PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103204500,66.599998,22.653061,34,51.400002,68.300003,68.0,58.400002
20161103210000,51.599998,17.55102,30,52.200001,67.599998,68.0,58.5
20161103211500,62.400002,21.22449,33,52.200001,68.199997,68.0,58.5
20161103213000,49.200001,16.734694,30,52.200001,67.599998,68.0,58.599998
20161103214500,62.400002,21.22449,33,52.200001,68.099998,68.0,58.599998
20161103220000,0.0,0.0,8,52.200001,67.5,68.0,58.700001
20161103221500,58.200001,19.795919,32,52.200001,68.099998,68.0,58.599998
20161103223000,76.800003,26.12245,36,51.5,68.300003,68.0,58.5
20161103224500,64.800003,22.040817,33,51.5,67.900002,68.0,58.599998
20161103230000,68.400002,23.265307,34,51.5,68.300003,68.0,58.799999
20161103231500,49.200001,16.734694,31,52.099998,67.599998,68.0,58.599998
20161103233000,64.800003,22.040817,33,51.5,68.099998,68.0,58.700001
20161103234500,72.0,24.489796,35,51.5,67.599998,68.0,58.599998
20161104000000,55.799999,18.979592,32,51.5,68.0,68.0,58.799999
20161104001500,62.400002,21.22449,33,51.5,68.199997,68.0,58.700001
20161104003000,76.800003,26.12245,36,51.5,67.599998,68.0,58.799999
20161104004500,58.200001,19.795919,33,51.5,68.0,68.0,58.700001
20161104010000,68.400002,23.265307,34,51.5,68.300003,68.0,58.700001
20161104011500,0.0,0.0,9,51.5,67.599998,68.0,58.799999
20161104013000,58.200001,19.795919,32,51.5,68.199997,68.0,58.900002
20161104014500,80.400002,27.346939,36,51.5,68.199997,68.0,58.799999
20161104020000,55.799999,18.979592,32,51.5,67.900002,68.0,58.700001
20161104021500,62.400002,21.22449,33,51.5,68.300003,68.0,58.700001
20161104023000,0.0,0.0,17,51.5,67.599998,68.0,58.900002
20161104024500,55.799999,18.979592,32,51.5,68.099998,68.0,58.900002
20161104030000,64.800003,22.040817,34,51.5,68.300003,68.0,58.799999
20161104031500,0.0,0.0,9,51.5,67.599998,68.0,58.900002
20161104033000,55.799999,18.979592,32,51.5,68.0,68.0,58.799999
20161104034500,62.400002,21.22449,34,51.5,68.199997,68.0,58.900002
20161104040000,82.199997,27.959183,37,51.5,68.199997,68.0,58.900002
20161104041500,58.200001,19.795919,33,52.099998,67.800003,68.0,58.700001
20161104043000,62.400002,21.22449,34,52.099998,68.199997,68.0,58.900002
20161104044500,66.599998,22.653061,34,51.400002,68.300003,68.0,59.0
20161104050000,49.200001,16.734694,31,52.700001,67.699997,68.0,58.900002
20161104051500,58.200001,19.795919,33,51.900002,68.099998,68.0,59.0
20161104053000,64.800003,22.040817,34,51.900002,68.300003,68.0,58.900002
20161104054500,64.800003,22.040817,34,51.900002,67.599998,68.0,58.900002
20161104060000,58.200001,19.795919,33,51.900002,68.199997,68.0,58.400002
20161104061500,58.200001,19.795919,33,51.900002,68.199997,68.0,58.400002
20161104063000,64.800003,22.040817,34,51.900002,68.300003,68.0,58.400002
20161104064500,62.400002,21.22449,34,51.900002,68.300003,68.0,58.400002
20161104070000,62.400002,21.22449,34,51.900002,68.300003,68.0,58.400002
20161104071500,62.400002,21.22449,34,51.900002,68.300003,68.0,58.400002
20161104073000,76.800003,26.12245,37,51.900002,68.300003,68.0,58.400002
20161104074500,84.599998,28.77551,39,51.900002,68.300003,68.0,58.400002
20161104080000,93.0,31.632653,40,51.099998,68.300003,68.0,58.400002
20161104081500,99.0,33.673469,40,51.099998,68.0,68.0,58.400002
20161104083000,68.400002,23.265307,35,51.099998,67.400002,68.0,58.400002
20161104084500,68.400002,23.265307,35,51.099998,67.599998,68.0,58.400002
20161104090000,55.799999,18.979592,34,52.700001,67.900002,68.0,58.400002
20161104091500,58.200001,19.795919,34,52.700001,68.199997,68.0,58.400002
20161104093000,79.199997,26.938774,38,51.5,68.300003,68.0,58.400002
20161104094500,80.400002,27.346939,38,51.5,68.0,68.0,58.400002
20161104100000,86.400002,29.387756,39,51.5,68.400002,68.0,58.400002
20161104101500,94.199997,32.040815,40,51.5,68.199997,68.0,58.400002
20161104103000,133.800003,45.510205,46,51.5,68.800003,68.0,58.400002
20161104104500,213.0,72.44898,57,50.200001,69.099998,68.0,58.400002
20161104110000,184.199997,62.65306,52,50.200001,67.800003,68.0,58.400002
20161104111500,141.600006,48.163267,48,51.0,67.400002,68.0,58.400002
20161104113000,113.400002,38.571429,43,51.0,67.400002,68.0,58.400002
20161104114500,106.199997,36.122448,42,52.599998,67.800003,68.0,58.400002
20161104120000,106.199997,36.122448,42,50.700001,67.900002,68.0,58.400002
20161104121500,106.199997,36.122448,42,51.400002,67.699997,68.0,58.400002
20161104123000,87.599998,29.795918,39,51.400002,67.5,68.0,58.400002
20161104124500,82.199997,27.959183,38,51.400002,67.599998,68.0,58.5
20161104130000,82.199997,27.959183,37,51.400002,68.199997,68.0,58.400002
20161104131500,127.800003,43.469389,45,51.400002,68.699997,68.0,58.400002
20161104133000,137.399994,46.734692,46,51.400002,68.400002,68.0,58.5
20161104134500,207.0,70.408163,56,50.299999,68.800003,68.0,58.400002
20161104140000,207.0,70.408163,55,50.299999,68.199997,68.0,58.400002
20161104141500,195.600006,66.530614,54,50.299999,67.599998,68.0,58.400002
20161104143000,160.199997,54.489795,49,50.299999,67.400002,68.0,58.400002
20161104144500,160.199997,54.489795,50,50.299999,68.099998,68.0,58.400002
20161104150000,221.399994,75.30612,58,50.299999,68.800003,68.0,58.400002
20161104151500,287.399994,97.7551,66,51.0,69.0,68.0,58.400002
20161104153000,230.399994,78.367345,59,49.799999,67.599998,68.0,58.400002
20161104154500,230.399994,78.367345,59,50.299999,68.199997,68.0,58.400002
20161104160000,244.800003,83.265307,61,50.299999,67.599998,68.0,58.400002
20161104161500,210.600006,71.632655,57,51.400002,67.699997,68.0,58.400002
20161104163000,279.0,94.897959,65,51.400002,68.599998,68.0,58.400002
20161104164500,220.800003,75.102042,58,49.799999,67.400002,68.0,58.400002
20161104170000,220.800003,75.102042,58,50.599998,68.199997,68.0,58.400002
20161104171500,225.600006,76.734696,58,49.900002,67.599998,68.0,58.400002
20161104173000,220.800003,75.102042,58,50.599998,68.300003,68.0,58.400002
20161104174500,172.199997,58.571428,51,49.700001,67.099998,68.0,58.400002
20161104180000,158.399994,53.877549,50,50.599998,67.699997,68.0,58.400002
20161104181500,262.200012,89.183678,63,49.900002,68.699997,68.0,58.400002
20161104183000,215.399994,73.265304,57,49.900002,68.0,68.0,58.400002
20161104184500,178.800003,60.816328,52,49.900002,67.300003,68.0,58.400002
20161104190000,180.600006,61.428574,53,50.599998,68.099998,68.0,58.400002
20161104191500,144.0,48.979592,48,50.599998,67.300003,68.0,58.400002
20161104193000,159.600006,54.285716,50,50.599998,67.800003,68.0,58.400002
20161104194500,122.400002,41.632654,44,50.599998,67.699997,68.0,58.400002
20161104200000,103.800003,35.306123,41,50.599998,67.199997,68.0,58.5
20161104201500,105.0,35.714286,42,51.5,68.099998,68.0,58.5
20161104203000,107.400002,36.530613,42,51.5,67.5,68.0,58.599998
20161104204500,87.599998,29.795918,40,51.5,68.099998,68.0,58.5
20161104210000,84.599998,28.77551,38,51.5,67.300003,68.0,58.599998
20161104211500,82.199997,27.959183,39,51.5,68.199997,68.0,58.599998
20161104213000,116.400002,39.591837,44,51.5,68.099998,68.0,58.599998
20161104214500,82.199997,27.959183,39,51.5,68.0,68.0,58.599998
20161104220000,100.199997,34.081632,41,51.5,67.599998,68.0,58.599998
20161104221500,75.0,25.510204,37,52.200001,68.199997,68.0,58.700001
20161104223000,105.0,35.714286,42,51.5,68.300003,68.0,58.700001
20161104224500,75.0,25.510204,38,51.5,68.0,68.0,58.700001
20161104230000,106.199997,36.122448,42,51.5,68.400002,68.0,58.799999
20161104231500,93.0,31.632653,41,51.5,67.800003,68.0,58.599998
20161104233000,102.599998,34.897959,42,51.5,68.400002,68.0,58.599998
20161104234500,75.0,25.510204,37,52.200001,67.699997,68.0,58.700001
20161105000000,91.800003,31.224491,41,52.200001,68.400002,68.0,58.599998
20161105001500,76.800003,26.12245,37,51.5,67.599998,68.0,58.700001
20161105003000,86.400002,29.387756,40,51.5,68.300003,68.0,58.799999
20161105004500,97.800003,33.265307,41,51.5,67.699997,68.0,58.799999
20161105010000,97.800003,33.265307,41,51.5,68.199997,68.0,58.799999
20161105011500,109.199997,37.142856,2,51.5,67.599998,68.0,58.599998
20161105013000,62.400002,21.22449,30,53.099998,68.599998,68.0,58.799999
20161105014500,68.400002,23.265307,30,52.200001,67.800003,68.0,58.700001
20161105020000,66.599998,22.653061,31,52.200001,68.5,68.0,58.700001
20161105021500,87.599998,29.795918,34,52.200001,67.599998,68.0,58.900002
20161105023000,68.400002,23.265307,30,52.200001,68.300003,68.0,58.799999
20161105024500,96.599998,32.857142,35,51.5,68.400002,68.0,59.0
20161105030000,68.400002,23.265307,31,52.299999,68.0,68.0,58.799999
20161105031500,86.400002,29.387756,34,52.299999,68.400002,68.0,58.799999
20161105033000,0.0,0.0,9,52.299999,67.400002,68.0,58.700001
20161105034500,80.400002,27.346939,33,52.299999,68.300003,68.0,58.799999
20161105040000,0.0,0.0,9,52.299999,67.400002,68.0,58.700001
20161105041500,75.0,25.510204,32,52.299999,68.199997,68.0,59.0
20161105043000,91.800003,31.224491,35,51.5,68.400002,68.0,58.799999
20161105044500,73.199997,24.897958,32,51.5,67.800003,68.0,58.700001
20161105050000,82.199997,27.959183,34,52.200001,68.300003,68.0,58.799999
20161105051500,53.400002,18.163266,29,52.200001,67.5,68.0,58.799999
20161105053000,75.0,25.510204,33,52.200001,68.099998,68.0,58.900002
20161105054500,94.199997,32.040815,36,51.5,68.400002,68.0,59.0
20161105060000,96.599998,32.857142,36,51.5,67.699997,68.0,58.700001
20161105061500,70.199997,23.87755,31,51.5,67.5,68.0,58.599998
20161105063000,55.799999,18.979592,29,52.700001,67.599998,68.0,58.599998
20161105064500,0.0,0.0,9,52.700001,67.699997,68.0,58.599998
20161105070000,49.200001,16.734694,28,54.599998,67.800003,68.0,58.599998
20161105071500,51.599998,17.55102,28,53.900002,67.699997,68.0,58.599998
20161105073000,51.599998,17.55102,28,53.900002,67.800003,68.0,58.599998
20161105074500,49.200001,16.734694,29,53.900002,68.0,68.0,58.5
20161105080000,51.599998,17.55102,29,53.299999,68.099998,68.0,58.599998
20161105081500,51.599998,17.55102,29,53.299999,68.199997,68.0,58.599998
20161105083000,55.799999,18.979592,30,53.299999,68.300003,68.0,58.700001
20161105084500,73.199997,24.897958,33,52.299999,68.300003,68.0,58.700001
20161105090000,79.199997,26.938774,34,52.299999,68.400002,68.0,58.700001
20161105091500,93.0,31.632653,36,52.299999,68.400002,68.0,58.700001
20161105093000,127.800003,43.469389,41,51.400002,68.599998,68.0,58.700001
20161105094500,163.199997,55.510203,47,50.700001,68.599998,68.0,58.700001
20161105100000,253.800003,86.326532,59,50.700001,69.199997,68.0,58.700001
20161105101500,274.799988,93.469384,61,49.900002,68.5,68.0,58.799999
20161105103000,253.800003,86.326532,59,49.900002,68.400002,68.0,58.700001
20161105104500,282.600006,96.122451,62,49.900002,68.5,68.0,58.799999
20161105110000,230.399994,78.367345,55,49.900002,67.199997,68.0,58.700001
20161105111500,240.600006,81.836737,56,49.900002,68.099998,68.0,58.700001
20161105113000,196.199997,66.734693,50,49.900002,67.400002,68.0,58.799999
20161105114500,211.199997,71.836734,54,49.900002,67.699997,68.0,58.900002
20161105120000,185.399994,63.061222,50,50.700001,67.800003,68.0,58.599998
20161105121500,170.399994,57.959182,48,50.700001,67.400002,68.0,58.799999
20161105123000,166.800003,56.734695,47,50.700001,68.300003,68.0,58.799999
20161105124500,136.199997,46.32653,42,51.400002,67.5,68.0,58.799999
20161105130000,173.399994,58.97959,47,51.400002,68.099998,68.0,58.900002
20161105131500,150.600006,51.224492,44,50.700001,67.699997,68.0,59.0
20161105133000,219.0,74.489796,54,50.700001,68.599998,68.0,58.700001
20161105134500,253.800003,86.326532,59,50.700001,69.099998,68.0,58.599998
20161105140000,253.800003,86.326532,58,50.700001,68.400002,68.0,58.599998
20161105141500,266.399994,90.612243,60,49.900002,68.5,68.0,59.0
20161105143000,271.200012,92.244902,60,49.900002,67.900002,68.0,59.0
20161105144500,282.600006,96.122451,62,49.900002,68.599998,68.0,59.0
20161105150000,225.600006,76.734696,55,49.900002,67.300003,68.0,59.0
20161105151500,244.800003,83.265307,57,49.900002,68.300003,68.0,59.0
20161105153000,206.399994,70.20408,52,49.900002,67.699997,68.0,59.0
20161105154500,228.0,77.55102,55,49.900002,67.800003,68.0,59.0
20161105160000,194.399994,66.122447,50,49.900002,68.0,68.0,59.0
20161105161500,196.800003,66.938777,50,51.0,67.5,68.0,59.0
20161105163000,193.800003,65.918368,50,51.0,68.300003,68.0,59.0
20161105164500,166.199997,56.530611,46,51.0,67.400002,68.0,59.0
20161105170000,184.800003,62.857144,49,50.299999,67.699997,68.0,59.0
20161105171500,154.800003,52.653062,45,50.299999,68.199997,68.0,58.900002
20161105173000,136.199997,46.32653,42,50.299999,67.400002,68.0,58.900002
20161105174500,157.199997,53.469387,45,51.0,68.0,68.0,58.900002
20161105180000,183.600006,62.448982,49,51.0,68.599998,68.0,58.799999
20161105181500,202.199997,68.775509,51,50.200001,68.099998,68.0,58.700001
20161105183000,225.600006,76.734696,55,50.200001,68.400002,68.0,58.900002
20161105184500,188.399994,64.081631,50,50.200001,67.699997,68.0,58.799999
20161105190000,159.600006,54.285716,45,50.200001,67.099998,68.0,59.0
20161105191500,159.600006,54.285716,46,50.200001,67.900002,68.0,58.900002
20161105193000,106.199997,36.122448,37,51.099998,67.199997,68.0,58.900002
20161105194500,124.800003,42.448981,40,51.099998,68.0,68.0,58.900002
20161105210000,80.400002,27.346939,33,51.099998,67.400002,68.0,59.0
20161105211500,93.0,31.632653,36,51.099998,68.099998,68.0,59.0
20161105213000,73.199997,24.897958,33,52.599998,67.800003,68.0,59.0
20161105214500,80.400002,27.346939,35,51.900002,68.099998,68.0,59.0
20161105220000,66.599998,22.653061,32,52.700001,68.0,68.0,59.0
20161105221500,79.199997,26.938774,34,51.900002,67.699997,68.0,59.0
20161105223000,64.800003,22.040817,32,51.900002,68.199997,68.0,59.0
20161105224500,82.199997,27.959183,35,51.900002,67.800003,68.0,59.0
20161105230000,64.800003,22.040817,32,51.900002,68.099998,68.0,59.0
20161105231500,82.199997,27.959183,35,51.900002,68.0,68.0,58.900002
20161105233000,64.800003,22.040817,32,51.900002,68.099998,68.0,59.0
20161105234500,80.400002,27.346939,34,51.900002,67.900002,68.0,59.0
20161106000000,64.800003,22.040817,32,51.900002,68.099998,68.0,59.0
20161106001500,82.199997,27.959183,35,51.900002,68.199997,68.0,59.0
20161106003000,68.400002,23.265307,32,51.900002,67.900002,68.0,59.0
20161106004500,84.599998,28.77551,35,51.900002,68.400002,68.0,59.0
20161106010000,64.800003,22.040817,32,52.599998,67.800003,68.0,59.0
20161106011500,76.800003,26.12245,34,51.900002,68.300003,68.0,58.900002
20161106013000,64.800003,22.040817,32,53.099998,67.800003,68.0,59.0
20161106014500,75.0,25.510204,34,52.200001,68.400002,68.0,59.0
20161106020000,55.799999,18.979592,30,53.099998,67.900002,68.0,59.0
20161106021500,68.400002,23.265307,33,53.099998,68.300003,68.0,58.900002
20161106023000,0.0,0.0,9,51.900002,67.5,68.0,59.0
20161106024500,62.400002,21.22449,32,52.599998,68.199997,68.0,59.0
20161106030000,76.800003,26.12245,34,52.599998,68.300003,68.0,59.0
20161106031500,55.799999,18.979592,31,53.5,67.800003,68.0,59.0
20161106033000,64.800003,22.040817,32,52.299999,68.300003,68.0,58.900002
20161106034500,0.0,0.0,8,52.299999,67.5,68.0,59.0
20161106040000,64.800003,22.040817,32,52.299999,68.099998,68.0,59.0
20161106041500,73.199997,24.897958,34,52.299999,67.900002,68.0,58.799999
20161106043000,64.800003,22.040817,32,52.299999,68.0,68.0,58.900002
20161106044500,68.400002,23.265307,33,52.299999,68.300003,68.0,58.799999
20161106050000,58.200001,19.795919,31,52.299999,67.900002,68.0,58.900002
20161106051500,58.200001,19.795919,31,52.299999,68.199997,68.0,58.799999
20161106053000,75.0,25.510204,34,52.299999,67.699997,68.0,59.0
20161106054500,55.799999,18.979592,31,52.299999,68.099998,68.0,59.0
20161106060000,75.0,25.510204,34,52.299999,68.300003,68.0,59.0
20161106061500,55.799999,18.979592,31,53.099998,67.900002,68.0,58.900002
20161106063000,62.400002,21.22449,32,52.299999,68.300003,68.0,58.900002
20161106064500,40.200001,13.67347,26,53.900002,67.900002,68.0,59.0
20161106070000,68.400002,23.265307,33,52.900002,68.400002,68.0,58.900002
20161106071500,58.200001,19.795919,31,52.900002,67.900002,68.0,58.900002
20161106073000,66.599998,22.653061,33,52.299999,68.400002,68.0,58.799999
20161106074500,37.200001,12.653061,25,52.299999,67.699997,68.0,58.900002
20161106080000,62.400002,21.22449,32,52.299999,67.800003,68.0,58.599998
20161106081500,55.799999,18.979592,31,52.299999,68.199997,68.0,58.400002
20161106083000,0.0,0.0,9,53.900002,67.699997,68.0,58.400002
20161106084500,49.200001,16.734694,30,53.900002,67.800003,68.0,58.400002
20161106090000,0.0,0.0,8,56.799999,68.0,68.0,58.400002
20161106091500,0.0,0.0,8,59.5,67.800003,68.0,58.400002
20161106093000,0.0,0.0,7,61.099998,68.199997,68.0,58.400002
20161106094500,0.0,0.0,6,62.400002,68.0,68.0,58.400002
20161106100000,66.599998,22.653061,33,57.200001,68.599998,68.0,58.400002
20161106101500,168.0,57.142857,49,51.099998,68.900002,68.0,58.400002
20161106103000,134.399994,45.714284,44,51.099998,68.400002,68.0,58.400002
20161106104500,178.800003,60.816328,50,50.299999,68.599998,68.0,58.400002
20161106110000,171.0,58.163265,49,50.299999,68.099998,68.0,58.400002
20161106111500,213.0,72.44898,55,50.299999,68.599998,68.0,58.400002
20161106113000,205.800003,70.000001,54,50.299999,68.099998,68.0,58.400002
20161106114500,205.800003,70.000001,54,50.299999,67.800003,68.0,58.400002
20161106120000,205.800003,70.000001,54,50.299999,68.199997,68.0,58.400002
20161106121500,170.399994,57.959182,49,50.299999,67.5,68.0,58.400002
20161106123000,183.600006,62.448982,50,50.299999,68.199997,68.0,58.400002
20161106124500,175.199997,59.591836,50,51.0,67.599998,68.0,58.400002
20161106130000,141.0,47.959184,45,51.0,67.599998,68.0,58.400002
20161106131500,148.800003,50.612246,46,51.0,68.0,68.0,58.400002
20161106133000,191.399994,65.102039,51,50.299999,68.800003,68.0,58.400002
20161106134500,228.600006,77.755104,56,50.299999,68.599998,68.0,58.400002
20161106140000,228.600006,77.755104,56,50.299999,68.400002,68.0,58.400002
20161106141500,253.800003,86.326532,59,50.299999,68.099998,68.0,58.400002
20161106143000,282.600006,96.122451,62,50.299999,68.900002,68.0,58.400002
20161106144500,279.0,94.897959,61,50.299999,68.699997,68.0,58.400002
20161106150000,266.399994,90.612243,60,50.299999,68.5,68.0,58.400002
20161106151500,274.799988,93.469384,61,50.299999,68.300003,68.0,58.400002
20161106153000,220.800003,75.102042,55,50.299999,67.300003,68.0,58.400002
20161106154500,214.800003,73.061226,54,50.299999,67.900002,68.0,58.400002
20161106160000,195.600006,66.530614,51,51.099998,67.400002,68.0,58.400002
20161106161500,183.600006,62.448982,50,51.099998,67.699997,68.0,58.400002
20161106163000,175.800003,59.795919,48,51.099998,67.400002,68.0,58.400002
20161106164500,160.199997,54.489795,47,51.099998,67.900002,68.0,58.400002
20161106170000,160.199997,54.489795,47,51.099998,67.800003,68.0,58.400002
20161106171500,133.800003,45.510205,42,51.099998,67.400002,68.0,58.400002
20161106173000,166.199997,56.530611,48,51.099998,68.599998,68.0,58.400002
20161106174500,176.399994,59.999998,49,51.099998,67.900002,68.0,58.400002
20161106180000,176.399994,59.999998,49,50.200001,68.0,68.0,58.400002
20161106181500,176.399994,59.999998,49,50.200001,67.900002,68.0,58.400002
20161106183000,165.0,56.122449,47,50.200001,67.900002,68.0,58.400002
20161106184500,193.199997,65.714285,51,50.200001,68.599998,68.0,58.400002
20161106190000,235.800003,80.204083,57,50.200001,68.699997,68.0,58.400002
20161106191500,109.199997,37.142856,39,51.0,66.800003,68.0,58.400002
20161106193000,49.200001,16.734694,30,53.099998,67.199997,68.0,58.400002
20161106194500,0.0,0.0,0,55.099998,66.199997,68.0,58.400002
20161106200000,0.0,0.0,2,58.700001,67.099998,68.0,58.400002
20161106201500,0.0,0.0,2,61.099998,66.800003,68.0,58.400002
20161106203000,0.0,0.0,0,62.400002,66.199997,68.0,58.400002
20161106204500,0.0,0.0,0,63.599998,66.300003,68.0,58.400002
20161106210000,0.0,0.0,0,64.400002,66.800003,68.0,58.400002
20161106211500,0.0,0.0,1,64.400002,66.599998,68.0,58.400002
20161106213000,0.0,0.0,0,65.300003,66.199997,68.0,58.400002
20161106214500,0.0,0.0,0,65.300003,66.0,68.0,58.400002
20161106220000,0.0,0.0,0,65.300003,66.599998,68.0,58.400002
20161106221500,0.0,0.0,0,65.300003,66.5,68.0,58.400002
20161106223000,0.0,0.0,0,65.300003,66.0,68.0,58.400002
20161106224500,0.0,0.0,0,66.199997,66.0,68.0,58.400002
20161106230000,0.0,0.0,0,66.199997,66.599998,68.0,58.400002
20161106231500,0.0,0.0,0,66.199997,66.099998,68.0,58.400002
20161106233000,0.0,0.0,0,66.199997,65.699997,68.0,58.400002
20161106234500,0.0,0.0,0,66.199997,66.199997,68.0,58.5
20161107000000,0.0,0.0,0,66.199997,66.300003,68.0,58.400002
20161107001500,0.0,0.0,0,66.199997,65.900002,68.0,58.400002
20161107003000,0.0,0.0,0,66.199997,65.800003,68.0,58.400002
20161107004500,0.0,0.0,0,66.199997,66.5,68.0,58.400002
20161107010000,0.0,0.0,0,66.199997,66.0,68.0,58.400002
20161107011500,0.0,0.0,0,66.199997,65.699997,68.0,58.400002
20161107013000,0.0,0.0,0,66.199997,66.099998,68.0,58.400002
20161107014500,0.0,0.0,0,66.199997,66.199997,68.0,58.400002
20161107020000,0.0,0.0,0,66.199997,65.699997,68.0,58.400002
20161107021500,0.0,0.0,0,66.199997,65.699997,68.0,58.400002
20161107023000,0.0,0.0,0,66.199997,66.300003,68.0,58.400002
20161107024500,0.0,0.0,0,66.199997,65.800003,68.0,58.400002
20161107030000,0.0,0.0,0,66.199997,65.5,68.0,58.400002
20161107031500,0.0,0.0,0,66.199997,66.300003,68.0,58.400002
20161107033000,0.0,0.0,0,66.199997,66.0,68.0,58.400002
20161107034500,0.0,0.0,0,66.199997,65.599998,68.0,58.400002
20161107040000,0.0,0.0,0,66.199997,65.900002,68.0,58.400002
20161107041500,0.0,0.0,0,66.199997,66.099998,68.0,58.400002
20161107043000,0.0,0.0,0,66.199997,65.599998,68.0,58.400002
20161107044500,0.0,0.0,0,66.199997,65.800003,68.0,58.400002
20161107050000,0.0,0.0,0,66.199997,66.099998,68.0,58.400002
20161107051500,0.0,0.0,0,66.199997,65.599998,68.0,58.400002
20161107053000,0.0,0.0,0,66.199997,65.699997,68.0,58.400002
20161107054500,0.0,0.0,0,66.199997,66.199997,68.0,58.400002
20161107060000,0.0,0.0,0,66.199997,65.599998,68.0,58.400002
20161107061500,0.0,0.0,0,66.199997,65.5,68.0,58.400002
20161107063000,0.0,0.0,0,66.199997,66.199997,68.0,58.400002
20161107064500,0.0,0.0,1,66.199997,65.699997,68.0,58.400002
20161107070000,0.0,0.0,0,66.199997,65.699997,68.0,58.400002
20161107071500,0.0,0.0,0,66.199997,66.0,68.0,58.400002
20161107073000,0.0,0.0,0,65.5,65.400002,68.0,58.400002
20161107074500,127.800003,43.469389,37,53.099998,68.300003,68.0,58.400002
20161107080000,127.800003,43.469389,37,50.700001,67.699997,68.0,58.400002
20161107081500,116.400002,39.591837,37,50.700001,68.099998,68.0,58.400002
20161107083000,150.0,51.020408,43,50.700001,68.400002,68.0,58.400002
20161107084500,0.0,0.0,0,53.5,66.599998,68.0,58.400002
20161107090000,0.0,0.0,0,57.900002,66.300003,68.0,58.5
20161107091500,0.0,0.0,0,60.299999,66.699997,68.0,58.400002
20161107093000,0.0,0.0,0,62.400002,67.099998,68.0,58.400002
20161107094500,0.0,0.0,0,63.599998,66.900002,68.0,58.400002
20161107100000,0.0,0.0,0,64.800003,67.199997,68.0,58.400002
20161107101500,37.200001,12.653061,23,64.800003,68.5,68.0,58.400002
20161107103000,133.800003,45.510205,39,52.299999,69.0,68.0,58.400002
20161107104500,150.0,51.020408,43,50.299999,68.199997,68.0,58.400002
20161107110000,160.800003,54.693879,44,50.299999,68.400002,68.0,58.400002
20161107111500,180.600006,61.428574,47,50.299999,68.599998,68.0,58.400002
20161107113000,183.0,62.244898,47,50.299999,67.900002,68.0,58.400002
20161107114500,186.0,63.265306,47,50.299999,67.800003,68.0,58.400002
20161107120000,169.199997,57.551019,46,50.299999,68.099998,68.0,58.400002
20161107121500,136.199997,46.32653,42,51.0,67.400002,68.0,58.400002
20161107123000,119.400002,40.612245,39,51.0,67.5,68.0,58.400002
20161107124500,83.400002,28.367347,32,51.0,67.300003,68.0,58.400002
20161107130000,55.799999,18.979592,28,54.700001,67.699997,68.0,58.400002
20161107131500,0.0,0.0,9,54.700001,67.599998,68.0,58.400002
20161107133000,49.200001,16.734694,26,55.599998,67.900002,68.0,58.400002
20161107134500,75.0,25.510204,32,52.700001,68.199997,68.0,58.400002
20161107140000,91.800003,31.224491,34,51.900002,68.400002,68.0,58.400002
20161107141500,130.800003,44.489797,40,51.099998,68.800003,68.0,58.400002
20161107143000,187.199997,63.673468,49,50.299999,69.0,68.0,58.400002
20161107144500,240.600006,81.836737,55,50.299999,69.099998,68.0,58.400002
20161107150000,170.399994,57.959182,46,50.299999,67.300003,68.0,58.400002
20161107151500,101.400002,34.489796,35,50.299999,66.900002,68.0,58.400002
20161107153000,0.0,0.0,0,54.299999,66.5,68.0,58.400002
20161107154500,113.400002,38.571429,37,51.799999,68.400002,68.0,58.400002
20161107160000,105.0,35.714286,36,51.099998,68.199997,68.0,58.400002
20161107161500,121.800003,41.428572,39,51.099998,68.5,68.0,58.400002
20161107163000,133.800003,45.510205,41,51.099998,68.5,68.0,58.400002
20161107164500,160.199997,54.489795,45,51.099998,68.300003,68.0,58.400002
20161107170000,160.199997,54.489795,45,51.099998,68.199997,68.0,58.400002
20161107171500,187.800003,63.877552,49,49.900002,68.099998,68.0,58.400002
20161107173000,225.600006,76.734696,54,49.900002,68.699997,68.0,58.400002
20161107174500,206.399994,70.20408,51,49.900002,68.0,68.0,58.400002
20161107180000,187.199997,63.673468,49,49.900002,67.400002,68.0,58.400002
20161107181500,192.0,65.306122,49,50.599998,68.199997,68.0,58.400002
20161107183000,192.0,65.306122,49,50.599998,67.699997,68.0,58.400002
20161107184500,192.0,65.306122,49,49.900002,68.199997,68.0,58.400002
20161107190000,211.199997,71.836734,52,49.900002,68.300003,68.0,58.400002
20161107191500,249.0,84.693878,57,49.900002,68.699997,68.0,58.400002
20161107193000,244.800003,83.265307,56,49.900002,68.0,68.0,58.400002
20161107194500,244.800003,83.265307,56,49.900002,67.900002,68.0,58.400002
20161107200000,176.399994,59.999998,47,49.900002,67.400002,68.0,58.400002
20161107201500,189.600006,64.489798,49,49.900002,67.800003,68.0,58.400002
20161107203000,163.199997,55.510203,45,50.400002,67.199997,68.0,58.400002
20161107204500,152.399994,51.836733,44,50.400002,67.699997,68.0,58.400002
20161107210000,160.800003,54.693879,45,50.400002,68.099998,68.0,58.400002
20161107211500,127.800003,43.469389,40,51.0,67.599998,68.0,58.400002
20161107213000,133.800003,45.510205,41,51.0,68.099998,68.0,58.400002
20161107214500,124.800003,42.448981,38,51.0,67.400002,68.0,58.400002
20161107220000,118.800003,40.408164,38,51.0,67.900002,68.0,58.400002
20161107221500,118.800003,40.408164,38,51.0,68.099998,68.0,58.5
20161107223000,118.800003,40.408164,38,51.0,68.199997,68.0,58.400002
20161107224500,126.599998,43.061224,40,51.0,67.599998,68.0,58.400002
20161107230000,121.800003,41.428572,39,51.0,68.0,68.0,58.400002
20161107231500,123.599998,42.040816,39,51.0,68.099998,68.0,58.5
20161107233000,123.599998,42.040816,39,51.0,68.199997,68.0,58.400002
20161107234500,123.599998,42.040816,39,51.0,68.400002,68.0,58.5
20161108000000,130.800003,44.489797,40,51.0,67.599998,68.0,58.5
20161108001500,128.399994,43.673467,40,51.0,68.099998,68.0,58.400002
20161108003000,130.199997,44.285713,40,51.0,67.800003,68.0,58.400002
20161108004500,117.599998,39.999999,38,51.0,67.900002,68.0,58.400002
20161108010000,118.800003,40.408164,38,51.0,68.099998,68.0,58.400002
20161108011500,118.800003,40.408164,38,51.0,68.199997,68.0,58.5
20161108013000,123.599998,42.040816,39,51.0,67.599998,68.0,58.5
20161108014500,109.199997,37.142856,37,51.0,68.0,68.0,58.400002
20161108020000,108.0,36.734694,37,51.0,68.199997,68.0,58.5
20161108021500,122.400002,41.632654,39,51.0,68.199997,68.0,58.5
20161108023000,109.199997,37.142856,37,51.0,67.900002,68.0,58.400002
20161108024500,109.199997,37.142856,37,51.0,68.199997,68.0,58.5
20161108030000,121.800003,41.428572,39,51.0,68.400002,68.0,58.5
20161108031500,121.800003,41.428572,39,51.0,67.699997,68.0,58.400002
20161108033000,121.800003,41.428572,39,51.0,68.099998,68.0,58.5
20161108034500,121.800003,41.428572,39,51.0,68.300003,68.0,58.400002
20161108040000,134.399994,45.714284,41,51.0,67.699997,68.0,58.5
20161108041500,134.399994,45.714284,41,50.299999,68.099998,68.0,58.5
20161108043000,107.400002,36.530613,36,51.099998,67.5,68.0,58.400002
20161108044500,109.199997,37.142856,37,51.099998,68.0,68.0,58.400002
20161108050000,110.400002,37.551021,37,51.099998,68.199997,68.0,58.5
20161108051500,117.599998,39.999999,38,51.099998,68.300003,68.0,58.400002
20161108053000,132.600006,45.102043,41,51.099998,67.900002,68.0,58.400002
20161108054500,132.600006,45.102043,41,51.099998,68.0,68.0,58.5
20161108060000,132.600006,45.102043,41,51.099998,68.199997,68.0,58.400002
20161108061500,125.400002,42.653062,39,51.099998,67.699997,68.0,58.400002
20161108063000,125.400002,42.653062,39,51.099998,68.099998,68.0,58.400002
20161108064500,128.399994,43.673467,40,51.099998,68.099998,68.0,58.400002
20161108070000,116.400002,39.591837,38,51.099998,67.900002,68.0,58.5
20161108071500,115.199997,39.183672,38,51.099998,68.199997,68.0,58.5
20161108073000,115.199997,39.183672,37,51.099998,67.5,68.0,58.5
20161108074500,106.199997,36.122448,36,51.099998,68.0,68.0,58.400002
20161108080000,101.400002,34.489796,35,51.099998,68.199997,68.0,58.400002
20161108081500,130.199997,44.285713,40,51.099998,68.5,68.0,58.400002
20161108083000,101.400002,34.489796,35,51.099998,67.199997,68.0,58.400002
20161108084500,55.799999,18.979592,29,52.700001,67.5,68.0,58.400002
20161108090000,66.599998,22.653061,31,52.700001,68.0,68.0,58.400002
20161108091500,70.199997,23.87755,32,52.700001,68.199997,68.0,58.400002
20161108093000,70.199997,23.87755,32,52.700001,68.099998,68.0,58.400002
20161108094500,73.199997,24.897958,32,52.700001,68.0,68.0,58.400002
20161108100000,90.599998,30.816326,35,52.700001,68.5,68.0,58.400002
20161108101500,163.199997,55.510203,46,51.0,68.800003,68.0,58.400002
20161108103000,201.0,68.367347,52,50.200001,68.599998,68.0,58.400002
20161108104500,201.0,68.367347,52,50.200001,67.900002,68.0,58.400002
20161108110000,153.0,52.040816,45,50.200001,67.5,68.0,58.400002
20161108111500,157.199997,53.469387,45,50.200001,67.900002,68.0,58.400002
20161108113000,196.199997,66.734693,51,50.200001,68.599998,68.0,58.400002
20161108114500,201.600006,68.571431,51,50.200001,68.099998,68.0,58.400002
20161108120000,230.399994,78.367345,55,50.200001,68.099998,68.0,58.400002
20161108121500,220.800003,75.102042,54,50.200001,67.800003,68.0,58.400002
20161108123000,210.600006,71.632655,53,50.200001,67.599998,68.0,58.400002
20161108124500,159.600006,54.285716,46,50.200001,67.400002,68.0,58.400002
20161108130000,141.600006,48.163267,43,51.0,67.5,68.0,58.400002
20161108131500,141.600006,48.163267,43,51.0,68.099998,68.0,58.400002
20161108133000,145.199997,49.387754,43,51.0,68.300003,68.0,58.400002
20161108134500,145.199997,49.387754,43,51.0,67.699997,68.0,58.400002
20161108140000,135.600006,46.122451,41,51.0,67.800003,68.0,58.400002
20161108141500,193.800003,65.918368,49,50.299999,68.900002,68.0,58.400002
20161108143000,262.200012,89.183678,59,50.299999,69.099998,68.0,58.400002
20161108144500,253.800003,86.326532,56,50.299999,68.599998,68.0,58.400002
20161108150000,266.399994,90.612243,58,50.299999,68.300003,68.0,58.400002
20161108151500,262.200012,89.183678,58,50.299999,67.699997,68.0,58.400002
20161108153000,235.800003,80.204083,55,50.299999,67.599998,68.0,58.400002
20161108154500,230.399994,78.367345,54,50.299999,67.699997,68.0,58.400002
20161108160000,220.800003,75.102042,53,50.299999,67.699997,68.0,58.400002
20161108161500,215.399994,73.265304,52,50.299999,67.599998,68.0,58.400002
20161108163000,193.199997,65.714285,49,50.299999,67.5,68.0,58.400002
20161108164500,177.600006,60.408165,47,50.299999,67.5,68.0,58.400002
20161108170000,163.800003,55.714287,45,50.299999,67.599998,68.0,58.400002
20161108171500,160.800003,54.693879,45,50.299999,68.0,68.0,58.400002
20161108173000,163.800003,55.714287,45,50.299999,68.400002,68.0,58.400002
20161108174500,176.399994,59.999998,47,50.299999,68.300003,68.0,58.400002
20161108180000,176.399994,59.999998,47,50.299999,68.099998,68.0,58.400002
20161108181500,176.399994,59.999998,47,50.299999,68.099998,68.0,58.400002
20161108183000,176.399994,59.999998,47,50.299999,67.699997,68.0,58.400002
20161108184500,176.399994,59.999998,47,50.299999,68.300003,68.0,58.400002
20161108190000,184.199997,62.65306,48,50.299999,68.099998,68.0,58.400002
20161108191500,187.199997,63.673468,49,50.299999,68.199997,68.0,58.400002
20161108193000,195.0,66.326531,50,50.299999,67.900002,68.0,58.400002
20161108194500,145.199997,49.387754,43,50.299999,67.5,68.0,58.400002
20161108200000,113.400002,38.571429,38,50.299999,67.0,68.0,58.400002
20161108201500,68.400002,23.265307,32,51.900002,67.5,68.0,58.400002
20161108203000,0.0,0.0,6,53.099998,67.199997,68.0,58.400002
20161108204500,55.799999,18.979592,29,53.099998,67.800003,68.0,58.400002
20161108210000,0.0,0.0,6,55.5,67.599998,68.0,58.400002
20161108211500,0.0,0.0,9,56.400002,68.199997,68.0,58.400002
20161108213000,0.0,0.0,7,59.900002,68.0,68.0,58.400002
20161108214500,0.0,0.0,7,58.200001,67.599998,68.0,58.400002
20161108220000,0.0,0.0,9,61.099998,68.400002,68.0,58.400002
20161108221500,0.0,0.0,7,59.5,67.699997,68.0,58.400002
20161108223000,58.200001,19.795919,29,56.400002,68.300003,68.0,58.400002
20161108224500,0.0,0.0,8,59.900002,68.0,68.0,58.400002
20161108230000,0.0,0.0,7,57.5,67.599998,68.0,58.400002
20161108231500,0.0,0.0,9,60.700001,68.300003,68.0,58.400002
20161108233000,0.0,0.0,6,56.299999,67.599998,68.0,58.400002
20161108234500,55.799999,18.979592,29,57.599998,68.300003,68.0,58.400002
20161109000000,0.0,0.0,8,59.099998,67.900002,68.0,58.400002
20161109001500,0.0,0.0,9,56.0,68.199997,68.0,58.400002
20161109003000,0.0,0.0,8,59.900002,68.099998,68.0,58.400002
20161109004500,0.0,0.0,9,57.5,67.800003,68.0,58.400002
20161109010000,0.0,0.0,9,60.400002,68.300003,68.0,58.400002
20161109011500,0.0,0.0,6,54.799999,67.5,68.0,58.400002
20161109013000,49.200001,16.734694,27,58.0,68.300003,68.0,58.400002
20161109014500,0.0,0.0,8,58.0,67.800003,68.0,58.400002
20161109020000,51.599998,17.55102,28,56.400002,68.300003,68.0,58.400002
20161109021500,55.799999,18.979592,1,53.5,67.400002,68.0,58.400002
20161109023000,0.0,0.0,6,56.700001,68.400002,68.0,58.400002
20161109024500,0.0,0.0,4,59.5,68.0,68.0,58.400002
20161109030000,0.0,0.0,8,61.5,68.400002,68.0,58.400002
20161109031500,0.0,0.0,5,62.799999,68.099998,68.0,58.400002
20161109033000,0.0,0.0,8,56.799999,68.300003,68.0,58.400002
20161109034500,0.0,0.0,7,61.099998,68.199997,68.0,58.400002
20161109040000,0.0,0.0,8,56.700001,67.699997,68.0,58.400002
20161109041500,0.0,0.0,9,60.299999,68.300003,68.0,58.400002
20161109043000,0.0,0.0,7,57.099998,67.599998,68.0,58.400002
20161109044500,0.0,0.0,9,60.299999,68.300003,68.0,58.400002
20161109050000,0.0,0.0,5,54.700001,67.5,68.0,58.400002
20161109051500,68.400002,23.265307,31,57.599998,68.400002,68.0,58.400002
20161109053000,0.0,0.0,8,58.700001,67.900002,68.0,58.400002
20161109054500,68.400002,23.265307,31,54.299999,68.300003,68.0,58.400002
20161109060000,0.0,0.0,9,58.700001,67.900002,68.0,58.400002
20161109061500,0.0,0.0,9,54.700001,68.300003,68.0,58.400002
20161109063000,0.0,0.0,8,58.299999,67.800003,68.0,58.400002
20161109064500,66.599998,22.653061,31,55.200001,68.300003,68.0,58.400002
20161109070000,0.0,0.0,8,58.799999,67.900002,68.0,58.400002
20161109071500,0.0,0.0,9,55.900002,68.0,68.0,58.400002
20161109073000,0.0,0.0,9,59.900002,68.199997,68.0,58.400002
20161109074500,62.400002,21.22449,32,54.299999,68.199997,68.0,58.400002
20161109080000,62.400002,21.22449,32,53.099998,68.400002,68.0,58.400002
20161109081500,68.400002,23.265307,34,51.900002,68.300003,68.0,58.400002
20161109083000,72.0,24.489796,35,51.900002,68.199997,68.0,58.400002
20161109084500,66.599998,22.653061,34,51.900002,68.199997,68.0,58.400002
20161109090000,174.0,59.183673,50,50.700001,69.199997,68.0,58.400002
20161109091500,197.399994,67.142855,52,49.900002,68.400002,68.0,58.400002
20161109093000,178.199997,60.612244,50,49.900002,67.900002,68.0,58.400002
20161109094500,176.399994,59.999998,49,49.900002,67.699997,68.0,58.400002
20161109100000,181.199997,61.632652,50,49.900002,68.300003,68.0,58.400002
20161109101500,200.399994,68.163263,52,49.900002,68.300003,68.0,58.400002
20161109103000,198.0,67.346939,52,49.900002,68.199997,68.0,58.400002
20161109104500,253.800003,86.326532,59,49.900002,68.800003,68.0,58.400002
20161109110000,282.600006,96.122451,63,49.900002,69.099998,68.0,58.400002
20161109111500,291.0,98.979592,63,49.900002,68.699997,68.0,58.400002
20161109113000,291.0,98.979592,63,49.900002,68.599998,68.0,58.400002
20161109114500,294.600006,100.204084,63,49.900002,68.400002,68.0,58.400002
20161109120000,287.399994,97.7551,63,49.900002,68.400002,68.0,58.400002
20161109121500,294.600006,100.204084,63,49.900002,68.599998,68.0,58.400002
20161109123000,294.600006,100.204084,63,49.900002,68.599998,68.0,58.400002
20161109124500,294.600006,100.204084,63,49.900002,68.599998,68.0,58.400002
20161109130000,294.600006,100.204084,63,49.900002,68.400002,68.0,58.400002
20161109131500,282.600006,96.122451,62,49.900002,68.599998,68.0,58.400002
20161109133000,282.600006,96.122451,62,49.900002,68.800003,68.0,58.400002
20161109134500,244.800003,83.265307,57,49.900002,67.900002,68.0,58.400002
20161109140000,262.200012,89.183678,59,49.900002,68.699997,68.0,58.400002
20161109141500,282.600006,96.122451,62,49.900002,69.0,68.0,58.400002
20161109143000,253.800003,86.326532,58,49.900002,68.5,68.0,58.400002
20161109144500,287.399994,97.7551,62,49.900002,69.300003,68.0,58.400002
20161109150000,244.800003,83.265307,57,49.900002,68.199997,68.0,58.400002
20161109151500,266.399994,90.612243,60,49.900002,68.599998,68.0,58.400002
20161109153000,244.800003,83.265307,57,49.900002,67.699997,68.0,58.400002
20161109154500,287.399994,97.7551,62,49.900002,69.199997,68.0,58.400002
20161109160000,230.399994,78.367345,55,49.900002,67.699997,68.0,58.400002
20161109161500,225.600006,76.734696,55,49.900002,68.099998,68.0,58.400002
20161109163000,235.800003,80.204083,56,49.900002,68.400002,68.0,58.400002
20161109164500,215.399994,73.265304,54,49.900002,67.300003,68.0,58.400002
20161109170000,240.600006,81.836737,57,49.900002,68.400002,68.0,58.400002
20161109171500,208.199997,70.816325,52,49.900002,67.599998,68.0,58.400002
20161109173000,220.199997,74.897958,54,49.900002,67.900002,68.0,58.400002
20161109174500,184.800003,62.857144,50,49.900002,67.599998,68.0,58.400002
20161109180000,196.800003,66.938777,51,49.900002,67.800003,68.0,58.400002
20161109181500,163.800003,55.714287,47,49.900002,67.699997,68.0,58.400002
20161109183000,172.199997,58.571428,48,49.900002,67.900002,68.0,58.400002
20161109184500,154.800003,52.653062,46,49.900002,67.800003,68.0,58.400002
20161109190000,175.199997,59.591836,49,49.900002,68.400002,68.0,58.400002
20161109191500,249.0,84.693878,59,49.900002,68.900002,68.0,58.400002
20161109193000,230.399994,78.367345,56,49.900002,67.599998,68.0,58.400002
20161109194500,225.600006,76.734696,56,49.900002,68.199997,68.0,58.400002
20161109200000,202.199997,68.775509,52,49.900002,67.5,68.0,58.400002
20161109201500,202.199997,68.775509,52,49.900002,68.0,68.0,58.400002
20161109203000,188.399994,64.081631,51,49.900002,67.400002,68.0,58.400002
20161109204500,186.0,63.265306,50,49.900002,68.0,68.0,58.400002
20161109210000,186.0,63.265306,50,49.900002,67.900002,68.0,58.400002
20161109211500,172.199997,58.571428,48,49.900002,67.900002,68.0,58.400002
20161109213000,176.399994,59.999998,49,49.900002,68.199997,68.0,58.400002
20161109214500,158.399994,53.877549,46,49.900002,67.800003,68.0,58.400002
20161109220000,163.199997,55.510203,47,49.900002,68.300003,68.0,58.400002
20161109221500,163.199997,55.510203,47,49.900002,68.300003,68.0,58.400002
20161109223000,168.0,57.142857,47,49.900002,68.0,68.0,58.400002
20161109224500,168.0,57.142857,47,49.900002,68.300003,68.0,58.400002
20161109230000,153.0,52.040816,46,49.900002,67.699997,68.0,58.400002
20161109231500,153.0,52.040816,46,49.900002,68.199997,68.0,58.400002
20161109233000,165.0,56.122449,47,49.900002,68.199997,68.0,58.400002
20161109234500,155.399994,52.857141,46,49.900002,67.900002,68.0,58.5
20161110000000,155.399994,52.857141,46,49.900002,68.300003,68.0,58.400002
20161110001500,145.800003,49.591838,45,49.900002,67.599998,68.0,58.400002
20161110003000,145.800003,49.591838,45,49.900002,68.199997,68.0,58.400002
20161110004500,161.399994,54.897957,47,50.400002,67.900002,68.0,58.5
20161110010000,143.399994,48.775508,44,50.400002,68.0,68.0,58.400002
20161110011500,145.800003,49.591838,45,50.400002,68.300003,68.0,58.400002
20161110013000,150.0,51.020408,45,50.400002,67.599998,68.0,58.400002
20161110014500,150.0,51.020408,45,50.400002,68.199997,68.0,58.400002
20161110020000,132.600006,45.102043,43,50.400002,67.5,68.0,58.400002
20161110021500,135.600006,46.122451,43,50.400002,68.199997,68.0,58.400002
20161110023000,154.800003,52.653062,46,50.400002,68.400002,68.0,58.5
20161110024500,142.800003,48.57143,44,50.400002,67.800003,68.0,58.400002
20161110030000,142.800003,48.57143,44,50.400002,68.199997,68.0,58.5
20161110031500,154.800003,52.653062,46,50.400002,68.099998,68.0,58.5
20161110033000,147.600006,50.204084,45,50.400002,67.900002,68.0,58.5
20161110034500,147.600006,50.204084,45,50.400002,68.199997,68.0,58.400002
20161110040000,145.800003,49.591838,45,50.400002,67.599998,68.0,58.5
20161110041500,133.800003,45.510205,43,50.400002,68.099998,68.0,58.400002
20161110043000,145.199997,49.387754,45,50.400002,68.300003,68.0,58.5
20161110044500,153.0,52.040816,46,50.400002,67.599998,68.0,58.400002
20161110050000,145.800003,49.591838,45,50.400002,68.099998,68.0,58.5
20161110051500,147.600006,50.204084,45,50.400002,68.199997,68.0,58.5
20161110053000,155.399994,52.857141,46,50.400002,67.599998,68.0,58.5
20161110054500,145.800003,49.591838,45,50.400002,67.900002,68.0,58.5
20161110060000,147.600006,50.204084,45,50.400002,68.199997,68.0,58.5
20161110061500,145.800003,49.591838,45,50.400002,68.099998,68.0,58.400002
20161110063000,141.600006,48.163267,44,50.400002,68.0,68.0,58.5
20161110064500,141.600006,48.163267,44,50.400002,68.199997,68.0,58.5
20161110070000,141.600006,48.163267,44,50.400002,68.099998,68.0,58.5
20161110071500,66.599998,22.653061,33,51.0,67.099998,68.0,58.400002
20161110073000,0.0,0.0,7,54.299999,67.300003,68.0,58.400002
20161110074500,58.200001,19.795919,33,53.5,68.300003,68.0,58.400002
20161110080000,40.200001,13.67347,32,52.799999,67.800003,68.0,58.400002
20161110081500,55.799999,18.979592,33,51.900002,67.900002,68.0,58.400002
20161110083000,51.599998,17.55102,33,51.900002,67.900002,68.0,58.400002
20161110084500,51.599998,17.55102,33,51.900002,68.0,68.0,58.400002
20161110090000,51.599998,17.55102,33,51.900002,68.099998,68.0,58.400002
20161110091500,49.200001,16.734694,33,51.900002,68.199997,68.0,58.400002
20161110093000,64.800003,22.040817,35,51.900002,68.300003,68.0,58.400002
20161110094500,75.0,25.510204,36,51.900002,68.400002,68.0,58.5
20161110100000,90.599998,30.816326,39,51.099998,68.400002,68.0,58.400002
20161110101500,120.599998,41.020408,43,51.099998,68.5,68.0,58.400002
20161110103000,153.0,52.040816,48,51.099998,68.599998,68.0,58.400002
20161110104500,271.200012,92.244902,62,50.299999,69.300003,68.0,58.400002
20161110110000,287.399994,97.7551,64,49.5,68.800003,68.0,58.5
20161110111500,294.600006,100.204084,66,49.5,68.699997,68.0,58.5
20161110113000,253.800003,86.326532,60,49.5,67.599998,68.0,58.400002
20161110114500,258.0,87.755102,60,50.200001,67.900002,68.0,58.5
20161110120000,225.600006,76.734696,56,50.200001,67.699997,68.0,58.5
20161110121500,225.600006,76.734696,57,50.200001,67.699997,68.0,58.599998
20161110123000,215.399994,73.265304,56,50.200001,67.900002,68.0,58.5
20161110124500,169.800003,57.755103,49,50.200001,67.300003,68.0,58.599998
20161110130000,186.0,63.265306,51,50.200001,67.800003,68.0,58.599998
20161110131500,163.800003,55.714287,48,50.200001,67.900002,68.0,58.599998
20161110133000,158.399994,53.877549,48,50.200001,67.599998,68.0,58.599998
20161110134500,189.600006,64.489798,52,50.200001,68.5,68.0,58.5
20161110140000,213.0,72.44898,55,50.200001,68.699997,68.0,58.400002
20161110141500,220.800003,75.102042,56,50.200001,68.099998,68.0,58.400002
20161110143000,274.799988,93.469384,62,50.200001,68.699997,68.0,58.5
20161110144500,266.399994,90.612243,61,50.200001,68.099998,68.0,58.599998
20161110150000,266.399994,90.612243,62,50.200001,68.199997,68.0,58.400002
20161110151500,282.600006,96.122451,64,50.200001,68.900002,68.0,58.400002
20161110153000,249.0,84.693878,60,50.200001,68.300003,68.0,58.400002
20161110154500,266.399994,90.612243,61,50.200001,67.599998,68.0,58.700001
20161110160000,249.0,84.693878,60,50.200001,68.199997,68.0,58.599998
20161110161500,225.600006,76.734696,56,50.200001,67.400002,68.0,58.799999
20161110163000,230.399994,78.367345,57,50.200001,67.900002,68.0,58.799999
20161110164500,207.600006,70.612247,54,50.200001,67.900002,68.0,58.900002
20161110170000,211.199997,71.836734,55,50.200001,67.900002,68.0,58.900002
20161110171500,195.0,66.326531,52,50.200001,67.900002,68.0,58.799999
20161110173000,195.0,66.326531,52,50.200001,68.199997,68.0,58.799999
20161110174500,195.0,66.326531,52,50.200001,67.800003,68.0,58.5
20161110180000,165.0,56.122449,49,50.200001,67.199997,68.0,58.5
20161110181500,170.399994,57.959182,50,50.200001,68.099998,68.0,58.400002
20161110183000,159.600006,54.285716,48,50.200001,68.199997,68.0,58.5
20161110184500,190.199997,64.693877,52,50.200001,67.800003,68.0,58.5
20161110190000,209.399994,71.224488,54,50.200001,68.199997,68.0,58.5
20161110191500,240.600006,81.836737,59,50.200001,68.800003,68.0,58.400002
20161110193000,208.199997,70.816325,55,50.200001,67.599998,68.0,58.400002
20161110194500,208.199997,70.816325,55,50.200001,68.0,68.0,58.5
20161110200000,172.199997,58.571428,50,50.200001,67.699997,68.0,58.400002
20161110201500,165.0,56.122449,49,50.200001,67.400002,68.0,58.5
20161110203000,135.600006,46.122451,45,50.200001,67.699997,68.0,58.599998
20161110204500,130.199997,44.285713,44,50.200001,67.400002,68.0,58.5
20161110210000,103.800003,35.306123,41,50.200001,67.699997,68.0,58.400002
20161110211500,113.400002,38.571429,42,50.200001,67.599998,68.0,58.599998
20161110213000,93.0,31.632653,39,51.400002,67.900002,68.0,58.599998
20161110214500,73.199997,24.897958,36,51.400002,67.400002,68.0,58.5
20161110220000,75.0,25.510204,37,51.400002,68.0,68.0,58.700001
20161110221500,72.0,24.489796,35,51.400002,67.400002,68.0,58.5
20161110223000,68.400002,23.265307,36,51.400002,68.099998,68.0,58.5
20161110224500,68.400002,23.265307,36,51.400002,67.699997,68.0,58.599998
20161110230000,66.599998,22.653061,36,52.200001,68.099998,68.0,58.400002
20161110231500,66.599998,22.653061,36,52.200001,68.300003,68.0,58.5
20161110233000,70.199997,23.87755,37,52.200001,67.900002,68.0,58.700001
20161110234500,70.199997,23.87755,37,51.5,68.300003,68.0,58.599998
20161111000000,66.599998,22.653061,36,52.299999,67.900002,68.0,58.599998
20161111001500,66.599998,22.653061,36,51.5,68.300003,68.0,58.599998
20161111003000,70.199997,23.87755,37,52.299999,67.900002,68.0,58.599998
20161111004500,68.400002,23.265307,37,51.5,68.199997,68.0,58.599998
20161111010000,0.0,0.0,10,52.299999,67.800003,68.0,58.400002
20161111011500,64.800003,22.040817,36,52.299999,68.199997,68.0,58.599998
20161111013000,0.0,0.0,9,52.299999,67.900002,68.0,58.5
20161111014500,68.400002,23.265307,37,52.299999,68.300003,68.0,58.599998
20161111020000,76.800003,26.12245,38,52.299999,67.900002,68.0,58.700001
20161111021500,66.599998,22.653061,37,52.299999,67.900002,68.0,58.599998
20161111023000,66.599998,22.653061,37,52.299999,68.199997,68.0,58.599998
20161111024500,62.400002,21.22449,36,53.099998,67.800003,68.0,58.599998
20161111030000,66.599998,22.653061,37,52.200001,68.0,68.0,58.599998
20161111031500,66.599998,22.653061,37,52.200001,67.900002,68.0,58.599998
20161111033000,64.800003,22.040817,36,52.200001,67.900002,68.0,58.599998
20161111034500,62.400002,21.22449,36,52.200001,67.800003,68.0,58.599998
20161111040000,66.599998,22.653061,37,53.900002,68.300003,68.0,58.5
20161111041500,64.800003,22.040817,37,51.900002,68.300003,68.0,58.599998
20161111043000,68.400002,23.265307,37,53.0,67.699997,68.0,58.599998
