PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111044500,68.400002,23.265307,37,51.799999,67.900002,68.0,58.599998
20161111050000,0.0,0.0,9,51.799999,67.599998,68.0,58.799999
20161111051500,64.800003,22.040817,37,51.799999,67.900002,68.0,58.5
20161111053000,64.800003,22.040817,37,51.799999,68.099998,68.0,58.799999
20161111054500,0.0,0.0,9,52.700001,67.800003,68.0,58.599998
20161111060000,60.0,20.408163,37,52.700001,68.300003,68.0,58.599998
20161111061500,66.599998,22.653061,38,51.900002,68.199997,68.0,58.599998
20161111063000,58.200001,19.795919,37,52.599998,67.900002,68.0,58.5
20161111064500,58.200001,19.795919,37,52.599998,68.0,68.0,58.700001
20161111070000,0.0,0.0,9,55.900002,68.199997,68.0,58.5
20161111071500,0.0,0.0,9,58.700001,67.800003,68.0,58.5
20161111073000,0.0,0.0,9,60.700001,67.800003,68.0,58.5
20161111074500,0.0,0.0,9,61.900002,68.0,68.0,58.5
20161111080000,0.0,0.0,9,62.799999,68.199997,68.0,58.5
20161111081500,0.0,0.0,9,60.099998,67.900002,68.0,58.5
20161111083000,49.200001,16.734694,33,60.799999,68.300003,68.0,58.400002
20161111084500,0.0,0.0,9,60.799999,68.199997,68.0,58.5
20161111090000,118.800003,40.408164,45,51.5,68.5,68.0,58.5
20161111091500,106.199997,36.122448,43,51.5,68.099998,68.0,58.5
20161111093000,97.800003,33.265307,42,51.5,67.699997,68.0,58.599998
20161111094500,82.199997,27.959183,40,51.5,67.599998,68.0,58.5
20161111100000,70.199997,23.87755,37,51.5,67.599998,68.0,58.599998
20161111101500,0.0,0.0,9,51.5,67.599998,68.0,58.5
20161111103000,0.0,0.0,9,56.299999,68.199997,68.0,58.400002
20161111104500,122.400002,41.632654,45,51.099998,68.599998,68.0,58.400002
20161111110000,134.399994,45.714284,47,51.099998,68.599998,68.0,58.5
20161111111500,148.199997,50.408162,49,51.099998,68.0,68.0,58.5
20161111113000,109.199997,37.142856,43,51.099998,67.400002,68.0,58.5
20161111114500,161.399994,54.897957,51,51.099998,68.800003,68.0,58.5
20161111120000,287.399994,97.7551,67,50.299999,69.5,68.0,58.599998
20161111121500,287.399994,97.7551,67,50.299999,69.0,68.0,59.0
20161111123000,282.600006,96.122451,71,50.299999,68.599998,68.0,58.799999
20161111124500,287.399994,97.7551,65,49.5,68.199997,68.0,58.700001
20161111130000,271.200012,92.244902,65,49.5,68.099998,68.0,58.799999
20161111131500,287.399994,97.7551,65,49.5,67.900002,68.0,58.799999
20161111133000,282.600006,96.122451,65,49.5,68.099998,68.0,58.700001
20161111134500,291.0,98.979592,65,49.5,68.400002,68.0,58.799999
20161111140000,287.399994,97.7551,65,49.5,69.0,68.0,58.5
20161111141500,291.0,98.979592,65,49.5,69.300003,68.0,58.5
20161111143000,291.0,98.979592,66,50.200001,69.800003,68.0,58.400002
20161111144500,294.600006,100.204084,66,49.5,70.199997,68.0,58.400002
20161111150000,294.600006,100.204084,66,49.5,70.400002,68.0,58.700001
20161111151500,294.600006,100.204084,66,49.5,70.400002,68.0,58.799999
20161111153000,291.0,98.979592,66,49.5,70.199997,68.0,59.0
20161111154500,291.0,98.979592,66,49.5,69.800003,68.0,58.799999
20161111160000,291.0,98.979592,66,49.5,69.199997,68.0,58.799999
20161111161500,294.600006,100.204084,66,49.5,68.699997,68.0,59.0
20161111163000,294.600006,100.204084,66,49.5,68.300003,68.0,58.900002
20161111164500,291.0,98.979592,65,49.5,68.0,68.0,58.799999
20161111170000,287.399994,97.7551,65,49.5,67.699997,68.0,58.900002
20161111171500,262.200012,89.183678,62,49.5,67.599998,68.0,58.599998
20161111173000,249.0,84.693878,61,49.5,67.699997,68.0,58.599998
20161111174500,230.399994,78.367345,59,49.5,67.699997,68.0,58.5
20161111180000,230.399994,78.367345,59,49.5,67.800003,68.0,58.700001
20161111181500,215.399994,73.265304,57,49.5,67.5,68.0,58.5
20161111183000,201.0,68.367347,55,49.5,68.300003,68.0,58.700001
20161111184500,195.0,66.326531,54,49.5,67.5,68.0,58.5
20161111190000,213.0,72.44898,57,49.5,68.5,68.0,58.5
20161111191500,287.399994,97.7551,66,49.5,68.800003,68.0,58.400002
20161111193000,279.0,94.897959,65,49.5,68.5,68.0,58.5
20161111194500,287.399994,97.7551,65,49.5,68.199997,68.0,58.599998
20161111200000,287.399994,97.7551,65,49.5,68.199997,68.0,58.5
20161111201500,279.0,94.897959,65,49.5,67.900002,68.0,58.5
20161111203000,279.0,94.897959,65,49.5,67.800003,68.0,58.5
20161111204500,266.399994,90.612243,63,49.5,67.599998,68.0,58.599998
20161111210000,249.0,84.693878,61,49.5,67.599998,68.0,58.5
20161111211500,235.800003,80.204083,59,49.5,67.599998,68.0,58.599998
20161111213000,235.800003,80.204083,59,49.5,67.900002,68.0,58.599998
20161111214500,235.800003,80.204083,59,49.5,67.900002,68.0,58.599998
20161111220000,230.399994,78.367345,59,49.5,67.900002,68.0,58.5
20161111221500,235.800003,80.204083,59,49.5,67.699997,68.0,58.5
20161111223000,235.800003,80.204083,59,49.5,67.699997,68.0,58.599998
20161111224500,225.600006,76.734696,58,49.5,67.699997,68.0,58.5
20161111230000,210.600006,71.632655,57,49.5,67.699997,68.0,58.599998
20161111231500,210.600006,71.632655,57,49.5,67.699997,68.0,58.599998
20161111233000,210.600006,71.632655,57,49.5,67.800003,68.0,58.599998
20161111234500,210.600006,71.632655,57,49.5,67.699997,68.0,58.599998
20161112000000,202.800003,68.979593,55,49.5,67.900002,68.0,58.599998
20161112001500,202.800003,68.979593,55,49.5,67.800003,68.0,58.599998
20161112003000,202.800003,68.979593,55,49.5,67.800003,68.0,58.700001
20161112004500,202.800003,68.979593,55,49.5,67.900002,68.0,58.700001
20161112010000,202.800003,68.979593,55,49.5,67.800003,68.0,58.599998
20161112011500,202.800003,68.979593,55,49.5,67.900002,68.0,58.599998
20161112013000,202.800003,68.979593,55,49.5,67.900002,68.0,58.599998
20161112014500,202.800003,68.979593,55,49.5,67.699997,68.0,58.700001
20161112020000,196.800003,66.938777,54,49.5,67.699997,68.0,58.799999
20161112021500,194.399994,66.122447,1,49.5,67.800003,68.0,58.799999
20161112023000,73.199997,24.897958,32,51.5,68.900002,68.0,58.799999
20161112024500,87.599998,29.795918,34,51.5,68.599998,68.0,58.599998
20161112030000,118.800003,40.408164,39,50.299999,68.599998,68.0,58.799999
20161112031500,141.600006,48.163267,43,50.299999,68.5,68.0,58.700001
20161112033000,145.800003,49.591838,43,50.299999,68.400002,68.0,58.900002
20161112034500,159.600006,54.285716,45,50.299999,68.300003,68.0,58.799999
20161112040000,157.800003,53.67347,45,50.299999,68.199997,68.0,58.900002
20161112041500,157.800003,53.67347,45,49.5,68.199997,68.0,58.900002
20161112043000,157.800003,53.67347,45,49.5,68.099998,68.0,58.799999
20161112044500,157.800003,53.67347,45,49.5,68.099998,68.0,58.900002
20161112050000,157.800003,53.67347,45,50.200001,68.099998,68.0,58.799999
20161112051500,157.800003,53.67347,45,50.200001,68.0,68.0,58.799999
20161112053000,157.800003,53.67347,45,50.200001,67.900002,68.0,58.799999
20161112054500,157.800003,53.67347,45,50.200001,68.0,68.0,58.900002
20161112060000,157.800003,53.67347,45,50.200001,67.900002,68.0,58.799999
20161112061500,157.800003,53.67347,45,49.5,67.900002,68.0,58.799999
20161112063000,160.199997,54.489795,45,49.5,67.900002,68.0,58.799999
20161112064500,157.800003,53.67347,45,50.200001,67.800003,68.0,58.799999
20161112070000,157.800003,53.67347,45,50.200001,67.800003,68.0,58.700001
20161112071500,159.600006,54.285716,45,50.200001,68.0,68.0,58.799999
20161112073000,159.600006,54.285716,45,50.200001,68.300003,68.0,58.799999
20161112074500,201.600006,68.571431,51,49.5,68.599998,68.0,58.599998
20161112080000,235.800003,80.204083,56,49.5,68.599998,68.0,58.400002
20161112081500,207.0,70.408163,51,49.5,67.5,68.0,58.5
20161112083000,219.600006,74.69388,53,49.5,68.300003,68.0,58.400002
20161112084500,214.199997,72.857142,52,49.5,67.5,68.0,58.400002
20161112090000,214.199997,72.857142,52,49.5,68.199997,68.0,58.400002
20161112091500,225.600006,76.734696,54,49.5,67.699997,68.0,58.400002
20161112093000,206.399994,70.20408,51,49.5,67.900002,68.0,58.400002
20161112094500,183.600006,62.448982,48,49.5,67.400002,68.0,58.400002
20161112100000,161.399994,54.897957,45,49.5,67.599998,68.0,58.400002
20161112101500,195.600006,66.530614,49,50.200001,68.599998,68.0,58.400002
20161112103000,274.799988,93.469384,60,50.200001,68.699997,68.0,58.400002
20161112104500,249.0,84.693878,56,49.5,68.0,68.0,58.400002
20161112110000,249.0,84.693878,56,49.5,68.300003,68.0,58.5
20161112111500,244.800003,83.265307,56,49.5,67.900002,68.0,58.5
20161112113000,271.200012,92.244902,59,49.5,68.699997,68.0,58.400002
20161112114500,282.600006,96.122451,61,49.5,68.900002,68.0,58.400002
20161112120000,271.200012,92.244902,60,49.5,68.300003,68.0,58.400002
20161112121500,262.200012,89.183678,59,49.5,68.400002,68.0,58.400002
20161112123000,274.799988,93.469384,60,49.5,68.0,68.0,58.400002
20161112124500,262.200012,89.183678,58,49.5,68.099998,68.0,58.400002
20161112130000,274.799988,93.469384,60,49.5,68.400002,68.0,58.400002
20161112131500,253.800003,86.326532,57,49.5,67.699997,68.0,58.400002
20161112133000,253.800003,86.326532,57,49.5,68.099998,68.0,58.400002
20161112134500,274.799988,93.469384,59,49.5,67.800003,68.0,58.400002
20161112140000,253.800003,86.326532,58,50.200001,67.900002,68.0,58.400002
20161112141500,262.200012,89.183678,58,50.200001,67.800003,68.0,58.400002
20161112143000,244.800003,83.265307,56,50.200001,68.099998,68.0,58.400002
20161112144500,282.600006,96.122451,60,50.200001,68.699997,68.0,58.400002
20161112150000,282.600006,96.122451,60,50.200001,69.199997,68.0,58.400002
20161112151500,279.0,94.897959,60,50.200001,68.900002,68.0,58.400002
20161112153000,282.600006,96.122451,60,50.200001,68.900002,68.0,58.400002
20161112154500,249.0,84.693878,56,50.200001,68.300003,68.0,58.400002
20161112160000,282.600006,96.122451,60,49.5,68.699997,68.0,58.400002
20161112161500,274.799988,93.469384,59,49.5,68.300003,68.0,58.400002
20161112163000,271.200012,92.244902,59,49.5,68.400002,68.0,58.400002
20161112164500,287.399994,97.7551,61,49.5,68.599998,68.0,58.400002
20161112170000,271.200012,92.244902,59,49.5,68.199997,68.0,58.400002
20161112171500,274.799988,93.469384,59,49.5,67.800003,68.0,58.400002
20161112173000,271.200012,92.244902,59,50.200001,68.400002,68.0,58.400002
20161112174500,282.600006,96.122451,60,49.5,68.0,68.0,58.400002
20161112180000,274.799988,93.469384,59,49.5,67.599998,68.0,58.400002
20161112181500,266.399994,90.612243,58,49.5,68.099998,68.0,58.400002
20161112183000,266.399994,90.612243,58,49.5,67.699997,68.0,58.400002
20161112184500,266.399994,90.612243,58,49.5,68.300003,68.0,58.400002
20161112190000,271.200012,92.244902,59,49.5,67.800003,68.0,58.400002
20161112191500,271.200012,92.244902,59,49.5,68.099998,68.0,58.400002
20161112193000,274.799988,93.469384,59,49.5,68.400002,68.0,58.400002
20161112194500,282.600006,96.122451,60,49.5,68.599998,68.0,58.400002
20161112200000,282.600006,96.122451,60,49.5,68.400002,68.0,58.599998
20161112201500,287.399994,97.7551,60,49.5,68.300003,68.0,58.599998
20161112203000,279.0,94.897959,60,49.5,67.599998,68.0,58.5
20161112204500,279.0,94.897959,60,49.5,67.900002,68.0,58.5
20161112210000,244.800003,83.265307,55,49.5,67.300003,68.0,58.599998
20161112211500,240.600006,81.836737,55,49.5,67.699997,68.0,58.599998
20161112213000,240.600006,81.836737,55,50.200001,67.800003,68.0,58.5
20161112214500,235.800003,80.204083,55,50.200001,67.800003,68.0,58.599998
20161112220000,235.800003,80.204083,55,50.200001,67.900002,68.0,58.599998
20161112221500,240.600006,81.836737,55,50.200001,67.900002,68.0,58.599998
20161112223000,235.800003,80.204083,55,49.5,67.900002,68.0,58.599998
20161112224500,240.600006,81.836737,55,49.5,68.0,68.0,58.700001
20161112230000,240.600006,81.836737,55,49.5,68.0,68.0,58.799999
20161112231500,240.600006,81.836737,55,49.5,67.699997,68.0,58.599998
20161112233000,220.800003,75.102042,53,50.099998,67.699997,68.0,58.700001
20161112234500,220.800003,75.102042,53,50.099998,67.699997,68.0,58.700001
20161113000000,220.800003,75.102042,53,50.099998,67.800003,68.0,58.799999
20161113001500,220.800003,75.102042,53,50.099998,67.800003,68.0,58.799999
20161113003000,220.800003,75.102042,53,49.5,67.699997,68.0,58.799999
20161113004500,220.800003,75.102042,53,50.200001,67.800003,68.0,58.799999
20161113010000,220.800003,75.102042,53,49.5,67.699997,68.0,58.799999
20161113011500,220.800003,75.102042,53,49.5,67.699997,68.0,58.900002
20161113013000,215.399994,73.265304,52,50.200001,67.699997,68.0,58.900002
20161113014500,215.399994,73.265304,52,50.200001,67.699997,68.0,59.0
20161113020000,206.399994,70.20408,51,50.200001,67.800003,68.0,58.799999
20161113021500,206.399994,70.20408,51,50.200001,67.800003,68.0,58.900002
20161113023000,206.399994,70.20408,51,50.200001,67.800003,68.0,58.799999
20161113024500,206.399994,70.20408,51,50.200001,67.800003,68.0,58.900002
20161113030000,206.399994,70.20408,51,50.200001,67.800003,68.0,58.799999
20161113031500,206.399994,70.20408,51,50.200001,67.699997,68.0,58.799999
20161113033000,206.399994,70.20408,51,50.200001,67.900002,68.0,58.799999
20161113034500,206.399994,70.20408,51,50.200001,67.900002,68.0,58.799999
20161113040000,206.399994,70.20408,51,50.200001,67.699997,68.0,58.900002
20161113041500,206.399994,70.20408,51,50.200001,67.699997,68.0,58.900002
20161113043000,193.800003,65.918368,49,50.200001,67.699997,68.0,58.900002
20161113044500,193.800003,65.918368,49,50.200001,67.800003,68.0,59.0
20161113050000,193.800003,65.918368,49,50.200001,67.699997,68.0,58.900002
20161113051500,193.800003,65.918368,49,50.200001,67.800003,68.0,58.900002
20161113053000,193.800003,65.918368,49,50.200001,67.699997,68.0,58.900002
20161113054500,185.399994,63.061222,48,50.200001,67.699997,68.0,59.0
20161113060000,185.399994,63.061222,48,61.099998,68.199997,68.0,59.0
20161113061500,218.399994,74.285712,53,63.599998,68.599998,68.0,59.0
20161113063000,271.200012,92.244902,60,64.800003,68.800003,68.0,59.0
20161113064500,287.399994,97.7551,61,64.800003,68.900002,68.0,59.0
20161113070000,291.0,98.979592,62,65.800003,69.099998,68.0,59.0
20161113071500,287.399994,97.7551,62,65.800003,69.599998,68.0,59.0
20161113073000,282.600006,96.122451,62,65.800003,70.0,68.0,58.900002
20161113074500,294.600006,100.204084,62,66.5,70.0,68.0,59.0
20161113080000,287.399994,97.7551,62,66.5,70.199997,68.0,59.0
20161113081500,294.600006,100.204084,62,66.5,70.099998,68.0,58.900002
20161113083000,287.399994,97.7551,62,67.199997,70.599998,68.0,58.799999
20161113084500,287.399994,97.7551,62,67.199997,71.0,68.0,58.599998
20161113090000,282.600006,96.122451,62,68.099998,70.699997,68.0,58.5
20161113091500,291.0,98.979592,62,68.099998,71.199997,68.0,58.400002
20161113093000,282.600006,96.122451,62,68.099998,70.0,68.0,58.700001
20161113094500,220.800003,75.102042,54,68.099998,68.400002,68.0,58.5
20161113100000,291.0,98.979592,63,69.099998,69.699997,68.0,58.400002
20161113101500,294.600006,100.204084,63,69.099998,70.699997,68.0,58.400002
20161113103000,291.0,98.979592,63,70.099998,70.599998,68.0,58.400002
20161113104500,291.0,98.979592,63,70.099998,70.099998,68.0,58.5
20161113110000,287.399994,97.7551,63,70.099998,70.099998,68.0,58.5
20161113111500,291.0,98.979592,63,71.099998,70.800003,68.0,58.400002
20161113113000,291.0,98.979592,63,71.099998,72.099998,68.0,58.400002
20161113114500,291.0,98.979592,63,72.0,72.099998,68.0,58.400002
20161113120000,291.0,98.979592,63,72.0,72.300003,68.0,58.599998
20161113121500,291.0,98.979592,63,73.400002,72.599998,68.0,58.599998
20161113123000,291.0,98.979592,63,73.400002,72.900002,68.0,58.799999
20161113124500,291.0,98.979592,63,74.400002,73.199997,68.0,58.700001
20161113130000,291.0,98.979592,63,75.800003,73.699997,68.0,58.599998
20161113131500,291.0,98.979592,63,75.800003,73.800003,68.0,58.599998
20161113133000,291.0,98.979592,63,76.800003,74.400002,68.0,58.5
20161113134500,291.0,98.979592,63,76.800003,74.5,68.0,58.5
20161113140000,291.0,98.979592,63,76.800003,75.900002,68.0,58.5
20161113141500,291.0,98.979592,63,76.800003,75.5,68.0,58.5
20161113143000,291.0,98.979592,63,75.900002,75.699997,68.0,58.599998
20161113144500,291.0,98.979592,63,75.900002,75.5,68.0,58.599998
20161113150000,291.0,98.979592,63,74.400002,75.400002,68.0,58.700001
20161113151500,291.0,98.979592,63,74.400002,74.800003,68.0,58.900002
20161113153000,291.0,98.979592,63,74.400002,75.0,68.0,58.900002
20161113154500,291.0,98.979592,63,74.400002,74.599998,68.0,59.0
20161113160000,291.0,98.979592,63,74.400002,74.800003,68.0,59.0
20161113161500,291.0,98.979592,63,74.400002,74.599998,68.0,59.0
20161113163000,291.0,98.979592,63,74.400002,74.599998,68.0,59.0
20161113164500,291.0,98.979592,63,74.400002,74.5,68.0,59.0
20161113170000,291.0,98.979592,63,74.400002,74.800003,68.0,59.0
20161113171500,291.0,98.979592,63,74.400002,74.300003,68.0,59.0
20161113173000,291.0,98.979592,63,74.400002,74.699997,68.0,59.0
20161113174500,291.0,98.979592,63,74.400002,74.300003,68.0,59.0
20161113180000,291.0,98.979592,63,74.400002,74.800003,68.0,59.0
20161113181500,291.0,98.979592,63,74.400002,74.800003,68.0,59.0
20161113183000,291.0,98.979592,63,73.5,74.5,68.0,59.0
20161113184500,291.0,98.979592,63,73.5,75.300003,68.0,59.0
20161113190000,291.0,98.979592,63,73.5,75.199997,68.0,59.0
20161113191500,291.0,98.979592,63,73.5,75.5,68.0,59.0
20161113193000,291.0,98.979592,63,73.5,74.800003,68.0,59.0
20161113194500,291.0,98.979592,63,73.5,74.599998,68.0,59.0
20161113200000,291.0,98.979592,63,73.5,74.5,68.0,59.0
20161113201500,291.0,98.979592,63,73.5,74.0,68.0,59.0
20161113203000,291.0,98.979592,63,73.5,74.0,68.0,59.0
20161113204500,291.0,98.979592,63,73.5,73.900002,68.0,59.0
20161113210000,291.0,98.979592,63,73.5,73.800003,68.0,59.0
20161113211500,291.0,98.979592,63,73.5,73.800003,68.0,59.0
20161113213000,291.0,98.979592,63,73.5,73.699997,68.0,59.0
20161113214500,291.0,98.979592,63,72.5,73.699997,68.0,59.0
20161113220000,291.0,98.979592,63,72.5,73.599998,68.0,59.0
20161113221500,291.0,98.979592,63,72.5,73.599998,68.0,59.0
20161113223000,291.0,98.979592,63,72.5,73.599998,68.0,59.0
20161113224500,291.0,98.979592,63,72.5,73.5,68.0,59.0
20161113230000,291.0,98.979592,63,72.5,73.400002,68.0,59.0
20161113231500,291.0,98.979592,63,72.5,73.400002,68.0,59.0
20161113233000,291.0,98.979592,63,72.5,73.400002,68.0,59.0
20161113234500,291.0,98.979592,63,71.599998,73.199997,68.0,59.0
20161114000000,291.0,98.979592,63,71.599998,73.199997,68.0,59.0
20161114001500,291.0,98.979592,63,71.599998,73.199997,68.0,59.0
20161114003000,291.0,98.979592,63,71.599998,73.099998,68.0,59.0
20161114004500,291.0,98.979592,63,71.599998,73.099998,68.0,59.0
20161114010000,291.0,98.979592,63,71.599998,73.0,68.0,59.0
20161114011500,291.0,98.979592,63,71.599998,73.0,68.0,59.0
20161114013000,291.0,98.979592,63,71.599998,73.099998,68.0,59.0
20161114014500,291.0,98.979592,63,71.599998,73.099998,68.0,59.0
20161114020000,291.0,98.979592,63,70.599998,73.099998,68.0,59.0
20161114021500,291.0,98.979592,63,70.599998,73.099998,68.0,59.0
20161114023000,291.0,98.979592,63,70.599998,73.0,68.0,59.0
20161114024500,291.0,98.979592,63,70.599998,72.900002,68.0,59.0
20161114030000,291.0,98.979592,63,70.599998,72.900002,68.0,59.0
20161114031500,291.0,98.979592,63,70.599998,72.900002,68.0,59.0
20161114033000,291.0,98.979592,63,70.599998,72.900002,68.0,59.0
20161114034500,294.600006,100.204084,63,70.599998,72.800003,68.0,59.0
20161114040000,291.0,98.979592,63,70.599998,72.699997,68.0,59.0
20161114041500,291.0,98.979592,63,70.599998,72.599998,68.0,59.0
20161114043000,291.0,98.979592,63,70.599998,72.599998,68.0,59.0
20161114044500,291.0,98.979592,63,70.599998,72.5,68.0,59.0
20161114050000,291.0,98.979592,63,70.599998,72.400002,68.0,59.0
20161114051500,291.0,98.979592,63,70.599998,72.5,68.0,59.0
20161114053000,291.0,98.979592,63,70.599998,72.5,68.0,59.0
20161114054500,291.0,98.979592,63,70.599998,72.5,68.0,59.0
20161114060000,294.600006,100.204084,63,70.599998,72.400002,68.0,59.0
20161114061500,294.600006,100.204084,63,70.599998,72.300003,68.0,59.0
20161114063000,294.600006,100.204084,63,69.699997,72.199997,68.0,59.0
20161114064500,291.0,98.979592,63,69.699997,72.199997,68.0,59.0
20161114070000,294.600006,100.204084,63,69.699997,72.099998,68.0,59.0
20161114071500,291.0,98.979592,63,69.699997,72.0,68.0,59.0
20161114073000,266.399994,90.612243,59,69.699997,69.800003,68.0,59.0
20161114074500,271.200012,92.244902,60,69.699997,69.199997,68.0,59.0
20161114080000,287.399994,97.7551,62,69.699997,70.400002,68.0,59.0
20161114081500,287.399994,97.7551,62,69.699997,70.699997,68.0,59.0
20161114083000,287.399994,97.7551,62,70.5,71.0,68.0,59.0
20161114084500,282.600006,96.122451,62,72.0,71.300003,68.0,59.0
20161114090000,287.399994,97.7551,62,72.900002,71.699997,68.0,59.0
20161114091500,220.800003,75.102042,53,72.900002,69.199997,68.0,59.0
20161114093000,282.600006,96.122451,61,74.400002,70.300003,68.0,59.0
20161114094500,282.600006,96.122451,61,74.400002,71.0,68.0,59.0
20161114100000,282.600006,96.122451,61,75.800003,71.099998,68.0,59.0
20161114101500,282.600006,96.122451,61,75.800003,71.5,68.0,59.0
20161114103000,291.0,98.979592,62,75.800003,71.199997,68.0,59.0
20161114104500,274.799988,93.469384,60,75.800003,70.099998,68.0,59.0
20161114110000,282.600006,96.122451,61,76.800003,71.900002,68.0,59.0
20161114111500,282.600006,96.122451,61,76.800003,73.300003,68.0,59.0
20161114113000,282.600006,96.122451,61,76.800003,73.099998,68.0,58.900002
20161114114500,291.0,98.979592,61,51.5,70.900002,68.0,58.900002
20161114120000,244.800003,83.265307,56,50.200001,69.0,68.0,59.0
20161114121500,279.0,94.897959,61,50.200001,68.599998,68.0,59.0
20161114123000,271.200012,92.244902,60,50.200001,68.5,68.0,59.0
20161114124500,266.399994,90.612243,59,50.200001,67.800003,68.0,59.0
20161114130000,253.800003,86.326532,57,50.200001,67.800003,68.0,59.0
20161114131500,225.600006,76.734696,54,50.200001,67.900002,68.0,59.0
20161114133000,194.399994,66.122447,49,50.200001,67.400002,68.0,59.0
20161114134500,194.399994,66.122447,49,50.200001,67.5,68.0,59.0
20161114140000,184.199997,62.65306,48,50.799999,67.800003,68.0,59.0
20161114141500,178.800003,60.816328,47,50.799999,68.099998,68.0,59.0
20161114143000,205.800003,70.000001,52,50.799999,68.5,68.0,59.0
20161114144500,287.399994,97.7551,60,50.200001,69.199997,68.0,58.700001
20161114150000,274.799988,93.469384,59,50.200001,68.5,68.0,58.700001
20161114151500,282.600006,96.122451,60,50.200001,68.699997,68.0,58.700001
20161114153000,282.600006,96.122451,60,50.200001,68.5,68.0,58.900002
20161114154500,249.0,84.693878,56,50.200001,68.300003,68.0,59.0
20161114160000,230.399994,78.367345,54,50.200001,67.5,68.0,59.0
20161114161500,215.399994,73.265304,53,50.200001,67.400002,68.0,59.0
20161114163000,152.399994,51.836733,43,50.200001,67.099998,68.0,59.0
20161114164500,202.199997,68.775509,51,50.200001,68.699997,68.0,59.0
20161114170000,282.600006,96.122451,61,50.200001,68.900002,68.0,59.0
20161114171500,274.799988,93.469384,60,50.200001,68.599998,68.0,59.0
20161114173000,282.600006,96.122451,61,50.200001,68.900002,68.0,59.0
20161114174500,282.600006,96.122451,61,50.200001,68.800003,68.0,59.0
20161114180000,282.600006,96.122451,61,50.200001,68.400002,68.0,59.0
20161114181500,282.600006,96.122451,61,50.200001,68.099998,68.0,59.0
20161114183000,282.600006,96.122451,61,49.5,68.5,68.0,58.900002
20161114184500,282.600006,96.122451,61,49.5,67.900002,68.0,59.0
20161114190000,282.600006,96.122451,61,49.5,68.300003,68.0,59.0
20161114191500,282.600006,96.122451,61,49.5,68.699997,68.0,58.700001
20161114193000,282.600006,96.122451,61,49.5,69.599998,68.0,58.799999
20161114194500,287.399994,97.7551,62,49.5,69.199997,68.0,58.799999
20161114200000,287.399994,97.7551,62,49.5,69.0,68.0,58.900002
20161114201500,287.399994,97.7551,62,49.5,68.900002,68.0,58.799999
20161114203000,287.399994,97.7551,62,49.5,68.599998,68.0,58.900002
20161114204500,282.600006,96.122451,61,49.5,68.5,68.0,58.900002
20161114210000,287.399994,97.7551,62,49.5,68.300003,68.0,58.900002
20161114211500,282.600006,96.122451,62,49.5,68.199997,68.0,58.799999
20161114213000,287.399994,97.7551,62,49.5,68.199997,68.0,58.799999
20161114214500,287.399994,97.7551,62,49.5,68.099998,68.0,58.700001
20161114220000,287.399994,97.7551,62,49.5,67.900002,68.0,58.900002
20161114221500,287.399994,97.7551,62,49.5,67.900002,68.0,58.900002
20161114223000,287.399994,97.7551,62,49.5,67.800003,68.0,58.900002
20161114224500,287.399994,97.7551,62,49.5,67.699997,68.0,58.799999
20161114230000,266.399994,90.612243,60,49.5,67.800003,68.0,58.599998
20161114231500,266.399994,90.612243,60,49.5,67.800003,68.0,58.700001
20161114233000,266.399994,90.612243,60,50.200001,67.900002,68.0,58.700001
20161114234500,262.200012,89.183678,59,50.200001,67.699997,68.0,58.700001
20161115000000,253.800003,86.326532,58,49.5,67.699997,68.0,58.799999
20161115001500,244.800003,83.265307,57,49.5,67.699997,68.0,58.599998
20161115003000,235.800003,80.204083,56,49.5,67.800003,68.0,58.799999
20161115004500,235.800003,80.204083,56,49.5,67.800003,68.0,58.700001
20161115010000,235.800003,80.204083,56,49.5,67.800003,68.0,58.700001
20161115011500,235.800003,80.204083,56,49.5,67.800003,68.0,58.799999
20161115013000,230.399994,78.367345,55,49.5,67.800003,68.0,58.700001
20161115014500,230.399994,78.367345,55,49.5,67.800003,68.0,58.799999
20161115020000,225.600006,76.734696,55,49.5,67.699997,68.0,58.599998
20161115021500,220.800003,75.102042,54,49.5,67.800003,68.0,58.700001
20161115023000,220.800003,75.102042,54,49.5,67.800003,68.0,58.799999
20161115024500,220.800003,75.102042,54,49.5,67.699997,68.0,58.799999
20161115030000,220.800003,75.102042,54,50.0,67.699997,68.0,58.700001
20161115031500,220.800003,75.102042,54,50.0,67.900002,68.0,58.799999
20161115033000,220.800003,75.102042,54,50.0,67.800003,68.0,58.900002
20161115034500,220.800003,75.102042,54,49.5,67.800003,68.0,58.700001
20161115040000,220.800003,75.102042,54,49.5,67.800003,68.0,58.799999
20161115041500,220.800003,75.102042,54,49.5,67.800003,68.0,58.700001
20161115043000,215.399994,73.265304,53,49.5,67.699997,68.0,58.5
20161115044500,215.399994,73.265304,53,49.5,67.699997,68.0,58.700001
20161115050000,207.0,70.408163,52,49.5,67.900002,68.0,58.599998
20161115051500,207.0,70.408163,52,49.5,67.800003,68.0,58.599998
20161115053000,207.0,70.408163,52,49.5,67.900002,68.0,58.599998
20161115054500,207.0,70.408163,52,50.200001,67.900002,68.0,58.599998
20161115060000,207.0,70.408163,52,50.200001,67.900002,68.0,58.599998
20161115061500,207.0,70.408163,52,49.5,67.900002,68.0,58.599998
20161115063000,207.0,70.408163,52,50.200001,67.900002,68.0,58.599998
20161115064500,207.0,70.408163,52,50.200001,67.900002,68.0,58.599998
20161115070000,207.0,70.408163,52,50.200001,67.900002,68.0,58.599998
20161115071500,93.0,31.632653,35,50.200001,66.900002,68.0,58.400002
20161115073000,127.800003,43.469389,41,50.200001,68.099998,68.0,58.400002
20161115074500,184.800003,62.857144,49,50.200001,68.699997,68.0,58.5
20161115080000,187.800003,63.877552,49,50.200001,68.199997,68.0,58.5
20161115081500,204.600006,69.591839,51,50.200001,68.599998,68.0,58.400002
20161115083000,208.199997,70.816325,51,50.200001,67.599998,68.0,58.400002
20161115084500,201.600006,68.571431,51,50.200001,68.300003,68.0,58.400002
20161115090000,196.199997,66.734693,50,50.200001,67.800003,68.0,58.400002
20161115091500,208.199997,70.816325,52,50.200001,68.099998,68.0,58.400002
20161115093000,208.199997,70.816325,52,50.200001,68.0,68.0,58.400002
20161115094500,208.199997,70.816325,52,50.200001,68.300003,68.0,58.400002
20161115100000,225.600006,76.734696,55,50.200001,68.199997,68.0,58.400002
20161115101500,225.600006,76.734696,55,50.200001,67.900002,68.0,58.400002
20161115103000,235.800003,80.204083,56,50.200001,67.900002,68.0,58.400002
20161115104500,235.800003,80.204083,56,50.200001,68.5,68.0,58.400002
20161115110000,279.0,94.897959,61,49.0,68.900002,68.0,58.400002
20161115111500,266.399994,90.612243,60,49.900002,68.5,68.0,58.400002
20161115113000,274.799988,93.469384,60,50.599998,67.800003,68.0,58.400002
20161115114500,279.0,94.897959,61,49.799999,68.5,68.0,58.400002
20161115120000,235.800003,80.204083,55,49.799999,67.5,68.0,58.400002
20161115121500,240.600006,81.836737,56,50.599998,68.199997,68.0,58.400002
20161115123000,244.800003,83.265307,57,50.599998,67.5,68.0,58.400002
20161115124500,253.800003,86.326532,59,50.599998,68.5,68.0,58.400002
20161115130000,279.0,94.897959,62,50.599998,68.400002,68.0,58.400002
20161115131500,258.0,87.755102,59,50.599998,68.400002,68.0,58.400002
20161115133000,115.199997,39.183672,62,50.599998,68.300003,68.0,58.400002
20161115134500,253.800003,86.326532,49,49.599998,68.699997,68.0,58.400002
20161115140000,249.0,84.693878,48,49.599998,68.400002,68.0,58.400002
20161115141500,287.399994,97.7551,52,50.599998,69.0,68.0,58.400002
20161115143000,282.600006,96.122451,52,49.400002,69.0,68.0,58.400002
20161115144500,287.399994,97.7551,53,50.200001,69.099998,68.0,58.400002
20161115150000,282.600006,96.122451,53,50.200001,69.300003,68.0,58.400002
20161115151500,287.399994,97.7551,53,49.0,69.0,68.0,58.400002
20161115153000,287.399994,97.7551,53,50.200001,69.400002,68.0,58.400002
20161115154500,287.399994,97.7551,53,51.0,69.300003,68.0,58.400002
20161115160000,287.399994,97.7551,53,49.799999,68.699997,68.0,58.400002
20161115161500,282.600006,96.122451,52,49.799999,68.599998,68.0,58.400002
20161115163000,287.399994,97.7551,53,50.700001,69.0,68.0,58.400002
20161115164500,253.800003,86.326532,49,49.900002,67.699997,68.0,58.400002
20161115170000,249.0,84.693878,49,49.900002,68.199997,68.0,58.400002
20161115171500,287.399994,97.7551,52,49.900002,68.599998,68.0,58.400002
20161115173000,266.399994,90.612243,50,49.900002,67.599998,68.0,58.400002
20161115174500,262.200012,89.183678,50,49.900002,67.900002,68.0,58.400002
20161115180000,287.399994,97.7551,53,49.900002,68.599998,68.0,58.400002
20161115181500,282.600006,96.122451,53,49.900002,68.5,68.0,58.400002
20161115183000,282.600006,96.122451,53,49.900002,68.099998,68.0,58.400002
20161115184500,249.0,84.693878,49,49.900002,67.699997,68.0,58.400002
20161115190000,253.800003,86.326532,49,49.900002,67.699997,68.0,58.400002
20161115191500,220.800003,75.102042,46,50.599998,67.699997,68.0,58.400002
20161115193000,287.399994,97.7551,53,49.900002,68.599998,68.0,58.400002
20161115194500,235.800003,80.204083,47,49.900002,68.199997,68.0,58.400002
20161115200000,249.0,84.693878,49,49.900002,68.300003,68.0,58.400002
20161115201500,195.0,66.326531,41,49.900002,67.400002,68.0,58.400002
20161115203000,214.800003,73.061226,44,49.900002,67.900002,68.0,58.400002
20161115204500,214.800003,73.061226,44,49.900002,67.699997,68.0,58.400002
20161115210000,189.600006,64.489798,41,49.900002,67.800003,68.0,58.400002
20161115211500,196.800003,66.938777,42,49.900002,68.199997,68.0,58.400002
20161115213000,152.399994,51.836733,36,50.599998,67.400002,68.0,58.400002
20161115214500,162.600006,55.306125,37,50.599998,68.099998,68.0,58.400002
20161115220000,183.600006,62.448982,40,50.599998,68.400002,68.0,58.400002
20161115221500,154.199997,52.448979,36,50.599998,67.599998,68.0,58.400002
20161115223000,158.399994,53.877549,37,50.599998,68.099998,68.0,58.400002
20161115224500,175.800003,59.795919,39,50.599998,68.400002,68.0,58.400002
20161115230000,151.800003,51.632654,36,50.599998,67.5,68.0,58.400002
20161115231500,154.199997,52.448979,36,50.599998,68.099998,68.0,58.400002
20161115233000,159.600006,54.285716,37,50.599998,68.300003,68.0,58.400002
20161115234500,152.399994,51.836733,36,50.599998,67.5,68.0,58.400002
20161116000000,152.399994,51.836733,36,50.599998,68.099998,68.0,58.400002
20161116001500,152.399994,51.836733,36,50.599998,68.199997,68.0,58.400002
20161116003000,169.199997,57.551019,38,50.599998,67.900002,68.0,58.400002
20161116004500,153.0,52.040816,36,50.599998,67.900002,68.0,58.400002
20161116010000,157.199997,53.469387,37,50.599998,68.199997,68.0,58.400002
20161116011500,161.399994,54.897957,37,50.599998,68.300003,68.0,58.400002
20161116013000,154.800003,52.653062,36,50.0,67.599998,68.0,58.400002
20161116014500,154.800003,52.653062,36,50.0,68.099998,68.0,58.400002
20161116020000,154.800003,52.653062,36,50.0,68.300003,68.0,58.400002
20161116021500,180.600006,61.428574,0,50.0,67.199997,68.0,58.400002
20161116023000,62.400002,21.22449,31,52.700001,68.5,68.0,58.400002
20161116024500,93.0,31.632653,36,51.5,68.599998,68.0,58.400002
20161116030000,130.800003,44.489797,41,50.700001,68.699997,68.0,58.400002
20161116031500,147.600006,50.204084,43,50.700001,68.199997,68.0,58.400002
20161116033000,147.600006,50.204084,43,50.700001,68.099998,68.0,58.400002
20161116034500,145.199997,49.387754,43,50.700001,68.199997,68.0,58.400002
20161116040000,154.199997,52.448979,44,50.700001,68.400002,68.0,58.400002
20161116041500,141.600006,48.163267,42,50.700001,67.5,68.0,58.400002
20161116043000,141.600006,48.163267,43,50.700001,68.099998,68.0,58.400002
20161116044500,144.0,48.979592,43,50.700001,68.199997,68.0,58.400002
20161116050000,160.800003,54.693879,45,50.700001,68.400002,68.0,58.400002
20161116051500,145.800003,49.591838,43,50.700001,67.599998,68.0,58.400002
20161116053000,147.600006,50.204084,43,50.700001,67.900002,68.0,58.400002
20161116054500,145.800003,49.591838,43,50.700001,68.099998,68.0,58.400002
20161116060000,147.600006,50.204084,43,50.700001,68.099998,68.0,58.400002
20161116061500,150.0,51.020408,43,50.700001,68.199997,68.0,58.400002
20161116063000,155.399994,52.857141,44,50.700001,68.300003,68.0,58.400002
20161116064500,141.600006,48.163267,42,50.700001,67.599998,68.0,58.400002
20161116070000,141.600006,48.163267,42,50.700001,67.900002,68.0,58.400002
20161116071500,82.199997,27.959183,33,50.700001,67.0,68.0,58.400002
20161116073000,0.0,0.0,9,54.700001,67.5,68.0,58.400002
20161116074500,62.400002,21.22449,31,52.299999,67.599998,68.0,58.400002
20161116080000,0.0,0.0,9,55.900002,68.199997,68.0,58.400002
20161116081500,0.0,0.0,9,57.900002,67.900002,68.0,58.400002
20161116083000,60.0,20.408163,30,53.5,67.699997,68.0,58.400002
20161116084500,62.400002,21.22449,31,52.299999,68.199997,68.0,58.400002
20161116090000,64.800003,22.040817,31,52.299999,67.900002,68.0,58.400002
20161116091500,62.400002,21.22449,31,52.299999,68.099998,68.0,58.400002
20161116093000,62.400002,21.22449,31,52.299999,68.099998,68.0,58.400002
20161116094500,62.400002,21.22449,31,52.299999,68.199997,68.0,58.400002
20161116100000,75.0,25.510204,34,52.299999,68.400002,68.0,58.400002
20161116101500,106.199997,36.122448,38,51.5,68.599998,68.0,58.400002
20161116103000,178.800003,60.816328,48,50.700001,69.099998,68.0,58.400002
20161116104500,279.0,94.897959,61,50.700001,69.300003,68.0,58.400002
20161116110000,287.399994,97.7551,61,49.799999,69.199997,68.0,58.400002
20161116111500,282.600006,96.122451,61,49.799999,69.0,68.0,58.400002
20161116113000,282.600006,96.122451,61,49.799999,68.5,68.0,58.400002
20161116114500,279.0,94.897959,61,49.799999,68.599998,68.0,58.400002
20161116120000,230.399994,78.367345,55,49.799999,67.400002,68.0,58.400002
20161116121500,178.800003,60.816328,48,49.799999,67.5,68.0,58.400002
20161116123000,253.800003,86.326532,58,50.299999,68.5,68.0,58.400002
20161116124500,230.399994,78.367345,56,50.900002,68.400002,68.0,58.400002
20161116130000,225.600006,76.734696,55,49.099998,67.5,68.0,58.400002
20161116131500,249.0,84.693878,58,50.299999,67.900002,68.0,58.400002
20161116133000,235.800003,80.204083,56,51.0,68.300003,68.0,58.400002
20161116134500,225.600006,76.734696,55,50.200001,67.800003,68.0,58.400002
20161116140000,201.600006,68.571431,51,50.200001,67.599998,68.0,58.400002
20161116141500,266.399994,90.612243,60,50.200001,68.5,68.0,58.400002
20161116143000,235.800003,80.204083,56,50.200001,67.699997,68.0,58.400002
20161116144500,230.399994,78.367345,55,50.200001,68.099998,68.0,58.400002
20161116150000,253.800003,86.326532,57,49.5,67.900002,68.0,58.400002
20161116151500,220.800003,75.102042,53,50.599998,67.699997,68.0,58.400002
20161116153000,220.800003,75.102042,53,50.599998,68.099998,68.0,58.400002
20161116154500,220.800003,75.102042,53,49.900002,67.699997,68.0,58.400002
20161116160000,207.600006,70.612247,51,49.900002,67.699997,68.0,58.400002
20161116161500,158.399994,53.877549,44,51.099998,67.300003,68.0,58.400002
20161116163000,124.800003,42.448981,40,51.099998,67.400002,68.0,58.400002
20161116164500,124.800003,42.448981,40,51.099998,67.599998,68.0,58.400002
20161116170000,91.800003,31.224491,35,51.799999,67.400002,68.0,58.400002
20161116171500,87.599998,29.795918,35,51.799999,67.699997,68.0,58.400002
20161116173000,55.799999,18.979592,31,52.599998,67.5,68.0,58.400002
20161116174500,64.800003,22.040817,32,52.599998,67.900002,68.0,58.400002
20161116180000,0.0,0.0,9,55.5,67.699997,68.0,58.400002
20161116181500,0.0,0.0,3,55.5,67.300003,68.0,58.400002
20161116183000,0.0,0.0,5,59.5,67.599998,68.0,58.400002
20161116184500,0.0,0.0,8,62.400002,68.300003,68.0,58.400002
20161116190000,0.0,0.0,8,64.0,68.400002,68.0,58.400002
20161116191500,133.800003,45.510205,41,51.400002,68.599998,68.0,58.400002
20161116193000,121.800003,41.428572,39,50.700001,67.5,68.0,58.400002
20161116194500,99.0,33.673469,36,51.400002,67.800003,68.0,58.400002
20161116200000,70.199997,23.87755,32,53.099998,67.699997,68.0,58.400002
20161116201500,0.0,0.0,1,55.099998,67.0,68.0,58.400002
20161116203000,0.0,0.0,0,55.900002,66.900002,68.0,58.400002
20161116204500,0.0,0.0,9,59.900002,67.900002,68.0,58.400002
20161116210000,0.0,0.0,7,62.400002,67.5,68.0,58.400002
20161116211500,0.0,0.0,0,59.099998,66.699997,68.0,58.400002
20161116213000,0.0,0.0,5,58.0,67.400002,68.0,58.400002
20161116214500,0.0,0.0,8,62.299999,67.599998,68.0,58.400002
20161116220000,0.0,0.0,1,61.099998,66.800003,68.0,58.400002
20161116221500,0.0,0.0,3,63.5,67.199997,68.0,58.400002
20161116223000,0.0,0.0,6,64.800003,67.5,68.0,58.400002
20161116224500,0.0,0.0,1,64.800003,66.900002,68.0,58.400002
20161116230000,0.0,0.0,3,65.800003,67.300003,68.0,58.400002
20161116231500,0.0,0.0,6,65.800003,67.400002,68.0,58.400002
20161116233000,0.0,0.0,0,66.699997,66.699997,68.0,58.400002
20161116234500,0.0,0.0,7,66.699997,67.599998,68.0,58.400002
20161117000000,0.0,0.0,3,66.699997,67.199997,68.0,58.400002
20161117001500,0.0,0.0,0,66.699997,66.5,68.0,58.400002
20161117003000,0.0,0.0,5,66.699997,67.5,68.0,58.400002
20161117004500,0.0,0.0,2,66.699997,66.900002,68.0,58.400002
20161117010000,0.0,0.0,0,66.699997,66.900002,68.0,58.400002
20161117011500,0.0,0.0,4,66.699997,67.300003,68.0,58.400002
20161117013000,0.0,0.0,1,66.699997,66.599998,68.0,58.400002
20161117014500,0.0,0.0,4,66.699997,67.5,68.0,58.400002
20161117020000,0.0,0.0,1,66.699997,67.0,68.0,58.400002
20161117021500,0.0,0.0,0,66.699997,66.800003,68.0,58.400002
20161117023000,0.0,0.0,3,66.699997,67.199997,68.0,58.400002
20161117024500,0.0,0.0,0,66.699997,66.400002,68.0,58.400002
20161117030000,0.0,0.0,4,66.699997,67.400002,68.0,58.400002
20161117031500,0.0,0.0,2,66.699997,66.900002,68.0,58.400002
20161117033000,0.0,0.0,0,66.699997,66.599998,68.0,58.400002
20161117034500,0.0,0.0,3,66.699997,67.199997,68.0,58.400002
20161117040000,0.0,0.0,1,65.800003,66.5,68.0,58.400002
20161117041500,0.0,0.0,2,65.800003,67.300003,68.0,58.400002
20161117043000,0.0,0.0,1,65.800003,66.699997,68.0,58.400002
20161117044500,0.0,0.0,2,65.800003,67.400002,68.0,58.400002
20161117050000,0.0,0.0,1,65.800003,66.900002,68.0,58.400002
20161117051500,0.0,0.0,0,65.800003,67.300003,68.0,58.400002
20161117053000,0.0,0.0,2,65.800003,66.900002,68.0,58.400002
20161117054500,0.0,0.0,0,65.800003,67.300003,68.0,58.400002
20161117060000,0.0,0.0,2,65.800003,67.0,68.0,58.400002
20161117061500,0.0,0.0,0,65.800003,67.0,68.0,58.400002
20161117063000,0.0,0.0,1,65.800003,67.0,68.0,58.400002
20161117064500,0.0,0.0,0,65.800003,66.599998,68.0,58.400002
20161117070000,0.0,0.0,3,65.800003,67.300003,68.0,58.400002
20161117071500,0.0,0.0,0,65.800003,66.599998,68.0,58.400002
20161117073000,0.0,0.0,0,64.900002,66.199997,68.0,58.400002
20161117074500,0.0,0.0,6,64.900002,67.199997,68.0,58.400002
20161117080000,58.200001,19.795919,28,56.400002,67.900002,68.0,58.400002
20161117081500,58.200001,19.795919,28,52.700001,68.199997,68.0,58.400002
20161117083000,111.599998,37.959183,37,51.099998,68.699997,68.0,58.400002
20161117084500,188.399994,64.081631,49,50.200001,69.0,68.0,58.400002
20161117090000,244.800003,83.265307,56,50.200001,68.699997,68.0,58.400002
20161117091500,101.400002,34.489796,34,50.200001,66.800003,68.0,58.400002
20161117093000,0.0,0.0,9,52.0,67.199997,68.0,58.400002
20161117094500,66.599998,22.653061,30,52.700001,67.599998,68.0,58.400002
20161117100000,49.200001,16.734694,28,52.700001,67.599998,68.0,58.400002
20161117101500,109.199997,37.142856,37,51.900002,68.800003,68.0,58.400002
20161117103000,253.800003,86.326532,58,49.5,69.599998,68.0,58.400002
20161117104500,271.200012,92.244902,60,50.400002,68.699997,68.0,58.400002
20161117110000,291.0,98.979592,60,50.400002,68.800003,68.0,58.400002
20161117111500,291.0,98.979592,60,49.0,69.0,68.0,58.400002
20161117113000,291.0,98.979592,60,50.200001,69.400002,68.0,58.400002
20161117114500,253.800003,86.326532,56,51.400002,68.599998,68.0,58.400002
20161117120000,287.399994,97.7551,61,49.5,69.199997,68.0,58.400002
20161117121500,266.399994,90.612243,59,50.599998,68.599998,68.0,58.400002
20161117123000,287.399994,97.7551,62,51.799999,68.900002,68.0,58.400002
20161117124500,287.399994,97.7551,62,50.200001,68.699997,68.0,58.400002
20161117130000,287.399994,97.7551,62,50.200001,69.099998,68.0,58.400002
20161117131500,220.800003,75.102042,53,50.200001,67.400002,68.0,58.400002
20161117133000,177.600006,60.408165,47,51.099998,67.5,68.0,58.400002
20161117134500,177.600006,60.408165,47,51.099998,67.599998,68.0,58.400002
20161117140000,160.199997,54.489795,44,51.099998,67.5,68.0,58.400002
20161117141500,171.0,58.163265,46,51.099998,68.400002,68.0,58.400002
20161117143000,279.0,94.897959,59,50.299999,69.199997,68.0,58.400002
20161117144500,282.600006,96.122451,61,50.299999,68.800003,68.0,58.400002
20161117150000,266.399994,90.612243,58,50.299999,68.0,68.0,58.400002
20161117151500,287.399994,97.7551,60,50.299999,69.400002,68.0,58.400002
20161117153000,271.200012,92.244902,59,50.299999,68.5,68.0,58.400002
20161117154500,266.399994,90.612243,58,49.5,68.0,68.0,58.400002
20161117160000,249.0,84.693878,56,50.299999,67.599998,68.0,58.400002
20161117161500,244.800003,83.265307,55,50.299999,67.599998,68.0,58.400002
20161117163000,220.800003,75.102042,53,50.299999,67.800003,68.0,58.400002
20161117164500,200.399994,68.163263,50,50.299999,67.400002,68.0,58.400002
20161117170000,181.199997,61.632652,47,50.299999,67.800003,68.0,58.400002
20161117171500,187.199997,63.673468,48,50.299999,67.699997,68.0,58.400002
20161117173000,169.800003,57.755103,46,50.299999,67.900002,68.0,58.400002
20161117174500,169.800003,57.755103,46,50.299999,67.800003,68.0,58.400002
20161117180000,161.399994,54.897957,45,51.099998,67.900002,68.0,58.400002
20161117181500,139.199997,47.346938,41,51.099998,67.300003,68.0,58.400002
20161117183000,130.199997,44.285713,40,51.099998,68.0,68.0,58.400002
20161117184500,108.0,36.734694,37,51.099998,67.800003,68.0,58.400002
20161117190000,113.400002,38.571429,38,51.099998,67.699997,68.0,58.400002
20161117191500,180.600006,61.428574,47,50.299999,68.900002,68.0,58.400002
20161117193000,152.399994,51.836733,44,50.900002,68.5,68.0,58.400002
20161117194500,141.600006,48.163267,42,50.900002,67.699997,68.0,58.400002
20161117200000,141.600006,48.163267,42,50.900002,67.400002,68.0,58.400002
20161117201500,123.599998,42.040816,39,50.900002,68.0,68.0,58.400002
20161117203000,75.0,25.510204,32,50.900002,67.300003,68.0,58.400002
20161117204500,0.0,0.0,9,51.900002,67.199997,68.0,58.400002
20161117210000,70.199997,23.87755,32,51.900002,67.900002,68.0,58.400002
20161117211500,55.799999,18.979592,30,53.5,67.800003,68.0,58.400002
20161117213000,64.800003,22.040817,31,52.299999,68.099998,68.0,58.400002
20161117214500,49.200001,16.734694,29,53.099998,68.099998,68.0,58.400002
20161117220000,55.799999,18.979592,30,53.099998,67.800003,68.0,58.400002
20161117221500,58.200001,19.795919,30,53.099998,68.300003,68.0,58.400002
20161117223000,64.800003,22.040817,31,53.099998,67.800003,68.0,58.400002
20161117224500,62.400002,21.22449,31,52.400002,68.0,68.0,58.400002
20161117230000,66.599998,22.653061,31,52.400002,67.900002,68.0,58.400002
20161117231500,66.599998,22.653061,31,52.400002,67.900002,68.0,58.400002
20161117233000,60.0,20.408163,31,52.400002,68.0,68.0,58.400002
20161117234500,60.0,20.408163,31,52.400002,67.900002,68.0,58.400002
20161118000000,58.200001,19.795919,30,54.299999,68.400002,68.0,58.400002
20161118001500,0.0,0.0,9,52.299999,67.599998,68.0,58.400002
20161118003000,60.0,20.408163,31,52.299999,68.199997,68.0,58.400002
20161118004500,64.800003,22.040817,31,53.5,67.900002,68.0,58.400002
20161118010000,64.800003,22.040817,31,52.299999,68.199997,68.0,58.400002
20161118011500,49.200001,16.734694,29,53.099998,67.900002,68.0,58.400002
20161118013000,55.799999,18.979592,30,53.099998,68.300003,68.0,58.400002
20161118014500,51.599998,17.55102,29,53.099998,68.0,68.0,58.400002
20161118020000,68.400002,23.265307,32,52.299999,68.199997,68.0,58.400002
20161118021500,49.200001,16.734694,29,53.099998,68.0,68.0,58.400002
20161118023000,64.800003,22.040817,31,53.099998,67.900002,68.0,58.400002
20161118024500,49.200001,16.734694,29,53.099998,68.0,68.0,58.400002
20161118030000,62.400002,21.22449,31,52.299999,68.0,68.0,58.400002
20161118031500,60.0,20.408163,31,52.299999,68.0,68.0,58.400002
20161118033000,58.200001,19.795919,31,52.299999,67.900002,68.0,58.400002
20161118034500,58.200001,19.795919,31,52.299999,67.900002,68.0,58.400002
20161118040000,58.200001,19.795919,31,52.299999,67.900002,68.0,58.400002
20161118041500,0.0,0.0,23,53.5,67.800003,68.0,58.400002
20161118043000,53.400002,18.163266,31,53.5,68.099998,68.0,58.400002
20161118044500,0.0,0.0,9,55.099998,68.0,68.0,58.400002
20161118050000,55.799999,18.979592,32,53.900002,68.400002,68.0,58.400002
20161118051500,53.400002,18.163266,32,53.900002,67.800003,68.0,58.400002
20161118053000,58.200001,19.795919,32,52.700001,68.300003,68.0,58.400002
20161118054500,0.0,0.0,9,55.099998,68.099998,68.0,58.400002
20161118060000,51.599998,17.55102,31,53.5,68.300003,68.0,58.400002
20161118061500,0.0,0.0,9,53.5,67.900002,68.0,58.400002
20161118063000,49.200001,16.734694,31,53.5,68.300003,68.0,58.400002
20161118064500,62.400002,21.22449,34,52.299999,67.699997,68.0,58.400002
20161118070000,51.599998,17.55102,31,53.0,68.199997,68.0,58.400002
20161118071500,58.200001,19.795919,33,52.299999,67.800003,68.0,58.400002
20161118073000,46.200001,15.714286,31,53.099998,67.800003,68.0,58.400002
20161118074500,0.0,0.0,14,53.099998,67.800003,68.0,58.400002
20161118080000,49.200001,16.734694,32,53.099998,67.900002,68.0,58.400002
20161118081500,127.800003,43.469389,44,50.799999,68.900002,68.0,58.400002
20161118083000,183.0,62.244898,52,50.799999,68.900002,68.0,58.400002
20161118084500,215.399994,73.265304,56,49.900002,68.699997,68.0,58.400002
20161118090000,215.399994,73.265304,56,49.900002,68.400002,68.0,58.400002
20161118091500,235.800003,80.204083,58,49.900002,68.400002,68.0,58.400002
20161118093000,225.600006,76.734696,58,50.400002,67.699997,68.0,58.400002
20161118094500,230.399994,78.367345,58,50.400002,67.900002,68.0,58.400002
20161118100000,202.800003,68.979593,53,50.400002,67.5,68.0,58.400002
20161118101500,202.800003,68.979593,53,50.400002,67.699997,68.0,58.400002
20161118103000,195.0,66.326531,53,51.0,67.599998,68.0,58.400002
20161118104500,165.0,56.122449,49,49.799999,67.5,68.0,58.400002
20161118110000,190.800003,64.89796,52,50.599998,68.5,68.0,58.400002
20161118111500,232.199997,78.979591,58,50.599998,68.5,68.0,58.400002
20161118113000,229.800003,78.163266,58,50.599998,68.0,68.0,58.400002
20161118114500,219.0,74.489796,56,49.400002,67.699997,68.0,58.400002
20161118120000,186.0,63.265306,52,50.700001,67.599998,68.0,58.400002
20161118121500,186.0,63.265306,52,50.700001,67.900002,68.0,58.400002
20161118123000,186.0,63.265306,52,51.400002,67.900002,68.0,58.400002
20161118124500,186.0,63.265306,52,49.900002,67.699997,68.0,58.400002
20161118130000,186.0,63.265306,52,50.700001,67.900002,68.0,58.400002
20161118131500,219.600006,74.69388,57,50.700001,68.5,68.0,58.400002
20161118133000,219.600006,74.69388,57,50.700001,68.400002,68.0,58.400002
20161118134500,244.800003,83.265307,60,51.400002,68.400002,68.0,58.400002
20161118140000,235.800003,80.204083,59,49.700001,67.599998,68.0,58.400002
