PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118141500,230.399994,78.367345,58,50.200001,68.400002,68.0,58.400002
20161118143000,258.0,87.755102,60,50.200001,68.099998,68.0,58.400002
20161118144500,253.800003,86.326532,60,50.200001,68.199997,68.0,58.400002
20161118150000,253.800003,86.326532,60,50.200001,68.400002,68.0,58.400002
20161118151500,279.0,94.897959,63,50.200001,68.5,68.0,58.400002
20161118153000,291.0,98.979592,63,50.200001,68.199997,68.0,58.400002
20161118154500,274.799988,93.469384,63,51.400002,67.699997,68.0,58.400002
20161118160000,215.399994,73.265304,56,50.200001,67.300003,68.0,58.400002
20161118161500,206.399994,70.20408,54,50.200001,67.5,68.0,58.400002
20161118163000,201.600006,68.571431,53,51.0,67.5,68.0,58.400002
20161118164500,186.0,63.265306,51,51.0,67.599998,68.0,58.400002
20161118170000,159.600006,54.285716,48,51.0,67.400002,68.0,58.400002
20161118171500,150.0,51.020408,46,51.0,67.599998,68.0,58.400002
20161118173000,148.199997,50.408162,46,51.0,68.0,68.0,58.400002
20161118174500,175.199997,59.591836,50,51.0,68.400002,68.0,58.400002
20161118180000,173.399994,58.97959,50,50.299999,67.699997,68.0,58.400002
20161118181500,184.199997,62.65306,51,50.299999,68.5,68.0,58.400002
20161118183000,214.800003,73.061226,55,50.299999,68.400002,68.0,58.400002
20161118184500,204.600006,69.591839,54,50.299999,67.699997,68.0,58.400002
20161118190000,222.600006,75.714288,56,50.299999,68.400002,68.0,58.400002
20161118191500,216.600006,73.673471,56,50.299999,68.099998,68.0,58.400002
20161118193000,195.600006,66.530614,53,50.299999,67.400002,68.0,58.400002
20161118194500,186.0,63.265306,52,50.299999,67.900002,68.0,58.400002
20161118200000,135.600006,46.122451,44,50.299999,67.400002,68.0,58.400002
20161118201500,159.600006,54.285716,48,50.299999,67.599998,68.0,58.400002
20161118203000,130.800003,44.489797,44,50.299999,67.900002,68.0,58.400002
20161118204500,105.0,35.714286,40,51.0,67.400002,68.0,58.400002
20161118210000,113.400002,38.571429,41,51.0,67.900002,68.0,58.400002
20161118211500,87.599998,29.795918,37,51.0,67.699997,68.0,58.400002
20161118213000,76.800003,26.12245,36,51.0,67.5,68.0,58.400002
20161118214500,79.199997,26.938774,37,51.799999,68.099998,68.0,58.400002
20161118220000,82.199997,27.959183,37,51.799999,67.900002,68.0,58.400002
20161118221500,82.199997,27.959183,37,51.799999,67.599998,68.0,58.400002
20161118223000,83.400002,28.367347,37,51.799999,68.199997,68.0,58.400002
20161118224500,83.400002,28.367347,37,51.799999,67.900002,68.0,58.400002
20161118230000,83.400002,28.367347,37,51.799999,67.699997,68.0,58.400002
20161118231500,82.199997,27.959183,37,51.799999,68.199997,68.0,58.400002
20161118233000,83.400002,28.367347,37,51.799999,67.800003,68.0,58.400002
20161118234500,83.400002,28.367347,37,51.799999,68.099998,68.0,58.400002
20161119000000,82.199997,27.959183,37,51.799999,68.199997,68.0,58.400002
20161119001500,82.199997,27.959183,37,51.799999,68.099998,68.0,58.400002
20161119003000,82.199997,27.959183,37,51.799999,68.099998,68.0,58.400002
20161119004500,82.199997,27.959183,37,51.799999,68.199997,68.0,58.400002
20161119010000,82.199997,27.959183,37,51.799999,67.900002,68.0,58.400002
20161119011500,82.199997,27.959183,37,51.799999,68.300003,68.0,58.400002
20161119013000,82.199997,27.959183,37,51.799999,68.099998,68.0,58.400002
20161119014500,84.599998,28.77551,38,51.799999,68.0,68.0,58.400002
20161119020000,84.599998,28.77551,38,51.799999,68.199997,68.0,58.400002
20161119021500,118.800003,40.408164,0,50.700001,67.699997,68.0,58.299999
20161119023000,66.599998,22.653061,32,53.099998,68.900002,68.0,58.299999
20161119024500,62.400002,21.22449,31,53.099998,68.400002,68.0,58.299999
20161119030000,91.800003,31.224491,35,51.5,68.300003,68.0,58.299999
20161119031500,86.400002,29.387756,35,51.5,68.199997,68.0,58.299999
20161119033000,87.599998,29.795918,35,51.5,67.900002,68.0,58.299999
20161119034500,87.599998,29.795918,35,51.5,68.300003,68.0,58.299999
20161119040000,87.599998,29.795918,35,51.5,67.900002,68.0,58.400002
20161119041500,87.599998,29.795918,35,51.5,68.300003,68.0,58.400002
20161119043000,87.599998,29.795918,35,51.5,67.900002,68.0,58.400002
20161119044500,87.599998,29.795918,35,51.5,68.0,68.0,58.400002
20161119050000,87.599998,29.795918,35,51.5,68.099998,68.0,58.400002
20161119051500,87.599998,29.795918,35,51.5,67.699997,68.0,58.400002
20161119053000,87.599998,29.795918,35,51.5,68.199997,68.0,58.400002
20161119054500,87.599998,29.795918,35,51.5,67.699997,68.0,58.400002
20161119060000,89.400002,30.408164,35,51.5,68.199997,68.0,58.400002
20161119061500,87.599998,29.795918,35,51.5,67.800003,68.0,58.400002
20161119063000,89.400002,30.408164,35,51.5,68.199997,68.0,58.400002
20161119064500,87.599998,29.795918,35,51.5,67.900002,68.0,58.400002
20161119070000,87.599998,29.795918,35,51.5,68.099998,68.0,58.400002
20161119071500,80.400002,27.346939,33,51.5,67.900002,68.0,58.400002
20161119073000,80.400002,27.346939,33,51.5,67.800003,68.0,58.400002
20161119074500,79.199997,26.938774,33,51.5,68.199997,68.0,58.400002
20161119080000,87.599998,29.795918,35,51.5,68.400002,68.0,58.400002
20161119081500,139.800003,47.551021,43,51.5,68.699997,68.0,58.400002
20161119083000,170.399994,57.959182,47,50.200001,68.599998,68.0,58.400002
20161119084500,193.800003,65.918368,50,50.200001,68.599998,68.0,58.400002
20161119090000,211.800003,72.040817,52,49.5,68.099998,68.0,58.400002
20161119091500,214.800003,73.061226,52,49.5,68.099998,68.0,58.400002
20161119093000,214.800003,73.061226,52,49.5,68.199997,68.0,58.400002
20161119094500,207.0,70.408163,51,50.0,67.900002,68.0,58.400002
20161119100000,207.0,70.408163,51,50.0,68.199997,68.0,58.400002
20161119101500,211.199997,71.836734,52,50.0,67.699997,68.0,58.400002
20161119103000,207.600006,70.612247,51,50.0,67.900002,68.0,58.400002
20161119104500,240.600006,81.836737,56,50.0,68.400002,68.0,58.400002
20161119110000,253.800003,86.326532,57,50.0,68.599998,68.0,58.400002
20161119111500,262.200012,89.183678,58,49.5,68.0,68.0,58.400002
20161119113000,262.200012,89.183678,58,49.5,68.099998,68.0,58.400002
20161119114500,225.600006,76.734696,54,49.5,67.400002,68.0,58.400002
20161119120000,141.0,47.959184,42,49.5,66.900002,68.0,58.400002
20161119121500,107.400002,36.530613,36,50.299999,67.199997,68.0,58.5
20161119123000,125.400002,42.653062,40,50.299999,67.900002,68.0,58.900002
20161119124500,125.400002,42.653062,40,50.299999,68.300003,68.0,58.700001
20161119130000,178.800003,60.816328,46,50.299999,68.400002,68.0,59.0
20161119131500,165.0,56.122449,45,50.299999,67.900002,68.0,59.0
20161119133000,169.800003,57.755103,46,50.299999,68.400002,68.0,59.0
20161119134500,173.399994,58.97959,46,50.299999,67.800003,68.0,58.900002
20161119140000,173.399994,58.97959,46,50.299999,68.300003,68.0,59.0
20161119141500,173.399994,58.97959,46,51.0,67.900002,68.0,59.0
20161119143000,190.800003,64.89796,48,51.0,68.400002,68.0,59.0
20161119144500,190.800003,64.89796,48,49.900002,68.199997,68.0,58.900002
20161119150000,266.399994,90.612243,59,49.900002,69.099998,68.0,58.400002
20161119151500,282.600006,96.122451,61,49.900002,69.599998,68.0,58.400002
20161119153000,291.0,98.979592,61,49.400002,69.5,68.0,58.400002
20161119154500,266.399994,90.612243,58,50.099998,68.800003,68.0,58.400002
20161119160000,282.600006,96.122451,60,50.099998,69.099998,68.0,58.400002
20161119161500,266.399994,90.612243,58,49.5,68.599998,68.0,58.5
20161119163000,282.600006,96.122451,61,49.5,68.699997,68.0,58.5
20161119164500,274.799988,93.469384,59,50.299999,68.400002,68.0,58.400002
20161119170000,287.399994,97.7551,61,49.099998,68.199997,68.0,58.400002
20161119171500,287.399994,97.7551,61,50.400002,68.199997,68.0,58.400002
20161119173000,287.399994,97.7551,61,49.099998,68.199997,68.0,58.400002
20161119174500,287.399994,97.7551,61,50.200001,68.099998,68.0,58.599998
20161119180000,287.399994,97.7551,61,49.099998,68.199997,68.0,58.5
20161119181500,282.600006,96.122451,61,49.799999,67.900002,68.0,58.599998
20161119183000,287.399994,97.7551,61,49.799999,68.099998,68.0,58.5
20161119184500,287.399994,97.7551,61,49.099998,68.099998,68.0,58.599998
20161119190000,287.399994,97.7551,61,50.200001,68.300003,68.0,58.5
20161119191500,287.399994,97.7551,61,50.200001,68.800003,68.0,58.5
20161119193000,274.799988,93.469384,59,48.799999,68.0,68.0,58.5
20161119194500,274.799988,93.469384,59,48.799999,68.0,68.0,58.599998
20161119200000,262.200012,89.183678,58,49.799999,67.800003,68.0,58.5
20161119201500,249.0,84.693878,56,50.599998,67.599998,68.0,58.700001
20161119203000,244.800003,83.265307,55,49.900002,67.699997,68.0,58.799999
20161119204500,225.600006,76.734696,54,49.099998,67.599998,68.0,58.599998
20161119210000,220.800003,75.102042,53,49.099998,67.699997,68.0,58.799999
20161119211500,210.600006,71.632655,52,49.099998,67.599998,68.0,58.799999
20161119213000,206.399994,70.20408,51,49.099998,67.699997,68.0,58.799999
20161119214500,150.600006,51.224492,43,49.799999,67.099998,68.0,58.799999
20161119220000,144.0,48.979592,43,49.799999,67.699997,68.0,58.799999
20161119221500,154.199997,52.448979,44,50.299999,67.800003,68.0,58.799999
20161119223000,119.400002,40.612245,39,51.0,67.599998,68.0,58.799999
20161119224500,121.800003,41.428572,39,51.0,67.900002,68.0,58.799999
20161119230000,121.800003,41.428572,39,50.299999,67.900002,68.0,58.900002
20161119231500,110.400002,37.551021,37,50.299999,67.699997,68.0,58.799999
20161119233000,110.400002,37.551021,37,51.200001,67.900002,68.0,58.900002
20161119234500,109.199997,37.142856,37,50.299999,67.900002,68.0,59.0
20161120000000,110.400002,37.551021,37,51.400002,68.0,68.0,59.0
20161120001500,109.199997,37.142856,37,50.299999,68.0,68.0,59.0
20161120003000,110.400002,37.551021,37,51.400002,68.0,68.0,59.0
20161120004500,110.400002,37.551021,37,50.299999,68.0,68.0,58.900002
20161120010000,110.400002,37.551021,37,51.400002,68.0,68.0,58.900002
20161120011500,110.400002,37.551021,37,50.299999,68.0,68.0,59.0
20161120013000,109.199997,37.142856,37,51.0,68.0,68.0,59.0
20161120014500,110.400002,37.551021,37,50.299999,67.900002,68.0,59.0
20161120020000,110.400002,37.551021,37,51.099998,67.900002,68.0,59.0
20161120021500,110.400002,37.551021,37,50.299999,68.199997,68.0,58.900002
20161120023000,124.800003,42.448981,40,50.299999,68.300003,68.0,59.0
20161120024500,126.599998,43.061224,40,50.299999,68.199997,68.0,59.0
20161120030000,124.800003,42.448981,40,50.299999,68.099998,68.0,59.0
20161120031500,124.800003,42.448981,40,51.400002,68.0,68.0,59.0
20161120033000,124.800003,42.448981,40,49.900002,67.900002,68.0,59.0
20161120034500,124.800003,42.448981,40,49.900002,67.900002,68.0,59.0
20161120040000,124.800003,42.448981,40,50.400002,67.900002,68.0,59.0
20161120041500,124.800003,42.448981,40,51.099998,68.0,68.0,59.0
20161120043000,124.800003,42.448981,40,50.200001,68.0,68.0,59.0
20161120044500,124.800003,42.448981,40,50.200001,68.0,68.0,59.0
20161120050000,124.800003,42.448981,40,51.099998,68.099998,68.0,59.0
20161120051500,124.800003,42.448981,40,50.299999,68.099998,68.0,59.0
20161120053000,124.800003,42.448981,40,50.299999,68.0,68.0,59.0
20161120054500,124.800003,42.448981,40,51.0,68.0,68.0,59.0
20161120060000,124.800003,42.448981,40,50.299999,68.0,68.0,59.0
20161120061500,124.800003,42.448981,40,50.299999,68.0,68.0,59.0
20161120063000,124.800003,42.448981,40,50.299999,68.0,68.0,59.0
20161120064500,124.800003,42.448981,40,50.299999,68.0,68.0,59.0
20161120070000,124.800003,42.448981,40,50.299999,68.0,68.0,59.0
20161120071500,124.800003,42.448981,40,50.299999,67.900002,68.0,59.0
20161120073000,124.800003,42.448981,40,50.299999,68.099998,68.0,59.0
20161120074500,124.800003,42.448981,40,50.299999,68.199997,68.0,59.0
20161120080000,124.800003,42.448981,40,50.299999,68.199997,68.0,59.0
20161120081500,133.800003,45.510205,41,50.299999,68.400002,68.0,59.0
20161120083000,235.800003,80.204083,55,50.299999,69.0,68.0,59.0
20161120084500,266.399994,90.612243,59,50.299999,68.699997,68.0,59.0
20161120090000,294.600006,100.204084,61,50.299999,68.599998,68.0,59.0
20161120091500,219.0,74.489796,50,50.299999,66.699997,68.0,59.0
20161120093000,271.200012,92.244902,58,49.5,68.5,68.0,58.900002
20161120094500,142.800003,48.57143,41,49.5,66.699997,68.0,59.0
20161120100000,105.0,35.714286,36,50.299999,67.400002,68.0,59.0
20161120101500,79.199997,26.938774,32,50.299999,67.099998,68.0,59.0
20161120103000,86.400002,29.387756,34,51.099998,67.599998,68.0,59.0
20161120104500,76.800003,26.12245,33,51.099998,67.800003,68.0,59.0
20161120110000,75.0,25.510204,32,51.099998,67.699997,68.0,59.0
20161120111500,75.0,25.510204,32,51.099998,68.099998,68.0,59.0
20161120113000,141.0,47.959184,42,51.099998,68.900002,68.0,59.0
20161120114500,145.800003,49.591838,43,51.099998,68.400002,68.0,59.0
20161120120000,176.399994,59.999998,47,50.299999,68.599998,68.0,59.0
20161120121500,169.199997,57.551019,46,50.299999,68.099998,68.0,59.0
20161120123000,169.199997,57.551019,46,49.5,68.0,68.0,59.0
20161120124500,152.399994,51.836733,45,50.599998,67.699997,68.0,59.0
20161120130000,157.199997,53.469387,45,50.599998,67.900002,68.0,59.0
20161120131500,145.800003,49.591838,42,50.599998,67.699997,68.0,59.0
20161120133000,143.399994,48.775508,42,50.599998,67.699997,68.0,59.0
20161120134500,134.399994,45.714284,41,50.599998,67.800003,68.0,59.0
20161120140000,134.399994,45.714284,41,50.599998,67.900002,68.0,59.0
20161120141500,138.0,46.938776,41,50.599998,67.900002,68.0,59.0
20161120143000,138.0,46.938776,41,50.599998,67.900002,68.0,59.0
20161120144500,184.800003,62.857144,48,50.599998,68.800003,68.0,59.0
20161120150000,240.600006,81.836737,55,49.900002,68.900002,68.0,59.0
20161120151500,266.399994,90.612243,59,49.900002,68.400002,68.0,59.0
20161120153000,249.0,84.693878,57,49.900002,68.199997,68.0,59.0
20161120154500,249.0,84.693878,57,49.400002,67.900002,68.0,59.0
20161120160000,249.0,84.693878,57,49.900002,67.900002,68.0,59.0
20161120161500,230.399994,78.367345,54,49.900002,67.599998,68.0,59.0
20161120163000,203.399994,69.183671,51,49.900002,67.5,68.0,59.0
20161120164500,190.199997,64.693877,49,49.900002,67.5,68.0,59.0
20161120170000,172.199997,58.571428,46,49.900002,67.599998,68.0,59.0
20161120171500,160.199997,54.489795,45,51.0,67.599998,68.0,59.0
20161120173000,141.600006,48.163267,42,50.299999,67.5,68.0,59.0
20161120174500,121.800003,41.428572,39,50.299999,67.599998,68.0,59.0
20161120180000,121.800003,41.428572,39,50.299999,68.199997,68.0,59.0
20161120181500,100.199997,34.081632,36,50.299999,67.800003,68.0,59.0
20161120183000,208.199997,70.816325,51,50.299999,69.099998,68.0,59.0
20161120184500,253.800003,86.326532,58,49.099998,68.900002,68.0,59.0
20161120190000,266.399994,90.612243,59,49.099998,68.300003,68.0,59.0
20161120191500,279.0,94.897959,61,49.099998,68.400002,68.0,59.0
20161120193000,287.399994,97.7551,62,50.200001,68.300003,68.0,59.0
20161120194500,244.800003,83.265307,56,50.200001,67.400002,68.0,59.0
20161120200000,235.800003,80.204083,55,49.5,67.599998,68.0,59.0
20161120201500,225.600006,76.734696,54,49.5,67.599998,68.0,59.0
20161120203000,225.600006,76.734696,54,49.5,67.699997,68.0,59.0
20161120204500,166.800003,56.734695,46,49.5,67.5,68.0,59.0
20161120210000,175.199997,59.591836,47,49.5,67.699997,68.0,59.0
20161120211500,178.800003,60.816328,48,50.299999,67.800003,68.0,59.0
20161120213000,178.800003,60.816328,48,50.299999,67.900002,68.0,59.0
20161120214500,178.800003,60.816328,48,50.299999,67.800003,68.0,59.0
20161120220000,176.399994,59.999998,48,50.299999,67.900002,68.0,59.0
20161120221500,178.800003,60.816328,48,50.299999,67.900002,68.0,59.0
20161120223000,178.800003,60.816328,48,49.5,68.099998,68.0,59.0
20161120224500,147.600006,50.204084,43,50.299999,67.5,68.0,59.0
20161120230000,150.0,51.020408,43,51.0,67.800003,68.0,59.0
20161120231500,153.0,52.040816,44,49.900002,67.699997,68.0,59.0
20161120233000,153.0,52.040816,44,49.900002,67.699997,68.0,59.0
20161120234500,153.0,52.040816,44,51.0,67.699997,68.0,59.0
20161121000000,153.0,52.040816,44,49.900002,67.699997,68.0,59.0
20161121001500,153.0,52.040816,44,50.599998,67.699997,68.0,59.0
20161121003000,145.800003,49.591838,43,49.900002,67.699997,68.0,59.0
20161121004500,139.199997,47.346938,42,50.599998,67.699997,68.0,59.0
20161121010000,136.199997,46.32653,41,50.599998,67.699997,68.0,59.0
20161121011500,136.199997,46.32653,41,49.900002,67.699997,68.0,59.0
20161121013000,125.400002,42.653062,40,50.599998,67.699997,68.0,59.0
20161121014500,122.400002,41.632654,39,50.599998,67.699997,68.0,59.0
20161121020000,115.199997,39.183672,38,50.599998,67.699997,68.0,59.0
20161121021500,115.199997,39.183672,38,50.599998,67.800003,68.0,59.0
20161121023000,108.0,36.734694,37,50.599998,67.699997,68.0,59.0
20161121024500,109.199997,37.142856,37,51.400002,67.800003,68.0,59.0
20161121030000,109.199997,37.142856,37,50.599998,67.900002,68.0,59.0
20161121031500,109.199997,37.142856,37,50.599998,67.900002,68.0,59.0
20161121033000,109.199997,37.142856,37,50.599998,67.900002,68.0,59.0
20161121034500,108.0,36.734694,37,50.599998,67.800003,68.0,59.0
20161121040000,109.199997,37.142856,37,50.599998,67.699997,68.0,59.0
20161121041500,102.599998,34.897959,36,50.599998,67.699997,68.0,59.0
20161121043000,99.0,33.673469,36,50.599998,67.699997,68.0,59.0
20161121044500,90.599998,30.816326,34,51.700001,67.699997,68.0,59.0
20161121050000,87.599998,29.795918,34,50.700001,67.699997,68.0,59.0
20161121051500,79.199997,26.938774,33,50.700001,67.699997,68.0,59.0
20161121053000,70.199997,23.87755,32,51.400002,67.699997,68.0,59.0
20161121054500,33.599998,11.428571,28,51.400002,67.800003,68.0,59.0
20161121060000,58.200001,19.795919,31,52.0,67.800003,68.0,59.0
20161121061500,53.400002,18.163266,31,52.0,67.800003,68.0,59.0
20161121063000,51.599998,17.55102,31,52.0,67.800003,68.0,59.0
20161121064500,49.200001,16.734694,31,52.0,67.800003,68.0,59.0
20161121070000,49.200001,16.734694,31,52.0,67.900002,68.0,59.0
20161121071500,49.200001,16.734694,31,52.0,68.099998,68.0,59.0
20161121073000,0.0,0.0,0,53.5,66.900002,68.0,59.0
20161121074500,79.199997,26.938774,34,54.700001,67.5,68.0,59.0
20161121080000,154.199997,52.448979,45,51.0,68.699997,68.0,59.0
20161121081500,86.400002,29.387756,34,50.299999,67.199997,68.0,59.0
20161121083000,0.0,0.0,7,53.099998,67.300003,68.0,59.0
20161121084500,49.200001,16.734694,29,55.599998,67.900002,68.0,59.0
20161121090000,51.599998,17.55102,29,52.700001,67.900002,68.0,59.0
20161121091500,99.0,33.673469,37,51.5,68.599998,68.0,59.0
20161121093000,132.600006,45.102043,42,50.700001,68.699997,68.0,59.0
20161121094500,169.199997,57.551019,47,49.900002,68.699997,68.0,58.900002
20161121100000,231.0,78.571429,55,49.900002,68.800003,68.0,58.900002
20161121101500,282.600006,96.122451,60,49.900002,68.800003,68.0,59.0
20161121103000,282.600006,96.122451,60,49.099998,68.699997,68.0,59.0
20161121104500,282.600006,96.122451,61,49.599998,68.900002,68.0,59.0
20161121110000,291.0,98.979592,61,49.599998,69.400002,68.0,59.0
20161121111500,287.399994,97.7551,61,49.599998,70.0,68.0,59.0
20161121113000,262.200012,89.183678,57,49.599998,69.099998,68.0,59.0
20161121114500,271.200012,92.244902,59,49.599998,69.099998,68.0,59.0
20161121120000,287.399994,97.7551,61,49.599998,68.800003,68.0,59.0
20161121121500,287.399994,97.7551,62,49.599998,68.400002,68.0,59.0
20161121123000,282.600006,96.122451,61,50.099998,68.199997,68.0,59.0
20161121124500,282.600006,96.122451,61,50.099998,68.099998,68.0,59.0
20161121130000,282.600006,96.122451,61,50.099998,68.0,68.0,59.0
20161121131500,279.0,94.897959,61,50.099998,68.0,68.0,59.0
20161121133000,282.600006,96.122451,61,50.099998,67.900002,68.0,59.0
20161121134500,287.399994,97.7551,60,50.099998,67.900002,68.0,59.0
20161121140000,279.0,94.897959,59,50.099998,67.699997,68.0,58.900002
20161121141500,287.399994,97.7551,60,50.099998,70.300003,68.0,58.599998
20161121143000,287.399994,97.7551,60,50.099998,72.0,68.0,58.400002
20161121144500,287.399994,97.7551,60,49.5,71.400002,68.0,58.599998
20161121150000,287.399994,97.7551,60,49.5,71.800003,68.0,58.400002
20161121151500,287.399994,97.7551,60,49.5,70.699997,68.0,58.400002
20161121153000,287.399994,97.7551,60,49.5,71.0,68.0,58.400002
20161121154500,287.399994,97.7551,60,49.5,70.300003,68.0,58.5
20161121160000,287.399994,97.7551,60,49.5,69.699997,68.0,58.700001
20161121161500,282.600006,96.122451,60,49.5,69.199997,68.0,58.799999
20161121163000,287.399994,97.7551,60,49.5,68.900002,68.0,58.900002
20161121164500,282.600006,96.122451,60,49.5,68.699997,68.0,58.900002
20161121170000,287.399994,97.7551,60,49.5,68.599998,68.0,58.900002
20161121171500,287.399994,97.7551,60,49.5,68.599998,68.0,58.599998
20161121173000,282.600006,96.122451,60,49.5,68.400002,68.0,58.599998
20161121174500,287.399994,97.7551,60,49.5,68.599998,68.0,58.5
20161121180000,287.399994,97.7551,60,49.5,68.599998,68.0,58.5
20161121181500,287.399994,97.7551,60,49.5,69.0,68.0,58.400002
20161121183000,287.399994,97.7551,60,49.5,69.099998,68.0,58.400002
20161121184500,287.399994,97.7551,60,49.5,68.599998,68.0,58.400002
20161121190000,282.600006,96.122451,60,49.5,68.599998,68.0,58.400002
20161121191500,298.200012,101.428576,61,49.5,68.800003,68.0,58.400002
20161121193000,294.600006,100.204084,61,49.5,70.0,68.0,58.400002
20161121194500,282.600006,96.122451,59,50.200001,69.300003,68.0,58.400002
20161121200000,287.399994,97.7551,60,49.5,69.099998,68.0,58.400002
20161121201500,287.399994,97.7551,60,49.5,68.699997,68.0,58.400002
20161121203000,287.399994,97.7551,60,49.5,68.599998,68.0,58.400002
20161121204500,287.399994,97.7551,60,50.0,68.5,68.0,58.400002
20161121210000,282.600006,96.122451,60,49.5,68.5,68.0,58.400002
20161121211500,287.399994,97.7551,60,49.5,68.400002,68.0,58.5
20161121213000,287.399994,97.7551,61,50.200001,68.400002,68.0,58.400002
20161121214500,291.0,98.979592,61,49.099998,68.300003,68.0,58.400002
20161121220000,291.0,98.979592,61,50.200001,68.199997,68.0,58.5
20161121221500,287.399994,97.7551,60,49.099998,68.099998,68.0,58.400002
20161121223000,282.600006,96.122451,60,49.099998,67.900002,68.0,58.5
20161121224500,282.600006,96.122451,60,50.200001,67.800003,68.0,58.400002
20161121230000,274.799988,93.469384,59,50.200001,67.699997,68.0,58.400002
20161121231500,262.200012,89.183678,58,49.0,67.699997,68.0,58.400002
20161121233000,249.0,84.693878,56,49.0,67.699997,68.0,58.400002
20161121234500,249.0,84.693878,56,50.0,67.699997,68.0,58.400002
20161122000000,244.800003,83.265307,55,49.5,67.599998,68.0,58.5
20161122001500,230.399994,78.367345,54,49.5,67.699997,68.0,58.5
20161122003000,225.600006,76.734696,54,49.5,67.699997,68.0,58.400002
20161122004500,225.600006,76.734696,53,49.5,67.699997,68.0,58.400002
20161122010000,220.800003,75.102042,53,50.200001,67.699997,68.0,58.5
20161122011500,210.600006,71.632655,51,50.200001,67.900002,68.0,58.5
20161122013000,213.0,72.44898,51,50.200001,67.800003,68.0,58.5
20161122014500,213.0,72.44898,51,50.200001,67.800003,68.0,58.5
20161122020000,213.0,72.44898,51,49.5,67.699997,68.0,58.599998
20161122021500,207.0,70.408163,51,49.5,67.699997,68.0,58.400002
20161122023000,198.0,67.346939,50,49.5,67.699997,68.0,58.5
20161122024500,198.0,67.346939,50,49.5,67.900002,68.0,58.400002
20161122030000,198.0,67.346939,50,49.5,67.900002,68.0,58.5
20161122031500,198.0,67.346939,50,49.5,67.900002,68.0,58.5
20161122033000,198.0,67.346939,50,49.5,67.699997,68.0,58.5
20161122034500,198.0,67.346939,50,50.400002,67.900002,68.0,58.400002
20161122040000,200.399994,68.163263,50,50.400002,67.800003,68.0,58.5
20161122041500,200.399994,68.163263,50,50.400002,67.800003,68.0,58.400002
20161122043000,200.399994,68.163263,50,50.400002,67.699997,68.0,58.400002
20161122044500,195.0,66.326531,49,49.5,67.699997,68.0,58.5
20161122050000,186.0,63.265306,48,49.5,67.900002,68.0,58.400002
20161122051500,186.0,63.265306,48,49.5,67.800003,68.0,58.400002
20161122053000,186.0,63.265306,48,49.5,67.800003,68.0,58.400002
20161122054500,186.0,63.265306,48,49.5,67.800003,68.0,58.400002
20161122060000,186.0,63.265306,48,50.200001,67.699997,68.0,58.400002
20161122061500,186.0,63.265306,48,50.200001,67.699997,68.0,58.400002
20161122063000,181.199997,61.632652,47,50.200001,67.699997,68.0,58.400002
20161122064500,181.199997,61.632652,47,50.200001,67.699997,68.0,58.400002
20161122070000,181.199997,61.632652,47,50.200001,67.699997,68.0,58.400002
20161122071500,181.199997,61.632652,47,50.200001,67.900002,68.0,58.400002
20161122073000,181.199997,61.632652,47,50.200001,67.900002,68.0,58.400002
20161122074500,181.199997,61.632652,47,50.200001,68.0,68.0,58.400002
20161122080000,181.199997,61.632652,47,50.200001,68.300003,68.0,58.400002
20161122081500,202.800003,68.979593,50,50.200001,68.099998,68.0,58.400002
20161122083000,166.800003,56.734695,45,50.200001,67.599998,68.0,58.400002
20161122084500,193.800003,65.918368,49,50.200001,68.5,68.0,58.400002
20161122090000,211.199997,71.836734,52,50.200001,68.0,68.0,58.400002
20161122091500,235.800003,80.204083,56,50.200001,68.599998,68.0,58.400002
20161122093000,235.800003,80.204083,56,50.200001,68.300003,68.0,58.400002
20161122094500,240.600006,81.836737,56,50.200001,67.900002,68.0,58.400002
20161122100000,244.800003,83.265307,56,50.200001,67.900002,68.0,58.400002
20161122101500,271.200012,92.244902,60,50.200001,68.5,68.0,58.400002
20161122103000,279.0,94.897959,61,50.200001,68.5,68.0,58.400002
20161122104500,287.399994,97.7551,62,50.200001,68.400002,68.0,58.400002
20161122110000,291.0,98.979592,62,50.200001,68.300003,68.0,58.400002
20161122111500,291.0,98.979592,62,50.200001,69.199997,68.0,58.400002
20161122113000,287.399994,97.7551,62,50.200001,69.800003,68.0,58.400002
20161122114500,287.399994,97.7551,62,50.200001,70.199997,68.0,58.400002
20161122120000,291.0,98.979592,62,50.200001,69.900002,68.0,58.400002
20161122121500,235.800003,80.204083,56,50.200001,68.400002,68.0,58.400002
20161122123000,230.399994,78.367345,55,50.200001,68.099998,68.0,58.400002
20161122124500,230.399994,78.367345,55,50.200001,67.800003,68.0,58.400002
20161122130000,225.600006,76.734696,55,50.200001,68.0,68.0,58.400002
20161122131500,240.600006,81.836737,56,50.200001,68.400002,68.0,58.400002
20161122133000,235.800003,80.204083,55,50.200001,67.699997,68.0,58.400002
20161122134500,240.600006,81.836737,56,50.200001,68.400002,68.0,58.400002
20161122140000,279.0,94.897959,59,50.200001,68.300003,68.0,58.400002
20161122141500,271.200012,92.244902,59,50.200001,67.800003,68.0,58.400002
20161122143000,262.200012,89.183678,57,50.200001,67.599998,68.0,58.400002
20161122144500,249.0,84.693878,56,50.200001,68.099998,68.0,58.400002
20161122150000,271.200012,92.244902,59,50.200001,68.199997,68.0,58.400002
20161122151500,235.800003,80.204083,55,50.200001,67.5,68.0,58.400002
20161122153000,235.800003,80.204083,55,50.200001,67.699997,68.0,58.400002
20161122154500,225.600006,76.734696,54,50.200001,67.599998,68.0,58.400002
20161122160000,192.0,65.306122,49,50.200001,67.400002,68.0,58.400002
20161122161500,160.800003,54.693879,45,50.200001,67.300003,68.0,58.400002
20161122163000,127.800003,43.469389,40,51.0,67.400002,68.0,58.400002
20161122164500,118.800003,40.408164,39,51.0,67.5,68.0,58.400002
20161122170000,89.400002,30.408164,35,51.0,67.5,68.0,58.400002
20161122171500,89.400002,30.408164,35,51.799999,67.599998,68.0,58.400002
20161122173000,82.199997,27.959183,34,51.799999,67.699997,68.0,58.400002
20161122174500,0.0,0.0,8,51.799999,67.400002,68.0,58.400002
20161122180000,58.200001,19.795919,31,52.700001,67.900002,68.0,58.400002
20161122181500,116.400002,39.591837,39,51.5,68.699997,68.0,58.400002
20161122183000,124.800003,42.448981,41,51.5,68.300003,68.0,58.400002
20161122184500,139.800003,47.551021,43,50.700001,68.400002,68.0,58.400002
20161122190000,197.399994,67.142855,51,49.900002,68.5,68.0,58.400002
20161122191500,174.0,59.183673,48,49.900002,68.300003,68.0,58.400002
20161122193000,172.199997,58.571428,47,49.900002,67.599998,68.0,58.400002
20161122194500,148.199997,50.408162,43,49.900002,67.599998,68.0,58.400002
20161122200000,83.400002,28.367347,34,51.0,67.199997,68.0,58.400002
20161122201500,0.0,0.0,8,51.700001,67.199997,68.0,58.400002
20161122203000,60.0,20.408163,31,53.099998,67.599998,68.0,58.400002
20161122204500,0.0,0.0,7,56.400002,67.599998,68.0,58.400002
20161122210000,0.0,0.0,9,59.900002,67.800003,68.0,58.400002
20161122211500,0.0,0.0,7,61.900002,68.099998,68.0,58.400002
20161122213000,0.0,0.0,5,63.299999,67.699997,68.0,58.400002
20161122214500,0.0,0.0,5,64.400002,67.699997,68.0,58.400002
20161122220000,0.0,0.0,4,65.300003,68.199997,68.0,58.400002
20161122221500,0.0,0.0,0,65.300003,67.599998,68.0,58.400002
20161122223000,0.0,0.0,1,66.199997,67.699997,68.0,58.400002
20161122224500,0.0,0.0,2,66.199997,68.099998,68.0,58.400002
20161122230000,0.0,0.0,2,66.199997,67.599998,68.0,58.400002
20161122231500,0.0,0.0,4,67.199997,67.900002,68.0,58.400002
20161122233000,0.0,0.0,2,67.199997,68.0,68.0,58.400002
20161122234500,0.0,0.0,0,67.199997,67.5,68.0,58.400002
20161123000000,0.0,0.0,3,67.199997,68.099998,68.0,58.400002
20161123001500,0.0,0.0,2,67.199997,67.699997,68.0,58.400002
20161123003000,0.0,0.0,1,67.199997,67.599998,68.0,58.400002
20161123004500,0.0,0.0,4,67.199997,68.0,68.0,58.400002
20161123010000,0.0,0.0,1,67.199997,67.400002,68.0,58.400002
20161123011500,0.0,0.0,4,67.199997,67.800003,68.0,58.400002
20161123013000,0.0,0.0,3,67.199997,67.699997,68.0,58.400002
20161123014500,0.0,0.0,0,67.199997,67.300003,68.0,58.400002
20161123020000,0.0,0.0,5,67.199997,67.900002,68.0,58.400002
20161123021500,0.0,0.0,1,67.199997,67.300003,68.0,58.299999
20161123023000,0.0,0.0,5,67.199997,67.699997,68.0,58.299999
20161123024500,0.0,0.0,4,67.199997,67.699997,68.0,58.299999
20161123030000,0.0,0.0,0,67.199997,67.199997,68.0,58.299999
20161123031500,0.0,0.0,5,67.199997,67.900002,68.0,58.299999
20161123033000,0.0,0.0,1,67.199997,67.400002,68.0,58.299999
20161123034500,0.0,0.0,0,67.199997,67.400002,68.0,58.400002
20161123040000,0.0,0.0,4,67.199997,67.800003,68.0,58.400002
20161123041500,0.0,0.0,1,67.199997,67.300003,68.0,58.400002
20161123043000,0.0,0.0,2,67.199997,67.5,68.0,58.400002
20161123044500,0.0,0.0,3,67.199997,67.599998,68.0,58.400002
20161123050000,0.0,0.0,0,67.199997,67.199997,68.0,58.400002
20161123051500,0.0,0.0,5,67.199997,67.800003,68.0,58.400002
20161123053000,0.0,0.0,2,67.199997,67.400002,68.0,58.400002
20161123054500,0.0,0.0,0,67.199997,67.400002,68.0,58.400002
20161123060000,0.0,0.0,5,67.199997,67.699997,68.0,58.400002
20161123061500,0.0,0.0,0,67.199997,67.099998,68.0,58.400002
20161123063000,0.0,0.0,4,67.199997,67.5,68.0,58.400002
20161123064500,0.0,0.0,2,67.199997,67.400002,68.0,58.400002
20161123070000,0.0,0.0,0,67.199997,67.099998,68.0,58.400002
20161123071500,0.0,0.0,7,67.199997,67.900002,68.0,58.400002
20161123073000,0.0,0.0,5,67.199997,67.699997,68.0,58.400002
20161123074500,0.0,0.0,6,67.199997,67.900002,68.0,58.400002
20161123080000,0.0,0.0,6,67.199997,68.0,68.0,58.400002
20161123081500,0.0,0.0,3,67.199997,67.699997,68.0,58.400002
20161123083000,0.0,0.0,4,67.199997,68.0,68.0,58.400002
20161123084500,0.0,0.0,5,67.199997,68.300003,68.0,58.400002
20161123090000,180.0,61.22449,49,51.900002,69.599998,68.0,58.400002
20161123091500,225.600006,76.734696,54,50.700001,68.699997,68.0,58.400002
20161123093000,210.600006,71.632655,53,50.700001,68.300003,68.0,58.400002
20161123094500,220.800003,75.102042,52,50.700001,68.400002,68.0,58.400002
20161123100000,230.399994,78.367345,55,49.900002,68.300003,68.0,58.400002
20161123101500,291.0,98.979592,62,49.900002,69.300003,68.0,58.400002
20161123103000,298.200012,101.428576,62,49.900002,69.800003,68.0,58.400002
20161123104500,298.200012,101.428576,62,49.900002,70.0,68.0,58.400002
20161123110000,279.0,94.897959,60,49.900002,69.199997,68.0,58.400002
20161123111500,235.800003,80.204083,54,49.900002,68.199997,68.0,58.400002
20161123113000,271.200012,92.244902,59,50.599998,68.699997,68.0,58.400002
20161123114500,287.399994,97.7551,62,49.900002,69.400002,68.0,58.400002
20161123120000,240.600006,81.836737,56,49.900002,68.400002,68.0,58.400002
20161123121500,220.800003,75.102042,55,50.400002,68.099998,68.0,58.400002
20161123123000,282.600006,96.122451,62,50.400002,68.800003,68.0,58.400002
20161123124500,249.0,84.693878,58,50.400002,67.900002,68.0,58.400002
20161123130000,271.200012,92.244902,60,50.400002,68.199997,68.0,58.400002
20161123131500,258.0,87.755102,59,50.400002,67.900002,68.0,58.400002
20161123133000,249.0,84.693878,57,50.400002,67.5,68.0,58.400002
20161123134500,240.600006,81.836737,55,49.799999,68.099998,68.0,58.400002
20161123140000,266.399994,90.612243,58,50.299999,67.699997,68.0,58.400002
20161123141500,271.200012,92.244902,59,50.299999,68.5,68.0,58.400002
20161123143000,262.200012,89.183678,58,50.299999,68.400002,68.0,58.400002
20161123144500,287.399994,97.7551,60,50.299999,69.599998,68.0,58.400002
20161123150000,230.399994,78.367345,54,50.299999,68.199997,68.0,58.400002
20161123151500,219.600006,74.69388,52,50.299999,68.5,68.0,58.400002
20161123153000,282.600006,96.122451,61,50.299999,69.199997,68.0,58.400002
20161123154500,287.399994,97.7551,61,50.299999,69.199997,68.0,58.400002
20161123160000,291.0,98.979592,61,50.299999,69.199997,68.0,58.400002
20161123161500,291.0,98.979592,61,50.299999,69.300003,68.0,58.400002
20161123163000,287.399994,97.7551,61,50.299999,68.900002,68.0,58.400002
20161123164500,282.600006,96.122451,61,49.5,69.0,68.0,58.400002
20161123170000,287.399994,97.7551,61,49.5,69.199997,68.0,58.400002
20161123171500,266.399994,90.612243,58,50.200001,68.599998,68.0,58.400002
20161123173000,287.399994,97.7551,61,50.200001,69.199997,68.0,58.400002
20161123174500,271.200012,92.244902,59,50.200001,68.699997,68.0,58.400002
20161123180000,262.200012,89.183678,58,50.200001,68.400002,68.0,58.400002
20161123181500,287.399994,97.7551,61,50.200001,68.800003,68.0,58.400002
20161123183000,287.399994,97.7551,61,50.200001,68.699997,68.0,58.400002
20161123184500,282.600006,96.122451,61,50.200001,68.800003,68.0,58.400002
20161123190000,282.600006,96.122451,61,50.200001,69.099998,68.0,58.400002
20161123191500,282.600006,96.122451,61,50.200001,69.400002,68.0,58.400002
20161123193000,282.600006,96.122451,61,50.200001,69.300003,68.0,58.400002
20161123194500,282.600006,96.122451,61,50.200001,69.199997,68.0,58.400002
20161123200000,287.399994,97.7551,61,49.5,69.0,68.0,58.400002
20161123201500,282.600006,96.122451,61,49.5,68.699997,68.0,58.400002
20161123203000,262.200012,89.183678,58,49.5,68.300003,68.0,58.400002
20161123204500,266.399994,90.612243,59,49.5,68.400002,68.0,58.400002
20161123210000,282.600006,96.122451,60,49.5,68.400002,68.0,58.400002
20161123211500,287.399994,97.7551,61,49.5,68.400002,68.0,58.400002
20161123213000,287.399994,97.7551,61,50.200001,68.400002,68.0,58.400002
20161123214500,287.399994,97.7551,61,49.5,68.400002,68.0,58.400002
20161123220000,287.399994,97.7551,61,49.5,68.300003,68.0,58.400002
20161123221500,282.600006,96.122451,61,49.5,68.199997,68.0,58.400002
20161123223000,282.600006,96.122451,61,49.5,68.199997,68.0,58.400002
20161123224500,287.399994,97.7551,61,49.5,68.099998,68.0,58.400002
20161123230000,287.399994,97.7551,61,49.5,67.900002,68.0,58.400002
20161123231500,287.399994,97.7551,61,49.5,67.900002,68.0,58.400002
20161123233000,287.399994,97.7551,61,49.5,67.900002,68.0,58.400002
20161123234500,287.399994,97.7551,61,49.5,67.800003,68.0,58.400002
20161124000000,282.600006,96.122451,61,49.5,67.800003,68.0,58.400002
20161124001500,287.399994,97.7551,61,49.5,67.699997,68.0,58.400002
20161124003000,287.399994,97.7551,61,49.5,67.699997,68.0,58.400002
20161124004500,274.799988,93.469384,59,49.5,67.800003,68.0,58.400002
20161124010000,274.799988,93.469384,59,49.5,67.699997,68.0,58.400002
20161124011500,274.799988,93.469384,59,49.5,67.800003,68.0,58.400002
20161124013000,274.799988,93.469384,59,49.5,67.800003,68.0,58.400002
20161124014500,274.799988,93.469384,59,49.5,67.699997,68.0,58.400002
20161124020000,274.799988,93.469384,59,49.5,67.699997,68.0,58.400002
20161124021500,258.0,87.755102,58,49.5,67.699997,68.0,58.400002
20161124023000,249.0,84.693878,57,49.5,67.800003,68.0,58.400002
20161124024500,249.0,84.693878,57,49.5,67.800003,68.0,58.400002
20161124030000,249.0,84.693878,57,49.5,67.699997,68.0,58.400002
20161124031500,249.0,84.693878,57,49.5,67.699997,68.0,58.400002
20161124033000,249.0,84.693878,57,49.5,67.699997,68.0,58.400002
20161124034500,249.0,84.693878,57,49.5,67.699997,68.0,58.400002
20161124040000,240.600006,81.836737,55,49.5,67.699997,68.0,58.400002
20161124041500,240.600006,81.836737,55,49.5,67.699997,68.0,58.400002
20161124043000,240.600006,81.836737,55,49.5,67.699997,68.0,58.400002
20161124044500,240.600006,81.836737,55,49.5,67.699997,68.0,58.400002
20161124050000,230.399994,78.367345,54,49.5,67.699997,68.0,58.400002
20161124051500,230.399994,78.367345,54,49.5,67.699997,68.0,58.400002
20161124053000,225.600006,76.734696,54,49.5,67.699997,68.0,58.400002
20161124054500,225.600006,76.734696,53,49.5,67.699997,68.0,58.400002
20161124060000,220.800003,75.102042,53,49.5,67.699997,68.0,58.400002
20161124061500,220.800003,75.102042,53,49.5,67.699997,68.0,58.400002
20161124063000,220.800003,75.102042,53,49.5,67.699997,68.0,58.400002
20161124064500,220.800003,75.102042,53,49.5,67.699997,68.0,58.400002
20161124070000,220.800003,75.102042,53,49.5,67.699997,68.0,58.400002
20161124071500,215.399994,73.265304,52,49.5,67.800003,68.0,58.400002
20161124073000,199.199997,67.755101,49,49.5,67.400002,68.0,58.400002
20161124074500,110.400002,37.551021,37,50.599998,67.199997,68.0,58.400002
20161124080000,141.600006,48.163267,42,50.599998,68.099998,68.0,58.400002
20161124081500,157.199997,53.469387,44,50.599998,68.400002,68.0,58.400002
20161124083000,147.600006,50.204084,43,50.599998,67.900002,68.0,58.400002
20161124084500,176.399994,59.999998,47,50.599998,68.5,68.0,58.400002
20161124090000,169.800003,57.755103,46,50.599998,68.0,68.0,58.400002
20161124091500,187.199997,63.673468,48,49.900002,68.199997,68.0,58.400002
20161124093000,165.0,56.122449,45,49.900002,68.0,68.0,58.400002
20161124094500,199.199997,67.755101,50,49.900002,68.400002,68.0,58.400002
20161124100000,179.399994,61.020406,47,49.900002,67.599998,68.0,58.400002
20161124101500,179.399994,61.020406,47,49.900002,68.400002,68.0,58.400002
20161124103000,235.800003,80.204083,55,49.900002,68.699997,68.0,58.400002
20161124104500,287.399994,97.7551,61,49.900002,68.900002,68.0,58.400002
20161124110000,282.600006,96.122451,61,49.900002,68.599998,68.0,58.400002
20161124111500,282.600006,96.122451,61,49.900002,68.599998,68.0,58.400002
20161124113000,287.399994,97.7551,61,49.900002,68.400002,68.0,58.400002
20161124114500,287.399994,97.7551,61,49.900002,68.300003,68.0,58.400002
20161124120000,282.600006,96.122451,61,49.900002,68.199997,68.0,58.400002
20161124121500,287.399994,97.7551,61,49.900002,68.199997,68.0,58.400002
20161124123000,287.399994,97.7551,61,49.900002,68.199997,68.0,58.400002
20161124124500,287.399994,97.7551,61,49.900002,68.300003,68.0,58.400002
20161124130000,287.399994,97.7551,61,49.900002,68.400002,68.0,58.400002
20161124131500,287.399994,97.7551,61,49.900002,68.599998,68.0,58.400002
20161124133000,287.399994,97.7551,61,49.900002,68.699997,68.0,58.400002
20161124134500,287.399994,97.7551,61,49.900002,68.699997,68.0,58.400002
20161124140000,287.399994,97.7551,61,49.900002,68.800003,68.0,58.400002
20161124141500,282.600006,96.122451,61,49.900002,69.0,68.0,58.400002
20161124143000,282.600006,96.122451,61,49.900002,69.199997,68.0,58.400002
20161124144500,287.399994,97.7551,61,49.900002,70.0,68.0,58.400002
20161124150000,282.600006,96.122451,61,49.900002,70.800003,68.0,58.400002
20161124151500,282.600006,96.122451,61,49.900002,70.800003,68.0,58.400002
20161124153000,266.399994,90.612243,59,49.900002,70.0,68.0,58.400002
20161124154500,220.800003,75.102042,53,49.900002,68.5,68.0,58.400002
20161124160000,199.800003,67.959185,50,49.900002,67.900002,68.0,58.400002
20161124161500,166.800003,56.734695,45,50.599998,67.5,68.0,58.400002
20161124163000,162.600006,55.306125,45,50.599998,67.599998,68.0,58.400002
20161124164500,154.199997,52.448979,44,50.599998,67.599998,68.0,58.400002
20161124170000,147.600006,50.204084,43,50.599998,67.599998,68.0,58.400002
20161124171500,105.0,35.714286,36,50.599998,67.400002,68.0,58.400002
20161124173000,82.199997,27.959183,33,51.400002,67.400002,68.0,58.400002
20161124174500,66.599998,22.653061,32,52.299999,67.800003,68.0,58.400002
20161124180000,66.599998,22.653061,32,52.299999,68.099998,68.0,58.400002
20161124181500,66.599998,22.653061,32,52.299999,67.699997,68.0,58.400002
20161124183000,66.599998,22.653061,32,52.299999,68.099998,68.0,58.400002
20161124184500,84.599998,28.77551,34,51.599998,68.199997,68.0,58.400002
20161124190000,134.399994,45.714284,41,50.700001,68.199997,68.0,58.400002
20161124191500,141.600006,48.163267,43,50.700001,68.400002,68.0,58.400002
20161124193000,76.800003,26.12245,32,51.400002,67.400002,68.0,58.400002
20161124194500,0.0,0.0,8,51.400002,67.199997,68.0,58.400002
20161124200000,58.200001,19.795919,30,53.099998,67.699997,68.0,58.400002
20161124201500,0.0,0.0,5,56.700001,67.599998,68.0,58.400002
20161124203000,0.0,0.0,0,59.900002,67.199997,68.0,58.400002
20161124204500,0.0,0.0,5,61.900002,68.0,68.0,58.400002
20161124210000,0.0,0.0,4,63.599998,67.699997,68.0,58.400002
20161124211500,0.0,0.0,0,64.400002,67.199997,68.0,58.400002
20161124213000,0.0,0.0,6,64.400002,67.900002,68.0,58.400002
20161124214500,0.0,0.0,4,65.300003,67.599998,68.0,58.400002
20161124220000,0.0,0.0,0,65.300003,67.099998,68.0,58.400002
20161124221500,0.0,0.0,5,66.199997,67.800003,68.0,58.400002
20161124223000,0.0,0.0,2,66.199997,67.400002,68.0,58.400002
20161124224500,0.0,0.0,0,66.199997,67.0,68.0,58.400002
20161124230000,0.0,0.0,4,66.199997,67.699997,68.0,58.400002
20161124231500,0.0,0.0,1,66.199997,67.099998,68.0,58.400002
20161124233000,0.0,0.0,2,66.199997,67.400002,68.0,58.400002
20161124234500,0.0,0.0,3,66.199997,67.5,68.0,58.400002
20161125000000,0.0,0.0,0,66.199997,67.0,68.0,58.400002
20161125001500,0.0,0.0,5,66.199997,67.599998,68.0,58.400002
20161125003000,0.0,0.0,1,66.199997,67.199997,68.0,58.400002
20161125004500,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161125010000,0.0,0.0,4,66.199997,67.5,68.0,58.400002
20161125011500,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161125013000,0.0,0.0,2,66.199997,67.400002,68.0,58.400002
20161125014500,0.0,0.0,2,66.199997,67.199997,68.0,58.400002
20161125020000,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161125021500,0.0,0.0,4,66.199997,67.5,68.0,58.400002
20161125023000,0.0,0.0,1,66.199997,66.900002,68.0,58.400002
20161125024500,0.0,0.0,1,66.199997,67.300003,68.0,58.400002
20161125030000,0.0,0.0,1,66.199997,67.199997,68.0,58.400002
20161125031500,0.0,0.0,1,66.199997,66.699997,68.0,58.400002
20161125033000,0.0,0.0,3,66.199997,67.400002,68.0,58.400002
20161125034500,0.0,0.0,0,66.199997,66.800003,68.0,58.400002
20161125040000,0.0,0.0,2,66.199997,67.400002,68.0,58.400002
20161125041500,0.0,0.0,0,66.199997,67.0,68.0,58.400002
20161125043000,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161125044500,0.0,0.0,1,66.199997,67.199997,68.0,58.400002
20161125050000,0.0,0.0,0,66.199997,66.699997,68.0,58.400002
20161125051500,0.0,0.0,2,66.199997,67.400002,68.0,58.400002
20161125053000,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161125054500,0.0,0.0,0,66.199997,67.099998,68.0,58.400002
20161125060000,0.0,0.0,2,66.199997,67.099998,68.0,58.400002
20161125061500,0.0,0.0,0,66.199997,66.5,68.0,58.400002
20161125063000,0.0,0.0,2,66.199997,67.300003,68.0,58.400002
20161125064500,0.0,0.0,0,66.199997,66.699997,68.0,58.400002
20161125070000,0.0,0.0,0,66.199997,67.199997,68.0,58.400002
20161125071500,0.0,0.0,1,66.199997,66.900002,68.0,58.400002
20161125073000,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161125074500,0.0,0.0,8,66.199997,67.900002,68.0,58.400002
20161125080000,0.0,0.0,8,64.900002,67.800003,68.0,58.400002
20161125081500,0.0,0.0,8,64.900002,68.199997,68.0,58.400002
20161125083000,0.0,0.0,23,64.199997,68.400002,68.0,58.400002
20161125084500,62.400002,21.22449,30,53.5,67.800003,68.0,58.400002
20161125090000,64.800003,22.040817,30,52.700001,67.800003,68.0,58.400002
20161125091500,62.400002,21.22449,30,52.700001,68.199997,68.0,58.400002
20161125093000,49.200001,16.734694,28,53.5,68.0,68.0,58.400002
20161125094500,49.200001,16.734694,28,53.5,67.900002,68.0,58.400002
20161125100000,114.599998,38.979591,38,51.5,68.599998,68.0,58.400002
20161125101500,105.0,35.714286,36,51.5,67.900002,68.0,58.400002
20161125103000,75.0,25.510204,31,51.5,68.099998,68.0,58.400002
20161125104500,195.0,66.326531,50,50.299999,69.199997,68.0,58.400002
20161125110000,282.600006,96.122451,61,50.299999,70.300003,68.0,58.400002
20161125111500,291.0,98.979592,62,50.299999,70.5,68.0,58.400002
20161125113000,287.399994,97.7551,62,50.299999,71.0,68.0,58.400002
20161125114500,244.800003,83.265307,57,50.299999,69.699997,68.0,58.400002
20161125120000,178.199997,60.612244,47,50.299999,68.199997,68.0,58.400002
20161125121500,163.800003,55.714287,45,50.299999,67.599998,68.0,58.400002
20161125123000,174.600006,59.387757,48,51.0,68.599998,68.0,58.400002
20161125124500,282.600006,96.122451,62,50.299999,69.300003,68.0,58.400002
20161125130000,287.399994,97.7551,63,50.299999,70.400002,68.0,58.400002
20161125131500,294.600006,100.204084,63,49.700001,70.900002,68.0,58.400002
20161125133000,294.600006,100.204084,63,49.700001,70.0,68.0,58.400002
20161125134500,298.200012,101.428576,63,49.700001,69.699997,68.0,58.400002
20161125140000,294.600006,100.204084,63,49.700001,69.699997,68.0,58.400002
20161125141500,294.600006,100.204084,63,50.200001,69.800003,68.0,58.400002
20161125143000,298.200012,101.428576,62,49.5,70.400002,68.0,58.400002
20161125144500,294.600006,100.204084,62,49.5,70.900002,68.0,58.400002
20161125150000,291.0,98.979592,62,49.5,70.900002,68.0,58.400002
20161125151500,266.399994,90.612243,60,49.5,69.699997,68.0,58.400002
20161125153000,198.0,67.346939,50,50.200001,68.199997,68.0,58.400002
20161125154500,282.600006,96.122451,61,50.200001,69.300003,68.0,58.400002
20161125160000,291.0,98.979592,62,50.200001,69.300003,68.0,58.400002
20161125161500,291.0,98.979592,62,50.200001,69.300003,68.0,58.400002
20161125163000,291.0,98.979592,62,50.200001,69.400002,68.0,58.400002
20161125164500,287.399994,97.7551,62,50.200001,69.5,68.0,58.400002
20161125170000,266.399994,90.612243,59,50.200001,68.800003,68.0,58.400002
20161125171500,287.399994,97.7551,62,50.200001,69.099998,68.0,58.400002
20161125173000,287.399994,97.7551,62,50.200001,69.199997,68.0,58.400002
20161125174500,291.0,98.979592,62,49.5,69.199997,68.0,58.400002
20161125180000,291.0,98.979592,62,49.5,69.300003,68.0,58.400002
20161125181500,291.0,98.979592,62,49.5,69.300003,68.0,58.400002
20161125183000,282.600006,96.122451,61,49.5,68.900002,68.0,58.400002
20161125184500,287.399994,97.7551,61,49.5,69.0,68.0,58.400002
20161125190000,287.399994,97.7551,61,49.5,69.099998,68.0,58.400002
20161125191500,287.399994,97.7551,61,49.5,70.0,68.0,58.400002
20161125193000,291.0,98.979592,61,49.5,69.699997,68.0,58.400002
20161125194500,287.399994,97.7551,61,49.5,69.400002,68.0,58.400002
20161125200000,291.0,98.979592,61,49.5,69.099998,68.0,58.400002
20161125201500,287.399994,97.7551,61,49.5,69.099998,68.0,58.400002
20161125203000,287.399994,97.7551,61,49.5,68.900002,68.0,58.400002
20161125204500,291.0,98.979592,61,49.5,68.699997,68.0,58.400002
20161125210000,287.399994,97.7551,61,49.5,68.599998,68.0,58.400002
20161125211500,287.399994,97.7551,61,49.5,68.5,68.0,58.400002
20161125213000,287.399994,97.7551,61,49.5,68.5,68.0,58.400002
20161125214500,291.0,98.979592,61,49.5,68.400002,68.0,58.400002
20161125220000,287.399994,97.7551,61,49.5,68.5,68.0,58.400002
20161125221500,287.399994,97.7551,61,49.5,68.300003,68.0,58.400002
20161125223000,287.399994,97.7551,61,49.5,68.300003,68.0,58.400002
20161125224500,291.0,98.979592,61,49.5,68.199997,68.0,58.400002
20161125230000,287.399994,97.7551,61,49.5,68.199997,68.0,58.400002
20161125231500,287.399994,97.7551,61,49.5,68.099998,68.0,58.400002
20161125233000,287.399994,97.7551,61,49.5,68.199997,68.0,58.400002
20161125234500,287.399994,97.7551,61,49.5,68.099998,68.0,58.400002
20161126000000,287.399994,97.7551,61,49.5,68.0,68.0,58.400002
