PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126001500,287.399994,97.7551,61,49.5,67.900002,68.0,58.400002
20161126003000,287.399994,97.7551,61,49.5,67.900002,68.0,58.400002
20161126004500,287.399994,97.7551,61,49.5,67.800003,68.0,58.400002
20161126010000,282.600006,96.122451,61,49.5,67.699997,68.0,58.400002
20161126011500,282.600006,96.122451,61,49.5,67.800003,68.0,58.400002
20161126013000,282.600006,96.122451,61,49.5,67.699997,68.0,58.400002
20161126014500,274.799988,93.469384,60,49.5,67.699997,68.0,58.400002
20161126020000,258.0,87.755102,58,49.5,67.699997,68.0,58.400002
20161126021500,262.200012,89.183678,1,49.5,67.800003,68.0,58.299999
20161126023000,106.199997,36.122448,37,51.099998,69.099998,68.0,58.299999
20161126024500,172.199997,58.571428,47,50.299999,69.099998,68.0,58.299999
20161126030000,214.800003,73.061226,53,50.299999,68.900002,68.0,58.299999
20161126031500,235.800003,80.204083,55,50.299999,68.699997,68.0,58.299999
20161126033000,249.0,84.693878,57,50.299999,68.5,68.0,58.299999
20161126034500,253.800003,86.326532,58,50.299999,68.300003,68.0,58.299999
20161126040000,258.0,87.755102,58,49.5,68.199997,68.0,58.299999
20161126041500,262.200012,89.183678,58,49.5,68.0,68.0,58.299999
20161126043000,262.200012,89.183678,58,49.5,67.800003,68.0,58.400002
20161126044500,262.200012,89.183678,58,49.5,67.699997,68.0,58.400002
20161126050000,262.200012,89.183678,58,49.5,67.699997,68.0,58.400002
20161126051500,253.800003,86.326532,57,49.5,67.800003,68.0,58.400002
20161126053000,253.800003,86.326532,57,49.5,67.900002,68.0,58.400002
20161126054500,253.800003,86.326532,57,49.5,67.800003,68.0,58.400002
20161126060000,253.800003,86.326532,57,49.5,67.900002,68.0,58.400002
20161126061500,249.0,84.693878,57,49.5,67.699997,68.0,58.400002
20161126063000,244.800003,83.265307,56,49.5,67.699997,68.0,58.400002
20161126064500,244.800003,83.265307,56,49.5,67.800003,68.0,58.400002
20161126070000,189.600006,64.489798,49,49.5,67.099998,68.0,58.400002
20161126071500,178.800003,60.816328,47,50.099998,67.699997,68.0,58.400002
20161126073000,183.600006,62.448982,48,50.099998,68.0,68.0,58.400002
20161126074500,183.600006,62.448982,48,50.099998,68.199997,68.0,58.400002
20161126080000,195.600006,66.530614,50,49.5,68.199997,68.0,58.400002
20161126081500,200.399994,68.163263,50,49.5,68.300003,68.0,58.400002
20161126083000,214.199997,72.857142,52,49.5,68.300003,68.0,58.400002
20161126084500,225.600006,76.734696,54,49.5,68.300003,68.0,58.400002
20161126090000,229.800003,78.163266,54,49.5,68.400002,68.0,58.400002
20161126091500,240.600006,81.836737,55,49.5,68.300003,68.0,58.400002
20161126093000,253.800003,86.326532,57,49.5,68.300003,68.0,58.400002
20161126094500,253.800003,86.326532,57,49.5,68.300003,68.0,58.400002
20161126100000,253.800003,86.326532,57,49.5,68.099998,68.0,58.400002
20161126101500,271.200012,92.244902,59,49.5,68.400002,68.0,58.400002
20161126103000,271.200012,92.244902,59,49.5,68.300003,68.0,58.400002
20161126104500,282.600006,96.122451,61,49.5,68.300003,68.0,58.400002
20161126110000,282.600006,96.122451,61,49.5,68.099998,68.0,58.400002
20161126111500,282.600006,96.122451,61,49.5,68.400002,68.0,58.400002
20161126113000,287.399994,97.7551,61,49.5,68.400002,68.0,58.400002
20161126114500,282.600006,96.122451,61,49.5,68.900002,68.0,58.400002
20161126120000,282.600006,96.122451,61,49.5,68.900002,68.0,58.400002
20161126121500,282.600006,96.122451,61,49.5,68.800003,68.0,58.400002
20161126123000,287.399994,97.7551,61,49.5,68.599998,68.0,58.400002
20161126124500,287.399994,97.7551,61,49.5,68.5,68.0,58.400002
20161126130000,282.600006,96.122451,61,49.5,68.599998,68.0,58.400002
20161126131500,282.600006,96.122451,61,50.200001,68.199997,68.0,58.400002
20161126133000,282.600006,96.122451,61,50.200001,68.199997,68.0,58.400002
20161126134500,282.600006,96.122451,61,50.200001,68.400002,68.0,58.400002
20161126140000,282.600006,96.122451,61,50.200001,67.900002,68.0,58.400002
20161126141500,282.600006,96.122451,61,50.200001,68.400002,68.0,58.400002
20161126143000,282.600006,96.122451,61,50.200001,68.300003,68.0,58.400002
20161126144500,282.600006,96.122451,61,49.5,69.400002,68.0,58.400002
20161126150000,282.600006,96.122451,61,49.5,69.400002,68.0,58.400002
20161126151500,282.600006,96.122451,61,49.5,69.099998,68.0,58.400002
20161126153000,282.600006,96.122451,61,49.5,69.099998,68.0,58.400002
20161126154500,282.600006,96.122451,61,49.5,68.800003,68.0,58.400002
20161126160000,287.399994,97.7551,61,49.5,68.599998,68.0,58.400002
20161126161500,287.399994,97.7551,61,49.5,68.900002,68.0,58.400002
20161126163000,287.399994,97.7551,61,49.5,69.0,68.0,58.400002
20161126164500,287.399994,97.7551,61,50.200001,69.5,68.0,58.400002
20161126170000,287.399994,97.7551,61,50.200001,69.599998,68.0,58.400002
20161126171500,287.399994,97.7551,61,49.5,69.300003,68.0,58.400002
20161126173000,287.399994,97.7551,61,49.5,69.400002,68.0,58.400002
20161126174500,287.399994,97.7551,61,49.5,69.599998,68.0,58.400002
20161126180000,287.399994,97.7551,61,49.5,69.599998,68.0,58.400002
20161126181500,287.399994,97.7551,61,49.5,69.5,68.0,58.400002
20161126183000,287.399994,97.7551,61,49.5,69.599998,68.0,58.400002
20161126184500,287.399994,97.7551,61,49.5,70.199997,68.0,58.400002
20161126190000,249.0,84.693878,57,49.5,69.300003,68.0,58.400002
20161126191500,187.800003,63.877552,49,49.5,67.699997,68.0,58.400002
20161126193000,219.600006,74.69388,53,49.5,68.599998,68.0,58.400002
20161126194500,157.199997,53.469387,44,50.599998,67.599998,68.0,58.400002
20161126200000,120.599998,41.020408,39,50.599998,67.099998,68.0,58.400002
20161126201500,118.800003,40.408164,39,51.400002,67.699997,68.0,58.400002
20161126203000,73.199997,24.897958,33,52.200001,67.699997,68.0,58.400002
20161126204500,0.0,0.0,7,53.099998,67.400002,68.0,58.400002
20161126210000,55.799999,18.979592,30,53.099998,67.800003,68.0,58.400002
20161126211500,0.0,0.0,9,56.799999,68.0,68.0,58.400002
20161126213000,0.0,0.0,8,58.299999,67.699997,68.0,58.400002
20161126214500,43.799999,14.897959,27,61.099998,68.400002,68.0,58.400002
20161126220000,0.0,0.0,9,60.299999,67.800003,68.0,58.400002
20161126221500,0.0,0.0,9,57.599998,68.099998,68.0,58.400002
20161126223000,0.0,0.0,8,61.5,68.099998,68.0,58.400002
20161126224500,0.0,0.0,8,59.099998,67.699997,68.0,58.400002
20161126230000,0.0,0.0,9,61.900002,68.300003,68.0,58.400002
20161126231500,0.0,0.0,6,60.700001,67.599998,68.0,58.400002
20161126233000,51.599998,17.55102,28,60.700001,68.400002,68.0,58.400002
20161126234500,0.0,0.0,7,61.900002,67.800003,68.0,58.400002
20161127000000,0.0,0.0,6,63.599998,67.699997,68.0,58.400002
20161127001500,0.0,0.0,5,64.5,68.099998,68.0,58.400002
20161127003000,0.0,0.0,1,65.300003,67.5,68.0,58.400002
20161127004500,0.0,0.0,3,65.300003,68.199997,68.0,58.400002
20161127010000,0.0,0.0,0,66.199997,67.5,68.0,58.400002
20161127011500,0.0,0.0,3,66.199997,68.199997,68.0,58.400002
20161127013000,0.0,0.0,2,66.199997,67.699997,68.0,58.400002
20161127014500,0.0,0.0,3,66.199997,67.800003,68.0,58.400002
20161127020000,0.0,0.0,3,66.199997,67.699997,68.0,58.400002
20161127021500,0.0,0.0,3,66.199997,67.699997,68.0,58.400002
20161127023000,0.0,0.0,4,66.199997,67.800003,68.0,58.400002
20161127024500,0.0,0.0,2,66.199997,67.599998,68.0,58.400002
20161127030000,0.0,0.0,4,66.199997,67.800003,68.0,58.400002
20161127031500,0.0,0.0,4,66.199997,67.599998,68.0,58.400002
20161127033000,0.0,0.0,4,66.199997,67.699997,68.0,58.400002
20161127034500,0.0,0.0,3,66.199997,67.5,68.0,58.400002
20161127040000,0.0,0.0,5,66.199997,67.699997,68.0,58.400002
20161127041500,0.0,0.0,4,66.199997,67.599998,68.0,58.400002
20161127043000,0.0,0.0,4,66.199997,67.699997,68.0,58.400002
20161127044500,0.0,0.0,4,66.199997,67.699997,68.0,58.400002
20161127050000,0.0,0.0,3,66.199997,67.599998,68.0,58.400002
20161127051500,0.0,0.0,5,66.199997,67.900002,68.0,58.400002
20161127053000,0.0,0.0,2,66.199997,67.400002,68.0,58.400002
20161127054500,0.0,0.0,6,66.199997,67.800003,68.0,58.400002
20161127060000,0.0,0.0,1,66.199997,67.400002,68.0,58.400002
20161127061500,0.0,0.0,5,66.199997,68.0,68.0,58.400002
20161127063000,0.0,0.0,1,66.199997,67.300003,68.0,58.400002
20161127064500,0.0,0.0,6,66.199997,67.900002,68.0,58.400002
20161127070000,0.0,0.0,0,66.199997,67.099998,68.0,58.400002
20161127071500,0.0,0.0,5,66.199997,67.800003,68.0,58.400002
20161127073000,0.0,0.0,0,66.199997,67.099998,68.0,58.400002
20161127074500,0.0,0.0,6,66.199997,67.900002,68.0,58.400002
20161127080000,0.0,0.0,0,66.199997,67.199997,68.0,58.400002
20161127081500,0.0,0.0,0,66.199997,67.300003,68.0,58.400002
20161127083000,0.0,0.0,2,66.199997,67.400002,68.0,58.400002
20161127084500,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161127090000,0.0,0.0,2,66.199997,67.300003,68.0,58.400002
20161127091500,0.0,0.0,0,66.199997,66.900002,68.0,58.400002
20161127093000,0.0,0.0,0,66.199997,67.099998,68.0,58.400002
20161127094500,0.0,0.0,0,66.199997,66.699997,68.0,58.400002
20161127100000,0.0,0.0,1,66.199997,67.199997,68.0,58.400002
20161127101500,0.0,0.0,0,66.199997,66.599998,68.0,58.400002
20161127103000,0.0,0.0,3,66.199997,67.199997,68.0,58.400002
20161127104500,0.0,0.0,0,66.199997,66.400002,68.0,58.400002
20161127110000,0.0,0.0,9,66.199997,67.5,68.0,58.400002
20161127111500,53.400002,18.163266,27,55.200001,67.699997,68.0,58.400002
20161127113000,0.0,0.0,8,58.599998,67.699997,68.0,58.400002
20161127114500,70.199997,23.87755,30,56.099998,68.599998,68.0,58.400002
20161127120000,127.800003,43.469389,40,51.099998,68.5,68.0,58.400002
20161127121500,123.599998,42.040816,39,51.099998,68.0,68.0,58.400002
20161127123000,123.599998,42.040816,39,51.099998,68.199997,68.0,58.400002
20161127124500,117.599998,39.999999,38,51.099998,68.0,68.0,58.400002
20161127130000,86.400002,29.387756,33,51.799999,67.5,68.0,58.400002
20161127131500,86.400002,29.387756,33,51.799999,67.599998,68.0,58.400002
20161127133000,75.0,25.510204,31,51.799999,67.800003,68.0,58.400002
20161127134500,73.199997,24.897958,31,51.799999,67.800003,68.0,58.400002
20161127140000,58.200001,19.795919,29,53.099998,67.900002,68.0,58.400002
20161127141500,55.799999,18.979592,29,53.099998,67.800003,68.0,58.400002
20161127143000,55.799999,18.979592,29,53.099998,67.900002,68.0,58.400002
20161127144500,55.799999,18.979592,29,53.099998,68.099998,68.0,58.400002
20161127150000,93.0,31.632653,35,52.200001,68.400002,68.0,58.400002
20161127151500,123.599998,42.040816,39,52.200001,68.599998,68.0,58.400002
20161127153000,235.800003,80.204083,55,49.900002,69.099998,68.0,58.400002
20161127154500,186.0,63.265306,48,49.900002,68.0,68.0,58.400002
20161127160000,166.199997,56.530611,45,51.0,67.5,68.0,58.400002
20161127161500,141.600006,48.163267,42,51.0,67.599998,68.0,58.400002
20161127163000,93.0,31.632653,34,51.0,67.199997,68.0,58.400002
20161127164500,105.0,35.714286,36,51.0,67.699997,68.0,58.400002
20161127170000,58.200001,19.795919,29,53.900002,67.599998,68.0,58.400002
20161127171500,68.400002,23.265307,31,52.299999,67.699997,68.0,58.400002
20161127173000,55.799999,18.979592,29,53.099998,68.0,68.0,58.400002
20161127174500,62.400002,21.22449,30,53.099998,67.699997,68.0,58.400002
20161127180000,62.400002,21.22449,30,53.099998,68.199997,68.0,58.400002
20161127181500,62.400002,21.22449,30,53.099998,68.300003,68.0,58.400002
20161127183000,94.199997,32.040815,35,53.099998,68.599998,68.0,58.400002
20161127184500,105.0,35.714286,36,51.799999,68.099998,68.0,58.400002
20161127190000,126.599998,43.061224,39,51.799999,68.0,68.0,58.400002
20161127191500,186.0,63.265306,48,51.0,68.800003,68.0,58.400002
20161127193000,130.199997,44.285713,40,51.0,67.900002,68.0,58.400002
20161127194500,103.800003,35.306123,36,51.0,67.300003,68.0,58.400002
20161127200000,82.199997,27.959183,32,51.900002,67.599998,68.0,58.400002
20161127201500,46.200001,15.714286,27,54.799999,67.599998,68.0,58.400002
20161127203000,0.0,0.0,9,53.900002,67.599998,68.0,58.400002
20161127204500,0.0,0.0,8,58.299999,68.0,68.0,58.400002
20161127210000,0.0,0.0,3,61.099998,67.5,68.0,58.400002
20161127211500,0.0,0.0,6,62.799999,68.0,68.0,58.400002
20161127213000,0.0,0.0,4,64.300003,67.900002,68.0,58.400002
20161127214500,0.0,0.0,0,65.300003,67.400002,68.0,58.400002
20161127220000,0.0,0.0,4,65.300003,68.099998,68.0,58.400002
20161127221500,0.0,0.0,2,66.199997,67.599998,68.0,58.400002
20161127223000,0.0,0.0,2,66.199997,67.599998,68.0,58.400002
20161127224500,0.0,0.0,4,66.199997,68.0,68.0,58.400002
20161127230000,0.0,0.0,1,66.199997,67.400002,68.0,58.400002
20161127231500,0.0,0.0,3,67.199997,67.599998,68.0,58.400002
20161127233000,0.0,0.0,5,67.199997,67.900002,68.0,58.400002
20161127234500,0.0,0.0,0,67.199997,67.199997,68.0,58.400002
20161128000000,0.0,0.0,6,67.199997,67.800003,68.0,58.400002
20161128001500,0.0,0.0,4,67.199997,67.699997,68.0,58.400002
20161128003000,0.0,0.0,0,67.199997,67.099998,68.0,58.400002
20161128004500,0.0,0.0,7,67.199997,67.900002,68.0,58.400002
20161128010000,0.0,0.0,3,67.199997,67.599998,68.0,58.400002
20161128011500,0.0,0.0,0,67.199997,67.199997,68.0,58.400002
20161128013000,0.0,0.0,6,67.199997,67.900002,68.0,58.400002
20161128014500,0.0,0.0,2,67.199997,67.400002,68.0,58.400002
20161128020000,0.0,0.0,4,67.199997,67.599998,68.0,58.400002
20161128021500,0.0,0.0,5,67.199997,67.699997,68.0,58.400002
20161128023000,0.0,0.0,0,67.199997,67.199997,68.0,58.400002
20161128024500,0.0,0.0,6,67.199997,67.800003,68.0,58.400002
20161128030000,0.0,0.0,3,67.199997,67.599998,68.0,58.400002
20161128031500,0.0,0.0,1,67.199997,67.199997,68.0,58.400002
20161128033000,0.0,0.0,6,67.199997,67.900002,68.0,58.400002
20161128034500,0.0,0.0,1,67.199997,67.400002,68.0,58.400002
20161128040000,0.0,0.0,1,67.199997,67.400002,68.0,58.400002
20161128041500,0.0,0.0,6,67.199997,67.800003,68.0,58.400002
20161128043000,0.0,0.0,1,67.199997,67.199997,68.0,58.400002
20161128044500,0.0,0.0,6,67.199997,67.800003,68.0,58.400002
20161128050000,0.0,0.0,5,67.199997,67.599998,68.0,58.400002
20161128051500,0.0,0.0,1,67.199997,67.199997,68.0,58.400002
20161128053000,0.0,0.0,6,67.199997,67.900002,68.0,58.400002
20161128054500,0.0,0.0,2,67.199997,67.400002,68.0,58.400002
20161128060000,0.0,0.0,1,67.199997,67.400002,68.0,58.400002
20161128061500,0.0,0.0,5,67.199997,67.800003,68.0,58.400002
20161128063000,0.0,0.0,0,67.199997,67.099998,68.0,58.400002
20161128064500,0.0,0.0,6,67.199997,67.699997,68.0,58.400002
20161128070000,0.0,0.0,6,67.199997,67.699997,68.0,58.400002
20161128071500,0.0,0.0,0,67.199997,67.199997,68.0,58.400002
20161128073000,0.0,0.0,0,67.199997,67.300003,68.0,58.400002
20161128074500,0.0,0.0,6,67.199997,67.900002,68.0,58.400002
20161128080000,0.0,0.0,1,67.199997,67.400002,68.0,58.400002
20161128081500,0.0,0.0,2,67.199997,67.599998,68.0,58.400002
20161128083000,0.0,0.0,5,67.199997,68.099998,68.0,58.400002
20161128084500,0.0,0.0,7,67.199997,68.400002,68.0,58.400002
20161128090000,0.0,0.0,6,67.199997,68.0,68.0,58.400002
20161128091500,64.800003,22.040817,29,55.5,68.300003,68.0,58.400002
20161128093000,93.0,31.632653,34,53.099998,68.599998,68.0,58.400002
20161128094500,90.599998,30.816326,34,52.299999,67.599998,68.0,58.400002
20161128100000,0.0,0.0,8,56.299999,67.400002,68.0,58.400002
20161128101500,0.0,0.0,0,59.900002,67.300003,68.0,58.400002
20161128103000,62.400002,21.22449,28,60.799999,68.699997,68.0,58.400002
20161128104500,189.600006,64.489798,49,51.5,69.199997,68.0,58.400002
20161128110000,153.0,52.040816,43,50.700001,67.699997,68.0,58.400002
20161128111500,148.800003,50.612246,42,50.700001,68.0,68.0,58.400002
20161128113000,160.199997,54.489795,44,50.700001,68.400002,68.0,58.400002
20161128114500,183.0,62.244898,46,50.700001,68.300003,68.0,58.400002
20161128120000,166.800003,56.734695,45,50.700001,67.599998,68.0,58.400002
20161128121500,163.199997,55.510203,45,51.400002,68.300003,68.0,58.400002
20161128123000,200.399994,68.163263,50,50.700001,68.199997,68.0,58.400002
20161128124500,200.399994,68.163263,50,50.700001,67.800003,68.0,58.400002
20161128130000,198.0,67.346939,50,50.700001,68.199997,68.0,58.400002
20161128131500,211.800003,72.040817,52,50.700001,68.0,68.0,58.400002
20161128133000,211.800003,72.040817,52,50.700001,67.699997,68.0,58.400002
20161128134500,204.600006,69.591839,51,50.700001,67.699997,68.0,58.400002
20161128140000,190.800003,64.89796,49,50.700001,68.0,68.0,58.400002
20161128141500,206.399994,70.20408,50,50.700001,68.300003,68.0,58.400002
20161128143000,206.399994,70.20408,50,50.700001,67.900002,68.0,58.400002
20161128144500,190.800003,64.89796,48,50.700001,68.0,68.0,58.400002
20161128150000,253.800003,86.326532,57,50.700001,68.599998,68.0,58.400002
20161128151500,249.0,84.693878,55,49.900002,68.400002,68.0,58.400002
20161128153000,244.800003,83.265307,55,49.900002,67.800003,68.0,58.400002
20161128154500,220.800003,75.102042,52,49.900002,67.400002,68.0,58.400002
20161128160000,210.0,71.428571,50,49.900002,68.300003,68.0,58.400002
20161128161500,262.200012,89.183678,57,49.900002,68.300003,68.0,58.400002
20161128163000,244.800003,83.265307,55,49.900002,67.800003,68.0,58.400002
20161128164500,225.600006,76.734696,52,49.900002,67.599998,68.0,58.400002
20161128170000,193.199997,65.714285,48,49.900002,67.5,68.0,58.400002
20161128171500,188.399994,64.081631,48,49.900002,67.599998,68.0,58.400002
20161128173000,161.399994,54.897957,44,50.700001,67.400002,68.0,58.400002
20161128174500,139.800003,47.551021,41,50.700001,68.0,68.0,58.400002
20161128180000,139.800003,47.551021,41,50.700001,68.099998,68.0,58.400002
20161128181500,139.800003,47.551021,41,50.700001,67.900002,68.0,58.400002
20161128183000,139.800003,47.551021,41,50.700001,68.199997,68.0,58.400002
20161128184500,152.399994,51.836733,43,50.700001,68.400002,68.0,58.400002
20161128190000,141.600006,48.163267,42,50.700001,67.5,68.0,58.400002
20161128191500,171.0,58.163265,46,50.700001,68.599998,68.0,58.400002
20161128193000,220.800003,75.102042,53,50.700001,68.300003,68.0,58.400002
20161128194500,174.0,59.183673,47,50.700001,67.800003,68.0,58.400002
20161128200000,178.199997,60.612244,47,50.700001,68.0,68.0,58.400002
20161128201500,99.0,33.673469,35,51.400002,67.199997,68.0,58.400002
20161128203000,120.599998,41.020408,39,51.400002,67.900002,68.0,58.400002
20161128204500,0.0,0.0,9,51.400002,67.199997,68.0,58.400002
20161128210000,68.400002,23.265307,31,52.299999,67.699997,68.0,58.400002
20161128211500,0.0,0.0,8,53.5,67.5,68.0,58.400002
20161128213000,58.200001,19.795919,29,53.5,67.900002,68.0,58.400002
20161128214500,0.0,0.0,7,54.700001,67.5,68.0,58.400002
20161128220000,49.200001,16.734694,28,56.799999,68.300003,68.0,58.400002
20161128221500,0.0,0.0,6,54.599998,67.5,68.0,58.400002
20161128223000,0.0,0.0,19,59.099998,68.400002,68.0,58.400002
20161128224500,0.0,0.0,9,55.900002,68.099998,68.0,58.400002
20161128230000,0.0,0.0,8,59.700001,68.199997,68.0,58.400002
20161128231500,62.400002,21.22449,30,54.0,68.300003,68.0,58.400002
20161128233000,0.0,0.0,9,55.799999,67.900002,68.0,58.400002
20161128234500,60.0,20.408163,31,54.299999,68.400002,68.0,58.400002
20161129000000,0.0,0.0,7,54.299999,67.599998,68.0,58.400002
20161129001500,46.200001,15.714286,28,55.900002,68.400002,68.0,58.400002
20161129003000,0.0,0.0,5,54.700001,67.5,68.0,58.400002
20161129004500,49.200001,16.734694,29,58.0,68.400002,68.0,58.400002
20161129010000,0.0,0.0,8,56.299999,67.699997,68.0,58.400002
20161129011500,0.0,0.0,9,59.900002,68.300003,68.0,58.400002
20161129013000,58.200001,19.795919,30,53.900002,67.900002,68.0,58.400002
20161129014500,0.0,0.0,8,57.5,68.099998,68.0,58.400002
20161129020000,0.0,0.0,9,54.299999,68.199997,68.0,58.400002
20161129021500,0.0,0.0,8,58.700001,68.0,68.0,58.400002
20161129023000,55.799999,18.979592,30,54.700001,68.300003,68.0,58.400002
20161129024500,0.0,0.0,7,58.700001,67.900002,68.0,58.400002
20161129030000,49.200001,16.734694,29,56.400002,68.400002,68.0,58.400002
20161129031500,0.0,0.0,8,54.299999,67.599998,68.0,58.400002
20161129033000,49.200001,16.734694,29,56.400002,68.300003,68.0,58.400002
20161129034500,0.0,0.0,7,56.400002,67.699997,68.0,58.400002
20161129040000,0.0,0.0,7,59.5,68.199997,68.0,58.400002
20161129041500,58.200001,19.795919,30,54.400002,68.099998,68.0,58.400002
20161129043000,0.0,0.0,9,56.299999,68.099998,68.0,58.400002
20161129044500,58.200001,19.795919,30,53.599998,67.900002,68.0,58.400002
20161129050000,0.0,0.0,9,56.700001,68.099998,68.0,58.400002
20161129051500,58.200001,19.795919,31,53.900002,68.199997,68.0,58.400002
20161129053000,0.0,0.0,8,55.5,67.800003,68.0,58.400002
20161129054500,55.799999,18.979592,31,55.5,68.300003,68.0,58.400002
20161129060000,0.0,0.0,9,53.5,67.699997,68.0,58.400002
20161129061500,0.0,0.0,9,57.900002,68.199997,68.0,58.400002
20161129063000,0.0,0.0,9,55.099998,68.199997,68.0,58.400002
20161129064500,0.0,0.0,7,59.099998,68.099998,68.0,58.400002
20161129070000,55.799999,18.979592,31,56.0,68.400002,68.0,58.400002
20161129071500,0.0,0.0,9,53.900002,67.699997,68.0,58.400002
20161129073000,58.200001,19.795919,32,55.599998,68.400002,68.0,58.400002
20161129074500,0.0,0.0,8,53.900002,67.699997,68.0,58.400002
20161129080000,0.0,0.0,24,58.299999,68.300003,68.0,58.400002
20161129081500,72.0,24.489796,35,52.700001,68.099998,68.0,58.400002
20161129083000,72.0,24.489796,35,52.700001,68.199997,68.0,58.400002
20161129084500,124.800003,42.448981,43,51.099998,68.300003,68.0,58.400002
20161129090000,99.0,33.673469,39,51.799999,67.599998,68.0,58.400002
20161129091500,89.400002,30.408164,37,52.599998,67.800003,68.0,58.400002
20161129093000,83.400002,28.367347,36,51.5,67.5,68.0,58.400002
20161129094500,58.200001,19.795919,32,52.700001,67.599998,68.0,58.400002
20161129100000,49.200001,16.734694,31,54.700001,67.800003,68.0,58.400002
20161129101500,51.599998,17.55102,32,54.700001,67.900002,68.0,58.400002
20161129103000,51.599998,17.55102,32,53.900002,67.800003,68.0,58.400002
20161129104500,51.599998,17.55102,32,53.900002,67.800003,68.0,58.400002
20161129110000,49.200001,16.734694,32,53.900002,67.900002,68.0,58.400002
20161129111500,51.599998,17.55102,33,53.900002,68.099998,68.0,58.400002
20161129113000,174.600006,59.387757,52,51.5,69.300003,68.0,58.400002
20161129114500,235.800003,80.204083,60,50.299999,69.099998,68.0,58.400002
20161129120000,215.399994,73.265304,56,50.299999,68.099998,68.0,58.400002
20161129121500,202.800003,68.979593,55,51.0,67.800003,68.0,58.400002
20161129123000,196.800003,66.938777,55,51.0,67.900002,68.0,58.400002
20161129124500,196.800003,66.938777,55,51.0,67.599998,68.0,58.400002
20161129130000,190.800003,64.89796,54,51.0,68.0,68.0,58.400002
20161129131500,190.800003,64.89796,54,51.0,68.0,68.0,58.400002
20161129133000,190.800003,64.89796,54,51.0,68.199997,68.0,58.400002
20161129134500,193.800003,65.918368,54,51.0,68.300003,68.0,58.400002
20161129140000,282.600006,96.122451,65,50.299999,68.699997,68.0,58.400002
20161129141500,271.200012,92.244902,63,50.299999,68.400002,68.0,58.400002
20161129143000,282.600006,96.122451,64,50.299999,69.0,68.0,58.400002
20161129144500,282.600006,96.122451,64,50.299999,69.400002,68.0,58.400002
20161129150000,274.799988,93.469384,63,50.299999,68.599998,68.0,58.400002
20161129151500,258.0,87.755102,61,50.299999,68.400002,68.0,58.400002
20161129153000,262.200012,89.183678,62,50.299999,68.199997,68.0,58.400002
20161129154500,262.200012,89.183678,61,50.299999,67.599998,68.0,58.400002
20161129160000,235.800003,80.204083,58,50.299999,67.599998,68.0,58.400002
20161129161500,235.800003,80.204083,59,50.299999,68.0,68.0,58.400002
20161129163000,235.800003,80.204083,59,50.299999,68.0,68.0,58.400002
20161129164500,235.800003,80.204083,58,50.299999,67.699997,68.0,58.400002
20161129170000,193.199997,65.714285,53,50.299999,67.699997,68.0,58.400002
20161129171500,201.600006,68.571431,54,50.299999,68.0,68.0,58.400002
20161129173000,201.600006,68.571431,54,50.299999,68.099998,68.0,58.400002
20161129174500,201.600006,68.571431,54,50.299999,67.900002,68.0,58.400002
20161129180000,180.600006,61.428574,52,50.299999,67.400002,68.0,58.400002
20161129181500,169.800003,57.755103,50,50.299999,67.900002,68.0,58.400002
20161129183000,169.800003,57.755103,50,50.299999,67.699997,68.0,58.400002
20161129184500,141.600006,48.163267,46,51.0,67.900002,68.0,58.400002
20161129190000,132.0,44.897959,44,51.0,67.400002,68.0,58.400002
20161129191500,151.800003,51.632654,48,51.0,68.599998,68.0,58.400002
20161129193000,176.399994,59.999998,51,50.299999,67.800003,68.0,58.400002
20161129194500,171.600006,58.367349,50,50.299999,68.300003,68.0,58.400002
20161129200000,123.599998,42.040816,43,50.299999,67.099998,68.0,58.400002
20161129201500,141.0,47.959184,46,50.299999,67.900002,68.0,58.400002
20161129203000,84.599998,28.77551,37,51.0,67.099998,68.0,58.400002
20161129204500,100.199997,34.081632,40,51.799999,67.900002,68.0,58.400002
20161129210000,91.800003,31.224491,39,51.799999,67.400002,68.0,58.400002
20161129211500,73.199997,24.897958,36,51.799999,67.900002,68.0,58.400002
20161129213000,73.199997,24.897958,35,51.799999,67.5,68.0,58.400002
20161129214500,64.800003,22.040817,35,52.700001,68.0,68.0,58.400002
20161129220000,64.800003,22.040817,35,52.700001,67.599998,68.0,58.400002
20161129221500,51.599998,17.55102,33,53.5,68.099998,68.0,58.400002
20161129223000,68.400002,23.265307,35,52.700001,68.0,68.0,58.400002
20161129224500,51.599998,17.55102,33,53.5,68.0,68.0,58.400002
20161129230000,70.199997,23.87755,36,52.700001,68.400002,68.0,58.400002
20161129231500,49.200001,16.734694,32,53.900002,67.900002,68.0,58.400002
20161129233000,58.200001,19.795919,34,53.099998,68.300003,68.0,58.400002
20161129234500,72.0,24.489796,36,52.299999,67.599998,68.0,58.400002
20161130000000,51.599998,17.55102,33,53.5,68.099998,68.0,58.400002
20161130001500,70.199997,23.87755,36,52.700001,68.199997,68.0,58.400002
20161130003000,55.799999,18.979592,34,52.700001,67.900002,68.0,58.400002
20161130004500,66.599998,22.653061,36,52.700001,68.199997,68.0,58.400002
20161130010000,58.200001,19.795919,34,52.700001,67.900002,68.0,58.400002
20161130011500,66.599998,22.653061,35,52.700001,68.300003,68.0,58.400002
20161130013000,0.0,0.0,9,53.900002,67.699997,68.0,58.400002
20161130014500,51.599998,17.55102,33,53.900002,68.300003,68.0,58.400002
20161130020000,0.0,0.0,8,52.599998,67.5,68.0,58.400002
20161130021500,0.0,0.0,4,57.099998,68.5,68.0,58.299999
20161130023000,0.0,0.0,5,55.900002,67.900002,68.0,58.299999
20161130024500,55.799999,18.979592,30,57.700001,68.599998,68.0,58.299999
20161130030000,73.199997,24.897958,33,52.599998,67.800003,68.0,58.299999
20161130031500,49.200001,16.734694,29,55.299999,68.300003,68.0,58.299999
20161130033000,66.599998,22.653061,32,52.700001,68.400002,68.0,58.299999
20161130034500,64.800003,22.040817,32,53.900002,67.900002,68.0,58.299999
20161130040000,66.599998,22.653061,32,52.299999,68.099998,68.0,58.299999
20161130041500,0.0,0.0,9,55.5,68.0,68.0,58.299999
20161130043000,64.800003,22.040817,31,53.099998,68.300003,68.0,58.299999
20161130044500,0.0,0.0,7,54.299999,67.699997,68.0,58.299999
20161130050000,60.0,20.408163,31,54.299999,68.300003,68.0,58.299999
20161130051500,64.800003,22.040817,31,52.700001,67.800003,68.0,58.299999
20161130053000,66.599998,22.653061,32,56.5,68.300003,68.0,58.299999
20161130054500,62.400002,21.22449,31,53.0,68.300003,68.0,58.299999
20161130060000,0.0,0.0,9,53.0,67.599998,68.0,58.299999
20161130061500,64.800003,22.040817,31,53.0,68.099998,68.0,58.299999
20161130063000,0.0,0.0,4,53.0,67.400002,68.0,58.299999
20161130064500,51.599998,17.55102,29,55.200001,68.400002,68.0,58.299999
20161130070000,75.0,25.510204,33,52.299999,67.800003,68.0,58.299999
20161130071500,64.800003,22.040817,31,52.299999,68.400002,68.0,58.400002
20161130073000,76.800003,26.12245,34,52.299999,68.300003,68.0,58.400002
20161130074500,80.400002,27.346939,34,51.5,67.900002,68.0,58.400002
20161130080000,60.0,20.408163,31,53.099998,67.699997,68.0,58.400002
20161130081500,0.0,0.0,9,57.099998,67.699997,68.0,58.400002
20161130083000,0.0,0.0,27,59.099998,67.800003,68.0,58.400002
20161130084500,0.0,0.0,9,56.700001,67.699997,68.0,58.400002
20161130090000,64.800003,22.040817,32,52.700001,68.199997,68.0,58.400002
20161130091500,0.0,0.0,9,52.700001,67.699997,68.0,58.400002
20161130093000,58.200001,19.795919,31,53.5,67.900002,68.0,58.400002
20161130094500,58.200001,19.795919,31,53.5,67.800003,68.0,58.400002
20161130100000,64.800003,22.040817,32,52.700001,68.300003,68.0,58.400002
20161130101500,84.599998,28.77551,35,52.700001,68.400002,68.0,58.400002
20161130103000,173.399994,58.97959,48,51.099998,69.199997,68.0,58.400002
20161130104500,235.800003,80.204083,56,49.900002,68.800003,68.0,58.400002
20161130110000,225.600006,76.734696,54,49.900002,68.300003,68.0,58.400002
20161130111500,220.800003,75.102042,53,49.900002,68.099998,68.0,58.400002
20161130113000,220.800003,75.102042,53,49.900002,67.800003,68.0,58.400002
20161130114500,215.399994,73.265304,52,49.900002,67.699997,68.0,58.400002
20161130120000,215.399994,73.265304,52,49.900002,67.800003,68.0,58.400002
20161130121500,210.600006,71.632655,52,49.900002,67.800003,68.0,58.400002
20161130123000,207.0,70.408163,52,50.599998,67.699997,68.0,58.400002
20161130124500,207.0,70.408163,52,49.900002,67.800003,68.0,58.400002
20161130130000,223.800003,76.12245,55,49.900002,68.400002,68.0,58.400002
20161130131500,223.800003,76.12245,55,49.900002,68.0,68.0,58.400002
20161130133000,223.800003,76.12245,55,49.900002,68.0,68.0,58.400002
20161130134500,226.199997,76.938774,55,49.900002,68.0,68.0,58.400002
20161130140000,229.800003,78.163266,55,49.900002,68.300003,68.0,58.400002
20161130141500,282.600006,96.122451,60,49.900002,68.800003,68.0,58.400002
20161130143000,282.600006,96.122451,61,49.900002,68.900002,68.0,58.400002
20161130144500,279.0,94.897959,60,49.900002,68.599998,68.0,58.400002
20161130150000,287.399994,97.7551,61,49.900002,68.5,68.0,58.400002
20161130151500,282.600006,96.122451,61,49.900002,68.199997,68.0,58.400002
20161130153000,287.399994,97.7551,61,49.900002,68.699997,68.0,58.400002
20161130154500,287.399994,97.7551,61,49.900002,68.300003,68.0,58.400002
20161130160000,287.399994,97.7551,61,49.900002,68.099998,68.0,58.400002
20161130161500,282.600006,96.122451,61,50.5,67.800003,68.0,58.400002
20161130163000,266.399994,90.612243,58,49.799999,67.599998,68.0,58.400002
20161130164500,230.399994,78.367345,54,50.299999,67.5,68.0,58.400002
20161130170000,205.199997,69.795917,52,50.299999,67.5,68.0,58.400002
20161130171500,209.399994,71.224488,51,50.299999,67.800003,68.0,58.400002
20161130173000,209.399994,71.224488,51,50.299999,67.699997,68.0,58.400002
20161130174500,201.600006,68.571431,50,50.299999,67.599998,68.0,58.400002
20161130180000,180.0,61.22449,47,50.299999,67.5,68.0,58.400002
20161130181500,165.0,56.122449,46,50.299999,68.0,68.0,58.400002
20161130183000,202.199997,68.775509,51,50.299999,68.400002,68.0,58.400002
20161130184500,194.399994,66.122447,50,50.299999,68.099998,68.0,58.400002
20161130190000,219.600006,74.69388,53,50.299999,68.400002,68.0,58.400002
20161130191500,262.200012,89.183678,59,49.5,68.699997,68.0,58.400002
20161130193000,253.800003,86.326532,57,49.5,67.599998,68.0,58.400002
20161130194500,244.800003,83.265307,57,49.5,67.900002,68.0,58.400002
20161130200000,189.600006,64.489798,49,50.599998,67.199997,68.0,58.400002
20161130201500,208.800003,71.020409,52,49.5,67.900002,68.0,58.400002
20161130203000,159.600006,54.285716,45,49.5,67.199997,68.0,58.400002
20161130204500,172.199997,58.571428,47,50.200001,67.800003,68.0,58.400002
20161130210000,172.199997,58.571428,47,50.799999,68.0,68.0,58.400002
20161130211500,160.800003,54.693879,45,50.799999,67.400002,68.0,58.400002
20161130213000,148.199997,50.408162,44,50.799999,67.900002,68.0,58.400002
20161130214500,150.0,51.020408,44,50.799999,68.099998,68.0,58.400002
20161130220000,127.800003,43.469389,41,50.799999,67.400002,68.0,58.400002
20161130221500,127.800003,43.469389,41,50.799999,67.900002,68.0,58.400002
20161130223000,132.0,44.897959,41,50.799999,68.099998,68.0,58.400002
20161130224500,132.0,44.897959,41,50.799999,68.099998,68.0,58.400002
20161130230000,132.0,44.897959,41,50.799999,68.199997,68.0,58.400002
20161130231500,126.599998,43.061224,41,50.799999,67.699997,68.0,58.400002
20161130233000,126.599998,43.061224,41,50.799999,68.0,68.0,58.400002
20161130234500,126.599998,43.061224,41,50.799999,68.099998,68.0,58.400002
20161201000000,126.599998,43.061224,41,50.799999,68.199997,68.0,58.400002
20161201001500,123.599998,42.040816,40,50.799999,67.599998,68.0,58.400002
20161201003000,123.599998,42.040816,40,50.799999,68.0,68.0,58.400002
20161201004500,123.599998,42.040816,40,50.799999,68.099998,68.0,58.400002
20161201010000,123.599998,42.040816,40,50.200001,68.199997,68.0,58.400002
20161201011500,123.599998,42.040816,40,50.200001,68.199997,68.0,58.400002
20161201013000,123.599998,42.040816,40,51.0,67.800003,68.0,58.400002
20161201014500,123.599998,42.040816,40,51.0,68.0,68.0,58.400002
20161201020000,123.599998,42.040816,40,50.299999,68.099998,68.0,58.400002
20161201021500,123.599998,42.040816,40,50.299999,68.099998,68.0,58.400002
20161201023000,123.599998,42.040816,40,50.900002,68.199997,68.0,58.400002
20161201024500,123.599998,42.040816,40,50.900002,67.900002,68.0,58.400002
20161201030000,116.400002,39.591837,39,50.299999,67.800003,68.0,58.400002
20161201031500,116.400002,39.591837,39,50.299999,67.900002,68.0,58.400002
20161201033000,115.199997,39.183672,39,51.0,67.900002,68.0,58.400002
20161201034500,115.199997,39.183672,39,50.299999,67.900002,68.0,58.400002
20161201040000,113.400002,38.571429,39,50.299999,67.900002,68.0,58.400002
20161201041500,116.400002,39.591837,39,50.299999,67.900002,68.0,58.400002
20161201043000,115.199997,39.183672,39,50.299999,67.900002,68.0,58.400002
20161201044500,116.400002,39.591837,39,50.299999,68.0,68.0,58.400002
20161201050000,115.199997,39.183672,39,50.299999,68.099998,68.0,58.400002
20161201051500,116.400002,39.591837,39,50.299999,68.0,68.0,58.400002
20161201053000,116.400002,39.591837,39,51.0,68.0,68.0,58.400002
20161201054500,115.199997,39.183672,39,50.400002,68.0,68.0,58.400002
20161201060000,116.400002,39.591837,39,50.400002,67.900002,68.0,58.400002
20161201061500,116.400002,39.591837,39,51.0,67.900002,68.0,58.400002
20161201063000,115.199997,39.183672,39,51.0,67.900002,68.0,58.400002
20161201064500,117.599998,39.999999,39,51.0,67.900002,68.0,58.400002
20161201070000,115.199997,39.183672,39,51.0,67.900002,68.0,58.400002
20161201071500,116.400002,39.591837,39,51.0,67.900002,68.0,58.400002
20161201073000,0.0,0.0,9,53.099998,67.5,68.0,58.400002
20161201074500,0.0,0.0,8,55.099998,67.599998,68.0,58.400002
20161201080000,0.0,0.0,8,57.5,67.699997,68.0,58.400002
20161201081500,0.0,0.0,5,59.099998,67.599998,68.0,58.400002
20161201083000,0.0,0.0,7,60.299999,67.900002,68.0,58.400002
20161201084500,0.0,0.0,7,61.099998,68.099998,68.0,58.400002
20161201090000,0.0,0.0,8,61.900002,68.300003,68.0,58.400002
20161201091500,58.200001,19.795919,31,53.099998,68.300003,68.0,58.400002
20161201093000,0.0,0.0,7,51.900002,67.5,68.0,58.400002
20161201094500,0.0,0.0,9,56.299999,67.800003,68.0,58.400002
20161201100000,58.200001,19.795919,30,53.099998,68.300003,68.0,58.400002
20161201101500,100.199997,34.081632,36,51.5,68.599998,68.0,58.400002
20161201103000,154.199997,52.448979,44,50.700001,68.800003,68.0,58.400002
20161201104500,271.200012,92.244902,59,49.099998,69.400002,68.0,58.400002
20161201110000,287.399994,97.7551,62,49.099998,69.300003,68.0,58.400002
20161201111500,287.399994,97.7551,62,49.900002,68.800003,68.0,58.400002
20161201113000,282.600006,96.122451,62,49.900002,68.900002,68.0,58.400002
20161201114500,279.0,94.897959,60,49.900002,68.400002,68.0,58.400002
20161201120000,274.799988,93.469384,59,49.099998,68.099998,68.0,58.400002
20161201121500,240.600006,81.836737,56,49.900002,67.5,68.0,58.400002
20161201123000,235.800003,80.204083,56,49.900002,67.900002,68.0,58.400002
20161201124500,240.600006,81.836737,56,49.900002,67.699997,68.0,58.400002
20161201130000,240.600006,81.836737,56,49.900002,68.099998,68.0,58.400002
20161201131500,240.600006,81.836737,57,49.900002,68.199997,68.0,58.400002
20161201133000,240.600006,81.836737,57,49.900002,67.900002,68.0,58.400002
20161201134500,274.799988,93.469384,61,49.900002,68.599998,68.0,58.400002
20161201140000,282.600006,96.122451,61,49.900002,68.5,68.0,58.400002
20161201141500,287.399994,97.7551,60,49.900002,68.300003,68.0,58.400002
20161201143000,287.399994,97.7551,60,49.900002,69.099998,68.0,58.400002
20161201144500,287.399994,97.7551,60,49.900002,68.900002,68.0,58.400002
20161201150000,287.399994,97.7551,60,49.900002,68.900002,68.0,58.400002
20161201151500,282.600006,96.122451,60,49.900002,68.400002,68.0,58.400002
20161201153000,271.200012,92.244902,58,50.599998,68.199997,68.0,58.400002
20161201154500,282.600006,96.122451,60,50.599998,68.400002,68.0,58.400002
20161201160000,266.399994,90.612243,58,50.599998,67.599998,68.0,58.400002
20161201161500,230.399994,78.367345,54,49.5,67.400002,68.0,58.400002
20161201163000,225.600006,76.734696,53,49.5,67.5,68.0,58.400002
20161201164500,193.800003,65.918368,49,50.700001,67.5,68.0,58.5
20161201170000,175.199997,59.591836,46,49.900002,67.5,68.0,58.400002
20161201171500,175.199997,59.591836,46,49.900002,67.699997,68.0,58.5
20161201173000,175.199997,59.591836,46,49.900002,67.699997,68.0,58.400002
20161201174500,171.0,58.163265,46,49.900002,67.699997,68.0,58.5
20161201180000,171.0,58.163265,46,49.900002,67.900002,68.0,58.400002
20161201181500,171.0,58.163265,46,50.700001,68.0,68.0,58.400002
20161201183000,171.0,58.163265,46,49.900002,67.900002,68.0,58.5
20161201184500,171.0,58.163265,46,50.599998,67.900002,68.0,58.400002
20161201190000,171.0,58.163265,46,49.900002,68.099998,68.0,58.400002
20161201191500,249.0,84.693878,57,50.400002,69.099998,68.0,58.400002
20161201193000,282.600006,96.122451,61,49.099998,68.699997,68.0,58.400002
20161201194500,282.600006,96.122451,61,50.0,68.400002,68.0,58.400002
20161201200000,282.600006,96.122451,61,49.099998,68.099998,68.0,58.400002
20161201201500,279.0,94.897959,61,49.599998,68.099998,68.0,58.400002
20161201203000,282.600006,96.122451,61,49.099998,68.0,68.0,58.400002
20161201204500,279.0,94.897959,61,49.099998,67.900002,68.0,58.400002
20161201210000,235.800003,80.204083,55,49.099998,67.599998,68.0,58.400002
20161201211500,230.399994,78.367345,55,49.099998,67.800003,68.0,58.400002
20161201213000,230.399994,78.367345,55,50.299999,68.0,68.0,58.400002
20161201214500,230.399994,78.367345,55,49.5,67.900002,68.0,58.400002
20161201220000,230.399994,78.367345,55,50.200001,68.0,68.0,58.400002
20161201221500,210.600006,71.632655,52,50.200001,67.699997,68.0,58.400002
20161201223000,210.600006,71.632655,52,49.5,67.699997,68.0,58.400002
20161201224500,215.399994,73.265304,52,49.5,67.800003,68.0,58.400002
20161201230000,215.399994,73.265304,52,50.599998,67.699997,68.0,58.400002
20161201231500,215.399994,73.265304,52,49.900002,67.699997,68.0,58.400002
20161201233000,211.800003,72.040817,52,49.200001,67.699997,68.0,58.400002
20161201234500,207.0,70.408163,51,49.200001,67.699997,68.0,58.400002
20161202000000,203.399994,69.183671,51,50.200001,67.699997,68.0,58.400002
20161202001500,200.399994,68.163263,50,50.200001,67.699997,68.0,58.400002
20161202003000,196.800003,66.938777,49,50.200001,67.699997,68.0,58.400002
20161202004500,196.800003,66.938777,49,49.599998,67.699997,68.0,58.400002
20161202010000,196.800003,66.938777,49,49.599998,67.800003,68.0,58.400002
20161202011500,196.800003,66.938777,49,49.599998,67.800003,68.0,58.400002
20161202013000,196.800003,66.938777,49,50.299999,67.900002,68.0,58.400002
20161202014500,196.800003,66.938777,49,50.299999,67.900002,68.0,58.400002
20161202020000,196.800003,66.938777,49,50.299999,67.900002,68.0,58.400002
20161202021500,196.800003,66.938777,49,49.5,67.900002,68.0,58.400002
20161202023000,196.800003,66.938777,49,49.5,67.900002,68.0,58.400002
20161202024500,196.800003,66.938777,49,49.5,67.699997,68.0,58.400002
20161202030000,196.800003,66.938777,49,50.599998,67.699997,68.0,58.400002
20161202031500,196.800003,66.938777,49,50.599998,67.699997,68.0,58.400002
20161202033000,192.0,65.306122,49,49.5,67.800003,68.0,58.400002
20161202034500,192.0,65.306122,49,49.5,67.699997,68.0,58.400002
20161202040000,192.0,65.306122,49,49.5,67.699997,68.0,58.400002
20161202041500,187.199997,63.673468,48,49.5,67.699997,68.0,58.400002
20161202043000,187.199997,63.673468,48,49.5,67.699997,68.0,58.400002
20161202044500,184.199997,62.65306,48,50.599998,67.699997,68.0,58.400002
20161202050000,175.800003,59.795919,47,50.599998,67.800003,68.0,58.400002
20161202051500,175.800003,59.795919,47,50.599998,67.800003,68.0,58.400002
20161202053000,175.800003,59.795919,47,50.599998,67.800003,68.0,58.400002
20161202054500,175.800003,59.795919,47,49.900002,67.800003,68.0,58.400002
20161202060000,175.800003,59.795919,47,49.900002,67.699997,68.0,58.400002
20161202061500,175.800003,59.795919,47,49.900002,67.699997,68.0,58.400002
20161202063000,174.0,59.183673,47,49.900002,67.699997,68.0,58.400002
20161202064500,174.0,59.183673,47,49.900002,67.699997,68.0,58.400002
20161202070000,171.0,58.163265,46,49.900002,67.800003,68.0,58.400002
20161202071500,0.0,0.0,6,51.099998,66.599998,68.0,58.400002
20161202073000,62.400002,21.22449,31,52.299999,67.699997,68.0,58.400002
20161202074500,68.400002,23.265307,32,52.299999,68.099998,68.0,58.400002
20161202080000,70.199997,23.87755,32,51.400002,67.900002,68.0,58.400002
20161202081500,68.400002,23.265307,32,51.400002,68.199997,68.0,58.400002
20161202083000,76.800003,26.12245,33,51.400002,68.099998,68.0,58.400002
20161202084500,87.599998,29.795918,35,51.400002,68.300003,68.0,58.400002
20161202090000,91.800003,31.224491,36,51.400002,68.400002,68.0,58.400002
20161202091500,100.199997,34.081632,37,51.400002,68.199997,68.0,58.400002
20161202093000,130.199997,44.285713,41,51.400002,68.199997,68.0,58.400002
20161202094500,152.399994,51.836733,44,50.599998,68.599998,68.0,58.400002
20161202100000,144.0,48.979592,44,50.599998,68.099998,68.0,58.400002
20161202101500,153.0,52.040816,44,50.599998,67.900002,68.0,58.400002
20161202103000,150.0,51.020408,44,50.599998,68.099998,68.0,58.400002
20161202104500,151.800003,51.632654,44,50.599998,67.900002,68.0,58.400002
20161202110000,141.0,47.959184,42,50.599998,67.699997,68.0,58.400002
20161202111500,166.800003,56.734695,46,50.599998,68.599998,68.0,58.400002
20161202113000,214.800003,73.061226,52,50.599998,68.699997,68.0,58.400002
20161202114500,230.399994,78.367345,54,50.599998,68.400002,68.0,58.400002
20161202120000,226.199997,76.938774,54,49.900002,68.199997,68.0,58.400002
20161202121500,226.199997,76.938774,54,49.900002,68.199997,68.0,58.400002
20161202123000,223.800003,76.12245,54,49.900002,67.900002,68.0,58.400002
20161202124500,223.800003,76.12245,54,49.900002,68.0,68.0,58.400002
20161202130000,223.800003,76.12245,54,49.900002,67.900002,68.0,58.400002
20161202131500,223.800003,76.12245,54,50.599998,68.0,68.0,58.400002
20161202133000,226.199997,76.938774,55,50.599998,68.400002,68.0,58.400002
20161202134500,244.800003,83.265307,58,49.900002,68.400002,68.0,58.400002
20161202140000,287.399994,97.7551,62,49.900002,68.699997,68.0,58.400002
20161202141500,287.399994,97.7551,62,49.900002,69.199997,68.0,58.400002
20161202143000,287.399994,97.7551,62,49.900002,69.099998,68.0,58.400002
20161202144500,291.0,98.979592,62,49.900002,69.0,68.0,58.400002
20161202150000,298.200012,101.428576,62,49.900002,69.5,68.0,58.400002
20161202151500,291.0,98.979592,62,49.900002,68.800003,68.0,58.400002
20161202153000,291.0,98.979592,62,49.900002,68.5,68.0,58.400002
20161202154500,282.600006,96.122451,60,49.900002,68.199997,68.0,58.400002
20161202160000,282.600006,96.122451,60,49.900002,68.0,68.0,58.400002
20161202161500,279.0,94.897959,60,49.900002,67.800003,68.0,58.400002
20161202163000,262.200012,89.183678,58,49.900002,67.599998,68.0,58.400002
20161202164500,249.0,84.693878,57,49.900002,67.599998,68.0,58.400002
20161202170000,230.399994,78.367345,54,49.900002,67.599998,68.0,58.400002
20161202171500,230.399994,78.367345,54,49.900002,67.900002,68.0,58.400002
20161202173000,230.399994,78.367345,54,49.900002,67.800003,68.0,58.400002
20161202174500,235.800003,80.204083,54,49.900002,68.099998,68.0,58.400002
20161202180000,230.399994,78.367345,54,49.900002,67.800003,68.0,58.400002
20161202181500,230.399994,78.367345,54,49.900002,68.099998,68.0,58.400002
20161202183000,235.800003,80.204083,55,49.900002,68.199997,68.0,58.400002
20161202184500,266.399994,90.612243,58,49.900002,68.199997,68.0,58.400002
20161202190000,282.600006,96.122451,60,49.900002,68.800003,68.0,58.400002
20161202191500,287.399994,97.7551,61,49.900002,68.699997,68.0,58.400002
20161202193000,291.0,98.979592,61,49.900002,68.5,68.0,58.400002
20161202194500,291.0,98.979592,61,49.900002,68.400002,68.0,58.400002
20161202200000,294.600006,100.204084,61,49.900002,68.199997,68.0,58.400002
20161202201500,249.0,84.693878,56,49.900002,67.599998,68.0,58.400002
20161202203000,266.399994,90.612243,58,49.900002,67.900002,68.0,58.400002
20161202204500,266.399994,90.612243,58,49.900002,67.900002,68.0,58.400002
20161202210000,230.399994,78.367345,54,49.900002,67.199997,68.0,58.400002
20161202211500,225.600006,76.734696,53,49.900002,67.800003,68.0,58.400002
20161202213000,225.600006,76.734696,54,49.900002,67.900002,68.0,58.400002
20161202214500,230.399994,78.367345,54,49.900002,68.0,68.0,58.400002
20161202220000,230.399994,78.367345,54,49.900002,67.900002,68.0,58.400002
20161202221500,230.399994,78.367345,54,49.900002,68.0,68.0,58.400002
20161202223000,230.399994,78.367345,54,49.900002,68.099998,68.0,58.400002
20161202224500,230.399994,78.367345,54,49.900002,68.099998,68.0,58.400002
20161202230000,230.399994,78.367345,54,49.900002,68.0,68.0,58.400002
20161202231500,230.399994,78.367345,54,49.900002,68.099998,68.0,58.400002
20161202233000,225.600006,76.734696,54,49.900002,68.099998,68.0,58.400002
20161202234500,230.399994,78.367345,54,49.900002,68.099998,68.0,58.400002
20161203000000,210.600006,71.632655,52,49.900002,67.599998,68.0,58.400002
20161203001500,210.600006,71.632655,52,49.900002,67.900002,68.0,58.400002
20161203003000,215.399994,73.265304,52,47.599998,67.699997,68.0,58.400002
20161203004500,209.399994,71.224488,51,47.599998,67.699997,68.0,58.400002
20161203010000,207.0,70.408163,50,47.099998,67.699997,68.0,58.400002
20161203011500,202.199997,68.775509,50,47.099998,67.699997,68.0,58.400002
20161203013000,196.199997,66.734693,49,47.099998,67.800003,68.0,58.400002
20161203014500,196.199997,66.734693,49,47.099998,67.699997,68.0,58.400002
20161203020000,196.199997,66.734693,49,46.400002,67.699997,68.0,58.400002
20161203021500,193.800003,65.918368,1,46.400002,67.900002,68.0,58.299999
20161203023000,58.200001,19.795919,30,48.700001,68.699997,68.0,58.299999
20161203024500,87.599998,29.795918,35,47.599998,68.699997,68.0,58.299999
20161203030000,121.800003,41.428572,40,47.599998,68.699997,68.0,58.299999
20161203031500,150.0,51.020408,44,46.400002,68.599998,68.0,58.299999
20161203033000,166.199997,56.530611,46,46.400002,68.400002,68.0,58.299999
20161203034500,173.399994,58.97959,47,46.400002,68.400002,68.0,58.299999
20161203040000,171.600006,58.367349,47,46.400002,68.199997,68.0,58.299999
20161203041500,171.600006,58.367349,47,47.099998,68.199997,68.0,58.299999
20161203043000,173.399994,58.97959,47,46.400002,68.099998,68.0,58.299999
20161203044500,173.399994,58.97959,47,46.400002,68.099998,68.0,58.299999
20161203050000,171.600006,58.367349,47,46.400002,68.0,68.0,58.299999
20161203051500,171.600006,58.367349,47,47.099998,68.0,68.0,58.299999
20161203053000,171.600006,58.367349,47,47.099998,68.0,68.0,58.299999
20161203054500,171.600006,58.367349,47,47.099998,68.0,68.0,58.299999
20161203060000,171.600006,58.367349,47,47.099998,68.0,68.0,58.299999
20161203061500,173.399994,58.97959,47,47.099998,68.099998,68.0,58.400002
20161203063000,175.800003,59.795919,47,47.099998,68.099998,68.0,58.400002
20161203064500,175.800003,59.795919,47,47.099998,68.0,68.0,58.400002
20161203070000,174.0,59.183673,47,47.099998,68.0,68.0,58.400002
20161203071500,174.0,59.183673,47,47.099998,68.099998,68.0,58.400002
20161203073000,180.600006,61.428574,49,47.099998,68.400002,68.0,58.400002
20161203074500,225.0,76.530612,54,47.099998,68.599998,68.0,58.400002
