PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203080000,235.800003,80.204083,56,47.099998,68.400002,68.0,58.400002
20161203081500,215.399994,73.265304,53,47.099998,67.900002,68.0,58.400002
20161203083000,235.800003,80.204083,55,47.099998,68.199997,68.0,58.400002
20161203084500,215.399994,73.265304,53,47.099998,68.099998,68.0,58.400002
20161203090000,205.800003,70.000001,51,47.099998,67.5,68.0,58.400002
20161203091500,231.0,78.571429,54,47.900002,68.400002,68.0,58.400002
20161203093000,205.199997,69.795917,51,47.900002,67.699997,68.0,58.400002
20161203094500,224.399994,76.326529,54,47.900002,67.699997,68.0,58.400002
20161203100000,205.800003,70.000001,51,47.900002,68.199997,68.0,58.400002
20161203101500,202.800003,68.979593,50,47.900002,67.900002,68.0,58.400002
20161203103000,282.600006,96.122451,61,47.900002,69.0,68.0,58.400002
20161203104500,282.600006,96.122451,61,47.900002,68.900002,68.0,58.400002
20161203110000,274.799988,93.469384,60,47.900002,68.300003,68.0,58.400002
20161203111500,266.399994,90.612243,59,47.900002,67.900002,68.0,58.400002
20161203113000,262.200012,89.183678,59,47.900002,67.800003,68.0,58.400002
20161203114500,230.399994,78.367345,55,47.900002,67.900002,68.0,58.400002
20161203120000,220.800003,75.102042,53,47.900002,67.5,68.0,58.400002
20161203121500,220.800003,75.102042,54,47.299999,68.099998,68.0,58.400002
20161203123000,205.199997,69.795917,51,47.299999,67.800003,68.0,58.400002
20161203124500,220.199997,74.897958,53,48.599998,68.099998,68.0,58.400002
20161203130000,220.199997,74.897958,53,48.599998,68.0,68.0,58.400002
20161203131500,211.800003,72.040817,52,48.599998,67.599998,68.0,58.400002
20161203133000,211.800003,72.040817,52,48.599998,68.199997,68.0,58.400002
20161203134500,211.800003,72.040817,52,48.599998,68.0,68.0,58.400002
20161203140000,205.199997,69.795917,52,48.599998,67.800003,68.0,58.400002
20161203141500,211.800003,72.040817,52,48.599998,68.199997,68.0,58.400002
20161203143000,211.800003,72.040817,52,48.599998,67.800003,68.0,58.400002
20161203144500,282.600006,96.122451,61,48.599998,68.900002,68.0,58.400002
20161203150000,282.600006,96.122451,61,48.599998,68.800003,68.0,58.400002
20161203151500,249.0,84.693878,57,48.599998,68.5,68.0,58.400002
20161203153000,271.200012,92.244902,60,48.599998,68.599998,68.0,58.400002
20161203154500,262.200012,89.183678,59,48.599998,67.900002,68.0,58.400002
20161203160000,230.399994,78.367345,55,48.599998,67.400002,68.0,58.400002
20161203161500,235.800003,80.204083,55,48.599998,67.900002,68.0,58.400002
20161203163000,215.399994,73.265304,53,48.599998,68.0,68.0,58.400002
20161203164500,196.800003,66.938777,50,48.599998,67.599998,68.0,58.400002
20161203170000,214.199997,72.857142,52,47.900002,68.199997,68.0,58.400002
20161203171500,203.399994,69.183671,50,47.900002,68.199997,68.0,58.400002
20161203173000,223.800003,76.12245,53,47.900002,68.099998,68.0,58.400002
20161203174500,253.800003,86.326532,57,47.900002,68.400002,68.0,58.400002
20161203180000,230.399994,78.367345,55,47.900002,67.699997,68.0,58.400002
20161203181500,235.800003,80.204083,55,47.900002,68.099998,68.0,58.400002
20161203183000,215.399994,73.265304,53,47.900002,67.5,68.0,58.400002
20161203184500,220.800003,75.102042,53,47.900002,68.099998,68.0,58.400002
20161203190000,230.399994,78.367345,55,47.900002,67.599998,68.0,58.400002
20161203191500,220.800003,75.102042,53,47.900002,68.0,68.0,58.400002
20161203193000,253.800003,86.326532,58,47.900002,68.599998,68.0,58.400002
20161203194500,287.399994,97.7551,61,47.900002,69.0,68.0,58.400002
20161203200000,287.399994,97.7551,61,47.900002,68.900002,68.0,58.400002
20161203201500,271.200012,92.244902,59,47.900002,67.900002,68.0,58.400002
20161203203000,266.399994,90.612243,59,47.900002,68.0,68.0,58.400002
20161203204500,266.399994,90.612243,59,47.900002,68.0,68.0,58.400002
20161203210000,266.399994,90.612243,59,47.900002,67.800003,68.0,58.400002
20161203211500,225.600006,76.734696,54,47.900002,67.699997,68.0,58.400002
20161203213000,230.399994,78.367345,54,47.900002,68.0,68.0,58.400002
20161203214500,193.199997,65.714285,49,47.900002,67.5,68.0,58.400002
20161203220000,205.800003,70.000001,51,47.900002,67.900002,68.0,58.400002
20161203221500,205.800003,70.000001,51,47.900002,68.099998,68.0,58.400002
20161203223000,208.199997,70.816325,51,47.900002,68.199997,68.0,58.400002
20161203224500,194.399994,66.122447,49,47.900002,67.599998,68.0,58.400002
20161203230000,194.399994,66.122447,49,47.900002,68.199997,68.0,58.400002
20161203231500,214.800003,73.061226,52,47.900002,68.300003,68.0,58.400002
20161203233000,187.800003,63.877552,48,47.900002,67.800003,68.0,58.400002
20161203234500,187.800003,63.877552,48,47.900002,68.099998,68.0,58.400002
20161204000000,187.800003,63.877552,48,47.900002,68.199997,68.0,58.400002
20161204001500,202.800003,68.979593,50,50.200001,68.300003,68.0,58.400002
20161204003000,190.800003,64.89796,48,50.200001,67.900002,68.0,58.400002
20161204004500,205.800003,70.000001,51,50.200001,68.400002,68.0,58.400002
20161204010000,189.600006,64.489798,48,50.200001,67.599998,68.0,58.400002
20161204011500,196.199997,66.734693,49,49.599998,68.099998,68.0,58.400002
20161204013000,196.199997,66.734693,49,49.599998,68.199997,68.0,58.400002
20161204014500,213.0,72.44898,52,49.599998,68.300003,68.0,58.400002
20161204020000,195.600006,66.530614,49,49.599998,67.900002,68.0,58.400002
20161204021500,200.399994,68.163263,50,49.599998,68.199997,68.0,58.400002
20161204023000,219.600006,74.69388,53,49.599998,67.800003,68.0,58.400002
20161204024500,194.399994,66.122447,49,50.099998,68.099998,68.0,58.400002
20161204030000,213.0,72.44898,52,50.099998,68.300003,68.0,58.400002
20161204031500,189.600006,64.489798,48,50.099998,67.900002,68.0,58.400002
20161204033000,189.600006,64.489798,48,50.099998,68.099998,68.0,58.400002
20161204034500,202.199997,68.775509,50,50.099998,68.400002,68.0,58.400002
20161204040000,214.800003,73.061226,52,50.099998,68.300003,68.0,58.400002
20161204041500,192.600006,65.510206,49,50.099998,67.699997,68.0,58.400002
20161204043000,196.800003,66.938777,50,50.099998,68.099998,68.0,58.400002
20161204044500,200.399994,68.163263,50,50.099998,68.199997,68.0,58.400002
20161204050000,217.199997,73.87755,52,50.099998,68.400002,68.0,58.400002
20161204051500,201.600006,68.571431,50,50.099998,67.800003,68.0,58.400002
20161204053000,201.600006,68.571431,50,50.099998,68.199997,68.0,58.400002
20161204054500,217.800003,74.081634,52,50.099998,68.300003,68.0,58.400002
20161204060000,201.0,68.367347,50,50.099998,67.599998,68.0,58.400002
20161204061500,201.0,68.367347,50,50.099998,68.0,68.0,58.400002
20161204063000,201.0,68.367347,50,50.099998,68.199997,68.0,58.400002
20161204064500,206.399994,70.20408,51,50.099998,68.300003,68.0,58.400002
20161204070000,190.199997,64.693877,49,50.099998,67.699997,68.0,58.400002
20161204071500,206.399994,70.20408,51,50.099998,68.400002,68.0,58.400002
20161204073000,240.600006,81.836737,56,50.099998,68.599998,68.0,58.400002
20161204074500,235.800003,80.204083,55,50.099998,68.0,68.0,58.400002
20161204080000,249.0,84.693878,57,50.099998,68.300003,68.0,58.400002
20161204081500,244.800003,83.265307,56,49.5,68.099998,68.0,58.400002
20161204083000,220.800003,75.102042,53,49.5,67.599998,68.0,58.400002
20161204084500,215.399994,73.265304,52,49.5,67.5,68.0,58.400002
20161204090000,219.0,74.489796,52,49.5,68.400002,68.0,58.400002
20161204091500,219.0,74.489796,52,49.5,67.699997,68.0,58.400002
20161204093000,225.600006,76.734696,53,50.200001,67.800003,68.0,58.400002
20161204094500,213.0,72.44898,52,50.200001,68.099998,68.0,58.400002
20161204100000,144.0,48.979592,42,50.200001,66.900002,68.0,58.400002
20161204101500,199.800003,67.959185,50,50.200001,68.800003,68.0,58.400002
20161204103000,266.399994,90.612243,59,50.200001,68.599998,68.0,58.400002
20161204104500,184.800003,62.857144,48,50.200001,67.199997,68.0,58.400002
20161204110000,165.0,56.122449,45,50.200001,67.599998,68.0,58.400002
20161204111500,201.600006,68.571431,50,50.200001,68.300003,68.0,58.400002
20161204113000,166.199997,56.530611,46,50.200001,67.699997,68.0,58.400002
20161204114500,171.0,58.163265,46,50.200001,68.099998,68.0,58.400002
20161204120000,154.800003,52.653062,44,51.099998,67.699997,68.0,58.400002
20161204121500,154.800003,52.653062,44,50.299999,68.0,68.0,58.400002
20161204123000,154.800003,52.653062,44,50.299999,67.900002,68.0,58.400002
20161204124500,154.800003,52.653062,44,50.299999,68.199997,68.0,58.400002
20161204130000,171.0,58.163265,47,50.299999,68.5,68.0,58.400002
20161204131500,208.800003,71.020409,52,50.299999,68.5,68.0,58.400002
20161204133000,189.600006,64.489798,50,50.299999,67.900002,68.0,58.400002
20161204134500,213.0,72.44898,52,50.299999,68.199997,68.0,58.400002
20161204140000,210.600006,71.632655,52,50.299999,68.099998,68.0,58.400002
20161204141500,210.600006,71.632655,51,50.299999,67.900002,68.0,58.400002
20161204143000,262.200012,89.183678,58,49.5,68.800003,68.0,58.400002
20161204144500,282.600006,96.122451,60,49.5,69.300003,68.0,58.400002
20161204150000,258.0,87.755102,57,49.5,68.5,68.0,58.400002
20161204151500,282.600006,96.122451,60,49.5,68.699997,68.0,58.400002
20161204153000,282.600006,96.122451,60,49.5,68.5,68.0,58.400002
20161204154500,274.799988,93.469384,59,49.5,68.099998,68.0,58.400002
20161204160000,266.399994,90.612243,58,49.5,67.699997,68.0,58.400002
20161204161500,258.0,87.755102,58,49.5,68.0,68.0,58.400002
20161204163000,240.600006,81.836737,55,50.099998,67.599998,68.0,58.400002
20161204164500,266.399994,90.612243,58,50.099998,68.5,68.0,58.400002
20161204170000,262.200012,89.183678,58,49.5,67.699997,68.0,58.400002
20161204171500,262.200012,89.183678,58,49.5,67.699997,68.0,58.400002
20161204173000,225.600006,76.734696,53,49.5,67.599998,68.0,58.400002
20161204174500,230.399994,78.367345,54,49.5,67.699997,68.0,58.400002
20161204180000,214.800003,73.061226,52,49.5,68.199997,68.0,58.400002
20161204181500,253.800003,86.326532,57,49.5,68.099998,68.0,58.400002
20161204183000,282.600006,96.122451,60,49.5,68.800003,68.0,58.400002
20161204184500,266.399994,90.612243,59,49.5,68.099998,68.0,58.400002
20161204190000,262.200012,89.183678,58,49.5,68.300003,68.0,58.400002
20161204191500,287.399994,97.7551,61,49.5,68.800003,68.0,58.400002
20161204193000,249.0,84.693878,57,49.5,68.199997,68.0,58.400002
20161204194500,244.800003,83.265307,56,49.5,68.199997,68.0,58.400002
20161204200000,244.800003,83.265307,56,49.5,68.300003,68.0,58.400002
20161204201500,220.800003,75.102042,53,49.5,67.800003,68.0,58.400002
20161204203000,225.600006,76.734696,54,49.5,68.0,68.0,58.400002
20161204204500,225.600006,76.734696,54,49.5,68.0,68.0,58.400002
20161204210000,210.600006,71.632655,52,49.5,67.400002,68.0,58.400002
20161204211500,202.800003,68.979593,51,49.5,67.800003,68.0,58.400002
20161204213000,202.800003,68.979593,51,50.200001,68.099998,68.0,58.400002
20161204214500,202.800003,68.979593,51,50.200001,68.199997,68.0,58.400002
20161204220000,202.800003,68.979593,51,50.200001,67.599998,68.0,58.400002
20161204221500,198.0,67.346939,50,49.5,67.900002,68.0,58.400002
20161204223000,198.0,67.346939,50,49.5,68.0,68.0,58.400002
20161204224500,198.0,67.346939,50,49.5,68.0,68.0,58.400002
20161204230000,198.0,67.346939,50,49.5,68.0,68.0,58.400002
20161204231500,198.0,67.346939,50,49.5,68.0,68.0,58.400002
20161204233000,198.0,67.346939,50,50.200001,68.099998,68.0,58.400002
20161204234500,198.0,67.346939,50,50.200001,68.099998,68.0,58.400002
20161205000000,198.0,67.346939,50,50.200001,67.900002,68.0,58.400002
20161205001500,198.0,67.346939,50,50.200001,68.0,68.0,58.400002
20161205003000,198.0,67.346939,50,49.5,68.0,68.0,58.400002
20161205004500,198.0,67.346939,50,49.5,68.099998,68.0,58.400002
20161205010000,183.600006,62.448982,48,49.5,67.5,68.0,58.400002
20161205011500,178.199997,60.612244,47,50.200001,67.900002,68.0,58.400002
20161205013000,178.199997,60.612244,47,50.200001,68.0,68.0,58.400002
20161205014500,178.199997,60.612244,47,50.200001,68.0,68.0,58.400002
20161205020000,178.199997,60.612244,47,50.200001,68.099998,68.0,58.400002
20161205021500,178.199997,60.612244,47,50.200001,68.099998,68.0,58.400002
20161205023000,178.199997,60.612244,47,50.200001,68.099998,68.0,58.400002
20161205024500,178.199997,60.612244,47,50.200001,68.099998,68.0,58.400002
20161205030000,178.199997,60.612244,47,50.200001,68.199997,68.0,58.400002
20161205031500,178.199997,60.612244,47,50.200001,68.199997,68.0,58.400002
20161205033000,178.199997,60.612244,47,50.200001,68.199997,68.0,58.400002
20161205034500,178.199997,60.612244,47,50.200001,68.199997,68.0,58.400002
20161205040000,178.199997,60.612244,47,49.5,68.099998,68.0,58.400002
20161205041500,178.199997,60.612244,47,49.5,68.199997,68.0,58.400002
20161205043000,178.199997,60.612244,47,49.5,68.199997,68.0,58.400002
20161205044500,178.199997,60.612244,47,49.5,68.199997,68.0,58.400002
20161205050000,178.199997,60.612244,47,49.5,68.199997,68.0,58.400002
20161205051500,183.600006,62.448982,48,49.5,68.199997,68.0,58.400002
20161205053000,195.600006,66.530614,50,49.5,68.300003,68.0,58.400002
20161205054500,180.0,61.22449,48,49.5,67.599998,68.0,58.400002
20161205060000,184.199997,62.65306,48,49.5,67.800003,68.0,58.400002
20161205061500,184.199997,62.65306,48,50.200001,67.900002,68.0,58.400002
20161205063000,184.199997,62.65306,48,50.200001,67.900002,68.0,58.400002
20161205064500,184.199997,62.65306,48,50.200001,67.900002,68.0,58.400002
20161205070000,184.199997,62.65306,48,50.200001,67.900002,68.0,58.400002
20161205071500,110.400002,37.551021,37,50.200001,67.0,68.0,58.400002
20161205073000,33.599998,11.428571,28,52.200001,67.199997,68.0,58.400002
20161205074500,83.400002,28.367347,35,51.5,67.900002,68.0,58.400002
20161205080000,68.400002,23.265307,32,51.5,67.599998,68.0,58.400002
20161205081500,82.199997,27.959183,35,51.5,68.300003,68.0,58.400002
20161205083000,82.199997,27.959183,35,51.5,68.300003,68.0,58.400002
20161205084500,97.800003,33.265307,37,51.5,68.400002,68.0,58.400002
20161205090000,187.800003,63.877552,50,50.299999,69.0,68.0,58.400002
20161205091500,184.800003,62.857144,50,50.299999,68.199997,68.0,58.400002
20161205093000,228.0,77.55102,56,50.299999,68.599998,68.0,58.400002
20161205094500,210.600006,71.632655,54,49.700001,68.099998,68.0,58.400002
20161205100000,219.0,74.489796,54,50.200001,68.300003,68.0,58.400002
20161205101500,287.399994,97.7551,63,49.5,69.099998,68.0,58.400002
20161205103000,266.399994,90.612243,59,49.5,68.5,68.0,58.400002
20161205104500,282.600006,96.122451,62,49.5,67.800003,68.0,58.400002
20161205110000,279.0,94.897959,62,49.5,68.199997,68.0,58.400002
20161205111500,287.399994,97.7551,62,49.5,68.400002,68.0,58.400002
20161205113000,279.0,94.897959,62,49.5,67.900002,68.0,58.400002
20161205114500,282.600006,96.122451,62,49.5,67.699997,68.0,58.400002
20161205120000,262.200012,89.183678,59,49.5,68.0,68.0,58.400002
20161205121500,262.200012,89.183678,59,49.5,67.699997,68.0,58.400002
20161205123000,258.0,87.755102,60,49.5,67.5,68.0,58.400002
20161205124500,215.399994,73.265304,55,49.5,67.300003,68.0,58.400002
20161205130000,181.199997,61.632652,49,50.200001,67.400002,68.0,58.400002
20161205131500,161.399994,54.897957,47,50.200001,67.599998,68.0,58.400002
20161205133000,157.800003,53.67347,47,50.200001,67.900002,68.0,58.400002
20161205134500,170.399994,57.959182,48,50.200001,68.300003,68.0,58.400002
20161205140000,178.199997,60.612244,50,50.200001,68.199997,68.0,58.400002
20161205141500,279.0,94.897959,62,50.200001,69.099998,68.0,58.400002
20161205143000,266.399994,90.612243,61,50.200001,68.599998,68.0,58.400002
20161205144500,274.799988,93.469384,61,49.5,68.199997,68.0,58.400002
20161205150000,271.200012,92.244902,61,50.200001,68.099998,68.0,58.400002
20161205151500,271.200012,92.244902,61,50.200001,68.300003,68.0,58.400002
20161205153000,282.600006,96.122451,63,50.200001,68.699997,68.0,58.400002
20161205154500,287.399994,97.7551,63,50.200001,68.800003,68.0,58.400002
20161205160000,282.600006,96.122451,63,50.200001,68.5,68.0,58.400002
20161205161500,287.399994,97.7551,63,50.200001,68.199997,68.0,58.400002
20161205163000,282.600006,96.122451,63,50.200001,67.900002,68.0,58.400002
20161205164500,287.399994,97.7551,63,50.200001,67.699997,68.0,58.400002
20161205170000,249.0,84.693878,58,50.200001,67.400002,68.0,58.400002
20161205171500,220.800003,75.102042,55,50.200001,67.400002,68.0,58.400002
20161205173000,207.600006,70.612247,53,50.200001,67.699997,68.0,58.400002
20161205174500,211.199997,71.836734,53,50.200001,67.800003,68.0,58.400002
20161205180000,195.0,66.326531,51,50.200001,67.699997,68.0,58.400002
20161205181500,195.0,66.326531,51,50.200001,68.099998,68.0,58.400002
20161205183000,183.0,62.244898,49,50.200001,67.599998,68.0,58.400002
20161205184500,185.399994,63.061222,50,50.200001,68.199997,68.0,58.400002
20161205190000,202.800003,68.979593,52,50.200001,68.199997,68.0,58.400002
20161205191500,253.800003,86.326532,59,50.200001,68.599998,68.0,58.400002
20161205193000,244.800003,83.265307,58,50.200001,67.599998,68.0,58.400002
20161205194500,235.800003,80.204083,56,50.200001,67.699997,68.0,58.400002
20161205200000,230.399994,78.367345,56,50.200001,67.699997,68.0,58.400002
20161205201500,204.0,69.387755,52,50.200001,67.099998,68.0,58.400002
20161205203000,187.199997,63.673468,50,50.200001,67.699997,68.0,58.400002
20161205204500,196.199997,66.734693,51,50.200001,67.900002,68.0,58.400002
20161205210000,196.199997,66.734693,51,50.200001,68.099998,68.0,58.400002
20161205211500,171.600006,58.367349,48,50.200001,67.699997,68.0,58.400002
20161205213000,171.600006,58.367349,48,50.200001,68.099998,68.0,58.400002
20161205214500,171.600006,58.367349,48,50.200001,67.599998,68.0,58.400002
20161205220000,159.600006,54.285716,46,50.200001,67.900002,68.0,58.400002
20161205221500,159.600006,54.285716,46,50.200001,68.099998,68.0,58.400002
20161205223000,159.600006,54.285716,46,50.200001,67.800003,68.0,58.400002
20161205224500,151.800003,51.632654,45,50.200001,68.0,68.0,58.400002
20161205230000,151.800003,51.632654,45,50.200001,68.199997,68.0,58.400002
20161205231500,151.800003,51.632654,45,50.200001,68.300003,68.0,58.400002
20161205233000,171.0,58.163265,48,50.200001,68.199997,68.0,58.400002
20161205234500,171.0,58.163265,48,50.200001,68.0,68.0,58.400002
20161206000000,171.0,58.163265,48,50.200001,68.099998,68.0,58.400002
20161206001500,171.0,58.163265,48,50.200001,68.199997,68.0,58.400002
20161206003000,177.600006,60.408165,49,50.200001,67.800003,68.0,58.400002
20161206004500,167.399994,56.938773,47,50.200001,67.900002,68.0,58.400002
20161206010000,167.399994,56.938773,47,50.200001,68.099998,68.0,58.400002
20161206011500,167.399994,56.938773,47,50.200001,67.699997,68.0,58.400002
20161206013000,167.399994,56.938773,47,50.200001,67.900002,68.0,58.400002
20161206014500,167.399994,56.938773,47,50.200001,68.0,68.0,58.400002
20161206020000,167.399994,56.938773,47,50.200001,67.900002,68.0,58.400002
20161206021500,167.399994,56.938773,47,50.200001,67.800003,68.0,58.400002
20161206023000,167.399994,56.938773,47,50.200001,67.900002,68.0,58.400002
20161206024500,167.399994,56.938773,47,50.200001,68.099998,68.0,58.400002
20161206030000,167.399994,56.938773,47,50.200001,68.099998,68.0,58.400002
20161206031500,162.600006,55.306125,46,50.200001,67.599998,68.0,58.400002
20161206033000,158.399994,53.877549,46,50.200001,67.900002,68.0,58.400002
20161206034500,158.399994,53.877549,46,50.200001,68.0,68.0,58.400002
20161206040000,158.399994,53.877549,46,50.200001,68.099998,68.0,58.400002
20161206041500,158.399994,53.877549,46,50.200001,68.099998,68.0,58.400002
20161206043000,158.399994,53.877549,46,50.200001,68.300003,68.0,58.400002
20161206044500,158.399994,53.877549,46,50.200001,67.900002,68.0,58.400002
20161206050000,158.399994,53.877549,46,50.200001,68.0,68.0,58.400002
20161206051500,158.399994,53.877549,46,50.200001,68.099998,68.0,58.400002
20161206053000,158.399994,53.877549,46,50.200001,68.099998,68.0,58.400002
20161206054500,158.399994,53.877549,46,50.200001,67.800003,68.0,58.400002
20161206060000,151.800003,51.632654,46,50.200001,67.900002,68.0,58.400002
20161206061500,86.400002,29.387756,35,50.599998,67.099998,68.0,58.400002
20161206063000,55.799999,18.979592,31,54.299999,67.599998,68.0,58.400002
20161206064500,0.0,0.0,9,53.099998,67.599998,68.0,58.400002
20161206070000,58.200001,19.795919,32,53.099998,68.0,68.0,58.400002
20161206071500,0.0,0.0,7,54.700001,67.699997,68.0,58.400002
20161206073000,0.0,0.0,9,55.5,68.199997,68.0,58.400002
20161206074500,58.200001,19.795919,32,54.0,68.300003,68.0,58.400002
20161206080000,58.200001,19.795919,32,52.700001,68.099998,68.0,58.400002
20161206081500,53.400002,18.163266,31,52.700001,67.900002,68.0,58.400002
20161206083000,0.0,0.0,9,52.700001,67.699997,68.0,58.400002
20161206084500,75.0,25.510204,35,52.700001,68.300003,68.0,58.400002
20161206090000,73.199997,24.897958,35,51.900002,67.900002,68.0,58.400002
20161206091500,82.199997,27.959183,36,51.900002,68.400002,68.0,58.400002
20161206093000,82.199997,27.959183,36,51.900002,68.099998,68.0,58.400002
20161206094500,82.199997,27.959183,36,51.900002,68.199997,68.0,58.400002
20161206100000,219.0,74.489796,55,50.299999,69.300003,68.0,58.400002
20161206101500,230.399994,78.367345,57,49.5,68.599998,68.0,58.400002
20161206103000,220.800003,75.102042,56,50.200001,68.199997,68.0,58.400002
20161206104500,217.199997,73.87755,53,50.200001,68.099998,68.0,58.400002
20161206110000,249.0,84.693878,59,50.200001,68.599998,68.0,58.400002
20161206111500,266.399994,90.612243,61,50.200001,68.300003,68.0,58.400002
20161206113000,262.200012,89.183678,60,49.5,68.0,68.0,58.400002
20161206114500,266.399994,90.612243,60,49.5,68.099998,68.0,58.400002
20161206120000,258.0,87.755102,59,49.5,68.0,68.0,58.400002
20161206121500,258.0,87.755102,59,49.5,67.900002,68.0,58.400002
20161206123000,258.0,87.755102,59,50.200001,68.0,68.0,58.400002
20161206124500,291.0,98.979592,64,50.200001,68.599998,68.0,58.400002
20161206130000,294.600006,100.204084,63,49.5,68.699997,68.0,58.400002
20161206131500,294.600006,100.204084,63,49.5,68.599998,68.0,58.400002
20161206133000,294.600006,100.204084,63,49.5,68.800003,68.0,58.400002
20161206134500,291.0,98.979592,63,49.5,68.900002,68.0,58.400002
20161206140000,291.0,98.979592,63,49.5,69.599998,68.0,58.400002
20161206141500,294.600006,100.204084,63,49.5,69.599998,68.0,58.400002
20161206143000,294.600006,100.204084,63,49.5,69.199997,68.0,58.400002
20161206144500,294.600006,100.204084,63,49.5,68.900002,68.0,58.400002
20161206150000,294.600006,100.204084,63,49.5,68.599998,68.0,58.400002
20161206151500,294.600006,100.204084,63,49.5,68.400002,68.0,58.400002
20161206153000,298.200012,101.428576,63,49.5,68.199997,68.0,58.400002
20161206154500,298.200012,101.428576,63,49.5,68.199997,68.0,58.400002
20161206160000,294.600006,100.204084,63,49.5,68.0,68.0,58.400002
20161206161500,298.200012,101.428576,63,49.5,67.800003,68.0,58.400002
20161206163000,287.399994,97.7551,62,49.5,67.699997,68.0,58.400002
20161206164500,274.799988,93.469384,61,49.5,67.800003,68.0,58.400002
20161206170000,258.0,87.755102,59,49.5,67.599998,68.0,58.400002
20161206171500,230.399994,78.367345,56,49.5,67.400002,68.0,58.400002
20161206173000,205.800003,70.000001,52,50.200001,67.400002,68.0,58.400002
20161206174500,175.199997,59.591836,48,50.200001,67.400002,68.0,58.400002
20161206180000,166.199997,56.530611,47,50.200001,67.900002,68.0,58.400002
20161206181500,169.800003,57.755103,48,50.200001,68.400002,68.0,58.400002
20161206183000,206.399994,70.20408,53,50.200001,68.5,68.0,58.400002
20161206184500,213.600006,72.653063,54,50.200001,68.400002,68.0,58.400002
20161206190000,235.800003,80.204083,57,50.200001,68.5,68.0,58.400002
20161206191500,205.800003,70.000001,53,50.200001,67.699997,68.0,58.400002
20161206193000,213.0,72.44898,54,50.200001,68.0,68.0,58.400002
20161206194500,183.600006,62.448982,50,50.200001,67.400002,68.0,58.400002
20161206200000,195.600006,66.530614,51,50.200001,67.900002,68.0,58.400002
20161206201500,195.600006,66.530614,51,50.200001,68.099998,68.0,58.400002
20161206203000,171.600006,58.367349,48,50.200001,67.699997,68.0,58.400002
20161206204500,178.199997,60.612244,49,50.200001,68.0,68.0,58.400002
20161206210000,166.800003,56.734695,48,50.200001,67.5,68.0,58.400002
20161206211500,159.600006,54.285716,47,50.200001,68.0,68.0,58.400002
20161206213000,159.600006,54.285716,47,50.200001,68.199997,68.0,58.400002
20161206214500,171.0,58.163265,48,50.200001,67.599998,68.0,58.400002
20161206220000,171.0,58.163265,48,50.200001,68.099998,68.0,58.400002
20161206221500,171.0,58.163265,48,50.200001,67.699997,68.0,58.400002
20161206223000,158.399994,53.877549,47,50.200001,67.900002,68.0,58.400002
20161206224500,158.399994,53.877549,47,50.200001,68.099998,68.0,58.400002
20161206230000,158.399994,53.877549,47,50.200001,68.199997,68.0,58.400002
20161206231500,158.399994,53.877549,47,50.200001,67.900002,68.0,58.400002
20161206233000,158.399994,53.877549,47,50.200001,68.099998,68.0,58.400002
20161206234500,158.399994,53.877549,47,50.200001,67.800003,68.0,58.400002
20161207000000,142.800003,48.57143,44,50.200001,67.900002,68.0,58.400002
20161207001500,142.800003,48.57143,44,50.200001,68.199997,68.0,58.400002
20161207003000,142.800003,48.57143,44,50.200001,68.300003,68.0,58.400002
20161207004500,162.600006,55.306125,47,50.200001,68.099998,68.0,58.400002
20161207010000,160.800003,54.693879,47,50.200001,67.900002,68.0,58.400002
20161207011500,154.199997,52.448979,0,50.200001,68.099998,68.0,58.299999
20161207013000,68.400002,23.265307,33,51.599998,68.800003,68.0,58.299999
20161207014500,86.400002,29.387756,35,51.599998,68.199997,68.0,58.299999
20161207020000,82.199997,27.959183,34,51.599998,68.400002,68.0,58.299999
20161207021500,117.599998,39.999999,39,50.700001,68.599998,68.0,58.299999
20161207023000,148.800003,50.612246,44,50.700001,68.599998,68.0,58.299999
20161207024500,166.199997,56.530611,47,49.900002,68.5,68.0,58.299999
20161207030000,171.0,58.163265,47,50.599998,68.400002,68.0,58.299999
20161207031500,183.600006,62.448982,49,49.900002,67.699997,68.0,58.299999
20161207033000,183.600006,62.448982,49,49.900002,67.900002,68.0,58.299999
20161207034500,183.600006,62.448982,49,49.900002,68.0,68.0,58.299999
20161207040000,183.600006,62.448982,49,49.900002,68.199997,68.0,58.299999
20161207041500,152.399994,51.836733,45,49.900002,67.699997,68.0,58.299999
20161207043000,160.199997,54.489795,46,49.900002,68.0,68.0,58.299999
20161207044500,160.199997,54.489795,46,49.900002,68.099998,68.0,58.299999
20161207050000,160.199997,54.489795,46,49.900002,68.199997,68.0,58.299999
20161207051500,154.199997,52.448979,45,49.900002,67.599998,68.0,58.299999
20161207053000,154.199997,52.448979,45,49.900002,68.0,68.0,58.299999
20161207054500,154.199997,52.448979,45,49.900002,68.199997,68.0,58.299999
20161207060000,145.800003,49.591838,44,49.900002,67.699997,68.0,58.299999
20161207061500,83.400002,28.367347,34,50.599998,67.0,68.0,58.299999
20161207063000,58.200001,19.795919,32,54.299999,67.599998,68.0,58.299999
20161207064500,0.0,0.0,10,51.5,67.5,68.0,58.299999
20161207070000,0.0,0.0,7,52.200001,67.599998,68.0,58.299999
20161207071500,58.200001,19.795919,31,52.200001,68.300003,68.0,58.299999
20161207073000,60.0,20.408163,32,53.099998,67.900002,68.0,58.299999
20161207074500,0.0,0.0,9,52.200001,67.699997,68.0,58.299999
20161207080000,51.599998,17.55102,31,53.900002,67.900002,68.0,58.299999
20161207081500,66.599998,22.653061,33,52.0,67.800003,68.0,58.299999
20161207083000,0.0,0.0,8,54.900002,67.699997,68.0,58.299999
20161207084500,0.0,0.0,9,58.299999,67.800003,68.0,58.299999
20161207090000,0.0,0.0,8,60.299999,67.699997,68.0,58.299999
20161207091500,0.0,0.0,8,61.900002,68.300003,68.0,58.299999
20161207093000,116.400002,39.591837,41,51.900002,68.800003,68.0,58.299999
20161207094500,142.800003,48.57143,45,50.700001,68.400002,68.0,58.299999
20161207100000,126.599998,43.061224,41,50.700001,68.099998,68.0,58.299999
20161207101500,120.599998,41.020408,41,50.700001,67.900002,68.0,58.299999
20161207103000,120.599998,41.020408,41,50.700001,67.699997,68.0,58.299999
20161207104500,120.599998,41.020408,41,50.700001,68.199997,68.0,58.299999
20161207110000,127.800003,43.469389,41,50.700001,68.199997,68.0,58.299999
20161207111500,124.800003,42.448981,41,50.700001,68.199997,68.0,58.299999
20161207113000,202.199997,68.775509,51,50.700001,69.099998,68.0,58.299999
20161207114500,271.200012,92.244902,61,50.700001,69.099998,68.0,58.299999
20161207120000,282.600006,96.122451,62,49.5,69.099998,68.0,58.299999
20161207121500,301.799988,102.653057,65,49.5,69.300003,68.0,58.299999
20161207123000,301.799988,102.653057,65,49.5,69.300003,68.0,58.299999
20161207124500,294.600006,100.204084,63,49.5,69.300003,68.0,58.299999
20161207130000,294.600006,100.204084,63,49.5,70.199997,68.0,58.299999
20161207131500,298.200012,101.428576,63,49.5,70.5,68.0,58.299999
20161207133000,294.600006,100.204084,63,49.5,70.199997,68.0,58.299999
20161207134500,301.799988,102.653057,63,49.5,71.199997,68.0,58.299999
20161207140000,298.200012,101.428576,63,49.5,71.099998,68.0,58.299999
20161207141500,301.799988,102.653057,63,49.5,70.800003,68.0,58.299999
20161207143000,230.399994,78.367345,55,49.5,69.0,68.0,58.299999
20161207144500,249.0,84.693878,58,49.5,68.599998,68.0,58.299999
20161207150000,253.800003,86.326532,58,49.5,68.300003,68.0,58.299999
20161207151500,253.800003,86.326532,58,49.5,68.099998,68.0,58.299999
20161207153000,253.800003,86.326532,58,49.5,67.900002,68.0,58.299999
20161207154500,244.800003,83.265307,57,49.5,67.699997,68.0,58.299999
20161207160000,220.800003,75.102042,54,49.5,67.599998,68.0,58.299999
20161207161500,206.399994,70.20408,52,49.5,67.599998,68.0,58.299999
20161207163000,178.800003,60.816328,49,49.5,67.5,68.0,58.299999
20161207164500,178.800003,60.816328,49,50.299999,67.900002,68.0,58.299999
20161207170000,178.800003,60.816328,49,50.299999,67.800003,68.0,58.299999
20161207171500,178.800003,60.816328,49,50.299999,68.099998,68.0,58.299999
20161207173000,178.800003,60.816328,49,50.299999,67.599998,68.0,58.299999
20161207174500,166.199997,56.530611,47,50.299999,67.599998,68.0,58.299999
20161207180000,153.0,52.040816,45,50.299999,67.699997,68.0,58.299999
20161207181500,220.199997,74.897958,54,50.299999,68.800003,68.0,58.299999
20161207183000,220.199997,74.897958,54,49.5,68.400002,68.0,58.299999
20161207184500,220.199997,74.897958,54,49.5,68.300003,68.0,58.299999
20161207190000,220.199997,74.897958,54,49.5,68.099998,68.0,58.299999
20161207191500,220.199997,74.897958,54,49.5,68.0,68.0,58.299999
20161207193000,220.199997,74.897958,54,49.5,67.900002,68.0,58.299999
20161207194500,220.199997,74.897958,54,49.5,67.900002,68.0,58.299999
20161207200000,220.199997,74.897958,54,49.5,67.900002,68.0,58.299999
20161207201500,172.199997,58.571428,48,50.200001,67.599998,68.0,58.299999
20161207203000,184.800003,62.857144,50,50.200001,67.800003,68.0,58.299999
20161207204500,184.800003,62.857144,50,50.200001,67.900002,68.0,58.299999
20161207210000,184.800003,62.857144,50,50.200001,68.0,68.0,58.299999
20161207211500,184.800003,62.857144,50,50.200001,68.099998,68.0,58.299999
20161207213000,158.399994,53.877549,46,50.200001,67.300003,68.0,58.299999
20161207214500,158.399994,53.877549,46,50.200001,67.900002,68.0,58.299999
20161207220000,158.399994,53.877549,46,50.200001,68.099998,68.0,58.299999
20161207221500,160.199997,54.489795,46,50.200001,68.199997,68.0,58.299999
20161207223000,160.199997,54.489795,46,50.200001,68.199997,68.0,58.299999
20161207224500,163.199997,55.510203,47,50.200001,68.0,68.0,58.299999
20161207230000,154.199997,52.448979,45,50.200001,67.900002,68.0,58.299999
20161207231500,154.199997,52.448979,45,50.200001,68.099998,68.0,58.299999
20161207233000,154.199997,52.448979,45,50.200001,68.199997,68.0,58.299999
20161207234500,154.199997,52.448979,45,50.200001,68.300003,68.0,58.299999
20161208000000,136.199997,46.32653,43,50.200001,67.900002,68.0,58.299999
20161208001500,136.199997,46.32653,43,50.200001,68.099998,68.0,58.299999
20161208003000,136.199997,46.32653,43,50.200001,68.199997,68.0,58.299999
20161208004500,141.600006,48.163267,44,50.200001,68.199997,68.0,58.299999
20161208010000,152.399994,51.836733,45,50.200001,68.400002,68.0,58.299999
20161208011500,165.0,56.122449,47,50.200001,68.300003,68.0,58.299999
20161208013000,145.199997,49.387754,44,50.200001,67.699997,68.0,58.299999
20161208014500,147.600006,50.204084,45,50.200001,68.099998,68.0,58.299999
20161208020000,153.0,52.040816,45,50.200001,68.300003,68.0,58.299999
20161208021500,141.0,47.959184,43,50.200001,67.699997,68.0,58.299999
20161208023000,141.0,47.959184,43,50.200001,68.0,68.0,58.299999
20161208024500,141.0,47.959184,43,50.200001,68.199997,68.0,58.299999
20161208030000,141.0,47.959184,43,50.200001,68.099998,68.0,58.299999
20161208031500,141.0,47.959184,43,50.200001,68.199997,68.0,58.299999
20161208033000,143.399994,48.775508,44,50.200001,68.300003,68.0,58.299999
20161208034500,143.399994,48.775508,44,50.200001,67.599998,68.0,58.299999
20161208040000,139.800003,47.551021,43,50.200001,68.0,68.0,58.299999
20161208041500,141.600006,48.163267,43,50.200001,68.099998,68.0,58.299999
20161208043000,139.800003,47.551021,43,50.200001,68.099998,68.0,58.299999
20161208044500,141.600006,48.163267,43,50.200001,68.099998,68.0,58.299999
20161208050000,141.600006,48.163267,43,50.200001,68.199997,68.0,58.299999
20161208051500,141.600006,48.163267,43,50.200001,68.199997,68.0,58.299999
20161208053000,139.800003,47.551021,43,50.200001,68.199997,68.0,58.299999
20161208054500,139.800003,47.551021,43,50.200001,68.199997,68.0,58.299999
20161208060000,139.800003,47.551021,43,50.200001,68.199997,68.0,58.299999
20161208061500,0.0,0.0,8,51.0,67.0,68.0,58.299999
20161208063000,0.0,0.0,15,53.5,67.599998,68.0,58.299999
20161208064500,68.400002,23.265307,34,51.799999,68.199997,68.0,58.299999
20161208070000,0.0,0.0,9,51.799999,67.5,68.0,58.299999
20161208071500,0.0,0.0,3,54.700001,67.300003,68.0,58.299999
20161208073000,58.200001,19.795919,32,53.900002,68.400002,68.0,58.299999
20161208074500,126.599998,43.061224,42,51.400002,68.900002,68.0,58.299999
20161208080000,190.199997,64.693877,51,50.200001,69.0,68.0,58.299999
20161208081500,225.0,76.530612,56,49.5,68.699997,68.0,58.299999
20161208083000,240.600006,81.836737,58,49.5,68.599998,68.0,58.299999
20161208084500,266.399994,90.612243,61,49.5,68.400002,68.0,58.299999
20161208090000,235.800003,80.204083,57,49.5,68.0,68.0,58.299999
20161208091500,240.600006,81.836737,58,49.5,68.199997,68.0,58.299999
20161208093000,230.399994,78.367345,57,49.5,67.599998,68.0,58.299999
20161208094500,279.0,94.897959,62,49.5,68.5,68.0,58.299999
20161208100000,291.0,98.979592,64,49.5,68.900002,68.0,58.299999
20161208111500,75.0,25.510204,6,52.700001,68.900002,68.0,58.299999
20161208113000,152.399994,51.836733,18,49.900002,69.0,68.0,58.299999
20161208114500,266.399994,90.612243,59,49.900002,69.5,68.0,58.299999
20161208120000,294.600006,100.204084,61,49.900002,69.099998,68.0,58.299999
20161208121500,282.600006,96.122451,61,49.900002,68.900002,68.0,58.299999
20161208123000,282.600006,96.122451,62,49.900002,68.400002,68.0,58.299999
20161208124500,282.600006,96.122451,62,49.900002,68.199997,68.0,58.299999
20161208130000,282.600006,96.122451,62,49.900002,68.5,68.0,58.299999
20161208131500,282.600006,96.122451,62,49.900002,68.300003,68.0,58.299999
20161208133000,282.600006,96.122451,62,49.900002,68.099998,68.0,58.400002
20161208134500,279.0,94.897959,60,49.900002,67.699997,68.0,58.400002
20161208140000,274.799988,93.469384,59,49.400002,68.400002,68.0,58.400002
20161208141500,287.399994,97.7551,60,49.400002,69.099998,68.0,58.400002
20161208143000,291.0,98.979592,60,49.400002,70.0,68.0,58.400002
20161208144500,287.399994,97.7551,60,49.400002,70.5,68.0,58.400002
20161208150000,291.0,98.979592,60,49.400002,71.0,68.0,58.400002
20161208151500,291.0,98.979592,60,49.400002,69.900002,68.0,58.400002
20161208153000,291.0,98.979592,60,49.400002,69.099998,68.0,58.400002
20161208154500,291.0,98.979592,60,49.400002,68.599998,68.0,58.400002
20161208160000,274.799988,93.469384,59,49.400002,68.199997,68.0,58.400002
20161208161500,282.600006,96.122451,60,49.400002,67.800003,68.0,58.400002
20161208163000,208.800003,71.020409,50,49.400002,67.300003,68.0,58.400002
20161208164500,176.399994,59.999998,46,49.400002,67.099998,68.0,58.400002
20161208170000,188.399994,64.081631,48,49.900002,67.800003,68.0,58.400002
20161208171500,163.199997,55.510203,45,49.900002,67.800003,68.0,58.400002
20161208173000,145.800003,49.591838,42,49.900002,67.400002,68.0,58.400002
20161208174500,148.199997,50.408162,42,49.900002,68.199997,68.0,58.400002
20161208180000,133.800003,45.510205,40,50.5,67.900002,68.0,58.400002
20161208181500,154.800003,52.653062,44,50.5,68.400002,68.0,58.400002
20161208183000,154.800003,52.653062,44,49.900002,68.0,68.0,58.400002
20161208184500,207.600006,70.612247,51,49.900002,68.800003,68.0,58.400002
20161208190000,203.399994,69.183671,50,49.900002,68.5,68.0,58.400002
20161208191500,258.0,87.755102,57,49.400002,68.5,68.0,58.400002
20161208193000,220.800003,75.102042,53,49.400002,67.800003,68.0,58.400002
20161208194500,220.800003,75.102042,53,49.900002,67.800003,68.0,58.400002
20161208200000,154.199997,52.448979,43,50.599998,67.199997,68.0,58.400002
20161208201500,151.800003,51.632654,43,50.599998,67.599998,68.0,58.400002
20161208203000,151.800003,51.632654,43,50.599998,67.599998,68.0,58.400002
20161208204500,151.800003,51.632654,43,49.900002,67.599998,68.0,58.400002
20161208210000,148.800003,50.612246,43,49.900002,67.699997,68.0,58.400002
20161208211500,145.199997,49.387754,42,49.900002,67.699997,68.0,58.400002
20161208213000,139.800003,47.551021,41,49.900002,67.699997,68.0,58.400002
20161208214500,139.800003,47.551021,41,50.400002,67.699997,68.0,58.400002
20161208220000,86.400002,29.387756,33,51.0,67.5,68.0,58.400002
20161208221500,86.400002,29.387756,33,51.0,67.699997,68.0,58.400002
20161208223000,86.400002,29.387756,34,51.0,67.900002,68.0,58.400002
20161208224500,89.400002,30.408164,34,51.0,67.900002,68.0,58.400002
20161208230000,90.599998,30.816326,34,51.0,68.0,68.0,58.400002
20161208231500,89.400002,30.408164,34,51.0,68.0,68.0,58.400002
20161208233000,90.599998,30.816326,34,51.0,68.099998,68.0,58.400002
20161208234500,89.400002,30.408164,34,51.0,68.099998,68.0,58.400002
20161209000000,90.599998,30.816326,34,51.0,67.900002,68.0,58.400002
20161209001500,66.599998,22.653061,30,51.0,67.699997,68.0,58.400002
20161209003000,70.199997,23.87755,31,51.0,67.800003,68.0,58.400002
20161209004500,70.199997,23.87755,31,51.0,67.900002,68.0,58.400002
20161209010000,68.400002,23.265307,31,51.0,67.900002,68.0,58.400002
20161209011500,68.400002,23.265307,31,51.799999,67.900002,68.0,58.400002
20161209013000,70.199997,23.87755,31,51.799999,67.900002,68.0,58.400002
20161209014500,70.199997,23.87755,31,51.099998,68.0,68.0,58.400002
20161209020000,68.400002,23.265307,31,51.099998,67.900002,68.0,58.400002
20161209021500,68.400002,23.265307,31,51.099998,68.0,68.0,58.400002
20161209023000,68.400002,23.265307,31,51.099998,68.099998,68.0,58.400002
20161209024500,68.400002,23.265307,31,51.099998,68.0,68.0,58.400002
20161209030000,70.199997,23.87755,31,51.799999,68.0,68.0,58.400002
20161209031500,68.400002,23.265307,31,51.799999,68.0,68.0,58.400002
20161209033000,70.199997,23.87755,31,51.099998,68.0,68.0,58.400002
20161209034500,70.199997,23.87755,31,51.099998,67.900002,68.0,58.400002
20161209040000,68.400002,23.265307,31,51.099998,67.900002,68.0,58.400002
20161209041500,70.199997,23.87755,31,51.099998,67.900002,68.0,58.400002
20161209043000,68.400002,23.265307,31,51.099998,67.900002,68.0,58.400002
20161209044500,70.199997,23.87755,31,51.799999,67.800003,68.0,58.400002
20161209050000,70.199997,23.87755,31,51.799999,67.800003,68.0,58.400002
20161209051500,68.400002,23.265307,31,51.099998,67.699997,68.0,58.400002
20161209053000,70.199997,23.87755,31,51.099998,67.699997,68.0,58.400002
20161209054500,46.200001,15.714286,28,51.799999,67.900002,68.0,58.400002
20161209060000,51.599998,17.55102,29,51.799999,67.900002,68.0,58.400002
20161209061500,51.599998,17.55102,29,51.799999,67.900002,68.0,58.400002
20161209063000,51.599998,17.55102,29,51.799999,67.900002,68.0,58.400002
20161209064500,51.599998,17.55102,29,51.799999,67.900002,68.0,58.400002
20161209070000,51.599998,17.55102,29,51.799999,68.0,68.0,58.400002
20161209071500,0.0,0.0,0,53.099998,67.0,68.0,58.400002
20161209073000,0.0,0.0,0,56.299999,66.900002,68.0,58.400002
20161209074500,0.0,0.0,0,57.900002,66.699997,68.0,58.599998
20161209080000,0.0,0.0,0,59.099998,66.599998,68.0,58.599998
20161209081500,0.0,0.0,0,59.900002,66.400002,68.0,58.700001
20161209083000,0.0,0.0,0,60.700001,66.300003,68.0,58.700001
20161209084500,0.0,0.0,1,60.700001,66.400002,68.0,58.700001
20161209090000,0.0,0.0,0,61.5,66.400002,68.0,58.799999
20161209091500,0.0,0.0,0,61.5,66.300003,68.0,58.599998
20161209093000,0.0,0.0,0,61.5,65.900002,68.0,58.700001
20161209094500,0.0,0.0,0,62.400002,66.300003,68.0,58.700001
20161209100000,0.0,0.0,0,62.400002,66.400002,68.0,58.700001
20161209101500,0.0,0.0,0,62.400002,66.800003,68.0,58.900002
20161209103000,0.0,0.0,0,62.400002,67.199997,68.0,58.799999
20161209104500,0.0,0.0,2,62.400002,67.599998,68.0,58.900002
20161209110000,0.0,0.0,3,62.400002,67.900002,68.0,58.799999
20161209111500,0.0,0.0,3,62.400002,68.099998,68.0,59.0
20161209113000,82.199997,27.959183,32,54.5,68.900002,68.0,58.400002
20161209114500,195.0,66.326531,50,49.799999,69.300003,68.0,58.400002
20161209120000,195.0,66.326531,50,49.799999,68.599998,68.0,58.5
20161209121500,184.800003,62.857144,48,49.799999,68.199997,68.0,58.599998
20161209123000,184.800003,62.857144,48,49.799999,68.099998,68.0,58.599998
20161209124500,184.800003,62.857144,48,49.799999,68.0,68.0,58.799999
20161209130000,184.800003,62.857144,48,49.799999,67.900002,68.0,58.700001
20161209131500,184.800003,62.857144,48,49.799999,68.199997,68.0,58.5
20161209133000,223.199997,75.918366,54,49.799999,68.699997,68.0,58.400002
20161209134500,271.200012,92.244902,60,50.299999,68.699997,68.0,58.400002
20161209140000,291.0,98.979592,61,49.5,69.099998,68.0,58.400002
20161209141500,291.0,98.979592,61,49.5,69.300003,68.0,58.400002
20161209143000,291.0,98.979592,61,49.5,68.900002,68.0,58.400002
20161209144500,249.0,84.693878,56,49.5,68.699997,68.0,58.400002
20161209150000,220.800003,75.102042,53,50.200001,68.099998,68.0,58.400002
20161209151500,230.399994,78.367345,54,50.200001,67.699997,68.0,58.400002
20161209153000,206.399994,70.20408,51,49.5,67.900002,68.0,58.400002
20161209154500,169.199997,57.551019,46,50.200001,67.300003,68.0,58.400002
20161209160000,159.600006,54.285716,44,50.200001,67.699997,68.0,58.400002
20161209161500,110.400002,37.551021,37,51.0,67.099998,68.0,58.400002
20161209163000,130.800003,44.489797,40,51.0,67.900002,68.0,58.400002
20161209164500,99.0,33.673469,35,51.0,67.5,68.0,58.400002
20161209170000,102.599998,34.897959,35,51.0,67.5,68.0,58.400002
20161209171500,84.599998,28.77551,34,51.799999,68.099998,68.0,58.400002
20161209173000,68.400002,23.265307,30,51.799999,67.900002,68.0,58.400002
20161209174500,68.400002,23.265307,30,51.799999,67.699997,68.0,58.400002
20161209180000,87.599998,29.795918,34,51.799999,68.400002,68.0,58.400002
20161209181500,87.599998,29.795918,34,51.099998,67.900002,68.0,58.400002
20161209183000,87.599998,29.795918,34,51.099998,67.900002,68.0,58.400002
20161209184500,83.400002,28.367347,33,51.099998,68.099998,68.0,58.400002
20161209190000,136.199997,46.32653,41,51.099998,68.699997,68.0,58.400002
20161209191500,185.399994,63.061222,48,51.099998,68.800003,68.0,58.400002
20161209193000,148.800003,50.612246,43,51.099998,67.5,68.0,58.400002
20161209194500,148.800003,50.612246,43,51.099998,68.099998,68.0,58.400002
20161209200000,134.399994,45.714284,41,51.099998,67.400002,68.0,58.400002
20161209201500,126.599998,43.061224,40,50.400002,67.900002,68.0,58.400002
20161209203000,126.599998,43.061224,40,50.400002,67.900002,68.0,58.400002
20161209204500,87.599998,29.795918,34,51.0,67.599998,68.0,58.400002
20161209210000,100.199997,34.081632,36,51.0,68.0,68.0,58.400002
20161209211500,75.0,25.510204,32,51.0,67.300003,68.0,58.400002
20161209213000,80.400002,27.346939,33,51.0,68.0,68.0,58.400002
20161209214500,82.199997,27.959183,33,51.900002,67.900002,68.0,58.400002
20161209220000,70.199997,23.87755,31,51.900002,68.0,68.0,58.400002
20161209221500,73.199997,24.897958,32,51.900002,68.300003,68.0,58.400002
20161209223000,86.400002,29.387756,34,51.900002,67.699997,68.0,58.400002
20161209224500,75.0,25.510204,32,51.900002,67.900002,68.0,58.400002
20161209230000,75.0,25.510204,32,51.900002,68.300003,68.0,58.400002
20161209231500,75.0,25.510204,32,51.900002,67.800003,68.0,58.400002
20161209233000,75.0,25.510204,32,51.900002,68.199997,68.0,58.400002
20161209234500,82.199997,27.959183,34,51.900002,68.199997,68.0,58.400002
20161210000000,76.800003,26.12245,32,51.900002,67.800003,68.0,58.400002
20161210001500,75.0,25.510204,32,51.900002,68.199997,68.0,58.400002
20161210003000,75.0,25.510204,32,51.900002,67.699997,68.0,58.400002
20161210004500,75.0,25.510204,32,51.900002,68.099998,68.0,58.400002
20161210010000,75.0,25.510204,32,51.900002,67.599998,68.0,58.400002
20161210011500,55.799999,18.979592,30,51.900002,68.199997,68.0,58.400002
20161210013000,72.0,24.489796,33,51.900002,68.199997,68.0,58.400002
20161210014500,82.199997,27.959183,34,51.099998,68.099998,68.0,58.400002
20161210020000,80.400002,27.346939,34,51.099998,67.800003,68.0,58.400002
20161210021500,76.800003,26.12245,0,51.099998,68.099998,68.0,58.400002
20161210023000,0.0,0.0,8,53.900002,68.5,68.0,58.400002
20161210024500,55.799999,18.979592,30,56.400002,68.599998,68.0,58.400002
20161210030000,76.800003,26.12245,33,52.700001,68.5,68.0,58.400002
20161210031500,80.400002,27.346939,34,51.5,67.900002,68.0,58.400002
20161210033000,79.199997,26.938774,34,51.5,68.0,68.0,58.400002
20161210034500,80.400002,27.346939,34,51.5,68.0,68.0,58.400002
20161210040000,82.199997,27.959183,34,51.5,67.699997,68.0,58.5
20161210041500,73.199997,24.897958,32,51.5,68.0,68.0,58.400002
20161210043000,75.0,25.510204,32,51.5,68.199997,68.0,58.400002
20161210044500,75.0,25.510204,32,51.5,67.800003,68.0,58.5
20161210050000,68.400002,23.265307,31,51.5,68.0,68.0,58.400002
20161210051500,66.599998,22.653061,31,51.5,68.199997,68.0,58.5
20161210053000,75.0,25.510204,32,52.200001,68.300003,68.0,58.400002
20161210054500,75.0,25.510204,32,52.200001,67.699997,68.0,58.5
20161210060000,73.199997,24.897958,32,51.5,68.099998,68.0,58.5
20161210061500,73.199997,24.897958,32,51.5,68.199997,68.0,58.400002
20161210063000,73.199997,24.897958,32,51.5,68.099998,68.0,58.5
20161210064500,58.200001,19.795919,30,52.099998,68.0,68.0,58.400002
20161210070000,64.800003,22.040817,31,52.099998,68.300003,68.0,58.5
20161210071500,66.599998,22.653061,31,52.099998,68.0,68.0,58.400002
20161210073000,66.599998,22.653061,31,52.099998,68.199997,68.0,58.400002
20161210074500,87.599998,29.795918,35,52.099998,67.900002,68.0,58.400002
20161210080000,58.200001,19.795919,30,52.099998,68.199997,68.0,58.400002
20161210081500,0.0,0.0,14,52.099998,67.699997,68.0,58.400002
20161210083000,58.200001,19.795919,30,52.099998,67.699997,68.0,58.400002
20161210084500,196.199997,66.734693,51,50.700001,69.699997,68.0,58.400002
20161210090000,240.600006,81.836737,56,49.099998,69.0,68.0,58.400002
20161210091500,266.399994,90.612243,59,49.099998,68.699997,68.0,58.400002
20161210093000,279.0,94.897959,61,50.599998,68.599998,68.0,58.400002
20161210094500,235.800003,80.204083,55,49.099998,67.300003,68.0,58.400002
20161210100000,193.800003,65.918368,49,49.099998,67.199997,68.0,58.400002
20161210101500,184.199997,62.65306,48,50.200001,67.900002,68.0,58.400002
20161210103000,184.199997,62.65306,48,50.200001,67.800003,68.0,58.400002
20161210104500,187.199997,63.673468,48,50.200001,67.699997,68.0,58.400002
20161210110000,171.0,58.163265,46,50.200001,67.699997,68.0,58.400002
20161210111500,171.0,58.163265,46,49.5,68.199997,68.0,58.400002
20161210113000,171.0,58.163265,46,49.5,68.099998,68.0,58.400002
20161210114500,171.0,58.163265,46,49.5,68.0,68.0,58.400002
20161210120000,171.0,58.163265,46,49.5,68.099998,68.0,58.5
