PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210121500,171.0,58.163265,46,49.5,68.199997,68.0,58.599998
20161210123000,171.0,58.163265,46,50.599998,68.199997,68.0,58.599998
20161210124500,179.399994,61.020406,47,50.599998,68.300003,68.0,58.599998
20161210130000,195.0,66.326531,49,50.599998,68.300003,68.0,58.5
20161210131500,202.199997,68.775509,51,49.5,68.199997,68.0,58.5
20161210133000,213.0,72.44898,52,49.5,68.300003,68.0,58.799999
20161210134500,215.399994,73.265304,52,50.700001,68.199997,68.0,58.700001
20161210140000,219.0,74.489796,53,49.5,68.199997,68.0,58.700001
20161210141500,230.399994,78.367345,54,50.200001,68.199997,68.0,58.700001
20161210143000,253.800003,86.326532,57,49.5,68.599998,68.0,58.700001
20161210144500,287.399994,97.7551,61,49.5,69.599998,68.0,58.400002
20161210150000,287.399994,97.7551,61,49.5,69.400002,68.0,58.5
20161210151500,282.600006,96.122451,61,49.5,69.5,68.0,58.599998
20161210153000,287.399994,97.7551,61,50.0,69.599998,68.0,58.900002
20161210154500,287.399994,97.7551,61,50.0,69.400002,68.0,59.0
20161210160000,291.0,98.979592,61,49.5,69.199997,68.0,59.0
20161210161500,282.600006,96.122451,61,49.5,69.099998,68.0,59.0
20161210163000,287.399994,97.7551,61,49.5,69.099998,68.0,59.0
20161210164500,287.399994,97.7551,61,49.0,69.099998,68.0,59.0
20161210170000,291.0,98.979592,61,49.900002,69.0,68.0,59.0
20161210171500,287.399994,97.7551,61,49.900002,68.800003,68.0,59.0
20161210173000,287.399994,97.7551,61,49.900002,68.800003,68.0,59.0
20161210174500,287.399994,97.7551,61,49.099998,68.699997,68.0,59.0
20161210180000,287.399994,97.7551,61,50.599998,68.5,68.0,59.0
20161210181500,287.399994,97.7551,61,49.900002,68.300003,68.0,59.0
20161210183000,287.399994,97.7551,61,49.099998,68.099998,68.0,59.0
20161210184500,287.399994,97.7551,61,49.099998,68.900002,68.0,59.0
20161210190000,287.399994,97.7551,61,49.799999,69.599998,68.0,59.0
20161210191500,287.399994,97.7551,61,49.799999,69.099998,68.0,58.900002
20161210193000,287.399994,97.7551,61,49.099998,68.599998,68.0,58.900002
20161210194500,282.600006,96.122451,61,49.099998,68.400002,68.0,58.799999
20161210200000,282.600006,96.122451,61,50.200001,68.099998,68.0,58.700001
20161210201500,282.600006,96.122451,61,50.200001,67.900002,68.0,58.599998
20161210203000,282.600006,96.122451,61,49.099998,67.699997,68.0,58.700001
20161210204500,262.200012,89.183678,58,49.099998,67.699997,68.0,58.900002
20161210210000,244.800003,83.265307,56,49.099998,67.599998,68.0,58.900002
20161210211500,240.600006,81.836737,56,49.099998,67.599998,68.0,58.700001
20161210213000,230.399994,78.367345,54,49.099998,67.699997,68.0,58.599998
20161210214500,230.399994,78.367345,54,49.099998,67.800003,68.0,58.799999
20161210220000,230.399994,78.367345,54,49.099998,67.800003,68.0,58.700001
20161210221500,230.399994,78.367345,54,49.099998,67.800003,68.0,58.700001
20161210223000,220.800003,75.102042,53,49.099998,67.699997,68.0,58.599998
20161210224500,215.399994,73.265304,52,50.299999,67.800003,68.0,58.700001
20161210230000,209.399994,71.224488,51,50.299999,67.699997,68.0,58.5
20161210231500,205.800003,70.000001,51,50.299999,67.800003,68.0,58.599998
20161210233000,205.800003,70.000001,51,50.299999,67.699997,68.0,58.599998
20161210234500,197.399994,67.142855,50,49.400002,67.699997,68.0,58.599998
20161211000000,197.399994,67.142855,50,49.400002,67.800003,68.0,58.599998
20161211001500,197.399994,67.142855,50,49.400002,67.900002,68.0,58.700001
20161211003000,197.399994,67.142855,50,49.400002,67.900002,68.0,58.599998
20161211004500,199.800003,67.959185,50,50.299999,68.0,68.0,58.599998
20161211010000,199.800003,67.959185,50,50.299999,68.0,68.0,58.700001
20161211011500,199.800003,67.959185,50,50.299999,67.800003,68.0,58.599998
20161211013000,199.800003,67.959185,50,50.299999,67.800003,68.0,58.599998
20161211014500,199.800003,67.959185,50,49.400002,67.699997,68.0,58.5
20161211020000,190.199997,64.693877,49,49.400002,67.699997,68.0,58.700001
20161211021500,190.199997,64.693877,49,49.400002,67.699997,68.0,58.599998
20161211023000,183.0,62.244898,48,50.299999,67.699997,68.0,58.599998
20161211024500,176.399994,59.999998,47,50.299999,67.800003,68.0,58.599998
20161211030000,176.399994,59.999998,47,50.299999,67.699997,68.0,58.700001
20161211031500,169.800003,57.755103,46,49.5,67.699997,68.0,58.599998
20161211033000,169.800003,57.755103,46,50.700001,67.699997,68.0,58.5
20161211034500,168.0,57.142857,46,50.700001,67.800003,68.0,58.599998
20161211040000,168.0,57.142857,46,49.799999,67.900002,68.0,58.599998
20161211041500,168.0,57.142857,46,49.799999,68.0,68.0,58.599998
20161211043000,168.0,57.142857,46,49.799999,67.900002,68.0,58.5
20161211044500,170.399994,57.959182,46,50.700001,67.900002,68.0,58.5
20161211050000,170.399994,57.959182,46,50.700001,67.900002,68.0,58.5
20161211051500,170.399994,57.959182,46,50.700001,67.900002,68.0,58.5
20161211053000,168.0,57.142857,46,50.700001,67.900002,68.0,58.5
20161211054500,169.800003,57.755103,46,49.799999,67.900002,68.0,58.5
20161211060000,169.800003,57.755103,46,49.799999,67.800003,68.0,58.400002
20161211061500,169.800003,57.755103,46,50.299999,67.800003,68.0,58.5
20161211063000,169.800003,57.755103,46,50.299999,67.800003,68.0,58.5
20161211064500,168.0,57.142857,46,50.299999,67.699997,68.0,58.5
20161211070000,168.0,57.142857,46,49.700001,67.800003,68.0,58.400002
20161211071500,168.0,57.142857,46,49.700001,68.0,68.0,58.400002
20161211073000,169.800003,57.755103,46,50.299999,68.199997,68.0,58.400002
20161211074500,187.800003,63.877552,49,50.299999,68.400002,68.0,58.400002
20161211080000,218.399994,74.285712,53,49.700001,68.5,68.0,58.400002
20161211081500,240.600006,81.836737,55,49.700001,68.5,68.0,58.400002
20161211083000,253.800003,86.326532,57,50.200001,68.400002,68.0,58.400002
20161211084500,274.799988,93.469384,60,50.200001,68.400002,68.0,58.400002
20161211090000,169.800003,57.755103,46,50.200001,67.300003,68.0,58.400002
20161211091500,191.399994,65.102039,49,50.200001,67.400002,68.0,58.400002
20161211093000,174.0,59.183673,47,50.200001,68.0,68.0,58.400002
20161211094500,144.0,48.979592,43,50.200001,67.599998,68.0,58.400002
20161211100000,176.399994,59.999998,47,50.200001,67.699997,68.0,58.400002
20161211101500,244.800003,83.265307,56,50.200001,68.599998,68.0,58.400002
20161211103000,220.800003,75.102042,53,49.5,68.599998,68.0,58.400002
20161211104500,225.600006,76.734696,54,50.5,67.5,68.0,58.400002
20161211110000,219.0,74.489796,53,49.5,68.400002,68.0,58.400002
20161211111500,193.800003,65.918368,49,50.599998,67.699997,68.0,58.400002
20161211113000,208.199997,70.816325,52,50.599998,67.599998,68.0,58.400002
20161211114500,240.600006,81.836737,55,49.900002,68.699997,68.0,58.400002
20161211120000,287.399994,97.7551,62,49.900002,69.099998,68.0,58.400002
20161211121500,282.600006,96.122451,61,49.900002,68.900002,68.0,58.400002
20161211123000,274.799988,93.469384,60,49.900002,68.599998,68.0,58.400002
20161211124500,262.200012,89.183678,59,49.900002,68.099998,68.0,58.400002
20161211130000,282.600006,96.122451,62,49.900002,68.599998,68.0,58.400002
20161211131500,262.200012,89.183678,59,49.900002,68.0,68.0,58.400002
20161211133000,282.600006,96.122451,62,49.900002,68.5,68.0,58.400002
20161211134500,262.200012,89.183678,59,49.900002,67.699997,68.0,58.400002
20161211140000,282.600006,96.122451,60,49.900002,68.800003,68.0,58.400002
20161211141500,287.399994,97.7551,60,49.900002,69.199997,68.0,58.400002
20161211143000,287.399994,97.7551,61,49.900002,70.0,68.0,58.400002
20161211144500,220.800003,75.102042,52,49.900002,68.800003,68.0,58.400002
20161211150000,211.800003,72.040817,52,49.900002,68.699997,68.0,58.400002
20161211151500,230.399994,78.367345,54,49.900002,68.099998,68.0,58.400002
20161211153000,266.399994,90.612243,58,49.900002,68.599998,68.0,58.400002
20161211154500,235.800003,80.204083,54,49.900002,67.900002,68.0,58.400002
20161211160000,240.600006,81.836737,55,49.900002,67.599998,68.0,58.400002
20161211161500,0.0,0.0,1,54.299999,69.699997,71.800003,68.800003
20161211163000,84.599998,28.77551,33,52.299999,70.199997,70.699997,67.699997
20161211164500,0.0,0.0,2,55.900002,70.300003,71.300003,68.300003
20161211170000,49.200001,16.734694,28,55.200001,71.099998,71.300003,68.300003
20161211171500,0.0,0.0,4,59.5,70.800003,71.300003,68.300003
20161211173000,0.0,0.0,5,61.599998,71.0,71.300003,68.300003
20161211174500,0.0,0.0,3,63.599998,71.300003,71.300003,68.300003
20161211180000,0.0,0.0,3,64.400002,70.900002,71.300003,68.300003
20161211181500,0.0,0.0,6,65.400002,71.699997,71.300003,68.300003
20161211183000,0.0,0.0,5,62.799999,70.900002,71.300003,68.300003
20161211184500,0.0,0.0,9,64.400002,71.699997,71.300003,68.300003
20161211190000,0.0,0.0,9,59.5,71.099998,71.300003,68.300003
20161211191500,76.800003,26.12245,32,53.099998,71.699997,71.300003,68.300003
20161211193000,49.200001,16.734694,27,55.200001,71.099998,71.300003,68.300003
20161211194500,49.200001,16.734694,28,53.5,71.300003,71.300003,68.300003
20161211200000,0.0,0.0,3,56.700001,70.800003,71.300003,68.300003
20161211201500,0.0,0.0,6,59.900002,71.300003,71.300003,68.300003
20161211203000,0.0,0.0,4,61.900002,70.800003,71.300003,68.300003
20161211204500,0.0,0.0,2,63.599998,71.0,71.300003,68.300003
20161211210000,0.0,0.0,3,64.800003,71.300003,71.300003,68.300003
20161211211500,0.0,0.0,0,64.800003,70.699997,71.300003,68.300003
20161211213000,0.0,0.0,2,65.800003,71.0,71.300003,68.300003
20161211214500,0.0,0.0,3,65.800003,71.199997,71.300003,68.300003
20161211220000,0.0,0.0,0,66.699997,70.5,71.300003,68.300003
20161211221500,0.0,0.0,3,66.699997,71.0,71.300003,68.300003
20161211223000,0.0,0.0,4,66.699997,71.300003,71.300003,68.300003
20161211224500,0.0,0.0,3,66.699997,70.599998,70.800003,67.800003
20161211230000,0.0,0.0,3,66.699997,71.0,70.900002,67.900002
20161211231500,0.0,0.0,4,66.699997,71.199997,70.900002,67.900002
20161211233000,0.0,0.0,0,66.699997,70.599998,71.300003,68.300003
20161211234500,0.0,0.0,2,66.699997,71.0,71.300003,68.300003
20161212000000,0.0,0.0,3,66.699997,70.800003,71.0,68.0
20161212001500,0.0,0.0,0,66.699997,70.699997,71.300003,68.300003
20161212003000,0.0,0.0,3,66.699997,71.0,71.099998,68.099998
20161212004500,0.0,0.0,0,66.699997,70.300003,71.300003,68.300003
20161212010000,0.0,0.0,2,66.699997,70.800003,71.300003,68.300003
20161212011500,0.0,0.0,2,66.699997,71.0,71.300003,68.300003
20161212013000,0.0,0.0,1,66.699997,70.5,71.300003,68.300003
20161212014500,0.0,0.0,1,66.699997,70.800003,71.300003,68.300003
20161212020000,0.0,0.0,1,66.699997,71.0,71.300003,68.300003
20161212021500,0.0,0.0,1,66.699997,70.400002,71.300003,68.300003
20161212023000,0.0,0.0,0,66.699997,70.800003,71.300003,68.300003
20161212024500,0.0,0.0,1,66.699997,71.0,71.300003,68.300003
20161212030000,0.0,0.0,0,66.699997,70.199997,71.300003,68.300003
20161212031500,0.0,0.0,0,66.699997,70.699997,71.300003,68.300003
20161212033000,0.0,0.0,1,66.699997,71.099998,71.300003,68.300003
20161212034500,0.0,0.0,0,66.699997,70.400002,71.300003,68.300003
20161212040000,0.0,0.0,0,66.699997,70.699997,71.300003,68.300003
20161212041500,0.0,0.0,2,66.699997,71.0,71.300003,68.300003
20161212043000,0.0,0.0,0,66.699997,70.199997,71.300003,68.300003
20161212044500,0.0,0.0,0,66.699997,70.599998,71.300003,68.300003
20161212050000,0.0,0.0,0,66.699997,70.800003,71.300003,68.300003
20161212051500,0.0,0.0,0,66.699997,70.699997,71.300003,68.300003
20161212053000,0.0,0.0,1,66.699997,70.599998,71.300003,68.300003
20161212054500,0.0,0.0,1,66.699997,70.900002,71.300003,68.300003
20161212060000,0.0,0.0,0,66.699997,70.400002,71.300003,68.300003
20161212061500,0.0,0.0,0,66.699997,70.599998,71.300003,68.300003
20161212063000,0.0,0.0,0,66.699997,70.800003,71.300003,68.300003
20161212064500,0.0,0.0,0,66.699997,70.599998,71.300003,68.300003
20161212070000,0.0,0.0,0,66.699997,70.599998,71.300003,68.300003
20161212071500,0.0,0.0,2,66.699997,70.900002,71.300003,68.300003
20161212073000,0.0,0.0,1,66.699997,70.400002,71.300003,68.300003
20161212074500,0.0,0.0,3,66.699997,70.599998,70.900002,67.900002
20161212080000,0.0,0.0,3,66.699997,70.599998,70.900002,67.900002
20161212081500,0.0,0.0,4,66.699997,70.699997,70.900002,67.900002
20161212083000,0.0,0.0,4,66.699997,70.699997,70.900002,67.900002
20161212084500,0.0,0.0,4,67.699997,70.800003,70.900002,67.900002
20161212090000,0.0,0.0,4,67.699997,70.900002,70.900002,67.900002
20161212091500,0.0,0.0,4,67.699997,71.099998,70.900002,67.900002
20161212093000,0.0,0.0,4,67.699997,70.800003,70.900002,67.900002
20161212094500,0.0,0.0,4,67.699997,70.900002,70.900002,67.900002
20161212100000,0.0,0.0,4,67.699997,70.800003,70.900002,67.900002
20161212101500,0.0,0.0,0,67.699997,70.0,70.900002,67.900002
20161212103000,0.0,0.0,0,68.599998,68.900002,70.900002,67.900002
20161212104500,0.0,0.0,0,68.599998,69.300003,70.900002,67.900002
20161212110000,0.0,0.0,0,68.599998,69.599998,70.900002,67.900002
20161212111500,0.0,0.0,0,68.599998,69.599998,70.900002,67.900002
20161212113000,0.0,0.0,1,69.599998,69.599998,70.900002,67.900002
20161212114500,0.0,0.0,0,69.599998,69.599998,70.900002,67.900002
20161212120000,0.0,0.0,0,69.599998,69.599998,70.900002,67.900002
20161212121500,0.0,0.0,0,69.599998,69.599998,70.900002,67.900002
20161212123000,0.0,0.0,1,69.599998,69.900002,70.900002,67.900002
20161212124500,0.0,0.0,4,70.5,70.400002,70.800003,67.800003
20161212130000,0.0,0.0,5,70.5,70.300003,70.400002,67.400002
20161212131500,0.0,0.0,6,69.699997,70.800003,70.800003,67.800003
20161212133000,0.0,0.0,6,69.699997,71.0,70.800003,67.800003
20161212134500,183.600006,62.448982,47,52.799999,71.599998,70.400002,67.400002
20161212140000,123.599998,42.040816,39,51.5,70.800003,70.800003,67.800003
20161212141500,103.800003,35.306123,35,51.5,70.599998,70.800003,67.800003
20161212143000,76.800003,26.12245,31,52.200001,70.199997,70.800003,67.800003
20161212144500,0.0,0.0,5,57.099998,70.099998,70.800003,67.800003
20161212150000,0.0,0.0,0,60.700001,70.099998,70.800003,67.800003
20161212151500,0.0,0.0,0,63.299999,70.199997,70.800003,67.800003
20161212153000,0.0,0.0,0,65.300003,70.199997,70.800003,67.800003
20161212154500,0.0,0.0,0,66.699997,70.300003,70.800003,67.800003
20161212160000,0.0,0.0,1,67.699997,70.5,70.800003,67.800003
20161212161500,0.0,0.0,0,67.699997,70.5,70.800003,67.800003
20161212163000,0.0,0.0,0,68.599998,70.0,70.800003,67.800003
20161212164500,0.0,0.0,0,68.599998,69.699997,70.800003,67.800003
20161212170000,0.0,0.0,0,68.599998,69.900002,70.800003,67.800003
20161212171500,0.0,0.0,1,69.599998,70.0,70.800003,67.800003
20161212173000,0.0,0.0,5,69.599998,70.599998,70.800003,67.800003
20161212174500,0.0,0.0,0,69.599998,69.800003,70.800003,67.800003
20161212180000,0.0,0.0,7,69.599998,70.699997,70.800003,67.800003
20161212181500,0.0,0.0,0,69.599998,70.099998,70.800003,67.800003
20161212183000,0.0,0.0,6,61.900002,70.5,70.800003,67.800003
20161212184500,0.0,0.0,5,66.199997,71.0,70.800003,67.800003
20161212190000,0.0,0.0,0,66.199997,69.800003,70.800003,67.800003
20161212191500,0.0,0.0,6,67.300003,70.400002,70.800003,67.800003
20161212193000,0.0,0.0,2,68.099998,70.0,70.800003,67.800003
20161212194500,0.0,0.0,0,68.099998,69.0,70.800003,67.800003
20161212200000,0.0,0.0,0,68.099998,69.699997,70.800003,67.800003
20161212201500,0.0,0.0,1,68.099998,69.300003,70.800003,67.800003
20161212203000,0.0,0.0,0,68.099998,68.599998,70.800003,67.800003
20161212204500,0.0,0.0,0,68.099998,69.400002,70.800003,67.800003
20161212210000,0.0,0.0,0,68.099998,68.800003,70.800003,67.800003
20161212211500,0.0,0.0,0,68.099998,68.699997,70.800003,67.800003
20161212213000,0.0,0.0,0,68.099998,69.099998,70.800003,67.800003
20161212214500,0.0,0.0,1,68.099998,68.5,70.800003,67.800003
20161212220000,0.0,0.0,0,68.099998,68.900002,70.800003,67.800003
20161212221500,0.0,0.0,0,68.099998,68.800003,70.800003,67.800003
20161212223000,0.0,0.0,0,68.099998,68.099998,70.800003,67.800003
20161212224500,0.0,0.0,0,68.099998,68.900002,70.800003,67.800003
20161212230000,0.0,0.0,0,68.099998,68.400002,70.800003,67.800003
20161212231500,0.0,0.0,0,68.099998,68.099998,70.800003,67.800003
20161212233000,0.0,0.0,0,68.099998,68.699997,70.800003,67.800003
20161212234500,0.0,0.0,0,68.099998,68.199997,70.800003,67.800003
20161213000000,0.0,0.0,0,67.300003,68.400002,70.800003,67.800003
20161213001500,0.0,0.0,0,67.300003,68.400002,70.800003,67.800003
20161213003000,0.0,0.0,0,67.300003,67.800003,70.800003,67.800003
20161213004500,0.0,0.0,0,67.300003,68.599998,70.800003,67.800003
20161213010000,0.0,0.0,0,67.300003,68.0,70.800003,67.800003
20161213011500,0.0,0.0,0,67.300003,68.599998,70.800003,67.800003
20161213013000,0.0,0.0,0,67.300003,68.199997,70.800003,67.800003
20161213014500,0.0,0.0,0,67.300003,67.800003,70.800003,67.800003
20161213020000,0.0,0.0,0,67.300003,68.400002,70.800003,67.800003
20161213021500,0.0,0.0,0,67.300003,67.699997,70.800003,67.800003
20161213023000,0.0,0.0,1,67.300003,68.599998,70.800003,67.800003
20161213024500,0.0,0.0,0,67.300003,67.900002,70.800003,67.800003
20161213030000,0.0,0.0,0,67.300003,68.400002,70.800003,67.800003
20161213031500,0.0,0.0,0,67.300003,68.099998,70.800003,67.800003
20161213033000,0.0,0.0,0,67.300003,67.800003,70.800003,67.800003
20161213034500,0.0,0.0,0,67.300003,68.300003,70.800003,67.800003
20161213040000,0.0,0.0,0,67.300003,67.599998,70.800003,67.800003
20161213041500,0.0,0.0,0,67.300003,68.400002,70.800003,67.800003
20161213043000,0.0,0.0,0,67.300003,67.900002,70.800003,67.800003
20161213044500,0.0,0.0,0,67.300003,68.0,70.800003,67.800003
20161213050000,0.0,0.0,0,67.300003,68.099998,70.800003,67.800003
20161213051500,0.0,0.0,0,67.300003,67.400002,70.800003,67.800003
20161213053000,0.0,0.0,0,67.300003,68.300003,70.800003,67.800003
20161213054500,0.0,0.0,0,67.300003,67.699997,70.800003,67.800003
20161213060000,0.0,0.0,0,67.300003,68.199997,70.800003,67.800003
20161213061500,0.0,0.0,0,67.300003,68.099998,70.800003,67.800003
20161213063000,0.0,0.0,0,67.300003,68.300003,70.800003,67.800003
20161213064500,0.0,0.0,1,67.300003,69.199997,70.699997,67.699997
20161213070000,0.0,0.0,0,67.300003,69.0,70.5,67.5
20161213071500,0.0,0.0,0,67.300003,68.199997,70.800003,67.800003
20161213073000,0.0,0.0,0,67.300003,68.699997,70.800003,67.800003
20161213074500,0.0,0.0,0,67.300003,68.699997,70.800003,67.800003
20161213080000,0.0,0.0,0,67.300003,68.5,70.800003,67.800003
20161213081500,0.0,0.0,0,67.300003,68.599998,70.400002,67.400002
20161213083000,0.0,0.0,0,68.099998,68.699997,70.400002,67.400002
20161213084500,0.0,0.0,0,68.099998,69.0,70.400002,67.400002
20161213090000,0.0,0.0,0,68.099998,68.900002,70.400002,67.400002
20161213091500,60.0,20.408163,28,56.799999,70.300003,70.400002,67.400002
20161213093000,68.400002,23.265307,30,53.900002,70.599998,70.400002,67.400002
20161213094500,0.0,0.0,4,57.099998,69.699997,70.400002,67.400002
20161213100000,0.0,0.0,7,60.700001,70.400002,70.400002,67.400002
20161213101500,137.399994,46.734692,41,52.700001,71.5,70.400002,67.400002
20161213103000,139.800003,47.551021,41,51.400002,70.699997,70.400002,67.400002
20161213104500,138.0,46.938776,41,51.400002,70.599998,70.400002,67.400002
20161213110000,138.0,46.938776,41,51.400002,70.5,70.400002,67.400002
20161213111500,132.0,44.897959,40,51.400002,70.0,70.400002,67.400002
20161213113000,86.400002,29.387756,33,51.400002,69.800003,70.400002,67.400002
20161213114500,46.200001,15.714286,26,53.5,69.900002,70.400002,67.400002
20161213120000,55.799999,18.979592,29,53.5,70.0,70.400002,67.400002
20161213121500,86.400002,29.387756,33,53.5,71.0,70.400002,67.400002
20161213123000,126.599998,43.061224,40,52.299999,71.0,70.400002,67.400002
20161213124500,130.800003,44.489797,41,52.299999,70.699997,70.400002,67.400002
20161213130000,130.800003,44.489797,41,52.299999,70.699997,70.400002,67.400002
20161213131500,183.0,62.244898,46,50.700001,71.0,70.400002,67.400002
20161213133000,183.0,62.244898,47,50.700001,70.900002,70.400002,67.400002
20161213134500,199.800003,67.959185,49,50.700001,70.5,70.400002,67.400002
20161213140000,194.399994,66.122447,48,50.700001,70.099998,70.400002,67.400002
20161213141500,160.199997,54.489795,44,50.700001,69.900002,70.400002,67.400002
20161213143000,136.199997,46.32653,40,51.400002,69.900002,70.400002,67.400002
20161213144500,122.400002,41.632654,38,51.400002,70.300003,70.400002,67.400002
20161213150000,154.199997,52.448979,43,51.400002,70.300003,70.400002,67.400002
20161213151500,139.199997,47.346938,41,51.400002,70.0,70.400002,67.400002
20161213153000,118.800003,40.408164,38,51.400002,70.0,70.400002,67.400002
20161213154500,99.0,33.673469,35,51.400002,69.900002,70.400002,67.400002
20161213160000,83.400002,28.367347,32,51.400002,70.0,70.400002,67.400002
20161213161500,75.0,25.510204,31,51.400002,70.0,70.400002,67.400002
20161213163000,0.0,0.0,10,52.599998,70.0,70.400002,67.400002
20161213164500,68.400002,23.265307,31,52.599998,70.800003,70.400002,67.400002
20161213170000,99.0,33.673469,36,51.900002,70.900002,70.400002,67.400002
20161213171500,106.199997,36.122448,37,51.900002,70.699997,70.400002,67.400002
20161213173000,106.199997,36.122448,37,51.900002,70.599998,70.400002,67.400002
20161213174500,106.199997,36.122448,37,51.900002,70.5,70.400002,67.400002
20161213180000,99.0,33.673469,36,51.900002,70.5,70.400002,67.400002
20161213181500,99.0,33.673469,36,51.900002,70.900002,70.400002,67.400002
20161213183000,141.0,47.959184,42,51.0,70.400002,70.400002,67.400002
20161213184500,137.399994,46.734692,42,51.0,70.199997,70.400002,67.400002
20161213190000,0.0,0.0,8,51.799999,69.400002,70.400002,67.400002
20161213191500,64.800003,22.040817,31,52.700001,70.0,70.400002,67.400002
20161213193000,0.0,0.0,6,52.700001,69.699997,70.400002,67.400002
20161213194500,0.0,0.0,6,57.900002,70.099998,70.400002,67.400002
20161213200000,0.0,0.0,7,60.700001,70.5,70.400002,67.400002
20161213201500,0.0,0.0,0,62.400002,69.800003,70.400002,67.400002
20161213203000,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20161213204500,0.0,0.0,1,64.800003,70.0,70.400002,67.400002
20161213210000,0.0,0.0,4,65.699997,70.099998,70.400002,67.400002
20161213211500,0.0,0.0,2,65.699997,70.0,70.400002,67.400002
20161213213000,0.0,0.0,4,65.699997,70.199997,70.400002,67.400002
20161213214500,0.0,0.0,0,66.699997,69.900002,70.400002,67.400002
20161213220000,0.0,0.0,1,66.699997,70.0,70.400002,67.400002
20161213221500,0.0,0.0,2,66.699997,70.0,70.400002,67.400002
20161213223000,0.0,0.0,3,66.699997,70.199997,70.400002,67.400002
20161213224500,0.0,0.0,0,66.699997,69.800003,70.400002,67.400002
20161213230000,0.0,0.0,0,66.699997,69.900002,70.400002,67.400002
20161213231500,0.0,0.0,1,66.699997,69.900002,70.400002,67.400002
20161213233000,0.0,0.0,1,66.699997,70.0,70.400002,67.400002
20161213234500,0.0,0.0,0,66.699997,69.800003,70.400002,67.400002
20161214000000,0.0,0.0,3,66.699997,70.199997,70.400002,67.400002
20161214001500,0.0,0.0,0,66.699997,69.699997,70.400002,67.400002
20161214003000,0.0,0.0,2,66.699997,70.099998,70.400002,67.400002
20161214004500,0.0,0.0,0,66.699997,69.699997,70.400002,67.400002
20161214010000,0.0,0.0,2,66.699997,70.099998,70.400002,67.400002
20161214011500,0.0,0.0,0,66.699997,69.599998,70.400002,67.400002
20161214013000,0.0,0.0,1,66.699997,70.0,70.400002,67.400002
20161214014500,0.0,0.0,0,66.699997,69.599998,70.400002,67.400002
20161214020000,0.0,0.0,0,66.699997,69.900002,70.400002,67.400002
20161214021500,0.0,0.0,0,66.699997,69.699997,70.400002,67.400002
20161214023000,0.0,0.0,0,66.699997,69.800003,70.400002,67.400002
20161214024500,0.0,0.0,1,66.699997,70.0,70.400002,67.400002
20161214030000,0.0,0.0,1,66.699997,69.5,70.400002,67.400002
20161214031500,0.0,0.0,1,67.699997,69.900002,70.400002,67.400002
20161214033000,0.0,0.0,0,67.699997,69.5,70.400002,67.400002
20161214034500,0.0,0.0,1,67.699997,69.800003,70.400002,67.400002
20161214040000,0.0,0.0,0,67.699997,69.400002,70.400002,67.400002
20161214041500,0.0,0.0,3,67.699997,69.699997,69.300003,66.300003
20161214043000,0.0,0.0,6,66.199997,69.900002,69.900002,66.900002
20161214044500,0.0,0.0,3,66.199997,69.5,69.900002,66.900002
20161214050000,51.599998,17.55102,26,66.199997,69.699997,70.400002,67.400002
20161214051500,0.0,0.0,13,54.700001,69.699997,69.900002,66.900002
20161214053000,0.0,0.0,7,54.700001,69.0,69.5,66.5
20161214054500,0.0,0.0,4,57.5,69.599998,70.800003,67.800003
20161214060000,0.0,0.0,0,60.400002,69.599998,70.5,67.5
20161214061500,0.0,0.0,15,56.299999,69.699997,69.900002,66.900002
20161214063000,51.599998,17.55102,23,57.900002,69.5,70.800003,67.800003
20161214064500,0.0,0.0,4,57.900002,69.400002,70.699997,67.699997
20161214070000,0.0,0.0,5,59.900002,69.300003,70.800003,67.800003
20161214071500,0.0,0.0,19,61.900002,69.199997,69.699997,66.699997
20161214073000,0.0,0.0,6,60.0,68.900002,70.300003,67.300003
20161214074500,0.0,0.0,2,60.0,68.699997,70.800003,67.800003
20161214080000,0.0,0.0,0,62.400002,68.5,70.699997,67.699997
20161214081500,0.0,0.0,4,57.099998,69.300003,70.599998,67.599998
20161214083000,0.0,0.0,4,61.099998,68.900002,70.900002,67.900002
20161214084500,0.0,0.0,5,61.099998,69.0,70.699997,67.699997
20161214090000,0.0,0.0,2,61.900002,69.099998,71.099998,68.099998
20161214091500,73.199997,24.897958,30,61.900002,68.900002,70.199997,67.199997
20161214093000,0.0,0.0,9,55.599998,69.400002,70.800003,67.800003
20161214094500,108.0,36.734694,37,52.299999,70.800003,70.5,67.5
20161214100000,143.399994,48.775508,43,50.700001,70.300003,69.900002,66.900002
20161214101500,145.199997,49.387754,44,50.700001,70.400002,70.199997,67.199997
20161214103000,111.599998,37.959183,39,50.700001,69.900002,69.400002,66.400002
20161214104500,0.0,0.0,6,52.299999,69.699997,70.199997,67.199997
20161214110000,82.199997,27.959183,33,53.5,69.800003,70.199997,67.199997
20161214111500,87.599998,29.795918,36,52.299999,69.699997,69.5,66.5
20161214113000,0.0,0.0,13,55.599998,70.0,70.300003,67.300003
20161214114500,0.0,0.0,7,59.099998,70.0,70.599998,67.599998
20161214120000,0.0,0.0,9,60.299999,70.099998,69.599998,66.599998
20161214121500,114.599998,38.979591,38,52.700001,69.699997,69.5,66.5
20161214123000,0.0,0.0,25,52.700001,69.599998,70.400002,67.400002
20161214124500,66.599998,22.653061,36,54.099998,69.699997,70.0,67.0
20161214130000,148.800003,50.612246,50,52.299999,69.800003,69.099998,66.099998
20161214131500,119.400002,40.612245,45,51.5,70.5,70.199997,67.199997
20161214133000,134.399994,45.714284,48,50.700001,70.900002,71.300003,68.300003
20161214134500,187.199997,63.673468,55,50.700001,71.199997,70.5,67.5
20161214140000,225.600006,76.734696,60,50.700001,71.0,70.0,67.0
20161214141500,181.199997,61.632652,54,50.700001,70.800003,70.400002,67.400002
20161214143000,186.600006,63.46939,55,49.900002,70.199997,70.199997,67.199997
20161214144500,168.0,57.142857,49,51.099998,70.099998,70.199997,67.199997
20161214150000,153.0,52.040816,47,51.099998,69.599998,69.699997,66.699997
20161214151500,154.800003,52.653062,47,50.299999,69.5,69.900002,66.900002
20161214153000,133.800003,45.510205,45,51.0,69.199997,69.5,66.5
20161214154500,94.199997,32.040815,40,51.0,69.5,70.0,67.0
20161214160000,64.800003,22.040817,32,53.900002,70.300003,70.199997,67.199997
20161214161500,87.599998,29.795918,37,53.099998,70.099998,70.300003,67.300003
20161214163000,121.800003,41.428572,42,51.099998,70.099998,69.400002,66.400002
20161214164500,43.799999,14.897959,26,51.099998,69.599998,71.099998,68.099998
20161214170000,83.400002,28.367347,35,51.099998,69.5,70.0,67.0
20161214171500,154.800003,52.653062,45,51.099998,69.800003,69.800003,66.800003
20161214173000,180.0,61.22449,48,51.099998,69.800003,69.5,66.5
20161214174500,199.800003,67.959185,51,50.200001,69.800003,69.300003,66.300003
20161214180000,119.400002,40.612245,39,50.200001,69.199997,70.0,67.0
20161214181500,279.0,94.897959,61,50.200001,70.199997,68.099998,65.099998
20161214183000,158.399994,53.877549,45,50.200001,70.199997,70.0,67.0
20161214184500,151.800003,51.632654,44,50.200001,69.300003,69.599998,66.599998
20161214190000,174.600006,59.387757,47,50.200001,69.300003,69.599998,66.599998
20161214191500,154.800003,52.653062,45,50.200001,69.5,69.300003,66.300003
20161214193000,120.599998,41.020408,39,50.200001,69.599998,69.599998,66.599998
20161214194500,89.400002,30.408164,34,50.200001,69.599998,70.800003,67.800003
20161214200000,0.0,0.0,13,53.099998,69.5,70.099998,67.099998
20161214201500,136.199997,46.32653,42,51.900002,69.699997,69.400002,66.400002
20161214203000,91.800003,31.224491,35,51.900002,69.599998,69.599998,66.599998
20161214204500,107.400002,36.530613,39,51.099998,69.699997,69.199997,66.199997
20161214210000,124.800003,42.448981,40,50.299999,69.5,69.199997,66.199997
20161214211500,139.199997,47.346938,42,50.900002,69.400002,69.099998,66.099998
20161214213000,142.800003,48.57143,43,50.900002,69.400002,69.099998,66.099998
20161214214500,165.0,56.122449,43,49.900002,69.099998,71.300003,68.300003
20161214220000,189.600006,64.489798,49,50.700001,69.099998,68.699997,65.699997
20161214221500,113.400002,38.571429,38,50.700001,69.300003,69.400002,66.400002
20161214223000,262.200012,89.183678,58,50.700001,69.5,68.0,64.300003
20161214224500,106.199997,36.122448,35,50.700001,69.5,69.599998,66.599998
20161214230000,0.0,0.0,23,51.400002,69.5,70.0,67.0
20161214231500,0.0,0.0,24,54.700001,69.699997,70.199997,67.199997
20161214233000,40.200001,13.67347,28,56.299999,70.099998,70.5,67.5
20161214234500,0.0,0.0,9,55.5,70.199997,70.099998,67.099998
20161215000000,68.400002,23.265307,34,54.299999,70.199997,69.5,66.5
20161215001500,0.0,0.0,23,55.099998,70.300003,70.0,67.0
20161215003000,0.0,0.0,6,57.900002,70.5,70.800003,67.800003
20161215004500,51.599998,17.55102,30,59.900002,70.599998,69.800003,66.800003
20161215010000,0.0,0.0,0,59.900002,70.699997,71.800003,68.800003
20161215011500,0.0,0.0,9,61.200001,70.699997,70.800003,67.800003
20161215013000,0.0,0.0,22,55.5,70.599998,71.199997,68.199997
20161215014500,58.200001,19.795919,27,54.299999,70.400002,70.900002,67.900002
20161215020000,76.800003,26.12245,33,51.900002,69.900002,69.699997,66.699997
20161215021500,0.0,0.0,0,55.5,70.5,71.800003,68.800003
20161215023000,94.199997,32.040815,35,53.200001,70.300003,70.099998,67.099998
20161215024500,49.200001,16.734694,25,52.400002,70.199997,70.800003,67.800003
20161215030000,121.800003,41.428572,41,52.400002,70.199997,69.599998,66.599998
20161215031500,91.800003,31.224491,37,53.099998,70.199997,70.199997,67.199997
20161215033000,125.400002,42.653062,43,51.799999,69.900002,69.199997,66.199997
20161215034500,0.0,0.0,6,51.799999,69.800003,70.900002,67.900002
20161215040000,55.799999,18.979592,31,53.900002,70.199997,70.300003,67.300003
20161215041500,96.599998,32.857142,38,51.900002,69.699997,69.099998,66.099998
20161215043000,105.0,35.714286,39,51.900002,69.800003,69.300003,66.300003
20161215044500,0.0,0.0,6,51.900002,69.599998,70.800003,67.800003
20161215050000,90.599998,30.816326,36,52.599998,69.800003,70.099998,67.099998
20161215051500,55.799999,18.979592,32,51.799999,69.599998,70.0,67.0
20161215053000,64.800003,22.040817,34,51.799999,69.699997,69.699997,66.699997
20161215054500,150.600006,51.224492,46,51.799999,69.699997,68.400002,65.400002
20161215060000,0.0,0.0,5,51.799999,69.900002,70.800003,67.800003
20161215061500,145.199997,49.387754,45,51.099998,69.900002,69.400002,66.400002
20161215063000,97.800003,33.265307,38,51.099998,69.199997,68.900002,65.900002
20161215064500,0.0,0.0,8,54.299999,69.5,70.699997,67.699997
20161215070000,0.0,0.0,4,57.099998,68.400002,69.5,66.5
20161215071500,0.0,0.0,21,55.5,68.900002,69.699997,66.699997
20161215073000,114.599998,38.979591,41,53.099998,68.900002,69.300003,66.300003
20161215074500,0.0,0.0,8,53.900002,68.800003,69.199997,66.199997
20161215080000,0.0,0.0,20,55.900002,69.0,69.400002,66.400002
20161215081500,83.400002,28.367347,34,52.400002,68.900002,69.900002,66.900002
20161215083000,0.0,0.0,8,55.5,69.099998,70.0,67.0
20161215084500,0.0,0.0,0,53.099998,69.099998,71.300003,68.300003
20161215090000,115.199997,39.183672,39,51.599998,69.199997,69.400002,66.400002
20161215091500,62.400002,21.22449,30,53.200001,69.599998,70.099998,67.099998
20161215093000,84.599998,28.77551,35,53.200001,69.699997,69.0,66.0
20161215094500,83.400002,28.367347,36,51.900002,69.5,69.599998,66.599998
20161215100000,183.600006,62.448982,48,49.900002,69.800003,69.800003,66.800003
20161215101500,213.0,72.44898,52,49.900002,70.300003,70.0,67.0
20161215103000,171.0,58.163265,46,50.599998,69.5,69.599998,66.599998
20161215104500,171.0,58.163265,46,50.0,69.800003,70.0,67.0
20161215110000,138.0,46.938776,42,50.0,69.900002,69.900002,66.900002
20161215111500,216.600006,73.673471,54,51.5,70.199997,69.400002,66.400002
20161215113000,155.399994,52.857141,46,50.299999,69.5,68.900002,65.900002
20161215114500,109.199997,37.142856,39,51.400002,69.699997,69.900002,66.900002
20161215120000,147.600006,50.204084,44,50.599998,69.599998,69.199997,66.199997
20161215121500,195.0,66.326531,49,50.599998,69.5,68.800003,65.800003
20161215123000,133.800003,45.510205,41,50.599998,69.400002,70.099998,67.099998
20161215124500,109.199997,37.142856,38,51.400002,69.800003,70.400002,67.400002
20161215130000,75.0,25.510204,34,52.299999,70.099998,70.0,67.0
20161215131500,151.800003,51.632654,47,51.0,70.5,68.400002,65.400002
20161215133000,167.399994,56.938773,46,51.0,71.0,70.099998,67.099998
20161215134500,230.399994,78.367345,57,49.900002,71.800003,70.300003,67.300003
20161215140000,183.0,62.244898,48,49.900002,71.099998,70.699997,67.699997
20161215141500,225.600006,76.734696,55,49.900002,70.5,70.699997,67.699997
20161215143000,253.800003,86.326532,59,49.900002,70.900002,69.800003,66.800003
20161215144500,216.600006,73.673471,53,49.900002,70.0,70.0,67.0
20161215150000,234.0,79.591837,56,49.900002,69.199997,68.699997,65.699997
20161215151500,166.199997,56.530611,47,50.599998,69.599998,70.199997,67.199997
20161215153000,176.399994,59.999998,48,50.599998,69.5,69.400002,66.400002
20161215154500,194.399994,66.122447,50,49.5,68.800003,68.800003,65.800003
20161215160000,274.799988,93.469384,62,49.5,68.900002,68.0,64.800003
20161215161500,219.0,74.489796,54,50.599998,68.199997,68.0,64.699997
20161215163000,121.800003,41.428572,41,50.599998,68.800003,69.400002,66.400002
20161215164500,100.199997,34.081632,38,50.599998,69.400002,70.199997,67.199997
20161215170000,0.0,0.0,8,51.799999,69.800003,70.800003,67.800003
20161215171500,93.0,31.632653,37,51.799999,70.300003,70.400002,67.400002
20161215173000,161.399994,54.897957,48,51.0,71.699997,70.699997,67.699997
20161215174500,186.600006,63.46939,50,51.0,70.699997,69.900002,66.900002
20161215180000,193.199997,65.714285,51,51.0,70.5,70.199997,67.199997
20161215181500,258.0,87.755102,60,50.200001,70.300003,68.099998,65.099998
20161215183000,187.199997,63.673468,50,50.200001,70.699997,70.300003,67.300003
20161215184500,166.800003,56.734695,48,50.200001,70.5,70.400002,67.400002
20161215190000,179.399994,61.020406,50,50.200001,70.199997,69.300003,66.300003
20161215191500,148.199997,50.408162,45,50.200001,70.0,70.699997,67.699997
20161215193000,167.399994,56.938773,48,50.200001,70.0,69.400002,66.400002
20161215194500,188.399994,64.081631,52,50.200001,69.800003,69.199997,66.199997
20161215200000,139.800003,47.551021,44,51.0,69.699997,70.0,67.0
20161215201500,122.400002,41.632654,41,51.0,69.800003,69.800003,66.800003
20161215203000,135.600006,46.122451,43,50.299999,69.800003,69.800003,66.800003
20161215204500,171.600006,58.367349,49,50.299999,69.800003,69.400002,66.400002
20161215210000,177.600006,60.408165,49,50.299999,69.5,69.800003,66.800003
20161215211500,123.599998,42.040816,41,51.099998,69.599998,70.099998,67.099998
20161215213000,128.399994,43.673467,42,50.200001,69.599998,70.300003,67.300003
20161215214500,72.0,24.489796,36,50.200001,69.5,70.599998,67.599998
20161215220000,82.199997,27.959183,38,51.400002,69.699997,70.5,67.5
20161215221500,160.800003,54.693879,52,50.599998,69.400002,68.900002,65.900002
20161215223000,163.199997,55.510203,52,50.599998,69.5,70.5,67.5
20161215224500,144.0,48.979592,50,49.900002,69.300003,69.0,66.0
20161215230000,162.600006,55.306125,52,51.0,68.900002,69.199997,66.199997
20161215231500,49.200001,16.734694,35,52.200001,69.699997,70.800003,67.800003
20161215233000,0.0,0.0,7,56.099998,70.099998,70.800003,67.800003
20161215234500,0.0,0.0,3,59.099998,70.300003,70.900002,67.900002
20161216000000,84.599998,28.77551,37,51.400002,69.800003,70.0,67.0
20161216001500,213.0,72.44898,56,49.5,69.0,68.0,64.800003
20161216003000,139.199997,47.346938,46,51.0,69.0,69.400002,66.400002
20161216004500,139.199997,47.346938,47,49.799999,68.699997,69.800003,66.800003
20161216010000,101.400002,34.489796,41,51.099998,68.900002,69.900002,66.900002
20161216011500,0.0,0.0,14,52.200001,69.5,70.400002,67.400002
20161216013000,0.0,0.0,13,53.900002,69.800003,70.199997,67.199997
20161216014500,0.0,0.0,26,54.700001,70.0,70.199997,67.199997
20161216020000,205.199997,69.795917,55,49.799999,69.099998,68.900002,65.900002
20161216021500,141.0,47.959184,46,49.799999,68.699997,69.900002,66.900002
20161216023000,124.800003,42.448981,44,51.0,68.699997,69.5,66.5
20161216024500,151.800003,51.632654,49,50.200001,68.699997,68.5,65.5
20161216030000,0.0,0.0,20,51.099998,68.699997,69.400002,66.400002
20161216031500,115.199997,39.183672,41,50.200001,68.599998,69.800003,66.800003
20161216033000,121.800003,41.428572,39,50.200001,68.699997,69.900002,66.900002
20161216034500,66.599998,22.653061,32,53.099998,69.199997,70.0,67.0
20161216040000,58.200001,19.795919,31,53.900002,69.300003,69.900002,66.900002
20161216041500,0.0,0.0,9,52.700001,69.5,69.900002,66.900002
20161216043000,191.399994,65.102039,51,51.0,69.099998,68.099998,65.099998
20161216044500,58.200001,19.795919,32,52.200001,69.5,70.400002,67.400002
20161216050000,0.0,0.0,7,53.0,69.599998,70.400002,67.400002
20161216051500,0.0,0.0,7,54.299999,69.800003,70.099998,67.099998
20161216053000,0.0,0.0,5,57.900002,70.099998,70.0,67.0
20161216054500,0.0,0.0,3,59.900002,70.099998,70.400002,67.400002
20161216060000,0.0,0.0,0,61.5,69.400002,70.400002,67.400002
20161216061500,0.0,0.0,1,62.400002,69.400002,70.400002,67.400002
20161216063000,0.0,0.0,7,62.400002,70.599998,70.400002,67.400002
20161216064500,68.400002,23.265307,32,54.299999,70.800003,70.400002,67.400002
20161216070000,70.199997,23.87755,32,51.900002,70.599998,70.400002,67.400002
20161216071500,70.199997,23.87755,32,51.900002,70.599998,70.400002,67.400002
20161216073000,70.199997,23.87755,32,51.900002,70.599998,70.400002,67.400002
20161216074500,70.199997,23.87755,32,51.900002,70.300003,70.400002,67.400002
20161216080000,68.400002,23.265307,32,51.900002,70.5,70.400002,67.400002
20161216081500,68.400002,23.265307,32,51.900002,70.699997,70.400002,67.400002
20161216083000,68.400002,23.265307,32,51.900002,70.599998,70.400002,67.400002
20161216084500,132.600006,45.102043,41,50.700001,71.300003,70.400002,67.400002
20161216090000,171.600006,58.367349,47,50.700001,71.199997,70.400002,67.400002
20161216091500,145.199997,49.387754,42,50.700001,71.099998,70.400002,67.400002
20161216093000,165.0,56.122449,46,50.700001,71.199997,70.400002,67.400002
20161216094500,224.399994,76.326529,54,49.900002,70.599998,69.900002,66.900002
20161216100000,199.199997,67.755101,50,49.900002,70.300003,70.400002,67.400002
20161216101500,169.199997,57.551019,46,49.900002,69.800003,70.400002,67.400002
20161216103000,145.800003,49.591838,45,50.599998,70.099998,70.400002,67.400002
20161216104500,163.199997,55.510203,45,50.599998,70.300003,70.400002,67.400002
20161216110000,159.600006,54.285716,44,50.599998,70.099998,70.400002,67.400002
20161216111500,154.800003,52.653062,44,50.599998,70.199997,70.400002,67.400002
20161216113000,145.800003,49.591838,45,50.599998,70.300003,70.199997,67.199997
20161216114500,162.600006,55.306125,45,50.599998,70.300003,70.400002,67.400002
20161216120000,160.199997,54.489795,45,50.599998,70.300003,70.400002,67.400002
20161216121500,163.800003,55.714287,45,50.599998,70.300003,70.400002,67.400002
20161216123000,163.800003,55.714287,45,49.900002,70.199997,70.400002,67.400002
20161216124500,0.0,0.0,9,53.099998,69.599998,70.400002,67.400002
20161216130000,73.199997,24.897958,34,52.299999,70.199997,70.400002,67.400002
20161216131500,116.400002,39.591837,39,52.299999,71.199997,70.400002,67.400002
20161216133000,136.199997,46.32653,42,50.599998,70.699997,70.400002,67.400002
20161216134500,130.800003,44.489797,42,50.599998,71.099998,70.400002,67.400002
20161216140000,153.0,52.040816,44,50.599998,70.300003,70.400002,67.400002
20161216141500,150.0,51.020408,44,50.599998,70.800003,70.400002,67.400002
20161216143000,137.399994,46.734692,42,50.599998,69.900002,70.400002,67.400002
20161216144500,132.0,44.897959,41,50.599998,70.5,70.400002,67.400002
20161216150000,109.199997,37.142856,38,50.599998,69.900002,70.400002,67.400002
20161216151500,127.800003,43.469389,41,49.900002,70.0,68.800003,65.800003
20161216153000,96.599998,32.857142,37,51.0,69.800003,70.800003,67.800003
20161216154500,114.599998,38.979591,40,51.0,70.0,70.400002,67.400002
20161216160000,271.200012,92.244902,62,50.299999,69.800003,68.0,64.5
20161216161500,124.800003,42.448981,42,50.299999,69.800003,70.400002,67.400002
20161216163000,99.0,33.673469,38,50.299999,69.5,70.400002,67.400002
20161216164500,133.800003,45.510205,45,50.299999,70.199997,69.599998,66.599998
20161216170000,91.800003,31.224491,36,51.900002,70.300003,70.0,67.0
20161216171500,124.800003,42.448981,42,50.700001,69.5,69.400002,66.400002
20161216173000,141.600006,48.163267,45,50.700001,70.5,70.300003,67.300003
20161216174500,213.0,72.44898,54,49.900002,70.300003,69.599998,66.599998
20161216180000,209.399994,71.224488,52,49.900002,69.5,69.599998,66.599998
20161216181500,205.800003,70.000001,53,49.900002,70.199997,69.599998,66.599998
20161216183000,223.800003,76.12245,55,49.900002,69.800003,69.300003,66.300003
20161216184500,127.800003,43.469389,38,49.900002,69.5,74.0,71.0
20161216190000,208.199997,70.816325,53,49.900002,68.599998,68.0,64.900002
20161216191500,177.600006,60.408165,47,49.900002,69.300003,69.900002,66.900002
20161216193000,142.800003,48.57143,42,49.900002,68.5,69.400002,66.400002
20161216194500,107.400002,36.530613,37,50.700001,69.199997,69.900002,66.900002
20161216200000,187.199997,63.673468,50,50.700001,69.099998,69.599998,66.599998
20161216201500,135.600006,46.122451,42,50.700001,68.800003,69.400002,66.400002
20161216203000,137.399994,46.734692,42,50.700001,69.099998,69.800003,66.800003
20161216204500,0.0,0.0,12,50.700001,68.099998,68.699997,65.699997
20161216210000,0.0,0.0,0,52.599998,69.5,74.0,71.0
20161216211500,220.800003,75.102042,53,50.200001,68.900002,68.699997,65.699997
20161216213000,0.0,0.0,0,52.599998,70.0,74.0,71.0
20161216214500,201.600006,68.571431,49,50.299999,68.599998,68.900002,65.900002
20161216220000,190.800003,64.89796,47,50.299999,68.599998,68.900002,65.900002
20161216221500,190.800003,64.89796,47,50.299999,68.599998,68.900002,65.900002
20161216223000,130.800003,44.489797,39,50.299999,68.400002,68.900002,65.900002
20161216224500,139.800003,47.551021,41,50.299999,68.800003,68.900002,65.900002
20161216230000,111.599998,37.959183,36,50.299999,68.099998,68.900002,65.900002
20161216231500,105.0,35.714286,35,50.900002,68.699997,68.900002,65.900002
20161216233000,105.0,35.714286,35,50.900002,68.900002,68.900002,65.900002
20161216234500,106.199997,36.122448,35,50.900002,69.199997,68.900002,65.900002
20161217000000,75.0,25.510204,31,50.900002,68.599998,68.900002,65.900002
20161217001500,87.599998,29.795918,33,51.099998,69.0,68.900002,65.900002
20161217003000,90.599998,30.816326,34,51.099998,69.199997,68.900002,65.900002
20161217004500,113.400002,38.571429,37,51.099998,68.5,68.900002,65.900002
20161217010000,86.400002,29.387756,33,51.099998,68.900002,68.900002,65.900002
20161217011500,80.400002,27.346939,0,51.099998,69.199997,69.0,66.0
20161217013000,73.199997,24.897958,32,51.900002,69.900002,69.0,66.0
20161217014500,0.0,0.0,12,54.299999,69.400002,69.0,66.0
20161217020000,84.599998,28.77551,34,51.900002,69.400002,69.0,66.0
20161217021500,113.400002,38.571429,38,51.099998,69.599998,69.0,66.0
20161217023000,124.800003,42.448981,40,51.099998,68.699997,69.0,66.0
20161217024500,100.199997,34.081632,36,51.099998,69.0,69.0,66.0
20161217030000,100.199997,34.081632,36,51.099998,69.199997,69.0,66.0
20161217031500,115.199997,39.183672,39,51.099998,69.400002,69.0,66.0
20161217033000,76.800003,26.12245,32,51.099998,68.400002,69.0,66.0
20161217034500,86.400002,29.387756,34,51.099998,69.0,69.0,66.0
20161217040000,93.0,31.632653,35,51.099998,69.300003,69.0,66.0
20161217041500,113.400002,38.571429,38,51.099998,69.300003,69.0,66.0
20161217043000,105.0,35.714286,37,51.099998,68.699997,68.900002,65.900002
20161217044500,105.0,35.714286,37,51.099998,69.099998,68.900002,65.900002
20161217050000,0.0,0.0,9,51.099998,68.099998,68.900002,65.900002
20161217051500,82.199997,27.959183,33,51.099998,68.900002,68.900002,65.900002
20161217053000,93.0,31.632653,35,51.099998,69.199997,68.900002,65.900002
20161217054500,113.400002,38.571429,38,51.099998,69.099998,68.900002,65.900002
20161217060000,80.400002,27.346939,33,51.099998,68.900002,68.900002,65.900002
20161217061500,179.399994,61.020406,48,51.099998,69.5,68.5,65.5
20161217063000,163.199997,55.510203,46,50.299999,68.699997,68.5,65.5
20161217064500,175.800003,59.795919,48,50.299999,69.0,68.5,65.5
20161217070000,197.399994,67.142855,50,50.299999,68.800003,68.5,65.5
20161217071500,80.400002,27.346939,32,50.299999,67.300003,68.5,65.5
20161217073000,64.800003,22.040817,31,52.700001,67.900002,68.5,65.5
20161217074500,79.199997,26.938774,33,51.799999,68.0,68.5,65.5
20161217080000,49.200001,16.734694,28,52.400002,68.099998,68.5,65.5
20161217081500,0.0,0.0,24,53.5,68.300003,68.5,65.5
20161217083000,49.200001,16.734694,29,52.700001,68.300003,68.5,65.5
20161217084500,0.0,0.0,9,52.700001,68.199997,68.5,65.5
20161217090000,51.599998,17.55102,29,53.5,68.300003,68.5,65.5
20161217091500,49.200001,16.734694,29,53.5,68.300003,68.5,65.5
20161217093000,49.200001,16.734694,29,53.5,68.300003,68.5,65.5
20161217094500,51.599998,17.55102,30,53.5,68.300003,68.5,65.5
20161217100000,49.200001,16.734694,30,53.5,68.300003,68.5,65.5
20161217101500,51.599998,17.55102,30,53.5,68.5,68.5,65.5
20161217103000,147.600006,50.204084,45,51.200001,69.5,68.5,65.5
20161217104500,147.600006,50.204084,45,50.599998,68.900002,68.5,65.5
20161217110000,141.0,47.959184,44,50.599998,68.599998,68.5,65.5
20161217111500,139.199997,47.346938,44,50.599998,68.400002,68.5,65.5
20161217113000,136.199997,46.32653,44,50.599998,68.199997,68.5,65.5
20161217114500,119.400002,40.612245,41,50.599998,68.099998,68.5,65.5
20161217120000,105.0,35.714286,39,50.599998,68.099998,68.5,65.5
20161217121500,80.400002,27.346939,35,51.400002,68.0,68.5,65.5
20161217123000,80.400002,27.346939,35,51.400002,68.300003,68.5,65.5
20161217124500,80.400002,27.346939,35,51.400002,68.400002,68.5,65.5
20161217130000,82.199997,27.959183,35,51.400002,68.400002,68.5,65.5
20161217131500,133.800003,45.510205,43,51.400002,69.300003,68.5,65.5
20161217133000,220.199997,74.897958,55,50.700001,69.300003,68.5,65.5
20161217134500,253.800003,86.326532,59,49.900002,69.099998,68.5,65.5
20161217140000,230.399994,78.367345,57,49.900002,68.5,68.5,65.5
20161217141500,225.600006,76.734696,56,49.900002,68.300003,68.5,65.5
20161217143000,215.399994,73.265304,54,49.900002,68.199997,68.5,65.5
20161217144500,215.399994,73.265304,54,50.5,68.199997,68.5,65.5
20161217150000,187.800003,63.877552,51,50.5,68.0,68.5,65.5
20161217151500,161.399994,54.897957,47,50.5,68.0,68.5,65.5
20161217153000,161.399994,54.897957,47,50.5,68.199997,68.5,65.5
20161217154500,161.399994,54.897957,47,50.5,68.199997,68.5,65.5
20161217160000,161.399994,54.897957,47,50.5,68.199997,68.5,65.5
20161217161500,151.800003,51.632654,46,50.5,68.199997,68.5,65.5
20161217163000,141.0,47.959184,44,50.5,68.099998,68.5,65.5
20161217164500,126.599998,43.061224,42,50.5,68.199997,68.5,65.5
20161217170000,123.599998,42.040816,41,50.5,68.099998,68.5,65.5
20161217171500,80.400002,27.346939,34,51.400002,68.099998,68.5,65.5
20161217173000,89.400002,30.408164,36,51.400002,68.599998,68.5,65.5
20161217174500,93.0,31.632653,37,51.400002,68.300003,68.5,65.5
20161217180000,93.0,31.632653,37,51.400002,68.599998,68.5,65.5
