PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217181500,145.800003,49.591838,45,50.299999,68.900002,68.5,65.5
20161217183000,150.0,51.020408,45,50.299999,68.900002,68.5,65.5
20161217184500,116.400002,39.591837,40,50.299999,67.900002,68.5,65.5
20161217190000,122.400002,41.632654,41,50.299999,68.400002,68.5,65.5
20161217191500,33.599998,11.428571,28,51.400002,67.800003,68.5,65.5
20161217193000,84.599998,28.77551,36,51.400002,68.199997,68.5,65.5
20161217194500,55.799999,18.979592,31,52.299999,68.199997,68.5,65.5
20161217200000,62.400002,21.22449,32,52.299999,68.199997,68.5,65.5
20161217201500,51.599998,17.55102,30,53.099998,68.5,68.5,65.5
20161217203000,0.0,0.0,8,53.900002,68.099998,68.5,65.5
20161217204500,55.799999,18.979592,31,54.799999,68.800003,68.5,65.5
20161217210000,0.0,0.0,9,53.900002,68.199997,68.5,65.5
20161217211500,51.599998,17.55102,30,52.700001,68.599998,68.5,65.5
20161217213000,49.200001,16.734694,30,52.700001,68.5,68.5,65.5
20161217214500,0.0,0.0,8,52.700001,68.199997,68.5,65.5
20161217220000,55.799999,18.979592,31,54.700001,68.900002,68.5,65.5
20161217221500,0.0,0.0,9,53.900002,68.199997,68.5,65.5
20161217223000,51.599998,17.55102,30,52.700001,68.300003,68.5,65.5
20161217224500,0.0,0.0,9,56.299999,68.699997,68.5,65.5
20161217230000,0.0,0.0,9,54.700001,68.199997,68.5,65.5
20161217231500,49.200001,16.734694,30,53.099998,68.699997,68.5,65.5
20161217233000,51.599998,17.55102,30,54.5,68.400002,68.5,65.5
20161217234500,0.0,0.0,8,53.099998,68.099998,68.5,65.5
20161218000000,0.0,0.0,9,56.799999,68.800003,68.5,65.5
20161218001500,0.0,0.0,9,57.5,68.300003,68.5,65.5
20161218003000,64.800003,22.040817,32,53.900002,68.699997,68.5,65.5
20161218004500,0.0,0.0,9,55.900002,68.400002,68.5,65.5
20161218010000,0.0,0.0,12,53.5,68.199997,68.5,65.5
20161218011500,0.0,0.0,9,57.200001,68.699997,68.5,65.5
20161218013000,0.0,0.0,8,54.299999,68.099998,68.5,65.5
20161218014500,55.799999,18.979592,30,55.200001,68.800003,68.5,65.5
20161218020000,0.0,0.0,9,55.900002,68.300003,68.5,65.5
20161218021500,58.200001,19.795919,31,53.900002,68.5,68.5,65.5
20161218023000,0.0,0.0,8,56.700001,68.599998,68.5,65.5
20161218024500,0.0,0.0,9,56.700001,68.300003,68.5,65.5
20161218030000,49.200001,16.734694,29,56.700001,68.800003,68.5,65.5
20161218031500,0.0,0.0,8,58.700001,68.400002,68.5,65.5
20161218033000,0.0,0.0,8,57.099998,68.199997,68.5,65.5
20161218034500,0.0,0.0,9,59.900002,68.800003,68.5,65.5
20161218040000,0.0,0.0,8,55.099998,68.099998,68.5,65.5
20161218041500,49.200001,16.734694,29,56.400002,68.800003,68.5,65.5
20161218043000,0.0,0.0,8,59.0,68.5,68.5,65.5
20161218044500,55.799999,18.979592,31,53.900002,68.800003,68.5,65.5
20161218050000,51.599998,17.55102,30,53.099998,68.5,68.5,65.5
20161218051500,0.0,0.0,27,53.099998,68.300003,68.5,65.5
20161218053000,51.599998,17.55102,30,53.099998,68.400002,68.5,65.5
20161218054500,0.0,0.0,8,54.299999,68.199997,68.5,65.5
20161218060000,43.799999,14.897959,25,55.700001,68.699997,68.5,65.5
20161218061500,0.0,0.0,9,58.400002,68.599998,68.5,65.5
20161218063000,0.0,0.0,9,53.5,68.199997,68.5,65.5
20161218064500,51.599998,17.55102,31,52.700001,68.400002,68.5,65.5
20161218070000,51.599998,17.55102,31,52.700001,68.400002,68.5,65.5
20161218071500,49.200001,16.734694,30,52.700001,68.599998,68.5,65.5
20161218073000,49.200001,16.734694,30,54.299999,68.400002,68.5,65.5
20161218074500,0.0,0.0,7,55.5,68.099998,68.5,65.5
20161218080000,0.0,0.0,7,57.900002,68.099998,68.5,65.5
20161218081500,0.0,0.0,0,59.900002,66.900002,68.5,65.5
20161218083000,0.0,0.0,0,60.700001,67.599998,68.599998,65.599998
20161218084500,0.0,0.0,0,61.5,67.599998,68.699997,65.699997
20161218090000,0.0,0.0,0,61.5,67.800003,68.800003,65.800003
20161218091500,0.0,0.0,0,61.5,67.699997,68.900002,65.900002
20161218093000,0.0,0.0,1,62.299999,67.900002,68.900002,65.900002
20161218094500,0.0,0.0,0,62.299999,67.5,68.900002,65.900002
20161218100000,0.0,0.0,4,62.299999,68.300003,68.900002,65.900002
20161218101500,0.0,0.0,3,62.299999,68.5,68.900002,65.900002
20161218103000,139.800003,47.551021,41,51.400002,69.699997,68.599998,65.599998
20161218104500,143.399994,48.775508,42,49.900002,69.300003,68.800003,65.800003
20161218110000,130.199997,44.285713,40,49.900002,68.900002,68.900002,65.900002
20161218111500,122.400002,41.632654,38,49.900002,68.599998,68.900002,65.900002
20161218113000,116.400002,39.591837,37,50.599998,69.199997,68.900002,65.900002
20161218114500,122.400002,41.632654,38,50.0,69.0,68.900002,65.900002
20161218120000,122.400002,41.632654,38,50.0,68.800003,68.900002,65.900002
20161218121500,122.400002,41.632654,38,50.599998,68.699997,68.900002,65.900002
20161218123000,101.400002,34.489796,35,50.599998,68.5,68.900002,65.900002
20161218124500,86.400002,29.387756,32,50.599998,68.400002,68.900002,65.900002
20161218130000,75.0,25.510204,30,50.599998,68.5,68.900002,65.900002
20161218131500,68.400002,23.265307,29,50.599998,68.599998,68.900002,65.900002
20161218133000,165.0,56.122449,45,50.599998,70.199997,68.900002,65.900002
20161218134500,282.600006,96.122451,60,49.400002,70.199997,68.599998,65.599998
20161218140000,287.399994,97.7551,61,49.400002,70.300003,68.5,65.5
20161218141500,282.600006,96.122451,60,49.400002,69.400002,68.5,65.5
20161218143000,279.0,94.897959,60,49.400002,68.900002,68.599998,65.599998
20161218144500,271.200012,92.244902,58,49.400002,68.699997,68.599998,65.599998
20161218150000,271.200012,92.244902,58,49.400002,68.400002,68.5,65.5
20161218151500,266.399994,90.612243,58,48.700001,68.400002,68.5,65.5
20161218153000,266.399994,90.612243,58,49.400002,68.400002,68.5,65.5
20161218154500,266.399994,90.612243,58,49.400002,68.400002,68.699997,65.699997
20161218160000,258.0,87.755102,57,49.400002,68.400002,68.699997,65.699997
20161218161500,253.800003,86.326532,56,49.400002,68.400002,68.699997,65.699997
20161218163000,195.600006,66.530614,49,49.400002,67.900002,68.699997,65.699997
20161218164500,191.399994,65.102039,48,49.400002,68.300003,68.800003,65.800003
20161218170000,226.800003,77.142858,53,50.299999,69.300003,68.699997,65.699997
20161218171500,230.399994,78.367345,54,49.0,69.0,68.900002,65.900002
20161218173000,230.399994,78.367345,54,49.900002,68.699997,68.900002,65.900002
20161218174500,220.800003,75.102042,53,49.299999,68.599998,68.900002,65.900002
20161218180000,215.399994,73.265304,51,49.900002,68.900002,68.900002,65.900002
20161218181500,235.800003,80.204083,54,49.099998,69.099998,68.900002,65.900002
20161218183000,82.199997,27.959183,31,50.599998,67.0,68.800003,65.800003
20161218184500,0.0,0.0,8,53.900002,67.699997,68.800003,65.800003
20161218190000,0.0,0.0,0,55.900002,66.800003,68.900002,65.900002
20161218191500,0.0,0.0,0,58.299999,66.800003,68.900002,65.900002
20161218193000,0.0,0.0,0,59.599998,67.699997,68.900002,65.900002
20161218194500,0.0,0.0,0,60.700001,67.400002,68.900002,65.900002
20161218200000,0.0,0.0,0,61.5,66.699997,68.900002,65.900002
20161218201500,0.0,0.0,0,61.5,67.099998,68.900002,65.900002
20161218203000,0.0,0.0,1,62.400002,67.199997,68.900002,65.900002
20161218204500,0.0,0.0,0,62.400002,66.699997,68.900002,65.900002
20161218210000,0.0,0.0,0,62.400002,67.199997,68.900002,65.900002
20161218211500,0.0,0.0,0,62.400002,67.0,68.900002,65.900002
20161218213000,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161218214500,0.0,0.0,0,62.400002,67.099998,68.900002,65.900002
20161218220000,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161218221500,0.0,0.0,0,62.400002,67.099998,68.900002,65.900002
20161218223000,0.0,0.0,0,62.400002,66.699997,68.900002,65.900002
20161218224500,0.0,0.0,0,62.400002,67.0,68.900002,65.900002
20161218230000,0.0,0.0,0,62.400002,66.699997,68.900002,65.900002
20161218231500,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161218233000,0.0,0.0,0,62.400002,66.800003,68.900002,65.900002
20161218234500,0.0,0.0,0,62.400002,66.400002,68.900002,65.900002
20161219000000,0.0,0.0,0,62.400002,66.900002,68.900002,65.900002
20161219001500,0.0,0.0,0,62.400002,66.300003,68.900002,65.900002
20161219003000,0.0,0.0,0,62.400002,66.900002,68.900002,65.900002
20161219004500,0.0,0.0,0,62.400002,66.400002,68.900002,65.900002
20161219010000,0.0,0.0,0,62.400002,66.900002,68.900002,65.900002
20161219011500,0.0,0.0,0,62.400002,66.300003,68.900002,65.900002
20161219013000,0.0,0.0,0,62.400002,66.800003,68.900002,65.900002
20161219014500,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161219020000,0.0,0.0,0,62.400002,66.800003,68.900002,65.900002
20161219021500,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161219023000,0.0,0.0,0,62.400002,66.699997,68.900002,65.900002
20161219024500,0.0,0.0,0,62.400002,66.400002,68.900002,65.900002
20161219030000,0.0,0.0,0,62.400002,66.800003,68.900002,65.900002
20161219031500,0.0,0.0,0,62.400002,66.400002,68.900002,65.900002
20161219033000,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161219034500,0.0,0.0,0,62.400002,66.400002,68.900002,65.900002
20161219040000,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161219041500,0.0,0.0,0,62.400002,66.300003,68.900002,65.900002
20161219043000,0.0,0.0,0,62.400002,66.599998,68.900002,65.900002
20161219044500,0.0,0.0,0,62.400002,66.199997,68.900002,65.900002
20161219050000,0.0,0.0,0,62.400002,66.599998,68.900002,65.900002
20161219051500,0.0,0.0,0,62.400002,66.099998,68.900002,65.900002
20161219053000,0.0,0.0,0,62.400002,66.599998,68.900002,65.900002
20161219054500,0.0,0.0,0,62.400002,66.199997,68.900002,65.900002
20161219060000,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20161219061500,0.0,0.0,0,62.400002,66.199997,68.900002,65.900002
20161219063000,0.0,0.0,0,62.400002,66.699997,68.900002,65.900002
20161219064500,0.0,0.0,0,62.400002,66.599998,68.900002,65.900002
20161219070000,0.0,0.0,0,62.400002,66.400002,68.900002,65.900002
20161219071500,0.0,0.0,0,62.400002,65.0,68.900002,65.900002
20161219073000,0.0,0.0,0,62.400002,65.5,68.900002,65.900002
20161219074500,0.0,0.0,0,62.400002,66.099998,68.900002,65.900002
20161219080000,0.0,0.0,0,62.400002,65.800003,68.900002,65.900002
20161219081500,0.0,0.0,0,62.400002,65.900002,68.900002,65.900002
20161219083000,0.0,0.0,0,62.400002,65.800003,68.900002,65.900002
20161219084500,0.0,0.0,0,62.400002,66.0,68.900002,65.900002
20161219090000,0.0,0.0,0,62.400002,65.800003,68.900002,65.900002
20161219091500,0.0,0.0,0,62.400002,65.599998,68.900002,65.900002
20161219093000,0.0,0.0,0,62.400002,65.599998,68.900002,65.900002
20161219094500,0.0,0.0,0,62.400002,67.0,68.900002,65.900002
20161219100000,0.0,0.0,1,61.599998,67.5,68.900002,65.900002
20161219101500,0.0,0.0,0,61.599998,67.699997,68.900002,65.900002
20161219103000,0.0,0.0,0,61.599998,67.900002,68.900002,65.900002
20161219104500,0.0,0.0,0,61.599998,68.199997,68.900002,65.900002
20161219110000,0.0,0.0,0,61.599998,68.400002,68.900002,65.900002
20161219111500,0.0,0.0,2,61.599998,68.699997,68.900002,65.900002
20161219113000,0.0,0.0,2,61.599998,68.900002,68.900002,65.900002
20161219114500,0.0,0.0,2,61.599998,69.099998,68.900002,65.900002
20161219120000,64.800003,22.040817,26,56.0,69.699997,68.900002,65.900002
20161219121500,96.599998,32.857142,32,50.700001,69.5,68.900002,65.900002
20161219123000,103.800003,35.306123,35,50.700001,69.400002,68.900002,65.900002
20161219124500,135.600006,46.122451,41,50.700001,69.5,68.900002,65.900002
20161219130000,168.0,57.142857,45,49.799999,69.5,68.900002,65.900002
20161219131500,200.399994,68.163263,50,49.799999,69.5,68.900002,65.900002
20161219133000,232.800003,79.183675,54,49.799999,69.5,68.900002,65.900002
20161219134500,240.600006,81.836737,55,49.799999,69.300003,68.900002,65.900002
20161219140000,266.399994,90.612243,58,49.099998,69.300003,68.900002,65.900002
20161219141500,271.200012,92.244902,58,49.099998,69.199997,68.900002,65.900002
20161219143000,274.799988,93.469384,58,49.099998,69.0,68.900002,65.900002
20161219144500,271.200012,92.244902,58,49.099998,68.900002,68.900002,65.900002
20161219150000,271.200012,92.244902,58,49.099998,68.900002,68.900002,65.900002
20161219151500,271.200012,92.244902,58,49.099998,68.800003,68.900002,65.900002
20161219153000,271.200012,92.244902,58,49.799999,68.699997,68.900002,65.900002
20161219154500,266.399994,90.612243,58,49.799999,68.599998,68.900002,65.900002
20161219160000,249.0,84.693878,56,49.799999,68.5,68.900002,65.900002
20161219161500,225.600006,76.734696,53,49.099998,68.5,68.900002,65.900002
20161219163000,225.600006,76.734696,53,49.099998,68.5,68.900002,65.900002
20161219164500,220.800003,75.102042,53,49.900002,68.599998,68.900002,65.900002
20161219170000,215.399994,73.265304,52,49.400002,68.599998,68.900002,65.900002
20161219171500,220.800003,75.102042,52,49.400002,68.599998,68.900002,65.900002
20161219173000,220.800003,75.102042,52,49.900002,68.599998,68.900002,65.900002
20161219174500,215.399994,73.265304,51,49.900002,68.599998,68.900002,65.900002
20161219180000,193.199997,65.714285,49,49.099998,68.5,68.900002,65.900002
20161219181500,181.199997,61.632652,47,49.099998,68.5,68.900002,65.900002
20161219183000,181.199997,61.632652,47,49.099998,69.0,68.900002,65.900002
20161219184500,181.199997,61.632652,47,49.099998,68.699997,68.900002,65.900002
20161219190000,175.800003,59.795919,46,49.799999,68.5,68.900002,65.900002
20161219191500,168.0,57.142857,45,49.799999,68.5,68.900002,65.900002
20161219193000,163.800003,55.714287,45,49.799999,68.5,68.900002,65.900002
20161219194500,148.199997,50.408162,42,49.799999,68.5,68.900002,65.900002
20161219200000,137.399994,46.734692,41,49.799999,68.5,68.900002,65.900002
20161219201500,123.599998,42.040816,39,50.299999,68.5,68.900002,65.900002
20161219203000,111.599998,37.959183,36,50.299999,68.599998,68.900002,65.900002
20161219204500,105.0,35.714286,35,51.0,68.599998,68.900002,65.900002
20161219210000,105.0,35.714286,35,51.0,68.599998,68.900002,65.900002
20161219211500,103.800003,35.306123,35,51.0,68.599998,68.900002,65.900002
20161219213000,87.599998,29.795918,33,51.0,68.599998,68.900002,65.900002
20161219214500,86.400002,29.387756,33,51.0,68.599998,68.900002,65.900002
20161219220000,86.400002,29.387756,33,51.0,68.699997,68.900002,65.900002
20161219221500,87.599998,29.795918,33,51.0,68.699997,68.900002,65.900002
20161219223000,86.400002,29.387756,33,51.0,68.699997,68.900002,65.900002
20161219224500,86.400002,29.387756,33,51.0,68.699997,68.900002,65.900002
20161219230000,86.400002,29.387756,33,51.0,68.699997,68.900002,65.900002
20161219231500,86.400002,29.387756,33,51.0,68.699997,68.900002,65.900002
20161219233000,84.599998,28.77551,33,51.0,68.599998,68.900002,65.900002
20161219234500,86.400002,29.387756,33,51.0,68.599998,68.900002,65.900002
20161220000000,84.599998,28.77551,33,51.0,68.599998,68.900002,65.900002
20161220001500,75.0,25.510204,31,51.0,68.599998,68.900002,65.900002
20161220003000,68.400002,23.265307,30,51.0,68.599998,68.900002,65.900002
20161220004500,68.400002,23.265307,30,51.799999,68.599998,68.900002,65.900002
20161220010000,68.400002,23.265307,30,51.799999,68.599998,68.900002,65.900002
20161220011500,49.200001,16.734694,28,51.799999,68.800003,68.900002,65.900002
20161220013000,49.200001,16.734694,28,52.599998,68.800003,68.900002,65.900002
20161220014500,49.200001,16.734694,28,52.599998,68.900002,68.900002,65.900002
20161220020000,49.200001,16.734694,28,52.599998,68.800003,68.900002,65.900002
20161220021500,49.200001,16.734694,28,52.599998,68.800003,68.900002,65.900002
20161220023000,49.200001,16.734694,28,52.599998,68.800003,68.900002,65.900002
20161220024500,49.200001,16.734694,28,52.599998,68.800003,68.900002,65.900002
20161220030000,49.200001,16.734694,28,52.599998,68.699997,68.900002,65.900002
20161220031500,49.200001,16.734694,28,52.599998,68.699997,68.900002,65.900002
20161220033000,49.200001,16.734694,28,52.599998,68.699997,68.900002,65.900002
20161220034500,49.200001,16.734694,28,52.599998,68.699997,68.900002,65.900002
20161220040000,49.200001,16.734694,28,52.599998,68.800003,68.900002,65.900002
20161220041500,49.200001,16.734694,28,52.599998,68.699997,68.900002,65.900002
20161220043000,49.200001,16.734694,28,52.599998,68.699997,68.900002,65.900002
20161220044500,49.200001,16.734694,29,52.599998,68.699997,68.900002,65.900002
20161220050000,49.200001,16.734694,29,52.599998,68.699997,68.900002,65.900002
20161220051500,0.0,0.0,9,52.599998,68.699997,68.900002,65.900002
20161220053000,0.0,0.0,9,52.599998,68.599998,68.900002,65.900002
20161220054500,51.599998,17.55102,30,52.599998,68.699997,68.900002,65.900002
20161220060000,49.200001,16.734694,29,53.200001,68.699997,68.900002,65.900002
20161220061500,0.0,0.0,9,56.0,68.599998,68.900002,65.900002
20161220063000,0.0,0.0,8,58.299999,68.599998,68.900002,65.900002
20161220064500,0.0,0.0,9,59.099998,68.699997,68.900002,65.900002
20161220070000,0.0,0.0,9,59.099998,68.699997,68.900002,65.900002
20161220071500,0.0,0.0,9,59.900002,68.900002,68.900002,65.900002
20161220073000,0.0,0.0,9,59.900002,68.900002,68.900002,65.900002
20161220074500,0.0,0.0,9,59.900002,69.0,68.900002,65.900002
20161220080000,0.0,0.0,9,59.900002,69.099998,68.900002,65.900002
20161220081500,66.599998,22.653061,32,52.299999,69.300003,68.900002,65.900002
20161220083000,73.199997,24.897958,33,51.0,69.199997,68.900002,65.900002
20161220084500,90.599998,30.816326,36,50.299999,69.199997,68.900002,65.900002
20161220090000,99.0,33.673469,37,50.299999,69.300003,68.900002,65.900002
20161220091500,126.599998,43.061224,42,50.299999,69.400002,68.900002,65.900002
20161220093000,154.199997,52.448979,46,50.299999,69.400002,68.900002,65.900002
20161220094500,154.199997,52.448979,46,49.5,69.300003,68.900002,65.900002
20161220100000,150.600006,51.224492,46,49.5,69.099998,68.900002,65.900002
20161220101500,154.199997,52.448979,46,49.5,69.0,68.900002,65.900002
20161220103000,152.399994,51.836733,46,49.5,68.900002,68.900002,65.900002
20161220104500,152.399994,51.836733,46,50.099998,68.800003,68.900002,65.900002
20161220110000,152.399994,51.836733,46,49.5,68.900002,68.900002,65.900002
20161220111500,152.399994,51.836733,46,49.5,68.900002,68.900002,65.900002
20161220113000,152.399994,51.836733,46,49.5,68.900002,68.900002,65.900002
20161220114500,152.399994,51.836733,46,49.5,69.0,68.900002,65.900002
20161220120000,152.399994,51.836733,46,49.5,69.099998,68.900002,65.900002
20161220121500,152.399994,51.836733,46,50.200001,69.0,68.900002,65.900002
20161220123000,152.399994,51.836733,46,50.200001,69.099998,68.900002,65.900002
20161220124500,152.399994,51.836733,46,50.200001,69.199997,68.900002,65.900002
20161220130000,156.0,53.061224,46,50.200001,69.199997,68.900002,65.900002
20161220131500,185.399994,63.061222,50,50.200001,69.300003,68.900002,65.900002
20161220133000,226.199997,76.938774,55,50.200001,69.5,68.900002,65.900002
20161220134500,258.0,87.755102,59,49.5,69.5,68.900002,65.900002
20161220140000,271.200012,92.244902,60,49.5,69.400002,68.900002,65.900002
20161220141500,287.399994,97.7551,62,49.5,69.5,68.900002,65.900002
20161220143000,287.399994,97.7551,62,49.5,69.599998,68.900002,65.900002
20161220144500,287.399994,97.7551,62,49.5,69.300003,68.900002,65.900002
20161220150000,287.399994,97.7551,62,49.5,69.199997,68.900002,65.900002
20161220151500,287.399994,97.7551,62,49.5,68.900002,68.900002,65.900002
20161220153000,287.399994,97.7551,62,49.5,68.900002,68.900002,65.900002
20161220154500,287.399994,97.7551,62,49.5,68.699997,68.900002,65.900002
20161220160000,287.399994,97.7551,62,49.5,68.599998,68.900002,65.900002
20161220161500,249.0,84.693878,57,49.5,68.400002,68.900002,65.900002
20161220163000,230.399994,78.367345,55,49.5,68.400002,68.900002,65.900002
20161220164500,220.800003,75.102042,54,49.5,68.400002,68.900002,65.900002
20161220170000,180.600006,61.428573,49,49.5,68.300003,68.900002,65.900002
20161220171500,130.199997,44.285713,41,50.599998,68.099998,68.900002,65.900002
20161220173000,150.0,51.020408,45,50.599998,68.599998,68.900002,65.900002
20161220174500,130.199997,44.285713,42,50.599998,68.900002,68.900002,65.900002
20161220180000,183.600006,62.448982,50,49.900002,69.5,68.900002,65.900002
20161220181500,225.0,76.530612,55,49.900002,69.400002,68.900002,65.900002
20161220183000,191.399994,65.102039,51,49.900002,68.699997,68.900002,65.900002
20161220184500,178.800003,60.816328,49,49.900002,68.300003,68.900002,65.900002
20161220190000,134.399994,45.714284,43,49.900002,68.400002,68.900002,65.900002
20161220191500,106.199997,36.122448,37,50.700001,68.0,68.900002,65.900002
20161220193000,73.199997,24.897958,33,51.5,68.400002,68.900002,65.900002
20161220194500,0.0,0.0,9,52.599998,68.400002,68.900002,65.900002
20161220200000,58.200001,19.795919,32,52.599998,68.599998,68.900002,65.900002
20161220201500,0.0,0.0,9,52.599998,68.5,68.900002,65.900002
20161220203000,51.599998,17.55102,31,53.5,68.699997,68.900002,65.900002
20161220204500,0.0,0.0,9,55.099998,68.599998,68.900002,65.900002
20161220210000,49.200001,16.734694,30,53.5,68.900002,68.900002,65.900002
20161220211500,0.0,0.0,9,55.099998,68.599998,68.900002,65.900002
20161220213000,51.599998,17.55102,31,53.5,68.800003,68.900002,65.900002
20161220214500,0.0,0.0,9,55.099998,68.599998,68.900002,65.900002
20161220220000,49.200001,16.734694,31,53.5,68.699997,68.900002,65.900002
20161220221500,51.599998,17.55102,31,53.5,68.800003,68.900002,65.900002
20161220223000,49.200001,16.734694,31,54.700001,68.699997,68.900002,65.900002
20161220224500,51.599998,17.55102,31,53.099998,68.800003,68.900002,65.900002
20161220230000,0.0,0.0,9,54.599998,68.599998,68.900002,65.900002
20161220231500,51.599998,17.55102,31,53.5,68.699997,68.900002,65.900002
20161220233000,51.599998,17.55102,31,53.5,68.800003,68.900002,65.900002
20161220234500,51.599998,17.55102,31,55.900002,68.699997,68.900002,65.900002
20161221000000,51.599998,17.55102,31,53.099998,68.699997,68.900002,65.900002
20161221001500,0.0,0.0,9,53.099998,68.599998,68.900002,65.900002
20161221003000,51.599998,17.55102,31,54.299999,68.699997,68.900002,65.900002
20161221004500,51.599998,17.55102,31,53.099998,68.699997,68.900002,65.900002
20161221010000,0.0,0.0,8,55.5,68.599998,68.900002,65.900002
20161221011500,0.0,0.0,1,59.099998,69.099998,68.900002,65.900002
20161221013000,0.0,0.0,4,61.5,69.300003,68.900002,65.900002
20161221014500,0.0,0.0,4,62.799999,68.800003,68.900002,65.900002
20161221020000,0.0,0.0,5,64.0,69.199997,68.900002,65.900002
20161221021500,0.0,0.0,7,64.0,69.0,68.900002,65.900002
20161221023000,0.0,0.0,7,65.300003,69.099998,68.900002,65.900002
20161221024500,49.200001,16.734694,26,58.0,69.199997,68.900002,65.900002
20161221030000,0.0,0.0,9,58.0,68.800003,68.900002,65.900002
20161221031500,0.0,0.0,9,61.099998,69.099998,68.900002,65.900002
20161221033000,49.200001,16.734694,27,55.700001,69.199997,68.900002,65.900002
20161221034500,0.0,0.0,9,57.900002,68.800003,68.900002,65.900002
20161221040000,0.0,0.0,9,60.700001,69.099998,68.900002,65.900002
20161221041500,0.0,0.0,16,55.799999,69.199997,68.900002,65.900002
20161221043000,0.0,0.0,9,58.299999,68.699997,68.900002,65.900002
20161221044500,46.200001,15.714286,28,57.599998,69.199997,68.900002,65.900002
20161221050000,0.0,0.0,9,57.599998,68.800003,68.900002,65.900002
20161221051500,0.0,0.0,9,60.700001,69.099998,68.900002,65.900002
20161221053000,49.200001,16.734694,29,56.299999,69.199997,68.900002,65.900002
20161221054500,0.0,0.0,9,57.900002,68.699997,68.900002,65.900002
20161221060000,40.200001,13.67347,26,60.799999,69.199997,68.900002,65.900002
20161221061500,0.0,0.0,9,62.400002,69.099998,68.900002,65.900002
20161221063000,55.799999,18.979591,30,55.599998,69.300003,68.900002,65.900002
20161221064500,86.400002,29.387756,35,52.299999,69.400002,68.900002,65.900002
20161221070000,114.599998,38.979591,39,50.700001,69.5,68.900002,65.900002
20161221071500,160.800003,54.693879,47,50.700001,69.599998,68.900002,65.900002
20161221073000,192.600006,65.510206,51,49.5,69.5,68.900002,65.900002
20161221074500,208.800003,71.020409,53,49.5,69.400002,68.900002,65.900002
20161221080000,213.600006,72.653063,54,50.200001,69.300003,68.900002,65.900002
20161221081500,219.0,74.489796,54,50.200001,69.199997,68.900002,65.900002
20161221083000,219.0,74.489796,54,50.200001,69.099998,68.900002,65.900002
20161221084500,223.199997,75.918366,55,50.200001,69.099998,68.900002,65.900002
20161221090000,227.399994,77.346937,55,49.5,69.099998,68.900002,65.900002
20161221091500,227.399994,77.346937,55,49.5,69.099998,68.900002,65.900002
20161221093000,235.800003,80.204083,57,49.5,69.300003,68.900002,65.900002
20161221094500,262.200012,89.183678,59,49.5,69.300003,68.900002,65.900002
20161221100000,266.399994,90.612243,59,49.5,69.300003,68.900002,65.900002
20161221101500,287.399994,97.7551,61,49.5,69.199997,68.900002,65.900002
20161221103000,287.399994,97.7551,61,49.5,69.199997,68.900002,65.900002
20161221104500,287.399994,97.7551,61,49.5,69.199997,68.900002,65.900002
20161221110000,287.399994,97.7551,61,50.200001,69.199997,68.800003,65.800003
20161221111500,294.600006,100.204084,62,50.200001,69.199997,68.800003,65.800003
20161221113000,287.399994,97.7551,61,49.5,68.900002,68.699997,65.699997
20161221114500,271.200012,92.244902,61,49.5,68.699997,68.800003,65.800003
20161221120000,279.0,94.897959,61,49.5,68.5,68.800003,65.800003
20161221121500,266.399994,90.612243,59,49.5,68.400002,68.800003,65.800003
20161221123000,244.800003,83.265307,56,49.5,68.300003,68.699997,65.699997
20161221124500,220.800003,75.102042,55,50.200001,68.199997,68.699997,65.699997
20161221130000,202.199997,68.775509,52,50.200001,68.300003,68.800003,65.800003
20161221131500,202.199997,68.775509,52,50.200001,68.5,68.599998,65.599998
20161221133000,202.199997,68.775509,52,50.200001,68.599998,68.599998,65.599998
20161221134500,207.0,70.408163,52,50.200001,68.900002,68.599998,65.599998
20161221140000,211.800003,72.040817,53,50.200001,69.0,68.599998,65.599998
20161221141500,244.800003,83.265307,57,50.200001,69.199997,68.699997,65.699997
20161221143000,287.399994,97.7551,62,50.200001,69.300003,68.599998,65.599998
20161221144500,282.600006,96.122451,62,50.200001,69.300003,68.599998,65.599998
20161221150000,282.600006,96.122451,62,50.200001,69.300003,68.599998,65.599998
20161221151500,282.600006,96.122451,62,50.200001,69.400002,68.5,65.5
20161221153000,287.399994,97.7551,62,50.200001,69.300003,68.5,65.5
20161221154500,282.600006,96.122451,62,50.200001,69.300003,68.599998,65.599998
20161221160000,287.399994,97.7551,62,50.200001,69.099998,68.5,65.5
20161221161500,282.600006,96.122451,62,50.200001,69.0,68.5,65.5
20161221163000,282.600006,96.122451,62,50.200001,68.900002,68.599998,65.599998
20161221164500,287.399994,97.7551,62,50.200001,68.900002,68.5,65.5
20161221170000,287.399994,97.7551,62,50.200001,68.599998,68.5,65.5
20161221171500,258.0,87.755102,59,50.200001,68.099998,68.5,65.5
20161221173000,230.399994,78.367345,56,49.5,67.900002,68.5,65.5
20161221174500,235.800003,80.204083,56,49.5,68.599998,68.5,65.5
20161221180000,282.600006,96.122451,62,49.5,69.599998,68.5,65.5
20161221181500,249.0,84.693878,58,49.5,68.5,68.5,65.5
20161221183000,249.0,84.693878,59,49.5,68.900002,68.5,65.5
20161221184500,230.399994,78.367345,56,49.5,68.099998,68.5,65.5
20161221190000,220.800003,75.102042,54,49.5,68.0,68.5,65.5
20161221191500,187.800003,63.877552,50,49.5,68.199997,68.5,65.5
20161221193000,193.800003,65.918368,51,49.5,68.0,68.5,65.5
20161221194500,159.600006,54.285716,46,50.200001,68.199997,68.5,65.5
20161221200000,166.800003,56.734695,47,50.200001,68.199997,68.5,65.5
20161221201500,145.800003,49.591838,44,50.200001,68.300003,68.5,65.5
20161221203000,150.0,51.020408,45,50.200001,68.300003,68.5,65.5
20161221204500,128.399994,43.673467,41,50.200001,68.400002,68.5,65.5
20161221210000,130.199997,44.285713,41,50.200001,68.699997,68.5,65.5
20161221211500,130.199997,44.285713,41,50.200001,68.300003,68.5,65.5
20161221213000,127.800003,43.469389,41,50.200001,68.699997,68.5,65.5
20161221214500,116.400002,39.591837,40,51.0,68.199997,68.5,65.5
20161221220000,115.199997,39.183672,40,51.0,68.699997,68.5,65.5
20161221221500,126.599998,43.061224,41,51.0,68.199997,68.5,65.5
20161221223000,124.800003,42.448981,41,51.0,68.599998,68.5,65.5
20161221224500,124.800003,42.448981,41,51.0,68.699997,68.5,65.5
20161221230000,124.800003,42.448981,41,51.0,68.5,68.5,65.5
20161221231500,124.800003,42.448981,41,51.0,68.800003,68.5,65.5
20161221233000,117.599998,39.999999,40,51.0,68.300003,68.5,65.5
20161221234500,117.599998,39.999999,40,51.0,68.699997,68.5,65.5
20161222000000,116.400002,39.591837,40,51.0,68.199997,68.5,65.5
20161222001500,116.400002,39.591837,40,51.0,68.699997,68.5,65.5
20161222003000,119.400002,40.612246,40,51.0,68.199997,68.5,65.5
20161222004500,111.599998,37.959183,39,51.0,68.599998,68.5,65.5
20161222010000,111.599998,37.959183,39,51.0,68.199997,68.5,65.5
20161222011500,111.599998,37.959183,39,51.0,68.5,68.5,65.5
20161222013000,111.599998,37.959183,39,51.0,68.800003,68.5,65.5
20161222014500,102.599998,34.897959,37,51.0,68.400002,68.5,65.5
20161222020000,103.800003,35.306123,37,51.0,68.699997,68.5,65.5
20161222021500,105.0,35.714286,37,51.0,68.199997,68.5,65.5
20161222023000,105.0,35.714286,37,51.0,68.699997,68.5,65.5
20161222024500,116.400002,39.591837,40,51.0,68.599998,68.5,65.5
20161222030000,116.400002,39.591837,40,51.0,68.5,68.5,65.5
20161222031500,116.400002,39.591837,40,51.0,68.699997,68.5,65.5
20161222033000,113.400002,38.571429,39,51.0,68.099998,68.5,65.5
20161222034500,113.400002,38.571429,39,51.0,68.699997,68.5,65.5
20161222040000,96.599998,32.857142,36,51.0,68.099998,68.5,65.5
20161222041500,97.800003,33.265307,36,51.0,68.599998,68.5,65.5
20161222043000,97.800003,33.265307,36,51.0,68.400002,68.5,65.5
20161222044500,97.800003,33.265307,36,51.0,68.599998,68.5,65.5
20161222050000,108.0,36.734694,39,51.0,68.900002,68.5,65.5
20161222051500,116.400002,39.591837,40,51.0,68.199997,68.5,65.5
20161222053000,116.400002,39.591837,40,51.0,68.599998,68.5,65.5
20161222054500,115.199997,39.183672,40,51.0,68.199997,68.5,65.5
20161222060000,105.0,35.714286,38,51.0,68.5,68.5,65.5
20161222061500,110.400002,37.551021,39,51.0,68.699997,68.5,65.5
20161222063000,123.599998,42.040816,41,51.0,68.900002,68.5,65.5
20161222064500,163.800003,55.714287,47,51.0,69.099998,68.5,65.5
20161222070000,201.0,68.367347,52,50.299999,69.199997,68.5,65.5
20161222071500,235.800003,80.204083,57,50.299999,69.199997,68.5,65.5
20161222073000,274.799988,93.469384,61,50.299999,69.199997,68.5,65.5
20161222074500,287.399994,97.7551,63,50.299999,69.099998,68.5,65.5
20161222080000,287.399994,97.7551,63,49.299999,68.900002,68.5,65.5
20161222081500,287.399994,97.7551,63,49.799999,68.699997,68.5,65.5
20161222083000,287.399994,97.7551,63,49.799999,68.599998,68.5,65.5
20161222084500,287.399994,97.7551,63,49.799999,68.400002,68.5,65.5
20161222090000,287.399994,97.7551,63,49.799999,68.300003,68.5,65.5
20161222091500,282.600006,96.122451,63,49.799999,68.199997,68.5,65.5
20161222093000,279.0,94.897959,62,49.799999,68.199997,68.5,65.5
20161222094500,262.200012,89.183678,60,49.799999,68.199997,68.5,65.5
20161222100000,266.399994,90.612243,60,49.799999,68.199997,68.5,65.5
20161222101500,258.0,87.755102,59,49.799999,68.199997,68.5,65.5
20161222103000,249.0,84.693878,58,49.799999,68.199997,68.5,65.5
20161222104500,249.0,84.693878,58,49.799999,68.400002,68.5,65.5
20161222110000,249.0,84.693878,58,49.799999,68.5,68.5,65.5
20161222111500,249.0,84.693878,58,49.799999,68.599998,68.5,65.5
20161222113000,249.0,84.693878,58,49.799999,68.599998,68.5,65.5
20161222114500,244.800003,83.265307,58,49.799999,68.599998,68.5,65.5
20161222120000,253.800003,86.326532,58,49.799999,68.599998,68.5,65.5
20161222121500,244.800003,83.265307,58,49.799999,68.599998,68.5,65.5
20161222123000,249.0,84.693878,58,49.799999,68.599998,68.5,65.5
20161222124500,240.600006,81.836737,58,49.799999,68.599998,68.5,65.5
20161222130000,253.800003,86.326532,58,49.799999,68.599998,68.5,65.5
20161222131500,249.0,84.693878,58,49.799999,68.800003,68.5,65.5
20161222133000,249.0,84.693878,58,49.799999,68.699997,68.5,65.5
20161222134500,253.800003,86.326532,58,49.799999,68.699997,68.5,65.5
20161222140000,253.800003,86.326532,58,49.799999,68.699997,68.5,65.5
20161222141500,266.399994,90.612243,60,49.799999,68.800003,68.5,65.5
20161222143000,282.600006,96.122451,62,49.799999,68.900002,68.5,65.5
20161222144500,282.600006,96.122451,62,49.799999,68.900002,68.5,65.5
20161222150000,282.600006,96.122451,62,49.799999,68.900002,68.5,65.5
20161222151500,287.399994,97.7551,62,49.799999,68.800003,68.5,65.5
20161222153000,282.600006,96.122451,62,49.799999,68.800003,68.5,65.5
20161222154500,282.600006,96.122451,62,49.799999,68.699997,68.5,65.5
20161222160000,282.600006,96.122451,62,49.799999,68.699997,68.5,65.5
20161222161500,287.399994,97.7551,62,49.799999,68.699997,68.5,65.5
20161222163000,282.600006,96.122451,62,49.799999,68.599998,68.5,65.5
20161222164500,287.399994,97.7551,62,49.799999,68.599998,68.5,65.5
20161222170000,282.600006,96.122451,62,49.799999,68.599998,68.5,65.5
20161222171500,282.600006,96.122451,62,49.799999,68.599998,68.5,65.5
20161222173000,287.399994,97.7551,62,49.799999,68.5,68.5,65.5
20161222174500,282.600006,96.122451,62,49.799999,68.5,68.5,65.5
20161222180000,244.800003,83.265307,57,49.799999,67.699997,68.5,65.5
20161222181500,258.0,87.755102,58,49.799999,68.699997,68.5,65.5
20161222183000,220.800003,75.102042,54,49.799999,67.900002,68.5,65.5
20161222184500,220.800003,75.102042,54,49.799999,67.900002,68.5,65.5
20161222190000,163.800003,55.714287,47,49.799999,68.0,68.5,65.5
20161222191500,147.600006,50.204084,44,50.299999,67.699997,68.5,65.5
20161222193000,135.600006,46.122451,43,50.299999,68.199997,68.5,65.5
20161222194500,106.199997,36.122448,38,50.299999,67.699997,68.5,65.5
20161222200000,113.400002,38.571429,40,50.299999,68.5,68.5,65.5
20161222201500,80.400002,27.346939,34,51.400002,68.0,68.5,65.5
20161222203000,84.599998,28.77551,36,51.400002,68.699997,68.5,65.5
20161222204500,68.400002,23.265307,32,51.400002,68.199997,68.5,65.5
20161222210000,76.800003,26.12245,35,51.400002,68.699997,68.5,65.5
20161222211500,66.599998,22.653061,32,51.400002,68.199997,68.5,65.5
20161222213000,86.400002,29.387756,36,51.400002,68.900002,68.5,65.5
20161222214500,83.400002,28.367348,35,51.400002,68.199997,68.5,65.5
20161222220000,84.599998,28.77551,35,51.400002,68.800003,68.5,65.5
20161222221500,100.199997,34.081632,38,51.400002,68.199997,68.5,65.5
20161222223000,100.199997,34.081632,38,51.400002,68.699997,68.5,65.5
20161222224500,103.800003,35.306123,38,51.400002,68.5,68.5,65.5
20161222230000,101.400002,34.489797,38,51.400002,68.5,68.5,65.5
20161222231500,101.400002,34.489797,38,51.400002,68.699997,68.5,65.5
20161222233000,87.599998,29.795918,35,51.400002,68.300003,68.5,65.5
20161222234500,87.599998,29.795918,35,51.400002,68.699997,68.5,65.5
20161223000000,58.200001,19.795919,32,51.400002,68.099998,68.5,65.5
20161223001500,68.400002,23.265307,34,51.400002,68.699997,68.5,65.5
20161223003000,86.400002,29.387756,36,51.400002,68.099998,68.5,65.5
20161223004500,66.599998,22.653061,34,51.400002,68.699997,68.5,65.5
20161223010000,91.800003,31.224491,38,51.400002,68.099998,68.5,65.5
20161223011500,75.0,25.510204,35,51.400002,68.599998,68.5,65.5
20161223013000,84.599998,28.77551,37,51.400002,68.900002,68.5,65.5
20161223014500,68.400002,23.265307,35,51.400002,68.300003,68.5,65.5
20161223020000,79.199997,26.938774,36,51.400002,68.900002,68.5,65.5
20161223021500,83.400002,28.367348,37,51.400002,68.099998,68.5,65.5
20161223023000,80.400002,27.346939,36,51.400002,68.599998,68.5,65.5
20161223024500,86.400002,29.387756,37,51.400002,68.699997,68.5,65.5
20161223030000,66.599998,22.653061,35,51.400002,68.5,68.5,65.5
20161223031500,93.0,31.632653,39,51.400002,68.699997,68.5,65.5
20161223033000,68.400002,23.265307,34,51.400002,68.400002,68.5,65.5
20161223034500,73.199997,24.897958,36,51.400002,68.699997,68.5,65.5
20161223040000,89.400002,30.408164,38,51.400002,68.099998,68.5,65.5
20161223041500,76.800003,26.12245,35,51.400002,68.599998,68.5,65.5
20161223043000,86.400002,29.387756,38,51.400002,68.900002,68.5,65.5
20161223044500,76.800003,26.12245,35,51.400002,68.199997,68.5,65.5
20161223050000,75.0,25.510204,35,51.400002,68.699997,68.5,65.5
20161223051500,84.599998,28.77551,37,51.400002,68.900002,68.5,65.5
20161223053000,73.199997,24.897958,35,51.400002,68.400002,68.5,65.5
20161223054500,73.199997,24.897958,35,51.400002,68.800003,68.5,65.5
20161223060000,91.800003,31.224491,38,51.400002,68.199997,68.5,65.5
20161223061500,91.800003,31.224491,38,51.400002,68.699997,68.5,65.5
20161223063000,64.800003,22.040817,34,51.400002,68.099998,68.5,65.5
20161223064500,89.400002,30.408164,38,51.400002,68.400002,68.5,65.5
20161223070000,70.199997,23.87755,35,51.400002,68.699997,68.5,65.5
20161223071500,58.200001,19.795919,33,52.700001,68.400002,68.5,65.5
20161223073000,64.800003,22.040817,34,52.700001,68.5,68.5,65.5
20161223074500,82.199997,27.959183,37,51.900002,68.699997,68.5,65.5
20161223080000,82.199997,27.959183,37,51.900002,68.900002,68.5,65.5
20161223081500,84.599998,28.77551,38,51.900002,68.599998,68.5,65.5
20161223083000,94.199997,32.040815,39,51.900002,68.400002,68.5,65.5
20161223084500,97.800003,33.265307,39,51.099998,68.800003,68.5,65.5
20161223090000,145.199997,49.387754,47,51.099998,69.199997,68.5,65.5
20161223091500,195.600006,66.530614,53,50.299999,69.300003,68.5,65.5
20161223093000,249.0,84.693878,61,50.299999,69.400002,68.5,65.5
20161223094500,287.399994,97.7551,65,50.299999,69.400002,68.5,65.5
20161223100000,282.600006,96.122451,65,50.299999,69.099998,68.5,65.5
20161223101500,294.600006,100.204084,65,49.5,68.900002,68.5,65.5
20161223103000,291.0,98.979592,65,49.5,68.599998,68.5,65.5
20161223104500,294.600006,100.204084,65,49.5,68.5,68.5,65.5
20161223110000,291.0,98.979592,65,50.200001,68.400002,68.5,65.5
20161223111500,294.600006,100.204084,65,50.200001,68.400002,68.5,65.5
20161223113000,291.0,98.979592,65,50.200001,68.400002,68.5,65.5
20161223114500,294.600006,100.204084,65,50.200001,68.300003,68.5,65.5
20161223120000,291.0,98.979592,65,50.200001,68.199997,68.5,65.5
20161223121500,287.399994,97.7551,64,50.200001,68.199997,68.5,65.5
20161223123000,262.200012,89.183678,62,50.200001,68.099998,68.5,65.5
20161223124500,230.399994,78.367345,57,50.200001,68.0,68.5,65.5
20161223130000,220.800003,75.102042,56,50.200001,68.0,68.5,65.5
20161223131500,202.800003,68.979593,53,50.200001,68.0,68.5,65.5
20161223133000,184.800003,62.857144,51,50.200001,68.0,68.5,65.5
20161223134500,171.600006,58.367349,49,50.200001,68.199997,68.5,65.5
20161223140000,171.600006,58.367349,49,50.200001,68.199997,68.5,65.5
20161223141500,271.200012,92.244902,63,50.200001,69.800003,68.5,65.5
20161223143000,225.600006,76.734696,57,50.200001,68.199997,68.5,65.5
20161223144500,220.800003,75.102042,56,50.200001,68.699997,68.5,65.5
20161223150000,189.600006,64.489798,52,50.200001,68.400002,68.5,65.5
20161223151500,194.399994,66.122447,53,50.200001,68.300003,68.5,65.5
20161223153000,172.199997,58.571428,50,50.200001,68.699997,68.5,65.5
20161223154500,209.399994,71.224488,55,50.200001,68.900002,68.5,65.5
20161223160000,240.600006,81.836737,59,50.200001,69.199997,68.5,65.5
20161223161500,258.0,87.755102,61,50.200001,68.800003,68.5,65.5
20161223163000,266.399994,90.612243,62,50.200001,68.900002,68.5,65.5
20161223164500,279.0,94.897959,64,50.200001,68.900002,68.5,65.5
20161223170000,240.600006,81.836737,59,50.200001,68.0,68.5,65.5
20161223171500,249.0,84.693878,60,50.200001,68.400002,68.5,65.5
20161223173000,282.600006,96.122451,65,50.200001,69.199997,68.5,65.5
20161223174500,291.0,98.979592,65,50.200001,69.199997,68.5,65.5
20161223180000,266.399994,90.612243,62,50.200001,68.199997,68.5,65.5
20161223181500,282.600006,96.122451,64,50.200001,69.099998,68.5,65.5
20161223183000,282.600006,96.122451,64,49.5,69.099998,68.5,65.5
20161223184500,282.600006,96.122451,64,49.5,68.800003,68.5,65.5
20161223190000,244.800003,83.265307,59,49.5,68.0,68.5,65.5
20161223191500,253.800003,86.326532,60,49.5,68.400002,68.5,65.5
20161223193000,253.800003,86.326532,60,49.5,68.5,68.5,65.5
20161223194500,253.800003,86.326532,60,49.5,68.599998,68.5,65.5
20161223200000,253.800003,86.326532,60,49.5,68.599998,68.5,65.5
20161223201500,225.600006,76.734696,57,49.5,67.900002,68.5,65.5
20161223203000,225.600006,76.734696,57,49.5,68.300003,68.5,65.5
20161223204500,225.600006,76.734696,57,49.5,68.599998,68.5,65.5
20161223210000,225.600006,76.734696,57,49.5,68.699997,68.5,65.5
20161223211500,235.800003,80.204083,58,49.5,68.599998,68.5,65.5
20161223213000,207.600006,70.612247,55,49.5,68.099998,68.5,65.5
20161223214500,207.600006,70.612247,55,49.5,68.400002,68.5,65.5
20161223220000,207.600006,70.612247,55,49.5,68.599998,68.5,65.5
20161223221500,211.199997,71.836734,55,49.5,68.699997,68.5,65.5
20161223223000,211.199997,71.836734,55,49.5,68.599998,68.5,65.5
20161223224500,220.199997,74.897958,56,50.200001,68.699997,68.5,65.5
20161223230000,220.199997,74.897958,56,50.200001,68.699997,68.5,65.5
20161223231500,220.199997,74.897958,56,50.200001,68.699997,68.5,65.5
20161223233000,223.800003,76.12245,57,50.200001,68.699997,68.5,65.5
20161223234500,232.199997,78.979591,58,50.200001,68.800003,68.5,65.5
20161224000000,207.0,70.408163,55,50.200001,68.099998,68.5,65.5
20161224001500,207.0,70.408163,55,50.200001,68.5,68.5,65.5
20161224003000,210.0,71.428571,55,50.200001,68.599998,68.5,65.5
20161224004500,210.0,71.428571,55,50.200001,68.599998,68.5,65.5
20161224010000,210.0,71.428571,55,50.200001,68.699997,68.5,65.5
20161224011500,210.0,71.428571,1,50.200001,68.800003,68.5,65.5
20161224013000,111.599998,37.959183,38,51.099998,69.599998,68.5,65.5
20161224014500,178.199997,60.612244,48,51.099998,69.599998,68.5,65.5
20161224020000,215.399994,73.265304,53,49.900002,69.300003,68.5,65.5
20161224021500,199.199997,67.755101,51,49.900002,68.5,68.5,65.5
20161224023000,199.199997,67.755101,51,49.900002,68.800003,68.5,65.5
20161224024500,206.399994,70.20408,52,49.900002,68.800003,68.5,65.5
20161224030000,220.199997,74.897958,54,49.900002,68.900002,68.5,65.5
20161224031500,240.600006,81.836737,56,49.900002,68.599998,68.5,65.5
20161224033000,208.800003,71.020409,52,49.900002,67.800003,68.5,65.5
20161224034500,208.800003,71.020409,52,49.900002,68.300003,68.5,65.5
20161224040000,208.800003,71.020409,52,49.900002,68.400002,68.5,65.5
20161224041500,208.800003,71.020409,52,49.900002,68.5,68.5,65.5
20161224043000,208.800003,71.020409,52,49.900002,68.5,68.5,65.5
20161224044500,208.800003,71.020409,52,49.900002,68.599998,68.5,65.5
20161224050000,208.800003,71.020409,52,49.900002,68.699997,68.5,65.5
20161224051500,208.800003,71.020409,52,49.900002,68.699997,68.5,65.5
20161224053000,213.600006,72.653063,52,49.900002,68.800003,68.5,65.5
20161224054500,210.600006,71.632655,52,49.900002,68.599998,68.5,65.5
20161224060000,213.0,72.44898,52,49.900002,68.699997,68.5,65.5
20161224061500,235.800003,80.204083,56,49.900002,68.900002,68.5,65.5
20161224063000,225.600006,76.734696,54,49.900002,68.400002,68.5,65.5
20161224064500,235.800003,80.204083,56,49.900002,68.900002,68.5,65.5
20161224070000,253.800003,86.326532,58,49.900002,68.900002,68.5,65.5
20161224071500,230.399994,78.367345,55,49.900002,68.300003,68.5,65.5
20161224073000,253.800003,86.326532,57,49.900002,68.5,68.5,65.5
20161224074500,225.600006,76.734696,54,49.900002,68.699997,68.5,65.5
20161224080000,206.399994,70.20408,51,49.900002,67.900002,68.5,65.5
20161224081500,230.399994,78.367345,55,49.900002,68.900002,68.5,65.5
20161224083000,225.600006,76.734696,54,49.900002,68.400002,68.5,65.5
20161224084500,249.0,84.693878,57,49.900002,68.199997,68.5,65.5
20161224090000,240.600006,81.836737,56,49.900002,69.099998,68.5,65.5
20161224091500,249.0,84.693878,57,49.900002,68.800003,68.5,65.5
20161224093000,287.399994,97.7551,62,49.900002,69.400002,68.5,65.5
20161224094500,266.399994,90.612243,59,49.900002,69.099998,68.5,65.5
20161224100000,287.399994,97.7551,62,49.900002,69.699997,68.5,65.5
20161224101500,282.600006,96.122451,62,49.900002,69.599998,68.5,65.5
20161224103000,258.0,87.755102,58,49.900002,69.099998,68.5,65.5
20161224104500,266.399994,90.612243,59,49.900002,68.400002,68.5,65.5
20161224110000,271.200012,92.244902,60,49.900002,69.0,68.5,65.5
20161224111500,253.800003,86.326532,58,49.900002,68.699997,68.5,65.5
20161224113000,244.800003,83.265307,57,49.900002,67.900002,68.5,65.5
20161224114500,266.399994,90.612243,60,49.900002,68.900002,68.5,65.5
20161224120000,235.800003,80.204083,56,49.900002,68.300003,68.5,65.5
20161224121500,249.0,84.693878,57,49.900002,68.099998,68.5,65.5
20161224123000,235.800003,80.204083,56,49.900002,68.699997,68.5,65.5
20161224124500,235.800003,80.204083,56,49.900002,68.400002,68.5,65.5
20161224130000,249.0,84.693878,57,49.900002,68.199997,68.5,65.5
20161224131500,244.800003,83.265307,57,49.900002,69.0,68.5,65.5
20161224133000,220.800003,75.102042,53,49.900002,68.199997,68.5,65.5
20161224134500,282.600006,96.122451,60,49.900002,69.900002,68.5,65.5
20161224140000,262.200012,89.183678,58,49.900002,69.099998,68.5,65.5
20161224141500,156.0,53.061224,44,49.900002,67.400002,68.5,65.5
20161224143000,166.199997,56.530611,46,49.900002,68.400002,68.5,65.5
20161224144500,134.399994,45.714284,41,50.599998,68.300003,68.5,65.5
20161224150000,144.0,48.979592,43,50.599998,68.0,68.5,65.5
20161224151500,134.399994,45.714284,41,50.599998,68.599998,68.5,65.5
20161224153000,121.800003,41.428572,39,50.599998,68.599998,68.5,65.5
20161224154500,107.400002,36.530613,36,50.599998,68.099998,68.5,65.5
20161224160000,107.400002,36.530613,36,51.400002,68.199997,68.5,65.5
20161224161500,187.199997,63.673468,49,50.700001,69.5,68.5,65.5
20161224163000,235.800003,80.204083,56,50.700001,69.400002,68.5,65.5
20161224164500,253.800003,86.326532,58,50.700001,68.900002,68.5,65.5
20161224170000,235.800003,80.204083,55,50.700001,68.699997,68.5,65.5
20161224171500,244.800003,83.265307,57,50.700001,68.099998,68.5,65.5
20161224173000,230.399994,78.367345,55,50.700001,68.599998,68.5,65.5
20161224174500,225.600006,76.734696,54,50.700001,68.099998,68.5,65.5
20161224180000,282.600006,96.122451,62,50.700001,69.800003,68.5,65.5
20161224181500,279.0,94.897959,61,50.700001,69.300003,68.5,65.5
20161224183000,244.800003,83.265307,57,50.700001,68.0,68.5,65.5
20161224184500,249.0,84.693878,58,49.900002,68.599998,68.5,65.5
20161224190000,215.399994,73.265304,53,49.900002,67.699997,68.5,65.5
20161224191500,225.600006,76.734696,54,49.900002,68.199997,68.5,65.5
20161224193000,190.199997,64.693877,49,49.900002,67.599998,68.5,65.5
20161224194500,201.0,68.367347,51,49.900002,68.300003,68.5,65.5
20161224200000,204.600006,69.591839,51,49.900002,68.599998,68.5,65.5
20161224201500,184.199997,62.65306,48,49.900002,68.400002,68.5,65.5
20161224203000,196.800003,66.938777,50,49.900002,68.800003,68.5,65.5
20161224204500,175.199997,59.591836,47,49.900002,68.400002,68.5,65.5
20161224210000,200.399994,68.163263,51,49.900002,68.800003,68.5,65.5
20161224211500,171.600006,58.367349,47,49.900002,68.400002,68.5,65.5
20161224213000,178.199997,60.612244,48,49.900002,68.900002,68.5,65.5
20161224214500,163.800003,55.714287,46,49.900002,67.900002,68.5,65.5
20161224220000,171.0,58.163265,47,49.900002,68.599998,68.5,65.5
20161224221500,188.399994,64.081631,49,49.900002,68.900002,68.5,65.5
20161224223000,171.0,58.163265,46,49.900002,68.300003,68.5,65.5
20161224224500,181.199997,61.632652,48,49.900002,68.900002,68.5,65.5
20161224230000,172.199997,58.571428,47,49.900002,67.900002,68.5,65.5
20161224231500,169.800003,57.755103,46,49.900002,68.599998,68.5,65.5
20161224233000,185.399994,63.061222,49,49.900002,68.699997,68.5,65.5
20161224234500,162.600006,55.306124,45,49.900002,68.400002,68.5,65.5
20161225000000,174.600006,59.387757,47,49.900002,68.900002,68.5,65.5
20161225001500,159.600006,54.285716,45,49.900002,68.099998,68.5,65.5
20161225003000,163.199997,55.510203,46,49.900002,68.699997,68.5,65.5
20161225004500,169.199997,57.551019,46,49.900002,68.0,68.5,65.5
20161225010000,167.399994,56.938773,46,49.900002,68.699997,68.5,65.5
20161225011500,183.0,62.244898,48,49.900002,68.699997,68.5,65.5
20161225013000,166.199997,56.530611,46,50.599998,68.5,68.5,65.5
20161225014500,169.800003,57.755103,46,50.599998,68.900002,68.5,65.5
20161225020000,155.399994,52.857141,44,50.599998,68.099998,68.5,65.5
20161225021500,168.0,57.142857,46,50.599998,68.800003,68.5,65.5
