PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225023000,154.199997,52.448979,44,50.599998,68.099998,68.5,65.5
20161225024500,160.199997,54.489795,45,50.599998,68.699997,68.5,65.5
20161225030000,183.0,62.244898,48,50.599998,68.800003,68.5,65.5
20161225031500,157.800003,53.67347,45,50.599998,68.5,68.5,65.5
20161225033000,166.199997,56.530611,46,50.599998,68.800003,68.5,65.5
20161225034500,160.199997,54.489795,45,50.599998,68.099998,68.5,65.5
20161225040000,160.199997,54.489795,45,50.599998,68.699997,68.5,65.5
20161225041500,178.800003,60.816328,48,50.599998,68.5,68.5,65.5
20161225043000,157.800003,53.67347,45,50.599998,68.5,68.5,65.5
20161225044500,179.399994,61.020406,48,50.599998,68.900002,68.5,65.5
20161225050000,154.199997,52.448979,44,50.599998,68.0,68.5,65.5
20161225051500,169.199997,57.551019,46,50.599998,68.800003,68.5,65.5
20161225053000,166.199997,56.530611,46,50.599998,67.900002,68.5,65.5
20161225054500,160.800003,54.693879,45,50.599998,68.599998,68.5,65.5
20161225060000,177.600006,60.408165,48,50.599998,68.900002,68.5,65.5
20161225061500,172.199997,58.571428,47,50.599998,68.800003,68.5,65.5
20161225063000,214.199997,72.857142,53,50.599998,69.099998,68.5,65.5
20161225064500,207.0,70.408163,52,50.599998,68.400002,68.5,65.5
20161225070000,235.800003,80.204083,56,50.599998,69.0,68.5,65.5
20161225071500,215.399994,73.265304,54,50.599998,68.099998,68.5,65.5
20161225073000,202.199997,68.775509,51,50.599998,67.800003,68.5,65.5
20161225074500,192.600006,65.510206,50,50.599998,68.900002,68.5,65.5
20161225080000,176.399994,59.999998,47,50.599998,67.900002,68.5,65.5
20161225081500,218.399994,74.285712,53,50.599998,69.099998,68.5,65.5
20161225083000,215.399994,73.265304,53,50.599998,68.699997,68.5,65.5
20161225084500,271.200012,92.244902,59,50.599998,68.800003,68.5,65.5
20161225090000,157.199997,53.469387,45,50.599998,67.900002,68.5,65.5
20161225091500,193.800003,65.918368,50,49.900002,68.900002,68.5,65.5
20161225093000,145.199997,49.387754,43,49.900002,67.5,68.5,65.5
20161225094500,148.199997,50.408162,43,50.599998,68.5,68.5,65.5
20161225100000,100.199997,34.081632,35,50.599998,67.599998,68.5,65.5
20161225101500,106.199997,36.122448,37,50.599998,68.699997,68.5,65.5
20161225103000,68.400002,23.265307,30,51.799999,67.900002,68.5,65.5
20161225104500,94.199997,32.040815,35,51.799999,68.699997,68.5,65.5
20161225110000,82.199997,27.959183,33,51.799999,68.400002,68.5,65.5
20161225111500,86.400002,29.387756,33,51.799999,68.099998,68.5,65.5
20161225113000,89.400002,30.408164,35,51.799999,68.699997,68.5,65.5
20161225114500,90.599998,30.816326,34,51.799999,68.5,68.5,65.5
20161225120000,84.599998,28.77551,33,51.799999,68.099998,68.5,65.5
20161225121500,80.400002,27.346939,32,51.799999,68.599998,68.5,65.5
20161225123000,266.399994,90.612243,59,50.700001,70.300003,68.5,65.5
20161225124500,282.600006,96.122451,62,50.700001,70.699997,68.5,65.5
20161225130000,287.399994,97.7551,62,50.700001,70.300003,68.5,65.5
20161225131500,287.399994,97.7551,62,50.700001,70.099998,68.5,65.5
20161225133000,215.399994,73.265304,53,50.700001,68.5,68.5,65.5
20161225134500,178.800003,60.816328,48,50.700001,68.400002,68.5,65.5
20161225140000,174.0,59.183673,47,50.700001,67.900002,68.5,65.5
20161225141500,170.399994,57.959182,47,50.700001,68.699997,68.5,65.5
20161225143000,150.600006,51.224492,44,50.700001,68.599998,68.5,65.5
20161225144500,143.399994,48.775508,43,50.700001,68.099998,68.5,65.5
20161225150000,160.800003,54.693879,45,50.700001,68.300003,68.5,65.5
20161225151500,148.800003,50.612246,44,50.700001,68.900002,68.5,65.5
20161225153000,199.800003,67.959185,51,50.700001,69.099998,68.5,65.5
20161225154500,240.600006,81.836737,57,50.700001,69.199997,68.5,65.5
20161225160000,230.399994,78.367345,55,50.700001,68.699997,68.5,65.5
20161225161500,244.800003,83.265307,57,50.700001,68.5,68.5,65.5
20161225163000,287.399994,97.7551,62,50.700001,70.0,68.5,65.5
20161225164500,287.399994,97.7551,62,50.700001,70.400002,68.5,65.5
20161225170000,282.600006,96.122451,62,50.099998,70.199997,68.5,65.5
20161225171500,291.0,98.979592,63,50.099998,70.199997,68.5,65.5
20161225173000,291.0,98.979592,63,50.099998,70.0,68.5,65.5
20161225174500,291.0,98.979592,63,50.099998,69.900002,68.5,65.5
20161225180000,291.0,98.979592,63,50.099998,70.800003,68.5,65.5
20161225181500,291.0,98.979592,63,50.099998,71.0,68.5,65.5
20161225183000,291.0,98.979592,63,50.099998,70.5,68.5,65.5
20161225184500,291.0,98.979592,63,50.099998,70.300003,68.5,65.5
20161225190000,291.0,98.979592,63,50.099998,69.900002,68.5,65.5
20161225191500,291.0,98.979592,63,50.099998,69.800003,68.5,65.5
20161225193000,294.600006,100.204084,63,50.099998,69.5,68.5,65.5
20161225194500,287.399994,97.7551,62,50.099998,69.5,68.5,65.5
20161225200000,287.399994,97.7551,62,50.099998,69.400002,68.5,65.5
20161225201500,287.399994,97.7551,62,50.099998,69.300003,68.5,65.5
20161225203000,287.399994,97.7551,62,50.099998,69.300003,68.5,65.5
20161225204500,287.399994,97.7551,62,50.099998,69.199997,68.5,65.5
20161225210000,287.399994,97.7551,62,50.099998,69.199997,68.5,65.5
20161225211500,287.399994,97.7551,62,50.099998,69.099998,68.5,65.5
20161225213000,287.399994,97.7551,62,50.099998,69.099998,68.5,65.5
20161225214500,287.399994,97.7551,62,50.099998,69.099998,68.5,65.5
20161225220000,287.399994,97.7551,62,50.099998,69.0,68.5,65.5
20161225221500,287.399994,97.7551,62,50.099998,69.0,68.5,65.5
20161225223000,287.399994,97.7551,62,50.099998,68.900002,68.5,65.5
20161225224500,291.0,98.979592,62,50.099998,69.0,68.5,65.5
20161225230000,291.0,98.979592,62,50.099998,69.0,68.5,65.5
20161225231500,291.0,98.979592,62,50.099998,68.900002,68.5,65.5
20161225233000,291.0,98.979592,62,50.099998,68.900002,68.5,65.5
20161225234500,291.0,98.979592,62,50.099998,68.900002,68.5,65.5
20161226000000,291.0,98.979592,62,50.099998,68.800003,68.5,65.5
20161226001500,291.0,98.979592,62,50.099998,68.800003,68.5,65.5
20161226003000,287.399994,97.7551,62,50.099998,68.900002,68.5,65.5
20161226004500,291.0,98.979592,62,50.099998,69.0,68.5,65.5
20161226010000,291.0,98.979592,62,50.099998,68.900002,68.5,65.5
20161226011500,291.0,98.979592,62,50.099998,68.800003,68.5,65.5
20161226013000,291.0,98.979592,62,50.099998,68.900002,68.5,65.5
20161226014500,291.0,98.979592,62,50.099998,68.800003,68.5,65.5
20161226020000,291.0,98.979592,62,50.099998,68.900002,68.5,65.5
20161226021500,282.600006,96.122451,61,50.099998,68.800003,68.5,65.5
20161226023000,287.399994,97.7551,61,49.5,68.800003,68.5,65.5
20161226024500,282.600006,96.122451,61,49.5,68.699997,68.5,65.5
20161226030000,282.600006,96.122451,61,49.5,68.699997,68.5,65.5
20161226031500,287.399994,97.7551,61,49.5,68.699997,68.5,65.5
20161226033000,291.0,98.979592,62,49.5,68.900002,68.5,65.5
20161226034500,291.0,98.979592,62,49.5,68.900002,68.5,65.5
20161226040000,291.0,98.979592,62,49.5,68.900002,68.5,65.5
20161226041500,291.0,98.979592,62,49.5,68.800003,68.5,65.5
20161226043000,291.0,98.979592,62,49.5,68.800003,68.5,65.5
20161226044500,291.0,98.979592,62,49.5,68.699997,68.5,65.5
20161226050000,291.0,98.979592,62,49.5,68.800003,68.5,65.5
20161226051500,291.0,98.979592,62,49.5,68.699997,68.5,65.5
20161226053000,287.399994,97.7551,62,49.5,68.599998,68.5,65.5
20161226054500,291.0,98.979592,62,49.5,68.599998,68.5,65.5
20161226060000,291.0,98.979592,62,49.5,68.599998,68.5,65.5
20161226061500,291.0,98.979592,62,50.200001,68.400002,68.5,65.5
20161226063000,291.0,98.979592,62,50.200001,68.400002,68.5,65.5
20161226064500,291.0,98.979592,62,50.200001,68.300003,68.5,65.5
20161226070000,291.0,98.979592,62,50.200001,68.300003,68.5,65.5
20161226071500,287.399994,97.7551,61,50.200001,68.199997,68.5,65.5
20161226073000,274.799988,93.469384,60,50.200001,68.099998,68.5,65.5
20161226074500,258.0,87.755102,58,50.200001,68.099998,68.5,65.5
20161226080000,230.399994,78.367345,54,50.200001,68.0,68.5,65.5
20161226081500,225.600006,76.734696,54,50.200001,68.099998,68.5,65.5
20161226083000,220.800003,75.102042,53,50.200001,68.099998,68.5,65.5
20161226084500,205.199997,69.795917,51,50.200001,68.099998,68.5,65.5
20161226090000,188.399994,64.081631,48,50.200001,68.099998,68.5,65.5
20161226091500,165.0,56.122449,45,50.200001,68.0,68.5,65.5
20161226093000,160.199997,54.489795,45,50.200001,68.099998,68.5,65.5
20161226094500,144.0,48.979592,42,51.0,68.199997,68.5,65.5
20161226100000,144.0,48.979592,42,51.0,68.5,68.5,65.5
20161226101500,145.800003,49.591838,42,51.0,68.699997,68.5,65.5
20161226103000,163.199997,55.510203,46,51.0,68.900002,68.5,65.5
20161226104500,186.600006,63.46939,49,51.0,69.0,68.5,65.5
20161226110000,205.800003,70.000001,51,50.299999,69.0,68.5,65.5
20161226111500,235.800003,80.204083,56,50.299999,69.0,68.5,65.5
20161226113000,253.800003,86.326532,58,51.0,69.0,68.5,65.5
20161226114500,271.200012,92.244902,60,51.0,68.900002,68.5,65.5
20161226120000,279.0,94.897959,61,51.0,68.800003,68.5,65.5
20161226121500,282.600006,96.122451,61,51.0,68.699997,68.5,65.5
20161226123000,279.0,94.897959,61,51.799999,68.699997,68.5,65.5
20161226124500,262.200012,89.183678,60,51.799999,68.599998,68.5,65.5
20161226130000,225.600006,76.734696,54,49.5,68.099998,68.5,65.5
20161226131500,235.800003,80.204083,55,50.200001,68.5,68.5,65.5
20161226133000,249.0,84.693878,57,50.200001,68.599998,68.5,65.5
20161226134500,287.399994,97.7551,61,50.200001,69.400002,68.5,65.5
20161226140000,215.399994,73.265304,53,50.200001,67.900002,68.5,65.5
20161226141500,230.399994,78.367345,54,50.200001,68.099998,68.5,65.5
20161226143000,200.399994,68.163263,51,50.200001,68.400002,68.5,65.5
20161226144500,161.399994,54.897957,45,50.200001,67.900002,68.5,65.5
20161226150000,175.199997,59.591836,47,50.200001,68.099998,68.5,65.5
20161226151500,159.600006,54.285716,45,50.200001,68.599998,68.5,65.5
20161226153000,153.0,52.040816,44,50.200001,68.400002,68.5,65.5
20161226154500,202.199997,68.775509,51,50.200001,69.199997,68.5,65.5
20161226160000,194.399994,66.122447,50,50.200001,68.199997,68.5,65.5
20161226161500,218.399994,74.285712,53,50.200001,68.300003,68.5,65.5
20161226163000,271.200012,92.244902,60,50.200001,69.5,68.5,65.5
20161226164500,258.0,87.755102,58,50.200001,69.0,68.5,65.5
20161226170000,266.399994,90.612243,59,50.200001,68.300003,68.5,65.5
20161226171500,274.799988,93.469384,61,50.200001,68.599998,68.5,65.5
20161226173000,282.600006,96.122451,62,50.200001,69.199997,68.5,65.5
20161226174500,266.399994,90.612243,59,50.200001,68.400002,68.5,65.5
20161226180000,279.0,94.897959,61,51.0,68.699997,68.5,65.5
20161226181500,287.399994,97.7551,62,49.799999,69.300003,68.5,65.5
20161226183000,262.200012,89.183678,59,49.799999,68.400002,68.5,65.5
20161226184500,262.200012,89.183678,59,49.799999,68.599998,68.5,65.5
20161226190000,230.399994,78.367345,55,49.799999,67.900002,68.5,65.5
20161226191500,230.399994,78.367345,55,49.799999,68.400002,68.5,65.5
20161226193000,230.399994,78.367345,55,49.799999,68.699997,68.5,65.5
20161226194500,211.800003,72.040817,52,49.799999,68.199997,68.5,65.5
20161226200000,211.800003,72.040817,52,49.799999,68.699997,68.5,65.5
20161226201500,202.800003,68.979593,51,49.799999,68.0,68.5,65.5
20161226203000,205.800003,70.000001,51,49.799999,68.599998,68.5,65.5
20161226204500,214.199997,72.857142,53,49.799999,68.900002,68.5,65.5
20161226210000,211.199997,71.836734,52,49.799999,67.900002,68.5,65.5
20161226211500,206.399994,70.20408,52,49.799999,68.400002,68.5,65.5
20161226213000,210.600006,71.632655,52,49.799999,68.699997,68.5,65.5
20161226214500,219.0,74.489796,53,49.799999,68.900002,68.5,65.5
20161226220000,188.399994,64.081631,50,49.799999,68.300003,68.5,65.5
20161226221500,196.800003,66.938777,50,49.799999,68.599998,68.5,65.5
20161226223000,210.0,71.428571,52,49.799999,68.800003,68.5,65.5
20161226224500,225.600006,76.734696,54,49.799999,68.800003,68.5,65.5
20161226230000,188.399994,64.081631,49,49.799999,68.199997,68.5,65.5
20161226231500,195.600006,66.530614,50,49.799999,68.699997,68.5,65.5
20161226233000,213.600006,72.653063,53,49.799999,68.800003,68.5,65.5
20161226234500,196.199997,66.734693,50,49.799999,67.800003,68.5,65.5
20161227000000,204.600006,69.591839,51,49.799999,68.400002,68.5,65.5
20161227001500,204.600006,69.591839,51,49.799999,68.699997,68.5,65.5
20161227003000,217.199997,73.87755,53,49.799999,68.800003,68.5,65.5
20161227004500,202.199997,68.775509,51,49.799999,68.0,68.5,65.5
20161227010000,202.199997,68.775509,51,49.799999,68.400002,68.5,65.5
20161227011500,202.199997,68.775509,51,49.799999,68.699997,68.5,65.5
20161227013000,206.399994,70.20408,52,49.799999,68.699997,68.5,65.5
20161227014500,188.399994,64.081631,49,49.799999,68.099998,68.5,65.5
20161227020000,196.199997,66.734693,50,49.799999,68.699997,68.5,65.5
20161227021500,208.800003,71.020409,52,49.799999,68.800003,68.5,65.5
20161227023000,220.199997,74.897958,54,49.799999,68.800003,68.5,65.5
20161227024500,196.199997,66.734693,50,49.799999,67.900002,68.5,65.5
20161227030000,207.600006,70.612247,52,49.799999,68.400002,68.5,65.5
20161227031500,207.600006,70.612247,52,49.799999,68.699997,68.5,65.5
20161227033000,219.0,74.489796,54,49.799999,68.699997,68.5,65.5
20161227034500,199.199997,67.755101,51,49.799999,68.0,68.5,65.5
20161227040000,207.0,70.408163,52,49.799999,68.599998,68.5,65.5
20161227041500,215.399994,73.265304,53,49.799999,68.800003,68.5,65.5
20161227043000,190.800003,64.89796,50,49.799999,67.900002,68.5,65.5
20161227044500,202.199997,68.775509,51,49.799999,68.5,68.5,65.5
20161227050000,202.199997,68.775509,51,49.799999,68.699997,68.5,65.5
20161227051500,205.800003,70.000001,52,49.799999,68.699997,68.5,65.5
20161227053000,219.0,74.489796,53,49.799999,68.699997,68.5,65.5
20161227054500,195.0,66.326531,50,49.799999,68.300003,68.5,65.5
20161227060000,195.0,66.326531,50,49.799999,68.699997,68.5,65.5
20161227061500,201.0,68.367347,51,50.299999,68.5,68.5,65.5
20161227063000,0.0,0.0,0,50.299999,68.599998,82.0,76.0
20161227064500,0.0,0.0,0,55.5,69.0,82.0,76.0
20161227070000,0.0,0.0,0,59.099998,69.099998,82.0,76.0
20161227071500,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161227073000,0.0,0.0,0,63.200001,69.300003,82.0,76.0
20161227074500,0.0,0.0,0,64.0,69.599998,82.0,76.0
20161227080000,0.0,0.0,0,64.800003,69.699997,82.0,76.0
20161227081500,0.0,0.0,0,64.800003,69.599998,82.0,76.0
20161227083000,0.0,0.0,0,65.800003,69.599998,82.0,76.0
20161227084500,0.0,0.0,0,65.800003,69.699997,82.0,76.0
20161227090000,0.0,0.0,0,65.800003,69.699997,82.0,76.0
20161227091500,0.0,0.0,0,66.699997,69.699997,82.0,76.0
20161227093000,0.0,0.0,0,66.699997,69.699997,82.0,76.0
20161227094500,0.0,0.0,0,66.699997,69.800003,82.0,76.0
20161227100000,0.0,0.0,0,66.699997,69.900002,82.0,76.0
20161227101500,0.0,0.0,0,66.699997,70.0,82.0,76.0
20161227103000,0.0,0.0,0,66.699997,70.099998,82.0,76.0
20161227104500,0.0,0.0,0,67.699997,70.099998,82.0,76.0
20161227110000,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161227111500,0.0,0.0,0,67.699997,70.099998,82.0,76.0
20161227113000,0.0,0.0,0,67.699997,70.099998,82.0,76.0
20161227114500,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161227120000,0.0,0.0,0,67.699997,70.099998,82.0,76.0
20161227121500,0.0,0.0,0,67.699997,70.199997,82.0,76.0
20161227123000,0.0,0.0,0,67.699997,70.199997,82.0,76.0
20161227124500,0.0,0.0,0,67.699997,70.099998,82.0,76.0
20161227130000,0.0,0.0,0,67.699997,70.099998,82.0,76.0
20161227131500,0.0,0.0,0,67.699997,70.099998,82.0,76.0
20161227133000,0.0,0.0,0,67.699997,70.800003,82.0,76.0
20161227134500,0.0,0.0,0,67.699997,72.400002,82.0,76.0
20161227140000,0.0,0.0,0,67.699997,71.699997,82.0,76.0
20161227141500,0.0,0.0,0,67.699997,71.900002,82.0,76.0
20161227143000,0.0,0.0,0,67.699997,71.199997,82.0,76.0
20161227144500,0.0,0.0,0,67.699997,70.900002,82.0,76.0
20161227150000,0.0,0.0,0,67.699997,71.699997,82.0,76.0
20161227151500,0.0,0.0,0,67.699997,69.800003,82.0,76.0
20161227153000,0.0,0.0,0,67.699997,68.599998,82.0,76.0
20161227154500,0.0,0.0,0,67.699997,68.300003,82.0,76.0
20161227160000,0.0,0.0,0,67.699997,68.400002,82.0,76.0
20161227161500,0.0,0.0,0,67.699997,67.599998,82.0,76.0
20161227163000,0.0,0.0,0,67.699997,67.699997,82.0,76.0
20161227164500,0.0,0.0,0,67.699997,67.699997,82.0,76.0
20161227170000,0.0,0.0,0,67.699997,67.599998,82.0,76.0
20161227171500,0.0,0.0,0,67.699997,67.599998,82.0,76.0
20161227173000,0.0,0.0,0,67.0,67.199997,82.0,76.0
20161227174500,0.0,0.0,0,67.0,67.900002,82.0,76.0
20161227180000,0.0,0.0,0,67.0,67.199997,82.0,76.0
20161227181500,0.0,0.0,0,67.0,68.400002,82.0,76.0
20161227183000,0.0,0.0,0,67.0,67.199997,82.0,76.0
20161227184500,0.0,0.0,0,67.0,67.599998,82.0,76.0
20161227190000,0.0,0.0,0,67.0,67.400002,82.0,76.0
20161227191500,0.0,0.0,0,66.300003,66.900002,82.0,76.0
20161227193000,33.599998,11.428571,0,66.300003,67.0,82.0,76.0
20161227194500,0.0,0.0,0,66.300003,67.099998,82.0,76.0
20161227200000,0.0,0.0,0,66.300003,66.900002,82.0,76.0
20161227201500,0.0,0.0,0,66.300003,67.199997,82.0,76.0
20161227203000,0.0,0.0,0,66.300003,66.199997,82.0,76.0
20161227204500,0.0,0.0,0,66.300003,66.800003,82.0,76.0
20161227210000,33.599998,11.428571,0,65.300003,66.699997,82.0,76.0
20161227211500,0.0,0.0,0,65.300003,66.0,82.0,76.0
20161227213000,0.0,0.0,0,65.300003,66.800003,82.0,76.0
20161227214500,0.0,0.0,0,65.300003,66.099998,82.0,76.0
20161227220000,0.0,0.0,0,65.300003,66.199997,82.0,76.0
20161227221500,0.0,0.0,0,65.300003,66.300003,82.0,76.0
20161227223000,0.0,0.0,0,65.300003,65.599998,82.0,76.0
20161227224500,0.0,0.0,0,65.300003,66.599998,82.0,76.0
20161227230000,0.0,0.0,0,65.300003,65.800003,82.0,76.0
20161227231500,0.0,0.0,0,64.400002,65.800003,82.0,76.0
20161227233000,33.599998,11.428571,0,64.400002,66.400002,82.0,76.0
20161227234500,0.0,0.0,0,64.400002,65.800003,82.0,76.0
20161228000000,0.0,0.0,0,64.400002,66.199997,82.0,76.0
20161228001500,0.0,0.0,0,64.400002,65.599998,82.0,76.0
20161228003000,0.0,0.0,0,64.400002,65.5,82.0,76.0
20161228004500,0.0,0.0,0,64.400002,66.300003,82.0,76.0
20161228010000,0.0,0.0,0,64.400002,65.5,82.0,76.0
20161228011500,0.0,0.0,0,64.400002,66.099998,82.0,76.0
20161228013000,0.0,0.0,0,64.400002,65.800003,82.0,76.0
20161228014500,0.0,0.0,0,64.400002,65.300003,82.0,76.0
20161228020000,0.0,0.0,0,64.400002,66.099998,82.0,76.0
20161228021500,0.0,0.0,0,64.400002,65.599998,82.0,76.0
20161228023000,0.0,0.0,0,64.400002,65.400002,82.0,76.0
20161228024500,0.0,0.0,0,64.400002,66.199997,82.0,76.0
20161228030000,0.0,0.0,0,64.400002,65.400002,82.0,76.0
20161228031500,0.0,0.0,0,64.400002,65.5,82.0,76.0
20161228033000,0.0,0.0,0,64.400002,66.0,82.0,76.0
20161228034500,0.0,0.0,0,64.400002,65.199997,82.0,76.0
20161228040000,0.0,0.0,0,64.400002,65.599998,82.0,76.0
20161228041500,0.0,0.0,0,64.400002,65.800003,82.0,76.0
20161228043000,0.0,0.0,0,64.400002,65.199997,82.0,76.0
20161228044500,0.0,0.0,0,64.400002,65.900002,82.0,76.0
20161228050000,0.0,0.0,0,64.400002,65.199997,82.0,76.0
20161228051500,0.0,0.0,0,64.400002,65.599998,82.0,76.0
20161228053000,0.0,0.0,0,64.400002,65.699997,82.0,76.0
20161228054500,0.0,0.0,0,64.400002,65.099998,82.0,76.0
20161228060000,0.0,0.0,0,64.400002,66.400002,82.0,76.0
20161228061500,0.0,0.0,0,64.400002,66.699997,82.0,76.0
20161228063000,0.0,0.0,0,64.400002,66.800003,82.0,76.0
20161228064500,0.0,0.0,0,64.400002,67.0,82.0,76.0
20161228070000,0.0,0.0,0,64.400002,67.400002,82.0,76.0
20161228071500,0.0,0.0,0,64.400002,67.599998,82.0,76.0
20161228073000,0.0,0.0,0,64.400002,67.900002,82.0,76.0
20161228074500,0.0,0.0,0,64.400002,68.199997,82.0,76.0
20161228080000,0.0,0.0,0,64.400002,68.599998,82.0,76.0
20161228081500,0.0,0.0,0,65.300003,68.900002,82.0,76.0
20161228083000,0.0,0.0,0,65.300003,69.099998,82.0,76.0
20161228084500,0.0,0.0,0,65.300003,69.300003,82.0,76.0
20161228090000,0.0,0.0,0,65.300003,69.300003,82.0,76.0
20161228091500,0.0,0.0,0,65.300003,69.400002,82.0,76.0
20161228093000,0.0,0.0,0,65.300003,69.699997,82.0,76.0
20161228094500,0.0,0.0,0,65.300003,69.599998,82.0,76.0
20161228100000,0.0,0.0,0,65.300003,69.699997,82.0,76.0
20161228101500,0.0,0.0,0,66.199997,70.0,82.0,76.0
20161228103000,0.0,0.0,0,66.199997,70.099998,82.0,76.0
20161228104500,0.0,0.0,0,66.199997,70.199997,82.0,76.0
20161228110000,0.0,0.0,0,66.199997,70.300003,82.0,76.0
20161228111500,0.0,0.0,0,66.199997,70.300003,82.0,76.0
20161228113000,0.0,0.0,0,67.199997,70.400002,82.0,76.0
20161228114500,0.0,0.0,0,67.199997,70.400002,82.0,76.0
20161228120000,0.0,0.0,0,67.199997,70.400002,82.0,76.0
20161228121500,0.0,0.0,0,67.199997,70.400002,82.0,76.0
20161228123000,0.0,0.0,0,67.199997,70.5,82.0,76.0
20161228124500,0.0,0.0,0,68.099998,70.5,82.0,76.0
20161228130000,0.0,0.0,0,68.099998,70.5,82.0,76.0
20161228131500,0.0,0.0,0,68.099998,70.5,82.0,76.0
20161228133000,0.0,0.0,0,68.099998,70.699997,82.0,76.0
20161228134500,0.0,0.0,0,68.099998,70.800003,82.0,76.0
20161228140000,0.0,0.0,0,68.099998,70.800003,82.0,76.0
20161228141500,0.0,0.0,0,68.099998,70.699997,82.0,76.0
20161228143000,0.0,0.0,0,68.099998,70.699997,82.0,76.0
20161228144500,0.0,0.0,0,68.099998,70.699997,82.0,76.0
20161228150000,0.0,0.0,0,68.099998,70.699997,82.0,76.0
20161228151500,0.0,0.0,0,68.099998,70.599998,82.0,76.0
20161228153000,0.0,0.0,0,68.099998,70.5,82.0,76.0
20161228154500,0.0,0.0,0,68.099998,70.5,82.0,76.0
20161228160000,0.0,0.0,0,68.099998,70.599998,82.0,76.0
20161228161500,0.0,0.0,0,68.099998,70.5,82.0,76.0
20161228163000,0.0,0.0,0,68.099998,70.5,82.0,76.0
20161228164500,0.0,0.0,0,68.099998,70.400002,82.0,76.0
20161228170000,0.0,0.0,0,68.099998,70.300003,82.0,76.0
20161228171500,0.0,0.0,0,68.099998,70.199997,82.0,76.0
20161228173000,0.0,0.0,0,68.099998,69.599998,82.0,76.0
20161228174500,0.0,0.0,0,68.099998,69.199997,82.0,76.0
20161228180000,0.0,0.0,0,68.099998,69.5,82.0,76.0
20161228181500,0.0,0.0,0,68.099998,68.699997,82.0,76.0
20161228183000,0.0,0.0,0,68.099998,68.099998,82.0,76.0
20161228184500,0.0,0.0,0,68.099998,69.300003,82.0,76.0
20161228190000,0.0,0.0,0,68.099998,67.400002,82.0,76.0
20161228191500,0.0,0.0,0,68.099998,68.699997,82.0,76.0
20161228193000,0.0,0.0,0,68.099998,67.599998,82.0,76.0
20161228194500,0.0,0.0,0,68.099998,67.900002,82.0,76.0
20161228200000,0.0,0.0,0,68.099998,67.599998,82.0,76.0
20161228201500,0.0,0.0,0,68.099998,66.900002,82.0,76.0
20161228203000,0.0,0.0,0,68.099998,68.099998,82.0,76.0
20161228204500,0.0,0.0,0,68.099998,67.099998,82.0,76.0
20161228210000,0.0,0.0,0,68.099998,67.199997,82.0,76.0
20161228211500,0.0,0.0,0,67.300003,67.599998,82.0,76.0
20161228213000,0.0,0.0,0,67.300003,66.800003,82.0,76.0
20161228214500,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161228220000,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161228221500,0.0,0.0,0,67.300003,66.599998,82.0,76.0
20161228223000,0.0,0.0,0,67.300003,67.5,82.0,76.0
20161228224500,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161228230000,0.0,0.0,0,67.300003,66.699997,82.0,76.0
20161228231500,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161228233000,0.0,0.0,0,67.300003,66.5,82.0,76.0
20161228234500,0.0,0.0,0,67.300003,66.699997,82.0,76.0
20161229000000,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161229001500,0.0,0.0,0,67.300003,66.199997,82.0,76.0
20161229003000,0.0,0.0,0,67.300003,67.199997,82.0,76.0
20161229004500,0.0,0.0,0,67.300003,66.400002,82.0,76.0
20161229010000,0.0,0.0,0,67.300003,66.5,82.0,76.0
20161229011500,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161229013000,0.0,0.0,0,67.300003,66.5,82.0,76.0
20161229014500,0.0,0.0,0,67.300003,66.900002,82.0,76.0
20161229020000,0.0,0.0,0,67.300003,66.699997,82.0,76.0
20161229021500,0.0,0.0,0,67.300003,66.199997,82.0,76.0
20161229023000,0.0,0.0,0,67.300003,67.0,82.0,76.0
20161229024500,0.0,0.0,0,67.300003,66.0,82.0,76.0
20161229030000,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161229031500,0.0,0.0,0,67.300003,66.400002,82.0,76.0
20161229033000,0.0,0.0,0,67.300003,66.800003,82.0,76.0
20161229034500,0.0,0.0,0,67.300003,66.599998,82.0,76.0
20161229040000,0.0,0.0,0,67.300003,66.300003,82.0,76.0
20161229041500,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161229043000,0.0,0.0,0,67.300003,66.5,82.0,76.0
20161229044500,0.0,0.0,0,67.300003,66.599998,82.0,76.0
20161229050000,0.0,0.0,0,67.300003,66.900002,82.0,76.0
20161229051500,0.0,0.0,0,67.300003,66.099998,82.0,76.0
20161229053000,0.0,0.0,0,67.300003,67.099998,82.0,76.0
20161229054500,0.0,0.0,0,67.300003,66.199997,82.0,76.0
20161229060000,0.0,0.0,0,67.300003,66.800003,82.0,76.0
20161229061500,0.0,0.0,0,67.300003,67.199997,82.0,76.0
20161229063000,0.0,0.0,0,67.300003,67.900002,82.0,76.0
20161229064500,0.0,0.0,0,67.300003,67.5,82.0,76.0
20161229070000,0.0,0.0,0,67.300003,67.699997,82.0,76.0
20161229071500,0.0,0.0,0,67.300003,68.599998,82.0,76.0
20161229073000,0.0,0.0,0,67.300003,68.599998,82.0,76.0
20161229074500,0.0,0.0,0,67.300003,69.0,82.0,76.0
20161229080000,0.0,0.0,0,67.300003,69.300003,82.0,76.0
20161229081500,0.0,0.0,0,67.300003,69.599998,82.0,76.0
20161229083000,0.0,0.0,0,67.300003,69.800003,82.0,76.0
20161229084500,0.0,0.0,0,67.300003,69.900002,82.0,76.0
20161229090000,0.0,0.0,0,67.300003,70.199997,82.0,76.0
20161229091500,0.0,0.0,0,67.300003,70.300003,82.0,76.0
20161229093000,0.0,0.0,0,67.300003,70.400002,82.0,76.0
20161229094500,0.0,0.0,0,67.300003,70.5,82.0,76.0
20161229100000,0.0,0.0,0,67.300003,70.599998,82.0,76.0
20161229101500,0.0,0.0,0,67.300003,70.699997,82.0,76.0
20161229103000,0.0,0.0,0,67.300003,70.699997,82.0,76.0
20161229104500,0.0,0.0,0,67.300003,70.699997,82.0,76.0
20161229110000,0.0,0.0,0,67.300003,70.800003,82.0,76.0
20161229111500,0.0,0.0,0,67.300003,70.699997,82.0,76.0
20161229113000,0.0,0.0,0,67.300003,70.800003,82.0,76.0
20161229114500,0.0,0.0,0,67.300003,70.699997,82.0,76.0
20161229120000,0.0,0.0,0,67.300003,71.0,82.0,76.0
20161229121500,0.0,0.0,0,67.300003,70.699997,82.0,76.0
20161229123000,0.0,0.0,0,67.300003,70.800003,82.0,76.0
20161229124500,0.0,0.0,0,67.300003,70.800003,82.0,76.0
20161229130000,0.0,0.0,0,67.300003,70.800003,82.0,76.0
20161229131500,0.0,0.0,0,67.300003,71.199997,82.0,76.0
20161229133000,0.0,0.0,0,67.300003,71.800003,82.0,76.0
20161229134500,0.0,0.0,0,67.300003,72.400002,82.0,76.0
20161229140000,0.0,0.0,0,67.300003,70.599998,82.0,76.0
20161229141500,0.0,0.0,0,67.300003,70.400002,82.0,76.0
20161229143000,0.0,0.0,0,67.300003,71.099998,82.0,76.0
20161229144500,0.0,0.0,0,67.300003,70.199997,82.0,76.0
20161229150000,0.0,0.0,0,67.300003,70.199997,82.0,76.0
20161229151500,0.0,0.0,0,67.300003,70.5,82.0,76.0
20161229153000,0.0,0.0,0,67.300003,69.5,82.0,76.0
20161229154500,0.0,0.0,0,67.300003,69.900002,82.0,76.0
20161229160000,0.0,0.0,0,67.300003,70.300003,82.0,76.0
20161229161500,0.0,0.0,0,67.300003,69.800003,82.0,76.0
20161229163000,0.0,0.0,0,67.300003,69.400002,82.0,76.0
20161229164500,0.0,0.0,0,67.300003,69.900002,82.0,76.0
20161229170000,0.0,0.0,0,67.300003,70.099998,82.0,76.0
20161229171500,0.0,0.0,0,67.300003,69.5,82.0,76.0
20161229173000,0.0,0.0,0,67.300003,69.599998,82.0,76.0
20161229174500,0.0,0.0,0,67.300003,70.099998,82.0,76.0
20161229180000,0.0,0.0,0,67.300003,69.599998,82.0,76.0
20161229181500,0.0,0.0,0,67.300003,71.0,82.0,76.0
20161229183000,0.0,0.0,0,67.300003,70.199997,82.0,76.0
20161229184500,0.0,0.0,0,67.300003,69.699997,82.0,76.0
20161229190000,0.0,0.0,0,67.300003,69.900002,82.0,76.0
20161229191500,0.0,0.0,0,67.300003,69.599998,82.0,76.0
20161229193000,0.0,0.0,0,67.300003,69.5,82.0,76.0
20161229194500,0.0,0.0,0,67.300003,69.699997,82.0,76.0
20161229200000,0.0,0.0,0,67.300003,69.199997,82.0,76.0
20161229201500,0.0,0.0,0,67.300003,69.400002,82.0,76.0
20161229203000,0.0,0.0,0,67.300003,68.699997,82.0,76.0
20161229204500,0.0,0.0,0,67.300003,69.199997,82.0,76.0
20161229210000,0.0,0.0,0,67.300003,68.599998,82.0,76.0
20161229211500,0.0,0.0,0,67.300003,68.900002,82.0,76.0
20161229213000,0.0,0.0,0,67.300003,69.099998,82.0,76.0
20161229214500,0.0,0.0,0,67.300003,68.5,82.0,76.0
20161229220000,0.0,0.0,0,66.300003,68.900002,82.0,76.0
20161229221500,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161229223000,0.0,0.0,0,66.300003,68.699997,82.0,76.0
20161229224500,0.0,0.0,0,66.300003,68.900002,82.0,76.0
20161229230000,0.0,0.0,0,66.300003,68.199997,82.0,76.0
20161229231500,0.0,0.0,0,66.300003,68.599998,82.0,76.0
20161229233000,0.0,0.0,0,66.300003,68.5,82.0,76.0
20161229234500,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161230000000,0.0,0.0,0,66.300003,68.699997,82.0,76.0
20161230001500,0.0,0.0,0,66.300003,68.199997,82.0,76.0
20161230003000,0.0,0.0,0,66.300003,68.5,82.0,76.0
20161230004500,0.0,0.0,0,66.300003,68.5,82.0,76.0
20161230010000,0.0,0.0,0,66.300003,68.199997,82.0,76.0
20161230011500,0.0,0.0,0,66.300003,68.5,82.0,76.0
20161230013000,0.0,0.0,0,66.300003,68.599998,82.0,76.0
20161230014500,0.0,0.0,0,66.300003,68.099998,82.0,76.0
20161230020000,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161230021500,0.0,0.0,0,66.300003,68.5,82.0,76.0
20161230023000,0.0,0.0,0,66.300003,67.800003,82.0,76.0
20161230024500,0.0,0.0,0,66.300003,68.199997,82.0,76.0
20161230030000,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161230031500,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161230033000,0.0,0.0,0,66.300003,68.099998,82.0,76.0
20161230034500,0.0,0.0,0,66.300003,68.300003,82.0,76.0
20161230040000,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161230041500,0.0,0.0,0,66.300003,67.900002,82.0,76.0
20161230043000,0.0,0.0,0,66.300003,68.199997,82.0,76.0
20161230044500,0.0,0.0,0,66.300003,68.300003,82.0,76.0
20161230050000,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161230051500,0.0,0.0,0,66.300003,67.800003,82.0,76.0
20161230053000,0.0,0.0,0,66.300003,68.199997,82.0,76.0
20161230054500,0.0,0.0,0,66.300003,68.400002,82.0,76.0
20161230060000,0.0,0.0,0,66.300003,68.099998,82.0,76.0
20161230061500,0.0,0.0,0,65.400002,68.300003,82.0,76.0
20161230063000,0.0,0.0,0,65.400002,67.800003,82.0,76.0
20161230064500,0.0,0.0,0,65.400002,68.400002,82.0,76.0
20161230070000,0.0,0.0,0,65.400002,68.300003,82.0,76.0
20161230071500,0.0,0.0,0,64.400002,68.400002,82.0,76.0
20161230073000,0.0,0.0,0,64.400002,68.599998,82.0,76.0
20161230074500,0.0,0.0,0,63.599998,68.699997,82.0,76.0
20161230080000,0.0,0.0,0,63.599998,69.099998,82.0,76.0
20161230081500,0.0,0.0,0,63.599998,69.099998,82.0,76.0
20161230083000,0.0,0.0,0,63.599998,69.400002,82.0,76.0
20161230084500,0.0,0.0,0,63.599998,69.5,82.0,76.0
20161230090000,0.0,0.0,0,63.599998,69.5,82.0,76.0
20161230091500,0.0,0.0,0,63.599998,69.599998,82.0,76.0
20161230093000,0.0,0.0,0,63.599998,69.800003,82.0,76.0
20161230094500,0.0,0.0,0,63.599998,70.099998,82.0,76.0
20161230100000,0.0,0.0,0,63.599998,70.199997,82.0,76.0
20161230101500,0.0,0.0,0,63.599998,70.300003,82.0,76.0
20161230103000,0.0,0.0,0,63.599998,70.400002,82.0,76.0
20161230104500,0.0,0.0,0,63.599998,70.300003,82.0,76.0
20161230110000,0.0,0.0,0,63.599998,70.400002,82.0,76.0
20161230111500,0.0,0.0,0,63.599998,70.5,82.0,76.0
20161230113000,0.0,0.0,0,63.599998,70.5,82.0,76.0
20161230114500,0.0,0.0,0,63.599998,70.599998,82.0,76.0
20161230120000,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20161230121500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20161230123000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20161230124500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20161230130000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20161230131500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20161230133000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20161230134500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20161230140000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20161230141500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20161230143000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20161230144500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20161230150000,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20161230151500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20161230153000,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20161230154500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20161230160000,0.0,0.0,0,64.400002,70.699997,82.0,76.0
20161230161500,0.0,0.0,0,64.400002,70.699997,82.0,76.0
20161230163000,0.0,0.0,0,64.400002,70.699997,82.0,76.0
20161230164500,0.0,0.0,0,64.400002,70.599998,82.0,76.0
20161230170000,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20161230171500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20161230173000,0.0,0.0,0,65.300003,73.0,82.0,76.0
20161230174500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20161230180000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20161230181500,0.0,0.0,0,66.199997,72.0,82.0,76.0
20161230183000,0.0,0.0,0,66.199997,72.599998,82.0,76.0
20161230184500,0.0,0.0,0,66.199997,71.800003,82.0,76.0
20161230190000,0.0,0.0,0,66.199997,71.900002,82.0,76.0
20161230191500,0.0,0.0,0,67.0,71.900002,82.0,76.0
20161230193000,0.0,0.0,0,67.0,71.199997,82.0,76.0
20161230194500,0.0,0.0,0,67.0,71.300003,82.0,76.0
20161230200000,0.0,0.0,0,67.0,71.5,82.0,76.0
20161230201500,0.0,0.0,0,67.0,70.800003,82.0,76.0
20161230203000,0.0,0.0,0,67.0,71.0,82.0,76.0
20161230204500,0.0,0.0,0,67.0,71.099998,82.0,76.0
20161230210000,0.0,0.0,0,67.0,71.300003,82.0,76.0
20161230211500,0.0,0.0,0,67.0,70.5,82.0,76.0
20161230213000,0.0,0.0,0,67.0,70.900002,82.0,76.0
20161230214500,0.0,0.0,0,67.0,71.0,82.0,76.0
20161230220000,0.0,0.0,0,67.0,70.5,82.0,76.0
20161230221500,0.0,0.0,0,67.0,70.699997,82.0,76.0
20161230223000,0.0,0.0,0,67.0,70.800003,82.0,76.0
20161230224500,0.0,0.0,0,67.0,70.900002,82.0,76.0
20161230230000,0.0,0.0,0,67.0,70.300003,82.0,76.0
20161230231500,0.0,0.0,0,67.0,70.599998,82.0,76.0
20161230233000,0.0,0.0,0,67.0,70.800003,82.0,76.0
20161230234500,0.0,0.0,0,67.0,70.199997,82.0,76.0
20161231000000,0.0,0.0,0,67.0,70.400002,82.0,76.0
20161231001500,0.0,0.0,0,67.0,70.599998,82.0,76.0
20161231003000,0.0,0.0,0,67.0,70.699997,82.0,76.0
20161231004500,0.0,0.0,0,67.0,70.099998,82.0,76.0
20161231010000,0.0,0.0,0,67.0,70.400002,82.0,76.0
20161231011500,0.0,0.0,0,67.0,70.5,82.0,76.0
20161231013000,0.0,0.0,0,67.0,70.099998,82.0,76.0
20161231014500,0.0,0.0,0,67.0,70.199997,82.0,76.0
20161231020000,0.0,0.0,0,67.699997,70.400002,82.0,76.0
20161231021500,0.0,0.0,0,67.699997,70.5,82.0,76.0
20161231023000,0.0,0.0,0,67.699997,69.900002,82.0,76.0
20161231024500,0.0,0.0,0,67.699997,70.300003,82.0,76.0
20161231030000,0.0,0.0,0,67.699997,70.199997,82.0,76.0
20161231031500,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161231033000,0.0,0.0,0,67.699997,70.199997,82.0,76.0
20161231034500,0.0,0.0,0,67.699997,70.400002,82.0,76.0
20161231040000,0.0,0.0,0,67.699997,69.699997,82.0,76.0
20161231041500,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161231043000,0.0,0.0,0,67.699997,70.199997,82.0,76.0
20161231044500,0.0,0.0,0,67.699997,70.400002,82.0,76.0
20161231050000,0.0,0.0,0,67.699997,70.5,82.0,76.0
20161231051500,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161231053000,0.0,0.0,0,67.699997,70.400002,82.0,76.0
20161231054500,0.0,0.0,0,67.699997,69.599998,82.0,76.0
20161231060000,0.0,0.0,0,67.699997,70.199997,82.0,76.0
20161231061500,0.0,0.0,0,67.699997,70.400002,82.0,76.0
20161231063000,0.0,0.0,0,67.699997,69.699997,82.0,76.0
20161231064500,0.0,0.0,0,67.699997,70.5,82.0,76.0
20161231070000,0.0,0.0,0,67.699997,69.599998,82.0,76.0
20161231071500,0.0,0.0,0,67.699997,70.300003,82.0,76.0
20161231073000,0.0,0.0,0,67.699997,69.599998,82.0,76.0
20161231074500,0.0,0.0,0,67.699997,70.300003,82.0,76.0
20161231080000,0.0,0.0,0,67.699997,69.699997,82.0,76.0
20161231081500,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161231083000,0.0,0.0,0,67.699997,69.900002,82.0,76.0
20161231084500,0.0,0.0,0,67.699997,69.599998,82.0,76.0
20161231090000,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161231091500,0.0,0.0,0,67.699997,69.599998,82.0,76.0
20161231093000,0.0,0.0,0,67.699997,69.599998,82.0,76.0
20161231094500,0.0,0.0,0,67.699997,70.300003,82.0,76.0
20161231100000,0.0,0.0,0,67.699997,70.0,82.0,76.0
20161231101500,0.0,0.0,0,67.699997,71.900002,82.0,76.0
20161231103000,0.0,0.0,0,68.599998,72.099998,82.0,76.0
20161231104500,0.0,0.0,0,68.599998,72.900002,82.0,76.0
20161231110000,0.0,0.0,0,68.599998,72.599998,82.0,76.0
20161231111500,0.0,0.0,0,68.599998,72.5,82.0,76.0
20161231113000,0.0,0.0,0,68.599998,73.199997,82.0,76.0
20161231114500,0.0,0.0,0,68.599998,73.599998,82.0,76.0
20161231120000,0.0,0.0,0,68.599998,73.199997,82.0,76.0
20161231121500,0.0,0.0,0,68.599998,72.800003,82.0,76.0
20161231123000,0.0,0.0,0,69.5,73.699997,82.0,76.0
20161231124500,0.0,0.0,0,69.5,73.400002,82.0,76.0
20161231130000,0.0,0.0,0,69.5,73.199997,82.0,76.0
20161231131500,0.0,0.0,0,69.5,73.199997,82.0,76.0
20161231133000,0.0,0.0,0,69.5,73.699997,82.0,76.0
20161231134500,0.0,0.0,0,69.5,73.400002,82.0,76.0
20161231140000,0.0,0.0,0,69.5,74.599998,82.0,76.0
20161231141500,0.0,0.0,0,69.5,75.300003,82.0,76.0
20161231143000,0.0,0.0,0,69.5,74.300003,82.0,76.0
20161231144500,0.0,0.0,0,69.5,75.0,82.0,76.0
20161231150000,0.0,0.0,0,69.5,74.699997,82.0,76.0
20161231151500,0.0,0.0,0,69.5,74.599998,82.0,76.0
20161231153000,0.0,0.0,0,69.5,74.800003,82.0,76.0
20161231154500,0.0,0.0,0,69.5,74.800003,82.0,76.0
20161231160000,0.0,0.0,0,69.5,74.699997,82.0,76.0
20161231161500,0.0,0.0,0,69.5,75.099998,82.0,76.0
20161231163000,0.0,0.0,0,69.5,74.5,82.0,76.0
20161231164500,0.0,0.0,0,69.5,75.0,82.0,76.0
20161231170000,0.0,0.0,0,69.5,74.300003,82.0,76.0
20161231171500,0.0,0.0,0,69.5,74.800003,82.0,76.0
20161231173000,0.0,0.0,0,69.5,74.900002,82.0,76.0
20161231174500,0.0,0.0,0,69.5,74.599998,82.0,76.0
20161231180000,0.0,0.0,0,69.5,75.400002,82.0,76.0
20161231181500,0.0,0.0,0,69.5,74.800003,82.0,76.0
20161231183000,0.0,0.0,0,69.5,75.099998,82.0,76.0
20161231184500,0.0,0.0,0,69.5,75.099998,82.0,76.0
20161231190000,0.0,0.0,0,69.5,74.5,82.0,76.0
20161231191500,0.0,0.0,0,69.5,74.5,82.0,76.0
20161231193000,0.0,0.0,0,69.5,74.400002,82.0,76.0
20161231194500,0.0,0.0,0,68.699997,74.300003,82.0,76.0
20161231200000,0.0,0.0,0,68.699997,74.300003,82.0,76.0
20161231201500,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20161231203000,0.0,0.0,0,68.699997,73.800003,82.0,76.0
20161231204500,0.0,0.0,0,68.699997,73.800003,82.0,76.0
20161231210000,0.0,0.0,0,68.699997,73.800003,82.0,76.0
20161231211500,0.0,0.0,0,68.699997,73.900002,82.0,76.0
20161231213000,0.0,0.0,0,68.699997,74.0,82.0,76.0
20161231214500,0.0,0.0,0,68.699997,73.199997,82.0,76.0
20161231220000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20161231221500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20161231223000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20161231224500,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20161231230000,0.0,0.0,0,68.699997,73.800003,82.0,76.0
20161231231500,0.0,0.0,0,68.699997,74.0,82.0,76.0
20161231233000,0.0,0.0,0,68.699997,73.199997,82.0,76.0
20161231234500,0.0,0.0,0,68.699997,73.5,82.0,76.0
20170101000000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101001500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101003000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101004500,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20170101010000,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20170101011500,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20170101013000,0.0,0.0,0,68.699997,73.900002,82.0,76.0
20170101014500,0.0,0.0,0,68.699997,73.099998,82.0,76.0
20170101020000,0.0,0.0,0,68.699997,73.400002,82.0,76.0
20170101021500,0.0,0.0,0,68.699997,73.5,82.0,76.0
20170101023000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101024500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101030000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101031500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101033000,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20170101034500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101040000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101041500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101043000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101044500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101050000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101051500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101053000,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101054500,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20170101060000,0.0,0.0,0,68.699997,73.800003,82.0,76.0
20170101061500,0.0,0.0,0,68.699997,73.800003,82.0,76.0
20170101063000,0.0,0.0,0,68.699997,73.300003,82.0,76.0
20170101064500,0.0,0.0,0,68.699997,73.699997,82.0,76.0
20170101070000,0.0,0.0,0,68.699997,72.900002,82.0,76.0
20170101071500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101073000,0.0,0.0,0,68.699997,72.900002,82.0,76.0
20170101074500,0.0,0.0,0,68.699997,73.599998,82.0,76.0
20170101080000,0.0,0.0,0,68.699997,72.599998,82.0,76.0
20170101081500,0.0,0.0,0,68.699997,72.300003,82.0,76.0
20170101083000,0.0,0.0,0,68.699997,71.699997,82.0,76.0
20170101084500,0.0,0.0,0,68.699997,71.5,82.0,76.0
20170101090000,0.0,0.0,0,68.699997,71.400002,82.0,76.0
20170101091500,0.0,0.0,0,68.0,71.300003,82.0,76.0
20170101093000,0.0,0.0,0,68.0,71.300003,82.0,76.0
20170101094500,0.0,0.0,0,68.0,71.199997,82.0,76.0
20170101100000,0.0,0.0,0,68.0,71.199997,82.0,76.0
20170101101500,0.0,0.0,0,68.0,71.199997,82.0,76.0
20170101103000,0.0,0.0,0,68.0,71.199997,82.0,76.0
20170101104500,0.0,0.0,0,68.0,71.199997,82.0,76.0
20170101110000,0.0,0.0,0,68.0,71.300003,82.0,76.0
20170101111500,0.0,0.0,0,68.0,71.400002,82.0,76.0
20170101113000,0.0,0.0,0,68.0,71.5,82.0,76.0
20170101114500,0.0,0.0,0,67.699997,71.5,82.0,76.0
20170101120000,0.0,0.0,0,67.699997,71.5,82.0,76.0
20170101121500,0.0,0.0,0,67.699997,71.400002,82.0,76.0
20170101123000,0.0,0.0,0,67.699997,71.5,82.0,76.0
20170101124500,0.0,0.0,0,67.699997,71.5,82.0,76.0
20170101130000,0.0,0.0,0,67.699997,74.0,82.0,76.0
20170101131500,0.0,0.0,0,67.699997,73.800003,82.0,76.0
20170101133000,0.0,0.0,0,67.699997,74.199997,82.0,76.0
20170101134500,0.0,0.0,0,68.599998,74.5,82.0,76.0
20170101140000,0.0,0.0,0,68.599998,75.900002,82.0,76.0
20170101141500,0.0,0.0,0,68.599998,75.599998,82.0,76.0
20170101143000,0.0,0.0,0,68.599998,76.0,82.0,76.0
20170101144500,121.800003,41.428572,37,59.700001,75.800003,77.5,74.5
20170101150000,0.0,0.0,0,62.400002,75.900002,77.800003,74.800003
20170101151500,0.0,0.0,0,64.800003,74.900002,77.800003,74.800003
20170101153000,0.0,0.0,0,66.199997,75.699997,77.800003,74.800003
20170101154500,0.0,0.0,0,67.199997,75.0,77.800003,74.800003
20170101160000,0.0,0.0,0,67.199997,75.199997,77.800003,74.800003
20170101161500,0.0,0.0,0,68.099998,75.199997,77.800003,74.800003
20170101163000,0.0,0.0,0,68.099998,74.599998,77.800003,74.800003
20170101164500,0.0,0.0,0,68.099998,75.300003,77.800003,74.800003
20170101170000,0.0,0.0,0,68.099998,73.400002,77.800003,74.800003
20170101171500,0.0,0.0,0,68.099998,71.800003,77.800003,74.800003
20170101173000,0.0,0.0,0,68.099998,71.300003,77.800003,74.800003
20170101174500,0.0,0.0,0,68.099998,74.5,77.800003,74.800003
20170101180000,0.0,0.0,0,68.099998,74.400002,77.800003,74.800003
20170101181500,0.0,0.0,0,68.099998,75.099998,77.800003,74.800003
20170101183000,0.0,0.0,0,69.0,75.0,77.800003,74.800003
20170101184500,0.0,0.0,0,69.0,74.699997,77.800003,74.800003
20170101190000,0.0,0.0,0,69.0,74.5,77.800003,74.800003
20170101191500,0.0,0.0,0,69.0,74.5,77.800003,74.800003
20170101193000,0.0,0.0,0,69.0,74.400002,77.800003,74.800003
20170101194500,0.0,0.0,0,69.0,74.400002,77.800003,74.800003
20170101200000,0.0,0.0,0,69.0,74.300003,77.800003,74.800003
20170101201500,0.0,0.0,0,69.0,74.300003,77.800003,74.800003
20170101203000,0.0,0.0,0,69.0,74.199997,77.800003,74.800003
20170101204500,0.0,0.0,0,69.0,74.199997,77.800003,74.800003
20170101210000,0.0,0.0,0,69.0,74.099998,77.800003,74.800003
20170101211500,0.0,0.0,0,69.0,74.099998,77.800003,74.800003
20170101213000,0.0,0.0,0,69.0,74.099998,77.800003,74.800003
20170101214500,0.0,0.0,0,69.0,74.0,77.800003,74.800003
20170101220000,0.0,0.0,0,69.0,74.0,77.800003,74.800003
20170101221500,0.0,0.0,0,69.0,74.0,77.800003,74.800003
20170101223000,0.0,0.0,0,69.0,73.900002,77.800003,74.800003
20170101224500,0.0,0.0,0,69.0,73.800003,77.800003,74.800003
20170101230000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170101231500,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170101233000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170101234500,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102000000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102001500,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102003000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102004500,0.0,0.0,0,68.199997,73.900002,77.800003,74.800003
20170102010000,0.0,0.0,0,68.199997,73.900002,77.800003,74.800003
20170102011500,0.0,0.0,0,68.199997,73.900002,77.800003,74.800003
20170102013000,0.0,0.0,0,68.199997,73.900002,77.800003,74.800003
20170102014500,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102020000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102021500,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102023000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102024500,0.0,0.0,0,68.199997,73.699997,77.800003,74.800003
20170102030000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102031500,0.0,0.0,0,68.199997,73.699997,77.800003,74.800003
20170102033000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102034500,0.0,0.0,0,68.199997,73.699997,77.800003,74.800003
20170102040000,0.0,0.0,0,68.199997,73.699997,77.800003,74.800003
20170102041500,0.0,0.0,0,68.199997,73.699997,77.800003,74.800003
20170102043000,0.0,0.0,0,68.199997,73.699997,77.800003,74.800003
20170102044500,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102050000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102051500,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102053000,0.0,0.0,0,68.199997,73.800003,77.800003,74.800003
20170102054500,0.0,0.0,0,68.199997,73.900002,77.800003,74.800003
20170102060000,0.0,0.0,0,68.199997,74.0,77.800003,74.800003
20170102061500,0.0,0.0,0,68.199997,72.699997,77.800003,74.800003
20170102063000,0.0,0.0,0,68.199997,72.0,77.800003,74.800003
20170102064500,0.0,0.0,0,68.199997,71.599998,77.800003,74.800003
20170102070000,0.0,0.0,0,68.199997,71.400002,77.800003,74.800003
20170102071500,0.0,0.0,0,68.199997,71.300003,77.800003,74.800003
20170102073000,0.0,0.0,0,68.199997,71.199997,77.800003,74.800003
20170102074500,0.0,0.0,0,68.199997,71.199997,77.800003,74.800003
20170102080000,0.0,0.0,0,68.199997,71.099998,77.800003,74.800003
20170102081500,0.0,0.0,0,68.199997,71.099998,77.800003,74.800003
20170102083000,0.0,0.0,0,68.199997,71.199997,77.800003,74.800003
20170102084500,0.0,0.0,0,69.099998,71.199997,77.800003,74.800003
20170102090000,0.0,0.0,0,69.099998,71.199997,77.800003,74.800003
20170102091500,0.0,0.0,0,69.099998,71.199997,77.800003,74.800003
20170102093000,0.0,0.0,0,69.099998,71.199997,77.800003,74.800003
20170102094500,0.0,0.0,0,69.099998,71.199997,77.800003,74.800003
20170102100000,0.0,0.0,0,69.099998,71.199997,77.800003,74.800003
20170102101500,0.0,0.0,0,69.099998,71.199997,77.699997,74.699997
20170102103000,0.0,0.0,0,69.099998,71.300003,77.699997,74.699997
20170102104500,0.0,0.0,0,69.099998,71.400002,77.699997,74.699997
20170102110000,0.0,0.0,0,69.099998,71.300003,77.699997,74.699997
20170102111500,0.0,0.0,0,69.099998,71.300003,77.599998,74.599998
20170102113000,0.0,0.0,0,69.099998,71.300003,77.699997,74.699997
20170102114500,0.0,0.0,0,69.900002,71.599998,77.699997,74.699997
20170102120000,0.0,0.0,0,69.900002,71.800003,77.699997,74.699997
20170102121500,0.0,0.0,0,69.900002,71.400002,77.599998,74.599998
20170102123000,0.0,0.0,0,69.900002,71.5,77.599998,74.599998
20170102124500,0.0,0.0,0,69.900002,71.5,77.599998,74.599998
20170102130000,0.0,0.0,0,69.900002,71.699997,77.599998,74.599998
20170102131500,0.0,0.0,0,69.900002,71.599998,77.599998,74.599998
20170102133000,0.0,0.0,0,69.900002,71.699997,77.5,74.5
20170102134500,0.0,0.0,0,69.900002,72.0,77.5,74.5
20170102140000,0.0,0.0,0,69.900002,72.0,77.5,74.5
20170102141500,0.0,0.0,0,69.900002,72.0,77.5,74.5
20170102143000,0.0,0.0,0,69.900002,72.0,77.5,74.5
20170102144500,0.0,0.0,0,69.900002,71.900002,77.5,74.5
20170102150000,0.0,0.0,0,69.900002,71.800003,77.5,74.5
20170102151500,0.0,0.0,0,69.900002,71.699997,77.5,74.5
20170102153000,0.0,0.0,0,69.900002,71.599998,77.5,74.5
20170102154500,0.0,0.0,0,69.900002,71.5,77.5,74.5
20170102160000,0.0,0.0,0,69.900002,71.5,77.5,74.5
20170102161500,0.0,0.0,0,69.900002,71.400002,77.5,74.5
20170102163000,0.0,0.0,0,69.900002,71.300003,77.5,74.5
20170102164500,0.0,0.0,0,69.199997,71.300003,77.5,74.5
20170102170000,0.0,0.0,0,69.199997,71.300003,77.5,74.5
20170102171500,0.0,0.0,0,69.199997,71.300003,77.5,74.5
20170102173000,0.0,0.0,0,69.199997,71.900002,77.5,74.5
20170102174500,0.0,0.0,0,69.199997,72.599998,77.5,74.5
20170102180000,0.0,0.0,0,69.199997,72.300003,77.5,74.5
20170102181500,0.0,0.0,0,69.199997,73.300003,77.5,74.5
