PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111120000,0.0,0.0,0,69.300003,70.199997,81.800003,76.0
20170111121500,0.0,0.0,0,70.099998,70.400002,81.800003,76.0
20170111123000,0.0,0.0,0,70.099998,70.699997,81.800003,76.0
20170111124500,0.0,0.0,0,70.099998,71.300003,81.800003,76.0
20170111130000,0.0,0.0,0,70.099998,71.300003,81.800003,76.0
20170111131500,0.0,0.0,0,70.099998,71.099998,81.800003,76.0
20170111133000,0.0,0.0,0,70.099998,71.800003,81.800003,76.0
20170111134500,0.0,0.0,0,70.099998,72.099998,81.800003,76.0
20170111140000,0.0,0.0,0,70.099998,72.300003,81.800003,76.0
20170111141500,0.0,0.0,0,70.099998,71.900002,81.800003,76.0
20170111143000,0.0,0.0,0,70.099998,72.199997,81.800003,76.0
20170111144500,0.0,0.0,0,70.099998,72.400002,81.699997,76.0
20170111150000,0.0,0.0,0,70.099998,72.0,81.699997,76.0
20170111151500,0.0,0.0,0,70.099998,72.099998,81.699997,76.0
20170111153000,0.0,0.0,0,70.099998,71.400002,81.699997,76.0
20170111154500,0.0,0.0,0,70.099998,71.5,81.699997,76.0
20170111160000,0.0,0.0,0,70.099998,71.900002,81.699997,76.0
20170111161500,0.0,0.0,0,70.099998,71.599998,81.699997,76.0
20170111163000,0.0,0.0,0,70.099998,71.0,81.699997,76.0
20170111164500,0.0,0.0,0,70.099998,71.900002,81.699997,76.0
20170111170000,0.0,0.0,0,70.099998,71.900002,81.699997,76.0
20170111171500,0.0,0.0,0,70.099998,71.599998,81.699997,76.0
20170111173000,0.0,0.0,0,70.099998,71.099998,81.699997,76.0
20170111174500,0.0,0.0,0,70.099998,71.300003,81.699997,76.0
20170111180000,0.0,0.0,0,70.099998,71.400002,81.699997,76.0
20170111181500,0.0,0.0,0,70.099998,71.199997,81.699997,76.0
20170111183000,0.0,0.0,0,70.099998,71.900002,81.699997,76.0
20170111184500,0.0,0.0,0,70.099998,70.800003,81.699997,76.0
20170111190000,0.0,0.0,0,70.099998,71.699997,81.800003,76.0
20170111191500,0.0,0.0,0,70.099998,70.400002,81.800003,76.0
20170111193000,0.0,0.0,0,69.199997,71.300003,81.800003,76.0
20170111194500,0.0,0.0,0,69.199997,70.5,81.800003,76.0
20170111200000,0.0,0.0,0,69.199997,70.800003,81.800003,76.0
20170111201500,0.0,0.0,0,69.199997,70.400002,81.800003,76.0
20170111203000,0.0,0.0,0,69.199997,70.199997,81.800003,76.0
20170111204500,0.0,0.0,0,69.199997,70.300003,81.800003,76.0
20170111210000,0.0,0.0,0,69.199997,70.099998,81.800003,76.0
20170111211500,0.0,0.0,0,69.199997,70.099998,81.800003,76.0
20170111213000,0.0,0.0,0,68.199997,69.800003,81.800003,76.0
20170111214500,0.0,0.0,0,68.199997,70.099998,81.800003,76.0
20170111220000,0.0,0.0,0,68.199997,69.400002,81.800003,76.0
20170111221500,0.0,0.0,0,68.199997,70.199997,81.800003,76.0
20170111223000,0.0,0.0,0,68.199997,69.400002,81.800003,76.0
20170111224500,0.0,0.0,0,68.199997,70.099998,81.800003,76.0
20170111230000,0.0,0.0,0,68.199997,69.5,81.800003,76.0
20170111231500,0.0,0.0,0,68.199997,70.0,81.800003,76.0
20170111233000,0.0,0.0,0,68.199997,69.5,81.800003,76.0
20170111234500,0.0,0.0,0,68.199997,70.0,81.800003,76.0
20170112000000,0.0,0.0,0,68.199997,69.5,81.800003,76.0
20170112001500,0.0,0.0,0,68.199997,69.900002,81.800003,76.0
20170112003000,0.0,0.0,0,68.199997,69.400002,81.800003,76.0
20170112004500,0.0,0.0,0,68.199997,69.800003,81.800003,76.0
20170112010000,0.0,0.0,0,68.199997,69.300003,81.800003,76.0
20170112011500,0.0,0.0,0,68.199997,69.800003,81.800003,76.0
20170112013000,0.0,0.0,0,68.199997,69.199997,81.800003,76.0
20170112014500,0.0,0.0,0,68.199997,69.699997,81.800003,76.0
20170112020000,0.0,0.0,0,68.199997,69.0,81.800003,76.0
20170112021500,0.0,0.0,0,68.199997,69.699997,81.800003,76.0
20170112023000,0.0,0.0,0,68.199997,69.0,81.800003,76.0
20170112024500,0.0,0.0,0,68.199997,69.599998,81.800003,76.0
20170112030000,0.0,0.0,0,68.199997,69.300003,81.800003,76.0
20170112031500,0.0,0.0,0,68.199997,69.400002,81.800003,76.0
20170112033000,0.0,0.0,0,67.300003,69.699997,81.800003,76.0
20170112034500,0.0,0.0,0,67.300003,69.099998,81.800003,76.0
20170112040000,0.0,0.0,0,67.300003,69.699997,81.800003,76.0
20170112041500,0.0,0.0,0,67.300003,68.900002,81.800003,76.0
20170112043000,0.0,0.0,0,67.300003,69.599998,81.800003,76.0
20170112044500,0.0,0.0,0,67.300003,68.699997,81.800003,76.0
20170112050000,0.0,0.0,0,67.300003,69.400002,81.800003,76.0
20170112051500,0.0,0.0,0,67.300003,68.800003,81.800003,76.0
20170112053000,0.0,0.0,0,67.300003,69.300003,81.800003,76.0
20170112054500,0.0,0.0,0,67.300003,69.099998,81.800003,76.0
20170112060000,0.0,0.0,0,67.300003,69.400002,81.800003,76.0
20170112061500,0.0,0.0,0,67.300003,69.599998,81.699997,76.0
20170112063000,0.0,0.0,0,67.300003,69.699997,81.699997,76.0
20170112064500,0.0,0.0,0,67.300003,69.800003,81.699997,76.0
20170112070000,0.0,0.0,0,67.300003,70.300003,81.699997,76.0
20170112071500,0.0,0.0,0,67.300003,70.099998,81.699997,76.0
20170112073000,0.0,0.0,0,67.300003,70.5,81.699997,76.0
20170112074500,0.0,0.0,0,67.300003,70.599998,81.699997,76.0
20170112080000,0.0,0.0,0,68.099998,70.300003,81.699997,76.0
20170112081500,0.0,0.0,0,68.099998,70.5,81.699997,76.0
20170112083000,0.0,0.0,0,68.099998,71.0,81.699997,76.0
20170112084500,0.0,0.0,0,68.099998,70.699997,81.699997,76.0
20170112090000,0.0,0.0,0,68.099998,70.699997,81.699997,76.0
20170112091500,0.0,0.0,0,68.099998,70.800003,81.699997,76.0
20170112093000,0.0,0.0,0,68.099998,71.199997,81.699997,76.0
20170112094500,0.0,0.0,0,69.099998,71.300003,81.699997,76.0
20170112100000,0.0,0.0,0,69.099998,70.699997,81.699997,76.0
20170112101500,0.0,0.0,0,69.099998,71.0,81.699997,76.0
20170112103000,0.0,0.0,0,69.099998,70.699997,81.699997,76.0
20170112104500,0.0,0.0,0,69.099998,70.199997,81.699997,76.0
20170112110000,0.0,0.0,0,69.099998,70.400002,81.699997,76.0
20170112111500,0.0,0.0,0,69.099998,70.199997,81.699997,76.0
20170112113000,0.0,0.0,0,69.099998,70.400002,81.699997,76.0
20170112114500,0.0,0.0,0,70.099998,70.5,81.699997,76.0
20170112120000,0.0,0.0,0,70.099998,70.5,81.699997,76.0
20170112121500,0.0,0.0,0,70.099998,70.599998,81.699997,76.0
20170112123000,0.0,0.0,0,70.099998,70.699997,81.699997,76.0
20170112124500,0.0,0.0,0,70.099998,70.800003,81.699997,76.0
20170112130000,0.0,0.0,0,70.099998,71.199997,81.699997,76.0
20170112131500,0.0,0.0,0,70.099998,71.300003,81.699997,76.0
20170112133000,0.0,0.0,0,70.099998,71.800003,81.699997,76.0
20170112134500,0.0,0.0,0,70.099998,72.199997,81.699997,76.0
20170112140000,0.0,0.0,0,71.0,73.300003,81.699997,76.0
20170112141500,0.0,0.0,0,71.0,72.199997,81.699997,76.0
20170112143000,0.0,0.0,0,71.0,71.5,81.699997,76.0
20170112144500,0.0,0.0,0,71.0,70.099998,81.699997,76.0
20170112150000,0.0,0.0,0,71.0,69.900002,81.699997,76.0
20170112151500,0.0,0.0,0,71.0,69.199997,81.699997,76.0
20170112153000,0.0,0.0,0,71.0,69.599998,81.699997,76.0
20170112154500,0.0,0.0,0,71.0,69.599998,81.699997,76.0
20170112160000,0.0,0.0,0,71.0,70.0,81.699997,76.0
20170112161500,0.0,0.0,0,70.099998,69.599998,81.699997,76.0
20170112163000,0.0,0.0,0,70.099998,69.599998,81.699997,76.0
20170112164500,0.0,0.0,0,70.099998,69.300003,81.699997,76.0
20170112170000,0.0,0.0,0,70.099998,72.300003,81.699997,76.0
20170112171500,0.0,0.0,0,70.099998,71.5,81.699997,76.0
20170112173000,0.0,0.0,0,70.099998,72.800003,81.699997,76.0
20170112174500,0.0,0.0,0,70.099998,71.5,81.699997,76.0
20170112180000,0.0,0.0,0,70.099998,73.099998,81.699997,76.0
20170112181500,0.0,0.0,0,70.099998,72.199997,81.699997,76.0
20170112183000,0.0,0.0,0,70.099998,73.199997,81.699997,76.0
20170112184500,0.0,0.0,0,70.099998,71.800003,81.699997,76.0
20170112190000,0.0,0.0,0,70.099998,72.599998,81.699997,76.0
20170112191500,0.0,0.0,0,70.099998,71.599998,81.699997,76.0
20170112193000,0.0,0.0,0,70.099998,72.099998,81.699997,76.0
20170112194500,0.0,0.0,0,69.199997,71.800003,81.800003,76.0
20170112200000,0.0,0.0,0,69.199997,71.699997,81.800003,76.0
20170112201500,0.0,0.0,0,69.199997,71.900002,81.800003,76.0
20170112203000,0.0,0.0,0,69.199997,71.199997,81.800003,76.0
20170112204500,0.0,0.0,0,69.199997,71.599998,81.800003,76.0
20170112210000,0.0,0.0,0,69.199997,71.699997,81.800003,76.0
20170112211500,0.0,0.0,0,69.199997,71.599998,81.800003,76.0
20170112213000,0.0,0.0,0,68.5,71.199997,81.800003,76.0
20170112214500,0.0,0.0,0,68.5,71.5,81.800003,76.0
20170112220000,0.0,0.0,0,68.5,71.599998,81.800003,76.0
20170112221500,0.0,0.0,0,68.5,71.0,81.800003,76.0
20170112223000,0.0,0.0,0,68.5,71.300003,81.800003,76.0
20170112224500,0.0,0.0,0,68.5,71.5,81.800003,76.0
20170112230000,0.0,0.0,0,68.5,71.199997,81.800003,76.0
20170112231500,0.0,0.0,0,68.5,71.099998,81.800003,76.0
20170112233000,0.0,0.0,0,68.5,71.400002,81.800003,76.0
20170112234500,0.0,0.0,0,67.800003,70.5,81.800003,76.0
20170113000000,0.0,0.0,0,67.800003,71.0,81.800003,76.0
20170113001500,0.0,0.0,0,67.800003,71.300003,81.800003,76.0
20170113003000,0.0,0.0,0,67.800003,70.900002,81.800003,76.0
20170113004500,0.0,0.0,0,67.800003,70.900002,81.800003,76.0
20170113010000,0.0,0.0,0,67.800003,71.099998,81.800003,76.0
20170113011500,0.0,0.0,0,67.800003,71.300003,81.800003,76.0
20170113013000,0.0,0.0,0,67.800003,70.5,81.800003,76.0
20170113014500,0.0,0.0,0,67.800003,71.0,81.800003,76.0
20170113020000,0.0,0.0,0,67.800003,71.199997,81.800003,76.0
20170113021500,0.0,0.0,0,67.800003,71.300003,81.800003,76.0
20170113023000,0.0,0.0,0,67.800003,70.699997,81.800003,76.0
20170113024500,0.0,0.0,0,67.800003,71.099998,81.800003,76.0
20170113030000,0.0,0.0,0,67.800003,71.199997,81.800003,76.0
20170113031500,0.0,0.0,0,67.800003,70.699997,81.800003,76.0
20170113033000,0.0,0.0,0,67.800003,71.0,81.800003,76.0
20170113034500,0.0,0.0,0,67.800003,71.199997,81.800003,76.0
20170113040000,0.0,0.0,0,67.800003,70.5,81.800003,76.0
20170113041500,0.0,0.0,0,67.800003,70.800003,81.800003,76.0
20170113043000,0.0,0.0,0,67.800003,71.0,81.800003,76.0
20170113044500,0.0,0.0,0,67.800003,71.099998,81.800003,76.0
20170113050000,0.0,0.0,0,67.800003,71.300003,81.800003,76.0
20170113051500,0.0,0.0,0,67.800003,70.5,81.800003,76.0
20170113053000,0.0,0.0,0,67.800003,71.0,81.800003,76.0
20170113054500,0.0,0.0,0,67.800003,71.199997,81.800003,76.0
20170113060000,0.0,0.0,0,67.800003,70.699997,81.800003,76.0
20170113061500,0.0,0.0,0,67.800003,71.199997,81.800003,76.0
20170113063000,0.0,0.0,0,67.800003,70.599998,81.699997,76.0
20170113064500,0.0,0.0,0,67.800003,71.0,81.699997,76.0
20170113070000,0.0,0.0,0,67.800003,70.800003,81.699997,76.0
20170113071500,0.0,0.0,0,67.800003,70.900002,81.699997,76.0
20170113073000,0.0,0.0,0,67.800003,70.699997,81.699997,76.0
20170113074500,0.0,0.0,0,67.800003,70.5,81.699997,76.0
20170113080000,0.0,0.0,0,67.800003,70.0,81.699997,76.0
20170113081500,0.0,0.0,0,67.800003,69.800003,81.699997,76.0
20170113083000,0.0,0.0,0,67.800003,70.0,81.699997,76.0
20170113084500,0.0,0.0,0,68.599998,69.900002,81.699997,76.0
20170113090000,0.0,0.0,0,68.599998,70.0,81.699997,76.0
20170113091500,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170113093000,0.0,0.0,0,68.599998,70.199997,81.699997,76.0
20170113094500,0.0,0.0,0,68.599998,69.800003,81.699997,76.0
20170113100000,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170113101500,0.0,0.0,0,68.599998,70.400002,81.699997,76.0
20170113103000,0.0,0.0,0,68.599998,70.699997,81.699997,76.0
20170113104500,0.0,0.0,0,68.599998,70.699997,81.699997,76.0
20170113110000,0.0,0.0,0,69.599998,70.699997,81.699997,76.0
20170113111500,0.0,0.0,0,69.599998,70.599998,81.699997,76.0
20170113113000,0.0,0.0,0,69.599998,71.0,81.699997,76.0
20170113114500,0.0,0.0,0,69.599998,70.800003,81.699997,76.0
20170113120000,0.0,0.0,0,69.599998,70.300003,81.699997,76.0
20170113121500,0.0,0.0,0,69.599998,70.300003,81.699997,76.0
20170113123000,0.0,0.0,0,69.599998,71.099998,81.699997,76.0
20170113124500,0.0,0.0,0,69.599998,71.099998,81.699997,76.0
20170113130000,0.0,0.0,0,69.599998,71.5,81.699997,76.0
20170113131500,0.0,0.0,0,69.599998,70.5,81.699997,76.0
20170113133000,0.0,0.0,0,69.599998,70.699997,81.699997,76.0
20170113134500,0.0,0.0,0,70.5,70.400002,81.699997,76.0
20170113140000,0.0,0.0,0,70.5,70.800003,81.699997,76.0
20170113141500,0.0,0.0,0,70.5,71.5,81.699997,76.0
20170113143000,0.0,0.0,0,70.5,71.599998,81.699997,76.0
20170113144500,0.0,0.0,0,70.5,71.199997,81.699997,76.0
20170113150000,0.0,0.0,0,70.5,70.599998,81.699997,76.0
20170113151500,0.0,0.0,0,70.5,70.5,81.699997,76.0
20170113153000,0.0,0.0,0,70.5,70.599998,81.699997,76.0
20170113154500,0.0,0.0,0,70.5,71.0,81.699997,76.0
20170113160000,0.0,0.0,0,70.5,70.300003,81.699997,76.0
20170113161500,0.0,0.0,0,70.5,70.400002,81.699997,76.0
20170113163000,0.0,0.0,0,70.5,70.5,81.699997,76.0
20170113164500,0.0,0.0,0,70.5,70.699997,81.699997,76.0
20170113170000,0.0,0.0,0,69.699997,70.400002,81.699997,76.0
20170113171500,0.0,0.0,0,69.699997,69.300003,81.699997,76.0
20170113173000,0.0,0.0,0,69.699997,70.199997,81.699997,76.0
20170113174500,0.0,0.0,0,69.699997,70.099998,81.699997,76.0
20170113180000,0.0,0.0,0,69.699997,70.300003,81.699997,76.0
20170113181500,0.0,0.0,0,69.699997,70.199997,81.699997,76.0
20170113183000,0.0,0.0,0,69.699997,70.400002,81.699997,76.0
20170113184500,0.0,0.0,0,69.699997,69.599998,81.699997,76.0
20170113190000,0.0,0.0,0,69.699997,70.0,81.699997,76.0
20170113191500,0.0,0.0,0,68.699997,69.699997,81.699997,76.0
20170113193000,0.0,0.0,0,68.699997,69.099998,81.699997,76.0
20170113194500,0.0,0.0,0,68.699997,69.800003,81.699997,76.0
20170113200000,0.0,0.0,0,68.699997,69.199997,81.699997,76.0
20170113201500,0.0,0.0,0,68.699997,68.800003,81.699997,76.0
20170113203000,0.0,0.0,0,68.699997,69.400002,81.699997,76.0
20170113204500,0.0,0.0,0,68.699997,68.699997,81.699997,76.0
20170113210000,0.0,0.0,0,68.699997,69.400002,81.699997,76.0
20170113211500,0.0,0.0,0,68.699997,68.800003,81.699997,76.0
20170113213000,0.0,0.0,0,67.699997,69.300003,81.699997,76.0
20170113214500,0.0,0.0,0,67.699997,68.900002,81.699997,76.0
20170113220000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170113221500,0.0,0.0,0,67.699997,69.0,81.699997,76.0
20170113223000,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170113224500,0.0,0.0,0,67.699997,69.0,81.699997,76.0
20170113230000,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170113231500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170113233000,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170113234500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170114000000,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170114001500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170114003000,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170114004500,0.0,0.0,0,67.699997,68.900002,81.699997,76.0
20170114010000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170114011500,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170114013000,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170114014500,0.0,0.0,0,67.699997,68.900002,81.699997,76.0
20170114020000,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170114021500,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170114023000,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170114024500,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170114030000,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170114031500,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170114033000,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170114034500,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170114040000,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170114041500,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170114043000,0.0,0.0,0,67.699997,68.099998,81.699997,76.0
20170114044500,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170114050000,0.0,0.0,0,66.900002,68.099998,81.699997,76.0
20170114051500,0.0,0.0,0,66.900002,68.699997,81.699997,76.0
20170114053000,0.0,0.0,0,66.900002,68.0,81.699997,76.0
20170114054500,0.0,0.0,0,66.900002,68.599998,81.699997,76.0
20170114060000,0.0,0.0,0,66.900002,67.900002,81.699997,76.0
20170114061500,0.0,0.0,0,66.900002,68.699997,81.699997,76.0
20170114063000,0.0,0.0,0,66.900002,68.400002,81.699997,76.0
20170114064500,0.0,0.0,0,66.900002,68.800003,81.699997,76.0
20170114070000,0.0,0.0,0,66.900002,70.699997,81.699997,76.0
20170114071500,0.0,0.0,0,66.900002,70.099998,81.699997,76.0
20170114073000,0.0,0.0,0,66.900002,70.800003,81.699997,76.0
20170114074500,0.0,0.0,0,66.900002,70.300003,81.699997,76.0
20170114080000,0.0,0.0,0,66.900002,71.0,81.699997,76.0
20170114081500,0.0,0.0,0,66.900002,70.300003,81.699997,76.0
20170114083000,0.0,0.0,0,66.900002,71.300003,81.699997,76.0
20170114084500,0.0,0.0,0,66.900002,70.599998,81.699997,76.0
20170114090000,0.0,0.0,0,66.900002,70.400002,81.699997,76.0
20170114091500,0.0,0.0,0,66.900002,70.699997,81.699997,76.0
20170114093000,0.0,0.0,0,66.900002,71.599998,81.699997,76.0
20170114094500,0.0,0.0,0,66.900002,71.5,81.699997,76.0
20170114100000,0.0,0.0,0,66.900002,70.199997,81.699997,76.0
20170114101500,0.0,0.0,0,66.900002,70.599998,81.699997,76.0
20170114103000,0.0,0.0,0,66.900002,70.0,81.699997,76.0
20170114104500,0.0,0.0,0,66.900002,70.199997,81.699997,76.0
20170114110000,0.0,0.0,0,66.900002,70.199997,81.699997,76.0
20170114111500,0.0,0.0,0,67.699997,69.599998,81.699997,76.0
20170114113000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170114114500,0.0,0.0,0,67.699997,69.599998,81.699997,76.0
20170114120000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170114121500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170114123000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170114124500,0.0,0.0,0,67.699997,69.599998,81.699997,76.0
20170114130000,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170114131500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170114133000,0.0,0.0,0,67.699997,71.300003,81.699997,76.0
20170114134500,0.0,0.0,0,68.599998,70.800003,81.699997,76.0
20170114140000,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170114141500,0.0,0.0,0,68.599998,71.699997,81.699997,76.0
20170114143000,0.0,0.0,0,68.599998,70.0,81.699997,76.0
20170114144500,0.0,0.0,0,67.699997,71.400002,81.699997,76.0
20170114150000,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170114151500,0.0,0.0,0,67.699997,71.5,81.699997,76.0
20170114153000,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170114154500,0.0,0.0,0,67.699997,71.699997,81.699997,76.0
20170114160000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170114161500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170114163000,0.0,0.0,0,67.699997,71.099998,81.699997,76.0
20170114164500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170114170000,0.0,0.0,0,67.699997,72.099998,81.699997,76.0
20170114171500,0.0,0.0,0,67.699997,70.699997,81.699997,76.0
20170114173000,0.0,0.0,0,67.699997,71.800003,81.699997,76.0
20170114174500,0.0,0.0,0,67.699997,71.800003,81.699997,76.0
20170114180000,0.0,0.0,0,67.699997,71.099998,81.699997,76.0
20170114181500,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170114183000,0.0,0.0,0,67.699997,71.599998,81.699997,76.0
20170114184500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170114190000,0.0,0.0,0,67.699997,71.5,81.699997,76.0
20170114191500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170114193000,0.0,0.0,0,67.699997,71.199997,81.699997,76.0
20170114194500,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170114200000,0.0,0.0,0,67.699997,71.0,81.699997,76.0
20170114201500,0.0,0.0,0,67.699997,70.099998,81.699997,76.0
20170114203000,0.0,0.0,0,67.699997,70.699997,81.699997,76.0
20170114204500,0.0,0.0,0,67.0,69.900002,81.699997,76.0
20170114210000,0.0,0.0,0,67.0,70.5,81.699997,76.0
20170114211500,0.0,0.0,0,67.0,69.599998,81.699997,76.0
20170114213000,0.0,0.0,0,67.0,70.300003,81.699997,76.0
20170114214500,0.0,0.0,0,67.0,69.599998,81.699997,76.0
20170114220000,0.0,0.0,0,67.0,70.199997,81.699997,76.0
20170114221500,0.0,0.0,0,67.0,69.599998,81.699997,76.0
20170114223000,0.0,0.0,0,67.0,70.0,81.699997,76.0
20170114224500,0.0,0.0,0,67.0,70.300003,81.699997,76.0
20170114230000,0.0,0.0,0,67.0,69.599998,81.699997,76.0
20170114231500,0.0,0.0,0,67.0,70.099998,81.699997,76.0
20170114233000,0.0,0.0,0,67.0,69.300003,81.699997,76.0
20170114234500,0.0,0.0,0,67.0,69.900002,81.699997,76.0
20170115000000,0.0,0.0,0,66.300003,69.900002,81.699997,76.0
20170115001500,0.0,0.0,0,66.300003,69.699997,81.699997,76.0
20170115003000,0.0,0.0,0,66.300003,70.0,81.699997,76.0
20170115004500,0.0,0.0,0,66.300003,69.400002,81.699997,76.0
20170115010000,0.0,0.0,0,66.300003,69.800003,81.699997,76.0
20170115011500,0.0,0.0,0,66.300003,69.900002,81.699997,76.0
20170115013000,0.0,0.0,0,66.300003,69.599998,81.699997,76.0
20170115014500,0.0,0.0,0,66.300003,70.0,81.699997,76.0
20170115020000,0.0,0.0,0,66.300003,69.400002,81.699997,76.0
20170115021500,0.0,0.0,0,66.300003,69.900002,81.699997,76.0
20170115023000,0.0,0.0,0,66.300003,69.199997,81.699997,76.0
20170115024500,0.0,0.0,0,66.300003,69.699997,81.699997,76.0
20170115030000,0.0,0.0,0,66.300003,69.800003,81.699997,76.0
20170115031500,0.0,0.0,0,66.300003,69.5,81.699997,76.0
20170115033000,0.0,0.0,0,66.300003,69.800003,81.699997,76.0
20170115034500,0.0,0.0,0,66.300003,69.099998,81.699997,76.0
20170115040000,0.0,0.0,0,66.300003,69.699997,81.699997,76.0
20170115041500,0.0,0.0,0,66.300003,69.900002,81.699997,76.0
20170115043000,0.0,0.0,0,66.300003,69.300003,81.699997,76.0
20170115044500,0.0,0.0,0,66.300003,69.699997,81.699997,76.0
20170115050000,0.0,0.0,0,66.300003,69.400002,81.699997,76.0
20170115051500,0.0,0.0,0,66.300003,69.5,81.699997,76.0
20170115053000,0.0,0.0,0,66.300003,69.800003,81.699997,76.0
20170115054500,0.0,0.0,0,66.300003,69.099998,81.699997,76.0
20170115060000,0.0,0.0,0,66.300003,69.599998,81.699997,76.0
20170115061500,0.0,0.0,0,66.300003,70.0,81.699997,76.0
20170115063000,0.0,0.0,0,66.300003,70.5,81.699997,76.0
20170115064500,0.0,0.0,0,66.300003,69.800003,81.699997,76.0
20170115070000,0.0,0.0,0,66.300003,69.900002,81.699997,76.0
20170115071500,0.0,0.0,0,66.300003,70.300003,81.699997,76.0
20170115073000,0.0,0.0,0,66.300003,69.5,81.699997,76.0
20170115074500,0.0,0.0,0,66.300003,69.800003,81.699997,76.0
20170115080000,0.0,0.0,0,66.300003,69.599998,81.699997,76.0
20170115081500,0.0,0.0,0,66.300003,69.300003,81.699997,76.0
20170115083000,0.0,0.0,0,66.300003,69.599998,81.699997,76.0
20170115084500,0.0,0.0,0,66.300003,68.900002,81.699997,76.0
20170115090000,0.0,0.0,0,66.300003,69.5,81.699997,76.0
20170115091500,0.0,0.0,0,66.300003,69.699997,81.699997,76.0
20170115093000,0.0,0.0,0,66.300003,70.5,81.699997,76.0
20170115094500,0.0,0.0,0,66.300003,71.199997,81.699997,76.0
20170115100000,0.0,0.0,0,66.300003,69.900002,81.699997,76.0
20170115101500,0.0,0.0,0,66.300003,71.599998,81.699997,76.0
20170115103000,0.0,0.0,0,66.300003,70.800003,81.699997,76.0
20170115104500,0.0,0.0,0,66.300003,69.800003,81.699997,76.0
20170115110000,0.0,0.0,0,66.300003,70.5,81.699997,76.0
20170115111500,0.0,0.0,0,66.300003,69.599998,81.699997,76.0
20170115113000,0.0,0.0,0,66.300003,70.699997,81.699997,76.0
20170115114500,0.0,0.0,0,67.199997,71.5,81.699997,76.0
20170115120000,0.0,0.0,0,67.199997,71.099998,81.699997,76.0
20170115121500,0.0,0.0,0,67.199997,71.900002,81.699997,76.0
20170115123000,0.0,0.0,0,67.199997,71.300003,81.699997,76.0
20170115124500,0.0,0.0,0,68.099998,72.300003,81.699997,76.0
20170115130000,0.0,0.0,0,68.099998,72.699997,81.699997,76.0
20170115131500,0.0,0.0,0,68.099998,73.099998,81.699997,76.0
20170115133000,0.0,0.0,0,68.099998,72.900002,81.699997,76.0
20170115134500,0.0,0.0,0,68.099998,72.599998,81.699997,76.0
20170115140000,0.0,0.0,0,68.099998,72.699997,81.699997,76.0
20170115141500,0.0,0.0,0,68.099998,72.099998,81.699997,76.0
20170115143000,0.0,0.0,0,68.099998,73.300003,81.699997,76.0
20170115144500,0.0,0.0,0,68.099998,72.300003,81.699997,76.0
20170115150000,0.0,0.0,0,67.300003,71.699997,81.699997,76.0
20170115151500,0.0,0.0,0,67.300003,71.900002,81.699997,76.0
20170115153000,0.0,0.0,0,67.300003,72.400002,81.699997,76.0
20170115154500,0.0,0.0,0,67.300003,71.5,81.699997,76.0
20170115160000,0.0,0.0,0,67.300003,72.599998,81.699997,76.0
20170115161500,0.0,0.0,0,67.300003,72.199997,81.699997,76.0
20170115163000,0.0,0.0,0,67.300003,71.599998,81.699997,76.0
20170115164500,0.0,0.0,0,67.300003,72.699997,81.699997,76.0
20170115170000,0.0,0.0,0,67.300003,71.599998,81.699997,76.0
20170115171500,0.0,0.0,0,67.300003,71.800003,81.699997,76.0
20170115173000,0.0,0.0,0,67.300003,72.900002,81.699997,76.0
20170115174500,0.0,0.0,0,67.300003,72.199997,81.699997,76.0
20170115180000,0.0,0.0,0,67.300003,72.800003,81.699997,76.0
20170115181500,0.0,0.0,0,67.300003,72.900002,81.699997,76.0
20170115183000,0.0,0.0,0,67.300003,72.400002,81.699997,76.0
20170115184500,0.0,0.0,0,67.300003,72.599998,81.699997,76.0
20170115190000,0.0,0.0,0,67.300003,72.699997,81.699997,76.0
20170115191500,0.0,0.0,0,66.400002,72.0,81.699997,76.0
20170115193000,0.0,0.0,0,66.400002,72.199997,81.699997,76.0
20170115194500,0.0,0.0,0,66.400002,71.300003,81.699997,76.0
20170115200000,0.0,0.0,0,66.400002,71.900002,81.699997,76.0
20170115201500,0.0,0.0,0,66.400002,72.099998,81.699997,76.0
20170115203000,0.0,0.0,0,66.400002,71.400002,81.699997,76.0
20170115204500,0.0,0.0,0,66.400002,71.800003,81.699997,76.0
20170115210000,0.0,0.0,0,66.400002,71.0,81.699997,76.0
20170115211500,0.0,0.0,0,66.400002,71.5,81.699997,76.0
20170115213000,0.0,0.0,0,66.400002,71.699997,81.699997,76.0
20170115214500,0.0,0.0,0,66.400002,71.099998,81.699997,76.0
20170115220000,0.0,0.0,0,66.400002,71.400002,81.699997,76.0
20170115221500,0.0,0.0,0,66.400002,71.599998,81.699997,76.0
20170115223000,0.0,0.0,0,66.400002,71.0,81.699997,76.0
20170115224500,0.0,0.0,0,66.400002,71.300003,81.699997,76.0
20170115230000,0.0,0.0,0,66.400002,71.5,81.699997,76.0
20170115231500,0.0,0.0,0,66.400002,70.900002,81.699997,76.0
20170115233000,0.0,0.0,0,65.400002,71.300003,81.699997,76.0
20170115234500,0.0,0.0,0,65.400002,70.599998,81.699997,76.0
20170116000000,0.0,0.0,0,65.400002,71.099998,81.699997,76.0
20170116001500,0.0,0.0,0,65.400002,71.300003,81.699997,76.0
20170116003000,0.0,0.0,0,65.400002,70.699997,81.699997,76.0
20170116004500,0.0,0.0,0,65.400002,71.099998,81.699997,76.0
20170116010000,0.0,0.0,0,65.400002,71.300003,81.699997,76.0
20170116011500,0.0,0.0,0,65.400002,70.699997,81.699997,76.0
20170116013000,0.0,0.0,0,65.400002,71.0,81.699997,76.0
20170116014500,0.0,0.0,0,65.400002,71.199997,81.699997,76.0
20170116020000,0.0,0.0,0,65.400002,70.400002,81.699997,76.0
20170116021500,0.0,0.0,0,65.400002,70.900002,81.699997,76.0
20170116023000,0.0,0.0,0,65.400002,71.099998,81.699997,76.0
20170116024500,0.0,0.0,0,65.400002,70.800003,81.699997,76.0
20170116030000,0.0,0.0,0,65.400002,70.699997,81.699997,76.0
20170116031500,0.0,0.0,0,65.400002,71.0,81.699997,76.0
20170116033000,0.0,0.0,0,65.400002,71.199997,81.699997,76.0
20170116034500,0.0,0.0,0,65.400002,70.300003,81.699997,76.0
20170116040000,0.0,0.0,0,65.400002,70.800003,81.699997,76.0
20170116041500,0.0,0.0,0,65.400002,71.0,81.699997,76.0
20170116043000,0.0,0.0,0,65.400002,71.199997,81.699997,76.0
20170116044500,0.0,0.0,0,65.400002,70.599998,81.699997,76.0
20170116050000,0.0,0.0,0,65.400002,71.0,81.699997,76.0
20170116051500,0.0,0.0,0,65.400002,71.199997,81.699997,76.0
20170116053000,0.0,0.0,0,65.400002,70.5,81.699997,76.0
20170116054500,0.0,0.0,0,65.400002,70.800003,81.699997,76.0
20170116060000,0.0,0.0,0,65.400002,71.099998,81.699997,76.0
20170116061500,0.0,0.0,0,65.400002,70.400002,81.699997,76.0
20170116063000,0.0,0.0,0,65.400002,71.300003,81.699997,76.0
20170116064500,0.0,0.0,0,65.400002,71.0,81.699997,76.0
20170116070000,0.0,0.0,0,65.400002,71.400002,81.699997,76.0
20170116071500,0.0,0.0,0,65.400002,70.900002,81.699997,76.0
20170116073000,0.0,0.0,0,65.400002,70.800003,81.699997,76.0
20170116074500,0.0,0.0,0,65.400002,71.300003,81.699997,76.0
20170116080000,0.0,0.0,0,65.400002,71.699997,81.699997,76.0
20170116081500,0.0,0.0,0,65.400002,71.199997,81.699997,76.0
20170116083000,0.0,0.0,0,66.199997,72.0,81.699997,76.0
20170116084500,0.0,0.0,0,66.199997,70.699997,81.699997,76.0
20170116090000,0.0,0.0,0,66.199997,70.5,81.699997,76.0
20170116091500,0.0,0.0,0,66.199997,70.599998,81.699997,76.0
20170116093000,0.0,0.0,0,66.199997,70.599998,81.699997,76.0
20170116094500,0.0,0.0,0,66.199997,70.400002,81.699997,76.0
20170116100000,0.0,0.0,0,66.199997,70.400002,81.699997,76.0
20170116101500,0.0,0.0,0,66.199997,70.400002,81.699997,76.0
20170116103000,0.0,0.0,0,66.199997,70.400002,81.699997,76.0
20170116104500,0.0,0.0,0,66.199997,70.400002,81.699997,76.0
20170116110000,0.0,0.0,0,66.199997,70.300003,81.699997,76.0
20170116111500,0.0,0.0,0,66.199997,70.300003,81.699997,76.0
20170116113000,0.0,0.0,0,67.199997,70.0,81.699997,76.0
20170116114500,0.0,0.0,0,67.199997,70.0,81.699997,76.0
20170116120000,0.0,0.0,0,67.199997,69.900002,81.699997,76.0
20170116121500,0.0,0.0,0,67.199997,70.199997,81.699997,76.0
20170116123000,0.0,0.0,0,67.199997,70.300003,81.699997,76.0
20170116124500,0.0,0.0,0,67.199997,70.199997,81.699997,76.0
20170116130000,0.0,0.0,0,67.199997,70.300003,81.699997,76.0
20170116131500,0.0,0.0,0,67.199997,70.800003,81.699997,76.0
20170116133000,0.0,0.0,0,67.199997,70.900002,81.699997,76.0
20170116134500,0.0,0.0,0,67.199997,71.099998,81.699997,76.0
20170116140000,0.0,0.0,0,67.199997,71.199997,81.699997,76.0
20170116141500,0.0,0.0,0,67.199997,70.800003,81.699997,76.0
20170116143000,0.0,0.0,0,67.199997,70.900002,81.699997,76.0
20170116144500,0.0,0.0,0,67.199997,70.400002,81.699997,76.0
20170116150000,0.0,0.0,0,67.199997,70.099998,81.699997,76.0
20170116151500,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116153000,0.0,0.0,0,67.199997,69.699997,81.699997,76.0
20170116154500,0.0,0.0,0,67.199997,69.699997,81.699997,76.0
20170116160000,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116161500,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116163000,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116164500,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116170000,0.0,0.0,0,67.199997,70.0,81.699997,76.0
20170116171500,0.0,0.0,0,67.199997,69.400002,81.699997,76.0
20170116173000,0.0,0.0,0,67.199997,69.699997,81.699997,76.0
20170116174500,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116180000,0.0,0.0,0,67.199997,69.699997,81.699997,76.0
20170116181500,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116183000,0.0,0.0,0,67.199997,69.599998,81.699997,76.0
20170116184500,0.0,0.0,0,67.199997,68.800003,81.699997,76.0
20170116190000,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170116191500,0.0,0.0,0,66.300003,68.699997,81.699997,76.0
20170116193000,0.0,0.0,0,66.300003,69.400002,81.699997,76.0
20170116194500,0.0,0.0,0,66.300003,69.099998,81.699997,76.0
20170116200000,0.0,0.0,0,66.300003,68.400002,81.699997,76.0
20170116201500,0.0,0.0,0,66.300003,69.300003,81.699997,76.0
20170116203000,0.0,0.0,0,66.300003,68.599998,81.699997,76.0
20170116204500,0.0,0.0,0,66.300003,69.099998,81.699997,76.0
20170116210000,0.0,0.0,0,66.300003,68.699997,81.699997,76.0
20170116211500,0.0,0.0,0,65.300003,68.300003,81.699997,76.0
20170116213000,0.0,0.0,0,65.300003,68.900002,81.699997,76.0
20170116214500,0.0,0.0,0,65.300003,68.300003,81.699997,76.0
20170116220000,0.0,0.0,0,65.300003,68.900002,81.699997,76.0
20170116221500,0.0,0.0,0,65.300003,68.5,81.699997,76.0
20170116223000,0.0,0.0,0,65.300003,68.199997,81.699997,76.0
20170116224500,0.0,0.0,0,65.300003,68.599998,81.699997,76.0
20170116230000,0.0,0.0,0,65.300003,68.0,81.699997,76.0
20170116231500,0.0,0.0,0,65.300003,68.699997,81.699997,76.0
20170116233000,0.0,0.0,0,65.300003,68.199997,81.699997,76.0
20170116234500,0.0,0.0,0,65.300003,68.0,81.699997,76.0
20170117000000,0.0,0.0,0,65.300003,68.400002,81.699997,76.0
20170117001500,0.0,0.0,0,65.300003,68.0,81.699997,76.0
20170117003000,0.0,0.0,0,65.300003,68.400002,81.699997,76.0
20170117004500,0.0,0.0,0,65.300003,67.699997,81.699997,76.0
20170117010000,0.0,0.0,0,65.300003,68.5,81.699997,76.0
20170117011500,0.0,0.0,0,65.300003,67.900002,81.699997,76.0
20170117013000,0.0,0.0,0,64.5,68.400002,81.699997,76.0
20170117014500,0.0,0.0,0,64.5,68.0,81.699997,76.0
20170117020000,0.0,0.0,0,64.5,67.900002,81.699997,76.0
20170117021500,0.0,0.0,0,64.5,68.199997,81.699997,76.0
20170117023000,0.0,0.0,0,64.5,67.800003,81.699997,76.0
20170117024500,0.0,0.0,0,64.5,68.199997,81.699997,76.0
20170117030000,0.0,0.0,0,64.5,67.599998,81.699997,76.0
20170117031500,0.0,0.0,0,64.5,68.400002,81.699997,76.0
20170117033000,0.0,0.0,0,64.5,67.699997,81.699997,76.0
20170117034500,0.0,0.0,0,64.5,68.300003,81.699997,76.0
20170117040000,0.0,0.0,0,64.5,67.800003,81.699997,76.0
20170117041500,0.0,0.0,0,64.5,67.900002,81.699997,76.0
20170117043000,0.0,0.0,0,64.5,68.099998,81.699997,76.0
20170117044500,0.0,0.0,0,64.5,67.800003,81.699997,76.0
20170117050000,0.0,0.0,0,64.5,68.099998,81.699997,76.0
20170117051500,0.0,0.0,0,64.5,67.400002,81.699997,76.0
20170117053000,0.0,0.0,0,64.5,68.199997,81.699997,76.0
20170117054500,0.0,0.0,0,64.5,67.599998,81.699997,76.0
20170117060000,0.0,0.0,0,64.5,68.199997,81.699997,76.0
20170117061500,0.0,0.0,0,64.5,68.300003,81.699997,76.0
20170117063000,0.0,0.0,0,64.5,68.900002,81.699997,76.0
20170117064500,0.0,0.0,0,64.5,69.099998,81.699997,76.0
20170117070000,0.0,0.0,0,64.5,68.300003,81.699997,76.0
20170117071500,0.0,0.0,0,64.5,69.0,81.699997,76.0
20170117073000,0.0,0.0,0,64.5,69.0,81.699997,76.0
20170117074500,0.0,0.0,0,65.300003,68.5,81.699997,76.0
20170117080000,0.0,0.0,0,65.300003,69.0,81.699997,76.0
20170117081500,0.0,0.0,0,65.300003,69.199997,81.699997,76.0
20170117083000,0.0,0.0,0,65.300003,69.199997,81.699997,76.0
20170117084500,0.0,0.0,0,65.300003,68.900002,81.699997,76.0
20170117090000,0.0,0.0,0,65.300003,68.900002,81.699997,76.0
20170117091500,0.0,0.0,0,66.199997,69.300003,81.699997,76.0
20170117093000,0.0,0.0,0,66.199997,68.599998,81.699997,76.0
20170117094500,0.0,0.0,0,66.199997,68.599998,81.699997,76.0
20170117100000,0.0,0.0,0,66.199997,69.300003,81.699997,76.0
20170117101500,0.0,0.0,0,66.199997,71.800003,81.699997,76.0
20170117103000,0.0,0.0,0,66.199997,70.900002,81.699997,76.0
20170117104500,0.0,0.0,0,66.199997,69.699997,81.699997,76.0
20170117110000,0.0,0.0,0,66.199997,69.300003,81.699997,76.0
20170117111500,0.0,0.0,0,66.199997,70.099998,81.699997,76.0
20170117113000,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170117114500,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170117120000,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170117121500,0.0,0.0,0,67.199997,69.800003,81.699997,76.0
20170117123000,0.0,0.0,0,67.199997,70.099998,81.699997,76.0
20170117124500,0.0,0.0,0,67.199997,70.800003,81.699997,76.0
20170117130000,0.0,0.0,0,68.099998,71.099998,81.699997,76.0
20170117131500,0.0,0.0,0,68.099998,71.0,81.699997,76.0
20170117133000,0.0,0.0,0,68.099998,70.900002,81.699997,76.0
20170117134500,0.0,0.0,0,68.099998,71.199997,81.699997,76.0
20170117140000,0.0,0.0,0,68.099998,70.800003,81.699997,76.0
20170117141500,0.0,0.0,0,68.099998,70.800003,81.699997,76.0
20170117143000,0.0,0.0,0,68.099998,70.099998,81.699997,76.0
20170117144500,0.0,0.0,0,68.099998,70.599998,81.699997,76.0
20170117150000,0.0,0.0,0,68.099998,70.0,81.699997,76.0
20170117151500,0.0,0.0,0,67.300003,70.400002,81.699997,76.0
20170117153000,0.0,0.0,0,67.300003,70.5,81.699997,76.0
20170117154500,0.0,0.0,0,67.300003,69.800003,81.699997,76.0
20170117160000,0.0,0.0,0,67.300003,69.900002,81.699997,76.0
20170117161500,0.0,0.0,0,67.300003,69.900002,81.699997,76.0
20170117163000,0.0,0.0,0,67.300003,69.599998,81.699997,76.0
20170117164500,0.0,0.0,0,67.300003,69.699997,81.699997,76.0
20170117170000,0.0,0.0,0,67.300003,69.900002,81.699997,76.0
20170117171500,0.0,0.0,0,66.599998,70.0,81.699997,76.0
20170117173000,0.0,0.0,0,66.599998,69.699997,81.699997,76.0
20170117174500,0.0,0.0,0,66.599998,69.599998,81.699997,76.0
20170117180000,0.0,0.0,0,66.599998,70.300003,81.699997,76.0
20170117181500,0.0,0.0,0,66.599998,69.300003,81.699997,76.0
20170117183000,0.0,0.0,0,66.599998,71.0,81.699997,76.0
20170117184500,0.0,0.0,0,66.599998,68.900002,81.699997,76.0
20170117190000,0.0,0.0,0,66.599998,70.5,81.699997,76.0
20170117191500,0.0,0.0,0,66.599998,68.800003,81.699997,76.0
20170117193000,0.0,0.0,0,66.599998,70.0,81.699997,76.0
20170117194500,0.0,0.0,0,66.599998,68.599998,81.699997,76.0
20170117200000,0.0,0.0,0,65.800003,69.699997,81.699997,76.0
20170117201500,0.0,0.0,0,65.800003,68.599998,81.699997,76.0
20170117203000,0.0,0.0,0,65.800003,69.5,81.699997,76.0
20170117204500,0.0,0.0,0,65.800003,68.300003,81.699997,76.0
20170117210000,0.0,0.0,0,65.800003,69.400002,81.699997,76.0
20170117211500,0.0,0.0,0,65.800003,68.199997,81.699997,76.0
20170117213000,0.0,0.0,0,65.800003,69.199997,81.699997,76.0
20170117214500,0.0,0.0,0,65.800003,68.0,81.699997,76.0
20170117220000,0.0,0.0,0,65.800003,69.0,81.699997,76.0
20170117221500,0.0,0.0,0,65.800003,68.400002,81.699997,76.0
20170117223000,0.0,0.0,0,65.800003,68.800003,81.699997,76.0
20170117224500,0.0,0.0,0,65.800003,69.099998,81.699997,76.0
20170117230000,0.0,0.0,0,65.800003,68.599998,81.699997,76.0
20170117231500,0.0,0.0,0,65.800003,69.199997,81.699997,76.0
20170117233000,0.0,0.0,0,65.800003,68.300003,81.699997,76.0
20170117234500,0.0,0.0,0,65.800003,69.099998,81.699997,76.0
20170118000000,0.0,0.0,0,65.800003,68.199997,81.699997,76.0
20170118001500,0.0,0.0,0,64.900002,69.0,81.699997,76.0
20170118003000,0.0,0.0,0,64.900002,68.099998,81.699997,76.0
20170118004500,0.0,0.0,0,64.900002,68.900002,81.699997,76.0
20170118010000,0.0,0.0,0,64.900002,68.0,81.699997,76.0
20170118011500,0.0,0.0,0,64.900002,68.800003,81.699997,76.0
20170118013000,0.0,0.0,0,64.900002,68.099998,81.699997,76.0
20170118014500,0.0,0.0,0,64.900002,68.599998,81.699997,76.0
20170118020000,0.0,0.0,0,64.900002,69.0,81.699997,76.0
20170118021500,0.0,0.0,0,64.900002,68.300003,81.699997,76.0
20170118023000,0.0,0.0,0,64.900002,68.900002,81.699997,76.0
20170118024500,0.0,0.0,0,64.900002,68.0,81.699997,76.0
20170118030000,0.0,0.0,0,64.900002,68.800003,81.699997,76.0
20170118031500,0.0,0.0,0,64.900002,67.699997,81.699997,76.0
20170118033000,0.0,0.0,0,64.900002,68.599998,81.699997,76.0
20170118034500,0.0,0.0,0,64.900002,68.199997,81.699997,76.0
20170118040000,0.0,0.0,0,64.900002,68.400002,81.699997,76.0
20170118041500,0.0,0.0,0,64.900002,68.599998,81.699997,76.0
20170118043000,0.0,0.0,0,64.900002,68.199997,81.699997,76.0
20170118044500,0.0,0.0,0,64.900002,68.800003,81.699997,76.0
20170118050000,0.0,0.0,0,64.900002,67.800003,81.699997,76.0
20170118051500,0.0,0.0,0,64.900002,68.599998,81.699997,76.0
20170118053000,0.0,0.0,0,64.900002,68.099998,81.699997,76.0
20170118054500,0.0,0.0,0,64.900002,68.400002,81.699997,76.0
20170118060000,0.0,0.0,0,64.900002,68.699997,81.699997,76.0
20170118061500,0.0,0.0,0,64.900002,68.199997,81.699997,76.0
20170118063000,0.0,0.0,0,64.900002,68.199997,81.699997,76.0
20170118064500,0.0,0.0,0,64.900002,68.699997,81.699997,76.0
20170118070000,0.0,0.0,0,64.900002,68.699997,81.699997,76.0
20170118071500,0.0,0.0,0,64.900002,68.099998,81.699997,76.0
20170118073000,0.0,0.0,0,64.900002,68.5,81.699997,76.0
20170118074500,0.0,0.0,0,64.900002,68.699997,81.699997,76.0
20170118080000,0.0,0.0,0,64.900002,68.800003,81.699997,76.0
20170118081500,0.0,0.0,0,65.800003,68.699997,81.699997,76.0
20170118083000,0.0,0.0,0,65.800003,68.699997,81.699997,76.0
20170118084500,0.0,0.0,0,65.800003,68.900002,81.699997,76.0
20170118090000,0.0,0.0,0,65.800003,69.099998,81.699997,76.0
20170118091500,0.0,0.0,0,66.699997,69.199997,81.699997,76.0
20170118093000,0.0,0.0,0,66.699997,69.199997,81.699997,76.0
20170118094500,0.0,0.0,0,66.699997,69.800003,81.699997,76.0
20170118100000,0.0,0.0,0,66.699997,69.900002,81.699997,76.0
20170118101500,0.0,0.0,0,66.699997,70.099998,81.699997,76.0
20170118103000,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170118104500,0.0,0.0,0,67.699997,69.699997,81.699997,76.0
20170118110000,0.0,0.0,0,67.699997,69.599998,81.699997,76.0
20170118111500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170118113000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170118114500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170118120000,0.0,0.0,0,68.599998,71.400002,81.699997,76.0
20170118121500,0.0,0.0,0,68.599998,69.300003,81.699997,76.0
20170118123000,0.0,0.0,0,68.599998,69.599998,81.699997,76.0
20170118124500,0.0,0.0,0,69.599998,70.0,81.699997,76.0
20170118130000,0.0,0.0,0,69.599998,70.099998,81.699997,76.0
20170118131500,0.0,0.0,0,69.599998,70.400002,81.699997,76.0
20170118133000,0.0,0.0,0,69.599998,70.0,81.699997,76.0
20170118134500,0.0,0.0,0,69.599998,70.5,81.699997,76.0
20170118140000,0.0,0.0,0,69.599998,70.0,81.699997,76.0
20170118141500,0.0,0.0,0,69.599998,70.5,81.699997,76.0
20170118143000,0.0,0.0,0,69.599998,69.599998,81.699997,76.0
20170118144500,0.0,0.0,0,69.599998,69.900002,81.699997,76.0
20170118150000,0.0,0.0,0,69.599998,70.300003,81.699997,76.0
20170118151500,0.0,0.0,0,69.599998,70.199997,81.699997,76.0
20170118153000,0.0,0.0,0,69.599998,69.5,81.699997,76.0
20170118154500,0.0,0.0,0,69.599998,71.900002,81.699997,76.0
20170118160000,0.0,0.0,0,69.599998,72.599998,81.699997,76.0
20170118161500,0.0,0.0,0,69.599998,72.800003,81.699997,76.0
20170118163000,0.0,0.0,0,69.599998,72.800003,81.699997,76.0
20170118164500,0.0,0.0,0,69.599998,73.199997,81.699997,76.0
20170118170000,0.0,0.0,0,68.699997,73.5,81.699997,76.0
20170118171500,0.0,0.0,0,68.699997,73.800003,81.699997,76.0
20170118173000,0.0,0.0,0,68.699997,73.199997,81.699997,76.0
20170118174500,0.0,0.0,0,68.699997,73.5,81.699997,76.0
20170118180000,0.0,0.0,0,68.699997,75.099998,81.699997,76.0
20170118181500,0.0,0.0,0,68.699997,74.800003,81.699997,76.0
20170118183000,0.0,0.0,0,68.699997,73.400002,81.699997,76.0
20170118184500,0.0,0.0,0,68.699997,73.800003,81.699997,76.0
20170118190000,0.0,0.0,0,68.699997,73.699997,81.699997,76.0
20170118191500,0.0,0.0,0,68.699997,73.599998,81.699997,76.0
20170118193000,0.0,0.0,0,68.699997,73.599998,81.699997,76.0
20170118194500,0.0,0.0,0,68.699997,73.599998,81.699997,76.0
20170118200000,0.0,0.0,0,68.699997,73.599998,81.699997,76.0
20170118201500,0.0,0.0,0,68.699997,73.5,81.699997,76.0
20170118203000,0.0,0.0,0,68.699997,73.5,81.699997,76.0
20170118204500,0.0,0.0,0,68.699997,72.699997,81.699997,76.0
20170118210000,0.0,0.0,0,67.699997,73.0,81.699997,76.0
20170118211500,0.0,0.0,0,67.699997,73.199997,81.699997,76.0
20170118213000,0.0,0.0,0,67.699997,73.199997,81.699997,76.0
20170118214500,0.0,0.0,0,67.699997,73.300003,81.699997,76.0
20170118220000,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170118221500,0.0,0.0,0,67.699997,72.800003,81.699997,76.0
20170118223000,0.0,0.0,0,67.699997,72.900002,81.699997,76.0
20170118224500,0.0,0.0,0,67.699997,73.0,81.699997,76.0
20170118230000,0.0,0.0,0,67.699997,73.099998,81.699997,76.0
20170118231500,0.0,0.0,0,67.699997,73.099998,81.699997,76.0
20170118233000,0.0,0.0,0,67.699997,73.199997,81.699997,76.0
20170118234500,0.0,0.0,0,67.699997,72.300003,81.699997,76.0
20170119000000,0.0,0.0,0,67.699997,72.699997,81.699997,76.0
20170119001500,0.0,0.0,0,67.699997,72.900002,81.699997,76.0
20170119003000,0.0,0.0,0,67.699997,72.900002,81.699997,76.0
20170119004500,0.0,0.0,0,67.699997,73.0,81.699997,76.0
20170119010000,0.0,0.0,0,67.699997,73.0,81.699997,76.0
20170119011500,0.0,0.0,0,67.699997,73.0,81.699997,76.0
20170119013000,0.0,0.0,0,67.699997,73.099998,81.699997,76.0
20170119014500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170119020000,0.0,0.0,0,67.699997,72.699997,81.699997,76.0
20170119021500,0.0,0.0,0,67.699997,72.900002,81.699997,76.0
20170119023000,0.0,0.0,0,67.699997,73.0,81.699997,76.0
20170119024500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170119030000,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170119031500,0.0,0.0,0,67.699997,72.699997,81.699997,76.0
20170119033000,0.0,0.0,0,67.699997,72.800003,81.699997,76.0
20170119034500,0.0,0.0,0,67.699997,72.900002,81.699997,76.0
20170119040000,0.0,0.0,0,67.699997,72.900002,81.699997,76.0
20170119041500,0.0,0.0,0,67.699997,72.900002,81.699997,76.0
20170119043000,0.0,0.0,0,67.699997,73.0,81.699997,76.0
20170119044500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170119050000,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170119051500,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170119053000,0.0,0.0,0,67.699997,72.699997,81.699997,76.0
20170119054500,0.0,0.0,0,67.699997,72.699997,81.699997,76.0
20170119060000,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170119061500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170119063000,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170119064500,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170119070000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170119071500,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170119073000,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170119074500,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170119080000,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170119081500,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170119083000,0.0,0.0,0,68.599998,70.699997,81.699997,76.0
20170119084500,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170119090000,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170119091500,0.0,0.0,0,69.599998,70.599998,81.699997,76.0
20170119093000,0.0,0.0,0,69.599998,70.699997,81.699997,76.0
20170119094500,0.0,0.0,0,69.599998,70.800003,81.699997,76.0
20170119100000,0.0,0.0,0,69.599998,70.800003,81.699997,76.0
20170119101500,0.0,0.0,0,69.599998,71.199997,81.699997,76.0
20170119103000,0.0,0.0,0,69.599998,70.800003,81.699997,76.0
20170119104500,0.0,0.0,0,69.599998,71.0,81.699997,76.0
20170119110000,0.0,0.0,0,69.599998,70.599998,81.699997,76.0
20170119111500,0.0,0.0,0,69.599998,71.099998,81.699997,76.0
20170119113000,0.0,0.0,0,69.599998,70.5,81.699997,76.0
20170119114500,0.0,0.0,0,69.599998,70.800003,81.699997,76.0
20170119120000,0.0,0.0,0,69.599998,70.800003,81.699997,76.0
20170119121500,0.0,0.0,0,69.599998,70.699997,81.699997,76.0
20170119123000,0.0,0.0,0,69.599998,70.900002,81.699997,76.0
20170119124500,0.0,0.0,0,69.599998,71.0,81.699997,76.0
20170119130000,0.0,0.0,0,69.599998,71.0,81.699997,76.0
20170119131500,0.0,0.0,0,69.599998,71.5,81.699997,76.0
20170119133000,0.0,0.0,0,69.599998,72.400002,81.699997,76.0
20170119134500,0.0,0.0,0,69.599998,71.699997,81.699997,76.0
20170119140000,0.0,0.0,0,69.599998,72.099998,81.699997,76.0
20170119141500,0.0,0.0,0,69.599998,72.199997,81.699997,76.0
20170119143000,0.0,0.0,0,69.599998,71.699997,81.699997,76.0
20170119144500,0.0,0.0,0,69.599998,71.599998,81.699997,76.0
20170119150000,0.0,0.0,0,69.599998,71.599998,81.699997,76.0
20170119151500,0.0,0.0,0,69.599998,71.599998,81.699997,76.0
20170119153000,0.0,0.0,0,68.699997,71.599998,81.699997,76.0
20170119154500,0.0,0.0,0,68.699997,71.599998,81.699997,76.0
20170119160000,0.0,0.0,0,68.699997,71.599998,81.699997,76.0
20170119161500,0.0,0.0,0,68.699997,71.400002,81.699997,76.0
20170119163000,0.0,0.0,0,68.699997,71.5,81.699997,76.0
20170119164500,0.0,0.0,0,68.699997,71.599998,81.699997,76.0
20170119170000,0.0,0.0,0,68.699997,71.199997,81.699997,76.0
20170119171500,0.0,0.0,0,68.699997,70.5,81.699997,76.0
20170119173000,0.0,0.0,0,68.699997,71.300003,81.699997,76.0
20170119174500,0.0,0.0,0,68.699997,70.300003,81.699997,76.0
20170119180000,0.0,0.0,0,68.699997,71.400002,81.699997,76.0
20170119181500,0.0,0.0,0,68.699997,70.800003,81.699997,76.0
20170119183000,0.0,0.0,0,67.699997,71.099998,81.699997,76.0
20170119184500,0.0,0.0,0,67.699997,71.0,81.699997,76.0
20170119190000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170119191500,0.0,0.0,0,67.699997,70.900002,81.699997,76.0
20170119193000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170119194500,0.0,0.0,0,67.699997,70.699997,81.699997,76.0
20170119200000,0.0,0.0,0,67.699997,69.900002,81.699997,76.0
20170119201500,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170119203000,0.0,0.0,0,67.699997,69.900002,81.699997,76.0
20170119204500,0.0,0.0,0,67.699997,69.699997,81.699997,76.0
20170119210000,0.0,0.0,0,67.699997,69.800003,81.699997,76.0
20170119211500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170119213000,0.0,0.0,0,66.800003,69.900002,81.699997,76.0
20170119214500,0.0,0.0,0,66.800003,68.900002,81.699997,76.0
20170119220000,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170119221500,0.0,0.0,0,66.800003,69.099998,81.699997,76.0
20170119223000,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170119224500,0.0,0.0,0,66.800003,69.199997,81.699997,76.0
20170119230000,0.0,0.0,0,66.800003,69.699997,81.699997,76.0
20170119231500,0.0,0.0,0,66.800003,69.400002,81.699997,76.0
20170119233000,0.0,0.0,0,66.800003,68.800003,81.699997,76.0
20170119234500,0.0,0.0,0,66.800003,69.5,81.699997,76.0
20170120000000,0.0,0.0,0,66.800003,68.699997,81.699997,76.0
20170120001500,0.0,0.0,0,66.800003,69.5,81.699997,76.0
