PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120003000,0.0,0.0,0,66.800003,68.800003,81.699997,76.0
20170120004500,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170120010000,0.0,0.0,0,66.800003,68.800003,81.699997,76.0
20170120011500,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170120013000,0.0,0.0,0,66.800003,68.900002,81.699997,76.0
20170120014500,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170120020000,0.0,0.0,0,66.800003,68.900002,81.699997,76.0
20170120021500,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170120023000,0.0,0.0,0,66.800003,69.0,81.699997,76.0
20170120024500,0.0,0.0,0,66.800003,69.5,81.699997,76.0
20170120030000,0.0,0.0,0,66.800003,69.099998,81.699997,76.0
20170120031500,0.0,0.0,0,66.800003,68.900002,81.699997,76.0
20170120033000,0.0,0.0,0,66.800003,69.199997,81.699997,76.0
20170120034500,0.0,0.0,0,66.800003,68.300003,81.699997,76.0
20170120040000,0.0,0.0,0,66.800003,69.300003,81.699997,76.0
20170120041500,0.0,0.0,0,66.800003,68.5,81.699997,76.0
20170120043000,0.0,0.0,0,66.800003,69.300003,81.699997,76.0
20170120044500,0.0,0.0,0,66.800003,68.599998,81.699997,76.0
20170120050000,0.0,0.0,0,66.800003,69.300003,81.699997,76.0
20170120051500,0.0,0.0,0,66.800003,68.599998,81.699997,76.0
20170120053000,0.0,0.0,0,66.800003,69.300003,81.699997,76.0
20170120054500,0.0,0.0,0,66.800003,68.800003,81.699997,76.0
20170120060000,0.0,0.0,0,66.800003,69.400002,81.699997,76.0
20170120061500,0.0,0.0,0,66.800003,69.199997,81.699997,76.0
20170120063000,0.0,0.0,0,66.800003,69.199997,81.699997,76.0
20170120064500,0.0,0.0,0,66.800003,69.300003,81.699997,76.0
20170120070000,0.0,0.0,0,66.800003,69.199997,81.699997,76.0
20170120071500,0.0,0.0,0,66.800003,69.5,81.699997,76.0
20170120073000,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170120074500,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170120080000,0.0,0.0,0,66.800003,69.699997,81.699997,76.0
20170120081500,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170120083000,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170120084500,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170120090000,0.0,0.0,0,66.800003,69.699997,81.699997,76.0
20170120091500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170120093000,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170120094500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170120100000,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170120101500,0.0,0.0,0,67.699997,71.099998,81.699997,76.0
20170120103000,0.0,0.0,0,67.699997,70.900002,81.699997,76.0
20170120104500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170120110000,0.0,0.0,0,67.699997,71.099998,81.699997,76.0
20170120111500,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170120113000,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170120114500,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170120120000,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170120121500,0.0,0.0,0,68.599998,71.0,81.699997,76.0
20170120123000,0.0,0.0,0,68.599998,71.0,81.699997,76.0
20170120124500,0.0,0.0,0,68.599998,71.300003,81.699997,76.0
20170120130000,0.0,0.0,0,68.599998,71.300003,81.699997,76.0
20170120131500,0.0,0.0,0,68.599998,71.0,81.699997,76.0
20170120133000,0.0,0.0,0,68.599998,71.800003,81.699997,76.0
20170120134500,0.0,0.0,0,68.599998,71.400002,81.699997,76.0
20170120140000,0.0,0.0,0,68.599998,71.199997,81.699997,76.0
20170120141500,0.0,0.0,0,68.599998,71.199997,81.699997,76.0
20170120143000,0.0,0.0,0,68.599998,71.300003,81.699997,76.0
20170120144500,0.0,0.0,0,68.599998,71.0,81.699997,76.0
20170120150000,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170120151500,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170120153000,0.0,0.0,0,68.599998,70.400002,81.699997,76.0
20170120154500,0.0,0.0,0,68.599998,70.400002,81.699997,76.0
20170120160000,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170120161500,0.0,0.0,0,68.599998,70.0,81.699997,76.0
20170120163000,0.0,0.0,0,68.599998,70.400002,81.699997,76.0
20170120164500,0.0,0.0,0,68.599998,69.699997,81.699997,76.0
20170120170000,0.0,0.0,0,68.599998,70.099998,81.699997,76.0
20170120171500,0.0,0.0,0,68.599998,69.900002,81.699997,76.0
20170120173000,0.0,0.0,0,68.599998,69.400002,81.699997,76.0
20170120174500,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170120180000,0.0,0.0,0,68.599998,69.599998,81.699997,76.0
20170120181500,0.0,0.0,0,68.599998,70.0,81.699997,76.0
20170120183000,0.0,0.0,0,68.599998,70.099998,81.699997,76.0
20170120184500,0.0,0.0,0,68.599998,68.800003,81.699997,76.0
20170120190000,0.0,0.0,0,68.599998,70.199997,81.699997,76.0
20170120191500,0.0,0.0,0,67.699997,69.300003,81.699997,76.0
20170120193000,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170120194500,0.0,0.0,0,67.699997,69.699997,81.699997,76.0
20170120200000,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170120201500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170120203000,0.0,0.0,0,67.699997,69.199997,81.699997,76.0
20170120204500,0.0,0.0,0,67.699997,68.199997,81.699997,76.0
20170120210000,0.0,0.0,0,67.699997,69.300003,81.699997,76.0
20170120211500,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170120213000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170120214500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170120220000,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170120221500,0.0,0.0,0,67.699997,69.199997,81.699997,76.0
20170120223000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170120224500,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170120230000,0.0,0.0,0,67.699997,68.900002,81.699997,76.0
20170120231500,0.0,0.0,0,67.699997,68.199997,81.699997,76.0
20170120233000,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170120234500,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170121000000,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170121001500,0.0,0.0,0,67.0,68.800003,81.699997,76.0
20170121003000,0.0,0.0,0,67.0,68.0,81.699997,76.0
20170121004500,0.0,0.0,0,67.0,69.0,81.699997,76.0
20170121010000,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121011500,0.0,0.0,0,67.0,68.900002,81.699997,76.0
20170121013000,0.0,0.0,0,67.0,68.699997,81.699997,76.0
20170121014500,0.0,0.0,0,67.0,68.099998,81.699997,76.0
20170121020000,0.0,0.0,0,67.0,68.900002,81.699997,76.0
20170121021500,0.0,0.0,0,67.0,68.300003,81.699997,76.0
20170121023000,0.0,0.0,0,67.0,68.5,81.699997,76.0
20170121024500,0.0,0.0,0,67.0,68.699997,81.699997,76.0
20170121030000,0.0,0.0,0,67.0,67.800003,81.699997,76.0
20170121031500,0.0,0.0,0,67.0,68.900002,81.699997,76.0
20170121033000,0.0,0.0,0,67.0,68.199997,81.699997,76.0
20170121034500,0.0,0.0,0,67.0,68.800003,81.699997,76.0
20170121040000,0.0,0.0,0,67.0,68.5,81.699997,76.0
20170121041500,0.0,0.0,0,67.0,67.800003,81.699997,76.0
20170121043000,0.0,0.0,0,67.0,68.699997,81.699997,76.0
20170121044500,0.0,0.0,0,67.0,67.900002,81.699997,76.0
20170121050000,0.0,0.0,0,67.0,68.900002,81.699997,76.0
20170121051500,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121053000,0.0,0.0,0,67.0,68.699997,81.699997,76.0
20170121054500,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121060000,0.0,0.0,0,67.0,68.099998,81.699997,76.0
20170121061500,0.0,0.0,0,67.0,68.599998,81.699997,76.0
20170121063000,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121064500,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121070000,0.0,0.0,0,67.0,68.699997,81.699997,76.0
20170121071500,0.0,0.0,0,67.0,68.099998,81.699997,76.0
20170121073000,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121074500,0.0,0.0,0,67.0,68.300003,81.699997,76.0
20170121080000,0.0,0.0,0,67.0,68.199997,81.699997,76.0
20170121081500,0.0,0.0,0,67.0,68.599998,81.699997,76.0
20170121083000,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121084500,0.0,0.0,0,67.0,68.300003,81.699997,76.0
20170121090000,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121091500,0.0,0.0,0,67.0,68.300003,81.699997,76.0
20170121093000,0.0,0.0,0,67.0,68.199997,81.699997,76.0
20170121094500,0.0,0.0,0,67.0,68.5,81.699997,76.0
20170121100000,0.0,0.0,0,67.0,68.699997,81.699997,76.0
20170121101500,0.0,0.0,0,67.0,68.599998,81.699997,76.0
20170121103000,0.0,0.0,0,67.0,68.199997,81.699997,76.0
20170121104500,0.0,0.0,0,67.0,68.400002,81.699997,76.0
20170121110000,0.0,0.0,0,67.0,68.800003,81.699997,76.0
20170121111500,0.0,0.0,0,67.0,68.800003,81.699997,76.0
20170121113000,0.0,0.0,0,67.0,69.699997,81.699997,76.0
20170121114500,0.0,0.0,0,67.0,69.300003,81.699997,76.0
20170121120000,0.0,0.0,0,67.699997,69.300003,81.699997,76.0
20170121121500,0.0,0.0,0,67.699997,69.400002,81.699997,76.0
20170121123000,0.0,0.0,0,67.699997,69.599998,81.699997,76.0
20170121124500,0.0,0.0,0,67.699997,69.599998,81.699997,76.0
20170121130000,0.0,0.0,0,67.699997,69.800003,81.699997,76.0
20170121131500,0.0,0.0,0,67.699997,69.900002,81.699997,76.0
20170121133000,0.0,0.0,0,67.699997,69.900002,81.699997,76.0
20170121134500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170121140000,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170121141500,0.0,0.0,0,68.599998,70.900002,81.699997,76.0
20170121143000,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170121144500,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170121150000,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170121151500,0.0,0.0,0,68.599998,70.800003,81.699997,76.0
20170121153000,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170121154500,0.0,0.0,0,68.599998,70.300003,81.699997,76.0
20170121160000,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170121161500,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170121163000,0.0,0.0,0,68.599998,70.400002,81.699997,76.0
20170121164500,0.0,0.0,0,68.599998,70.400002,81.699997,76.0
20170121170000,0.0,0.0,0,68.599998,70.0,81.699997,76.0
20170121171500,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170121173000,0.0,0.0,0,68.599998,69.900002,81.699997,76.0
20170121174500,0.0,0.0,0,68.599998,70.5,81.699997,76.0
20170121180000,0.0,0.0,0,68.599998,69.599998,81.699997,76.0
20170121181500,0.0,0.0,0,68.599998,70.599998,81.699997,76.0
20170121183000,0.0,0.0,0,68.599998,69.099998,81.699997,76.0
20170121184500,0.0,0.0,0,68.599998,70.0,81.699997,76.0
20170121190000,0.0,0.0,0,68.599998,69.199997,81.699997,76.0
20170121191500,0.0,0.0,0,68.599998,68.699997,81.699997,76.0
20170121193000,0.0,0.0,0,68.599998,69.300003,81.699997,76.0
20170121194500,0.0,0.0,0,68.599998,68.099998,81.699997,76.0
20170121200000,0.0,0.0,0,68.599998,69.300003,81.699997,76.0
20170121201500,0.0,0.0,0,68.599998,68.5,81.699997,76.0
20170121203000,0.0,0.0,0,68.599998,69.300003,81.699997,76.0
20170121204500,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170121210000,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170121211500,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170121213000,0.0,0.0,0,67.699997,67.900002,81.699997,76.0
20170121214500,0.0,0.0,0,67.699997,68.900002,81.699997,76.0
20170121220000,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170121221500,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170121223000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170121224500,0.0,0.0,0,67.699997,67.900002,81.699997,76.0
20170121230000,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170121231500,0.0,0.0,0,67.699997,67.900002,81.699997,76.0
20170121233000,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170121234500,0.0,0.0,0,67.699997,68.199997,81.699997,76.0
20170122000000,0.0,0.0,0,67.699997,67.900002,81.699997,76.0
20170122001500,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170122003000,0.0,0.0,0,67.699997,67.699997,81.699997,76.0
20170122004500,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170122010000,0.0,0.0,0,67.699997,67.900002,81.699997,76.0
20170122011500,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170122013000,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170122014500,0.0,0.0,0,67.699997,67.900002,81.699997,76.0
20170122020000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170122021500,0.0,0.0,0,67.699997,67.699997,81.699997,76.0
20170122023000,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170122024500,0.0,0.0,0,67.699997,68.099998,81.699997,76.0
20170122030000,0.0,0.0,0,67.699997,67.800003,81.699997,76.0
20170122031500,0.0,0.0,0,67.699997,68.400002,81.699997,76.0
20170122033000,0.0,0.0,0,67.699997,67.599998,81.699997,76.0
20170122034500,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170122040000,0.0,0.0,0,67.699997,68.199997,81.699997,76.0
20170122041500,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170122043000,0.0,0.0,0,67.699997,68.699997,81.699997,76.0
20170122044500,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170122050000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170122051500,0.0,0.0,0,67.699997,68.800003,81.699997,76.0
20170122053000,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170122054500,0.0,0.0,0,67.699997,68.300003,81.699997,76.0
20170122060000,0.0,0.0,0,67.699997,68.5,81.699997,76.0
20170122061500,0.0,0.0,0,67.699997,67.699997,81.699997,76.0
20170122063000,0.0,0.0,0,67.699997,68.599998,81.699997,76.0
20170122064500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170122070000,0.0,0.0,0,67.699997,69.400002,81.699997,76.0
20170122071500,0.0,0.0,0,67.699997,69.199997,81.699997,76.0
20170122073000,0.0,0.0,0,67.699997,69.0,81.699997,76.0
20170122074500,0.0,0.0,0,67.699997,69.099998,81.699997,76.0
20170122080000,0.0,0.0,0,67.699997,69.300003,81.699997,76.0
20170122081500,0.0,0.0,0,67.699997,68.900002,81.699997,76.0
20170122083000,0.0,0.0,0,67.699997,69.599998,81.699997,76.0
20170122084500,0.0,0.0,0,67.699997,69.300003,81.699997,76.0
20170122090000,0.0,0.0,0,67.699997,69.400002,81.699997,76.0
20170122091500,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170122093000,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170122094500,0.0,0.0,0,67.699997,70.099998,81.699997,76.0
20170122100000,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170122101500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170122103000,0.0,0.0,0,67.699997,70.699997,81.699997,76.0
20170122104500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170122110000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122111500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122113000,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170122114500,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170122120000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122121500,0.0,0.0,0,67.699997,70.699997,81.699997,76.0
20170122123000,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170122124500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122130000,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170122131500,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170122133000,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170122134500,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170122140000,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170122141500,0.0,0.0,0,67.699997,70.699997,81.699997,76.0
20170122143000,0.0,0.0,0,67.699997,70.900002,81.699997,76.0
20170122144500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122150000,0.0,0.0,0,67.699997,71.099998,81.699997,76.0
20170122151500,0.0,0.0,0,67.699997,71.0,81.699997,76.0
20170122153000,0.0,0.0,0,67.699997,71.0,81.699997,76.0
20170122154500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122160000,0.0,0.0,0,67.699997,71.099998,81.699997,76.0
20170122161500,0.0,0.0,0,67.699997,71.0,81.699997,76.0
20170122163000,0.0,0.0,0,67.699997,71.199997,81.699997,76.0
20170122164500,0.0,0.0,0,67.699997,71.199997,81.699997,76.0
20170122170000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122171500,0.0,0.0,0,67.699997,71.400002,81.699997,76.0
20170122173000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122174500,0.0,0.0,0,67.699997,72.0,81.699997,76.0
20170122180000,0.0,0.0,0,67.699997,71.900002,81.699997,76.0
20170122181500,0.0,0.0,0,67.699997,71.599998,81.699997,76.0
20170122183000,0.0,0.0,0,67.699997,71.300003,81.699997,76.0
20170122184500,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122190000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122191500,0.0,0.0,0,67.699997,70.699997,81.699997,76.0
20170122193000,0.0,0.0,0,67.699997,70.800003,81.699997,76.0
20170122194500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170122200000,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170122201500,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170122203000,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170122204500,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170122210000,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170122211500,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170122213000,0.0,0.0,0,67.699997,70.199997,81.699997,76.0
20170122214500,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170122220000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170122221500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170122223000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170122224500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170122230000,0.0,0.0,0,67.699997,70.300003,81.699997,76.0
20170122231500,0.0,0.0,0,67.699997,69.800003,81.699997,76.0
20170122233000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170122234500,0.0,0.0,0,67.699997,70.099998,81.699997,76.0
20170123000000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170123001500,0.0,0.0,0,67.699997,69.800003,81.699997,76.0
20170123003000,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170123004500,0.0,0.0,0,67.699997,70.0,81.699997,76.0
20170123010000,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170123011500,0.0,0.0,0,66.800003,69.699997,81.699997,76.0
20170123013000,0.0,0.0,0,66.800003,69.900002,81.699997,76.0
20170123014500,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170123020000,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170123021500,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170123023000,0.0,0.0,0,66.800003,69.900002,81.699997,76.0
20170123024500,0.0,0.0,0,66.800003,70.0,81.699997,76.0
20170123030000,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170123031500,0.0,0.0,0,66.800003,69.699997,81.699997,76.0
20170123033000,0.0,0.0,0,66.800003,69.900002,81.699997,76.0
20170123034500,0.0,0.0,0,66.800003,69.900002,81.699997,76.0
20170123040000,0.0,0.0,0,66.800003,70.0,81.699997,76.0
20170123041500,0.0,0.0,0,66.800003,69.400002,81.699997,76.0
20170123043000,0.0,0.0,0,66.800003,69.699997,81.699997,76.0
20170123044500,0.0,0.0,0,66.800003,69.800003,81.699997,76.0
20170123050000,0.0,0.0,0,66.800003,69.900002,81.699997,76.0
20170123051500,0.0,0.0,0,66.800003,69.199997,81.699997,76.0
20170123053000,0.0,0.0,0,66.800003,69.599998,81.699997,76.0
20170123054500,0.0,0.0,0,65.800003,69.699997,81.699997,76.0
20170123060000,0.0,0.0,0,65.800003,69.800003,81.699997,76.0
20170123061500,0.0,0.0,0,65.800003,69.5,81.699997,76.0
20170123063000,0.0,0.0,0,65.800003,69.800003,81.699997,76.0
20170123064500,0.0,0.0,0,65.800003,69.300003,81.699997,76.0
20170123070000,0.0,0.0,0,65.800003,69.800003,81.699997,76.0
20170123071500,0.0,0.0,0,65.800003,69.5,81.699997,76.0
20170123073000,0.0,0.0,0,65.800003,68.599998,81.699997,76.0
20170123074500,0.0,0.0,0,65.800003,69.099998,81.699997,76.0
20170123080000,0.0,0.0,0,65.800003,69.699997,81.699997,76.0
20170123081500,0.0,0.0,0,65.800003,70.099998,81.699997,76.0
20170123083000,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170123084500,0.0,0.0,0,65.800003,71.199997,81.699997,76.0
20170123090000,0.0,0.0,0,65.800003,70.900002,81.699997,76.0
20170123091500,0.0,0.0,0,65.800003,71.199997,81.699997,76.0
20170123093000,0.0,0.0,0,65.800003,71.300003,81.699997,76.0
20170123094500,0.0,0.0,0,66.599998,71.300003,81.699997,76.0
20170123100000,0.0,0.0,0,66.599998,72.099998,81.699997,76.0
20170123101500,0.0,0.0,0,66.599998,71.900002,81.699997,76.0
20170123103000,0.0,0.0,0,66.599998,72.099998,81.699997,76.0
20170123104500,0.0,0.0,0,66.599998,71.900002,81.699997,76.0
20170123110000,0.0,0.0,0,66.599998,71.699997,81.699997,76.0
20170123111500,0.0,0.0,0,66.599998,72.199997,81.699997,76.0
20170123113000,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170123114500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170123120000,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170123121500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170123123000,0.0,0.0,0,67.699997,72.099998,81.699997,76.0
20170123124500,0.0,0.0,0,68.599998,72.199997,81.699997,76.0
20170123130000,0.0,0.0,0,68.599998,72.400002,81.699997,76.0
20170123131500,0.0,0.0,0,68.599998,72.900002,81.699997,76.0
20170123133000,0.0,0.0,0,68.599998,73.300003,81.699997,76.0
20170123134500,0.0,0.0,0,68.599998,74.300003,81.699997,76.0
20170123140000,0.0,0.0,0,68.599998,74.300003,81.699997,76.0
20170123141500,0.0,0.0,0,68.599998,73.800003,81.699997,76.0
20170123143000,0.0,0.0,0,68.599998,73.5,81.699997,76.0
20170123144500,0.0,0.0,0,69.300003,73.199997,81.699997,76.0
20170123150000,0.0,0.0,0,69.300003,73.099998,81.699997,76.0
20170123151500,0.0,0.0,0,69.300003,73.099998,81.699997,76.0
20170123153000,0.0,0.0,0,69.300003,73.099998,81.699997,76.0
20170123154500,0.0,0.0,0,69.300003,73.099998,81.699997,76.0
20170123160000,0.0,0.0,0,69.300003,72.900002,81.699997,76.0
20170123161500,0.0,0.0,0,69.300003,72.800003,81.699997,76.0
20170123163000,0.0,0.0,0,69.300003,72.699997,81.699997,76.0
20170123164500,0.0,0.0,0,69.300003,72.599998,81.699997,76.0
20170123170000,0.0,0.0,0,69.300003,72.400002,81.699997,76.0
20170123171500,0.0,0.0,0,69.300003,72.199997,81.699997,76.0
20170123173000,0.0,0.0,0,69.300003,73.300003,81.699997,76.0
20170123174500,0.0,0.0,0,69.300003,73.099998,81.699997,76.0
20170123180000,0.0,0.0,0,69.300003,72.400002,81.699997,76.0
20170123181500,0.0,0.0,0,69.300003,74.300003,81.699997,76.0
20170123183000,0.0,0.0,0,69.300003,73.099998,81.699997,76.0
20170123184500,0.0,0.0,0,69.300003,73.800003,81.699997,76.0
20170123190000,0.0,0.0,0,69.300003,72.5,81.699997,76.0
20170123191500,0.0,0.0,0,69.300003,73.199997,81.699997,76.0
20170123193000,0.0,0.0,0,69.300003,72.400002,81.699997,76.0
20170123194500,0.0,0.0,0,69.300003,72.699997,81.699997,76.0
20170123200000,0.0,0.0,0,69.300003,72.0,81.699997,76.0
20170123201500,0.0,0.0,0,68.199997,72.099998,81.699997,76.0
20170123203000,0.0,0.0,0,68.199997,72.300003,81.699997,76.0
20170123204500,0.0,0.0,0,68.199997,72.0,81.699997,76.0
20170123210000,0.0,0.0,0,68.199997,71.900002,81.699997,76.0
20170123211500,0.0,0.0,0,68.199997,72.0,81.699997,76.0
20170123213000,0.0,0.0,0,67.300003,72.099998,81.699997,76.0
20170123214500,0.0,0.0,0,67.300003,71.300003,81.699997,76.0
20170123220000,0.0,0.0,0,67.300003,71.699997,81.699997,76.0
20170123221500,0.0,0.0,0,67.300003,71.800003,81.699997,76.0
20170123223000,0.0,0.0,0,67.300003,71.900002,81.699997,76.0
20170123224500,0.0,0.0,0,67.300003,71.199997,81.699997,76.0
20170123230000,0.0,0.0,0,67.300003,71.599998,81.699997,76.0
20170123231500,0.0,0.0,0,67.300003,71.599998,81.699997,76.0
20170123233000,0.0,0.0,0,67.300003,71.699997,81.699997,76.0
20170123234500,0.0,0.0,0,66.300003,71.199997,81.699997,76.0
20170124000000,0.0,0.0,0,66.300003,71.400002,81.699997,76.0
20170124001500,0.0,0.0,0,66.300003,71.5,81.699997,76.0
20170124003000,0.0,0.0,0,66.300003,71.599998,81.699997,76.0
20170124004500,0.0,0.0,0,66.300003,71.0,81.699997,76.0
20170124010000,0.0,0.0,0,66.300003,71.199997,81.699997,76.0
20170124011500,0.0,0.0,0,66.300003,71.300003,81.699997,76.0
20170124013000,0.0,0.0,0,66.300003,71.300003,81.699997,76.0
20170124014500,0.0,0.0,0,66.300003,71.400002,81.699997,76.0
20170124020000,0.0,0.0,0,66.300003,71.5,81.699997,76.0
20170124021500,0.0,0.0,0,66.300003,70.900002,81.699997,76.0
20170124023000,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124024500,0.0,0.0,0,66.300003,71.199997,81.699997,76.0
20170124030000,0.0,0.0,0,66.300003,71.199997,81.699997,76.0
20170124031500,0.0,0.0,0,66.300003,71.300003,81.699997,76.0
20170124033000,0.0,0.0,0,66.300003,70.800003,81.699997,76.0
20170124034500,0.0,0.0,0,66.300003,71.0,81.699997,76.0
20170124040000,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124041500,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124043000,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124044500,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124050000,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124051500,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124053000,0.0,0.0,0,66.300003,71.0,81.699997,76.0
20170124054500,0.0,0.0,0,66.300003,71.0,81.699997,76.0
20170124060000,0.0,0.0,0,66.300003,71.0,81.699997,76.0
20170124061500,0.0,0.0,0,66.300003,71.099998,81.699997,76.0
20170124063000,0.0,0.0,0,66.300003,70.699997,81.699997,76.0
20170124064500,0.0,0.0,0,66.300003,71.0,81.699997,76.0
20170124070000,0.0,0.0,0,66.300003,70.5,81.699997,76.0
20170124071500,0.0,0.0,0,66.300003,70.300003,81.699997,76.0
20170124073000,0.0,0.0,0,66.300003,70.5,81.699997,76.0
20170124074500,0.0,0.0,0,66.300003,70.699997,81.699997,76.0
20170124080000,0.0,0.0,0,66.300003,70.599998,81.699997,76.0
20170124081500,0.0,0.0,0,66.300003,70.5,81.699997,76.0
20170124083000,0.0,0.0,0,66.300003,70.099998,81.699997,76.0
20170124084500,0.0,0.0,0,66.300003,70.199997,81.699997,76.0
20170124090000,0.0,0.0,0,66.300003,70.599998,81.699997,76.0
20170124091500,0.0,0.0,0,66.300003,70.400002,81.699997,76.0
20170124093000,0.0,0.0,0,66.300003,70.199997,81.699997,76.0
20170124094500,0.0,0.0,0,66.300003,70.800003,81.699997,76.0
20170124100000,0.0,0.0,0,66.300003,72.199997,81.699997,76.0
20170124101500,0.0,0.0,0,66.300003,71.300003,81.699997,76.0
20170124103000,0.0,0.0,0,67.199997,71.900002,81.699997,76.0
20170124104500,0.0,0.0,0,67.199997,72.099998,81.699997,76.0
20170124110000,0.0,0.0,0,67.199997,72.300003,81.699997,76.0
20170124111500,0.0,0.0,0,67.199997,72.199997,81.699997,76.0
20170124113000,0.0,0.0,0,67.199997,72.0,81.699997,76.0
20170124114500,0.0,0.0,0,67.199997,71.800003,81.699997,76.0
20170124120000,0.0,0.0,0,67.199997,72.300003,81.699997,76.0
20170124121500,0.0,0.0,0,67.199997,71.699997,81.699997,76.0
20170124123000,0.0,0.0,0,68.099998,72.599998,81.699997,76.0
20170124124500,0.0,0.0,0,68.099998,72.300003,81.699997,76.0
20170124130000,0.0,0.0,0,68.099998,73.599998,81.699997,76.0
20170124131500,0.0,0.0,0,68.099998,73.900002,81.699997,76.0
20170124133000,0.0,0.0,0,68.099998,73.199997,81.699997,76.0
20170124134500,0.0,0.0,0,68.099998,74.0,81.699997,76.0
20170124140000,0.0,0.0,0,68.099998,72.800003,81.699997,76.0
20170124141500,0.0,0.0,0,68.099998,73.900002,81.699997,76.0
20170124143000,0.0,0.0,0,69.099998,73.300003,81.699997,76.0
20170124144500,0.0,0.0,0,69.099998,74.5,81.699997,76.0
20170124150000,0.0,0.0,0,69.099998,73.099998,81.699997,76.0
20170124151500,0.0,0.0,0,69.099998,74.0,81.699997,76.0
20170124153000,0.0,0.0,0,69.099998,72.699997,81.699997,76.0
20170124154500,0.0,0.0,0,69.099998,73.599998,81.699997,76.0
20170124160000,0.0,0.0,0,69.099998,72.599998,81.699997,76.0
20170124161500,0.0,0.0,0,69.099998,73.099998,81.699997,76.0
20170124163000,0.0,0.0,0,69.099998,73.400002,81.699997,76.0
20170124164500,0.0,0.0,0,69.099998,73.5,81.699997,76.0
20170124170000,0.0,0.0,0,69.099998,72.800003,81.699997,76.0
20170124171500,0.0,0.0,0,69.099998,73.099998,81.699997,76.0
20170124173000,0.0,0.0,0,69.099998,73.0,81.699997,76.0
20170124174500,0.0,0.0,0,69.099998,72.900002,81.699997,76.0
20170124180000,0.0,0.0,0,69.099998,72.900002,81.699997,76.0
20170124181500,0.0,0.0,0,69.099998,72.900002,81.699997,76.0
20170124183000,0.0,0.0,0,69.099998,73.699997,81.699997,76.0
20170124184500,0.0,0.0,0,69.099998,73.199997,81.699997,76.0
20170124190000,0.0,0.0,0,69.099998,72.900002,81.699997,76.0
20170124191500,0.0,0.0,0,69.099998,73.199997,81.699997,76.0
20170124193000,0.0,0.0,0,69.099998,72.199997,81.699997,76.0
20170124194500,0.0,0.0,0,69.099998,72.699997,81.699997,76.0
20170124200000,0.0,0.0,0,69.099998,71.599998,81.699997,76.0
20170124201500,0.0,0.0,0,69.099998,72.300003,81.699997,76.0
20170124203000,0.0,0.0,0,69.099998,71.900002,81.699997,76.0
20170124204500,0.0,0.0,0,69.099998,71.900002,81.699997,76.0
20170124210000,0.0,0.0,0,69.099998,72.199997,81.699997,76.0
20170124211500,0.0,0.0,0,69.099998,71.400002,81.699997,76.0
20170124213000,0.0,0.0,0,68.199997,71.699997,81.699997,76.0
20170124214500,0.0,0.0,0,68.199997,72.0,81.699997,76.0
20170124220000,0.0,0.0,0,68.199997,71.699997,81.699997,76.0
20170124221500,0.0,0.0,0,68.199997,71.599998,81.699997,76.0
20170124223000,0.0,0.0,0,68.199997,71.900002,81.699997,76.0
20170124224500,0.0,0.0,0,68.199997,72.0,81.699997,76.0
20170124230000,0.0,0.0,0,68.199997,71.199997,81.699997,76.0
20170124231500,0.0,0.0,0,68.199997,71.699997,81.699997,76.0
20170124233000,0.0,0.0,0,68.199997,71.900002,81.699997,76.0
20170124234500,0.0,0.0,0,68.199997,71.0,81.699997,76.0
20170125000000,0.0,0.0,0,68.199997,71.5,81.699997,76.0
20170125001500,0.0,0.0,0,68.199997,71.800003,81.699997,76.0
20170125003000,0.0,0.0,0,68.199997,71.0,81.699997,76.0
20170125004500,0.0,0.0,0,68.199997,71.5,81.699997,76.0
20170125010000,0.0,0.0,0,68.199997,71.699997,81.699997,76.0
20170125011500,0.0,0.0,0,68.199997,70.900002,81.699997,76.0
20170125013000,0.0,0.0,0,68.199997,71.400002,81.699997,76.0
20170125014500,0.0,0.0,0,67.300003,71.599998,81.699997,76.0
20170125020000,0.0,0.0,0,67.300003,70.699997,81.699997,76.0
20170125021500,0.0,0.0,0,67.300003,71.300003,81.699997,76.0
20170125023000,0.0,0.0,0,67.300003,71.5,81.699997,76.0
20170125024500,0.0,0.0,0,67.300003,71.699997,81.699997,76.0
20170125030000,0.0,0.0,0,67.300003,71.0,81.699997,76.0
20170125031500,0.0,0.0,0,67.300003,71.400002,81.699997,76.0
20170125033000,0.0,0.0,0,67.300003,71.300003,81.699997,76.0
20170125034500,0.0,0.0,0,67.300003,71.099998,81.699997,76.0
20170125040000,0.0,0.0,0,67.300003,71.300003,81.699997,76.0
20170125041500,0.0,0.0,0,67.300003,71.5,81.699997,76.0
20170125043000,0.0,0.0,0,67.300003,70.699997,81.699997,76.0
20170125044500,0.0,0.0,0,67.300003,71.199997,81.699997,76.0
20170125050000,0.0,0.0,0,67.300003,71.400002,81.699997,76.0
20170125051500,0.0,0.0,0,67.300003,71.599998,81.699997,76.0
20170125053000,0.0,0.0,0,67.300003,70.599998,81.699997,76.0
20170125054500,0.0,0.0,0,67.300003,71.199997,81.699997,76.0
20170125060000,0.0,0.0,0,67.300003,71.400002,81.699997,76.0
20170125061500,0.0,0.0,0,67.300003,71.400002,81.699997,76.0
20170125063000,0.0,0.0,0,67.300003,71.099998,81.699997,76.0
20170125064500,0.0,0.0,0,67.300003,71.0,81.599998,76.0
20170125070000,0.0,0.0,0,67.300003,71.199997,81.599998,76.0
20170125071500,0.0,0.0,0,67.300003,71.5,81.599998,76.0
20170125073000,0.0,0.0,0,67.300003,71.5,81.599998,76.0
20170125074500,0.0,0.0,0,67.300003,71.599998,81.599998,76.0
20170125080000,0.0,0.0,0,68.099998,71.900002,81.599998,76.0
20170125081500,0.0,0.0,0,68.099998,72.0,81.599998,76.0
20170125083000,0.0,0.0,0,68.099998,72.099998,81.599998,76.0
20170125084500,0.0,0.0,0,68.099998,72.400002,81.599998,76.0
20170125090000,0.0,0.0,0,68.099998,72.699997,81.5,76.0
20170125091500,0.0,0.0,0,68.099998,72.400002,81.599998,76.0
20170125093000,0.0,0.0,0,68.099998,73.0,81.5,76.0
20170125094500,0.0,0.0,0,68.099998,73.699997,81.5,76.0
20170125100000,0.0,0.0,0,68.099998,72.5,81.5,76.0
20170125101500,0.0,0.0,0,68.099998,72.400002,81.5,76.0
20170125103000,0.0,0.0,0,68.099998,72.300003,81.5,76.0
20170125104500,0.0,0.0,0,68.099998,72.400002,81.5,76.0
20170125110000,0.0,0.0,0,68.099998,72.099998,81.5,76.0
20170125111500,0.0,0.0,0,68.099998,72.099998,81.5,76.0
20170125113000,0.0,0.0,0,69.099998,71.900002,81.5,76.0
20170125114500,0.0,0.0,0,69.099998,71.900002,81.5,76.0
20170125120000,0.0,0.0,0,69.099998,71.900002,81.599998,76.0
20170125121500,0.0,0.0,0,69.099998,71.900002,81.599998,76.0
20170125123000,0.0,0.0,0,69.099998,71.599998,81.599998,76.0
20170125124500,0.0,0.0,0,69.099998,72.0,81.599998,76.0
20170125130000,0.0,0.0,0,69.099998,72.5,81.599998,76.0
20170125131500,0.0,0.0,0,69.099998,72.400002,81.599998,76.0
20170125133000,0.0,0.0,0,69.099998,72.599998,81.5,76.0
20170125134500,0.0,0.0,0,69.099998,72.599998,81.599998,76.0
20170125140000,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20170125141500,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20170125143000,0.0,0.0,0,69.099998,72.900002,81.5,76.0
20170125144500,0.0,0.0,0,69.099998,72.599998,81.599998,76.0
20170125150000,0.0,0.0,0,69.099998,72.699997,81.599998,76.0
20170125151500,0.0,0.0,0,69.099998,72.900002,81.599998,76.0
20170125153000,0.0,0.0,0,69.099998,72.800003,81.599998,76.0
20170125154500,0.0,0.0,0,69.099998,72.699997,81.599998,76.0
20170125160000,0.0,0.0,0,69.099998,72.599998,81.599998,76.0
20170125161500,0.0,0.0,0,70.099998,72.599998,81.599998,76.0
20170125163000,0.0,0.0,0,70.099998,72.599998,81.599998,76.0
20170125164500,0.0,0.0,0,70.099998,72.599998,81.599998,76.0
20170125170000,0.0,0.0,0,70.099998,72.699997,81.5,76.0
20170125171500,0.0,0.0,0,70.099998,73.0,81.5,76.0
20170125173000,0.0,0.0,0,70.099998,73.0,81.5,76.0
20170125174500,0.0,0.0,0,70.099998,72.900002,81.5,76.0
20170125180000,0.0,0.0,0,70.099998,72.400002,81.599998,76.0
20170125181500,0.0,0.0,0,70.099998,73.0,81.5,76.0
20170125183000,0.0,0.0,0,70.099998,72.800003,81.5,76.0
20170125184500,0.0,0.0,0,70.099998,72.599998,81.5,76.0
20170125190000,0.0,0.0,0,69.199997,72.199997,81.5,76.0
20170125191500,0.0,0.0,0,69.199997,72.0,81.5,76.0
20170125193000,0.0,0.0,0,69.199997,71.900002,81.599998,76.0
20170125194500,0.0,0.0,0,69.199997,71.099998,81.599998,76.0
20170125200000,0.0,0.0,0,69.199997,71.900002,81.599998,76.0
20170125201500,0.0,0.0,0,69.199997,71.199997,81.599998,76.0
20170125203000,0.0,0.0,0,69.199997,70.699997,81.599998,76.0
20170125204500,0.0,0.0,0,69.199997,71.300003,81.599998,76.0
20170125210000,0.0,0.0,0,69.199997,70.699997,81.599998,76.0
20170125211500,0.0,0.0,0,68.400002,71.300003,81.599998,76.0
20170125213000,0.0,0.0,0,68.400002,70.699997,81.599998,76.0
20170125214500,0.0,0.0,0,68.400002,71.199997,81.599998,76.0
20170125220000,0.0,0.0,0,68.400002,70.699997,81.599998,76.0
20170125221500,0.0,0.0,0,68.400002,71.099998,81.599998,76.0
20170125223000,0.0,0.0,0,68.400002,70.599998,81.599998,76.0
20170125224500,0.0,0.0,0,68.400002,71.0,81.599998,76.0
20170125230000,0.0,0.0,0,68.400002,70.5,81.599998,76.0
20170125231500,0.0,0.0,0,68.400002,70.699997,81.599998,76.0
20170125233000,0.0,0.0,0,68.400002,70.599998,81.599998,76.0
20170125234500,0.0,0.0,0,68.400002,70.0,81.599998,76.0
20170126000000,0.0,0.0,0,68.400002,70.599998,81.599998,76.0
20170126001500,0.0,0.0,0,68.400002,69.900002,81.599998,76.0
20170126003000,0.0,0.0,0,68.400002,70.599998,81.599998,76.0
20170126004500,0.0,0.0,0,68.400002,69.900002,81.599998,76.0
20170126010000,0.0,0.0,0,67.699997,70.5,81.599998,76.0
20170126011500,0.0,0.0,0,67.699997,70.0,81.599998,76.0
20170126013000,0.0,0.0,0,67.699997,70.5,81.599998,76.0
20170126014500,0.0,0.0,0,67.699997,69.900002,81.599998,76.0
20170126020000,0.0,0.0,0,67.699997,70.300003,81.599998,76.0
20170126021500,0.0,0.0,0,67.699997,70.5,81.599998,76.0
20170126023000,0.0,0.0,0,67.699997,70.199997,81.599998,76.0
20170126024500,0.0,0.0,0,67.699997,70.5,81.599998,76.0
20170126030000,0.0,0.0,0,67.699997,70.0,81.599998,76.0
20170126031500,0.0,0.0,0,67.699997,70.400002,81.599998,76.0
20170126033000,0.0,0.0,0,67.699997,69.800003,81.599998,76.0
20170126034500,0.0,0.0,0,67.699997,70.300003,81.599998,76.0
20170126040000,0.0,0.0,0,67.699997,69.800003,81.599998,76.0
20170126041500,0.0,0.0,0,67.699997,70.199997,81.599998,76.0
20170126043000,0.0,0.0,0,67.699997,69.800003,81.599998,76.0
20170126044500,0.0,0.0,0,67.699997,70.0,81.599998,76.0
20170126050000,0.0,0.0,0,67.699997,70.300003,81.599998,76.0
20170126051500,0.0,0.0,0,66.900002,69.699997,81.599998,76.0
20170126053000,0.0,0.0,0,66.900002,70.199997,81.599998,76.0
20170126054500,0.0,0.0,0,66.900002,70.300003,81.599998,76.0
20170126060000,0.0,0.0,0,66.900002,69.800003,81.599998,76.0
20170126061500,0.0,0.0,0,66.900002,69.099998,81.599998,76.0
20170126063000,0.0,0.0,0,66.900002,69.800003,81.599998,76.0
20170126064500,0.0,0.0,0,66.900002,70.0,81.599998,76.0
20170126070000,0.0,0.0,0,65.800003,70.199997,81.599998,76.0
20170126071500,0.0,0.0,0,65.800003,70.5,81.599998,76.0
20170126073000,0.0,0.0,0,65.800003,70.599998,81.599998,76.0
20170126074500,0.0,0.0,0,65.800003,70.800003,81.599998,76.0
20170126080000,0.0,0.0,0,65.800003,70.800003,81.599998,76.0
20170126081500,0.0,0.0,0,65.800003,70.800003,81.599998,76.0
20170126083000,0.0,0.0,0,65.800003,71.400002,81.599998,76.0
20170126084500,0.0,0.0,0,65.800003,71.699997,81.599998,76.0
20170126090000,0.0,0.0,0,65.800003,72.0,81.599998,76.0
20170126091500,0.0,0.0,0,65.800003,72.800003,81.599998,76.0
20170126093000,0.0,0.0,0,65.800003,72.900002,81.599998,76.0
20170126094500,0.0,0.0,0,65.800003,73.599998,81.599998,76.0
20170126100000,0.0,0.0,0,65.800003,74.099998,81.599998,76.0
20170126101500,0.0,0.0,0,65.800003,74.599998,81.599998,76.0
20170126103000,0.0,0.0,0,66.699997,74.800003,81.599998,76.0
20170126104500,0.0,0.0,0,66.699997,75.099998,81.599998,76.0
20170126110000,0.0,0.0,0,66.699997,74.800003,81.599998,76.0
20170126111500,0.0,0.0,0,66.699997,75.0,81.599998,76.0
20170126113000,0.0,0.0,0,67.699997,73.199997,81.599998,76.0
20170126114500,0.0,0.0,0,67.699997,72.0,81.599998,76.0
20170126120000,0.0,0.0,0,67.699997,71.699997,81.599998,76.0
20170126121500,0.0,0.0,0,67.699997,71.400002,81.599998,76.0
20170126123000,0.0,0.0,0,67.699997,71.5,81.599998,76.0
20170126124500,0.0,0.0,0,67.699997,71.699997,81.599998,76.0
20170126130000,0.0,0.0,0,67.699997,73.099998,81.599998,76.0
20170126131500,0.0,0.0,0,67.699997,74.0,81.599998,76.0
20170126133000,0.0,0.0,0,67.699997,74.599998,81.599998,76.0
20170126134500,0.0,0.0,0,67.699997,74.800003,81.599998,76.0
20170126140000,0.0,0.0,0,68.599998,74.800003,81.599998,76.0
20170126141500,0.0,0.0,0,68.599998,74.0,81.599998,76.0
20170126143000,0.0,0.0,0,68.599998,74.5,81.599998,76.0
20170126144500,0.0,0.0,0,68.599998,73.900002,81.599998,76.0
20170126150000,0.0,0.0,0,68.599998,74.599998,81.599998,76.0
20170126151500,0.0,0.0,0,68.599998,74.0,81.599998,76.0
20170126153000,0.0,0.0,0,68.599998,73.5,81.599998,76.0
20170126154500,0.0,0.0,0,68.599998,73.900002,81.599998,76.0
20170126160000,0.0,0.0,0,68.599998,73.800003,81.599998,76.0
20170126161500,0.0,0.0,0,68.599998,73.400002,81.599998,76.0
20170126163000,0.0,0.0,0,68.599998,73.800003,81.599998,76.0
20170126164500,0.0,0.0,0,68.599998,74.099998,81.599998,76.0
20170126170000,0.0,0.0,0,68.599998,73.400002,81.599998,76.0
20170126171500,0.0,0.0,0,68.599998,73.5,81.599998,76.0
20170126173000,0.0,0.0,0,68.599998,72.099998,81.599998,76.0
20170126174500,0.0,0.0,0,67.800003,72.5,81.599998,76.0
20170126180000,0.0,0.0,0,67.800003,74.300003,81.599998,76.0
20170126181500,0.0,0.0,0,67.800003,74.699997,81.599998,76.0
20170126183000,0.0,0.0,0,67.800003,74.0,81.599998,76.0
20170126184500,0.0,0.0,0,67.800003,74.0,81.599998,76.0
20170126190000,0.0,0.0,0,67.800003,73.0,81.599998,76.0
20170126191500,0.0,0.0,0,67.800003,73.300003,81.599998,76.0
20170126193000,0.0,0.0,0,67.800003,73.300003,81.599998,76.0
20170126194500,0.0,0.0,0,67.800003,73.199997,81.599998,76.0
20170126200000,0.0,0.0,0,67.800003,73.199997,81.599998,76.0
20170126201500,0.0,0.0,0,67.800003,72.699997,81.599998,76.0
20170126203000,0.0,0.0,0,67.800003,72.699997,81.599998,76.0
20170126204500,0.0,0.0,0,67.800003,72.699997,81.599998,76.0
20170126210000,0.0,0.0,0,67.800003,72.900002,81.599998,76.0
20170126211500,0.0,0.0,0,67.800003,72.800003,81.599998,76.0
20170126213000,0.0,0.0,0,67.800003,72.699997,81.599998,76.0
20170126214500,0.0,0.0,0,67.800003,72.699997,81.599998,76.0
20170126220000,0.0,0.0,0,67.800003,72.599998,81.599998,76.0
20170126221500,0.0,0.0,0,67.800003,72.599998,81.599998,76.0
20170126223000,0.0,0.0,0,67.800003,72.599998,81.599998,76.0
20170126224500,0.0,0.0,0,67.800003,72.5,81.599998,76.0
20170126230000,0.0,0.0,0,67.800003,72.400002,81.599998,76.0
20170126231500,0.0,0.0,0,67.800003,72.300003,81.599998,76.0
20170126233000,0.0,0.0,0,67.800003,72.300003,81.599998,76.0
20170126234500,0.0,0.0,0,67.800003,72.199997,81.599998,76.0
20170127000000,0.0,0.0,0,67.800003,72.199997,81.599998,76.0
20170127001500,0.0,0.0,0,67.800003,72.099998,81.599998,76.0
20170127003000,0.0,0.0,0,67.800003,72.099998,81.599998,76.0
20170127004500,0.0,0.0,0,67.800003,72.0,81.599998,76.0
20170127010000,0.0,0.0,0,67.800003,71.900002,81.599998,76.0
20170127011500,0.0,0.0,0,66.800003,71.900002,81.599998,76.0
20170127013000,0.0,0.0,0,66.800003,72.0,81.599998,76.0
20170127014500,0.0,0.0,0,66.800003,71.900002,81.599998,76.0
20170127020000,0.0,0.0,0,66.800003,71.900002,81.599998,76.0
20170127021500,0.0,0.0,0,66.800003,71.800003,81.599998,76.0
20170127023000,0.0,0.0,0,66.800003,71.699997,81.599998,76.0
20170127024500,0.0,0.0,0,66.800003,71.699997,81.599998,76.0
20170127030000,0.0,0.0,0,66.800003,71.599998,81.599998,76.0
20170127031500,0.0,0.0,0,66.800003,71.599998,81.599998,76.0
20170127033000,0.0,0.0,0,66.800003,71.5,81.599998,76.0
20170127034500,0.0,0.0,0,66.800003,71.400002,81.599998,76.0
20170127040000,0.0,0.0,0,66.800003,71.300003,81.599998,76.0
20170127041500,0.0,0.0,0,66.800003,71.400002,81.599998,76.0
20170127043000,0.0,0.0,0,66.800003,71.400002,81.599998,76.0
20170127044500,0.0,0.0,0,66.800003,71.400002,81.599998,76.0
20170127050000,0.0,0.0,0,66.800003,71.300003,81.599998,76.0
20170127051500,0.0,0.0,0,66.800003,71.199997,81.599998,76.0
20170127053000,0.0,0.0,0,66.800003,71.199997,81.599998,76.0
20170127054500,0.0,0.0,0,65.800003,71.099998,81.599998,76.0
20170127060000,0.0,0.0,0,65.800003,71.0,81.599998,76.0
20170127061500,0.0,0.0,0,65.800003,69.900002,81.599998,76.0
20170127063000,0.0,0.0,0,65.800003,70.400002,81.599998,76.0
20170127064500,0.0,0.0,0,64.900002,70.199997,81.599998,76.0
20170127070000,0.0,0.0,0,64.900002,70.0,81.599998,76.0
20170127071500,0.0,0.0,0,64.900002,69.900002,81.599998,76.0
20170127073000,0.0,0.0,0,64.900002,69.699997,81.599998,76.0
20170127074500,0.0,0.0,0,64.900002,70.0,81.599998,76.0
20170127080000,0.0,0.0,0,64.900002,70.199997,81.599998,76.0
20170127081500,0.0,0.0,0,64.900002,70.5,81.599998,76.0
20170127083000,0.0,0.0,0,64.900002,70.5,81.599998,76.0
20170127084500,0.0,0.0,0,64.900002,70.599998,81.599998,76.0
20170127090000,0.0,0.0,0,64.900002,70.699997,81.599998,76.0
20170127091500,0.0,0.0,0,64.900002,71.0,81.599998,76.0
20170127093000,0.0,0.0,0,64.900002,71.099998,81.599998,76.0
20170127094500,0.0,0.0,0,64.900002,71.699997,81.599998,76.0
20170127100000,0.0,0.0,0,64.900002,72.0,81.599998,76.0
20170127101500,0.0,0.0,0,64.900002,72.400002,81.599998,76.0
20170127103000,0.0,0.0,0,64.900002,73.400002,81.599998,76.0
20170127104500,0.0,0.0,0,64.900002,73.599998,81.599998,76.0
20170127110000,0.0,0.0,0,64.900002,73.599998,81.599998,76.0
20170127111500,0.0,0.0,0,64.900002,72.400002,81.599998,76.0
20170127113000,0.0,0.0,0,64.900002,73.800003,81.599998,76.0
20170127114500,0.0,0.0,0,65.800003,74.099998,81.599998,76.0
20170127120000,0.0,0.0,0,65.800003,74.599998,81.599998,76.0
20170127121500,0.0,0.0,0,65.800003,74.900002,81.599998,76.0
20170127123000,0.0,0.0,0,66.699997,75.099998,81.599998,76.0
20170127124500,0.0,0.0,0,66.699997,75.5,81.599998,76.0
20170127130000,0.0,0.0,0,66.699997,75.699997,81.599998,76.0
20170127131500,0.0,0.0,0,66.699997,76.199997,81.599998,76.0
20170127133000,0.0,0.0,0,66.699997,76.099998,81.599998,76.0
20170127134500,0.0,0.0,0,67.5,76.099998,81.599998,76.0
20170127140000,0.0,0.0,0,67.5,76.800003,81.599998,76.0
20170127141500,0.0,0.0,0,67.5,76.400002,81.599998,76.0
20170127143000,0.0,0.0,0,67.5,75.800003,81.599998,76.0
20170127144500,0.0,0.0,0,67.5,75.699997,81.599998,76.0
20170127150000,0.0,0.0,0,67.5,75.699997,81.599998,76.0
20170127151500,0.0,0.0,0,67.5,75.599998,81.599998,76.0
20170127153000,0.0,0.0,0,67.5,75.699997,81.599998,76.0
20170127154500,0.0,0.0,0,67.5,75.5,81.599998,76.0
20170127160000,0.0,0.0,0,67.5,75.5,81.599998,76.0
20170127161500,0.0,0.0,0,67.5,75.5,81.599998,76.0
20170127163000,0.0,0.0,0,67.5,75.400002,81.599998,76.0
20170127164500,0.0,0.0,0,67.5,75.199997,81.599998,76.0
20170127170000,0.0,0.0,0,67.5,75.099998,81.599998,76.0
20170127171500,0.0,0.0,0,67.5,76.199997,81.599998,76.0
20170127173000,0.0,0.0,0,67.5,76.199997,81.599998,76.0
20170127174500,0.0,0.0,0,67.5,76.300003,81.599998,76.0
20170127180000,0.0,0.0,0,67.5,76.800003,81.599998,76.0
20170127181500,0.0,0.0,0,67.5,76.599998,81.599998,76.0
20170127183000,0.0,0.0,0,67.5,76.400002,81.599998,76.0
20170127184500,0.0,0.0,0,67.5,76.0,81.599998,76.0
20170127190000,0.0,0.0,0,67.5,75.699997,81.599998,76.0
20170127191500,0.0,0.0,0,67.5,75.400002,81.599998,76.0
20170127193000,0.0,0.0,0,67.5,75.199997,81.599998,76.0
20170127194500,0.0,0.0,0,67.5,75.0,81.599998,76.0
20170127200000,0.0,0.0,0,67.5,74.800003,81.599998,76.0
20170127201500,0.0,0.0,0,67.5,74.699997,81.599998,76.0
20170127203000,0.0,0.0,0,67.5,74.599998,81.599998,76.0
20170127204500,0.0,0.0,0,67.5,74.599998,81.599998,76.0
20170127210000,0.0,0.0,0,67.5,74.599998,81.599998,76.0
20170127211500,0.0,0.0,0,67.5,74.599998,81.599998,76.0
20170127213000,0.0,0.0,0,67.5,74.599998,81.599998,76.0
20170127214500,0.0,0.0,0,67.5,74.599998,81.599998,76.0
20170127220000,0.0,0.0,0,67.5,74.400002,81.599998,76.0
20170127221500,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170127223000,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170127224500,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170127230000,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170127231500,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170127233000,0.0,0.0,0,67.5,74.400002,81.599998,76.0
20170127234500,0.0,0.0,0,67.5,74.400002,81.599998,76.0
20170128000000,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170128001500,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170128003000,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170128004500,0.0,0.0,0,67.5,74.300003,81.599998,76.0
20170128010000,0.0,0.0,0,67.5,74.400002,81.599998,76.0
20170128011500,0.0,0.0,0,67.5,74.300003,81.699997,76.0
20170128013000,0.0,0.0,0,67.5,74.300003,81.699997,76.0
20170128014500,0.0,0.0,0,67.5,74.199997,81.699997,76.0
20170128020000,0.0,0.0,0,67.5,74.199997,81.699997,76.0
20170128021500,0.0,0.0,0,67.5,74.099998,81.699997,76.0
20170128023000,0.0,0.0,0,67.5,74.0,81.699997,76.0
20170128024500,0.0,0.0,0,67.5,74.0,81.699997,76.0
20170128030000,0.0,0.0,0,67.5,73.900002,81.699997,76.0
20170128031500,0.0,0.0,0,67.5,73.900002,81.699997,76.0
20170128033000,0.0,0.0,0,67.5,74.0,81.699997,76.0
20170128034500,0.0,0.0,0,67.5,74.0,81.699997,76.0
20170128040000,0.0,0.0,0,67.5,74.099998,81.699997,76.0
20170128041500,0.0,0.0,0,67.5,74.099998,81.699997,76.0
20170128043000,0.0,0.0,0,67.5,74.099998,81.699997,76.0
20170128044500,0.0,0.0,0,67.5,74.099998,81.699997,76.0
20170128050000,0.0,0.0,0,67.5,74.099998,81.699997,76.0
20170128051500,0.0,0.0,0,67.5,74.199997,81.699997,76.0
20170128053000,0.0,0.0,0,67.5,74.199997,81.699997,76.0
20170128054500,0.0,0.0,0,67.5,74.099998,81.699997,76.0
20170128060000,0.0,0.0,0,67.5,74.0,81.699997,76.0
20170128061500,0.0,0.0,0,67.5,73.900002,81.699997,76.0
20170128063000,0.0,0.0,0,67.5,74.800003,81.699997,76.0
20170128064500,0.0,0.0,0,67.5,72.699997,81.699997,76.0
20170128070000,0.0,0.0,0,67.5,72.900002,81.699997,76.0
20170128071500,0.0,0.0,0,66.800003,72.5,81.699997,76.0
20170128073000,33.599998,11.428571,0,66.800003,72.199997,81.699997,76.0
20170128074500,33.599998,11.428571,0,66.800003,72.099998,81.699997,76.0
20170128080000,33.599998,11.428571,0,66.800003,72.199997,81.699997,76.0
20170128081500,33.599998,11.428571,0,66.800003,72.300003,81.699997,76.0
20170128083000,0.0,0.0,0,66.800003,72.300003,81.699997,76.0
20170128084500,33.599998,11.428571,0,66.800003,72.199997,81.699997,76.0
20170128090000,33.599998,11.428571,0,66.800003,72.0,81.699997,76.0
20170128091500,33.599998,11.428571,0,65.800003,71.699997,81.699997,76.0
20170128093000,33.599998,11.428571,0,65.800003,71.5,81.699997,76.0
20170128094500,33.599998,11.428571,0,65.800003,71.5,81.699997,76.0
20170128100000,33.599998,11.428571,0,65.800003,71.5,81.699997,76.0
20170128101500,33.599998,11.428571,0,65.800003,71.400002,81.699997,76.0
20170128103000,33.599998,11.428571,0,65.800003,71.599998,81.699997,76.0
20170128104500,33.599998,11.428571,0,65.800003,71.5,81.699997,76.0
20170128110000,0.0,0.0,0,65.800003,72.400002,81.699997,76.0
20170128111500,0.0,0.0,0,65.800003,73.800003,81.699997,76.0
20170128113000,0.0,0.0,0,65.800003,74.599998,81.699997,76.0
20170128114500,0.0,0.0,0,65.800003,74.699997,81.699997,76.0
20170128120000,0.0,0.0,0,65.800003,74.599998,81.699997,76.0
20170128121500,0.0,0.0,0,66.699997,74.599998,81.699997,76.0
20170128123000,0.0,0.0,0,66.699997,74.699997,81.699997,76.0
20170128124500,0.0,0.0,0,66.699997,74.599998,81.699997,76.0
20170128130000,0.0,0.0,0,66.699997,73.599998,81.699997,76.0
20170128131500,0.0,0.0,0,66.699997,73.400002,81.699997,76.0
20170128133000,0.0,0.0,0,66.699997,72.900002,81.699997,76.0
