PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128134500,0.0,0.0,0,66.699997,72.900002,81.699997,76.0
20170128140000,0.0,0.0,0,66.699997,73.099998,81.699997,76.0
20170128141500,0.0,0.0,0,66.699997,73.400002,81.699997,76.0
20170128143000,0.0,0.0,0,66.699997,73.199997,81.699997,76.0
20170128144500,0.0,0.0,0,66.699997,73.5,81.699997,76.0
20170128150000,0.0,0.0,0,66.699997,73.099998,81.699997,76.0
20170128151500,0.0,0.0,0,66.699997,73.400002,81.699997,76.0
20170128153000,0.0,0.0,0,66.699997,72.900002,81.699997,76.0
20170128154500,0.0,0.0,0,66.699997,73.099998,81.699997,76.0
20170128160000,0.0,0.0,0,66.699997,72.599998,81.699997,76.0
20170128161500,0.0,0.0,0,66.699997,73.099998,81.699997,76.0
20170128163000,0.0,0.0,0,66.699997,72.599998,81.699997,76.0
20170128164500,0.0,0.0,0,66.699997,72.900002,81.699997,76.0
20170128170000,0.0,0.0,0,66.699997,72.599998,81.699997,76.0
20170128171500,0.0,0.0,0,66.699997,72.699997,81.699997,76.0
20170128173000,0.0,0.0,0,66.699997,73.099998,81.699997,76.0
20170128174500,0.0,0.0,0,66.699997,72.900002,81.699997,76.0
20170128180000,0.0,0.0,0,66.699997,73.699997,81.699997,76.0
20170128181500,0.0,0.0,0,66.699997,72.199997,81.699997,76.0
20170128183000,0.0,0.0,0,66.699997,72.900002,81.699997,76.0
20170128184500,0.0,0.0,0,66.699997,72.900002,81.699997,76.0
20170128190000,0.0,0.0,0,66.699997,72.0,81.699997,76.0
20170128191500,0.0,0.0,0,66.699997,72.300003,81.699997,76.0
20170128193000,0.0,0.0,0,66.699997,72.400002,81.699997,76.0
20170128194500,0.0,0.0,0,66.699997,71.699997,81.699997,76.0
20170128200000,0.0,0.0,0,66.699997,72.0,81.699997,76.0
20170128201500,0.0,0.0,0,66.699997,72.0,81.699997,76.0
20170128203000,0.0,0.0,0,66.699997,71.300003,81.699997,76.0
20170128204500,0.0,0.0,0,66.699997,71.599998,81.699997,76.0
20170128210000,0.0,0.0,0,66.699997,71.699997,81.699997,76.0
20170128211500,0.0,0.0,0,66.699997,71.699997,81.699997,76.0
20170128213000,0.0,0.0,0,66.699997,71.800003,81.699997,76.0
20170128214500,0.0,0.0,0,66.699997,71.199997,81.699997,76.0
20170128220000,0.0,0.0,0,66.699997,71.5,81.699997,76.0
20170128221500,0.0,0.0,0,66.699997,71.599998,81.699997,76.0
20170128223000,0.0,0.0,0,66.699997,70.800003,81.699997,76.0
20170128224500,0.0,0.0,0,66.699997,71.199997,81.699997,76.0
20170128230000,0.0,0.0,0,66.699997,71.400002,81.699997,76.0
20170128231500,0.0,0.0,0,66.699997,71.5,81.699997,76.0
20170128233000,0.0,0.0,0,66.699997,70.800003,81.699997,76.0
20170128234500,0.0,0.0,0,66.699997,71.199997,81.699997,76.0
20170129000000,0.0,0.0,0,66.699997,71.300003,81.699997,76.0
20170129001500,0.0,0.0,0,66.699997,71.099998,81.699997,76.0
20170129003000,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129004500,0.0,0.0,0,66.699997,71.099998,81.699997,76.0
20170129010000,0.0,0.0,0,66.699997,71.199997,81.699997,76.0
20170129011500,0.0,0.0,0,66.699997,71.199997,81.699997,76.0
20170129013000,0.0,0.0,0,66.699997,71.199997,81.699997,76.0
20170129014500,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129020000,0.0,0.0,0,66.699997,70.800003,81.699997,76.0
20170129021500,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129023000,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129024500,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129030000,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129031500,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129033000,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129034500,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129040000,0.0,0.0,0,66.699997,71.099998,81.699997,76.0
20170129041500,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170129043000,0.0,0.0,0,65.800003,70.599998,81.699997,76.0
20170129044500,0.0,0.0,0,65.800003,70.800003,81.699997,76.0
20170129050000,0.0,0.0,0,65.800003,70.900002,81.699997,76.0
20170129051500,0.0,0.0,0,65.800003,70.900002,81.699997,76.0
20170129053000,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170129054500,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170129060000,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170129061500,0.0,0.0,0,65.800003,70.5,81.699997,76.0
20170129063000,0.0,0.0,0,65.800003,70.699997,81.699997,76.0
20170129064500,0.0,0.0,0,65.800003,70.699997,81.699997,76.0
20170129070000,0.0,0.0,0,65.800003,70.300003,81.699997,76.0
20170129071500,33.599998,11.428571,0,65.800003,69.099998,81.699997,76.0
20170129073000,33.599998,11.428571,0,64.900002,69.199997,81.699997,76.0
20170129074500,33.599998,11.428571,0,64.900002,69.199997,81.699997,76.0
20170129080000,37.200001,12.653062,0,64.900002,69.199997,81.699997,76.0
20170129081500,33.599998,11.428571,0,64.0,69.199997,81.699997,76.0
20170129083000,33.599998,11.428571,0,64.0,69.400002,81.699997,76.0
20170129084500,33.599998,11.428571,0,64.0,69.599998,81.699997,76.0
20170129090000,33.599998,11.428571,0,64.0,69.699997,81.699997,76.0
20170129091500,33.599998,11.428571,0,64.0,69.699997,81.699997,76.0
20170129093000,33.599998,11.428571,0,64.0,69.699997,81.699997,76.0
20170129094500,0.0,0.0,0,64.0,69.900002,81.699997,76.0
20170129100000,33.599998,11.428571,0,64.0,70.099998,81.699997,76.0
20170129101500,0.0,0.0,0,64.800003,70.300003,81.699997,76.0
20170129103000,0.0,0.0,0,64.800003,70.5,81.699997,76.0
20170129104500,0.0,0.0,0,64.800003,70.800003,81.699997,76.0
20170129110000,0.0,0.0,0,64.800003,70.800003,81.699997,76.0
20170129111500,0.0,0.0,0,65.800003,70.900002,81.699997,76.0
20170129113000,0.0,0.0,0,65.800003,70.900002,81.699997,76.0
20170129114500,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170129120000,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170129121500,0.0,0.0,0,65.800003,70.800003,81.699997,76.0
20170129123000,0.0,0.0,0,65.800003,71.0,81.699997,76.0
20170129124500,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129130000,0.0,0.0,0,66.699997,71.0,81.699997,76.0
20170129131500,0.0,0.0,0,66.699997,71.5,81.699997,76.0
20170129133000,0.0,0.0,0,66.699997,72.0,81.699997,76.0
20170129134500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170129140000,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170129141500,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170129143000,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170129144500,0.0,0.0,0,67.699997,72.5,81.699997,76.0
20170129150000,0.0,0.0,0,67.699997,72.300003,81.699997,76.0
20170129151500,0.0,0.0,0,67.699997,72.099998,81.699997,76.0
20170129153000,0.0,0.0,0,67.699997,72.099998,81.699997,76.0
20170129154500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170129160000,0.0,0.0,0,67.699997,72.0,81.699997,76.0
20170129161500,0.0,0.0,0,67.699997,72.0,81.699997,76.0
20170129163000,0.0,0.0,0,67.699997,71.900002,81.699997,76.0
20170129164500,0.0,0.0,0,67.699997,72.099998,81.699997,76.0
20170129170000,0.0,0.0,0,68.599998,72.199997,81.699997,76.0
20170129171500,0.0,0.0,0,68.599998,72.400002,81.699997,76.0
20170129173000,0.0,0.0,0,68.599998,72.199997,81.699997,76.0
20170129174500,0.0,0.0,0,68.599998,73.0,81.699997,76.0
20170129180000,0.0,0.0,0,68.599998,73.5,81.699997,76.0
20170129181500,0.0,0.0,0,68.599998,73.199997,81.699997,76.0
20170129183000,0.0,0.0,0,68.599998,73.800003,81.699997,76.0
20170129184500,0.0,0.0,0,68.599998,73.400002,81.699997,76.0
20170129190000,0.0,0.0,0,68.599998,72.800003,81.699997,76.0
20170129191500,0.0,0.0,0,68.599998,73.199997,81.699997,76.0
20170129193000,0.0,0.0,0,68.599998,73.300003,81.699997,76.0
20170129194500,0.0,0.0,0,68.599998,72.5,81.699997,76.0
20170129200000,0.0,0.0,0,68.599998,72.900002,81.699997,76.0
20170129201500,0.0,0.0,0,68.599998,73.0,81.699997,76.0
20170129203000,0.0,0.0,0,68.599998,72.199997,81.699997,76.0
20170129204500,0.0,0.0,0,68.599998,72.5,81.699997,76.0
20170129210000,0.0,0.0,0,68.599998,72.699997,81.699997,76.0
20170129211500,0.0,0.0,0,68.599998,72.699997,81.699997,76.0
20170129213000,0.0,0.0,0,68.599998,72.900002,81.699997,76.0
20170129214500,0.0,0.0,0,68.599998,72.099998,81.699997,76.0
20170129220000,0.0,0.0,0,68.599998,72.5,81.699997,76.0
20170129221500,0.0,0.0,0,68.599998,72.699997,81.699997,76.0
20170129223000,0.0,0.0,0,68.599998,72.699997,81.699997,76.0
20170129224500,0.0,0.0,0,68.599998,72.699997,81.699997,76.0
20170129230000,0.0,0.0,0,68.599998,72.099998,81.699997,76.0
20170129231500,0.0,0.0,0,68.599998,72.400002,81.699997,76.0
20170129233000,0.0,0.0,0,68.599998,72.5,81.699997,76.0
20170129234500,0.0,0.0,0,68.599998,72.599998,81.699997,76.0
20170130000000,0.0,0.0,0,68.599998,72.599998,81.699997,76.0
20170130001500,0.0,0.0,0,68.599998,71.699997,81.699997,76.0
20170130003000,0.0,0.0,0,68.599998,72.199997,81.699997,76.0
20170130004500,0.0,0.0,0,68.599998,72.400002,81.699997,76.0
20170130010000,0.0,0.0,0,68.599998,72.400002,81.699997,76.0
20170130011500,0.0,0.0,0,68.599998,72.5,81.699997,76.0
20170130013000,0.0,0.0,0,68.599998,72.5,81.699997,76.0
20170130014500,0.0,0.0,0,68.599998,72.300003,81.699997,76.0
20170130020000,0.0,0.0,0,68.599998,72.099998,81.699997,76.0
20170130021500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170130023000,0.0,0.0,0,67.699997,72.300003,81.699997,76.0
20170130024500,0.0,0.0,0,67.699997,72.300003,81.699997,76.0
20170130030000,0.0,0.0,0,67.699997,72.300003,81.699997,76.0
20170130031500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170130033000,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170130034500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170130040000,0.0,0.0,0,67.699997,72.5,81.699997,76.0
20170130041500,0.0,0.0,0,67.699997,71.599998,81.699997,76.0
20170130043000,0.0,0.0,0,67.699997,72.099998,81.699997,76.0
20170130044500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170130050000,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170130051500,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170130053000,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170130054500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170130060000,0.0,0.0,0,67.699997,71.699997,81.699997,76.0
20170130061500,0.0,0.0,0,67.699997,72.5,81.699997,76.0
20170130063000,0.0,0.0,0,67.699997,72.5,81.699997,76.0
20170130064500,0.0,0.0,0,67.699997,71.699997,81.699997,76.0
20170130070000,0.0,0.0,0,67.699997,72.199997,81.699997,76.0
20170130071500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170130073000,0.0,0.0,0,67.699997,72.300003,81.699997,76.0
20170130074500,0.0,0.0,0,67.699997,72.0,81.699997,76.0
20170130080000,0.0,0.0,0,67.699997,71.699997,81.699997,76.0
20170130081500,0.0,0.0,0,67.699997,70.599998,81.699997,76.0
20170130083000,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170130084500,0.0,0.0,0,67.699997,70.900002,81.699997,76.0
20170130090000,0.0,0.0,0,67.699997,70.400002,81.699997,76.0
20170130091500,0.0,0.0,0,67.699997,70.5,81.699997,76.0
20170130093000,0.0,0.0,0,67.699997,71.199997,81.699997,76.0
20170130094500,0.0,0.0,0,67.699997,71.699997,81.699997,76.0
20170130100000,0.0,0.0,0,67.699997,72.099998,81.699997,76.0
20170130101500,0.0,0.0,0,67.699997,72.400002,81.699997,76.0
20170130103000,0.0,0.0,0,67.699997,72.5,81.699997,76.0
20170130104500,0.0,0.0,0,67.699997,72.599998,81.699997,76.0
20170130110000,0.0,0.0,0,68.599998,72.699997,81.699997,76.0
20170130111500,0.0,0.0,0,68.599998,73.0,81.699997,76.0
20170130113000,0.0,0.0,0,68.599998,73.099998,81.699997,76.0
20170130114500,0.0,0.0,0,68.599998,72.699997,81.699997,76.0
20170130120000,0.0,0.0,0,68.599998,73.099998,81.699997,76.0
20170130121500,0.0,0.0,0,68.599998,72.599998,81.699997,76.0
20170130123000,0.0,0.0,0,68.599998,73.0,81.699997,76.0
20170130124500,0.0,0.0,0,68.599998,72.800003,81.699997,76.0
20170130130000,0.0,0.0,0,68.599998,72.900002,81.699997,76.0
20170130131500,0.0,0.0,0,68.599998,73.599998,81.699997,76.0
20170130133000,0.0,0.0,0,68.599998,74.300003,81.699997,76.0
20170130134500,0.0,0.0,0,69.5,75.199997,81.599998,76.0
20170130140000,0.0,0.0,0,69.5,74.400002,81.599998,76.0
20170130141500,0.0,0.0,0,69.5,74.5,81.599998,76.0
20170130143000,0.0,0.0,0,69.5,73.900002,81.599998,76.0
20170130144500,0.0,0.0,0,69.5,73.900002,81.599998,76.0
20170130150000,0.0,0.0,0,69.5,74.0,81.599998,76.0
20170130151500,0.0,0.0,0,69.5,73.599998,81.599998,76.0
20170130153000,0.0,0.0,0,69.5,73.699997,81.599998,76.0
20170130154500,0.0,0.0,0,69.5,73.400002,81.599998,76.0
20170130160000,0.0,0.0,0,69.5,73.5,81.599998,76.0
20170130161500,0.0,0.0,0,69.5,73.599998,81.599998,76.0
20170130163000,0.0,0.0,0,69.5,73.5,81.599998,76.0
20170130164500,0.0,0.0,0,69.5,73.400002,81.599998,76.0
20170130170000,0.0,0.0,0,69.5,73.300003,81.599998,76.0
20170130171500,0.0,0.0,0,69.5,73.199997,81.599998,76.0
20170130173000,0.0,0.0,0,69.5,73.0,81.599998,76.0
20170130174500,0.0,0.0,0,69.5,73.300003,81.599998,76.0
20170130180000,0.0,0.0,0,69.5,72.900002,81.599998,76.0
20170130181500,0.0,0.0,0,69.5,73.199997,81.599998,76.0
20170130183000,0.0,0.0,0,69.5,73.5,81.599998,76.0
20170130184500,0.0,0.0,0,69.5,72.5,81.599998,76.0
20170130190000,0.0,0.0,0,69.5,72.900002,81.599998,76.0
20170130191500,0.0,0.0,0,69.5,73.099998,81.599998,76.0
20170130193000,0.0,0.0,0,68.699997,72.400002,81.599998,76.0
20170130194500,0.0,0.0,0,68.699997,72.699997,81.599998,76.0
20170130200000,0.0,0.0,0,68.699997,71.599998,81.599998,76.0
20170130201500,0.0,0.0,0,68.699997,72.199997,81.599998,76.0
20170130203000,0.0,0.0,0,68.699997,72.400002,81.599998,76.0
20170130204500,0.0,0.0,0,68.699997,71.699997,81.599998,76.0
20170130210000,0.0,0.0,0,68.699997,72.199997,81.599998,76.0
20170130211500,0.0,0.0,0,68.699997,71.400002,81.599998,76.0
20170130213000,0.0,0.0,0,68.699997,71.800003,81.599998,76.0
20170130214500,0.0,0.0,0,68.699997,72.099998,81.599998,76.0
20170130220000,0.0,0.0,0,68.699997,71.199997,81.599998,76.0
20170130221500,0.0,0.0,0,68.699997,71.699997,81.599998,76.0
20170130223000,0.0,0.0,0,68.699997,71.900002,81.599998,76.0
20170130224500,0.0,0.0,0,68.699997,71.0,81.599998,76.0
20170130230000,0.0,0.0,0,68.699997,71.599998,81.599998,76.0
20170130231500,0.0,0.0,0,68.699997,71.800003,81.599998,76.0
20170130233000,0.0,0.0,0,67.800003,71.199997,81.599998,76.0
20170130234500,0.0,0.0,0,67.800003,71.699997,81.599998,76.0
20170131000000,0.0,0.0,0,67.800003,70.900002,81.599998,76.0
20170131001500,0.0,0.0,0,67.800003,71.400002,81.599998,76.0
20170131003000,0.0,0.0,0,67.800003,71.599998,81.599998,76.0
20170131004500,0.0,0.0,0,67.800003,70.800003,81.599998,76.0
20170131010000,0.0,0.0,0,67.800003,71.300003,81.599998,76.0
20170131011500,0.0,0.0,0,67.800003,71.599998,81.599998,76.0
20170131013000,0.0,0.0,0,67.800003,71.0,81.599998,76.0
20170131014500,0.0,0.0,0,67.800003,71.199997,81.599998,76.0
20170131020000,0.0,0.0,0,67.800003,71.400002,81.599998,76.0
20170131021500,0.0,0.0,0,67.800003,71.599998,81.599998,76.0
20170131023000,0.0,0.0,0,67.800003,71.0,81.599998,76.0
20170131024500,0.0,0.0,0,67.800003,71.300003,81.599998,76.0
20170131030000,0.0,0.0,0,67.800003,71.599998,81.599998,76.0
20170131031500,0.0,0.0,0,67.800003,70.800003,81.599998,76.0
20170131033000,0.0,0.0,0,67.800003,71.300003,81.599998,76.0
20170131034500,0.0,0.0,0,67.800003,71.400002,81.599998,76.0
20170131040000,0.0,0.0,0,67.800003,70.800003,81.599998,76.0
20170131041500,0.0,0.0,0,67.800003,71.199997,81.599998,76.0
20170131043000,0.0,0.0,0,67.800003,71.300003,81.599998,76.0
20170131044500,0.0,0.0,0,67.800003,70.699997,81.599998,76.0
20170131050000,0.0,0.0,0,67.800003,71.099998,81.599998,76.0
