PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,258.5,279.65,29.75,35,83.0,100,71.6,74.3,71.3
20160101001500,258.5,286.7,30.5,36,47.6,100,70.2,74.3,71.3
20160101003000,258.5,291.4,31.0,36,56.8,0,71.9,74.3,71.3
20160101004500,258.5,286.7,30.5,36,81.2,100,70.1,74.3,71.3
20160101010000,258.5,291.4,31.0,36,48.2,100,70.2,74.3,71.3
20160101011500,258.5,286.7,30.5,36,52.9,100,70.2,74.3,71.3
20160101013000,258.5,279.65,29.75,35,49.5,100,70.4,74.3,71.3
20160101014500,258.5,286.7,30.5,35,78.2,100,70.6,74.3,71.3
20160101020000,258.5,286.7,30.5,35,48.3,100,70.8,74.3,71.3
20160101021500,258.5,286.7,30.5,35,87.4,100,71.3,74.3,71.3
20160101023000,258.5,286.7,30.5,35,62.8,100,69.8,74.3,71.3
20160101024500,258.5,279.65,29.75,35,55.2,0,71.3,74.3,71.3
20160101030000,258.5,279.65,29.75,35,80.7,100,71.1,74.3,71.3
20160101031500,258.5,286.7,30.5,35,73.9,100,70.6,74.3,71.3
20160101033000,258.5,286.7,30.5,35,72.0,100,71.4,74.3,71.3
20160101034500,258.5,279.65,29.75,35,64.8,100,71.3,74.3,71.3
20160101040000,258.5,279.65,29.75,35,70.7,100,69.7,74.3,71.3
20160101041500,258.5,286.7,30.5,35,48.3,100,70.5,74.3,71.3
20160101043000,258.5,286.7,30.5,35,75.4,100,71.5,74.3,71.3
20160101044500,258.5,291.4,31.0,35,72.5,100,70.0,74.3,71.3
20160101050000,258.5,291.4,31.0,35,78.1,100,70.3,74.3,71.3
20160101051500,258.5,286.7,30.5,35,48.3,100,70.2,74.3,71.3
20160101053000,258.5,286.7,30.5,35,67.7,100,71.4,74.3,71.3
20160101054500,258.5,286.7,30.5,35,48.3,100,70.2,74.3,71.3
20160101060000,258.5,286.7,30.5,35,53.5,0,71.7,74.3,71.3
20160101061500,258.5,286.7,30.5,35,81.8,100,70.0,74.3,71.3
20160101063000,258.5,286.7,30.5,35,47.9,100,70.2,74.3,71.3
20160101064500,258.5,291.4,31.0,35,52.1,100,71.2,74.3,71.3
20160101070000,258.5,286.7,30.5,35,51.1,100,70.9,74.3,71.3
20160101071500,258.5,279.65,29.75,35,75.5,100,70.7,74.3,71.3
20160101073000,258.5,286.7,30.5,35,62.0,0,72.0,74.3,71.3
20160101074500,258.5,272.6,29.0,35,75.9,100,71.0,74.3,71.3
20160101080000,258.5,272.6,29.0,35,80.1,100,70.3,74.3,71.3
20160101081500,258.5,298.45,31.75,36,49.5,0,71.3,74.3,71.3
20160101083000,258.5,279.65,29.75,35,82.5,100,70.4,74.3,71.3
20160101084500,258.5,286.7,30.5,36,51.6,100,69.9,74.3,71.3
20160101090000,258.5,286.7,30.5,36,52.5,100,70.3,74.3,71.3
20160101091500,258.5,291.4,31.0,36,47.9,100,70.7,74.3,71.3
20160101093000,258.5,286.7,30.5,36,86.2,100,70.5,74.3,71.3
20160101094500,258.5,291.4,31.0,36,47.2,100,70.0,74.3,71.3
20160101100000,258.5,455.9,48.5,44,66.9,0,72.2,74.3,71.3
20160101101500,258.5,279.65,29.75,35,76.1,100,70.2,74.3,71.3
20160101103000,258.5,279.65,29.75,35,62.6,100,70.4,74.3,71.3
20160101104500,258.5,272.6,29.0,35,48.8,100,70.5,74.3,71.3
20160101110000,258.5,279.65,29.75,35,51.7,100,71.0,74.3,71.3
20160101111500,258.5,291.4,31.0,36,49.1,100,70.9,74.3,71.3
20160101113000,258.5,291.4,31.0,36,49.1,100,71.4,74.3,71.3
20160101114500,258.5,291.4,31.0,36,73.5,100,71.6,74.3,71.3
20160101120000,258.5,286.7,30.5,36,47.6,100,70.7,74.3,71.3
20160101121500,258.5,286.7,30.5,36,47.6,0,71.6,74.3,71.3
20160101123000,258.5,291.4,31.0,36,46.4,100,70.7,74.3,71.3
20160101124500,258.5,291.4,31.0,36,49.0,100,71.1,74.3,71.3
20160101130000,258.5,298.45,31.75,36,46.8,100,70.8,74.3,71.3
20160101131500,258.5,286.7,30.5,36,50.3,100,71.3,74.3,71.3
20160101133000,258.5,279.65,29.75,36,48.2,100,70.2,74.3,71.3
20160101134500,258.5,286.7,30.5,36,48.2,0,71.6,74.3,71.3
20160101140000,258.5,279.65,29.75,36,65.6,100,71.6,74.3,71.3
20160101141500,258.5,286.7,30.5,36,47.6,100,70.2,74.3,71.3
20160101143000,258.5,286.7,30.5,36,48.7,100,70.9,74.3,71.3
20160101144500,258.5,286.7,30.5,36,78.7,100,70.9,74.3,71.3
20160101150000,258.5,291.4,31.0,36,48.3,100,70.2,74.3,71.3
20160101151500,258.5,279.65,29.75,36,49.0,100,70.4,74.3,71.3
20160101153000,258.5,286.7,30.5,37,50.7,0,71.6,74.3,71.3
20160101154500,258.5,286.7,30.5,36,80.6,100,70.0,74.3,71.3
20160101160000,258.5,272.6,29.0,36,48.3,0,71.4,74.3,71.3
20160101161500,258.5,279.65,29.75,36,80.3,100,71.0,74.3,71.3
20160101163000,258.5,286.7,30.5,36,47.9,100,70.0,74.3,71.3
20160101164500,258.5,286.7,30.5,36,51.1,100,71.0,74.3,71.3
20160101170000,258.5,291.4,31.0,36,53.7,100,71.2,74.3,71.3
20160101171500,258.5,286.7,30.5,36,81.0,100,71.7,74.3,71.3
20160101173000,258.5,286.7,30.5,36,50.7,100,69.8,74.3,71.3
20160101174500,258.5,291.4,31.0,36,50.7,0,71.2,74.3,71.3
20160101180000,258.5,286.7,30.5,36,76.7,100,69.9,74.3,71.3
20160101181500,258.5,291.4,31.0,36,49.2,100,71.0,74.3,71.3
20160101183000,258.5,279.65,29.75,36,75.5,100,71.2,74.3,71.3
20160101184500,258.5,298.45,31.75,36,53.5,100,70.0,74.3,71.3
20160101190000,258.5,291.4,31.0,36,48.8,100,70.2,74.3,71.3
20160101191500,258.5,291.4,31.0,36,49.9,100,70.6,74.3,71.3
20160101193000,258.5,361.9,38.5,39,64.6,0,71.9,74.3,71.3
20160101194500,258.5,291.4,31.0,36,47.9,100,69.9,74.3,71.3
20160101200000,258.5,439.45,46.75,43,67.2,0,72.2,74.3,71.3
20160101201500,258.5,286.7,30.5,35,74.1,100,69.7,74.3,71.3
20160101203000,258.5,291.4,31.0,35,49.1,100,70.9,74.3,71.3
20160101204500,258.5,291.4,31.0,35,79.1,100,71.1,74.3,71.3
20160101210000,258.5,286.7,30.5,35,80.3,100,70.7,74.3,71.3
20160101211500,258.5,291.4,31.0,35,84.3,100,70.3,74.3,71.3
20160101213000,258.5,272.6,29.0,35,47.6,100,70.8,74.3,71.3
20160101214500,258.5,279.65,29.75,35,86.8,100,70.4,74.3,71.3
20160101220000,258.5,291.4,31.0,36,47.9,100,70.3,74.3,71.3
20160101221500,258.5,291.4,31.0,35,74.1,0,71.7,74.3,71.3
20160101223000,258.5,286.7,30.5,35,54.3,100,69.9,74.3,71.3
20160101224500,258.5,279.65,29.75,35,72.3,100,70.4,74.3,71.3
20160101230000,258.5,286.7,30.5,35,47.6,100,70.2,74.3,71.3
20160101231500,258.5,279.65,29.75,35,63.9,0,71.7,74.3,71.3
20160101233000,258.5,279.65,29.75,35,62.9,100,69.7,74.3,71.3
20160101234500,258.5,286.7,30.5,35,49.9,0,71.4,74.3,71.3
20160102000000,258.5,286.7,30.5,35,85.6,100,70.1,74.3,71.3
20160102001500,258.5,291.4,31.0,35,47.6,100,70.1,74.3,71.3
20160102003000,258.5,291.4,31.0,35,49.9,100,70.8,74.3,71.3
20160102004500,258.5,286.7,30.5,35,51.5,100,70.8,74.3,71.3
20160102010000,258.5,291.4,31.0,35,86.2,100,70.3,74.3,71.3
20160102011500,258.5,279.65,29.75,35,47.6,100,70.3,74.3,71.3
20160102013000,258.5,286.7,30.5,35,53.1,100,70.8,74.3,71.3
20160102014500,258.5,279.65,29.75,35,48.7,100,69.9,74.3,71.3
20160102020000,258.5,279.65,29.75,35,55.2,0,71.6,74.3,71.3
20160102021500,258.5,272.6,29.0,35,87.9,100,70.5,74.3,71.3
20160102023000,258.5,286.7,30.5,36,49.3,100,70.0,74.3,71.3
20160102024500,258.5,286.7,30.5,36,62.0,100,70.2,74.3,71.3
20160102030000,258.5,286.7,30.5,35,50.5,100,70.8,74.3,71.3
20160102031500,258.5,279.65,29.75,35,87.4,100,70.2,74.3,71.3
20160102033000,258.5,291.4,31.0,36,47.6,100,70.7,74.3,71.3
20160102034500,258.5,279.65,29.75,36,78.3,100,71.6,74.3,71.3
20160102040000,258.5,279.65,29.75,36,78.3,100,69.8,74.3,71.3
20160102041500,258.5,286.7,30.5,36,48.7,100,70.2,74.3,71.3
20160102043000,258.5,279.65,29.75,36,48.7,100,70.8,74.3,71.3
20160102044500,258.5,371.3,39.5,40,61.7,0,71.8,74.3,71.3
20160102050000,258.5,279.65,29.75,36,81.5,100,69.7,74.3,71.3
20160102051500,258.5,286.7,30.5,36,50.7,0,71.4,74.3,71.3
20160102053000,258.5,286.7,30.5,36,74.6,100,71.3,74.3,71.3
20160102054500,258.5,286.7,30.5,36,81.1,100,71.0,74.3,71.3
20160102060000,258.5,286.7,30.5,36,72.4,0,71.7,74.3,71.3
20160102061500,258.5,279.65,29.75,36,80.7,100,70.4,74.3,71.3
20160102063000,258.5,286.7,30.5,36,79.7,100,71.2,74.3,71.3
20160102064500,258.5,291.4,31.0,36,47.2,100,70.0,74.3,71.3
20160102070000,258.5,397.15,42.25,41,61.5,0,71.8,74.3,71.3
20160102071500,258.5,286.7,30.5,36,72.4,100,69.7,74.3,71.3
20160102073000,258.5,291.4,31.0,36,50.7,0,71.6,74.3,71.3
20160102074500,258.5,291.4,31.0,36,83.7,100,70.2,74.3,71.3
20160102080000,258.5,286.7,30.5,36,48.8,100,70.0,74.3,71.3
20160102081500,258.5,279.65,29.75,36,49.5,100,70.7,74.3,71.3
20160102083000,258.5,279.65,29.75,36,48.7,100,70.9,74.3,71.3
20160102084500,258.5,279.65,29.75,36,83.7,100,70.1,74.3,71.3
20160102090000,258.5,286.7,30.5,36,47.6,100,70.6,74.3,71.3
20160102091500,258.5,286.7,30.5,36,71.6,100,71.5,74.3,71.3
20160102093000,258.5,286.7,30.5,36,67.1,100,69.8,74.3,71.3
20160102094500,258.5,291.4,31.0,36,47.9,100,70.8,74.3,71.3
20160102100000,258.5,286.7,30.5,36,78.7,100,70.9,74.3,71.3
20160102101500,258.5,286.7,30.5,36,59.0,100,70.0,74.3,71.3
20160102103000,258.5,279.65,29.75,36,49.7,100,70.7,74.3,71.3
20160102104500,258.5,291.4,31.0,36,49.1,100,70.7,74.3,71.3
20160102110000,258.5,279.65,29.75,36,83.1,100,70.3,74.3,71.3
20160102111500,258.5,279.65,29.75,36,47.9,100,70.7,74.3,71.3
20160102113000,258.5,291.4,31.0,37,56.7,0,71.8,74.3,71.3
20160102114500,258.5,286.7,30.5,36,46.4,100,71.0,74.3,71.3
20160102120000,258.5,279.65,29.75,36,47.1,0,71.2,74.3,71.3
20160102121500,258.5,286.7,30.5,36,46.4,0,71.4,74.3,71.3
20160102123000,258.5,286.7,30.5,36,47.1,0,72.2,74.3,71.3
20160102124500,258.5,286.7,30.5,36,46.4,0,71.5,74.3,71.3
20160102130000,258.5,298.45,31.75,36,46.4,0,72.0,74.3,71.3
20160102131500,258.5,286.7,30.5,36,47.0,100,70.9,74.3,71.3
20160102133000,258.5,272.6,29.0,35,46.4,0,72.1,74.3,71.3
20160102134500,258.5,279.65,29.75,35,46.4,100,70.7,74.3,71.3
20160102140000,258.5,272.6,29.0,35,46.4,100,70.7,74.3,71.3
20160102141500,258.5,286.7,30.5,37,51.5,0,71.4,74.3,71.3
20160102143000,258.5,279.65,29.75,36,51.5,100,69.9,74.3,71.3
20160102144500,258.5,298.45,31.75,37,49.5,0,71.6,74.3,71.3
20160102150000,258.5,272.6,29.0,36,77.3,100,70.8,74.3,71.3
20160102151500,258.5,298.45,31.75,36,46.9,100,70.7,74.3,71.3
20160102153000,258.5,326.65,34.75,38,56.4,0,71.7,74.3,71.3
20160102154500,258.5,286.7,30.5,36,76.2,100,70.0,74.3,71.3
20160102160000,258.5,286.7,30.5,36,70.4,100,70.3,74.3,71.3
20160102161500,258.5,286.7,30.5,36,48.3,100,70.9,74.3,71.3
20160102163000,258.5,286.7,30.5,36,73.5,100,71.3,74.3,71.3
20160102164500,258.5,286.7,30.5,36,79.5,100,70.3,74.3,71.3
20160102170000,258.5,286.7,30.5,36,49.9,0,71.3,74.3,71.3
20160102171500,258.5,286.7,30.5,36,77.1,100,70.0,74.3,71.3
20160102173000,258.5,286.7,30.5,36,49.1,100,70.7,74.3,71.3
20160102174500,258.5,343.1,36.5,39,69.9,0,71.9,74.3,71.3
20160102180000,258.5,286.7,30.5,36,59.1,100,69.9,74.3,71.3
20160102181500,258.5,286.7,30.5,37,48.7,100,70.7,74.3,71.3
20160102183000,258.5,286.7,30.5,36,51.6,100,70.9,74.3,71.3
20160102184500,258.5,361.9,38.5,40,73.3,0,72.0,74.3,71.3
20160102190000,258.5,286.7,30.5,36,52.8,100,69.8,74.3,71.3
20160102191500,258.5,291.4,31.0,37,52.8,0,71.3,74.3,71.3
20160102193000,258.5,291.4,31.0,36,78.9,100,69.8,74.3,71.3
20160102194500,258.5,286.7,30.5,36,49.1,0,71.2,74.3,71.3
20160102200000,258.5,291.4,31.0,36,84.7,100,70.8,74.3,71.3
20160102201500,258.5,286.7,30.5,36,53.2,100,69.8,74.3,71.3
20160102203000,258.5,279.65,29.75,36,48.3,100,70.9,74.3,71.3
20160102204500,258.5,291.4,31.0,36,51.6,100,70.5,74.3,71.3
20160102210000,258.5,298.45,31.75,36,70.1,100,70.8,74.3,71.3
20160102211500,258.5,291.4,31.0,36,54.2,0,71.3,74.3,71.3
20160102213000,258.5,298.45,31.75,37,62.2,0,71.7,74.3,71.3
20160102214500,258.5,298.45,31.75,36,66.3,100,69.6,74.3,71.3
20160102220000,258.5,291.4,31.0,36,50.3,0,71.4,74.3,71.3
20160102221500,258.5,286.7,30.5,36,83.7,100,70.3,74.3,71.3
20160102223000,258.5,286.7,30.5,36,47.5,100,70.0,74.3,71.3
20160102224500,258.5,286.7,30.5,36,51.9,0,71.6,74.3,71.3
20160102230000,258.5,286.7,30.5,36,78.3,100,70.9,74.3,71.3
20160102231500,258.5,286.7,30.5,36,86.2,100,71.1,74.3,71.3
20160102233000,258.5,286.7,30.5,36,51.5,100,70.1,74.3,71.3
20160102234500,258.5,319.6,34.0,38,66.9,0,71.9,74.3,71.3
20160103000000,258.5,286.7,30.5,36,69.6,100,69.7,74.3,71.3
20160103001500,258.5,272.6,29.0,36,58.3,100,71.1,74.3,71.3
20160103003000,258.5,286.7,30.5,36,81.7,100,70.8,74.3,71.3
20160103004500,258.5,291.4,31.0,36,47.6,100,70.2,74.3,71.3
20160103010000,258.5,286.7,30.5,36,58.1,0,71.7,74.3,71.3
20160103011500,258.5,279.65,29.75,36,79.1,100,70.4,74.3,71.3
20160103013000,258.5,286.7,30.5,36,82.5,100,70.2,74.3,71.3
20160103014500,258.5,286.7,30.5,36,47.6,100,70.2,74.3,71.3
20160103020000,258.5,354.85,37.75,39,67.4,0,71.9,74.3,71.3
20160103021500,258.5,286.7,30.5,36,79.3,100,69.9,74.3,71.3
20160103023000,258.5,305.5,32.5,37,65.6,0,71.8,74.3,71.3
20160103024500,258.5,291.4,31.0,36,80.7,100,70.0,74.3,71.3
20160103030000,258.5,286.7,30.5,36,48.7,100,70.3,74.3,71.3
20160103031500,258.5,279.65,29.75,36,58.9,0,71.5,74.3,71.3
20160103033000,258.5,286.7,30.5,36,57.9,100,71.1,74.3,71.3
20160103034500,258.5,298.45,31.75,36,72.9,100,70.5,74.3,71.3
20160103040000,258.5,291.4,31.0,36,47.6,100,70.3,74.3,71.3
20160103041500,258.5,336.05,35.75,39,74.3,0,71.8,74.3,71.3
20160103043000,258.5,279.65,29.75,36,72.8,100,69.6,74.3,71.3
20160103044500,258.5,286.7,30.5,36,58.0,100,71.2,74.3,71.3
20160103050000,258.5,279.65,29.75,36,85.6,100,70.7,74.3,71.3
20160103051500,258.5,279.65,29.75,36,47.9,100,70.7,74.3,71.3
20160103053000,258.5,286.7,30.5,36,71.7,100,71.5,74.3,71.3
20160103054500,258.5,291.4,31.0,36,74.5,100,70.8,74.3,71.3
20160103060000,258.5,286.7,30.5,36,76.3,100,70.3,74.3,71.3
20160103061500,258.5,291.4,31.0,36,47.9,100,70.3,74.3,71.3
20160103063000,258.5,286.7,30.5,36,82.2,100,71.9,74.3,71.3
20160103064500,258.5,291.4,31.0,37,71.6,100,69.7,74.3,71.3
20160103070000,258.5,331.35,35.25,38,53.5,0,71.8,74.3,71.3
20160103071500,258.5,279.65,29.75,36,78.2,100,69.9,74.3,71.3
20160103073000,258.5,272.6,29.0,36,49.1,100,70.7,74.3,71.3
20160103074500,258.5,286.7,30.5,36,68.0,100,71.5,74.3,71.3
20160103080000,258.5,286.7,30.5,36,80.6,100,70.7,74.3,71.3
20160103081500,258.5,279.65,29.75,36,78.1,100,70.2,74.3,71.3
20160103083000,258.5,286.7,30.5,37,47.9,100,70.5,74.3,71.3
20160103084500,258.5,286.7,30.5,37,83.3,100,71.6,74.3,71.3
20160103090000,258.5,286.7,30.5,36,49.6,100,69.8,74.3,71.3
20160103091500,258.5,343.1,36.5,39,55.8,0,71.8,74.3,71.3
20160103093000,258.5,272.6,29.0,37,76.7,100,70.0,74.3,71.3
20160103094500,258.5,279.65,29.75,37,47.6,100,70.5,74.3,71.3
20160103100000,258.5,286.7,30.5,37,77.7,100,71.4,74.3,71.3
20160103101500,258.5,279.65,29.75,37,48.2,100,70.0,74.3,71.3
20160103103000,258.5,286.7,30.5,37,50.2,100,70.7,74.3,71.3
20160103104500,258.5,279.65,29.75,37,63.6,100,71.5,74.3,71.3
20160103110000,258.5,286.7,30.5,37,59.0,100,70.2,74.3,71.3
20160103111500,258.5,286.7,30.5,37,48.7,100,70.9,74.3,71.3
20160103113000,258.5,286.7,30.5,37,57.2,0,71.7,74.3,71.3
20160103114500,258.5,291.4,31.0,37,47.6,0,71.6,74.3,71.3
20160103120000,258.5,366.6,39.0,40,47.6,0,72.6,74.3,71.3
20160103121500,258.5,291.4,31.0,37,47.6,0,71.4,74.3,71.3
20160103123000,258.5,279.65,29.75,36,47.0,0,72.1,74.3,71.3
20160103124500,258.5,279.65,29.75,36,47.0,0,71.9,74.3,71.3
20160103130000,258.5,286.7,30.5,36,47.0,0,72.6,74.3,71.3
20160103131500,258.5,291.4,31.0,36,47.0,0,71.7,74.3,71.3
20160103133000,258.5,286.7,30.5,36,47.0,0,72.1,74.3,71.3
20160103134500,258.5,272.6,29.0,36,47.0,0,71.1,74.3,71.3
20160103140000,258.5,286.7,30.5,36,47.0,100,70.6,74.3,71.3
20160103141500,258.5,286.7,30.5,36,48.3,100,71.2,74.3,71.3
20160103143000,258.5,439.45,46.75,43,64.0,0,72.2,74.3,71.3
20160103144500,258.5,279.65,29.75,36,47.4,100,70.7,74.3,71.3
20160103150000,258.5,291.4,31.0,37,49.9,0,71.3,74.3,71.3
20160103151500,258.5,291.4,31.0,36,54.7,100,70.1,74.3,71.3
20160103153000,258.5,286.7,30.5,36,81.8,100,70.7,74.3,71.3
20160103154500,258.5,286.7,30.5,36,47.9,100,70.4,74.3,71.3
20160103160000,258.5,347.8,37.0,39,57.0,0,71.8,74.3,71.3
20160103161500,258.5,286.7,30.5,36,48.5,100,69.9,74.3,71.3
20160103163000,258.5,298.45,31.75,37,49.1,0,71.2,74.3,71.3
20160103164500,258.5,279.65,29.75,37,83.9,100,70.8,74.3,71.3
20160103170000,258.5,298.45,31.75,37,47.6,100,70.2,74.3,71.3
20160103171500,258.5,286.7,30.5,37,49.1,0,71.0,74.3,71.3
20160103173000,258.5,291.4,31.0,37,71.2,100,71.2,74.3,71.3
20160103174500,258.5,291.4,31.0,37,78.9,100,70.8,74.3,71.3
20160103180000,258.5,291.4,31.0,37,47.9,100,70.3,74.3,71.3
20160103181500,258.5,286.7,30.5,37,51.5,0,71.2,74.3,71.3
20160103183000,258.5,291.4,31.0,37,66.8,100,69.8,74.3,71.3
20160103184500,258.5,286.7,30.5,37,50.3,0,71.3,74.3,71.3
20160103190000,258.5,286.7,30.5,37,76.4,100,70.7,74.3,71.3
20160103191500,258.5,286.7,30.5,37,47.6,100,70.3,74.3,71.3
20160103193000,258.5,286.7,30.5,37,51.1,100,70.8,74.3,71.3
20160103194500,258.5,291.4,31.0,37,49.5,100,70.7,74.3,71.3
20160103200000,258.5,291.4,31.0,37,85.6,100,70.9,74.3,71.3
20160103201500,258.5,286.7,30.5,37,47.6,100,70.7,74.3,71.3
20160103203000,258.5,291.4,31.0,37,67.7,100,71.6,74.3,71.3
20160103204500,258.5,291.4,31.0,37,67.7,100,69.7,74.3,71.3
20160103210000,258.5,305.5,32.5,37,51.1,0,71.5,74.3,71.3
20160103211500,258.5,279.65,29.75,37,78.2,100,71.0,74.3,71.3
20160103213000,258.5,291.4,31.0,37,67.5,100,69.8,74.3,71.3
20160103214500,258.5,286.7,30.5,37,77.2,100,70.7,74.3,71.3
20160103220000,258.5,291.4,31.0,37,65.1,100,71.2,74.3,71.3
20160103221500,258.5,286.7,30.5,37,65.1,100,70.7,74.3,71.3
20160103223000,258.5,291.4,31.0,37,47.7,100,70.7,74.3,71.3
20160103224500,258.5,291.4,31.0,37,81.7,100,71.5,74.3,71.3
20160103230000,258.5,291.4,31.0,37,62.2,100,69.7,74.3,71.3
20160103231500,258.5,291.4,31.0,37,54.2,0,71.8,74.3,71.3
20160103233000,258.5,291.4,31.0,37,77.8,100,70.0,74.3,71.3
20160103234500,258.5,291.4,31.0,37,61.1,100,69.8,74.3,71.3
20160104000000,258.5,279.65,29.75,37,72.9,100,70.8,74.3,71.3
20160104001500,258.5,286.7,30.5,37,48.7,100,70.3,74.3,71.3
20160104003000,258.5,279.65,29.75,37,70.5,100,70.3,74.3,71.3
20160104004500,258.5,291.4,31.0,37,58.0,100,71.2,74.3,71.3
20160104010000,258.5,286.7,30.5,37,77.3,100,71.5,74.3,71.3
20160104011500,258.5,279.65,29.75,37,49.8,100,69.8,74.3,71.3
20160104013000,258.5,291.4,31.0,37,51.1,0,71.6,74.3,71.3
20160104014500,258.5,286.7,30.5,37,84.3,100,70.5,74.3,71.3
20160104020000,258.5,286.7,30.5,37,81.6,100,71.6,74.3,71.3
20160104021500,258.5,279.65,29.75,36,76.6,100,70.0,74.3,71.3
20160104023000,258.5,279.65,29.75,36,52.3,100,70.8,74.3,71.3
20160104024500,258.5,279.65,29.75,36,83.0,100,70.0,74.3,71.3
20160104030000,258.5,279.65,29.75,36,48.8,0,71.0,74.3,71.3
20160104031500,258.5,286.7,30.5,36,85.3,100,71.2,74.3,71.3
20160104033000,258.5,286.7,30.5,36,59.6,100,69.8,74.3,71.3
20160104034500,258.5,279.65,29.75,36,47.9,100,70.5,74.3,71.3
20160104040000,258.5,291.4,31.0,36,52.4,100,70.5,74.3,71.3
20160104041500,258.5,291.4,31.0,36,72.0,100,70.9,74.3,71.3
20160104043000,258.5,291.4,31.0,36,48.7,100,70.3,74.3,71.3
20160104044500,258.5,286.7,30.5,36,51.9,0,71.2,74.3,71.3
20160104050000,258.5,286.7,30.5,36,81.4,100,69.7,74.3,71.3
20160104051500,258.5,291.4,31.0,37,49.1,100,70.8,74.3,71.3
20160104053000,258.5,279.65,29.75,36,84.6,100,71.4,74.3,71.3
20160104054500,258.5,286.7,30.5,36,69.9,100,69.8,74.3,71.3
20160104060000,258.5,286.7,30.5,36,52.2,100,70.2,74.3,71.3
20160104061500,258.5,291.4,31.0,37,49.9,100,70.4,74.3,71.3
20160104063000,258.5,314.9,33.5,38,71.8,0,71.9,74.3,71.3
20160104064500,258.5,279.65,29.75,36,47.6,100,70.7,74.3,71.3
20160104070000,258.5,286.7,30.5,36,50.3,0,72.0,74.3,71.3
20160104071500,258.5,279.65,29.75,36,46.8,100,70.5,74.3,71.3
20160104073000,258.5,291.4,31.0,36,46.8,100,70.9,74.3,71.3
20160104074500,258.5,298.45,31.75,36,48.6,100,71.3,74.3,71.3
20160104080000,258.5,298.45,31.75,35,46.7,0,71.3,74.3,71.3
20160104081500,258.5,286.7,30.5,35,46.7,100,70.8,74.3,71.3
20160104083000,258.5,291.4,31.0,35,46.1,100,71.3,74.3,71.3
20160104084500,258.5,286.7,30.5,35,47.1,100,70.9,74.3,71.3
20160104090000,258.5,291.4,31.0,35,46.4,0,71.7,74.3,71.3
20160104091500,258.5,291.4,31.0,35,46.4,100,71.6,74.3,71.3
20160104093000,258.5,291.4,31.0,35,46.4,100,70.9,74.3,71.3
20160104094500,258.5,291.4,31.0,36,46.4,0,71.7,74.3,71.3
20160104100000,258.5,286.7,30.5,35,46.4,0,71.0,74.3,71.3
20160104101500,258.5,286.7,30.5,35,46.4,0,71.8,74.3,71.3
20160104103000,258.5,286.7,30.5,35,46.4,100,71.2,74.3,71.3
20160104104500,258.5,286.7,30.5,35,46.4,100,71.1,74.3,71.3
20160104110000,258.5,279.65,29.75,35,46.4,100,71.3,74.3,71.3
20160104111500,258.5,279.65,29.75,35,46.4,0,71.6,74.3,71.3
20160104113000,258.5,336.05,35.75,38,46.4,0,72.9,74.3,71.3
20160104114500,258.5,336.05,35.75,39,46.4,0,73.7,74.3,71.3
20160104120000,258.5,430.05,45.75,43,46.4,0,74.0,74.3,71.3
20160104121500,258.5,291.4,31.0,36,46.4,0,72.6,74.3,71.3
20160104123000,258.5,326.65,34.75,38,46.4,0,73.1,74.3,71.3
20160104124500,258.5,291.4,31.0,36,46.4,0,72.3,74.3,71.3
20160104130000,258.5,291.4,31.0,36,46.4,0,72.8,74.3,71.3
20160104131500,258.5,272.6,29.0,36,46.4,100,70.8,74.3,71.3
20160104133000,258.5,279.65,29.75,36,46.4,100,70.7,74.3,71.3
20160104134500,258.5,279.65,29.75,36,46.4,100,71.2,74.3,71.3
20160104140000,258.5,279.65,29.75,36,76.0,100,71.3,74.3,71.3
20160104141500,258.5,279.65,29.75,36,47.2,100,70.4,74.3,71.3
20160104143000,258.5,279.65,29.75,36,54.4,100,71.1,74.3,71.3
20160104144500,258.5,279.65,29.75,36,50.3,0,71.6,74.3,71.3
20160104150000,258.5,272.6,29.0,36,78.1,100,70.7,74.3,71.3
20160104151500,258.5,272.6,29.0,36,47.9,100,70.5,74.3,71.3
20160104153000,258.5,286.7,30.5,37,51.8,0,71.4,74.3,71.3
20160104154500,258.5,286.7,30.5,37,73.8,100,70.7,74.3,71.3
20160104160000,258.5,291.4,31.0,36,76.4,100,70.6,74.3,71.3
20160104161500,258.5,279.65,29.75,36,71.7,100,70.0,74.3,71.3
20160104163000,258.5,286.7,30.5,36,50.7,0,71.8,74.3,71.3
20160104164500,258.5,291.4,31.0,36,76.6,100,70.7,74.3,71.3
20160104170000,258.5,291.4,31.0,37,47.5,100,70.2,74.3,71.3
20160104171500,258.5,291.4,31.0,37,49.1,100,70.3,74.3,71.3
20160104173000,258.5,286.7,30.5,37,49.1,100,71.2,74.3,71.3
20160104174500,258.5,279.65,29.75,37,83.2,100,71.1,74.3,71.3
20160104180000,258.5,291.4,31.0,37,47.6,100,70.2,74.3,71.3
20160104181500,258.5,291.4,31.0,37,49.1,100,70.4,74.3,71.3
20160104183000,258.5,279.65,29.75,37,49.1,100,70.8,74.3,71.3
20160104184500,258.5,305.5,32.5,38,60.1,0,71.8,74.3,71.3
20160104190000,258.5,298.45,31.75,37,78.2,100,70.0,74.3,71.3
20160104191500,258.5,286.7,30.5,37,49.1,100,70.3,74.3,71.3
20160104193000,258.5,291.4,31.0,37,70.5,0,71.7,74.3,71.3
20160104194500,258.5,286.7,30.5,37,80.7,100,70.7,74.3,71.3
20160104200000,258.5,298.45,31.75,37,85.6,100,70.3,74.3,71.3
20160104201500,258.5,286.7,30.5,37,47.2,100,70.4,74.3,71.3
20160104203000,258.5,336.05,35.75,39,62.8,0,71.9,74.3,71.3
20160104204500,258.5,291.4,31.0,37,82.5,100,70.0,74.3,71.3
20160104210000,258.5,272.6,29.0,36,69.2,100,70.0,74.3,71.3
20160104211500,258.5,279.65,29.75,36,67.5,100,70.0,74.3,71.3
20160104213000,258.5,286.7,30.5,36,48.5,100,70.8,74.3,71.3
20160104214500,258.5,286.7,30.5,36,86.2,100,70.3,74.3,71.3
20160104220000,258.5,291.4,31.0,37,47.9,100,70.0,74.3,71.3
20160104221500,258.5,279.65,29.75,36,49.1,100,70.4,74.3,71.3
20160104223000,258.5,286.7,30.5,36,49.1,100,71.2,74.3,71.3
20160104224500,258.5,286.7,30.5,36,88.1,100,71.4,74.3,71.3
20160104230000,258.5,286.7,30.5,36,63.3,100,69.6,74.3,71.3
20160104231500,258.5,286.7,30.5,36,49.5,100,70.8,74.3,71.3
20160104233000,258.5,305.5,32.5,38,64.4,0,71.8,74.3,71.3
20160104234500,258.5,286.7,30.5,37,68.1,100,71.2,74.3,71.3
20160105000000,258.5,279.65,29.75,36,81.9,100,70.2,74.3,71.3
20160105001500,258.5,291.4,31.0,37,48.5,100,70.5,74.3,71.3
20160105003000,258.5,286.7,30.5,37,63.6,100,71.4,74.3,71.3
20160105004500,258.5,298.45,31.75,37,50.3,100,70.9,74.3,71.3
20160105010000,258.5,298.45,31.75,37,77.8,100,70.5,74.3,71.3
20160105011500,258.5,286.7,30.5,36,47.2,100,70.0,74.3,71.3
20160105013000,258.5,286.7,30.5,37,63.1,0,71.9,74.3,71.3
20160105014500,258.5,291.4,31.0,37,81.5,100,70.8,74.3,71.3
20160105020000,258.5,279.65,29.75,36,79.1,100,70.5,74.3,71.3
20160105021500,258.5,279.65,29.75,36,77.7,100,70.0,74.3,71.3
20160105023000,258.5,298.45,31.75,37,49.1,100,70.9,74.3,71.3
20160105024500,258.5,286.7,30.5,36,77.5,100,71.4,74.3,71.3
20160105030000,258.5,286.7,30.5,36,76.3,100,70.8,74.3,71.3
20160105031500,258.5,286.7,30.5,36,86.2,100,70.1,74.3,71.3
20160105033000,258.5,279.65,29.75,36,47.6,100,70.0,74.3,71.3
20160105034500,258.5,331.35,35.25,39,67.5,0,71.8,74.3,71.3
20160105040000,258.5,291.4,31.0,36,84.1,100,70.1,74.3,71.3
20160105041500,258.5,286.7,30.5,36,64.0,100,70.0,74.3,71.3
20160105043000,258.5,286.7,30.5,36,83.0,100,69.9,74.3,71.3
20160105044500,258.5,291.4,31.0,37,49.1,0,71.0,74.3,71.3
20160105050000,258.5,279.65,29.75,37,83.2,100,71.1,74.3,71.3
20160105051500,258.5,298.45,31.75,37,74.4,100,70.1,74.3,71.3
20160105053000,258.5,279.65,29.75,36,64.3,100,69.7,74.3,71.3
20160105054500,258.5,279.65,29.75,36,65.9,100,69.9,74.3,71.3
20160105060000,258.5,361.9,38.5,40,56.4,0,71.9,74.3,71.3
20160105061500,258.5,286.7,30.5,37,83.1,100,70.6,74.3,71.3
20160105063000,258.5,286.7,30.5,37,74.4,100,70.3,74.3,71.3
20160105064500,258.5,286.7,30.5,37,80.6,100,70.4,74.3,71.3
20160105070000,258.5,286.7,30.5,37,48.3,0,71.0,74.3,71.3
20160105071500,258.5,279.65,29.75,37,59.4,100,71.4,74.3,71.3
20160105073000,258.5,286.7,30.5,37,65.1,100,71.1,74.3,71.3
20160105074500,258.5,286.7,30.5,37,47.2,100,70.8,74.3,71.3
20160105080000,258.5,291.4,31.0,37,46.1,100,71.0,74.3,71.3
20160105081500,258.5,298.45,31.75,37,46.1,0,71.9,74.3,71.3
20160105083000,258.5,291.4,31.0,37,46.9,0,71.9,74.3,71.3
20160105084500,258.5,291.4,31.0,37,46.1,0,71.9,74.3,71.3
20160105090000,258.5,286.7,30.5,37,46.7,0,71.5,74.3,71.3
20160105091500,258.5,291.4,31.0,38,46.1,0,72.0,74.3,71.3
20160105093000,258.5,286.7,30.5,37,46.9,0,71.5,74.3,71.3
20160105094500,258.5,291.4,31.0,38,46.4,0,71.7,74.3,71.3
20160105100000,258.5,286.7,30.5,38,47.1,0,71.8,74.3,71.3
20160105101500,258.5,298.45,31.75,38,47.1,0,72.5,74.3,71.3
20160105103000,258.5,366.6,39.0,41,46.4,0,72.4,74.3,71.3
20160105104500,258.5,298.45,31.75,37,46.4,0,71.6,74.3,71.3
20160105110000,258.5,291.4,31.0,37,45.7,0,71.4,74.3,71.3
20160105111500,258.5,383.05,40.75,41,45.7,0,73.2,74.3,71.3
20160105113000,258.5,383.05,40.75,41,45.7,0,73.7,74.3,71.3
20160105114500,258.5,354.85,37.75,40,45.7,0,73.5,74.3,71.3
20160105120000,258.5,439.45,46.75,44,46.3,0,73.8,74.3,71.3
20160105121500,258.5,392.45,41.75,42,46.3,0,74.2,74.3,71.3
20160105123000,258.5,298.45,31.75,38,46.3,0,73.4,74.3,71.3
20160105124500,258.5,354.85,37.75,41,46.3,0,73.2,74.3,71.3
20160105130000,258.5,291.4,31.0,37,46.3,0,72.4,74.3,71.3
20160105131500,258.5,434.75,46.25,44,46.3,0,72.9,74.3,71.3
20160105133000,258.5,286.7,30.5,37,46.3,0,71.6,74.3,71.3
20160105134500,258.5,279.65,29.75,37,46.3,0,71.2,74.3,71.3
20160105140000,258.5,286.7,30.5,37,46.8,100,70.7,74.3,71.3
20160105141500,258.5,272.6,29.0,37,46.8,100,71.3,74.3,71.3
20160105143000,258.5,286.7,30.5,37,70.7,100,71.1,74.3,71.3
20160105144500,258.5,286.7,30.5,37,47.9,100,70.4,74.3,71.3
20160105150000,258.5,286.7,30.5,37,54.4,100,70.3,74.3,71.3
20160105151500,258.5,272.6,29.0,37,48.3,100,70.9,74.3,71.3
20160105153000,258.5,286.7,30.5,37,65.0,100,71.2,74.3,71.3
20160105154500,258.5,286.7,30.5,37,54.0,100,69.9,74.3,71.3
20160105160000,258.5,286.7,30.5,37,54.0,100,70.4,74.3,71.3
20160105161500,258.5,291.4,31.0,38,48.3,0,71.3,74.3,71.3
20160105163000,258.5,291.4,31.0,38,63.1,100,71.6,74.3,71.3
20160105164500,258.5,286.7,30.5,38,78.6,100,69.8,74.3,71.3
20160105170000,258.5,291.4,31.0,38,47.9,100,70.5,74.3,71.3
20160105171500,258.5,291.4,31.0,38,60.8,100,71.4,74.3,71.3
20160105173000,258.5,291.4,31.0,38,59.8,100,71.5,74.3,71.3
20160105174500,258.5,279.65,29.75,38,84.3,100,70.4,74.3,71.3
20160105180000,258.5,279.65,29.75,38,47.2,100,70.3,74.3,71.3
20160105181500,258.5,279.65,29.75,38,59.5,100,70.2,74.3,71.3
20160105183000,258.5,298.45,31.75,38,48.3,100,70.8,74.3,71.3
20160105184500,258.5,298.45,31.75,38,72.3,100,71.5,74.3,71.3
20160105190000,258.5,298.45,31.75,38,57.5,100,69.9,74.3,71.3
20160105191500,258.5,298.45,31.75,38,78.0,100,70.8,74.3,71.3
20160105193000,258.5,272.6,29.0,38,48.3,100,69.9,74.3,71.3
20160105194500,258.5,286.7,30.5,38,53.5,0,71.2,74.3,71.3
20160105200000,258.5,286.7,30.5,38,70.8,100,71.2,74.3,71.3
20160105201500,258.5,286.7,30.5,38,64.2,100,71.2,74.3,71.3
20160105203000,258.5,286.7,30.5,38,82.0,100,70.3,74.3,71.3
20160105204500,258.5,291.4,31.0,38,48.3,100,70.4,74.3,71.3
20160105210000,258.5,298.45,31.75,38,51.5,100,70.7,74.3,71.3
20160105211500,258.5,279.65,29.75,37,50.3,0,71.4,74.3,71.3
20160105213000,258.5,272.6,29.0,37,80.2,100,71.2,74.3,71.3
20160105214500,258.5,279.65,29.75,37,77.6,100,70.5,74.3,71.3
20160105220000,258.5,279.65,29.75,37,76.2,100,71.1,74.3,71.3
20160105221500,258.5,286.7,30.5,37,47.6,100,70.1,74.3,71.3
20160105223000,258.5,286.7,30.5,37,49.5,100,70.5,74.3,71.3
20160105224500,258.5,291.4,31.0,37,51.5,100,70.8,74.3,71.3
20160105230000,258.5,383.05,40.75,42,65.2,0,72.2,74.3,71.3
20160105231500,258.5,279.65,29.75,37,75.0,100,70.1,74.3,71.3
20160105233000,258.5,291.4,31.0,37,72.1,100,71.5,74.3,71.3
20160105234500,258.5,286.7,30.5,37,75.7,100,69.8,74.3,71.3
20160106000000,258.5,279.65,29.75,37,58.7,100,70.8,74.3,71.3
20160106001500,258.5,286.7,30.5,37,48.3,100,70.8,74.3,71.3
20160106003000,258.5,279.65,29.75,37,51.5,0,71.3,74.3,71.3
20160106004500,258.5,279.65,29.75,37,74.3,100,71.2,74.3,71.3
20160106010000,258.5,291.4,31.0,37,80.0,100,70.9,74.3,71.3
20160106011500,258.5,279.65,29.75,37,75.9,100,71.3,74.3,71.3
20160106013000,258.5,291.4,31.0,38,51.7,100,69.8,74.3,71.3
20160106014500,258.5,286.7,30.5,38,61.0,100,70.2,74.3,71.3
20160106020000,258.5,279.65,29.75,38,48.3,100,70.5,74.3,71.3
20160106021500,258.5,286.7,30.5,38,60.0,0,71.9,74.3,71.3
20160106023000,258.5,286.7,30.5,38,82.0,100,70.5,74.3,71.3
20160106024500,258.5,336.05,35.75,41,74.2,0,71.9,74.3,71.3
20160106030000,258.5,286.7,30.5,38,79.9,100,69.7,74.3,71.3
20160106031500,258.5,291.4,31.0,38,51.3,100,70.0,74.3,71.3
20160106033000,258.5,279.65,29.75,38,77.3,100,69.8,74.3,71.3
20160106034500,258.5,291.4,31.0,38,49.9,100,71.0,74.3,71.3
20160106040000,258.5,286.7,30.5,38,70.4,100,71.4,74.3,71.3
20160106041500,258.5,279.65,29.75,38,62.3,0,71.7,74.3,71.3
20160106044500,258.5,286.7,30.5,39,56.8,100,69.8,74.3,71.3
20160106050000,258.5,286.7,30.5,39,67.6,100,69.9,74.3,71.3
20160106051500,258.5,291.4,31.0,38,47.6,100,70.4,74.3,71.3
20160106053000,258.5,286.7,30.5,37,59.6,100,71.3,74.3,71.3
20160106054500,258.5,291.4,31.0,37,72.6,0,71.6,74.3,71.3
20160106060000,258.5,286.7,30.5,37,75.7,100,71.2,74.3,71.3
20160106061500,258.5,286.7,30.5,37,77.8,100,70.4,74.3,71.3
20160106063000,258.5,279.65,29.75,37,47.2,100,70.3,74.3,71.3
20160106064500,258.5,272.6,29.0,37,74.3,100,70.1,74.3,71.3
20160106070000,258.5,286.7,30.5,38,49.9,100,70.9,74.3,71.3
20160106071500,258.5,291.4,31.0,38,47.2,100,70.4,74.3,71.3
20160106073000,258.5,286.7,30.5,38,48.7,0,71.8,74.3,71.3
20160106074500,258.5,286.7,30.5,38,46.8,100,71.2,74.3,71.3
20160106080000,258.5,272.6,29.0,38,46.8,0,72.1,74.3,71.3
20160106081500,258.5,286.7,30.5,38,46.8,0,71.4,74.3,71.3
20160106083000,258.5,279.65,29.75,38,46.8,0,71.7,74.3,71.3
20160106084500,258.5,279.65,29.75,38,46.8,0,72.0,74.3,71.3
20160106090000,258.5,298.45,31.75,38,46.8,0,72.8,74.3,71.3
20160106091500,258.5,286.7,30.5,38,46.8,0,71.9,74.3,71.3
20160106093000,258.5,279.65,29.75,38,46.8,0,71.8,74.3,71.3
20160106094500,258.5,256.15,27.25,38,46.8,0,71.6,74.3,71.3
20160106100000,258.5,298.45,31.75,39,46.8,0,71.8,74.3,71.3
20160106101500,258.5,291.4,31.0,39,46.8,0,72.1,74.3,71.3
20160106103000,258.5,286.7,30.5,38,46.8,100,71.3,74.3,71.3
20160106104500,258.5,279.65,29.75,38,46.8,0,71.6,74.3,71.3
20160106110000,258.5,286.7,30.5,38,46.8,0,71.6,74.3,71.3
20160106111500,258.5,418.3,44.5,44,46.8,0,73.1,74.3,71.3
20160106113000,258.5,914.15,97.25,63,48.2,0,70.1,68.0,61.3
20160106114500,258.5,846.0,90.0,58,48.2,0,70.0,68.0,61.3
20160106120000,258.5,897.7,95.5,63,48.2,0,70.4,68.0,61.3
20160106121500,258.5,916.5,97.5,64,48.2,0,69.9,68.0,61.3
20160106123000,258.5,937.65,99.75,63,48.2,0,69.6,68.0,61.3
20160106124500,258.5,897.7,95.5,63,48.2,0,69.5,68.0,61.3
20160106130000,258.5,897.7,95.5,62,48.2,0,68.7,68.0,61.3
20160106131500,258.5,589.85,62.75,50,48.2,0,67.3,68.0,61.3
20160106133000,258.5,554.6,59.0,50,48.2,0,67.9,68.0,61.3
20160106134500,258.5,418.3,44.5,43,48.2,0,67.3,68.0,61.3
20160106140000,258.5,430.05,45.75,45,48.2,0,68.4,68.0,61.3
20160106141500,258.5,286.7,30.5,38,48.2,0,67.0,68.0,61.3
20160106143000,258.5,434.75,46.25,45,48.2,0,67.6,68.0,61.3
20160106144500,258.5,291.4,31.0,38,48.2,0,67.3,68.0,61.3
20160106150000,258.5,314.9,33.5,39,48.2,0,67.2,68.0,61.3
20160106151500,258.5,343.1,36.5,41,48.2,0,67.2,68.0,61.3
20160106153000,258.5,279.65,29.75,38,48.2,0,66.8,68.0,61.3
20160106154500,258.5,439.45,46.75,45,48.2,0,67.8,68.0,61.3
20160106160000,258.5,291.4,31.0,38,48.2,0,66.6,68.0,61.3
20160106161500,258.5,366.6,39.0,42,47.6,0,67.1,68.0,61.3
20160106163000,258.5,291.4,31.0,38,47.6,0,66.2,68.0,61.3
20160106164500,258.5,298.45,31.75,38,47.6,0,66.7,68.0,61.3
20160106170000,258.5,291.4,31.0,38,47.6,0,66.5,68.0,61.3
20160106171500,258.5,291.4,31.0,38,47.6,0,66.6,68.0,61.3
20160106173000,258.5,279.65,29.75,38,47.6,0,66.6,68.0,61.3
20160106174500,258.5,286.7,30.5,38,47.6,0,66.6,68.0,61.3
20160106180000,258.5,286.7,30.5,38,46.8,0,66.3,68.0,61.3
20160106181500,258.5,272.6,29.0,38,46.8,0,66.5,68.0,61.3
20160106183000,258.5,279.65,29.75,38,46.8,0,66.4,68.0,61.3
20160106184500,258.5,265.55,28.25,38,46.8,0,66.8,68.0,61.3
20160106190000,258.5,286.7,30.5,38,46.8,0,66.2,68.0,61.3
20160106191500,258.5,286.7,30.5,38,46.8,0,66.3,68.0,61.3
20160106193000,258.5,286.7,30.5,38,46.8,0,66.3,68.0,61.3
20160106194500,258.5,279.65,29.75,38,46.8,0,66.1,68.0,61.3
20160106200000,258.5,279.65,29.75,38,46.8,0,66.4,68.0,61.3
20160106201500,258.5,286.7,30.5,38,46.8,0,65.6,68.0,61.3
20160106203000,258.5,347.8,37.0,41,46.8,0,66.6,68.0,61.3
20160106204500,258.5,291.4,31.0,38,46.8,0,65.8,68.0,61.3
20160106210000,258.5,286.7,30.5,38,46.8,0,66.0,68.0,61.3
20160106211500,258.5,286.7,30.5,38,46.8,0,65.6,68.0,61.3
20160106213000,258.5,291.4,31.0,38,46.8,0,65.5,68.0,61.3
20160106214500,258.5,286.7,30.5,38,46.8,0,66.2,68.0,61.3
20160106220000,258.5,291.4,31.0,38,46.8,0,65.4,68.0,61.3
20160106221500,258.5,319.6,34.0,40,46.8,0,66.3,68.0,61.3
20160106223000,258.5,291.4,31.0,38,46.8,0,65.0,68.0,61.3
20160106224500,258.5,291.4,31.0,38,46.8,0,65.9,68.0,61.3
20160106230000,258.5,279.65,29.75,38,46.8,0,65.0,68.0,61.3
20160106231500,258.5,286.7,30.5,38,46.8,0,65.3,68.0,61.3
20160106233000,258.5,314.9,33.5,39,46.8,0,65.7,68.0,61.3
20160106234500,258.5,291.4,31.0,38,46.8,0,65.5,68.0,61.3
20160107000000,258.5,298.45,31.75,38,46.8,0,66.1,68.0,61.3
20160107001500,258.5,286.7,30.5,38,46.8,0,65.1,68.0,61.3
20160107003000,258.5,298.45,31.75,38,46.8,0,65.6,68.0,61.3
20160107004500,258.5,291.4,31.0,38,46.8,0,64.9,68.0,61.3
20160107010000,258.5,286.7,30.5,38,46.8,0,65.6,68.0,61.3
20160107011500,258.5,286.7,30.5,38,46.8,0,65.4,68.0,61.3
20160107013000,258.5,291.4,31.0,38,46.8,0,65.2,68.0,61.3
20160107014500,258.5,291.4,31.0,38,46.8,0,65.1,68.0,61.3
20160107020000,258.5,286.7,30.5,38,46.8,0,65.4,68.0,61.3
20160107021500,258.5,291.4,31.0,38,46.8,0,65.2,68.0,61.3
20160107023000,258.5,291.4,31.0,38,46.8,0,65.5,68.0,61.3
20160107024500,258.5,286.7,30.5,38,46.8,0,65.1,68.0,61.3
20160107030000,258.5,291.4,31.0,38,46.8,0,65.5,68.0,61.3
20160107031500,258.5,286.7,30.5,38,46.8,0,65.2,68.0,61.3
20160107033000,258.5,291.4,31.0,38,46.8,0,65.0,68.0,61.3
20160107034500,258.5,291.4,31.0,38,46.8,0,65.0,68.0,61.3
20160107040000,258.5,279.65,29.75,38,46.8,0,64.5,68.0,61.3
20160107041500,258.5,336.05,35.75,41,46.8,0,65.9,68.0,61.3
20160107043000,258.5,286.7,30.5,38,46.8,0,64.6,68.0,61.3
20160107044500,258.5,291.4,31.0,38,46.8,0,65.1,68.0,61.3
20160107050000,258.5,286.7,30.5,38,46.8,0,64.6,68.0,61.3
20160107051500,258.5,291.4,31.0,38,46.8,0,65.0,68.0,61.3
20160107053000,258.5,272.6,29.0,38,46.8,0,65.4,68.0,61.3
20160107054500,258.5,286.7,30.5,38,46.8,0,64.6,68.0,61.3
20160107060000,258.5,291.4,31.0,38,46.8,0,65.6,68.0,61.3
20160107061500,258.5,291.4,31.0,38,46.8,0,64.8,68.0,61.3
20160107063000,258.5,286.7,30.5,38,46.8,0,65.4,68.0,61.3
20160107064500,258.5,286.7,30.5,38,46.8,0,64.9,68.0,61.3
20160107070000,258.5,291.4,31.0,38,46.8,0,65.5,68.0,61.3
20160107071500,258.5,336.05,35.75,41,46.8,0,66.4,68.0,61.3
20160107073000,258.5,279.65,29.75,38,46.8,0,66.4,68.0,61.3
20160107074500,258.5,430.05,45.75,44,46.8,0,67.1,68.0,61.0
20160107080000,258.5,434.75,46.25,45,46.8,0,68.0,68.0,60.8
20160107081500,258.5,585.15,62.25,51,46.8,0,68.3,68.0,60.6
20160107083000,258.5,568.7,60.5,50,46.8,0,67.7,68.0,60.6
20160107084500,258.5,467.65,49.75,46,46.8,0,67.9,68.0,60.6
20160107090000,258.5,434.75,46.25,45,46.8,0,67.6,68.0,60.6
20160107091500,258.5,366.6,39.0,42,46.8,0,67.8,68.0,60.6
20160107093000,258.5,291.4,31.0,39,46.8,0,67.2,68.0,60.6
20160107094500,258.5,780.2,83.0,59,49.6,0,69.5,68.0,60.6
20160107100000,258.5,524.05,55.75,48,47.9,0,68.2,68.0,60.6
20160107101500,258.5,439.45,46.75,45,47.9,0,67.4,68.0,60.6
20160107103000,258.5,505.25,53.75,48,47.2,0,68.4,68.0,60.6
20160107104500,258.5,580.45,61.75,51,47.2,0,67.9,68.0,60.6
20160107110000,258.5,580.45,61.75,52,47.2,0,68.6,68.0,60.6
20160107111500,258.5,688.55,73.25,55,47.2,0,68.6,68.0,60.6
20160107113000,258.5,883.6,94.0,60,48.2,0,68.6,68.0,60.6
20160107114500,258.5,937.65,99.75,64,48.2,0,68.7,68.0,60.6
20160107120000,258.5,876.55,93.25,63,48.2,0,68.4,68.0,60.6
20160107121500,258.5,897.7,95.5,63,48.2,0,68.5,68.0,60.6
20160107123000,258.5,876.55,93.25,63,48.2,0,68.8,68.0,60.6
20160107124500,258.5,876.55,93.25,63,48.2,0,68.8,68.0,60.6
20160107130000,258.5,679.15,72.25,54,48.2,0,67.6,68.0,60.6
20160107131500,258.5,580.45,61.75,50,48.2,0,67.4,68.0,60.6
20160107133000,258.5,423.0,45.0,44,48.2,0,67.2,68.0,60.6
20160107134500,258.5,331.35,35.25,41,48.2,0,67.5,68.0,60.6
20160107140000,258.5,314.9,33.5,41,48.2,0,67.3,68.0,60.6
20160107141500,258.5,418.3,44.5,45,48.2,0,67.9,68.0,60.6
20160107143000,258.5,286.7,30.5,39,48.2,0,67.1,68.0,60.7
20160107144500,258.5,392.45,41.75,44,48.2,0,67.2,68.0,60.9
20160107150000,258.5,336.05,35.75,42,48.2,0,67.2,68.0,60.9
20160107151500,258.5,279.65,29.75,39,48.2,0,66.8,68.0,61.0
20160107153000,258.5,376.0,40.0,44,47.6,0,66.9,68.0,60.9
20160107154500,258.5,286.7,30.5,39,47.6,0,66.4,68.0,61.0
20160107160000,258.5,291.4,31.0,39,47.6,0,66.2,68.0,61.2
20160107161500,258.5,279.65,29.75,39,47.6,0,66.5,68.0,61.2
20160107163000,258.5,291.4,31.0,39,47.6,0,65.9,68.0,61.3
20160107164500,258.5,298.45,31.75,40,47.6,0,66.1,68.0,61.2
20160107170000,258.5,279.65,29.75,39,47.6,0,65.9,68.0,61.2
20160107171500,258.5,286.7,30.5,39,47.6,0,65.3,68.0,61.2
20160107173000,258.5,291.4,31.0,40,46.8,0,66.1,68.0,61.2
20160107174500,258.5,291.4,31.0,40,46.8,0,65.6,68.0,61.3
20160107180000,258.5,291.4,31.0,40,46.8,0,65.6,68.0,61.2
20160107181500,258.5,279.65,29.75,40,46.8,0,65.6,68.0,61.1
20160107183000,258.5,279.65,29.75,40,46.8,0,65.4,68.0,61.1
20160107184500,258.5,291.4,31.0,40,46.8,0,65.3,68.0,61.2
20160107190000,258.5,286.7,30.5,40,46.8,0,65.3,68.0,61.2
20160107191500,258.5,298.45,31.75,40,46.8,0,65.1,68.0,61.2
20160107193000,258.5,286.7,30.5,39,46.8,0,65.5,68.0,61.2
20160107194500,258.5,286.7,30.5,39,46.8,0,65.1,68.0,61.2
20160107200000,258.5,279.65,29.75,39,46.8,0,64.8,68.0,61.1
20160107201500,258.5,286.7,30.5,39,46.8,0,65.0,68.0,61.2
20160107203000,258.5,291.4,31.0,39,46.8,0,65.0,68.0,61.2
20160107204500,258.5,291.4,31.0,39,46.8,0,65.3,68.0,61.2
20160107210000,258.5,291.4,31.0,39,46.8,0,64.6,68.0,61.2
20160107211500,258.5,286.7,30.5,39,46.8,0,64.7,68.0,61.1
20160107213000,258.5,279.65,29.75,39,46.8,0,64.7,68.0,61.1
20160107214500,258.5,286.7,30.5,39,46.8,0,64.6,68.0,61.2
20160107220000,258.5,279.65,29.75,39,46.8,0,65.3,68.0,61.1
20160107221500,258.5,298.45,31.75,39,46.8,0,64.2,68.0,61.1
20160107223000,258.5,286.7,30.5,39,46.8,0,64.7,68.0,61.2
20160107224500,258.5,286.7,30.5,39,46.8,0,64.8,68.0,61.2
20160107230000,258.5,272.6,29.0,39,46.8,0,64.7,68.0,61.1
20160107231500,258.5,279.65,29.75,39,46.8,0,64.8,68.0,61.1
20160107233000,258.5,291.4,31.0,39,46.8,0,64.2,68.0,61.1
20160107234500,258.5,286.7,30.5,39,46.8,0,64.3,68.0,61.2
20160108000000,258.5,286.7,30.5,38,46.8,0,64.6,68.0,60.9
20160108001500,258.5,291.4,31.0,38,46.8,0,64.6,68.0,61.0
20160108003000,258.5,291.4,31.0,38,46.8,0,64.6,68.0,61.0
20160108004500,258.5,298.45,31.75,38,46.8,0,64.3,68.0,61.0
20160108010000,258.5,298.45,31.75,38,46.1,0,64.2,68.0,61.0
20160108011500,258.5,291.4,31.0,38,46.1,0,64.9,68.0,61.1
20160108013000,258.5,279.65,29.75,37,46.1,0,64.1,68.0,61.1
20160108014500,258.5,291.4,31.0,37,46.1,0,64.8,68.0,61.0
20160108020000,258.5,291.4,31.0,37,46.1,0,64.2,68.0,61.1
20160108021500,258.5,286.7,30.5,37,46.1,0,64.2,68.0,61.0
20160108023000,258.5,291.4,31.0,37,46.7,0,64.6,68.0,61.2
20160108024500,258.5,286.7,30.5,37,46.7,0,64.2,68.0,61.1
20160108030000,258.5,286.7,30.5,37,46.1,0,65.0,68.0,61.0
20160108031500,258.5,291.4,31.0,37,46.1,0,63.8,68.0,61.0
20160108033000,258.5,291.4,31.0,37,46.1,0,64.5,68.0,61.0
20160108034500,258.5,291.4,31.0,37,46.1,0,64.6,68.0,61.1
20160108040000,258.5,286.7,30.5,37,46.7,0,64.4,68.0,61.1
20160108041500,258.5,291.4,31.0,37,46.7,0,64.4,68.0,61.0
20160108043000,258.5,291.4,31.0,37,46.0,0,63.9,68.0,60.9
20160108044500,258.5,291.4,31.0,37,46.7,0,64.2,68.0,61.1
20160108050000,258.5,291.4,31.0,37,46.1,0,64.6,68.0,61.0
20160108051500,258.5,286.7,30.5,37,46.1,0,64.3,68.0,61.0
20160108053000,258.5,291.4,31.0,37,46.1,0,64.4,68.0,61.0
20160108054500,258.5,291.4,31.0,37,46.1,0,64.1,68.0,61.1
20160108060000,258.5,291.4,31.0,37,46.1,0,64.4,68.0,60.9
20160108061500,258.5,286.7,30.5,37,46.1,0,64.6,68.0,60.9
20160108063000,258.5,279.65,29.75,37,46.7,0,63.8,68.0,60.9
20160108064500,258.5,286.7,30.5,37,46.1,0,64.6,68.0,61.0
20160108070000,258.5,265.55,28.25,37,80.1,100,64.5,77.9,74.9
20160108071500,258.5,286.7,30.5,37,97.8,100,68.1,77.8,74.8
20160108073000,258.5,279.65,29.75,37,103.5,100,69.6,77.8,74.8
20160108074500,258.5,272.6,29.0,37,101.0,100,70.6,77.8,74.8
20160108080000,258.5,265.55,28.25,37,101.0,100,72.7,77.8,74.8
20160108081500,258.5,265.55,28.25,37,104.2,100,73.1,77.8,74.8
20160108083000,258.5,265.55,28.25,37,87.3,100,73.6,77.8,74.8
20160108084500,258.5,265.55,28.25,37,101.0,100,73.4,77.8,74.8
20160108090000,258.5,843.65,89.75,61,62.2,0,76.6,77.8,74.8
20160108091500,258.5,286.7,30.5,38,86.3,100,74.3,77.8,74.8
20160108093000,258.5,291.4,31.0,38,78.5,100,73.6,77.8,74.8
20160108094500,258.5,279.65,29.75,38,89.5,100,73.9,77.8,74.8
20160108100000,258.5,916.5,97.5,65,48.3,0,71.8,68.0,64.9
20160108101500,258.5,683.85,72.75,54,48.3,0,69.3,68.0,64.9
20160108103000,258.5,629.8,67.0,52,48.3,0,68.4,68.0,64.9
20160108104500,258.5,629.8,67.0,52,47.6,0,67.9,68.0,64.9
20160108110000,258.5,730.85,77.75,56,47.6,0,67.9,68.0,64.9
20160108111500,258.5,897.7,95.5,65,47.6,0,69.2,68.0,64.9
20160108113000,258.5,916.5,97.5,65,47.6,0,69.1,68.0,64.9
20160108114500,258.5,937.65,99.75,65,48.2,0,69.5,68.0,64.9
20160108120000,258.5,937.65,99.75,65,48.2,0,69.3,68.0,64.9
20160108121500,258.5,937.65,99.75,65,48.2,0,70.3,68.0,64.9
20160108123000,258.5,916.5,97.5,64,48.2,0,69.6,68.0,64.9
20160108124500,258.5,876.55,93.25,63,48.2,0,69.1,68.0,64.9
20160108130000,258.5,897.7,95.5,65,48.2,0,68.9,68.0,64.9
20160108131500,258.5,667.4,71.0,53,48.7,0,67.6,68.0,64.9
20160108133000,258.5,397.15,42.25,43,48.7,0,66.9,68.0,64.9
20160108134500,258.5,467.65,49.75,47,47.9,0,68.2,68.0,64.9
20160108140000,258.5,298.45,31.75,39,47.9,0,67.1,68.0,64.9
20160108141500,258.5,331.35,35.25,41,47.9,0,67.4,68.0,64.9
20160108143000,258.5,361.9,38.5,43,47.9,0,67.9,68.0,64.9
20160108144500,258.5,279.65,29.75,39,47.9,0,67.4,68.0,64.9
20160108150000,258.5,279.65,29.75,39,47.9,0,66.9,68.0,64.9
20160108151500,258.5,331.35,35.25,41,47.9,0,67.5,68.0,64.9
20160108153000,258.5,291.4,31.0,39,47.9,0,66.8,68.0,64.9
20160108154500,258.5,401.85,42.75,44,47.2,0,67.4,68.0,64.9
20160108160000,258.5,286.7,30.5,39,47.2,0,66.7,68.0,64.9
20160108161500,258.5,291.4,31.0,39,47.2,0,66.6,68.0,64.9
20160108163000,258.5,472.35,50.25,48,47.2,0,67.4,68.0,64.9
20160108164500,258.5,291.4,31.0,40,47.2,0,66.9,68.0,64.9
20160108170000,258.5,291.4,31.0,40,47.2,0,66.8,68.0,64.9
20160108171500,258.5,291.4,31.0,40,47.2,0,66.6,68.0,64.9
20160108173000,258.5,286.7,30.5,39,47.2,0,66.1,68.0,64.9
20160108174500,258.5,286.7,30.5,39,47.2,0,66.2,68.0,64.9
20160108180000,258.5,286.7,30.5,39,47.2,0,66.1,68.0,64.9
20160108181500,258.5,279.65,29.75,39,47.2,0,65.5,68.0,64.9
20160108183000,258.5,279.65,29.75,39,47.2,0,65.8,68.0,64.9
20160108184500,258.5,286.7,30.5,39,47.2,0,65.3,68.0,64.9
20160108190000,258.5,291.4,31.0,39,47.2,0,65.3,68.0,64.9
20160108191500,258.5,286.7,30.5,39,47.2,0,65.6,68.0,64.9
20160108193000,258.5,286.7,30.5,39,47.2,0,65.0,68.0,64.9
20160108194500,258.5,279.65,29.75,39,47.2,0,65.0,68.0,64.9
20160108200000,258.5,291.4,31.0,39,47.2,0,65.5,68.0,64.9
20160108201500,258.5,291.4,31.0,39,47.2,0,64.9,68.0,64.9
20160108203000,258.5,286.7,30.5,39,47.2,100,64.5,68.0,64.9
20160108204500,258.5,291.4,31.0,39,47.2,0,65.2,68.0,64.9
20160108210000,258.5,286.7,30.5,39,46.7,100,64.6,68.0,64.9
20160108211500,258.5,286.7,30.5,39,46.7,0,64.8,68.0,64.9
20160108213000,258.5,286.7,30.5,39,46.7,100,64.9,68.0,64.9
20160108214500,258.5,279.65,29.75,39,46.7,100,64.4,68.0,64.9
20160108220000,258.5,286.7,30.5,39,46.7,100,64.4,68.0,64.9
20160108221500,258.5,279.65,29.75,39,46.7,100,64.9,68.0,64.9
20160108223000,258.5,279.65,29.75,39,51.0,100,64.4,68.0,64.9
20160108224500,258.5,279.65,29.75,39,47.9,100,64.4,68.0,64.9
20160108230000,258.5,286.7,30.5,39,47.2,100,64.8,68.0,64.9
20160108231500,258.5,286.7,30.5,39,47.2,100,64.3,68.0,64.9
20160108233000,258.5,279.65,29.75,39,47.2,100,64.6,68.0,64.9
20160108234500,258.5,279.65,29.75,39,60.0,100,65.0,68.0,64.9
20160109000000,258.5,286.7,30.5,39,48.3,0,65.1,68.0,64.9
20160109001500,258.5,279.65,29.75,39,47.3,100,64.5,68.0,64.9
20160109003000,258.5,272.6,29.0,39,47.3,0,64.7,68.0,64.9
20160109004500,258.5,286.7,30.5,39,47.3,100,64.7,68.0,64.9
20160109010000,258.5,286.7,30.5,39,47.3,100,64.2,68.0,64.9
20160109011500,258.5,272.6,29.0,39,52.2,100,64.6,68.0,64.9
20160109013000,258.5,272.6,29.0,39,50.9,0,65.6,68.0,64.9
20160109014500,258.5,265.55,28.25,39,47.3,100,64.6,68.0,64.9
20160109020000,258.5,256.15,27.25,39,47.3,100,64.4,68.0,64.9
20160109021500,258.5,265.55,28.25,39,47.3,100,65.0,68.0,64.9
20160109023000,258.5,298.45,31.75,39,70.5,100,64.5,68.0,64.9
20160109024500,258.5,286.7,30.5,39,48.7,0,64.9,68.0,64.9
20160109030000,258.5,286.7,30.5,39,47.2,100,64.4,68.0,64.9
20160109031500,258.5,279.65,29.75,39,47.2,100,64.6,68.0,64.9
20160109033000,258.5,286.7,30.5,39,67.7,100,64.5,68.0,64.9
20160109034500,258.5,286.7,30.5,39,47.9,100,64.4,68.0,64.9
20160109040000,258.5,291.4,31.0,39,47.2,100,65.0,68.0,64.9
20160109041500,258.5,286.7,30.5,39,47.2,100,64.2,68.0,64.9
20160109043000,258.5,291.4,31.0,39,66.2,100,64.9,68.0,64.9
20160109044500,258.5,291.4,31.0,39,48.3,0,64.7,68.0,64.9
20160109050000,258.5,286.7,30.5,39,47.2,100,65.1,68.0,64.9
20160109051500,258.5,286.7,30.5,39,47.2,100,64.1,68.0,64.9
20160109053000,258.5,279.65,29.75,39,47.2,100,64.2,68.0,64.9
20160109054500,258.5,286.7,30.5,39,51.1,0,65.3,68.0,64.9
20160109060000,258.5,272.6,29.0,39,47.2,100,64.5,68.0,64.9
20160109061500,258.5,291.4,31.0,39,47.2,100,64.4,68.0,64.9
20160109063000,258.5,286.7,30.5,39,47.2,100,64.4,68.0,64.9
20160109064500,258.5,279.65,29.75,38,54.1,100,65.1,68.0,64.9
20160109070000,258.5,286.7,30.5,38,47.2,100,64.2,68.0,64.9
20160109071500,258.5,291.4,31.0,38,47.2,100,64.6,68.0,64.9
20160109073000,258.5,291.4,31.0,38,47.2,100,65.0,68.0,64.9
20160109074500,258.5,286.7,30.5,38,47.2,100,65.1,68.0,64.9
20160109080000,258.5,286.7,30.5,38,47.2,100,64.6,68.0,64.9
20160109081500,258.5,291.4,31.0,38,47.2,0,65.1,68.0,64.9
20160109083000,258.5,444.15,47.25,46,47.2,0,66.1,68.0,64.9
20160109084500,258.5,286.7,30.5,38,47.2,0,65.3,68.0,64.8
20160109090000,258.5,279.65,29.75,38,47.2,0,65.7,68.0,64.8
20160109091500,258.5,279.65,29.75,38,47.2,0,65.6,68.0,64.8
20160109093000,258.5,272.6,29.0,38,47.2,0,66.3,68.0,64.8
20160109094500,258.5,279.65,29.75,39,47.2,0,65.7,68.0,64.8
20160109100000,258.5,291.4,31.0,39,47.2,0,66.2,68.0,64.8
20160109101500,258.5,305.5,32.5,40,47.2,0,66.1,68.0,64.8
20160109103000,258.5,286.7,30.5,39,47.9,0,66.1,68.0,64.8
20160109104500,258.5,291.4,31.0,39,47.9,0,66.1,68.0,64.8
20160109110000,258.5,305.5,32.5,40,49.0,0,66.9,68.0,64.8
20160109111500,258.5,444.15,47.25,46,49.8,0,67.3,68.0,64.8
20160109113000,258.5,286.7,30.5,39,51.0,0,66.4,68.0,64.8
20160109114500,258.5,578.1,61.5,52,49.9,0,67.6,68.0,64.5
20160109120000,258.5,540.5,57.5,50,47.9,0,67.7,68.0,64.8
20160109121500,258.5,578.1,61.5,52,47.9,0,68.1,68.0,64.8
