PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109123000,258.5,484.1,51.5,48,49.0,0,67.8,68.0,64.7
20160109124500,258.5,495.85,52.75,48,49.0,0,68.1,68.0,64.6
20160109130000,258.5,427.7,45.5,45,49.8,0,67.6,68.0,64.7
20160109131500,258.5,538.15,57.25,50,49.8,0,67.9,68.0,64.4
20160109133000,258.5,423.0,45.0,46,49.8,0,67.7,68.0,64.5
20160109134500,258.5,291.4,31.0,40,49.8,0,66.7,68.0,64.7
20160109140000,258.5,291.4,31.0,40,49.8,0,67.0,68.0,64.8
20160109141500,258.5,314.9,33.5,41,49.1,0,67.3,68.0,64.8
20160109143000,258.5,314.9,33.5,41,49.1,0,67.4,68.0,64.8
20160109144500,258.5,286.7,30.5,39,47.9,0,66.2,68.0,64.8
20160109150000,258.5,298.45,31.75,39,47.9,0,66.4,68.0,64.8
20160109151500,258.5,286.7,30.5,39,47.2,0,66.4,68.0,64.8
20160109153000,258.5,291.4,31.0,39,47.2,0,66.2,68.0,64.8
20160109154500,258.5,286.7,30.5,39,47.2,0,65.7,68.0,64.8
20160109160000,258.5,286.7,30.5,40,47.2,0,66.3,68.0,64.8
20160109161500,258.5,291.4,31.0,40,47.2,0,65.3,68.0,64.8
20160109163000,258.5,291.4,31.0,40,47.2,0,65.3,68.0,64.8
20160109164500,258.5,298.45,31.75,40,47.2,0,65.8,68.0,64.8
20160109170000,258.5,291.4,31.0,39,47.2,0,65.7,68.0,64.8
20160109171500,258.5,291.4,31.0,39,47.2,0,65.5,68.0,64.8
20160109173000,258.5,279.65,29.75,39,47.2,0,65.2,68.0,64.8
20160109174500,258.5,279.65,29.75,39,47.2,0,65.8,68.0,64.8
20160109180000,258.5,279.65,29.75,39,47.2,0,64.8,68.0,64.8
20160109181500,258.5,279.65,29.75,40,47.2,0,65.3,68.0,64.8
20160109183000,258.5,291.4,31.0,40,46.5,0,65.1,68.0,64.8
20160109184500,258.5,286.7,30.5,40,46.5,0,65.0,68.0,64.8
20160109190000,258.5,286.7,30.5,40,46.5,0,64.6,68.0,64.8
20160109191500,258.5,291.4,31.0,40,46.5,0,65.0,68.0,64.8
20160109193000,258.5,272.6,29.0,40,46.5,100,64.4,68.0,64.8
20160109194500,258.5,286.7,30.5,40,46.5,0,64.6,68.0,64.8
20160109200000,258.5,286.7,30.5,40,46.5,100,64.9,68.0,64.8
20160109201500,258.5,286.7,30.5,40,46.5,100,64.3,68.0,64.8
20160109203000,258.5,291.4,31.0,40,46.5,100,64.3,68.0,64.8
20160109204500,258.5,279.65,29.75,40,46.5,100,64.6,68.0,64.8
20160109210000,258.5,291.4,31.0,40,53.9,100,64.8,68.0,64.8
20160109211500,258.5,291.4,31.0,40,46.8,100,64.1,68.0,64.8
20160109213000,258.5,286.7,30.5,40,46.8,100,64.4,68.0,64.8
20160109214500,258.5,298.45,31.75,40,67.8,100,65.3,68.0,64.8
20160109220000,258.5,286.7,30.5,40,46.8,0,64.6,68.0,64.8
20160109221500,258.5,279.65,29.75,40,46.8,100,64.4,68.0,64.8
20160109223000,258.5,286.7,30.5,40,46.8,100,64.6,68.0,64.8
20160109224500,258.5,286.7,30.5,40,46.8,100,64.1,68.0,64.8
20160109230000,258.5,286.7,30.5,40,56.3,100,64.5,68.0,64.8
20160109231500,258.5,286.7,30.5,40,51.9,0,65.6,68.0,64.8
20160109233000,258.5,291.4,31.0,40,46.4,100,64.3,68.0,64.8
20160109234500,258.5,286.7,30.5,40,46.4,100,64.6,68.0,64.8
20160110000000,258.5,279.65,29.75,40,46.4,100,64.4,68.0,64.8
20160110001500,258.5,279.65,29.75,40,46.4,100,64.0,68.0,64.8
20160110003000,258.5,286.7,30.5,40,57.9,100,65.1,68.0,64.8
20160110004500,258.5,286.7,30.5,40,46.8,0,65.1,68.0,64.8
20160110010000,258.5,286.7,30.5,40,46.8,100,64.2,68.0,64.8
20160110011500,258.5,286.7,30.5,40,46.8,100,64.1,68.0,64.8
20160110013000,258.5,298.45,31.75,40,49.8,0,65.3,68.0,64.8
20160110014500,258.5,291.4,31.0,40,46.8,100,64.2,68.0,64.8
20160110020000,258.5,298.45,31.75,40,46.0,100,64.5,68.0,64.8
20160110021500,258.5,298.45,31.75,40,46.7,100,64.2,68.0,64.8
20160110023000,258.5,286.7,30.5,39,56.7,100,65.0,68.0,64.8
20160110024500,258.5,279.65,29.75,39,47.2,100,64.1,68.0,64.8
20160110030000,258.5,279.65,29.75,39,46.4,100,64.1,68.0,64.8
20160110031500,258.5,347.8,37.0,43,58.9,0,65.6,68.0,64.8
20160110033000,258.5,286.7,30.5,40,46.4,100,64.2,68.0,64.8
20160110034500,258.5,279.65,29.75,39,46.4,100,64.2,68.0,64.8
20160110040000,258.5,286.7,30.5,39,66.6,100,65.0,68.0,64.8
20160110041500,258.5,279.65,29.75,39,46.4,100,64.3,68.0,64.8
20160110043000,258.5,286.7,30.5,39,46.4,100,64.3,68.0,64.8
20160110044500,258.5,291.4,31.0,39,46.4,100,64.7,68.0,64.8
20160110050000,258.5,272.6,29.0,39,71.8,100,64.9,68.0,64.8
20160110051500,258.5,279.65,29.75,39,46.4,0,64.7,68.0,64.8
20160110053000,258.5,279.65,29.75,39,46.4,100,64.6,68.0,64.8
20160110054500,258.5,286.7,30.5,39,45.7,100,64.0,68.0,64.8
20160110060000,258.5,286.7,30.5,39,47.6,100,64.5,68.0,64.8
20160110061500,258.5,286.7,30.5,39,46.1,100,64.4,68.0,64.8
20160110063000,258.5,279.65,29.75,39,56.2,100,65.0,68.0,64.8
20160110064500,258.5,279.65,29.75,39,46.4,100,64.1,68.0,64.8
20160110070000,258.5,286.7,30.5,39,46.4,100,64.8,68.0,64.8
20160110071500,258.5,286.7,30.5,39,63.0,100,64.2,68.0,64.8
20160110073000,258.5,291.4,31.0,40,46.4,0,64.6,68.0,64.8
20160110074500,258.5,291.4,31.0,40,46.4,100,64.8,68.0,64.8
20160110080000,258.5,291.4,31.0,40,45.7,0,64.8,68.0,64.6
20160110081500,258.5,291.4,31.0,40,45.7,0,65.6,68.0,64.3
20160110083000,258.5,291.4,31.0,39,45.7,0,65.6,68.0,64.3
20160110084500,258.5,291.4,31.0,39,45.7,0,65.9,68.0,64.3
20160110090000,258.5,286.7,30.5,39,45.7,0,65.4,68.0,64.3
20160110091500,258.5,298.45,31.75,39,45.7,0,65.8,68.0,64.3
20160110093000,258.5,286.7,30.5,38,45.7,0,65.4,68.0,64.3
20160110094500,258.5,286.7,30.5,38,45.7,0,66.0,68.0,64.3
20160110100000,258.5,286.7,30.5,38,46.4,0,66.0,68.0,64.3
20160110101500,258.5,279.65,29.75,38,45.7,0,66.4,68.0,64.3
20160110103000,258.5,286.7,30.5,38,46.2,0,65.9,68.0,64.4
20160110104500,258.5,286.7,30.5,40,45.7,0,65.6,68.0,64.6
20160110110000,258.5,361.9,38.5,43,46.4,0,66.7,68.0,64.3
20160110111500,258.5,291.4,31.0,40,45.7,0,66.0,68.0,64.3
20160110113000,258.5,361.9,38.5,44,46.4,0,67.4,68.0,64.3
20160110114500,258.5,467.65,49.75,48,46.4,0,67.6,68.0,64.3
20160110120000,258.5,462.95,49.25,48,46.4,0,67.9,68.0,64.3
20160110121500,258.5,354.85,37.75,43,46.4,0,67.7,68.0,64.6
20160110123000,258.5,397.15,42.25,45,45.7,0,67.3,68.0,64.6
20160110124500,258.5,401.85,42.75,45,46.4,0,67.8,68.0,64.8
20160110130000,258.5,401.85,42.75,45,46.4,0,67.9,68.0,64.7
20160110131500,258.5,314.9,33.5,41,46.4,0,67.6,68.0,64.6
20160110133000,258.5,298.45,31.75,40,45.7,0,66.9,68.0,64.8
20160110134500,258.5,408.9,43.5,45,45.7,0,67.6,68.0,64.8
20160110140000,258.5,286.7,30.5,40,46.4,0,66.1,68.0,64.8
20160110141500,258.5,286.7,30.5,40,46.4,0,66.4,68.0,64.8
20160110143000,258.5,291.4,31.0,40,45.7,0,66.2,68.0,64.8
20160110144500,258.5,291.4,31.0,40,45.7,0,65.8,68.0,64.8
20160110150000,258.5,291.4,31.0,40,45.7,0,66.0,68.0,64.8
20160110151500,258.5,286.7,30.5,40,45.7,0,66.2,68.0,64.8
20160110153000,258.5,291.4,31.0,40,45.7,0,65.5,68.0,64.8
20160110154500,258.5,279.65,29.75,40,45.7,0,65.4,68.0,64.8
20160110160000,258.5,326.65,34.75,41,45.7,0,65.9,68.0,64.8
20160110161500,258.5,291.4,31.0,40,45.7,0,65.2,68.0,64.8
20160110163000,258.5,291.4,31.0,40,45.7,0,65.8,68.0,64.8
20160110164500,258.5,279.65,29.75,40,45.7,0,65.1,68.0,64.8
20160110170000,258.5,286.7,30.5,39,45.7,0,65.2,68.0,64.8
20160110171500,258.5,279.65,29.75,39,100.4,100,68.6,74.3,71.3
20160110173000,258.5,286.7,30.5,39,100.4,100,69.4,74.3,71.3
20160110174500,258.5,298.45,31.75,40,56.3,100,69.6,74.3,71.3
20160110180000,258.5,286.7,30.5,40,81.1,100,69.6,74.3,71.3
20160110181500,258.5,305.5,32.5,41,58.7,0,71.7,74.3,71.3
20160110183000,258.5,286.7,30.5,40,90.4,100,70.4,74.3,71.3
20160110184500,258.5,279.65,29.75,40,75.2,100,70.0,74.3,71.3
20160110190000,258.5,291.4,31.0,40,63.0,100,70.0,74.3,71.3
20160110191500,258.5,298.45,31.75,40,51.6,100,70.9,74.3,71.3
20160110193000,258.5,286.7,30.5,39,90.4,100,70.1,74.3,71.3
20160110194500,258.5,286.7,30.5,39,51.6,100,69.8,74.3,71.3
20160110200000,258.5,286.7,30.5,39,65.5,0,71.8,74.3,71.3
20160110201500,258.5,286.7,30.5,39,81.1,100,70.9,74.3,71.3
20160110203000,258.5,291.4,31.0,39,88.7,100,71.2,74.3,71.3
20160110204500,258.5,286.7,30.5,39,73.6,100,69.6,74.3,71.3
20160110210000,258.5,291.4,31.0,39,59.2,100,70.8,74.3,71.3
20160110211500,258.5,291.4,31.0,39,82.0,100,71.0,74.3,71.3
20160110213000,258.5,286.7,30.5,39,67.2,100,69.8,74.3,71.3
20160110214500,258.5,286.7,30.5,39,74.7,100,70.0,74.3,71.3
20160110220000,258.5,298.45,31.75,40,48.3,100,70.4,74.3,71.3
20160110221500,258.5,272.6,29.0,39,88.0,100,70.3,74.3,71.3
20160110223000,258.5,286.7,30.5,40,47.9,100,69.9,74.3,71.3
20160110224500,258.5,286.7,30.5,40,65.0,0,71.6,74.3,71.3
20160110230000,258.5,291.4,31.0,40,72.1,100,71.0,74.3,71.3
20160110231500,258.5,286.7,30.5,40,80.1,100,71.3,74.3,71.3
20160110233000,258.5,291.4,31.0,40,70.6,100,69.5,74.3,71.3
20160110234500,258.5,408.9,43.5,45,60.0,0,71.9,74.3,71.3
20160111000000,258.5,291.4,31.0,40,84.1,100,70.1,74.3,71.3
20160111001500,258.5,286.7,30.5,39,70.1,100,71.6,74.3,71.3
20160111003000,258.5,279.65,29.75,39,81.0,100,69.6,74.3,71.3
20160111004500,258.5,291.4,31.0,40,53.5,0,71.5,74.3,71.3
20160111010000,258.5,286.7,30.5,40,89.2,100,70.0,74.3,71.3
20160111011500,258.5,298.45,31.75,40,66.0,100,69.7,74.3,71.3
20160111013000,258.5,291.4,31.0,40,48.7,100,70.3,74.3,71.3
20160111014500,258.5,286.7,30.5,40,73.2,100,70.4,74.3,71.3
20160111020000,258.5,298.45,31.75,40,75.9,100,70.8,74.3,71.3
20160111021500,258.5,291.4,31.0,40,68.5,100,69.4,74.3,71.3
20160111023000,258.5,279.65,29.75,40,54.0,0,71.2,74.3,71.3
20160111024500,258.5,291.4,31.0,40,55.2,100,71.0,74.3,71.3
20160111030000,258.5,326.65,34.75,42,71.3,0,71.9,74.3,71.3
20160111031500,258.5,286.7,30.5,40,87.4,100,69.6,74.3,71.3
20160111033000,258.5,279.65,29.75,40,50.7,100,70.9,74.3,71.3
20160111034500,258.5,286.7,30.5,40,78.5,100,71.6,74.3,71.3
20160111040000,258.5,298.45,31.75,40,75.6,100,71.0,74.3,71.3
20160111041500,258.5,286.7,30.5,40,89.8,100,70.2,74.3,71.3
20160111043000,258.5,291.4,31.0,40,47.2,100,70.0,74.3,71.3
20160111044500,258.5,279.65,29.75,40,84.4,100,71.7,74.3,71.3
20160111050000,258.5,286.7,30.5,40,82.4,100,70.6,74.3,71.3
20160111051500,258.5,286.7,30.5,40,86.2,100,70.6,74.3,71.3
20160111053000,258.5,279.65,29.75,40,61.5,100,69.4,74.3,71.3
20160111054500,258.5,423.0,45.0,45,62.9,0,71.9,74.3,71.3
20160111060000,258.5,286.7,30.5,39,85.6,100,69.8,74.3,71.3
20160111061500,258.5,286.7,30.5,39,47.7,100,70.0,74.3,71.3
20160111063000,258.5,286.7,30.5,39,81.1,100,70.1,74.3,71.3
20160111064500,258.5,291.4,31.0,40,48.4,100,70.8,74.3,71.3
20160111070000,258.5,291.4,31.0,40,54.8,0,71.6,74.3,71.3
20160111071500,258.5,298.45,31.75,39,58.5,100,70.9,74.3,71.3
20160111073000,258.5,298.45,31.75,39,76.4,100,71.7,74.3,71.3
20160111074500,258.5,291.4,31.0,38,46.1,0,71.3,74.3,71.3
20160111080000,258.5,392.45,41.75,43,45.3,0,72.3,74.3,71.3
20160111081500,258.5,286.7,30.5,38,45.3,100,71.1,74.3,71.3
20160111083000,258.5,291.4,31.0,38,46.4,0,71.3,74.3,71.3
20160111084500,258.5,272.6,29.0,38,46.4,0,71.2,74.3,71.3
20160111090000,258.5,286.7,30.5,38,46.4,0,72.1,74.3,71.3
20160111091500,258.5,286.7,30.5,38,46.4,100,70.7,74.3,71.3
20160111093000,258.5,298.45,31.75,39,46.4,0,72.1,74.3,71.3
20160111094500,258.5,291.4,31.0,39,46.4,0,71.7,74.3,71.3
20160111100000,258.5,291.4,31.0,39,46.4,0,71.8,74.3,71.3
20160111101500,258.5,286.7,30.5,39,46.4,100,71.3,74.3,71.3
20160111103000,258.5,279.65,29.75,39,54.5,100,70.5,74.3,71.3
20160111104500,258.5,279.65,29.75,39,46.8,0,71.2,74.3,71.3
20160111110000,258.5,272.6,29.0,39,46.8,100,70.5,74.3,71.3
20160111111500,258.5,298.45,31.75,40,46.0,0,72.2,74.3,71.3
20160111113000,258.5,401.85,42.75,45,46.0,0,73.2,74.3,71.3
20160111114500,258.5,392.45,41.75,45,46.0,0,73.2,74.3,71.3
20160111120000,258.5,336.05,35.75,42,46.0,0,72.9,74.3,71.3
20160111121500,258.5,291.4,31.0,40,46.0,0,73.4,74.3,71.3
20160111123000,258.5,291.4,31.0,39,46.0,0,73.1,74.3,71.3
20160111124500,258.5,291.4,31.0,40,46.0,0,73.5,74.3,71.3
20160111130000,258.5,291.4,31.0,40,46.0,0,72.5,74.3,71.3
20160111131500,258.5,291.4,31.0,40,46.0,100,70.9,74.3,71.3
20160111133000,258.5,291.4,31.0,40,46.0,0,71.3,74.3,71.3
20160111134500,258.5,286.7,30.5,40,46.0,100,70.8,74.3,71.3
20160111140000,258.5,279.65,29.75,40,48.2,100,71.0,74.3,71.3
20160111141500,258.5,279.65,29.75,40,80.3,100,70.9,74.3,71.3
20160111143000,258.5,279.65,29.75,40,47.9,0,71.4,74.3,71.3
20160111144500,258.5,286.7,30.5,40,56.0,0,71.6,74.3,71.3
20160111150000,258.5,286.7,30.5,40,69.5,100,70.3,74.3,71.3
20160111151500,258.5,279.65,29.75,40,58.5,100,69.8,74.3,71.3
20160111153000,258.5,286.7,30.5,40,51.0,100,70.2,74.3,71.3
20160111154500,258.5,286.7,30.5,40,57.3,0,71.8,74.3,71.3
20160111160000,258.5,272.6,29.0,40,74.7,100,69.8,74.3,71.3
20160111161500,258.5,286.7,30.5,40,47.6,100,70.3,74.3,71.3
20160111163000,258.5,279.65,29.75,40,56.1,100,70.1,74.3,71.3
20160111164500,258.5,286.7,30.5,41,50.3,0,71.6,74.3,71.3
20160111170000,258.5,298.45,31.75,41,73.0,100,70.2,74.3,71.3
20160111171500,258.5,286.7,30.5,40,47.2,100,70.3,74.3,71.3
20160111173000,258.5,286.7,30.5,40,51.1,100,70.5,74.3,71.3
20160111174500,258.5,286.7,30.5,40,52.4,0,71.7,74.3,71.3
20160111180000,258.5,279.65,29.75,40,79.8,100,70.2,74.3,71.3
20160111181500,258.5,291.4,31.0,41,47.2,100,70.1,74.3,71.3
20160111183000,258.5,291.4,31.0,41,58.5,100,70.3,74.3,71.3
20160111184500,258.5,286.7,30.5,40,74.8,100,71.5,74.3,71.3
20160111190000,258.5,298.45,31.75,40,77.8,100,70.8,74.3,71.3
20160111191500,258.5,279.65,29.75,40,79.2,100,70.6,74.3,71.3
20160111193000,258.5,286.7,30.5,40,48.3,100,70.7,74.3,71.3
20160111194500,258.5,291.4,31.0,40,57.7,0,71.4,74.3,71.3
20160111200000,258.5,286.7,30.5,40,56.4,100,70.8,74.3,71.3
20160111201500,258.5,279.65,29.75,40,87.4,100,70.7,74.3,71.3
20160111203000,258.5,286.7,30.5,40,47.6,100,70.2,74.3,71.3
20160111204500,258.5,286.7,30.5,40,49.9,0,71.2,74.3,71.3
20160111210000,258.5,279.65,29.75,40,76.6,100,71.1,74.3,71.3
20160111211500,258.5,286.7,30.5,40,85.6,100,71.6,74.3,71.3
20160111213000,258.5,286.7,30.5,41,71.0,100,69.6,74.3,71.3
20160111214500,258.5,291.4,31.0,41,51.9,0,71.5,74.3,71.3
20160111220000,258.5,291.4,31.0,40,78.4,100,71.2,74.3,71.3
20160111221500,258.5,279.65,29.75,40,66.3,100,71.1,74.3,71.3
20160111223000,258.5,286.7,30.5,40,78.3,100,70.7,74.3,71.3
20160111224500,258.5,286.7,30.5,40,47.9,100,70.4,74.3,71.3
20160111230000,258.5,326.65,34.75,42,78.1,0,72.0,74.3,71.3
20160111231500,258.5,291.4,31.0,40,74.1,100,70.1,74.3,71.3
20160111233000,258.5,286.7,30.5,40,80.9,100,70.7,74.3,71.3
20160111234500,258.5,286.7,30.5,41,51.2,100,69.8,74.3,71.3
20160112000000,258.5,286.7,30.5,41,59.7,0,71.8,74.3,71.3
20160112001500,258.5,286.7,30.5,41,77.4,100,71.0,74.3,71.3
20160112003000,258.5,279.65,29.75,40,73.1,100,71.2,74.3,71.3
20160112004500,258.5,279.65,29.75,40,87.4,100,70.1,74.3,71.3
20160112010000,258.5,286.7,30.5,40,48.3,100,70.8,74.3,71.3
20160112011500,258.5,286.7,30.5,40,67.8,100,71.5,74.3,71.3
20160112013000,258.5,286.7,30.5,40,63.0,0,71.9,74.3,71.3
20160112014500,258.5,291.4,31.0,40,79.1,100,69.8,74.3,71.3
20160112020000,258.5,286.7,30.5,40,47.9,100,70.0,74.3,71.3
20160112021500,258.5,286.7,30.5,40,57.2,0,71.5,74.3,71.3
20160112023000,258.5,286.7,30.5,40,77.7,100,71.1,74.3,71.3
20160112024500,258.5,434.75,46.25,47,68.2,0,72.2,74.3,71.3
20160112030000,258.5,279.65,29.75,41,74.4,100,69.6,74.3,71.3
20160112031500,258.5,286.7,30.5,41,50.7,100,70.9,74.3,71.3
20160112033000,258.5,286.7,30.5,41,57.8,100,71.3,74.3,71.3
20160112034500,258.5,291.4,31.0,41,52.0,0,71.2,74.3,71.3
20160112040000,258.5,291.4,31.0,41,82.1,100,71.1,74.3,71.3
20160112041500,258.5,286.7,30.5,41,78.6,100,70.8,74.3,71.3
20160112043000,258.5,291.4,31.0,41,49.5,100,70.5,74.3,71.3
20160112044500,258.5,291.4,31.0,41,49.5,100,70.7,74.3,71.3
20160112050000,258.5,319.6,34.0,43,80.8,0,71.9,74.3,71.3
20160112051500,258.5,291.4,31.0,41,78.2,100,69.8,74.3,71.3
20160112053000,258.5,279.65,29.75,41,47.2,100,70.0,74.3,71.3
20160112054500,258.5,286.7,30.5,41,66.1,100,70.0,74.3,71.3
20160112060000,258.5,291.4,31.0,41,48.7,100,70.9,74.3,71.3
20160112061500,258.5,286.7,30.5,41,70.3,100,71.6,74.3,71.3
20160112063000,258.5,286.7,30.5,41,78.2,100,70.8,74.3,71.3
20160112064500,258.5,291.4,31.0,41,79.1,100,70.7,74.3,71.3
20160112070000,258.5,291.4,31.0,41,47.2,100,70.3,74.3,71.3
20160112071500,258.5,286.7,30.5,41,59.2,100,70.4,74.3,71.3
20160112073000,258.5,286.7,30.5,40,52.3,0,71.4,74.3,71.3
20160112074500,258.5,291.4,31.0,40,46.4,100,71.6,74.3,71.3
20160112080000,258.5,286.7,30.5,40,46.4,100,70.7,74.3,71.3
20160112081500,258.5,279.65,29.75,39,46.4,0,71.3,74.3,71.3
20160112083000,258.5,291.4,31.0,39,46.4,0,71.5,74.3,71.3
20160112084500,258.5,314.9,33.5,40,47.5,0,71.8,74.2,71.2
20160112090000,258.5,298.45,31.75,40,46.4,0,72.3,74.0,71.0
20160112091500,258.5,291.4,31.0,40,47.1,0,71.7,74.0,71.0
20160112093000,258.5,286.7,30.5,40,47.1,0,71.0,74.0,71.0
20160112094500,258.5,286.7,30.5,40,46.1,0,71.2,74.0,71.0
20160112100000,258.5,366.6,39.0,44,46.1,0,71.9,74.0,71.0
20160112101500,258.5,279.65,29.75,40,46.1,0,71.1,74.0,71.0
20160112103000,258.5,326.65,34.75,42,46.1,0,71.6,74.0,71.0
20160112104500,258.5,286.7,30.5,40,46.1,0,71.0,74.1,71.1
20160112110000,258.5,286.7,30.5,40,46.1,0,71.4,74.3,71.3
20160112111500,258.5,286.7,30.5,40,46.1,0,71.4,74.3,71.3
20160112113000,258.5,937.65,99.75,67,46.1,0,71.9,68.0,58.4
20160112114500,258.5,897.7,95.5,65,46.7,0,69.8,68.0,58.4
20160112120000,258.5,937.65,99.75,66,46.7,0,69.7,68.0,58.4
20160112121500,258.5,857.75,91.25,64,46.7,0,69.7,69.9,66.9
20160112123000,258.5,756.7,80.5,58,46.7,0,69.4,69.9,66.9
20160112124500,258.5,641.55,68.25,54,46.7,0,69.7,69.7,66.7
20160112130000,258.5,841.3,89.5,62,46.7,0,69.1,68.0,61.3
20160112131500,258.5,714.4,76.0,57,46.7,0,68.4,68.0,61.3
20160112133000,258.5,491.15,52.25,49,46.7,0,67.5,68.0,61.3
20160112134500,258.5,531.1,56.5,51,46.7,0,67.8,68.0,61.3
20160112140000,258.5,305.5,32.5,41,46.7,0,67.1,68.0,61.3
20160112141500,258.5,319.6,34.0,42,46.7,0,67.4,68.0,61.3
20160112143000,258.5,279.65,29.75,40,46.7,0,66.4,68.0,61.3
20160112144500,258.5,298.45,31.75,41,46.7,0,66.7,68.0,61.3
20160112150000,258.5,376.0,40.0,44,46.7,0,67.6,68.0,61.3
20160112151500,258.5,286.7,30.5,40,46.7,0,66.8,68.0,61.3
20160112153000,258.5,298.45,31.75,40,46.7,0,66.3,68.0,61.3
20160112154500,258.5,291.4,31.0,40,46.7,0,67.0,68.0,61.3
20160112160000,258.5,279.65,29.75,40,46.7,0,66.7,68.0,61.3
20160112161500,258.5,279.65,29.75,41,46.7,0,66.8,68.0,61.3
20160112163000,258.5,286.7,30.5,41,46.7,0,66.4,68.0,61.3
20160112164500,258.5,279.65,29.75,40,46.7,0,66.1,68.0,61.3
20160112170000,258.5,408.9,43.5,46,46.7,0,66.9,68.0,61.3
20160112171500,258.5,291.4,31.0,40,46.7,0,66.0,68.0,61.3
20160112173000,258.5,291.4,31.0,41,46.1,0,66.3,68.0,61.3
20160112174500,258.5,291.4,31.0,40,46.1,0,65.8,68.0,61.3
20160112180000,258.5,279.65,29.75,40,46.1,0,66.0,68.0,61.3
20160112181500,258.5,272.6,29.0,40,46.1,0,65.5,68.0,61.3
20160112183000,258.5,279.65,29.75,40,46.1,0,65.9,68.0,61.3
20160112184500,258.5,279.65,29.75,40,45.6,0,65.4,68.0,61.3
20160112190000,258.5,279.65,29.75,40,45.6,0,65.9,68.0,61.3
20160112191500,258.5,286.7,30.5,40,45.6,0,65.2,68.0,61.3
20160112193000,258.5,286.7,30.5,40,45.6,0,65.6,68.0,61.3
20160112194500,258.5,279.65,29.75,40,46.1,0,65.5,68.0,61.3
20160112200000,258.5,279.65,29.75,40,45.6,0,65.2,68.0,61.3
20160112201500,258.5,279.65,29.75,40,46.1,0,65.7,68.0,61.3
20160112203000,258.5,279.65,29.75,40,45.5,0,64.7,68.0,61.3
20160112204500,258.5,286.7,30.5,40,46.1,0,65.8,68.0,61.3
20160112210000,258.5,286.7,30.5,40,45.3,0,64.9,68.0,61.3
20160112211500,258.5,291.4,31.0,40,46.1,0,65.1,68.0,61.3
20160112213000,258.5,298.45,31.75,40,45.3,0,64.9,68.0,61.3
20160112214500,258.5,291.4,31.0,40,46.0,0,64.6,68.0,61.3
20160112220000,258.5,286.7,30.5,40,45.3,0,65.5,68.0,61.3
20160112221500,258.5,298.45,31.75,40,45.3,0,64.7,68.0,61.3
20160112223000,258.5,291.4,31.0,40,46.1,0,65.0,68.0,61.3
20160112224500,258.5,286.7,30.5,39,45.3,0,64.2,68.0,61.3
20160112230000,258.5,272.6,29.0,39,46.0,0,65.0,68.0,61.3
20160112231500,258.5,286.7,30.5,39,45.3,0,64.8,68.0,61.3
20160112233000,258.5,286.7,30.5,39,45.3,0,64.8,68.0,61.3
20160112234500,258.5,286.7,30.5,39,45.3,0,64.8,68.0,61.3
20160113000000,258.5,298.45,31.75,39,45.3,0,64.5,68.0,61.3
20160113001500,258.5,286.7,30.5,39,45.3,0,64.6,68.0,61.3
20160113003000,258.5,291.4,31.0,39,45.3,0,64.3,68.0,61.3
20160113004500,258.5,298.45,31.75,39,45.3,0,64.6,68.0,61.3
20160113010000,258.5,286.7,30.5,38,45.3,0,64.6,68.0,61.3
20160113011500,258.5,272.6,29.0,38,44.5,0,64.3,68.0,61.3
20160113013000,258.5,279.65,29.75,38,43.8,0,64.5,68.0,61.3
20160113014500,258.5,272.6,29.0,38,44.9,0,64.2,68.0,61.3
20160113020000,258.5,279.65,29.75,38,44.9,0,65.0,68.0,61.3
20160113021500,258.5,272.6,29.0,38,44.9,0,64.4,68.0,61.3
20160113023000,258.5,272.6,29.0,38,44.2,0,64.2,68.0,61.3
20160113024500,258.5,272.6,29.0,38,44.8,0,64.4,68.0,61.3
20160113030000,258.5,272.6,29.0,38,44.8,0,64.0,68.0,61.3
20160113031500,258.5,279.65,29.75,38,44.2,0,64.8,68.0,61.3
20160113033000,258.5,286.7,30.5,38,45.2,0,64.2,68.0,61.3
20160113034500,258.5,279.65,29.75,38,44.2,0,64.2,68.0,61.3
20160113040000,258.5,279.65,29.75,38,44.9,0,63.9,68.0,61.3
20160113041500,258.5,286.7,30.5,38,44.9,0,63.8,68.0,61.3
20160113043000,258.5,279.65,29.75,38,44.1,0,64.2,68.0,61.3
20160113044500,258.5,291.4,31.0,38,44.8,0,64.1,68.0,61.3
20160113050000,258.5,286.7,30.5,38,43.8,0,64.5,68.0,61.3
20160113051500,258.5,279.65,29.75,38,44.9,0,63.6,68.0,61.3
20160113053000,258.5,286.7,30.5,38,44.1,0,64.1,68.0,61.3
20160113054500,258.5,286.7,30.5,38,44.1,0,63.4,68.0,61.3
20160113060000,258.5,279.65,29.75,38,44.1,0,63.6,68.0,61.3
20160113061500,258.5,286.7,30.5,38,44.1,0,64.0,68.0,61.3
20160113063000,258.5,286.7,30.5,38,45.2,0,63.7,68.0,61.3
20160113064500,258.5,279.65,29.75,38,45.7,0,64.4,68.0,61.3
20160113070000,258.5,279.65,29.75,38,92.3,100,65.1,70.8,67.8
20160113071500,258.5,314.9,33.5,41,84.3,0,68.5,70.8,67.8
20160113073000,258.5,286.7,30.5,39,47.9,100,66.7,70.8,67.8
20160113074500,258.5,286.7,30.5,39,102.7,100,70.0,78.1,75.1
20160113080000,258.5,286.7,30.5,39,91.7,100,70.5,78.1,75.1
20160113081500,258.5,279.65,29.75,39,102.7,100,72.2,78.1,75.1
20160113083000,258.5,272.6,29.0,39,100.2,100,72.2,78.1,75.1
20160113084500,258.5,286.7,30.5,39,104.3,100,72.7,78.1,75.1
20160113090000,258.5,279.65,29.75,39,101.9,100,74.7,78.1,75.1
20160113091500,258.5,286.7,30.5,39,68.2,100,73.3,78.1,75.1
20160113093000,258.5,279.65,29.75,39,76.2,100,75.0,78.1,75.1
20160113094500,258.5,291.4,31.0,39,69.2,100,74.7,78.1,75.1
20160113100000,258.5,298.45,31.75,40,58.2,0,75.2,78.1,75.1
20160113101500,258.5,286.7,30.5,39,78.4,100,74.1,78.1,75.1
20160113103000,258.5,298.45,31.75,39,48.3,0,72.6,75.4,72.4
20160113104500,258.5,291.4,31.0,39,47.2,100,71.6,75.4,72.4
20160113110000,258.5,291.4,31.0,39,47.2,100,71.5,75.4,72.4
20160113111500,258.5,286.7,30.5,39,48.3,0,72.6,75.4,72.4
20160113113000,258.5,305.5,32.5,40,47.2,0,73.1,75.4,72.4
20160113114500,258.5,286.7,30.5,39,47.2,0,72.6,75.4,72.4
20160113120000,258.5,956.45,101.75,66,47.2,0,72.3,68.0,63.1
20160113121500,258.5,916.5,97.5,66,47.2,0,70.3,68.0,63.1
20160113123000,258.5,855.4,91.0,62,47.2,0,69.0,68.0,63.1
20160113124500,258.5,674.45,71.75,55,47.2,0,68.1,68.0,63.1
20160113130000,258.5,697.95,74.25,56,47.2,0,67.5,68.0,63.1
20160113131500,258.5,629.8,67.0,54,47.2,0,68.2,68.0,63.1
20160113133000,258.5,509.95,54.25,49,47.2,0,67.6,68.0,63.1
20160113134500,258.5,376.0,40.0,44,47.2,0,67.6,68.0,63.1
20160113140000,258.5,286.7,30.5,40,47.2,0,67.1,68.0,63.1
20160113141500,258.5,467.65,49.75,48,47.2,0,67.7,68.0,63.1
20160113143000,258.5,291.4,31.0,41,47.2,0,67.6,68.0,63.1
20160113144500,258.5,291.4,31.0,41,47.2,0,67.5,68.0,63.1
20160113150000,258.5,347.8,37.0,43,47.2,0,67.6,68.0,63.1
20160113151500,258.5,326.65,34.75,42,46.7,0,67.8,68.0,63.0
20160113153000,258.5,286.7,30.5,40,46.7,0,67.2,68.0,63.0
20160113154500,258.5,291.4,31.0,40,46.7,0,67.2,68.0,63.0
20160113160000,258.5,387.75,41.25,45,46.7,0,67.1,68.0,63.0
20160113161500,258.5,286.7,30.5,40,46.7,0,66.1,68.0,63.0
20160113163000,258.5,298.45,31.75,41,46.7,0,66.7,68.0,63.0
20160113164500,258.5,291.4,31.0,41,46.7,0,66.9,68.0,63.0
20160113170000,258.5,279.65,29.75,40,46.7,0,66.7,68.0,63.0
20160113171500,258.5,286.7,30.5,40,46.7,0,65.9,68.0,63.0
20160113173000,258.5,326.65,34.75,43,46.1,0,66.5,68.0,63.0
20160113174500,258.5,291.4,31.0,40,46.1,0,66.8,68.0,63.0
20160113180000,258.5,286.7,30.5,40,46.1,0,66.4,68.0,63.0
20160113181500,258.5,286.7,30.5,40,46.1,0,65.8,68.0,63.0
20160113183000,258.5,286.7,30.5,41,46.1,0,66.8,68.0,63.0
20160113184500,258.5,291.4,31.0,41,46.1,0,66.0,68.0,63.0
20160113190000,258.5,286.7,30.5,40,46.1,0,65.7,68.0,63.0
20160113191500,258.5,336.05,35.75,43,46.1,0,66.2,68.0,63.0
20160113193000,258.5,286.7,30.5,40,46.1,0,65.1,68.0,63.0
20160113194500,258.5,279.65,29.75,40,46.1,0,65.8,68.0,63.0
20160113200000,258.5,286.7,30.5,40,45.4,0,65.7,68.0,63.0
20160113201500,258.5,298.45,31.75,40,45.4,0,65.3,68.0,63.0
20160113203000,258.5,286.7,30.5,40,45.4,0,64.9,68.0,63.0
20160113204500,258.5,291.4,31.0,41,45.4,0,65.8,68.0,63.0
20160113210000,258.5,279.65,29.75,40,46.2,0,64.9,68.0,63.0
20160113211500,258.5,298.45,31.75,40,45.7,0,65.1,68.0,63.0
20160113213000,258.5,291.4,31.0,40,45.7,0,65.0,68.0,63.0
20160113214500,258.5,291.4,31.0,40,45.7,0,64.8,68.0,63.0
20160113220000,258.5,291.4,31.0,40,45.7,0,64.9,68.0,63.0
20160113221500,258.5,291.4,31.0,40,45.7,0,65.1,68.0,63.0
20160113223000,258.5,286.7,30.5,40,45.7,0,64.9,68.0,63.0
20160113224500,258.5,279.65,29.75,40,45.7,0,64.3,68.0,63.0
20160113230000,258.5,291.4,31.0,40,45.7,0,65.1,68.0,63.0
20160113231500,258.5,286.7,30.5,40,45.7,0,65.1,68.0,63.0
20160113233000,258.5,291.4,31.0,40,45.7,0,64.8,68.0,63.0
20160113234500,258.5,291.4,31.0,40,45.7,0,64.3,68.0,63.0
20160114000000,258.5,286.7,30.5,40,45.7,0,65.0,68.0,63.0
20160114001500,258.5,291.4,31.0,40,45.7,0,64.0,68.0,63.0
20160114003000,258.5,291.4,31.0,40,45.7,0,65.0,68.0,63.0
20160114004500,258.5,286.7,30.5,40,45.7,0,65.1,68.0,63.0
20160114010000,258.5,286.7,30.5,40,45.7,0,64.2,68.0,63.0
20160114011500,258.5,272.6,29.0,40,45.7,0,64.4,68.0,63.0
20160114013000,258.5,279.65,29.75,40,45.7,0,64.6,68.0,63.0
20160114014500,258.5,279.65,29.75,40,45.7,0,64.4,68.0,63.0
20160114020000,258.5,286.7,30.5,40,45.7,0,64.1,68.0,63.0
20160114021500,258.5,272.6,29.0,40,45.7,0,65.0,68.0,63.0
20160114023000,258.5,286.7,30.5,40,45.7,0,63.9,68.0,63.0
20160114024500,258.5,286.7,30.5,40,45.7,0,64.4,68.0,63.0
20160114030000,258.5,286.7,30.5,40,46.4,0,64.4,68.0,63.0
20160114031500,258.5,286.7,30.5,40,45.3,0,64.3,68.0,63.0
20160114033000,258.5,279.65,29.75,40,46.4,0,64.0,68.0,63.0
20160114034500,258.5,279.65,29.75,40,45.3,0,64.1,68.0,63.0
20160114040000,258.5,279.65,29.75,40,46.4,0,64.4,68.0,63.0
20160114041500,258.5,286.7,30.5,40,45.3,0,63.9,68.0,63.0
20160114043000,258.5,286.7,30.5,40,46.4,0,64.3,68.0,63.0
20160114044500,258.5,291.4,31.0,40,45.7,0,64.1,68.0,63.0
20160114050000,258.5,286.7,30.5,40,46.4,0,64.1,68.0,63.0
20160114051500,258.5,286.7,30.5,40,45.7,0,64.4,68.0,63.0
20160114053000,258.5,291.4,31.0,40,45.7,0,64.6,68.0,63.0
20160114054500,258.5,291.4,31.0,40,45.7,0,63.8,68.0,62.9
20160114060000,258.5,286.7,30.5,40,45.7,0,64.0,68.0,62.9
20160114061500,258.5,286.7,30.5,40,45.7,0,64.4,68.0,62.9
20160114063000,258.5,286.7,30.5,40,45.7,0,64.7,68.0,62.8
20160114064500,258.5,298.45,31.75,40,45.7,0,64.6,68.0,62.7
20160114070000,258.5,286.7,30.5,40,45.7,0,65.4,68.0,62.6
20160114071500,258.5,286.7,30.5,40,46.4,0,65.5,68.0,62.5
20160114073000,258.5,291.4,31.0,40,45.7,0,65.4,68.0,62.5
20160114074500,258.5,564.0,60.0,53,46.4,0,67.2,68.0,62.5
20160114080000,258.5,298.45,31.75,41,46.4,0,67.0,68.0,62.5
20160114081500,258.5,343.1,36.5,43,46.4,0,67.2,68.0,62.5
20160114083000,258.5,423.0,45.0,46,46.4,0,68.4,68.0,62.5
20160114084500,258.5,392.45,41.75,45,46.4,0,68.0,68.0,62.5
20160114090000,258.5,392.45,41.75,45,46.4,0,68.3,68.0,62.5
20160114091500,258.5,291.4,31.0,41,46.4,0,67.2,68.0,62.5
20160114093000,258.5,413.6,44.0,46,46.4,0,68.3,68.0,62.5
20160114094500,258.5,538.15,57.25,52,46.4,0,68.6,68.0,62.5
20160114100000,258.5,397.15,42.25,45,47.1,0,68.6,68.0,62.5
20160114101500,258.5,336.05,35.75,43,47.1,0,67.8,68.0,62.5
20160114103000,258.5,434.75,46.25,47,47.1,0,67.9,68.0,62.5
20160114104500,258.5,474.7,50.5,49,47.1,0,68.2,68.0,62.5
20160114110000,258.5,549.9,58.5,52,47.1,0,68.6,68.0,62.5
20160114111500,258.5,754.35,80.25,60,47.1,0,68.8,68.0,62.5
20160114113000,258.5,799.0,85.0,62,47.9,0,68.4,68.0,62.5
20160114114500,258.5,747.3,79.5,59,47.9,0,68.4,68.0,62.5
20160114120000,258.5,921.2,98.0,67,47.9,0,68.9,68.0,62.5
20160114121500,258.5,937.65,99.75,67,47.9,0,69.2,68.0,62.5
20160114123000,258.5,763.75,81.25,59,47.9,0,68.4,68.0,62.5
20160114124500,258.5,815.45,86.75,62,47.9,0,67.8,68.0,62.5
20160114130000,258.5,665.05,70.75,55,47.9,0,67.3,68.0,62.5
20160114131500,258.5,517.0,55.0,50,47.9,0,67.5,68.0,62.5
20160114133000,258.5,455.9,48.5,49,47.9,0,67.8,68.0,62.5
20160114134500,258.5,401.85,42.75,46,47.9,0,68.2,68.0,62.5
20160114140000,258.5,298.45,31.75,41,47.9,0,67.4,68.0,62.5
20160114141500,258.5,347.8,37.0,44,47.9,0,67.6,68.0,62.5
20160114143000,258.5,286.7,30.5,40,47.9,0,66.6,68.0,62.5
20160114144500,258.5,286.7,30.5,41,47.9,0,66.5,68.0,62.5
20160114150000,258.5,286.7,30.5,41,47.9,0,66.6,68.0,62.5
20160114151500,258.5,291.4,31.0,41,47.9,0,66.3,68.0,62.5
20160114153000,258.5,298.45,31.75,41,47.9,0,66.1,68.0,62.5
20160114154500,258.5,286.7,30.5,41,47.9,0,66.3,68.0,62.5
20160114160000,258.5,279.65,29.75,41,47.9,0,65.8,68.0,62.5
20160114161500,258.5,298.45,31.75,41,47.2,0,66.0,68.0,62.5
20160114163000,258.5,319.6,34.0,42,47.2,0,66.3,68.0,62.5
20160114164500,258.5,279.65,29.75,41,47.2,0,65.3,68.0,62.5
20160114170000,258.5,279.65,29.75,41,47.2,0,65.8,68.0,62.5
20160114171500,258.5,286.7,30.5,41,47.2,0,65.5,68.0,62.5
20160114173000,258.5,272.6,29.0,41,47.2,0,66.1,68.0,62.5
20160114174500,258.5,279.65,29.75,41,47.2,0,65.1,68.0,62.5
20160114180000,258.5,291.4,31.0,42,47.2,0,65.7,68.0,62.5
20160114181500,258.5,286.7,30.5,41,47.2,0,65.8,68.0,62.5
20160114183000,258.5,279.65,29.75,41,47.2,0,65.8,68.0,62.5
20160114184500,258.5,279.65,29.75,41,47.2,0,65.6,68.0,62.5
20160114190000,258.5,291.4,31.0,41,47.2,0,65.9,68.0,62.5
20160114191500,258.5,291.4,31.0,41,47.2,0,65.4,68.0,62.5
20160114193000,258.5,286.7,30.5,41,47.2,0,65.6,68.0,62.5
20160114194500,258.5,279.65,29.75,41,47.2,0,65.6,68.0,62.5
20160114200000,258.5,286.7,30.5,41,47.2,0,64.8,68.0,62.5
20160114201500,258.5,279.65,29.75,41,47.2,0,65.6,68.0,62.5
20160114203000,258.5,291.4,31.0,41,47.2,0,64.9,68.0,62.5
20160114204500,258.5,291.4,31.0,41,47.2,0,65.3,68.0,62.5
20160114210000,258.5,286.7,30.5,41,47.2,0,65.4,68.0,62.5
20160114211500,258.5,286.7,30.5,41,47.2,0,64.8,68.0,62.5
20160114213000,258.5,279.65,29.75,41,47.2,0,64.8,68.0,62.5
20160114214500,258.5,279.65,29.75,41,47.2,0,65.1,68.0,62.5
20160114220000,258.5,286.7,30.5,41,47.2,0,65.0,68.0,62.5
20160114221500,258.5,279.65,29.75,41,47.2,0,64.6,68.0,62.5
20160114223000,258.5,286.7,30.5,41,47.2,0,65.2,68.0,62.5
20160114224500,258.5,286.7,30.5,41,47.2,0,64.2,68.0,62.5
20160114230000,258.5,286.7,30.5,41,47.2,0,65.0,68.0,62.5
20160114231500,258.5,279.65,29.75,41,47.2,0,65.4,68.0,62.5
20160114233000,258.5,286.7,30.5,41,47.2,0,64.8,68.0,62.5
20160114234500,258.5,279.65,29.75,41,47.2,0,64.4,68.0,62.5
20160115000000,258.5,286.7,30.5,41,47.2,0,64.8,68.0,62.5
20160115001500,258.5,286.7,30.5,41,47.2,0,64.5,68.0,62.5
20160115003000,258.5,286.7,30.5,41,47.2,0,64.8,68.0,62.5
20160115004500,258.5,286.7,30.5,41,47.2,0,64.6,68.0,62.5
20160115010000,258.5,286.7,30.5,41,47.2,0,64.2,68.0,62.5
20160115011500,258.5,286.7,30.5,41,46.7,0,64.8,68.0,62.5
20160115013000,258.5,291.4,31.0,41,46.7,0,64.6,68.0,62.5
20160115014500,258.5,279.65,29.75,41,46.7,0,64.6,68.0,62.5
20160115020000,258.5,286.7,30.5,41,46.7,0,64.4,68.0,62.5
20160115021500,258.5,286.7,30.5,41,46.7,0,64.5,68.0,62.5
20160115023000,258.5,279.65,29.75,41,46.7,0,63.9,68.0,62.5
20160115024500,258.5,298.45,31.75,42,46.7,0,65.0,68.0,62.5
20160115030000,258.5,279.65,29.75,41,46.7,0,64.1,68.0,62.5
20160115031500,258.5,286.7,30.5,41,46.7,0,64.2,68.0,62.5
20160115033000,258.5,265.55,28.25,41,46.7,0,64.8,68.0,62.5
20160115034500,258.5,286.7,30.5,41,46.7,0,63.9,68.0,62.5
20160115040000,258.5,286.7,30.5,41,46.7,0,64.6,68.0,62.5
20160115041500,258.5,286.7,30.5,41,46.7,0,64.6,68.0,62.5
20160115043000,258.5,265.55,28.25,41,46.7,0,64.2,68.0,62.5
20160115044500,258.5,286.7,30.5,41,46.7,0,64.0,68.0,62.5
20160115050000,258.5,272.6,29.0,41,46.7,0,65.0,68.0,62.5
20160115051500,258.5,286.7,30.5,41,46.7,0,64.1,68.0,62.5
20160115053000,258.5,286.7,30.5,41,46.7,0,64.4,68.0,62.5
20160115054500,258.5,291.4,31.0,41,46.7,0,64.3,68.0,62.5
20160115060000,258.5,286.7,30.5,41,46.7,0,64.0,68.0,62.5
20160115061500,258.5,279.65,29.75,41,46.7,0,64.1,68.0,62.5
20160115063000,258.5,291.4,31.0,41,46.7,0,64.8,68.0,62.5
20160115064500,258.5,286.7,30.5,41,87.8,100,65.6,76.0,73.0
20160115070000,258.5,279.65,29.75,41,99.7,100,68.2,76.0,73.0
20160115071500,258.5,272.6,29.0,41,92.3,100,70.7,76.0,73.0
20160115073000,258.5,286.7,30.5,41,92.3,100,72.2,76.0,73.0
20160115074500,258.5,286.7,30.5,41,91.1,100,72.9,76.0,73.0
20160115080000,258.5,291.4,31.0,41,61.4,100,72.0,76.0,73.0
20160115081500,258.5,286.7,30.5,41,66.8,100,72.2,76.0,73.0
20160115083000,258.5,272.6,29.0,41,51.9,100,72.4,76.0,73.0
20160115084500,258.5,286.7,30.5,42,50.4,0,73.5,76.0,73.0
20160115090000,258.5,286.7,30.5,41,48.7,100,72.6,76.0,73.0
20160115091500,258.5,279.65,29.75,41,48.7,100,72.6,76.0,73.0
20160115093000,258.5,279.65,29.75,41,48.7,100,72.6,76.0,73.0
20160115094500,258.5,279.65,29.75,41,49.8,100,73.2,76.0,73.0
20160115100000,258.5,286.7,30.5,41,50.6,100,72.7,76.0,73.0
20160115101500,258.5,272.6,29.0,41,51.8,0,73.3,76.0,73.0
20160115103000,258.5,279.65,29.75,41,51.1,0,73.3,76.0,73.0
20160115104500,258.5,286.7,30.5,41,48.7,100,72.4,76.0,73.0
20160115110000,258.5,512.3,54.5,54,48.7,0,73.2,69.5,66.5
20160115111500,258.5,916.5,97.5,66,51.8,0,72.1,69.5,66.5
20160115113000,258.5,916.5,97.5,66,53.6,0,72.1,69.5,66.5
20160115114500,258.5,916.5,97.5,66,49.9,0,71.6,69.5,66.5
20160115120000,258.5,916.5,97.5,66,49.9,0,71.9,69.5,66.5
20160115121500,258.5,857.75,91.25,64,50.6,0,70.7,69.5,66.5
20160115123000,258.5,937.65,99.75,67,53.1,0,71.3,69.5,66.5
20160115124500,258.5,916.5,97.5,66,51.5,0,70.5,69.5,66.5
20160115130000,258.5,759.05,80.75,59,49.1,0,70.0,69.5,66.5
20160115131500,258.5,721.45,76.75,57,49.1,0,68.9,69.5,66.5
20160115133000,258.5,681.5,72.5,57,51.0,0,69.3,69.5,66.5
20160115134500,258.5,533.45,56.75,51,52.3,0,69.1,69.5,66.5
20160115140000,258.5,401.85,42.75,45,49.1,0,68.7,69.5,66.5
20160115141500,258.5,286.7,30.5,40,49.1,0,68.6,69.5,66.5
20160115143000,258.5,291.4,31.0,40,49.7,0,68.5,69.5,66.5
20160115144500,258.5,474.7,50.5,49,51.4,0,69.2,69.5,66.5
20160115150000,258.5,291.4,31.0,40,50.7,0,68.2,69.5,66.5
20160115151500,258.5,286.7,30.5,40,47.9,0,68.3,69.5,66.5
20160115153000,258.5,314.9,33.5,42,47.9,0,68.3,69.5,66.5
20160115154500,258.5,291.4,31.0,40,48.6,0,68.2,69.5,66.5
20160115160000,258.5,286.7,30.5,40,49.1,0,67.7,69.5,66.5
20160115161500,258.5,291.4,31.0,41,49.1,0,68.0,69.5,66.5
20160115163000,258.5,298.45,31.75,41,49.1,0,67.9,69.5,66.5
20160115164500,258.5,305.5,32.5,41,49.1,0,68.1,69.5,66.5
20160115170000,258.5,286.7,30.5,40,49.1,0,67.7,69.5,66.5
20160115171500,258.5,291.4,31.0,40,49.1,0,67.6,69.5,66.5
20160115173000,258.5,286.7,30.5,40,48.0,0,67.7,69.5,66.5
20160115174500,258.5,291.4,31.0,41,47.2,0,67.6,69.5,66.5
20160115180000,258.5,291.4,31.0,41,47.2,0,67.8,69.5,66.5
20160115181500,258.5,279.65,29.75,41,47.2,0,66.5,69.5,66.5
20160115183000,258.5,279.65,29.75,41,47.2,0,66.9,69.5,66.5
20160115184500,258.5,286.7,30.5,41,47.2,0,67.2,69.5,66.5
20160115190000,258.5,291.4,31.0,41,47.2,100,66.2,69.5,66.5
20160115191500,258.5,286.7,30.5,41,47.2,100,66.4,69.5,66.5
20160115193000,258.5,291.4,31.0,41,47.2,100,66.6,69.5,66.5
20160115194500,258.5,279.65,29.75,41,47.2,100,66.4,69.5,66.5
20160115200000,258.5,291.4,31.0,41,47.2,100,65.6,69.5,66.5
20160115201500,258.5,291.4,31.0,41,47.2,100,66.2,69.5,66.5
20160115203000,258.5,401.85,42.75,46,56.3,0,67.5,69.5,66.5
20160115204500,258.5,286.7,30.5,41,47.2,100,66.2,69.5,66.5
20160115210000,258.5,279.65,29.75,41,47.2,100,65.9,69.5,66.5
20160115211500,258.5,286.7,30.5,41,47.2,100,66.0,69.5,66.5
20160115213000,258.5,343.1,36.5,44,55.3,0,67.1,69.5,66.5
20160115214500,258.5,279.65,29.75,41,47.2,100,66.0,69.5,66.5
20160115220000,258.5,279.65,29.75,41,47.2,100,66.1,69.5,66.5
20160115221500,258.5,291.4,31.0,41,57.0,100,66.4,69.5,66.5
20160115223000,258.5,279.65,29.75,41,53.3,100,65.8,69.5,66.5
20160115224500,258.5,291.4,31.0,41,48.3,100,66.2,69.5,66.5
20160115230000,258.5,291.4,31.0,41,47.2,100,66.0,69.5,66.5
20160115231500,258.5,354.85,37.75,45,58.3,0,67.1,69.5,66.5
20160115233000,258.5,272.6,29.0,41,47.5,100,65.6,69.5,66.5
20160115234500,258.5,286.7,30.5,41,47.5,100,65.8,69.5,66.5
20160116000000,258.5,286.7,30.5,41,50.0,100,65.8,69.5,66.5
20160116001500,258.5,298.45,31.75,41,50.0,0,67.1,69.5,66.5
20160116003000,258.5,291.4,31.0,41,47.2,100,65.5,69.5,66.5
20160116004500,258.5,279.65,29.75,41,47.9,100,66.1,69.5,66.5
20160116010000,258.5,286.7,30.5,41,55.7,0,66.7,69.5,66.5
20160116011500,258.5,279.65,29.75,41,46.8,100,66.0,69.5,66.5
20160116013000,258.5,265.55,28.25,41,79.3,100,65.9,69.5,66.5
20160116014500,258.5,279.65,29.75,41,47.2,100,65.9,69.5,66.5
20160116020000,258.5,286.7,30.5,41,47.2,100,66.3,69.5,66.5
20160116021500,258.5,279.65,29.75,41,80.1,100,66.5,69.5,66.5
20160116023000,258.5,286.7,30.5,41,47.6,100,65.8,69.5,66.5
20160116024500,258.5,286.7,30.5,41,54.2,100,65.3,69.5,66.5
20160116030000,258.5,291.4,31.0,42,48.3,0,67.1,69.5,66.5
20160116031500,258.5,291.4,31.0,41,46.7,100,65.5,69.5,66.5
20160116033000,258.5,272.6,29.0,41,48.7,100,65.8,69.5,66.5
20160116034500,258.5,291.4,31.0,42,48.7,100,66.2,69.5,66.5
20160116040000,258.5,272.6,29.0,41,49.4,100,66.0,69.5,66.5
20160116041500,258.5,291.4,31.0,42,55.9,0,66.7,69.5,66.5
20160116043000,258.5,286.7,30.5,41,46.8,100,65.6,69.5,66.5
20160116044500,258.5,286.7,30.5,41,49.5,100,66.3,69.5,66.5
20160116050000,258.5,272.6,29.0,41,74.8,0,66.9,69.5,66.5
20160116051500,258.5,291.4,31.0,41,46.8,100,65.8,69.5,66.5
20160116053000,258.5,286.7,30.5,41,57.7,100,65.4,69.5,66.5
20160116054500,258.5,286.7,30.5,41,47.6,0,66.4,69.5,66.5
20160116060000,258.5,291.4,31.0,41,74.2,100,66.0,69.5,66.5
20160116061500,258.5,291.4,31.0,41,57.6,100,65.6,69.5,66.5
20160116063000,258.5,291.4,31.0,41,47.6,100,66.0,69.5,66.5
20160116064500,258.5,279.65,29.75,40,46.1,100,66.1,69.5,66.5
20160116070000,258.5,401.85,42.75,46,59.3,0,67.5,69.5,66.5
20160116071500,258.5,298.45,31.75,40,46.4,0,66.3,69.5,66.5
20160116073000,258.5,291.4,31.0,40,46.4,0,67.0,69.5,66.5
20160116074500,258.5,286.7,30.5,40,46.4,0,67.2,69.5,66.5
20160116080000,258.5,331.35,35.25,43,46.4,0,67.7,69.5,66.5
20160116081500,258.5,291.4,31.0,40,46.4,0,67.6,69.5,66.5
20160116083000,258.5,291.4,31.0,40,46.4,0,68.4,69.5,66.5
20160116084500,258.5,279.65,29.75,40,46.9,0,68.2,69.5,66.5
20160116090000,258.5,458.25,48.75,49,46.9,0,68.7,69.5,66.5
20160116091500,258.5,286.7,30.5,40,46.9,0,67.3,69.5,66.5
20160116093000,258.5,286.7,30.5,40,46.9,0,68.2,69.5,66.5
20160116094500,258.5,279.65,29.75,40,46.9,0,67.9,69.5,66.5
20160116100000,258.5,291.4,31.0,41,46.9,0,68.3,69.5,66.5
20160116101500,258.5,291.4,31.0,41,46.9,0,67.4,69.5,66.5
20160116103000,258.5,298.45,31.75,41,46.9,0,67.5,69.5,66.5
20160116104500,258.5,397.15,42.25,46,46.9,0,68.3,69.5,66.5
20160116110000,258.5,366.6,39.0,44,46.9,0,68.8,69.5,66.5
20160116111500,258.5,298.45,31.75,41,46.9,0,68.0,69.5,66.5
20160116113000,258.5,286.7,30.5,40,46.9,0,67.7,69.5,66.5
20160116114500,258.5,545.2,58.0,52,46.9,0,68.9,69.5,66.5
20160116120000,258.5,427.7,45.5,47,46.9,0,69.1,69.5,66.5
20160116121500,258.5,486.45,51.75,50,46.9,0,69.3,69.5,66.5
20160116123000,258.5,474.7,50.5,49,46.9,0,69.3,69.5,66.5
20160116124500,258.5,533.45,56.75,52,46.9,0,69.8,69.5,66.5
20160116130000,258.5,336.05,35.75,43,46.9,0,69.1,69.5,66.5
20160116131500,258.5,354.85,37.75,44,46.9,0,69.1,69.5,66.5
20160116133000,258.5,298.45,31.75,41,46.9,0,68.6,69.5,66.5
20160116134500,258.5,392.45,41.75,46,46.9,0,69.5,69.5,66.5
20160116140000,258.5,291.4,31.0,41,46.9,0,68.1,69.5,66.5
20160116141500,258.5,291.4,31.0,41,46.9,0,68.1,69.5,66.5
20160116143000,258.5,298.45,31.75,41,46.9,0,67.8,69.5,66.5
20160116144500,258.5,298.45,31.75,41,46.9,0,67.4,69.5,66.5
20160116150000,258.5,319.6,34.0,44,46.9,0,67.9,69.5,66.5
20160116151500,258.5,291.4,31.0,42,46.9,0,67.2,69.5,66.5
20160116153000,258.5,286.7,30.5,42,46.9,0,67.3,69.5,66.5
20160116154500,258.5,279.65,29.75,42,46.9,0,67.4,69.5,66.5
20160116160000,258.5,298.45,31.75,42,46.9,0,67.5,69.5,66.5
20160116161500,258.5,286.7,30.5,42,46.9,0,66.8,69.5,66.5
20160116163000,258.5,279.65,29.75,41,46.9,0,67.1,69.5,66.5
20160116164500,258.5,279.65,29.75,41,46.9,0,66.9,69.5,66.5
20160116170000,258.5,279.65,29.75,41,46.9,0,67.1,69.5,66.5
20160116171500,258.5,279.65,29.75,42,46.9,0,66.8,69.5,66.5
20160116173000,258.5,286.7,30.5,41,46.9,0,67.2,69.5,66.5
20160116174500,258.5,286.7,30.5,41,46.9,0,66.6,69.5,66.5
20160116180000,258.5,279.65,29.75,41,46.9,0,66.7,69.5,66.5
20160116181500,258.5,286.7,30.5,41,46.9,100,66.2,69.5,66.5
20160116183000,258.5,279.65,29.75,41,46.9,100,66.7,69.5,66.5
20160116184500,258.5,286.7,30.5,41,46.9,100,65.7,69.5,66.5
20160116190000,258.5,286.7,30.5,41,46.9,100,66.0,69.5,66.5
20160116191500,258.5,383.05,40.75,46,56.6,0,67.3,69.5,66.5
20160116193000,258.5,279.65,29.75,41,47.2,100,66.0,69.5,66.5
20160116194500,258.5,286.7,30.5,41,47.2,100,66.1,69.5,66.5
20160116200000,258.5,291.4,31.0,41,46.4,100,66.0,69.5,66.5
20160116201500,258.5,314.9,33.5,43,54.4,0,66.9,69.5,66.5
20160116203000,258.5,286.7,30.5,41,46.4,100,65.6,69.5,66.5
20160116204500,258.5,314.9,33.5,43,49.8,0,67.1,69.5,66.5
20160116210000,258.5,298.45,31.75,42,46.4,100,65.8,69.5,66.5
20160116211500,258.5,279.65,29.75,41,48.1,100,65.6,69.5,66.5
20160116213000,258.5,279.65,29.75,41,48.7,100,66.2,69.5,66.5
20160116214500,258.5,272.6,29.0,41,46.8,100,66.1,69.5,66.5
20160116220000,258.5,279.65,29.75,41,68.8,100,66.6,69.5,66.5
20160116221500,258.5,286.7,30.5,42,46.8,0,66.4,69.5,66.5
20160116223000,258.5,286.7,30.5,42,46.8,100,65.8,69.5,66.5
20160116224500,258.5,286.7,30.5,42,73.9,100,66.3,69.5,66.5
20160116230000,258.5,298.45,31.75,42,47.2,100,65.7,69.5,66.5
20160116231500,258.5,298.45,31.75,42,50.6,100,65.9,69.5,66.5
20160116233000,258.5,291.4,31.0,42,57.6,0,67.1,69.5,66.5
20160116234500,258.5,291.4,31.0,42,47.2,100,65.7,69.5,66.5
20160117000000,258.5,286.7,30.5,41,48.2,100,65.8,69.5,66.5
20160117001500,258.5,279.65,29.75,41,65.1,0,67.1,69.5,66.5
20160117003000,258.5,286.7,30.5,42,46.8,100,65.9,69.5,66.5
20160117004500,258.5,291.4,31.0,42,46.8,100,65.6,69.5,66.5
20160117010000,258.5,291.4,31.0,42,47.9,0,66.8,69.5,66.5
20160117011500,258.5,286.7,30.5,42,73.3,100,65.8,69.5,66.5
20160117013000,258.5,286.7,30.5,42,47.2,100,65.8,69.5,66.5
20160117014500,258.5,286.7,30.5,42,60.2,100,65.6,69.5,66.5
20160117020000,258.5,279.65,29.75,42,49.1,0,66.8,69.5,66.5
20160117021500,258.5,286.7,30.5,42,70.9,100,65.7,69.5,66.5
20160117023000,258.5,291.4,31.0,42,47.6,100,65.9,69.5,66.5
20160117024500,258.5,286.7,30.5,42,53.3,0,66.8,69.5,66.5
20160117030000,258.5,279.65,29.75,42,47.2,100,65.6,69.5,66.5
20160117031500,258.5,291.4,31.0,42,62.7,100,65.9,69.5,66.5
20160117033000,258.5,298.45,31.75,42,47.6,100,65.9,69.5,66.5
20160117034500,258.5,326.65,34.75,44,55.9,0,67.1,69.5,66.5
20160117040000,258.5,286.7,30.5,42,48.5,100,65.2,69.5,66.5
20160117041500,258.5,298.45,31.75,42,46.8,100,66.1,69.5,66.5
20160117043000,258.5,279.65,29.75,42,47.9,100,66.1,69.5,66.5
20160117044500,258.5,286.7,30.5,42,54.6,0,66.8,69.5,66.5
20160117050000,258.5,279.65,29.75,42,47.1,100,65.2,69.5,66.5
20160117051500,258.5,286.7,30.5,42,47.6,0,66.4,69.5,66.5
20160117053000,258.5,291.4,31.0,42,71.7,100,66.2,69.5,66.5
20160117054500,258.5,291.4,31.0,42,46.4,100,66.0,69.5,66.5
20160117060000,258.5,279.65,29.75,42,48.5,100,65.5,69.5,66.5
20160117061500,258.5,279.65,29.75,42,47.9,100,66.3,69.5,66.5
20160117063000,258.5,408.9,43.5,47,66.3,0,67.4,69.5,66.5
20160117064500,258.5,286.7,30.5,42,46.8,100,65.8,69.5,66.5
20160117070000,258.5,286.7,30.5,42,46.8,100,66.7,69.5,66.5
20160117071500,258.5,279.65,29.75,42,46.0,100,66.0,69.5,66.5
20160117073000,258.5,272.6,29.0,42,46.0,100,66.4,69.5,66.5
20160117074500,258.5,279.65,29.75,42,46.0,0,66.5,69.5,66.5
20160117080000,258.5,413.6,44.0,48,46.0,0,67.9,69.5,66.5
20160117081500,258.5,286.7,30.5,42,46.0,0,66.3,69.5,66.5
20160117083000,258.5,286.7,30.5,42,46.7,0,66.8,69.5,66.5
20160117084500,258.5,298.45,31.75,43,46.7,0,67.3,69.5,66.5
20160117090000,258.5,286.7,30.5,42,46.7,0,67.4,69.5,66.5
20160117091500,258.5,279.65,29.75,41,46.7,0,67.7,69.5,66.5
20160117093000,258.5,305.5,32.5,41,45.9,0,67.8,69.5,66.5
20160117094500,258.5,291.4,31.0,40,46.4,0,67.4,69.5,66.5
20160117100000,258.5,291.4,31.0,41,46.4,0,66.9,69.5,66.5
20160117101500,258.5,366.6,39.0,45,46.4,0,67.6,69.5,66.5
20160117103000,258.5,291.4,31.0,41,46.4,0,67.9,69.5,66.5
20160117104500,258.5,291.4,31.0,41,45.7,0,67.7,69.5,66.5
20160117110000,258.5,286.7,30.5,41,46.4,0,67.6,69.5,66.5
20160117111500,258.5,286.7,30.5,41,45.7,0,68.0,69.5,66.5
20160117113000,258.5,291.4,31.0,41,46.4,0,67.1,69.5,66.5
20160117114500,258.5,596.9,63.5,55,45.7,0,68.8,69.5,66.5
20160117120000,258.5,434.75,46.25,48,45.7,0,69.0,69.5,66.5
20160117121500,258.5,439.45,46.75,48,45.7,0,69.0,69.5,66.5
20160117123000,258.5,376.0,40.0,45,45.7,0,68.9,69.5,66.5
20160117124500,258.5,298.45,31.75,41,45.7,0,68.5,69.5,66.5
20160117130000,258.5,286.7,30.5,42,45.7,0,68.7,69.5,66.5
20160117131500,258.5,291.4,31.0,43,45.7,0,68.8,69.5,66.5
20160117133000,258.5,291.4,31.0,43,45.7,0,68.0,69.5,66.5
20160117134500,258.5,291.4,31.0,43,45.7,0,67.3,69.5,66.5
20160117140000,258.5,291.4,31.0,43,45.7,0,67.3,69.5,66.5
20160117141500,258.5,279.65,29.75,43,45.7,0,67.9,69.5,66.5
20160117143000,258.5,279.65,29.75,43,45.7,0,67.7,69.5,66.5
20160117144500,258.5,291.4,31.0,43,45.7,0,67.6,69.5,66.5
20160117150000,258.5,286.7,30.5,43,45.7,0,67.4,69.5,66.5
20160117151500,258.5,286.7,30.5,43,46.4,0,67.1,69.5,66.5
20160117153000,258.5,286.7,30.5,43,46.4,0,66.7,69.5,66.5
20160117154500,258.5,291.4,31.0,43,46.4,100,66.2,69.5,66.5
20160117160000,258.5,286.7,30.5,43,46.4,100,66.2,69.5,66.5
20160117161500,258.5,291.4,31.0,43,47.1,100,65.5,69.5,66.5
20160117163000,258.5,286.7,30.5,42,49.5,100,66.7,69.5,66.5
20160117164500,258.5,286.7,30.5,42,46.8,100,66.0,69.5,66.5
20160117170000,258.5,279.65,29.75,42,46.1,100,66.2,69.5,66.5
20160117171500,258.5,366.6,39.0,45,57.7,0,66.9,69.5,66.5
20160117173000,258.5,291.4,31.0,42,46.1,100,65.7,69.5,66.5
20160117174500,258.5,291.4,31.0,42,50.2,100,66.0,69.5,66.5
20160117180000,258.5,286.7,30.5,42,68.1,100,65.8,69.5,66.5
20160117181500,258.5,272.6,29.0,42,47.6,0,67.2,69.5,66.5
20160117183000,258.5,279.65,29.75,42,46.4,100,65.5,69.5,66.5
20160117184500,258.5,265.55,28.25,42,47.8,0,66.7,69.5,66.5
20160117190000,258.5,279.65,29.75,42,46.7,100,65.6,69.5,66.5
20160117191500,258.5,279.65,29.75,42,47.6,100,65.8,69.5,66.5
20160117193000,258.5,371.3,39.5,46,61.5,0,67.3,69.5,66.5
20160117194500,258.5,291.4,31.0,42,46.8,100,65.7,69.5,66.5
20160117200000,258.5,319.6,34.0,44,50.3,0,67.2,69.5,66.5
20160117201500,258.5,286.7,30.5,42,46.8,100,65.6,69.5,66.5
20160117203000,258.5,291.4,31.0,42,47.8,100,65.6,69.5,66.5
20160117204500,258.5,279.65,29.75,42,60.1,100,66.6,69.5,66.5
20160117210000,258.5,286.7,30.5,42,46.4,100,65.8,69.5,66.5
20160117211500,258.5,343.1,36.5,45,60.2,0,67.1,69.5,66.5
20160117213000,258.5,291.4,31.0,42,46.8,100,65.8,69.5,66.5
20160117214500,258.5,286.7,30.5,42,57.9,100,65.3,69.5,66.5
20160117220000,258.5,272.6,29.0,42,47.9,100,66.1,69.5,66.5
20160117221500,258.5,286.7,30.5,42,71.3,100,65.4,69.5,66.5
20160117223000,258.5,279.65,29.75,42,47.2,100,66.2,69.5,66.5
20160117224500,258.5,336.05,35.75,45,55.3,0,67.1,69.5,66.5
20160117230000,258.5,286.7,30.5,42,46.2,100,65.8,69.5,66.5
20160117231500,258.5,401.85,42.75,47,57.3,0,67.1,69.5,66.5
20160117233000,258.5,286.7,30.5,42,47.2,100,65.4,69.5,66.5
20160117234500,258.5,291.4,31.0,42,49.9,0,66.9,69.5,66.5
20160118000000,258.5,291.4,31.0,42,47.4,100,65.3,69.5,66.5
20160118001500,258.5,279.65,29.75,42,48.3,0,66.6,69.5,66.5
20160118003000,258.5,279.65,29.75,42,74.4,100,65.6,69.5,66.5
20160118004500,258.5,279.65,29.75,42,46.4,100,65.8,69.5,66.5
20160118010000,258.5,336.05,35.75,44,58.3,0,67.1,69.5,66.5
20160118011500,258.5,286.7,30.5,42,46.4,100,65.6,69.5,66.5
20160118013000,258.5,286.7,30.5,42,48.7,100,66.1,69.5,66.5
20160118014500,258.5,286.7,30.5,42,66.3,100,66.5,69.5,66.5
