PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160118020000,258.5,286.7,30.5,42,47.2,100,65.7,69.5,66.5
20160118021500,258.5,286.7,30.5,42,64.7,100,66.9,69.5,66.5
20160118023000,258.5,279.65,29.75,42,47.2,100,65.6,69.5,66.5
20160118024500,258.5,286.7,30.5,42,49.5,100,66.0,69.5,66.5
20160118030000,258.5,279.65,29.75,42,48.7,0,66.3,69.5,66.5
20160118031500,258.5,286.7,30.5,42,65.3,100,65.3,69.5,66.5
20160118033000,258.5,291.4,31.0,42,47.2,100,66.4,69.5,66.5
20160118034500,258.5,286.7,30.5,42,76.4,100,66.9,69.5,66.5
20160118040000,258.5,279.65,29.75,42,46.8,0,66.2,69.5,66.5
20160118041500,258.5,286.7,30.5,42,75.5,100,66.6,69.5,66.5
20160118043000,258.5,291.4,31.0,42,46.8,100,65.5,69.5,66.5
20160118044500,258.5,286.7,30.5,42,50.7,0,66.9,69.5,66.5
20160118050000,258.5,298.45,31.75,42,62.0,100,65.1,69.5,66.5
20160118051500,258.5,279.65,29.75,42,47.6,0,66.3,69.5,66.5
20160118053000,258.5,272.6,29.0,42,66.2,100,65.9,69.5,66.5
20160118054500,258.5,291.4,31.0,42,70.9,100,66.2,69.5,66.5
20160118060000,258.5,291.4,31.0,42,49.4,0,66.6,69.5,66.5
20160118061500,258.5,291.4,31.0,42,47.5,100,65.5,69.5,66.5
20160118063000,258.5,298.45,31.75,42,46.4,100,66.0,69.5,66.5
20160118064500,258.5,286.7,30.5,41,45.6,100,66.1,69.5,66.5
20160118070000,258.5,286.7,30.5,41,58.4,100,66.6,69.5,66.5
20160118071500,258.5,279.65,29.75,41,45.7,100,66.0,69.5,66.5
20160118073000,258.5,286.7,30.5,41,56.9,100,66.7,69.5,66.5
20160118074500,258.5,291.4,31.0,42,46.1,0,67.2,69.5,66.5
20160118080000,258.5,512.3,54.5,53,46.1,0,68.9,69.5,66.5
20160118081500,258.5,286.7,30.5,42,46.7,0,68.1,69.5,66.5
20160118083000,258.5,286.7,30.5,43,46.7,0,68.6,69.5,66.5
20160118084500,258.5,286.7,30.5,43,47.2,0,68.0,69.5,66.5
20160118090000,258.5,495.85,52.75,52,46.7,0,69.2,69.5,66.5
20160118091500,258.5,286.7,30.5,43,47.2,0,68.6,69.5,66.5
20160118093000,258.5,291.4,31.0,44,46.4,0,68.2,69.4,66.4
20160118094500,258.5,291.4,31.0,44,47.1,0,68.3,69.4,66.4
20160118100000,258.5,336.05,35.75,46,47.1,0,68.9,69.4,66.4
20160118101500,258.5,387.75,41.25,49,47.1,0,68.9,69.4,66.4
20160118103000,258.5,314.9,33.5,45,47.1,0,68.6,69.4,66.4
20160118104500,258.5,486.45,51.75,53,47.1,0,69.2,69.4,66.4
20160118110000,258.5,392.45,41.75,48,47.1,0,68.9,69.4,66.4
20160118111500,258.5,587.5,62.5,57,47.1,0,70.0,69.4,66.4
20160118113000,258.5,700.3,74.5,60,47.1,0,69.6,69.4,66.4
20160118114500,258.5,672.1,71.5,60,47.1,0,69.2,69.4,66.4
20160118120000,258.5,665.05,70.75,60,47.1,0,69.1,69.4,66.4
20160118121500,258.5,730.85,77.75,62,47.1,0,69.4,69.4,66.4
20160118123000,258.5,561.65,59.75,55,47.1,0,68.8,69.4,66.4
20160118124500,258.5,615.7,65.5,57,47.1,0,69.1,69.4,66.4
20160118130000,258.5,524.05,55.75,53,47.1,0,69.1,69.4,66.4
20160118131500,258.5,331.35,35.25,45,47.1,0,68.3,69.4,66.4
20160118133000,258.5,408.9,43.5,49,47.1,0,69.1,69.4,66.4
20160118134500,258.5,291.4,31.0,44,47.1,0,67.5,69.4,66.4
20160118140000,258.5,354.85,37.75,47,47.1,0,68.1,69.4,66.4
20160118141500,258.5,286.7,30.5,44,47.1,0,67.1,69.4,66.4
20160118143000,258.5,291.4,31.0,44,47.1,0,67.6,69.4,66.4
20160118144500,258.5,291.4,31.0,44,47.1,0,66.6,69.4,66.4
20160118150000,258.5,279.65,29.75,43,47.1,0,67.3,69.4,66.4
20160118151500,258.5,286.7,30.5,43,47.1,0,66.1,69.4,66.4
20160118153000,258.5,279.65,29.75,43,46.5,0,66.9,69.4,66.4
20160118154500,258.5,279.65,29.75,43,46.5,100,65.5,69.4,66.4
20160118160000,258.5,286.7,30.5,44,48.7,0,66.7,69.4,66.4
20160118161500,258.5,291.4,31.0,44,46.8,100,65.6,69.4,66.4
20160118163000,258.5,291.4,31.0,44,46.8,100,66.1,69.4,66.4
20160118164500,258.5,387.75,41.25,48,62.6,0,66.9,69.4,66.4
20160118170000,258.5,286.7,30.5,44,47.2,0,66.3,69.4,66.4
20160118171500,258.5,291.4,31.0,44,47.2,100,65.6,69.4,66.4
20160118173000,258.5,291.4,31.0,44,53.7,100,66.2,69.4,66.4
20160118174500,258.5,427.7,45.5,50,58.5,0,67.1,69.4,66.4
20160118180000,258.5,286.7,30.5,44,46.8,0,66.5,69.4,66.4
20160118181500,258.5,286.7,30.5,44,46.8,100,65.5,69.4,66.4
20160118183000,258.5,286.7,30.5,44,50.4,100,65.8,69.4,66.4
20160118184500,258.5,291.4,31.0,44,48.3,0,66.3,69.4,66.4
20160118190000,258.5,286.7,30.5,44,46.8,100,65.8,69.4,66.4
20160118191500,258.5,286.7,30.5,43,70.5,100,65.8,69.4,66.4
20160118193000,258.5,279.65,29.75,43,47.2,100,65.7,69.4,66.4
20160118194500,258.5,291.4,31.0,43,68.9,100,65.6,69.4,66.4
20160118200000,258.5,291.4,31.0,44,47.2,100,65.7,69.4,66.4
20160118201500,258.5,291.4,31.0,44,70.5,100,65.6,69.4,66.4
20160118203000,258.5,291.4,31.0,44,47.0,100,65.7,69.4,66.4
20160118204500,258.5,279.65,29.75,43,64.7,100,66.6,69.4,66.4
20160118210000,258.5,291.4,31.0,44,46.1,100,65.6,69.4,66.4
20160118211500,258.5,291.4,31.0,44,59.8,100,66.6,69.4,66.4
20160118213000,258.5,272.6,29.0,43,46.1,100,65.5,69.4,66.4
20160118214500,258.5,366.6,39.0,47,52.9,0,67.3,69.4,66.4
20160118220000,258.5,279.65,29.75,43,46.1,100,65.5,69.4,66.4
20160118221500,258.5,286.7,30.5,43,51.5,0,66.7,69.4,66.4
20160118223000,258.5,291.4,31.0,43,46.4,100,65.3,69.4,66.4
20160118224500,258.5,291.4,31.0,43,47.6,100,66.1,69.4,66.4
20160118230000,258.5,291.4,31.0,43,48.2,100,65.3,69.4,66.4
20160118231500,258.5,291.4,31.0,43,47.4,100,66.0,69.4,66.4
20160118233000,258.5,291.4,31.0,43,74.2,100,65.5,69.4,66.4
20160118234500,258.5,291.4,31.0,44,46.8,100,65.6,69.4,66.4
20160119000000,258.5,371.3,39.5,47,57.2,0,67.1,69.4,66.4
20160119001500,258.5,286.7,30.5,43,46.1,100,65.4,69.4,66.4
20160119003000,258.5,383.05,40.75,48,55.0,0,67.1,69.4,66.4
20160119004500,258.5,272.6,29.0,43,47.1,100,65.2,69.4,66.4
20160119010000,258.5,286.7,30.5,43,48.7,0,66.6,69.4,66.4
20160119011500,258.5,291.4,31.0,43,48.7,100,65.2,69.4,66.4
20160119013000,258.5,298.45,31.75,43,47.9,100,65.8,69.4,66.4
20160119014500,258.5,286.7,30.5,43,72.0,100,65.8,69.4,66.4
20160119020000,258.5,291.4,31.0,43,46.8,100,65.5,69.4,66.4
20160119021500,258.5,286.7,30.5,43,71.6,100,66.3,69.4,66.4
20160119023000,258.5,291.4,31.0,43,46.8,100,65.3,69.4,66.4
20160119024500,258.5,314.9,33.5,44,52.1,0,66.9,69.4,66.4
20160119030000,258.5,286.7,30.5,43,70.5,100,65.8,69.4,66.4
20160119031500,258.5,279.65,29.75,43,46.8,100,65.8,69.4,66.4
20160119033000,258.5,298.45,31.75,44,48.8,0,66.2,69.4,66.4
20160119034500,258.5,286.7,30.5,43,56.2,100,65.1,69.4,66.4
20160119040000,258.5,291.4,31.0,43,47.2,100,66.1,69.4,66.4
20160119041500,258.5,272.6,29.0,43,81.1,100,65.7,69.4,66.4
20160119043000,258.5,286.7,30.5,43,46.8,0,66.2,69.4,66.4
20160119044500,258.5,286.7,30.5,43,80.2,100,66.4,69.4,66.4
20160119050000,258.5,286.7,30.5,43,47.9,100,65.7,69.4,66.4
20160119051500,258.5,366.6,39.0,47,58.8,0,66.8,69.4,66.4
20160119053000,258.5,286.7,30.5,44,48.3,100,65.3,69.4,66.4
20160119054500,258.5,286.7,30.5,44,50.9,0,66.4,69.4,66.4
20160119060000,258.5,291.4,31.0,44,50.9,100,65.1,69.4,66.4
20160119061500,258.5,291.4,31.0,44,49.9,0,66.7,69.4,66.4
20160119063000,258.5,291.4,31.0,44,70.2,100,65.2,69.4,66.4
20160119064500,258.5,286.7,30.5,44,49.5,0,66.7,69.4,66.4
20160119070000,258.5,286.7,30.5,44,60.5,100,65.2,69.4,66.4
20160119071500,258.5,291.4,31.0,44,98.4,100,67.3,73.9,70.9
20160119073000,258.5,279.65,29.75,44,95.3,100,70.3,73.9,70.9
20160119074500,258.5,279.65,29.75,44,88.3,0,71.4,73.9,70.9
20160119080000,258.5,286.7,30.5,44,49.5,100,70.3,73.9,70.9
20160119081500,258.5,291.4,31.0,44,49.0,100,69.7,73.9,70.9
20160119083000,258.5,286.7,30.5,43,50.3,100,70.7,73.9,70.9
20160119084500,258.5,305.5,32.5,44,48.7,0,71.3,73.9,70.9
20160119090000,258.5,286.7,30.5,43,48.7,0,71.2,73.9,70.9
20160119091500,258.5,279.65,29.75,43,48.7,100,70.8,73.9,70.9
20160119093000,258.5,279.65,29.75,43,48.7,100,70.5,73.9,70.9
20160119094500,258.5,286.7,30.5,43,47.2,100,70.7,73.9,70.9
20160119100000,258.5,286.7,30.5,43,46.4,0,71.3,73.9,70.9
20160119101500,258.5,279.65,29.75,43,72.9,100,70.3,73.9,70.9
20160119103000,258.5,291.4,31.0,44,47.2,100,70.3,73.9,70.9
20160119104500,258.5,279.65,29.75,44,47.2,100,70.6,73.9,70.9
20160119110000,258.5,291.4,31.0,44,47.2,100,71.1,73.9,70.9
20160119111500,258.5,448.85,47.75,51,46.7,0,72.6,73.9,70.9
20160119113000,258.5,291.4,31.0,44,46.7,0,72.1,73.9,70.9
20160119114500,258.5,531.1,56.5,55,46.7,0,73.1,73.9,70.9
20160119120000,258.5,286.7,30.5,44,46.7,0,72.2,73.9,70.9
20160119121500,258.5,524.05,55.75,54,46.7,0,73.1,73.9,70.9
20160119123000,258.5,291.4,31.0,44,46.7,0,72.6,73.9,70.9
20160119124500,258.5,810.75,86.25,64,47.5,0,72.4,71.4,68.4
20160119130000,258.5,418.3,44.5,50,47.5,0,70.7,71.4,68.4
20160119131500,258.5,408.9,43.5,49,47.5,0,70.7,71.4,68.4
20160119133000,258.5,343.1,36.5,46,47.5,0,70.3,71.4,68.4
20160119134500,258.5,291.4,31.0,44,47.5,0,70.3,71.4,68.4
20160119140000,258.5,343.1,36.5,47,47.5,0,70.0,71.4,68.4
20160119141500,258.5,279.65,29.75,44,47.5,0,69.1,71.4,68.4
20160119143000,258.5,314.9,33.5,45,47.5,0,69.7,71.4,68.4
20160119144500,258.5,291.4,31.0,44,47.5,0,68.7,71.4,68.4
20160119150000,258.5,291.4,31.0,44,47.5,0,69.3,71.4,68.4
20160119151500,258.5,298.45,31.75,44,47.5,100,67.8,71.4,68.4
20160119153000,258.5,286.7,30.5,43,47.5,100,68.3,71.4,68.4
20160119154500,258.5,286.7,30.5,43,69.1,100,67.8,71.4,68.4
20160119160000,258.5,286.7,30.5,44,48.7,0,68.4,71.4,68.4
20160119161500,258.5,286.7,30.5,44,67.9,100,67.2,71.4,68.4
20160119163000,258.5,291.4,31.0,44,48.3,100,68.1,71.4,68.4
20160119164500,258.5,286.7,30.5,44,77.7,100,68.1,71.4,68.4
20160119170000,258.5,291.4,31.0,44,48.3,100,67.9,71.4,68.4
20160119171500,258.5,286.7,30.5,44,49.5,100,67.6,71.4,68.4
20160119173000,258.5,286.7,30.5,44,59.6,100,68.2,71.4,68.4
20160119174500,258.5,286.7,30.5,44,49.1,0,68.3,71.4,68.4
20160119180000,258.5,286.7,30.5,44,59.0,100,67.2,71.4,68.4
20160119181500,258.5,279.65,29.75,44,48.7,100,67.8,71.4,68.4
20160119183000,258.5,279.65,29.75,44,78.9,100,68.5,71.4,68.4
20160119184500,258.5,286.7,30.5,44,47.9,100,67.8,71.4,68.4
20160119190000,258.5,298.45,31.75,44,57.6,0,68.7,71.4,68.4
20160119191500,258.5,291.4,31.0,44,54.1,100,67.2,71.4,68.4
20160119193000,258.5,298.45,31.75,44,49.5,0,68.1,71.4,68.4
20160119194500,258.5,291.4,31.0,44,60.0,100,67.3,71.4,68.4
20160119200000,258.5,291.4,31.0,44,48.7,100,67.6,71.4,68.4
20160119201500,258.5,279.65,29.75,44,75.1,100,68.2,71.4,68.4
20160119203000,258.5,279.65,29.75,44,47.9,100,67.3,71.4,68.4
20160119204500,258.5,279.65,29.75,44,49.5,100,68.3,71.4,68.4
20160119210000,258.5,383.05,40.75,49,67.0,0,69.1,71.4,68.4
20160119211500,258.5,291.4,31.0,44,47.6,100,67.6,71.4,68.4
20160119213000,258.5,286.7,30.5,44,51.9,100,68.2,71.4,68.4
20160119214500,258.5,286.7,30.5,44,51.9,0,68.3,71.4,68.4
20160119220000,258.5,279.65,29.75,44,66.9,100,68.0,71.4,68.4
20160119221500,258.5,279.65,29.75,44,76.3,100,67.5,71.4,68.4
20160119223000,258.5,286.7,30.5,44,48.3,100,67.8,71.4,68.4
20160119224500,258.5,286.7,30.5,44,76.8,100,67.9,71.4,68.4
20160119230000,258.5,286.7,30.5,44,47.6,100,67.7,71.4,68.4
20160119231500,258.5,305.5,32.5,46,66.5,0,68.9,71.4,68.4
20160119233000,258.5,286.7,30.5,44,47.2,100,67.4,71.4,68.4
20160119234500,258.5,291.4,31.0,44,54.7,100,68.3,71.4,68.4
20160120000000,258.5,279.65,29.75,44,56.2,100,67.6,71.4,68.4
20160120001500,258.5,291.4,31.0,45,49.5,0,68.5,71.4,68.4
20160120003000,258.5,286.7,30.5,45,71.7,100,67.1,71.4,68.4
20160120004500,258.5,279.65,29.75,45,47.9,100,68.4,71.4,68.4
20160120010000,258.5,279.65,29.75,44,77.3,100,68.3,71.4,68.4
20160120011500,258.5,272.6,29.0,44,47.9,100,68.1,71.4,68.4
20160120013000,258.5,279.65,29.75,44,77.1,100,68.6,71.4,68.4
20160120014500,258.5,286.7,30.5,44,47.2,100,67.6,71.4,68.4
20160120020000,258.5,286.7,30.5,44,59.3,0,68.9,71.4,68.4
20160120021500,258.5,291.4,31.0,45,46.8,100,67.3,71.4,68.4
20160120023000,258.5,279.65,29.75,44,49.5,0,68.6,71.4,68.4
20160120024500,258.5,279.65,29.75,44,70.1,100,67.1,71.4,68.4
20160120030000,258.5,291.4,31.0,45,48.0,100,68.0,71.4,68.4
20160120031500,258.5,291.4,31.0,45,76.9,100,67.9,71.4,68.4
20160120033000,258.5,286.7,30.5,44,46.8,100,67.5,71.4,68.4
20160120034500,258.5,314.9,33.5,46,57.7,0,68.8,71.4,68.4
20160120040000,258.5,279.65,29.75,44,55.3,100,67.1,71.4,68.4
20160120041500,258.5,298.45,31.75,45,50.3,0,68.3,71.4,68.4
20160120043000,258.5,298.45,31.75,45,74.9,100,67.6,71.4,68.4
20160120044500,258.5,286.7,30.5,44,47.5,100,67.6,71.4,68.4
20160120050000,258.5,279.65,29.75,44,72.4,100,67.8,71.4,68.4
20160120051500,258.5,286.7,30.5,44,47.6,100,67.3,71.4,68.4
20160120053000,258.5,286.7,30.5,44,51.8,100,68.2,71.4,68.4
20160120054500,258.5,286.7,30.5,45,54.8,0,68.7,71.4,68.4
20160120060000,258.5,286.7,30.5,45,47.6,100,67.4,71.4,68.4
20160120061500,258.5,286.7,30.5,45,49.1,100,68.0,71.4,68.4
20160120063000,258.5,291.4,31.0,44,78.2,100,67.1,71.4,68.4
20160120064500,258.5,286.7,30.5,44,47.9,0,68.2,71.4,68.4
20160120070000,258.5,286.7,30.5,44,80.9,100,67.5,71.4,68.4
20160120071500,258.5,291.4,31.0,44,47.6,0,68.5,71.4,68.4
20160120073000,258.5,286.7,30.5,44,46.4,0,68.9,71.4,68.4
20160120074500,258.5,291.4,31.0,44,46.4,0,68.5,71.4,68.4
20160120080000,258.5,444.15,47.25,51,46.4,0,69.9,71.4,68.4
20160120081500,258.5,286.7,30.5,43,46.4,0,69.4,71.4,68.4
20160120083000,258.5,279.65,29.75,43,46.4,0,69.9,71.4,68.4
20160120084500,258.5,319.6,34.0,46,47.1,0,70.3,71.4,68.4
20160120090000,258.5,347.8,37.0,47,47.1,0,70.9,71.4,68.4
20160120091500,258.5,319.6,34.0,46,47.1,0,70.8,71.4,68.4
20160120093000,258.5,279.65,29.75,44,47.1,0,70.6,71.4,68.4
20160120094500,258.5,291.4,31.0,44,47.1,0,70.3,71.4,68.4
20160120100000,258.5,336.05,35.75,47,47.1,0,70.8,71.4,68.4
20160120101500,258.5,291.4,31.0,45,47.6,0,70.0,71.4,68.4
20160120103000,258.5,291.4,31.0,44,47.6,0,70.1,71.4,68.4
20160120104500,258.5,286.7,30.5,44,48.2,0,70.0,71.4,68.4
20160120110000,258.5,291.4,31.0,44,48.2,0,70.3,71.4,68.4
20160120111500,258.5,561.65,59.75,56,49.1,0,71.8,71.4,68.4
20160120113000,258.5,554.6,59.0,56,49.8,0,71.4,71.4,68.4
20160120114500,258.5,613.35,65.25,58,50.6,0,71.7,71.4,68.4
20160120120000,258.5,761.4,81.0,64,51.4,0,71.9,71.4,68.4
20160120121500,258.5,848.35,90.25,67,51.4,0,71.7,71.4,68.4
20160120123000,258.5,766.1,81.5,62,48.7,0,71.0,71.4,68.4
20160120124500,258.5,573.4,61.0,56,48.7,0,70.7,71.4,68.4
20160120130000,258.5,589.85,62.75,56,50.2,0,71.0,71.4,68.4
20160120131500,258.5,291.4,31.0,44,51.0,0,70.6,71.4,68.4
20160120133000,258.5,286.7,30.5,44,51.0,0,69.8,71.4,68.4
20160120134500,258.5,319.6,34.0,45,48.3,0,70.2,71.4,68.4
20160120140000,258.5,286.7,30.5,44,49.0,0,69.2,71.4,68.4
20160120141500,258.5,392.45,41.75,49,50.3,0,70.0,71.4,68.4
20160120143000,258.5,305.5,32.5,45,51.9,0,70.0,71.4,68.4
20160120144500,258.5,298.45,31.75,44,50.3,0,69.4,71.4,68.4
20160120150000,258.5,291.4,31.0,44,48.6,0,69.2,71.4,68.4
20160120151500,258.5,286.7,30.5,44,48.6,0,69.2,71.4,68.4
20160120153000,258.5,286.7,30.5,44,49.8,0,69.1,71.4,68.4
20160120154500,258.5,272.6,29.0,44,51.0,0,68.9,71.4,68.4
20160120160000,258.5,279.65,29.75,44,51.0,0,69.2,71.4,68.4
20160120161500,258.5,291.4,31.0,44,48.7,0,69.2,71.4,68.4
20160120163000,258.5,279.65,29.75,44,47.6,0,68.8,71.4,68.4
20160120164500,258.5,279.65,29.75,44,48.6,0,68.7,71.4,68.4
20160120170000,258.5,286.7,30.5,44,49.4,0,68.6,71.4,68.4
20160120171500,258.5,314.9,33.5,46,49.4,0,68.9,71.4,68.4
20160120173000,258.5,291.4,31.0,44,49.4,0,68.8,71.4,68.4
20160120174500,258.5,286.7,30.5,44,49.4,0,68.9,71.4,68.4
20160120180000,258.5,279.65,29.75,44,49.4,0,68.8,71.4,68.4
20160120181500,258.5,291.4,31.0,45,49.4,0,68.2,71.4,68.4
20160120183000,258.5,286.7,30.5,45,49.4,100,68.2,71.4,68.4
20160120184500,258.5,291.4,31.0,45,49.4,100,68.1,71.4,68.4
20160120190000,258.5,286.7,30.5,45,49.4,100,67.9,71.4,68.4
20160120191500,258.5,286.7,30.5,45,49.4,100,67.4,71.4,68.4
20160120193000,258.5,286.7,30.5,45,51.9,100,68.6,71.4,68.4
20160120194500,258.5,286.7,30.5,45,49.9,100,67.9,71.4,68.4
20160120200000,258.5,279.65,29.75,45,49.9,100,68.2,71.4,68.4
20160120201500,258.5,286.7,30.5,45,75.3,100,68.0,71.4,68.4
20160120203000,258.5,291.4,31.0,45,50.3,0,68.3,71.4,68.4
20160120204500,258.5,286.7,30.5,45,50.3,100,67.6,71.4,68.4
20160120210000,258.5,286.7,30.5,45,50.3,100,67.8,71.4,68.4
20160120211500,258.5,286.7,30.5,45,67.9,100,68.8,71.4,68.4
20160120213000,258.5,286.7,30.5,45,49.5,100,67.6,71.4,68.4
20160120214500,258.5,354.85,37.75,48,57.2,0,69.0,71.4,68.4
20160120220000,258.5,291.4,31.0,45,49.1,100,67.8,71.4,68.4
20160120221500,258.5,279.65,29.75,44,51.0,100,68.1,71.4,68.4
20160120223000,258.5,286.7,30.5,44,79.1,100,68.0,71.4,68.4
20160120224500,258.5,298.45,31.75,45,49.5,0,68.8,71.4,68.4
20160120230000,258.5,291.4,31.0,45,58.8,100,67.2,71.4,68.4
20160120231500,258.5,291.4,31.0,45,48.7,0,68.2,71.4,68.4
20160120233000,258.5,291.4,31.0,45,61.5,100,67.9,71.4,68.4
20160120234500,258.5,286.7,30.5,45,52.1,100,67.4,71.4,68.4
20160121000000,258.5,291.4,31.0,45,50.3,0,68.6,71.4,68.4
20160121001500,258.5,291.4,31.0,45,47.6,100,67.2,71.4,68.4
20160121003000,258.5,286.7,30.5,45,49.1,0,68.2,71.4,68.4
20160121004500,258.5,286.7,30.5,45,48.6,100,67.6,71.4,68.4
20160121010000,258.5,291.4,31.0,45,77.3,100,68.7,71.4,68.4
20160121011500,258.5,279.65,29.75,45,47.9,100,68.0,71.4,68.4
20160121013000,258.5,286.7,30.5,45,61.5,0,68.7,71.4,68.4
20160121014500,258.5,279.65,29.75,45,47.5,100,67.9,71.4,68.4
20160121020000,258.5,286.7,30.5,45,69.3,100,68.8,71.4,68.4
20160121021500,258.5,286.7,30.5,45,47.6,100,67.2,71.4,68.4
20160121023000,258.5,298.45,31.75,45,51.5,0,68.9,71.4,68.4
20160121024500,258.5,291.4,31.0,45,64.1,100,66.9,71.4,68.4
20160121030000,258.5,286.7,30.5,45,48.6,0,68.6,71.4,68.4
20160121031500,258.5,286.7,30.5,45,60.1,100,67.2,71.4,68.4
20160121033000,258.5,291.4,31.0,45,47.9,100,67.7,71.4,68.4
20160121034500,258.5,331.35,35.25,47,57.6,0,69.2,71.4,68.4
20160121040000,258.5,286.7,30.5,45,47.3,100,67.5,71.4,68.4
20160121041500,258.5,286.7,30.5,45,50.3,0,68.3,71.4,68.4
20160121043000,258.5,286.7,30.5,45,48.2,100,67.4,71.4,68.4
20160121044500,258.5,291.4,31.0,45,74.4,100,67.6,71.4,68.4
20160121050000,258.5,291.4,31.0,45,47.6,100,68.0,71.4,68.4
20160121051500,258.5,286.7,30.5,45,68.8,100,68.3,71.4,68.4
20160121053000,258.5,286.7,30.5,45,49.0,100,67.7,71.4,68.4
20160121054500,258.5,291.4,31.0,45,51.5,0,68.6,71.4,68.4
20160121060000,258.5,286.7,30.5,45,47.2,100,67.1,71.4,68.4
20160121061500,258.5,291.4,31.0,45,52.1,100,68.7,71.4,68.4
20160121063000,258.5,272.6,29.0,45,61.2,100,67.0,71.4,68.4
20160121064500,258.5,286.7,30.5,44,49.1,0,68.9,71.4,68.4
20160121070000,258.5,286.7,30.5,44,47.2,100,67.7,71.4,68.4
20160121071500,258.5,272.6,29.0,44,47.2,100,68.2,71.4,68.4
20160121073000,258.5,279.65,29.75,44,47.2,100,68.8,71.4,68.4
20160121074500,258.5,343.1,36.5,48,47.2,0,69.8,71.4,68.4
20160121080000,258.5,291.4,31.0,45,47.2,0,70.0,71.4,68.4
20160121081500,258.5,397.15,42.25,50,47.2,0,70.7,71.4,68.4
20160121083000,258.5,291.4,31.0,45,47.2,0,69.9,71.4,68.4
20160121084500,258.5,298.45,31.75,45,47.2,0,70.2,71.4,68.4
20160121090000,258.5,336.05,35.75,48,47.9,0,70.6,71.4,68.4
20160121091500,258.5,298.45,31.75,45,47.9,0,69.7,71.3,68.3
20160121093000,258.5,498.2,53.0,54,49.0,0,70.7,71.3,68.3
20160121094500,258.5,291.4,31.0,45,49.8,0,69.6,71.3,68.3
20160121100000,258.5,545.2,58.0,55,50.7,0,70.8,71.3,68.3
20160121101500,258.5,336.05,35.75,47,52.2,0,70.5,71.3,68.3
20160121103000,258.5,401.85,42.75,51,48.4,0,71.0,71.3,68.3
20160121104500,258.5,286.7,30.5,45,49.0,0,69.8,71.3,68.3
20160121110000,258.5,519.35,55.25,55,51.8,0,70.6,71.3,68.3
20160121111500,258.5,571.05,60.75,57,50.7,0,71.8,71.3,68.3
20160121113000,258.5,571.05,60.75,57,48.5,0,70.9,71.3,68.3
20160121114500,258.5,538.15,57.25,55,47.2,0,71.5,71.3,68.3
20160121120000,258.5,585.15,62.25,58,49.0,0,71.4,71.3,68.3
20160121121500,258.5,742.6,79.0,63,52.3,0,71.7,71.3,68.3
20160121123000,258.5,700.3,74.5,62,50.3,0,71.7,71.3,68.3
20160121124500,258.5,580.45,61.75,56,49.1,0,70.8,71.3,68.3
20160121130000,258.5,512.3,54.5,54,47.6,0,70.8,71.3,68.3
20160121131500,258.5,286.7,30.5,45,49.4,0,70.2,71.3,68.3
20160121133000,258.5,434.75,46.25,52,51.9,0,71.1,71.3,68.3
20160121134500,258.5,286.7,30.5,45,50.3,0,69.6,71.3,68.3
20160121140000,258.5,291.4,31.0,45,48.7,0,69.7,71.3,68.3
20160121141500,258.5,286.7,30.5,45,47.2,0,69.5,71.3,68.3
20160121143000,258.5,291.4,31.0,45,47.9,0,69.2,71.3,68.3
20160121144500,258.5,291.4,31.0,45,52.2,0,68.7,71.3,68.3
20160121150000,258.5,298.45,31.75,45,51.1,0,69.3,71.3,68.3
20160121151500,258.5,291.4,31.0,45,48.7,0,68.4,71.3,68.3
20160121153000,258.5,286.7,30.5,45,46.8,0,68.5,71.3,68.3
20160121154500,258.5,279.65,29.75,45,47.5,100,67.8,71.3,68.3
20160121160000,258.5,291.4,31.0,45,51.1,0,68.1,71.3,68.3
20160121161500,258.5,279.65,29.75,45,49.9,100,68.2,71.3,68.3
20160121163000,258.5,286.7,30.5,45,47.2,100,67.7,71.3,68.3
20160121164500,258.5,286.7,30.5,45,50.3,100,68.6,71.3,68.3
20160121170000,258.5,272.6,29.0,45,50.3,100,67.2,71.3,68.3
20160121171500,258.5,291.4,31.0,46,52.3,0,68.7,71.3,68.3
20160121173000,258.5,291.4,31.0,45,48.3,100,67.6,71.3,68.3
20160121174500,258.5,286.7,30.5,45,46.4,100,67.5,71.3,68.3
20160121180000,258.5,286.7,30.5,45,57.2,0,68.8,71.3,68.3
20160121181500,258.5,279.65,29.75,45,47.9,100,67.9,71.3,68.3
20160121183000,258.5,272.6,29.0,45,48.6,100,67.6,71.3,68.3
20160121184500,258.5,279.65,29.75,45,64.1,100,68.1,71.3,68.3
20160121190000,258.5,279.65,29.75,45,50.9,100,67.9,71.3,68.3
20160121191500,258.5,272.6,29.0,45,46.8,100,67.9,71.3,68.3
20160121193000,258.5,279.65,29.75,45,77.2,100,67.5,71.3,68.3
20160121194500,258.5,286.7,30.5,45,47.2,100,67.9,71.3,68.3
20160121200000,258.5,286.7,30.5,45,67.8,100,68.6,71.3,68.3
20160121201500,258.5,286.7,30.5,45,47.9,100,67.9,71.3,68.3
20160121203000,258.5,286.7,30.5,45,70.4,100,68.4,71.3,68.3
20160121204500,258.5,279.65,29.75,45,48.6,100,67.4,71.3,68.3
20160121210000,258.5,291.4,31.0,46,53.1,0,68.9,71.3,68.3
20160121211500,258.5,286.7,30.5,45,47.9,100,67.4,71.3,68.3
20160121213000,258.5,291.4,31.0,45,49.1,0,68.2,71.3,68.3
20160121214500,258.5,286.7,30.5,45,71.4,100,67.2,71.3,68.3
20160121220000,258.5,298.45,31.75,45,46.1,100,67.5,71.3,68.3
20160121221500,258.5,286.7,30.5,45,62.9,0,68.8,71.3,68.3
20160121223000,258.5,286.7,30.5,45,45.7,100,67.3,71.3,68.3
20160121224500,258.5,291.4,31.0,45,48.8,100,67.6,71.3,68.3
20160121230000,258.5,286.7,30.5,45,49.4,0,68.3,71.3,68.3
20160121231500,258.5,286.7,30.5,45,72.0,100,67.1,71.3,68.3
20160121233000,258.5,286.7,30.5,45,46.8,100,68.1,71.3,68.3
20160121234500,258.5,286.7,30.5,45,70.1,100,68.5,71.3,68.3
20160122000000,258.5,279.65,29.75,45,45.7,100,67.6,71.3,68.3
20160122001500,258.5,279.65,29.75,45,63.5,100,68.5,71.3,68.3
20160122003000,258.5,286.7,30.5,45,45.3,100,67.1,71.3,68.3
20160122004500,258.5,314.9,33.5,46,48.3,0,68.9,71.3,68.3
20160122010000,258.5,286.7,30.5,45,59.5,100,66.9,71.3,68.3
20160122011500,258.5,291.4,31.0,45,46.1,100,67.8,71.3,68.3
20160122013000,258.5,291.4,31.0,45,75.8,100,67.8,71.3,68.3
20160122014500,258.5,286.7,30.5,45,45.3,100,67.2,71.3,68.3
20160122020000,258.5,314.9,33.5,45,47.9,0,68.7,71.3,68.3
20160122021500,258.5,291.4,31.0,45,63.7,100,67.3,71.3,68.3
20160122023000,258.5,279.65,29.75,45,58.9,100,67.2,71.3,68.3
20160122024500,258.5,286.7,30.5,44,46.1,0,68.0,71.3,68.3
20160122030000,258.5,286.7,30.5,44,73.5,100,67.4,71.3,68.3
20160122031500,258.5,279.65,29.75,44,51.1,0,68.6,71.3,68.3
20160122033000,258.5,279.65,29.75,44,68.2,100,67.1,71.3,68.3
20160122034500,258.5,286.7,30.5,44,44.9,100,67.2,71.3,68.3
20160122040000,258.5,286.7,30.5,44,62.1,100,68.5,71.3,68.3
20160122041500,258.5,286.7,30.5,44,51.4,100,66.8,71.3,68.3
20160122043000,258.5,291.4,31.0,44,49.9,0,68.3,71.3,68.3
20160122044500,258.5,291.4,31.0,44,66.7,100,67.1,71.3,68.3
20160122050000,258.5,291.4,31.0,44,66.7,100,67.7,71.3,68.3
20160122051500,258.5,291.4,31.0,44,55.6,0,68.8,71.3,68.3
20160122053000,258.5,286.7,30.5,44,68.2,100,67.2,71.3,68.3
20160122054500,258.5,286.7,30.5,44,63.1,100,67.3,71.3,68.3
20160122060000,258.5,286.7,30.5,45,47.1,0,68.1,71.3,68.3
20160122061500,258.5,286.7,30.5,45,67.7,100,67.1,71.3,68.3
20160122063000,258.5,291.4,31.0,45,53.9,100,68.4,71.3,68.3
20160122064500,258.5,291.4,31.0,45,70.1,100,68.0,71.3,68.3
20160122070000,258.5,291.4,31.0,45,45.3,100,68.1,71.3,68.3
20160122071500,258.5,286.7,30.5,45,44.5,100,67.0,71.3,68.3
20160122073000,258.5,291.4,31.0,45,46.1,100,67.9,71.3,68.3
20160122074500,258.5,265.55,28.25,45,44.9,100,68.1,71.3,68.3
20160122080000,258.5,291.4,31.0,45,44.9,0,69.2,71.3,68.3
20160122081500,258.5,286.7,30.5,45,44.9,0,68.7,71.3,68.3
20160122083000,258.5,291.4,31.0,45,44.1,0,69.2,71.3,68.3
20160122084500,258.5,298.45,31.75,45,44.1,0,69.6,71.3,68.3
20160122090000,258.5,286.7,30.5,44,44.1,0,68.2,71.3,68.3
20160122091500,258.5,305.5,32.5,45,44.1,0,69.2,71.3,68.3
20160122093000,258.5,291.4,31.0,44,44.1,0,68.6,71.3,68.3
20160122094500,258.5,291.4,31.0,44,44.1,0,69.1,71.3,68.3
20160122100000,258.5,291.4,31.0,44,44.1,0,69.4,71.3,68.3
20160122101500,258.5,298.45,31.75,44,44.1,0,69.3,71.3,68.3
20160122103000,258.5,291.4,31.0,44,44.1,0,69.4,71.3,68.3
20160122104500,258.5,291.4,31.0,44,44.1,0,69.9,71.3,68.3
20160122110000,258.5,298.45,31.75,45,44.1,0,69.4,71.3,68.3
20160122111500,258.5,444.15,47.25,51,44.1,0,70.3,71.3,68.3
20160122113000,258.5,498.2,53.0,54,44.1,0,71.2,71.3,68.3
20160122114500,258.5,524.05,55.75,56,44.1,0,71.1,71.3,68.3
20160122120000,258.5,524.05,55.75,55,44.1,0,71.7,71.3,68.3
20160122121500,258.5,580.45,61.75,58,44.1,0,71.2,71.3,68.3
20160122123000,258.5,540.5,57.5,56,44.1,0,71.3,71.3,68.3
20160122124500,258.5,286.7,30.5,44,44.1,0,70.3,71.3,68.3
20160122130000,258.5,408.9,43.5,51,44.1,0,71.5,71.3,68.3
20160122131500,258.5,279.65,29.75,45,44.1,0,70.0,71.3,68.3
20160122133000,258.5,479.4,51.0,54,44.1,0,70.7,71.3,68.3
20160122134500,258.5,286.7,30.5,45,44.1,0,68.9,71.3,68.3
20160122140000,258.5,291.4,31.0,45,44.1,0,69.3,71.3,68.3
20160122141500,258.5,319.6,34.0,47,44.1,0,69.0,71.3,68.3
20160122143000,258.5,298.45,31.75,46,44.1,0,68.6,71.3,68.3
20160122144500,258.5,286.7,30.5,45,44.1,100,68.4,71.3,68.3
20160122150000,258.5,286.7,30.5,45,44.1,100,67.9,71.3,68.3
20160122151500,258.5,279.65,29.75,45,47.9,0,68.7,71.3,68.3
20160122153000,258.5,272.6,29.0,45,44.8,100,67.7,71.3,68.3
20160122154500,258.5,286.7,30.5,45,47.5,100,67.4,71.3,68.3
20160122160000,258.5,286.7,30.5,45,54.7,100,67.8,71.3,68.3
20160122161500,258.5,291.4,31.0,46,46.7,0,68.6,71.3,68.3
20160122163000,258.5,291.4,31.0,45,44.2,100,67.2,71.3,68.3
20160122164500,258.5,272.6,29.0,45,46.1,100,67.7,71.3,68.3
20160122170000,258.5,291.4,31.0,45,64.7,100,68.0,71.3,68.3
20160122171500,258.5,286.7,30.5,45,45.7,100,67.9,71.3,68.3
20160122173000,258.5,286.7,30.5,45,49.2,100,67.3,71.3,68.3
20160122174500,258.5,291.4,31.0,45,60.4,100,67.5,71.3,68.3
20160122180000,258.5,286.7,30.5,45,62.4,100,68.4,71.3,68.3
20160122181500,258.5,286.7,30.5,45,44.5,100,67.6,71.3,68.3
20160122183000,258.5,291.4,31.0,45,64.9,100,68.3,71.3,68.3
20160122184500,258.5,286.7,30.5,45,45.3,100,67.2,71.3,68.3
20160122190000,258.5,286.7,30.5,45,53.4,0,68.7,71.3,68.3
20160122191500,258.5,286.7,30.5,45,56.3,100,67.2,71.3,68.3
20160122193000,258.5,291.4,31.0,45,47.6,0,68.0,71.3,68.3
20160122194500,258.5,291.4,31.0,45,67.3,100,67.4,71.3,68.3
20160122200000,258.5,286.7,30.5,45,45.7,100,67.6,71.3,68.3
20160122201500,258.5,291.4,31.0,45,64.7,100,68.0,71.3,68.3
20160122203000,258.5,286.7,30.5,45,67.7,100,67.6,71.3,68.3
20160122204500,258.5,286.7,30.5,45,45.2,100,67.1,71.3,68.3
20160122210000,258.5,279.65,29.75,45,61.3,100,68.2,71.3,68.3
20160122211500,258.5,298.45,31.75,46,70.8,0,68.9,71.3,68.3
20160122213000,258.5,291.4,31.0,46,47.1,100,67.1,71.3,68.3
20160122214500,258.5,291.4,31.0,46,52.7,100,68.3,71.3,68.3
20160122220000,258.5,319.6,34.0,47,55.1,0,68.7,71.3,68.3
20160122221500,258.5,291.4,31.0,45,44.9,100,67.7,71.3,68.3
20160122223000,258.5,286.7,30.5,45,49.9,100,67.9,71.3,68.3
20160122224500,258.5,291.4,31.0,45,49.9,0,68.3,71.3,68.3
20160122230000,258.5,279.65,29.75,45,69.7,100,67.8,71.3,68.3
20160122231500,258.5,291.4,31.0,45,62.4,100,67.2,71.3,68.3
20160122233000,258.5,286.7,30.5,45,45.3,100,67.3,71.3,68.3
20160122234500,258.5,279.65,29.75,45,81.5,100,67.7,71.3,68.3
20160123000000,258.5,286.7,30.5,45,44.9,100,67.4,71.3,68.3
20160123001500,258.5,305.5,32.5,46,64.0,0,68.7,71.3,68.3
20160123003000,258.5,291.4,31.0,45,45.2,100,67.3,71.3,68.3
20160123004500,258.5,286.7,30.5,45,55.1,0,68.6,71.3,68.3
20160123010000,258.5,286.7,30.5,45,48.7,100,67.0,71.3,68.3
20160123011500,258.5,279.65,29.75,45,50.7,0,68.4,71.3,68.3
20160123013000,258.5,286.7,30.5,45,54.0,100,66.8,71.3,68.3
20160123014500,258.5,286.7,30.5,45,61.0,100,68.4,71.3,68.3
20160123020000,258.5,286.7,30.5,45,46.7,100,66.8,71.3,68.3
20160123021500,258.5,286.7,30.5,45,46.1,100,68.2,71.3,68.3
20160123023000,258.5,286.7,30.5,45,69.2,100,67.7,71.3,68.3
20160123024500,258.5,286.7,30.5,45,44.5,0,68.4,71.3,68.3
20160123030000,258.5,291.4,31.0,45,69.7,100,67.5,71.3,68.3
20160123031500,258.5,291.4,31.0,44,43.8,0,67.9,71.3,68.3
20160123033000,258.5,291.4,31.0,44,74.4,100,67.7,71.3,68.3
20160123034500,258.5,286.7,30.5,44,45.3,100,67.4,71.3,68.3
20160123040000,258.5,286.7,30.5,44,65.9,100,68.2,71.3,68.3
20160123041500,258.5,286.7,30.5,44,53.9,100,67.8,71.3,68.3
20160123043000,258.5,286.7,30.5,44,54.9,0,68.9,71.3,68.3
20160123044500,258.5,291.4,31.0,44,60.2,100,66.8,71.3,68.3
20160123050000,258.5,291.4,31.0,44,47.2,0,68.0,71.3,68.3
20160123051500,258.5,291.4,31.0,44,74.1,100,67.7,71.3,68.3
20160123053000,258.5,291.4,31.0,44,64.6,100,67.5,71.3,68.3
20160123054500,258.5,298.45,31.75,44,67.5,100,68.5,71.3,68.3
20160123060000,258.5,291.4,31.0,44,43.8,100,67.1,71.3,68.3
20160123061500,258.5,291.4,31.0,44,47.9,0,68.8,71.3,68.3
20160123063000,258.5,291.4,31.0,44,68.0,100,67.4,71.3,68.3
20160123064500,258.5,298.45,31.75,44,47.6,100,67.6,71.3,68.3
20160123070000,258.5,291.4,31.0,44,46.2,100,67.8,71.3,68.3
20160123071500,258.5,291.4,31.0,44,60.9,100,66.9,71.3,68.3
20160123073000,258.5,291.4,31.0,44,68.4,100,67.6,71.3,68.3
20160123074500,258.5,279.65,29.75,44,68.4,100,68.5,71.3,68.3
20160123080000,258.5,279.65,29.75,44,45.6,100,67.6,71.3,68.3
20160123081500,258.5,286.7,30.5,44,55.2,100,68.3,71.3,68.3
20160123083000,258.5,272.6,29.0,44,59.9,100,67.6,71.3,68.3
20160123084500,258.5,279.65,29.75,44,54.0,0,68.7,71.3,68.3
20160123090000,258.5,279.65,29.75,44,45.7,100,67.3,71.3,68.3
20160123091500,258.5,265.55,28.25,44,49.1,0,68.6,71.3,68.3
20160123093000,258.5,298.45,31.75,45,45.3,100,67.6,71.3,68.3
20160123094500,258.5,286.7,30.5,44,46.8,100,68.4,71.3,68.3
20160123100000,258.5,272.6,29.0,44,70.6,100,67.9,71.3,68.3
20160123101500,258.5,286.7,30.5,45,45.7,0,68.9,71.3,68.3
20160123103000,258.5,286.7,30.5,45,44.5,100,67.5,71.3,68.3
20160123104500,258.5,286.7,30.5,44,45.3,100,67.8,71.3,68.3
20160123110000,258.5,291.4,31.0,44,66.0,100,68.1,71.3,68.3
20160123111500,258.5,298.45,31.75,44,45.3,100,67.6,71.3,68.3
20160123113000,258.5,319.6,34.0,46,53.4,0,68.9,71.3,68.3
20160123114500,258.5,286.7,30.5,44,44.9,0,68.3,71.3,68.3
20160123120000,258.5,286.7,30.5,44,43.8,0,69.2,71.3,68.3
20160123121500,258.5,291.4,31.0,44,44.5,0,68.6,71.3,68.3
20160123123000,258.5,291.4,31.0,44,44.5,0,68.6,71.3,68.3
20160123124500,258.5,291.4,31.0,44,43.8,0,68.7,71.3,68.3
20160123130000,258.5,279.65,29.75,44,43.8,0,68.7,71.3,68.3
20160123131500,258.5,286.7,30.5,44,43.8,0,68.8,71.3,68.3
20160123133000,258.5,286.7,30.5,44,43.8,100,67.8,71.3,68.3
20160123134500,258.5,279.65,29.75,44,43.8,100,67.6,71.3,68.3
20160123140000,258.5,272.6,29.0,44,56.8,100,68.1,71.3,68.3
20160123141500,258.5,286.7,30.5,45,44.5,100,67.5,71.3,68.3
20160123143000,258.5,291.4,31.0,45,60.4,100,68.3,71.3,68.3
20160123144500,258.5,291.4,31.0,45,71.2,100,68.6,71.3,68.3
20160123150000,258.5,291.4,31.0,45,44.9,100,67.6,71.3,68.3
20160123151500,258.5,291.4,31.0,45,53.9,100,68.2,71.3,68.3
20160123153000,258.5,286.7,30.5,45,47.9,100,67.6,71.3,68.3
20160123154500,258.5,286.7,30.5,45,47.9,0,68.3,71.3,68.3
20160123160000,258.5,291.4,31.0,45,62.1,100,66.9,71.3,68.3
20160123161500,258.5,291.4,31.0,45,47.9,100,68.2,71.3,68.3
20160123163000,258.5,286.7,30.5,45,72.0,100,68.2,71.3,68.3
20160123164500,258.5,291.4,31.0,45,44.5,0,68.3,71.3,68.3
20160123170000,258.5,286.7,30.5,45,75.0,100,67.6,71.3,68.3
20160123171500,258.5,279.65,29.75,45,45.3,100,67.8,71.3,68.3
20160123173000,258.5,279.65,29.75,45,70.6,100,68.0,71.3,68.3
20160123174500,258.5,286.7,30.5,45,44.6,100,67.7,71.3,68.3
20160123180000,258.5,286.7,30.5,45,60.8,100,68.6,71.3,68.3
20160123181500,258.5,286.7,30.5,45,45.3,100,66.9,71.3,68.3
20160123183000,258.5,291.4,31.0,45,49.0,100,68.4,71.3,68.3
20160123184500,258.5,291.4,31.0,45,70.8,100,68.1,71.3,68.3
20160123190000,258.5,291.4,31.0,45,44.9,0,68.1,71.3,68.3
20160123191500,258.5,286.7,30.5,45,72.9,100,67.4,71.3,68.3
20160123193000,258.5,286.7,30.5,45,44.9,100,67.4,71.3,68.3
20160123194500,258.5,291.4,31.0,45,64.0,100,68.3,71.3,68.3
20160123200000,258.5,286.7,30.5,44,44.5,100,67.3,71.3,68.3
20160123201500,258.5,286.7,30.5,44,53.3,0,68.4,71.3,68.3
20160123203000,258.5,279.65,29.75,44,63.4,100,67.2,71.3,68.3
20160123204500,258.5,286.7,30.5,44,53.1,100,67.8,71.3,68.3
20160123210000,258.5,291.4,31.0,44,70.8,100,68.3,71.3,68.3
20160123211500,258.5,291.4,31.0,44,44.7,100,67.5,71.3,68.3
20160123213000,258.5,286.7,30.5,44,71.5,100,68.1,71.3,68.3
20160123214500,258.5,286.7,30.5,44,72.9,100,68.0,71.3,68.3
20160123220000,258.5,298.45,31.75,44,44.9,100,67.4,71.3,68.3
20160123221500,258.5,291.4,31.0,44,58.2,100,68.3,71.3,68.3
20160123223000,258.5,291.4,31.0,44,46.4,100,67.7,71.3,68.3
20160123224500,258.5,286.7,30.5,44,55.9,100,68.2,71.3,68.3
20160123230000,258.5,286.7,30.5,44,72.5,100,67.5,71.3,68.3
20160123231500,258.5,279.65,29.75,44,46.8,0,68.4,71.3,68.3
20160123233000,258.5,279.65,29.75,44,74.8,100,67.2,71.3,68.3
20160123234500,258.5,279.65,29.75,44,45.7,0,68.4,71.3,68.3
20160124000000,258.5,279.65,29.75,44,69.1,100,67.4,71.3,68.3
20160124001500,258.5,286.7,30.5,44,44.9,100,67.7,71.3,68.3
20160124003000,258.5,279.65,29.75,44,70.6,100,67.9,71.3,68.3
20160124004500,258.5,279.65,29.75,44,44.9,100,67.2,71.3,68.3
20160124010000,258.5,286.7,30.5,44,49.9,100,68.5,71.3,68.3
20160124011500,258.5,279.65,29.75,44,67.0,100,66.9,71.3,68.3
20160124013000,258.5,286.7,30.5,44,47.9,0,68.3,71.3,68.3
20160124014500,258.5,286.7,30.5,44,71.5,100,67.1,71.3,68.3
20160124020000,258.5,291.4,31.0,44,44.9,100,67.6,71.3,68.3
20160124021500,258.5,286.7,30.5,44,60.1,100,68.4,71.3,68.3
20160124023000,258.5,286.7,30.5,44,64.3,100,67.0,71.3,68.3
20160124024500,258.5,286.7,30.5,44,53.9,100,67.9,71.3,68.3
20160124030000,258.5,279.65,29.75,44,68.2,0,68.7,71.3,68.3
20160124031500,258.5,286.7,30.5,44,52.8,100,66.7,71.3,68.3
20160124033000,258.5,291.4,31.0,44,47.9,0,67.9,71.3,68.3
20160124034500,258.5,279.65,29.75,44,68.0,100,66.8,71.3,68.3
20160124040000,258.5,286.7,30.5,44,57.9,100,67.7,71.3,68.3
20160124041500,258.5,279.65,29.75,44,68.6,100,67.9,71.3,68.3
20160124043000,258.5,286.7,30.5,44,44.2,100,67.7,71.3,68.3
20160124044500,258.5,272.6,29.0,44,63.0,100,68.5,71.3,68.3
20160124050000,258.5,286.7,30.5,44,54.3,100,67.7,71.3,68.3
20160124051500,258.5,298.45,31.75,45,58.1,0,68.8,71.3,68.3
20160124053000,258.5,291.4,31.0,44,54.1,100,66.8,71.3,68.3
20160124054500,258.5,298.45,31.75,44,60.0,100,68.3,71.3,68.3
20160124060000,258.5,291.4,31.0,44,46.1,100,67.0,71.3,68.3
20160124061500,258.5,286.7,30.5,44,53.9,100,68.3,71.3,68.3
20160124063000,258.5,291.4,31.0,44,71.1,100,68.6,71.3,68.3
20160124064500,258.5,291.4,31.0,44,43.4,0,68.6,71.3,68.3
20160124070000,258.5,286.7,30.5,44,68.2,100,67.6,71.3,68.3
20160124071500,258.5,298.45,31.75,44,44.5,100,67.6,71.3,68.3
20160124073000,258.5,298.45,31.75,44,52.1,0,68.8,71.3,68.3
20160124074500,258.5,298.45,31.75,44,43.8,100,67.2,71.3,68.3
20160124080000,258.5,366.6,39.0,48,46.4,0,69.1,71.3,68.3
20160124081500,258.5,291.4,31.0,44,44.2,100,67.4,71.3,68.3
20160124083000,258.5,286.7,30.5,44,46.4,100,68.2,71.3,68.3
20160124084500,258.5,279.65,29.75,44,72.9,100,68.1,71.3,68.3
20160124090000,258.5,291.4,31.0,44,45.7,0,68.2,71.3,68.3
20160124091500,258.5,286.7,30.5,44,52.6,100,67.6,71.3,68.3
20160124093000,258.5,279.65,29.75,44,45.7,100,68.1,71.3,68.3
20160124094500,258.5,279.65,29.75,44,47.9,100,68.2,71.3,68.3
20160124100000,258.5,279.65,29.75,44,48.6,100,67.8,71.2,68.2
20160124101500,258.5,286.7,30.5,45,46.1,0,68.1,71.3,68.3
20160124103000,258.5,286.7,30.5,45,45.1,100,67.4,71.3,68.3
20160124104500,258.5,291.4,31.0,45,50.5,100,67.5,71.3,68.3
20160124110000,258.5,286.7,30.5,45,48.3,0,68.7,71.3,68.3
20160124111500,258.5,286.7,30.5,45,44.5,100,67.9,71.3,68.3
20160124113000,258.5,387.75,41.25,50,44.5,0,69.0,71.2,68.2
20160124114500,258.5,305.5,32.5,45,44.5,0,69.4,71.3,68.3
20160124120000,258.5,286.7,30.5,45,44.5,0,69.3,71.3,68.3
20160124121500,258.5,455.9,48.5,52,44.5,0,70.5,71.2,68.2
20160124123000,258.5,291.4,31.0,45,44.5,0,69.3,71.3,68.3
20160124124500,258.5,298.45,31.75,45,44.5,0,69.6,71.3,68.3
20160124130000,258.5,314.9,33.5,47,44.5,0,69.5,71.3,68.3
20160124131500,258.5,291.4,31.0,45,44.5,0,68.9,71.3,68.3
20160124133000,258.5,291.4,31.0,45,44.5,0,69.1,71.3,68.3
20160124134500,258.5,286.7,30.5,45,44.5,0,68.8,71.3,68.3
20160124140000,258.5,286.7,30.5,45,44.5,0,68.6,71.3,68.3
20160124141500,258.5,286.7,30.5,45,44.5,100,67.9,71.3,68.3
20160124143000,258.5,286.7,30.5,45,44.5,100,67.7,71.3,68.3
20160124144500,258.5,286.7,30.5,45,52.6,100,68.1,71.3,68.3
20160124150000,258.5,291.4,31.0,45,46.4,100,67.7,71.3,68.3
20160124151500,258.5,291.4,31.0,45,52.9,0,69.0,71.3,68.3
20160124153000,258.5,291.4,31.0,45,45.6,100,67.3,71.3,68.3
20160124154500,258.5,291.4,31.0,45,49.1,0,68.2,71.3,68.3
20160124160000,258.5,279.65,29.75,44,65.4,100,67.4,71.3,68.3
20160124161500,258.5,298.45,31.75,45,46.0,100,67.9,71.3,68.3
20160124163000,258.5,291.4,31.0,45,71.5,100,67.5,71.3,68.3
20160124164500,258.5,286.7,30.5,45,45.7,100,67.0,71.3,68.3
20160124170000,258.5,291.4,31.0,45,46.9,100,67.8,71.3,68.3
20160124171500,258.5,279.65,29.75,45,72.0,100,68.2,71.3,68.3
20160124173000,258.5,298.45,31.75,46,45.7,0,68.2,71.3,68.3
20160124174500,258.5,291.4,31.0,45,69.7,100,67.4,71.3,68.3
20160124180000,258.5,286.7,30.5,45,45.7,100,67.6,71.3,68.3
20160124181500,258.5,298.45,31.75,45,55.1,0,68.7,71.3,68.3
20160124183000,258.5,291.4,31.0,45,44.5,100,67.0,71.3,68.3
20160124184500,258.5,291.4,31.0,45,47.5,100,68.0,71.3,68.3
20160124190000,258.5,279.65,29.75,45,74.3,100,67.5,71.3,68.3
20160124191500,258.5,286.7,30.5,45,46.7,0,68.4,71.3,68.3
20160124193000,258.5,279.65,29.75,45,68.6,100,67.1,71.3,68.3
20160124194500,258.5,291.4,31.0,45,46.4,0,68.5,71.3,68.3
20160124200000,258.5,291.4,31.0,45,68.6,100,67.3,71.3,68.3
20160124201500,258.5,286.7,30.5,45,46.1,100,67.7,71.3,68.3
20160124203000,258.5,286.7,30.5,45,71.1,100,68.4,71.3,68.3
20160124204500,258.5,291.4,31.0,45,45.1,100,67.5,71.3,68.3
20160124210000,258.5,286.7,30.5,45,61.3,100,68.6,71.3,68.3
20160124211500,258.5,286.7,30.5,45,44.8,100,67.3,71.3,68.3
20160124213000,258.5,286.7,30.5,45,56.0,0,68.7,71.3,68.3
20160124214500,258.5,279.65,29.75,45,64.3,100,66.8,71.3,68.3
20160124220000,258.5,291.4,31.0,45,47.9,0,68.6,71.3,68.3
20160124221500,258.5,291.4,31.0,45,68.9,100,67.1,71.3,68.3
20160124223000,258.5,286.7,30.5,45,46.4,100,68.0,71.3,68.3
20160124224500,258.5,279.65,29.75,45,67.7,100,67.2,71.3,68.3
20160124230000,258.5,286.7,30.5,45,48.3,100,67.6,71.3,68.3
20160124231500,258.5,305.5,32.5,46,65.4,0,68.9,71.3,68.3
20160124233000,258.5,298.45,31.75,45,44.5,100,67.2,71.3,68.3
20160124234500,258.5,291.4,31.0,45,53.1,0,68.5,71.3,68.3
20160125000000,258.5,286.7,30.5,44,44.8,100,67.2,71.3,68.3
20160125001500,258.5,286.7,30.5,44,49.5,0,68.1,71.3,68.3
20160125003000,258.5,286.7,30.5,44,67.7,100,67.2,71.3,68.3
20160125004500,258.5,272.6,29.0,44,45.7,100,67.4,71.3,68.3
20160125010000,258.5,279.65,29.75,44,70.5,100,68.1,71.3,68.3
20160125011500,258.5,279.65,29.75,44,45.3,100,67.4,71.3,68.3
20160125013000,258.5,279.65,29.75,44,62.7,100,68.5,71.3,68.3
20160125014500,258.5,272.6,29.0,44,54.4,100,67.1,71.3,68.3
20160125020000,258.5,279.65,29.75,44,47.9,100,67.8,71.3,68.3
20160125021500,258.5,279.65,29.75,44,58.3,100,68.1,71.3,68.3
20160125023000,258.5,279.65,29.75,44,70.3,100,67.4,71.3,68.3
20160125024500,258.5,286.7,30.5,45,45.3,100,67.9,71.3,68.3
20160125030000,258.5,291.4,31.0,45,71.6,100,67.3,71.3,68.3
20160125031500,258.5,291.4,31.0,45,56.7,100,68.5,71.3,68.3
20160125033000,258.5,291.4,31.0,45,77.7,100,67.5,71.3,68.3
20160125034500,258.5,291.4,31.0,45,50.7,100,67.3,71.3,68.3
20160125040000,258.5,305.5,32.5,45,51.5,0,68.6,71.3,68.3
20160125041500,258.5,286.7,30.5,45,44.9,100,67.2,71.3,68.3
20160125043000,258.5,291.4,31.0,45,51.1,100,68.3,71.3,68.3
20160125044500,258.5,286.7,30.5,45,73.3,100,67.5,71.3,68.3
20160125050000,258.5,291.4,31.0,46,47.9,0,68.8,71.3,68.3
20160125051500,258.5,286.7,30.5,45,67.7,100,67.1,71.3,68.3
20160125053000,258.5,286.7,30.5,45,45.7,0,68.4,71.3,68.3
20160125054500,258.5,286.7,30.5,45,72.4,100,67.5,71.3,68.3
20160125060000,258.5,291.4,31.0,45,46.1,100,67.6,71.3,68.3
20160125061500,258.5,286.7,30.5,45,69.7,100,68.6,71.3,68.3
20160125063000,258.5,291.4,31.0,45,45.3,100,67.3,71.3,68.3
20160125064500,258.5,298.45,31.75,46,49.1,0,68.7,71.3,68.3
20160125070000,258.5,286.7,30.5,45,45.3,100,67.2,71.3,68.3
20160125071500,258.5,298.45,31.75,45,47.2,100,67.9,71.3,68.3
20160125073000,258.5,286.7,30.5,45,69.1,100,67.6,71.3,68.3
20160125074500,258.5,286.7,30.5,45,45.7,0,68.7,71.3,68.3
20160125080000,258.5,286.7,30.5,45,45.7,0,69.3,71.3,68.3
20160125081500,258.5,291.4,31.0,45,45.7,0,69.2,71.3,68.3
20160125083000,258.5,326.65,34.75,46,45.7,0,69.6,71.1,68.1
20160125084500,258.5,286.7,30.5,45,45.7,0,69.4,71.0,68.0
20160125090000,258.5,286.7,30.5,46,45.7,0,69.0,71.0,68.0
20160125091500,258.5,291.4,31.0,46,45.7,0,69.7,70.9,67.9
20160125093000,258.5,354.85,37.75,48,45.7,0,70.0,70.9,67.9
20160125094500,258.5,286.7,30.5,45,45.7,0,70.0,70.9,67.9
20160125100000,258.5,371.3,39.5,49,45.7,0,70.3,70.9,67.9
20160125101500,258.5,392.45,41.75,50,45.7,0,70.3,70.9,67.9
20160125103000,258.5,314.9,33.5,47,45.7,0,69.8,70.9,67.9
20160125104500,258.5,343.1,36.5,48,45.7,0,70.0,70.9,67.9
20160125110000,258.5,434.75,46.25,53,45.7,0,71.0,70.9,67.9
20160125111500,258.5,556.95,59.25,57,46.7,0,70.9,70.9,67.9
20160125113000,258.5,660.35,70.25,61,47.5,0,71.6,70.9,67.9
20160125114500,258.5,615.7,65.5,60,47.5,0,71.3,70.9,67.9
20160125120000,258.5,650.95,69.25,61,47.5,0,71.0,70.9,67.9
20160125121500,258.5,770.8,82.0,66,48.2,0,71.2,70.9,67.9
20160125123000,258.5,697.95,74.25,63,49.0,0,70.6,70.9,67.9
20160125124500,258.5,625.1,66.5,60,49.8,0,70.4,70.9,67.9
20160125130000,258.5,618.05,65.75,59,50.6,0,70.9,70.9,67.9
20160125131500,258.5,298.45,31.75,45,48.3,0,69.4,70.9,67.9
20160125133000,258.5,314.9,33.5,47,46.8,0,70.0,70.9,67.9
20160125134500,258.5,286.7,30.5,45,46.8,0,69.0,71.1,68.1
20160125140000,258.5,286.7,30.5,46,48.7,0,69.3,71.2,68.2
20160125141500,258.5,279.65,29.75,45,49.8,0,69.2,71.2,68.2
20160125143000,258.5,286.7,30.5,45,49.8,0,68.9,71.2,68.2
20160125144500,258.5,291.4,31.0,45,47.2,0,69.3,71.2,68.2
20160125150000,258.5,279.65,29.75,45,47.2,0,68.6,71.3,68.3
20160125151500,258.5,279.65,29.75,45,48.2,0,68.6,71.3,68.3
20160125153000,258.5,279.65,29.75,45,49.4,0,68.9,71.2,68.2
20160125154500,258.5,279.65,29.75,45,49.4,0,68.2,71.2,68.2
20160125160000,258.5,279.65,29.75,45,46.4,0,69.0,71.3,68.3
20160125161500,258.5,279.65,29.75,45,46.4,100,67.4,71.3,68.3
20160125163000,258.5,279.65,29.75,45,47.5,100,68.2,71.3,68.3
20160125164500,258.5,265.55,28.25,45,69.6,100,67.9,71.3,68.3
20160125170000,258.5,291.4,31.0,46,50.7,0,68.4,71.3,68.3
20160125171500,258.5,291.4,31.0,46,47.6,0,68.4,71.3,68.3
20160125173000,258.5,286.7,30.5,45,46.1,100,67.8,71.3,68.3
20160125174500,258.5,286.7,30.5,45,50.3,100,68.4,71.3,68.3
20160125180000,258.5,286.7,30.5,45,50.3,100,67.9,71.2,68.2
20160125181500,258.5,279.65,29.75,45,50.3,0,68.3,71.3,68.3
20160125183000,258.5,279.65,29.75,45,48.6,100,67.8,71.3,68.3
20160125184500,258.5,279.65,29.75,45,48.6,100,67.3,71.3,68.3
20160125190000,258.5,279.65,29.75,45,51.1,100,68.4,71.3,68.3
20160125191500,258.5,279.65,29.75,45,63.5,100,67.7,71.3,68.3
20160125193000,258.5,286.7,30.5,46,49.9,0,68.9,71.3,68.3
20160125194500,258.5,291.4,31.0,46,49.1,100,67.3,71.3,68.3
20160125200000,258.5,291.4,31.0,46,49.9,0,68.2,71.3,68.3
20160125201500,258.5,286.7,30.5,46,72.0,100,67.5,71.2,68.2
20160125203000,258.5,286.7,30.5,46,49.1,0,68.1,71.3,68.3
20160125204500,258.5,291.4,31.0,46,63.6,100,68.0,71.3,68.3
20160125210000,258.5,291.4,31.0,46,50.8,100,67.4,71.3,68.3
20160125211500,258.5,286.7,30.5,46,50.8,0,68.4,71.3,68.3
20160125213000,258.5,298.45,31.75,46,47.6,100,67.3,71.3,68.3
20160125214500,258.5,291.4,31.0,46,55.3,100,67.3,71.3,68.3
20160125220000,258.5,291.4,31.0,46,57.2,100,68.2,71.3,68.3
20160125221500,258.5,272.6,29.0,45,69.1,100,67.9,71.3,68.3
20160125223000,258.5,286.7,30.5,46,47.6,0,68.1,71.3,68.3
20160125224500,258.5,286.7,30.5,46,63.9,100,67.4,71.3,68.3
20160125230000,258.5,286.7,30.5,46,47.6,100,67.6,71.3,68.3
20160125231500,258.5,286.7,30.5,46,61.7,100,68.5,71.3,68.3
20160125233000,258.5,286.7,30.5,46,46.8,100,67.1,71.3,68.3
20160125234500,258.5,286.7,30.5,46,50.7,0,68.9,71.3,68.3
20160126000000,258.5,286.7,30.5,46,46.4,100,67.3,71.3,68.3
20160126001500,258.5,291.4,31.0,46,49.1,0,68.2,71.3,68.3
20160126003000,258.5,286.7,30.5,46,72.4,100,67.1,71.3,68.3
20160126004500,258.5,286.7,30.5,46,47.9,100,67.5,71.3,68.3
20160126010000,258.5,291.4,31.0,46,62.8,0,68.7,71.3,68.3
20160126011500,258.5,286.7,30.5,46,48.2,100,67.2,71.3,68.3
20160126013000,258.5,291.4,31.0,46,48.7,100,67.7,71.3,68.3
20160126014500,258.5,286.7,30.5,46,53.5,100,68.2,71.3,68.3
20160126020000,258.5,286.7,30.5,46,74.8,100,67.5,71.3,68.3
20160126021500,258.5,279.65,29.75,46,48.7,0,68.5,71.3,68.3
20160126023000,258.5,286.7,30.5,46,59.9,100,67.0,71.3,68.3
20160126024500,258.5,286.7,30.5,46,49.1,0,68.7,71.3,68.3
20160126030000,258.5,291.4,31.0,46,77.9,100,67.2,71.3,68.3
20160126031500,258.5,291.4,31.0,46,47.9,100,67.9,71.3,68.3
20160126033000,258.5,286.7,30.5,46,73.4,100,67.8,71.3,68.3
20160126034500,258.5,286.7,30.5,46,47.9,100,67.3,71.3,68.3
20160126040000,258.5,291.4,31.0,46,54.1,0,68.6,71.3,68.3
20160126041500,258.5,286.7,30.5,46,62.3,100,67.2,71.3,68.3
20160126043000,258.5,279.65,29.75,46,48.7,100,67.6,71.3,68.3
20160126044500,258.5,279.65,29.75,46,60.1,100,68.4,71.2,68.2
20160126050000,258.5,279.65,29.75,46,65.7,100,66.9,71.3,68.3
20160126051500,258.5,291.4,31.0,46,49.1,0,68.7,71.3,68.3
20160126053000,258.5,279.65,29.75,46,76.6,100,67.5,71.3,68.3
20160126054500,258.5,291.4,31.0,46,48.7,0,68.2,71.3,68.3
20160126060000,258.5,279.65,29.75,46,76.3,100,67.9,71.3,68.3
20160126061500,258.5,286.7,30.5,46,49.1,100,67.7,71.3,68.3
20160126063000,258.5,279.65,29.75,46,52.3,100,68.1,71.3,68.3
20160126064500,258.5,291.4,31.0,46,48.7,100,67.7,71.3,68.3
20160126070000,258.5,286.7,30.5,46,69.0,100,68.5,71.3,68.3
20160126071500,258.5,291.4,31.0,46,46.7,100,67.6,71.3,68.3
20160126073000,258.5,286.7,30.5,46,48.3,100,68.1,71.1,68.1
20160126074500,258.5,298.45,31.75,46,48.3,0,68.7,71.0,68.0
20160126080000,258.5,361.9,38.5,50,48.3,0,69.8,71.0,68.0
20160126081500,258.5,286.7,30.5,46,49.0,0,69.1,70.9,67.9
20160126083000,258.5,305.5,32.5,46,47.2,0,69.8,70.9,67.9
20160126084500,258.5,286.7,30.5,45,46.1,0,69.8,70.9,67.9
20160126090000,258.5,291.4,31.0,46,46.1,0,69.3,70.9,67.9
20160126091500,258.5,336.05,35.75,48,47.4,0,69.9,70.9,67.9
20160126093000,258.5,519.35,55.25,56,48.2,0,70.2,70.9,67.9
20160126094500,258.5,291.4,31.0,46,49.0,0,69.1,70.9,67.9
20160126100000,258.5,554.6,59.0,58,49.0,0,70.2,70.9,67.9
20160126101500,258.5,291.4,31.0,46,46.1,0,68.9,70.9,67.9
20160126103000,258.5,279.65,29.75,46,46.1,0,69.2,70.9,67.9
20160126104500,258.5,387.75,41.25,51,47.8,0,70.1,70.9,67.9
20160126110000,258.5,444.15,47.25,53,49.4,0,70.7,70.9,67.9
20160126111500,258.5,434.75,46.25,53,47.6,0,70.9,70.9,67.9
20160126113000,258.5,533.45,56.75,56,46.1,0,71.4,70.9,67.9
20160126114500,258.5,505.25,53.75,55,46.1,0,71.2,70.9,67.9
20160126120000,258.5,561.65,59.75,58,47.5,0,70.9,70.9,67.9
20160126121500,258.5,568.7,60.5,58,48.2,0,71.0,70.9,67.9
20160126123000,258.5,505.25,53.75,55,47.6,0,70.7,70.9,67.9
20160126124500,258.5,517.0,55.0,55,47.6,0,70.7,70.9,67.9
20160126130000,258.5,383.05,40.75,50,46.8,0,70.6,70.9,67.9
20160126131500,258.5,286.7,30.5,46,46.8,0,69.2,70.9,67.9
20160126133000,258.5,486.45,51.75,54,46.3,0,69.9,70.9,67.9
20160126134500,258.5,286.7,30.5,45,46.3,0,68.5,70.9,67.9
20160126140000,258.5,286.7,30.5,45,46.3,0,69.2,70.9,67.9
20160126141500,258.5,286.7,30.5,45,46.3,0,68.7,70.9,67.9
