PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126143000,258.5,286.7,30.5,45,45.7,0,68.3,70.9,67.9
20160126144500,258.5,286.7,30.5,45,45.7,0,68.3,70.9,67.9
20160126150000,258.5,291.4,31.0,45,45.7,0,67.9,70.9,67.9
20160126151500,258.5,286.7,30.5,45,45.7,100,67.3,70.9,67.9
20160126153000,258.5,279.65,29.75,45,45.7,100,68.1,70.9,67.9
20160126154500,258.5,286.7,30.5,45,45.7,100,66.9,70.9,67.9
20160126160000,258.5,298.45,31.75,46,46.8,0,68.4,71.0,68.0
20160126161500,258.5,286.7,30.5,45,46.0,100,67.1,71.0,68.0
20160126163000,258.5,272.6,29.0,45,46.0,100,67.4,70.9,67.9
20160126164500,258.5,383.05,40.75,50,53.7,0,68.6,71.0,68.0
20160126170000,258.5,291.4,31.0,46,45.7,100,67.5,71.0,68.0
20160126171500,258.5,286.7,30.5,46,45.7,100,67.1,71.0,68.0
20160126173000,258.5,305.5,32.5,46,48.3,0,68.7,71.1,68.1
20160126174500,258.5,286.7,30.5,46,67.9,100,67.0,71.2,68.2
20160126180000,258.5,286.7,30.5,46,46.8,0,68.4,71.2,68.2
20160126181500,258.5,286.7,30.5,46,72.3,100,67.4,71.3,68.3
20160126183000,258.5,286.7,30.5,46,46.1,100,67.4,71.3,68.3
20160126184500,258.5,286.7,30.5,46,51.9,100,68.1,71.3,68.3
20160126190000,258.5,286.7,30.5,46,47.6,0,68.1,71.2,68.2
20160126191500,258.5,286.7,30.5,46,66.7,100,67.1,71.3,68.3
20160126193000,258.5,286.7,30.5,46,47.2,100,68.4,71.3,68.3
20160126194500,258.5,291.4,31.0,46,80.7,100,68.0,71.3,68.3
20160126200000,258.5,286.7,30.5,46,46.1,0,68.1,71.3,68.3
20160126201500,258.5,279.65,29.75,45,70.9,100,67.8,71.3,68.3
20160126203000,258.5,279.65,29.75,45,73.9,100,67.9,71.3,68.3
20160126204500,258.5,279.65,29.75,45,46.8,100,67.6,71.3,68.3
20160126210000,258.5,286.7,30.5,45,57.1,0,68.7,71.3,68.3
20160126211500,258.5,279.65,29.75,45,57.7,100,66.8,71.3,68.3
20160126213000,258.5,291.4,31.0,45,46.1,100,67.8,71.3,68.3
20160126214500,258.5,298.45,31.75,45,62.6,100,68.5,71.3,68.3
20160126220000,258.5,286.7,30.5,45,45.6,100,67.1,71.3,68.3
20160126221500,258.5,286.7,30.5,45,47.2,100,67.9,71.3,68.3
20160126223000,258.5,272.6,29.0,45,74.9,100,67.6,71.3,68.3
20160126224500,258.5,286.7,30.5,45,82.0,100,67.7,71.3,68.3
20160126230000,258.5,291.4,31.0,45,45.3,100,67.5,71.3,68.3
20160126231500,258.5,298.45,31.75,45,66.6,0,68.6,71.3,68.3
20160126233000,258.5,279.65,29.75,45,45.3,100,67.4,71.3,68.3
20160126234500,258.5,286.7,30.5,45,49.5,100,67.7,71.3,68.3
20160127000000,258.5,286.7,30.5,45,65.1,100,68.6,71.3,68.3
20160127001500,258.5,286.7,30.5,45,67.4,100,67.2,71.3,68.3
20160127003000,258.5,286.7,30.5,45,45.7,100,67.4,71.3,68.3
20160127004500,258.5,291.4,31.0,46,48.3,0,68.4,71.3,68.3
20160127010000,258.5,286.7,30.5,45,54.2,100,66.9,71.3,68.3
20160127011500,258.5,291.4,31.0,45,47.1,100,67.9,71.3,68.3
20160127013000,258.5,291.4,31.0,45,75.3,100,67.7,71.3,68.3
20160127014500,258.5,286.7,30.5,45,77.9,100,68.5,71.3,68.3
20160127020000,258.5,291.4,31.0,45,44.9,100,67.6,71.3,68.3
20160127021500,258.5,371.3,39.5,49,58.2,0,69.1,71.3,68.3
20160127023000,258.5,286.7,30.5,45,61.3,100,66.9,71.3,68.3
20160127024500,258.5,286.7,30.5,45,49.1,100,67.9,71.3,68.3
20160127030000,258.5,286.7,30.5,45,72.9,100,68.6,71.3,68.3
20160127031500,258.5,291.4,31.0,45,45.4,100,67.4,71.3,68.3
20160127033000,258.5,279.65,29.75,45,49.4,100,67.6,71.3,68.3
20160127034500,258.5,286.7,30.5,45,49.4,0,68.8,71.3,68.3
20160127040000,258.5,286.7,30.5,45,74.5,100,67.1,71.3,68.3
20160127041500,258.5,286.7,30.5,45,46.1,100,67.7,71.3,68.3
20160127043000,258.5,286.7,30.5,45,56.6,0,68.7,71.3,68.3
20160127044500,258.5,279.65,29.75,45,72.4,100,67.4,71.3,68.3
20160127050000,258.5,286.7,30.5,45,45.7,100,67.0,71.3,68.3
20160127051500,258.5,298.45,31.75,46,47.6,0,68.6,71.3,68.3
20160127053000,258.5,291.4,31.0,45,80.5,100,67.3,71.3,68.3
20160127054500,258.5,286.7,30.5,45,45.4,100,67.8,71.3,68.3
20160127060000,258.5,286.7,30.5,45,60.9,100,68.4,71.3,68.3
20160127061500,258.5,286.7,30.5,45,55.2,0,68.6,71.3,68.3
20160127063000,258.5,286.7,30.5,45,67.8,100,66.9,71.3,68.3
20160127064500,258.5,279.65,29.75,45,46.8,0,68.8,71.3,68.3
20160127070000,258.5,279.65,29.75,45,44.9,100,67.1,71.3,68.3
20160127071500,258.5,286.7,30.5,45,46.2,100,68.0,71.3,68.3
20160127073000,258.5,305.5,32.5,46,55.7,0,68.7,71.3,68.3
20160127074500,258.5,286.7,30.5,45,45.3,0,68.9,71.1,68.1
20160127080000,258.5,286.7,30.5,45,44.5,0,68.6,71.1,68.1
20160127081500,258.5,401.85,42.75,50,44.5,0,69.6,70.9,67.9
20160127083000,258.5,298.45,31.75,46,44.5,0,68.7,70.9,67.9
20160127084500,258.5,279.65,29.75,45,44.5,0,69.1,70.9,67.9
20160127090000,258.5,286.7,30.5,45,44.5,0,68.7,70.9,67.9
20160127091500,258.5,298.45,31.75,45,44.5,0,68.6,70.9,67.9
20160127093000,258.5,279.65,29.75,45,44.5,0,68.6,70.9,67.9
20160127094500,258.5,279.65,29.75,45,43.8,0,68.5,70.9,67.9
20160127100000,258.5,291.4,31.0,45,44.5,0,69.4,70.9,67.9
20160127101500,258.5,291.4,31.0,45,43.7,0,69.7,70.9,67.9
20160127103000,258.5,286.7,30.5,44,44.5,0,69.0,70.9,67.9
20160127104500,258.5,291.4,31.0,45,43.8,0,69.6,70.9,67.9
20160127110000,258.5,298.45,31.75,45,44.5,0,70.2,70.9,67.9
20160127111500,258.5,408.9,43.5,51,44.5,0,70.8,70.9,67.9
20160127113000,258.5,291.4,31.0,45,44.5,0,70.2,70.9,67.9
20160127114500,258.5,458.25,48.75,53,44.5,0,71.4,70.9,67.9
20160127120000,258.5,448.85,47.75,52,44.5,0,71.3,70.9,67.9
20160127121500,258.5,509.95,54.25,54,44.5,0,71.0,70.9,67.9
20160127123000,258.5,366.6,39.0,49,44.5,0,70.6,70.9,67.9
20160127124500,258.5,495.85,52.75,54,44.5,0,71.0,70.9,67.9
20160127130000,258.5,286.7,30.5,45,45.2,0,70.1,70.9,67.9
20160127131500,258.5,286.7,30.5,45,45.2,0,69.3,70.9,67.9
20160127133000,258.5,286.7,30.5,45,45.2,0,69.3,70.9,67.9
20160127134500,258.5,279.65,29.75,45,45.2,0,69.3,70.9,67.9
20160127140000,258.5,291.4,31.0,46,45.2,0,69.0,70.9,67.9
20160127141500,258.5,286.7,30.5,46,45.2,0,69.3,70.9,67.9
20160127143000,258.5,291.4,31.0,46,45.2,0,68.9,70.9,67.9
20160127144500,258.5,366.6,39.0,49,45.2,0,69.8,70.9,67.9
20160127150000,258.5,291.4,31.0,46,45.2,0,68.7,70.9,67.9
20160127151500,258.5,291.4,31.0,46,45.2,0,68.5,71.0,68.0
20160127153000,258.5,291.4,31.0,46,45.2,0,68.6,71.1,68.1
20160127154500,258.5,291.4,31.0,46,45.2,0,68.3,71.0,68.0
20160127160000,258.5,279.65,29.75,46,45.2,0,68.9,71.0,68.0
20160127161500,258.5,286.7,30.5,46,45.2,0,68.4,71.0,68.0
20160127163000,258.5,279.65,29.75,46,45.2,0,68.2,71.0,68.0
20160127164500,258.5,291.4,31.0,46,44.7,0,68.0,71.0,68.0
20160127170000,258.5,279.65,29.75,46,44.7,100,67.5,71.1,68.1
20160127171500,258.5,291.4,31.0,46,44.7,100,67.5,71.0,68.0
20160127173000,258.5,291.4,31.0,46,65.5,100,68.1,71.1,68.1
20160127174500,258.5,279.65,29.75,45,45.3,100,67.7,71.1,68.1
20160127180000,258.5,286.7,30.5,45,45.3,100,68.1,71.1,68.1
20160127181500,258.5,298.45,31.75,45,44.5,100,67.3,71.0,68.0
20160127183000,258.5,286.7,30.5,45,58.9,100,67.3,71.1,68.1
20160127184500,258.5,291.4,31.0,45,46.1,0,68.3,71.1,68.1
20160127190000,258.5,291.4,31.0,45,44.5,100,67.5,71.2,68.2
20160127191500,258.5,286.7,30.5,45,44.5,100,67.4,71.2,68.2
20160127193000,258.5,343.1,36.5,48,59.3,0,68.7,71.2,68.2
20160127194500,258.5,291.4,31.0,45,44.5,100,67.7,71.3,68.3
20160127200000,258.5,286.7,30.5,45,53.5,100,68.1,71.2,68.2
20160127201500,258.5,291.4,31.0,45,69.3,100,67.2,71.2,68.2
20160127203000,258.5,291.4,31.0,45,46.1,0,68.2,71.3,68.3
20160127204500,258.5,291.4,31.0,45,50.0,100,67.4,71.3,68.3
20160127210000,258.5,291.4,31.0,45,46.8,100,67.6,71.3,68.3
20160127211500,258.5,279.65,29.75,45,48.3,0,68.3,71.2,68.2
20160127213000,258.5,279.65,29.75,45,79.1,100,67.9,71.3,68.3
20160127214500,258.5,286.7,30.5,45,45.3,100,67.5,71.3,68.3
20160127220000,258.5,408.9,43.5,51,55.7,0,69.0,71.3,68.3
20160127221500,258.5,291.4,31.0,45,44.9,100,67.3,71.3,68.3
20160127223000,258.5,286.7,30.5,44,47.2,100,68.0,71.3,68.3
20160127224500,258.5,279.65,29.75,44,74.9,100,67.8,71.3,68.3
20160127230000,258.5,286.7,30.5,45,45.0,100,67.8,71.3,68.3
20160127231500,258.5,291.4,31.0,45,45.0,100,67.9,71.3,68.3
20160127233000,258.5,298.45,31.75,45,68.9,100,68.5,71.3,68.3
20160127234500,258.5,291.4,31.0,45,45.3,100,67.4,71.3,68.3
20160128000000,258.5,336.05,35.75,47,51.5,0,69.1,71.3,68.3
20160128001500,258.5,279.65,29.75,45,44.9,100,67.2,71.3,68.3
20160128003000,258.5,291.4,31.0,45,45.7,0,68.2,71.3,68.3
20160128004500,258.5,279.65,29.75,45,68.0,100,67.4,71.3,68.3
20160128010000,258.5,286.7,30.5,45,46.1,100,67.7,71.3,68.3
20160128011500,258.5,286.7,30.5,45,53.1,0,68.4,71.3,68.3
20160128013000,258.5,286.7,30.5,45,61.9,100,67.8,71.3,68.3
20160128014500,258.5,291.4,31.0,45,45.3,100,67.2,71.3,68.3
20160128020000,258.5,305.5,32.5,46,52.3,0,68.9,71.3,68.3
20160128021500,258.5,286.7,30.5,45,58.6,100,67.1,71.3,68.3
20160128023000,258.5,291.4,31.0,45,46.4,0,68.4,71.3,68.3
20160128024500,258.5,286.7,30.5,45,56.1,100,67.4,71.3,68.3
20160128030000,258.5,286.7,30.5,45,45.3,100,67.7,71.3,68.3
20160128031500,258.5,286.7,30.5,45,55.1,0,68.5,71.3,68.3
20160128033000,258.5,291.4,31.0,45,44.9,100,67.6,71.3,68.3
20160128034500,258.5,279.65,29.75,45,80.6,100,67.2,71.3,68.3
20160128040000,258.5,298.45,31.75,45,47.4,0,69.3,71.3,68.3
20160128041500,258.5,291.4,31.0,45,44.5,100,67.2,71.3,68.3
20160128043000,258.5,286.7,30.5,45,47.2,100,68.3,71.3,68.3
20160128044500,258.5,279.65,29.75,45,77.1,100,68.5,71.3,68.3
20160128050000,258.5,286.7,30.5,45,45.3,100,67.9,71.3,68.3
20160128051500,258.5,286.7,30.5,45,44.5,100,67.4,71.3,68.3
20160128053000,258.5,286.7,30.5,45,53.6,0,68.9,71.3,68.3
20160128054500,258.5,279.65,29.75,45,44.5,100,67.2,71.3,68.3
20160128060000,258.5,291.4,31.0,45,47.9,0,68.8,71.3,68.3
20160128061500,258.5,291.4,31.0,45,79.6,100,67.1,71.3,68.3
20160128063000,258.5,291.4,31.0,45,45.3,0,68.1,71.3,68.3
20160128064500,258.5,291.4,31.0,45,51.1,100,67.1,71.3,68.3
20160128070000,258.5,286.7,30.5,45,45.1,0,68.0,71.3,68.3
20160128071500,258.5,291.4,31.0,45,54.7,0,68.7,71.2,68.2
20160128073000,258.5,279.65,29.75,45,44.9,100,67.7,71.1,68.1
20160128074500,258.5,291.4,31.0,46,43.8,0,68.7,71.0,68.0
20160128080000,258.5,343.1,36.5,48,43.8,0,69.5,71.0,68.0
20160128081500,258.5,291.4,31.0,45,44.8,0,68.7,70.9,67.9
20160128083000,258.5,298.45,31.75,45,44.1,0,69.1,70.9,67.9
20160128084500,258.5,439.45,46.75,52,45.2,0,70.0,70.9,67.9
20160128090000,258.5,343.1,36.5,48,44.2,0,70.1,70.9,67.9
20160128091500,258.5,286.7,30.5,45,45.2,0,69.1,70.9,67.9
20160128093000,258.5,286.7,30.5,45,44.5,0,69.3,70.9,67.9
20160128094500,258.5,408.9,43.5,51,44.5,0,69.7,70.9,67.9
20160128100000,258.5,291.4,31.0,45,44.5,0,69.4,70.9,67.9
20160128101500,258.5,291.4,31.0,45,44.5,0,69.1,70.9,67.9
20160128103000,258.5,366.6,39.0,49,44.5,0,69.9,70.9,67.9
20160128104500,258.5,279.65,29.75,45,44.5,0,69.8,70.9,67.9
20160128110000,258.5,286.7,30.5,45,44.5,0,69.7,70.9,67.9
20160128111500,258.5,498.2,53.0,55,44.5,0,71.4,70.9,67.9
20160128113000,258.5,599.25,63.75,60,44.5,0,71.4,70.9,67.9
20160128114500,258.5,653.3,69.5,62,44.5,0,71.5,70.9,67.9
20160128120000,258.5,672.1,71.5,61,44.5,0,71.2,70.9,67.9
20160128121500,258.5,660.35,70.25,61,44.5,0,70.8,70.9,67.9
20160128123000,258.5,627.45,66.75,60,44.5,0,70.7,70.9,67.9
20160128124500,258.5,505.25,53.75,55,44.5,0,70.5,70.9,67.9
20160128130000,258.5,319.6,34.0,47,44.5,0,70.0,70.9,67.9
20160128131500,258.5,286.7,30.5,47,44.5,0,69.5,70.9,67.9
20160128133000,258.5,279.65,29.75,46,44.5,0,68.9,70.9,67.9
20160128134500,258.5,286.7,30.5,46,44.5,0,68.6,71.0,68.0
20160128140000,258.5,286.7,30.5,46,44.5,0,68.2,71.2,68.2
20160128141500,258.5,279.65,29.75,46,44.5,100,67.9,71.1,68.1
20160128143000,258.5,279.65,29.75,46,44.5,100,68.1,71.3,68.3
20160128144500,258.5,291.4,31.0,46,70.6,100,67.8,71.3,68.3
20160128150000,258.5,286.7,30.5,46,46.4,0,68.8,71.3,68.3
20160128151500,258.5,286.7,30.5,46,45.6,100,67.0,71.1,68.1
20160128153000,258.5,291.4,31.0,46,45.6,100,67.6,71.3,68.3
20160128154500,258.5,279.65,29.75,46,54.2,100,68.4,71.3,68.3
20160128160000,258.5,279.65,29.75,46,45.3,100,67.2,71.3,68.3
20160128161500,258.5,279.65,29.75,46,47.6,0,68.3,71.3,68.3
20160128163000,258.5,291.4,31.0,46,56.0,100,67.3,71.3,68.3
20160128164500,258.5,291.4,31.0,46,77.8,100,67.5,71.3,68.3
20160128170000,258.5,279.65,29.75,46,45.7,0,68.1,71.3,68.3
20160128171500,258.5,279.65,29.75,46,72.5,100,67.9,71.3,68.3
20160128173000,258.5,279.65,29.75,46,45.5,0,68.0,71.3,68.3
20160128174500,258.5,279.65,29.75,46,72.9,100,67.8,71.3,68.3
20160128180000,258.5,286.7,30.5,46,45.3,100,67.2,71.3,68.3
20160128181500,258.5,279.65,29.75,46,49.9,100,68.3,71.3,68.3
20160128183000,258.5,286.7,30.5,46,67.4,100,68.4,71.3,68.3
20160128184500,258.5,286.7,30.5,46,45.3,100,67.6,71.3,68.3
20160128190000,258.5,291.4,31.0,46,67.2,100,67.9,71.3,68.3
20160128191500,258.5,286.7,30.5,46,70.5,100,67.7,71.3,68.3
20160128193000,258.5,291.4,31.0,46,45.1,100,67.8,71.3,68.3
20160128194500,258.5,286.7,30.5,46,63.8,100,68.4,71.3,68.3
20160128200000,258.5,286.7,30.5,46,49.8,100,67.4,71.3,68.3
20160128201500,258.5,286.7,30.5,46,68.8,0,68.8,71.3,68.3
20160128203000,258.5,279.65,29.75,46,44.5,100,67.2,71.3,68.3
20160128204500,258.5,286.7,30.5,46,49.5,100,68.1,71.3,68.3
20160128210000,258.5,279.65,29.75,46,68.2,100,68.1,71.3,68.3
20160128211500,258.5,286.7,30.5,46,44.9,100,67.4,71.3,68.3
20160128213000,258.5,279.65,29.75,46,60.1,100,68.2,71.3,68.3
20160128214500,258.5,291.4,31.0,46,69.7,100,68.4,71.3,68.3
20160128220000,258.5,286.7,30.5,46,44.8,100,67.1,71.3,68.3
20160128221500,258.5,286.7,30.5,46,63.1,100,68.4,71.3,68.3
20160128223000,258.5,286.7,30.5,46,44.4,100,67.3,71.3,68.3
20160128224500,258.5,291.4,31.0,46,50.7,0,68.4,71.3,68.3
20160128230000,258.5,279.65,29.75,46,65.3,100,67.0,71.3,68.3
20160128231500,258.5,286.7,30.5,46,57.3,100,67.6,71.3,68.3
20160128233000,258.5,286.7,30.5,46,56.6,0,68.9,71.3,68.3
20160128234500,258.5,291.4,31.0,46,65.3,100,67.7,71.3,68.3
20160129000000,258.5,291.4,31.0,46,44.9,100,67.4,71.3,68.3
20160129001500,258.5,279.65,29.75,46,67.4,0,68.7,71.3,68.3
20160129003000,258.5,286.7,30.5,46,53.3,100,66.8,71.3,68.3
20160129004500,258.5,286.7,30.5,46,49.5,0,68.6,71.3,68.3
20160129010000,258.5,279.65,29.75,46,66.7,100,67.1,71.2,68.2
20160129011500,258.5,291.4,31.0,46,54.3,100,67.8,71.3,68.3
20160129013000,258.5,286.7,30.5,46,66.6,100,68.3,71.3,68.3
20160129014500,258.5,291.4,31.0,46,49.6,100,67.1,71.3,68.3
20160129020000,258.5,286.7,30.5,46,46.8,100,67.4,71.3,68.3
20160129021500,258.5,279.65,29.75,46,57.5,0,68.9,71.3,68.3
20160129023000,258.5,286.7,30.5,46,64.2,100,66.9,71.3,68.3
20160129024500,258.5,286.7,30.5,46,48.7,0,68.7,71.3,68.3
20160129030000,258.5,286.7,30.5,46,57.3,100,66.9,71.3,68.3
20160129031500,258.5,286.7,30.5,46,47.7,100,67.5,71.3,68.3
20160129033000,258.5,298.45,31.75,46,59.0,0,68.8,71.3,68.3
20160129034500,258.5,286.7,30.5,46,64.4,100,67.2,71.3,68.3
20160129040000,258.5,286.7,30.5,46,54.6,100,67.4,71.3,68.3
20160129041500,258.5,286.7,30.5,46,46.1,0,68.1,71.3,68.3
20160129043000,258.5,286.7,30.5,46,68.4,100,67.0,71.3,68.3
20160129044500,258.5,286.7,30.5,46,47.0,0,68.3,71.3,68.3
20160129050000,258.5,291.4,31.0,46,75.8,100,67.5,71.2,68.2
20160129051500,258.5,279.65,29.75,46,44.8,100,67.3,71.3,68.3
20160129053000,258.5,286.7,30.5,46,52.5,0,68.6,71.3,68.3
20160129054500,258.5,286.7,30.5,46,64.9,100,67.5,71.3,68.3
20160129060000,258.5,286.7,30.5,46,63.7,100,67.1,71.2,68.2
20160129061500,258.5,279.65,29.75,46,45.7,100,67.9,71.2,68.2
20160129063000,258.5,286.7,30.5,46,74.0,100,67.5,71.3,68.3
20160129064500,258.5,291.4,31.0,45,46.1,0,68.2,71.3,68.3
20160129070000,258.5,291.4,31.0,45,72.7,100,68.0,71.3,68.3
20160129071500,258.5,291.4,31.0,45,44.2,100,67.6,71.3,68.3
20160129073000,258.5,286.7,30.5,44,48.1,100,68.3,71.2,68.2
20160129074500,258.5,291.4,31.0,44,45.3,0,68.9,71.2,68.2
20160129080000,258.5,291.4,31.0,45,44.2,0,69.1,71.0,68.0
20160129081500,258.5,366.6,39.0,49,45.2,0,69.8,70.9,67.9
20160129083000,258.5,286.7,30.5,45,45.2,0,68.8,70.9,67.9
20160129084500,258.5,314.9,33.5,47,45.2,0,69.6,70.9,67.9
20160129090000,258.5,286.7,30.5,45,45.2,0,69.2,70.9,67.9
20160129091500,258.5,298.45,31.75,47,45.2,0,69.8,70.9,67.9
20160129093000,258.5,286.7,30.5,45,45.2,0,68.7,70.9,67.9
20160129094500,258.5,401.85,42.75,52,45.2,0,69.8,70.9,67.9
20160129100000,258.5,298.45,31.75,47,45.2,0,69.7,70.9,67.9
20160129101500,258.5,326.65,34.75,47,45.2,0,69.9,70.9,67.9
20160129103000,258.5,286.7,30.5,46,45.2,0,69.9,70.9,67.9
20160129104500,258.5,423.0,45.0,52,45.2,0,70.9,70.9,67.9
20160129110000,258.5,331.35,35.25,48,45.2,0,70.7,70.9,67.9
20160129111500,258.5,498.2,53.0,55,45.2,0,71.1,70.9,67.9
20160129113000,258.5,573.4,61.0,59,45.2,0,71.3,70.9,67.9
20160129114500,258.5,580.45,61.75,59,45.2,0,71.4,70.9,67.9
20160129120000,258.5,618.05,65.75,60,45.7,0,70.9,70.9,67.9
20160129121500,258.5,639.2,68.0,62,45.7,0,71.3,70.9,67.9
20160129123000,258.5,653.3,69.5,62,46.4,0,70.7,70.9,67.9
20160129124500,258.5,467.65,49.75,54,46.4,0,70.5,70.9,67.9
20160129130000,258.5,512.3,54.5,56,46.4,0,70.8,70.9,67.9
20160129131500,258.5,423.0,45.0,53,46.4,0,70.3,70.9,67.9
20160129133000,258.5,291.4,31.0,46,46.4,0,70.0,70.9,67.9
20160129134500,258.5,286.7,30.5,46,47.1,0,69.7,70.9,67.9
20160129140000,258.5,286.7,30.5,46,47.1,0,69.5,70.9,67.9
20160129141500,258.5,291.4,31.0,46,47.1,0,69.0,70.9,67.9
20160129143000,258.5,331.35,35.25,49,47.1,0,69.6,70.9,67.9
20160129144500,258.5,291.4,31.0,46,47.1,0,68.1,70.9,67.9
20160129150000,258.5,319.6,34.0,47,47.1,0,69.2,70.9,67.9
20160129151500,258.5,291.4,31.0,46,47.1,0,68.3,70.9,67.9
20160129153000,258.5,291.4,31.0,46,47.1,0,67.9,70.9,67.9
20160129154500,258.5,291.4,31.0,46,47.1,100,67.6,70.9,67.9
20160129160000,258.5,279.65,29.75,46,47.1,0,67.8,70.9,67.9
20160129161500,258.5,279.65,29.75,46,47.1,100,67.4,70.9,67.9
20160129163000,258.5,286.7,30.5,46,47.1,100,67.0,70.9,67.9
20160129164500,258.5,279.65,29.75,46,51.1,100,67.9,70.9,67.9
20160129170000,258.5,286.7,30.5,46,47.2,100,67.1,70.9,67.9
20160129171500,258.5,286.7,30.5,46,46.4,100,67.3,70.9,67.9
20160129173000,258.5,279.65,29.75,46,70.5,100,67.3,70.9,67.9
20160129174500,258.5,291.4,31.0,47,46.4,0,67.9,70.9,67.9
20160129180000,258.5,298.45,31.75,47,45.7,100,66.7,70.9,67.9
20160129181500,258.5,286.7,30.5,46,46.4,100,67.8,70.9,67.9
20160129183000,258.5,286.7,30.5,46,70.6,100,67.6,70.9,67.9
20160129184500,258.5,291.4,31.0,47,46.1,0,67.8,70.9,67.9
20160129190000,258.5,279.65,29.75,47,74.8,100,67.6,70.9,67.9
20160129191500,258.5,291.4,31.0,47,45.3,0,67.7,70.9,67.9
20160129193000,258.5,291.4,31.0,47,70.8,100,67.9,70.9,67.9
20160129194500,258.5,286.7,30.5,46,46.1,100,67.2,70.9,67.9
20160129200000,258.5,298.45,31.75,47,54.5,0,68.3,70.9,67.9
20160129201500,258.5,291.4,31.0,46,44.9,100,67.3,70.9,67.9
20160129203000,258.5,286.7,30.5,46,59.0,100,68.1,70.9,67.9
20160129204500,258.5,286.7,30.5,46,59.0,100,66.8,70.9,67.9
20160129210000,258.5,291.4,31.0,47,49.1,0,68.1,70.9,67.9
20160129211500,258.5,291.4,31.0,46,48.2,100,66.4,70.9,67.9
20160129213000,258.5,279.65,29.75,46,46.1,100,67.7,70.9,67.9
20160129214500,258.5,279.65,29.75,46,75.2,100,67.2,70.9,67.9
20160129220000,258.5,286.7,30.5,46,46.1,0,67.9,70.9,67.9
20160129221500,258.5,286.7,30.5,46,71.6,100,66.8,70.9,67.9
20160129223000,258.5,286.7,30.5,46,48.3,100,68.2,70.9,67.9
20160129224500,258.5,286.7,30.5,46,56.2,100,66.6,70.9,67.9
20160129230000,258.5,286.7,30.5,46,45.7,0,67.8,70.9,67.9
20160129231500,258.5,279.65,29.75,46,72.1,100,67.2,70.9,67.9
20160129233000,258.5,279.65,29.75,46,44.9,100,67.2,70.9,67.9
20160129234500,258.5,286.7,30.5,46,64.6,100,67.9,70.9,67.9
20160130000000,258.5,279.65,29.75,46,44.5,100,67.1,70.9,67.9
20160130001500,258.5,286.7,30.5,46,61.0,100,68.1,70.9,67.9
20160130003000,258.5,279.65,29.75,46,44.8,100,66.6,70.9,67.9
20160130004500,258.5,291.4,31.0,46,49.6,100,68.1,70.9,67.9
20160130010000,258.5,291.4,31.0,46,73.9,100,67.4,70.9,67.9
20160130011500,258.5,272.6,29.0,46,44.9,0,68.1,70.9,67.9
20160130013000,258.5,279.65,29.75,46,66.7,100,66.8,70.9,67.9
20160130014500,258.5,279.65,29.75,46,46.1,100,67.4,70.9,67.9
20160130020000,258.5,279.65,29.75,46,76.4,100,67.2,70.9,67.9
20160130021500,258.5,272.6,29.0,46,44.9,100,67.1,70.9,67.9
20160130023000,258.5,279.65,29.75,47,56.3,0,68.4,70.9,67.9
20160130024500,258.5,291.4,31.0,47,49.0,100,66.7,70.9,67.9
20160130030000,258.5,291.4,31.0,47,55.6,100,68.1,70.9,67.9
20160130031500,258.5,279.65,29.75,47,68.6,100,67.7,70.9,67.9
20160130033000,258.5,286.7,30.5,47,47.2,0,67.8,70.9,67.9
20160130034500,258.5,286.7,30.5,47,50.6,100,66.9,70.9,67.9
20160130040000,258.5,279.65,29.75,47,45.3,100,66.9,70.9,67.9
20160130041500,258.5,291.4,31.0,47,57.0,100,67.6,70.9,67.9
20160130043000,258.5,279.65,29.75,47,70.5,100,67.4,70.9,67.9
20160130044500,258.5,286.7,30.5,47,45.7,100,67.4,70.9,67.9
20160130050000,258.5,286.7,30.5,47,67.5,100,68.1,70.9,67.9
20160130051500,258.5,279.65,29.75,47,44.9,100,67.3,70.9,67.9
20160130053000,258.5,286.7,30.5,47,63.9,100,67.9,70.9,67.9
20160130054500,258.5,291.4,31.0,47,54.7,100,67.4,70.9,67.9
20160130060000,258.5,331.35,35.25,48,55.4,0,68.3,70.9,67.9
20160130061500,258.5,279.65,29.75,47,45.2,100,66.8,70.9,67.9
20160130063000,258.5,286.7,30.5,47,49.1,100,67.9,70.9,67.9
20160130064500,258.5,279.65,29.75,47,69.1,100,67.1,70.9,67.9
20160130070000,258.5,291.4,31.0,47,48.7,0,68.6,70.9,67.9
20160130071500,258.5,291.4,31.0,47,64.9,100,66.6,70.9,67.9
20160130073000,258.5,279.65,29.75,47,46.8,0,68.2,70.9,67.9
20160130074500,258.5,291.4,31.0,47,69.1,100,66.7,70.9,67.9
20160130080000,258.5,286.7,30.5,47,46.1,100,67.4,70.9,67.9
20160130081500,258.5,286.7,30.5,47,72.9,100,67.5,70.9,67.9
20160130083000,258.5,279.65,29.75,47,45.7,100,67.0,70.9,67.9
20160130084500,258.5,326.65,34.75,49,54.4,0,68.4,70.9,67.9
20160130090000,258.5,286.7,30.5,47,45.7,100,66.9,70.9,67.9
20160130091500,258.5,298.45,31.75,47,53.4,0,68.3,70.9,67.9
20160130093000,258.5,291.4,31.0,47,54.5,100,66.6,70.9,67.9
20160130094500,258.5,286.7,30.5,47,48.3,100,67.5,70.9,67.9
20160130100000,258.5,286.7,30.5,47,72.0,100,67.2,70.9,67.9
20160130101500,258.5,298.45,31.75,47,46.7,100,67.7,76.4,73.4
20160130103000,258.5,286.7,30.5,47,92.9,100,71.2,76.4,73.4
20160130104500,258.5,286.7,30.5,47,83.9,100,73.4,76.4,73.4
20160130110000,258.5,286.7,30.5,47,76.3,100,72.2,76.4,73.4
20160130111500,258.5,279.65,29.75,47,64.4,100,73.6,76.4,73.4
20160130113000,258.5,286.7,30.5,47,49.1,100,72.3,76.4,73.4
20160130114500,258.5,291.4,31.0,47,58.4,100,73.8,76.4,73.4
20160130120000,258.5,286.7,30.5,47,49.5,100,72.1,76.4,73.4
20160130121500,258.5,314.9,33.5,49,53.9,0,74.0,76.4,73.4
20160130123000,258.5,286.7,30.5,47,50.7,100,72.3,76.4,73.4
20160130124500,258.5,291.4,31.0,47,53.1,100,73.1,76.4,73.4
20160130130000,258.5,298.45,31.75,47,75.8,100,73.2,76.4,73.4
20160130131500,258.5,291.4,31.0,47,52.3,100,72.5,76.4,73.4
20160130133000,258.5,291.4,31.0,47,56.8,100,73.6,76.4,73.4
20160130134500,258.5,272.6,29.0,47,69.5,100,73.4,76.4,73.4
20160130140000,258.5,279.65,29.75,47,63.2,100,73.2,76.4,73.4
20160130141500,258.5,286.7,30.5,47,63.2,0,73.7,76.4,73.4
20160130143000,258.5,286.7,30.5,47,54.3,100,72.2,76.4,73.4
20160130144500,258.5,286.7,30.5,47,59.4,100,73.4,76.4,73.4
20160130150000,258.5,286.7,30.5,47,74.8,100,72.2,76.4,73.4
20160130151500,258.5,291.4,31.0,47,61.2,0,74.0,76.4,73.4
20160130153000,258.5,286.7,30.5,46,59.7,100,72.0,76.4,73.4
20160130154500,258.5,279.65,29.75,46,65.9,0,73.8,76.4,73.4
20160130160000,258.5,286.7,30.5,46,57.0,100,71.9,76.4,73.4
20160130161500,258.5,279.65,29.75,46,57.9,100,72.6,76.4,73.4
20160130163000,258.5,286.7,30.5,46,72.1,100,73.4,76.4,73.4
20160130164500,258.5,279.65,29.75,46,72.1,100,73.4,76.4,73.4
20160130170000,258.5,286.7,30.5,46,54.7,100,73.1,76.4,73.4
20160130171500,258.5,279.65,29.75,46,79.7,100,73.1,76.4,73.4
20160130173000,258.5,286.7,30.5,46,64.0,100,73.3,76.4,73.4
20160130174500,258.5,279.65,29.75,46,80.8,100,73.9,76.4,73.4
20160130180000,258.5,286.7,30.5,47,53.1,100,72.2,76.4,73.4
20160130181500,258.5,286.7,30.5,47,74.0,100,73.5,76.4,73.4
20160130183000,258.5,298.45,31.75,47,62.8,100,71.8,76.4,73.4
20160130184500,258.5,298.45,31.75,47,54.4,0,73.1,76.4,73.4
20160130190000,258.5,286.7,30.5,47,62.1,100,72.9,76.4,73.4
20160130191500,258.5,291.4,31.0,47,70.6,100,72.9,76.4,73.4
20160130193000,258.5,291.4,31.0,47,68.7,0,73.9,76.4,73.4
20160130194500,258.5,286.7,30.5,46,82.4,100,72.5,76.4,73.4
20160130200000,258.5,291.4,31.0,46,69.6,100,73.6,76.4,73.4
20160130201500,258.5,272.6,29.0,46,79.1,100,71.9,76.4,73.4
20160130203000,258.5,286.7,30.5,46,49.5,100,72.4,76.4,73.4
20160130204500,258.5,272.6,29.0,46,80.1,100,73.1,76.4,73.4
20160130210000,258.5,279.65,29.75,46,62.9,100,71.7,76.4,73.4
20160130211500,258.5,286.7,30.5,46,69.7,100,73.4,76.4,73.4
20160130213000,258.5,279.65,29.75,46,76.8,100,73.4,76.4,73.4
20160130214500,258.5,272.6,29.0,46,76.8,100,71.6,76.4,73.4
20160130220000,258.5,279.65,29.75,46,59.3,100,73.3,76.4,73.4
20160130221500,258.5,279.65,29.75,46,79.1,100,72.1,76.4,73.4
20160130223000,258.5,279.65,29.75,46,48.7,100,72.7,76.4,73.4
20160130224500,258.5,272.6,29.0,46,83.2,100,72.0,76.4,73.4
20160130230000,258.5,286.7,30.5,47,49.1,0,73.1,76.4,73.4
20160130231500,258.5,286.7,30.5,47,55.9,100,72.7,76.4,73.4
20160130233000,258.5,291.4,31.0,47,49.5,100,72.3,76.4,73.4
20160130234500,258.5,279.65,29.75,47,73.2,100,73.2,76.3,73.3
20160131000000,258.5,286.7,30.5,47,81.5,100,73.8,76.4,73.4
20160131001500,258.5,286.7,30.5,46,61.5,100,73.2,76.3,73.3
20160131003000,258.5,279.65,29.75,46,70.7,0,73.7,76.4,73.4
20160131004500,258.5,279.65,29.75,46,74.4,100,71.6,76.4,73.4
20160131010000,258.5,279.65,29.75,46,75.3,100,73.4,76.4,73.4
20160131011500,258.5,286.7,30.5,47,82.5,100,71.5,76.3,73.3
20160131013000,258.5,286.7,30.5,47,58.4,0,73.7,76.4,73.4
20160131014500,258.5,291.4,31.0,47,73.4,100,71.8,76.3,73.3
20160131020000,258.5,286.7,30.5,47,72.0,100,73.5,76.3,73.3
20160131021500,258.5,291.4,31.0,47,82.1,100,72.1,76.2,73.2
20160131023000,258.5,286.7,30.5,47,75.8,100,72.9,76.3,73.3
20160131024500,258.5,279.65,29.75,47,46.8,100,72.1,76.2,73.2
20160131030000,258.5,286.7,30.5,47,80.0,100,73.2,76.2,73.2
20160131031500,258.5,279.65,29.75,47,69.4,100,71.2,76.1,73.1
20160131033000,258.5,286.7,30.5,47,74.0,100,73.1,76.1,73.1
20160131034500,258.5,286.7,30.5,47,74.0,100,71.2,76.1,73.1
20160131040000,258.5,286.7,30.5,47,58.8,0,73.3,76.1,73.1
20160131041500,258.5,286.7,30.5,47,77.7,100,71.7,76.1,73.1
20160131043000,258.5,291.4,31.0,47,60.1,100,73.2,76.1,73.1
20160131044500,258.5,279.65,29.75,47,72.0,100,72.5,76.1,73.1
20160131050000,258.5,286.7,30.5,47,79.6,100,72.9,76.1,73.1
20160131051500,258.5,286.7,30.5,47,52.4,100,71.8,76.1,73.1
20160131053000,258.5,291.4,31.0,47,74.4,100,72.9,76.1,73.1
20160131054500,258.5,286.7,30.5,47,47.2,100,71.9,76.1,73.1
20160131060000,258.5,286.7,30.5,47,74.4,100,72.5,76.1,73.1
20160131061500,258.5,291.4,31.0,47,55.8,100,71.4,76.1,73.1
20160131063000,258.5,298.45,31.75,47,68.7,100,72.9,76.1,73.1
20160131064500,258.5,279.65,29.75,47,61.9,100,71.4,76.1,73.1
20160131070000,258.5,291.4,31.0,47,66.9,0,73.4,76.1,73.1
20160131071500,258.5,279.65,29.75,47,66.9,100,72.2,76.1,73.1
20160131073000,258.5,279.65,29.75,47,70.5,100,73.1,76.1,73.1
20160131074500,258.5,279.65,29.75,47,61.2,100,71.7,76.1,73.1
20160131080000,258.5,279.65,29.75,47,74.9,100,72.0,76.1,73.1
20160131081500,258.5,279.65,29.75,47,48.1,100,72.4,76.1,73.1
20160131083000,258.5,286.7,30.5,47,79.6,100,72.2,76.1,73.1
20160131084500,258.5,286.7,30.5,47,47.6,100,71.8,76.1,73.1
20160131090000,258.5,279.65,29.75,47,75.9,100,72.9,76.1,73.1
20160131091500,258.5,286.7,30.5,47,70.9,100,71.3,76.1,73.1
20160131093000,258.5,286.7,30.5,47,74.2,100,73.2,76.1,73.1
20160131094500,258.5,286.7,30.5,47,80.6,100,72.1,76.1,73.1
20160131100000,258.5,286.7,30.5,47,80.6,100,72.1,76.1,73.1
20160131101500,258.5,286.7,30.5,47,53.5,100,72.1,76.1,73.1
20160131103000,258.5,286.7,30.5,47,73.6,100,72.9,76.1,73.1
20160131104500,258.5,286.7,30.5,47,56.0,0,73.2,76.1,73.1
20160131110000,258.5,279.65,29.75,47,65.8,100,73.0,76.1,73.1
20160131111500,258.5,298.45,31.75,47,56.4,0,74.0,76.1,73.1
20160131113000,258.5,286.7,30.5,46,56.4,100,72.6,76.1,73.1
20160131114500,258.5,462.95,49.25,54,57.1,0,74.6,76.1,73.1
20160131120000,258.5,279.65,29.75,46,57.1,0,73.1,76.1,73.1
20160131121500,258.5,458.25,48.75,54,57.1,0,74.7,76.1,73.1
20160131123000,258.5,291.4,31.0,46,57.9,0,74.1,76.1,73.1
20160131124500,258.5,291.4,31.0,46,57.9,0,74.0,76.1,73.1
20160131130000,258.5,291.4,31.0,46,57.9,0,73.6,76.1,73.1
20160131131500,258.5,336.05,35.75,48,57.9,0,75.0,76.1,73.1
20160131133000,258.5,298.45,31.75,47,57.9,0,74.3,76.1,73.1
20160131134500,258.5,291.4,31.0,46,57.9,0,74.3,76.1,73.1
20160131140000,258.5,331.35,35.25,48,57.9,0,74.6,76.1,73.1
20160131141500,258.5,291.4,31.0,46,57.9,0,74.0,76.1,73.1
20160131143000,258.5,291.4,31.0,46,57.9,0,73.7,76.1,73.1
20160131144500,258.5,286.7,30.5,46,57.9,0,73.0,76.1,73.1
20160131150000,258.5,298.45,31.75,46,57.9,0,73.2,76.1,73.1
20160131151500,258.5,291.4,31.0,46,57.9,100,72.7,76.1,73.1
20160131153000,258.5,286.7,30.5,46,57.9,100,72.4,76.1,73.1
20160131154500,258.5,286.7,30.5,46,62.4,0,73.5,76.1,73.1
20160131160000,258.5,286.7,30.5,46,58.0,100,72.3,76.1,73.1
20160131161500,258.5,291.4,31.0,46,61.2,100,73.1,76.1,73.1
20160131163000,258.5,286.7,30.5,46,79.0,100,72.4,76.1,73.1
20160131164500,258.5,286.7,30.5,46,58.4,0,72.8,76.1,73.1
20160131170000,258.5,291.4,31.0,46,57.8,100,72.9,76.1,73.1
20160131171500,258.5,286.7,30.5,46,71.9,100,72.5,76.1,73.1
20160131173000,258.5,286.7,30.5,46,58.0,100,72.6,76.1,73.1
20160131174500,258.5,286.7,30.5,46,74.7,100,73.0,76.1,73.1
20160131180000,258.5,279.65,29.75,46,57.2,100,72.4,76.1,73.1
20160131181500,258.5,305.5,32.5,48,69.0,0,73.5,76.1,73.1
20160131183000,258.5,286.7,30.5,46,56.8,100,72.1,76.1,73.1
20160131184500,258.5,286.7,30.5,46,59.6,100,73.2,76.1,73.1
20160131190000,258.5,291.4,31.0,46,56.4,100,72.2,76.1,73.1
20160131191500,258.5,291.4,31.0,46,61.8,100,72.3,76.1,73.1
20160131193000,258.5,291.4,31.0,46,57.2,100,72.8,76.1,73.1
20160131194500,258.5,291.4,31.0,46,77.7,100,72.0,76.1,73.1
20160131200000,258.5,291.4,31.0,46,56.6,0,73.2,76.1,73.1
20160131201500,258.5,286.7,30.5,46,83.3,100,72.0,76.1,73.1
20160131203000,258.5,291.4,31.0,46,56.0,100,72.6,76.1,73.1
20160131204500,258.5,279.65,29.75,46,77.3,100,72.9,76.1,73.1
20160131210000,258.5,298.45,31.75,46,55.2,100,72.4,76.1,73.1
20160131211500,258.5,291.4,31.0,46,62.9,100,73.2,76.1,73.1
20160131213000,258.5,286.7,30.5,46,62.9,0,73.3,76.1,73.1
20160131214500,258.5,291.4,31.0,46,74.7,100,71.6,76.1,73.1
20160131220000,258.5,286.7,30.5,46,55.6,0,73.1,76.1,73.1
20160131221500,258.5,286.7,30.5,46,77.2,100,71.7,76.1,73.1
20160131223000,258.5,291.4,31.0,46,56.0,0,73.3,76.1,73.1
20160131224500,258.5,286.7,30.5,46,76.8,100,71.8,76.1,73.1
20160131230000,258.5,291.4,31.0,46,55.2,0,72.9,76.1,73.1
20160131231500,258.5,286.7,30.5,46,75.8,100,72.4,76.1,73.1
20160131233000,258.5,286.7,30.5,46,75.8,100,73.2,76.1,73.1
20160131234500,258.5,286.7,30.5,46,53.7,100,71.9,76.1,73.1
20160201000000,258.5,291.4,31.0,47,60.8,0,73.4,76.1,73.1
20160201001500,258.5,286.7,30.5,46,54.0,100,71.6,76.1,73.1
20160201003000,258.5,298.45,31.75,47,62.1,0,73.6,76.1,73.1
20160201004500,258.5,286.7,30.5,46,72.9,100,71.6,76.1,73.1
20160201010000,258.5,291.4,31.0,46,60.0,0,73.4,76.1,73.1
20160201011500,258.5,291.4,31.0,46,77.4,100,71.9,76.1,73.1
20160201013000,258.5,286.7,30.5,46,77.4,100,72.5,76.1,73.1
20160201014500,258.5,291.4,31.0,46,53.5,100,72.1,76.1,73.1
20160201020000,258.5,286.7,30.5,46,79.6,100,73.4,76.1,73.1
20160201021500,258.5,279.65,29.75,46,52.7,100,72.0,76.1,73.1
20160201023000,258.5,291.4,31.0,46,64.9,100,73.1,76.1,73.1
20160201024500,258.5,286.7,30.5,46,62.3,100,72.3,76.1,73.1
20160201030000,258.5,326.65,34.75,48,78.9,0,73.8,76.1,73.1
20160201031500,258.5,279.65,29.75,46,63.6,100,71.7,76.1,73.1
20160201033000,258.5,286.7,30.5,46,54.7,0,72.8,76.1,73.1
20160201034500,258.5,286.7,30.5,46,65.8,100,72.9,76.1,73.1
20160201040000,258.5,279.65,29.75,46,78.3,100,72.3,76.1,73.1
20160201041500,258.5,286.7,30.5,46,53.5,0,73.0,76.1,73.1
20160201043000,258.5,279.65,29.75,46,77.9,100,72.4,76.1,73.1
20160201044500,258.5,291.4,31.0,47,52.3,100,72.4,76.1,73.1
20160201050000,258.5,298.45,31.75,47,81.3,100,73.0,76.1,73.1
20160201051500,258.5,286.7,30.5,46,55.9,100,71.7,76.1,73.1
20160201053000,258.5,279.65,29.75,46,64.0,100,73.1,76.1,73.1
20160201054500,258.5,291.4,31.0,47,56.8,0,73.2,76.1,73.1
20160201060000,258.5,279.65,29.75,46,75.2,100,71.6,76.1,73.1
20160201061500,258.5,279.65,29.75,46,70.7,100,72.9,76.1,73.1
20160201063000,258.5,286.7,30.5,46,74.3,100,72.8,76.1,73.1
20160201064500,258.5,279.65,29.75,46,46.8,100,71.8,76.1,73.1
20160201070000,258.5,286.7,30.5,46,81.6,100,73.1,76.1,73.1
20160201071500,258.5,286.7,30.5,46,67.4,100,71.7,76.1,73.1
20160201073000,258.5,286.7,30.5,46,58.1,100,72.8,76.1,73.1
20160201074500,258.5,937.65,99.75,74,47.2,0,72.4,68.5,65.5
20160201080000,258.5,608.65,64.75,60,45.7,0,69.3,68.5,65.5
20160201081500,258.5,766.1,81.5,67,45.7,0,69.5,68.5,65.5
20160201083000,258.5,672.1,71.5,62,45.7,0,68.6,68.5,65.5
20160201084500,258.5,672.1,71.5,62,45.7,0,68.7,68.5,65.5
20160201090000,258.5,495.85,52.75,56,45.7,0,68.3,68.5,65.5
20160201091500,258.5,524.05,55.75,57,45.7,0,68.4,68.5,65.5
20160201093000,258.5,430.05,45.75,53,46.4,0,68.3,68.5,65.5
20160201094500,258.5,580.45,61.75,59,46.4,0,68.5,68.5,65.5
20160201100000,258.5,512.3,54.5,57,47.1,0,68.6,68.5,65.5
20160201101500,258.5,531.1,56.5,57,46.4,0,68.2,68.5,65.5
20160201103000,258.5,319.6,34.0,48,46.4,0,67.8,68.5,65.5
20160201104500,258.5,641.55,68.25,62,46.4,0,68.9,68.5,65.5
20160201110000,258.5,495.85,52.75,56,46.4,0,68.9,68.5,65.5
20160201111500,258.5,838.95,89.25,69,47.1,0,69.2,68.5,65.5
20160201113000,258.5,888.3,94.5,72,47.1,0,69.4,68.5,65.5
20160201114500,258.5,810.75,86.25,68,47.1,0,68.9,68.5,65.5
20160201120000,258.5,897.7,95.5,73,47.1,0,69.5,68.5,65.5
20160201121500,258.5,916.5,97.5,73,47.1,0,69.9,68.5,65.5
20160201123000,258.5,937.65,99.75,73,47.1,0,69.8,68.5,65.5
20160201124500,258.5,796.65,84.75,67,47.1,0,69.1,68.5,65.5
20160201130000,258.5,796.65,84.75,68,47.1,0,69.1,68.5,65.5
20160201131500,258.5,472.35,50.25,55,47.1,0,67.8,68.4,65.4
20160201133000,258.5,491.15,52.25,56,47.1,0,68.4,68.4,65.4
20160201134500,258.5,343.1,36.5,50,47.1,0,67.7,68.4,65.4
20160201140000,258.5,474.7,50.5,56,47.1,0,68.3,68.4,65.4
20160201141500,258.5,286.7,30.5,47,47.1,0,67.1,68.4,65.4
20160201143000,258.5,408.9,43.5,53,47.1,0,67.6,68.4,65.4
20160201144500,258.5,286.7,30.5,47,77.3,100,70.0,74.3,71.3
20160201150000,258.5,298.45,31.75,47,51.3,100,70.7,74.3,71.3
20160201151500,258.5,286.7,30.5,47,52.3,100,70.4,74.3,71.3
20160201153000,258.5,286.7,30.5,47,73.0,100,71.5,74.3,71.3
20160201154500,258.5,279.65,29.75,47,73.0,100,69.6,74.2,71.2
20160201160000,258.5,286.7,30.5,47,48.7,100,70.5,74.2,71.2
20160201161500,258.5,286.7,30.5,47,85.3,100,70.0,74.2,71.2
20160201163000,258.5,291.4,31.0,47,48.7,0,70.9,74.1,71.1
20160201164500,258.5,286.7,30.5,47,84.6,100,70.2,74.1,71.1
20160201170000,258.5,291.4,31.0,47,47.9,0,70.9,74.1,71.1
20160201171500,258.5,286.7,30.5,47,74.4,100,70.2,74.0,71.0
20160201173000,258.5,291.4,31.0,47,58.7,100,70.4,74.0,71.0
20160201174500,258.5,291.4,31.0,47,58.7,0,71.6,74.0,71.0
20160201180000,258.5,286.7,30.5,47,54.7,100,69.7,74.0,71.0
20160201181500,258.5,286.7,30.5,47,69.1,100,69.9,74.0,71.0
20160201183000,258.5,291.4,31.0,47,48.3,100,70.5,74.0,71.0
20160201184500,258.5,286.7,30.5,47,75.0,100,69.9,74.0,71.0
20160201190000,258.5,286.7,30.5,47,47.2,0,70.8,74.0,71.0
20160201191500,258.5,279.65,29.75,47,81.2,100,70.1,74.0,71.0
20160201193000,258.5,286.7,30.5,47,46.8,100,70.3,74.0,71.0
20160201194500,258.5,279.65,29.75,47,73.8,100,70.2,74.0,71.0
20160201200000,258.5,286.7,30.5,47,46.8,100,70.0,74.0,71.0
20160201201500,258.5,286.7,30.5,47,69.1,100,71.0,74.0,71.0
20160201203000,258.5,272.6,29.0,47,58.9,100,69.4,74.0,71.0
20160201204500,258.5,286.7,30.5,47,70.7,100,71.4,74.0,71.0
20160201210000,258.5,291.4,31.0,47,72.8,100,69.5,74.0,71.0
20160201211500,258.5,291.4,31.0,47,47.6,100,70.3,74.0,71.0
20160201213000,258.5,279.65,29.75,47,55.7,100,70.3,74.0,71.0
20160201214500,258.5,286.7,30.5,47,70.6,100,70.7,74.0,71.0
20160201220000,258.5,286.7,30.5,47,70.6,100,71.0,74.0,71.0
20160201221500,258.5,286.7,30.5,47,65.5,100,69.8,74.0,71.0
20160201223000,258.5,291.4,31.0,47,60.1,100,70.0,74.0,71.0
20160201224500,258.5,286.7,30.5,47,72.7,0,71.5,74.0,71.0
20160201230000,258.5,286.7,30.5,47,50.1,100,69.5,74.0,71.0
20160201231500,258.5,291.4,31.0,48,54.1,0,71.2,74.0,71.0
20160201233000,258.5,279.65,29.75,47,73.8,100,69.6,74.0,71.0
20160201234500,258.5,279.65,29.75,47,57.3,100,71.2,74.0,71.0
20160202000000,258.5,286.7,30.5,47,71.3,100,69.6,74.0,71.0
20160202001500,258.5,286.7,30.5,48,53.0,0,71.3,74.0,71.0
20160202003000,258.5,286.7,30.5,48,80.1,100,70.1,74.0,71.0
20160202004500,258.5,291.4,31.0,48,46.8,100,70.0,74.0,71.0
20160202010000,258.5,291.4,31.0,48,71.7,100,71.1,74.0,71.0
20160202011500,258.5,279.65,29.75,48,72.7,100,69.8,74.0,71.0
20160202013000,258.5,279.65,29.75,48,70.1,100,71.0,74.0,71.0
20160202014500,258.5,286.7,30.5,48,58.1,0,71.3,74.0,71.0
20160202020000,258.5,279.65,29.75,48,60.9,100,69.6,74.0,71.0
20160202021500,258.5,279.65,29.75,48,55.3,0,70.9,74.0,71.0
20160202023000,258.5,279.65,29.75,48,72.9,100,69.6,74.0,71.0
20160202024500,258.5,279.65,29.75,48,56.1,0,71.3,74.0,71.0
20160202030000,258.5,279.65,29.75,48,78.7,100,70.2,74.0,71.0
20160202031500,258.5,286.7,30.5,48,64.8,100,70.7,74.0,71.0
20160202033000,258.5,286.7,30.5,48,78.7,100,71.0,74.0,71.0
20160202034500,258.5,291.4,31.0,48,46.8,100,70.0,74.0,71.0
20160202040000,258.5,298.45,31.75,48,83.7,100,71.0,74.0,71.0
20160202041500,258.5,286.7,30.5,48,46.8,100,69.7,74.0,71.0
20160202043000,258.5,286.7,30.5,48,62.0,0,71.3,74.0,71.0
20160202044500,258.5,279.65,29.75,48,70.0,100,69.5,74.0,71.0
20160202050000,258.5,286.7,30.5,48,50.7,0,70.9,74.0,71.0
20160202051500,258.5,279.65,29.75,48,77.8,100,70.5,74.0,71.0
20160202053000,258.5,272.6,29.0,48,47.1,100,69.8,74.0,71.0
20160202054500,258.5,272.6,29.0,48,65.6,100,70.1,74.0,71.0
20160202060000,258.5,286.7,30.5,48,67.3,100,70.8,74.0,71.0
20160202061500,258.5,286.7,30.5,48,57.9,0,71.3,74.0,71.0
20160202063000,258.5,286.7,30.5,48,70.4,100,71.0,74.0,71.0
20160202064500,258.5,291.4,31.0,48,59.7,100,70.2,74.0,71.0
20160202070000,258.5,326.65,34.75,49,64.4,0,71.3,74.0,71.0
20160202071500,258.5,291.4,31.0,48,61.8,100,69.3,74.0,71.0
20160202073000,258.5,286.7,30.5,48,57.6,100,71.2,74.0,71.0
20160202074500,258.5,291.4,31.0,48,56.6,100,71.0,74.0,71.0
20160202080000,258.5,286.7,30.5,48,46.8,0,71.7,74.0,71.0
20160202081500,258.5,286.7,30.5,48,46.8,0,71.2,74.0,71.0
20160202083000,258.5,279.65,29.75,48,46.1,100,70.7,74.0,71.0
20160202084500,258.5,279.65,29.75,48,46.1,0,70.9,74.0,71.0
20160202090000,258.5,279.65,29.75,48,46.1,100,71.3,74.0,71.0
20160202091500,258.5,286.7,30.5,48,46.8,100,71.2,74.0,71.0
20160202093000,258.5,291.4,31.0,48,46.8,0,71.0,74.0,71.0
20160202094500,258.5,286.7,30.5,47,46.3,100,70.9,74.0,71.0
20160202100000,258.5,286.7,30.5,47,46.3,100,71.1,74.0,71.0
20160202101500,258.5,279.65,29.75,47,46.3,0,71.0,74.0,71.0
20160202103000,258.5,272.6,29.0,47,46.3,0,70.8,74.0,71.0
20160202104500,258.5,279.65,29.75,48,46.3,0,71.0,74.0,71.0
20160202110000,258.5,272.6,29.0,48,46.3,0,72.0,74.0,71.0
20160202111500,258.5,392.45,41.75,53,46.3,0,73.2,74.0,71.0
20160202113000,258.5,376.0,40.0,51,46.8,0,73.3,74.0,71.0
20160202114500,258.5,354.85,37.75,51,46.8,0,73.7,74.0,71.0
20160202120000,258.5,430.05,45.75,54,46.8,0,74.2,74.0,71.0
20160202121500,258.5,467.65,49.75,55,46.8,0,74.0,74.0,71.0
20160202123000,258.5,434.75,46.25,53,46.8,0,73.4,74.0,71.0
20160202124500,258.5,291.4,31.0,48,46.8,0,73.4,74.0,71.0
20160202130000,258.5,286.7,30.5,47,46.8,0,72.9,74.0,71.0
20160202131500,258.5,291.4,31.0,48,46.8,0,72.1,74.0,71.0
20160202133000,258.5,291.4,31.0,48,46.8,0,71.9,74.0,71.0
20160202134500,258.5,286.7,30.5,48,46.8,100,70.4,74.0,71.0
20160202140000,258.5,286.7,30.5,48,46.8,0,71.0,74.0,71.0
20160202141500,258.5,279.65,29.75,48,62.8,100,70.3,74.0,71.0
20160202143000,258.5,286.7,30.5,48,47.2,100,70.3,74.0,71.0
20160202144500,258.5,286.7,30.5,48,49.0,100,70.3,74.0,71.0
20160202150000,258.5,286.7,30.5,48,64.4,100,70.8,74.0,71.0
20160202151500,258.5,291.4,31.0,48,47.8,100,70.3,74.0,71.0
20160202153000,258.5,279.65,29.75,48,61.9,100,70.6,74.0,71.0
20160202154500,258.5,279.65,29.75,48,73.0,100,71.0,74.0,71.0
20160202160000,258.5,298.45,31.75,48,47.5,100,70.3,74.0,71.0
20160202161500,258.5,291.4,31.0,48,69.7,100,71.1,74.0,71.0
20160202163000,258.5,286.7,30.5,48,48.3,100,70.3,74.0,71.0
20160202164500,258.5,298.45,31.75,48,56.0,100,71.0,74.0,71.0
20160202170000,258.5,279.65,29.75,48,82.6,100,70.3,74.0,71.0
20160202171500,258.5,291.4,31.0,48,49.9,0,71.7,74.0,71.0
20160202173000,258.5,286.7,30.5,48,59.6,100,69.7,74.0,71.0
20160202174500,258.5,286.7,30.5,48,48.5,100,70.2,74.0,71.0
20160202180000,258.5,291.4,31.0,48,73.4,100,71.2,74.0,71.0
20160202181500,258.5,279.65,29.75,48,47.2,100,70.0,74.0,71.0
20160202183000,258.5,279.65,29.75,48,49.5,100,70.2,74.0,71.0
20160202184500,258.5,291.4,31.0,48,50.7,0,70.7,74.0,71.0
20160202190000,258.5,272.6,29.0,48,72.9,100,69.7,74.0,71.0
20160202191500,258.5,298.45,31.75,48,50.4,0,71.4,74.0,71.0
20160202193000,258.5,291.4,31.0,48,73.4,100,69.8,74.0,71.0
20160202194500,258.5,291.4,31.0,48,47.9,100,70.5,74.0,71.0
20160202200000,258.5,286.7,30.5,48,74.5,100,70.6,74.0,71.0
20160202201500,258.5,286.7,30.5,48,67.4,100,70.5,74.0,71.0
20160202203000,258.5,291.4,31.0,48,47.2,100,70.2,74.0,71.0
20160202204500,258.5,291.4,31.0,48,53.5,100,70.5,74.0,71.0
20160202210000,258.5,286.7,30.5,48,73.5,100,70.4,74.0,71.0
20160202211500,258.5,291.4,31.0,48,48.7,0,71.0,74.0,71.0
20160202213000,258.5,286.7,30.5,48,72.0,100,70.3,74.0,71.0
20160202214500,258.5,286.7,30.5,48,52.0,100,70.2,74.0,71.0
20160202220000,258.5,286.7,30.5,48,75.4,100,71.3,74.0,71.0
20160202221500,258.5,286.7,30.5,48,47.9,100,69.8,74.0,71.0
20160202223000,258.5,291.4,31.0,48,64.0,100,70.8,74.0,71.0
20160202224500,258.5,286.7,30.5,48,47.6,100,70.4,74.0,71.0
20160202230000,258.5,286.7,30.5,48,73.7,100,70.1,74.0,71.0
20160202231500,258.5,279.65,29.75,48,53.1,0,71.2,74.0,71.0
20160202233000,258.5,286.7,30.5,48,72.0,100,70.1,74.0,71.0
20160202234500,258.5,286.7,30.5,48,46.4,100,69.9,74.0,71.0
20160203000000,258.5,286.7,30.5,48,52.3,100,71.2,74.0,71.0
20160203001500,258.5,286.7,30.5,48,70.6,100,70.7,74.0,71.0
20160203003000,258.5,291.4,31.0,48,46.8,100,70.1,74.0,71.0
20160203004500,258.5,291.4,31.0,48,68.4,100,71.0,74.0,71.0
20160203010000,258.5,286.7,30.5,48,77.7,100,70.8,74.0,71.0
20160203011500,258.5,279.65,29.75,47,46.1,100,70.2,74.0,71.0
20160203013000,258.5,279.65,29.75,47,69.3,100,71.1,74.0,71.0
20160203014500,258.5,272.6,29.0,47,60.5,100,69.4,74.0,71.0
20160203020000,258.5,286.7,30.5,48,50.1,0,71.0,74.0,71.0
20160203021500,258.5,286.7,30.5,48,72.4,100,69.9,74.0,71.0
20160203023000,258.5,286.7,30.5,48,46.8,100,70.0,74.0,71.0
20160203024500,258.5,286.7,30.5,48,51.9,100,70.7,74.0,71.0
20160203030000,258.5,298.45,31.75,49,53.3,0,71.0,74.0,71.0
20160203031500,258.5,286.7,30.5,48,71.5,100,69.6,74.0,71.0
20160203033000,258.5,298.45,31.75,48,50.3,0,71.2,74.0,71.0
20160203034500,258.5,286.7,30.5,48,75.3,100,70.2,74.0,71.0
20160203040000,258.5,286.7,30.5,48,62.3,100,70.0,74.0,71.0
20160203041500,258.5,279.65,29.75,48,49.1,0,70.9,74.0,71.0
20160203043000,258.5,279.65,29.75,48,66.7,100,70.7,74.0,71.0
20160203044500,258.5,272.6,29.0,48,79.6,100,70.3,74.0,71.0
20160203050000,258.5,286.7,30.5,48,47.2,100,70.4,74.0,71.0
20160203051500,258.5,286.7,30.5,48,73.8,100,70.5,74.0,71.0
20160203053000,258.5,286.7,30.5,48,57.5,100,70.7,74.0,71.0
20160203054500,258.5,298.45,31.75,49,80.0,0,71.5,74.0,71.0
20160203060000,258.5,286.7,30.5,48,53.5,100,69.7,74.0,71.0
20160203061500,258.5,286.7,30.5,48,52.9,100,70.0,74.0,71.0
20160203063000,258.5,291.4,31.0,48,46.8,100,70.6,74.0,71.0
20160203064500,258.5,279.65,29.75,47,78.2,100,70.2,74.0,71.0
20160203070000,258.5,291.4,31.0,47,46.1,100,70.2,74.0,71.0
20160203071500,258.5,279.65,29.75,47,59.4,100,71.2,74.0,71.0
20160203073000,258.5,279.65,29.75,47,45.7,100,69.9,74.0,71.0
20160203074500,258.5,279.65,29.75,47,48.7,100,71.5,75.0,72.0
20160203080000,258.5,272.6,29.0,47,56.7,100,72.4,75.0,72.0
20160203081500,258.5,286.7,30.5,47,46.1,100,71.3,75.0,72.0
20160203083000,258.5,272.6,29.0,47,46.1,0,72.6,75.0,72.0
20160203084500,258.5,272.6,29.0,47,45.3,100,71.7,75.0,72.0
20160203090000,258.5,291.4,31.0,49,45.3,100,71.8,75.0,72.0
20160203091500,258.5,286.7,30.5,48,45.3,0,72.6,75.0,72.0
20160203093000,258.5,286.7,30.5,48,45.3,100,71.6,75.0,72.0
20160203094500,258.5,286.7,30.5,49,45.3,0,72.4,75.0,72.0
20160203100000,258.5,291.4,31.0,49,45.3,0,72.2,75.0,72.0
20160203101500,258.5,279.65,29.75,48,45.3,0,72.9,75.0,72.0
20160203103000,258.5,291.4,31.0,48,45.3,100,71.7,75.0,72.0
20160203104500,258.5,279.65,29.75,48,45.3,100,71.8,75.0,72.0
20160203110000,258.5,291.4,31.0,48,45.3,100,72.1,75.0,72.0
20160203111500,258.5,291.4,31.0,48,45.3,0,73.2,75.0,72.0
20160203113000,258.5,286.7,30.5,47,45.3,0,73.0,75.0,72.0
20160203114500,258.5,291.4,31.0,48,45.3,0,73.2,75.0,72.0
20160203120000,258.5,291.4,31.0,48,45.3,0,73.0,75.0,72.0
20160203121500,258.5,291.4,31.0,48,45.3,0,73.1,75.0,72.0
20160203123000,258.5,291.4,31.0,48,45.3,0,72.7,75.0,72.0
20160203124500,258.5,279.65,29.75,48,45.3,0,72.9,75.0,72.0
20160203130000,258.5,279.65,29.75,48,45.3,0,72.2,75.0,72.0
20160203131500,258.5,286.7,30.5,48,45.3,100,71.8,75.0,72.0
20160203133000,258.5,286.7,30.5,48,49.0,100,71.0,75.0,72.0
20160203134500,258.5,279.65,29.75,48,46.4,100,70.8,75.0,72.0
20160203140000,258.5,286.7,30.5,49,47.6,0,72.2,75.0,72.0
20160203141500,258.5,286.7,30.5,49,78.7,100,71.6,75.0,72.0
20160203143000,258.5,291.4,31.0,49,66.2,100,71.0,75.0,72.0
20160203144500,258.5,291.4,31.0,49,70.1,100,71.7,75.0,72.0
20160203150000,258.5,286.7,30.5,49,47.6,100,71.2,75.0,72.0
20160203151500,258.5,286.7,30.5,48,77.2,100,71.6,75.0,72.0
20160203153000,258.5,279.65,29.75,48,61.9,100,71.8,75.0,72.0
20160203154500,258.5,286.7,30.5,48,72.7,100,72.2,75.0,72.0
20160203160000,258.5,279.65,29.75,48,50.1,100,70.7,75.0,72.0
20160203161500,258.5,272.6,29.0,48,57.5,0,72.1,75.0,72.0
20160203163000,258.5,279.65,29.75,48,70.6,100,71.0,75.0,72.0
20160203164500,258.5,279.65,29.75,48,64.0,100,72.1,75.0,72.0
20160203170000,258.5,279.65,29.75,48,64.9,100,71.5,75.0,72.0
20160203171500,258.5,286.7,30.5,48,47.6,100,71.3,75.0,72.0
20160203173000,258.5,279.65,29.75,48,76.8,100,71.3,75.0,72.0
20160203174500,258.5,279.65,29.75,48,61.9,100,71.4,75.0,72.0
20160203180000,258.5,286.7,30.5,48,64.4,100,72.2,75.0,72.0
20160203181500,258.5,279.65,29.75,48,59.5,100,70.4,75.0,72.0
20160203183000,258.5,286.7,30.5,48,54.3,100,70.9,75.0,72.0
20160203184500,258.5,291.4,31.0,48,63.9,0,72.4,75.0,72.0
20160203190000,258.5,286.7,30.5,48,68.1,100,70.5,75.0,72.0
20160203191500,258.5,291.4,31.0,48,49.0,100,71.6,75.0,72.0
20160203193000,258.5,286.7,30.5,48,76.3,100,70.6,75.0,72.0
20160203194500,258.5,286.7,30.5,48,51.6,0,72.2,75.0,72.0
20160203200000,258.5,291.4,31.0,48,76.3,100,70.6,75.0,72.0
20160203201500,258.5,286.7,30.5,48,50.3,0,72.3,75.0,72.0
20160203203000,258.5,291.4,31.0,48,71.1,100,71.2,75.0,72.0
20160203204500,258.5,286.7,30.5,48,54.3,100,71.4,75.0,72.0
20160203210000,258.5,291.4,31.0,48,84.5,100,72.5,75.0,72.0
20160203211500,258.5,286.7,30.5,48,46.7,100,70.4,75.0,72.0
20160203213000,258.5,298.45,31.75,48,73.1,100,72.1,75.0,72.0
20160203214500,258.5,291.4,31.0,47,52.5,100,70.3,75.0,72.0
20160203220000,258.5,286.7,30.5,47,72.9,100,72.1,74.9,71.9
20160203221500,258.5,291.4,31.0,47,69.8,100,70.3,75.0,72.0
20160203223000,258.5,291.4,31.0,47,63.7,0,72.2,74.9,71.9
20160203224500,258.5,279.65,29.75,47,70.1,100,70.7,74.9,71.9
20160203230000,258.5,291.4,31.0,47,46.8,0,71.6,74.9,71.9
20160203231500,258.5,286.7,30.5,47,72.5,100,70.9,74.8,71.8
20160203233000,258.5,286.7,30.5,47,47.5,100,71.3,74.8,71.8
20160203234500,258.5,279.65,29.75,47,76.3,100,71.1,74.8,71.8
20160204000000,258.5,286.7,30.5,47,46.1,100,70.9,74.8,71.8
20160204001500,258.5,286.7,30.5,47,67.3,100,71.6,74.8,71.8
20160204003000,258.5,291.4,31.0,47,72.9,100,71.9,74.7,71.7
20160204004500,258.5,286.7,30.5,47,48.7,100,71.4,74.7,71.7
20160204010000,258.5,286.7,30.5,47,53.6,100,71.2,74.7,71.7
20160204011500,258.5,286.7,30.5,47,50.8,100,71.3,74.7,71.7
20160204013000,258.5,291.4,31.0,47,71.0,100,70.8,74.7,71.7
20160204014500,258.5,286.7,30.5,47,70.1,100,71.0,74.7,71.7
20160204020000,258.5,291.4,31.0,47,46.4,100,70.9,74.7,71.7
