PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160204021500,258.5,286.7,30.5,47,76.5,100,71.5,74.7,71.7
20160204023000,258.5,286.7,30.5,47,46.8,100,71.4,74.7,71.7
20160204024500,258.5,291.4,31.0,47,69.2,100,71.2,74.7,71.7
20160204030000,258.5,291.4,31.0,47,61.5,100,71.0,74.7,71.7
20160204031500,258.5,291.4,31.0,47,51.6,0,71.5,74.7,71.7
20160204033000,258.5,286.7,30.5,47,78.4,100,70.4,74.7,71.7
20160204034500,258.5,286.7,30.5,47,47.7,100,71.5,74.7,71.7
20160204040000,258.5,272.6,29.0,47,69.7,100,70.2,74.7,71.7
20160204041500,258.5,279.65,29.75,47,52.3,0,71.9,74.7,71.7
20160204043000,258.5,286.7,30.5,47,71.6,100,70.4,74.7,71.7
20160204044500,258.5,298.45,31.75,47,47.2,100,71.3,74.7,71.7
20160204050000,258.5,291.4,31.0,47,74.4,100,71.3,74.7,71.7
20160204051500,258.5,298.45,31.75,47,45.3,100,70.4,74.7,71.7
20160204053000,258.5,291.4,31.0,47,82.1,100,71.9,74.7,71.7
20160204054500,258.5,272.6,29.0,47,72.2,100,70.1,74.7,71.7
20160204060000,258.5,279.65,29.75,47,60.9,0,72.2,74.7,71.7
20160204061500,258.5,279.65,29.75,47,68.2,100,70.2,74.7,71.7
20160204063000,258.5,279.65,29.75,47,45.7,100,71.3,74.7,71.7
20160204064500,258.5,336.05,35.75,49,44.9,0,68.9,70.9,67.9
20160204070000,258.5,286.7,30.5,46,44.2,0,68.9,70.9,67.9
20160204071500,258.5,286.7,30.5,46,44.2,0,68.7,70.9,67.9
20160204073000,258.5,286.7,30.5,46,44.2,0,68.6,70.9,67.9
20160204074500,258.5,319.6,34.0,49,44.2,0,69.3,70.9,67.9
20160204080000,258.5,291.4,31.0,47,44.2,0,69.7,70.9,67.9
20160204081500,258.5,291.4,31.0,47,44.8,0,69.6,70.9,67.9
20160204083000,258.5,286.7,30.5,47,44.2,0,69.3,70.9,67.9
20160204084500,258.5,314.9,33.5,48,45.2,0,70.1,70.9,67.9
20160204090000,258.5,291.4,31.0,47,44.5,0,69.7,70.9,67.9
20160204091500,258.5,430.05,45.75,54,44.5,0,70.5,70.9,67.9
20160204093000,258.5,291.4,31.0,47,44.5,0,69.8,70.9,67.9
20160204094500,258.5,455.9,48.5,55,44.5,0,70.6,70.9,67.9
20160204100000,258.5,291.4,31.0,47,44.5,0,69.4,70.9,67.9
20160204101500,258.5,298.45,31.75,47,45.2,0,69.7,70.9,67.9
20160204103000,258.5,298.45,31.75,47,44.5,0,69.8,70.9,67.9
20160204104500,258.5,366.6,39.0,51,44.5,0,70.4,70.9,67.9
20160204110000,258.5,298.45,31.75,47,44.5,0,69.5,70.9,67.9
20160204111500,258.5,531.1,56.5,58,44.5,0,70.8,70.9,67.9
20160204113000,258.5,517.0,55.0,57,44.5,0,70.7,70.9,67.9
20160204114500,258.5,620.4,66.0,62,44.5,0,71.2,70.9,67.9
20160204120000,258.5,620.4,66.0,62,44.5,0,70.8,70.9,67.9
20160204121500,258.5,599.25,63.75,61,44.5,0,70.6,70.9,67.9
20160204123000,258.5,524.05,55.75,58,44.5,0,70.6,70.9,67.9
20160204124500,258.5,509.95,54.25,57,44.5,0,70.8,70.9,67.9
20160204130000,258.5,298.45,31.75,48,44.5,0,70.1,70.9,67.9
20160204131500,258.5,286.7,30.5,47,44.5,0,69.6,70.9,67.9
20160204133000,258.5,336.05,35.75,51,44.5,0,70.1,70.9,67.9
20160204134500,258.5,291.4,31.0,48,44.5,0,68.9,70.9,67.9
20160204140000,258.5,298.45,31.75,48,44.5,0,69.3,70.9,67.9
20160204141500,258.5,286.7,30.5,48,44.5,0,68.2,70.9,67.9
20160204143000,258.5,286.7,30.5,48,44.5,0,68.6,70.9,67.9
20160204144500,258.5,298.45,31.75,48,44.5,0,68.5,70.9,67.9
20160204150000,258.5,286.7,30.5,48,44.5,0,68.2,70.9,67.9
20160204151500,258.5,286.7,30.5,48,44.5,0,67.9,70.9,67.9
20160204153000,258.5,286.7,30.5,48,44.5,100,67.6,70.9,67.9
20160204154500,258.5,291.4,31.0,48,44.5,100,67.4,70.9,67.9
20160204160000,258.5,291.4,31.0,47,45.6,100,67.7,70.9,67.9
20160204161500,258.5,279.65,29.75,47,54.6,100,67.5,70.9,67.9
20160204163000,258.5,291.4,31.0,47,46.1,100,67.6,70.9,67.9
20160204164500,258.5,286.7,30.5,47,44.5,100,67.5,70.9,67.9
20160204170000,258.5,298.45,31.75,47,74.0,100,67.4,70.9,67.9
20160204171500,258.5,291.4,31.0,47,45.3,0,68.3,70.9,67.9
20160204173000,258.5,286.7,30.5,47,58.2,100,66.7,70.9,67.9
20160204174500,258.5,286.7,30.5,47,45.3,100,67.4,70.9,67.9
20160204180000,258.5,279.65,29.75,47,60.6,100,68.0,70.9,67.9
20160204181500,258.5,291.4,31.0,48,44.5,100,67.5,70.9,67.9
20160204183000,258.5,286.7,30.5,48,44.5,100,67.3,70.9,67.9
20160204184500,258.5,291.4,31.0,48,73.4,100,67.3,70.9,67.9
20160204190000,258.5,291.4,31.0,48,45.3,100,67.4,70.9,67.9
20160204191500,258.5,291.4,31.0,48,69.2,100,67.5,70.9,67.9
20160204193000,258.5,298.45,31.75,48,46.7,100,67.2,70.9,67.9
20160204194500,258.5,291.4,31.0,48,53.1,100,67.5,70.9,67.9
20160204200000,258.5,291.4,31.0,48,50.8,0,68.2,70.9,67.9
20160204201500,258.5,286.7,30.5,47,44.9,100,66.7,70.9,67.9
20160204203000,258.5,291.4,31.0,47,46.1,0,68.1,70.9,67.9
20160204204500,258.5,286.7,30.5,47,48.6,100,66.9,70.9,67.9
20160204210000,258.5,286.7,30.5,47,46.4,0,67.7,70.9,67.9
20160204211500,258.5,291.4,31.0,47,69.1,100,67.5,70.9,67.9
20160204213000,258.5,286.7,30.5,47,44.5,100,66.9,70.9,67.9
20160204214500,258.5,291.4,31.0,48,51.5,0,68.3,70.9,67.9
20160204220000,258.5,272.6,29.0,47,45.2,100,66.9,70.9,67.9
20160204221500,258.5,279.65,29.75,47,45.7,100,67.4,70.9,67.9
20160204223000,258.5,291.4,31.0,47,72.5,100,67.3,70.9,67.9
20160204224500,258.5,286.7,30.5,47,44.9,100,66.9,70.9,67.9
20160204230000,258.5,286.7,30.5,47,52.2,100,67.9,70.9,67.9
20160204231500,258.5,286.7,30.5,47,60.9,0,68.3,70.9,67.9
20160204233000,258.5,286.7,30.5,47,44.6,100,67.3,70.9,67.9
20160204234500,258.5,291.4,31.0,47,63.0,100,67.6,70.9,67.9
20160205000000,258.5,291.4,31.0,47,73.5,100,67.5,70.9,67.9
20160205001500,258.5,286.7,30.5,47,45.2,100,67.6,70.9,67.9
20160205003000,258.5,286.7,30.5,47,70.8,100,67.6,70.9,67.9
20160205004500,258.5,286.7,30.5,47,44.5,100,67.1,70.9,67.9
20160205010000,258.5,291.4,31.0,47,56.4,100,67.9,70.9,67.9
20160205011500,258.5,286.7,30.5,47,72.3,100,67.2,70.9,67.9
20160205013000,258.5,291.4,31.0,47,45.3,0,67.8,70.9,67.9
20160205014500,258.5,286.7,30.5,47,68.7,100,67.4,70.9,67.9
20160205020000,258.5,291.4,31.0,47,63.2,100,67.4,70.9,67.9
20160205021500,258.5,291.4,31.0,47,46.0,0,67.9,70.9,67.9
20160205023000,258.5,291.4,31.0,47,54.7,100,66.7,70.9,67.9
20160205024500,258.5,286.7,30.5,47,62.1,100,67.0,70.9,67.9
20160205030000,258.5,286.7,30.5,47,45.7,0,67.9,70.9,67.9
20160205031500,258.5,286.7,30.5,47,70.5,100,67.2,70.9,67.9
20160205033000,258.5,291.4,31.0,47,44.9,100,67.4,70.9,67.9
20160205034500,258.5,291.4,31.0,47,60.3,100,67.9,70.9,67.9
20160205040000,258.5,291.4,31.0,47,59.2,100,66.4,70.9,67.9
20160205041500,258.5,291.4,31.0,47,49.6,0,68.4,70.9,67.9
20160205043000,258.5,279.65,29.75,47,72.8,100,66.7,70.9,67.9
20160205044500,258.5,286.7,30.5,47,45.3,100,67.6,70.9,67.9
20160205050000,258.5,291.4,31.0,47,68.4,100,67.3,70.9,67.9
20160205051500,258.5,291.4,31.0,47,62.7,100,66.9,70.9,67.9
20160205053000,258.5,286.7,30.5,47,45.3,0,67.6,70.9,67.9
20160205054500,258.5,291.4,31.0,47,72.4,100,67.0,70.9,67.9
20160205060000,258.5,286.7,30.5,47,55.9,100,67.3,70.9,67.9
20160205061500,258.5,286.7,30.5,47,46.8,0,68.4,70.9,67.9
20160205063000,258.5,286.7,30.5,47,46.3,100,66.9,70.9,67.9
20160205064500,258.5,286.7,30.5,47,44.5,100,67.4,70.8,67.8
20160205070000,258.5,286.7,30.5,47,44.5,100,67.4,70.8,67.8
20160205071500,258.5,286.7,30.5,47,67.7,100,67.7,70.8,67.8
20160205073000,258.5,291.4,31.0,47,44.5,0,67.7,70.6,67.6
20160205074500,258.5,298.45,31.75,48,44.5,0,68.7,70.6,67.6
20160205080000,258.5,291.4,31.0,47,44.5,0,68.4,70.5,67.5
20160205081500,258.5,298.45,31.75,47,44.5,0,68.8,70.4,67.4
20160205083000,258.5,298.45,31.75,47,44.5,0,69.1,70.4,67.4
20160205084500,258.5,279.65,29.75,46,44.5,0,68.9,70.4,67.4
20160205090000,258.5,286.7,30.5,46,45.6,0,69.4,70.4,67.4
20160205091500,258.5,286.7,30.5,47,44.8,0,68.9,70.4,67.4
20160205093000,258.5,286.7,30.5,47,44.8,0,68.7,70.4,67.4
20160205094500,258.5,387.75,41.25,51,44.8,0,69.1,70.4,67.4
20160205100000,258.5,286.7,30.5,47,44.8,0,67.8,70.4,67.4
20160205101500,258.5,467.65,49.75,56,44.8,0,69.1,70.4,67.4
20160205103000,258.5,291.4,31.0,47,44.2,0,68.2,70.4,67.4
20160205104500,258.5,305.5,32.5,48,44.2,0,69.2,70.4,67.4
20160205110000,258.5,291.4,31.0,47,44.2,0,69.0,70.4,67.4
20160205111500,258.5,512.3,54.5,58,44.2,0,70.5,70.4,67.4
20160205113000,258.5,512.3,54.5,58,44.2,0,70.2,70.4,67.4
20160205114500,258.5,578.1,61.5,61,44.2,0,70.9,70.4,67.4
20160205120000,258.5,549.9,58.5,59,44.2,0,70.2,70.4,67.4
20160205121500,258.5,618.05,65.75,62,44.2,0,70.7,70.4,67.4
20160205123000,258.5,495.85,52.75,57,44.2,0,69.9,70.4,67.4
20160205124500,258.5,458.25,48.75,55,44.2,0,69.8,70.4,67.4
20160205130000,258.5,401.85,42.75,53,44.2,0,70.3,70.4,67.4
20160205131500,258.5,291.4,31.0,47,44.2,0,69.1,70.4,67.4
20160205133000,258.5,397.15,42.25,53,44.2,0,69.5,70.4,67.4
20160205134500,258.5,286.7,30.5,47,44.2,0,68.4,70.4,67.4
20160205140000,258.5,298.45,31.75,48,44.2,0,68.9,70.4,67.4
20160205141500,258.5,286.7,30.5,48,44.2,0,68.8,70.4,67.4
20160205143000,258.5,279.65,29.75,48,44.2,0,68.3,70.4,67.4
20160205144500,258.5,286.7,30.5,48,44.2,0,69.1,70.4,67.4
20160205150000,258.5,298.45,31.75,48,44.2,0,67.9,70.4,67.4
20160205151500,258.5,279.65,29.75,48,44.2,0,67.6,70.4,67.4
20160205153000,258.5,286.7,30.5,48,44.2,0,68.3,70.4,67.4
20160205154500,258.5,286.7,30.5,48,44.2,100,66.7,70.4,67.4
20160205160000,258.5,279.65,29.75,48,44.2,0,67.8,70.4,67.4
20160205161500,258.5,286.7,30.5,48,65.8,100,66.4,70.4,67.4
20160205163000,258.5,286.7,30.5,48,45.3,0,67.6,70.4,67.4
20160205164500,258.5,286.7,30.5,48,44.5,100,67.0,70.4,67.4
20160205170000,258.5,286.7,30.5,48,44.5,100,66.7,70.4,67.4
20160205171500,258.5,286.7,30.5,48,48.7,0,67.7,70.4,67.4
20160205173000,258.5,279.65,29.75,48,44.6,100,66.7,70.4,67.4
20160205174500,258.5,286.7,30.5,48,44.6,100,66.7,70.4,67.4
20160205180000,258.5,286.7,30.5,48,44.6,100,67.1,70.4,67.4
20160205181500,258.5,279.65,29.75,48,69.2,100,67.5,70.4,67.4
20160205183000,258.5,291.4,31.0,48,44.6,100,66.9,70.4,67.4
20160205184500,258.5,286.7,30.5,48,60.7,100,67.4,70.4,67.4
20160205190000,258.5,286.7,30.5,48,44.2,100,66.9,70.4,67.4
20160205191500,258.5,291.4,31.0,48,59.4,100,67.4,70.4,67.4
20160205193000,258.5,291.4,31.0,48,45.1,100,66.2,70.4,67.4
20160205194500,258.5,291.4,31.0,48,47.3,0,67.9,70.4,67.4
20160205200000,258.5,291.4,31.0,48,61.4,100,66.1,70.4,67.4
20160205201500,258.5,286.7,30.5,48,45.3,0,67.3,70.4,67.4
20160205203000,258.5,286.7,30.5,48,56.2,100,66.4,70.4,67.4
20160205204500,258.5,291.4,31.0,48,51.7,100,66.6,70.4,67.4
20160205210000,258.5,291.4,31.0,48,50.1,0,67.9,70.4,67.4
20160205211500,258.5,298.45,31.75,48,44.8,100,66.4,70.4,67.4
20160205213000,258.5,272.6,29.0,47,47.6,100,67.0,70.4,67.4
20160205214500,258.5,279.65,29.75,47,44.5,100,66.5,70.4,67.4
20160205220000,258.5,279.65,29.75,47,69.2,100,67.1,70.4,67.4
20160205221500,258.5,291.4,31.0,48,45.7,0,67.2,70.4,67.4
20160205223000,258.5,286.7,30.5,48,68.6,100,66.6,70.4,67.4
20160205224500,258.5,286.7,30.5,48,47.9,100,66.8,70.4,67.4
20160205230000,258.5,343.1,36.5,50,57.4,0,68.1,70.4,67.4
20160205231500,258.5,298.45,31.75,48,44.9,100,66.6,70.4,67.4
20160205233000,258.5,291.4,31.0,48,54.2,100,67.7,70.4,67.4
20160205234500,258.5,286.7,30.5,48,50.0,100,66.1,70.4,67.4
20160206000000,258.5,286.7,30.5,48,46.8,0,67.4,70.4,67.4
20160206001500,258.5,279.65,29.75,48,72.2,100,66.3,70.4,67.4
20160206003000,258.5,291.4,31.0,48,44.9,100,66.9,70.4,67.4
20160206004500,258.5,291.4,31.0,48,78.2,100,67.1,70.4,67.4
20160206010000,258.5,291.4,31.0,48,44.9,100,66.4,70.4,67.4
20160206011500,258.5,272.6,29.0,48,57.0,0,67.6,70.4,67.4
20160206013000,258.5,272.6,29.0,48,58.9,100,66.3,70.4,67.4
20160206014500,258.5,279.65,29.75,48,45.3,100,66.7,70.4,67.4
20160206020000,258.5,286.7,30.5,48,61.0,100,67.1,70.4,67.4
20160206021500,258.5,279.65,29.75,48,78.9,100,66.8,70.4,67.4
20160206023000,258.5,291.4,31.0,48,43.8,100,66.9,70.4,67.4
20160206024500,258.5,286.7,30.5,48,69.6,100,67.0,70.4,67.4
20160206030000,258.5,286.7,30.5,48,54.8,100,66.4,70.4,67.4
20160206031500,258.5,286.7,30.5,48,50.8,0,67.9,70.4,67.4
20160206033000,258.5,291.4,31.0,48,45.3,100,66.5,70.4,67.4
20160206034500,258.5,279.65,29.75,48,52.3,0,67.8,70.4,67.4
20160206040000,258.5,286.7,30.5,48,59.4,100,66.1,70.4,67.4
20160206041500,258.5,286.7,30.5,48,47.6,0,67.2,70.4,67.4
20160206043000,258.5,286.7,30.5,48,68.2,100,66.5,70.4,67.4
20160206044500,258.5,286.7,30.5,48,45.5,100,66.7,70.4,67.4
20160206050000,258.5,286.7,30.5,48,60.3,100,67.4,70.4,67.4
20160206051500,258.5,286.7,30.5,48,67.3,100,67.6,70.4,67.4
20160206053000,258.5,291.4,31.0,48,47.2,0,67.1,70.4,67.4
20160206054500,258.5,286.7,30.5,48,64.4,100,66.4,70.4,67.4
20160206060000,258.5,286.7,30.5,48,46.8,100,66.4,70.4,67.4
20160206061500,258.5,286.7,30.5,48,52.3,100,67.3,70.4,67.4
20160206063000,258.5,291.4,31.0,48,75.4,100,67.6,70.4,67.4
20160206064500,258.5,291.4,31.0,48,46.8,0,67.4,70.4,67.4
20160206070000,258.5,286.7,30.5,47,46.8,100,66.9,70.4,67.4
20160206071500,258.5,291.4,31.0,47,46.1,100,66.9,70.4,67.4
20160206073000,258.5,291.4,31.0,47,46.1,0,68.1,70.4,67.4
20160206074500,258.5,286.7,30.5,47,46.1,100,67.0,70.4,67.4
20160206080000,258.5,291.4,31.0,47,46.1,0,67.8,70.4,67.4
20160206081500,258.5,286.7,30.5,47,46.7,100,66.9,70.4,67.4
20160206083000,258.5,286.7,30.5,47,46.7,0,67.7,70.4,67.4
20160206084500,258.5,291.4,31.0,48,46.7,0,68.2,70.4,67.4
20160206090000,258.5,286.7,30.5,48,46.7,0,67.8,70.4,67.4
20160206091500,258.5,286.7,30.5,47,44.5,0,67.2,70.4,67.4
20160206093000,258.5,291.4,31.0,47,44.5,0,67.2,70.4,67.4
20160206094500,258.5,279.65,29.75,47,44.5,100,66.7,70.4,67.4
20160206100000,258.5,279.65,29.75,47,44.5,100,67.6,70.4,67.4
20160206101500,258.5,279.65,29.75,47,44.5,100,67.2,70.4,67.4
20160206103000,258.5,286.7,30.5,47,44.5,0,67.4,70.4,67.4
20160206104500,258.5,286.7,30.5,47,44.5,100,67.0,70.4,67.4
20160206110000,258.5,286.7,30.5,48,45.2,100,67.1,70.4,67.4
20160206111500,258.5,291.4,31.0,48,44.2,100,67.7,70.4,67.4
20160206113000,258.5,291.4,31.0,48,44.2,100,66.7,70.4,67.4
20160206114500,258.5,298.45,31.75,48,44.8,0,68.5,70.4,67.4
20160206120000,258.5,286.7,30.5,47,44.2,0,67.5,70.4,67.4
20160206121500,258.5,286.7,30.5,47,44.2,0,67.9,70.4,67.4
20160206123000,258.5,286.7,30.5,47,44.2,0,68.0,70.4,67.4
20160206124500,258.5,291.4,31.0,47,44.2,0,67.7,70.4,67.4
20160206130000,258.5,291.4,31.0,47,44.2,0,68.3,70.4,67.4
20160206131500,258.5,286.7,30.5,47,44.2,0,67.7,70.4,67.4
20160206133000,258.5,291.4,31.0,47,44.2,100,67.0,70.4,67.4
20160206134500,258.5,286.7,30.5,47,44.7,100,67.0,70.4,67.4
20160206140000,258.5,286.7,30.5,47,51.2,100,66.4,70.4,67.4
20160206141500,258.5,279.65,29.75,47,47.1,0,68.1,70.4,67.4
20160206143000,258.5,286.7,30.5,47,44.9,100,66.3,70.4,67.4
20160206144500,258.5,291.4,31.0,47,44.9,100,66.8,70.4,67.4
20160206150000,258.5,291.4,31.0,47,71.1,100,67.8,70.4,67.4
20160206151500,258.5,291.4,31.0,48,45.7,100,66.7,70.4,67.4
20160206153000,258.5,291.4,31.0,48,62.1,100,67.4,70.4,67.4
20160206154500,258.5,291.4,31.0,48,44.5,100,66.7,70.4,67.4
20160206160000,258.5,298.45,31.75,48,51.2,0,67.7,70.4,67.4
20160206161500,258.5,291.4,31.0,48,55.4,100,66.1,70.4,67.4
20160206163000,258.5,291.4,31.0,47,46.1,100,66.9,70.4,67.4
20160206164500,258.5,286.7,30.5,47,70.0,100,67.3,70.4,67.4
20160206170000,258.5,279.65,29.75,47,44.9,100,67.1,70.4,67.4
20160206171500,258.5,291.4,31.0,47,45.6,100,66.8,70.4,67.4
20160206173000,258.5,279.65,29.75,47,50.3,0,67.4,70.4,67.4
20160206174500,258.5,286.7,30.5,47,44.8,100,66.2,70.4,67.4
20160206180000,258.5,286.7,30.5,47,46.8,100,67.2,70.4,67.4
20160206181500,258.5,279.65,29.75,47,54.6,100,66.6,70.4,67.4
20160206183000,258.5,298.45,31.75,48,45.3,0,67.3,70.4,67.4
20160206184500,258.5,298.45,31.75,48,69.1,100,66.4,70.4,67.4
20160206190000,258.5,291.4,31.0,48,46.1,100,67.1,70.4,67.4
20160206191500,258.5,291.4,31.0,48,71.2,100,67.0,70.4,67.4
20160206193000,258.5,298.45,31.75,48,44.9,100,66.7,70.4,67.4
20160206194500,258.5,291.4,31.0,48,63.2,100,67.2,70.4,67.4
20160206200000,258.5,305.5,32.5,48,44.5,100,66.2,70.4,67.4
20160206201500,258.5,291.4,31.0,48,48.7,100,67.6,70.4,67.4
20160206203000,258.5,286.7,30.5,48,70.1,100,66.9,70.4,67.4
20160206204500,258.5,286.7,30.5,48,46.1,0,67.8,70.4,67.4
20160206210000,258.5,286.7,30.5,48,47.8,100,66.3,70.4,67.4
20160206211500,258.5,286.7,30.5,48,45.3,100,67.1,70.4,67.4
20160206213000,258.5,286.7,30.5,48,67.6,100,66.9,70.4,67.4
20160206214500,258.5,291.4,31.0,48,44.9,100,66.6,70.4,67.4
20160206220000,258.5,286.7,30.5,48,54.7,0,67.8,70.4,67.4
20160206221500,258.5,279.65,29.75,48,45.6,100,66.2,70.4,67.4
20160206223000,258.5,298.45,31.75,48,46.2,0,67.1,70.4,67.4
20160206224500,258.5,291.4,31.0,48,53.0,100,66.1,70.4,67.4
20160206230000,258.5,286.7,30.5,48,60.4,100,66.6,70.4,67.4
20160206231500,258.5,291.4,31.0,48,46.4,0,67.2,70.4,67.4
20160206233000,258.5,291.4,31.0,48,71.0,100,66.6,70.4,67.4
20160206234500,258.5,286.7,30.5,48,45.3,100,66.7,70.4,67.4
20160207000000,258.5,314.9,33.5,49,51.6,0,67.8,70.4,67.4
20160207001500,258.5,291.4,31.0,48,44.5,100,66.4,70.4,67.4
20160207003000,258.5,291.4,31.0,48,53.1,100,67.4,70.4,67.4
20160207004500,258.5,286.7,30.5,48,71.0,100,66.6,70.4,67.4
20160207010000,258.5,279.65,29.75,48,48.4,0,68.1,70.4,67.4
20160207011500,258.5,286.7,30.5,48,53.8,100,66.2,70.4,67.4
20160207013000,258.5,291.4,31.0,48,46.1,0,67.6,70.4,67.4
20160207014500,258.5,291.4,31.0,48,68.9,100,66.2,70.4,67.4
20160207020000,258.5,291.4,31.0,48,45.5,100,66.9,70.4,67.4
20160207021500,258.5,279.65,29.75,48,68.7,100,67.0,70.4,67.4
20160207023000,258.5,291.4,31.0,48,58.1,100,66.4,70.4,67.4
20160207024500,258.5,336.05,35.75,51,48.3,0,68.2,70.4,67.4
20160207030000,258.5,291.4,31.0,48,44.2,100,66.3,70.4,67.4
20160207031500,258.5,286.7,30.5,48,48.1,100,67.1,70.4,67.4
20160207033000,258.5,286.7,30.5,48,63.2,100,67.2,70.4,67.4
20160207034500,258.5,286.7,30.5,48,44.2,100,66.6,70.4,67.4
20160207040000,258.5,286.7,30.5,48,63.9,100,67.2,70.4,67.4
20160207041500,258.5,291.4,31.0,48,48.5,100,66.3,70.4,67.4
20160207043000,258.5,286.7,30.5,48,46.4,100,66.9,70.4,67.4
20160207044500,258.5,291.4,31.0,48,61.5,0,67.9,70.4,67.4
20160207050000,258.5,286.7,30.5,48,43.0,100,66.2,70.4,67.4
20160207051500,258.5,286.7,30.5,48,48.7,100,67.2,70.4,67.4
20160207053000,258.5,286.7,30.5,48,74.4,100,66.8,70.4,67.4
20160207054500,258.5,291.4,31.0,48,45.3,0,67.4,70.4,67.4
20160207060000,258.5,291.4,31.0,48,67.7,100,66.2,70.4,67.4
20160207061500,258.5,286.7,30.5,48,46.1,0,67.3,70.4,67.4
20160207063000,258.5,298.45,31.75,48,73.9,100,66.6,70.4,67.4
20160207064500,258.5,286.7,30.5,47,45.3,100,66.8,70.4,67.4
20160207070000,258.5,279.65,29.75,47,71.6,100,67.2,70.4,67.4
20160207071500,258.5,298.45,31.75,47,45.3,100,66.5,70.4,67.4
20160207073000,258.5,286.7,30.5,47,55.6,0,67.8,70.4,67.4
20160207074500,258.5,291.4,31.0,47,45.7,100,66.2,70.4,67.4
20160207080000,258.5,286.7,30.5,47,47.6,0,67.4,70.4,67.4
20160207081500,258.5,279.65,29.75,47,46.7,100,66.4,70.4,67.4
20160207083000,258.5,286.7,30.5,47,47.6,100,66.7,70.4,67.4
20160207084500,258.5,279.65,29.75,47,72.1,0,67.8,70.4,67.4
20160207090000,258.5,291.4,31.0,47,48.3,100,66.9,70.4,67.4
20160207091500,258.5,291.4,31.0,47,47.6,100,66.8,70.4,67.4
20160207093000,258.5,291.4,31.0,47,52.3,0,67.7,70.4,67.4
20160207094500,258.5,291.4,31.0,47,47.6,100,66.8,70.4,67.4
20160207100000,258.5,291.4,31.0,47,46.1,100,67.0,70.4,67.4
20160207101500,258.5,291.4,31.0,47,68.7,100,66.7,70.4,67.4
20160207103000,258.5,291.4,31.0,47,46.4,0,67.8,70.4,67.4
20160207104500,258.5,272.6,29.0,47,44.9,100,67.5,70.4,67.4
20160207110000,258.5,291.4,31.0,48,44.2,0,67.9,70.4,67.4
20160207111500,258.5,291.4,31.0,48,44.2,100,67.5,70.4,67.4
20160207113000,258.5,291.4,31.0,48,44.2,0,67.4,70.4,67.4
20160207114500,258.5,448.85,47.75,56,44.2,0,69.3,70.4,67.4
20160207120000,258.5,347.8,37.0,51,44.2,0,69.3,70.4,67.4
20160207121500,258.5,448.85,47.75,55,44.2,0,69.9,70.4,67.4
20160207123000,258.5,286.7,30.5,48,44.2,0,69.1,70.4,67.4
20160207124500,258.5,305.5,32.5,49,44.2,0,69.5,70.4,67.4
20160207130000,258.5,291.4,31.0,48,44.2,0,68.8,70.4,67.4
20160207131500,258.5,298.45,31.75,48,44.2,0,69.5,70.4,67.4
20160207133000,258.5,291.4,31.0,48,44.2,0,68.6,70.4,67.4
20160207134500,258.5,291.4,31.0,48,44.2,0,69.6,70.4,67.4
20160207140000,258.5,286.7,30.5,48,44.2,0,67.9,70.4,67.4
20160207141500,258.5,298.45,31.75,48,44.2,0,68.6,70.4,67.4
20160207143000,258.5,291.4,31.0,48,44.2,0,67.4,70.4,67.4
20160207144500,258.5,286.7,30.5,48,44.2,0,67.6,70.4,67.4
20160207150000,258.5,286.7,30.5,48,44.2,100,67.0,70.4,67.4
20160207151500,258.5,286.7,30.5,48,44.2,100,66.9,70.4,67.4
20160207153000,258.5,279.65,29.75,48,57.7,100,67.3,70.4,67.4
20160207154500,258.5,286.7,30.5,48,44.9,100,66.4,70.4,67.4
20160207160000,258.5,305.5,32.5,49,50.6,0,68.0,70.4,67.4
20160207161500,258.5,286.7,30.5,48,54.2,100,66.0,70.4,67.4
20160207163000,258.5,286.7,30.5,48,45.3,0,67.7,70.4,67.4
20160207164500,258.5,298.45,31.75,48,51.4,100,66.1,70.4,67.4
20160207170000,258.5,291.4,31.0,48,46.1,0,67.3,70.4,67.4
20160207171500,258.5,286.7,30.5,48,66.8,100,66.6,70.4,67.4
20160207173000,258.5,286.7,30.5,48,45.7,100,66.9,70.4,67.4
20160207174500,258.5,326.65,34.75,50,63.0,0,68.0,70.4,67.4
20160207180000,258.5,286.7,30.5,48,44.5,0,67.2,70.4,67.4
20160207181500,258.5,279.65,29.75,48,44.5,100,67.0,70.4,67.4
20160207183000,258.5,286.7,30.5,48,61.1,100,66.6,70.4,67.4
20160207184500,258.5,291.4,31.0,48,47.6,0,67.4,70.4,67.4
20160207190000,258.5,291.4,31.0,48,47.6,100,66.2,70.4,67.4
20160207191500,258.5,298.45,31.75,48,45.7,100,66.9,70.4,67.4
20160207193000,258.5,286.7,30.5,48,66.2,100,67.0,70.4,67.4
20160207194500,258.5,291.4,31.0,48,45.3,100,66.7,70.4,67.4
20160207200000,258.5,291.4,31.0,48,65.0,100,67.1,70.4,67.4
20160207201500,258.5,298.45,31.75,48,65.0,100,67.5,70.4,67.4
20160207203000,258.5,291.4,31.0,48,46.8,0,67.4,70.4,67.4
20160207204500,258.5,272.6,29.0,48,44.8,100,66.5,70.4,67.4
20160207210000,258.5,286.7,30.5,48,52.1,100,66.6,70.4,67.4
20160207211500,258.5,286.7,30.5,48,48.3,0,67.4,70.4,67.4
20160207213000,258.5,286.7,30.5,48,46.5,100,66.1,70.4,67.4
20160207214500,258.5,291.4,31.0,48,47.2,100,67.1,70.4,67.4
20160207220000,258.5,291.4,31.0,48,72.9,100,66.9,70.4,67.4
20160207221500,258.5,291.4,31.0,48,45.5,0,67.9,70.4,67.4
20160207223000,258.5,286.7,30.5,48,60.5,100,66.2,70.4,67.4
20160207224500,258.5,286.7,30.5,48,46.4,100,67.1,70.4,67.4
20160207230000,258.5,286.7,30.5,48,68.7,100,67.4,70.4,67.4
20160207231500,258.5,286.7,30.5,48,44.9,100,66.8,70.4,67.4
20160207233000,258.5,286.7,30.5,48,66.5,100,67.4,70.4,67.4
20160207234500,258.5,286.7,30.5,48,44.5,100,66.7,70.4,67.4
20160208000000,258.5,286.7,30.5,48,63.1,100,67.7,70.4,67.4
20160208001500,258.5,291.4,31.0,48,44.9,100,66.3,70.4,67.4
20160208003000,258.5,286.7,30.5,48,50.3,0,67.7,70.4,67.4
20160208004500,258.5,286.7,30.5,48,56.5,100,66.1,70.4,67.4
20160208010000,258.5,286.7,30.5,48,47.6,0,67.5,70.4,67.4
20160208011500,258.5,291.4,31.0,48,52.6,100,66.2,70.4,67.4
20160208013000,258.5,286.7,30.5,48,46.4,100,66.8,70.4,67.4
20160208014500,258.5,286.7,30.5,48,69.2,100,67.6,70.4,67.4
20160208020000,258.5,286.7,30.5,48,44.5,100,66.6,70.4,67.4
20160208021500,258.5,286.7,30.5,48,64.7,100,67.5,70.4,67.4
20160208023000,258.5,286.7,30.5,48,44.9,100,66.7,70.4,67.4
20160208024500,258.5,291.4,31.0,48,49.9,100,67.4,70.4,67.4
20160208030000,258.5,279.65,29.75,48,65.3,100,67.2,70.4,67.4
20160208031500,258.5,286.7,30.5,48,46.1,100,66.9,70.4,67.4
20160208033000,258.5,286.7,30.5,48,68.9,100,66.6,70.4,67.4
20160208034500,258.5,286.7,30.5,48,45.0,100,66.4,70.4,67.4
20160208040000,258.5,286.7,30.5,48,57.6,100,67.5,70.4,67.4
20160208041500,258.5,286.7,30.5,48,56.0,100,66.1,70.4,67.4
20160208043000,258.5,286.7,30.5,48,46.4,100,67.1,70.4,67.4
20160208044500,258.5,286.7,30.5,48,69.6,100,67.7,70.4,67.4
20160208050000,258.5,286.7,30.5,48,44.9,100,66.7,70.4,67.4
20160208051500,258.5,291.4,31.0,48,53.3,100,67.4,70.4,67.4
20160208053000,258.5,286.7,30.5,48,44.9,100,66.6,70.4,67.4
20160208054500,258.5,286.7,30.5,48,55.3,100,67.6,70.4,67.4
20160208060000,258.5,279.65,29.75,48,70.6,100,66.6,70.4,67.4
20160208061500,258.5,291.4,31.0,48,46.1,0,67.7,70.4,67.4
20160208063000,258.5,286.7,30.5,48,64.1,100,66.2,70.4,67.4
20160208064500,258.5,291.4,31.0,48,46.1,0,67.8,70.4,67.4
20160208070000,258.5,291.4,31.0,48,44.9,100,66.7,70.4,67.4
20160208071500,258.5,298.45,31.75,48,44.9,100,66.9,70.4,67.4
20160208073000,258.5,279.65,29.75,48,60.1,0,67.9,70.4,67.4
20160208074500,258.5,286.7,30.5,48,45.7,0,68.0,70.4,67.4
20160208080000,258.5,305.5,32.5,49,44.9,0,68.7,70.4,67.4
20160208081500,258.5,286.7,30.5,48,44.9,0,67.8,70.4,67.4
20160208083000,258.5,526.4,56.0,60,44.9,0,69.2,70.4,67.4
20160208084500,258.5,291.4,31.0,48,44.9,0,68.7,70.4,67.4
20160208090000,258.5,387.75,41.25,53,45.6,0,69.8,70.4,67.4
20160208091500,258.5,298.45,31.75,48,44.9,0,69.0,70.4,67.4
20160208093000,258.5,554.6,59.0,60,44.9,0,69.8,70.4,67.4
20160208094500,258.5,291.4,31.0,48,44.9,0,68.7,70.4,67.4
20160208100000,258.5,474.7,50.5,57,44.9,0,69.7,70.4,67.4
20160208101500,258.5,286.7,30.5,48,44.9,0,69.1,70.4,67.4
20160208103000,258.5,448.85,47.75,56,44.9,0,69.8,70.4,67.4
20160208104500,258.5,291.4,31.0,48,44.9,0,69.2,70.4,67.4
20160208110000,258.5,326.65,34.75,50,44.9,0,69.7,70.4,67.4
20160208111500,258.5,538.15,57.25,60,44.2,0,70.7,70.4,67.4
20160208113000,258.5,479.4,51.0,57,44.2,0,70.4,70.4,67.4
20160208114500,258.5,458.25,48.75,57,44.2,0,70.2,70.4,67.4
20160208120000,258.5,458.25,48.75,56,44.2,0,69.9,70.4,67.4
20160208121500,258.5,505.25,53.75,58,44.2,0,70.7,70.4,67.4
20160208123000,258.5,484.1,51.5,57,44.2,0,70.0,70.4,67.4
20160208124500,258.5,423.0,45.0,55,44.2,0,70.2,70.4,67.4
20160208130000,258.5,286.7,30.5,49,44.2,0,70.0,70.4,67.4
20160208131500,258.5,286.7,30.5,48,44.9,0,69.2,70.4,67.4
20160208133000,258.5,326.65,34.75,50,44.9,0,69.7,70.4,67.4
20160208134500,258.5,286.7,30.5,48,44.9,0,69.2,70.4,67.4
20160208140000,258.5,286.7,30.5,49,44.9,0,69.3,70.4,67.4
20160208141500,258.5,397.15,42.25,54,44.9,0,69.3,70.4,67.4
20160208143000,258.5,314.9,33.5,49,44.9,0,67.8,70.4,67.4
20160208144500,258.5,286.7,30.5,48,44.9,0,67.9,70.4,67.4
20160208150000,258.5,286.7,30.5,48,44.9,0,67.9,70.4,67.4
20160208151500,258.5,279.65,29.75,48,44.9,0,67.4,70.4,67.4
20160208153000,258.5,286.7,30.5,48,44.9,100,67.3,70.4,67.4
20160208154500,258.5,286.7,30.5,48,44.9,100,66.7,70.4,67.4
20160208160000,258.5,286.7,30.5,48,65.6,100,66.6,70.4,67.4
20160208161500,258.5,291.4,31.0,49,46.8,0,67.8,70.4,67.4
20160208163000,258.5,286.7,30.5,49,45.3,100,66.4,70.4,67.4
20160208164500,258.5,286.7,30.5,49,46.8,100,67.3,70.4,67.4
20160208170000,258.5,286.7,30.5,49,78.7,100,67.4,70.4,67.4
20160208171500,258.5,286.7,30.5,49,45.7,0,67.3,70.4,67.4
20160208173000,258.5,291.4,31.0,49,53.1,100,66.9,70.4,67.4
20160208174500,258.5,291.4,31.0,49,44.9,100,66.8,70.4,67.4
20160208180000,258.5,291.4,31.0,49,52.0,0,67.9,70.4,67.4
20160208181500,258.5,291.4,31.0,49,44.9,100,66.2,70.4,67.4
20160208183000,258.5,286.7,30.5,49,46.4,0,67.3,70.4,67.4
20160208184500,258.5,286.7,30.5,49,44.4,100,66.9,70.4,67.4
20160208190000,258.5,286.7,30.5,49,46.7,100,66.6,70.4,67.4
20160208191500,258.5,291.4,31.0,49,49.7,0,67.8,70.4,67.4
20160208193000,258.5,291.4,31.0,49,44.8,100,66.5,70.4,67.4
20160208194500,258.5,291.4,31.0,49,54.4,100,66.4,70.4,67.4
20160208200000,258.5,286.7,30.5,49,46.8,0,67.6,70.4,67.4
20160208201500,258.5,279.65,29.75,49,44.5,100,66.3,70.4,67.4
20160208203000,258.5,291.4,31.0,49,46.4,0,67.6,70.4,67.4
20160208204500,258.5,286.7,30.5,49,75.9,100,66.9,70.4,67.4
20160208210000,258.5,291.4,31.0,49,45.3,100,66.7,70.4,67.4
20160208211500,258.5,291.4,31.0,49,51.5,0,68.0,70.4,67.4
20160208213000,258.5,286.7,30.5,49,44.5,100,66.6,70.4,67.4
20160208214500,258.5,279.65,29.75,49,62.5,100,66.5,70.4,67.4
20160208220000,258.5,279.65,29.75,49,56.8,100,67.3,70.4,67.4
20160208221500,258.5,272.6,29.0,49,57.5,100,67.1,70.4,67.4
20160208223000,258.5,286.7,30.5,49,51.7,0,67.4,70.4,67.4
20160208224500,258.5,286.7,30.5,49,54.7,100,66.5,70.4,67.4
20160208230000,258.5,286.7,30.5,49,45.7,100,66.7,70.4,67.4
20160208231500,258.5,272.6,29.0,49,56.5,100,67.5,70.4,67.4
20160208233000,258.5,279.65,29.75,49,65.4,100,66.0,70.4,67.4
20160208234500,258.5,286.7,30.5,49,46.4,0,67.3,70.4,67.4
20160209000000,258.5,279.65,29.75,49,78.9,100,67.2,70.4,67.4
20160209001500,258.5,286.7,30.5,49,45.7,100,66.7,70.4,67.4
20160209003000,258.5,319.6,34.0,50,50.7,0,67.8,70.4,67.4
20160209004500,258.5,291.4,31.0,49,44.3,100,66.6,70.4,67.4
20160209010000,258.5,286.7,30.5,49,76.8,100,66.9,70.4,67.4
20160209011500,258.5,298.45,31.75,49,45.3,100,66.8,70.4,67.4
20160209013000,258.5,298.45,31.75,49,75.6,100,67.6,70.4,67.4
20160209014500,258.5,291.4,31.0,49,45.3,100,66.5,70.4,67.4
20160209020000,258.5,286.7,30.5,49,51.9,0,67.7,70.4,67.4
20160209021500,258.5,286.7,30.5,49,45.3,100,66.6,70.4,67.4
20160209023000,258.5,286.7,30.5,49,51.2,0,67.9,70.4,67.4
20160209024500,258.5,291.4,31.0,49,72.8,100,66.1,70.4,67.4
20160209030000,258.5,286.7,30.5,49,45.7,100,67.1,70.4,67.4
20160209031500,258.5,291.4,31.0,49,76.5,100,67.3,70.4,67.4
20160209033000,258.5,291.4,31.0,49,45.3,100,66.5,70.4,67.4
20160209034500,258.5,286.7,30.5,49,49.2,0,67.7,70.4,67.4
20160209040000,258.5,291.4,31.0,49,44.5,100,66.4,70.4,67.4
20160209041500,258.5,286.7,30.5,49,56.3,100,66.4,70.4,67.4
20160209043000,258.5,291.4,31.0,49,46.1,100,67.1,70.4,67.4
20160209044500,258.5,298.45,31.75,49,77.5,100,67.3,70.4,67.4
20160209050000,258.5,286.7,30.5,49,45.3,100,66.4,70.4,67.4
20160209051500,258.5,291.4,31.0,49,53.3,0,67.7,70.4,67.4
20160209053000,258.5,279.65,29.75,49,44.9,100,66.4,70.4,67.4
20160209054500,258.5,298.45,31.75,50,49.9,0,67.8,70.4,67.4
20160209060000,258.5,286.7,30.5,49,77.7,100,66.4,70.4,67.4
20160209061500,258.5,298.45,31.75,49,45.7,100,66.9,70.4,67.4
20160209063000,258.5,291.4,31.0,49,62.5,100,67.7,70.4,67.4
20160209064500,258.5,286.7,30.5,49,44.9,100,66.6,70.4,67.4
20160209070000,258.5,286.7,30.5,49,46.1,0,67.4,70.4,67.4
20160209071500,258.5,291.4,31.0,49,44.9,100,67.1,70.4,67.4
20160209073000,258.5,279.65,29.75,49,78.3,100,70.1,73.5,70.5
20160209074500,258.5,286.7,30.5,49,46.4,100,70.2,73.5,70.5
20160209080000,258.5,279.65,29.75,49,53.2,100,70.4,73.5,70.5
20160209081500,258.5,291.4,31.0,49,46.1,100,69.6,73.5,70.5
20160209083000,258.5,298.45,31.75,50,48.3,0,71.0,73.5,70.5
20160209084500,258.5,272.6,29.0,49,46.0,100,70.2,73.5,70.5
20160209090000,258.5,286.7,30.5,49,45.3,0,70.8,73.2,70.2
20160209091500,258.5,272.6,29.0,49,45.3,100,69.7,73.2,70.2
20160209093000,258.5,279.65,29.75,49,45.3,0,70.2,73.2,70.2
20160209094500,258.5,279.65,29.75,49,44.5,100,69.6,73.2,70.2
20160209100000,258.5,272.6,29.0,49,45.6,0,70.9,73.2,70.2
20160209101500,258.5,279.65,29.75,49,44.9,100,69.5,73.2,70.2
20160209103000,258.5,286.7,30.5,49,44.9,100,70.0,73.2,70.2
20160209104500,258.5,279.65,29.75,50,44.9,0,70.9,73.2,70.2
20160209110000,258.5,286.7,30.5,49,44.9,0,70.3,73.2,70.2
20160209111500,258.5,291.4,31.0,49,44.9,0,70.1,73.2,70.2
20160209113000,258.5,286.7,30.5,49,44.9,0,71.3,73.2,70.2
20160209114500,258.5,314.9,33.5,50,44.9,0,71.6,73.2,70.2
20160209120000,258.5,291.4,31.0,49,44.9,0,71.0,73.2,70.2
20160209121500,258.5,524.05,55.75,60,44.9,0,72.7,73.2,70.2
20160209123000,258.5,291.4,31.0,49,44.9,0,71.7,73.2,70.2
20160209124500,258.5,291.4,31.0,49,44.9,0,72.1,73.2,70.2
20160209130000,258.5,291.4,31.0,49,44.9,0,71.9,73.2,70.2
20160209131500,258.5,291.4,31.0,49,44.9,0,71.6,73.2,70.2
20160209133000,258.5,298.45,31.75,50,44.9,0,71.0,73.2,70.2
20160209134500,258.5,291.4,31.0,50,44.9,0,71.2,73.2,70.2
20160209140000,258.5,286.7,30.5,50,44.9,100,70.1,73.2,70.2
20160209141500,258.5,279.65,29.75,50,44.9,100,69.7,73.2,70.2
20160209143000,258.5,279.65,29.75,50,48.8,100,69.8,73.2,70.2
20160209144500,258.5,298.45,31.75,50,49.9,0,70.8,73.2,70.2
20160209150000,258.5,286.7,30.5,50,45.7,100,68.8,73.2,70.2
20160209151500,258.5,286.7,30.5,50,46.4,100,70.2,73.2,70.2
20160209153000,258.5,291.4,31.0,50,75.9,100,70.3,73.2,70.2
20160209154500,258.5,279.65,29.75,49,46.1,100,69.8,73.2,70.2
20160209160000,258.5,286.7,30.5,49,51.1,0,70.5,73.2,70.2
20160209161500,258.5,279.65,29.75,49,45.3,100,69.1,73.2,70.2
20160209163000,258.5,291.4,31.0,50,47.9,0,69.9,73.2,70.2
20160209164500,258.5,286.7,30.5,50,71.3,100,69.1,73.2,70.2
20160209170000,258.5,286.7,30.5,50,47.9,100,69.0,73.2,70.2
20160209171500,258.5,286.7,30.5,50,47.2,0,70.2,73.2,70.2
20160209173000,258.5,286.7,30.5,50,77.3,100,69.6,73.2,70.2
20160209174500,258.5,286.7,30.5,50,65.1,100,69.0,73.2,70.2
20160209180000,258.5,331.35,35.25,52,50.7,0,70.9,73.2,70.2
20160209181500,258.5,291.4,31.0,50,67.1,100,68.7,73.2,70.2
20160209183000,258.5,291.4,31.0,50,46.1,0,69.9,73.2,70.2
20160209184500,258.5,291.4,31.0,50,75.9,100,69.7,73.2,70.2
20160209190000,258.5,286.7,30.5,49,73.0,100,70.1,73.2,70.2
20160209191500,258.5,291.4,31.0,49,45.3,100,69.1,73.2,70.2
20160209193000,258.5,305.5,32.5,50,47.9,100,69.8,73.2,70.2
20160209194500,258.5,279.65,29.75,49,66.9,100,68.9,73.2,70.2
20160209200000,258.5,286.7,30.5,49,45.9,100,69.8,73.2,70.2
20160209201500,258.5,286.7,30.5,49,82.5,100,69.4,73.2,70.2
20160209203000,258.5,279.65,29.75,49,45.7,100,69.4,73.2,70.2
20160209204500,258.5,291.4,31.0,49,66.2,100,70.4,73.2,70.2
20160209210000,258.5,291.4,31.0,49,45.5,100,68.9,73.2,70.2
20160209211500,258.5,279.65,29.75,49,46.4,100,69.7,73.2,70.2
20160209213000,258.5,286.7,30.5,49,78.8,100,70.0,73.2,70.2
20160209214500,258.5,291.4,31.0,49,76.4,100,69.9,73.2,70.2
20160209220000,258.5,291.4,31.0,50,44.5,100,69.2,73.2,70.2
20160209221500,258.5,319.6,34.0,51,60.5,0,70.6,73.2,70.2
20160209223000,258.5,291.4,31.0,50,52.1,100,68.9,73.2,70.2
20160209224500,258.5,286.7,30.5,49,47.9,100,70.0,73.2,70.2
20160209230000,258.5,272.6,29.0,49,80.5,100,69.7,73.2,70.2
20160209231500,258.5,286.7,30.5,50,46.1,100,69.8,73.2,70.2
20160209233000,258.5,291.4,31.0,50,71.0,100,70.1,73.2,70.2
20160209234500,258.5,298.45,31.75,50,67.5,0,70.8,73.2,70.2
20160210000000,258.5,286.7,30.5,50,44.9,100,69.1,73.2,70.2
20160210001500,258.5,286.7,30.5,50,46.4,100,69.6,73.2,70.2
20160210003000,258.5,291.4,31.0,50,82.4,100,69.3,73.2,70.2
20160210004500,258.5,291.4,31.0,50,45.3,100,69.8,73.2,70.2
20160210010000,258.5,291.4,31.0,50,80.2,100,69.7,73.2,70.2
20160210011500,258.5,265.55,28.25,49,44.9,100,69.1,73.2,70.2
20160210013000,258.5,336.05,35.75,53,51.6,0,70.8,73.2,70.2
20160210014500,258.5,286.7,30.5,50,48.1,100,68.9,73.2,70.2
20160210020000,258.5,279.65,29.75,50,46.5,100,69.3,73.2,70.2
20160210021500,258.5,286.7,30.5,50,57.6,100,70.4,73.2,70.2
20160210023000,258.5,354.85,37.75,53,75.8,0,70.9,73.2,70.2
20160210024500,258.5,286.7,30.5,50,56.3,100,68.7,73.2,70.2
20160210030000,258.5,298.45,31.75,50,49.1,0,70.5,73.2,70.2
20160210031500,258.5,286.7,30.5,50,69.7,100,68.8,73.2,70.2
20160210033000,258.5,291.4,31.0,50,46.4,0,70.0,73.2,70.2
20160210034500,258.5,291.4,31.0,50,78.3,100,69.8,73.2,70.2
20160210040000,258.5,298.45,31.75,50,49.7,100,68.8,73.2,70.2
20160210041500,258.5,291.4,31.0,50,51.3,100,70.0,73.2,70.2
20160210043000,258.5,291.4,31.0,50,57.7,100,70.0,73.2,70.2
20160210044500,258.5,286.7,30.5,50,78.2,100,69.5,73.2,70.2
20160210050000,258.5,286.7,30.5,50,44.9,100,69.3,73.2,70.2
20160210051500,258.5,286.7,30.5,50,74.5,100,70.5,73.2,70.2
20160210053000,258.5,298.45,31.75,50,46.9,100,68.7,73.2,70.2
20160210054500,258.5,319.6,34.0,52,52.8,0,70.7,73.2,70.2
20160210060000,258.5,291.4,31.0,50,64.7,100,69.1,73.2,70.2
20160210061500,258.5,291.4,31.0,50,44.8,100,69.9,73.2,70.2
20160210063000,258.5,286.7,30.5,50,71.7,100,70.1,73.2,70.2
20160210064500,258.5,286.7,30.5,50,45.3,100,69.9,73.2,70.2
20160210070000,258.5,291.4,31.0,50,44.2,0,70.2,73.2,70.2
20160210071500,258.5,291.4,31.0,49,43.7,100,70.3,73.2,70.2
20160210073000,258.5,298.45,31.75,49,56.7,100,69.5,73.2,70.2
20160210074500,258.5,279.65,29.75,48,45.7,0,71.0,73.2,70.2
20160210080000,258.5,298.45,31.75,48,44.8,0,70.4,73.2,70.2
20160210081500,258.5,291.4,31.0,49,44.8,0,71.0,73.2,70.2
20160210083000,258.5,298.45,31.75,49,44.8,0,70.5,73.2,70.2
20160210084500,258.5,291.4,31.0,49,45.3,0,70.1,73.2,70.2
20160210090000,258.5,423.0,45.0,56,44.7,0,71.0,73.2,70.2
20160210091500,258.5,298.45,31.75,49,44.7,0,71.5,73.2,70.2
20160210093000,258.5,418.3,44.5,56,44.7,0,71.4,73.2,70.2
20160210094500,258.5,298.45,31.75,49,44.7,0,70.2,73.2,70.2
20160210100000,258.5,371.3,39.5,53,44.7,0,71.6,73.2,70.2
20160210101500,258.5,291.4,31.0,49,44.7,0,70.8,73.2,70.2
20160210103000,258.5,291.4,31.0,49,44.7,0,71.0,73.2,70.2
20160210104500,258.5,286.7,30.5,49,44.7,0,70.7,73.2,70.2
20160210110000,258.5,286.7,30.5,49,44.7,0,71.1,73.2,70.2
20160210111500,258.5,397.15,42.25,55,44.7,0,72.3,73.2,70.2
20160210113000,258.5,439.45,46.75,57,44.7,0,72.6,73.2,70.2
20160210114500,258.5,298.45,31.75,50,44.7,0,72.1,73.2,70.2
20160210120000,258.5,495.85,52.75,59,44.7,0,72.8,73.2,70.2
20160210121500,258.5,430.05,45.75,56,44.7,0,72.2,73.2,70.2
20160210123000,258.5,361.9,38.5,53,44.7,0,72.4,73.2,70.2
20160210124500,258.5,291.4,31.0,50,44.7,0,72.4,73.2,70.2
20160210130000,258.5,408.9,43.5,55,44.7,0,72.6,73.2,70.2
20160210131500,258.5,291.4,31.0,50,44.7,0,72.1,73.2,70.2
20160210133000,258.5,291.4,31.0,50,44.7,0,72.1,73.2,70.2
20160210134500,258.5,279.65,29.75,50,44.7,0,71.2,73.2,70.2
20160210140000,258.5,286.7,30.5,50,44.7,0,70.5,73.2,70.2
20160210141500,258.5,286.7,30.5,50,44.7,0,70.5,73.2,70.2
20160210143000,258.5,286.7,30.5,50,44.7,100,69.1,73.2,70.2
20160210144500,258.5,286.7,30.5,50,46.1,0,70.0,73.2,70.2
20160210150000,258.5,291.4,31.0,50,78.7,100,69.5,73.2,70.2
20160210151500,258.5,286.7,30.5,50,45.7,100,69.4,73.2,70.2
20160210153000,258.5,272.6,29.0,50,83.7,100,71.6,77.7,74.7
20160210154500,258.5,286.7,30.5,50,87.7,100,75.0,77.5,74.5
20160210160000,258.5,286.7,30.5,50,86.7,100,72.7,77.5,74.5
20160210161500,258.5,286.7,30.5,50,79.1,100,74.5,77.5,74.5
20160210163000,258.5,279.65,29.75,50,77.7,100,72.5,77.5,74.5
20160210164500,258.5,291.4,31.0,50,55.6,0,75.0,77.5,74.5
20160210170000,258.5,286.7,30.5,50,87.4,100,72.9,77.5,74.5
20160210171500,258.5,291.4,31.0,50,47.9,100,73.2,77.5,74.5
20160210173000,258.5,286.7,30.5,50,64.6,100,74.6,77.5,74.5
20160210174500,258.5,286.7,30.5,50,78.0,100,74.6,77.5,74.5
20160210180000,258.5,272.6,29.0,50,47.9,100,73.3,77.5,74.5
20160210181500,258.5,279.65,29.75,50,63.2,100,74.1,77.5,74.5
20160210183000,258.5,272.6,29.0,50,75.9,100,74.1,77.5,74.5
20160210184500,258.5,291.4,31.0,50,46.1,100,73.3,77.5,74.5
20160210190000,258.5,298.45,31.75,50,81.6,100,73.8,77.5,74.5
20160210191500,258.5,286.7,30.5,50,61.8,100,72.7,77.5,74.5
20160210193000,258.5,286.7,30.5,50,79.0,100,74.3,77.5,74.5
20160210194500,258.5,286.7,30.5,50,71.3,100,73.3,77.5,74.5
20160210200000,258.5,265.55,28.25,49,63.3,100,73.2,77.5,74.5
20160210201500,258.5,286.7,30.5,49,54.7,0,74.8,77.5,74.5
20160210203000,258.5,272.6,29.0,49,79.6,100,73.4,77.5,74.5
20160210204500,258.5,298.45,31.75,50,46.4,100,73.2,77.5,74.5
20160210210000,258.5,291.4,31.0,50,76.4,100,74.3,77.5,74.5
20160210211500,258.5,291.4,31.0,50,63.8,100,72.7,77.5,74.5
20160210213000,258.5,279.65,29.75,50,68.2,100,74.5,77.5,74.5
20160210214500,258.5,286.7,30.5,50,64.7,0,74.8,77.5,74.5
20160210220000,258.5,286.7,30.5,50,75.3,100,72.8,77.5,74.5
20160210221500,258.5,298.45,31.75,50,53.2,0,74.6,77.5,74.5
20160210223000,258.5,291.4,31.0,50,78.1,100,73.4,77.5,74.5
20160210224500,258.5,291.4,31.0,50,47.2,100,73.6,77.5,74.5
20160210230000,258.5,291.4,31.0,50,70.6,100,74.4,77.5,74.5
20160210231500,258.5,286.7,30.5,50,72.5,100,74.0,77.5,74.5
20160210233000,258.5,291.4,31.0,50,69.2,0,74.8,77.5,74.5
20160210234500,258.5,291.4,31.0,50,65.3,100,74.0,77.5,74.5
20160211000000,258.5,279.65,29.75,50,72.0,100,74.5,77.5,74.5
20160211001500,258.5,291.4,31.0,50,46.4,100,73.4,77.5,74.5
20160211003000,258.5,291.4,31.0,50,76.4,100,73.7,77.5,74.5
20160211004500,258.5,291.4,31.0,50,46.4,100,73.3,77.5,74.5
20160211010000,258.5,291.4,31.0,50,79.1,100,73.8,77.5,74.5
20160211011500,258.5,291.4,31.0,50,67.0,100,72.9,77.5,74.5
20160211013000,258.5,286.7,30.5,50,75.0,100,74.3,77.5,74.5
20160211014500,258.5,286.7,30.5,50,78.3,100,74.6,77.5,74.5
20160211020000,258.5,291.4,31.0,50,77.2,100,74.2,77.5,74.5
20160211021500,258.5,291.4,31.0,50,46.1,100,73.5,77.5,74.5
20160211023000,258.5,286.7,30.5,50,82.0,100,74.0,77.5,74.5
20160211024500,258.5,291.4,31.0,50,45.7,100,73.2,77.5,74.5
20160211030000,258.5,291.4,31.0,50,84.9,100,73.9,77.5,74.5
20160211031500,258.5,279.65,29.75,50,73.7,100,72.6,77.5,74.5
20160211033000,258.5,291.4,31.0,50,77.3,100,74.9,77.5,74.5
20160211034500,258.5,286.7,30.5,50,77.3,100,73.5,77.5,74.5
20160211040000,258.5,272.6,29.0,50,71.5,100,73.4,77.5,74.5
20160211041500,258.5,291.4,31.0,50,48.0,100,73.6,77.5,74.5
20160211043000,258.5,291.4,31.0,50,77.8,100,73.7,77.5,74.5
20160211044500,258.5,279.65,29.75,50,46.8,100,73.8,77.5,74.5
20160211050000,258.5,291.4,31.0,50,81.8,100,74.1,77.5,74.5
20160211051500,258.5,272.6,29.0,50,51.4,100,72.8,77.5,74.5
20160211053000,258.5,286.7,30.5,50,75.9,100,74.4,77.5,74.5
20160211054500,258.5,291.4,31.0,50,73.9,100,72.9,77.4,74.4
20160211060000,258.5,286.7,30.5,50,52.4,0,74.1,77.4,74.4
20160211061500,258.5,286.7,30.5,50,53.2,100,73.5,77.4,74.4
20160211063000,258.5,291.4,31.0,50,74.8,100,74.1,77.4,74.4
20160211064500,258.5,291.4,31.0,50,47.9,100,73.7,77.4,74.4
20160211070000,258.5,291.4,31.0,50,54.6,100,73.1,77.4,74.4
20160211071500,258.5,279.65,29.75,50,69.7,100,74.5,77.2,74.2
20160211073000,258.5,279.65,29.75,50,79.1,100,72.9,77.2,74.2
20160211074500,258.5,286.7,30.5,50,47.2,0,74.1,77.1,74.1
20160211080000,258.5,279.65,29.75,50,65.3,100,73.5,77.1,74.1
20160211081500,258.5,279.65,29.75,50,46.4,100,73.8,77.1,74.1
20160211083000,258.5,291.4,31.0,50,54.8,100,73.6,77.1,74.1
20160211084500,258.5,286.7,30.5,50,48.0,100,73.2,77.1,74.1
20160211090000,258.5,291.4,31.0,50,48.7,0,74.3,77.1,74.1
20160211091500,258.5,286.7,30.5,50,46.8,100,73.4,77.1,74.1
20160211093000,258.5,272.6,29.0,50,54.0,0,74.4,77.1,74.1
20160211094500,258.5,286.7,30.5,50,46.8,0,74.1,77.1,74.1
20160211100000,258.5,279.65,29.75,50,46.8,100,73.9,77.1,74.1
20160211101500,258.5,272.6,29.0,50,58.2,100,73.7,77.1,74.1
20160211103000,258.5,279.65,29.75,50,47.2,100,73.3,77.1,74.1
20160211104500,258.5,272.6,29.0,50,47.9,100,73.7,77.1,74.1
20160211110000,258.5,319.6,34.0,52,68.3,0,74.7,77.1,74.1
20160211111500,258.5,279.65,29.75,50,47.0,0,74.0,77.1,74.1
20160211113000,258.5,286.7,30.5,50,46.4,0,75.0,77.1,74.1
20160211114500,258.5,286.7,30.5,50,46.4,0,74.9,77.1,74.1
20160211120000,258.5,376.0,40.0,55,46.4,0,75.7,77.1,74.1
20160211121500,258.5,571.05,60.75,62,47.1,0,74.5,75.0,72.0
20160211123000,258.5,439.45,46.75,57,47.1,0,74.7,75.0,72.0
20160211124500,258.5,366.6,39.0,54,47.1,0,74.4,75.0,72.0
20160211130000,258.5,286.7,30.5,50,47.1,0,72.9,75.0,72.0
20160211131500,258.5,291.4,31.0,50,46.4,0,73.2,75.0,72.0
20160211133000,258.5,279.65,29.75,50,46.4,0,72.3,75.0,72.0
20160211134500,258.5,272.6,29.0,50,46.4,100,71.8,75.0,72.0
20160211140000,258.5,279.65,29.75,50,46.4,100,72.1,75.0,72.0
20160211141500,258.5,279.65,29.75,50,46.4,100,70.8,75.0,72.0
20160211143000,258.5,291.4,31.0,50,49.1,0,72.9,75.0,72.0
20160211144500,258.5,305.5,32.5,50,56.8,100,70.5,75.0,72.0
20160211150000,258.5,286.7,30.5,50,47.9,100,71.6,75.0,72.0
20160211151500,258.5,279.65,29.75,50,79.2,100,72.1,75.0,72.0
20160211153000,258.5,279.65,29.75,50,47.2,100,71.0,75.0,72.0
20160211154500,258.5,286.7,30.5,50,48.3,100,71.7,75.0,72.0
20160211160000,258.5,291.4,31.0,50,52.0,0,71.9,74.9,71.9
20160211161500,258.5,279.65,29.75,50,68.6,100,70.5,74.9,71.9
20160211163000,258.5,291.4,31.0,50,58.3,100,71.9,74.9,71.9
20160211164500,258.5,279.65,29.75,50,52.8,100,70.7,75.0,72.0
20160211170000,258.5,286.7,30.5,50,48.4,0,71.7,75.0,72.0
20160211171500,258.5,279.65,29.75,50,75.2,100,71.7,74.9,71.9
20160211173000,258.5,279.65,29.75,50,79.6,100,71.6,74.8,71.8
20160211174500,258.5,286.7,30.5,50,46.4,100,71.2,74.9,71.9
20160211180000,258.5,286.7,30.5,50,53.9,100,71.7,74.8,71.8
20160211181500,258.5,279.65,29.75,50,73.0,100,71.6,74.8,71.8
20160211183000,258.5,272.6,29.0,50,48.3,0,71.6,74.7,71.7
20160211184500,258.5,286.7,30.5,50,74.5,100,70.5,74.7,71.7
20160211190000,258.5,279.65,29.75,50,47.9,100,71.3,74.7,71.7
20160211191500,258.5,279.65,29.75,50,75.7,100,71.6,74.7,71.7
20160211193000,258.5,286.7,30.5,50,46.4,100,70.9,74.7,71.7
20160211194500,258.5,291.4,31.0,50,57.6,0,72.1,74.7,71.7
20160211200000,258.5,291.4,31.0,51,62.5,100,70.4,74.7,71.7
20160211201500,258.5,298.45,31.75,51,49.9,100,71.0,74.7,71.7
20160211203000,258.5,286.7,30.5,50,48.3,100,71.1,74.7,71.7
20160211204500,258.5,286.7,30.5,50,74.9,100,70.8,74.7,71.7
20160211210000,258.5,286.7,30.5,50,46.8,0,71.7,74.7,71.7
20160211211500,258.5,279.65,29.75,50,78.0,100,70.7,74.7,71.7
20160211213000,258.5,286.7,30.5,50,55.6,100,71.2,74.7,71.7
20160211214500,258.5,279.65,29.75,50,79.0,100,72.0,74.7,71.7
20160211220000,258.5,286.7,30.5,50,50.0,100,70.3,74.7,71.7
20160211221500,258.5,279.65,29.75,50,48.3,0,71.8,74.7,71.7
20160211223000,258.5,286.7,30.5,50,76.8,100,70.8,74.7,71.7
20160211224500,258.5,279.65,29.75,50,77.7,100,70.8,74.7,71.7
20160211230000,258.5,291.4,31.0,50,46.1,100,70.7,74.7,71.7
20160211231500,258.5,286.7,30.5,50,66.3,100,71.7,74.7,71.7
20160211233000,258.5,279.65,29.75,50,47.6,100,71.3,74.7,71.7
20160211234500,258.5,279.65,29.75,50,67.0,100,71.9,74.7,71.7
20160212000000,258.5,279.65,29.75,50,67.0,100,70.1,74.7,71.7
20160212001500,258.5,272.6,29.0,50,53.3,0,72.1,74.7,71.7
20160212003000,258.5,286.7,30.5,50,74.8,100,70.5,74.7,71.7
20160212004500,258.5,286.7,30.5,50,47.2,100,70.9,74.7,71.7
20160212010000,258.5,279.65,29.75,50,55.6,100,71.7,74.7,71.7
20160212011500,258.5,298.45,31.75,51,61.3,0,72.1,74.7,71.7
20160212013000,258.5,286.7,30.5,50,71.1,100,70.7,74.7,71.7
20160212014500,258.5,291.4,31.0,50,65.8,100,71.6,74.7,71.7
20160212020000,258.5,286.7,30.5,50,66.6,100,70.0,74.7,71.7
20160212021500,258.5,279.65,29.75,50,47.9,0,71.5,74.7,71.7
20160212023000,258.5,291.4,31.0,50,75.4,100,70.7,74.7,71.7
20160212024500,258.5,286.7,30.5,50,47.2,100,71.0,74.7,71.7
20160212030000,258.5,286.7,30.5,50,69.9,100,71.6,74.7,71.7
20160212031500,258.5,279.65,29.75,50,71.6,100,71.9,74.7,71.7
20160212033000,258.5,286.7,30.5,50,47.0,100,70.4,74.7,71.7
20160212034500,258.5,286.7,30.5,50,47.0,100,70.7,74.7,71.7
20160212040000,258.5,286.7,30.5,50,70.1,100,70.9,74.7,71.7
20160212041500,258.5,286.7,30.5,50,48.4,0,71.7,74.7,71.7
20160212043000,258.5,279.65,29.75,50,83.1,100,70.8,74.7,71.7
20160212044500,258.5,286.7,30.5,50,46.4,100,70.7,74.7,71.7
20160212050000,258.5,286.7,30.5,50,54.5,0,71.9,74.7,71.7
20160212051500,258.5,286.7,30.5,50,78.2,100,70.6,74.7,71.7
20160212053000,258.5,279.65,29.75,50,50.9,100,70.8,74.7,71.7
20160212054500,258.5,291.4,31.0,50,48.7,100,71.2,74.7,71.7
20160212060000,258.5,286.7,30.5,50,82.4,100,71.0,74.7,71.7
20160212061500,258.5,279.65,29.75,50,45.7,100,71.0,74.7,71.7
20160212063000,258.5,286.7,30.5,50,65.6,100,71.6,74.7,71.7
20160212064500,258.5,279.65,29.75,50,76.2,100,70.7,74.7,71.7
20160212070000,258.5,392.45,41.75,55,61.4,0,72.6,74.7,71.7
20160212071500,258.5,286.7,30.5,50,45.7,100,70.4,74.7,71.7
20160212073000,258.5,279.65,29.75,50,49.5,0,72.2,74.7,71.7
20160212074500,258.5,286.7,30.5,50,45.7,0,72.2,74.7,71.7
20160212080000,258.5,279.65,29.75,50,45.7,0,72.2,74.7,71.7
20160212081500,258.5,286.7,30.5,50,45.7,0,73.0,74.7,71.7
20160212083000,258.5,286.7,30.5,50,46.7,0,72.7,74.7,71.7
20160212084500,258.5,347.8,37.0,53,46.1,0,73.4,74.7,71.7
20160212090000,258.5,286.7,30.5,50,46.1,0,73.0,74.7,71.7
20160212091500,258.5,401.85,42.75,55,46.1,0,73.7,74.7,71.7
20160212093000,258.5,286.7,30.5,50,46.1,0,73.3,74.7,71.7
20160212094500,258.5,279.65,29.75,50,46.1,0,72.7,74.7,71.7
20160212100000,258.5,298.45,31.75,51,46.1,0,73.1,74.7,71.7
20160212101500,258.5,331.35,35.25,52,46.1,0,73.3,74.7,71.7
20160212103000,258.5,286.7,30.5,50,46.1,0,72.5,74.7,71.7
20160212104500,258.5,326.65,34.75,52,46.1,0,73.6,74.7,71.7
20160212110000,258.5,336.05,35.75,53,46.1,0,73.1,74.7,71.7
20160212111500,258.5,430.05,45.75,57,46.1,0,74.1,74.7,71.7
20160212113000,258.5,376.0,40.0,54,46.7,0,74.3,74.7,71.7
20160212114500,258.5,495.85,52.75,60,46.1,0,75.0,74.7,71.7
20160212120000,258.5,540.5,57.5,61,46.1,0,74.8,74.7,71.7
20160212121500,258.5,603.95,64.25,63,46.1,0,74.5,74.7,71.7
20160212123000,258.5,413.6,44.0,56,46.1,0,74.3,74.7,71.7
20160212124500,258.5,444.15,47.25,57,46.1,0,74.6,74.7,71.7
20160212130000,258.5,279.65,29.75,50,46.1,0,73.0,74.7,71.7
20160212131500,258.5,279.65,29.75,50,46.1,0,73.2,74.7,71.7
20160212133000,258.5,279.65,29.75,50,46.1,0,72.7,74.7,71.7
20160212134500,258.5,286.7,30.5,50,46.1,0,71.7,74.7,71.7
20160212140000,258.5,286.7,30.5,50,46.1,100,71.4,74.7,71.7
20160212141500,258.5,279.65,29.75,50,70.7,100,70.6,74.7,71.7
