PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160212143000,258.5,279.65,29.75,50,47.3,100,71.2,74.7,71.7
20160212144500,258.5,272.6,29.0,50,46.8,100,71.0,74.7,71.7
20160212150000,258.5,272.6,29.0,50,61.9,100,71.8,74.7,71.7
20160212151500,258.5,279.65,29.75,50,51.0,100,71.0,74.7,71.7
20160212153000,258.5,286.7,30.5,50,48.3,0,71.8,74.7,71.7
20160212154500,258.5,286.7,30.5,50,60.9,100,70.2,74.7,71.7
20160212160000,258.5,286.7,30.5,50,48.5,0,72.1,74.7,71.7
20160212161500,258.5,286.7,30.5,50,79.0,100,70.8,74.7,71.7
20160212163000,258.5,286.7,30.5,50,46.8,100,71.3,74.7,71.7
20160212164500,258.5,286.7,30.5,50,63.7,100,71.7,74.7,71.7
20160212170000,258.5,291.4,31.0,50,46.4,100,70.7,74.7,71.7
20160212171500,258.5,298.45,31.75,51,49.6,0,72.0,74.7,71.7
20160212173000,258.5,279.65,29.75,50,56.8,100,70.3,74.7,71.7
20160212174500,258.5,279.65,29.75,50,47.2,100,70.8,74.7,71.7
20160212180000,258.5,286.7,30.5,50,50.4,100,71.4,74.7,71.7
20160212181500,258.5,286.7,30.5,50,74.4,100,71.5,74.7,71.7
20160212183000,258.5,286.7,30.5,51,46.8,100,70.9,74.7,71.7
20160212184500,258.5,343.1,36.5,53,61.3,0,72.0,74.7,71.7
20160212190000,258.5,286.7,30.5,51,46.1,100,70.5,74.7,71.7
20160212191500,258.5,286.7,30.5,51,49.9,0,71.6,74.7,71.7
20160212193000,258.5,286.7,30.5,51,74.0,100,70.2,74.7,71.7
20160212194500,258.5,286.7,30.5,51,53.9,0,72.1,74.7,71.7
20160212200000,258.5,291.4,31.0,51,73.4,100,70.6,74.7,71.7
20160212201500,258.5,279.65,29.75,51,46.8,100,71.2,74.7,71.7
20160212203000,258.5,286.7,30.5,51,81.1,100,71.4,74.7,71.7
20160212204500,258.5,291.4,31.0,51,46.4,100,70.5,74.7,71.7
20160212210000,258.5,286.7,30.5,51,53.4,100,71.8,74.7,71.7
20160212211500,258.5,298.45,31.75,51,59.0,0,71.9,74.7,71.7
20160212213000,258.5,286.7,30.5,51,78.7,100,70.5,74.7,71.7
20160212214500,258.5,291.4,31.0,51,72.0,100,71.5,74.7,71.7
20160212220000,258.5,279.65,29.75,51,66.1,100,70.5,74.7,71.7
20160212221500,258.5,286.7,30.5,51,52.5,100,70.8,74.7,71.7
20160212223000,258.5,298.45,31.75,51,57.3,0,72.0,74.7,71.7
20160212224500,258.5,286.7,30.5,51,51.1,100,70.3,74.7,71.7
20160212230000,258.5,286.7,30.5,51,51.1,0,71.7,74.7,71.7
20160212231500,258.5,286.7,30.5,51,74.0,100,70.5,74.7,71.7
20160212233000,258.5,286.7,30.5,51,47.2,0,71.7,74.7,71.7
20160212234500,258.5,286.7,30.5,51,81.0,100,71.0,74.7,71.7
20160213000000,258.5,291.4,31.0,51,46.1,100,70.6,74.7,71.7
20160213001500,258.5,291.4,31.0,51,68.6,100,72.1,74.7,71.7
20160213003000,258.5,279.65,29.75,51,72.9,100,70.4,74.7,71.7
20160213004500,258.5,291.4,31.0,51,47.6,100,71.3,74.7,71.7
20160213010000,258.5,298.45,31.75,51,56.2,100,71.3,74.7,71.7
20160213011500,258.5,265.55,28.25,50,76.3,100,71.5,74.7,71.7
20160213013000,258.5,286.7,30.5,51,46.1,100,70.6,74.7,71.7
20160213014500,258.5,279.65,29.75,51,58.0,100,71.6,74.7,71.7
20160213020000,258.5,279.65,29.75,51,54.5,0,71.6,74.7,71.7
20160213021500,258.5,286.7,30.5,51,69.2,100,72.0,74.7,71.7
20160213023000,258.5,286.7,30.5,51,75.4,100,70.0,74.7,71.7
20160213024500,258.5,286.7,30.5,51,46.8,100,71.2,74.7,71.7
20160213030000,258.5,286.7,30.5,51,75.2,100,71.6,74.7,71.7
20160213031500,258.5,291.4,31.0,51,46.4,100,71.0,74.7,71.7
20160213033000,258.5,286.7,30.5,51,68.1,100,71.9,74.7,71.7
20160213034500,258.5,286.7,30.5,51,62.0,100,70.3,74.7,71.7
20160213040000,258.5,286.7,30.5,51,48.7,100,70.8,74.7,71.7
20160213041500,258.5,298.45,31.75,51,48.7,100,71.0,74.7,71.7
20160213043000,258.5,291.4,31.0,51,74.6,100,71.5,74.7,71.7
20160213044500,258.5,286.7,30.5,51,53.9,0,72.3,74.7,71.7
20160213050000,258.5,286.7,30.5,51,80.1,100,70.7,74.7,71.7
20160213051500,258.5,291.4,31.0,51,54.7,100,71.4,74.7,71.7
20160213053000,258.5,331.35,35.25,53,65.3,0,72.4,74.7,71.7
20160213054500,258.5,291.4,31.0,51,52.1,100,70.2,74.7,71.7
20160213060000,258.5,286.7,30.5,51,54.4,0,72.1,74.7,71.7
20160213061500,258.5,286.7,30.5,51,74.4,100,70.6,74.7,71.7
20160213063000,258.5,286.7,30.5,51,45.7,100,70.7,74.7,71.7
20160213064500,258.5,286.7,30.5,51,56.1,100,71.4,74.7,71.7
20160213070000,258.5,286.7,30.5,51,61.0,0,72.2,74.7,71.7
20160213071500,258.5,279.65,29.75,51,46.3,100,70.5,74.7,71.7
20160213073000,258.5,279.65,29.75,51,47.9,0,71.4,74.7,71.7
20160213074500,258.5,286.7,30.5,51,70.0,100,70.3,74.7,71.7
20160213080000,258.5,279.65,29.75,51,49.5,100,71.8,74.7,71.7
20160213081500,258.5,279.65,29.75,51,78.7,100,71.8,74.7,71.7
20160213083000,258.5,291.4,31.0,51,46.4,0,71.8,74.7,71.7
20160213084500,258.5,279.65,29.75,51,72.2,100,71.7,74.7,71.7
20160213090000,258.5,286.7,30.5,51,46.4,100,70.9,74.7,71.7
20160213091500,258.5,286.7,30.5,51,50.3,0,72.0,74.7,71.7
20160213093000,258.5,279.65,29.75,51,46.1,100,70.7,74.7,71.7
20160213094500,258.5,272.6,29.0,51,51.5,100,70.8,74.7,71.7
20160213100000,258.5,279.65,29.75,51,58.3,100,71.7,74.7,71.7
20160213101500,258.5,279.65,29.75,51,77.8,100,71.9,74.7,71.7
20160213103000,258.5,286.7,30.5,51,46.4,100,71.4,74.7,71.7
20160213104500,258.5,286.7,30.5,51,57.8,0,72.1,74.7,71.7
20160213110000,258.5,279.65,29.75,51,46.4,100,70.4,74.7,71.7
20160213111500,258.5,291.4,31.0,51,49.0,0,72.3,74.7,71.7
20160213113000,258.5,286.7,30.5,51,45.7,100,70.8,74.7,71.7
20160213114500,258.5,291.4,31.0,51,46.4,100,71.8,74.7,71.7
20160213120000,258.5,291.4,31.0,51,46.4,100,72.1,74.7,71.7
20160213121500,258.5,286.7,30.5,51,45.6,0,71.8,74.7,71.7
20160213123000,258.5,272.6,29.0,51,45.6,0,72.2,74.7,71.7
20160213124500,258.5,314.9,33.5,53,45.6,0,72.7,74.7,71.7
20160213130000,258.5,286.7,30.5,51,45.6,100,71.4,74.7,71.7
20160213131500,258.5,279.65,29.75,51,45.6,0,71.9,74.7,71.7
20160213133000,258.5,279.65,29.75,51,45.6,100,70.9,74.7,71.7
20160213134500,258.5,286.7,30.5,52,45.6,100,70.9,74.7,71.7
20160213140000,258.5,291.4,31.0,52,53.5,0,72.1,74.7,71.7
20160213141500,258.5,286.7,30.5,52,53.5,100,70.3,74.7,71.7
20160213143000,258.5,286.7,30.5,52,47.2,100,71.2,74.7,71.7
20160213144500,258.5,291.4,31.0,52,73.4,100,71.1,74.7,71.7
20160213150000,258.5,286.7,30.5,51,72.0,100,71.5,74.7,71.7
20160213151500,258.5,279.65,29.75,51,46.8,100,71.0,74.7,71.7
20160213153000,258.5,286.7,30.5,51,51.6,100,71.6,74.7,71.7
20160213154500,258.5,286.7,30.5,51,65.0,100,70.8,74.7,71.7
20160213160000,258.5,286.7,30.5,51,48.3,0,71.8,74.7,71.7
20160213161500,258.5,291.4,31.0,51,80.1,100,70.5,74.7,71.7
20160213163000,258.5,286.7,30.5,51,54.7,100,71.9,74.7,71.7
20160213164500,258.5,286.7,30.5,51,73.5,100,72.0,74.7,71.7
20160213170000,258.5,291.4,31.0,51,45.7,100,70.8,74.7,71.7
20160213171500,258.5,286.7,30.5,51,60.0,100,71.9,74.7,71.7
20160213173000,258.5,279.65,29.75,51,68.6,100,70.6,74.7,71.7
20160213174500,258.5,291.4,31.0,51,46.6,100,71.2,74.7,71.7
20160213180000,258.5,279.65,29.75,51,60.1,100,71.7,74.7,71.7
20160213181500,258.5,279.65,29.75,51,76.7,100,70.9,74.7,71.7
20160213183000,258.5,291.4,31.0,52,46.1,100,71.2,74.7,71.7
20160213184500,258.5,291.4,31.0,52,61.6,100,71.4,74.7,71.7
20160213190000,258.5,286.7,30.5,51,51.5,100,70.8,74.7,71.7
20160213191500,258.5,343.1,36.5,53,67.7,0,72.5,74.7,71.7
20160213193000,258.5,286.7,30.5,51,54.9,100,70.1,74.7,71.7
20160213194500,258.5,298.45,31.75,51,49.1,0,72.2,74.7,71.7
20160213200000,258.5,286.7,30.5,51,72.4,100,70.4,74.7,71.7
20160213201500,258.5,291.4,31.0,51,46.8,100,70.9,74.7,71.7
20160213203000,258.5,286.7,30.5,51,74.1,100,71.6,74.7,71.7
20160213204500,258.5,347.8,37.0,54,68.8,0,72.4,74.7,71.7
20160213210000,258.5,291.4,31.0,51,53.4,100,70.4,74.7,71.7
20160213211500,258.5,291.4,31.0,51,56.0,100,71.3,74.7,71.7
20160213213000,258.5,291.4,31.0,51,68.6,100,71.3,74.7,71.7
20160213214500,258.5,291.4,31.0,51,66.9,0,72.1,74.7,71.7
20160213220000,258.5,291.4,31.0,51,69.0,100,70.2,74.7,71.7
20160213221500,258.5,286.7,30.5,50,48.7,100,71.5,74.7,71.7
20160213223000,258.5,286.7,30.5,50,80.1,100,71.5,74.7,71.7
20160213224500,258.5,291.4,31.0,51,45.7,100,70.7,74.7,71.7
20160213230000,258.5,298.45,31.75,51,54.9,0,72.1,74.7,71.7
20160213231500,258.5,286.7,30.5,51,76.7,100,70.8,74.7,71.7
20160213233000,258.5,286.7,30.5,51,57.3,100,70.7,74.7,71.7
20160213234500,258.5,286.7,30.5,51,46.8,100,70.8,74.7,71.7
20160214000000,258.5,279.65,29.75,51,71.0,100,71.3,74.7,71.7
20160214001500,258.5,291.4,31.0,51,55.6,100,71.3,74.7,71.7
20160214003000,258.5,286.7,30.5,51,71.7,0,72.1,74.7,71.7
20160214004500,258.5,298.45,31.75,51,53.1,100,70.0,74.7,71.7
20160214010000,258.5,347.8,37.0,53,57.7,0,72.4,74.7,71.7
20160214011500,258.5,286.7,30.5,51,58.5,100,70.2,74.7,71.7
20160214013000,258.5,291.4,31.0,51,52.4,0,72.2,74.7,71.7
20160214014500,258.5,279.65,29.75,51,75.9,100,70.5,74.7,71.7
20160214020000,258.5,286.7,30.5,51,47.2,100,71.0,74.7,71.7
20160214021500,258.5,291.4,31.0,51,55.3,100,72.0,74.7,71.7
20160214023000,258.5,279.65,29.75,51,72.5,100,71.6,74.7,71.7
20160214024500,258.5,279.65,29.75,51,69.8,0,72.0,74.7,71.7
20160214030000,258.5,286.7,30.5,51,74.6,100,71.5,74.7,71.7
20160214031500,258.5,286.7,30.5,51,79.8,100,71.5,74.7,71.7
20160214033000,258.5,286.7,30.5,51,47.1,100,70.6,74.7,71.7
20160214034500,258.5,291.4,31.0,51,80.6,100,71.5,74.7,71.7
20160214040000,258.5,286.7,30.5,51,44.9,100,70.5,74.7,71.7
20160214041500,258.5,291.4,31.0,51,78.3,100,71.9,74.7,71.7
20160214043000,258.5,286.7,30.5,51,46.9,100,70.2,74.7,71.7
20160214044500,258.5,286.7,30.5,51,66.3,0,72.1,74.7,71.7
20160214050000,258.5,279.65,29.75,51,75.9,100,70.2,74.7,71.7
20160214051500,258.5,291.4,31.0,51,54.3,100,71.0,74.7,71.7
20160214053000,258.5,286.7,30.5,50,45.7,100,70.7,74.7,71.7
20160214054500,258.5,291.4,31.0,50,66.0,100,71.8,74.7,71.7
20160214060000,258.5,286.7,30.5,50,75.8,100,71.9,74.7,71.7
20160214061500,258.5,286.7,30.5,50,74.8,100,70.7,74.7,71.7
20160214063000,258.5,286.7,30.5,50,45.7,100,70.4,74.7,71.7
20160214064500,258.5,279.65,29.75,50,49.4,100,71.3,74.7,71.7
20160214070000,258.5,286.7,30.5,50,75.4,100,71.1,74.7,71.7
20160214071500,258.5,291.4,31.0,51,46.9,0,71.8,74.7,71.7
20160214073000,258.5,291.4,31.0,51,80.6,100,71.0,74.7,71.7
20160214074500,258.5,279.65,29.75,50,46.4,100,70.8,74.7,71.7
20160214080000,258.5,286.7,30.5,50,74.9,100,71.7,74.7,71.7
20160214081500,258.5,291.4,31.0,50,59.9,100,70.2,74.7,71.7
20160214083000,258.5,286.7,30.5,50,48.3,100,71.2,74.7,71.7
20160214084500,258.5,291.4,31.0,51,50.8,100,70.8,74.7,71.7
20160214090000,258.5,286.7,30.5,51,64.2,100,70.5,74.7,71.7
20160214091500,258.5,291.4,31.0,51,67.7,100,71.3,74.7,71.7
20160214093000,258.5,286.7,30.5,51,47.3,100,70.7,74.7,71.7
20160214094500,258.5,279.65,29.75,51,49.2,100,71.3,74.7,71.7
20160214100000,258.5,286.7,30.5,51,53.6,0,71.7,74.7,71.7
20160214101500,258.5,279.65,29.75,51,53.6,100,70.2,74.7,71.7
20160214103000,258.5,286.7,30.5,51,48.7,0,72.3,74.7,71.7
20160214104500,258.5,272.6,29.0,51,60.0,100,70.3,74.7,71.7
20160214110000,258.5,286.7,30.5,51,48.3,0,72.0,74.7,71.7
20160214111500,258.5,279.65,29.75,51,72.1,100,71.0,74.7,71.7
20160214113000,258.5,286.7,30.5,51,47.2,100,71.2,74.7,71.7
20160214114500,258.5,286.7,30.5,51,46.4,0,72.5,74.7,71.7
20160214120000,258.5,279.65,29.75,51,46.4,0,72.5,74.7,71.7
20160214121500,258.5,298.45,31.75,51,46.4,0,72.7,74.7,71.7
20160214123000,258.5,361.9,38.5,54,46.4,0,73.4,74.7,71.7
20160214124500,258.5,291.4,31.0,51,46.4,0,71.7,74.7,71.7
20160214130000,258.5,298.45,31.75,51,46.4,0,71.9,74.7,71.7
20160214131500,258.5,286.7,30.5,51,46.4,100,71.3,74.7,71.7
20160214133000,258.5,286.7,30.5,51,46.4,100,71.1,74.7,71.7
20160214134500,258.5,291.4,31.0,51,57.1,0,72.0,74.7,71.7
20160214140000,258.5,291.4,31.0,51,55.4,100,70.5,74.7,71.7
20160214141500,258.5,279.65,29.75,51,83.1,100,71.5,74.7,71.7
20160214143000,258.5,291.4,31.0,51,47.6,0,71.7,74.7,71.7
20160214144500,258.5,291.4,31.0,51,64.9,100,71.4,74.7,71.7
20160214150000,258.5,291.4,31.0,51,72.0,100,70.5,74.7,71.7
20160214151500,258.5,291.4,31.0,51,50.2,0,71.8,74.7,71.7
20160214153000,258.5,279.65,29.75,51,63.1,100,70.3,74.7,71.7
20160214154500,258.5,291.4,31.0,51,51.9,100,71.8,74.7,71.7
20160214160000,258.5,286.7,30.5,51,76.9,100,71.2,74.7,71.7
20160214161500,258.5,286.7,30.5,51,48.3,0,71.8,74.7,71.7
20160214163000,258.5,286.7,30.5,51,79.2,100,71.4,74.7,71.7
20160214164500,258.5,279.65,29.75,51,57.5,100,70.7,74.7,71.7
20160214170000,258.5,286.7,30.5,51,71.7,0,72.1,74.7,71.7
20160214171500,258.5,291.4,31.0,51,50.1,100,70.3,74.7,71.7
20160214173000,258.5,279.65,29.75,51,49.5,0,71.8,74.7,71.7
20160214174500,258.5,279.65,29.75,51,71.0,100,70.5,74.7,71.7
20160214180000,258.5,286.7,30.5,51,63.6,0,72.0,74.7,71.7
20160214181500,258.5,279.65,29.75,51,79.6,100,70.6,74.7,71.7
20160214183000,258.5,279.65,29.75,51,58.3,100,71.3,74.7,71.7
20160214184500,258.5,279.65,29.75,51,67.2,100,71.2,74.7,71.7
20160214190000,258.5,286.7,30.5,51,47.6,100,70.6,74.7,71.7
20160214191500,258.5,286.7,30.5,51,51.0,100,70.8,74.7,71.7
20160214193000,258.5,286.7,30.5,51,65.2,0,72.2,74.7,71.7
20160214194500,258.5,291.4,31.0,51,46.4,100,70.4,74.7,71.7
20160214200000,258.5,286.7,30.5,51,60.7,0,72.0,74.7,71.7
20160214201500,258.5,286.7,30.5,51,78.6,100,70.3,74.7,71.7
20160214203000,258.5,298.45,31.75,51,52.1,0,71.6,74.7,71.7
20160214204500,258.5,291.4,31.0,51,74.9,100,70.6,74.7,71.7
20160214210000,258.5,286.7,30.5,51,57.2,100,71.5,74.7,71.7
20160214211500,258.5,286.7,30.5,51,81.5,100,71.0,74.7,71.7
20160214213000,258.5,286.7,30.5,51,48.3,0,71.6,74.7,71.7
20160214214500,258.5,286.7,30.5,51,79.4,100,71.6,74.7,71.7
20160214220000,258.5,291.4,31.0,51,56.0,100,71.0,74.7,71.7
20160214221500,258.5,279.65,29.75,51,74.0,100,71.9,74.7,71.7
20160214223000,258.5,286.7,30.5,51,62.9,100,70.2,74.7,71.7
20160214224500,258.5,279.65,29.75,51,67.2,100,71.8,74.7,71.7
20160214230000,258.5,286.7,30.5,51,52.0,100,70.3,74.7,71.7
20160214231500,258.5,286.7,30.5,51,59.6,100,71.7,74.7,71.7
20160214233000,258.5,279.65,29.75,51,76.8,100,71.8,74.7,71.7
20160214234500,258.5,272.6,29.0,51,47.6,100,70.4,74.7,71.7
20160215000000,258.5,286.7,30.5,51,64.3,100,70.6,74.7,71.7
20160215001500,258.5,286.7,30.5,51,50.4,100,70.2,74.7,71.7
20160215003000,258.5,286.7,30.5,51,68.7,100,70.7,74.7,71.7
20160215004500,258.5,279.65,29.75,51,70.6,100,71.7,74.7,71.7
20160215010000,258.5,291.4,31.0,51,47.2,100,70.4,74.7,71.7
20160215011500,258.5,291.4,31.0,51,51.1,100,71.2,74.7,71.7
20160215013000,258.5,291.4,31.0,51,49.6,100,70.2,74.7,71.7
20160215014500,258.5,286.7,30.5,51,66.0,0,72.0,74.7,71.7
20160215020000,258.5,286.7,30.5,51,82.4,100,70.1,74.7,71.7
20160215021500,258.5,298.45,31.75,52,49.9,0,71.9,74.7,71.7
20160215023000,258.5,286.7,30.5,51,77.8,100,70.5,74.7,71.7
20160215024500,258.5,291.4,31.0,51,48.3,0,71.4,74.7,71.7
20160215030000,258.5,279.65,29.75,51,75.8,100,71.0,74.7,71.7
20160215031500,258.5,286.7,30.5,51,47.2,100,70.7,74.7,71.7
20160215033000,258.5,286.7,30.5,51,51.2,100,70.9,74.7,71.7
20160215034500,258.5,286.7,30.5,51,48.7,100,70.7,74.7,71.7
20160215040000,258.5,286.7,30.5,51,74.9,100,71.9,74.7,71.7
20160215041500,258.5,291.4,31.0,51,80.4,100,70.6,74.7,71.7
20160215043000,258.5,286.7,30.5,51,51.5,100,71.0,74.6,71.6
20160215044500,258.5,279.65,29.75,51,51.5,100,70.9,74.6,71.6
20160215050000,258.5,279.65,29.75,51,52.5,100,70.5,74.6,71.6
20160215051500,258.5,286.7,30.5,51,49.9,100,70.9,74.6,71.6
20160215053000,258.5,279.65,29.75,51,68.8,100,71.7,74.6,71.6
20160215054500,258.5,286.7,30.5,51,73.4,100,71.7,74.6,71.6
20160215060000,258.5,279.65,29.75,51,70.1,100,71.5,74.6,71.6
20160215061500,258.5,279.65,29.75,51,46.8,100,70.5,74.6,71.6
20160215063000,258.5,279.65,29.75,51,67.2,0,71.9,74.6,71.6
20160215064500,258.5,279.65,29.75,51,55.0,100,70.1,74.6,71.6
20160215070000,258.5,291.4,31.0,52,56.5,0,71.7,74.6,71.6
20160215071500,258.5,286.7,30.5,52,70.0,100,70.5,74.6,71.6
20160215073000,258.5,279.65,29.75,52,49.1,100,71.3,74.6,71.6
20160215074500,258.5,291.4,31.0,52,72.0,100,71.9,74.5,71.5
20160215080000,258.5,286.7,30.5,52,46.6,0,72.4,74.3,71.3
20160215081500,258.5,291.4,31.0,52,46.6,100,71.1,74.3,71.3
20160215083000,258.5,291.4,31.0,52,46.6,0,71.6,74.3,71.3
20160215084500,258.5,291.4,31.0,52,46.6,0,72.0,74.3,71.3
20160215090000,258.5,354.85,37.75,54,46.6,0,72.8,74.3,71.3
20160215091500,258.5,291.4,31.0,51,46.6,0,71.9,74.3,71.3
20160215093000,258.5,286.7,30.5,51,46.6,0,72.6,74.3,71.3
20160215094500,258.5,286.7,30.5,51,46.6,0,71.6,74.3,71.3
20160215100000,258.5,298.45,31.75,52,46.6,0,72.5,74.3,71.3
20160215101500,258.5,291.4,31.0,51,46.6,0,71.9,74.3,71.3
20160215103000,258.5,286.7,30.5,51,46.6,0,72.6,74.3,71.3
20160215104500,258.5,343.1,36.5,54,46.6,0,72.4,74.3,71.3
20160215110000,258.5,298.45,31.75,52,46.6,0,72.4,74.3,71.3
20160215111500,258.5,408.9,43.5,57,46.6,0,73.8,74.3,71.3
20160215113000,258.5,319.6,34.0,53,46.6,0,73.8,74.3,71.3
20160215114500,258.5,286.7,30.5,51,46.6,0,73.8,74.3,71.3
20160215120000,258.5,354.85,37.75,55,46.6,0,73.9,74.3,71.3
20160215121500,258.5,430.05,45.75,57,46.6,0,74.5,74.3,71.3
20160215123000,258.5,387.75,41.25,56,47.1,0,74.0,74.3,71.3
20160215124500,258.5,291.4,31.0,51,47.1,0,73.3,74.3,71.3
20160215130000,258.5,305.5,32.5,52,47.1,0,73.4,74.3,71.3
20160215131500,258.5,286.7,30.5,51,46.4,0,72.7,74.3,71.3
20160215133000,258.5,305.5,32.5,52,46.4,0,72.7,74.3,71.3
20160215134500,258.5,286.7,30.5,51,46.4,0,71.3,74.4,71.4
20160215140000,258.5,286.7,30.5,51,46.4,100,70.7,74.4,71.4
20160215141500,258.5,279.65,29.75,51,50.7,100,71.2,74.4,71.4
20160215143000,258.5,291.4,31.0,51,60.3,100,70.7,74.6,71.6
20160215144500,258.5,291.4,31.0,51,47.9,0,71.9,74.6,71.6
20160215150000,258.5,298.45,31.75,51,56.8,100,70.1,74.6,71.6
20160215151500,258.5,291.4,31.0,51,48.3,0,71.9,74.6,71.6
20160215153000,258.5,298.45,31.75,51,47.2,100,70.3,74.5,71.5
20160215154500,258.5,279.65,29.75,51,48.3,100,71.0,74.5,71.5
20160215160000,258.5,279.65,29.75,51,76.4,100,71.7,74.5,71.5
20160215161500,258.5,286.7,30.5,51,47.2,100,71.2,74.6,71.6
20160215163000,258.5,279.65,29.75,51,78.2,100,71.0,74.6,71.6
20160215164500,258.5,298.45,31.75,51,47.2,100,70.7,74.6,71.6
20160215170000,258.5,286.7,30.5,51,60.4,0,71.9,74.6,71.6
20160215171500,258.5,279.65,29.75,51,46.4,100,70.4,74.6,71.6
20160215173000,258.5,286.7,30.5,51,49.1,100,71.5,74.6,71.6
20160215174500,258.5,279.65,29.75,51,78.8,100,71.2,74.6,71.6
20160215180000,258.5,291.4,31.0,51,48.4,0,71.6,74.6,71.6
20160215181500,258.5,279.65,29.75,51,66.5,100,70.3,74.6,71.6
20160215183000,258.5,286.7,30.5,51,47.9,100,71.3,74.6,71.6
20160215184500,258.5,286.7,30.5,51,72.5,100,71.5,74.6,71.6
20160215190000,258.5,279.65,29.75,51,47.2,100,71.0,74.6,71.6
20160215191500,258.5,286.7,30.5,51,79.6,100,71.3,74.6,71.6
20160215193000,258.5,286.7,30.5,51,46.4,100,70.4,74.6,71.6
20160215194500,258.5,279.65,29.75,51,53.9,0,71.8,74.6,71.6
20160215200000,258.5,286.7,30.5,51,70.7,100,71.4,74.6,71.6
20160215201500,258.5,291.4,31.0,51,66.3,100,71.6,74.6,71.6
20160215203000,258.5,286.7,30.5,51,62.8,100,71.6,74.6,71.6
20160215204500,258.5,279.65,29.75,51,47.6,100,70.7,74.6,71.6
20160215210000,258.5,286.7,30.5,51,51.9,100,71.3,74.6,71.6
20160215211500,258.5,279.65,29.75,51,77.8,100,70.7,74.6,71.6
20160215213000,258.5,291.4,31.0,51,46.4,100,70.7,74.6,71.6
20160215214500,258.5,279.65,29.75,51,80.1,100,71.4,74.6,71.6
20160215220000,258.5,279.65,29.75,51,46.1,100,70.7,74.6,71.6
20160215221500,258.5,279.65,29.75,51,71.8,100,71.9,74.6,71.6
20160215223000,258.5,279.65,29.75,51,46.2,100,70.4,74.6,71.6
20160215224500,258.5,279.65,29.75,51,68.6,100,71.8,74.6,71.6
20160215230000,258.5,279.65,29.75,51,46.1,100,70.5,74.6,71.6
20160215231500,258.5,272.6,29.0,51,49.9,100,71.0,74.6,71.6
20160215233000,258.5,279.65,29.75,51,72.0,100,71.0,74.6,71.6
20160215234500,258.5,286.7,30.5,51,51.9,0,72.2,74.6,71.6
20160216000000,258.5,279.65,29.75,51,71.0,100,70.2,74.5,71.5
20160216001500,258.5,279.65,29.75,51,46.8,0,71.7,74.5,71.5
20160216003000,258.5,286.7,30.5,51,80.1,100,70.8,74.6,71.6
20160216004500,258.5,279.65,29.75,51,57.5,100,71.4,74.6,71.6
20160216010000,258.5,279.65,29.75,51,73.9,100,71.5,74.6,71.6
20160216011500,258.5,291.4,31.0,52,46.1,100,70.8,74.6,71.6
20160216013000,258.5,286.7,30.5,52,77.3,100,71.5,74.6,71.6
20160216014500,258.5,286.7,30.5,52,58.6,100,70.2,74.6,71.6
20160216020000,258.5,298.45,31.75,52,59.2,100,71.7,74.6,71.6
20160216021500,258.5,291.4,31.0,52,54.2,0,71.8,74.6,71.6
20160216023000,258.5,291.4,31.0,51,66.4,100,71.1,74.6,71.6
20160216024500,258.5,286.7,30.5,51,62.8,100,71.2,74.6,71.6
20160216030000,258.5,291.4,31.0,51,66.3,100,71.3,74.6,71.6
20160216031500,258.5,279.65,29.75,51,46.8,100,71.1,74.6,71.6
20160216033000,258.5,286.7,30.5,51,79.6,100,70.5,74.6,71.6
20160216034500,258.5,279.65,29.75,51,68.6,100,71.3,74.6,71.6
20160216040000,258.5,279.65,29.75,51,71.9,100,71.1,74.6,71.6
20160216041500,258.5,286.7,30.5,51,46.1,100,70.9,74.6,71.6
20160216043000,258.5,286.7,30.5,51,60.1,100,71.7,74.6,71.6
20160216044500,258.5,286.7,30.5,51,52.3,0,71.4,74.6,71.6
20160216050000,258.5,286.7,30.5,51,72.8,100,71.7,74.6,71.6
20160216051500,258.5,291.4,31.0,51,73.8,100,70.7,74.6,71.6
20160216053000,258.5,279.65,29.75,51,48.3,0,71.4,74.6,71.6
20160216054500,258.5,291.4,31.0,51,75.3,100,70.1,74.6,71.6
20160216060000,258.5,286.7,30.5,51,55.2,0,71.9,74.6,71.6
20160216061500,258.5,286.7,30.5,51,77.7,100,70.3,74.6,71.6
20160216063000,258.5,291.4,31.0,51,46.8,0,71.4,74.6,71.6
20160216064500,258.5,291.4,31.0,51,49.9,100,70.2,74.6,71.6
20160216070000,258.5,291.4,31.0,51,48.7,100,71.3,74.6,71.6
20160216071500,258.5,291.4,31.0,51,68.8,100,70.2,74.6,71.6
20160216073000,258.5,279.65,29.75,50,48.3,100,71.5,74.6,71.6
20160216074500,258.5,291.4,31.0,50,45.3,100,71.1,74.6,71.6
20160216080000,258.5,291.4,31.0,50,45.3,0,71.8,74.6,71.6
20160216081500,258.5,291.4,31.0,50,45.3,100,71.0,74.6,71.6
20160216083000,258.5,286.7,30.5,51,46.0,0,72.1,74.4,71.4
20160216084500,258.5,298.45,31.75,51,46.0,0,71.7,74.3,71.3
20160216090000,258.5,314.9,33.5,53,46.0,0,72.9,74.3,71.3
20160216091500,258.5,286.7,30.5,51,46.8,0,73.2,74.3,71.3
20160216093000,258.5,272.6,29.0,51,46.8,0,72.6,74.3,71.3
20160216094500,258.5,272.6,29.0,51,46.1,0,72.6,74.3,71.3
20160216100000,258.5,272.6,29.0,51,46.1,0,72.8,74.3,71.3
20160216101500,258.5,265.55,28.25,51,46.1,0,72.1,74.3,71.3
20160216103000,258.5,272.6,29.0,51,46.1,0,72.0,74.3,71.3
20160216104500,258.5,418.3,44.5,57,46.1,0,72.7,74.3,71.3
20160216110000,258.5,291.4,31.0,52,46.1,0,71.6,74.3,71.3
20160216111500,258.5,408.9,43.5,57,46.1,0,73.0,74.3,71.3
20160216113000,258.5,291.4,31.0,52,46.1,0,73.0,74.3,71.3
20160216114500,258.5,491.15,52.25,60,46.1,0,74.0,74.3,71.3
20160216120000,258.5,956.45,101.75,78,46.1,0,71.5,68.5,65.5
20160216121500,258.5,937.65,99.75,77,46.1,0,70.8,68.5,65.5
20160216123000,258.5,897.7,95.5,75,46.1,0,69.9,68.5,65.5
20160216124500,258.5,876.55,93.25,76,46.7,0,69.8,68.5,65.5
20160216130000,258.5,667.4,71.0,66,46.7,0,68.4,68.5,65.5
20160216131500,258.5,660.35,70.25,65,46.7,0,68.9,68.5,65.5
20160216133000,258.5,519.35,55.25,61,46.1,0,68.3,68.5,65.5
20160216134500,258.5,495.85,52.75,60,46.1,0,68.2,68.5,65.5
20160216140000,258.5,343.1,36.5,53,46.1,0,68.0,68.5,65.5
20160216141500,258.5,319.6,34.0,53,46.1,0,68.2,68.5,65.5
20160216143000,258.5,291.4,31.0,51,46.1,0,67.9,68.5,65.5
20160216144500,258.5,298.45,31.75,51,46.1,0,67.7,68.5,65.5
20160216150000,258.5,291.4,31.0,51,45.7,0,67.3,68.5,65.5
20160216151500,258.5,298.45,31.75,52,45.7,0,67.8,68.5,65.5
20160216153000,258.5,279.65,29.75,51,45.7,0,67.2,68.5,65.5
20160216154500,258.5,314.9,33.5,52,45.7,0,67.6,68.5,65.5
20160216160000,258.5,298.45,31.75,51,45.7,0,67.1,68.5,65.5
20160216161500,258.5,286.7,30.5,52,45.7,0,67.7,68.5,65.5
20160216163000,258.5,286.7,30.5,51,45.7,0,67.0,68.5,65.5
20160216164500,258.5,279.65,29.75,51,45.7,0,67.3,68.5,65.5
20160216170000,258.5,286.7,30.5,51,45.7,0,66.8,68.5,65.5
20160216171500,258.5,305.5,32.5,53,45.7,0,67.5,68.5,65.5
20160216173000,258.5,298.45,31.75,52,45.2,0,66.7,68.5,65.5
20160216174500,258.5,291.4,31.0,52,44.5,0,66.6,68.5,65.5
20160216180000,258.5,319.6,34.0,53,45.2,0,67.1,68.5,65.5
20160216181500,258.5,286.7,30.5,52,45.2,0,66.5,68.5,65.5
20160216183000,258.5,286.7,30.5,52,45.2,0,66.7,68.5,65.5
20160216184500,258.5,291.4,31.0,52,45.2,0,66.1,68.5,65.5
20160216190000,258.5,291.4,31.0,52,45.2,0,66.8,68.5,65.5
20160216191500,258.5,298.45,31.75,52,45.2,0,65.8,68.5,65.5
20160216193000,258.5,298.45,31.75,52,45.2,0,66.5,68.5,65.5
20160216194500,258.5,286.7,30.5,52,45.2,0,65.5,68.5,65.5
20160216200000,258.5,331.35,35.25,54,45.2,0,66.9,68.5,65.5
20160216201500,258.5,279.65,29.75,51,45.2,0,65.6,68.5,65.5
20160216203000,258.5,279.65,29.75,51,45.2,0,66.1,68.5,65.5
20160216204500,258.5,286.7,30.5,51,45.2,0,65.5,68.5,65.5
20160216210000,258.5,279.65,29.75,51,45.2,0,66.2,68.5,65.5
20160216211500,258.5,279.65,29.75,51,45.2,0,65.7,68.5,65.5
20160216213000,258.5,286.7,30.5,51,45.2,0,65.6,68.5,65.5
20160216214500,258.5,286.7,30.5,51,45.2,100,65.4,68.5,65.5
20160216220000,258.5,279.65,29.75,51,45.2,100,65.1,68.5,65.5
20160216221500,258.5,286.7,30.5,51,45.2,100,65.5,68.5,65.5
20160216223000,258.5,286.7,30.5,51,44.5,100,65.1,68.5,65.5
20160216224500,258.5,286.7,30.5,51,44.5,100,65.6,68.5,65.5
20160216230000,258.5,286.7,30.5,51,44.5,100,64.9,68.5,65.5
20160216231500,258.5,279.65,29.75,51,44.5,0,66.0,68.5,65.5
20160216233000,258.5,291.4,31.0,51,44.5,100,64.9,68.5,65.5
20160216234500,258.5,291.4,31.0,51,44.5,0,65.8,68.5,65.5
20160217000000,258.5,286.7,30.5,51,44.5,100,64.4,68.5,65.5
20160217001500,258.5,286.7,30.5,51,46.8,0,66.0,68.5,65.5
20160217003000,258.5,291.4,31.0,51,45.3,100,65.1,68.5,65.5
20160217004500,258.5,298.45,31.75,51,45.3,0,65.5,68.5,65.5
20160217010000,258.5,279.65,29.75,51,45.3,100,64.6,68.5,65.5
20160217011500,258.5,279.65,29.75,51,45.3,0,65.3,68.5,65.5
20160217013000,258.5,286.7,30.5,51,45.3,100,64.9,68.5,65.5
20160217014500,258.5,279.65,29.75,51,44.8,100,65.0,68.5,65.5
20160217020000,258.5,286.7,30.5,51,63.6,100,65.1,68.5,65.5
20160217021500,258.5,298.45,31.75,52,45.3,100,64.9,68.5,65.5
20160217023000,258.5,286.7,30.5,52,56.8,100,65.9,68.5,65.5
20160217024500,258.5,286.7,30.5,51,44.9,100,65.2,68.5,65.5
20160217030000,258.5,286.7,30.5,51,44.9,100,65.8,68.5,65.5
20160217031500,258.5,291.4,31.0,51,44.9,100,64.5,68.5,65.5
20160217033000,258.5,331.35,35.25,54,47.9,0,66.2,68.5,65.5
20160217034500,258.5,291.4,31.0,52,44.9,100,65.0,68.5,65.5
20160217040000,258.5,291.4,31.0,51,44.9,0,65.5,68.5,65.5
20160217041500,258.5,291.4,31.0,51,45.6,100,64.4,68.5,65.5
20160217043000,258.5,286.7,30.5,51,45.6,0,65.6,68.5,65.5
20160217044500,258.5,286.7,30.5,51,46.4,100,64.8,68.5,65.5
20160217050000,258.5,279.65,29.75,51,44.9,0,65.7,68.5,65.5
20160217051500,258.5,291.4,31.0,51,44.9,100,65.0,68.5,65.5
20160217053000,258.5,279.65,29.75,51,44.2,100,65.2,68.5,65.5
20160217054500,258.5,286.7,30.5,51,45.6,100,65.1,68.5,65.5
20160217060000,258.5,286.7,30.5,51,44.9,100,65.3,68.5,65.5
20160217061500,258.5,286.7,30.5,51,44.9,100,65.4,68.5,65.5
20160217063000,258.5,291.4,31.0,51,44.9,100,65.6,68.5,65.5
20160217064500,258.5,279.65,29.75,51,44.2,0,66.1,68.5,65.5
20160217070000,258.5,286.7,30.5,51,44.8,0,66.9,68.5,65.5
20160217071500,258.5,286.7,30.5,51,44.2,0,67.1,68.5,65.5
20160217073000,258.5,298.45,31.75,51,44.9,0,67.6,68.5,65.5
20160217074500,258.5,408.9,43.5,57,44.9,0,68.2,68.5,65.5
20160217080000,258.5,472.35,50.25,59,44.9,0,68.8,68.5,65.5
20160217081500,258.5,472.35,50.25,59,44.9,0,68.7,68.5,65.5
20160217083000,258.5,512.3,54.5,59,45.7,0,68.3,68.5,65.5
20160217084500,258.5,371.3,39.5,54,45.7,0,68.6,68.5,65.5
20160217090000,258.5,366.6,39.0,54,45.7,0,68.0,68.5,65.5
20160217091500,258.5,383.05,40.75,55,45.7,0,68.8,68.5,65.5
20160217093000,258.5,387.75,41.25,55,45.7,0,68.6,68.5,65.5
20160217094500,258.5,455.9,48.5,58,45.7,0,68.2,68.5,65.5
20160217100000,258.5,343.1,36.5,53,45.7,0,68.7,68.5,65.5
20160217101500,258.5,498.2,53.0,60,45.7,0,68.8,68.4,65.4
20160217103000,258.5,418.3,44.5,56,45.7,0,67.9,68.4,65.4
20160217104500,258.5,279.65,29.75,50,45.7,0,67.7,68.4,65.4
20160217110000,258.5,326.65,34.75,52,45.7,0,68.0,68.4,65.4
20160217111500,258.5,526.4,56.0,61,45.7,0,69.1,68.4,65.4
20160217113000,258.5,615.7,65.5,65,45.7,0,68.9,68.4,65.4
20160217114500,258.5,660.35,70.25,68,45.7,0,69.0,68.4,65.4
20160217120000,258.5,740.25,78.75,70,45.7,0,68.8,68.4,65.4
20160217121500,258.5,916.5,97.5,77,45.7,0,69.1,68.4,65.4
20160217123000,258.5,897.7,95.5,78,45.7,0,68.8,68.4,65.4
20160217124500,258.5,784.9,83.5,71,45.7,0,67.9,68.4,65.4
20160217130000,258.5,627.45,66.75,64,45.7,0,67.6,68.4,65.4
20160217131500,258.5,319.6,34.0,52,45.7,0,67.4,68.4,65.4
20160217133000,258.5,314.9,33.5,52,45.7,0,67.8,68.4,65.4
20160217134500,258.5,286.7,30.5,50,45.7,0,67.4,68.4,65.4
20160217140000,258.5,286.7,30.5,50,45.7,0,67.6,68.4,65.4
20160217141500,258.5,279.65,29.75,50,45.7,0,67.6,68.4,65.4
20160217143000,258.5,279.65,29.75,50,45.7,0,67.6,68.4,65.4
20160217144500,258.5,279.65,29.75,50,45.7,0,67.3,68.4,65.4
20160217150000,258.5,286.7,30.5,50,45.7,0,67.1,68.4,65.4
20160217151500,258.5,279.65,29.75,50,45.7,0,67.3,68.4,65.4
20160217153000,258.5,279.65,29.75,50,45.2,0,66.8,68.4,65.4
20160217154500,258.5,279.65,29.75,50,45.2,0,67.1,68.4,65.4
20160217160000,258.5,279.65,29.75,50,45.2,0,66.7,68.4,65.4
20160217161500,258.5,286.7,30.5,50,45.2,0,67.0,68.4,65.4
20160217163000,258.5,286.7,30.5,50,45.2,0,66.7,68.4,65.4
20160217164500,258.5,272.6,29.0,50,45.2,0,67.0,68.4,65.4
20160217170000,258.5,286.7,30.5,50,45.2,0,66.4,68.4,65.4
20160217171500,258.5,279.65,29.75,50,45.2,0,66.9,68.4,65.4
20160217173000,258.5,286.7,30.5,50,45.2,0,66.4,68.4,65.4
20160217174500,258.5,279.65,29.75,50,45.2,0,66.8,68.4,65.4
20160217180000,258.5,279.65,29.75,50,44.5,0,65.8,68.4,65.4
20160217181500,258.5,279.65,29.75,50,44.5,0,66.7,68.4,65.4
20160217183000,258.5,286.7,30.5,50,44.5,0,66.1,68.4,65.4
20160217184500,258.5,286.7,30.5,50,44.5,0,66.7,68.4,65.4
20160217190000,258.5,279.65,29.75,50,44.5,0,65.7,68.4,65.4
20160217191500,258.5,286.7,30.5,50,44.5,0,66.5,68.4,65.4
20160217193000,258.5,279.65,29.75,50,44.5,0,66.1,68.4,65.4
20160217194500,258.5,279.65,29.75,50,44.5,0,66.6,68.4,65.4
20160217200000,258.5,279.65,29.75,50,44.5,0,65.9,68.4,65.4
20160217201500,258.5,286.7,30.5,50,44.5,0,66.4,68.4,65.4
20160217203000,258.5,279.65,29.75,50,44.5,0,66.2,68.4,65.4
20160217204500,258.5,286.7,30.5,50,44.5,0,66.6,68.4,65.4
20160217210000,258.5,265.55,28.25,50,44.5,0,66.0,68.4,65.4
20160217211500,258.5,298.45,31.75,50,44.5,0,66.2,68.4,65.4
20160217213000,258.5,286.7,30.5,50,44.5,0,66.0,68.4,65.4
20160217214500,258.5,291.4,31.0,50,44.5,0,66.2,68.4,65.4
20160217220000,258.5,291.4,31.0,50,44.5,0,65.9,68.4,65.4
20160217221500,258.5,291.4,31.0,50,44.5,0,65.9,68.4,65.4
20160217223000,258.5,291.4,31.0,50,44.5,0,65.9,68.4,65.4
20160217224500,258.5,298.45,31.75,50,44.5,0,66.1,68.4,65.4
20160217230000,258.5,286.7,30.5,50,44.5,0,65.9,68.4,65.4
20160217231500,258.5,291.4,31.0,50,44.5,0,65.7,68.4,65.4
20160217233000,258.5,286.7,30.5,50,44.5,0,65.5,68.4,65.4
20160217234500,258.5,291.4,31.0,50,44.5,0,65.9,68.4,65.4
20160218000000,258.5,286.7,30.5,50,44.5,0,65.5,68.4,65.4
20160218001500,258.5,291.4,31.0,50,43.8,100,65.5,68.4,65.4
20160218003000,258.5,291.4,31.0,50,43.8,0,65.1,68.4,65.4
20160218004500,258.5,298.45,31.75,50,43.8,100,65.3,68.4,65.4
20160218010000,258.5,291.4,31.0,50,43.8,0,65.3,68.4,65.4
20160218011500,258.5,279.65,29.75,50,43.8,100,65.5,68.4,65.4
20160218013000,258.5,286.7,30.5,50,43.8,100,65.0,68.4,65.4
20160218014500,258.5,291.4,31.0,50,43.8,100,65.4,68.4,65.4
20160218020000,258.5,279.65,29.75,50,43.8,100,65.1,68.4,65.4
20160218021500,258.5,279.65,29.75,50,43.8,100,65.5,68.4,65.4
20160218023000,258.5,279.65,29.75,50,43.8,100,64.8,68.4,65.4
20160218024500,258.5,286.7,30.5,50,43.8,100,65.4,68.4,65.4
20160218030000,258.5,279.65,29.75,50,43.8,100,64.6,68.4,65.4
20160218031500,258.5,291.4,31.0,50,52.5,0,66.0,68.4,65.4
20160218033000,258.5,286.7,30.5,50,44.2,100,65.1,68.4,65.4
20160218034500,258.5,286.7,30.5,50,44.2,100,65.4,68.4,65.4
20160218040000,258.5,286.7,30.5,50,43.7,100,64.6,68.4,65.4
20160218041500,258.5,279.65,29.75,50,44.4,100,65.1,68.4,65.4
20160218043000,258.5,291.4,31.0,50,44.4,100,65.0,68.4,65.4
20160218044500,258.5,279.65,29.75,50,44.4,100,65.1,68.4,65.4
20160218050000,258.5,286.7,30.5,50,69.9,100,65.1,68.4,65.4
20160218051500,258.5,286.7,30.5,50,45.3,0,65.7,68.4,65.4
20160218053000,258.5,291.4,31.0,50,44.1,0,65.3,68.4,65.4
20160218054500,258.5,272.6,29.0,50,43.4,0,65.4,68.4,65.4
20160218060000,258.5,279.65,29.75,50,44.2,100,65.2,68.4,65.4
20160218061500,258.5,279.65,29.75,50,43.4,100,65.0,68.4,65.4
20160218063000,258.5,286.7,30.5,50,44.2,100,65.1,68.4,65.4
20160218064500,258.5,279.65,29.75,50,43.7,100,65.2,68.4,65.4
20160218070000,258.5,286.7,30.5,50,44.5,100,65.5,68.4,65.4
20160218071500,258.5,279.65,29.75,50,43.8,0,65.9,68.4,65.4
20160218073000,258.5,279.65,29.75,50,44.5,100,66.7,73.5,70.5
20160218074500,258.5,272.6,29.0,50,99.0,100,67.7,73.5,70.5
20160218080000,258.5,272.6,29.0,50,100.2,100,69.1,73.4,70.4
20160218081500,258.5,272.6,29.0,50,100.2,100,69.8,73.2,70.2
20160218083000,258.5,272.6,29.0,50,88.1,100,70.2,73.2,70.2
20160218084500,258.5,272.6,29.0,50,49.5,0,70.5,73.2,70.2
20160218090000,258.5,279.65,29.75,50,46.4,0,70.6,73.2,70.2
20160218091500,258.5,272.6,29.0,50,46.4,0,70.2,73.2,70.2
20160218093000,258.5,279.65,29.75,50,46.4,100,70.0,73.2,70.2
20160218094500,258.5,272.6,29.0,50,46.4,100,69.8,73.2,70.2
20160218100000,258.5,279.65,29.75,50,46.4,100,70.3,73.2,70.2
20160218101500,258.5,265.55,28.25,50,46.4,0,70.8,73.2,70.2
20160218103000,258.5,272.6,29.0,50,46.4,0,70.9,73.2,70.2
20160218104500,258.5,256.15,27.25,50,46.4,0,71.2,73.2,70.2
20160218110000,258.5,272.6,29.0,50,46.4,0,71.0,73.2,70.2
20160218111500,258.5,272.6,29.0,50,46.4,0,71.6,73.2,70.2
20160218113000,258.5,265.55,28.25,50,46.4,0,72.3,73.2,70.2
20160218114500,258.5,972.9,103.5,78,46.4,0,72.1,68.0,62.5
20160218120000,258.5,956.45,101.75,78,46.4,0,71.2,68.0,62.5
20160218121500,258.5,956.45,101.75,78,46.4,0,70.5,68.0,62.5
20160218123000,258.5,956.45,101.75,78,46.4,0,70.1,68.0,62.5
20160218124500,258.5,937.65,99.75,78,47.1,0,69.4,68.0,62.5
20160218130000,258.5,937.65,99.75,77,47.1,0,69.1,68.0,62.5
20160218131500,258.5,897.7,95.5,75,47.1,0,68.4,68.0,62.5
20160218133000,258.5,672.1,71.5,66,46.5,0,67.2,68.0,62.5
20160218134500,258.5,629.8,67.0,65,46.5,0,67.7,68.0,62.5
20160218140000,258.5,286.7,30.5,51,46.5,0,66.4,68.0,62.5
20160218141500,258.5,474.7,50.5,59,46.5,0,67.3,68.0,62.5
20160218143000,258.5,298.45,31.75,51,46.5,0,66.3,68.0,62.5
20160218144500,258.5,314.9,33.5,52,46.5,0,66.9,68.0,62.5
20160218150000,258.5,286.7,30.5,51,46.5,0,66.2,68.0,62.5
20160218151500,258.5,291.4,31.0,51,46.0,0,66.8,68.0,62.5
20160218153000,258.5,286.7,30.5,51,46.0,0,66.6,68.0,62.5
20160218154500,258.5,279.65,29.75,51,46.0,0,66.2,68.0,62.5
20160218160000,258.5,286.7,30.5,51,46.0,0,65.9,68.0,62.5
20160218161500,258.5,279.65,29.75,51,46.0,0,65.7,68.0,62.5
20160218163000,258.5,279.65,29.75,51,46.0,0,66.1,68.0,62.5
20160218164500,258.5,279.65,29.75,51,46.0,0,65.5,68.0,62.5
20160218170000,258.5,279.65,29.75,51,46.0,0,65.9,68.0,62.5
20160218171500,258.5,286.7,30.5,51,46.0,0,65.2,68.0,62.5
20160218173000,258.5,392.45,41.75,56,46.0,0,66.7,68.0,62.5
20160218174500,258.5,291.4,31.0,51,45.3,0,65.3,68.0,62.5
20160218180000,258.5,331.35,35.25,53,45.3,0,66.5,68.0,62.5
20160218181500,258.5,286.7,30.5,51,45.3,0,65.0,68.0,62.5
20160218183000,258.5,361.9,38.5,55,44.8,0,66.3,68.0,62.5
20160218184500,258.5,286.7,30.5,51,45.3,0,64.8,68.0,62.5
20160218190000,258.5,286.7,30.5,51,45.3,0,65.6,68.0,62.5
20160218191500,258.5,286.7,30.5,51,45.3,0,64.8,68.0,62.5
20160218193000,258.5,279.65,29.75,51,45.3,0,65.6,68.0,62.5
20160218194500,258.5,272.6,29.0,51,45.3,0,65.1,68.0,62.5
20160218200000,258.5,291.4,31.0,51,45.3,0,65.3,68.0,62.5
20160218201500,258.5,279.65,29.75,51,45.3,0,64.8,68.0,62.5
20160218203000,258.5,279.65,29.75,51,45.3,0,64.8,68.0,62.5
20160218204500,258.5,286.7,30.5,51,45.3,0,65.1,68.0,62.5
20160218210000,258.5,279.65,29.75,51,45.3,0,64.9,68.0,62.5
20160218211500,258.5,279.65,29.75,51,45.3,0,64.8,68.0,62.5
20160218213000,258.5,286.7,30.5,51,45.3,0,64.5,68.0,62.5
20160218214500,258.5,286.7,30.5,51,45.3,0,64.6,68.0,62.5
20160218220000,258.5,286.7,30.5,51,45.3,0,64.7,68.0,62.5
20160218221500,258.5,279.65,29.75,51,45.3,0,64.8,68.0,62.5
20160218223000,258.5,286.7,30.5,51,45.3,0,64.3,68.0,62.5
20160218224500,258.5,286.7,30.5,51,45.3,0,64.6,68.0,62.5
20160218230000,258.5,279.65,29.75,51,45.3,0,64.6,68.0,62.5
20160218231500,258.5,286.7,30.5,51,45.3,0,64.7,68.0,62.5
20160218233000,258.5,286.7,30.5,51,45.3,0,64.4,68.0,62.5
20160218234500,258.5,272.6,29.0,51,45.3,0,64.5,68.0,62.5
20160219000000,258.5,272.6,29.0,51,45.3,0,64.4,68.0,62.5
20160219001500,258.5,279.65,29.75,51,45.3,0,64.9,68.0,62.5
20160219003000,258.5,272.6,29.0,51,45.3,0,64.4,68.0,62.5
20160219004500,258.5,286.7,30.5,51,45.3,0,64.6,68.0,62.5
20160219010000,258.5,286.7,30.5,51,45.3,0,64.4,68.0,62.5
20160219011500,258.5,279.65,29.75,51,45.3,0,65.1,68.0,62.5
20160219013000,258.5,286.7,30.5,51,45.3,0,64.4,68.0,62.5
20160219014500,258.5,286.7,30.5,51,45.3,0,64.7,68.0,62.5
20160219020000,258.5,279.65,29.75,51,44.8,0,64.4,68.0,62.5
20160219021500,258.5,286.7,30.5,51,44.8,0,64.3,68.0,62.5
20160219023000,258.5,286.7,30.5,51,44.8,0,64.4,68.0,62.5
20160219024500,258.5,279.65,29.75,51,44.8,0,64.3,68.0,62.5
20160219030000,258.5,286.7,30.5,51,44.8,0,64.0,68.0,62.5
20160219031500,258.5,286.7,30.5,51,44.8,0,64.1,68.0,62.5
20160219033000,258.5,286.7,30.5,51,44.8,0,63.8,68.0,62.5
20160219034500,258.5,286.7,30.5,51,44.8,0,64.5,68.0,62.5
20160219040000,258.5,279.65,29.75,51,44.8,0,64.0,68.0,62.5
20160219041500,258.5,279.65,29.75,51,44.8,0,64.2,68.0,62.5
20160219043000,258.5,279.65,29.75,51,44.8,0,63.6,68.0,62.5
20160219044500,258.5,279.65,29.75,51,44.8,0,64.2,68.0,62.5
20160219050000,258.5,279.65,29.75,51,44.8,0,64.2,68.0,62.5
20160219051500,258.5,279.65,29.75,51,44.8,0,64.3,68.0,62.5
20160219053000,258.5,272.6,29.0,51,44.8,0,64.1,68.0,62.5
20160219054500,258.5,279.65,29.75,51,44.8,0,64.2,68.0,62.5
20160219060000,258.5,286.7,30.5,51,44.8,0,63.9,68.0,62.5
20160219061500,258.5,279.65,29.75,51,44.8,0,64.3,68.0,62.5
20160219063000,258.5,286.7,30.5,51,44.8,0,64.3,68.0,62.5
20160219064500,258.5,286.7,30.5,51,95.3,100,66.7,76.7,73.7
20160219070000,258.5,279.65,29.75,51,83.8,100,70.3,71.4,68.4
20160219071500,258.5,286.7,30.5,51,65.4,100,66.8,71.4,68.4
20160219073000,258.5,272.6,29.0,51,71.7,100,68.6,71.4,68.4
20160219074500,258.5,272.6,29.0,51,46.4,0,69.0,71.4,68.4
20160219080000,258.5,392.45,41.75,56,45.7,0,69.8,71.4,68.4
20160219081500,258.5,298.45,31.75,51,45.7,0,69.0,71.4,68.4
20160219083000,258.5,291.4,31.0,52,45.7,0,69.6,71.4,68.4
20160219084500,258.5,286.7,30.5,51,45.7,0,68.8,71.4,68.4
20160219090000,258.5,286.7,30.5,52,46.4,0,69.8,71.4,68.4
20160219091500,258.5,361.9,38.5,55,47.1,0,70.3,71.4,68.4
20160219093000,258.5,286.7,30.5,51,46.4,0,70.1,71.4,68.4
20160219094500,258.5,291.4,31.0,51,46.4,0,69.3,71.4,68.4
20160219100000,258.5,336.05,35.75,54,46.4,0,70.0,71.4,68.4
20160219101500,258.5,286.7,30.5,51,46.4,0,68.9,71.4,68.4
20160219103000,258.5,336.05,35.75,54,46.4,0,70.1,71.4,68.4
20160219104500,258.5,291.4,31.0,52,46.4,0,69.9,71.4,68.4
20160219110000,258.5,387.75,41.25,56,46.4,0,70.8,71.4,68.4
20160219111500,258.5,526.4,56.0,63,46.4,0,71.9,71.4,68.4
20160219113000,258.5,653.3,69.5,67,46.4,0,71.9,71.4,68.4
20160219114500,258.5,810.75,86.25,73,47.0,0,72.2,71.4,68.4
20160219120000,258.5,897.7,95.5,76,47.5,0,72.1,71.4,68.4
20160219121500,258.5,860.1,91.5,73,47.5,0,71.6,71.4,68.4
20160219123000,258.5,775.5,82.5,70,47.5,0,70.9,71.4,68.4
20160219124500,258.5,629.8,67.0,65,46.8,0,71.0,71.4,68.4
20160219130000,258.5,286.7,30.5,51,46.8,0,69.8,71.4,68.4
20160219131500,258.5,486.45,51.75,60,46.8,0,70.8,71.4,68.4
20160219133000,258.5,314.9,33.5,53,46.8,0,70.6,71.4,68.4
20160219134500,258.5,291.4,31.0,52,46.8,0,69.9,71.4,68.4
20160219140000,258.5,279.65,29.75,51,46.8,0,70.0,71.4,68.4
20160219141500,258.5,286.7,30.5,51,46.8,0,70.0,71.4,68.4
20160219143000,258.5,291.4,31.0,51,46.8,0,69.8,71.4,68.4
20160219144500,258.5,291.4,31.0,51,46.8,0,69.4,71.4,68.4
20160219150000,258.5,286.7,30.5,51,46.8,0,68.7,71.4,68.4
20160219151500,258.5,291.4,31.0,51,46.8,0,68.6,71.4,68.4
20160219153000,258.5,291.4,31.0,51,46.8,0,68.6,71.4,68.4
20160219154500,258.5,286.7,30.5,51,46.8,100,68.4,71.4,68.4
20160219160000,258.5,291.4,31.0,51,46.1,100,67.7,71.4,68.4
20160219161500,258.5,286.7,30.5,51,51.9,100,68.7,71.4,68.4
20160219163000,258.5,286.7,30.5,51,46.4,100,67.4,71.4,68.4
20160219164500,258.5,291.4,31.0,52,47.9,0,68.9,71.4,68.4
20160219170000,258.5,286.7,30.5,52,64.2,100,67.3,71.4,68.4
20160219171500,258.5,286.7,30.5,52,47.2,0,68.6,71.4,68.4
20160219173000,258.5,286.7,30.5,52,66.4,100,68.1,71.4,68.4
20160219174500,258.5,286.7,30.5,52,46.8,100,68.1,71.4,68.4
20160219180000,258.5,434.75,46.25,58,59.3,0,69.2,71.4,68.4
20160219181500,258.5,286.7,30.5,51,46.4,100,67.6,71.4,68.4
20160219183000,258.5,286.7,30.5,52,51.0,0,68.8,71.4,68.4
20160219184500,258.5,286.7,30.5,52,46.7,100,67.5,71.4,68.4
20160219190000,258.5,279.65,29.75,52,50.3,100,68.1,71.4,68.4
20160219191500,258.5,291.4,31.0,52,48.2,0,68.2,71.4,68.4
20160219193000,258.5,286.7,30.5,52,58.3,100,67.1,71.4,68.4
20160219194500,258.5,279.65,29.75,52,56.8,100,68.4,71.4,68.4
20160219200000,258.5,291.4,31.0,52,46.1,100,67.4,71.4,68.4
20160219201500,258.5,298.45,31.75,52,47.9,100,68.2,71.4,68.4
20160219203000,258.5,286.7,30.5,52,75.3,100,67.9,71.4,68.4
20160219204500,258.5,291.4,31.0,51,46.8,0,68.4,71.4,68.4
20160219210000,258.5,291.4,31.0,51,48.0,100,67.2,71.4,68.4
20160219211500,258.5,286.7,30.5,52,48.0,0,68.6,71.4,68.4
20160219213000,258.5,291.4,31.0,52,73.4,100,67.6,71.4,68.4
20160219214500,258.5,291.4,31.0,52,46.8,0,68.2,71.4,68.4
20160219220000,258.5,286.7,30.5,52,73.9,100,68.4,71.4,68.4
20160219221500,258.5,291.4,31.0,52,46.1,100,67.9,71.4,68.4
20160219223000,258.5,279.65,29.75,52,72.9,100,68.0,71.4,68.4
20160219224500,258.5,286.7,30.5,52,45.7,100,67.6,71.4,68.4
20160219230000,258.5,286.7,30.5,52,60.0,100,68.6,71.4,68.4
20160219231500,258.5,286.7,30.5,52,46.1,100,67.6,71.4,68.4
20160219233000,258.5,286.7,30.5,52,52.6,0,68.8,71.4,68.4
20160219234500,258.5,286.7,30.5,52,55.9,100,67.2,71.4,68.4
20160220000000,258.5,286.7,30.5,52,47.6,100,67.9,71.4,68.4
20160220001500,258.5,291.4,31.0,52,71.6,100,67.9,71.4,68.4
20160220003000,258.5,286.7,30.5,52,46.4,100,67.8,71.4,68.4
20160220004500,258.5,286.7,30.5,52,73.6,100,68.2,71.4,68.4
20160220010000,258.5,291.4,31.0,52,64.9,100,67.0,71.4,68.4
20160220011500,258.5,272.6,29.0,52,47.1,100,67.7,71.4,68.4
20160220013000,258.5,291.4,31.0,53,71.7,0,69.0,71.4,68.4
20160220014500,258.5,286.7,30.5,52,46.0,0,68.1,71.4,68.4
20160220020000,258.5,286.7,30.5,52,82.0,100,67.7,71.4,68.4
20160220021500,258.5,286.7,30.5,52,46.1,100,67.7,71.4,68.4
20160220023000,258.5,279.65,29.75,52,72.6,100,68.5,71.4,68.4
20160220024500,258.5,286.7,30.5,52,45.7,100,67.6,71.4,68.4
20160220030000,258.5,279.65,29.75,52,62.5,100,68.5,71.4,68.4
20160220031500,258.5,279.65,29.75,52,45.7,100,67.1,71.4,68.4
20160220033000,258.5,286.7,30.5,52,49.1,0,68.7,71.4,68.4
20160220034500,258.5,279.65,29.75,52,65.1,100,67.1,71.4,68.4
20160220040000,258.5,286.7,30.5,52,46.4,0,68.2,71.4,68.4
20160220041500,258.5,286.7,30.5,52,76.7,100,67.3,71.4,68.4
20160220043000,258.5,286.7,30.5,52,61.4,100,67.6,71.4,68.4
20160220044500,258.5,286.7,30.5,52,46.7,100,67.6,71.4,68.4
20160220050000,258.5,286.7,30.5,52,77.8,100,68.5,71.4,68.4
20160220051500,258.5,298.45,31.75,52,45.7,0,68.2,71.4,68.4
20160220053000,258.5,298.45,31.75,52,64.7,100,68.4,71.4,68.4
20160220054500,258.5,286.7,30.5,52,64.0,100,67.5,71.4,68.4
20160220060000,258.5,279.65,29.75,52,51.5,0,68.6,71.4,68.4
20160220061500,258.5,286.7,30.5,52,45.7,100,67.3,71.4,68.4
20160220063000,258.5,279.65,29.75,52,51.8,100,68.5,71.4,68.4
20160220064500,258.5,286.7,30.5,52,77.3,100,67.6,71.4,68.4
20160220070000,258.5,286.7,30.5,53,49.5,0,69.1,71.4,68.4
20160220071500,258.5,286.7,30.5,52,53.8,100,66.9,71.4,68.4
20160220073000,258.5,279.65,29.75,52,47.6,0,68.6,71.4,68.4
20160220074500,258.5,279.65,29.75,52,55.6,100,67.0,71.4,68.4
20160220080000,258.5,286.7,30.5,52,46.8,100,67.9,71.4,68.4
20160220081500,258.5,286.7,30.5,52,80.6,100,67.9,71.4,68.4
20160220083000,258.5,291.4,31.0,52,46.8,100,67.5,71.4,68.4
20160220084500,258.5,314.9,33.5,54,56.8,0,69.0,71.4,68.4
20160220090000,258.5,286.7,30.5,52,46.8,100,67.4,71.4,68.4
20160220091500,258.5,286.7,30.5,52,50.4,0,68.4,71.4,68.4
20160220093000,258.5,272.6,29.0,52,67.2,100,67.8,71.4,68.4
20160220094500,258.5,286.7,30.5,52,64.2,100,67.4,71.4,68.4
20160220100000,258.5,298.45,31.75,52,48.7,0,68.3,71.4,68.4
20160220101500,258.5,291.4,31.0,52,47.1,100,67.2,71.4,68.4
20160220103000,258.5,286.7,30.5,52,49.5,100,68.4,71.4,68.4
20160220104500,258.5,286.7,30.5,52,80.7,100,68.1,71.4,68.4
20160220110000,258.5,279.65,29.75,52,47.9,0,68.8,71.4,68.4
20160220111500,258.5,279.65,29.75,52,46.8,100,67.7,71.4,68.4
20160220113000,258.5,286.7,30.5,52,46.8,100,68.3,71.4,68.4
20160220114500,258.5,479.4,51.0,61,46.8,0,69.7,71.4,68.4
20160220120000,258.5,418.3,44.5,58,46.8,0,70.3,71.4,68.4
20160220121500,258.5,291.4,31.0,52,46.8,0,70.3,71.3,68.3
20160220123000,258.5,444.15,47.25,58,46.8,0,70.7,71.3,68.3
20160220124500,258.5,291.4,31.0,52,46.8,0,70.1,71.3,68.3
20160220130000,258.5,291.4,31.0,52,46.8,0,69.8,71.3,68.3
20160220131500,258.5,286.7,30.5,52,46.8,0,68.7,71.3,68.3
20160220133000,258.5,286.7,30.5,52,46.8,0,69.6,71.3,68.3
20160220134500,258.5,291.4,31.0,52,46.8,0,69.1,71.3,68.3
20160220140000,258.5,291.4,31.0,53,46.8,0,68.7,71.3,68.3
20160220141500,258.5,279.65,29.75,52,46.8,100,68.3,71.3,68.3
20160220143000,258.5,286.7,30.5,52,46.8,100,68.0,71.3,68.3
20160220144500,258.5,279.65,29.75,52,46.8,100,68.1,71.3,68.3
20160220150000,258.5,279.65,29.75,52,46.8,100,67.3,71.3,68.3
20160220151500,258.5,286.7,30.5,52,49.1,100,67.7,71.3,68.3
20160220153000,258.5,279.65,29.75,52,49.7,0,68.6,71.3,68.3
20160220154500,258.5,279.65,29.75,52,46.8,100,67.3,71.3,68.3
20160220160000,258.5,286.7,30.5,52,46.8,100,68.2,71.3,68.3
20160220161500,258.5,286.7,30.5,52,76.3,100,68.1,71.3,68.3
20160220163000,258.5,286.7,30.5,52,47.2,0,68.3,71.3,68.3
20160220164500,258.5,286.7,30.5,52,63.5,100,67.5,71.3,68.3
20160220170000,258.5,286.7,30.5,52,46.8,0,68.2,71.3,68.3
20160220171500,258.5,286.7,30.5,52,49.4,100,67.5,71.3,68.3
20160220173000,258.5,291.4,31.0,52,48.9,100,67.3,71.3,68.3
20160220174500,258.5,286.7,30.5,52,54.5,0,68.9,71.3,68.3
20160220180000,258.5,286.7,30.5,52,46.4,100,67.8,71.3,68.3
20160220181500,258.5,279.65,29.75,52,48.0,100,67.8,71.3,68.3
20160220183000,258.5,279.65,29.75,52,74.8,100,67.6,71.3,68.3
20160220184500,258.5,291.4,31.0,53,47.2,0,68.2,71.3,68.3
20160220190000,258.5,286.7,30.5,53,62.9,100,67.1,71.3,68.3
20160220191500,258.5,298.45,31.75,53,46.4,100,67.8,71.3,68.3
20160220193000,258.5,291.4,31.0,53,68.6,100,67.7,71.3,68.3
20160220194500,258.5,286.7,30.5,53,73.1,100,68.5,71.3,68.3
20160220200000,258.5,286.7,30.5,53,46.4,100,67.7,71.3,68.3
20160220201500,258.5,279.65,29.75,52,58.2,100,68.5,71.3,68.3
20160220203000,258.5,279.65,29.75,52,46.8,100,67.9,71.3,68.3
20160220204500,258.5,298.45,31.75,53,62.2,0,68.7,71.3,68.3
20160220210000,258.5,286.7,30.5,53,46.1,100,67.1,71.3,68.3
20160220211500,258.5,291.4,31.0,53,49.6,0,68.7,71.3,68.3
20160220213000,258.5,291.4,31.0,53,51.6,100,67.0,71.3,68.3
20160220214500,258.5,286.7,30.5,53,47.2,0,68.6,71.3,68.3
20160220220000,258.5,298.45,31.75,53,70.0,100,67.0,71.3,68.3
20160220221500,258.5,279.65,29.75,53,46.8,100,67.8,71.3,68.3
20160220223000,258.5,279.65,29.75,52,73.5,100,67.8,71.3,68.3
20160220224500,258.5,279.65,29.75,52,46.4,100,67.6,71.3,68.3
20160220230000,258.5,279.65,29.75,52,58.1,100,68.2,71.3,68.3
20160220231500,258.5,279.65,29.75,52,67.8,0,68.6,71.3,68.3
20160220233000,258.5,286.7,30.5,52,46.1,100,67.5,71.3,68.3
20160220234500,258.5,279.65,29.75,52,51.8,100,68.2,71.3,68.3
20160221000000,258.5,279.65,29.75,52,75.0,100,67.3,71.3,68.3
20160221001500,258.5,286.7,30.5,53,46.8,100,67.9,71.3,68.3
20160221003000,258.5,291.4,31.0,53,67.6,100,67.0,71.3,68.3
20160221004500,258.5,286.7,30.5,52,47.6,0,68.5,71.3,68.3
20160221010000,258.5,286.7,30.5,52,72.9,100,67.1,71.3,68.3
20160221011500,258.5,279.65,29.75,52,46.8,0,68.4,71.3,68.3
20160221013000,258.5,291.4,31.0,52,46.8,100,67.2,71.3,68.3
20160221014500,258.5,291.4,31.0,53,46.8,100,67.9,71.3,68.3
20160221020000,258.5,286.7,30.5,52,66.5,100,68.1,71.3,68.3
20160221021500,258.5,291.4,31.0,52,46.1,100,67.4,71.3,68.3
20160221023000,258.5,279.65,29.75,52,52.7,0,68.8,71.3,68.3
