PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160221024500,258.5,286.7,30.5,52,46.1,100,67.4,71.3,68.3
20160221030000,258.5,286.7,30.5,52,51.1,0,68.2,71.3,68.3
20160221031500,258.5,291.4,31.0,52,71.9,100,67.5,71.3,68.3
20160221033000,258.5,286.7,30.5,52,65.0,100,67.3,71.3,68.3
20160221034500,258.5,286.7,30.5,52,46.8,100,68.0,71.3,68.3
20160221040000,258.5,279.65,29.75,52,46.8,100,67.1,71.3,68.3
20160221041500,258.5,286.7,30.5,52,47.5,0,68.2,71.3,68.3
20160221043000,258.5,286.7,30.5,52,72.0,100,67.5,71.3,68.3
20160221044500,258.5,286.7,30.5,52,47.6,100,67.9,71.3,68.3
20160221050000,258.5,286.7,30.5,52,76.3,100,68.6,71.3,68.3
20160221051500,258.5,286.7,30.5,52,46.4,0,68.1,71.3,68.3
20160221053000,258.5,291.4,31.0,52,74.0,100,68.1,71.3,68.3
20160221054500,258.5,286.7,30.5,52,46.1,100,67.4,71.3,68.3
20160221060000,258.5,286.7,30.5,52,51.2,0,68.7,71.3,68.3
20160221061500,258.5,279.65,29.75,52,46.4,100,67.1,71.3,68.3
20160221063000,258.5,279.65,29.75,52,47.6,0,68.4,71.3,68.3
20160221064500,258.5,291.4,31.0,52,90.7,100,67.3,75.0,72.0
20160221070000,258.5,286.7,30.5,52,91.8,100,71.3,75.0,72.0
20160221071500,258.5,291.4,31.0,52,62.2,100,70.2,75.0,72.0
20160221073000,258.5,291.4,31.0,52,81.1,100,71.8,75.0,72.0
20160221074500,258.5,286.7,30.5,52,47.9,100,71.2,75.0,72.0
20160221080000,258.5,291.4,31.0,52,75.6,100,71.8,75.0,72.0
20160221081500,258.5,279.65,29.75,52,52.8,100,70.3,75.0,72.0
20160221083000,258.5,279.65,29.75,52,83.4,100,71.8,75.0,72.0
20160221084500,258.5,286.7,30.5,52,71.1,100,70.2,75.0,72.0
20160221090000,258.5,286.7,30.5,52,75.4,100,72.0,75.0,72.0
20160221091500,258.5,286.7,30.5,52,80.9,100,70.4,75.0,72.0
20160221093000,258.5,286.7,30.5,52,53.3,0,71.8,75.0,72.0
20160221094500,258.5,298.45,31.75,52,55.6,100,71.1,75.0,72.0
20160221100000,258.5,286.7,30.5,52,73.0,100,72.0,75.0,72.0
20160221101500,258.5,279.65,29.75,52,59.9,100,70.6,75.0,72.0
20160221103000,258.5,272.6,29.0,52,77.5,100,71.1,75.0,72.0
20160221104500,258.5,291.4,31.0,53,48.7,100,71.3,75.0,72.0
20160221110000,258.5,298.45,31.75,53,76.1,100,72.0,75.0,72.0
20160221111500,258.5,286.7,30.5,52,47.9,100,71.4,75.0,72.0
20160221113000,258.5,286.7,30.5,52,51.7,100,72.1,75.0,72.0
20160221114500,258.5,286.7,30.5,53,47.2,0,73.0,75.0,72.0
20160221120000,258.5,291.4,31.0,52,47.2,0,73.1,75.0,72.0
20160221121500,258.5,291.4,31.0,53,47.2,0,73.8,75.0,72.0
20160221123000,258.5,279.65,29.75,52,47.2,0,73.3,75.0,72.0
20160221124500,258.5,291.4,31.0,52,46.4,0,73.4,75.0,72.0
20160221130000,258.5,286.7,30.5,52,46.4,100,71.3,75.0,72.0
20160221131500,258.5,286.7,30.5,52,46.4,0,72.3,75.0,72.0
20160221133000,258.5,286.7,30.5,52,46.4,0,72.0,75.0,72.0
20160221134500,258.5,286.7,30.5,52,46.4,100,71.0,75.0,72.0
20160221140000,258.5,286.7,30.5,52,47.9,100,71.6,75.0,72.0
20160221141500,258.5,279.65,29.75,52,53.2,100,71.5,75.0,72.0
20160221143000,258.5,286.7,30.5,52,66.1,100,72.1,75.0,72.0
20160221144500,258.5,286.7,30.5,52,47.9,100,71.0,75.0,72.0
20160221150000,258.5,286.7,30.5,52,51.5,100,72.0,75.0,72.0
20160221151500,258.5,286.7,30.5,53,50.3,100,71.7,75.0,72.0
20160221153000,258.5,291.4,31.0,53,56.8,100,71.6,75.0,72.0
20160221154500,258.5,291.4,31.0,53,59.0,0,72.2,75.0,72.0
20160221160000,258.5,291.4,31.0,53,81.1,100,70.6,75.0,72.0
20160221161500,258.5,286.7,30.5,52,49.1,100,71.5,75.0,72.0
20160221163000,258.5,291.4,31.0,52,74.8,100,70.6,75.0,72.0
20160221164500,258.5,286.7,30.5,52,48.3,100,71.5,75.0,72.0
20160221170000,258.5,279.65,29.75,52,84.3,100,71.0,75.0,72.0
20160221171500,258.5,286.7,30.5,52,49.1,0,72.1,75.0,72.0
20160221173000,258.5,272.6,29.0,52,74.9,100,71.4,75.0,72.0
20160221174500,258.5,279.65,29.75,52,51.1,100,71.2,75.0,72.0
20160221180000,258.5,272.6,29.0,52,79.8,100,72.1,75.0,72.0
20160221181500,258.5,279.65,29.75,52,46.8,100,70.8,75.0,72.0
20160221183000,258.5,272.6,29.0,52,68.7,100,72.1,75.0,72.0
20160221184500,258.5,279.65,29.75,52,47.2,100,70.9,75.0,72.0
20160221190000,258.5,279.65,29.75,52,63.3,100,72.0,75.0,72.0
20160221191500,258.5,279.65,29.75,52,73.9,100,72.3,75.0,72.0
20160221193000,258.5,279.65,29.75,52,66.7,100,70.9,75.0,72.0
20160221194500,258.5,286.7,30.5,52,64.6,100,71.2,75.0,72.0
20160221200000,258.5,279.65,29.75,52,47.9,100,71.4,75.0,72.0
20160221201500,258.5,272.6,29.0,52,52.3,100,71.4,75.0,72.0
20160221203000,258.5,279.65,29.75,52,69.1,100,71.8,75.0,72.0
20160221204500,258.5,286.7,30.5,52,65.8,0,72.7,75.0,72.0
20160221210000,258.5,286.7,30.5,52,80.1,100,70.5,75.0,72.0
20160221211500,258.5,291.4,31.0,53,49.8,0,72.0,75.0,72.0
20160221213000,258.5,279.65,29.75,52,74.9,100,70.7,75.0,72.0
20160221214500,258.5,279.65,29.75,52,49.5,0,72.1,75.0,72.0
20160221220000,258.5,279.65,29.75,52,81.0,100,70.8,75.0,72.0
20160221221500,258.5,272.6,29.0,52,50.3,0,71.9,75.0,72.0
20160221223000,258.5,279.65,29.75,52,78.2,100,71.5,75.0,72.0
20160221224500,258.5,279.65,29.75,52,55.8,100,71.3,75.0,72.0
20160221230000,258.5,272.6,29.0,52,69.1,100,71.7,75.0,72.0
20160221231500,258.5,272.6,29.0,52,48.0,100,70.7,75.0,72.0
20160221233000,258.5,286.7,30.5,52,73.4,100,71.1,75.0,72.0
20160221234500,258.5,272.6,29.0,52,72.3,100,72.1,75.0,72.0
20160222000000,258.5,279.65,29.75,52,46.8,100,71.3,75.0,72.0
20160222001500,258.5,279.65,29.75,52,55.2,0,71.8,74.9,71.9
20160222003000,258.5,279.65,29.75,52,72.4,100,71.2,74.9,71.9
20160222004500,258.5,279.65,29.75,52,69.1,100,72.1,74.9,71.9
20160222010000,258.5,279.65,29.75,52,64.6,100,70.3,74.9,71.9
20160222011500,258.5,279.65,29.75,52,63.8,0,72.3,74.9,71.9
20160222013000,258.5,291.4,31.0,52,67.3,100,70.4,74.9,71.9
20160222014500,258.5,279.65,29.75,52,68.3,100,71.9,74.9,71.9
20160222020000,258.5,272.6,29.0,52,73.4,100,70.2,74.8,71.8
20160222021500,258.5,279.65,29.75,52,57.4,0,72.1,74.9,71.9
20160222023000,258.5,286.7,30.5,52,76.2,100,70.6,74.8,71.8
20160222024500,258.5,272.6,29.0,52,48.3,100,71.2,74.8,71.8
20160222030000,258.5,272.6,29.0,52,57.2,100,71.3,74.7,71.7
20160222031500,258.5,272.6,29.0,52,71.0,100,71.9,74.8,71.8
20160222033000,258.5,279.65,29.75,52,71.0,100,70.6,74.7,71.7
20160222034500,258.5,265.55,28.25,52,78.9,100,71.6,74.7,71.7
20160222040000,258.5,279.65,29.75,52,59.2,100,70.5,74.7,71.7
20160222041500,258.5,286.7,30.5,52,53.5,100,71.3,74.7,71.7
20160222043000,258.5,286.7,30.5,52,47.9,100,70.9,74.7,71.7
20160222044500,258.5,286.7,30.5,52,65.0,100,71.7,74.7,71.7
20160222050000,258.5,286.7,30.5,52,69.0,100,70.7,74.7,71.7
20160222051500,258.5,319.6,34.0,54,58.5,0,72.3,74.7,71.7
20160222053000,258.5,286.7,30.5,52,72.3,100,70.1,74.7,71.7
20160222054500,258.5,279.65,29.75,52,57.6,100,71.6,74.7,71.7
20160222060000,258.5,291.4,31.0,52,71.5,100,70.8,74.7,71.7
20160222061500,258.5,286.7,30.5,52,49.1,0,71.8,74.7,71.7
20160222063000,258.5,286.7,30.5,52,81.3,100,70.8,74.7,71.7
20160222064500,258.5,286.7,30.5,52,46.8,100,71.0,74.7,71.7
20160222070000,258.5,286.7,30.5,52,63.1,100,71.7,74.7,71.7
20160222071500,258.5,286.7,30.5,52,74.9,100,72.0,74.7,71.7
20160222073000,258.5,298.45,31.75,52,46.4,100,71.4,74.7,71.7
20160222074500,258.5,286.7,30.5,52,57.9,100,71.0,74.7,71.7
20160222080000,258.5,286.7,30.5,52,46.6,0,72.3,74.7,71.7
20160222081500,258.5,279.65,29.75,52,46.1,100,71.7,74.7,71.7
20160222083000,258.5,279.65,29.75,52,46.1,0,71.7,74.7,71.7
20160222084500,258.5,272.6,29.0,52,46.1,100,71.6,74.7,71.7
20160222090000,258.5,286.7,30.5,52,46.1,100,71.3,74.7,71.7
20160222091500,258.5,801.35,85.25,73,46.1,0,70.8,70.0,67.0
20160222093000,258.5,491.15,52.25,60,46.7,0,69.4,70.0,67.0
20160222094500,258.5,531.1,56.5,62,46.7,0,70.0,70.0,67.0
20160222100000,258.5,343.1,36.5,55,46.2,0,69.2,70.0,67.0
20160222101500,258.5,387.75,41.25,57,46.2,0,69.4,70.0,67.0
20160222103000,258.5,371.3,39.5,56,46.2,0,69.8,70.0,67.0
20160222104500,258.5,366.6,39.0,56,46.2,0,70.3,70.0,67.0
20160222110000,258.5,298.45,31.75,53,46.2,0,69.3,70.0,67.0
20160222111500,258.5,571.05,60.75,64,46.2,0,70.8,70.0,67.0
20160222113000,258.5,733.2,78.0,70,46.2,0,70.8,70.0,67.0
20160222114500,258.5,897.7,95.5,78,46.7,0,71.0,70.0,67.0
20160222120000,258.5,794.3,84.5,71,46.7,0,69.9,70.0,67.0
20160222121500,258.5,869.5,92.5,75,46.7,0,70.4,70.0,67.0
20160222123000,258.5,620.4,66.0,65,46.7,0,69.3,70.0,67.0
20160222124500,258.5,702.65,74.75,68,46.7,0,69.9,70.0,67.0
20160222130000,258.5,533.45,56.75,62,46.7,0,69.2,70.0,67.0
20160222131500,258.5,472.35,50.25,59,46.7,0,69.2,70.0,67.0
20160222133000,258.5,354.85,37.75,56,46.7,0,69.5,70.0,67.0
20160222134500,258.5,314.9,33.5,53,46.7,0,69.3,70.0,67.0
20160222140000,258.5,319.6,34.0,54,46.7,0,69.1,70.0,67.0
20160222141500,258.5,286.7,30.5,52,46.7,0,68.5,70.0,67.0
20160222143000,258.5,279.65,29.75,52,46.7,0,68.1,70.0,67.0
20160222144500,258.5,286.7,30.5,52,46.7,0,68.5,70.0,67.0
20160222150000,258.5,286.7,30.5,52,46.7,0,67.6,70.0,67.0
20160222151500,258.5,286.7,30.5,52,46.7,0,68.0,70.0,67.0
20160222153000,258.5,286.7,30.5,52,46.7,0,67.2,70.0,67.0
20160222154500,258.5,279.65,29.75,52,46.7,0,67.3,70.0,67.0
20160222160000,258.5,286.7,30.5,52,46.1,0,67.2,70.0,67.0
20160222161500,258.5,279.65,29.75,52,46.1,0,66.9,70.0,67.0
20160222163000,258.5,286.7,30.5,52,46.1,0,67.4,70.0,67.0
20160222164500,258.5,291.4,31.0,52,46.1,100,66.4,70.0,67.0
20160222170000,258.5,286.7,30.5,52,46.1,0,67.2,70.0,67.0
20160222171500,258.5,291.4,31.0,52,46.1,100,66.2,70.0,67.0
20160222173000,258.5,291.4,31.0,52,46.1,100,66.6,70.0,67.0
20160222174500,258.5,272.6,29.0,52,65.1,100,67.4,70.0,67.0
20160222180000,258.5,286.7,30.5,53,46.4,100,66.7,70.0,67.0
20160222181500,258.5,279.65,29.75,53,45.7,100,66.4,70.0,67.0
20160222183000,258.5,279.65,29.75,53,55.5,100,66.5,70.0,67.0
20160222184500,258.5,286.7,30.5,53,46.8,100,66.4,70.0,67.0
20160222190000,258.5,286.7,30.5,53,46.0,100,67.2,70.0,67.0
20160222191500,258.5,286.7,30.5,53,46.0,100,66.5,70.0,67.0
20160222193000,258.5,286.7,30.5,53,46.0,100,66.7,70.0,67.0
20160222194500,258.5,291.4,31.0,53,61.7,100,67.1,70.0,67.0
20160222200000,258.5,279.65,29.75,52,45.7,100,66.5,70.0,67.0
20160222201500,258.5,286.7,30.5,52,45.7,100,66.6,70.0,67.0
20160222203000,258.5,279.65,29.75,52,54.1,100,66.0,70.0,67.0
20160222204500,258.5,286.7,30.5,52,48.3,0,67.6,70.0,67.0
20160222210000,258.5,279.65,29.75,52,45.7,100,66.0,70.0,67.0
20160222211500,258.5,272.6,29.0,52,47.6,100,66.6,70.0,67.0
20160222213000,258.5,272.6,29.0,52,66.7,100,66.5,70.0,67.0
20160222214500,258.5,286.7,30.5,52,46.4,100,66.6,70.0,67.0
20160222220000,258.5,286.7,30.5,52,45.7,100,66.4,70.0,67.0
20160222221500,258.5,286.7,30.5,52,51.9,0,67.3,70.0,67.0
20160222223000,258.5,286.7,30.5,52,45.7,100,66.2,70.0,67.0
20160222224500,258.5,291.4,31.0,52,54.7,100,66.5,70.0,67.0
20160222230000,258.5,286.7,30.5,52,69.6,100,66.4,70.0,67.0
20160222231500,258.5,291.4,31.0,53,47.2,0,67.3,70.0,67.0
20160222233000,258.5,291.4,31.0,53,53.2,100,65.8,70.0,67.0
20160222234500,258.5,286.7,30.5,52,46.8,0,67.1,70.0,67.0
20160223000000,258.5,279.65,29.75,52,45.7,100,66.2,70.0,67.0
20160223001500,258.5,286.7,30.5,52,49.3,100,66.1,70.0,67.0
20160223003000,258.5,279.65,29.75,52,62.6,0,67.5,70.0,67.0
20160223004500,258.5,279.65,29.75,52,46.1,100,66.4,70.0,67.0
20160223010000,258.5,272.6,29.0,52,52.3,100,67.1,70.0,67.0
20160223011500,258.5,279.65,29.75,52,46.1,100,66.3,70.0,67.0
20160223013000,258.5,291.4,31.0,53,47.2,0,66.7,69.9,66.9
20160223014500,258.5,298.45,31.75,53,48.2,100,65.9,69.9,66.9
20160223020000,258.5,291.4,31.0,53,55.9,100,66.3,69.9,66.9
20160223021500,258.5,291.4,31.0,53,55.2,100,66.8,69.9,66.9
20160223023000,258.5,286.7,30.5,52,62.6,0,67.2,69.9,66.9
20160223024500,258.5,272.6,29.0,52,46.1,100,66.3,69.9,66.9
20160223030000,258.5,279.65,29.75,52,63.2,100,66.7,69.9,66.9
20160223031500,258.5,279.65,29.75,52,46.4,100,65.6,69.9,66.9
20160223033000,258.5,286.7,30.5,52,47.6,0,67.3,69.9,66.9
20160223034500,258.5,286.7,30.5,52,45.9,100,66.1,69.9,66.9
20160223040000,258.5,286.7,30.5,52,48.6,100,66.2,69.9,66.9
20160223041500,258.5,279.65,29.75,52,58.9,0,67.6,69.9,66.9
20160223043000,258.5,286.7,30.5,52,46.1,100,66.3,69.9,66.9
20160223044500,258.5,279.65,29.75,52,53.9,100,66.9,69.9,66.9
20160223050000,258.5,286.7,30.5,52,58.3,100,66.2,69.9,66.9
20160223051500,258.5,279.65,29.75,53,46.8,100,66.5,69.9,66.9
20160223053000,258.5,279.65,29.75,53,46.3,100,66.1,69.9,66.9
20160223054500,258.5,279.65,29.75,53,68.3,100,67.2,69.9,66.9
20160223060000,258.5,279.65,29.75,53,46.1,100,66.4,69.9,66.9
20160223061500,258.5,279.65,29.75,53,65.5,100,67.0,69.7,66.7
20160223063000,258.5,279.65,29.75,53,46.3,100,66.6,69.9,66.9
20160223064500,258.5,279.65,29.75,53,56.7,100,66.3,69.8,66.8
20160223070000,258.5,286.7,30.5,53,54.7,100,66.5,69.7,66.7
20160223071500,258.5,279.65,29.75,53,46.8,0,67.2,69.6,66.6
20160223073000,258.5,279.65,29.75,53,45.3,100,66.0,69.5,66.5
20160223074500,258.5,279.65,29.75,53,45.3,0,67.5,69.5,66.5
20160223080000,258.5,472.35,50.25,62,45.3,0,68.9,69.5,66.5
20160223081500,258.5,549.9,58.5,66,45.3,0,69.1,69.5,66.5
20160223083000,258.5,298.45,31.75,54,45.3,0,68.8,69.5,66.5
20160223084500,258.5,298.45,31.75,54,47.1,0,68.5,69.5,66.5
20160223090000,258.5,286.7,30.5,53,48.6,0,68.2,69.5,66.5
20160223091500,258.5,448.85,47.75,61,48.6,0,69.1,69.5,66.5
20160223093000,258.5,366.6,39.0,57,46.1,0,68.9,69.5,66.5
20160223094500,258.5,291.4,31.0,54,46.1,0,68.7,69.5,66.5
20160223100000,258.5,347.8,37.0,57,48.6,0,69.2,69.5,66.5
20160223101500,258.5,298.45,31.75,54,50.3,0,68.8,69.5,66.5
20160223103000,258.5,291.4,31.0,54,46.8,0,68.7,69.5,66.5
20160223104500,258.5,366.6,39.0,58,46.1,0,69.2,69.5,66.5
20160223110000,258.5,331.35,35.25,56,47.5,0,69.2,69.5,66.5
20160223111500,258.5,730.85,77.75,74,50.7,0,70.5,69.5,66.5
20160223113000,258.5,648.6,69.0,70,46.8,0,69.7,69.5,66.5
20160223114500,258.5,735.55,78.25,74,46.1,0,69.7,69.5,66.5
20160223120000,258.5,735.55,78.25,74,46.1,0,69.3,69.5,66.5
20160223121500,258.5,735.55,78.25,74,49.0,0,69.5,69.5,66.5
20160223123000,258.5,735.55,78.25,74,49.5,0,69.5,69.5,66.5
20160223124500,258.5,620.4,66.0,68,46.1,0,69.1,69.5,66.5
20160223130000,258.5,526.4,56.0,64,46.1,0,69.2,69.5,66.5
20160223131500,258.5,286.7,30.5,53,47.5,0,68.7,69.5,66.5
20160223133000,258.5,397.15,42.25,59,49.8,0,69.7,69.5,66.5
20160223134500,258.5,286.7,30.5,53,46.3,0,68.6,69.5,66.5
20160223140000,258.5,376.0,40.0,58,46.3,0,68.7,69.5,66.5
20160223141500,258.5,286.7,30.5,53,46.3,0,67.4,69.5,66.5
20160223143000,258.5,305.5,32.5,54,46.3,0,68.0,69.5,66.5
20160223144500,258.5,279.65,29.75,53,47.5,0,67.3,69.5,66.5
20160223150000,258.5,331.35,35.25,55,46.1,0,68.2,69.5,66.5
20160223151500,258.5,279.65,29.75,53,46.1,0,66.3,69.5,66.5
20160223153000,258.5,272.6,29.0,53,46.1,0,67.2,69.5,66.5
20160223154500,258.5,272.6,29.0,53,46.1,100,66.2,69.5,66.5
20160223160000,258.5,272.6,29.0,53,46.1,0,67.0,69.5,66.5
20160223161500,258.5,256.15,27.25,53,46.1,100,65.8,69.5,66.5
20160223163000,258.5,265.55,28.25,53,45.3,100,66.6,69.5,66.5
20160223164500,258.5,272.6,29.0,53,51.4,100,65.6,69.5,66.5
20160223170000,258.5,256.15,27.25,53,46.8,0,66.7,69.5,66.5
20160223171500,258.5,272.6,29.0,53,46.1,100,65.8,69.5,66.5
20160223173000,258.5,272.6,29.0,53,46.1,100,66.1,69.5,66.5
20160223174500,258.5,272.6,29.0,53,76.8,100,66.3,69.5,66.5
20160223180000,258.5,279.65,29.75,54,46.1,0,66.5,69.5,66.5
20160223181500,258.5,286.7,30.5,54,46.1,100,65.6,69.5,66.5
20160223183000,258.5,286.7,30.5,54,47.1,100,65.8,69.5,66.5
20160223184500,258.5,336.05,35.75,56,52.7,0,67.3,69.5,66.5
20160223190000,258.5,279.65,29.75,53,46.1,100,66.0,69.5,66.5
20160223191500,258.5,279.65,29.75,53,46.1,100,65.9,69.5,66.5
20160223193000,258.5,272.6,29.0,53,60.4,100,66.6,69.5,66.5
20160223194500,258.5,279.65,29.75,53,56.8,0,66.7,69.5,66.5
20160223200000,258.5,272.6,29.0,53,46.1,100,65.7,69.5,66.5
20160223201500,258.5,279.65,29.75,53,47.9,100,66.3,69.5,66.5
20160223203000,258.5,279.65,29.75,53,72.9,100,66.3,69.5,66.5
20160223204500,258.5,286.7,30.5,53,46.8,0,66.4,69.5,66.5
20160223210000,258.5,286.7,30.5,53,45.7,100,65.4,69.5,66.5
20160223211500,258.5,272.6,29.0,53,47.2,100,66.2,69.5,66.5
20160223213000,258.5,279.65,29.75,53,45.3,100,65.3,69.5,66.5
20160223214500,258.5,279.65,29.75,53,47.6,100,65.8,69.5,66.5
20160223220000,258.5,279.65,29.75,53,65.8,100,66.7,69.5,66.5
20160223221500,258.5,279.65,29.75,53,45.7,100,65.9,69.5,66.5
20160223223000,258.5,279.65,29.75,53,69.1,100,66.1,69.5,66.5
20160223224500,258.5,286.7,30.5,54,45.7,100,65.7,69.5,66.5
20160223230000,258.5,336.05,35.75,56,58.1,0,67.1,69.5,66.5
20160223231500,258.5,286.7,30.5,54,46.2,100,65.5,69.5,66.5
20160223233000,258.5,286.7,30.5,54,47.5,0,66.8,69.5,66.5
20160223234500,258.5,286.7,30.5,54,45.3,100,65.5,69.5,66.5
20160224000000,258.5,286.7,30.5,54,47.6,100,66.2,69.5,66.5
20160224001500,258.5,286.7,30.5,54,61.9,100,66.4,69.5,66.5
20160224003000,258.5,286.7,30.5,54,67.6,100,65.6,69.5,66.5
20160224004500,258.5,291.4,31.0,54,46.4,100,66.2,69.5,66.5
20160224010000,258.5,291.4,31.0,54,64.3,100,65.2,69.5,66.5
20160224011500,258.5,265.55,28.25,53,45.7,100,66.0,69.5,66.5
20160224013000,258.5,265.55,28.25,53,81.2,100,66.2,69.5,66.5
20160224014500,258.5,291.4,31.0,54,45.3,100,66.3,69.5,66.5
20160224020000,258.5,286.7,30.5,54,62.3,100,65.2,69.5,66.5
20160224021500,258.5,279.65,29.75,54,46.7,100,66.2,69.5,66.5
20160224023000,258.5,291.4,31.0,54,66.0,100,66.8,69.5,66.5
20160224024500,258.5,279.65,29.75,54,45.3,100,66.0,69.5,66.5
20160224030000,258.5,286.7,30.5,54,60.4,100,66.8,69.5,66.5
20160224031500,258.5,291.4,31.0,54,44.9,100,65.6,69.5,66.5
20160224033000,258.5,286.7,30.5,54,55.2,100,66.6,69.5,66.5
20160224034500,258.5,279.65,29.75,54,68.9,100,65.6,69.5,66.5
20160224040000,258.5,291.4,31.0,54,48.8,0,66.9,69.5,66.5
20160224041500,258.5,291.4,31.0,54,44.5,100,65.5,69.5,66.5
20160224043000,258.5,291.4,31.0,54,48.1,0,66.8,69.5,66.5
20160224044500,258.5,291.4,31.0,54,56.9,100,65.1,69.5,66.5
20160224050000,258.5,291.4,31.0,54,47.2,0,66.8,69.5,66.5
20160224051500,258.5,291.4,31.0,54,55.1,100,65.4,69.5,66.5
20160224053000,258.5,286.7,30.5,54,45.7,0,66.4,69.5,66.5
20160224054500,258.5,291.4,31.0,54,74.4,100,65.7,69.5,66.5
20160224060000,258.5,286.7,30.5,54,45.3,100,66.2,69.5,66.5
20160224061500,258.5,291.4,31.0,54,72.1,100,66.0,69.5,66.5
20160224063000,258.5,291.4,31.0,54,44.9,100,66.1,69.5,66.5
20160224064500,258.5,291.4,31.0,54,86.8,100,67.4,77.5,74.5
20160224070000,258.5,272.6,29.0,54,83.7,100,69.4,77.5,74.5
20160224071500,258.5,272.6,29.0,54,77.6,100,70.2,77.5,74.5
20160224073000,258.5,286.7,30.5,54,87.4,100,72.0,77.5,74.5
20160224074500,258.5,279.65,29.75,54,85.9,100,72.6,77.5,74.5
20160224080000,258.5,272.6,29.0,54,81.5,100,73.9,77.5,74.5
20160224081500,258.5,272.6,29.0,54,81.5,100,73.6,77.5,74.5
20160224083000,258.5,286.7,30.5,54,74.9,100,74.3,77.5,74.5
20160224084500,258.5,279.65,29.75,54,77.2,100,73.3,77.5,74.5
20160224090000,258.5,272.6,29.0,54,68.4,100,74.7,77.5,74.5
20160224091500,258.5,279.65,29.75,54,73.0,100,73.1,77.5,74.5
20160224093000,258.5,272.6,29.0,54,70.1,100,73.8,77.5,74.5
20160224094500,258.5,272.6,29.0,54,67.2,100,74.4,77.5,74.5
20160224100000,258.5,272.6,29.0,54,46.1,100,73.5,77.5,74.5
20160224101500,258.5,272.6,29.0,54,74.2,100,74.0,77.5,74.5
20160224103000,258.5,272.6,29.0,54,47.6,100,74.2,77.5,74.5
20160224104500,258.5,272.6,29.0,54,65.8,100,74.3,77.5,74.5
20160224110000,258.5,286.7,30.5,54,46.4,100,73.8,77.5,74.5
20160224111500,258.5,286.7,30.5,54,80.2,100,73.9,77.5,74.5
20160224113000,258.5,291.4,31.0,54,58.0,100,73.9,77.5,74.5
20160224114500,258.5,286.7,30.5,54,80.2,100,73.8,77.5,74.5
20160224120000,258.5,279.65,29.75,54,88.0,100,73.8,77.5,74.5
20160224121500,258.5,286.7,30.5,54,88.9,100,74.3,77.5,74.5
20160224123000,258.5,291.4,31.0,54,55.0,100,72.8,77.5,74.5
20160224124500,258.5,298.45,31.75,54,81.6,100,74.3,77.5,74.5
20160224130000,258.5,279.65,29.75,54,94.1,100,72.3,77.5,74.5
20160224131500,258.5,291.4,31.0,54,48.7,100,74.0,77.5,74.5
20160224133000,258.5,286.7,30.5,54,55.4,100,74.3,77.5,74.5
20160224134500,258.5,286.7,30.5,54,72.9,100,74.1,77.5,74.5
20160224140000,258.5,291.4,31.0,54,68.1,100,74.6,77.5,74.5
20160224141500,258.5,291.4,31.0,54,77.3,100,73.1,77.5,74.5
20160224143000,258.5,286.7,30.5,54,80.0,100,74.0,77.5,74.5
20160224144500,258.5,286.7,30.5,54,72.9,100,74.4,77.5,74.5
20160224150000,258.5,291.4,31.0,54,77.3,100,73.9,77.5,74.5
20160224151500,258.5,291.4,31.0,54,86.2,100,73.8,77.5,74.5
20160224153000,258.5,279.65,29.75,53,49.4,100,73.1,77.5,74.5
20160224154500,258.5,279.65,29.75,53,86.3,100,72.9,77.5,74.5
20160224160000,258.5,286.7,30.5,54,73.5,100,73.2,77.5,74.5
20160224161500,258.5,279.65,29.75,53,79.7,100,73.1,77.5,74.5
20160224163000,258.5,298.45,31.75,54,49.1,100,73.5,77.5,74.5
20160224164500,258.5,279.65,29.75,53,84.9,100,73.4,77.5,74.5
20160224170000,258.5,279.65,29.75,53,65.5,100,72.9,77.5,74.5
20160224171500,258.5,279.65,29.75,53,78.2,100,74.3,77.5,74.5
20160224173000,258.5,279.65,29.75,53,78.2,100,73.2,77.5,74.5
20160224174500,258.5,272.6,29.0,53,67.6,100,74.4,77.5,74.5
20160224180000,258.5,279.65,29.75,53,66.3,100,74.0,77.5,74.5
20160224181500,258.5,291.4,31.0,54,59.9,0,74.9,77.5,74.5
20160224183000,258.5,286.7,30.5,54,59.2,100,73.8,77.5,74.5
20160224184500,258.5,286.7,30.5,54,61.7,0,75.0,77.5,74.5
20160224190000,258.5,291.4,31.0,54,61.7,100,74.1,77.5,74.5
20160224191500,258.5,279.65,29.75,54,77.7,100,74.5,77.5,74.5
20160224193000,258.5,291.4,31.0,54,80.8,100,74.0,77.5,74.5
20160224194500,258.5,286.7,30.5,54,65.5,100,74.8,77.5,74.5
20160224200000,258.5,279.65,29.75,54,71.8,100,74.2,77.5,74.5
20160224201500,258.5,286.7,30.5,54,78.8,100,74.4,77.5,74.5
20160224203000,258.5,291.4,31.0,54,71.5,100,72.9,77.5,74.5
20160224204500,258.5,286.7,30.5,54,67.2,100,74.5,77.5,74.5
20160224210000,258.5,291.4,31.0,54,70.6,100,74.3,77.5,74.5
20160224211500,258.5,286.7,30.5,54,79.1,100,74.7,77.5,74.5
20160224213000,258.5,286.7,30.5,54,49.1,100,73.4,77.5,74.5
20160224214500,258.5,286.7,30.5,54,66.0,100,74.2,77.5,74.5
20160224220000,258.5,291.4,31.0,54,60.3,0,74.5,77.5,74.5
20160224221500,258.5,291.4,31.0,54,77.7,100,73.6,77.5,74.5
20160224223000,258.5,298.45,31.75,54,72.0,100,74.3,77.5,74.5
20160224224500,258.5,279.65,29.75,53,69.7,100,74.0,77.5,74.5
20160224230000,258.5,286.7,30.5,53,46.8,100,73.1,77.5,74.5
20160224231500,258.5,279.65,29.75,53,74.4,100,73.1,77.5,74.5
20160224233000,258.5,279.65,29.75,53,77.3,100,74.5,77.5,74.5
20160224234500,258.5,286.7,30.5,53,74.5,100,72.5,77.5,74.5
20160225000000,258.5,286.7,30.5,53,54.6,0,74.3,77.5,74.5
20160225001500,258.5,286.7,30.5,53,81.1,100,73.1,77.4,74.4
20160225003000,258.5,279.65,29.75,53,75.8,100,74.5,77.4,74.4
20160225004500,258.5,291.4,31.0,53,72.0,100,72.4,77.4,74.4
20160225010000,258.5,286.7,30.5,53,77.9,100,74.9,77.4,74.4
20160225011500,258.5,279.65,29.75,53,77.9,100,72.5,77.4,74.4
20160225013000,258.5,291.4,31.0,53,72.4,100,74.6,77.4,74.4
20160225014500,258.5,286.7,30.5,53,75.3,100,72.5,77.4,74.4
20160225020000,258.5,286.7,30.5,53,79.1,100,74.6,77.4,74.4
20160225021500,258.5,286.7,30.5,53,80.1,100,72.9,77.4,74.4
20160225023000,258.5,291.4,31.0,53,65.7,0,74.8,77.4,74.4
20160225024500,258.5,279.65,29.75,53,75.4,100,72.8,77.4,74.4
20160225030000,258.5,286.7,30.5,53,77.9,0,74.8,77.4,74.4
20160225031500,258.5,279.65,29.75,53,80.1,100,72.5,77.4,74.4
20160225033000,258.5,298.45,31.75,53,53.1,0,74.6,77.4,74.4
20160225034500,258.5,291.4,31.0,53,74.9,100,73.0,77.4,74.4
20160225040000,258.5,291.4,31.0,53,78.7,100,74.8,77.4,74.4
20160225041500,258.5,286.7,30.5,53,79.6,100,72.5,77.4,74.4
20160225043000,258.5,286.7,30.5,53,71.6,100,74.6,77.4,74.4
20160225044500,258.5,291.4,31.0,53,74.9,100,72.8,77.4,74.4
20160225050000,258.5,298.45,31.75,53,76.3,100,74.3,77.3,74.3
20160225051500,258.5,291.4,31.0,53,74.4,100,73.6,77.4,74.4
20160225053000,258.5,291.4,31.0,53,72.0,100,74.4,77.3,74.3
20160225054500,258.5,291.4,31.0,53,66.2,100,72.4,77.3,74.3
20160225060000,258.5,279.65,29.75,53,66.2,100,73.7,77.2,74.2
20160225061500,258.5,291.4,31.0,53,73.5,100,73.1,77.3,74.3
20160225063000,258.5,286.7,30.5,52,72.0,100,74.3,77.3,74.3
20160225064500,258.5,286.7,30.5,52,49.4,100,72.6,77.2,74.2
20160225070000,258.5,286.7,30.5,52,70.4,100,73.2,77.2,74.2
20160225071500,258.5,286.7,30.5,52,70.4,100,73.5,77.1,74.1
20160225073000,258.5,286.7,30.5,52,63.6,0,74.3,77.1,74.1
20160225074500,258.5,279.65,29.75,52,77.7,100,73.5,77.1,74.1
20160225080000,258.5,627.45,66.75,72,69.4,0,74.6,68.0,64.9
20160225081500,258.5,916.5,97.5,83,44.9,0,70.3,68.0,64.9
20160225083000,258.5,836.6,89.0,79,44.9,0,68.9,68.0,64.9
20160225084500,258.5,770.8,82.0,74,44.9,0,67.9,68.0,64.9
20160225090000,258.5,853.05,90.75,81,44.9,0,68.2,68.0,64.9
20160225091500,258.5,376.0,40.0,57,45.6,0,66.9,68.0,64.9
20160225093000,258.5,599.25,63.75,67,45.6,0,67.6,68.0,64.9
20160225094500,258.5,533.45,56.75,65,45.6,0,67.8,68.0,64.9
20160225100000,258.5,408.9,43.5,59,45.6,0,67.2,68.0,64.9
20160225101500,258.5,448.85,47.75,61,45.6,0,68.3,68.0,64.9
20160225103000,258.5,462.95,49.25,62,45.6,0,67.7,68.0,64.9
20160225104500,258.5,413.6,44.0,60,45.1,0,67.6,68.0,64.9
20160225110000,258.5,418.3,44.5,60,45.1,0,68.0,68.0,64.9
20160225111500,258.5,855.4,91.0,81,45.6,0,69.1,68.0,64.9
20160225113000,258.5,784.9,83.5,77,45.6,0,68.5,68.0,64.9
20160225114500,258.5,916.5,97.5,83,45.6,0,69.3,68.0,64.9
20160225120000,258.5,937.65,99.75,84,45.6,0,69.2,68.0,64.9
20160225121500,258.5,916.5,97.5,84,45.6,0,68.9,68.0,64.9
20160225123000,258.5,813.1,86.5,77,45.6,0,68.3,68.0,64.9
20160225124500,258.5,923.55,98.25,83,45.6,0,68.6,68.0,64.9
20160225130000,258.5,855.4,91.0,79,45.6,0,67.7,68.0,64.9
20160225131500,258.5,347.8,37.0,57,45.6,0,66.7,68.0,64.9
20160225133000,258.5,418.3,44.5,60,45.6,0,67.4,68.0,64.9
20160225134500,258.5,291.4,31.0,54,45.6,0,67.0,68.0,64.9
20160225140000,258.5,408.9,43.5,59,45.6,0,67.6,68.0,64.9
20160225141500,258.5,314.9,33.5,55,45.6,0,67.3,68.0,64.9
20160225143000,258.5,413.6,44.0,60,45.6,0,68.4,68.0,64.9
20160225144500,258.5,286.7,30.5,54,45.6,0,67.2,68.0,64.9
20160225150000,258.5,418.3,44.5,60,45.6,0,68.2,68.0,64.9
20160225151500,258.5,291.4,31.0,54,45.6,0,66.6,68.0,64.9
20160225153000,258.5,484.1,51.5,63,45.6,0,67.4,68.0,64.9
20160225154500,258.5,286.7,30.5,54,45.6,0,66.8,68.0,64.9
20160225160000,258.5,331.35,35.25,57,45.6,0,67.4,68.0,64.9
20160225161500,258.5,298.45,31.75,54,45.6,0,66.0,68.0,64.9
20160225163000,258.5,305.5,32.5,55,45.6,0,66.9,68.0,64.9
20160225164500,258.5,291.4,31.0,54,45.6,0,65.7,68.0,64.9
20160225170000,258.5,286.7,30.5,54,45.6,0,66.7,68.0,64.9
20160225171500,258.5,291.4,31.0,54,44.9,0,66.1,68.0,64.9
20160225173000,258.5,291.4,31.0,54,44.9,0,66.2,68.0,64.9
20160225174500,258.5,291.4,31.0,54,44.9,0,66.1,68.0,64.9
20160225180000,258.5,298.45,31.75,54,44.9,0,65.9,68.0,64.9
20160225181500,258.5,286.7,30.5,54,44.9,0,66.7,68.0,64.9
20160225183000,258.5,286.7,30.5,54,44.9,0,66.1,68.0,64.9
20160225184500,258.5,279.65,29.75,54,44.9,0,66.2,68.0,64.9
20160225190000,258.5,286.7,30.5,54,44.9,0,65.5,68.0,64.9
20160225191500,258.5,279.65,29.75,54,44.9,0,65.6,68.0,64.9
20160225193000,258.5,291.4,31.0,54,44.9,0,65.8,68.0,64.9
20160225194500,258.5,291.4,31.0,54,44.9,0,65.6,68.0,64.9
20160225200000,258.5,298.45,31.75,54,44.9,0,65.6,68.0,64.9
20160225201500,258.5,298.45,31.75,54,44.9,0,65.1,68.0,64.9
20160225203000,258.5,279.65,29.75,54,44.9,0,65.6,68.0,64.9
20160225204500,258.5,279.65,29.75,54,44.9,100,64.6,68.0,64.9
20160225210000,258.5,286.7,30.5,54,44.9,0,65.6,68.0,64.9
20160225211500,258.5,286.7,30.5,54,44.9,100,64.6,68.0,64.9
20160225213000,258.5,291.4,31.0,54,44.2,0,65.3,68.0,64.9
20160225214500,258.5,272.6,29.0,54,44.2,100,64.3,68.0,64.9
20160225220000,258.5,291.4,31.0,54,44.2,0,65.0,68.0,64.9
20160225221500,258.5,286.7,30.5,54,44.2,100,64.7,68.0,64.9
20160225223000,258.5,286.7,30.5,54,44.2,0,65.3,68.0,64.9
20160225224500,258.5,286.7,30.5,54,44.2,100,64.8,68.0,64.9
20160225230000,258.5,279.65,29.75,54,44.2,0,65.0,68.0,64.9
20160225231500,258.5,272.6,29.0,54,44.2,100,64.8,68.0,64.9
20160225233000,258.5,279.65,29.75,54,44.2,100,64.8,68.0,64.9
20160225234500,258.5,286.7,30.5,54,44.2,100,64.8,68.0,64.9
20160226000000,258.5,286.7,30.5,54,44.2,0,65.3,68.0,64.9
20160226001500,258.5,298.45,31.75,54,44.2,100,64.5,68.0,64.9
20160226003000,258.5,291.4,31.0,54,44.2,100,65.0,68.0,64.9
20160226004500,258.5,286.7,30.5,54,44.2,100,64.1,68.0,64.9
20160226010000,258.5,319.6,34.0,55,48.9,0,65.8,68.0,64.9
20160226011500,258.5,291.4,31.0,54,44.8,0,64.8,68.0,64.9
20160226013000,258.5,291.4,31.0,54,44.8,0,65.1,68.0,64.9
20160226014500,258.5,291.4,31.0,54,44.2,100,64.3,68.0,64.9
20160226020000,258.5,291.4,31.0,54,44.2,100,64.8,68.0,64.9
20160226021500,258.5,291.4,31.0,54,44.8,100,64.0,68.0,64.9
20160226023000,258.5,286.7,30.5,53,47.9,100,64.9,68.0,64.9
20160226024500,258.5,291.4,31.0,53,44.9,0,64.9,68.0,64.9
20160226030000,258.5,286.7,30.5,53,44.2,100,64.4,68.0,64.9
20160226031500,258.5,286.7,30.5,53,44.2,100,64.8,68.0,64.9
20160226033000,258.5,286.7,30.5,53,44.2,100,63.9,68.0,64.9
20160226034500,258.5,286.7,30.5,53,45.7,0,65.2,68.0,64.9
20160226040000,258.5,279.65,29.75,53,44.2,100,63.9,68.0,64.9
20160226041500,258.5,286.7,30.5,53,45.3,0,65.5,68.0,64.9
20160226043000,258.5,286.7,30.5,53,44.5,100,64.6,68.0,64.9
20160226044500,258.5,291.4,31.0,53,43.8,100,65.1,68.0,64.9
20160226050000,258.5,298.45,31.75,53,54.2,100,64.0,68.0,64.9
20160226051500,258.5,286.7,30.5,53,44.9,0,65.2,68.0,64.9
20160226053000,258.5,291.4,31.0,53,44.2,100,64.3,68.0,64.9
20160226054500,258.5,298.45,31.75,53,44.2,100,64.6,68.0,64.9
20160226060000,258.5,286.7,30.5,52,55.1,100,64.8,68.0,64.9
20160226061500,258.5,286.7,30.5,52,48.8,0,65.3,68.0,64.9
20160226063000,258.5,291.4,31.0,52,43.5,100,64.6,68.0,64.9
20160226064500,258.5,286.7,30.5,52,51.5,100,64.7,68.0,64.9
20160226070000,258.5,286.7,30.5,52,44.5,100,64.4,68.0,64.9
20160226071500,258.5,286.7,30.5,52,44.5,100,65.0,68.0,64.9
20160226073000,258.5,291.4,31.0,52,43.8,0,65.5,68.0,64.9
20160226074500,258.5,408.9,43.5,59,43.8,0,67.2,68.0,64.9
20160226080000,258.5,430.05,45.75,60,43.8,0,67.7,68.0,64.9
20160226081500,258.5,448.85,47.75,61,44.5,0,68.3,68.0,64.9
20160226083000,258.5,343.1,36.5,56,44.5,0,67.6,68.0,64.9
20160226084500,258.5,467.65,49.75,62,45.2,0,68.4,68.0,64.9
20160226090000,258.5,484.1,51.5,62,45.2,0,67.6,68.0,64.9
20160226091500,258.5,524.05,55.75,65,45.2,0,68.4,68.0,64.9
20160226093000,258.5,401.85,42.75,59,45.2,0,67.6,68.0,64.9
20160226094500,258.5,571.05,60.75,67,45.2,0,68.2,68.0,64.8
20160226100000,258.5,354.85,37.75,57,45.2,0,67.1,68.0,64.8
20160226101500,258.5,397.15,42.25,59,45.2,0,67.5,68.0,64.8
20160226103000,258.5,291.4,31.0,54,45.2,0,67.2,68.0,64.7
20160226104500,258.5,413.6,44.0,60,44.5,0,67.6,68.0,64.5
20160226110000,258.5,286.7,30.5,54,44.5,0,67.4,68.0,64.8
20160226111500,258.5,761.4,81.0,76,44.5,0,69.1,68.0,64.8
20160226113000,258.5,895.35,95.25,83,44.5,0,69.1,68.0,64.8
20160226114500,258.5,916.5,97.5,84,44.5,0,69.0,68.0,64.8
20160226120000,258.5,916.5,97.5,85,44.5,0,69.4,68.0,64.8
20160226121500,258.5,916.5,97.5,85,44.5,0,69.1,68.0,64.8
20160226123000,258.5,841.3,89.5,79,44.5,0,68.7,68.0,64.8
20160226124500,258.5,916.5,97.5,83,44.5,0,68.7,68.0,64.8
20160226130000,258.5,775.5,82.5,76,44.5,0,67.7,68.0,64.8
20160226131500,258.5,455.9,48.5,61,44.5,0,66.9,68.0,64.8
20160226133000,258.5,455.9,48.5,62,44.5,0,67.7,68.0,64.8
20160226134500,258.5,418.3,44.5,60,44.5,0,67.4,68.0,64.8
20160226140000,258.5,291.4,31.0,54,44.5,0,67.2,68.0,64.8
20160226141500,258.5,286.7,30.5,54,44.5,0,66.9,68.0,64.8
20160226143000,258.5,286.7,30.5,54,44.5,0,66.7,68.0,64.8
20160226144500,258.5,291.4,31.0,54,44.5,0,66.4,68.0,64.8
20160226150000,258.5,286.7,30.5,54,44.5,0,66.6,68.0,64.8
20160226151500,258.5,279.65,29.75,54,44.5,0,66.4,68.0,64.8
20160226153000,258.5,291.4,31.0,54,44.5,0,65.8,68.0,64.8
20160226154500,258.5,298.45,31.75,54,44.5,0,65.6,68.0,64.8
20160226160000,258.5,291.4,31.0,54,44.5,0,65.3,68.0,64.8
20160226161500,258.5,279.65,29.75,54,44.5,0,65.6,68.0,64.8
20160226163000,258.5,286.7,30.5,54,44.5,0,65.8,68.0,64.8
20160226164500,258.5,272.6,29.0,54,44.5,0,65.3,68.0,64.8
20160226170000,258.5,291.4,31.0,54,44.5,0,65.6,68.0,64.8
20160226171500,258.5,291.4,31.0,54,44.5,0,65.2,68.0,64.8
20160226173000,258.5,279.65,29.75,54,81.6,100,66.7,71.8,68.8
20160226174500,258.5,286.7,30.5,54,48.3,100,68.0,71.8,68.8
20160226180000,258.5,291.4,31.0,54,83.1,100,68.2,71.8,68.8
20160226181500,258.5,286.7,30.5,54,45.7,100,67.9,71.8,68.8
20160226183000,258.5,291.4,31.0,55,70.4,0,69.2,71.8,68.8
20160226184500,258.5,286.7,30.5,54,45.3,100,68.1,71.8,68.8
20160226190000,258.5,291.4,31.0,54,82.2,100,68.6,71.8,68.8
20160226191500,258.5,291.4,31.0,54,45.3,0,68.6,71.8,68.8
20160226193000,258.5,286.7,30.5,54,73.5,100,68.2,71.8,68.8
20160226194500,258.5,298.45,31.75,54,47.2,100,68.7,71.8,68.8
20160226200000,258.5,291.4,31.0,54,79.2,100,69.1,71.7,68.7
20160226201500,258.5,291.4,31.0,54,44.9,100,68.3,71.7,68.7
20160226203000,258.5,291.4,31.0,54,77.1,100,68.4,71.6,68.6
20160226204500,258.5,298.45,31.75,54,53.1,100,68.7,71.5,68.5
20160226210000,258.5,286.7,30.5,54,75.4,100,68.6,71.5,68.5
20160226211500,258.5,298.45,31.75,54,44.9,0,68.3,71.5,68.5
20160226213000,258.5,286.7,30.5,54,79.7,100,67.9,71.4,68.4
20160226214500,258.5,286.7,30.5,54,44.5,100,67.9,71.4,68.4
20160226220000,258.5,286.7,30.5,54,81.4,100,68.4,71.4,68.4
20160226221500,258.5,286.7,30.5,54,44.5,100,67.9,71.4,68.4
20160226223000,258.5,291.4,31.0,54,80.1,100,68.0,71.4,68.4
20160226224500,258.5,291.4,31.0,54,44.5,100,67.5,71.4,68.4
20160226230000,258.5,298.45,31.75,54,68.8,100,68.5,71.4,68.4
20160226231500,258.5,286.7,30.5,54,46.1,100,68.1,71.4,68.4
20160226233000,258.5,286.7,30.5,54,69.1,100,67.7,71.4,68.4
20160226234500,258.5,286.7,30.5,54,74.6,100,67.5,71.4,68.4
20160227000000,258.5,286.7,30.5,54,44.9,100,67.5,71.4,68.4
20160227001500,258.5,286.7,30.5,54,73.5,100,68.0,71.4,68.4
20160227003000,258.5,286.7,30.5,53,56.4,100,67.8,71.4,68.4
20160227004500,258.5,286.7,30.5,53,46.1,100,67.4,71.4,68.4
20160227010000,258.5,286.7,30.5,53,68.0,100,67.5,71.4,68.4
20160227011500,258.5,272.6,29.0,52,74.7,100,67.8,71.4,68.4
20160227013000,258.5,286.7,30.5,53,45.3,100,67.7,71.4,68.4
20160227014500,258.5,286.7,30.5,53,79.1,100,67.9,71.4,68.4
20160227020000,258.5,279.65,29.75,53,44.9,100,67.6,71.4,68.4
20160227021500,258.5,279.65,29.75,53,66.9,100,68.3,71.4,68.4
20160227023000,258.5,286.7,30.5,53,52.6,100,67.6,71.4,68.4
20160227024500,258.5,279.65,29.75,53,70.2,100,68.4,71.4,68.4
20160227030000,258.5,279.65,29.75,53,44.5,100,67.9,71.4,68.4
20160227031500,258.5,286.7,30.5,53,74.7,100,67.7,71.4,68.4
20160227033000,258.5,286.7,30.5,53,45.3,0,68.2,71.4,68.4
20160227034500,258.5,279.65,29.75,53,73.4,100,67.5,71.4,68.4
20160227040000,258.5,291.4,31.0,53,45.3,100,67.8,71.4,68.4
20160227041500,258.5,279.65,29.75,53,72.0,100,67.8,71.4,68.4
20160227043000,258.5,286.7,30.5,53,44.9,100,67.8,71.4,68.4
20160227044500,258.5,279.65,29.75,53,74.4,100,68.1,71.4,68.4
20160227050000,258.5,305.5,32.5,54,44.5,100,67.7,71.4,68.4
20160227051500,258.5,286.7,30.5,53,70.2,100,67.9,71.4,68.4
20160227053000,258.5,286.7,30.5,53,44.5,100,67.7,71.4,68.4
20160227054500,258.5,286.7,30.5,53,72.4,100,67.9,71.4,68.4
20160227060000,258.5,286.7,30.5,53,45.3,100,67.7,71.4,68.4
20160227061500,258.5,286.7,30.5,53,72.0,100,67.9,71.4,68.4
20160227063000,258.5,291.4,31.0,53,44.2,100,67.6,71.4,68.4
20160227064500,258.5,291.4,31.0,53,68.2,100,67.9,71.4,68.4
20160227070000,258.5,286.7,30.5,53,45.3,100,67.4,71.4,68.4
20160227071500,258.5,291.4,31.0,53,68.6,100,67.3,71.4,68.4
20160227073000,258.5,291.4,31.0,53,46.1,100,68.1,71.4,68.4
20160227074500,258.5,291.4,31.0,53,44.5,100,67.5,71.4,68.4
20160227080000,258.5,291.4,31.0,53,47.2,100,68.2,71.4,68.4
20160227081500,258.5,314.9,33.5,55,59.3,0,69.0,71.4,68.4
20160227083000,258.5,291.4,31.0,53,45.7,0,68.7,71.4,68.4
20160227084500,258.5,286.7,30.5,53,45.7,100,68.2,71.4,68.4
20160227090000,258.5,286.7,30.5,53,45.7,0,68.4,71.4,68.4
20160227091500,258.5,286.7,30.5,53,45.7,100,68.1,71.4,68.4
20160227093000,258.5,279.65,29.75,53,45.7,0,68.3,71.4,68.4
20160227094500,258.5,279.65,29.75,53,45.7,100,68.3,71.4,68.4
20160227100000,258.5,279.65,29.75,53,45.7,0,68.7,71.4,68.4
20160227101500,258.5,286.7,30.5,54,45.7,0,68.9,71.4,68.4
20160227103000,258.5,279.65,29.75,54,45.7,0,69.1,71.4,68.4
20160227104500,258.5,279.65,29.75,54,45.7,0,69.6,71.4,68.4
20160227110000,258.5,291.4,31.0,54,45.7,0,68.7,71.4,68.4
20160227111500,258.5,361.9,38.5,59,45.7,0,69.9,71.4,68.4
20160227113000,258.5,291.4,31.0,54,45.7,0,69.5,71.4,68.4
20160227114500,258.5,314.9,33.5,55,45.7,0,70.2,71.4,68.4
20160227120000,258.5,286.7,30.5,54,45.7,0,69.8,71.4,68.4
20160227121500,258.5,343.1,36.5,57,45.7,0,70.4,71.4,68.4
20160227123000,258.5,286.7,30.5,54,45.7,0,70.1,71.4,68.4
20160227124500,258.5,279.65,29.75,54,45.7,0,70.3,71.4,68.4
20160227130000,258.5,286.7,30.5,54,45.7,0,70.1,71.4,68.4
20160227131500,258.5,319.6,34.0,56,45.7,0,70.3,71.4,68.4
20160227133000,258.5,291.4,31.0,55,44.9,0,69.2,71.4,68.4
20160227134500,258.5,279.65,29.75,55,44.9,0,69.1,71.4,68.4
20160227140000,258.5,279.65,29.75,55,44.9,0,68.5,71.4,68.4
20160227141500,258.5,291.4,31.0,55,44.9,100,67.9,71.4,68.4
20160227143000,258.5,291.4,31.0,55,54.6,100,67.9,71.4,68.4
20160227144500,258.5,298.45,31.75,55,56.0,100,68.1,71.4,68.4
20160227150000,258.5,286.7,30.5,55,47.6,0,68.7,71.4,68.4
20160227151500,258.5,291.4,31.0,55,45.7,100,67.6,71.4,68.4
20160227153000,258.5,291.4,31.0,55,50.7,100,68.0,71.4,68.4
20160227154500,258.5,286.7,30.5,55,48.5,0,68.4,71.4,68.4
20160227160000,258.5,279.65,29.75,54,45.3,100,67.4,71.4,68.4
20160227161500,258.5,272.6,29.0,54,48.0,0,68.4,71.4,68.4
20160227163000,258.5,279.65,29.75,54,45.3,100,67.4,71.4,68.4
20160227164500,258.5,279.65,29.75,54,49.1,100,68.2,71.4,68.4
20160227170000,258.5,279.65,29.75,54,68.1,100,67.6,71.4,68.4
20160227171500,258.5,286.7,30.5,55,47.2,0,68.2,71.4,68.4
20160227173000,258.5,286.7,30.5,55,45.3,100,67.4,71.4,68.4
20160227174500,258.5,279.65,29.75,55,47.2,100,68.0,71.4,68.4
20160227180000,258.5,272.6,29.0,55,73.4,100,67.7,71.4,68.4
20160227181500,258.5,286.7,30.5,55,46.8,100,68.1,71.4,68.4
20160227183000,258.5,286.7,30.5,55,45.3,100,67.4,71.4,68.4
20160227184500,258.5,291.4,31.0,55,47.6,100,68.3,71.4,68.4
20160227190000,258.5,286.7,30.5,55,76.3,100,68.0,71.4,68.4
20160227191500,258.5,291.4,31.0,55,46.1,0,68.3,71.4,68.4
20160227193000,258.5,291.4,31.0,55,71.6,100,67.6,71.4,68.4
20160227194500,258.5,286.7,30.5,55,46.4,100,68.2,71.4,68.4
20160227200000,258.5,286.7,30.5,54,78.3,100,68.2,71.4,68.4
20160227201500,258.5,279.65,29.75,54,45.3,0,68.4,71.4,68.4
20160227203000,258.5,291.4,31.0,54,74.9,100,67.8,71.4,68.4
20160227204500,258.5,286.7,30.5,54,47.6,100,68.2,71.4,68.4
20160227210000,258.5,291.4,31.0,54,69.7,100,68.6,71.4,68.4
20160227211500,258.5,279.65,29.75,54,45.5,0,68.4,71.4,68.4
20160227213000,258.5,286.7,30.5,54,69.7,100,67.9,71.4,68.4
20160227214500,258.5,279.65,29.75,54,46.1,100,67.9,71.4,68.4
20160227220000,258.5,279.65,29.75,54,70.5,0,68.9,71.4,68.4
20160227221500,258.5,286.7,30.5,54,44.7,100,67.9,71.4,68.4
20160227223000,258.5,286.7,30.5,54,69.3,100,68.4,71.4,68.4
20160227224500,258.5,291.4,31.0,54,44.5,100,67.4,71.4,68.4
20160227230000,258.5,286.7,30.5,54,54.2,100,68.6,71.4,68.4
20160227231500,258.5,286.7,30.5,54,49.7,100,67.1,71.4,68.4
20160227233000,258.5,286.7,30.5,54,46.1,0,68.4,71.4,68.4
20160227234500,258.5,286.7,30.5,54,65.3,100,67.2,71.4,68.4
20160228000000,258.5,291.4,31.0,54,46.8,100,68.0,71.4,68.4
20160228001500,258.5,291.4,31.0,54,69.7,100,67.9,71.4,68.4
20160228003000,258.5,286.7,30.5,54,54.8,100,67.4,71.4,68.4
20160228004500,258.5,279.65,29.75,54,46.1,100,67.9,71.4,68.4
20160228010000,258.5,279.65,29.75,54,65.5,100,67.1,71.4,68.4
20160228011500,258.5,286.7,30.5,54,64.1,100,67.4,71.4,68.4
20160228013000,258.5,286.7,30.5,54,45.7,100,67.5,71.4,68.4
20160228014500,258.5,286.7,30.5,54,66.1,100,68.2,71.4,68.4
20160228020000,258.5,286.7,30.5,54,77.2,100,68.2,71.4,68.4
20160228021500,258.5,286.7,30.5,54,44.9,100,67.6,71.4,68.4
20160228023000,258.5,279.65,29.75,54,74.1,100,68.4,71.4,68.4
20160228024500,258.5,291.4,31.0,54,61.9,100,68.5,71.4,68.4
20160228030000,258.5,286.7,30.5,54,60.8,100,68.0,71.4,68.4
20160228031500,258.5,286.7,30.5,54,62.8,100,68.6,71.4,68.4
20160228033000,258.5,291.4,31.0,54,49.7,100,67.2,71.4,68.4
20160228034500,258.5,279.65,29.75,53,46.4,100,67.8,71.4,68.4
20160228040000,258.5,336.05,35.75,56,64.3,0,69.0,71.4,68.4
20160228041500,258.5,279.65,29.75,53,44.2,100,67.3,71.4,68.4
20160228043000,258.5,286.7,30.5,53,61.2,100,68.6,71.4,68.4
20160228044500,258.5,272.6,29.0,53,44.5,100,67.8,71.4,68.4
20160228050000,258.5,286.7,30.5,53,63.1,100,68.5,71.4,68.4
20160228051500,258.5,286.7,30.5,53,70.0,100,67.3,71.4,68.4
20160228053000,258.5,291.4,31.0,54,52.7,0,68.8,71.4,68.4
20160228054500,258.5,291.4,31.0,53,56.3,100,66.9,71.4,68.4
20160228060000,258.5,298.45,31.75,54,49.2,0,68.7,71.4,68.4
20160228061500,258.5,279.65,29.75,53,55.3,100,67.0,71.4,68.4
20160228063000,258.5,298.45,31.75,53,51.7,0,68.9,71.4,68.4
20160228064500,258.5,286.7,30.5,53,68.1,100,67.0,71.4,68.4
20160228070000,258.5,279.65,29.75,53,49.9,0,68.7,71.4,68.4
20160228071500,258.5,279.65,29.75,53,72.0,100,67.2,71.4,68.4
20160228073000,258.5,286.7,30.5,53,46.4,0,68.4,71.4,68.4
20160228074500,258.5,286.7,30.5,53,67.7,100,67.3,71.4,68.4
20160228080000,258.5,279.65,29.75,53,46.5,100,68.1,71.4,68.4
20160228081500,258.5,279.65,29.75,53,75.8,100,67.6,71.4,68.4
20160228083000,258.5,272.6,29.0,53,46.1,100,67.9,71.4,68.4
20160228084500,258.5,272.6,29.0,53,54.9,100,67.8,71.4,68.4
20160228090000,258.5,279.65,29.75,53,45.7,100,68.1,71.4,68.4
20160228091500,258.5,326.65,34.75,56,64.6,0,69.0,71.4,68.4
20160228093000,258.5,286.7,30.5,54,45.7,0,68.3,71.4,68.4
20160228094500,258.5,286.7,30.5,54,45.7,100,67.7,71.4,68.4
20160228100000,258.5,279.65,29.75,54,45.7,100,68.2,71.4,68.4
20160228101500,258.5,286.7,30.5,54,45.7,100,68.4,71.4,68.4
20160228103000,258.5,286.7,30.5,54,45.7,100,68.3,71.4,68.4
20160228104500,258.5,298.45,31.75,55,53.7,0,68.9,71.4,68.4
20160228110000,258.5,291.4,31.0,54,46.4,0,68.4,71.4,68.4
20160228111500,258.5,291.4,31.0,54,46.4,100,68.6,71.4,68.4
20160228113000,258.5,305.5,32.5,55,45.7,0,69.6,71.4,68.4
20160228114500,258.5,286.7,30.5,54,45.7,0,69.3,71.4,68.4
20160228120000,258.5,291.4,31.0,54,45.7,0,70.2,71.4,68.4
20160228121500,258.5,272.6,29.0,54,45.7,0,69.6,71.4,68.4
20160228123000,258.5,448.85,47.75,62,45.7,0,70.7,71.4,68.4
20160228124500,258.5,291.4,31.0,54,45.7,0,69.9,71.4,68.4
20160228130000,258.5,291.4,31.0,54,45.7,0,70.2,71.4,68.4
20160228131500,258.5,305.5,32.5,55,45.7,0,69.5,71.4,68.4
20160228133000,258.5,291.4,31.0,55,45.7,0,70.1,71.3,68.3
20160228134500,258.5,279.65,29.75,55,45.7,0,68.4,71.3,68.3
20160228140000,258.5,291.4,31.0,55,45.7,0,69.2,71.3,68.3
20160228141500,258.5,291.4,31.0,55,45.7,0,68.3,71.3,68.3
20160228143000,258.5,279.65,29.75,55,45.7,0,68.2,71.3,68.3
20160228144500,258.5,279.65,29.75,55,45.7,100,67.8,71.3,68.3
20160228150000,258.5,286.7,30.5,55,45.7,100,67.7,71.3,68.3
20160228151500,258.5,291.4,31.0,56,48.7,0,68.5,71.3,68.3
20160228153000,258.5,291.4,31.0,55,46.4,100,67.7,71.3,68.3
20160228154500,258.5,291.4,31.0,55,52.7,100,68.2,71.3,68.3
20160228160000,258.5,298.45,31.75,55,68.7,0,68.6,71.3,68.3
20160228161500,258.5,279.65,29.75,55,46.8,100,67.5,71.3,68.3
20160228163000,258.5,279.65,29.75,55,59.6,100,68.3,71.3,68.3
20160228164500,258.5,286.7,30.5,55,56.6,100,68.3,71.3,68.3
20160228170000,258.5,291.4,31.0,55,56.6,100,68.2,71.3,68.3
20160228171500,258.5,279.65,29.75,55,77.5,100,68.7,71.3,68.3
20160228173000,258.5,291.4,31.0,55,46.4,100,67.6,71.3,68.3
20160228174500,258.5,291.4,31.0,55,60.9,100,68.5,71.3,68.3
20160228180000,258.5,291.4,31.0,55,46.1,100,67.5,71.3,68.3
20160228181500,258.5,286.7,30.5,55,66.2,100,68.2,71.3,68.3
20160228183000,258.5,279.65,29.75,54,48.1,100,67.6,71.3,68.3
20160228184500,258.5,265.55,28.25,54,72.9,100,68.5,71.3,68.3
20160228190000,258.5,291.4,31.0,54,46.4,0,68.4,71.3,68.3
20160228191500,258.5,279.65,29.75,54,79.6,100,67.5,71.3,68.3
20160228193000,258.5,291.4,31.0,55,46.0,100,67.8,71.3,68.3
20160228194500,258.5,286.7,30.5,54,73.5,100,67.9,71.3,68.3
20160228200000,258.5,286.7,30.5,54,47.6,100,67.8,71.3,68.3
20160228201500,258.5,286.7,30.5,54,49.1,0,68.1,71.3,68.3
20160228203000,258.5,279.65,29.75,54,45.3,100,67.7,71.3,68.3
20160228204500,258.5,279.65,29.75,54,74.7,100,68.2,71.3,68.3
20160228210000,258.5,279.65,29.75,54,45.7,100,67.9,71.3,68.3
20160228211500,258.5,286.7,30.5,54,76.6,100,67.6,71.3,68.3
20160228213000,258.5,286.7,30.5,54,54.4,100,68.4,71.3,68.3
20160228214500,258.5,279.65,29.75,54,70.9,100,67.7,71.3,68.3
20160228220000,258.5,291.4,31.0,54,45.7,100,67.8,71.3,68.3
20160228221500,258.5,291.4,31.0,54,76.2,100,67.8,71.3,68.3
20160228223000,258.5,298.45,31.75,54,54.7,100,68.1,71.3,68.3
20160228224500,258.5,286.7,30.5,54,74.3,100,67.8,71.3,68.3
20160228230000,258.5,298.45,31.75,54,46.1,100,67.4,71.3,68.3
20160228231500,258.5,291.4,31.0,54,78.0,100,67.5,71.3,68.3
20160228233000,258.5,286.7,30.5,54,46.1,100,67.2,71.3,68.3
20160228234500,258.5,286.7,30.5,54,67.8,100,67.2,71.3,68.3
20160229000000,258.5,291.4,31.0,54,45.7,100,67.1,71.3,68.3
20160229001500,258.5,291.4,31.0,54,64.1,100,67.1,71.3,68.3
20160229003000,258.5,286.7,30.5,54,46.4,100,67.2,71.3,68.3
20160229004500,258.5,291.4,31.0,54,61.4,100,67.3,71.3,68.3
20160229010000,258.5,286.7,30.5,54,46.4,100,67.1,71.3,68.3
20160229011500,258.5,291.4,31.0,54,49.2,100,67.2,71.3,68.3
20160229013000,258.5,291.4,31.0,54,62.7,100,67.5,71.3,68.3
20160229014500,258.5,291.4,31.0,54,46.4,100,67.4,71.3,68.3
20160229020000,258.5,286.7,30.5,54,49.6,100,67.6,71.3,68.3
20160229021500,258.5,291.4,31.0,54,46.4,0,68.1,71.3,68.3
20160229023000,258.5,279.65,29.75,54,73.5,100,67.5,71.3,68.3
20160229024500,258.5,286.7,30.5,54,52.9,100,67.6,71.3,68.3
20160229030000,258.5,286.7,30.5,54,46.8,100,67.3,71.3,68.3
20160229031500,258.5,286.7,30.5,54,49.5,0,68.4,71.3,68.3
20160229033000,258.5,286.7,30.5,54,80.1,100,67.2,71.3,68.3
20160229034500,258.5,291.4,31.0,54,64.8,100,68.5,71.3,68.3
20160229040000,258.5,286.7,30.5,54,65.7,100,66.8,71.3,68.3
20160229041500,258.5,286.7,30.5,54,48.8,0,68.7,71.3,68.3
20160229043000,258.5,286.7,30.5,54,78.2,100,67.0,71.3,68.3
20160229044500,258.5,279.65,29.75,54,56.7,100,68.4,71.3,68.3
20160229050000,258.5,279.65,29.75,54,73.7,100,67.4,71.3,68.3
20160229051500,258.5,279.65,29.75,55,46.1,100,67.6,71.3,68.3
20160229053000,258.5,272.6,29.0,54,75.9,100,67.4,71.3,68.3
20160229054500,258.5,286.7,30.5,54,62.0,100,68.3,71.3,68.3
20160229060000,258.5,286.7,30.5,54,47.6,100,66.9,71.3,68.3
20160229061500,258.5,286.7,30.5,54,54.5,0,68.4,71.3,68.3
20160229063000,258.5,298.45,31.75,54,49.5,100,66.8,71.3,68.3
20160229064500,258.5,291.4,31.0,54,65.7,100,67.6,71.3,68.3
20160229070000,258.5,291.4,31.0,54,46.4,100,67.2,71.3,68.3
20160229071500,258.5,279.65,29.75,54,51.1,100,68.2,71.3,68.3
20160229073000,258.5,279.65,29.75,54,45.7,100,67.9,71.3,68.3
20160229074500,258.5,272.6,29.0,54,86.2,100,71.4,76.4,73.4
20160229080000,258.5,272.6,29.0,54,100.0,100,73.1,76.4,73.4
20160229081500,258.5,418.3,44.5,60,46.8,0,71.2,71.4,68.4
20160229083000,258.5,331.35,35.25,56,46.8,0,71.0,71.4,68.4
20160229084500,258.5,286.7,30.5,54,46.0,0,70.4,71.3,68.3
20160229090000,258.5,279.65,29.75,54,46.0,0,70.2,71.3,68.3
20160229091500,258.5,434.75,46.25,62,46.0,0,70.7,71.0,68.0
20160229093000,258.5,279.65,29.75,55,46.0,0,69.8,71.0,68.0
20160229094500,258.5,467.65,49.75,63,46.0,0,70.7,70.9,67.9
20160229100000,258.5,347.8,37.0,58,46.7,0,70.3,70.9,67.9
20160229101500,258.5,397.15,42.25,60,46.7,0,71.2,70.9,67.9
20160229103000,258.5,479.4,51.0,64,46.7,0,70.8,70.9,67.9
20160229104500,258.5,408.9,43.5,60,46.7,0,70.7,70.9,67.9
20160229110000,258.5,291.4,31.0,55,46.7,0,69.9,70.9,67.9
20160229111500,258.5,613.35,65.25,71,46.7,0,71.4,70.9,67.9
20160229113000,258.5,721.45,76.75,77,46.7,0,71.3,70.9,67.9
20160229114500,258.5,693.25,73.75,74,46.7,0,71.0,70.9,67.9
20160229120000,258.5,749.65,79.75,77,46.7,0,71.0,70.9,67.9
20160229121500,258.5,820.15,87.25,81,46.7,0,71.5,70.9,67.9
20160229123000,258.5,756.7,80.5,76,46.7,0,70.4,70.9,67.9
20160229124500,258.5,599.25,63.75,68,46.7,0,70.2,70.9,67.9
20160229130000,258.5,354.85,37.75,57,46.7,0,70.3,70.9,67.9
20160229131500,258.5,314.9,33.5,56,46.7,0,70.3,70.9,67.9
20160229133000,258.5,401.85,42.75,60,46.7,0,70.2,70.9,67.9
20160229134500,258.5,286.7,30.5,54,46.7,0,69.2,70.9,67.9
20160229140000,258.5,291.4,31.0,55,46.7,0,69.4,70.9,67.9
20160229141500,258.5,286.7,30.5,55,46.7,0,68.6,70.9,67.9
