PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160229143000,258.5,291.4,31.0,55,46.7,0,68.6,70.9,67.9
20160229144500,258.5,286.7,30.5,55,46.1,0,68.1,70.9,67.9
20160229150000,258.5,291.4,31.0,55,46.1,0,68.4,70.9,67.9
20160229151500,258.5,279.65,29.75,55,46.1,100,67.6,70.9,67.9
20160229153000,258.5,279.65,29.75,55,46.1,100,67.6,70.9,67.9
20160229154500,258.5,286.7,30.5,55,54.9,100,67.1,70.9,67.9
20160229160000,258.5,279.65,29.75,55,46.8,0,67.8,70.9,67.9
20160229161500,258.5,286.7,30.5,55,46.1,100,67.2,70.9,67.9
20160229163000,258.5,286.7,30.5,55,46.1,100,66.9,70.9,67.9
20160229164500,258.5,291.4,31.0,55,57.7,100,68.1,70.9,67.9
20160229170000,258.5,291.4,31.0,55,46.4,100,67.3,70.9,67.9
20160229171500,258.5,286.7,30.5,55,64.0,0,68.4,70.9,67.9
20160229173000,258.5,298.45,31.75,55,46.4,100,67.4,70.9,67.9
20160229174500,258.5,286.7,30.5,55,46.4,100,67.9,70.9,67.9
20160229180000,258.5,286.7,30.5,55,45.3,100,66.9,70.9,67.9
20160229181500,258.5,286.7,30.5,55,47.9,0,68.2,70.9,67.9
20160229183000,258.5,286.7,30.5,55,45.7,100,67.3,70.9,67.9
20160229184500,258.5,279.65,29.75,55,49.5,100,67.6,70.9,67.9
20160229190000,258.5,286.7,30.5,55,75.3,100,67.2,70.9,67.9
20160229191500,258.5,298.45,31.75,56,47.2,0,67.9,70.9,67.9
20160229193000,258.5,286.7,30.5,55,45.8,100,66.9,70.9,67.9
20160229194500,258.5,286.7,30.5,55,47.2,100,67.3,70.9,67.9
20160229200000,258.5,279.65,29.75,55,65.8,100,67.9,70.9,67.9
20160229201500,258.5,286.7,30.5,55,46.4,100,67.6,70.9,67.9
20160229203000,258.5,286.7,30.5,55,62.5,100,66.8,70.9,67.9
20160229204500,258.5,291.4,31.0,55,46.4,100,67.3,70.9,67.9
20160229210000,258.5,279.65,29.75,55,65.3,100,67.0,70.9,67.9
20160229211500,258.5,279.65,29.75,55,62.6,100,67.2,70.9,67.9
20160229213000,258.5,286.7,30.5,55,48.8,0,68.2,70.9,67.9
20160229214500,258.5,286.7,30.5,55,45.7,100,67.0,70.9,67.9
20160229220000,258.5,305.5,32.5,56,54.7,0,68.4,70.9,67.9
20160229221500,258.5,291.4,31.0,55,45.7,100,67.0,70.9,67.9
20160229223000,258.5,291.4,31.0,55,55.3,100,67.7,70.9,67.9
20160229224500,258.5,305.5,32.5,55,53.2,0,68.2,70.9,67.9
20160229230000,258.5,286.7,30.5,55,45.7,100,66.9,70.9,67.9
20160229231500,258.5,305.5,32.5,56,49.9,0,67.9,70.9,67.9
20160229233000,258.5,286.7,30.5,55,45.6,100,67.1,70.9,67.9
20160229234500,258.5,286.7,30.5,55,51.9,0,68.2,70.9,67.9
20160301000000,258.5,286.7,30.5,55,48.1,100,66.5,70.9,67.9
20160301001500,258.5,291.4,31.0,55,48.9,0,68.2,70.9,67.9
20160301003000,258.5,279.65,29.75,55,59.9,100,66.5,70.9,67.9
20160301004500,258.5,272.6,29.0,55,46.9,0,68.3,70.9,67.9
20160301010000,258.5,265.55,28.25,55,50.4,100,66.5,70.9,67.9
20160301011500,258.5,272.6,29.0,55,46.8,0,67.8,70.9,67.9
20160301013000,258.5,279.65,29.75,55,71.0,100,66.9,70.9,67.9
20160301014500,258.5,272.6,29.0,55,46.4,100,67.4,70.9,67.9
20160301020000,258.5,286.7,30.5,55,78.7,100,67.6,70.9,67.9
20160301021500,258.5,286.7,30.5,55,46.0,100,67.4,70.9,67.9
20160301023000,258.5,286.7,30.5,55,66.1,100,68.0,70.9,67.9
20160301024500,258.5,286.7,30.5,55,45.7,100,66.9,70.9,67.9
20160301030000,258.5,286.7,30.5,55,51.1,100,68.1,70.9,67.9
20160301031500,258.5,298.45,31.75,56,60.5,0,68.3,70.9,67.9
20160301033000,258.5,286.7,30.5,55,45.7,100,67.3,70.9,67.9
20160301034500,258.5,286.7,30.5,55,55.5,100,67.8,70.9,67.9
20160301040000,258.5,286.7,30.5,55,72.4,100,67.0,70.9,67.9
20160301041500,258.5,286.7,30.5,55,47.0,100,67.6,70.9,67.9
20160301043000,258.5,286.7,30.5,55,71.3,100,66.5,70.9,67.9
20160301044500,258.5,291.4,31.0,55,47.2,0,67.7,70.9,67.9
20160301050000,258.5,286.7,30.5,55,46.0,100,66.7,70.9,67.9
20160301051500,258.5,286.7,30.5,55,47.9,0,68.2,70.9,67.9
20160301053000,258.5,286.7,30.5,55,72.0,100,67.0,70.9,67.9
20160301054500,258.5,279.65,29.75,55,47.2,0,67.9,70.9,67.9
20160301060000,258.5,272.6,29.0,55,77.7,100,67.2,70.9,67.9
20160301061500,258.5,279.65,29.75,55,47.2,0,67.9,70.9,67.9
20160301063000,258.5,279.65,29.75,55,65.0,100,66.7,70.9,67.9
20160301064500,258.5,279.65,29.75,55,46.8,100,67.4,70.9,67.9
20160301070000,258.5,286.7,30.5,55,54.9,0,68.2,70.9,67.9
20160301071500,258.5,286.7,30.5,55,46.1,0,67.6,70.9,67.9
20160301073000,258.5,286.7,30.5,55,83.7,100,68.6,75.0,72.0
20160301074500,258.5,272.6,29.0,55,85.6,100,71.6,75.0,72.0
20160301080000,258.5,286.7,30.5,55,47.9,100,71.7,75.0,72.0
20160301081500,258.5,286.7,30.5,55,67.8,100,71.4,75.0,72.0
20160301083000,258.5,286.7,30.5,55,76.8,100,71.3,75.0,72.0
20160301084500,258.5,286.7,30.5,55,47.6,0,71.9,75.0,72.0
20160301090000,258.5,279.65,29.75,55,47.1,100,71.6,75.0,72.0
20160301091500,258.5,272.6,29.0,55,54.0,100,70.9,75.0,72.0
20160301093000,258.5,272.6,29.0,55,55.6,0,72.7,75.0,72.0
20160301094500,258.5,286.7,30.5,56,47.6,100,71.3,75.0,72.0
20160301100000,258.5,286.7,30.5,56,51.9,0,72.2,75.0,72.0
20160301101500,258.5,291.4,31.0,56,47.6,100,70.8,75.0,72.0
20160301103000,258.5,286.7,30.5,56,48.3,100,71.9,74.7,71.7
20160301104500,258.5,286.7,30.5,56,47.2,100,71.0,74.7,71.7
20160301110000,258.5,291.4,31.0,56,47.2,0,71.8,74.7,71.7
20160301111500,258.5,361.9,38.5,60,47.2,0,73.4,74.7,71.7
20160301113000,258.5,286.7,30.5,56,47.2,0,73.8,74.7,71.7
20160301114500,258.5,331.35,35.25,58,47.2,0,74.2,74.7,71.7
20160301120000,258.5,383.05,40.75,61,47.2,0,74.3,74.7,71.7
20160301121500,258.5,418.3,44.5,62,46.5,0,74.6,74.7,71.7
20160301123000,258.5,397.15,42.25,60,46.5,0,74.4,74.7,71.7
20160301124500,258.5,286.7,30.5,56,46.5,0,73.2,74.7,71.7
20160301130000,258.5,336.05,35.75,58,46.5,0,73.5,74.7,71.7
20160301131500,258.5,298.45,31.75,55,46.5,0,72.1,74.7,71.7
20160301133000,258.5,291.4,31.0,55,46.5,100,72.0,74.7,71.7
20160301134500,258.5,286.7,30.5,55,46.5,100,70.9,74.7,71.7
20160301140000,258.5,291.4,31.0,55,50.3,100,71.6,74.7,71.7
20160301141500,258.5,286.7,30.5,55,74.3,100,70.8,74.7,71.7
20160301143000,258.5,291.4,31.0,55,48.7,0,71.7,74.7,71.7
20160301144500,258.5,291.4,31.0,55,47.1,100,70.6,74.7,71.7
20160301150000,258.5,286.7,30.5,54,48.7,100,71.1,74.7,71.7
20160301151500,258.5,279.65,29.75,54,76.2,100,71.1,74.7,71.7
20160301153000,258.5,291.4,31.0,55,47.9,100,70.7,74.7,71.7
20160301154500,258.5,286.7,30.5,55,53.1,100,70.9,74.7,71.7
20160301160000,258.5,286.7,30.5,55,49.1,100,71.2,74.7,71.7
20160301161500,258.5,291.4,31.0,55,63.5,100,70.6,74.7,71.7
20160301163000,258.5,286.7,30.5,55,70.9,100,70.8,74.7,71.7
20160301164500,258.5,291.4,31.0,55,49.9,0,71.8,74.7,71.7
20160301170000,258.5,291.4,31.0,55,80.7,100,70.5,74.7,71.7
20160301171500,258.5,286.7,30.5,55,57.6,100,71.4,74.7,71.7
20160301173000,258.5,286.7,30.5,54,79.2,100,71.3,74.7,71.7
20160301174500,258.5,291.4,31.0,55,50.3,0,71.9,74.7,71.7
20160301180000,258.5,286.7,30.5,55,76.8,100,70.6,74.7,71.7
20160301181500,258.5,286.7,30.5,55,57.6,100,71.7,74.7,71.7
20160301183000,258.5,286.7,30.5,55,67.0,100,71.0,74.7,71.7
20160301184500,258.5,291.4,31.0,56,49.5,0,71.6,74.7,71.7
20160301190000,258.5,286.7,30.5,56,74.8,100,70.5,74.7,71.7
20160301191500,258.5,286.7,30.5,55,48.7,100,71.1,74.7,71.7
20160301193000,258.5,291.4,31.0,55,74.5,100,70.4,74.7,71.7
20160301194500,258.5,286.7,30.5,55,47.9,100,70.8,74.7,71.7
20160301200000,258.5,286.7,30.5,55,50.8,100,70.9,74.7,71.7
20160301201500,258.5,291.4,31.0,55,51.6,0,71.5,74.7,71.7
20160301203000,258.5,286.7,30.5,55,68.3,100,71.3,74.7,71.7
20160301204500,258.5,286.7,30.5,55,64.9,100,71.6,74.7,71.7
20160301210000,258.5,291.4,31.0,55,55.6,0,71.9,74.7,71.7
20160301211500,258.5,291.4,31.0,55,74.3,100,70.7,74.7,71.7
20160301213000,258.5,286.7,30.5,55,74.3,100,71.4,74.7,71.7
20160301214500,258.5,286.7,30.5,55,66.5,100,70.0,74.7,71.7
20160301220000,258.5,319.6,34.0,57,68.1,0,72.2,74.7,71.7
20160301221500,258.5,286.7,30.5,55,75.1,100,70.0,74.7,71.7
20160301223000,258.5,286.7,30.5,55,72.0,100,71.6,74.7,71.7
20160301224500,258.5,286.7,30.5,55,66.8,100,70.0,74.7,71.7
20160301230000,258.5,286.7,30.5,55,54.5,0,71.7,74.7,71.7
20160301231500,258.5,279.65,29.75,55,78.7,100,70.3,74.7,71.7
20160301233000,258.5,291.4,31.0,55,49.5,100,71.3,74.7,71.7
20160301234500,258.5,286.7,30.5,55,75.4,100,71.2,74.7,71.7
20160302000000,258.5,279.65,29.75,55,69.1,100,71.9,74.7,71.7
20160302001500,258.5,286.7,30.5,55,70.1,100,70.5,74.7,71.7
20160302003000,258.5,286.7,30.5,55,65.8,100,71.0,74.7,71.7
20160302004500,258.5,286.7,30.5,55,50.4,0,71.7,74.7,71.7
20160302010000,258.5,279.65,29.75,55,59.4,100,71.4,74.7,71.7
20160302011500,258.5,298.45,31.75,56,72.8,0,72.3,74.7,71.7
20160302013000,258.5,291.4,31.0,56,72.8,100,70.3,74.7,71.7
20160302014500,258.5,279.65,29.75,56,67.6,0,72.4,74.7,71.7
20160302020000,258.5,279.65,29.75,55,66.2,100,70.2,74.7,71.7
20160302021500,258.5,298.45,31.75,56,63.8,0,72.2,74.7,71.7
20160302023000,258.5,286.7,30.5,56,77.7,100,70.1,74.7,71.7
20160302024500,258.5,286.7,30.5,56,70.1,0,72.1,74.7,71.7
20160302030000,258.5,286.7,30.5,56,66.3,100,70.1,74.7,71.7
20160302031500,258.5,291.4,31.0,56,73.4,100,71.2,74.7,71.7
20160302033000,258.5,291.4,31.0,56,65.3,100,69.9,74.7,71.7
20160302034500,258.5,286.7,30.5,56,62.6,0,72.1,74.7,71.7
20160302040000,258.5,291.4,31.0,56,78.7,100,70.1,74.7,71.7
20160302041500,258.5,291.4,31.0,56,66.7,100,71.3,74.7,71.7
20160302043000,258.5,286.7,30.5,55,48.5,100,70.2,74.7,71.7
20160302044500,258.5,279.65,29.75,55,64.8,100,71.6,74.7,71.7
20160302050000,258.5,286.7,30.5,55,62.7,100,71.0,74.7,71.7
20160302051500,258.5,291.4,31.0,56,49.9,100,71.4,74.7,71.7
20160302053000,258.5,279.65,29.75,55,60.3,100,71.6,74.7,71.7
20160302054500,258.5,286.7,30.5,55,52.3,100,71.4,74.7,71.7
20160302060000,258.5,286.7,30.5,55,61.3,100,71.8,74.7,71.7
20160302061500,258.5,298.45,31.75,56,54.4,0,71.6,74.7,71.7
20160302063000,258.5,286.7,30.5,55,51.1,100,71.5,74.7,71.7
20160302064500,258.5,286.7,30.5,56,52.0,0,71.9,74.7,71.7
20160302070000,258.5,286.7,30.5,55,74.8,100,71.3,74.7,71.7
20160302071500,258.5,291.4,31.0,55,48.3,100,71.3,74.7,71.7
20160302073000,258.5,291.4,31.0,55,49.6,0,71.7,74.7,71.7
20160302074500,258.5,286.7,30.5,55,46.1,100,71.8,74.7,71.7
20160302080000,258.5,291.4,31.0,55,46.1,0,72.0,74.7,71.7
20160302081500,258.5,286.7,30.5,55,46.1,100,71.6,74.7,71.7
20160302083000,258.5,286.7,30.5,55,46.1,100,71.3,74.7,71.7
20160302084500,258.5,286.7,30.5,55,50.9,100,70.8,74.7,71.7
20160302090000,258.5,298.45,31.75,56,47.9,0,72.4,74.7,71.7
20160302091500,258.5,291.4,31.0,56,46.4,0,72.1,74.7,71.7
20160302093000,258.5,286.7,30.5,56,46.4,100,71.0,74.7,71.7
20160302094500,258.5,291.4,31.0,56,46.4,100,71.2,74.7,71.7
20160302100000,258.5,286.7,30.5,55,50.7,100,71.3,74.7,71.7
20160302101500,258.5,291.4,31.0,55,48.3,0,71.7,74.7,71.7
20160302103000,258.5,286.7,30.5,55,46.7,0,71.9,74.7,71.7
20160302104500,258.5,286.7,30.5,55,46.1,100,70.9,74.7,71.7
20160302110000,258.5,279.65,29.75,55,46.1,100,71.4,74.7,71.7
20160302111500,258.5,279.65,29.75,55,46.1,0,72.2,74.7,71.7
20160302113000,258.5,279.65,29.75,55,46.1,0,72.9,74.7,71.7
20160302114500,258.5,272.6,29.0,55,46.1,0,73.4,74.7,71.7
20160302120000,258.5,286.7,30.5,56,46.1,0,73.5,74.7,71.7
20160302121500,258.5,298.45,31.75,57,46.1,0,74.0,74.7,71.7
20160302123000,258.5,291.4,31.0,56,46.1,0,72.7,74.7,71.7
20160302124500,258.5,291.4,31.0,56,46.1,0,73.0,74.7,71.7
20160302130000,258.5,279.65,29.75,56,46.1,0,73.1,74.7,71.7
20160302131500,258.5,286.7,30.5,56,46.1,0,72.6,74.7,71.7
20160302133000,258.5,291.4,31.0,56,46.1,0,71.7,74.7,71.7
20160302134500,258.5,286.7,30.5,56,46.1,0,71.9,74.7,71.7
20160302140000,258.5,286.7,30.5,56,74.2,100,70.7,74.7,71.7
20160302141500,258.5,291.4,31.0,56,47.9,100,70.9,74.7,71.7
20160302143000,258.5,291.4,31.0,55,66.3,100,71.5,74.7,71.7
20160302144500,258.5,286.7,30.5,55,47.2,100,70.7,74.7,71.7
20160302150000,258.5,279.65,29.75,55,54.0,100,71.4,74.7,71.7
20160302151500,258.5,286.7,30.5,55,80.6,100,71.6,74.7,71.7
20160302153000,258.5,286.7,30.5,55,47.9,0,71.7,74.7,71.7
20160302154500,258.5,286.7,30.5,55,77.3,100,71.2,74.7,71.7
20160302160000,258.5,298.45,31.75,56,66.7,0,72.1,74.7,71.7
20160302161500,258.5,286.7,30.5,55,75.8,100,70.5,74.7,71.7
20160302163000,258.5,286.7,30.5,55,57.2,100,71.2,74.7,71.7
20160302164500,258.5,279.65,29.75,55,75.7,100,70.9,74.7,71.7
20160302170000,258.5,291.4,31.0,56,46.8,100,70.7,74.7,71.7
20160302171500,258.5,286.7,30.5,56,51.1,100,71.2,74.7,71.7
20160302173000,258.5,291.4,31.0,56,55.6,100,71.4,74.7,71.7
20160302174500,258.5,291.4,31.0,56,59.0,100,71.6,74.7,71.7
20160302180000,258.5,286.7,30.5,56,79.2,100,71.9,74.7,71.7
20160302181500,258.5,279.65,29.75,56,80.6,100,71.2,74.7,71.7
20160302183000,258.5,279.65,29.75,56,67.2,100,70.0,74.7,71.7
20160302184500,258.5,279.65,29.75,56,56.5,0,71.7,74.7,71.7
20160302190000,258.5,291.4,31.0,56,66.6,100,70.3,74.7,71.7
20160302191500,258.5,286.7,30.5,56,57.3,100,71.1,74.7,71.7
20160302193000,258.5,291.4,31.0,56,50.5,0,71.5,74.7,71.7
20160302194500,258.5,291.4,31.0,56,51.1,100,71.2,74.7,71.7
20160302200000,258.5,347.8,37.0,58,56.9,0,72.3,74.7,71.7
20160302201500,258.5,286.7,30.5,55,76.3,100,70.8,74.7,71.7
20160302203000,258.5,286.7,30.5,55,50.7,100,71.2,74.7,71.7
20160302204500,258.5,291.4,31.0,55,51.6,100,71.3,74.7,71.7
20160302210000,258.5,286.7,30.5,55,72.7,100,71.9,74.7,71.7
20160302211500,258.5,279.65,29.75,55,58.9,100,70.2,74.7,71.7
20160302213000,258.5,286.7,30.5,55,60.6,100,71.0,74.7,71.7
20160302214500,258.5,279.65,29.75,55,51.1,100,70.1,74.7,71.7
20160302220000,258.5,286.7,30.5,55,56.3,0,71.7,74.7,71.7
20160302221500,258.5,286.7,30.5,55,80.1,100,70.6,74.7,71.7
20160302223000,258.5,279.65,29.75,55,69.1,100,71.9,74.7,71.7
20160302224500,258.5,291.4,31.0,55,71.0,100,70.5,74.7,71.7
20160302230000,258.5,286.7,30.5,55,63.5,100,70.8,74.7,71.7
20160302231500,258.5,279.65,29.75,55,56.4,0,72.1,74.7,71.7
20160302233000,258.5,286.7,30.5,55,73.5,100,71.1,74.7,71.7
20160302234500,258.5,291.4,31.0,55,83.1,100,71.6,74.7,71.7
20160303000000,258.5,286.7,30.5,55,57.0,100,70.1,74.7,71.7
20160303001500,258.5,279.65,29.75,55,76.4,100,72.0,74.7,71.7
20160303003000,258.5,279.65,29.75,55,52.7,100,70.0,74.7,71.7
20160303004500,258.5,298.45,31.75,56,52.0,0,71.6,74.7,71.7
20160303010000,258.5,279.65,29.75,55,74.4,100,71.0,74.7,71.7
20160303011500,258.5,286.7,30.5,55,64.8,100,71.6,74.7,71.7
20160303013000,258.5,286.7,30.5,55,63.6,100,71.4,74.7,71.7
20160303014500,258.5,326.65,34.75,57,61.5,0,72.1,74.7,71.7
20160303020000,258.5,279.65,29.75,55,78.8,100,71.5,74.7,71.7
20160303021500,258.5,279.65,29.75,55,70.1,100,70.5,74.7,71.7
20160303023000,258.5,279.65,29.75,55,78.3,100,71.1,74.7,71.7
20160303024500,258.5,298.45,31.75,56,46.4,100,70.5,74.7,71.7
20160303030000,258.5,291.4,31.0,56,78.2,100,71.4,74.7,71.7
20160303031500,258.5,279.65,29.75,55,46.4,100,70.8,74.7,71.7
20160303033000,258.5,272.6,29.0,55,81.4,100,72.0,74.7,71.7
20160303034500,258.5,286.7,30.5,56,47.0,100,70.3,74.7,71.7
20160303040000,258.5,298.45,31.75,56,62.2,0,72.1,74.7,71.7
20160303041500,258.5,279.65,29.75,56,76.8,100,71.1,74.7,71.7
20160303043000,258.5,298.45,31.75,56,56.5,0,71.9,74.7,71.7
20160303044500,258.5,286.7,30.5,56,63.6,100,71.6,74.7,71.7
20160303050000,258.5,279.65,29.75,56,72.2,0,72.2,74.7,71.7
20160303051500,258.5,286.7,30.5,56,79.5,100,71.0,74.7,71.7
20160303053000,258.5,286.7,30.5,56,73.0,100,71.7,74.7,71.7
20160303054500,258.5,286.7,30.5,56,70.9,100,70.3,74.7,71.7
20160303060000,258.5,286.7,30.5,56,70.9,100,70.5,74.7,71.7
20160303061500,258.5,279.65,29.75,56,79.8,100,71.9,74.7,71.7
20160303063000,258.5,291.4,31.0,56,46.8,100,70.3,74.7,71.7
20160303064500,258.5,331.35,35.25,58,71.3,0,72.2,74.7,71.7
20160303070000,258.5,279.65,29.75,56,46.1,100,70.7,74.7,71.7
20160303071500,258.5,279.65,29.75,56,73.5,100,72.1,74.7,71.7
20160303073000,258.5,298.45,31.75,56,46.4,100,71.2,74.7,71.7
20160303074500,258.5,286.7,30.5,56,46.4,100,71.9,74.7,71.7
20160303080000,258.5,279.65,29.75,55,46.4,0,72.2,74.7,71.7
20160303081500,258.5,286.7,30.5,55,46.4,0,72.1,74.7,71.7
20160303083000,258.5,272.6,29.0,55,46.4,0,72.3,74.7,71.7
20160303084500,258.5,272.6,29.0,55,46.4,0,72.5,74.7,71.7
20160303090000,258.5,272.6,29.0,55,46.4,0,72.1,74.7,71.7
20160303091500,258.5,272.6,29.0,55,45.7,0,72.6,74.7,71.7
20160303093000,258.5,279.65,29.75,55,45.7,0,72.1,74.7,71.7
20160303094500,258.5,314.9,33.5,58,45.7,0,72.4,74.6,71.6
20160303100000,258.5,291.4,31.0,56,45.7,0,72.3,74.6,71.6
20160303101500,258.5,286.7,30.5,56,46.3,0,72.4,74.6,71.6
20160303103000,258.5,331.35,35.25,59,46.3,0,73.4,74.6,71.6
20160303104500,258.5,286.7,30.5,56,46.3,0,72.1,74.6,71.6
20160303110000,258.5,286.7,30.5,56,45.7,0,72.7,74.6,71.6
20160303111500,258.5,279.65,29.75,56,45.7,0,73.3,74.6,71.6
20160303113000,258.5,413.6,44.0,62,45.7,0,74.0,74.6,71.6
20160303114500,258.5,331.35,35.25,58,46.4,0,74.3,74.6,71.6
20160303120000,258.5,387.75,41.25,61,46.4,0,74.6,74.6,71.6
20160303121500,258.5,413.6,44.0,62,46.4,0,74.6,74.6,71.6
20160303123000,258.5,366.6,39.0,60,46.4,0,74.1,74.6,71.6
20160303124500,258.5,897.7,95.5,89,46.4,0,73.7,69.0,66.0
20160303130000,258.5,838.95,89.25,82,46.4,0,71.0,69.0,66.0
20160303131500,258.5,838.95,89.25,81,46.4,0,70.0,69.0,66.0
20160303133000,258.5,512.3,54.5,65,46.4,0,68.4,69.0,66.0
20160303134500,258.5,401.85,42.75,60,46.4,0,68.4,69.0,66.0
20160303140000,258.5,354.85,37.75,59,46.4,0,68.3,69.0,66.0
20160303141500,258.5,291.4,31.0,55,46.4,0,68.2,69.0,66.0
20160303143000,258.5,291.4,31.0,55,46.4,0,68.4,69.0,66.0
20160303144500,258.5,286.7,30.5,55,46.4,0,68.2,69.0,66.0
20160303150000,258.5,371.3,39.5,59,46.4,0,68.5,69.0,66.0
20160303151500,258.5,291.4,31.0,55,45.9,0,67.9,69.0,66.0
20160303153000,258.5,430.05,45.75,62,45.9,0,68.2,69.0,66.0
20160303154500,258.5,286.7,30.5,55,45.9,0,67.0,69.0,66.0
20160303160000,258.5,286.7,30.5,55,45.9,0,68.0,69.0,66.0
20160303161500,258.5,286.7,30.5,55,45.9,0,67.5,69.0,66.0
20160303163000,258.5,291.4,31.0,55,45.9,0,67.8,69.0,66.0
20160303164500,258.5,286.7,30.5,55,45.9,0,67.4,69.0,66.0
20160303170000,258.5,286.7,30.5,55,45.9,0,66.7,69.0,66.0
20160303171500,258.5,279.65,29.75,55,45.9,0,67.6,69.0,66.0
20160303173000,258.5,286.7,30.5,55,45.9,0,66.8,69.0,66.0
20160303174500,258.5,291.4,31.0,56,45.9,0,67.6,69.0,66.0
20160303180000,258.5,286.7,30.5,56,45.9,0,66.3,69.0,66.0
20160303181500,258.5,272.6,29.0,56,45.9,0,67.3,69.0,66.0
20160303183000,258.5,291.4,31.0,56,45.9,0,66.7,69.0,66.0
20160303184500,258.5,286.7,30.5,56,45.9,0,67.2,69.0,66.0
20160303190000,258.5,279.65,29.75,56,45.9,0,66.6,69.0,66.0
20160303191500,258.5,291.4,31.0,56,45.3,0,66.3,69.0,66.0
20160303193000,258.5,291.4,31.0,56,45.3,0,66.9,69.0,66.0
20160303194500,258.5,286.7,30.5,56,45.3,0,65.9,69.0,66.0
20160303200000,258.5,286.7,30.5,56,45.3,0,66.6,69.0,66.0
20160303201500,258.5,291.4,31.0,56,45.3,100,65.6,69.0,66.0
20160303203000,258.5,291.4,31.0,56,45.3,0,66.7,69.0,66.0
20160303204500,258.5,286.7,30.5,56,45.3,0,65.9,69.0,66.0
20160303210000,258.5,279.65,29.75,55,45.3,0,66.4,69.0,66.0
20160303211500,258.5,279.65,29.75,55,45.3,0,66.0,69.0,66.0
20160303213000,258.5,272.6,29.0,55,45.3,100,66.0,69.0,66.0
20160303214500,258.5,279.65,29.75,55,45.3,0,66.2,69.0,66.0
20160303220000,258.5,279.65,29.75,55,45.3,100,65.4,69.0,66.0
20160303221500,258.5,279.65,29.75,55,44.8,0,65.9,69.0,66.0
20160303223000,258.5,265.55,28.25,55,44.8,100,65.4,69.0,66.0
20160303224500,258.5,279.65,29.75,55,44.8,100,65.8,69.0,66.0
20160303230000,258.5,286.7,30.5,55,44.8,100,65.6,69.0,66.0
20160303231500,258.5,286.7,30.5,55,45.3,100,66.1,69.0,66.0
20160303233000,258.5,286.7,30.5,55,45.3,100,65.6,69.0,66.0
20160303234500,258.5,343.1,36.5,58,54.9,0,66.9,69.0,66.0
20160304000000,258.5,286.7,30.5,55,45.3,0,66.0,69.0,66.0
20160304001500,258.5,279.65,29.75,55,45.3,0,65.8,69.0,66.0
20160304003000,258.5,291.4,31.0,55,45.3,100,65.8,69.0,66.0
20160304004500,258.5,286.7,30.5,55,46.7,100,65.4,69.0,66.0
20160304010000,258.5,291.4,31.0,55,45.7,100,65.6,69.0,66.0
20160304011500,258.5,279.65,29.75,55,52.5,0,66.4,68.9,65.9
20160304013000,258.5,279.65,29.75,55,45.3,0,66.5,68.9,65.9
20160304014500,258.5,279.65,29.75,55,45.3,0,65.8,68.9,65.9
20160304020000,258.5,265.55,28.25,55,45.3,100,66.0,68.9,65.9
20160304021500,258.5,272.6,29.0,55,45.3,100,65.5,68.9,65.9
20160304023000,258.5,272.6,29.0,55,58.1,100,66.1,68.9,65.9
20160304024500,258.5,291.4,31.0,55,45.3,0,66.0,68.9,65.9
20160304030000,258.5,286.7,30.5,55,45.3,100,65.5,68.9,65.9
20160304031500,258.5,286.7,30.5,55,44.8,100,65.3,68.9,65.9
20160304033000,258.5,286.7,30.5,55,48.3,100,65.5,68.8,65.8
20160304034500,258.5,286.7,30.5,55,45.3,100,65.5,68.8,65.8
20160304040000,258.5,286.7,30.5,55,45.3,100,65.5,68.7,65.7
20160304041500,258.5,305.5,32.5,56,50.3,0,66.4,68.8,65.8
20160304043000,258.5,291.4,31.0,55,44.9,100,65.1,68.8,65.8
20160304044500,258.5,298.45,31.75,55,49.9,100,65.9,68.7,65.7
20160304050000,258.5,291.4,31.0,55,44.9,100,64.9,68.7,65.7
20160304051500,258.5,286.7,30.5,55,46.4,100,65.4,68.6,65.6
20160304053000,258.5,286.7,30.5,55,44.9,100,65.0,68.6,65.6
20160304054500,258.5,291.4,31.0,55,44.9,100,65.1,68.6,65.6
20160304060000,258.5,291.4,31.0,55,44.9,100,64.8,68.5,65.5
20160304061500,258.5,298.45,31.75,55,47.6,100,65.1,68.5,65.5
20160304063000,258.5,298.45,31.75,56,47.6,0,66.3,68.5,65.5
20160304064500,258.5,291.4,31.0,55,44.9,0,65.7,68.5,65.5
20160304070000,258.5,286.7,30.5,55,44.9,0,66.1,68.5,65.5
20160304071500,258.5,286.7,30.5,55,44.9,0,65.8,68.5,65.5
20160304073000,258.5,314.9,33.5,56,44.9,0,67.2,68.5,65.5
20160304074500,258.5,354.85,37.75,58,44.9,0,67.3,68.5,65.5
20160304080000,258.5,434.75,46.25,62,44.9,0,67.6,68.5,65.5
20160304081500,258.5,336.05,35.75,58,45.6,0,68.2,68.5,65.5
20160304083000,258.5,427.7,45.5,62,45.6,0,67.8,68.5,65.5
20160304084500,258.5,366.6,39.0,59,45.6,0,68.7,68.5,65.5
20160304090000,258.5,455.9,48.5,64,45.6,0,68.3,68.5,65.5
20160304091500,258.5,439.45,46.75,63,45.6,0,68.7,68.5,65.5
20160304093000,258.5,448.85,47.75,64,45.6,0,68.2,68.5,65.5
20160304094500,258.5,495.85,52.75,66,45.6,0,68.6,68.5,65.5
20160304100000,258.5,291.4,31.0,56,45.6,0,67.9,68.5,65.5
20160304101500,258.5,491.15,52.25,66,45.6,0,68.6,68.5,65.5
20160304103000,258.5,439.45,46.75,63,45.6,0,68.5,68.5,65.5
20160304104500,258.5,491.15,52.25,66,45.6,0,68.6,68.5,65.5
20160304110000,258.5,603.95,64.25,71,45.6,0,69.2,68.5,65.5
20160304111500,258.5,813.1,86.5,82,46.1,0,69.3,68.5,65.5
20160304113000,258.5,916.5,97.5,89,46.1,0,69.2,68.5,65.5
20160304114500,258.5,937.65,99.75,89,46.1,0,69.5,68.5,65.5
20160304120000,258.5,897.7,95.5,88,46.1,0,69.4,68.5,65.5
20160304121500,258.5,897.7,95.5,85,46.1,0,69.2,68.5,65.5
20160304123000,258.5,827.2,88.0,81,46.1,0,68.8,68.5,65.5
20160304124500,258.5,916.5,97.5,87,46.1,0,69.2,68.5,65.5
20160304130000,258.5,897.7,95.5,84,46.1,0,68.4,68.5,65.5
20160304131500,258.5,517.0,55.0,66,46.1,0,67.6,68.5,65.5
20160304133000,258.5,430.05,45.75,63,46.1,0,68.1,68.5,65.5
20160304134500,258.5,291.4,31.0,56,46.1,0,67.7,68.5,65.5
20160304140000,258.5,331.35,35.25,58,46.1,0,68.1,68.5,65.5
20160304141500,258.5,298.45,31.75,56,46.1,0,67.4,68.5,65.5
20160304143000,258.5,462.95,49.25,64,46.1,0,68.2,68.5,65.5
20160304144500,258.5,291.4,31.0,56,46.1,0,67.3,68.5,65.5
20160304150000,258.5,354.85,37.75,59,46.1,0,67.7,68.5,65.5
20160304151500,258.5,286.7,30.5,55,46.1,0,67.4,68.5,65.5
20160304153000,258.5,291.4,31.0,55,46.1,0,67.6,68.5,65.5
20160304154500,258.5,291.4,31.0,56,46.1,0,67.3,68.5,65.5
20160304160000,258.5,286.7,30.5,56,46.1,0,66.4,68.5,65.5
20160304161500,258.5,291.4,31.0,56,45.6,0,66.7,68.5,65.5
20160304163000,258.5,286.7,30.5,56,45.6,0,66.7,68.5,65.5
20160304164500,258.5,286.7,30.5,56,45.6,0,66.4,68.5,65.5
20160304170000,258.5,286.7,30.5,56,45.6,0,66.2,68.5,65.5
20160304171500,258.5,286.7,30.5,56,45.6,0,66.2,68.5,65.5
20160304173000,258.5,279.65,29.75,56,45.6,0,66.6,68.5,65.5
20160304174500,258.5,279.65,29.75,56,45.6,0,66.0,68.5,65.5
20160304180000,258.5,265.55,28.25,56,45.6,0,66.2,68.5,65.5
20160304181500,258.5,279.65,29.75,56,45.6,0,65.8,68.5,65.5
20160304183000,258.5,279.65,29.75,56,44.9,100,65.8,68.5,65.5
20160304184500,258.5,286.7,30.5,56,44.9,0,66.1,68.5,65.5
20160304190000,258.5,279.65,29.75,56,44.9,0,65.9,68.5,65.5
20160304191500,258.5,286.7,30.5,56,44.9,0,66.0,68.5,65.5
20160304193000,258.5,279.65,29.75,56,44.9,0,65.5,68.5,65.5
20160304194500,258.5,279.65,29.75,56,44.9,100,65.5,68.5,65.5
20160304200000,258.5,279.65,29.75,56,44.9,0,65.6,68.5,65.5
20160304201500,258.5,286.7,30.5,56,44.9,0,65.4,68.5,65.5
20160304203000,258.5,286.7,30.5,56,44.9,0,65.4,68.5,65.5
20160304204500,258.5,279.65,29.75,56,44.9,100,65.2,68.5,65.5
20160304210000,258.5,279.65,29.75,56,44.9,100,65.6,68.5,65.5
20160304211500,258.5,286.7,30.5,56,44.9,100,65.0,68.5,65.5
20160304213000,258.5,286.7,30.5,56,44.9,100,65.3,68.5,65.5
20160304214500,258.5,286.7,30.5,56,44.9,100,65.0,68.5,65.5
20160304220000,258.5,286.7,30.5,56,67.3,0,65.9,68.5,65.5
20160304221500,258.5,286.7,30.5,56,45.3,0,65.6,68.5,65.5
20160304223000,258.5,279.65,29.75,56,45.3,100,65.1,68.5,65.5
20160304224500,258.5,279.65,29.75,56,44.5,100,65.6,68.5,65.5
20160304230000,258.5,286.7,30.5,56,44.5,0,65.3,68.5,65.5
20160304231500,258.5,286.7,30.5,56,51.7,100,65.0,68.5,65.5
20160304233000,258.5,286.7,30.5,56,44.9,100,65.1,68.5,65.5
20160304234500,258.5,286.7,30.5,56,72.2,100,65.3,68.5,65.5
20160305000000,258.5,279.65,29.75,56,45.3,0,65.6,68.5,65.5
20160305001500,258.5,286.7,30.5,56,45.3,100,65.3,68.5,65.5
20160305003000,258.5,286.7,30.5,56,44.5,100,65.4,68.5,65.5
20160305004500,258.5,286.7,30.5,56,44.5,100,65.0,68.5,65.5
20160305010000,258.5,291.4,31.0,56,70.1,100,65.4,68.5,65.5
20160305011500,258.5,272.6,29.0,55,45.3,0,65.5,68.5,65.5
20160305013000,258.5,279.65,29.75,55,44.5,100,65.1,68.5,65.5
20160305014500,258.5,272.6,29.0,55,44.5,0,65.6,68.5,65.5
20160305020000,258.5,279.65,29.75,55,44.5,100,65.0,68.5,65.5
20160305021500,258.5,272.6,29.0,55,44.5,100,65.3,68.5,65.5
20160305023000,258.5,279.65,29.75,55,46.9,100,65.0,68.5,65.5
20160305024500,258.5,272.6,29.0,55,69.8,0,65.9,68.5,65.5
20160305030000,258.5,286.7,30.5,56,44.9,0,65.8,68.5,65.5
20160305031500,258.5,279.65,29.75,56,44.9,100,64.8,68.5,65.5
20160305033000,258.5,279.65,29.75,56,44.9,100,65.5,68.5,65.5
20160305034500,258.5,279.65,29.75,56,74.2,100,65.9,68.5,65.5
20160305040000,258.5,291.4,31.0,56,44.9,0,65.5,68.5,65.5
20160305041500,258.5,291.4,31.0,56,44.2,100,65.0,68.5,65.5
20160305043000,258.5,291.4,31.0,56,64.2,100,64.8,68.5,65.5
20160305044500,258.5,286.7,30.5,56,45.1,0,65.5,68.5,65.5
20160305050000,258.5,286.7,30.5,56,55.9,100,64.4,68.5,65.5
20160305051500,258.5,291.4,31.0,56,45.0,0,65.7,68.5,65.5
20160305053000,258.5,291.4,31.0,56,58.3,100,64.7,68.5,65.5
20160305054500,258.5,291.4,31.0,56,44.9,100,65.7,68.5,65.5
20160305060000,258.5,286.7,30.5,56,44.2,100,65.1,68.5,65.5
20160305061500,258.5,319.6,34.0,57,70.3,0,66.0,68.5,65.5
20160305063000,258.5,298.45,31.75,56,94.7,100,70.7,80.1,76.0
20160305064500,258.5,291.4,31.0,56,97.8,100,69.9,80.1,76.0
20160305070000,258.5,286.7,30.5,56,96.2,100,73.0,80.1,76.0
20160305071500,258.5,279.65,29.75,56,84.8,100,72.9,80.1,76.0
20160305073000,258.5,272.6,29.0,56,88.1,100,74.7,80.1,76.0
20160305074500,258.5,279.65,29.75,56,85.7,0,76.5,80.1,76.0
20160305080000,258.5,272.6,29.0,56,83.4,100,74.6,80.1,76.0
20160305081500,258.5,272.6,29.0,56,88.7,100,76.0,80.1,76.0
20160305083000,258.5,272.6,29.0,56,91.6,100,74.6,80.1,76.0
20160305084500,258.5,272.6,29.0,56,56.6,100,75.6,80.1,76.0
20160305090000,258.5,265.55,28.25,56,89.2,100,75.1,80.1,76.0
20160305091500,258.5,265.55,28.25,56,51.1,100,74.7,80.1,76.0
20160305093000,258.5,265.55,28.25,56,81.1,100,75.1,80.1,76.0
20160305094500,258.5,265.55,28.25,56,53.4,100,74.3,80.0,76.0
20160305100000,258.5,272.6,29.0,56,67.7,100,75.5,79.9,76.0
20160305101500,258.5,272.6,29.0,56,49.1,100,74.7,80.0,76.0
20160305103000,258.5,265.55,28.25,56,82.9,100,75.8,80.0,76.0
20160305104500,258.5,265.55,28.25,56,78.9,100,74.7,79.9,76.0
20160305110000,258.5,256.15,27.25,56,85.6,100,76.0,79.9,76.0
20160305111500,258.5,272.6,29.0,56,47.6,100,74.8,79.9,76.0
20160305113000,258.5,265.55,28.25,56,66.0,0,76.1,79.9,76.0
20160305114500,258.5,272.6,29.0,56,72.4,100,75.0,79.9,76.0
20160305120000,258.5,279.65,29.75,56,68.0,100,75.1,79.9,76.0
20160305121500,258.5,279.65,29.75,56,81.5,100,76.0,79.9,76.0
20160305123000,258.5,286.7,30.5,56,48.6,100,74.7,79.9,76.0
20160305124500,258.5,279.65,29.75,56,77.8,100,75.4,79.9,76.0
20160305130000,258.5,286.7,30.5,56,48.7,100,74.9,79.9,76.0
20160305131500,258.5,286.7,30.5,56,86.2,100,75.6,79.9,76.0
20160305133000,258.5,286.7,30.5,56,47.9,100,74.7,79.9,76.0
20160305134500,258.5,286.7,30.5,56,72.5,100,75.0,79.9,76.0
20160305140000,258.5,272.6,29.0,56,48.3,100,74.8,79.9,76.0
20160305141500,258.5,279.65,29.75,56,85.3,100,75.8,79.9,76.0
20160305143000,258.5,272.6,29.0,56,58.5,100,74.5,79.9,76.0
20160305144500,258.5,272.6,29.0,56,68.6,100,75.5,79.9,76.0
20160305150000,258.5,279.65,29.75,56,73.9,100,75.7,79.9,76.0
20160305151500,258.5,272.6,29.0,56,84.9,100,76.2,79.9,76.0
20160305153000,258.5,265.55,28.25,56,82.0,100,74.9,79.9,76.0
20160305154500,258.5,272.6,29.0,56,75.8,100,75.7,79.9,76.0
20160305160000,258.5,279.65,29.75,56,77.5,100,74.4,79.9,76.0
20160305161500,258.5,272.6,29.0,56,74.8,100,75.3,79.9,76.0
20160305163000,258.5,272.6,29.0,56,77.2,100,74.0,79.9,76.0
20160305164500,258.5,272.6,29.0,56,50.3,100,75.2,79.9,76.0
20160305170000,258.5,279.65,29.75,56,82.4,100,75.3,79.9,76.0
20160305171500,258.5,272.6,29.0,56,47.6,100,74.7,79.9,76.0
20160305173000,258.5,272.6,29.0,56,84.3,100,75.3,79.9,76.0
20160305174500,258.5,272.6,29.0,56,49.7,100,74.6,79.9,76.0
20160305180000,258.5,272.6,29.0,56,83.2,100,75.5,79.9,76.0
20160305181500,258.5,265.55,28.25,56,74.4,100,75.1,79.9,76.0
20160305183000,258.5,265.55,28.25,56,79.7,100,75.4,79.9,76.0
20160305184500,258.5,265.55,28.25,56,73.8,100,74.5,79.9,76.0
20160305190000,258.5,272.6,29.0,56,75.6,100,75.4,79.9,76.0
20160305191500,258.5,265.55,28.25,56,56.3,100,74.3,79.9,76.0
20160305193000,258.5,279.65,29.75,56,75.3,100,74.9,79.9,76.0
20160305194500,258.5,265.55,28.25,56,75.3,100,73.9,79.9,76.0
20160305200000,258.5,272.6,29.0,56,50.7,100,75.1,79.9,76.0
20160305201500,258.5,272.6,29.0,56,81.9,100,74.9,79.9,76.0
20160305203000,258.5,272.6,29.0,56,47.6,100,75.0,79.9,76.0
20160305204500,258.5,272.6,29.0,56,78.2,100,75.0,79.9,76.0
20160305210000,258.5,265.55,28.25,56,48.0,100,75.0,79.9,76.0
20160305211500,258.5,265.55,28.25,56,86.8,100,74.9,79.9,76.0
20160305213000,258.5,272.6,29.0,56,48.6,100,74.6,79.9,76.0
20160305214500,258.5,265.55,28.25,56,72.5,100,75.6,79.9,76.0
20160305220000,258.5,265.55,28.25,56,68.2,100,75.7,79.9,76.0
20160305221500,258.5,265.55,28.25,56,85.5,100,75.6,79.9,76.0
20160305223000,258.5,265.55,28.25,56,84.3,100,74.8,79.9,76.0
20160305224500,258.5,272.6,29.0,56,79.0,100,75.7,79.9,76.0
20160305230000,258.5,256.15,27.25,56,80.1,100,74.3,79.9,76.0
20160305231500,258.5,265.55,28.25,56,72.0,100,76.0,79.9,76.0
20160305233000,258.5,272.6,29.0,56,84.9,100,74.9,79.9,76.0
20160305234500,258.5,265.55,28.25,56,49.0,100,75.2,79.9,76.0
20160306000000,258.5,265.55,28.25,56,79.1,100,75.7,79.9,76.0
20160306001500,258.5,272.6,29.0,56,48.3,100,75.1,79.9,76.0
20160306003000,258.5,265.55,28.25,56,79.9,100,74.9,79.9,76.0
20160306004500,258.5,265.55,28.25,56,47.6,100,74.8,79.9,76.0
20160306010000,258.5,279.65,29.75,56,87.9,100,74.9,79.9,76.0
20160306011500,258.5,265.55,28.25,56,64.3,100,74.4,79.9,76.0
20160306013000,258.5,265.55,28.25,56,81.7,100,74.8,79.9,76.0
20160306014500,258.5,265.55,28.25,56,57.2,100,74.3,79.9,76.0
20160306020000,258.5,265.55,28.25,56,76.7,100,75.5,79.9,76.0
20160306021500,258.5,272.6,29.0,56,74.0,100,75.3,79.9,76.0
20160306023000,258.5,265.55,28.25,56,48.7,100,74.7,79.9,76.0
20160306024500,258.5,272.6,29.0,56,84.2,100,74.4,79.9,76.0
20160306030000,258.5,272.6,29.0,56,50.1,100,74.8,79.9,76.0
20160306031500,258.5,265.55,28.25,56,85.6,100,75.0,79.9,76.0
20160306033000,258.5,272.6,29.0,56,48.7,100,75.0,79.9,76.0
20160306034500,258.5,265.55,28.25,56,65.8,100,75.5,79.9,76.0
20160306040000,258.5,272.6,29.0,56,49.3,100,75.2,79.9,76.0
20160306041500,258.5,265.55,28.25,56,89.2,100,74.8,79.9,76.0
20160306043000,258.5,265.55,28.25,56,65.6,100,74.3,79.9,76.0
20160306044500,258.5,265.55,28.25,56,86.8,100,75.9,79.9,76.0
20160306050000,258.5,272.6,29.0,56,77.2,100,75.4,79.9,76.0
20160306051500,258.5,279.65,29.75,56,86.7,100,75.8,79.9,76.0
20160306053000,258.5,265.55,28.25,56,78.9,100,74.3,79.9,76.0
20160306054500,258.5,272.6,29.0,56,75.3,100,75.9,79.9,76.0
20160306060000,258.5,265.55,28.25,56,79.9,100,75.1,79.9,76.0
20160306061500,258.5,265.55,28.25,56,64.0,100,74.2,79.9,76.0
20160306063000,258.5,279.65,29.75,56,79.5,100,74.8,79.9,76.0
20160306064500,258.5,291.4,31.0,56,47.1,100,74.8,79.9,76.0
20160306070000,258.5,286.7,30.5,56,77.1,100,74.7,79.9,76.0
20160306071500,258.5,286.7,30.5,56,46.9,100,75.2,79.9,76.0
20160306073000,258.5,291.4,31.0,56,81.6,100,75.4,79.9,76.0
20160306074500,258.5,376.0,40.0,59,46.0,0,73.6,72.9,69.9
20160306080000,258.5,279.65,29.75,56,46.0,0,71.5,72.8,69.8
20160306081500,258.5,347.8,37.0,59,46.0,0,72.2,72.8,69.8
20160306083000,258.5,286.7,30.5,56,46.0,0,71.0,72.8,69.8
20160306084500,258.5,279.65,29.75,56,46.0,0,70.5,72.8,69.8
20160306090000,258.5,291.4,31.0,56,46.0,0,70.5,72.8,69.8
20160306091500,258.5,286.7,30.5,56,46.0,100,69.4,72.8,69.8
20160306093000,258.5,286.7,30.5,56,46.0,0,70.1,72.8,69.8
20160306094500,258.5,279.65,29.75,56,46.0,100,69.3,72.8,69.8
20160306100000,258.5,279.65,29.75,56,46.0,0,69.7,72.8,69.8
20160306101500,258.5,279.65,29.75,56,46.0,100,69.3,72.8,69.8
20160306103000,258.5,279.65,29.75,56,49.0,100,69.5,72.8,69.8
20160306104500,258.5,279.65,29.75,56,58.7,100,69.8,72.8,69.8
20160306110000,258.5,291.4,31.0,56,47.9,0,70.0,72.8,69.8
20160306111500,258.5,279.65,29.75,56,46.4,100,69.3,72.8,69.8
20160306113000,258.5,336.05,35.75,59,47.9,0,70.5,72.8,69.8
20160306114500,258.5,298.45,31.75,57,46.4,0,70.9,72.8,69.8
20160306120000,258.5,498.2,53.0,67,46.4,0,72.2,72.8,69.8
20160306121500,258.5,279.65,29.75,56,46.4,0,71.5,72.8,69.8
20160306123000,258.5,434.75,46.25,64,46.4,0,72.1,72.8,69.8
20160306124500,258.5,314.9,33.5,58,46.4,0,71.1,72.8,69.8
20160306130000,258.5,305.5,32.5,57,46.4,0,71.6,72.8,69.8
20160306131500,258.5,286.7,30.5,57,46.4,0,70.8,72.8,69.8
20160306133000,258.5,286.7,30.5,57,46.4,0,71.1,72.8,69.8
20160306134500,258.5,291.4,31.0,57,46.4,0,70.1,72.8,69.8
20160306140000,258.5,291.4,31.0,57,46.4,0,70.4,72.8,69.8
20160306141500,258.5,291.4,31.0,57,46.4,0,70.3,72.8,69.8
20160306143000,258.5,286.7,30.5,56,46.4,100,69.3,72.8,69.8
20160306144500,258.5,279.65,29.75,56,46.4,0,70.4,72.8,69.8
20160306150000,258.5,286.7,30.5,56,45.8,100,69.3,72.8,69.8
20160306151500,258.5,279.65,29.75,56,45.8,100,69.9,72.8,69.8
20160306153000,258.5,279.65,29.75,56,54.3,100,69.3,72.8,69.8
20160306154500,258.5,272.6,29.0,56,46.8,100,69.8,72.8,69.8
20160306160000,258.5,272.6,29.0,56,46.8,100,69.6,72.8,69.8
20160306161500,258.5,272.6,29.0,56,67.7,100,69.4,72.8,69.8
20160306163000,258.5,272.6,29.0,56,46.8,0,70.2,72.8,69.8
20160306164500,258.5,279.65,29.75,56,46.1,100,68.8,72.8,69.8
20160306170000,258.5,272.6,29.0,56,47.6,0,70.0,72.8,69.8
20160306171500,258.5,279.65,29.75,56,46.1,100,69.1,72.8,69.8
20160306173000,258.5,279.65,29.75,56,46.1,100,69.5,72.8,69.8
20160306174500,258.5,279.65,29.75,56,46.1,100,69.3,72.8,69.8
20160306180000,258.5,272.6,29.0,56,77.4,100,69.9,72.8,69.8
20160306181500,258.5,291.4,31.0,57,45.7,0,69.9,72.8,69.8
20160306183000,258.5,286.7,30.5,57,69.3,100,69.0,72.8,69.8
20160306184500,258.5,279.65,29.75,57,46.3,0,70.2,72.8,69.8
20160306190000,258.5,291.4,31.0,57,45.3,100,69.0,72.8,69.8
20160306191500,258.5,286.7,30.5,57,63.4,100,70.1,72.8,69.8
20160306193000,258.5,286.7,30.5,57,45.7,100,69.3,72.8,69.8
20160306194500,258.5,279.65,29.75,56,73.5,100,69.5,72.8,69.8
20160306200000,258.5,279.65,29.75,56,46.1,0,69.7,72.8,69.8
20160306201500,258.5,286.7,30.5,56,53.3,100,68.5,72.8,69.8
20160306203000,258.5,286.7,30.5,57,46.4,0,69.8,72.8,69.8
20160306204500,258.5,291.4,31.0,57,76.8,100,69.1,72.8,69.8
20160306210000,258.5,291.4,31.0,57,47.2,100,69.4,72.8,69.8
20160306211500,258.5,371.3,39.5,61,58.9,0,70.4,72.8,69.8
20160306213000,258.5,272.6,29.0,56,45.4,100,69.2,72.8,69.8
20160306214500,258.5,279.65,29.75,56,45.4,100,69.2,72.8,69.8
20160306220000,258.5,279.65,29.75,56,72.8,100,69.6,72.8,69.8
20160306221500,258.5,286.7,30.5,57,46.4,0,69.8,72.8,69.8
20160306223000,258.5,279.65,29.75,56,79.7,100,69.3,72.8,69.8
20160306224500,258.5,279.65,29.75,56,45.9,0,70.0,72.8,69.8
20160306230000,258.5,279.65,29.75,56,45.2,100,69.2,72.8,69.8
20160306231500,258.5,279.65,29.75,56,73.8,100,70.0,72.8,69.8
20160306233000,258.5,279.65,29.75,56,46.1,100,69.4,72.8,69.8
20160306234500,258.5,279.65,29.75,56,72.6,100,69.2,72.8,69.8
20160307000000,258.5,286.7,30.5,56,46.1,100,69.3,72.8,69.8
20160307001500,258.5,291.4,31.0,56,48.0,100,68.9,72.8,69.8
20160307003000,258.5,286.7,30.5,56,46.4,0,69.6,72.8,69.8
20160307004500,258.5,286.7,30.5,56,71.4,100,69.8,72.8,69.8
20160307010000,258.5,286.7,30.5,56,55.9,100,69.3,72.8,69.8
20160307011500,258.5,279.65,29.75,56,57.5,100,69.6,72.8,69.8
20160307013000,258.5,291.4,31.0,56,72.2,0,70.2,72.8,69.8
20160307014500,258.5,291.4,31.0,56,45.7,100,69.3,72.8,69.8
20160307020000,258.5,291.4,31.0,56,70.3,100,69.7,72.8,69.8
20160307021500,258.5,291.4,31.0,56,45.3,100,69.3,72.8,69.8
20160307023000,258.5,286.7,30.5,56,62.9,100,69.7,72.8,69.8
20160307024500,258.5,286.7,30.5,56,46.8,100,69.3,72.8,69.8
20160307030000,258.5,286.7,30.5,56,65.0,100,70.1,72.8,69.8
20160307031500,258.5,286.7,30.5,56,45.9,100,69.0,72.8,69.8
20160307033000,258.5,286.7,30.5,56,61.2,100,68.7,72.8,69.8
20160307034500,258.5,272.6,29.0,56,64.8,0,70.3,72.8,69.8
20160307040000,258.5,279.65,29.75,56,45.7,100,69.1,72.8,69.8
20160307041500,258.5,279.65,29.75,56,55.9,100,69.8,72.8,69.8
20160307043000,258.5,286.7,30.5,56,45.7,100,69.2,72.8,69.8
20160307044500,258.5,291.4,31.0,56,52.3,0,70.2,72.8,69.8
20160307050000,258.5,291.4,31.0,56,45.7,100,69.2,72.8,69.8
20160307051500,258.5,298.45,31.75,56,66.9,100,68.5,72.8,69.8
20160307053000,258.5,343.1,36.5,59,59.8,0,70.7,72.8,69.8
20160307054500,258.5,291.4,31.0,57,45.7,100,69.4,72.8,69.8
20160307060000,258.5,279.65,29.75,56,56.0,100,69.9,72.8,69.8
20160307061500,258.5,279.65,29.75,56,45.6,100,69.0,72.8,69.8
20160307063000,258.5,272.6,29.0,56,51.1,100,69.4,72.8,69.8
20160307064500,258.5,286.7,30.5,56,47.9,0,70.1,72.8,69.8
20160307070000,258.5,286.7,30.5,56,45.7,100,68.6,72.8,69.8
20160307071500,258.5,279.65,29.75,56,47.2,0,70.3,72.8,69.8
20160307073000,258.5,279.65,29.75,56,45.5,100,68.9,72.8,69.8
20160307074500,258.5,401.85,42.75,62,47.3,0,70.9,72.8,69.8
20160307080000,258.5,286.7,30.5,56,45.7,0,70.4,72.8,69.8
20160307081500,258.5,279.65,29.75,56,45.7,0,70.5,72.8,69.8
20160307083000,258.5,286.7,30.5,56,45.7,0,69.9,72.8,69.8
20160307084500,258.5,272.6,29.0,56,45.7,100,69.7,72.8,69.8
20160307090000,258.5,279.65,29.75,56,45.7,100,70.1,72.8,69.8
20160307091500,258.5,286.7,30.5,56,46.4,0,70.0,72.8,69.8
20160307093000,258.5,279.65,29.75,56,46.4,0,69.8,72.8,69.8
20160307094500,258.5,279.65,29.75,56,45.7,0,69.8,72.8,69.8
20160307100000,258.5,279.65,29.75,56,45.7,100,69.3,72.8,69.8
20160307101500,258.5,272.6,29.0,56,45.7,100,69.9,72.8,69.8
20160307103000,258.5,272.6,29.0,56,45.7,0,69.7,72.8,69.8
20160307104500,258.5,272.6,29.0,56,46.4,0,70.2,72.8,69.8
20160307110000,258.5,265.55,28.25,56,46.4,100,69.1,72.8,69.8
20160307111500,258.5,458.25,48.75,65,46.4,0,71.2,72.8,69.8
20160307113000,258.5,298.45,31.75,57,46.4,0,71.9,72.8,69.8
20160307114500,258.5,444.15,47.25,64,46.4,0,72.6,72.8,69.8
20160307120000,258.5,347.8,37.0,60,46.4,0,72.4,72.8,69.8
20160307121500,258.5,354.85,37.75,60,46.4,0,72.9,72.8,69.8
20160307123000,258.5,291.4,31.0,56,46.4,0,72.2,72.8,69.8
20160307124500,258.5,314.9,33.5,57,46.4,0,72.6,72.8,69.8
20160307130000,258.5,279.65,29.75,56,46.4,0,72.7,72.8,69.8
20160307131500,258.5,298.45,31.75,57,46.4,0,71.2,72.8,69.8
20160307133000,258.5,413.6,44.0,63,46.4,0,71.8,72.8,69.8
20160307134500,258.5,298.45,31.75,57,46.4,0,71.2,72.8,69.8
20160307140000,258.5,291.4,31.0,57,46.4,0,71.0,72.8,69.8
20160307141500,258.5,286.7,30.5,56,46.4,0,70.6,72.8,69.8
20160307143000,258.5,286.7,30.5,56,46.4,0,69.6,72.8,69.8
20160307144500,258.5,286.7,30.5,56,46.4,0,70.4,72.8,69.8
20160307150000,258.5,286.7,30.5,56,46.4,100,69.2,72.8,69.8
20160307151500,258.5,291.4,31.0,56,46.4,0,70.4,72.8,69.8
20160307153000,258.5,291.4,31.0,56,46.4,100,68.7,72.8,69.8
20160307154500,258.5,286.7,30.5,56,47.6,100,69.9,72.8,69.8
20160307160000,258.5,286.7,30.5,56,46.5,100,69.4,72.8,69.8
20160307161500,258.5,291.4,31.0,56,75.8,100,69.7,72.8,69.8
20160307163000,258.5,286.7,30.5,56,47.2,0,69.8,72.8,69.8
20160307164500,258.5,279.65,29.75,56,55.2,100,69.6,72.8,69.8
20160307170000,258.5,279.65,29.75,56,46.8,100,69.3,72.8,69.8
20160307171500,258.5,286.7,30.5,56,57.8,100,69.8,72.8,69.8
20160307173000,258.5,286.7,30.5,56,47.2,100,69.3,72.8,69.8
20160307174500,258.5,286.7,30.5,56,55.6,100,70.0,72.8,69.8
20160307180000,258.5,279.65,29.75,56,46.4,100,69.8,72.8,69.8
20160307181500,258.5,272.6,29.0,56,49.0,100,68.8,72.8,69.8
20160307183000,258.5,279.65,29.75,56,64.9,100,70.0,72.8,69.8
20160307184500,258.5,279.65,29.75,56,46.8,100,69.1,72.8,69.8
20160307190000,258.5,272.6,29.0,56,56.4,100,69.7,72.8,69.8
20160307191500,258.5,279.65,29.75,56,46.4,100,69.1,72.8,69.8
20160307193000,258.5,286.7,30.5,56,58.5,0,70.3,72.8,69.8
20160307194500,258.5,272.6,29.0,56,46.1,100,69.3,72.8,69.8
20160307200000,258.5,279.65,29.75,56,66.9,100,69.7,72.8,69.8
20160307201500,258.5,279.65,29.75,56,75.8,100,69.5,72.8,69.8
20160307203000,258.5,272.6,29.0,56,46.8,100,69.3,72.8,69.8
20160307204500,258.5,286.7,30.5,56,72.7,100,69.6,72.8,69.8
20160307210000,258.5,286.7,30.5,56,47.6,100,69.2,72.8,69.8
20160307211500,258.5,286.7,30.5,57,50.7,0,69.9,72.8,69.8
20160307213000,258.5,286.7,30.5,56,68.6,100,69.1,72.8,69.8
20160307214500,258.5,286.7,30.5,56,62.3,100,68.9,72.8,69.8
20160307220000,258.5,272.6,29.0,56,74.8,100,70.0,72.8,69.8
20160307221500,258.5,279.65,29.75,56,46.1,100,69.4,72.8,69.8
20160307223000,258.5,286.7,30.5,56,72.5,100,69.3,72.8,69.8
20160307224500,258.5,286.7,30.5,56,50.1,100,69.1,72.8,69.8
20160307230000,258.5,286.7,30.5,56,72.0,100,70.1,72.8,69.8
20160307231500,258.5,286.7,30.5,56,47.1,100,68.9,72.8,69.8
20160307233000,258.5,279.65,29.75,56,57.5,100,69.4,72.8,69.8
20160307234500,258.5,279.65,29.75,56,72.5,100,69.7,72.8,69.8
20160308000000,258.5,291.4,31.0,57,46.8,100,69.4,72.8,69.8
20160308001500,258.5,286.7,30.5,57,79.7,100,69.8,72.8,69.8
20160308003000,258.5,291.4,31.0,57,46.4,100,69.0,72.8,69.8
20160308004500,258.5,291.4,31.0,57,56.6,0,70.0,72.8,69.8
20160308010000,258.5,279.65,29.75,56,82.0,100,69.3,72.8,69.8
20160308011500,258.5,286.7,30.5,56,46.4,100,69.0,72.8,69.8
20160308013000,258.5,286.7,30.5,56,69.7,100,69.6,72.8,69.8
20160308014500,258.5,286.7,30.5,56,53.5,100,69.7,72.8,69.8
20160308020000,258.5,286.7,30.5,56,76.7,100,69.9,72.8,69.8
20160308021500,258.5,279.65,29.75,56,46.4,100,69.1,72.8,69.8
20160308023000,258.5,279.65,29.75,56,61.6,100,69.7,72.8,69.8
20160308024500,258.5,286.7,30.5,56,76.4,100,69.7,72.8,69.8
20160308030000,258.5,286.7,30.5,56,46.4,100,69.3,72.8,69.8
20160308031500,258.5,291.4,31.0,56,77.3,100,69.3,72.8,69.8
20160308033000,258.5,286.7,30.5,56,46.8,100,69.2,72.8,69.8
20160308034500,258.5,305.5,32.5,57,66.0,0,70.2,72.8,69.8
20160308040000,258.5,286.7,30.5,56,56.4,100,68.7,72.8,69.8
20160308041500,258.5,286.7,30.5,56,49.9,100,69.2,72.8,69.8
20160308043000,258.5,286.7,30.5,56,75.3,100,70.1,72.8,69.8
20160308044500,258.5,286.7,30.5,56,46.4,100,69.1,72.8,69.8
20160308050000,258.5,291.4,31.0,56,66.9,100,69.8,72.8,69.8
20160308051500,258.5,286.7,30.5,56,59.5,100,69.1,72.8,69.8
20160308053000,258.5,286.7,30.5,56,48.5,0,69.7,72.8,69.8
20160308054500,258.5,286.7,30.5,56,75.3,100,69.3,72.8,69.8
20160308060000,258.5,286.7,30.5,56,70.7,100,69.1,72.8,69.8
20160308061500,258.5,286.7,30.5,56,69.7,100,69.9,72.8,69.8
20160308063000,258.5,291.4,31.0,56,46.8,100,68.9,72.8,69.8
20160308064500,258.5,286.7,30.5,56,47.9,100,68.8,72.8,69.8
20160308070000,258.5,291.4,31.0,56,57.2,100,69.9,72.8,69.8
20160308071500,258.5,286.7,30.5,56,46.4,100,69.5,72.8,69.8
20160308073000,258.5,272.6,29.0,56,68.0,100,69.5,72.8,69.8
20160308074500,258.5,286.7,30.5,56,46.8,0,70.7,72.8,69.8
20160308080000,258.5,383.05,40.75,61,46.8,0,71.7,72.7,69.7
20160308081500,258.5,286.7,30.5,57,46.8,0,70.6,72.7,69.7
20160308083000,258.5,383.05,40.75,61,46.8,0,71.9,72.7,69.7
20160308084500,258.5,291.4,31.0,57,46.8,0,70.7,72.6,69.6
20160308090000,258.5,336.05,35.75,60,46.8,0,71.2,72.4,69.4
20160308091500,258.5,336.05,35.75,59,46.8,0,71.8,72.3,69.3
20160308093000,258.5,286.7,30.5,57,46.8,0,71.2,72.3,69.3
20160308094500,258.5,326.65,34.75,59,46.1,0,71.8,72.3,69.3
20160308100000,258.5,286.7,30.5,57,46.1,0,70.8,72.3,69.3
20160308101500,258.5,444.15,47.25,64,46.1,0,71.8,72.3,69.3
20160308103000,258.5,291.4,31.0,57,46.1,0,70.5,72.6,69.6
20160308104500,258.5,336.05,35.75,60,46.1,0,71.5,72.7,69.7
20160308110000,258.5,286.7,30.5,57,46.1,0,70.5,72.7,69.7
20160308111500,258.5,700.3,74.5,76,46.1,0,72.1,72.4,69.4
20160308113000,258.5,568.7,60.5,70,46.1,0,72.1,72.4,69.4
20160308114500,258.5,615.7,65.5,72,46.1,0,72.4,72.4,69.4
20160308120000,258.5,556.95,59.25,69,46.6,0,72.5,72.4,69.4
20160308121500,258.5,603.95,64.25,72,46.6,0,72.5,72.3,69.3
20160308123000,258.5,634.5,67.5,73,46.6,0,72.5,72.3,69.3
20160308124500,258.5,585.15,62.25,70,46.6,0,71.9,72.3,69.3
20160308130000,258.5,573.4,61.0,70,46.6,0,72.0,72.3,69.3
20160308131500,258.5,298.45,31.75,57,46.6,0,71.6,72.4,69.4
20160308133000,258.5,291.4,31.0,56,46.6,0,71.2,72.4,69.4
20160308134500,258.5,286.7,30.5,56,46.6,0,70.7,72.4,69.4
20160308140000,258.5,291.4,31.0,56,46.6,0,70.4,72.7,69.7
20160308141500,258.5,291.4,31.0,56,46.6,0,70.3,72.7,69.7
20160308143000,258.5,291.4,31.0,56,46.6,0,69.8,72.7,69.7
20160308144500,258.5,291.4,31.0,56,46.6,0,69.7,72.7,69.7
20160308150000,258.5,291.4,31.0,56,46.6,100,69.1,72.7,69.7
20160308151500,258.5,286.7,30.5,56,46.6,0,70.2,72.7,69.7
20160308153000,258.5,291.4,31.0,56,46.6,100,69.4,72.7,69.7
20160308154500,258.5,286.7,30.5,56,46.6,100,69.1,72.7,69.7
20160308160000,258.5,286.7,30.5,56,55.4,100,68.9,72.7,69.7
20160308161500,258.5,272.6,29.0,56,63.4,0,70.1,72.7,69.7
20160308163000,258.5,279.65,29.75,56,46.8,100,69.3,72.7,69.7
20160308164500,258.5,291.4,31.0,56,58.9,0,70.1,72.7,69.7
20160308170000,258.5,279.65,29.75,56,46.6,100,68.7,72.7,69.7
20160308171500,258.5,279.65,29.75,56,51.5,100,69.7,72.7,69.7
20160308173000,258.5,279.65,29.75,56,47.6,100,69.4,72.7,69.7
20160308174500,258.5,279.65,29.75,56,56.8,100,69.3,72.7,69.7
20160308180000,258.5,272.6,29.0,56,52.0,0,70.3,72.7,69.7
20160308181500,258.5,272.6,29.0,56,46.4,100,68.7,72.7,69.7
20160308183000,258.5,272.6,29.0,56,60.9,100,70.1,72.7,69.7
20160308184500,258.5,272.6,29.0,56,46.4,100,68.7,72.7,69.7
20160308190000,258.5,272.6,29.0,56,49.5,100,69.3,72.7,69.7
20160308191500,258.5,279.65,29.75,56,61.1,100,69.0,72.7,69.7
20160308193000,258.5,291.4,31.0,57,47.6,100,69.0,72.7,69.7
20160308194500,258.5,286.7,30.5,57,51.1,100,69.8,72.7,69.7
20160308200000,258.5,291.4,31.0,57,80.6,100,69.0,72.7,69.7
20160308201500,258.5,291.4,31.0,57,49.5,0,69.9,72.7,69.7
20160308203000,258.5,286.7,30.5,57,46.4,100,68.8,72.7,69.7
20160308204500,258.5,286.7,30.5,57,53.8,100,69.4,72.7,69.7
20160308210000,258.5,286.7,30.5,57,73.4,100,69.8,72.7,69.7
20160308211500,258.5,291.4,31.0,57,47.4,100,68.4,72.7,69.7
20160308213000,258.5,291.4,31.0,57,49.9,0,70.2,72.7,69.7
20160308214500,258.5,286.7,30.5,57,63.3,100,68.4,72.7,69.7
20160308220000,258.5,279.65,29.75,57,48.3,100,69.6,72.7,69.7
20160308221500,258.5,279.65,29.75,57,77.8,100,69.2,72.7,69.7
20160308223000,258.5,291.4,31.0,57,46.8,100,68.7,72.7,69.7
20160308224500,258.5,286.7,30.5,57,56.7,100,69.2,72.7,69.7
20160308230000,258.5,291.4,31.0,57,73.0,100,69.3,72.7,69.7
20160308231500,258.5,286.7,30.5,57,47.9,0,70.0,72.7,69.7
20160308233000,258.5,286.7,30.5,57,78.7,100,68.6,72.7,69.7
20160308234500,258.5,291.4,31.0,57,47.9,100,69.3,72.7,69.7
20160309000000,258.5,286.7,30.5,57,74.0,100,69.6,72.7,69.7
20160309001500,258.5,286.7,30.5,57,46.8,100,68.7,72.7,69.7
20160309003000,258.5,286.7,30.5,57,64.8,100,69.1,72.7,69.7
20160309004500,258.5,286.7,30.5,57,63.6,100,69.2,72.7,69.7
20160309010000,258.5,291.4,31.0,57,47.6,0,69.9,72.7,69.7
20160309011500,258.5,256.15,27.25,56,73.4,100,69.0,72.7,69.7
20160309013000,258.5,286.7,30.5,57,46.8,100,69.2,72.7,69.7
20160309014500,258.5,279.65,29.75,57,67.1,100,69.7,72.7,69.7
20160309020000,258.5,279.65,29.75,57,72.3,100,70.1,72.7,69.7
