PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160309021500,258.5,291.4,31.0,58,47.5,100,68.8,72.7,69.7
20160309023000,258.5,279.65,29.75,57,77.3,100,69.7,72.7,69.7
20160309024500,258.5,286.7,30.5,58,48.3,100,69.3,72.7,69.7
20160309030000,258.5,286.7,30.5,58,72.1,100,69.7,72.7,69.7
20160309031500,258.5,279.65,29.75,58,48.3,100,69.2,72.7,69.7
20160309033000,258.5,291.4,31.0,58,55.2,0,69.9,72.7,69.7
20160309034500,258.5,286.7,30.5,57,48.3,100,69.1,72.7,69.7
20160309040000,258.5,291.4,31.0,57,62.2,100,69.6,72.7,69.7
20160309041500,258.5,366.6,39.0,61,62.2,0,70.6,72.7,69.7
20160309044500,258.5,286.7,30.5,58,64.0,100,69.9,72.4,69.4
20160309050000,258.5,291.4,31.0,57,49.9,100,68.9,72.4,69.4
20160309051500,258.5,279.65,29.75,57,51.9,100,69.0,72.6,69.6
20160309053000,258.5,291.4,31.0,57,47.6,100,69.0,72.6,69.6
20160309054500,258.5,279.65,29.75,57,63.7,100,69.3,72.7,69.7
20160309060000,258.5,291.4,31.0,57,55.4,0,69.9,72.7,69.7
20160309061500,258.5,279.65,29.75,57,78.0,100,68.5,72.7,69.7
20160309063000,258.5,279.65,29.75,57,48.3,0,69.6,72.7,69.7
20160309064500,258.5,291.4,31.0,57,65.4,100,68.5,72.7,69.7
20160309070000,258.5,286.7,30.5,57,47.9,0,70.0,72.7,69.7
20160309071500,258.5,286.7,30.5,57,46.8,100,69.5,72.4,69.4
20160309073000,258.5,291.4,31.0,57,46.1,100,68.8,72.3,69.3
20160309074500,258.5,392.45,41.75,63,46.1,0,70.5,72.3,69.3
20160309080000,258.5,291.4,31.0,57,46.1,0,70.7,72.3,69.3
20160309081500,258.5,486.45,51.75,67,46.1,0,71.7,72.3,69.3
20160309083000,258.5,336.05,35.75,60,46.1,0,71.1,72.3,69.3
20160309084500,258.5,291.4,31.0,57,46.1,0,71.1,72.3,69.3
20160309090000,258.5,366.6,39.0,61,46.1,0,71.9,72.3,69.3
20160309091500,258.5,286.7,30.5,57,46.1,0,71.3,72.3,69.3
20160309093000,258.5,439.45,46.75,64,46.1,0,71.6,72.3,69.3
20160309094500,258.5,279.65,29.75,57,46.1,0,70.3,72.3,69.3
20160309100000,258.5,467.65,49.75,66,46.1,0,71.6,72.3,69.3
20160309101500,258.5,279.65,29.75,58,46.1,0,70.3,72.3,69.3
20160309103000,258.5,298.45,31.75,58,46.1,0,71.0,72.3,69.3
20160309104500,258.5,423.0,45.0,65,46.1,0,71.6,72.3,69.3
20160309110000,258.5,286.7,30.5,58,46.1,0,71.2,72.3,69.3
20160309111500,258.5,524.05,55.75,69,46.1,0,72.6,72.3,69.3
20160309113000,258.5,615.7,65.5,74,46.1,0,72.2,72.3,69.3
20160309114500,258.5,573.4,61.0,71,46.1,0,72.1,72.3,69.3
20160309120000,258.5,549.9,58.5,70,46.1,0,72.7,72.3,69.3
20160309121500,258.5,556.95,59.25,71,46.1,0,72.3,72.3,69.3
20160309123000,258.5,474.7,50.5,66,46.1,0,72.2,72.3,69.3
20160309124500,258.5,298.45,31.75,58,46.1,0,71.7,72.3,69.3
20160309130000,258.5,392.45,41.75,62,46.1,0,71.7,72.3,69.3
20160309131500,258.5,286.7,30.5,57,46.1,0,71.0,72.3,69.3
20160309133000,258.5,326.65,34.75,59,46.1,0,71.3,72.3,69.3
20160309134500,258.5,291.4,31.0,57,46.1,0,69.7,72.3,69.3
20160309140000,258.5,347.8,37.0,61,46.1,0,71.1,72.3,69.3
20160309141500,258.5,279.65,29.75,57,46.1,0,69.5,72.3,69.3
20160309143000,258.5,279.65,29.75,57,46.1,0,70.2,72.3,69.3
20160309144500,258.5,279.65,29.75,57,46.1,0,69.5,72.3,69.3
20160309150000,258.5,286.7,30.5,57,46.1,0,69.8,72.3,69.3
20160309151500,258.5,272.6,29.0,57,46.1,0,69.9,72.3,69.3
20160309153000,258.5,291.4,31.0,57,46.1,100,68.4,72.3,69.3
20160309154500,258.5,286.7,30.5,57,48.3,0,69.8,72.3,69.3
20160309160000,258.5,279.65,29.75,57,47.2,100,68.4,72.3,69.3
20160309161500,258.5,286.7,30.5,57,47.2,100,69.3,72.3,69.3
20160309163000,258.5,279.65,29.75,57,70.5,100,68.9,72.3,69.3
20160309164500,258.5,286.7,30.5,57,47.6,100,68.9,72.3,69.3
20160309170000,258.5,286.7,30.5,57,46.8,100,68.7,72.3,69.3
20160309171500,258.5,272.6,29.0,57,70.5,100,68.5,72.3,69.3
20160309173000,258.5,286.7,30.5,57,47.6,0,69.3,72.3,69.3
20160309174500,258.5,286.7,30.5,57,78.1,100,68.3,72.3,69.3
20160309180000,258.5,286.7,30.5,57,47.2,0,69.6,72.3,69.3
20160309181500,258.5,279.65,29.75,57,50.6,100,68.1,72.3,69.3
20160309183000,258.5,291.4,31.0,57,47.9,100,69.2,72.3,69.3
20160309184500,258.5,279.65,29.75,57,72.5,100,69.6,72.3,69.3
20160309190000,258.5,272.6,29.0,57,47.2,100,68.7,72.3,69.3
20160309191500,258.5,286.7,30.5,57,63.1,100,68.4,72.3,69.3
20160309193000,258.5,286.7,30.5,57,53.5,100,68.8,72.3,69.3
20160309194500,258.5,286.7,30.5,57,57.5,100,69.0,72.3,69.3
20160309200000,258.5,286.7,30.5,58,59.3,0,69.8,72.3,69.3
20160309201500,258.5,291.4,31.0,58,46.5,100,68.7,72.3,69.3
20160309203000,258.5,279.65,29.75,57,74.6,100,69.5,72.3,69.3
20160309204500,258.5,279.65,29.75,57,46.8,100,68.7,72.3,69.3
20160309210000,258.5,347.8,37.0,60,54.4,0,69.7,72.3,69.3
20160309211500,258.5,286.7,30.5,58,46.8,100,68.4,72.3,69.3
20160309213000,258.5,286.7,30.5,57,51.5,100,69.0,72.3,69.3
20160309214500,258.5,298.45,31.75,58,53.0,0,69.8,72.3,69.3
20160309220000,258.5,291.4,31.0,58,46.4,100,68.3,72.3,69.3
20160309221500,258.5,286.7,30.5,58,60.1,0,69.7,72.3,69.3
20160309223000,258.5,298.45,31.75,58,46.7,100,68.1,72.3,69.3
20160309224500,258.5,286.7,30.5,58,53.9,100,69.3,72.3,69.3
20160309230000,258.5,291.4,31.0,58,74.7,100,68.6,72.3,69.3
20160309231500,258.5,298.45,31.75,58,47.6,0,69.0,72.3,69.3
20160309233000,258.5,286.7,30.5,57,47.1,100,68.2,72.3,69.3
20160309234500,258.5,279.65,29.75,57,49.9,100,68.7,72.3,69.3
20160310000000,258.5,286.7,30.5,57,48.3,0,69.1,72.3,69.3
20160310001500,258.5,286.7,30.5,57,50.1,100,68.2,72.3,69.3
20160310003000,258.5,286.7,30.5,57,50.7,0,69.7,72.3,69.3
20160310004500,258.5,279.65,29.75,57,66.7,100,68.1,72.3,69.3
20160310010000,258.5,291.4,31.0,58,47.9,0,69.5,72.3,69.3
20160310011500,258.5,286.7,30.5,57,66.2,100,68.1,72.3,69.3
20160310013000,258.5,279.65,29.75,57,48.3,100,69.1,72.3,69.3
20160310014500,258.5,286.7,30.5,57,74.4,100,69.1,72.3,69.3
20160310020000,258.5,286.7,30.5,58,47.2,100,68.6,72.3,69.3
20160310021500,258.5,279.65,29.75,58,78.8,100,69.4,72.3,69.3
20160310023000,258.5,291.4,31.0,58,59.1,100,68.1,72.3,69.3
20160310024500,258.5,291.4,31.0,58,47.2,100,68.6,72.3,69.3
20160310030000,258.5,291.4,31.0,58,73.5,100,69.3,72.3,69.3
20160310031500,258.5,291.4,31.0,58,46.8,100,68.9,72.3,69.3
20160310033000,258.5,286.7,30.5,58,72.4,100,68.5,72.3,69.3
20160310034500,258.5,286.7,30.5,58,47.2,100,68.8,72.3,69.3
20160310040000,258.5,279.65,29.75,58,64.4,100,69.5,72.3,69.3
20160310041500,258.5,286.7,30.5,58,46.8,100,68.4,72.3,69.3
20160310043000,258.5,291.4,31.0,58,50.3,0,69.3,72.3,69.3
20160310044500,258.5,286.7,30.5,58,70.5,100,68.6,72.3,69.3
20160310050000,258.5,286.7,30.5,58,66.9,100,68.6,72.3,69.3
20160310051500,258.5,298.45,31.75,58,68.2,0,69.8,72.3,69.3
20160310053000,258.5,291.4,31.0,58,46.8,100,68.5,72.3,69.3
20160310054500,258.5,286.7,30.5,58,66.0,100,69.2,72.3,69.3
20160310060000,258.5,286.7,30.5,58,46.4,100,68.1,72.3,69.3
20160310061500,258.5,286.7,30.5,58,50.7,100,68.9,72.3,69.3
20160310063000,258.5,291.4,31.0,58,72.8,100,69.1,72.3,69.3
20160310064500,258.5,279.65,29.75,58,47.5,100,68.8,72.3,69.3
20160310070000,258.5,291.4,31.0,58,46.4,100,68.4,72.3,69.3
20160310071500,258.5,286.7,30.5,58,51.1,100,68.7,72.3,69.3
20160310073000,258.5,291.4,31.0,58,50.3,0,70.0,72.3,69.3
20160310074500,258.5,291.4,31.0,58,47.2,0,69.8,72.3,69.3
20160310080000,258.5,286.7,30.5,58,46.4,0,70.9,72.3,69.3
20160310081500,258.5,291.4,31.0,58,46.4,0,70.1,72.3,69.3
20160310083000,258.5,298.45,31.75,59,46.4,0,71.1,72.3,69.3
20160310084500,258.5,298.45,31.75,58,46.4,0,70.6,72.3,69.3
20160310090000,258.5,298.45,31.75,58,46.4,0,70.5,72.3,69.3
20160310091500,258.5,392.45,41.75,63,46.4,0,71.3,72.3,69.3
20160310093000,258.5,298.45,31.75,58,46.4,0,71.3,72.3,69.3
20160310094500,258.5,298.45,31.75,58,46.4,0,71.6,72.3,69.3
20160310100000,258.5,291.4,31.0,58,46.4,0,71.5,72.3,69.3
20160310101500,258.5,286.7,30.5,57,46.4,0,71.2,72.3,69.3
20160310103000,258.5,291.4,31.0,58,46.4,0,71.4,72.3,69.3
20160310104500,258.5,314.9,33.5,59,46.4,0,71.6,72.3,69.3
20160310110000,258.5,326.65,34.75,60,46.4,0,71.2,72.3,69.3
20160310111500,258.5,538.15,57.25,70,46.4,0,71.9,72.3,69.3
20160310113000,258.5,517.0,55.0,69,46.4,0,72.3,72.3,69.3
20160310114500,258.5,531.1,56.5,69,46.4,0,72.4,72.3,69.3
20160310120000,258.5,660.35,70.25,76,46.4,0,72.8,72.3,69.3
20160310121500,258.5,571.05,60.75,69,46.4,0,71.8,72.3,69.3
20160310123000,258.5,561.65,59.75,70,46.4,0,72.0,72.3,69.3
20160310124500,258.5,387.75,41.25,62,46.4,0,72.1,72.3,69.3
20160310130000,258.5,331.35,35.25,60,46.4,0,72.5,72.3,69.3
20160310131500,258.5,286.7,30.5,57,46.4,0,71.5,72.3,69.3
20160310133000,258.5,279.65,29.75,57,46.4,0,70.9,72.3,69.3
20160310134500,258.5,279.65,29.75,57,46.4,0,70.2,72.3,69.3
20160310140000,258.5,286.7,30.5,57,46.4,0,69.2,72.3,69.3
20160310141500,258.5,286.7,30.5,57,46.4,0,70.0,72.3,69.3
20160310143000,1175.0,0.0,0.0,40,47.9,0,69.7,72.3,69.3
20160310144500,1175.0,0.0,0.0,40,55.3,0,71.6,72.3,69.3
20160310150000,1175.0,0.0,0.0,40,51.5,0,71.3,72.3,69.3
20160310151500,258.5,655.65,69.75,70,46.8,0,71.6,72.3,69.3
20160310153000,258.5,286.7,30.5,56,46.8,0,69.9,72.3,69.3
20160310154500,258.5,286.7,30.5,56,46.8,0,69.7,72.3,69.3
20160310160000,258.5,286.7,30.5,56,46.8,0,69.2,72.3,69.3
20160310161500,258.5,286.7,30.5,56,46.8,100,68.9,72.3,69.3
20160310163000,258.5,272.6,29.0,56,46.8,100,68.7,72.3,69.3
20160310164500,258.5,279.65,29.75,56,57.3,0,69.8,72.3,69.3
20160310170000,258.5,272.6,29.0,56,46.8,100,68.6,72.3,69.3
20160310171500,258.5,279.65,29.75,56,56.1,100,69.4,72.3,69.3
20160310173000,258.5,272.6,29.0,56,46.4,100,68.4,72.3,69.3
20160310174500,258.5,265.55,28.25,56,52.7,0,69.6,72.3,69.3
20160310180000,258.5,272.6,29.0,56,46.8,100,68.3,72.3,69.3
20160310181500,258.5,272.6,29.0,56,49.3,100,69.2,72.3,69.3
20160310183000,258.5,265.55,28.25,56,46.4,100,68.8,72.3,69.3
20160310184500,258.5,272.6,29.0,56,67.9,100,69.2,72.3,69.3
20160310190000,258.5,272.6,29.0,56,48.0,0,69.6,72.3,69.3
20160310191500,258.5,272.6,29.0,56,60.6,100,68.0,72.3,69.3
20160310193000,258.5,272.6,29.0,56,47.5,0,69.6,72.3,69.3
20160310194500,258.5,279.65,29.75,56,66.9,100,68.1,72.3,69.3
20160310200000,258.5,279.65,29.75,56,47.2,0,69.6,72.3,69.3
20160310201500,258.5,279.65,29.75,56,75.4,100,68.4,72.3,69.3
20160310203000,258.5,272.6,29.0,56,47.9,100,69.2,72.3,69.3
20160310204500,258.5,265.55,28.25,56,72.9,100,69.2,72.3,69.3
20160310210000,258.5,291.4,31.0,56,46.8,100,68.7,72.3,69.3
20160310211500,258.5,298.45,31.75,56,73.5,100,69.2,72.3,69.3
20160310213000,258.5,286.7,30.5,56,73.5,100,69.3,72.3,69.3
20160310214500,258.5,286.7,30.5,56,46.8,100,68.9,72.3,69.3
20160310220000,258.5,279.65,29.75,56,68.0,100,69.2,72.3,69.3
20160310221500,258.5,279.65,29.75,56,46.4,100,68.3,72.3,69.3
20160310223000,258.5,279.65,29.75,56,56.0,100,69.3,72.3,69.3
20160310224500,258.5,279.65,29.75,56,49.8,100,68.7,72.3,69.3
20160310230000,258.5,298.45,31.75,57,51.5,0,69.6,72.3,69.3
20160310231500,258.5,286.7,30.5,57,46.1,100,68.1,72.3,69.3
20160310233000,258.5,286.7,30.5,57,48.3,100,68.8,72.3,69.3
20160310234500,258.5,286.7,30.5,57,49.5,0,69.1,72.3,69.3
20160311000000,258.5,279.65,29.75,57,47.1,100,68.2,72.3,69.3
20160311001500,258.5,286.7,30.5,57,49.5,100,69.1,72.3,69.3
20160311003000,258.5,272.6,29.0,57,72.5,100,69.1,72.3,69.3
20160311004500,258.5,291.4,31.0,57,47.2,0,69.7,72.3,69.3
20160311010000,258.5,286.7,30.5,57,69.4,100,68.2,72.3,69.3
20160311011500,258.5,279.65,29.75,57,48.0,100,69.3,72.3,69.3
20160311013000,258.5,279.65,29.75,57,72.5,100,69.1,72.3,69.3
20160311014500,258.5,291.4,31.0,57,46.8,100,68.8,72.3,69.3
20160311020000,258.5,286.7,30.5,57,73.0,100,69.1,72.3,69.3
20160311021500,258.5,286.7,30.5,57,77.8,100,69.6,72.3,69.3
20160311023000,258.5,286.7,30.5,57,46.4,100,68.4,72.3,69.3
20160311024500,258.5,291.4,31.0,57,58.0,100,69.5,72.3,69.3
20160311030000,258.5,286.7,30.5,57,62.2,100,68.4,72.3,69.3
20160311031500,258.5,286.7,30.5,57,55.2,0,69.6,72.3,69.3
20160311033000,258.5,291.4,31.0,57,46.4,100,68.7,72.3,69.3
20160311034500,258.5,286.7,30.5,57,64.1,100,69.3,72.3,69.3
20160311040000,258.5,286.7,30.5,57,60.0,100,68.3,72.3,69.3
20160311041500,258.5,291.4,31.0,57,48.3,0,69.1,72.3,69.3
20160311043000,258.5,286.7,30.5,57,47.6,100,68.1,72.3,69.3
20160311044500,258.5,286.7,30.5,58,47.6,100,68.9,72.3,69.3
20160311050000,258.5,286.7,30.5,58,52.2,100,68.3,72.3,69.3
20160311051500,258.5,286.7,30.5,58,57.2,100,68.6,72.3,69.3
20160311053000,258.5,291.4,31.0,58,50.3,0,69.9,72.3,69.3
20160311054500,258.5,286.7,30.5,58,72.1,100,67.9,72.3,69.3
20160311060000,258.5,286.7,30.5,58,47.9,100,69.2,72.3,69.3
20160311061500,258.5,279.65,29.75,58,72.9,100,69.1,72.3,69.3
20160311063000,258.5,279.65,29.75,58,47.1,0,69.1,72.3,69.3
20160311064500,258.5,286.7,30.5,58,59.7,100,69.6,72.3,69.3
20160311070000,258.5,279.65,29.75,58,46.1,100,68.4,72.3,69.3
20160311071500,258.5,286.7,30.5,58,85.5,100,71.8,77.1,74.1
20160311073000,258.5,286.7,30.5,58,87.4,100,73.3,77.1,74.1
20160311074500,258.5,298.45,31.75,58,49.9,0,74.8,77.1,74.1
20160311080000,258.5,286.7,30.5,57,48.5,100,73.0,77.1,74.1
20160311081500,258.5,937.65,99.75,86,46.1,0,72.8,68.0,56.1
20160311083000,258.5,822.5,87.5,80,46.1,0,69.8,68.0,55.1
20160311084500,258.5,740.25,78.75,77,46.1,0,68.7,68.0,54.3
20160311090000,258.5,822.5,87.5,79,46.1,0,68.3,68.0,54.3
20160311091500,258.5,613.35,65.25,69,46.1,0,67.3,68.0,54.3
20160311093000,258.5,714.4,76.0,75,46.1,0,68.4,68.0,54.3
20160311094500,258.5,585.15,62.25,69,46.1,0,67.7,68.0,54.2
20160311100000,258.5,585.15,62.25,70,46.1,0,68.2,68.0,54.3
20160311101500,258.5,679.15,72.25,74,46.1,0,68.4,68.0,54.2
20160311103000,258.5,695.6,74.0,75,46.1,0,68.1,68.0,54.3
20160311104500,258.5,549.9,58.5,68,46.1,0,67.6,68.0,54.3
20160311110000,258.5,512.3,54.5,67,46.1,0,67.9,68.0,54.2
20160311111500,258.5,916.5,97.5,85,46.7,0,69.1,68.0,55.1
20160311113000,258.5,937.65,99.75,85,46.7,0,69.1,68.0,54.8
20160311114500,258.5,897.7,95.5,84,46.7,0,69.0,68.0,54.2
20160311120000,258.5,937.65,99.75,87,46.7,0,69.4,68.0,55.2
20160311121500,258.5,937.65,99.75,87,46.7,0,69.8,68.0,55.2
20160311123000,258.5,916.5,97.5,87,46.7,0,69.7,68.0,55.2
20160311124500,258.5,848.35,90.25,81,46.7,0,68.9,68.0,55.2
20160311130000,258.5,831.9,88.5,81,46.7,0,68.7,68.0,55.2
20160311131500,258.5,538.15,57.25,68,46.2,0,67.1,68.0,55.2
20160311133000,258.5,531.1,56.5,67,46.2,0,67.8,68.0,55.2
20160311134500,258.5,305.5,32.5,58,46.2,0,67.0,68.0,55.2
20160311140000,258.5,286.7,30.5,57,83.0,100,69.1,77.1,74.1
20160311141500,258.5,286.7,30.5,57,88.9,100,72.7,77.1,74.1
20160311143000,258.5,286.7,30.5,57,99.6,100,73.1,77.1,74.1
20160311144500,258.5,286.7,30.5,57,49.1,100,73.1,77.1,74.1
20160311150000,258.5,286.7,30.5,57,79.9,100,72.5,77.1,74.1
20160311151500,258.5,286.7,30.5,57,48.7,100,72.9,77.1,74.1
20160311153000,258.5,279.65,29.75,57,83.7,100,73.1,77.1,74.1
20160311154500,258.5,291.4,31.0,57,53.1,0,73.9,77.1,74.1
20160311160000,258.5,279.65,29.75,57,56.9,100,72.8,77.1,74.1
20160311161500,258.5,279.65,29.75,57,79.5,100,74.1,77.1,74.1
20160311163000,258.5,286.7,30.5,57,69.7,100,72.6,77.1,74.1
20160311164500,258.5,279.65,29.75,57,64.1,100,73.7,77.1,74.1
20160311170000,258.5,286.7,30.5,57,50.9,100,73.5,77.1,74.1
20160311171500,258.5,279.65,29.75,57,85.8,100,73.0,77.1,74.1
20160311173000,258.5,291.4,31.0,58,49.9,100,73.6,77.1,74.1
20160311174500,258.5,286.7,30.5,58,71.5,100,72.6,77.1,74.1
20160311180000,258.5,291.4,31.0,58,66.0,0,74.5,77.1,74.1
20160311181500,258.5,279.65,29.75,58,78.6,100,73.5,77.1,74.1
20160311183000,258.5,279.65,29.75,58,74.8,100,74.3,77.1,74.1
20160311184500,258.5,286.7,30.5,58,73.6,100,73.3,77.1,74.1
20160311190000,258.5,286.7,30.5,58,81.2,100,73.3,77.1,74.1
20160311191500,258.5,272.6,29.0,57,55.8,100,72.6,77.1,74.1
20160311193000,258.5,256.15,27.25,57,78.2,100,72.6,77.1,74.1
20160311194500,258.5,286.7,30.5,57,68.4,100,72.4,77.1,74.1
20160311200000,258.5,272.6,29.0,57,78.2,100,73.0,77.1,74.1
20160311201500,258.5,286.7,30.5,57,49.5,100,72.9,77.1,74.1
20160311203000,258.5,279.65,29.75,57,51.6,100,73.3,77.1,74.1
20160311204500,258.5,279.65,29.75,57,55.2,0,73.8,77.1,74.1
20160311210000,258.5,286.7,30.5,57,73.5,100,73.8,77.1,74.1
20160311211500,258.5,279.65,29.75,57,82.0,100,74.2,77.1,74.1
20160311213000,258.5,272.6,29.0,57,79.6,100,72.5,77.1,74.1
20160311214500,258.5,286.7,30.5,57,60.2,0,74.2,77.1,74.1
20160311220000,258.5,286.7,30.5,57,66.8,100,73.7,77.1,74.1
20160311221500,258.5,286.7,30.5,57,77.7,100,74.2,77.1,74.1
20160311223000,258.5,286.7,30.5,57,73.6,100,73.4,77.1,74.1
20160311224500,258.5,286.7,30.5,57,81.6,100,74.1,77.1,74.1
20160311230000,258.5,279.65,29.75,57,78.6,100,73.0,77.1,74.1
20160311231500,258.5,279.65,29.75,57,78.6,100,73.5,77.1,74.1
20160311233000,258.5,286.7,30.5,58,56.8,100,72.4,77.1,74.1
20160311234500,258.5,291.4,31.0,58,79.6,100,73.1,77.1,74.1
20160312000000,258.5,286.7,30.5,58,49.5,100,73.7,77.1,74.1
20160312001500,258.5,298.45,31.75,58,75.9,100,73.6,77.1,74.1
20160312003000,258.5,286.7,30.5,58,68.4,0,74.6,77.1,74.1
20160312004500,258.5,286.7,30.5,58,81.0,100,72.9,77.1,74.1
20160312010000,258.5,291.4,31.0,58,70.4,0,74.4,77.1,74.1
20160312011500,258.5,256.15,27.25,57,79.1,100,73.3,77.1,74.1
20160312013000,258.5,265.55,28.25,57,79.1,100,73.4,77.1,74.1
20160312014500,258.5,265.55,28.25,57,55.1,100,72.4,77.1,74.1
20160312020000,258.5,265.55,28.25,57,80.2,100,73.3,77.1,74.1
20160312021500,258.5,291.4,31.0,58,47.9,100,73.2,77.1,74.1
20160312023000,258.5,279.65,29.75,57,64.9,100,73.3,77.1,74.1
20160312024500,258.5,286.7,30.5,57,54.1,0,74.2,77.1,74.1
20160312030000,258.5,291.4,31.0,57,83.1,100,72.9,77.1,74.1
20160312031500,258.5,314.9,33.5,59,61.6,0,74.6,77.1,74.1
20160312033000,258.5,286.7,30.5,58,83.3,100,73.4,77.1,74.1
20160312034500,258.5,279.65,29.75,57,84.3,100,73.7,77.1,74.1
20160312040000,258.5,286.7,30.5,57,60.0,100,72.4,77.1,74.1
20160312041500,258.5,272.6,29.0,57,79.7,100,73.5,77.1,74.1
20160312043000,258.5,279.65,29.75,57,47.6,100,72.8,77.1,74.1
20160312044500,258.5,272.6,29.0,57,64.4,100,73.7,77.1,74.1
20160312050000,258.5,279.65,29.75,57,53.3,0,74.2,77.1,74.1
20160312051500,258.5,272.6,29.0,57,88.0,100,72.6,77.1,74.1
20160312053000,258.5,298.45,31.75,58,52.7,0,73.8,77.1,74.1
20160312054500,258.5,286.7,30.5,58,75.4,100,73.6,77.1,74.1
20160312060000,258.5,286.7,30.5,58,76.3,100,74.4,77.1,74.1
20160312061500,258.5,279.65,29.75,57,73.9,100,73.5,77.1,74.1
20160312063000,258.5,272.6,29.0,57,79.4,100,73.6,77.1,74.1
20160312064500,258.5,291.4,31.0,58,54.1,100,72.7,77.1,74.1
20160312070000,258.5,286.7,30.5,58,77.0,100,72.8,77.1,74.1
20160312071500,258.5,286.7,30.5,58,47.9,100,72.8,77.1,74.1
20160312073000,258.5,291.4,31.0,58,71.3,100,72.7,77.1,74.1
20160312074500,258.5,291.4,31.0,58,62.5,0,74.3,77.1,74.1
20160312080000,258.5,291.4,31.0,58,81.9,100,73.0,77.1,74.1
20160312081500,258.5,286.7,30.5,58,54.2,0,74.1,77.1,74.1
20160312083000,258.5,291.4,31.0,58,74.6,100,73.3,77.1,74.1
20160312084500,258.5,286.7,30.5,58,81.1,100,73.9,77.1,74.1
20160312090000,258.5,286.7,30.5,58,60.8,100,72.6,77.1,74.1
20160312091500,258.5,286.7,30.5,58,76.7,100,73.5,77.1,74.1
20160312093000,258.5,279.65,29.75,58,47.9,100,73.0,77.1,74.1
20160312094500,258.5,286.7,30.5,58,75.7,100,73.4,77.1,74.1
20160312100000,258.5,298.45,31.75,59,56.8,0,74.3,77.1,74.1
20160312101500,258.5,272.6,29.0,58,78.3,100,73.0,77.1,74.1
20160312103000,258.5,279.65,29.75,58,51.9,0,73.8,77.1,74.1
20160312104500,258.5,286.7,30.5,58,46.8,100,72.8,77.1,74.1
20160312110000,258.5,314.9,33.5,59,54.7,0,74.1,76.9,73.9
20160312111500,258.5,291.4,31.0,57,47.2,100,73.2,77.1,74.1
20160312113000,258.5,291.4,31.0,57,70.8,100,74.0,77.0,74.0
20160312114500,258.5,286.7,30.5,57,48.3,0,74.1,76.8,73.8
20160312120000,258.5,286.7,30.5,57,46.9,100,73.6,76.9,73.9
20160312121500,258.5,286.7,30.5,57,46.9,100,73.6,76.9,73.9
20160312123000,258.5,286.7,30.5,57,54.4,100,72.7,76.9,73.9
20160312124500,258.5,279.65,29.75,57,49.2,0,73.7,76.8,73.8
20160312130000,258.5,291.4,31.0,57,46.8,100,73.3,76.8,73.8
20160312131500,258.5,286.7,30.5,57,46.8,100,72.9,76.8,73.8
20160312133000,258.5,279.65,29.75,57,65.1,100,73.8,77.0,74.0
20160312134500,258.5,279.65,29.75,57,47.9,100,73.1,77.0,74.0
20160312140000,258.5,279.65,29.75,57,67.8,100,72.8,77.1,74.1
20160312141500,258.5,286.7,30.5,57,49.5,100,73.4,77.1,74.1
20160312143000,258.5,279.65,29.75,57,52.7,100,73.3,77.1,74.1
20160312144500,258.5,272.6,29.0,57,60.2,0,74.3,77.1,74.1
20160312150000,258.5,279.65,29.75,57,81.6,100,73.8,77.1,74.1
20160312151500,258.5,279.65,29.75,57,76.6,100,74.2,77.1,74.1
20160312153000,258.5,279.65,29.75,57,61.7,100,72.6,77.1,74.1
20160312154500,258.5,286.7,30.5,57,80.7,100,73.4,77.1,74.1
20160312160000,258.5,279.65,29.75,57,49.1,100,73.2,77.1,74.1
20160312161500,258.5,279.65,29.75,57,71.3,100,73.3,77.1,74.1
20160312163000,258.5,291.4,31.0,58,53.9,0,74.2,77.1,74.1
20160312164500,258.5,286.7,30.5,58,76.0,100,73.2,77.1,74.1
20160312170000,258.5,291.4,31.0,58,76.0,100,74.2,77.1,74.1
20160312171500,258.5,291.4,31.0,58,76.0,100,72.4,77.1,74.1
20160312173000,258.5,291.4,31.0,58,76.0,100,73.8,77.1,74.1
20160312174500,258.5,279.65,29.75,58,47.2,100,72.9,77.1,74.1
20160312180000,258.5,286.7,30.5,58,82.6,100,73.4,77.1,74.1
20160312181500,258.5,286.7,30.5,58,49.1,100,73.6,77.1,74.1
20160312183000,258.5,272.6,29.0,58,77.5,100,73.3,77.1,74.1
20160312184500,258.5,291.4,31.0,59,54.4,0,74.5,77.1,74.1
20160312190000,258.5,291.4,31.0,58,80.7,100,73.4,77.1,74.1
20160312191500,258.5,279.65,29.75,57,75.3,100,73.9,77.1,74.1
20160312193000,258.5,279.65,29.75,57,64.6,100,72.4,77.1,74.1
20160312194500,258.5,279.65,29.75,57,79.7,100,73.6,77.1,74.1
20160312200000,258.5,286.7,30.5,57,52.2,0,74.2,77.1,74.1
20160312201500,258.5,286.7,30.5,57,67.4,100,73.7,77.1,74.1
20160312203000,258.5,279.65,29.75,57,76.4,100,74.3,77.0,74.0
20160312204500,258.5,279.65,29.75,57,79.1,100,72.5,77.1,74.1
20160312210000,258.5,279.65,29.75,57,77.2,100,73.6,77.0,74.0
20160312211500,258.5,286.7,30.5,57,47.3,100,72.7,77.0,74.0
20160312213000,258.5,279.65,29.75,57,64.9,100,72.8,77.1,74.1
20160312214500,258.5,286.7,30.5,57,49.5,100,73.7,77.1,74.1
20160312220000,258.5,291.4,31.0,57,85.0,100,72.8,77.0,74.0
20160312221500,258.5,279.65,29.75,57,51.2,0,73.8,77.1,74.1
20160312223000,258.5,279.65,29.75,57,76.8,100,72.9,77.0,74.0
20160312224500,258.5,291.4,31.0,57,62.4,100,72.5,77.0,74.0
20160312230000,258.5,272.6,29.0,57,78.4,100,72.6,77.0,74.0
20160312231500,258.5,286.7,30.5,57,76.8,100,73.8,76.9,73.9
20160312233000,258.5,286.7,30.5,57,47.8,100,72.7,77.0,74.0
20160312234500,258.5,286.7,30.5,57,79.7,100,74.0,77.0,74.0
20160313000000,258.5,272.6,29.0,57,69.6,100,72.8,77.0,74.0
20160313001500,258.5,279.65,29.75,57,87.0,100,72.9,76.9,73.9
20160313003000,258.5,291.4,31.0,58,48.8,100,73.4,76.9,73.9
20160313004500,258.5,286.7,30.5,57,75.3,100,72.9,76.9,73.9
20160313011500,258.5,279.65,29.75,57,77.5,100,72.3,76.9,73.9
20160313013000,258.5,286.7,30.5,57,71.0,100,73.7,76.9,73.9
20160313014500,258.5,279.65,29.75,57,47.2,100,72.8,76.9,73.9
20160313030000,258.5,291.4,31.0,57,81.9,100,73.5,76.8,73.8
20160313031500,258.5,286.7,30.5,57,46.8,100,72.8,76.8,73.8
20160313033000,258.5,279.65,29.75,57,79.7,100,73.5,76.8,73.8
20160313034500,258.5,291.4,31.0,57,55.2,0,74.1,76.8,73.8
20160313040000,258.5,291.4,31.0,57,75.3,100,72.4,76.8,73.8
20160313041500,258.5,286.7,30.5,57,73.2,0,74.3,76.8,73.8
20160313043000,258.5,286.7,30.5,57,71.3,100,72.2,76.8,73.8
20160313044500,258.5,291.4,31.0,57,77.8,100,73.4,76.8,73.8
20160313050000,258.5,291.4,31.0,57,46.8,100,72.5,76.8,73.8
20160313051500,258.5,291.4,31.0,57,77.7,100,73.2,76.8,73.8
20160313053000,258.5,286.7,30.5,57,46.9,100,72.6,76.8,73.8
20160313054500,258.5,279.65,29.75,57,62.3,100,72.6,76.8,73.8
20160313060000,258.5,279.65,29.75,57,51.1,0,73.7,76.8,73.8
20160313061500,258.5,279.65,29.75,57,80.2,100,72.6,76.8,73.8
20160313063000,258.5,279.65,29.75,57,64.8,0,74.1,76.8,73.8
20160313064500,258.5,279.65,29.75,57,73.6,100,72.4,76.8,73.8
20160313070000,258.5,286.7,30.5,57,76.4,100,73.3,76.8,73.8
20160313071500,258.5,286.7,30.5,57,47.6,100,72.8,76.8,73.8
20160313073000,258.5,272.6,29.0,57,77.3,100,73.1,76.8,73.8
20160313074500,258.5,286.7,30.5,57,48.3,100,72.7,76.8,73.8
20160313080000,258.5,286.7,30.5,57,53.9,100,73.0,76.8,73.8
20160313081500,258.5,286.7,30.5,57,52.9,0,73.8,76.8,73.8
20160313083000,258.5,279.65,29.75,57,83.2,100,72.5,76.8,73.8
20160313084500,258.5,291.4,31.0,57,51.9,100,73.3,76.8,73.8
20160313090000,258.5,279.65,29.75,57,75.7,100,73.0,76.8,73.8
20160313091500,258.5,272.6,29.0,57,59.9,100,73.3,76.8,73.8
20160313093000,258.5,279.65,29.75,57,52.0,0,73.8,76.8,73.8
20160313094500,258.5,265.55,28.25,57,67.4,100,73.6,76.8,73.8
20160313100000,258.5,279.65,29.75,57,49.8,100,73.3,76.8,73.8
20160313101500,258.5,272.6,29.0,57,74.8,100,73.8,76.8,73.8
20160313103000,258.5,286.7,30.5,57,48.3,0,73.6,76.8,73.8
20160313104500,258.5,291.4,31.0,57,47.2,0,74.3,76.8,73.8
20160313110000,258.5,291.4,31.0,57,47.2,0,74.7,76.8,73.8
20160313111500,258.5,279.65,29.75,57,47.2,0,75.1,76.8,73.8
20160313113000,258.5,298.45,31.75,57,47.2,0,74.9,76.8,73.8
20160313114500,258.5,286.7,30.5,57,47.2,0,75.1,76.8,73.8
20160313120000,258.5,272.6,29.0,57,47.2,0,73.9,76.8,73.8
20160313121500,258.5,279.65,29.75,56,47.2,0,74.2,76.8,73.8
20160313123000,258.5,279.65,29.75,56,47.2,100,72.9,76.8,73.8
20160313124500,258.5,279.65,29.75,56,63.7,100,73.1,76.8,73.8
20160313130000,258.5,272.6,29.0,56,70.0,100,73.4,76.8,73.8
20160313131500,258.5,265.55,28.25,56,48.7,0,74.1,76.8,73.8
20160313133000,258.5,272.6,29.0,56,81.4,100,72.4,76.8,73.8
20160313134500,258.5,265.55,28.25,56,58.8,100,73.5,76.8,73.8
20160313140000,258.5,272.6,29.0,56,48.3,100,72.6,76.8,73.8
20160313141500,258.5,265.55,28.25,56,62.4,100,73.8,76.8,73.8
20160313143000,258.5,272.6,29.0,56,58.7,100,73.2,76.8,73.8
20160313144500,258.5,265.55,28.25,56,76.8,100,74.0,76.8,73.8
20160313150000,258.5,272.6,29.0,56,47.6,100,72.8,76.8,73.8
20160313151500,258.5,272.6,29.0,56,80.3,100,73.2,76.8,73.8
20160313153000,258.5,291.4,31.0,57,48.7,100,73.2,76.8,73.8
20160313154500,258.5,298.45,31.75,57,79.1,100,72.7,76.8,73.8
20160313160000,258.5,279.65,29.75,57,57.5,0,74.0,76.8,73.8
20160313161500,258.5,286.7,30.5,57,69.1,100,72.4,76.8,73.8
20160313163000,258.5,279.65,29.75,57,71.1,100,74.0,76.8,73.8
20160313164500,258.5,279.65,29.75,57,47.5,100,72.5,76.8,73.8
20160313170000,258.5,279.65,29.75,57,77.3,100,73.4,76.8,73.8
20160313171500,258.5,286.7,30.5,57,47.6,100,72.7,76.8,73.8
20160313173000,258.5,291.4,31.0,57,73.9,100,73.2,76.8,73.8
20160313174500,258.5,291.4,31.0,57,54.3,0,73.9,76.8,73.8
20160313180000,258.5,291.4,31.0,57,80.2,100,72.4,76.8,73.8
20160313181500,258.5,286.7,30.5,57,53.9,0,74.0,76.8,73.8
20160313183000,258.5,279.65,29.75,57,78.3,100,73.3,76.8,73.8
20160313184500,258.5,286.7,30.5,57,79.1,100,73.9,76.8,73.8
20160313190000,258.5,291.4,31.0,57,67.8,100,72.4,76.8,73.8
20160313191500,258.5,286.7,30.5,57,75.9,100,73.0,76.8,73.8
20160313193000,258.5,286.7,30.5,57,47.2,100,72.6,76.8,73.8
20160313194500,258.5,286.7,30.5,57,76.3,100,72.4,76.8,73.8
20160313200000,258.5,272.6,29.0,57,49.1,100,72.9,76.8,73.8
20160313201500,258.5,279.65,29.75,57,53.5,100,72.9,76.8,73.8
20160313203000,258.5,291.4,31.0,58,55.3,0,73.7,76.8,73.8
20160313204500,258.5,286.7,30.5,57,49.9,100,72.9,76.8,73.8
20160313210000,258.5,286.7,30.5,57,79.8,0,74.2,76.8,73.8
20160313211500,258.5,279.65,29.75,57,77.2,100,73.1,76.8,73.8
20160313213000,258.5,279.65,29.75,57,77.2,100,73.4,76.8,73.8
20160313214500,258.5,286.7,30.5,57,56.9,100,72.4,76.8,73.8
20160313220000,258.5,286.7,30.5,57,77.8,100,72.5,76.8,73.8
20160313221500,258.5,286.7,30.5,57,51.1,100,73.2,76.8,73.8
20160313223000,258.5,286.7,30.5,57,80.2,100,73.3,76.8,73.8
20160313224500,258.5,279.65,29.75,57,72.4,100,73.7,76.8,73.8
20160313230000,258.5,279.65,29.75,57,49.3,100,72.3,76.8,73.8
20160313231500,258.5,279.65,29.75,57,60.4,100,73.7,76.8,73.8
20160313233000,258.5,279.65,29.75,57,56.4,0,73.9,76.8,73.8
20160313234500,258.5,272.6,29.0,57,84.9,100,73.5,76.8,73.8
20160314000000,258.5,272.6,29.0,57,63.6,100,73.4,76.8,73.8
20160314001500,258.5,272.6,29.0,57,75.9,100,74.0,76.8,73.8
20160314003000,258.5,272.6,29.0,57,78.2,100,72.9,76.8,73.8
20160314004500,258.5,265.55,28.25,57,78.2,100,72.7,76.8,73.8
20160314010000,258.5,279.65,29.75,57,48.2,100,72.4,76.8,73.8
20160314011500,258.5,279.65,29.75,57,73.7,100,72.6,76.8,73.8
20160314013000,258.5,291.4,31.0,57,50.4,100,73.2,76.8,73.8
20160314014500,258.5,291.4,31.0,57,51.9,100,73.2,76.8,73.8
20160314020000,258.5,354.85,37.75,60,76.2,0,74.3,76.8,73.8
20160314021500,258.5,279.65,29.75,57,76.2,100,73.5,76.8,73.8
20160314023000,258.5,291.4,31.0,57,79.6,100,73.3,76.8,73.8
20160314024500,258.5,291.4,31.0,57,57.5,100,72.4,76.8,73.8
20160314030000,258.5,286.7,30.5,57,81.7,100,72.4,76.8,73.8
20160314031500,258.5,291.4,31.0,57,49.5,100,72.8,76.8,73.8
20160314033000,258.5,272.6,29.0,57,58.4,100,73.2,76.8,73.8
20160314034500,258.5,272.6,29.0,57,63.0,0,74.1,76.8,73.8
20160314040000,258.5,272.6,29.0,57,77.2,100,73.0,76.8,73.8
20160314041500,258.5,279.65,29.75,57,71.6,100,73.9,76.8,73.8
20160314043000,258.5,291.4,31.0,57,47.6,100,72.6,76.8,73.8
20160314044500,258.5,286.7,30.5,57,82.6,100,73.6,76.8,73.8
20160314050000,258.5,286.7,30.5,57,75.4,100,72.8,76.8,73.8
20160314051500,258.5,286.7,30.5,57,74.4,100,73.1,76.8,73.8
20160314053000,258.5,272.6,29.0,57,74.4,100,72.5,76.8,73.8
20160314054500,258.5,265.55,28.25,57,78.6,100,72.5,76.8,73.8
20160314060000,258.5,286.7,30.5,57,51.9,100,73.3,76.8,73.8
20160314061500,258.5,272.6,29.0,57,58.2,100,73.4,76.8,73.8
20160314063000,258.5,286.7,30.5,57,77.6,100,73.5,76.8,73.8
20160314064500,258.5,286.7,30.5,57,46.8,100,73.2,76.8,73.8
20160314070000,258.5,279.65,29.75,57,56.4,100,73.8,76.8,73.8
20160314071500,258.5,279.65,29.75,57,48.0,100,73.4,76.8,73.8
20160314073000,258.5,291.4,31.0,58,74.1,0,74.2,76.8,73.8
20160314074500,258.5,286.7,30.5,57,47.9,0,74.3,76.8,73.8
20160314080000,258.5,286.7,30.5,57,46.8,100,72.9,76.8,73.8
20160314081500,258.5,279.65,29.75,57,46.8,100,73.1,76.8,73.8
20160314083000,258.5,291.4,31.0,57,50.3,100,73.6,76.8,73.8
20160314084500,258.5,286.7,30.5,57,49.1,0,74.6,76.8,73.8
20160314090000,258.5,279.65,29.75,57,47.2,0,74.3,76.8,73.8
20160314091500,258.5,279.65,29.75,57,47.2,0,74.0,76.8,73.8
20160314093000,258.5,279.65,29.75,57,47.2,100,72.9,76.8,73.8
20160314094500,258.5,279.65,29.75,57,47.2,100,73.6,76.8,73.8
20160314100000,258.5,279.65,29.75,57,65.8,100,73.8,76.8,73.8
20160314101500,258.5,286.7,30.5,58,49.9,0,74.9,76.8,73.8
20160314103000,258.5,937.65,99.75,84,47.9,0,73.6,68.5,65.5
20160314104500,258.5,937.65,99.75,84,47.9,0,72.2,68.5,65.5
20160314110000,258.5,937.65,99.75,84,47.9,0,71.6,68.5,65.5
20160314111500,258.5,972.9,103.5,84,47.9,0,72.0,68.5,65.5
20160314113000,258.5,853.05,90.75,78,47.9,0,70.3,68.5,65.5
20160314114500,258.5,810.75,86.25,77,47.2,0,69.3,68.5,65.5
20160314120000,258.5,867.15,92.25,81,47.2,0,69.0,68.5,65.5
20160314121500,258.5,674.45,71.75,73,47.2,0,68.2,68.5,65.5
20160314123000,258.5,279.65,29.75,57,84.4,100,70.3,75.0,72.0
20160314124500,258.5,291.4,31.0,58,56.4,0,72.3,75.0,72.0
20160314130000,258.5,298.45,31.75,57,59.3,100,71.9,75.0,72.0
20160314131500,258.5,286.7,30.5,57,63.2,100,71.8,75.0,72.0
20160314133000,258.5,286.7,30.5,57,75.8,100,72.0,75.0,72.0
20160314134500,258.5,291.4,31.0,57,47.9,100,71.1,75.0,72.0
20160314140000,258.5,279.65,29.75,56,60.1,100,71.8,75.0,72.0
20160314141500,258.5,286.7,30.5,56,63.2,0,72.6,75.0,72.0
20160314143000,258.5,279.65,29.75,56,81.3,100,70.8,75.0,72.0
20160314144500,258.5,291.4,31.0,56,57.2,100,72.0,75.0,72.0
20160314150000,258.5,279.65,29.75,56,77.2,100,71.5,75.0,72.0
20160314151500,258.5,291.4,31.0,57,47.6,100,71.3,75.0,72.0
20160314153000,258.5,291.4,31.0,57,73.5,100,71.4,75.0,72.0
20160314154500,258.5,286.7,30.5,57,71.9,100,71.7,75.0,72.0
20160314160000,258.5,286.7,30.5,57,47.2,100,70.9,75.0,72.0
20160314161500,258.5,272.6,29.0,57,55.2,100,71.7,75.0,72.0
20160314163000,258.5,298.45,31.75,58,51.9,0,72.1,75.0,72.0
20160314164500,258.5,286.7,30.5,57,76.5,100,71.0,75.0,72.0
20160314170000,258.5,291.4,31.0,57,58.0,100,71.3,75.0,72.0
20160314171500,258.5,279.65,29.75,57,48.3,100,71.2,75.0,72.0
20160314173000,258.5,279.65,29.75,57,51.1,100,71.0,75.0,72.0
20160314174500,258.5,291.4,31.0,57,56.0,0,72.4,75.0,72.0
20160314180000,258.5,291.4,31.0,57,71.1,100,70.8,75.0,72.0
20160314181500,258.5,291.4,31.0,57,64.9,100,72.1,75.0,72.0
20160314183000,258.5,291.4,31.0,57,47.1,100,70.7,75.0,72.0
20160314184500,258.5,286.7,30.5,57,72.6,100,72.3,75.0,72.0
20160314190000,258.5,291.4,31.0,57,60.8,100,70.5,75.0,72.0
20160314191500,258.5,298.45,31.75,57,67.7,100,71.1,75.0,72.0
20160314193000,258.5,286.7,30.5,57,47.5,100,71.2,75.0,72.0
20160314194500,258.5,286.7,30.5,57,78.7,100,71.7,75.0,72.0
20160314200000,258.5,298.45,31.75,57,69.7,100,72.2,75.0,72.0
20160314201500,258.5,279.65,29.75,57,61.8,0,72.3,75.0,72.0
20160314203000,258.5,291.4,31.0,57,62.7,100,71.7,75.0,72.0
20160314204500,258.5,291.4,31.0,57,78.2,100,72.3,75.0,72.0
20160314210000,258.5,286.7,30.5,57,66.6,100,70.7,75.0,72.0
20160314211500,258.5,272.6,29.0,57,74.8,100,71.6,75.0,72.0
20160314213000,258.5,286.7,30.5,57,46.8,100,70.7,75.0,72.0
20160314214500,258.5,286.7,30.5,57,77.8,100,71.6,75.0,72.0
20160314220000,258.5,286.7,30.5,57,47.2,100,71.2,75.0,72.0
20160314221500,258.5,279.65,29.75,57,83.2,100,71.4,75.0,72.0
20160314223000,258.5,291.4,31.0,58,49.2,0,71.9,75.0,72.0
20160314224500,258.5,286.7,30.5,57,76.7,100,70.7,75.0,72.0
20160314230000,258.5,291.4,31.0,58,51.1,0,71.9,75.0,72.0
20160314231500,258.5,286.7,30.5,58,75.9,100,71.3,75.0,72.0
20160314233000,258.5,286.7,30.5,57,56.8,100,71.3,75.0,72.0
20160314234500,258.5,286.7,30.5,57,49.4,100,71.6,75.0,72.0
20160315000000,258.5,279.65,29.75,57,60.6,100,72.2,75.0,72.0
20160315001500,258.5,286.7,30.5,57,74.4,100,72.1,75.0,72.0
20160315003000,258.5,272.6,29.0,57,75.3,100,70.7,75.0,72.0
20160315004500,258.5,279.65,29.75,57,84.3,100,70.8,75.0,72.0
20160315010000,258.5,291.4,31.0,57,48.7,100,71.5,75.0,72.0
20160315011500,258.5,279.65,29.75,57,54.9,100,71.6,75.0,72.0
20160315013000,258.5,354.85,37.75,60,56.9,0,72.5,75.0,72.0
20160315014500,258.5,286.7,30.5,57,79.5,100,70.7,75.0,72.0
20160315020000,258.5,286.7,30.5,57,75.3,0,72.4,75.0,72.0
20160315021500,258.5,279.65,29.75,57,75.3,100,70.5,75.0,72.0
20160315023000,258.5,279.65,29.75,57,75.3,100,71.7,75.0,72.0
20160315024500,258.5,286.7,30.5,57,47.2,100,70.6,75.0,72.0
20160315030000,258.5,279.65,29.75,57,77.9,100,72.2,75.0,72.0
20160315031500,258.5,286.7,30.5,57,77.9,100,71.5,75.0,72.0
20160315033000,258.5,286.7,30.5,57,75.4,100,71.6,75.0,72.0
20160315034500,258.5,286.7,30.5,57,65.1,100,70.3,75.0,72.0
20160315040000,258.5,286.7,30.5,57,75.1,100,70.8,75.0,72.0
20160315041500,258.5,291.4,31.0,57,50.3,100,71.3,75.0,72.0
20160315043000,258.5,286.7,30.5,57,50.3,100,71.4,75.0,72.0
20160315044500,258.5,279.65,29.75,57,72.5,100,72.1,75.0,72.0
20160315050000,258.5,286.7,30.5,57,78.2,0,72.4,75.0,72.0
20160315051500,258.5,279.65,29.75,57,71.4,100,70.8,75.0,72.0
20160315053000,258.5,286.7,30.5,57,81.4,100,74.4,77.2,74.2
20160315054500,258.5,279.65,29.75,57,71.1,100,72.9,77.1,74.1
20160315060000,258.5,279.65,29.75,57,71.1,100,73.9,77.1,74.1
20160315061500,258.5,279.65,29.75,57,62.8,100,73.5,77.1,74.1
20160315063000,258.5,279.65,29.75,57,80.2,100,74.4,81.2,76.0
20160315064500,258.5,279.65,29.75,57,47.2,100,73.1,76.8,73.8
20160315070000,258.5,291.4,31.0,57,53.1,100,73.4,76.8,73.8
20160315071500,258.5,876.55,93.25,82,46.1,0,72.5,72.7,69.7
20160315073000,258.5,291.4,31.0,57,46.1,0,71.2,72.7,69.7
20160315074500,258.5,427.7,45.5,64,46.1,0,72.0,72.5,69.5
20160315080000,258.5,314.9,33.5,58,46.1,0,71.6,72.4,69.4
20160315081500,258.5,347.8,37.0,61,46.1,0,72.1,72.6,69.6
20160315083000,258.5,279.65,29.75,58,46.1,0,70.5,72.6,69.6
20160315084500,258.5,458.25,48.75,65,46.1,0,71.3,72.4,69.4
20160315090000,258.5,286.7,30.5,58,46.1,0,70.5,72.3,69.3
20160315091500,258.5,298.45,31.75,58,46.1,0,71.0,72.3,69.3
20160315093000,258.5,298.45,31.75,58,46.1,0,70.8,72.3,69.3
20160315094500,258.5,298.45,31.75,58,46.1,0,70.8,72.3,69.3
20160315100000,258.5,279.65,29.75,58,46.1,0,70.2,72.4,69.4
20160315101500,258.5,688.55,73.25,74,46.8,0,72.2,72.3,69.3
20160315103000,258.5,735.55,78.25,76,46.8,0,72.1,72.3,69.3
20160315104500,258.5,599.25,63.75,69,47.5,0,71.8,72.3,69.3
20160315110000,258.5,615.7,65.5,70,47.5,0,71.8,72.3,69.3
20160315111500,258.5,585.15,62.25,69,47.5,0,72.7,72.3,69.3
20160315113000,258.5,455.9,48.5,64,47.5,0,71.4,72.3,69.3
20160315114500,258.5,439.45,46.75,64,47.5,0,72.2,72.3,69.3
20160315120000,258.5,286.7,30.5,57,47.5,0,71.3,72.3,69.3
20160315121500,258.5,354.85,37.75,60,47.5,0,71.5,72.3,69.3
20160315123000,258.5,291.4,31.0,58,47.5,0,71.2,72.4,69.4
20160315124500,258.5,279.65,29.75,57,47.5,0,70.1,72.4,69.4
20160315130000,258.5,279.65,29.75,57,47.5,0,69.9,72.6,69.6
20160315131500,258.5,286.7,30.5,57,46.8,0,69.5,72.6,69.6
20160315133000,258.5,286.7,30.5,57,46.8,100,69.2,72.6,69.6
20160315134500,258.5,279.65,29.75,57,46.8,100,69.4,72.6,69.6
20160315140000,258.5,291.4,31.0,57,46.8,100,68.8,72.4,69.4
20160315141500,258.5,279.65,29.75,57,46.8,100,68.7,72.6,69.6
20160315143000,258.5,279.65,29.75,57,65.8,100,69.5,72.6,69.6
20160315144500,258.5,286.7,30.5,58,47.6,0,69.6,72.6,69.6
20160315150000,258.5,279.65,29.75,58,69.6,100,68.4,72.6,69.6
20160315151500,258.5,279.65,29.75,58,49.1,0,69.9,72.6,69.6
20160315153000,258.5,286.7,30.5,58,63.1,100,68.2,72.7,69.7
20160315154500,258.5,291.4,31.0,58,50.7,100,69.6,72.7,69.7
20160315160000,258.5,291.4,31.0,58,67.6,100,68.8,72.6,69.6
20160315161500,258.5,291.4,31.0,58,52.5,0,69.9,72.7,69.7
20160315163000,258.5,291.4,31.0,58,46.8,100,69.0,72.6,69.6
20160315164500,258.5,298.45,31.75,58,56.0,100,69.6,72.6,69.6
20160315170000,258.5,286.7,30.5,58,62.2,100,69.8,72.7,69.7
20160315171500,258.5,291.4,31.0,58,62.2,100,69.5,72.7,69.7
20160315173000,258.5,298.45,31.75,58,60.9,100,70.0,72.7,69.7
20160315174500,258.5,286.7,30.5,58,46.4,100,68.6,72.6,69.6
20160315180000,258.5,286.7,30.5,58,66.8,100,69.3,72.6,69.6
20160315181500,258.5,286.7,30.5,57,53.1,100,69.2,72.6,69.6
20160315183000,258.5,291.4,31.0,57,56.9,0,69.9,72.6,69.6
20160315184500,258.5,286.7,30.5,57,46.4,100,68.8,72.7,69.7
20160315190000,258.5,272.6,29.0,57,73.5,100,69.2,72.7,69.7
20160315191500,258.5,286.7,30.5,57,48.7,0,69.8,72.6,69.6
20160315193000,258.5,291.4,31.0,57,64.4,100,68.3,72.6,69.6
20160315194500,258.5,286.7,30.5,57,53.4,100,69.0,72.6,69.6
20160315200000,258.5,298.45,31.75,57,62.9,100,69.4,72.6,69.6
20160315201500,258.5,298.45,31.75,57,49.1,0,69.4,72.6,69.6
20160315203000,258.5,286.7,30.5,57,68.1,100,69.1,72.6,69.6
20160315204500,258.5,279.65,29.75,57,68.9,100,69.6,72.6,69.6
20160315210000,258.5,286.7,30.5,57,62.4,100,69.6,72.6,69.6
20160315211500,258.5,286.7,30.5,57,46.8,100,68.6,72.5,69.5
20160315213000,258.5,286.7,30.5,57,62.1,100,69.7,72.5,69.5
20160315214500,258.5,272.6,29.0,57,46.1,100,68.7,72.5,69.5
20160315220000,258.5,272.6,29.0,57,71.6,100,69.2,72.4,69.4
20160315221500,258.5,279.65,29.75,57,46.1,100,68.7,72.5,69.5
20160315223000,258.5,272.6,29.0,57,75.3,100,69.0,72.4,69.4
20160315224500,258.5,279.65,29.75,57,46.8,0,69.3,72.4,69.4
20160315230000,258.5,279.65,29.75,57,73.7,100,68.4,72.4,69.4
20160315231500,258.5,286.7,30.5,57,52.2,100,68.8,72.4,69.4
20160315233000,258.5,286.7,30.5,57,67.2,100,69.1,72.4,69.4
20160315234500,258.5,272.6,29.0,57,47.2,100,69.0,72.4,69.4
20160316000000,258.5,272.6,29.0,57,64.8,100,68.1,72.4,69.4
20160316001500,258.5,272.6,29.0,57,51.6,100,68.7,72.4,69.4
20160316003000,258.5,272.6,29.0,57,47.6,100,68.8,72.4,69.4
20160316004500,258.5,279.65,29.75,57,60.0,100,68.8,72.4,69.4
20160316010000,258.5,265.55,28.25,57,52.4,0,69.7,72.4,69.4
20160316011500,258.5,265.55,28.25,57,64.3,100,68.1,72.4,69.4
20160316013000,258.5,272.6,29.0,57,56.4,100,69.5,72.4,69.4
20160316014500,258.5,272.6,29.0,57,63.1,100,68.5,72.3,69.3
20160316020000,258.5,291.4,31.0,58,56.1,0,70.1,72.3,69.3
20160316021500,258.5,286.7,30.5,58,45.7,100,68.3,72.4,69.4
20160316023000,258.5,286.7,30.5,58,60.4,100,69.4,72.3,69.3
20160316024500,258.5,286.7,30.5,58,46.1,100,68.2,72.3,69.3
20160316030000,258.5,286.7,30.5,58,66.3,100,69.5,72.3,69.3
20160316031500,258.5,291.4,31.0,58,46.1,100,68.5,72.3,69.3
20160316033000,258.5,291.4,31.0,58,67.3,100,69.6,72.3,69.3
20160316034500,258.5,298.45,31.75,58,46.1,100,68.2,72.3,69.3
20160316040000,258.5,291.4,31.0,58,60.6,100,69.4,72.3,69.3
20160316041500,258.5,279.65,29.75,57,74.4,100,69.1,72.3,69.3
20160316043000,258.5,286.7,30.5,57,46.1,100,68.4,72.3,69.3
20160316044500,258.5,291.4,31.0,57,72.9,100,68.7,72.3,69.3
20160316050000,258.5,291.4,31.0,57,46.4,100,68.7,72.3,69.3
20160316051500,258.5,291.4,31.0,57,73.9,100,68.5,72.3,69.3
20160316053000,258.5,291.4,31.0,57,47.9,0,69.6,72.3,69.3
20160316054500,258.5,291.4,31.0,57,73.3,100,68.4,80.4,76.0
20160316060000,258.5,286.7,30.5,57,85.4,100,72.2,80.4,76.0
20160316061500,258.5,286.7,30.5,57,82.6,100,71.6,80.4,76.0
20160316063000,258.5,298.45,31.75,57,83.7,100,74.1,80.4,76.0
20160316064500,258.5,291.4,31.0,57,87.3,100,73.2,80.4,76.0
20160316070000,258.5,291.4,31.0,57,83.4,100,75.1,80.4,76.0
20160316071500,258.5,291.4,31.0,57,70.2,100,73.6,80.2,76.0
20160316073000,258.5,272.6,29.0,57,78.9,100,75.5,80.2,76.0
20160316074500,258.5,279.65,29.75,57,65.5,100,74.2,80.2,76.0
20160316080000,258.5,279.65,29.75,57,59.3,100,75.3,80.2,76.0
20160316081500,258.5,272.6,29.0,57,48.4,100,75.4,80.2,76.0
20160316083000,258.5,272.6,29.0,57,74.8,100,75.7,80.2,76.0
20160316084500,258.5,291.4,31.0,58,47.0,100,75.0,78.3,75.3
20160316090000,258.5,286.7,30.5,58,51.2,100,75.2,78.3,75.3
20160316091500,258.5,279.65,29.75,58,60.0,100,74.5,78.3,75.3
20160316093000,258.5,286.7,30.5,58,51.5,0,75.4,78.3,75.3
20160316094500,258.5,272.6,29.0,58,47.6,100,74.8,78.3,75.3
20160316100000,258.5,286.7,30.5,58,71.6,100,74.8,78.3,75.3
20160316101500,258.5,876.55,93.25,82,48.3,0,74.2,71.8,68.8
20160316103000,258.5,747.3,79.5,75,48.3,0,72.6,71.8,68.8
20160316104500,258.5,702.65,74.75,74,47.6,0,72.3,71.8,68.8
20160316110000,258.5,683.85,72.75,73,47.6,0,72.3,71.8,68.8
20160316111500,258.5,799.0,85.0,77,47.6,0,72.2,71.8,68.8
20160316113000,258.5,674.45,71.75,73,47.6,0,71.2,71.8,68.8
20160316114500,258.5,587.5,62.5,70,46.8,0,71.3,71.8,68.8
20160316120000,258.5,519.35,55.25,67,50.3,0,71.4,71.8,68.8
20160316121500,258.5,897.7,95.5,82,48.6,0,70.8,68.9,65.9
20160316123000,258.5,472.35,50.25,65,47.6,0,68.9,68.9,65.9
20160316124500,258.5,526.4,56.0,67,47.6,0,69.2,68.9,65.9
20160316130000,258.5,291.4,31.0,58,47.1,0,67.9,68.9,65.9
20160316131500,258.5,448.85,47.75,64,47.1,0,68.7,68.9,65.9
20160316133000,258.5,286.7,30.5,57,47.1,0,67.8,68.9,65.9
20160316134500,258.5,286.7,30.5,57,47.1,0,67.9,68.9,65.9
20160316140000,258.5,286.7,30.5,57,47.1,0,67.6,68.9,65.9
20160316141500,258.5,286.7,30.5,57,46.4,0,67.3,68.9,65.9
20160316143000,258.5,279.65,29.75,57,46.4,0,67.5,68.9,65.9
20160316144500,258.5,298.45,31.75,57,46.4,0,67.2,68.9,65.9
20160316150000,258.5,265.55,28.25,57,46.4,0,66.5,68.9,65.9
20160316151500,258.5,279.65,29.75,57,46.4,0,67.0,68.9,65.9
20160316153000,258.5,265.55,28.25,57,46.4,0,66.5,68.9,65.9
20160316154500,258.5,265.55,28.25,57,46.4,0,67.0,68.8,65.8
20160316160000,258.5,279.65,29.75,58,46.4,0,66.6,68.8,65.8
20160316161500,258.5,291.4,31.0,58,46.4,0,67.1,68.7,65.7
20160316163000,258.5,279.65,29.75,58,46.4,0,66.3,68.8,65.8
20160316164500,258.5,286.7,30.5,58,46.4,0,66.8,68.8,65.8
20160316170000,258.5,286.7,30.5,58,46.4,0,66.7,68.6,65.6
20160316171500,258.5,286.7,30.5,58,46.4,0,66.7,68.5,65.5
20160316173000,258.5,298.45,31.75,59,45.9,0,66.7,68.6,65.6
20160316174500,258.5,279.65,29.75,58,45.9,0,66.7,68.6,65.6
20160316180000,258.5,286.7,30.5,58,45.9,0,66.2,68.5,65.5
20160316181500,258.5,291.4,31.0,58,45.9,0,66.7,68.5,65.5
20160316183000,258.5,291.4,31.0,58,45.3,0,66.0,68.5,65.5
20160316184500,258.5,298.45,31.75,58,45.3,0,67.0,68.5,65.5
20160316190000,258.5,279.65,29.75,58,45.3,0,66.3,68.5,65.5
20160316191500,258.5,279.65,29.75,58,45.3,0,66.3,68.5,65.5
20160316193000,258.5,286.7,30.5,58,45.3,0,66.4,68.5,65.5
20160316194500,258.5,291.4,31.0,58,45.3,0,66.0,68.5,65.5
20160316200000,258.5,291.4,31.0,58,45.3,0,66.8,68.5,65.5
20160316201500,258.5,286.7,30.5,58,45.3,0,65.8,68.5,65.5
20160316203000,258.5,291.4,31.0,58,45.3,0,66.1,68.5,65.5
20160316204500,258.5,286.7,30.5,58,45.3,0,65.7,68.5,65.5
20160316210000,258.5,291.4,31.0,58,45.3,0,65.8,68.5,65.5
20160316211500,258.5,286.7,30.5,58,45.3,0,66.3,68.5,65.5
20160316213000,258.5,286.7,30.5,58,45.3,0,65.8,68.5,65.5
20160316214500,258.5,286.7,30.5,58,45.3,0,66.0,68.5,65.5
20160316220000,258.5,291.4,31.0,58,45.3,0,65.8,68.5,65.5
20160316221500,258.5,286.7,30.5,58,45.3,0,65.7,68.5,65.5
20160316223000,258.5,286.7,30.5,58,45.3,0,66.2,68.5,65.5
20160316224500,258.5,291.4,31.0,58,45.3,100,65.1,68.5,65.5
20160316230000,258.5,291.4,31.0,58,45.3,0,66.0,68.5,65.5
20160316231500,258.5,291.4,31.0,58,45.3,0,65.6,68.5,65.5
20160316233000,258.5,291.4,31.0,58,45.3,0,65.6,68.5,65.5
20160316234500,258.5,286.7,30.5,58,45.3,0,65.5,68.5,65.5
20160317000000,258.5,286.7,30.5,58,45.3,100,65.5,68.5,65.5
20160317001500,258.5,286.7,30.5,58,45.3,0,65.9,68.5,65.5
20160317003000,258.5,291.4,31.0,58,45.3,0,65.7,68.5,65.5
20160317004500,258.5,286.7,30.5,58,45.3,100,65.5,68.5,65.5
20160317010000,258.5,286.7,30.5,57,45.3,0,65.8,68.5,65.5
20160317011500,258.5,272.6,29.0,57,45.3,100,64.8,68.5,65.5
20160317013000,258.5,286.7,30.5,57,45.3,0,66.1,68.5,65.5
20160317014500,258.5,286.7,30.5,57,45.3,0,65.5,68.5,65.5
20160317020000,258.5,286.7,30.5,57,45.3,100,65.7,68.5,65.5
20160317021500,258.5,279.65,29.75,57,45.3,100,65.1,68.5,65.5
20160317023000,258.5,291.4,31.0,57,45.3,100,65.4,68.5,65.5
20160317024500,258.5,286.7,30.5,57,45.3,0,65.9,68.5,65.5
20160317030000,258.5,279.65,29.75,57,45.3,0,65.6,68.5,65.5
20160317031500,258.5,279.65,29.75,57,45.3,100,65.6,68.5,65.5
20160317033000,258.5,279.65,29.75,57,45.3,0,65.4,68.5,65.5
20160317034500,258.5,272.6,29.0,57,45.3,100,64.6,68.5,65.5
20160317040000,258.5,279.65,29.75,57,45.3,0,65.8,68.5,65.5
20160317041500,258.5,272.6,29.0,57,45.3,100,64.8,68.5,65.5
20160317043000,258.5,272.6,29.0,57,45.3,0,65.8,68.5,65.5
20160317044500,258.5,286.7,30.5,57,45.3,100,64.6,68.5,65.5
20160317050000,258.5,272.6,29.0,57,45.3,100,65.6,68.5,65.5
20160317051500,258.5,279.65,29.75,57,45.3,0,65.6,68.5,65.5
20160317053000,258.5,279.65,29.75,57,45.3,100,65.1,68.5,65.5
20160317054500,258.5,286.7,30.5,57,45.3,0,65.5,68.5,65.5
20160317060000,258.5,291.4,31.0,58,45.3,0,66.2,68.5,65.5
20160317061500,258.5,291.4,31.0,57,45.3,0,66.1,68.5,65.5
20160317063000,258.5,279.65,29.75,57,45.3,0,65.6,68.5,65.5
20160317064500,258.5,491.15,52.25,67,45.3,0,67.2,68.5,65.5
20160317070000,258.5,286.7,30.5,58,45.3,0,67.0,68.5,65.5
20160317071500,258.5,397.15,42.25,63,45.3,0,67.7,68.5,65.5
20160317073000,258.5,291.4,31.0,58,45.3,0,67.6,68.5,65.5
20160317074500,258.5,413.6,44.0,64,45.3,0,67.9,68.5,65.5
20160317080000,258.5,354.85,37.75,61,45.3,0,67.8,68.5,65.5
20160317081500,258.5,343.1,36.5,61,45.3,0,68.7,68.5,65.5
20160317083000,258.5,286.7,30.5,59,46.0,0,67.7,68.5,65.5
20160317084500,258.5,279.65,29.75,58,46.0,0,68.1,68.5,65.5
20160317090000,258.5,331.35,35.25,61,46.0,0,68.5,68.5,65.5
20160317091500,258.5,291.4,31.0,59,46.0,0,68.0,68.5,65.5
20160317093000,258.5,319.6,34.0,60,46.0,0,68.0,68.5,65.5
20160317094500,258.5,291.4,31.0,59,81.5,100,69.4,74.6,71.6
20160317100000,258.5,291.4,31.0,59,54.5,0,71.9,74.6,71.6
20160317101500,258.5,291.4,31.0,58,47.6,100,70.6,74.6,71.6
20160317103000,258.5,286.7,30.5,58,55.4,100,71.6,74.6,71.6
20160317104500,258.5,291.4,31.0,58,47.6,100,71.2,74.6,71.6
20160317110000,258.5,291.4,31.0,58,47.6,100,71.4,74.6,71.6
20160317111500,258.5,298.45,31.75,58,47.6,0,72.7,74.6,71.6
20160317113000,258.5,286.7,30.5,58,47.6,0,71.4,74.6,71.6
20160317114500,258.5,286.7,30.5,58,47.6,100,71.0,74.6,71.6
20160317120000,258.5,286.7,30.5,58,72.4,100,70.6,74.6,71.6
20160317121500,258.5,265.55,28.25,58,49.0,0,71.9,74.6,71.6
20160317123000,258.5,272.6,29.0,58,71.5,100,70.2,74.6,71.6
20160317124500,258.5,272.6,29.0,58,60.0,0,72.0,74.6,71.6
20160317130000,258.5,265.55,28.25,58,47.9,100,70.7,74.6,71.6
20160317131500,258.5,279.65,29.75,58,51.5,100,71.2,74.6,71.6
20160317133000,258.5,434.75,46.25,65,47.6,0,69.2,68.9,65.9
20160317134500,258.5,430.05,45.75,65,47.6,0,68.7,68.9,65.9
20160317140000,258.5,291.4,31.0,58,47.1,0,67.5,68.9,65.9
20160317141500,258.5,401.85,42.75,64,47.1,0,68.1,68.9,65.9
20160317143000,258.5,286.7,30.5,59,47.1,0,67.9,68.9,65.9
20160317144500,258.5,286.7,30.5,59,47.1,0,67.4,68.9,65.9
20160317150000,258.5,286.7,30.5,59,47.1,0,67.7,68.9,65.9
