PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160317151500,258.5,286.7,30.5,59,47.1,0,67.5,68.9,65.9
20160317153000,258.5,291.4,31.0,59,47.1,0,66.6,68.8,65.8
20160317154500,258.5,291.4,31.0,59,47.1,0,67.6,68.8,65.8
20160317160000,258.5,291.4,31.0,59,47.1,0,67.0,68.7,65.7
20160317161500,258.5,291.4,31.0,59,47.1,0,66.7,68.7,65.7
20160317163000,258.5,291.4,31.0,59,47.1,0,66.9,68.6,65.6
20160317164500,258.5,291.4,31.0,59,47.1,0,67.0,68.7,65.7
20160317170000,258.5,291.4,31.0,59,46.4,0,66.2,68.5,65.5
20160317171500,258.5,305.5,32.5,59,46.4,0,67.2,68.6,65.6
20160317173000,258.5,286.7,30.5,59,46.4,0,66.0,68.5,65.5
20160317174500,258.5,286.7,30.5,59,46.4,0,66.1,68.5,65.5
20160317180000,258.5,286.7,30.5,59,45.7,0,66.6,68.5,65.5
20160317181500,258.5,291.4,31.0,59,45.7,0,66.1,68.5,65.5
20160317183000,258.5,286.7,30.5,58,45.7,0,66.0,68.5,65.5
20160317184500,258.5,298.45,31.75,58,45.7,0,66.2,68.5,65.5
20160317190000,258.5,286.7,30.5,58,45.7,100,65.2,68.5,65.5
20160317191500,258.5,291.4,31.0,58,45.7,0,66.0,68.5,65.5
20160317193000,258.5,279.65,29.75,57,45.7,0,65.8,68.5,65.5
20160317194500,258.5,286.7,30.5,57,45.7,0,65.6,68.5,65.5
20160317200000,258.5,286.7,30.5,57,45.7,0,66.0,68.5,65.5
20160317201500,258.5,286.7,30.5,57,45.7,0,65.7,68.5,65.5
20160317203000,258.5,291.4,31.0,57,44.9,100,64.7,68.5,65.5
20160317204500,258.5,286.7,30.5,57,44.9,0,66.1,68.5,65.5
20160317210000,258.5,286.7,30.5,57,44.9,100,65.1,68.5,65.5
20160317211500,258.5,279.65,29.75,57,44.9,100,65.5,68.5,65.5
20160317213000,258.5,286.7,30.5,57,44.9,0,65.5,68.5,65.5
20160317214500,258.5,286.7,30.5,57,44.9,100,65.2,68.5,65.5
20160317220000,258.5,286.7,30.5,57,49.4,100,65.1,68.5,65.5
20160317221500,258.5,291.4,31.0,57,45.7,0,65.8,68.5,65.5
20160317223000,258.5,298.45,31.75,57,45.7,100,64.8,68.5,65.5
20160317224500,258.5,291.4,31.0,57,45.7,100,65.5,68.5,65.5
20160317230000,258.5,286.7,30.5,57,45.7,100,64.8,68.5,65.5
20160317231500,258.5,291.4,31.0,57,45.7,100,64.7,68.5,65.5
20160317233000,258.5,314.9,33.5,59,47.9,0,66.3,68.5,65.5
20160317234500,258.5,279.65,29.75,57,45.7,0,65.6,68.5,65.5
20160318000000,258.5,286.7,30.5,57,45.7,100,65.0,68.5,65.5
20160318001500,258.5,279.65,29.75,57,45.7,100,65.6,68.5,65.5
20160318003000,258.5,279.65,29.75,57,45.7,100,64.8,68.5,65.5
20160318004500,258.5,279.65,29.75,57,48.2,100,64.8,68.5,65.5
20160318010000,258.5,286.7,30.5,57,46.8,0,66.3,68.5,65.5
20160318011500,258.5,279.65,29.75,57,45.3,0,65.2,68.5,65.5
20160318013000,258.5,286.7,30.5,57,45.3,100,65.0,68.5,65.5
20160318014500,258.5,279.65,29.75,57,45.3,0,65.8,68.5,65.5
20160318020000,258.5,291.4,31.0,57,45.3,100,65.0,68.5,65.5
20160318021500,258.5,279.65,29.75,57,45.3,100,65.0,68.5,65.5
20160318023000,258.5,286.7,30.5,57,45.3,0,65.8,68.5,65.5
20160318024500,258.5,286.7,30.5,57,45.3,100,64.8,68.5,65.5
20160318030000,258.5,272.6,29.0,57,64.2,100,65.7,68.5,65.5
20160318031500,258.5,279.65,29.75,58,45.7,0,65.6,68.5,65.5
20160318033000,258.5,286.7,30.5,58,45.7,100,64.9,68.5,65.5
20160318034500,258.5,291.4,31.0,58,45.7,100,65.3,68.5,65.5
20160318040000,258.5,286.7,30.5,58,45.7,100,65.4,68.5,65.5
20160318041500,258.5,291.4,31.0,58,61.8,100,64.8,68.5,65.5
20160318043000,258.5,291.4,31.0,58,52.0,0,66.1,68.5,65.5
20160318044500,258.5,286.7,30.5,58,45.7,0,65.3,68.5,65.5
20160318050000,258.5,291.4,31.0,58,45.7,100,65.0,68.5,65.5
20160318051500,258.5,286.7,30.5,58,45.7,100,65.7,68.5,65.5
20160318053000,258.5,291.4,31.0,58,45.7,0,65.3,68.5,65.5
20160318054500,258.5,286.7,30.5,58,45.7,100,64.8,68.5,65.5
20160318060000,258.5,305.5,32.5,59,45.7,0,66.4,68.5,65.5
20160318061500,258.5,286.7,30.5,58,45.7,0,65.3,68.5,65.5
20160318063000,258.5,286.7,30.5,57,44.9,0,66.3,68.5,65.5
20160318064500,258.5,298.45,31.75,58,44.9,0,67.3,68.5,65.5
20160318070000,258.5,401.85,42.75,64,44.9,0,68.1,68.5,65.5
20160318071500,258.5,286.7,30.5,57,45.6,0,67.6,68.5,65.5
20160318073000,258.5,554.6,59.0,71,45.6,0,68.5,68.0,60.6
20160318074500,258.5,531.1,56.5,70,45.6,0,67.8,68.0,60.6
20160318080000,258.5,517.0,55.0,70,46.1,0,68.4,68.0,60.5
20160318081500,258.5,467.65,49.75,66,46.1,0,67.4,68.0,60.5
20160318083000,258.5,397.15,42.25,64,46.1,0,67.8,68.0,60.5
20160318084500,258.5,343.1,36.5,61,46.1,0,67.9,68.0,60.4
20160318090000,258.5,444.15,47.25,66,46.1,0,68.4,68.0,59.9
20160318091500,258.5,305.5,32.5,59,46.1,0,67.2,68.0,60.3
20160318093000,258.5,531.1,56.5,70,46.1,0,68.6,68.0,60.2
20160318094500,258.5,397.15,42.25,64,46.1,0,67.8,68.0,60.2
20160318100000,258.5,608.65,64.75,75,46.1,0,68.9,68.0,59.9
20160318101500,258.5,871.85,92.75,89,46.1,0,69.1,68.0,59.9
20160318103000,258.5,897.7,95.5,92,47.1,0,69.6,68.0,59.9
20160318104500,258.5,916.5,97.5,92,47.1,0,69.8,68.0,59.9
20160318110000,258.5,916.5,97.5,92,47.1,0,69.7,68.0,60.0
20160318111500,258.5,897.7,95.5,90,47.1,0,69.2,68.0,59.9
20160318113000,258.5,897.7,95.5,91,47.1,0,69.3,68.0,59.9
20160318114500,258.5,876.55,93.25,90,47.1,0,68.6,68.0,59.9
20160318120000,258.5,841.3,89.5,86,47.1,0,68.0,68.0,60.1
20160318121500,258.5,336.05,35.75,61,46.4,0,66.6,68.0,60.2
20160318123000,258.5,467.65,49.75,68,46.4,0,67.7,68.0,60.1
20160318124500,258.5,286.7,30.5,59,46.4,0,66.8,68.0,64.2
20160318130000,258.5,291.4,31.0,59,46.4,0,67.0,68.0,64.3
20160318131500,258.5,336.05,35.75,62,46.4,0,67.3,68.0,64.3
20160318133000,258.5,298.45,31.75,59,46.4,0,67.1,68.0,64.3
20160318134500,258.5,279.65,29.75,59,46.4,0,66.7,68.0,64.3
20160318140000,258.5,366.6,39.0,63,46.4,0,67.4,68.0,64.3
20160318141500,258.5,286.7,30.5,59,46.4,0,67.0,68.0,64.3
20160318143000,258.5,448.85,47.75,67,46.4,0,67.5,68.0,64.3
20160318144500,258.5,298.45,31.75,60,46.4,0,66.2,68.0,64.3
20160318150000,258.5,347.8,37.0,62,46.4,0,66.6,68.0,64.3
20160318151500,258.5,366.6,39.0,63,61.4,0,69.6,71.8,68.8
20160318153000,258.5,279.65,29.75,59,46.8,100,67.9,71.8,68.8
20160318154500,258.5,286.7,30.5,59,74.4,100,68.0,71.8,68.8
20160318160000,258.5,286.7,30.5,59,47.6,0,69.0,71.8,68.8
20160318161500,258.5,286.7,30.5,59,46.4,100,68.2,71.8,68.8
20160318163000,258.5,286.7,30.5,59,55.5,0,69.1,71.8,68.8
20160318164500,258.5,279.65,29.75,59,46.4,100,68.0,71.8,68.8
20160318170000,258.5,272.6,29.0,59,61.6,100,68.7,71.8,68.8
20160318171500,258.5,286.7,30.5,59,49.3,100,68.7,71.8,68.8
20160318173000,258.5,272.6,29.0,59,49.3,100,68.3,71.8,68.8
20160318174500,258.5,286.7,30.5,59,75.3,100,68.4,71.8,68.8
20160318180000,258.5,279.65,29.75,59,47.2,0,69.3,71.8,68.8
20160318181500,258.5,286.7,30.5,59,46.1,100,68.3,71.8,68.8
20160318183000,258.5,291.4,31.0,59,47.9,100,68.2,71.8,68.8
20160318184500,258.5,298.45,31.75,59,59.7,100,67.8,71.8,68.8
20160318190000,258.5,286.7,30.5,59,51.9,0,69.3,71.8,68.8
20160318191500,258.5,279.65,29.75,59,46.2,100,68.2,71.8,68.8
20160318193000,258.5,279.65,29.75,59,46.2,100,68.5,71.8,68.8
20160318194500,258.5,279.65,29.75,59,75.3,100,68.4,71.8,68.8
20160318200000,258.5,286.7,30.5,59,47.6,0,69.6,71.8,68.8
20160318201500,258.5,291.4,31.0,59,46.1,100,68.1,71.8,68.8
20160318203000,258.5,291.4,31.0,59,48.7,100,68.1,71.8,68.8
20160318204500,258.5,286.7,30.5,59,61.9,100,69.0,71.8,68.8
20160318210000,258.5,291.4,31.0,59,46.1,100,68.4,71.8,68.8
20160318211500,258.5,291.4,31.0,59,69.9,100,67.8,71.8,68.8
20160318213000,258.5,286.7,30.5,59,46.8,0,69.1,71.8,68.8
20160318214500,258.5,286.7,30.5,59,46.8,100,67.7,71.8,68.8
20160318220000,258.5,286.7,30.5,59,54.7,0,69.3,71.8,68.8
20160318221500,258.5,272.6,29.0,59,46.1,100,68.0,71.8,68.8
20160318223000,258.5,279.65,29.75,59,58.5,100,68.9,71.8,68.8
20160318224500,258.5,286.7,30.5,59,45.7,100,68.4,71.8,68.8
20160318230000,258.5,272.6,29.0,59,45.7,100,68.1,71.8,68.8
20160318231500,258.5,286.7,30.5,59,70.7,100,68.4,71.8,68.8
20160318233000,258.5,298.45,31.75,59,47.6,0,69.6,71.8,68.8
20160318234500,258.5,291.4,31.0,59,45.7,100,68.2,71.8,68.8
20160319000000,258.5,291.4,31.0,59,71.9,100,68.4,71.8,68.8
20160319001500,258.5,265.55,28.25,59,46.1,100,68.2,71.8,68.8
20160319003000,258.5,265.55,28.25,59,46.7,100,68.1,71.8,68.8
20160319004500,258.5,291.4,31.0,60,68.5,0,69.3,71.8,68.8
20160319010000,258.5,291.4,31.0,60,46.0,0,68.9,71.8,68.8
20160319011500,258.5,286.7,30.5,60,55.8,100,67.7,71.8,68.8
20160319013000,258.5,279.65,29.75,60,48.3,0,69.3,71.7,68.7
20160319014500,258.5,291.4,31.0,60,46.0,100,67.7,71.8,68.8
20160319020000,258.5,286.7,30.5,60,48.3,0,68.8,71.7,68.7
20160319021500,258.5,286.7,30.5,60,45.7,100,68.1,71.8,68.8
20160319023000,258.5,286.7,30.5,60,45.7,100,67.9,71.6,68.6
20160319024500,258.5,291.4,31.0,60,74.0,100,68.7,71.6,68.6
20160319030000,258.5,291.4,31.0,60,46.1,0,69.1,71.6,68.6
20160319031500,258.5,291.4,31.0,60,45.3,100,67.7,71.6,68.6
20160319033000,258.5,286.7,30.5,60,47.6,100,67.9,71.5,68.5
20160319034500,258.5,291.4,31.0,60,60.8,100,68.3,71.4,68.4
20160319040000,258.5,291.4,31.0,60,60.8,100,68.3,71.5,68.5
20160319041500,258.5,319.6,34.0,61,50.0,0,69.2,71.5,68.5
20160319043000,258.5,286.7,30.5,60,45.7,0,68.2,71.4,68.4
20160319044500,258.5,291.4,31.0,60,49.3,100,67.4,71.4,68.4
20160319050000,258.5,291.4,31.0,60,46.9,0,68.4,71.4,68.4
20160319051500,258.5,298.45,31.75,60,72.5,100,67.4,71.4,68.4
20160319053000,258.5,279.65,29.75,59,55.3,100,67.6,71.4,68.4
20160319054500,258.5,286.7,30.5,59,48.7,0,68.6,71.4,68.4
20160319060000,258.5,291.4,31.0,59,46.4,100,67.2,71.4,68.4
20160319061500,258.5,286.7,30.5,59,51.9,100,68.6,71.4,68.4
20160319063000,258.5,286.7,30.5,59,46.1,0,68.3,71.4,68.4
20160319064500,258.5,279.65,29.75,59,46.1,100,67.7,71.4,68.4
20160319070000,258.5,286.7,30.5,59,46.1,100,68.2,71.4,68.4
20160319071500,258.5,279.65,29.75,59,66.3,100,68.4,71.4,68.4
20160319073000,258.5,279.65,29.75,59,46.4,100,67.7,71.4,68.4
20160319074500,258.5,279.65,29.75,59,45.7,0,68.8,71.4,68.4
20160319080000,258.5,286.7,30.5,59,45.7,100,67.8,71.4,68.4
20160319081500,258.5,279.65,29.75,59,65.4,100,68.2,71.4,68.4
20160319083000,258.5,286.7,30.5,59,46.1,0,68.2,71.4,68.4
20160319084500,258.5,279.65,29.75,59,53.7,100,67.7,71.4,68.4
20160319090000,258.5,279.65,29.75,59,46.8,100,68.0,71.4,68.4
20160319091500,258.5,279.65,29.75,59,58.4,100,67.9,71.4,68.4
20160319093000,258.5,279.65,29.75,59,46.8,100,67.8,71.4,68.4
20160319094500,258.5,279.65,29.75,59,46.1,100,68.5,71.4,68.4
20160319100000,258.5,272.6,29.0,59,46.1,100,68.2,71.4,68.4
20160319101500,258.5,272.6,29.0,59,46.1,100,67.7,71.4,68.4
20160319103000,258.5,272.6,29.0,59,46.1,100,68.2,71.4,68.4
20160319104500,258.5,314.9,33.5,61,48.0,0,69.1,71.4,68.4
20160319110000,258.5,286.7,30.5,60,45.7,0,69.6,71.4,68.4
20160319111500,258.5,291.4,31.0,60,45.7,0,70.1,71.4,68.4
20160319113000,258.5,291.4,31.0,60,45.7,0,68.9,71.4,68.4
20160319114500,258.5,286.7,30.5,60,45.7,0,68.9,71.4,68.4
20160319120000,258.5,286.7,30.5,60,45.7,0,69.2,71.4,68.4
20160319121500,258.5,298.45,31.75,60,45.7,0,69.1,71.4,68.4
20160319123000,258.5,291.4,31.0,60,45.7,0,68.2,71.4,68.4
20160319124500,258.5,286.7,30.5,59,44.9,0,69.3,71.4,68.4
20160319130000,258.5,286.7,30.5,59,44.9,100,67.7,71.4,68.4
20160319131500,258.5,314.9,33.5,60,53.0,0,68.9,71.4,68.4
20160319133000,258.5,286.7,30.5,59,45.7,0,68.4,71.4,68.4
20160319134500,258.5,286.7,30.5,59,45.7,100,67.7,71.4,68.4
20160319140000,258.5,291.4,31.0,59,54.8,0,68.7,71.4,68.4
20160319141500,258.5,279.65,29.75,59,45.7,100,67.9,71.4,68.4
20160319143000,258.5,286.7,30.5,59,51.6,100,67.4,71.4,68.4
20160319144500,258.5,291.4,31.0,59,47.9,0,68.8,71.4,68.4
20160319150000,258.5,291.4,31.0,59,54.1,100,67.1,71.4,68.4
20160319151500,258.5,291.4,31.0,59,48.3,100,68.2,71.4,68.4
20160319153000,258.5,286.7,30.5,59,53.1,100,67.9,71.4,68.4
20160319154500,258.5,286.7,30.5,59,57.5,100,68.2,71.4,68.4
20160319160000,258.5,286.7,30.5,59,71.9,100,68.7,71.4,68.4
20160319161500,258.5,286.7,30.5,60,46.1,0,68.2,71.4,68.4
20160319163000,258.5,286.7,30.5,60,74.9,100,68.0,71.4,68.4
20160319164500,258.5,286.7,30.5,60,47.2,100,68.3,71.4,68.4
20160319170000,258.5,286.7,30.5,60,73.5,100,67.6,71.4,68.4
20160319171500,258.5,298.45,31.75,60,46.8,0,68.1,71.4,68.4
20160319173000,258.5,286.7,30.5,60,45.7,100,67.7,71.4,68.4
20160319174500,258.5,286.7,30.5,60,65.8,100,68.1,71.4,68.4
20160319180000,258.5,291.4,31.0,60,62.4,100,68.2,71.4,68.4
20160319181500,258.5,291.4,31.0,60,46.1,0,68.4,71.4,68.4
20160319183000,258.5,291.4,31.0,60,72.4,100,67.5,71.4,68.4
20160319184500,258.5,286.7,30.5,60,47.9,100,68.3,71.4,68.4
20160319190000,258.5,286.7,30.5,59,67.6,100,67.6,71.4,68.4
20160319191500,258.5,291.4,31.0,59,46.4,100,67.9,71.4,68.4
20160319193000,258.5,286.7,30.5,59,51.5,100,68.2,71.4,68.4
20160319194500,258.5,286.7,30.5,59,61.1,100,67.6,71.4,68.4
20160319200000,258.5,272.6,29.0,59,66.8,100,68.6,71.4,68.4
20160319201500,258.5,286.7,30.5,59,45.7,0,68.5,71.4,68.4
20160319203000,258.5,279.65,29.75,59,74.3,100,67.4,71.4,68.4
20160319204500,258.5,286.7,30.5,59,45.9,100,67.8,71.4,68.4
20160319210000,258.5,286.7,30.5,59,45.3,100,67.4,71.4,68.4
20160319211500,258.5,291.4,31.0,59,46.4,100,67.8,71.4,68.4
20160319213000,258.5,291.4,31.0,59,58.0,100,68.5,71.4,68.4
20160319214500,258.5,286.7,30.5,59,50.8,100,67.4,71.4,68.4
20160319220000,258.5,286.7,30.5,59,74.8,100,68.9,71.4,68.4
20160319221500,258.5,286.7,30.5,59,45.7,0,68.2,71.4,68.4
20160319223000,258.5,291.4,31.0,59,54.1,100,67.2,71.4,68.4
20160319224500,258.5,286.7,30.5,59,57.9,100,67.3,71.4,68.4
20160319230000,258.5,286.7,30.5,59,47.6,0,68.6,71.4,68.4
20160319231500,258.5,286.7,30.5,59,62.1,100,66.9,71.4,68.4
20160319233000,258.5,291.4,31.0,59,56.0,100,68.5,71.4,68.4
20160319234500,258.5,298.45,31.75,59,46.4,0,68.2,71.4,68.4
20160320000000,258.5,286.7,30.5,59,75.3,100,67.7,71.4,68.4
20160320001500,258.5,291.4,31.0,59,46.4,100,67.9,71.4,68.4
20160320003000,258.5,291.4,31.0,59,71.6,100,68.4,71.4,68.4
20160320004500,258.5,291.4,31.0,59,47.3,100,67.1,71.4,68.4
20160320010000,258.5,286.7,30.5,59,47.9,100,68.3,71.4,68.4
20160320011500,258.5,298.45,31.75,59,68.4,100,67.6,71.4,68.4
20160320013000,258.5,298.45,31.75,59,61.3,0,69.2,71.4,68.4
20160320014500,258.5,286.7,30.5,59,45.3,100,67.9,71.4,68.4
20160320020000,258.5,279.65,29.75,58,57.7,100,68.4,71.4,68.4
20160320021500,258.5,279.65,29.75,58,72.4,100,68.2,71.4,68.4
20160320023000,258.5,279.65,29.75,58,45.7,100,68.1,71.4,68.4
20160320024500,258.5,272.6,29.0,58,69.8,100,67.1,71.4,68.4
20160320030000,258.5,279.65,29.75,58,47.2,0,68.6,71.4,68.4
20160320031500,258.5,279.65,29.75,58,58.6,100,66.9,71.4,68.4
20160320033000,258.5,272.6,29.0,58,51.1,0,68.4,71.4,68.4
20160320034500,258.5,279.65,29.75,58,44.9,100,67.7,71.4,68.4
20160320040000,258.5,279.65,29.75,58,54.3,100,68.4,71.4,68.4
20160320041500,258.5,279.65,29.75,58,76.8,100,68.4,71.4,68.4
20160320043000,258.5,286.7,30.5,58,45.3,100,67.9,71.4,68.4
20160320044500,258.5,279.65,29.75,58,74.9,100,67.7,71.4,68.4
20160320050000,258.5,286.7,30.5,58,57.2,100,68.7,71.4,68.4
20160320051500,258.5,272.6,29.0,58,44.5,100,67.3,71.4,68.4
20160320053000,258.5,286.7,30.5,58,49.2,100,68.2,71.4,68.4
20160320054500,258.5,286.7,30.5,58,69.1,100,68.0,71.4,68.4
20160320060000,258.5,291.4,31.0,58,45.3,100,67.9,71.4,68.4
20160320061500,258.5,279.65,29.75,58,72.2,100,68.3,71.4,68.4
20160320063000,258.5,291.4,31.0,58,44.9,0,68.8,71.4,68.4
20160320064500,258.5,291.4,31.0,58,44.9,100,67.8,71.4,68.4
20160320070000,258.5,286.7,30.5,58,44.9,100,68.5,71.4,68.4
20160320071500,258.5,291.4,31.0,58,44.9,100,67.6,71.4,68.4
20160320073000,258.5,286.7,30.5,58,47.2,0,68.5,71.4,68.4
20160320074500,258.5,286.7,30.5,58,45.6,100,68.2,71.4,68.4
20160320080000,258.5,291.4,31.0,58,45.6,0,68.6,71.4,68.4
20160320081500,258.5,286.7,30.5,58,46.7,100,67.3,71.4,68.4
20160320083000,258.5,298.45,31.75,59,46.1,0,68.9,71.4,68.4
20160320084500,258.5,291.4,31.0,59,45.3,100,67.4,71.4,68.4
20160320090000,258.5,291.4,31.0,58,47.2,100,68.3,71.4,68.4
20160320091500,258.5,286.7,30.5,58,45.7,100,68.4,71.4,68.4
20160320093000,258.5,286.7,30.5,58,45.7,100,68.1,71.4,68.4
20160320094500,258.5,343.1,36.5,61,55.0,0,69.1,71.4,68.4
20160320100000,258.5,279.65,29.75,58,45.7,0,68.3,71.4,68.4
20160320101500,258.5,286.7,30.5,58,45.7,100,67.4,71.4,68.4
20160320103000,258.5,286.7,30.5,58,45.7,0,69.5,71.4,68.4
20160320104500,258.5,354.85,37.75,62,44.9,0,70.4,71.4,68.4
20160320110000,258.5,291.4,31.0,58,44.9,0,70.3,71.4,68.4
20160320111500,258.5,286.7,30.5,58,44.9,0,70.2,71.4,68.4
20160320113000,258.5,272.6,29.0,58,44.9,0,69.9,71.4,68.4
20160320114500,258.5,291.4,31.0,59,44.9,0,68.9,71.4,68.4
20160320120000,258.5,279.65,29.75,58,44.9,0,69.1,71.4,68.4
20160320121500,258.5,286.7,30.5,58,44.9,0,69.3,71.4,68.4
20160320123000,258.5,286.7,30.5,58,44.9,0,68.4,71.4,68.4
20160320124500,258.5,279.65,29.75,58,44.9,100,67.9,71.4,68.4
20160320130000,258.5,291.4,31.0,58,44.9,100,68.5,71.4,68.4
20160320131500,258.5,279.65,29.75,58,44.9,100,67.7,71.4,68.4
20160320133000,258.5,286.7,30.5,58,69.4,100,68.4,71.4,68.4
20160320134500,258.5,265.55,28.25,58,45.7,0,68.6,71.4,68.4
20160320140000,258.5,279.65,29.75,58,60.0,100,67.1,71.4,68.4
20160320141500,258.5,286.7,30.5,58,47.6,100,68.6,71.4,68.4
20160320143000,258.5,286.7,30.5,58,44.9,100,67.7,71.4,68.4
20160320144500,258.5,286.7,30.5,58,52.3,100,68.3,71.4,68.4
20160320150000,258.5,286.7,30.5,58,46.4,100,67.9,71.4,68.4
20160320151500,258.5,371.3,39.5,63,60.0,0,69.1,71.4,68.4
20160320153000,258.5,291.4,31.0,59,45.7,100,67.4,71.4,68.4
20160320154500,258.5,279.65,29.75,59,46.4,100,67.9,71.4,68.4
20160320160000,258.5,291.4,31.0,59,69.7,100,68.3,71.4,68.4
20160320161500,258.5,286.7,30.5,59,46.8,0,68.8,71.4,68.4
20160320163000,258.5,286.7,30.5,59,44.9,100,67.4,71.4,68.4
20160320164500,258.5,298.45,31.75,59,52.1,100,68.3,71.4,68.4
20160320170000,258.5,279.65,29.75,59,59.5,100,67.8,71.4,68.4
20160320171500,258.5,286.7,30.5,59,48.3,0,68.4,71.4,68.4
20160320173000,258.5,279.65,29.75,59,71.5,100,67.7,71.4,68.4
20160320174500,258.5,286.7,30.5,59,46.4,100,67.9,71.4,68.4
20160320180000,258.5,286.7,30.5,59,68.1,100,68.7,71.4,68.4
20160320181500,258.5,291.4,31.0,59,45.3,100,67.6,71.4,68.4
20160320183000,258.5,286.7,30.5,59,78.2,100,67.7,71.4,68.4
20160320184500,258.5,286.7,30.5,59,46.2,100,67.8,71.4,68.4
20160320190000,258.5,291.4,31.0,59,69.6,100,68.3,71.4,68.4
20160320191500,258.5,354.85,37.75,62,64.4,0,69.1,71.4,68.4
20160320193000,258.5,279.65,29.75,58,78.2,100,67.5,71.4,68.4
20160320194500,258.5,272.6,29.0,58,46.3,100,67.4,71.4,68.4
20160320200000,258.5,286.7,30.5,58,77.7,100,68.6,71.4,68.4
20160320201500,258.5,286.7,30.5,58,44.9,100,67.6,71.4,68.4
20160320203000,258.5,279.65,29.75,58,75.5,100,68.1,71.4,68.4
20160320204500,258.5,286.7,30.5,58,45.2,100,67.2,71.4,68.4
20160320210000,258.5,291.4,31.0,58,47.2,100,67.7,71.4,68.4
20160320211500,258.5,279.65,29.75,58,49.0,100,67.9,71.4,68.4
20160320213000,258.5,291.4,31.0,58,61.9,100,68.7,71.4,68.4
20160320214500,258.5,286.7,30.5,58,48.6,100,66.8,71.4,68.4
20160320220000,258.5,291.4,31.0,58,48.6,0,68.2,71.4,68.4
20160320221500,258.5,286.7,30.5,58,65.8,100,67.6,71.4,68.4
20160320223000,258.5,286.7,30.5,58,78.2,100,68.4,71.4,68.4
20160320224500,258.5,286.7,30.5,58,70.0,100,66.9,71.4,68.4
20160320230000,258.5,286.7,30.5,58,52.2,100,67.6,71.4,68.4
20160320231500,258.5,286.7,30.5,58,70.1,100,68.3,71.4,68.4
20160320233000,258.5,286.7,30.5,58,45.3,100,67.7,71.4,68.4
20160320234500,258.5,286.7,30.5,58,73.1,100,67.5,71.4,68.4
20160321000000,258.5,291.4,31.0,58,47.9,0,68.2,71.4,68.4
20160321001500,258.5,286.7,30.5,58,62.6,100,68.1,71.4,68.4
20160321003000,258.5,272.6,29.0,58,61.3,0,68.7,71.4,68.4
20160321004500,258.5,291.4,31.0,58,72.7,100,67.9,71.4,68.4
20160321010000,258.5,279.65,29.75,57,64.1,100,67.7,71.4,68.4
20160321011500,258.5,279.65,29.75,57,69.8,100,67.7,71.4,68.4
20160321013000,258.5,298.45,31.75,58,45.7,100,68.1,71.4,68.4
20160321014500,258.5,286.7,30.5,58,79.1,100,67.4,71.4,68.4
20160321020000,258.5,272.6,29.0,58,46.1,100,67.7,71.4,68.4
20160321021500,258.5,279.65,29.75,58,46.1,100,68.0,71.4,68.4
20160321023000,258.5,305.5,32.5,58,51.1,0,68.4,71.4,68.4
20160321024500,258.5,305.5,32.5,58,71.8,100,68.3,71.4,68.4
20160321030000,258.5,291.4,31.0,58,53.6,100,67.7,71.4,68.4
20160321031500,258.5,286.7,30.5,58,78.2,100,68.5,71.4,68.4
20160321033000,258.5,291.4,31.0,58,44.5,100,67.5,71.4,68.4
20160321034500,258.5,291.4,31.0,58,70.9,100,68.2,71.4,68.4
20160321040000,258.5,286.7,30.5,58,73.6,100,67.4,71.4,68.4
20160321041500,258.5,286.7,30.5,58,44.9,100,67.7,71.4,68.4
20160321043000,258.5,291.4,31.0,58,60.5,100,67.9,71.4,68.4
20160321044500,258.5,326.65,34.75,60,60.5,0,69.0,71.4,68.4
20160321050000,258.5,291.4,31.0,58,55.9,100,66.9,71.4,68.4
20160321051500,258.5,279.65,29.75,58,57.2,100,68.4,71.4,68.4
20160321053000,258.5,291.4,31.0,58,54.3,100,67.9,71.4,68.4
20160321054500,258.5,331.35,35.25,61,54.3,0,68.8,71.4,68.4
20160321060000,258.5,291.4,31.0,59,70.3,100,67.6,71.4,68.4
20160321061500,258.5,291.4,31.0,59,45.2,100,67.8,71.4,68.4
20160321063000,258.5,286.7,30.5,58,74.0,100,68.6,71.4,68.4
20160321064500,258.5,361.9,38.5,62,44.9,0,69.6,71.4,68.4
20160321070000,258.5,279.65,29.75,59,44.9,0,69.3,71.4,68.4
20160321071500,258.5,291.4,31.0,59,44.4,0,69.5,71.4,68.4
20160321073000,258.5,279.65,29.75,59,44.4,0,69.9,71.4,68.4
20160321074500,258.5,408.9,43.5,65,44.9,0,70.4,71.4,68.4
20160321080000,258.5,279.65,29.75,60,44.9,0,70.3,71.4,68.4
20160321081500,258.5,286.7,30.5,59,44.9,0,69.9,71.4,68.4
20160321083000,258.5,286.7,30.5,59,44.9,0,70.5,71.4,68.4
20160321084500,258.5,291.4,31.0,59,44.9,0,70.2,71.4,68.4
20160321090000,258.5,291.4,31.0,59,44.9,0,69.4,71.4,68.4
20160321091500,258.5,291.4,31.0,59,44.9,0,70.0,71.4,68.4
20160321093000,258.5,298.45,31.75,60,44.9,0,70.6,71.4,68.4
20160321094500,258.5,286.7,30.5,59,44.2,0,70.4,71.4,68.4
20160321100000,258.5,286.7,30.5,59,44.2,0,69.4,71.4,68.4
20160321101500,258.5,397.15,42.25,64,44.2,0,70.6,71.4,68.4
20160321103000,258.5,434.75,46.25,66,44.8,0,71.2,71.4,68.4
20160321104500,258.5,448.85,47.75,67,44.8,0,71.5,71.4,68.4
20160321110000,258.5,458.25,48.75,67,44.8,0,71.7,71.4,68.4
20160321111500,258.5,519.35,55.25,70,44.8,0,71.4,71.4,68.4
20160321113000,258.5,397.15,42.25,64,44.8,0,71.3,71.4,68.4
20160321114500,258.5,392.45,41.75,64,45.6,0,70.9,71.4,68.4
20160321120000,258.5,305.5,32.5,60,45.6,0,71.6,71.4,68.4
20160321121500,258.5,279.65,29.75,59,45.6,0,70.0,71.4,68.4
20160321123000,258.5,279.65,29.75,59,45.6,0,69.3,71.4,68.4
20160321124500,258.5,291.4,31.0,60,45.6,0,70.0,71.4,68.4
20160321130000,258.5,286.7,30.5,60,45.6,0,68.8,71.4,68.4
20160321131500,258.5,286.7,30.5,60,45.6,0,68.2,71.4,68.4
20160321133000,258.5,291.4,31.0,60,45.6,0,68.8,71.4,68.4
20160321134500,258.5,291.4,31.0,60,45.6,100,68.0,71.4,68.4
20160321140000,258.5,291.4,31.0,59,45.6,0,68.7,71.4,68.4
20160321141500,258.5,286.7,30.5,59,45.6,100,67.9,71.4,68.4
20160321143000,258.5,279.65,29.75,59,45.6,100,68.3,71.4,68.4
20160321144500,258.5,291.4,31.0,59,45.6,100,68.1,71.4,68.4
20160321150000,258.5,286.7,30.5,59,45.6,100,67.9,71.4,68.4
20160321151500,258.5,286.7,30.5,59,60.2,100,68.5,71.4,68.4
20160321153000,258.5,279.65,29.75,59,48.6,100,68.2,71.4,68.4
20160321154500,258.5,286.7,30.5,59,77.3,100,68.2,71.4,68.4
20160321160000,258.5,279.65,29.75,59,46.4,0,68.8,71.4,68.4
20160321161500,258.5,286.7,30.5,59,45.3,100,67.7,71.4,68.4
20160321163000,258.5,286.7,30.5,59,49.5,100,68.5,71.4,68.4
20160321164500,258.5,279.65,29.75,59,45.7,100,68.1,71.4,68.4
20160321170000,258.5,291.4,31.0,60,50.9,0,68.7,71.4,68.4
20160321171500,258.5,279.65,29.75,59,45.7,100,68.3,71.4,68.4
20160321173000,258.5,272.6,29.0,59,45.0,100,67.8,71.4,68.4
20160321174500,258.5,272.6,29.0,59,74.8,100,68.2,71.4,68.4
20160321180000,258.5,286.7,30.5,59,49.5,0,68.8,71.4,68.4
20160321181500,258.5,286.7,30.5,59,45.2,100,67.4,71.4,68.4
20160321183000,258.5,286.7,30.5,59,49.0,100,68.1,71.4,68.4
20160321184500,258.5,286.7,30.5,59,61.5,100,68.0,71.4,68.4
20160321190000,258.5,286.7,30.5,59,64.4,100,68.7,71.4,68.4
20160321191500,258.5,291.4,31.0,59,65.8,100,67.2,71.4,68.4
20160321193000,258.5,286.7,30.5,59,45.3,0,68.4,71.4,68.4
20160321194500,258.5,286.7,30.5,59,72.4,100,67.6,71.4,68.4
20160321200000,258.5,286.7,30.5,59,48.7,100,68.2,71.4,68.4
20160321201500,258.5,291.4,31.0,59,72.9,100,67.6,71.4,68.4
20160321203000,258.5,286.7,30.5,59,45.7,100,68.1,71.4,68.4
20160321204500,258.5,291.4,31.0,59,46.4,100,67.6,71.4,68.4
20160321210000,258.5,291.4,31.0,59,62.4,100,68.1,71.4,68.4
20160321211500,258.5,291.4,31.0,59,62.4,100,68.0,71.4,68.4
20160321213000,258.5,272.6,29.0,59,46.8,0,68.7,71.4,68.4
20160321214500,258.5,279.65,29.75,59,51.7,100,67.2,71.4,68.4
20160321220000,258.5,286.7,30.5,59,47.8,100,67.6,71.4,68.4
20160321221500,258.5,286.7,30.5,59,46.8,0,68.3,71.4,68.4
20160321223000,258.5,279.65,29.75,59,69.9,100,67.3,71.4,68.4
20160321224500,258.5,286.7,30.5,59,58.0,100,68.2,71.4,68.4
20160321230000,258.5,279.65,29.75,59,45.2,0,68.2,71.4,68.4
20160321231500,258.5,279.65,29.75,59,77.1,100,67.9,71.4,68.4
20160321233000,258.5,279.65,29.75,59,47.9,100,67.9,71.4,68.4
20160321234500,258.5,272.6,29.0,59,63.2,100,68.0,71.4,68.4
20160322000000,258.5,286.7,30.5,59,63.2,100,68.4,71.4,68.4
20160322001500,258.5,286.7,30.5,59,46.1,0,68.6,71.4,68.4
20160322003000,258.5,279.65,29.75,59,44.3,100,67.1,71.4,68.4
20160322004500,258.5,279.65,29.75,59,51.1,100,68.2,71.4,68.4
20160322010000,258.5,286.7,30.5,59,59.7,100,67.8,71.4,68.4
20160322011500,258.5,291.4,31.0,59,67.3,0,68.9,71.4,68.4
20160322013000,258.5,286.7,30.5,59,44.5,100,67.3,71.4,68.4
20160322014500,258.5,291.4,31.0,59,52.9,100,68.2,71.4,68.4
20160322020000,258.5,279.65,29.75,59,71.6,100,68.1,71.4,68.4
20160322021500,258.5,286.7,30.5,59,47.2,0,68.5,71.4,68.4
20160322023000,258.5,279.65,29.75,59,44.5,100,67.3,71.4,68.4
20160322024500,258.5,286.7,30.5,59,48.3,100,68.2,71.4,68.4
20160322030000,258.5,286.7,30.5,59,65.3,0,68.9,71.4,68.4
20160322031500,258.5,286.7,30.5,59,44.9,100,67.2,71.4,68.4
20160322033000,258.5,286.7,30.5,59,71.6,100,68.1,71.4,68.4
20160322034500,258.5,286.7,30.5,59,54.3,100,68.4,71.4,68.4
20160322040000,258.5,286.7,30.5,59,59.4,100,67.8,71.4,68.4
20160322041500,258.5,286.7,30.5,59,47.6,0,68.3,71.4,68.4
20160322043000,258.5,279.65,29.75,59,45.6,100,67.4,71.4,68.4
20160322044500,258.5,286.7,30.5,59,56.0,100,68.2,71.4,68.4
20160322050000,258.5,279.65,29.75,59,78.7,100,68.7,71.4,68.4
20160322051500,258.5,291.4,31.0,59,44.9,100,67.8,71.4,68.4
20160322053000,258.5,286.7,30.5,59,78.6,100,67.7,71.4,68.4
20160322054500,258.5,286.7,30.5,59,54.3,100,68.2,71.4,68.4
20160322060000,258.5,279.65,29.75,59,77.6,100,68.5,77.8,74.8
20160322061500,258.5,279.65,29.75,59,97.2,100,72.5,77.8,74.8
20160322063000,258.5,286.7,30.5,59,95.2,100,72.2,77.8,74.8
20160322064500,258.5,291.4,31.0,59,97.8,100,74.5,77.8,74.8
20160322070000,258.5,291.4,31.0,59,76.1,100,73.3,77.8,74.8
20160322071500,258.5,716.75,76.25,78,44.2,0,71.3,69.5,66.5
20160322073000,258.5,517.0,55.0,69,44.2,0,69.7,69.5,66.5
20160322074500,258.5,568.7,60.5,71,45.2,0,69.4,69.0,66.0
20160322080000,258.5,484.1,51.5,68,45.2,0,68.7,69.0,66.0
20160322081500,258.5,484.1,51.5,68,44.5,0,69.1,69.0,66.0
20160322083000,258.5,484.1,51.5,68,44.5,0,69.1,69.0,66.0
20160322084500,258.5,484.1,51.5,68,45.3,0,69.2,69.0,66.0
20160322090000,258.5,298.45,31.75,59,45.3,0,68.1,69.0,66.0
20160322091500,258.5,397.15,42.25,64,45.3,0,69.1,69.0,66.0
20160322093000,258.5,387.75,41.25,64,45.3,0,68.7,69.0,66.0
20160322094500,258.5,392.45,41.75,64,45.3,0,68.9,69.0,66.0
20160322100000,258.5,392.45,41.75,64,45.3,0,69.1,69.0,66.0
20160322101500,258.5,286.7,30.5,59,100.1,100,73.0,76.7,73.7
20160322103000,258.5,279.65,29.75,59,88.5,100,73.2,76.7,73.7
20160322104500,258.5,286.7,30.5,59,101.0,100,73.5,76.7,73.7
20160322110000,258.5,286.7,30.5,59,48.2,0,73.5,76.7,73.7
20160322111500,258.5,286.7,30.5,59,46.4,100,73.4,76.7,73.7
20160322113000,258.5,286.7,30.5,59,46.4,100,72.7,76.7,73.7
20160322114500,258.5,279.65,29.75,59,77.7,100,73.0,76.7,73.7
20160322120000,258.5,279.65,29.75,59,79.6,100,73.8,76.7,73.7
20160322121500,258.5,286.7,30.5,59,47.2,100,72.9,76.7,73.7
20160322123000,258.5,279.65,29.75,59,72.9,100,73.4,76.7,73.7
20160322124500,258.5,286.7,30.5,59,76.8,100,73.5,76.7,73.7
20160322130000,258.5,272.6,29.0,59,49.5,0,73.5,76.7,73.7
20160322131500,258.5,286.7,30.5,59,75.3,100,72.9,76.7,73.7
20160322133000,258.5,286.7,30.5,59,73.9,100,73.4,76.7,73.7
20160322134500,258.5,291.4,31.0,59,53.3,100,72.3,76.7,73.7
20160322140000,258.5,291.4,31.0,59,60.2,100,73.0,76.7,73.7
20160322141500,258.5,286.7,30.5,59,53.2,100,73.1,76.7,73.7
20160322143000,258.5,286.7,30.5,59,68.4,100,73.5,76.7,73.7
20160322144500,258.5,286.7,30.5,59,72.9,100,73.8,76.7,73.7
20160322150000,258.5,291.4,31.0,59,77.2,100,74.0,76.7,73.7
20160322151500,258.5,286.7,30.5,59,63.0,100,72.2,76.7,73.7
20160322153000,258.5,279.65,29.75,59,77.7,100,73.2,76.7,73.7
20160322154500,258.5,291.4,31.0,59,72.4,100,73.7,76.7,73.7
20160322160000,258.5,279.65,29.75,59,69.7,100,73.8,76.7,73.7
20160322161500,258.5,279.65,29.75,59,71.9,100,72.2,76.7,73.7
20160322163000,258.5,291.4,31.0,59,73.0,100,73.7,76.7,73.7
20160322164500,258.5,291.4,31.0,59,50.7,100,72.3,76.7,73.7
20160322170000,258.5,286.7,30.5,59,78.2,100,73.1,76.7,73.7
20160322171500,258.5,286.7,30.5,59,47.2,100,72.5,76.7,73.7
20160322173000,258.5,279.65,29.75,59,55.4,100,72.7,76.7,73.7
20160322174500,258.5,279.65,29.75,59,49.6,100,72.7,76.7,73.7
20160322180000,258.5,286.7,30.5,59,72.0,100,73.6,76.7,73.7
20160322181500,258.5,279.65,29.75,59,46.9,100,72.4,76.7,73.7
20160322183000,258.5,286.7,30.5,59,78.2,100,73.2,76.7,73.7
20160322184500,258.5,286.7,30.5,59,47.0,100,72.4,76.7,73.7
20160322190000,258.5,291.4,31.0,59,71.8,100,72.6,76.7,73.7
20160322191500,258.5,291.4,31.0,59,50.4,100,73.1,76.7,73.7
20160322193000,258.5,291.4,31.0,59,51.1,100,72.9,76.7,73.7
20160322194500,258.5,286.7,30.5,59,49.5,100,72.7,76.7,73.7
20160322200000,258.5,279.65,29.75,59,77.8,100,73.0,76.7,73.7
20160322201500,258.5,279.65,29.75,59,47.2,100,72.6,76.7,73.7
20160322203000,258.5,291.4,31.0,59,65.9,100,73.4,76.7,73.7
20160322204500,258.5,286.7,30.5,59,77.7,100,73.9,76.7,73.7
20160322210000,258.5,286.7,30.5,59,82.1,100,72.7,76.7,73.7
20160322211500,258.5,291.4,31.0,59,82.1,100,73.6,76.7,73.7
20160322213000,258.5,279.65,29.75,59,78.6,100,73.6,76.7,73.7
20160322214500,258.5,291.4,31.0,59,55.4,100,72.2,76.7,73.7
20160322220000,258.5,286.7,30.5,59,74.8,100,73.1,76.7,73.7
20160322221500,258.5,286.7,30.5,59,68.2,100,73.7,76.6,73.6
20160322223000,258.5,286.7,30.5,59,71.1,100,73.5,76.6,73.6
20160322224500,258.5,291.4,31.0,59,48.7,100,72.8,76.6,73.6
20160322230000,258.5,279.65,29.75,59,78.2,100,73.2,76.6,73.6
20160322231500,258.5,286.7,30.5,59,47.1,100,72.3,76.6,73.6
20160322233000,258.5,286.7,30.5,59,81.7,100,73.1,76.6,73.6
20160322234500,258.5,272.6,29.0,59,48.7,100,72.9,76.5,73.5
20160323000000,258.5,279.65,29.75,59,55.2,100,72.8,76.5,73.5
20160323001500,258.5,256.15,27.25,58,58.4,0,73.6,76.5,73.5
20160323003000,258.5,256.15,27.25,58,74.0,100,73.2,76.4,73.4
20160323004500,258.5,256.15,27.25,58,72.4,100,73.2,76.4,73.4
20160323010000,258.5,256.15,27.25,58,72.4,100,73.2,76.5,73.5
20160323011500,258.5,256.15,27.25,58,49.6,0,73.2,76.4,73.4
20160323013000,258.5,246.75,26.25,58,85.6,100,72.5,76.4,73.4
20160323014500,258.5,256.15,27.25,58,65.3,100,73.3,76.4,73.4
20160323020000,258.5,246.75,26.25,58,75.1,100,73.7,76.4,73.4
20160323021500,258.5,246.75,26.25,58,64.0,100,71.8,76.4,73.4
20160323023000,258.5,246.75,26.25,58,65.3,100,72.6,76.4,73.4
20160323024500,258.5,291.4,31.0,60,49.6,0,73.2,76.4,73.4
20160323030000,258.5,286.7,30.5,60,80.2,100,72.5,76.4,73.4
20160323031500,258.5,286.7,30.5,60,47.9,100,72.3,76.4,73.4
20160323033000,258.5,279.65,29.75,60,51.4,100,72.8,76.4,73.4
20160323034500,258.5,286.7,30.5,60,60.4,0,73.6,76.4,73.4
20160323040000,258.5,279.65,29.75,60,86.2,100,72.1,76.4,73.4
20160323041500,258.5,279.65,29.75,60,48.3,100,72.8,76.4,73.4
20160323043000,258.5,279.65,29.75,60,72.0,100,72.9,76.4,73.4
20160323044500,258.5,286.7,30.5,60,69.2,100,73.4,76.4,73.4
20160323050000,258.5,286.7,30.5,60,70.6,100,73.4,76.4,73.4
20160323051500,258.5,286.7,30.5,60,51.1,0,73.1,76.4,73.4
20160323053000,258.5,291.4,31.0,60,77.7,100,72.5,76.4,73.4
20160323054500,258.5,298.45,31.75,60,47.4,100,72.1,76.4,73.4
20160323060000,258.5,286.7,30.5,59,50.3,100,72.7,76.4,73.4
20160323061500,258.5,279.65,29.75,59,50.9,0,73.3,76.4,73.4
20160323063000,258.5,279.65,29.75,59,82.0,100,73.0,76.4,73.4
20160323064500,258.5,279.65,29.75,59,48.9,100,73.8,76.4,73.4
20160323070000,258.5,279.65,29.75,59,46.1,100,72.6,76.4,73.4
20160323071500,258.5,279.65,29.75,59,51.5,100,73.4,76.4,73.4
20160323073000,258.5,272.6,29.0,59,47.2,100,73.0,76.4,73.4
20160323074500,258.5,286.7,30.5,59,47.2,0,74.0,76.4,73.4
20160323080000,258.5,291.4,31.0,59,46.7,0,73.6,76.4,73.4
20160323081500,258.5,279.65,29.75,59,46.7,0,74.2,76.4,73.4
20160323083000,258.5,347.8,37.0,62,46.7,0,71.5,71.8,68.8
20160323084500,258.5,479.4,51.0,69,46.7,0,72.4,71.8,68.8
20160323090000,258.5,413.6,44.0,65,46.7,0,71.4,71.8,68.8
20160323091500,258.5,376.0,40.0,64,46.7,0,71.9,71.8,68.8
20160323093000,258.5,331.35,35.25,62,46.7,0,71.3,71.8,68.8
20160323094500,258.5,408.9,43.5,65,46.7,0,71.9,71.8,68.8
20160323100000,258.5,326.65,34.75,62,46.7,0,71.3,71.8,68.8
20160323101500,258.5,387.75,41.25,64,46.7,0,72.2,71.8,68.8
20160323103000,258.5,472.35,50.25,68,46.7,0,71.8,71.8,68.8
20160323104500,258.5,472.35,50.25,68,46.1,0,72.1,71.8,68.8
20160323110000,258.5,549.9,58.5,72,46.1,0,72.2,71.8,68.8
20160323111500,258.5,549.9,58.5,72,46.1,0,71.9,71.8,68.8
20160323113000,258.5,526.4,56.0,72,46.1,0,71.5,71.8,68.8
20160323114500,258.5,526.4,56.0,72,46.1,0,71.6,71.8,68.8
20160323120000,258.5,298.45,31.75,60,46.1,0,70.7,71.8,68.8
20160323121500,258.5,286.7,30.5,60,46.1,0,71.1,71.8,68.8
20160323123000,258.5,291.4,31.0,60,46.1,0,70.5,71.8,68.8
20160323124500,258.5,286.7,30.5,60,46.1,0,69.9,71.8,68.8
20160323130000,258.5,279.65,29.75,60,46.1,0,70.2,71.8,68.8
20160323131500,258.5,286.7,30.5,60,46.1,0,70.0,71.8,68.8
20160323133000,258.5,298.45,31.75,60,46.1,0,68.7,71.8,68.8
20160323134500,258.5,291.4,31.0,60,46.1,0,69.2,71.8,68.8
20160323140000,258.5,279.65,29.75,60,46.1,0,68.9,71.8,68.8
20160323141500,258.5,286.7,30.5,60,46.1,100,68.2,71.8,68.8
20160323143000,258.5,286.7,30.5,60,47.2,100,68.6,71.8,68.8
20160323144500,258.5,286.7,30.5,60,47.2,100,68.2,71.8,68.8
20160323150000,258.5,291.4,31.0,60,63.9,0,69.1,71.8,68.8
20160323151500,258.5,279.65,29.75,59,46.8,0,68.9,71.8,68.8
20160323153000,258.5,272.6,29.0,59,46.8,0,68.6,71.8,68.8
20160323154500,258.5,286.7,30.5,59,48.4,100,67.6,71.8,68.8
20160323160000,258.5,279.65,29.75,59,48.4,100,69.0,71.8,68.8
20160323161500,258.5,272.6,29.0,59,46.4,100,68.4,71.8,68.8
20160323163000,258.5,272.6,29.0,59,47.5,100,68.1,71.8,68.8
20160323164500,258.5,272.6,29.0,59,48.2,100,68.4,71.8,68.8
20160323170000,258.5,265.55,28.25,59,57.5,100,68.2,71.8,68.8
20160323171500,258.5,256.15,27.25,59,49.5,0,68.8,71.8,68.8
20160323173000,258.5,265.55,28.25,59,46.1,100,68.7,71.8,68.8
20160323174500,258.5,265.55,28.25,59,46.1,100,67.8,71.8,68.8
20160323180000,258.5,291.4,31.0,61,50.7,0,68.9,71.8,68.8
20160323181500,258.5,291.4,31.0,61,46.1,100,68.2,71.8,68.8
20160323183000,258.5,286.7,30.5,60,57.8,100,67.8,71.8,68.8
20160323184500,258.5,279.65,29.75,60,57.2,100,68.2,71.8,68.8
20160323190000,258.5,286.7,30.5,60,48.3,0,69.2,71.8,68.8
20160323191500,258.5,286.7,30.5,60,51.3,100,67.4,71.8,68.8
20160323193000,258.5,298.45,31.75,60,47.9,100,68.5,71.8,68.8
20160323194500,258.5,286.7,30.5,60,53.1,0,69.3,71.8,68.8
20160323200000,258.5,286.7,30.5,60,46.1,100,67.9,71.8,68.8
20160323201500,258.5,291.4,31.0,60,64.8,100,68.6,71.8,68.8
20160323203000,258.5,291.4,31.0,60,52.7,0,69.1,71.8,68.8
20160323204500,258.5,291.4,31.0,60,50.3,100,67.5,71.8,68.8
20160323210000,258.5,279.65,29.75,59,47.6,100,67.9,71.8,68.8
20160323211500,258.5,279.65,29.75,59,47.6,0,68.7,71.8,68.8
20160323213000,258.5,279.65,29.75,59,48.3,100,67.6,71.8,68.8
20160323214500,258.5,279.65,29.75,59,50.3,100,68.3,71.8,68.8
20160323220000,258.5,286.7,30.5,59,48.6,100,68.3,71.8,68.8
20160323221500,258.5,326.65,34.75,61,65.1,0,69.5,71.8,68.8
20160323223000,258.5,291.4,31.0,60,46.4,100,67.7,71.8,68.8
20160323224500,258.5,291.4,31.0,60,51.7,100,68.9,71.8,68.8
20160323230000,258.5,291.4,31.0,60,78.2,100,68.1,71.8,68.8
20160323231500,258.5,291.4,31.0,60,48.3,0,68.9,71.8,68.8
20160323233000,258.5,298.45,31.75,60,45.9,100,67.9,71.8,68.8
20160323234500,258.5,286.7,30.5,59,56.0,100,68.9,71.8,68.8
20160324000000,258.5,279.65,29.75,59,71.9,100,68.9,71.8,68.8
20160324001500,258.5,286.7,30.5,60,46.1,100,68.2,71.8,68.8
20160324003000,258.5,279.65,29.75,59,78.7,100,68.2,71.8,68.8
20160324004500,258.5,279.65,29.75,59,56.4,100,68.9,71.8,68.8
20160324010000,258.5,279.65,29.75,59,46.4,100,68.0,71.8,68.8
20160324011500,258.5,272.6,29.0,59,50.3,100,68.6,71.8,68.8
20160324013000,258.5,286.7,30.5,59,61.7,0,69.1,71.8,68.8
20160324014500,258.5,286.7,30.5,59,46.1,100,67.9,71.8,68.8
20160324020000,258.5,279.65,29.75,59,76.3,100,68.5,71.8,68.8
20160324021500,258.5,272.6,29.0,59,48.4,0,69.1,71.8,68.8
20160324023000,258.5,272.6,29.0,59,47.5,100,67.5,71.8,68.8
20160324024500,258.5,279.65,29.75,59,47.5,100,68.2,71.8,68.8
20160324030000,258.5,291.4,31.0,60,51.1,0,69.2,71.8,68.8
20160324031500,258.5,291.4,31.0,60,46.1,100,67.7,71.8,68.8
20160324033000,258.5,291.4,31.0,60,50.3,100,68.3,71.8,68.8
20160324034500,258.5,286.7,30.5,60,48.2,0,68.9,71.8,68.8
20160324040000,258.5,291.4,31.0,60,75.8,100,67.6,71.8,68.8
20160324041500,258.5,298.45,31.75,60,74.8,100,67.9,71.8,68.8
20160324043000,258.5,291.4,31.0,60,47.9,0,68.8,71.8,68.8
20160324044500,258.5,279.65,29.75,59,47.9,100,67.6,71.8,68.8
20160324050000,258.5,291.4,31.0,59,60.0,100,68.5,71.8,68.8
20160324051500,258.5,279.65,29.75,59,49.9,0,69.0,71.8,68.8
20160324053000,258.5,279.65,29.75,59,70.5,100,68.0,71.8,68.8
20160324054500,258.5,286.7,30.5,59,79.6,100,68.1,71.8,68.8
20160324060000,258.5,279.65,29.75,59,46.4,0,68.6,71.8,68.8
20160324061500,258.5,279.65,29.75,59,74.9,100,68.0,71.8,68.8
20160324063000,258.5,279.65,29.75,59,47.5,100,68.5,71.8,68.8
20160324064500,258.5,286.7,30.5,59,46.1,0,69.3,71.8,68.8
20160324070000,258.5,286.7,30.5,59,46.1,0,69.6,71.8,68.8
20160324071500,258.5,286.7,30.5,60,46.1,0,70.3,71.8,68.8
20160324073000,258.5,286.7,30.5,60,45.6,0,70.3,71.8,68.8
20160324074500,258.5,291.4,31.0,61,45.6,0,70.4,71.8,68.8
20160324080000,258.5,336.05,35.75,62,45.6,0,70.9,71.8,68.8
20160324081500,258.5,286.7,30.5,60,45.6,0,70.3,71.8,68.8
20160324083000,258.5,272.6,29.0,60,45.6,0,70.0,71.8,68.8
20160324084500,258.5,291.4,31.0,61,45.6,0,70.1,71.8,68.8
20160324090000,258.5,291.4,31.0,61,45.6,0,70.5,71.8,68.8
20160324091500,258.5,286.7,30.5,61,45.6,0,70.1,71.8,68.8
20160324093000,258.5,291.4,31.0,61,45.6,0,70.6,71.8,68.8
20160324094500,258.5,286.7,30.5,61,45.6,0,69.7,71.8,68.8
20160324100000,258.5,423.0,45.0,68,45.6,0,71.0,71.8,68.8
20160324101500,258.5,533.45,56.75,72,45.6,0,71.9,71.8,68.8
20160324103000,258.5,596.9,63.5,75,45.6,0,71.8,71.8,68.8
20160324104500,258.5,603.95,64.25,76,45.6,0,72.1,71.8,68.8
20160324110000,258.5,676.8,72.0,79,46.2,0,71.9,71.8,68.8
20160324111500,258.5,620.4,66.0,76,46.2,0,71.4,71.8,68.8
20160324113000,258.5,620.4,66.0,77,46.2,0,71.7,71.8,68.8
20160324114500,258.5,444.15,47.25,68,46.2,0,71.6,71.8,68.8
20160324120000,258.5,319.6,34.0,61,46.2,0,71.1,71.8,68.8
20160324121500,258.5,291.4,31.0,60,46.2,0,70.4,71.8,68.8
20160324123000,258.5,286.7,30.5,60,46.2,0,70.8,71.8,68.8
20160324124500,258.5,286.7,30.5,60,46.2,0,69.8,71.8,68.8
20160324130000,258.5,286.7,30.5,60,46.2,0,69.2,71.8,68.8
20160324131500,258.5,286.7,30.5,60,46.2,0,70.2,71.8,68.8
20160324133000,258.5,286.7,30.5,60,46.2,100,68.4,71.8,68.8
20160324134500,258.5,272.6,29.0,60,46.2,100,68.7,71.8,68.8
20160324140000,258.5,272.6,29.0,60,46.2,100,68.9,71.8,68.8
20160324141500,258.5,279.65,29.75,60,46.2,0,69.1,71.8,68.8
20160324143000,258.5,286.7,30.5,60,78.6,100,68.0,78.1,75.1
20160324144500,258.5,291.4,31.0,60,95.9,100,71.7,78.1,75.1
20160324150000,258.5,291.4,31.0,60,95.9,100,74.5,78.1,75.1
20160324151500,258.5,286.7,30.5,59,88.5,100,72.5,78.1,75.1
20160324153000,258.5,286.7,30.5,59,93.5,100,74.8,78.1,75.1
20160324154500,258.5,286.7,30.5,59,83.3,100,72.9,78.1,75.1
20160324160000,258.5,286.7,30.5,59,84.9,100,75.2,78.1,75.1
20160324161500,258.5,279.65,29.75,59,84.9,100,73.9,78.1,75.1
20160324163000,258.5,279.65,29.75,59,84.9,100,75.0,78.1,75.1
20160324164500,258.5,286.7,30.5,59,91.7,100,72.9,78.1,75.1
20160324170000,258.5,279.65,29.75,60,50.4,100,74.5,78.1,75.1
20160324171500,258.5,286.7,30.5,60,74.4,100,74.5,78.1,75.1
20160324173000,258.5,291.4,31.0,60,75.4,100,75.1,78.1,75.1
20160324174500,258.5,286.7,30.5,60,86.3,100,73.8,78.1,75.1
20160324180000,258.5,286.7,30.5,60,65.3,100,74.6,78.1,75.1
20160324181500,258.5,291.4,31.0,60,77.2,100,74.3,78.1,75.1
20160324183000,258.5,279.65,29.75,60,57.7,0,75.0,78.1,75.1
20160324184500,258.5,291.4,31.0,60,76.4,100,74.7,78.1,75.1
20160324190000,258.5,298.45,31.75,60,74.3,100,75.0,78.1,75.1
20160324191500,258.5,291.4,31.0,60,81.1,100,74.3,78.1,75.1
20160324193000,258.5,291.4,31.0,60,47.9,100,73.8,78.1,75.1
20160324194500,258.5,286.7,30.5,60,82.0,100,74.5,78.1,75.1
20160324200000,258.5,279.65,29.75,59,49.4,100,73.7,78.1,75.1
20160324201500,258.5,279.65,29.75,59,69.2,100,74.8,78.1,75.1
20160324203000,258.5,286.7,30.5,59,69.2,100,74.2,78.1,75.1
20160324204500,258.5,286.7,30.5,59,83.1,100,74.6,78.1,75.1
20160324210000,258.5,286.7,30.5,59,68.2,100,73.4,78.1,75.1
20160324211500,258.5,286.7,30.5,59,77.6,100,73.6,78.1,75.1
20160324213000,258.5,279.65,29.75,59,52.4,100,73.4,78.1,75.1
20160324214500,258.5,286.7,30.5,59,76.4,100,74.8,78.1,75.1
20160324220000,258.5,279.65,29.75,59,79.6,100,73.8,78.1,75.1
20160324221500,258.5,272.6,29.0,59,83.3,100,74.6,78.1,75.1
20160324223000,258.5,286.7,30.5,59,49.1,100,74.2,78.1,75.1
20160324224500,258.5,272.6,29.0,59,70.5,100,74.8,78.1,75.1
20160324230000,258.5,286.7,30.5,59,55.2,100,74.5,78.1,75.1
20160324231500,258.5,279.65,29.75,59,84.5,100,75.0,78.1,75.1
20160324233000,258.5,291.4,31.0,60,78.6,100,73.8,78.1,75.1
20160324234500,258.5,286.7,30.5,60,77.7,100,75.0,78.1,75.1
20160325000000,258.5,272.6,29.0,59,71.6,100,73.4,78.1,75.1
20160325001500,258.5,279.65,29.75,59,75.9,100,74.6,78.1,75.1
20160325003000,258.5,279.65,29.75,59,81.5,100,74.1,78.1,75.1
20160325004500,258.5,291.4,31.0,60,60.7,0,75.3,78.1,75.1
20160325010000,258.5,291.4,31.0,60,76.4,100,74.9,78.1,75.1
20160325011500,258.5,291.4,31.0,60,83.7,100,75.1,78.1,75.1
20160325013000,258.5,286.7,30.5,60,79.6,100,73.8,78.1,75.1
20160325014500,258.5,291.4,31.0,60,49.1,100,74.3,78.1,75.1
20160325020000,258.5,286.7,30.5,60,64.0,100,74.5,78.1,75.1
20160325021500,258.5,286.7,30.5,60,76.6,0,75.1,78.1,75.1
20160325023000,258.5,279.65,29.75,60,76.6,100,74.1,78.1,75.1
20160325024500,258.5,286.7,30.5,60,79.4,100,74.5,78.1,75.1
20160325030000,258.5,286.7,30.5,60,74.4,100,74.9,78.1,75.1
20160325031500,258.5,291.4,31.0,60,63.4,100,73.3,78.1,75.1
20160325033000,258.5,291.4,31.0,60,75.9,100,73.9,78.1,75.1
20160325034500,258.5,291.4,31.0,60,55.3,100,73.2,78.1,75.1
20160325040000,258.5,286.7,30.5,60,70.4,100,74.8,78.1,75.1
20160325041500,258.5,286.7,30.5,60,72.1,100,73.4,78.1,75.1
20160325043000,258.5,291.4,31.0,60,75.1,100,74.5,78.1,75.1
20160325044500,258.5,298.45,31.75,60,47.2,100,73.7,78.1,75.1
20160325050000,258.5,286.7,30.5,59,73.6,100,74.6,78.1,75.1
20160325051500,258.5,272.6,29.0,59,74.8,100,74.5,78.1,75.1
20160325053000,258.5,279.65,29.75,59,47.6,100,74.1,78.1,75.1
20160325054500,258.5,291.4,31.0,59,69.6,100,73.8,78.1,75.1
20160325060000,258.5,272.6,29.0,59,72.4,100,74.6,78.1,75.1
20160325061500,258.5,279.65,29.75,59,72.4,100,75.2,78.1,75.1
20160325063000,258.5,286.7,30.5,59,63.5,100,73.9,78.1,75.1
20160325064500,258.5,279.65,29.75,59,64.9,100,74.5,78.1,75.1
20160325070000,258.5,286.7,30.5,59,49.9,0,75.0,78.1,75.1
20160325071500,258.5,286.7,30.5,59,62.1,100,73.8,78.1,75.1
20160325073000,258.5,272.6,29.0,59,71.0,100,75.0,78.1,75.1
20160325074500,258.5,291.4,31.0,59,46.4,0,74.8,77.8,74.8
20160325080000,258.5,291.4,31.0,59,46.4,100,74.3,77.8,74.8
20160325081500,258.5,279.65,29.75,59,73.4,100,74.4,77.8,74.8
20160325083000,258.5,272.6,29.0,59,71.2,100,75.4,77.8,74.8
20160325084500,258.5,291.4,31.0,60,47.2,100,74.5,77.8,74.8
20160325090000,258.5,286.7,30.5,60,54.5,100,74.4,77.8,74.8
20160325091500,258.5,291.4,31.0,60,67.6,100,73.8,77.8,74.8
20160325093000,258.5,286.7,30.5,60,48.3,100,73.7,77.8,74.8
20160325094500,258.5,286.7,30.5,60,48.3,100,74.5,77.8,74.8
20160325100000,258.5,286.7,30.5,60,72.7,100,74.2,77.8,74.8
20160325101500,258.5,291.4,31.0,60,69.0,100,74.3,77.8,74.8
20160325103000,258.5,291.4,31.0,60,47.8,0,74.6,77.8,74.8
20160325104500,258.5,286.7,30.5,60,46.8,100,73.7,77.8,74.8
20160325110000,258.5,279.65,29.75,60,57.2,100,74.6,77.8,74.8
20160325111500,258.5,272.6,29.0,60,57.2,100,74.5,77.8,74.8
20160325113000,258.5,291.4,31.0,61,75.1,0,75.0,77.8,74.8
20160325114500,258.5,279.65,29.75,60,47.2,100,73.7,77.8,74.8
20160325120000,258.5,291.4,31.0,61,72.2,0,75.3,77.8,74.8
20160325121500,258.5,279.65,29.75,60,47.2,100,74.5,77.8,74.8
20160325123000,258.5,279.65,29.75,60,73.7,100,73.5,77.8,74.8
20160325124500,258.5,291.4,31.0,61,48.7,100,73.9,77.8,74.8
20160325130000,258.5,279.65,29.75,61,52.3,100,74.3,77.8,74.8
20160325131500,258.5,279.65,29.75,61,54.0,0,75.0,77.8,74.8
20160325133000,258.5,291.4,31.0,61,82.4,100,73.9,77.8,74.8
20160325134500,258.5,291.4,31.0,61,71.1,100,74.8,77.8,74.8
20160325140000,258.5,286.7,30.5,61,47.6,100,73.8,77.8,74.8
20160325141500,258.5,279.65,29.75,60,71.5,100,74.6,77.8,74.8
20160325143000,258.5,279.65,29.75,60,59.7,0,75.2,77.8,74.8
20160325144500,258.5,286.7,30.5,60,81.7,100,74.2,77.8,74.8
20160325150000,258.5,279.65,29.75,60,74.9,100,74.9,77.8,74.8
20160325151500,258.5,286.7,30.5,60,67.3,100,73.2,77.8,74.8
20160325153000,258.5,286.7,30.5,60,60.1,100,73.7,77.8,74.8
20160325154500,258.5,286.7,30.5,60,76.3,100,74.8,77.8,74.8
20160325160000,258.5,286.7,30.5,60,68.4,0,75.3,77.8,74.8
20160325161500,258.5,291.4,31.0,60,76.4,100,73.5,77.8,74.8
20160325163000,258.5,279.65,29.75,60,82.3,100,74.4,77.8,74.8
20160325164500,258.5,279.65,29.75,60,48.2,100,73.4,77.8,74.8
20160325170000,258.5,286.7,30.5,60,59.5,100,73.7,77.8,74.8
20160325171500,258.5,279.65,29.75,60,73.4,100,74.8,77.8,74.8
20160325173000,258.5,279.65,29.75,60,75.9,100,74.6,77.8,74.8
20160325174500,258.5,291.4,31.0,61,47.2,100,73.6,77.8,74.8
20160325180000,258.5,298.45,31.75,61,75.9,100,74.2,77.8,74.8
20160325181500,258.5,286.7,30.5,61,72.9,100,75.0,77.8,74.8
20160325183000,258.5,291.4,31.0,61,75.7,100,73.6,77.8,74.8
20160325184500,258.5,291.4,31.0,61,72.1,100,74.8,77.8,74.8
20160325190000,258.5,286.7,30.5,61,72.1,100,74.0,77.8,74.8
20160325191500,258.5,291.4,31.0,61,62.8,0,75.3,77.8,74.8
20160325193000,258.5,279.65,29.75,61,64.2,100,74.2,77.8,74.8
20160325194500,258.5,279.65,29.75,60,83.8,100,74.5,77.8,74.8
20160325200000,258.5,286.7,30.5,60,62.2,100,73.2,77.8,74.8
20160325201500,258.5,279.65,29.75,60,80.6,100,74.2,77.8,74.8
20160325203000,258.5,291.4,31.0,60,47.9,100,73.3,77.8,74.8
20160325204500,258.5,279.65,29.75,60,63.2,100,73.9,77.8,74.8
20160325210000,258.5,286.7,30.5,60,78.3,100,75.0,77.8,74.8
20160325211500,258.5,279.65,29.75,60,78.3,100,74.0,77.8,74.8
20160325213000,258.5,279.65,29.75,60,80.0,100,74.6,77.8,74.8
20160325214500,258.5,279.65,29.75,60,73.0,100,74.3,77.8,74.8
20160325220000,258.5,286.7,30.5,60,78.8,100,74.9,77.8,74.8
20160325221500,258.5,291.4,31.0,61,73.8,100,73.5,77.8,74.8
20160325223000,258.5,286.7,30.5,60,79.2,100,73.6,77.8,74.8
20160325224500,258.5,286.7,30.5,60,49.9,100,74.3,77.8,74.8
20160325230000,258.5,286.7,30.5,60,74.8,100,74.6,77.8,74.8
20160325231500,258.5,326.65,34.75,62,61.8,0,75.2,77.8,74.8
20160325233000,258.5,286.7,30.5,60,84.9,100,74.3,77.8,74.8
20160325234500,258.5,279.65,29.75,60,71.0,100,74.5,77.8,74.8
20160326000000,258.5,279.65,29.75,60,75.8,100,74.0,77.8,74.8
20160326001500,258.5,376.0,40.0,64,60.1,0,75.5,77.8,74.8
20160326003000,258.5,286.7,30.5,60,78.1,100,74.3,77.8,74.8
20160326004500,258.5,291.4,31.0,60,77.2,100,74.1,77.8,74.8
20160326010000,258.5,291.4,31.0,60,71.6,100,73.4,77.8,74.8
20160326011500,258.5,291.4,31.0,60,63.2,100,74.1,77.8,74.8
20160326013000,258.5,286.7,30.5,60,73.1,100,75.0,77.8,74.8
20160326014500,258.5,291.4,31.0,60,77.7,100,74.5,77.8,74.8
20160326020000,258.5,291.4,31.0,60,48.7,100,74.2,77.8,74.8
20160326021500,258.5,279.65,29.75,60,66.8,100,74.5,77.8,74.8
20160326023000,258.5,298.45,31.75,61,70.7,0,75.4,77.8,74.8
