PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326024500,258.5,286.7,30.5,60,82.5,100,73.7,77.8,74.8
20160326030000,258.5,286.7,30.5,60,72.0,100,74.6,77.8,74.8
20160326031500,258.5,286.7,30.5,60,47.9,100,74.1,77.8,74.8
20160326033000,258.5,286.7,30.5,60,75.3,100,74.2,77.8,74.8
20160326034500,258.5,286.7,30.5,60,67.7,100,74.4,77.8,74.8
20160326040000,258.5,279.65,29.75,60,82.5,100,74.8,77.8,74.8
20160326041500,258.5,286.7,30.5,60,56.2,100,73.2,77.8,74.8
20160326043000,258.5,286.7,30.5,60,83.4,100,73.4,77.8,74.8
20160326044500,258.5,286.7,30.5,61,50.2,0,74.5,77.8,74.8
20160326050000,258.5,291.4,31.0,60,73.2,100,74.2,77.8,74.8
20160326051500,258.5,286.7,30.5,60,73.2,100,74.8,77.8,74.8
20160326053000,258.5,291.4,31.0,60,49.1,100,73.9,77.8,74.8
20160326054500,258.5,286.7,30.5,60,68.6,100,74.6,77.8,74.8
20160326060000,258.5,615.7,65.5,72,45.3,0,70.8,69.5,66.5
20160326061500,258.5,371.3,39.5,63,45.3,0,69.9,69.5,66.5
20160326063000,258.5,354.85,37.75,63,44.8,0,69.3,69.5,66.5
20160326064500,258.5,286.7,30.5,59,44.8,0,68.4,69.5,66.5
20160326070000,258.5,343.1,36.5,62,44.8,0,69.0,69.5,66.5
20160326071500,258.5,291.4,31.0,60,44.8,0,67.9,69.5,66.5
20160326073000,258.5,286.7,30.5,60,44.8,0,68.4,69.5,66.5
20160326074500,258.5,291.4,31.0,60,44.8,0,68.4,69.5,66.5
20160326080000,258.5,291.4,31.0,60,44.8,0,68.2,69.5,66.5
20160326081500,258.5,286.7,30.5,60,44.8,0,67.8,69.5,66.5
20160326083000,258.5,371.3,39.5,63,44.8,0,68.6,69.5,66.5
20160326084500,258.5,291.4,31.0,60,45.6,0,67.5,69.5,66.5
20160326090000,258.5,392.45,41.75,64,45.6,0,68.6,69.4,66.4
20160326091500,258.5,286.7,30.5,59,45.6,0,68.1,69.4,66.4
20160326093000,258.5,286.7,30.5,59,45.6,0,68.0,69.4,66.4
20160326094500,258.5,279.65,29.75,59,45.6,0,67.7,69.3,66.3
20160326100000,258.5,336.05,35.75,62,45.6,0,68.2,69.2,66.2
20160326101500,258.5,279.65,29.75,60,46.1,0,67.2,69.1,66.1
20160326103000,258.5,319.6,34.0,62,46.6,0,68.1,69.1,66.1
20160326104500,258.5,347.8,37.0,63,46.6,0,68.3,69.1,66.1
20160326110000,258.5,392.45,41.75,65,46.1,0,68.6,69.0,66.0
20160326111500,258.5,298.45,31.75,61,46.1,0,67.9,69.0,66.0
20160326113000,258.5,472.35,50.25,69,46.1,0,68.6,69.0,66.0
20160326114500,258.5,354.85,37.75,63,46.1,0,68.2,69.0,66.0
20160326120000,258.5,298.45,31.75,61,46.1,0,68.4,69.0,66.0
20160326121500,258.5,361.9,38.5,64,46.1,0,68.6,69.0,66.0
20160326123000,258.5,291.4,31.0,61,46.1,0,68.3,69.0,66.0
20160326124500,258.5,291.4,31.0,61,46.1,0,67.1,69.0,66.0
20160326130000,258.5,392.45,41.75,65,46.1,0,68.1,69.0,66.0
20160326131500,258.5,298.45,31.75,60,46.1,0,67.1,69.0,66.0
20160326133000,258.5,279.65,29.75,60,46.1,0,67.3,69.0,66.0
20160326134500,258.5,286.7,30.5,60,46.1,0,66.9,69.0,66.0
20160326140000,258.5,291.4,31.0,61,46.1,0,67.6,69.0,66.0
20160326141500,258.5,291.4,31.0,60,46.1,0,66.3,69.0,66.0
20160326143000,258.5,298.45,31.75,60,46.1,0,66.9,69.0,66.0
20160326144500,258.5,279.65,29.75,60,46.1,0,67.1,69.0,66.0
20160326150000,258.5,286.7,30.5,60,46.1,0,66.5,69.0,66.0
20160326151500,258.5,279.65,29.75,60,46.1,0,66.5,69.0,66.0
20160326153000,258.5,279.65,29.75,60,46.1,0,67.1,69.0,66.0
20160326154500,258.5,279.65,29.75,60,46.1,0,66.2,69.0,66.0
20160326160000,258.5,279.65,29.75,60,46.1,0,66.6,69.0,66.0
20160326161500,258.5,279.65,29.75,60,46.1,0,66.6,69.0,66.0
20160326163000,258.5,272.6,29.0,60,46.1,0,66.2,69.0,66.0
20160326164500,258.5,279.65,29.75,60,46.1,0,66.3,69.0,66.0
20160326170000,258.5,272.6,29.0,60,46.1,0,67.0,69.0,66.0
20160326171500,258.5,272.6,29.0,60,46.1,0,65.9,69.0,66.0
20160326173000,258.5,279.65,29.75,60,46.1,0,66.5,69.0,66.0
20160326174500,258.5,291.4,31.0,60,46.1,0,66.3,69.0,66.0
20160326180000,258.5,286.7,30.5,60,46.1,0,66.1,69.0,66.0
20160326181500,258.5,286.7,30.5,60,46.1,0,66.0,69.0,66.0
20160326183000,258.5,291.4,31.0,60,45.5,0,66.3,69.0,66.0
20160326184500,258.5,291.4,31.0,60,45.5,100,65.7,69.0,66.0
20160326190000,258.5,291.4,31.0,60,45.5,100,65.9,69.0,66.0
20160326191500,258.5,286.7,30.5,60,45.5,0,66.1,69.0,66.0
20160326193000,258.5,291.4,31.0,60,45.5,100,65.5,69.0,66.0
20160326194500,258.5,291.4,31.0,60,45.5,100,65.8,69.0,66.0
20160326200000,258.5,286.7,30.5,60,45.5,100,66.1,69.0,66.0
20160326201500,258.5,286.7,30.5,60,45.5,100,65.4,69.0,66.0
20160326203000,258.5,291.4,31.0,60,52.8,0,66.5,69.0,66.0
20160326204500,258.5,279.65,29.75,60,46.1,0,66.4,69.0,66.0
20160326210000,258.5,286.7,30.5,60,46.1,100,65.5,69.0,66.0
20160326211500,258.5,279.65,29.75,60,46.1,100,65.9,69.0,66.0
20160326213000,258.5,279.65,29.75,60,45.5,100,65.8,69.0,66.0
20160326214500,258.5,279.65,29.75,60,45.5,100,65.3,69.0,66.0
20160326220000,258.5,279.65,29.75,60,55.8,0,66.3,69.0,66.0
20160326221500,258.5,279.65,29.75,60,46.0,0,66.3,69.0,66.0
20160326223000,258.5,279.65,29.75,60,46.0,100,65.4,69.0,66.0
20160326224500,258.5,279.65,29.75,60,46.0,100,65.5,69.0,66.0
20160326230000,258.5,279.65,29.75,60,46.0,100,65.9,69.0,66.0
20160326231500,258.5,291.4,31.0,60,46.0,100,65.3,69.0,66.0
20160326233000,258.5,279.65,29.75,60,63.9,0,66.5,69.0,66.0
20160326234500,258.5,286.7,30.5,60,46.4,0,66.7,69.0,66.0
20160327000000,258.5,286.7,30.5,60,46.4,100,65.2,69.0,66.0
20160327001500,258.5,279.65,29.75,60,46.4,100,65.8,69.0,66.0
20160327003000,258.5,279.65,29.75,60,46.4,100,65.8,69.0,66.0
20160327004500,258.5,279.65,29.75,60,58.0,100,66.1,69.0,66.0
20160327010000,258.5,286.7,30.5,60,55.7,100,66.2,69.0,66.0
20160327011500,258.5,272.6,29.0,60,46.4,0,66.2,69.0,66.0
20160327013000,258.5,286.7,30.5,60,45.7,100,65.6,69.0,66.0
20160327014500,258.5,286.7,30.5,60,45.7,100,65.5,69.0,66.0
20160327020000,258.5,279.65,29.75,60,45.7,100,65.8,69.0,66.0
20160327021500,258.5,291.4,31.0,60,45.7,100,65.5,69.0,66.0
20160327023000,258.5,272.6,29.0,60,69.1,100,66.1,69.0,66.0
20160327024500,258.5,286.7,30.5,60,46.4,0,66.4,69.0,66.0
20160327030000,258.5,286.7,30.5,60,46.4,100,65.5,69.0,66.0
20160327031500,258.5,291.4,31.0,60,62.8,100,65.5,69.0,66.0
20160327033000,258.5,291.4,31.0,60,46.1,0,66.1,69.0,66.0
20160327034500,258.5,291.4,31.0,60,46.1,100,65.6,69.0,66.0
20160327040000,258.5,279.65,29.75,60,61.6,100,65.1,69.0,66.0
20160327041500,258.5,291.4,31.0,60,46.8,0,66.4,69.0,66.0
20160327043000,258.5,286.7,30.5,60,47.5,100,64.8,69.0,66.0
20160327044500,258.5,286.7,30.5,60,49.1,100,66.0,69.0,66.0
20160327050000,258.5,286.7,30.5,60,46.4,0,66.3,69.0,66.0
20160327051500,258.5,291.4,31.0,60,45.7,100,65.2,69.0,66.0
20160327053000,258.5,272.6,29.0,60,69.2,100,65.6,69.0,66.0
20160327054500,258.5,256.15,27.25,60,46.8,0,66.1,69.0,66.0
20160327060000,258.5,279.65,29.75,60,46.0,100,65.2,69.0,66.0
20160327061500,258.5,286.7,30.5,60,47.1,100,65.2,69.0,66.0
20160327063000,258.5,286.7,30.5,60,47.9,100,65.7,69.0,66.0
20160327064500,258.5,272.6,29.0,60,67.7,100,66.4,69.0,66.0
20160327070000,258.5,286.7,30.5,60,46.4,100,65.1,69.0,66.0
20160327071500,258.5,291.4,31.0,60,46.4,100,65.8,69.0,66.0
20160327073000,258.5,279.65,29.75,60,57.5,100,65.1,69.0,66.0
20160327074500,258.5,298.45,31.75,60,49.5,0,66.2,69.0,66.0
20160327080000,258.5,286.7,30.5,60,46.0,0,66.2,69.0,66.0
20160327081500,258.5,286.7,30.5,60,46.0,100,65.3,69.0,66.0
20160327083000,258.5,286.7,30.5,60,46.0,100,65.2,69.0,66.0
20160327084500,258.5,279.65,29.75,60,47.2,0,66.3,69.0,66.0
20160327090000,258.5,291.4,31.0,60,46.1,100,65.0,69.0,66.0
20160327091500,258.5,279.65,29.75,60,47.9,100,65.3,69.0,66.0
20160327093000,258.5,286.7,30.5,60,47.2,0,66.0,69.0,66.0
20160327094500,258.5,279.65,29.75,60,46.1,100,65.2,69.0,66.0
20160327100000,258.5,298.45,31.75,60,73.9,100,65.8,69.0,66.0
20160327101500,258.5,279.65,29.75,60,46.6,0,66.7,69.0,66.0
20160327103000,258.5,279.65,29.75,60,95.9,100,68.6,77.4,74.4
20160327104500,258.5,279.65,29.75,60,86.6,100,70.4,77.4,74.4
20160327110000,258.5,265.55,28.25,60,93.5,100,71.7,77.4,74.4
20160327111500,258.5,272.6,29.0,60,87.7,100,71.0,77.4,74.4
20160327113000,258.5,272.6,29.0,60,91.1,100,72.0,77.4,74.4
20160327114500,258.5,279.65,29.75,60,94.7,100,72.9,77.4,74.4
20160327120000,258.5,331.35,35.25,63,60.1,0,74.8,77.4,74.4
20160327121500,258.5,279.65,29.75,61,89.4,100,73.0,77.4,74.4
20160327123000,258.5,279.65,29.75,61,52.7,100,74.1,77.4,74.4
20160327124500,258.5,279.65,29.75,61,70.2,100,74.1,77.4,74.4
20160327130000,258.5,279.65,29.75,61,79.7,100,74.6,77.4,74.4
20160327131500,258.5,272.6,29.0,61,79.7,100,72.7,77.4,74.4
20160327133000,258.5,305.5,32.5,62,53.9,0,74.3,77.4,74.4
20160327134500,258.5,291.4,31.0,61,78.7,100,73.8,77.4,74.4
20160327140000,258.5,286.7,30.5,61,76.4,100,74.0,77.4,74.4
20160327141500,258.5,286.7,30.5,61,57.9,100,72.7,77.4,74.4
20160327143000,258.5,286.7,30.5,61,71.5,100,73.2,77.4,74.4
20160327144500,258.5,286.7,30.5,61,63.0,100,72.6,77.4,74.4
20160327150000,258.5,286.7,30.5,61,77.2,100,74.2,77.4,74.4
20160327151500,258.5,279.65,29.75,61,49.1,100,73.1,77.4,74.4
20160327153000,258.5,286.7,30.5,61,59.0,100,73.4,77.4,74.4
20160327154500,258.5,291.4,31.0,61,50.7,100,73.8,77.4,74.4
20160327160000,258.5,286.7,30.5,61,79.0,100,73.5,77.4,74.4
20160327161500,258.5,279.65,29.75,61,79.0,100,74.7,77.4,74.4
20160327163000,258.5,291.4,31.0,61,79.0,100,73.4,77.4,74.4
20160327164500,258.5,279.65,29.75,61,84.3,100,74.1,77.4,74.4
20160327170000,258.5,286.7,30.5,61,77.3,100,72.6,77.4,74.4
20160327171500,258.5,291.4,31.0,61,72.1,100,74.6,77.4,74.4
20160327173000,258.5,279.65,29.75,61,72.1,100,73.1,77.4,74.4
20160327174500,258.5,286.7,30.5,61,73.9,100,73.8,77.4,74.4
20160327180000,258.5,286.7,30.5,61,48.3,100,73.4,77.4,74.4
20160327181500,258.5,286.7,30.5,61,81.6,100,73.7,77.4,74.4
20160327183000,258.5,279.65,29.75,61,48.7,100,73.2,77.4,74.4
20160327184500,258.5,286.7,30.5,61,54.2,100,73.7,77.4,74.4
20160327190000,258.5,291.4,31.0,61,68.0,0,74.8,77.4,74.4
20160327191500,258.5,286.7,30.5,61,83.4,100,73.1,77.4,74.4
20160327193000,258.5,279.65,29.75,61,49.5,100,73.7,77.4,74.4
20160327194500,258.5,291.4,31.0,61,60.5,100,73.4,77.4,74.4
20160327200000,258.5,286.7,30.5,61,84.3,100,74.3,77.4,74.4
20160327201500,258.5,286.7,30.5,61,74.0,100,72.9,77.4,74.4
20160327203000,258.5,272.6,29.0,61,63.5,100,73.4,77.4,74.4
20160327204500,258.5,279.65,29.75,61,58.6,0,74.3,77.4,74.4
20160327210000,258.5,272.6,29.0,61,77.7,100,74.1,77.4,74.4
20160327211500,258.5,279.65,29.75,61,74.9,100,74.4,77.4,74.4
20160327213000,258.5,272.6,29.0,61,72.9,100,74.3,77.4,74.4
20160327214500,258.5,272.6,29.0,61,49.1,100,73.9,77.4,74.4
20160327220000,258.5,279.65,29.75,61,76.7,100,73.4,77.4,74.4
20160327221500,258.5,279.65,29.75,61,80.5,100,74.7,77.4,74.4
20160327223000,258.5,272.6,29.0,61,71.6,100,73.0,77.4,74.4
20160327224500,258.5,272.6,29.0,61,75.8,100,73.7,77.4,74.4
20160327230000,258.5,286.7,30.5,61,64.8,100,72.5,77.4,74.4
20160327231500,258.5,279.65,29.75,61,74.4,100,74.5,77.4,74.4
20160327233000,258.5,279.65,29.75,61,66.2,100,72.7,77.4,74.4
20160327234500,258.5,279.65,29.75,61,80.6,100,73.8,77.4,74.4
20160328000000,258.5,279.65,29.75,61,47.6,100,73.3,77.4,74.4
20160328001500,258.5,279.65,29.75,61,74.3,100,73.8,77.4,74.4
20160328003000,258.5,286.7,30.5,61,47.9,100,73.1,77.4,74.4
20160328004500,258.5,286.7,30.5,61,52.8,100,73.4,77.4,74.4
20160328010000,258.5,286.7,30.5,61,54.5,0,74.1,77.4,74.4
20160328011500,258.5,279.65,29.75,61,81.5,100,73.4,77.4,74.4
20160328013000,258.5,279.65,29.75,61,50.7,0,74.2,77.4,74.4
20160328014500,258.5,272.6,29.0,61,73.5,100,73.7,77.4,74.4
20160328020000,258.5,279.65,29.75,61,76.7,100,74.1,77.4,74.4
20160328021500,258.5,272.6,29.0,61,47.7,100,73.1,77.4,74.4
20160328023000,258.5,279.65,29.75,61,64.4,100,73.3,77.4,74.4
20160328024500,258.5,279.65,29.75,61,68.6,100,74.3,77.4,74.4
20160328030000,258.5,279.65,29.75,61,73.6,100,74.3,77.4,74.4
20160328031500,258.5,272.6,29.0,61,48.0,100,73.2,77.4,74.4
20160328033000,258.5,279.65,29.75,61,72.6,100,74.3,77.4,74.4
20160328034500,258.5,279.65,29.75,61,52.3,0,74.2,77.4,74.4
20160328040000,258.5,272.6,29.0,61,79.8,100,73.2,77.4,74.4
20160328041500,258.5,279.65,29.75,61,81.5,100,74.8,77.4,74.4
20160328043000,258.5,286.7,30.5,61,77.7,100,73.1,77.4,74.4
20160328044500,258.5,272.6,29.0,61,75.8,100,73.9,77.4,74.4
20160328050000,258.5,279.65,29.75,61,58.3,100,72.7,77.4,74.4
20160328051500,258.5,286.7,30.5,61,64.4,100,73.8,77.4,74.4
20160328053000,258.5,279.65,29.75,61,50.9,100,73.6,77.4,74.4
20160328054500,258.5,286.7,30.5,61,72.7,100,74.4,77.4,74.4
20160328060000,258.5,279.65,29.75,61,64.0,100,74.2,77.4,74.4
20160328061500,258.5,279.65,29.75,61,80.2,100,72.9,77.4,74.4
20160328063000,258.5,286.7,30.5,61,91.3,100,73.6,77.4,74.4
20160328064500,258.5,279.65,29.75,61,84.7,100,74.7,77.4,74.4
20160328070000,258.5,272.6,29.0,61,48.6,100,73.2,77.4,74.4
20160328071500,258.5,272.6,29.0,61,77.7,100,73.3,77.4,74.4
20160328073000,258.5,366.6,39.0,65,59.9,0,75.2,77.4,74.4
20160328074500,258.5,291.4,31.0,62,47.6,100,73.6,77.4,74.4
20160328080000,258.5,286.7,30.5,61,53.7,0,74.8,77.4,74.4
20160328081500,258.5,291.4,31.0,61,46.4,0,74.5,77.4,74.4
20160328083000,258.5,291.4,31.0,61,61.7,100,73.3,77.4,74.4
20160328084500,258.5,291.4,31.0,61,47.2,100,73.7,77.4,74.4
20160328090000,258.5,484.1,51.5,69,46.7,0,71.7,71.4,68.4
20160328091500,258.5,556.95,59.25,73,46.7,0,71.4,71.4,68.4
20160328093000,258.5,401.85,42.75,66,46.7,0,70.9,71.4,68.4
20160328094500,258.5,423.0,45.0,67,46.7,0,71.6,71.4,68.4
20160328100000,258.5,319.6,34.0,62,46.7,0,71.1,71.4,68.4
20160328101500,258.5,573.4,61.0,74,46.7,0,71.9,71.4,68.4
20160328103000,258.5,524.05,55.75,72,46.7,0,71.6,71.4,68.4
20160328104500,258.5,655.65,69.75,78,46.7,0,72.1,71.4,68.4
20160328110000,258.5,665.05,70.75,79,46.7,0,71.8,71.4,68.4
20160328111500,258.5,702.65,74.75,81,47.9,0,71.7,71.4,68.4
20160328113000,258.5,538.15,57.25,73,46.8,0,70.7,71.4,68.4
20160328114500,258.5,571.05,60.75,74,46.8,0,71.1,71.4,68.4
20160328120000,258.5,291.4,31.0,61,46.8,0,70.3,71.4,68.4
20160328121500,258.5,383.05,40.75,65,46.8,0,70.8,71.4,68.4
20160328123000,258.5,298.45,31.75,61,46.8,0,70.1,71.4,68.4
20160328124500,258.5,336.05,35.75,61,46.8,0,70.5,71.4,68.4
20160328130000,258.5,291.4,31.0,60,46.8,0,70.2,71.4,68.4
20160328131500,258.5,279.65,29.75,60,46.8,0,69.3,71.4,68.4
20160328133000,258.5,279.65,29.75,60,46.8,0,69.3,71.4,68.4
20160328134500,258.5,279.65,29.75,60,46.8,0,69.8,71.4,68.4
20160328140000,258.5,286.7,30.5,60,46.8,0,69.0,71.4,68.4
20160328141500,258.5,279.65,29.75,60,46.8,0,68.4,71.4,68.4
20160328143000,258.5,291.4,31.0,60,46.1,0,68.7,71.4,68.4
20160328144500,258.5,286.7,30.5,59,46.1,0,68.4,71.4,68.4
20160328150000,258.5,286.7,30.5,59,46.1,100,68.1,71.4,68.4
20160328151500,258.5,286.7,30.5,59,46.1,100,68.4,71.4,68.4
20160328153000,258.5,286.7,30.5,59,46.1,100,68.2,71.4,68.4
20160328154500,258.5,279.65,29.75,59,70.9,100,68.5,71.4,68.4
20160328160000,258.5,279.65,29.75,59,46.8,100,68.3,71.4,68.4
20160328161500,258.5,286.7,30.5,59,46.8,0,68.7,71.4,68.4
20160328163000,258.5,286.7,30.5,59,46.1,100,67.4,71.4,68.4
20160328164500,258.5,279.65,29.75,59,51.1,100,68.4,71.4,68.4
20160328170000,258.5,279.65,29.75,59,46.4,0,68.6,71.4,68.4
20160328171500,258.5,279.65,29.75,59,46.4,100,67.9,71.4,68.4
20160328173000,258.5,286.7,30.5,59,46.4,100,67.5,71.4,68.4
20160328174500,258.5,279.65,29.75,59,49.4,100,68.1,71.4,68.4
20160328180000,258.5,279.65,29.75,59,49.4,100,67.8,71.4,68.4
20160328181500,258.5,279.65,29.75,59,57.5,100,68.3,71.4,68.4
20160328183000,258.5,279.65,29.75,59,46.8,0,69.1,71.4,68.4
20160328184500,258.5,286.7,30.5,59,45.7,100,67.7,71.4,68.4
20160328190000,258.5,286.7,30.5,59,56.1,100,67.2,71.4,68.4
20160328191500,258.5,286.7,30.5,60,46.8,0,68.7,71.4,68.4
20160328193000,258.5,286.7,30.5,59,45.7,100,67.7,71.4,68.4
20160328194500,258.5,286.7,30.5,59,60.5,100,68.3,71.4,68.4
20160328200000,258.5,279.65,29.75,59,47.2,100,68.3,71.4,68.4
20160328201500,258.5,286.7,30.5,59,47.2,100,67.8,71.4,68.4
20160328203000,258.5,272.6,29.0,59,61.3,0,68.7,71.4,68.4
20160328204500,258.5,279.65,29.75,59,46.1,100,67.9,71.4,68.4
20160328210000,258.5,279.65,29.75,59,45.3,100,67.7,71.4,68.4
20160328211500,258.5,256.15,27.25,59,55.7,100,68.5,71.4,68.4
20160328213000,258.5,272.6,29.0,59,47.9,100,68.4,71.4,68.4
20160328214500,258.5,272.6,29.0,59,47.9,100,67.8,71.4,68.4
20160328220000,258.5,291.4,31.0,60,47.9,0,68.3,71.4,68.4
20160328221500,258.5,291.4,31.0,60,72.9,100,68.3,71.4,68.4
20160328223000,258.5,291.4,31.0,60,46.1,0,68.4,71.4,68.4
20160328224500,258.5,291.4,31.0,60,73.1,100,67.5,71.4,68.4
20160328230000,258.5,286.7,30.5,60,47.1,100,68.0,71.4,68.4
20160328231500,258.5,291.4,31.0,60,49.0,100,67.8,71.4,68.4
20160328233000,258.5,279.65,29.75,59,52.3,0,68.8,71.4,68.4
20160328234500,258.5,279.65,29.75,59,65.5,100,67.2,71.4,68.4
20160329000000,258.5,279.65,29.75,59,46.4,0,68.7,71.4,68.4
20160329001500,258.5,286.7,30.5,59,56.9,100,67.1,71.4,68.4
20160329003000,258.5,279.65,29.75,59,48.3,100,68.2,71.4,68.4
20160329004500,258.5,286.7,30.5,59,46.4,100,68.1,71.4,68.4
20160329010000,258.5,286.7,30.5,59,72.0,100,68.1,71.4,68.4
20160329011500,258.5,279.65,29.75,59,47.0,100,67.7,71.4,68.4
20160329013000,258.5,286.7,30.5,59,49.1,0,68.7,71.4,68.4
20160329014500,258.5,286.7,30.5,59,45.6,100,67.8,71.4,68.4
20160329020000,258.5,272.6,29.0,59,63.5,100,68.1,71.4,68.4
20160329021500,258.5,291.4,31.0,59,47.5,100,67.8,71.4,68.4
20160329023000,258.5,298.45,31.75,60,48.7,0,68.6,71.4,68.4
20160329024500,258.5,286.7,30.5,59,76.4,100,67.4,71.4,68.4
20160329030000,258.5,291.4,31.0,59,47.2,100,68.3,71.4,68.4
20160329031500,258.5,286.7,30.5,59,46.4,100,67.8,71.4,68.4
20160329033000,258.5,336.05,35.75,61,53.9,0,68.9,71.4,68.4
20160329034500,258.5,279.65,29.75,59,46.7,100,67.5,71.4,68.4
20160329040000,258.5,286.7,30.5,59,47.2,100,67.9,71.4,68.4
20160329041500,258.5,279.65,29.75,59,78.1,100,68.2,71.4,68.4
20160329043000,258.5,279.65,29.75,59,47.4,0,68.4,71.4,68.4
20160329044500,258.5,272.6,29.0,59,45.3,100,68.1,71.4,68.4
20160329050000,258.5,279.65,29.75,59,73.0,100,68.1,71.4,68.4
20160329051500,258.5,272.6,29.0,59,46.1,100,67.7,71.4,68.4
20160329053000,258.5,279.65,29.75,59,56.0,100,68.3,71.4,68.4
20160329054500,258.5,279.65,29.75,59,56.0,100,68.2,71.4,68.4
20160329060000,258.5,286.7,30.5,59,56.0,100,68.4,71.4,68.4
20160329061500,258.5,286.7,30.5,59,56.0,100,68.2,71.4,68.4
20160329063000,258.5,272.6,29.0,59,56.0,100,68.7,71.4,68.4
20160329064500,258.5,279.65,29.75,59,45.7,0,69.1,71.4,68.4
20160329070000,258.5,286.7,30.5,59,45.7,0,68.8,71.4,68.4
20160329071500,258.5,279.65,29.75,59,45.7,0,68.2,71.3,68.3
20160329073000,258.5,286.7,30.5,59,45.7,0,68.6,71.3,68.3
20160329074500,258.5,286.7,30.5,60,45.7,0,69.6,70.9,67.9
20160329080000,258.5,387.75,41.25,65,45.7,0,70.4,70.9,67.9
20160329081500,258.5,298.45,31.75,60,45.7,0,70.0,70.9,67.9
20160329083000,258.5,291.4,31.0,59,45.7,0,69.9,72.1,69.1
20160329084500,258.5,286.7,30.5,59,45.7,0,70.1,72.0,69.0
20160329090000,258.5,286.7,30.5,59,45.7,0,70.4,71.8,68.8
20160329091500,258.5,298.45,31.75,60,45.7,0,70.8,71.8,68.8
20160329093000,258.5,286.7,30.5,60,45.7,0,70.5,71.8,68.8
20160329094500,258.5,286.7,30.5,60,45.7,0,70.7,71.8,68.8
20160329100000,258.5,291.4,31.0,61,45.7,0,70.9,71.8,68.8
20160329101500,258.5,448.85,47.75,68,46.4,0,71.6,71.8,68.8
20160329103000,258.5,408.9,43.5,66,46.4,0,71.9,71.8,68.8
20160329104500,258.5,538.15,57.25,71,47.1,0,72.3,71.8,68.8
20160329110000,258.5,571.05,60.75,73,47.1,0,72.2,71.8,68.8
20160329111500,258.5,620.4,66.0,75,47.1,0,72.1,71.8,68.8
20160329113000,258.5,681.5,72.5,77,47.1,0,71.8,71.8,68.8
20160329114500,258.5,596.9,63.5,73,47.1,0,71.6,71.8,68.8
20160329120000,258.5,383.05,40.75,64,47.1,0,71.2,71.8,68.8
20160329121500,258.5,291.4,31.0,60,47.1,0,71.0,71.8,68.8
20160329123000,258.5,298.45,31.75,60,47.1,0,70.4,71.8,68.8
20160329124500,258.5,286.7,30.5,59,47.1,0,70.7,71.8,68.8
20160329130000,258.5,286.7,30.5,59,47.1,0,70.1,71.8,68.8
20160329131500,258.5,286.7,30.5,59,47.1,0,69.4,71.8,68.8
20160329133000,258.5,291.4,31.0,59,46.4,0,69.5,71.8,68.8
20160329134500,258.5,272.6,29.0,59,46.4,0,70.0,71.8,68.8
20160329140000,258.5,272.6,29.0,59,46.4,100,68.5,71.8,68.8
20160329141500,258.5,279.65,29.75,60,46.4,0,69.5,71.8,68.8
20160329143000,258.5,286.7,30.5,60,46.4,0,69.5,71.8,68.8
20160329144500,258.5,286.7,30.5,60,46.4,100,68.7,71.8,68.8
20160329150000,258.5,286.7,30.5,60,46.4,100,68.2,71.8,68.8
20160329151500,258.5,272.6,29.0,60,46.4,100,68.7,71.8,68.8
20160329153000,258.5,279.65,29.75,60,74.6,100,68.3,71.8,68.8
20160329154500,258.5,272.6,29.0,60,47.9,0,68.7,71.8,68.8
20160329160000,258.5,279.65,29.75,60,46.8,100,68.5,71.8,68.8
20160329161500,258.5,272.6,29.0,60,54.7,100,68.0,71.8,68.8
20160329163000,258.5,279.65,29.75,60,51.9,100,68.8,71.8,68.8
20160329164500,258.5,279.65,29.75,60,49.5,100,69.0,71.8,68.8
20160329170000,258.5,272.6,29.0,60,69.8,100,68.1,71.8,68.8
20160329171500,258.5,272.6,29.0,60,49.5,0,69.2,71.8,68.8
20160329173000,258.5,265.55,28.25,60,46.4,0,69.1,71.8,68.8
20160329174500,258.5,272.6,29.0,60,46.4,100,68.0,71.8,68.8
20160329180000,258.5,265.55,28.25,60,73.4,100,68.3,71.8,68.8
20160329181500,258.5,291.4,31.0,61,47.2,0,68.9,71.8,68.8
20160329183000,258.5,286.7,30.5,60,46.1,100,67.7,71.8,68.8
20160329184500,258.5,286.7,30.5,60,54.2,100,68.8,71.8,68.8
20160329190000,258.5,279.65,29.75,60,48.3,100,68.3,71.8,68.8
20160329191500,258.5,319.6,34.0,62,61.4,0,69.6,71.8,68.8
20160329193000,258.5,286.7,30.5,61,46.4,100,67.6,71.8,68.8
20160329194500,258.5,291.4,31.0,61,49.2,100,68.9,71.8,68.8
20160329200000,258.5,286.7,30.5,61,47.6,100,67.9,71.8,68.8
20160329201500,258.5,286.7,30.5,61,47.6,0,68.6,71.8,68.8
20160329203000,258.5,286.7,30.5,61,46.4,100,68.0,71.8,68.8
20160329204500,258.5,279.65,29.75,61,56.9,0,69.1,71.8,68.8
20160329210000,258.5,279.65,29.75,61,46.4,100,67.4,71.8,68.8
20160329211500,258.5,286.7,30.5,61,48.7,0,68.6,71.8,68.8
20160329213000,258.5,272.6,29.0,61,46.1,100,68.2,71.8,68.8
20160329214500,258.5,272.6,29.0,61,77.3,100,67.9,71.8,68.8
20160329220000,258.5,279.65,29.75,61,55.6,100,68.2,71.8,68.8
20160329221500,258.5,291.4,31.0,61,49.5,0,69.2,71.8,68.8
20160329223000,258.5,286.7,30.5,60,46.1,100,68.3,71.8,68.8
20160329224500,258.5,286.7,30.5,60,76.9,100,68.6,71.8,68.8
20160329230000,258.5,279.65,29.75,60,70.0,100,68.3,71.8,68.8
20160329231500,258.5,279.65,29.75,60,46.4,0,68.7,71.8,68.8
20160329233000,258.5,291.4,31.0,60,45.7,100,67.7,71.8,68.8
20160329234500,258.5,298.45,31.75,60,52.3,100,68.4,71.8,68.8
20160330000000,258.5,286.7,30.5,60,48.3,0,68.9,71.8,68.8
20160330001500,258.5,272.6,29.0,60,45.7,100,67.7,71.8,68.8
20160330003000,258.5,272.6,29.0,60,47.9,100,68.1,71.8,68.8
20160330004500,258.5,286.7,30.5,60,49.9,0,69.2,71.8,68.8
20160330010000,258.5,286.7,30.5,60,46.1,100,68.3,71.8,68.8
20160330011500,258.5,286.7,30.5,60,67.9,100,68.7,71.8,68.8
20160330013000,258.5,291.4,31.0,60,65.7,100,68.2,71.8,68.8
20160330014500,258.5,286.7,30.5,60,47.6,0,68.6,71.8,68.8
20160330020000,258.5,286.7,30.5,60,46.1,100,67.8,71.8,68.8
20160330021500,258.5,291.4,31.0,60,62.4,100,68.7,71.8,68.8
20160330023000,258.5,279.65,29.75,60,49.5,0,69.1,71.8,68.8
20160330024500,258.5,286.7,30.5,60,46.1,100,68.1,71.8,68.8
20160330030000,258.5,286.7,30.5,60,55.6,100,68.7,71.8,68.8
20160330031500,258.5,286.7,30.5,60,78.2,100,69.0,71.8,68.8
20160330033000,258.5,279.65,29.75,60,46.4,0,68.7,71.8,68.8
20160330034500,258.5,279.65,29.75,60,56.4,100,67.4,71.8,68.8
20160330040000,258.5,272.6,29.0,60,50.1,100,67.9,71.8,68.8
20160330041500,258.5,279.65,29.75,60,51.4,0,69.2,71.8,68.8
20160330043000,258.5,286.7,30.5,60,46.3,100,68.2,71.8,68.8
20160330044500,258.5,291.4,31.0,60,71.1,100,68.1,71.8,68.8
20160330050000,258.5,279.65,29.75,60,55.5,100,68.4,71.8,68.8
20160330051500,258.5,286.7,30.5,60,55.5,100,68.4,71.8,68.8
20160330053000,258.5,279.65,29.75,60,47.5,0,68.6,71.8,68.8
20160330054500,258.5,286.7,30.5,60,71.1,100,68.5,71.8,68.8
20160330060000,258.5,286.7,30.5,60,48.3,100,68.6,71.8,68.8
20160330061500,258.5,286.7,30.5,60,48.3,0,69.1,71.8,68.8
20160330063000,258.5,286.7,30.5,60,46.4,0,69.9,71.8,68.8
20160330064500,258.5,286.7,30.5,60,85.6,100,73.0,79.9,76.0
20160330070000,258.5,286.7,30.5,60,95.6,100,75.0,79.9,76.0
20160330071500,258.5,298.45,31.75,60,91.9,100,74.2,79.9,76.0
20160330073000,258.5,556.95,59.25,70,46.8,0,72.4,71.4,68.4
20160330074500,258.5,408.9,43.5,64,46.8,0,71.5,71.4,68.4
20160330080000,258.5,401.85,42.75,64,46.8,0,71.6,71.4,68.4
20160330081500,258.5,286.7,30.5,60,46.8,0,71.2,71.4,68.4
20160330083000,258.5,387.75,41.25,65,46.1,0,71.8,71.4,68.4
20160330084500,258.5,286.7,30.5,60,46.1,0,71.1,71.4,68.4
20160330090000,258.5,343.1,36.5,63,46.1,0,71.1,71.4,68.4
20160330091500,258.5,286.7,30.5,60,46.1,0,71.0,71.4,68.4
20160330093000,258.5,354.85,37.75,63,47.9,0,71.3,71.4,68.4
20160330094500,258.5,314.9,33.5,61,47.9,0,71.0,71.4,68.4
20160330100000,258.5,291.4,31.0,60,47.9,0,71.3,71.4,68.4
20160330101500,258.5,286.7,30.5,60,47.2,0,71.3,71.4,68.4
20160330103000,258.5,439.45,46.75,66,47.2,0,72.1,71.4,68.4
20160330104500,258.5,505.25,53.75,69,47.2,0,71.7,71.4,68.4
20160330110000,258.5,538.15,57.25,71,47.2,0,71.9,71.4,68.4
20160330111500,258.5,618.05,65.75,73,47.2,0,71.2,71.4,68.4
20160330113000,258.5,561.65,59.75,70,47.2,0,71.5,71.4,68.4
20160330114500,258.5,568.7,60.5,71,47.2,0,71.3,71.4,68.4
20160330120000,258.5,524.05,55.75,68,47.2,0,71.5,71.4,68.4
20160330121500,258.5,286.7,30.5,59,47.2,0,70.2,71.4,68.4
20160330123000,258.5,291.4,31.0,59,47.2,0,70.1,71.4,68.4
20160330124500,258.5,291.4,31.0,59,47.2,0,70.3,71.4,68.4
20160330130000,258.5,286.7,30.5,59,47.2,0,69.2,71.4,68.4
20160330131500,258.5,291.4,31.0,59,47.2,0,68.9,71.4,68.4
20160330133000,258.5,291.4,31.0,59,47.2,0,68.6,71.4,68.4
20160330134500,258.5,286.7,30.5,59,47.2,0,69.7,71.4,68.4
20160330140000,258.5,279.65,29.75,59,47.2,0,69.1,71.4,68.4
20160330141500,1175.0,0.0,0.0,40,50.6,0,71.2,71.4,68.4
20160330143000,1175.0,0.0,0.0,40,52.6,0,72.3,71.4,68.4
20160330144500,1175.0,0.0,0.0,40,52.6,0,73.8,71.4,68.4
20160330150000,1175.0,0.0,0.0,40,53.5,0,73.1,71.4,68.4
20160330151500,1175.0,0.0,0.0,40,53.5,0,73.0,71.4,68.4
20160330153000,1175.0,0.0,0.0,40,52.7,0,72.6,71.4,68.4
20160330154500,1175.0,0.0,0.0,40,52.7,0,74.3,71.4,68.4
20160330160000,1175.0,0.0,0.0,40,52.7,0,74.8,71.4,68.4
20160330161500,1175.0,0.0,0.0,40,52.7,0,73.6,71.4,68.4
20160330163000,1175.0,0.0,0.0,40,52.7,0,74.6,71.4,68.4
20160330164500,1175.0,0.0,0.0,40,52.7,0,74.0,71.4,68.4
20160330170000,1175.0,0.0,0.0,40,51.9,0,75.2,71.4,68.4
20160330171500,1175.0,0.0,0.0,40,51.9,0,75.1,71.4,68.4
20160330173000,1175.0,0.0,0.0,40,51.9,0,75.6,71.4,68.4
20160330174500,1175.0,0.0,0.0,40,51.9,0,74.3,71.4,68.4
20160330180000,1175.0,0.0,0.0,40,51.9,0,74.5,71.4,68.4
20160330181500,1175.0,0.0,0.0,40,51.9,0,76.1,71.4,68.4
20160330183000,1175.0,0.0,0.0,40,51.9,0,75.5,71.4,68.4
20160330184500,1175.0,0.0,0.0,40,51.9,0,75.1,71.4,68.4
20160330190000,1175.0,0.0,0.0,40,51.9,0,74.1,71.4,68.4
20160330191500,1175.0,0.0,0.0,40,51.9,0,75.8,71.4,68.4
20160330193000,1175.0,0.0,0.0,40,51.9,0,75.6,71.4,68.4
20160330194500,1175.0,0.0,0.0,40,51.9,0,75.4,71.4,68.4
20160330200000,1175.0,0.0,0.0,40,51.9,0,75.6,71.4,68.4
20160330201500,1175.0,0.0,0.0,40,51.9,0,74.4,71.4,68.4
20160330203000,1175.0,0.0,0.0,40,51.9,0,75.8,71.4,68.4
20160330204500,1175.0,0.0,0.0,40,51.9,0,75.3,71.4,68.4
20160330210000,1175.0,0.0,0.0,40,51.9,0,75.8,71.4,68.4
20160330211500,1175.0,0.0,0.0,40,51.9,0,74.6,71.4,68.4
20160330213000,1175.0,0.0,0.0,40,51.9,0,75.1,71.4,68.4
20160330214500,1175.0,0.0,0.0,40,51.9,0,76.4,71.4,68.4
20160330220000,1175.0,0.0,0.0,40,51.9,0,75.4,71.4,68.4
20160330221500,1175.0,0.0,0.0,40,51.9,0,75.5,71.4,68.4
20160330223000,1175.0,0.0,0.0,40,51.9,0,74.2,71.4,68.4
20160330224500,1175.0,0.0,0.0,40,51.1,0,76.2,71.4,68.4
20160330230000,1175.0,0.0,0.0,40,51.1,0,75.7,71.4,68.4
20160330231500,1175.0,0.0,0.0,40,51.1,0,75.4,71.4,68.4
20160330233000,1175.0,0.0,0.0,40,51.1,0,75.4,71.4,68.4
20160330234500,1175.0,0.0,0.0,40,51.1,0,75.0,71.4,68.4
20160331000000,1175.0,0.0,0.0,40,51.1,0,76.1,71.4,68.4
20160331001500,1175.0,0.0,0.0,40,51.1,0,75.5,71.4,68.4
20160331003000,1175.0,0.0,0.0,40,51.1,0,76.1,71.4,68.4
20160331004500,1175.0,0.0,0.0,40,51.1,0,74.8,71.4,68.4
20160331010000,1175.0,0.0,0.0,40,51.1,0,75.4,71.4,68.4
20160331011500,1175.0,0.0,0.0,40,51.1,0,76.2,71.4,68.4
20160331013000,1175.0,0.0,0.0,40,51.1,0,75.9,71.4,68.4
20160331014500,1175.0,0.0,0.0,40,51.1,0,75.7,71.4,68.4
20160331020000,1175.0,0.0,0.0,40,51.1,0,74.6,71.4,68.4
20160331021500,1175.0,0.0,0.0,40,51.1,0,76.3,71.4,68.4
20160331023000,1175.0,0.0,0.0,40,51.1,0,75.8,71.4,68.4
20160331024500,1175.0,0.0,0.0,40,51.1,0,75.8,71.4,68.4
20160331030000,1175.0,0.0,0.0,40,51.1,0,75.4,71.4,68.4
20160331031500,1175.0,0.0,0.0,40,51.1,0,74.8,71.4,68.4
20160331033000,1175.0,0.0,0.0,40,51.1,0,76.0,71.4,68.4
20160331034500,1175.0,0.0,0.0,40,51.1,0,75.5,71.4,68.4
20160331040000,1175.0,0.0,0.0,40,51.1,0,76.2,71.4,68.4
20160331041500,1175.0,0.0,0.0,40,51.1,0,75.2,71.4,68.4
20160331043000,1175.0,0.0,0.0,40,51.1,0,74.6,71.4,68.4
20160331044500,1175.0,0.0,0.0,40,51.1,0,75.9,71.4,68.4
20160331050000,1175.0,0.0,0.0,40,51.1,0,75.9,71.4,68.4
20160331051500,1175.0,0.0,0.0,40,51.1,0,76.5,71.4,68.4
20160331053000,1175.0,0.0,0.0,40,51.1,0,74.6,71.3,68.3
20160331054500,1175.0,0.0,0.0,40,51.1,0,74.8,68.0,63.1
20160331060000,1175.0,0.0,0.0,40,51.1,0,73.3,68.0,63.1
20160331061500,1175.0,0.0,0.0,40,51.1,0,73.7,68.0,63.1
20160331063000,1175.0,0.0,0.0,40,51.1,0,74.5,68.0,63.1
20160331064500,1175.0,0.0,0.0,40,51.1,0,73.4,68.0,63.1
20160331070000,1175.0,0.0,0.0,40,51.1,0,73.6,68.0,63.1
20160331071500,1175.0,0.0,0.0,40,51.1,0,73.9,68.0,63.1
20160331073000,1175.0,0.0,0.0,40,51.1,0,74.0,68.0,63.1
20160331074500,1175.0,0.0,0.0,40,51.1,0,74.5,68.0,63.1
20160331080000,1175.0,0.0,0.0,40,51.1,0,75.0,68.0,63.1
20160331081500,1175.0,0.0,0.0,40,51.1,0,77.7,68.0,63.1
20160331083000,1175.0,0.0,0.0,40,51.1,0,78.8,68.0,57.6
20160331084500,1175.0,0.0,0.0,40,51.1,0,76.3,68.0,57.6
20160331090000,1175.0,0.0,0.0,40,51.1,0,75.7,68.0,57.6
20160331091500,1175.0,0.0,0.0,40,51.1,0,78.1,69.4,66.4
20160331093000,258.5,956.45,101.75,47,48.3,0,78.2,69.5,66.5
20160331094500,258.5,972.9,103.5,47,48.3,0,73.1,69.5,66.5
20160331100000,258.5,857.75,91.25,63,48.3,0,71.7,69.5,66.5
20160331101500,258.5,937.65,99.75,67,48.3,0,71.4,69.5,66.5
20160331103000,258.5,876.55,93.25,65,48.3,0,71.3,69.5,66.5
20160331104500,258.5,916.5,97.5,67,48.3,0,71.2,69.5,66.5
20160331110000,258.5,937.65,99.75,67,48.3,0,70.9,69.5,66.5
20160331111500,258.5,869.5,92.5,64,48.3,0,70.2,69.5,66.5
20160331113000,258.5,937.65,99.75,67,48.3,0,70.5,69.5,66.5
20160331114500,258.5,782.55,83.25,60,48.3,0,69.5,69.5,66.5
20160331120000,258.5,794.3,84.5,60,49.0,0,69.7,69.5,66.5
20160331121500,258.5,580.45,61.75,53,49.0,0,69.1,69.5,66.5
20160331123000,258.5,549.9,58.5,52,48.3,0,69.2,69.5,66.5
20160331124500,258.5,326.65,34.75,43,48.3,0,68.7,69.5,66.5
20160331130000,258.5,343.1,36.5,43,48.3,0,69.2,69.5,66.5
20160331131500,258.5,279.65,29.75,40,48.3,0,69.0,69.5,66.5
20160331133000,258.5,298.45,31.75,41,48.3,0,68.9,69.5,66.5
20160331134500,258.5,291.4,31.0,41,48.3,0,68.4,69.5,66.5
20160331140000,258.5,298.45,31.75,41,47.6,0,68.2,69.5,66.5
20160331141500,258.5,286.7,30.5,41,47.6,0,68.1,69.5,66.5
20160331143000,258.5,291.4,31.0,41,46.8,0,68.0,69.5,66.5
20160331144500,258.5,286.7,30.5,41,46.8,0,68.3,69.5,66.5
20160331150000,258.5,279.65,29.75,41,46.8,0,67.5,69.5,66.5
20160331151500,258.5,265.55,28.25,41,46.8,0,67.9,69.5,66.5
20160331153000,258.5,272.6,29.0,41,46.8,0,67.7,69.5,66.5
20160331154500,258.5,286.7,30.5,41,46.8,0,68.6,69.5,66.5
20160331160000,258.5,272.6,29.0,41,46.8,0,67.8,69.5,66.5
20160331161500,258.5,279.65,29.75,41,46.8,0,68.1,69.5,66.5
20160331163000,258.5,286.7,30.5,41,46.8,0,66.9,69.5,66.5
20160331164500,258.5,331.35,35.25,43,46.8,0,68.1,69.5,66.5
20160331170000,258.5,286.7,30.5,41,46.8,0,68.3,69.5,66.5
20160331171500,258.5,291.4,31.0,41,46.8,0,68.4,69.5,66.5
20160331173000,258.5,291.4,31.0,41,46.8,0,66.9,69.5,66.5
20160331174500,258.5,286.7,30.5,40,46.1,0,67.2,69.5,66.5
20160331180000,258.5,298.45,31.75,40,46.1,0,67.7,69.5,66.5
20160331181500,258.5,291.4,31.0,40,46.1,0,68.1,69.5,66.5
20160331183000,258.5,286.7,30.5,40,46.1,0,67.7,69.5,66.5
20160331184500,258.5,291.4,31.0,40,46.1,0,67.1,69.5,66.5
20160331190000,258.5,286.7,30.5,40,46.1,0,66.7,69.5,66.5
20160331191500,258.5,286.7,30.5,40,46.1,0,67.4,69.5,66.5
20160331193000,258.5,279.65,29.75,40,46.1,0,67.5,69.5,66.5
20160331194500,258.5,279.65,29.75,40,46.1,0,67.6,69.5,66.5
20160331200000,258.5,286.7,30.5,40,46.1,0,66.9,69.5,66.5
20160331201500,258.5,279.65,29.75,40,46.1,0,66.5,69.5,66.5
20160331203000,258.5,286.7,30.5,40,46.1,0,67.2,69.5,66.5
20160331204500,258.5,286.7,30.5,40,46.1,0,67.1,69.5,66.5
20160331210000,258.5,286.7,30.5,40,46.1,0,67.8,69.5,66.5
20160331211500,258.5,286.7,30.5,40,46.1,0,66.3,69.5,66.5
20160331213000,258.5,279.65,29.75,40,46.1,0,66.6,69.5,66.5
20160331214500,258.5,279.65,29.75,40,46.1,100,66.7,69.5,66.5
20160331220000,258.5,286.7,30.5,40,46.1,0,67.8,69.5,66.5
20160331221500,258.5,272.6,29.0,40,46.1,0,66.9,69.5,66.5
20160331223000,258.5,279.65,29.75,40,46.1,0,66.7,69.5,66.5
20160331224500,258.5,279.65,29.75,40,46.1,100,65.8,69.5,66.5
20160331230000,258.5,279.65,29.75,40,46.1,0,67.3,69.5,66.5
20160331231500,258.5,279.65,29.75,40,45.7,0,67.1,69.5,66.5
20160331233000,258.5,279.65,29.75,40,45.7,0,67.3,69.5,66.5
20160331234500,258.5,279.65,29.75,40,45.7,100,66.0,69.5,66.5
20160401000000,258.5,272.6,29.0,40,45.7,100,66.3,69.5,66.5
20160401001500,258.5,286.7,30.5,40,45.7,0,67.1,69.5,66.5
20160401003000,258.5,272.6,29.0,40,45.7,0,67.3,69.5,66.5
20160401004500,258.5,279.65,29.75,40,45.7,0,66.6,69.5,66.5
20160401010000,258.5,286.7,30.5,40,45.7,100,66.3,69.5,66.5
20160401011500,258.5,279.65,29.75,40,45.7,100,65.7,69.5,66.5
20160401013000,258.5,279.65,29.75,40,46.8,0,67.1,69.5,66.5
20160401014500,258.5,279.65,29.75,40,46.1,0,66.9,69.5,66.5
20160401020000,258.5,286.7,30.5,40,46.1,0,66.7,69.5,66.5
20160401021500,258.5,279.65,29.75,40,46.1,100,65.9,69.5,66.5
20160401023000,258.5,286.7,30.5,40,66.7,100,65.9,69.5,66.5
20160401024500,258.5,272.6,29.0,40,46.7,0,67.3,69.5,66.5
20160401030000,258.5,279.65,29.75,40,46.1,0,66.8,69.5,66.5
20160401031500,258.5,279.65,29.75,40,46.1,0,66.7,69.5,66.5
20160401033000,258.5,286.7,30.5,40,46.1,100,65.6,69.5,66.5
20160401034500,258.5,286.7,30.5,40,46.1,100,66.2,69.5,66.5
20160401040000,258.5,272.6,29.0,40,46.1,0,66.6,69.5,66.5
20160401041500,258.5,279.65,29.75,40,46.1,0,67.1,69.5,66.5
20160401043000,258.5,286.7,30.5,40,46.1,100,66.1,69.5,66.5
20160401044500,258.5,286.7,30.5,40,46.1,100,66.2,69.5,66.5
20160401050000,258.5,286.7,30.5,40,57.1,100,66.0,69.5,66.5
20160401051500,258.5,286.7,30.5,40,46.7,0,67.1,69.5,66.5
20160401053000,258.5,286.7,30.5,40,46.1,100,66.0,69.5,66.5
20160401054500,258.5,279.65,29.75,40,46.1,0,67.0,69.5,66.5
20160401060000,258.5,279.65,29.75,40,46.1,0,67.2,69.5,66.5
20160401061500,258.5,279.65,29.75,40,46.1,0,67.6,69.5,66.5
20160401063000,258.5,279.65,29.75,40,80.4,100,66.7,81.2,76.0
20160401064500,258.5,272.6,29.0,40,95.5,100,69.5,81.2,76.0
20160401070000,258.5,279.65,29.75,40,88.7,100,70.8,81.2,76.0
20160401071500,258.5,279.65,29.75,40,95.9,100,72.1,81.2,76.0
20160401073000,258.5,265.55,28.25,40,94.2,100,72.3,81.2,76.0
20160401074500,258.5,578.1,61.5,54,51.8,0,72.4,74.0,71.0
20160401080000,258.5,286.7,30.5,41,46.1,0,71.9,74.0,71.0
20160401081500,258.5,291.4,31.0,41,46.1,0,71.6,74.0,71.0
20160401083000,258.5,286.7,30.5,41,46.1,0,72.2,74.0,71.0
20160401084500,258.5,291.4,31.0,41,46.1,0,71.3,74.0,71.0
20160401090000,258.5,286.7,30.5,41,46.1,0,71.9,74.0,71.0
20160401091500,258.5,286.7,30.5,41,46.1,0,71.9,74.0,71.0
20160401093000,258.5,286.7,30.5,41,46.1,0,71.9,74.0,71.0
20160401094500,258.5,279.65,29.75,41,45.6,0,71.3,74.0,71.0
20160401100000,258.5,286.7,30.5,41,45.6,0,71.9,74.0,71.0
20160401101500,258.5,484.1,51.5,50,45.6,0,73.3,74.0,71.0
20160401103000,258.5,326.65,34.75,43,45.6,0,73.4,74.0,71.0
20160401104500,258.5,916.5,97.5,68,46.8,0,72.6,68.0,64.9
20160401110000,258.5,916.5,97.5,68,46.8,0,71.5,68.0,64.9
20160401111500,258.5,937.65,99.75,68,46.8,0,70.9,68.0,64.9
20160401113000,258.5,897.7,95.5,66,46.8,0,69.4,68.0,64.9
20160401114500,258.5,937.65,99.75,67,46.8,0,70.0,68.0,64.9
20160401120000,258.5,806.05,85.75,60,46.8,0,68.6,68.0,64.9
20160401121500,258.5,937.65,99.75,60,46.8,0,70.9,68.0,64.9
20160401123000,258.5,897.7,95.5,66,46.8,0,69.4,68.0,64.9
20160401124500,258.5,937.65,99.75,67,46.8,0,70.0,68.0,64.9
20160401130000,258.5,806.05,85.75,60,46.8,0,68.6,68.0,64.9
20160401131500,258.5,730.85,77.75,58,46.8,0,68.3,68.0,64.9
20160401133000,258.5,517.0,55.0,50,46.1,0,67.4,68.0,64.9
20160401134500,258.5,509.95,54.25,51,46.1,0,67.9,68.0,64.9
20160401140000,258.5,472.35,50.25,49,46.1,0,67.4,68.0,64.9
20160401141500,258.5,397.15,42.25,46,46.1,0,68.0,68.0,64.9
20160401143000,258.5,397.15,42.25,46,46.1,0,67.6,68.0,64.9
20160401144500,258.5,326.65,34.75,43,46.1,0,67.9,68.0,64.9
20160401150000,258.5,486.45,51.75,50,46.1,0,68.2,68.0,64.9
20160401151500,258.5,319.6,34.0,42,46.1,0,67.5,68.0,64.9
20160401153000,258.5,286.7,30.5,41,45.6,0,67.1,68.0,64.9
20160401154500,258.5,286.7,30.5,41,45.6,0,66.4,68.0,64.9
20160401160000,258.5,291.4,31.0,41,45.6,0,66.9,68.0,64.9
20160401161500,258.5,286.7,30.5,40,45.6,0,66.9,68.0,64.9
20160401163000,258.5,286.7,30.5,40,44.9,0,67.4,68.0,64.9
20160401164500,258.5,298.45,31.75,40,45.6,0,66.9,68.0,64.9
20160401170000,258.5,291.4,31.0,40,45.6,0,66.8,68.0,64.9
20160401171500,258.5,286.7,30.5,40,45.6,0,65.7,68.0,64.9
20160401173000,258.5,347.8,37.0,43,45.6,0,66.8,68.0,64.9
20160401174500,258.5,286.7,30.5,41,45.6,0,66.5,68.0,64.9
20160401180000,258.5,298.45,31.75,41,45.6,0,67.2,68.0,64.9
20160401181500,258.5,291.4,31.0,41,45.6,0,66.8,68.0,64.9
20160401183000,258.5,286.7,30.5,41,45.6,0,66.8,68.0,64.9
20160401184500,258.5,286.7,30.5,41,45.6,0,66.7,68.0,64.9
20160401190000,258.5,291.4,31.0,41,45.0,0,67.1,68.0,64.9
20160401191500,258.5,291.4,31.0,41,45.0,0,66.8,68.0,64.9
20160401193000,258.5,286.7,30.5,40,45.0,0,66.5,68.0,64.9
20160401194500,258.5,286.7,30.5,40,45.0,0,66.8,68.0,64.9
20160401200000,258.5,279.65,29.75,40,45.0,0,66.9,68.0,64.9
20160401201500,258.5,291.4,31.0,40,45.0,0,66.9,68.0,64.9
20160401203000,258.5,291.4,31.0,40,45.0,0,66.4,68.0,64.9
20160401204500,258.5,291.4,31.0,40,45.0,0,66.8,68.0,64.9
20160401210000,258.5,291.4,31.0,40,45.0,0,66.8,68.0,64.9
20160401211500,258.5,286.7,30.5,40,45.0,0,66.8,68.0,64.9
20160401213000,258.5,286.7,30.5,40,45.0,0,66.5,68.0,64.9
20160401214500,258.5,291.4,31.0,40,45.0,0,66.6,68.0,64.9
20160401220000,258.5,291.4,31.0,40,45.0,0,66.7,68.0,64.9
20160401221500,258.5,291.4,31.0,40,45.0,0,66.6,68.0,64.9
20160401223000,258.5,291.4,31.0,40,45.0,0,66.4,68.0,64.9
20160401224500,258.5,286.7,30.5,40,45.0,0,66.4,68.0,64.9
20160401230000,258.5,291.4,31.0,40,45.0,0,66.4,68.0,64.9
20160401231500,258.5,291.4,31.0,40,45.0,0,66.4,68.0,64.9
20160401233000,258.5,279.65,29.75,40,45.0,0,66.6,68.0,64.9
20160401234500,258.5,286.7,30.5,40,45.0,0,66.1,68.0,64.9
20160402000000,258.5,291.4,31.0,40,45.0,0,66.3,68.0,64.9
20160402001500,258.5,286.7,30.5,40,45.0,0,66.5,68.0,64.9
20160402003000,258.5,291.4,31.0,40,45.0,0,66.6,68.0,64.9
20160402004500,258.5,286.7,30.5,40,45.0,0,66.1,68.0,64.9
20160402010000,258.5,279.65,29.75,39,45.0,0,66.4,68.0,64.9
20160402011500,258.5,279.65,29.75,39,45.0,0,66.3,68.0,64.9
20160402013000,258.5,272.6,29.0,39,45.0,0,66.6,68.0,64.9
20160402014500,258.5,279.65,29.75,39,45.0,0,66.4,68.0,64.9
20160402020000,258.5,272.6,29.0,39,45.0,0,66.4,68.0,64.9
20160402021500,258.5,265.55,28.25,39,45.0,0,66.3,68.0,64.9
20160402023000,258.5,265.55,28.25,39,45.0,0,66.7,68.0,64.9
20160402024500,258.5,272.6,29.0,39,45.0,0,66.6,68.0,64.9
20160402030000,258.5,279.65,29.75,39,44.5,0,66.2,68.0,64.9
20160402031500,258.5,279.65,29.75,39,44.5,0,66.4,68.0,64.9
20160402033000,258.5,272.6,29.0,39,44.5,0,66.3,68.0,64.9
20160402034500,258.5,272.6,29.0,39,44.5,0,66.7,68.0,64.9
20160402040000,258.5,265.55,28.25,39,44.5,0,66.2,68.0,64.9
20160402041500,258.5,272.6,29.0,39,44.5,0,66.5,68.0,64.9
20160402043000,258.5,272.6,29.0,39,44.5,0,66.0,68.0,64.9
20160402044500,258.5,272.6,29.0,39,44.5,0,66.9,68.0,64.9
20160402050000,258.5,272.6,29.0,39,44.5,0,66.3,68.0,64.9
20160402051500,258.5,272.6,29.0,39,44.5,0,66.4,68.0,64.9
20160402053000,258.5,272.6,29.0,39,44.5,0,66.1,68.0,64.9
20160402054500,258.5,265.55,28.25,39,44.5,0,66.3,68.0,64.9
20160402060000,258.5,272.6,29.0,39,44.5,0,66.5,68.0,64.9
20160402061500,258.5,272.6,29.0,39,44.5,0,66.3,68.0,64.9
20160402063000,258.5,272.6,29.0,39,44.5,0,66.2,68.0,64.9
20160402064500,258.5,265.55,28.25,39,44.5,0,66.2,68.0,64.9
20160402070000,258.5,265.55,28.25,39,44.5,0,66.7,68.0,64.9
20160402071500,258.5,265.55,28.25,39,44.5,0,66.5,68.0,64.9
20160402073000,258.5,265.55,28.25,39,44.5,0,66.6,68.0,64.9
20160402074500,258.5,272.6,29.0,39,44.5,0,66.2,68.0,64.9
20160402080000,258.5,265.55,28.25,39,44.5,0,66.6,68.0,64.9
20160402081500,258.5,265.55,28.25,40,44.5,0,66.8,68.0,64.9
20160402083000,258.5,265.55,28.25,40,45.0,0,67.0,68.0,64.9
20160402084500,258.5,272.6,29.0,40,45.0,0,66.8,68.0,64.9
20160402090000,258.5,319.6,34.0,43,45.0,0,67.3,68.0,64.9
20160402091500,258.5,291.4,31.0,40,45.6,0,66.5,68.0,64.9
20160402093000,258.5,291.4,31.0,41,45.6,0,67.3,68.0,64.9
20160402094500,258.5,291.4,31.0,41,45.6,0,66.6,68.0,64.9
20160402100000,258.5,291.4,31.0,41,46.1,0,66.9,68.0,64.9
20160402101500,258.5,298.45,31.75,41,46.1,0,66.9,68.0,64.9
20160402103000,258.5,314.9,33.5,42,46.1,0,67.4,68.0,64.9
20160402104500,258.5,305.5,32.5,41,46.1,0,67.1,68.0,64.9
20160402110000,258.5,286.7,30.5,41,46.1,0,66.6,68.0,64.9
20160402111500,258.5,291.4,31.0,41,46.1,0,66.6,68.0,64.9
20160402113000,258.5,298.45,31.75,41,46.1,0,66.8,68.0,64.9
20160402114500,258.5,484.1,51.5,50,46.1,0,68.1,68.0,64.9
20160402120000,258.5,517.0,55.0,51,46.1,0,67.9,68.0,64.9
20160402121500,258.5,653.3,69.5,56,46.1,0,68.0,68.0,64.9
20160402123000,258.5,491.15,52.25,49,46.1,0,67.6,68.0,64.9
20160402124500,258.5,627.45,66.75,56,46.1,0,68.2,68.0,64.9
20160402130000,258.5,636.85,67.75,55,46.1,0,68.0,68.0,64.9
20160402131500,258.5,636.85,67.75,55,46.1,0,68.2,68.0,64.9
20160402133000,258.5,286.7,30.5,40,90.4,100,69.5,76.7,73.7
20160402134500,258.5,286.7,30.5,40,90.4,100,72.7,76.7,73.7
20160402140000,258.5,291.4,31.0,40,94.7,100,72.8,76.7,73.7
20160402141500,258.5,291.4,31.0,40,51.2,100,73.1,76.7,73.7
20160402143000,258.5,291.4,31.0,40,85.6,100,72.2,76.7,73.7
20160402144500,258.5,291.4,31.0,40,69.6,0,74.1,76.7,73.7
20160402150000,258.5,279.65,29.75,40,78.1,100,72.0,76.7,73.7
20160402151500,258.5,291.4,31.0,40,65.8,100,73.8,76.7,73.7
20160402153000,258.5,286.7,30.5,40,65.8,100,73.4,76.7,73.7
20160402154500,258.5,279.65,29.75,40,75.4,100,73.6,76.7,73.7
20160402160000,258.5,286.7,30.5,40,48.3,100,72.8,76.7,73.7
20160402161500,258.5,279.65,29.75,40,66.2,100,73.6,76.7,73.7
20160402163000,258.5,286.7,30.5,40,61.5,0,74.0,76.7,73.7
20160402164500,258.5,286.7,30.5,40,80.5,100,72.5,76.7,73.7
20160402170000,258.5,286.7,30.5,40,60.7,0,74.2,76.7,73.7
20160402171500,258.5,286.7,30.5,40,78.1,100,72.6,76.7,73.7
20160402173000,258.5,286.7,30.5,40,74.3,100,73.2,76.7,73.7
20160402174500,258.5,286.7,30.5,40,48.3,100,72.4,76.7,73.7
20160402180000,258.5,286.7,30.5,40,78.8,100,72.9,76.7,73.7
20160402181500,258.5,291.4,31.0,40,47.8,100,72.4,76.7,73.7
20160402183000,258.5,279.65,29.75,40,49.5,100,72.8,76.7,73.7
20160402184500,258.5,279.65,29.75,40,55.3,0,74.0,76.7,73.7
20160402190000,258.5,286.7,30.5,40,82.6,100,72.9,76.7,73.7
20160402191500,258.5,286.7,30.5,40,75.4,100,73.8,76.7,73.7
20160402193000,258.5,286.7,30.5,40,69.0,100,72.0,76.7,73.7
20160402194500,258.5,279.65,29.75,40,64.4,100,73.6,76.7,73.7
20160402200000,258.5,279.65,29.75,40,66.1,100,73.5,76.7,73.7
20160402201500,258.5,279.65,29.75,40,74.2,100,73.1,76.7,73.7
20160402203000,258.5,286.7,30.5,40,46.8,100,72.7,76.7,73.7
20160402204500,258.5,279.65,29.75,40,83.7,100,73.0,76.7,73.7
20160402210000,258.5,279.65,29.75,40,51.0,100,73.2,76.7,73.7
20160402211500,258.5,286.7,30.5,40,80.4,100,73.2,76.7,73.7
20160402213000,258.5,286.7,30.5,40,76.8,100,73.9,76.7,73.7
20160402214500,258.5,286.7,30.5,41,48.2,100,72.3,76.7,73.7
20160402220000,258.5,291.4,31.0,41,74.8,100,72.7,76.7,73.7
20160402221500,258.5,286.7,30.5,40,51.5,100,73.1,76.7,73.7
20160402223000,258.5,279.65,29.75,40,79.0,100,73.5,76.7,73.7
20160402224500,258.5,286.7,30.5,40,67.0,0,74.1,76.7,73.7
20160402230000,258.5,279.65,29.75,40,73.4,100,72.3,76.7,73.7
20160402231500,258.5,272.6,29.0,40,60.9,100,72.7,76.7,73.7
20160402233000,258.5,279.65,29.75,40,73.1,100,73.5,76.7,73.7
20160402234500,258.5,279.65,29.75,40,76.8,100,74.0,76.7,73.7
20160403000000,258.5,286.7,30.5,40,46.1,100,72.6,76.7,73.7
20160403001500,258.5,286.7,30.5,40,65.3,100,73.6,76.7,73.7
20160403003000,258.5,279.65,29.75,40,66.3,100,73.6,76.7,73.7
20160403004500,258.5,279.65,29.75,40,82.5,100,72.8,76.7,73.7
20160403010000,258.5,279.65,29.75,40,48.4,100,72.7,76.7,73.7
20160403011500,258.5,279.65,29.75,40,65.4,100,73.8,76.7,73.7
20160403013000,258.5,286.7,30.5,40,74.9,0,74.0,76.7,73.7
20160403014500,258.5,286.7,30.5,40,71.5,100,72.2,76.7,73.7
20160403020000,258.5,286.7,30.5,40,56.0,100,72.9,76.7,73.7
20160403021500,258.5,286.7,30.5,40,50.3,100,73.1,76.7,73.7
20160403023000,258.5,286.7,30.5,40,77.8,100,73.1,76.7,73.7
20160403024500,258.5,286.7,30.5,40,46.8,100,72.7,76.7,73.7
20160403030000,258.5,286.7,30.5,40,66.3,100,73.4,76.7,73.7
20160403031500,258.5,279.65,29.75,40,62.6,0,74.1,76.7,73.7
20160403033000,258.5,279.65,29.75,40,78.7,100,72.7,76.7,73.7
20160403034500,258.5,286.7,30.5,40,73.5,100,73.8,76.7,73.7
20160403040000,258.5,279.65,29.75,40,71.2,100,71.8,76.7,73.7
20160403041500,258.5,286.7,30.5,40,70.1,0,74.2,76.7,73.7
20160403043000,258.5,272.6,29.0,40,74.3,100,72.4,76.7,73.7
20160403044500,258.5,279.65,29.75,40,58.1,100,72.8,76.7,73.7
20160403050000,258.5,279.65,29.75,40,47.6,100,72.9,76.7,73.7
20160403051500,258.5,279.65,29.75,40,86.2,100,72.6,76.7,73.7
20160403053000,258.5,291.4,31.0,41,55.0,100,72.0,76.7,73.7
20160403054500,258.5,298.45,31.75,41,72.9,100,73.2,76.7,73.7
20160403060000,258.5,286.7,30.5,40,52.3,0,73.8,76.7,73.7
20160403061500,258.5,286.7,30.5,40,82.5,100,73.0,76.7,73.7
20160403063000,258.5,286.7,30.5,40,74.4,100,73.4,76.7,73.7
20160403064500,258.5,291.4,31.0,40,60.6,100,71.9,76.7,73.7
20160403070000,258.5,286.7,30.5,40,77.4,100,73.5,76.7,73.7
20160403071500,258.5,291.4,31.0,41,46.1,100,72.7,76.7,73.7
20160403073000,258.5,286.7,30.5,41,74.1,100,73.6,76.7,73.7
20160403074500,258.5,286.7,30.5,41,63.6,100,73.5,76.7,73.7
20160403080000,258.5,279.65,29.75,41,78.7,100,72.7,76.7,73.7
20160403081500,258.5,291.4,31.0,41,49.5,100,73.1,76.7,73.7
20160403083000,258.5,279.65,29.75,41,61.9,100,73.1,76.7,73.7
20160403084500,258.5,291.4,31.0,41,66.5,0,74.1,76.7,73.7
20160403090000,258.5,286.7,30.5,41,77.7,100,72.6,76.7,73.7
20160403091500,258.5,286.7,30.5,41,65.3,100,73.2,76.7,73.7
20160403093000,258.5,272.6,29.0,41,68.4,100,73.8,76.7,73.7
20160403094500,258.5,286.7,30.5,41,83.2,100,73.2,76.7,73.7
20160403100000,258.5,286.7,30.5,41,48.3,100,72.6,76.7,73.7
20160403101500,258.5,279.65,29.75,41,61.6,100,73.2,76.7,73.7
20160403103000,258.5,286.7,30.5,41,56.2,0,74.0,76.7,73.7
20160403104500,258.5,291.4,31.0,41,65.2,100,72.4,76.7,73.7
20160403110000,258.5,286.7,30.5,41,78.2,100,73.4,76.7,73.7
20160403111500,258.5,291.4,31.0,41,49.1,100,72.6,76.7,73.7
20160403113000,258.5,291.4,31.0,41,54.8,100,73.9,76.7,73.7
20160403114500,258.5,286.7,30.5,41,47.9,0,74.3,76.7,73.7
20160403120000,258.5,291.4,31.0,41,47.2,0,74.2,76.7,73.7
20160403121500,258.5,286.7,30.5,41,47.2,0,74.3,76.7,73.7
20160403123000,258.5,291.4,31.0,41,47.2,0,73.8,76.7,73.7
20160403124500,258.5,286.7,30.5,41,47.2,0,74.0,76.7,73.7
20160403130000,258.5,291.4,31.0,41,47.2,100,73.2,76.7,73.7
20160403131500,258.5,291.4,31.0,41,47.2,100,73.7,76.7,73.7
20160403133000,258.5,286.7,30.5,41,48.6,100,72.6,76.7,73.7
20160403134500,258.5,279.65,29.75,41,58.8,0,74.0,76.7,73.7
20160403140000,258.5,279.65,29.75,41,47.6,100,72.8,76.7,73.7
20160403141500,258.5,272.6,29.0,41,64.0,100,73.9,73.1,70.1
20160403143000,258.5,343.1,36.5,43,47.2,0,72.1,73.1,70.1
20160403144500,258.5,286.7,30.5,40,47.2,0,70.9,73.1,70.1
20160403150000,258.5,279.65,29.75,40,46.7,0,71.7,73.1,70.1
20160403151500,258.5,279.65,29.75,40,46.7,0,70.6,73.0,70.0
20160403153000,258.5,279.65,29.75,40,46.7,0,71.1,72.8,69.8
20160403154500,258.5,279.65,29.75,40,46.7,0,70.5,72.8,69.8
20160403160000,258.5,279.65,29.75,40,46.7,0,71.0,72.8,69.8
