PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403161500,258.5,272.6,29.0,40,46.1,0,70.4,72.8,69.8
20160403163000,258.5,272.6,29.0,40,46.1,0,70.5,72.8,69.8
20160403164500,258.5,272.6,29.0,40,46.1,0,69.6,72.8,69.8
20160403170000,258.5,272.6,29.0,40,46.1,100,69.3,72.8,69.8
20160403171500,258.5,279.65,29.75,40,47.1,100,68.9,72.8,69.8
20160403173000,258.5,272.6,29.0,40,53.5,0,70.5,72.8,69.8
20160403174500,258.5,279.65,29.75,40,46.8,0,70.0,72.8,69.8
20160403180000,258.5,272.6,29.0,40,46.1,100,69.4,72.8,69.8
20160403181500,258.5,272.6,29.0,40,46.1,0,70.3,72.8,69.8
20160403183000,258.5,272.6,29.0,40,46.1,0,69.5,72.8,69.8
20160403184500,258.5,279.65,29.75,40,46.1,100,69.1,72.8,69.8
20160403190000,258.5,279.65,29.75,40,71.0,100,69.6,72.8,69.8
20160403191500,258.5,279.65,29.75,40,67.2,100,69.5,72.8,69.8
20160403193000,258.5,279.65,29.75,40,46.4,0,69.6,72.8,69.8
20160403194500,258.5,279.65,29.75,40,45.3,100,69.3,72.8,69.8
20160403200000,258.5,272.6,29.0,40,48.6,100,68.9,72.8,69.8
20160403201500,258.5,272.6,29.0,40,52.7,0,70.1,72.8,69.8
20160403203000,258.5,265.55,28.25,40,45.7,100,68.8,72.8,69.8
20160403204500,258.5,279.65,29.75,40,54.7,100,69.8,72.8,69.8
20160403210000,258.5,265.55,28.25,40,74.8,100,69.3,72.8,69.8
20160403211500,258.5,286.7,30.5,41,46.5,0,69.7,72.8,69.8
20160403213000,258.5,298.45,31.75,41,45.3,100,69.2,72.8,69.8
20160403214500,258.5,286.7,30.5,41,65.6,100,69.0,72.8,69.8
20160403220000,258.5,286.7,30.5,41,55.2,100,69.8,72.8,69.8
20160403221500,258.5,291.4,31.0,41,73.0,100,69.5,72.8,69.8
20160403223000,258.5,291.4,31.0,41,46.4,100,68.8,72.8,69.8
20160403224500,258.5,286.7,30.5,41,52.8,100,70.0,72.8,69.8
20160403230000,258.5,286.7,30.5,41,45.3,100,68.9,72.8,69.8
20160403231500,258.5,291.4,31.0,41,62.0,100,69.7,72.8,69.8
20160403233000,258.5,286.7,30.5,41,52.6,100,69.3,72.8,69.8
20160403234500,258.5,291.4,31.0,41,78.3,100,69.5,72.8,69.8
20160404000000,258.5,286.7,30.5,41,46.1,100,69.1,72.8,69.8
20160404001500,258.5,298.45,31.75,41,61.3,100,69.9,72.8,69.8
20160404003000,258.5,291.4,31.0,41,72.0,100,69.8,72.8,69.8
20160404004500,258.5,298.45,31.75,41,45.7,100,69.1,72.8,69.8
20160404010000,258.5,291.4,31.0,41,61.0,100,70.1,72.8,69.8
20160404011500,258.5,286.7,30.5,41,64.8,100,68.3,72.8,69.8
20160404013000,258.5,279.65,29.75,41,64.8,0,70.1,72.8,69.8
20160404014500,258.5,279.65,29.75,41,45.7,100,69.0,72.8,69.8
20160404020000,258.5,286.7,30.5,41,68.7,100,69.8,72.8,69.8
20160404021500,258.5,279.65,29.75,41,50.6,0,70.0,72.8,69.8
20160404023000,258.5,279.65,29.75,41,45.3,100,68.8,72.8,69.8
20160404024500,258.5,291.4,31.0,41,48.3,100,69.1,72.8,69.8
20160404030000,258.5,291.4,31.0,41,81.1,100,69.7,72.8,69.8
20160404031500,258.5,291.4,31.0,41,45.7,0,69.5,72.8,69.8
20160404033000,258.5,291.4,31.0,41,44.8,100,68.9,72.8,69.8
20160404034500,258.5,291.4,31.0,41,49.5,100,69.7,72.8,69.8
20160404040000,258.5,291.4,31.0,41,72.9,100,69.2,72.8,69.8
20160404041500,258.5,286.7,30.5,41,49.1,0,69.7,72.8,69.8
20160404043000,258.5,291.4,31.0,41,80.6,100,69.1,72.8,69.8
20160404044500,258.5,286.7,30.5,41,44.9,100,69.3,72.8,69.8
20160404050000,258.5,291.4,31.0,41,66.4,100,68.8,72.8,69.8
20160404051500,258.5,279.65,29.75,40,55.2,100,69.7,72.8,69.8
20160404053000,258.5,286.7,30.5,40,75.1,100,68.9,72.8,69.8
20160404054500,258.5,343.1,36.5,43,60.3,0,70.6,72.8,69.8
20160404060000,258.5,286.7,30.5,40,44.6,100,68.9,72.8,69.8
20160404061500,258.5,279.65,29.75,40,63.3,100,69.9,72.8,69.8
20160404063000,258.5,291.4,31.0,40,55.1,100,69.5,72.8,69.8
20160404064500,258.5,286.7,30.5,40,55.9,100,69.6,72.8,69.8
20160404070000,258.5,286.7,30.5,40,55.2,100,69.8,72.8,69.8
20160404071500,258.5,279.65,29.75,40,55.9,100,69.7,72.8,69.8
20160404073000,258.5,291.4,31.0,41,48.3,0,69.9,72.8,69.8
20160404074500,258.5,291.4,31.0,41,45.3,100,69.7,72.8,69.8
20160404080000,258.5,291.4,31.0,41,45.3,0,71.0,72.8,69.8
20160404081500,258.5,286.7,30.5,41,46.0,0,70.8,72.8,69.8
20160404083000,258.5,291.4,31.0,41,46.0,0,70.7,72.8,69.8
20160404084500,258.5,291.4,31.0,41,46.0,0,71.2,72.8,69.8
20160404090000,258.5,331.35,35.25,44,46.7,0,71.9,72.8,69.8
20160404091500,258.5,286.7,30.5,41,46.7,0,71.9,72.8,69.8
20160404093000,258.5,298.45,31.75,42,46.7,0,72.1,72.8,69.8
20160404094500,258.5,291.4,31.0,41,46.7,0,71.4,72.8,69.8
20160404100000,258.5,286.7,30.5,41,46.7,0,71.7,72.8,69.8
20160404101500,258.5,298.45,31.75,42,46.7,0,72.1,72.8,69.8
20160404103000,258.5,286.7,30.5,41,46.7,0,72.2,72.8,69.8
20160404104500,258.5,298.45,31.75,43,47.2,0,72.6,72.8,69.8
20160404110000,258.5,291.4,31.0,43,47.2,0,72.6,72.8,69.8
20160404111500,258.5,474.7,50.5,50,47.2,0,73.4,72.8,69.8
20160404113000,258.5,495.85,52.75,50,47.2,0,72.9,72.8,69.8
20160404114500,258.5,571.05,60.75,54,47.2,0,73.2,72.8,69.8
20160404120000,258.5,587.5,62.5,55,47.2,0,72.8,72.8,69.8
20160404121500,258.5,641.55,68.25,56,47.2,0,73.1,72.8,69.8
20160404123000,258.5,625.1,66.5,56,47.2,0,72.4,72.8,69.8
20160404124500,258.5,533.45,56.75,52,47.2,0,72.6,72.8,69.8
20160404130000,258.5,444.15,47.25,48,47.2,0,71.9,72.3,69.3
20160404131500,258.5,347.8,37.0,45,47.2,0,72.1,72.3,69.3
20160404133000,258.5,286.7,30.5,41,47.2,0,71.8,72.3,69.3
20160404134500,258.5,286.7,30.5,41,47.2,0,71.6,72.3,69.3
20160404140000,258.5,291.4,31.0,41,47.2,0,71.0,72.3,69.3
20160404141500,258.5,291.4,31.0,41,47.2,0,70.7,72.3,69.3
20160404143000,258.5,291.4,31.0,41,47.2,0,70.9,72.3,69.3
20160404144500,258.5,286.7,30.5,41,47.2,0,70.6,72.3,69.3
20160404150000,258.5,279.65,29.75,41,47.2,0,70.4,72.3,69.3
20160404151500,258.5,291.4,31.0,41,47.2,0,70.1,72.3,69.3
20160404153000,258.5,286.7,30.5,41,47.2,0,70.2,72.3,69.3
20160404154500,258.5,286.7,30.5,41,47.2,0,70.2,72.3,69.3
20160404160000,258.5,286.7,30.5,41,46.7,0,70.3,72.3,69.3
20160404161500,258.5,279.65,29.75,41,46.7,100,68.7,72.3,69.3
20160404163000,258.5,279.65,29.75,41,46.7,100,69.1,72.3,69.3
20160404164500,258.5,279.65,29.75,41,46.7,100,68.7,72.3,69.3
20160404170000,258.5,279.65,29.75,41,46.7,0,69.6,72.3,69.3
20160404171500,258.5,279.65,29.75,41,46.7,0,69.1,72.3,69.3
20160404173000,258.5,279.65,29.75,41,46.7,0,69.8,72.3,69.3
20160404174500,258.5,286.7,30.5,41,46.7,0,69.7,72.3,69.3
20160404180000,258.5,279.65,29.75,41,46.1,0,69.6,72.3,69.3
20160404181500,258.5,272.6,29.0,41,46.1,100,68.6,72.3,69.3
20160404183000,258.5,272.6,29.0,41,46.1,100,69.3,72.3,69.3
20160404184500,258.5,272.6,29.0,41,46.1,0,69.5,72.3,69.3
20160404190000,258.5,279.65,29.75,41,46.1,0,69.7,72.3,69.3
20160404191500,258.5,272.6,29.0,41,46.1,0,69.4,72.3,69.3
20160404193000,258.5,279.65,29.75,41,46.1,0,69.0,72.3,69.3
20160404194500,258.5,272.6,29.0,41,45.3,100,68.8,72.3,69.3
20160404200000,258.5,279.65,29.75,41,46.4,100,68.7,72.3,69.3
20160404201500,258.5,272.6,29.0,41,46.4,100,69.0,72.3,69.3
20160404203000,258.5,279.65,29.75,41,49.8,100,69.1,72.3,69.3
20160404204500,258.5,272.6,29.0,41,50.3,100,69.4,72.3,69.3
20160404210000,258.5,272.6,29.0,41,46.1,0,69.2,72.3,69.3
20160404211500,258.5,265.55,28.25,41,46.1,100,68.6,72.3,69.3
20160404213000,258.5,279.65,29.75,41,75.2,100,69.2,72.3,69.3
20160404214500,258.5,272.6,29.0,41,46.4,0,69.5,72.3,69.3
20160404220000,258.5,272.6,29.0,41,45.7,0,69.4,72.3,69.3
20160404221500,258.5,272.6,29.0,41,45.7,0,69.1,72.3,69.3
20160404223000,258.5,272.6,29.0,41,45.7,100,68.9,72.3,69.3
20160404224500,258.5,265.55,28.25,41,45.7,100,68.2,72.3,69.3
20160404230000,258.5,279.65,29.75,41,54.3,0,69.7,72.3,69.3
20160404231500,258.5,265.55,28.25,41,46.0,0,69.5,72.3,69.3
20160404233000,258.5,279.65,29.75,41,46.0,100,68.9,72.3,69.3
20160404234500,258.5,279.65,29.75,41,45.3,100,69.2,72.3,69.3
20160405000000,258.5,265.55,28.25,41,45.3,100,69.0,72.3,69.3
20160405001500,258.5,286.7,30.5,41,45.3,100,68.8,72.3,69.3
20160405003000,258.5,279.65,29.75,41,76.4,100,69.0,72.3,69.3
20160405004500,258.5,279.65,29.75,41,47.2,0,69.7,72.3,69.3
20160405010000,258.5,279.65,29.75,41,45.7,100,68.9,72.3,69.3
20160405011500,258.5,286.7,30.5,41,45.7,100,69.3,72.3,69.3
20160405013000,258.5,279.65,29.75,41,45.7,100,68.9,72.3,69.3
20160405014500,258.5,286.7,30.5,41,45.7,100,68.6,72.3,69.3
20160405020000,258.5,279.65,29.75,41,73.9,100,69.1,72.3,69.3
20160405021500,258.5,286.7,30.5,41,47.2,0,69.4,72.3,69.3
20160405023000,258.5,286.7,30.5,41,45.3,0,69.1,72.3,69.3
20160405024500,258.5,279.65,29.75,41,45.3,100,69.0,72.3,69.3
20160405030000,258.5,286.7,30.5,41,45.3,100,68.7,72.3,69.3
20160405031500,258.5,279.65,29.75,41,45.3,100,68.8,72.3,69.3
20160405033000,258.5,279.65,29.75,41,74.9,100,69.1,72.3,69.3
20160405034500,258.5,286.7,30.5,41,46.5,0,69.1,72.3,69.3
20160405040000,258.5,279.65,29.75,41,45.6,100,68.6,72.3,69.3
20160405041500,258.5,286.7,30.5,41,63.2,100,69.0,72.3,69.3
20160405043000,258.5,291.4,31.0,41,47.2,100,68.7,72.3,69.3
20160405044500,258.5,286.7,30.5,41,50.4,0,69.9,72.3,69.3
20160405050000,258.5,291.4,31.0,41,45.3,100,68.6,72.2,69.2
20160405051500,258.5,286.7,30.5,41,77.0,100,69.1,72.2,69.2
20160405053000,258.5,279.65,29.75,41,48.6,100,68.6,72.2,69.2
20160405054500,258.5,286.7,30.5,41,55.1,0,69.6,72.2,69.2
20160405060000,258.5,291.4,31.0,41,45.3,0,69.2,72.2,69.2
20160405061500,258.5,291.4,31.0,41,45.3,100,68.5,72.2,69.2
20160405063000,258.5,291.4,31.0,41,45.3,100,68.7,72.2,69.2
20160405064500,258.5,291.4,31.0,41,75.5,0,69.6,72.2,69.2
20160405070000,258.5,291.4,31.0,41,46.1,0,69.6,72.2,69.2
20160405071500,258.5,286.7,30.5,41,45.3,100,68.3,72.1,69.1
20160405073000,258.5,286.7,30.5,41,45.3,100,69.1,72.0,69.0
20160405074500,258.5,291.4,31.0,41,45.3,0,69.7,72.0,69.0
20160405080000,258.5,291.4,31.0,41,45.3,0,70.4,71.9,68.9
20160405081500,258.5,291.4,31.0,41,46.0,0,70.3,71.8,68.8
20160405083000,258.5,298.45,31.75,41,46.0,0,71.0,71.8,68.8
20160405084500,258.5,305.5,32.5,42,47.1,0,71.1,71.8,68.8
20160405090000,258.5,298.45,31.75,41,46.4,0,71.0,71.8,68.8
20160405091500,258.5,291.4,31.0,41,46.4,0,70.5,71.8,68.8
20160405093000,258.5,314.9,33.5,43,46.4,0,71.2,71.8,68.8
20160405094500,258.5,347.8,37.0,45,46.4,0,71.3,71.8,68.8
20160405100000,258.5,371.3,39.5,46,47.1,0,71.6,71.8,68.8
20160405101500,258.5,286.7,30.5,42,47.1,0,71.1,71.8,68.8
20160405103000,258.5,331.35,35.25,44,47.1,0,71.4,71.8,68.8
20160405104500,258.5,354.85,37.75,45,47.1,0,71.6,71.8,68.8
20160405110000,258.5,314.9,33.5,43,47.1,0,71.7,71.8,68.8
20160405111500,258.5,491.15,52.25,51,47.1,0,72.3,71.8,68.8
20160405113000,258.5,660.35,70.25,58,47.1,0,72.4,71.8,68.8
20160405114500,258.5,606.3,64.5,55,47.1,0,71.8,71.8,68.8
20160405120000,258.5,613.35,65.25,55,47.6,0,72.1,71.8,68.8
20160405121500,258.5,625.1,66.5,56,47.6,0,71.9,71.8,68.8
20160405123000,258.5,458.25,48.75,49,47.6,0,71.2,71.8,68.8
20160405124500,258.5,573.4,61.0,53,47.6,0,71.9,71.8,68.8
20160405130000,258.5,354.85,37.75,45,47.6,0,71.0,71.8,68.8
20160405131500,258.5,408.9,43.5,47,47.6,0,71.3,71.8,68.8
20160405133000,258.5,286.7,30.5,42,47.6,0,70.0,71.8,68.8
20160405134500,258.5,286.7,30.5,42,46.8,0,70.4,71.8,68.8
20160405140000,258.5,291.4,31.0,42,46.8,0,70.3,71.8,68.8
20160405141500,258.5,286.7,30.5,42,46.8,0,70.3,71.8,68.8
20160405143000,258.5,291.4,31.0,41,46.8,0,69.7,71.8,68.8
20160405144500,258.5,286.7,30.5,41,46.8,0,69.9,71.8,68.8
20160405150000,258.5,272.6,29.0,41,46.8,0,69.8,71.8,68.8
20160405151500,258.5,279.65,29.75,41,46.8,0,70.6,71.8,68.8
20160405153000,258.5,279.65,29.75,41,46.8,0,69.3,71.8,68.8
20160405154500,258.5,286.7,30.5,41,46.8,0,69.1,71.8,68.8
20160405160000,258.5,286.7,30.5,41,46.8,0,68.7,71.8,68.8
20160405161500,258.5,286.7,30.5,41,46.8,0,69.6,71.8,68.8
20160405163000,258.5,279.65,29.75,41,46.8,0,69.6,71.8,68.8
20160405164500,258.5,286.7,30.5,41,46.8,0,69.3,71.8,68.8
20160405170000,258.5,286.7,30.5,41,46.8,0,69.0,71.8,68.8
20160405171500,258.5,272.6,29.0,41,46.8,0,68.9,71.8,68.8
20160405173000,258.5,279.65,29.75,41,46.2,0,69.5,71.8,68.8
20160405174500,258.5,279.65,29.75,41,46.2,0,68.8,71.8,68.8
20160405180000,258.5,272.6,29.0,41,46.2,0,69.4,71.8,68.8
20160405181500,258.5,279.65,29.75,41,46.2,0,68.8,71.8,68.8
20160405183000,258.5,279.65,29.75,41,46.2,0,69.6,71.8,68.8
20160405184500,258.5,272.6,29.0,41,46.2,0,68.8,71.8,68.8
20160405190000,258.5,272.6,29.0,41,46.2,0,69.2,71.8,68.8
20160405191500,258.5,272.6,29.0,41,45.7,100,68.5,71.8,68.8
20160405193000,258.5,272.6,29.0,41,45.7,0,69.5,71.8,68.8
20160405194500,258.5,272.6,29.0,41,45.7,0,68.6,71.8,68.8
20160405200000,258.5,265.55,28.25,41,45.7,0,69.1,71.8,68.8
20160405201500,258.5,265.55,28.25,41,45.7,100,68.4,71.8,68.8
20160405203000,258.5,272.6,29.0,41,45.7,0,69.2,71.8,68.8
20160405204500,258.5,272.6,29.0,41,45.7,100,68.5,71.8,68.8
20160405210000,258.5,265.55,28.25,41,45.7,100,68.9,71.8,68.8
20160405211500,258.5,279.65,29.75,41,45.7,100,68.3,71.8,68.8
20160405213000,258.5,272.6,29.0,41,45.7,100,68.7,71.8,68.8
20160405214500,258.5,265.55,28.25,41,45.7,100,68.5,71.8,68.8
20160405220000,258.5,265.55,28.25,41,45.7,100,68.7,71.8,68.8
20160405221500,258.5,272.6,29.0,41,45.7,100,68.1,71.8,68.8
20160405223000,258.5,272.6,29.0,41,56.4,100,68.8,71.8,68.8
20160405224500,258.5,265.55,28.25,41,46.3,0,69.1,71.8,68.8
20160405230000,258.5,265.55,28.25,41,45.7,100,68.7,71.8,68.8
20160405231500,258.5,272.6,29.0,41,45.7,100,68.2,71.8,68.8
20160405233000,258.5,272.6,29.0,41,54.3,100,68.5,71.8,68.8
20160405234500,258.5,265.55,28.25,41,47.2,100,68.6,71.8,68.8
20160406000000,258.5,272.6,29.0,41,47.2,100,68.7,71.8,68.8
20160406001500,258.5,265.55,28.25,41,47.2,100,68.4,71.8,68.8
20160406003000,258.5,272.6,29.0,41,71.5,100,69.1,71.8,68.8
20160406004500,258.5,291.4,31.0,42,46.1,0,68.6,71.8,68.8
20160406010000,258.5,286.7,30.5,42,45.3,100,68.6,71.8,68.8
20160406011500,258.5,272.6,29.0,41,45.3,100,68.3,71.8,68.8
20160406013000,258.5,286.7,30.5,41,69.1,100,68.2,71.8,68.8
20160406014500,258.5,279.65,29.75,41,47.6,100,68.6,71.8,68.8
20160406020000,258.5,286.7,30.5,41,72.4,100,68.9,71.8,68.8
20160406021500,258.5,279.65,29.75,41,45.7,0,69.2,71.8,68.8
20160406023000,258.5,286.7,30.5,41,44.9,100,68.3,71.8,68.8
20160406024500,258.5,279.65,29.75,41,44.9,100,68.5,71.8,68.8
20160406030000,258.5,279.65,29.75,41,63.8,100,68.0,71.8,68.8
20160406031500,258.5,279.65,29.75,41,46.4,0,69.0,71.8,68.8
20160406033000,258.5,279.65,29.75,41,44.9,0,68.6,71.8,68.8
20160406034500,258.5,279.65,29.75,41,44.9,100,68.4,71.8,68.8
20160406040000,258.5,286.7,30.5,41,55.3,100,67.9,71.8,68.8
20160406041500,258.5,279.65,29.75,41,49.1,100,68.9,71.8,68.8
20160406043000,258.5,272.6,29.0,41,57.5,100,68.5,71.8,68.8
20160406044500,258.5,272.6,29.0,41,50.7,0,69.3,71.8,68.8
20160406050000,258.5,279.65,29.75,41,45.7,100,68.5,71.8,68.8
20160406051500,258.5,279.65,29.75,41,45.7,100,68.6,71.8,68.8
20160406053000,258.5,279.65,29.75,41,44.5,100,68.3,71.8,68.8
20160406054500,258.5,286.7,30.5,41,45.6,100,68.1,71.8,68.8
20160406060000,258.5,286.7,30.5,41,55.2,100,68.7,71.8,68.8
20160406061500,258.5,279.65,29.75,41,55.2,100,68.9,71.8,68.8
20160406063000,258.5,291.4,31.0,41,54.3,100,68.9,71.8,68.8
20160406064500,258.5,291.4,31.0,41,55.3,100,69.0,70.0,67.0
20160406070000,258.5,265.55,28.25,40,88.5,100,70.0,80.7,76.0
20160406071500,258.5,256.15,27.25,40,102.7,100,71.0,80.5,76.0
20160406073000,258.5,246.75,26.25,40,92.8,100,72.0,80.7,76.0
20160406074500,258.5,246.75,26.25,40,92.8,100,72.9,80.9,76.0
20160406080000,258.5,246.75,26.25,40,101.0,100,74.2,80.9,76.0
20160406081500,258.5,972.9,103.5,70,57.1,0,75.1,70.0,67.0
20160406083000,258.5,256.15,27.25,40,46.1,0,74.0,74.6,71.6
20160406084500,258.5,256.15,27.25,40,46.1,0,73.8,74.6,71.6
20160406090000,258.5,256.15,27.25,40,46.1,0,73.6,74.6,71.6
20160406091500,258.5,256.15,27.25,40,45.6,0,73.6,74.6,71.6
20160406093000,258.5,265.55,28.25,40,45.6,0,73.9,74.6,71.6
20160406094500,258.5,256.15,27.25,40,45.6,0,73.6,74.6,71.6
20160406100000,258.5,256.15,27.25,40,45.6,0,73.6,74.6,71.6
20160406101500,258.5,256.15,27.25,40,45.6,0,73.6,74.6,71.6
20160406103000,258.5,256.15,27.25,40,46.4,0,73.7,74.6,71.6
20160406104500,258.5,246.75,26.25,40,46.4,0,73.6,74.6,71.6
20160406110000,258.5,256.15,27.25,40,46.4,0,73.6,74.6,71.6
20160406111500,258.5,272.6,29.0,41,46.4,0,74.1,74.6,71.6
20160406113000,258.5,272.6,29.0,41,46.4,0,74.3,74.6,71.6
20160406114500,258.5,272.6,29.0,41,46.4,0,74.1,74.6,71.6
20160406120000,258.5,265.55,28.25,41,46.4,0,74.3,74.6,71.6
20160406121500,258.5,376.0,40.0,46,46.4,0,74.9,74.6,71.6
20160406123000,258.5,291.4,31.0,42,46.4,0,73.9,74.6,71.6
20160406124500,258.5,286.7,30.5,41,46.4,0,73.7,74.6,71.6
20160406130000,258.5,279.65,29.75,41,46.4,0,72.7,74.6,71.6
20160406131500,258.5,272.6,29.0,41,45.7,0,73.2,74.6,71.6
20160406133000,258.5,279.65,29.75,41,45.7,0,72.0,74.6,71.6
20160406134500,258.5,279.65,29.75,41,45.7,0,72.1,74.6,71.6
20160406140000,258.5,272.6,29.0,41,45.7,100,71.2,74.6,71.6
20160406141500,258.5,272.6,29.0,41,45.7,0,71.9,74.6,71.6
20160406143000,258.5,279.65,29.75,41,46.4,100,71.0,74.6,71.6
20160406144500,258.5,279.65,29.75,41,46.4,100,71.1,74.6,71.6
20160406150000,258.5,286.7,30.5,41,66.5,100,71.9,74.6,71.6
20160406151500,258.5,279.65,29.75,41,46.4,0,71.4,74.6,71.6
20160406153000,258.5,279.65,29.75,41,46.4,100,70.7,74.6,71.6
20160406154500,258.5,279.65,29.75,41,52.3,100,71.6,74.6,71.6
20160406160000,258.5,272.6,29.0,41,69.0,100,71.3,74.6,71.6
20160406161500,258.5,286.7,30.5,41,47.2,0,71.8,74.6,71.6
20160406163000,258.5,279.65,29.75,41,46.1,100,70.8,74.6,71.6
20160406164500,258.5,286.7,30.5,41,56.5,100,71.7,74.6,71.6
20160406170000,258.5,272.6,29.0,41,73.0,100,70.8,74.6,71.6
20160406171500,258.5,279.65,29.75,41,48.4,0,72.1,74.6,71.6
20160406173000,258.5,272.6,29.0,41,46.1,100,70.7,74.6,71.6
20160406174500,258.5,272.6,29.0,41,57.8,100,71.5,74.6,71.6
20160406180000,258.5,279.65,29.75,41,71.4,100,71.2,74.6,71.6
20160406181500,258.5,265.55,28.25,41,46.8,0,71.5,74.6,71.6
20160406183000,258.5,279.65,29.75,41,45.7,100,70.7,74.6,71.6
20160406184500,258.5,279.65,29.75,41,55.6,100,71.6,74.6,71.6
20160406190000,258.5,279.65,29.75,41,52.2,100,71.0,74.6,71.6
20160406191500,258.5,272.6,29.0,41,51.1,0,71.8,74.6,71.6
20160406193000,258.5,272.6,29.0,41,45.7,100,70.8,74.6,71.6
20160406194500,258.5,279.65,29.75,41,61.8,100,71.6,74.6,71.6
20160406200000,258.5,272.6,29.0,41,75.5,100,71.2,74.6,71.6
20160406201500,258.5,265.55,28.25,41,46.7,100,70.7,74.6,71.6
20160406203000,258.5,272.6,29.0,41,56.0,100,71.0,74.6,71.6
20160406204500,258.5,272.6,29.0,41,69.7,100,71.5,74.6,71.6
20160406210000,258.5,272.6,29.0,41,46.8,0,71.4,74.6,71.6
20160406211500,258.5,272.6,29.0,41,45.7,100,70.7,74.6,71.6
20160406213000,258.5,265.55,28.25,41,55.3,100,71.7,74.6,71.6
20160406214500,258.5,265.55,28.25,41,77.9,100,71.7,74.6,71.6
20160406220000,258.5,272.6,29.0,41,46.1,100,71.2,74.6,71.6
20160406221500,258.5,279.65,29.75,41,45.5,100,70.6,74.6,71.6
20160406223000,258.5,272.6,29.0,41,49.5,100,71.4,74.6,71.6
20160406224500,258.5,256.15,27.25,41,76.3,100,71.7,74.6,71.6
20160406230000,258.5,256.15,27.25,41,46.4,100,71.2,74.6,71.6
20160406231500,258.5,265.55,28.25,41,45.7,100,70.8,74.6,71.6
20160406233000,258.5,279.65,29.75,42,50.8,0,71.7,74.6,71.6
20160406234500,258.5,272.6,29.0,42,62.8,100,70.4,74.6,71.6
20160407000000,258.5,265.55,28.25,42,51.4,100,71.0,74.6,71.6
20160407001500,258.5,298.45,31.75,44,64.7,0,72.1,74.6,71.6
20160407003000,258.5,286.7,30.5,43,73.4,100,70.5,74.6,71.6
20160407004500,258.5,279.65,29.75,43,75.8,100,70.7,74.6,71.6
20160407010000,258.5,286.7,30.5,43,49.2,0,71.3,74.6,71.6
20160407011500,258.5,291.4,31.0,43,73.7,100,71.3,74.6,71.6
20160407013000,258.5,291.4,31.0,43,49.8,100,71.0,74.6,71.6
20160407014500,258.5,291.4,31.0,43,51.1,0,71.6,74.6,71.6
20160407020000,258.5,272.6,29.0,43,64.7,100,70.7,74.6,71.6
20160407021500,258.5,286.7,30.5,43,72.0,100,70.7,74.6,71.6
20160407023000,258.5,279.65,29.75,42,46.8,100,70.9,74.6,71.6
20160407024500,258.5,279.65,29.75,42,77.7,100,70.9,74.6,71.6
20160407030000,258.5,279.65,29.75,42,51.5,0,71.7,74.6,71.6
20160407031500,258.5,272.6,29.0,42,46.2,100,70.4,74.6,71.6
20160407033000,258.5,272.6,29.0,42,51.9,100,71.6,74.6,71.6
20160407034500,258.5,272.6,29.0,42,62.3,100,70.8,74.6,71.6
20160407040000,258.5,286.7,30.5,42,49.3,100,71.2,74.6,71.6
20160407041500,258.5,279.65,29.75,42,74.4,100,70.8,74.6,71.6
20160407043000,258.5,279.65,29.75,42,66.3,100,71.7,74.6,71.6
20160407044500,258.5,279.65,29.75,42,45.3,100,71.2,74.6,71.6
20160407050000,258.5,279.65,29.75,42,78.2,100,71.3,74.6,71.6
20160407051500,258.5,279.65,29.75,42,45.7,100,70.7,74.6,71.6
20160407053000,258.5,279.65,29.75,42,58.8,100,71.4,74.6,71.6
20160407054500,258.5,298.45,31.75,44,51.6,0,72.0,74.6,71.6
20160407060000,258.5,298.45,31.75,43,66.8,100,70.5,74.6,71.6
20160407061500,258.5,291.4,31.0,43,46.4,100,71.0,74.6,71.6
20160407063000,258.5,291.4,31.0,43,54.4,0,71.7,74.6,71.6
20160407064500,258.5,291.4,31.0,43,45.4,100,70.9,74.6,71.6
20160407070000,258.5,286.7,30.5,43,53.1,0,72.0,74.6,71.6
20160407071500,258.5,279.65,29.75,42,44.9,0,71.4,74.6,71.6
20160407073000,258.5,279.65,29.75,42,44.9,100,70.7,74.6,71.6
20160407074500,258.5,279.65,29.75,42,46.8,100,71.5,74.6,71.6
20160407080000,258.5,279.65,29.75,42,45.7,0,72.0,74.6,71.6
20160407081500,258.5,279.65,29.75,42,45.7,0,72.4,74.6,71.6
20160407083000,258.5,286.7,30.5,42,46.4,0,72.1,74.6,71.6
20160407084500,258.5,286.7,30.5,43,45.5,0,73.0,74.6,71.6
20160407090000,258.5,279.65,29.75,43,45.5,0,71.9,74.6,71.6
20160407091500,258.5,279.65,29.75,43,45.5,0,72.7,74.6,71.6
20160407093000,258.5,279.65,29.75,43,46.1,0,72.6,74.6,71.6
20160407094500,258.5,319.6,34.0,45,46.1,0,73.5,74.6,71.6
20160407100000,258.5,148.05,15.75,100,55.9,0,74.3,74.6,71.6
20160407101500,258.5,627.45,66.75,50,54.4,0,74.8,74.6,71.6
20160407103000,258.5,286.7,30.5,35,50.2,0,73.7,74.6,71.6
20160407104500,258.5,343.1,36.5,39,50.2,0,74.2,74.6,71.6
20160407110000,258.5,331.35,35.25,38,50.2,0,74.3,74.6,71.6
20160407111500,258.5,434.75,46.25,43,50.2,0,74.9,74.6,71.6
20160407113000,258.5,916.5,97.5,69,49.1,0,72.3,68.9,65.9
20160407114500,258.5,937.65,99.75,69,49.8,0,71.6,68.5,65.5
20160407120000,258.5,916.5,97.5,69,49.8,0,71.5,68.5,65.5
20160407121500,258.5,937.65,99.75,69,49.8,0,71.4,68.5,65.5
20160407123000,258.5,916.5,97.5,66,49.8,0,70.4,68.5,65.5
20160407124500,258.5,956.45,101.75,66,49.1,0,70.1,68.5,65.5
20160407130000,258.5,876.55,93.25,64,49.1,0,69.7,68.5,65.5
20160407131500,258.5,846.0,90.0,60,49.8,0,69.2,68.5,65.5
20160407133000,258.5,695.6,74.0,52,49.8,0,68.0,68.5,65.5
20160407134500,258.5,615.7,65.5,50,49.8,0,68.5,68.5,65.5
20160407140000,258.5,462.95,49.25,42,49.8,0,67.8,68.5,65.5
20160407141500,258.5,439.45,46.75,42,49.8,0,68.6,68.5,65.5
20160407143000,258.5,479.4,51.0,44,49.8,0,68.7,68.5,65.5
20160407144500,258.5,423.0,45.0,40,49.8,0,68.5,68.5,65.5
20160407150000,258.5,423.0,45.0,40,49.8,0,68.1,68.5,65.5
20160407151500,258.5,331.35,35.25,37,49.8,0,68.5,68.5,65.5
20160407153000,258.5,343.1,36.5,37,49.8,0,68.4,68.5,65.5
20160407154500,258.5,347.8,37.0,37,49.8,0,68.1,68.5,65.5
20160407160000,258.5,291.4,31.0,34,49.8,0,67.7,68.5,65.5
20160407161500,258.5,286.7,30.5,34,49.8,0,67.9,68.5,65.5
20160407163000,258.5,298.45,31.75,35,49.8,0,68.1,68.5,65.5
20160407164500,258.5,491.15,52.25,45,49.8,0,69.2,68.5,65.5
20160407170000,258.5,397.15,42.25,40,49.8,0,68.1,68.5,65.5
20160407171500,258.5,298.45,31.75,35,49.8,0,67.9,68.5,65.5
20160407173000,258.5,286.7,30.5,34,49.8,0,67.3,68.5,65.5
20160407174500,258.5,434.75,46.25,42,49.8,0,68.1,68.5,65.5
20160407180000,258.5,467.65,49.75,43,49.8,0,68.0,68.5,65.5
20160407181500,258.5,397.15,42.25,40,49.8,0,68.4,68.5,65.5
20160407183000,258.5,326.65,34.75,36,49.8,0,67.9,68.5,65.5
20160407184500,258.5,326.65,34.75,37,49.8,0,68.6,68.5,65.5
20160407190000,258.5,392.45,41.75,40,49.8,0,68.6,68.5,65.5
20160407191500,258.5,392.45,41.75,40,49.8,0,68.4,68.5,65.5
20160407193000,258.5,343.1,36.5,37,49.8,0,68.1,68.5,65.5
20160407194500,258.5,319.6,34.0,36,49.8,0,68.6,68.5,65.5
20160407200000,258.5,354.85,37.75,38,49.8,0,68.8,68.5,65.5
20160407201500,258.5,361.9,38.5,38,49.8,0,68.7,68.5,65.5
20160407203000,258.5,347.8,37.0,38,49.8,0,68.2,68.5,65.5
20160407204500,258.5,286.7,30.5,34,49.8,0,68.1,68.5,65.5
20160407210000,258.5,298.45,31.75,35,49.8,0,67.9,68.5,65.5
20160407211500,258.5,286.7,30.5,35,49.8,0,68.1,68.5,65.5
20160407213000,258.5,298.45,31.75,35,49.8,0,67.8,68.5,65.5
20160407214500,258.5,366.6,39.0,39,49.8,0,68.3,68.5,65.5
20160407220000,258.5,291.4,31.0,35,49.8,0,68.1,68.5,65.5
20160407221500,258.5,418.3,44.5,41,49.1,0,68.8,68.5,65.5
20160407223000,258.5,291.4,31.0,35,49.1,0,68.1,68.5,65.5
20160407224500,258.5,298.45,31.75,35,49.1,0,67.9,68.5,65.5
20160407230000,258.5,298.45,31.75,35,49.1,0,67.1,68.5,65.5
20160407231500,258.5,291.4,31.0,35,49.1,0,67.7,68.5,65.5
20160407233000,258.5,314.9,33.5,36,49.1,0,67.9,68.5,65.5
20160407234500,258.5,336.05,35.75,37,49.1,0,68.3,68.5,65.5
20160408000000,258.5,286.7,30.5,35,49.1,0,67.9,68.5,65.5
20160408001500,258.5,291.4,31.0,35,49.1,0,68.5,68.5,65.5
20160408003000,258.5,298.45,31.75,35,49.1,0,68.1,68.5,65.5
20160408004500,258.5,291.4,31.0,35,49.1,0,67.8,68.5,65.5
20160408010000,258.5,291.4,31.0,35,49.1,0,67.1,68.5,65.5
20160408011500,258.5,366.6,39.0,39,49.1,0,67.8,68.5,65.5
20160408013000,258.5,279.65,29.75,35,49.1,0,67.9,68.5,65.5
20160408014500,258.5,366.6,39.0,39,49.1,0,68.4,68.5,65.5
20160408020000,258.5,286.7,30.5,35,49.1,0,68.0,68.5,65.5
20160408021500,258.5,286.7,30.5,35,49.1,0,67.8,68.5,65.5
20160408023000,258.5,286.7,30.5,35,49.1,0,67.1,68.5,65.5
20160408024500,258.5,279.65,29.75,35,49.1,0,67.1,68.5,65.5
20160408030000,258.5,331.35,35.25,37,49.1,0,67.9,68.5,65.5
20160408031500,258.5,298.45,31.75,35,49.1,0,67.7,68.5,65.5
20160408033000,258.5,291.4,31.0,35,49.1,0,67.7,68.5,65.5
20160408034500,258.5,291.4,31.0,35,49.1,0,67.8,68.5,65.5
20160408040000,258.5,286.7,30.5,35,49.1,0,68.0,68.5,65.5
20160408041500,258.5,286.7,30.5,34,49.1,0,67.4,68.5,65.5
20160408043000,258.5,286.7,30.5,34,49.1,0,67.1,68.5,65.5
20160408044500,258.5,286.7,30.5,34,49.1,0,67.1,68.5,65.5
20160408050000,258.5,279.65,29.75,34,49.1,0,67.6,68.5,65.5
20160408051500,258.5,291.4,31.0,35,49.1,0,67.8,68.5,65.5
20160408053000,258.5,291.4,31.0,35,49.1,0,68.2,68.5,65.5
20160408054500,258.5,286.7,30.5,35,49.1,0,67.8,68.5,65.5
20160408060000,258.5,298.45,31.75,35,49.1,0,67.4,68.5,65.5
20160408061500,258.5,291.4,31.0,34,49.1,0,66.7,68.5,65.5
20160408063000,258.5,279.65,29.75,34,49.1,0,67.0,68.5,65.5
20160408064500,258.5,291.4,31.0,34,49.1,0,66.9,68.5,65.5
20160408070000,258.5,392.45,41.75,39,49.1,0,67.9,68.5,65.5
20160408071500,258.5,291.4,31.0,35,49.1,0,67.8,68.5,65.5
20160408073000,258.5,343.1,36.5,37,49.1,0,68.5,68.5,65.5
20160408074500,258.5,564.0,60.0,48,49.1,0,69.2,68.5,65.5
20160408080000,258.5,719.1,76.5,55,49.1,0,69.1,68.5,65.5
20160408081500,258.5,665.05,70.75,52,49.1,0,68.3,68.4,65.4
20160408083000,258.5,665.05,70.75,52,49.1,0,68.7,68.4,65.4
20160408084500,258.5,841.3,89.5,61,49.1,0,68.8,68.2,65.2
20160408090000,258.5,841.3,89.5,59,49.1,0,68.2,68.4,65.4
20160408091500,258.5,712.05,75.75,54,49.1,0,67.8,68.4,65.4
20160408093000,258.5,700.3,74.5,53,49.1,0,67.9,68.3,65.3
20160408094500,258.5,667.4,71.0,52,49.1,0,68.0,68.1,65.1
20160408100000,258.5,674.45,71.75,52,49.1,0,68.3,68.0,65.0
20160408101500,258.5,674.45,71.75,52,49.9,0,68.0,68.3,65.3
20160408103000,258.5,491.15,52.25,44,49.9,0,67.9,68.4,65.4
20160408104500,258.5,620.4,66.0,50,49.9,0,68.8,68.4,65.4
20160408110000,258.5,726.15,77.25,55,49.9,0,68.9,68.4,65.4
20160408111500,258.5,876.55,93.25,65,49.9,0,69.4,68.3,65.3
20160408113000,258.5,897.7,95.5,66,49.9,0,69.7,68.2,65.2
20160408114500,258.5,916.5,97.5,66,49.9,0,69.8,68.1,65.1
20160408120000,258.5,916.5,97.5,66,49.9,0,70.6,68.0,65.0
20160408121500,258.5,876.55,93.25,66,49.9,0,70.9,68.0,65.0
20160408123000,258.5,916.5,97.5,66,49.9,0,70.6,68.0,65.0
20160408124500,258.5,916.5,97.5,65,49.4,0,70.2,68.2,65.2
20160408130000,258.5,916.5,97.5,66,49.4,0,70.4,68.3,65.3
20160408131500,258.5,636.85,67.75,50,49.4,0,69.0,68.4,65.4
20160408133000,258.5,796.65,84.75,58,49.4,0,68.9,68.4,65.4
20160408134500,258.5,585.15,62.25,48,49.4,0,67.8,68.4,65.4
20160408140000,258.5,768.45,81.75,56,49.4,0,68.7,68.4,65.4
20160408141500,258.5,509.95,54.25,44,49.4,0,67.7,68.4,65.4
20160408143000,258.5,538.15,57.25,46,49.4,0,67.9,68.4,65.4
20160408144500,258.5,413.6,44.0,40,49.9,0,68.2,68.4,65.4
20160408150000,258.5,427.7,45.5,41,49.9,0,68.6,68.4,65.4
20160408151500,258.5,517.0,55.0,45,49.9,0,68.3,68.3,65.3
20160408153000,258.5,401.85,42.75,40,49.9,0,67.9,68.4,65.4
20160408154500,258.5,397.15,42.25,40,49.9,0,68.3,68.4,65.4
20160408160000,258.5,397.15,42.25,40,49.9,0,68.1,68.4,65.4
20160408161500,258.5,408.9,43.5,40,49.9,0,68.2,68.4,65.4
20160408163000,258.5,286.7,30.5,34,49.9,0,67.8,68.4,65.4
20160408164500,258.5,314.9,33.5,36,49.9,0,68.8,68.4,65.4
20160408170000,258.5,347.8,37.0,37,49.9,0,68.1,68.4,65.4
20160408171500,258.5,361.9,38.5,37,49.9,0,68.5,68.4,65.4
20160408173000,258.5,343.1,36.5,37,49.9,0,68.1,68.4,65.4
20160408174500,258.5,326.65,34.75,36,49.9,0,68.3,68.4,65.4
20160408180000,258.5,331.35,35.25,36,49.9,0,68.2,68.4,65.4
20160408181500,258.5,286.7,30.5,34,49.9,0,67.4,68.4,65.4
20160408183000,258.5,286.7,30.5,34,49.9,0,67.4,68.4,65.4
20160408184500,258.5,291.4,31.0,34,49.9,0,67.3,68.4,65.4
20160408190000,258.5,319.6,34.0,36,49.9,0,67.5,68.4,65.4
20160408191500,258.5,286.7,30.5,34,49.9,0,67.6,68.3,65.3
20160408193000,258.5,286.7,30.5,34,49.9,0,67.7,68.2,65.2
20160408194500,258.5,286.7,30.5,34,49.9,0,67.8,68.4,65.4
20160408200000,258.5,314.9,33.5,36,49.9,0,68.0,68.4,65.4
20160408201500,258.5,286.7,30.5,34,49.9,0,67.7,68.3,65.3
20160408203000,258.5,291.4,31.0,35,49.9,0,67.8,68.2,65.2
20160408204500,258.5,272.6,29.0,34,49.9,0,67.6,68.1,65.1
20160408210000,258.5,286.7,30.5,34,49.9,0,67.3,68.1,65.1
20160408211500,258.5,279.65,29.75,34,49.9,0,66.7,68.1,65.1
20160408213000,258.5,286.7,30.5,34,49.9,0,66.9,68.0,65.0
20160408214500,258.5,286.7,30.5,34,49.9,0,67.2,68.1,65.1
20160408220000,258.5,326.65,34.75,36,49.9,0,67.8,68.3,65.3
20160408221500,258.5,286.7,30.5,34,49.9,0,67.4,68.1,65.1
20160408223000,258.5,286.7,30.5,34,49.9,0,67.5,68.3,65.3
20160408224500,258.5,291.4,31.0,34,49.9,0,67.4,68.1,65.1
20160408230000,258.5,279.65,29.75,34,49.9,0,67.6,68.2,65.2
20160408231500,258.5,272.6,29.0,34,49.9,0,67.3,68.1,65.1
20160408233000,258.5,286.7,30.5,34,49.4,0,66.6,68.1,65.1
20160408234500,258.5,286.7,30.5,34,49.4,0,66.4,68.0,65.0
20160409000000,258.5,291.4,31.0,34,49.4,0,66.4,68.0,65.0
20160409001500,258.5,286.7,30.5,34,49.4,0,67.1,68.0,65.0
20160409003000,258.5,279.65,29.75,34,49.4,0,67.1,68.0,65.0
20160409004500,258.5,286.7,30.5,34,49.4,0,67.2,68.1,65.1
20160409010000,258.5,291.4,31.0,34,49.4,0,67.1,68.1,65.1
20160409011500,258.5,305.5,32.5,35,49.4,0,67.4,68.0,65.0
20160409013000,258.5,291.4,31.0,35,49.4,0,67.3,68.0,65.0
20160409014500,258.5,291.4,31.0,35,49.4,0,66.8,68.0,64.9
20160409020000,258.5,291.4,31.0,35,49.4,0,66.2,68.0,64.9
20160409021500,258.5,298.45,31.75,35,49.4,0,66.3,68.0,64.9
20160409023000,258.5,291.4,31.0,35,49.4,0,66.5,68.0,64.9
20160409024500,258.5,291.4,31.0,35,49.4,0,67.1,68.0,64.9
20160409030000,258.5,291.4,31.0,35,49.4,0,66.9,68.0,64.9
20160409031500,258.5,291.4,31.0,35,49.4,0,67.2,68.0,64.9
20160409033000,258.5,291.4,31.0,35,49.4,0,66.8,68.0,64.9
20160409034500,258.5,279.65,29.75,35,49.4,0,67.4,68.0,64.9
20160409040000,258.5,286.7,30.5,35,49.4,0,67.1,68.0,64.9
20160409041500,258.5,279.65,29.75,35,49.4,0,66.6,68.0,64.9
20160409043000,258.5,286.7,30.5,35,49.4,0,66.0,68.0,64.9
20160409044500,258.5,279.65,29.75,35,49.4,0,66.1,68.0,64.9
20160409050000,258.5,291.4,31.0,35,49.4,0,66.7,68.0,64.9
20160409051500,258.5,279.65,29.75,35,49.4,0,66.9,68.0,64.9
20160409053000,258.5,272.6,29.0,35,49.4,0,66.7,68.0,64.9
20160409054500,258.5,286.7,30.5,35,49.4,0,67.0,68.0,64.9
20160409060000,258.5,279.65,29.75,35,49.4,0,66.9,68.0,64.9
20160409061500,258.5,361.9,38.5,39,49.4,0,67.6,68.0,64.9
20160409063000,258.5,286.7,30.5,35,49.4,0,67.5,68.0,64.9
20160409064500,258.5,291.4,31.0,35,49.4,0,66.9,68.0,64.9
20160409070000,258.5,286.7,30.5,35,49.4,0,66.7,68.0,64.9
20160409071500,258.5,286.7,30.5,35,49.4,0,66.6,68.0,64.9
20160409073000,258.5,423.0,45.0,42,49.4,0,67.6,68.0,64.9
20160409074500,258.5,286.7,30.5,35,49.4,0,67.2,68.0,64.9
20160409080000,258.5,319.6,34.0,37,49.4,0,67.9,68.0,64.9
20160409081500,258.5,326.65,34.75,37,49.4,0,67.8,68.0,64.9
20160409083000,258.5,336.05,35.75,37,49.4,0,68.2,68.0,64.9
20160409084500,258.5,326.65,34.75,37,49.4,0,68.1,68.0,64.9
20160409090000,258.5,392.45,41.75,40,49.9,0,68.4,68.0,64.9
20160409091500,258.5,314.9,33.5,36,49.9,0,67.7,68.0,64.9
20160409093000,258.5,286.7,30.5,35,49.9,0,67.4,68.0,64.9
20160409094500,258.5,298.45,31.75,35,49.9,0,67.5,68.0,64.9
20160409100000,258.5,279.65,29.75,35,49.9,0,67.4,68.0,64.9
20160409101500,258.5,286.7,30.5,35,49.9,0,67.4,68.0,64.9
20160409103000,258.5,336.05,35.75,38,49.9,0,68.4,68.0,64.9
20160409104500,258.5,366.6,39.0,39,49.9,0,67.7,68.0,64.9
20160409110000,258.5,509.95,54.25,46,49.9,0,68.7,68.0,64.9
20160409111500,258.5,430.05,45.75,42,49.9,0,67.6,68.0,64.9
20160409113000,258.5,448.85,47.75,43,49.9,0,68.6,68.0,64.9
20160409114500,258.5,526.4,56.0,46,49.9,0,68.2,68.0,64.9
20160409120000,258.5,730.85,77.75,55,49.9,0,68.8,68.0,64.9
20160409121500,258.5,667.4,71.0,53,49.9,0,67.7,68.0,64.9
20160409123000,258.5,655.65,69.75,52,49.9,0,68.2,68.0,64.9
20160409124500,258.5,519.35,55.25,45,49.9,0,67.5,68.0,64.9
20160409130000,258.5,519.35,55.25,45,49.9,0,68.0,68.0,64.9
20160409131500,258.5,472.35,50.25,44,49.9,0,67.8,68.0,64.9
20160409133000,258.5,472.35,50.25,44,49.9,0,67.6,68.0,64.9
20160409134500,258.5,319.6,34.0,37,49.9,0,67.6,68.0,64.9
20160409140000,258.5,347.8,37.0,38,49.9,0,68.1,68.0,64.9
20160409141500,258.5,336.05,35.75,37,49.9,0,67.6,68.0,64.9
20160409143000,258.5,413.6,44.0,41,49.9,0,68.6,68.0,64.9
20160409144500,258.5,408.9,43.5,41,49.9,0,67.8,68.0,64.9
20160409150000,258.5,383.05,40.75,40,49.9,0,68.0,68.0,64.9
20160409151500,258.5,286.7,30.5,35,49.9,0,67.6,68.0,64.9
20160409153000,258.5,298.45,31.75,36,49.9,0,68.2,68.0,64.9
20160409154500,258.5,286.7,30.5,35,49.9,0,67.6,68.0,64.9
20160409160000,258.5,314.9,33.5,36,49.9,0,68.2,68.0,64.9
20160409161500,258.5,291.4,31.0,35,49.9,0,67.4,68.0,64.9
20160409163000,258.5,279.65,29.75,34,49.9,0,67.5,68.0,64.9
20160409164500,258.5,279.65,29.75,34,49.9,0,67.3,68.0,64.9
20160409170000,258.5,331.35,35.25,37,49.9,0,67.7,68.0,64.9
20160409171500,258.5,291.4,31.0,35,49.9,0,67.4,68.0,64.9
20160409173000,258.5,298.45,31.75,35,49.9,0,67.6,68.0,64.9
20160409174500,258.5,286.7,30.5,35,49.9,0,67.2,68.0,64.9
20160409180000,258.5,298.45,31.75,35,49.9,0,67.4,68.0,64.9
20160409181500,258.5,298.45,31.75,34,49.9,0,67.2,68.0,64.9
20160409183000,258.5,371.3,39.5,39,49.9,0,67.7,68.0,64.9
20160409184500,258.5,286.7,30.5,34,49.9,0,67.4,68.0,64.9
20160409190000,258.5,291.4,31.0,34,49.9,0,67.6,68.0,64.9
20160409191500,258.5,286.7,30.5,34,49.9,0,67.4,68.0,64.9
20160409193000,258.5,291.4,31.0,34,49.9,0,67.6,68.0,64.9
20160409194500,258.5,286.7,30.5,34,49.9,0,67.7,68.0,64.9
20160409200000,258.5,286.7,30.5,34,49.9,0,67.7,68.0,64.9
20160409201500,258.5,279.65,29.75,34,49.9,0,67.3,68.0,64.9
20160409203000,258.5,279.65,29.75,34,49.9,0,67.5,68.0,64.9
20160409204500,258.5,286.7,30.5,34,49.9,0,67.3,68.0,64.9
20160409210000,258.5,331.35,35.25,37,49.9,0,67.8,68.0,64.9
20160409211500,258.5,286.7,30.5,35,49.9,0,67.2,68.0,64.9
20160409213000,258.5,286.7,30.5,34,49.9,0,67.4,68.0,64.9
20160409214500,258.5,291.4,31.0,34,49.9,0,66.9,68.0,64.9
20160409220000,258.5,286.7,30.5,34,49.9,0,66.5,68.0,64.9
20160409221500,258.5,286.7,30.5,34,49.9,0,66.2,68.0,64.9
20160409223000,258.5,279.65,29.75,34,49.9,0,66.2,68.0,64.9
20160409224500,258.5,286.7,30.5,34,49.9,0,66.2,68.0,64.9
20160409230000,258.5,279.65,29.75,34,49.9,0,66.6,68.0,64.9
20160409231500,258.5,286.7,30.5,34,49.9,0,66.6,68.0,64.9
20160409233000,258.5,279.65,29.75,34,49.9,0,66.9,68.0,64.9
20160409234500,258.5,291.4,31.0,34,49.4,0,67.0,68.0,64.9
20160410000000,258.5,286.7,30.5,34,49.4,0,66.9,68.0,64.9
20160410001500,258.5,286.7,30.5,34,49.4,0,66.8,68.0,64.9
20160410003000,258.5,286.7,30.5,34,49.4,0,66.8,68.0,64.9
20160410004500,258.5,286.7,30.5,34,49.4,0,66.9,68.0,64.9
20160410010000,258.5,286.7,30.5,34,49.4,0,67.3,68.0,64.9
20160410011500,258.5,286.7,30.5,34,49.4,0,66.4,68.0,64.9
20160410013000,258.5,286.7,30.5,34,49.4,0,65.9,68.0,64.9
20160410014500,258.5,286.7,30.5,34,49.4,0,65.8,68.0,64.9
20160410020000,258.5,291.4,31.0,34,49.4,0,65.5,68.0,64.9
20160410021500,258.5,279.65,29.75,34,49.4,0,66.3,68.0,64.9
20160410023000,258.5,291.4,31.0,34,49.4,0,66.4,68.0,64.9
20160410024500,258.5,286.7,30.5,34,49.4,0,66.5,68.0,64.9
20160410030000,258.5,286.7,30.5,34,49.4,0,66.4,68.0,64.9
20160410031500,258.5,286.7,30.5,34,49.4,0,66.4,68.0,64.9
20160410033000,258.5,286.7,30.5,34,49.4,0,66.6,68.0,64.9
20160410034500,258.5,286.7,30.5,34,49.4,0,66.8,68.0,64.9
20160410040000,258.5,286.7,30.5,34,49.4,0,66.6,68.0,64.9
20160410041500,258.5,272.6,29.0,34,49.4,0,66.2,68.0,64.9
20160410043000,258.5,286.7,30.5,34,49.4,0,65.6,68.0,64.9
20160410044500,258.5,286.7,30.5,34,49.4,0,65.5,68.0,64.9
20160410050000,258.5,279.65,29.75,34,49.4,0,65.5,68.0,64.9
20160410051500,258.5,291.4,31.0,34,49.4,0,66.0,68.0,64.9
20160410053000,258.5,286.7,30.5,34,49.4,0,66.0,68.0,64.9
20160410054500,258.5,286.7,30.5,34,49.4,0,66.1,68.0,64.9
20160410060000,258.5,291.4,31.0,34,49.4,0,66.0,68.0,64.9
20160410061500,258.5,291.4,31.0,34,49.4,0,66.7,68.0,64.9
20160410063000,258.5,286.7,30.5,34,49.4,0,66.4,68.0,64.9
20160410064500,258.5,291.4,31.0,34,49.4,0,66.5,68.0,64.9
20160410070000,258.5,291.4,31.0,34,49.4,0,66.4,68.0,64.9
20160410071500,258.5,291.4,31.0,34,49.4,0,66.2,68.0,64.9
20160410073000,258.5,272.6,29.0,33,49.4,0,66.2,68.0,64.9
20160410074500,258.5,286.7,30.5,33,49.4,0,66.8,68.0,64.9
20160410080000,258.5,279.65,29.75,33,50.2,0,66.6,68.0,64.9
20160410081500,258.5,361.9,38.5,38,49.5,0,67.6,68.0,64.9
20160410083000,258.5,291.4,31.0,34,49.5,0,67.6,68.0,64.9
20160410084500,258.5,439.45,46.75,42,49.5,0,68.4,68.0,64.9
20160410090000,258.5,291.4,31.0,35,50.2,0,67.6,68.0,64.9
20160410091500,258.5,434.75,46.25,42,49.5,0,68.3,68.0,64.9
20160410093000,258.5,397.15,42.25,40,49.5,0,67.8,68.0,64.9
20160410094500,258.5,455.9,48.5,43,49.5,0,68.2,68.0,64.9
20160410100000,258.5,397.15,42.25,40,49.5,0,67.6,68.0,64.9
20160410101500,258.5,366.6,39.0,39,49.5,0,67.6,68.0,64.9
20160410103000,258.5,291.4,31.0,35,50.2,0,67.1,68.0,64.9
20160410104500,258.5,366.6,39.0,38,50.2,0,67.5,68.0,64.9
20160410110000,258.5,286.7,30.5,35,50.2,0,67.2,68.0,64.9
20160410111500,258.5,486.45,51.75,45,50.2,0,68.2,68.0,64.9
20160410113000,258.5,336.05,35.75,37,49.5,0,67.6,68.0,64.9
20160410114500,258.5,864.8,92.0,62,49.5,0,69.4,68.0,64.9
20160410120000,258.5,916.5,97.5,67,49.5,0,68.7,68.0,64.9
20160410121500,258.5,876.55,93.25,65,49.5,0,68.2,68.0,64.9
20160410123000,258.5,888.3,94.5,62,49.5,0,67.8,68.0,64.9
20160410124500,258.5,848.35,90.25,61,49.5,0,67.7,68.0,64.9
20160410130000,258.5,636.85,67.75,50,49.5,0,67.4,68.0,64.9
20160410131500,258.5,561.65,59.75,47,49.5,0,67.2,68.0,64.9
20160410133000,258.5,343.1,36.5,37,49.5,0,67.2,68.0,64.9
20160410134500,258.5,397.15,42.25,40,50.2,0,67.9,68.0,64.9
20160410140000,258.5,314.9,33.5,36,50.2,0,67.4,68.0,64.9
20160410141500,258.5,343.1,36.5,38,50.2,0,67.7,68.0,64.9
20160410143000,258.5,286.7,30.5,35,50.2,0,67.5,68.0,64.9
20160410144500,258.5,326.65,34.75,37,50.2,0,68.0,68.0,64.9
20160410150000,258.5,291.4,31.0,35,50.2,0,67.6,68.0,64.9
20160410151500,258.5,336.05,35.75,37,50.2,0,68.2,68.0,64.9
20160410153000,258.5,286.7,30.5,35,50.2,0,67.5,68.0,64.9
20160410154500,258.5,298.45,31.75,35,50.2,0,67.8,68.0,64.9
20160410160000,258.5,291.4,31.0,35,50.2,0,67.3,68.0,64.9
20160410161500,258.5,291.4,31.0,35,50.2,0,67.7,68.0,64.9
20160410163000,258.5,286.7,30.5,35,50.2,0,67.6,68.0,64.9
20160410164500,258.5,286.7,30.5,35,50.2,0,67.0,68.0,64.9
20160410170000,258.5,286.7,30.5,35,50.2,0,66.4,68.0,64.9
20160410171500,258.5,286.7,30.5,35,50.2,0,66.5,68.0,64.9
20160410173000,258.5,286.7,30.5,35,50.2,0,67.0,68.0,64.9
20160410174500,258.5,286.7,30.5,35,50.2,0,67.4,68.0,64.9
20160410180000,258.5,286.7,30.5,35,50.2,0,67.2,68.0,64.9
20160410181500,258.5,314.9,33.5,37,50.2,0,67.4,68.0,64.9
20160410183000,258.5,286.7,30.5,36,50.2,0,67.2,68.0,64.9
20160410184500,258.5,336.05,35.75,39,50.2,0,67.9,68.0,64.9
20160410190000,258.5,291.4,31.0,36,49.5,0,67.4,68.0,64.9
20160410191500,258.5,286.7,30.5,36,49.5,0,66.9,68.0,64.9
20160410193000,258.5,291.4,31.0,36,49.5,0,66.5,68.0,64.9
20160410194500,258.5,286.7,30.5,35,49.5,0,66.8,68.0,64.9
20160410200000,258.5,286.7,30.5,35,50.2,0,67.3,68.0,64.9
20160410201500,258.5,286.7,30.5,35,49.5,0,67.3,68.0,64.9
20160410203000,258.5,291.4,31.0,35,49.5,0,67.1,68.0,64.9
20160410204500,258.5,286.7,30.5,35,49.5,0,67.3,68.0,64.9
20160410210000,258.5,291.4,31.0,35,49.5,0,67.2,68.0,64.9
20160410211500,258.5,298.45,31.75,36,49.5,0,67.7,68.0,64.9
20160410213000,258.5,286.7,30.5,35,49.5,0,66.8,68.0,64.9
20160410214500,258.5,272.6,29.0,35,50.2,0,66.6,68.0,64.9
20160410220000,258.5,291.4,31.0,35,49.5,0,66.3,68.0,64.9
20160410221500,258.5,286.7,30.5,35,49.5,0,66.8,68.0,64.9
20160410223000,258.5,286.7,30.5,35,49.5,0,67.1,68.0,64.9
20160410224500,258.5,279.65,29.75,35,49.5,0,67.2,68.0,64.9
20160410230000,258.5,298.45,31.75,35,49.5,0,67.1,68.0,64.9
20160410231500,258.5,286.7,30.5,35,49.5,0,67.1,68.0,64.9
20160410233000,258.5,279.65,29.75,35,49.5,0,67.1,68.0,64.9
20160410234500,258.5,279.65,29.75,35,49.5,0,67.1,68.0,64.9
20160411000000,258.5,286.7,30.5,35,49.5,0,66.6,68.0,64.9
20160411001500,258.5,279.65,29.75,35,50.2,0,66.3,68.0,64.9
20160411003000,258.5,286.7,30.5,35,49.5,0,66.6,68.0,64.9
20160411004500,258.5,291.4,31.0,35,49.5,0,66.7,68.0,64.9
20160411010000,258.5,286.7,30.5,35,49.5,0,67.0,68.0,64.9
20160411011500,258.5,298.45,31.75,36,49.5,0,67.2,68.0,64.9
20160411013000,258.5,298.45,31.75,36,49.5,0,67.0,68.0,64.9
20160411014500,258.5,291.4,31.0,36,50.1,0,66.9,68.0,64.9
20160411020000,258.5,291.4,31.0,36,49.5,0,66.9,68.0,64.9
20160411021500,258.5,286.7,30.5,35,49.5,0,66.3,68.0,64.9
20160411023000,258.5,286.7,30.5,35,49.5,0,66.4,68.0,64.9
20160411024500,258.5,279.65,29.75,35,49.5,0,66.4,68.0,64.9
20160411030000,258.5,291.4,31.0,35,50.2,0,66.6,68.0,64.9
20160411031500,258.5,286.7,30.5,35,49.5,0,66.6,68.0,64.9
20160411033000,258.5,286.7,30.5,35,49.5,0,66.8,68.0,64.9
20160411034500,258.5,286.7,30.5,35,49.5,0,67.2,68.0,64.9
20160411040000,258.5,279.65,29.75,35,49.5,0,67.1,68.0,64.9
20160411041500,258.5,286.7,30.5,35,49.5,0,66.9,68.0,64.9
20160411043000,258.5,279.65,29.75,35,49.5,0,66.6,68.0,64.9
20160411044500,258.5,286.7,30.5,35,49.5,0,66.1,68.0,64.9
20160411050000,258.5,286.7,30.5,35,49.5,0,66.2,68.0,64.9
20160411051500,258.5,291.4,31.0,35,50.2,0,66.6,68.0,64.9
20160411053000,258.5,286.7,30.5,35,49.5,0,66.7,68.0,64.9
20160411054500,258.5,286.7,30.5,35,49.5,0,66.6,68.0,64.9
20160411060000,258.5,279.65,29.75,35,50.2,0,66.8,68.0,64.9
20160411061500,258.5,286.7,30.5,35,49.5,0,66.7,68.0,64.9
20160411063000,258.5,279.65,29.75,35,49.5,0,67.1,68.0,64.9
20160411064500,258.5,291.4,31.0,36,49.5,0,67.3,68.0,64.9
20160411070000,258.5,331.35,35.25,38,49.5,0,67.6,68.0,64.9
20160411071500,258.5,291.4,31.0,36,49.5,0,67.4,68.0,64.9
20160411073000,258.5,298.45,31.75,36,49.5,0,67.6,68.0,64.9
20160411074500,258.5,371.3,39.5,40,49.5,0,68.2,68.0,64.9
20160411080000,258.5,655.65,69.75,53,49.5,0,69.0,68.0,64.9
20160411081500,258.5,580.45,61.75,48,49.5,0,68.0,68.0,64.9
20160411083000,258.5,606.3,64.5,50,49.5,0,68.5,68.0,64.9
20160411084500,258.5,568.7,60.5,48,49.5,0,67.7,68.0,64.9
20160411090000,258.5,578.1,61.5,49,49.5,0,68.2,68.0,64.9
20160411091500,258.5,491.15,52.25,45,49.5,0,67.6,68.0,64.9
20160411093000,258.5,618.05,65.75,51,49.5,0,68.4,68.0,64.9
20160411094500,258.5,509.95,54.25,46,49.5,0,67.5,68.0,64.9
20160411100000,258.5,561.65,59.75,49,49.5,0,68.3,68.0,64.9
20160411101500,258.5,0.0,0.0,70,49.5,0,68.2,68.0,64.9
20160411103000,258.5,625.1,66.5,47,49.5,0,68.2,68.0,64.9
20160411104500,258.5,599.25,63.75,47,49.5,0,67.5,68.0,64.9
20160411110000,258.5,517.0,55.0,44,49.5,0,68.2,68.0,64.9
20160411111500,258.5,937.65,99.75,63,49.5,0,68.9,68.0,64.9
20160411113000,258.5,916.5,97.5,62,49.5,0,69.0,68.0,64.9
20160411114500,258.5,937.65,99.75,63,49.5,0,69.2,68.0,64.9
20160411120000,258.5,916.5,97.5,63,49.5,0,69.5,68.0,64.9
20160411121500,258.5,897.7,95.5,62,49.5,0,69.3,68.0,64.9
20160411123000,258.5,836.6,89.0,57,49.5,0,68.6,68.0,64.9
20160411124500,258.5,897.7,95.5,61,49.5,0,68.6,68.0,64.9
20160411130000,258.5,836.6,89.0,58,49.5,0,67.8,68.0,64.9
20160411131500,258.5,568.7,60.5,46,49.5,0,67.2,68.0,64.9
20160411133000,258.5,397.15,42.25,40,49.5,0,67.3,68.0,64.9
20160411134500,258.5,387.75,41.25,39,49.5,0,67.3,68.0,64.9
20160411140000,258.5,343.1,36.5,37,49.5,0,67.9,68.0,64.9
20160411141500,258.5,366.6,39.0,38,49.5,0,67.7,68.0,64.9
20160411143000,258.5,279.65,29.75,34,49.5,0,67.8,68.0,64.9
20160411144500,258.5,298.45,31.75,35,49.5,0,67.9,68.0,64.9
20160411150000,258.5,291.4,31.0,35,49.5,0,67.6,68.0,64.9
20160411151500,258.5,298.45,31.75,35,49.5,0,68.1,68.0,64.9
20160411153000,258.5,291.4,31.0,35,49.5,0,67.7,68.0,64.9
20160411154500,258.5,291.4,31.0,35,49.5,0,67.7,68.0,64.9
20160411160000,258.5,298.45,31.75,35,50.2,0,67.5,68.0,64.9
20160411161500,258.5,298.45,31.75,35,50.2,0,67.7,68.0,64.9
20160411163000,258.5,291.4,31.0,35,50.2,0,68.1,68.0,64.9
20160411164500,258.5,314.9,33.5,37,50.2,0,67.8,68.0,64.9
20160411170000,258.5,291.4,31.0,36,50.2,0,67.5,68.0,64.9
20160411171500,258.5,291.4,31.0,36,50.2,0,67.4,68.0,64.9
20160411173000,258.5,298.45,31.75,36,50.2,0,67.5,68.0,64.9
20160411174500,258.5,347.8,37.0,38,50.2,0,67.9,68.0,64.9
20160411180000,258.5,291.4,31.0,36,50.2,0,67.7,68.0,64.9
20160411181500,258.5,331.35,35.25,38,50.2,0,67.7,68.0,64.9
20160411183000,258.5,286.7,30.5,35,49.5,0,67.7,68.0,64.9
20160411184500,258.5,298.45,31.75,35,49.5,0,68.3,68.0,64.9
20160411190000,258.5,331.35,35.25,36,49.5,0,67.9,68.0,64.9
20160411191500,258.5,319.6,34.0,37,49.5,0,67.9,68.0,64.9
20160411193000,258.5,326.65,34.75,37,49.5,0,67.8,68.0,64.9
20160411194500,258.5,326.65,34.75,37,49.5,0,67.9,68.0,64.9
20160411200000,258.5,326.65,34.75,38,49.5,0,68.1,68.0,64.9
20160411201500,258.5,319.6,34.0,38,49.5,0,67.9,68.0,64.9
20160411203000,258.5,319.6,34.0,38,49.5,0,67.7,68.0,64.9
20160411204500,258.5,314.9,33.5,38,49.5,0,67.7,68.0,64.9
20160411210000,258.5,291.4,31.0,36,49.5,0,67.9,68.0,64.9
20160411211500,258.5,314.9,33.5,38,49.5,0,68.1,68.0,64.9
20160411213000,258.5,319.6,34.0,38,49.5,0,67.7,68.0,64.9
20160411214500,258.5,319.6,34.0,38,49.5,0,67.8,68.0,64.9
20160411220000,258.5,286.7,30.5,36,49.5,0,67.7,68.0,64.9
20160411221500,258.5,286.7,30.5,36,49.5,0,68.1,68.0,64.9
20160411223000,258.5,286.7,30.5,36,49.5,0,68.1,68.0,64.9
20160411224500,258.5,279.65,29.75,36,49.5,0,67.3,68.0,64.9
20160411230000,258.5,286.7,30.5,36,49.5,0,67.0,68.0,64.9
20160411231500,258.5,286.7,30.5,36,49.5,0,66.9,68.0,64.9
20160411233000,258.5,286.7,30.5,36,49.5,0,66.7,68.0,64.9
20160411234500,258.5,361.9,38.5,40,49.5,0,67.3,68.0,64.9
20160412000000,258.5,291.4,31.0,36,49.5,0,67.4,68.0,64.9
20160412001500,258.5,286.7,30.5,36,49.5,0,67.4,68.0,64.9
20160412003000,258.5,291.4,31.0,36,49.5,0,67.4,68.0,64.9
20160412004500,258.5,314.9,33.5,38,49.5,0,67.6,68.0,64.9
20160412010000,258.5,279.65,29.75,36,49.5,0,67.9,68.0,64.9
20160412011500,258.5,279.65,29.75,36,49.5,0,68.0,68.0,64.9
20160412013000,258.5,279.65,29.75,36,49.5,0,67.7,68.0,64.9
20160412014500,258.5,291.4,31.0,36,49.5,0,67.8,68.0,64.9
20160412020000,258.5,286.7,30.5,36,49.5,0,67.6,68.0,64.9
20160412021500,258.5,298.45,31.75,36,49.5,0,67.9,68.0,64.9
20160412023000,258.5,286.7,30.5,36,49.5,0,67.1,68.0,64.9
20160412024500,258.5,286.7,30.5,36,49.5,0,66.9,68.0,64.9
20160412030000,258.5,286.7,30.5,36,49.5,0,66.9,68.0,64.9
20160412031500,258.5,298.45,31.75,36,49.5,0,67.2,68.0,64.9
20160412033000,258.5,286.7,30.5,36,49.5,0,67.3,68.0,64.9
20160412034500,258.5,354.85,37.75,40,49.5,0,67.7,68.0,64.9
20160412040000,258.5,286.7,30.5,36,49.5,0,67.4,68.0,64.9
20160412041500,258.5,298.45,31.75,36,49.5,0,67.6,68.0,64.9
20160412043000,258.5,286.7,30.5,36,49.5,0,67.4,68.0,64.9
20160412044500,258.5,298.45,31.75,36,49.5,0,67.6,68.0,64.9
20160412050000,258.5,291.4,31.0,36,49.5,0,67.7,68.0,64.9
20160412051500,258.5,319.6,34.0,38,49.5,0,67.6,68.0,64.9
20160412053000,258.5,291.4,31.0,36,49.5,0,67.5,68.0,64.9
20160412054500,258.5,286.7,30.5,36,49.5,0,66.9,68.0,64.9
20160412060000,258.5,291.4,31.0,36,49.5,0,66.4,68.0,64.9
