PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160412061500,258.5,298.45,31.75,36,49.5,0,67.1,68.0,64.9
20160412063000,258.5,286.7,30.5,36,49.5,0,67.5,68.0,64.9
20160412064500,258.5,298.45,31.75,36,49.5,0,66.7,68.0,64.9
20160412070000,258.5,298.45,31.75,36,49.5,0,67.4,68.0,64.9
20160412071500,258.5,397.15,42.25,41,49.5,0,67.6,68.0,64.9
20160412073000,258.5,314.9,33.5,37,49.5,0,67.9,68.0,64.9
20160412074500,258.5,606.3,64.5,50,49.5,0,68.8,68.0,64.9
20160412080000,258.5,777.85,82.75,59,49.5,0,68.7,68.0,64.9
20160412081500,258.5,681.5,72.5,54,49.5,0,68.2,68.0,64.9
20160412083000,258.5,667.4,71.0,54,49.5,0,68.3,68.0,64.9
20160412084500,258.5,625.1,66.5,52,49.5,0,67.5,68.0,64.9
20160412090000,258.5,484.1,51.5,45,49.5,0,67.7,68.0,64.9
20160412091500,258.5,571.05,60.75,49,49.5,0,67.8,68.0,64.9
20160412093000,258.5,533.45,56.75,47,49.5,0,68.1,68.0,64.9
20160412094500,258.5,608.65,64.75,50,49.5,0,68.3,68.0,64.9
20160412100000,258.5,549.9,58.5,48,49.5,0,67.6,68.0,64.9
20160412101500,258.5,627.45,66.75,52,49.5,0,68.0,68.0,64.9
20160412103000,258.5,549.9,58.5,48,49.5,0,67.8,68.0,64.9
20160412104500,258.5,571.05,60.75,50,49.5,0,67.8,68.0,64.9
20160412110000,258.5,554.6,59.0,47,49.5,0,67.9,68.0,64.9
20160412111500,258.5,728.5,77.5,54,49.5,0,69.7,69.0,66.0
20160412113000,258.5,916.5,97.5,61,49.5,0,69.8,69.0,66.0
20160412114500,258.5,916.5,97.5,62,49.5,0,69.8,68.5,65.5
20160412120000,258.5,897.7,95.5,61,49.5,0,69.6,68.5,65.5
20160412121500,258.5,916.5,97.5,61,49.5,0,70.1,68.5,65.5
20160412123000,258.5,876.55,93.25,60,49.5,0,69.1,68.5,65.5
20160412124500,258.5,916.5,97.5,61,49.5,0,69.3,68.5,65.5
20160412130000,258.5,742.6,79.0,54,49.5,0,68.4,68.5,65.5
20160412131500,258.5,803.7,85.5,56,49.5,0,68.3,68.5,65.5
20160412133000,258.5,343.1,36.5,39,49.5,0,67.4,68.5,65.5
20160412134500,258.5,462.95,49.25,44,49.5,0,68.2,68.5,65.5
20160412140000,258.5,298.45,31.75,36,49.5,0,67.9,68.5,65.5
20160412141500,258.5,401.85,42.75,42,50.2,0,68.9,68.5,65.5
20160412143000,258.5,298.45,31.75,36,50.2,0,67.9,68.5,65.5
20160412144500,258.5,331.35,35.25,38,50.2,0,68.4,68.5,65.5
20160412150000,258.5,291.4,31.0,35,50.2,0,67.9,68.5,65.5
20160412151500,258.5,319.6,34.0,38,50.2,0,68.4,68.5,65.5
20160412153000,258.5,291.4,31.0,36,50.2,0,67.9,68.5,65.5
20160412154500,258.5,286.7,30.5,36,50.2,0,68.3,68.5,65.5
20160412160000,258.5,286.7,30.5,35,50.2,0,67.9,68.5,65.5
20160412161500,258.5,331.35,35.25,37,50.2,0,68.1,68.5,65.5
20160412163000,258.5,291.4,31.0,36,50.2,0,67.8,68.5,65.5
20160412164500,258.5,326.65,34.75,37,50.2,0,68.1,68.5,65.5
20160412170000,258.5,286.7,30.5,36,50.2,0,67.7,68.5,65.5
20160412171500,258.5,361.9,38.5,40,49.6,0,68.2,68.5,65.5
20160412173000,258.5,291.4,31.0,36,49.6,0,67.7,68.5,65.5
20160412174500,258.5,291.4,31.0,36,49.6,0,67.8,68.5,65.5
20160412180000,258.5,286.7,30.5,36,49.6,0,67.4,68.5,65.5
20160412181500,258.5,291.4,31.0,37,49.6,0,67.9,68.5,65.5
20160412183000,258.5,286.7,30.5,37,49.6,0,67.6,68.5,65.5
20160412184500,258.5,291.4,31.0,36,49.6,0,67.8,68.5,65.5
20160412190000,258.5,291.4,31.0,36,49.6,0,67.6,68.5,65.5
20160412191500,258.5,298.45,31.75,37,49.6,0,68.1,68.5,65.5
20160412193000,258.5,286.7,30.5,36,49.6,0,67.7,68.5,65.5
20160412194500,258.5,291.4,31.0,36,49.6,0,67.8,68.5,65.5
20160412200000,258.5,291.4,31.0,36,49.6,0,67.6,68.5,65.5
20160412201500,258.5,291.4,31.0,36,49.6,0,68.0,68.5,65.5
20160412203000,258.5,291.4,31.0,36,49.6,0,67.7,68.5,65.5
20160412204500,258.5,286.7,30.5,36,49.6,0,67.7,68.5,65.5
20160412210000,258.5,279.65,29.75,36,49.6,0,67.6,68.5,65.5
20160412211500,258.5,298.45,31.75,37,49.6,0,67.9,68.5,65.5
20160412213000,258.5,298.45,31.75,36,49.6,0,67.7,68.5,65.5
20160412214500,258.5,291.4,31.0,36,49.6,0,67.7,68.5,65.5
20160412220000,258.5,291.4,31.0,36,49.6,0,67.4,68.5,65.5
20160412221500,258.5,291.4,31.0,36,49.6,0,67.5,68.5,65.5
20160412223000,258.5,291.4,31.0,36,49.6,0,67.7,68.5,65.5
20160412224500,258.5,286.7,30.5,36,49.6,0,67.6,68.5,65.5
20160412230000,258.5,286.7,30.5,36,49.6,0,67.4,68.5,65.5
20160412231500,258.5,286.7,30.5,36,49.6,0,67.5,68.5,65.5
20160412233000,258.5,286.7,30.5,36,49.6,0,67.7,68.5,65.5
20160412234500,258.5,279.65,29.75,36,49.6,0,67.8,68.5,65.5
20160413000000,258.5,286.7,30.5,36,49.1,0,67.6,68.5,65.5
20160413001500,258.5,286.7,30.5,36,49.1,0,67.5,68.5,65.5
20160413003000,258.5,279.65,29.75,36,49.1,0,67.3,68.5,65.5
20160413004500,258.5,286.7,30.5,36,49.1,0,67.7,68.5,65.5
20160413010000,258.5,286.7,30.5,36,49.1,0,67.5,68.5,65.5
20160413011500,258.5,265.55,28.25,36,49.1,0,67.5,68.5,65.5
20160413013000,258.5,272.6,29.0,36,49.1,0,67.5,68.5,65.5
20160413014500,258.5,279.65,29.75,36,49.9,0,67.4,68.5,65.5
20160413020000,258.5,279.65,29.75,36,49.9,0,67.9,68.5,65.5
20160413021500,258.5,272.6,29.0,36,49.9,0,67.7,68.5,65.5
20160413023000,258.5,286.7,30.5,36,49.9,0,67.7,68.5,65.5
20160413024500,258.5,279.65,29.75,36,49.9,0,67.5,68.5,65.5
20160413030000,258.5,279.65,29.75,36,49.9,0,67.7,68.5,65.5
20160413031500,258.5,279.65,29.75,36,49.9,0,67.9,68.5,65.5
20160413033000,258.5,279.65,29.75,36,49.4,0,67.7,68.5,65.5
20160413034500,258.5,272.6,29.0,36,49.4,0,67.5,68.5,65.5
20160413040000,258.5,279.65,29.75,36,49.4,0,67.6,68.5,65.5
20160413041500,258.5,265.55,28.25,36,49.4,0,67.7,68.5,65.5
20160413043000,258.5,279.65,29.75,36,50.0,0,67.8,68.5,65.5
20160413044500,258.5,286.7,30.5,36,50.0,0,67.5,68.5,65.5
20160413050000,258.5,286.7,30.5,36,50.0,0,67.6,68.5,65.5
20160413051500,258.5,286.7,30.5,36,49.5,0,67.4,68.5,65.5
20160413053000,258.5,286.7,30.5,36,49.5,0,67.9,68.5,65.5
20160413054500,258.5,286.7,30.5,36,49.5,0,67.5,68.5,65.5
20160413060000,258.5,279.65,29.75,36,49.5,0,67.6,68.5,65.5
20160413061500,258.5,286.7,30.5,36,50.2,0,67.6,68.5,65.5
20160413063000,258.5,279.65,29.75,36,50.2,0,67.6,68.5,65.5
20160413064500,258.5,272.6,29.0,36,50.2,0,67.8,68.5,65.5
20160413070000,258.5,286.7,30.5,37,49.5,0,67.8,68.5,65.5
20160413071500,258.5,291.4,31.0,37,49.5,0,68.0,68.5,65.5
20160413073000,258.5,314.9,33.5,38,49.5,0,67.9,68.5,65.5
20160413074500,258.5,427.7,45.5,43,49.5,0,69.0,68.5,65.5
20160413080000,258.5,531.1,56.5,47,49.5,0,68.6,68.5,65.5
20160413081500,258.5,531.1,56.5,46,49.5,0,68.5,68.5,65.5
20160413083000,258.5,634.5,67.5,50,49.5,0,68.6,68.5,65.5
20160413084500,258.5,568.7,60.5,47,49.5,0,68.2,68.5,65.5
20160413090000,258.5,568.7,60.5,48,49.0,0,68.5,68.5,65.5
20160413091500,258.5,472.35,50.25,44,49.0,0,68.2,68.5,65.5
20160413093000,258.5,589.85,62.75,49,49.0,0,68.7,68.5,65.5
20160413094500,258.5,629.8,67.0,50,49.0,0,68.2,68.5,65.5
20160413100000,258.5,538.15,57.25,46,49.0,0,67.9,68.5,65.5
20160413101500,258.5,427.7,45.5,42,49.0,0,68.2,68.5,65.5
20160413103000,258.5,383.05,40.75,40,49.0,0,67.7,68.5,65.5
20160413104500,258.5,401.85,42.75,42,49.0,0,68.7,68.5,65.5
20160413110000,258.5,524.05,55.75,47,49.0,0,68.3,68.5,65.5
20160413111500,258.5,564.0,60.0,48,49.0,0,68.9,68.5,65.5
20160413113000,258.5,909.45,96.75,62,49.5,0,69.6,68.5,65.5
20160413114500,258.5,909.45,96.75,62,49.5,0,69.1,68.5,65.5
20160413120000,258.5,876.55,93.25,61,49.5,0,68.7,68.5,65.5
20160413121500,258.5,857.75,91.25,60,49.5,0,68.8,68.5,65.5
20160413123000,258.5,820.15,87.25,57,49.5,0,68.8,68.5,65.5
20160413124500,258.5,780.2,83.0,55,49.5,0,68.4,68.5,65.5
20160413130000,258.5,735.55,78.25,54,49.5,0,68.1,68.5,65.5
20160413131500,258.5,533.45,56.75,46,49.5,0,68.1,68.5,65.5
20160413133000,258.5,585.15,62.25,48,49.5,0,68.1,68.5,65.5
20160413134500,258.5,376.0,40.0,40,49.5,0,67.7,68.5,65.5
20160413140000,258.5,408.9,43.5,42,49.5,0,68.2,68.5,65.5
20160413141500,258.5,291.4,31.0,36,49.5,0,67.9,68.5,65.5
20160413143000,258.5,319.6,34.0,38,49.5,0,68.3,68.5,65.5
20160413144500,258.5,291.4,31.0,36,49.5,0,68.0,68.5,65.5
20160413150000,258.5,291.4,31.0,37,49.5,0,68.6,68.5,65.5
20160413151500,258.5,298.45,31.75,37,50.2,0,68.6,68.5,65.5
20160413153000,258.5,298.45,31.75,37,49.5,0,68.4,68.5,65.5
20160413154500,258.5,298.45,31.75,37,49.5,0,68.2,68.5,65.5
20160413160000,258.5,286.7,30.5,36,49.5,0,68.4,68.5,65.5
20160413161500,258.5,291.4,31.0,36,50.2,0,68.3,68.5,65.5
20160413163000,258.5,291.4,31.0,36,50.2,0,68.7,68.5,65.5
20160413164500,258.5,291.4,31.0,36,50.2,0,68.4,68.5,65.5
20160413170000,258.5,291.4,31.0,36,49.5,0,68.6,68.5,65.5
20160413171500,258.5,291.4,31.0,36,49.5,0,68.2,68.5,65.5
20160413173000,258.5,286.7,30.5,36,49.5,0,68.7,68.5,65.5
20160413174500,258.5,326.65,34.75,38,49.5,0,68.2,68.5,65.5
20160413180000,258.5,326.65,34.75,38,49.5,0,68.2,68.5,65.5
20160413181500,258.5,291.4,31.0,36,49.5,0,68.1,68.5,65.5
20160413183000,258.5,291.4,31.0,36,49.5,0,68.5,68.5,65.5
20160413184500,258.5,286.7,30.5,36,49.5,0,68.6,68.5,65.5
20160413190000,258.5,286.7,30.5,36,49.5,0,68.4,68.5,65.5
20160413191500,258.5,279.65,29.75,36,49.5,0,68.4,68.5,65.5
20160413193000,258.5,286.7,30.5,36,49.5,0,68.6,68.5,65.5
20160413194500,258.5,319.6,34.0,38,49.5,0,68.3,68.5,65.5
20160413200000,258.5,279.65,29.75,36,49.5,0,68.4,68.5,65.5
20160413201500,258.5,279.65,29.75,36,49.5,0,68.4,68.5,65.5
20160413203000,258.5,272.6,29.0,36,49.5,0,68.4,68.5,65.5
20160413204500,258.5,279.65,29.75,36,49.5,0,68.4,68.5,65.5
20160413210000,258.5,279.65,29.75,36,49.5,0,68.1,68.5,65.5
20160413211500,258.5,286.7,30.5,36,49.5,0,67.4,68.5,65.5
20160413213000,258.5,286.7,30.5,36,49.5,0,67.8,68.5,65.5
20160413214500,258.5,272.6,29.0,36,49.5,0,67.1,68.5,65.5
20160413220000,258.5,286.7,30.5,36,49.5,0,67.7,68.5,65.5
20160413221500,258.5,279.65,29.75,36,49.5,0,67.5,68.5,65.5
20160413223000,258.5,286.7,30.5,37,49.5,0,67.7,68.5,65.5
20160413224500,258.5,286.7,30.5,37,49.5,0,67.6,68.5,65.5
20160413230000,258.5,291.4,31.0,37,49.5,0,67.9,68.5,65.5
20160413231500,258.5,298.45,31.75,37,49.5,0,68.0,68.5,65.5
20160413233000,258.5,286.7,30.5,37,49.5,0,68.0,68.5,65.5
20160413234500,258.5,286.7,30.5,37,49.5,0,67.9,68.5,65.5
20160414000000,258.5,291.4,31.0,37,49.5,0,68.0,68.5,65.5
20160414001500,258.5,286.7,30.5,37,49.5,0,68.1,68.5,65.5
20160414003000,258.5,298.45,31.75,37,49.5,0,68.3,68.5,65.5
20160414004500,258.5,291.4,31.0,37,49.5,0,68.1,68.5,65.5
20160414010000,258.5,286.7,30.5,37,49.5,0,68.0,68.5,65.5
20160414011500,258.5,286.7,30.5,37,49.5,0,67.9,68.5,65.5
20160414013000,258.5,331.35,35.25,38,49.5,0,68.1,68.5,65.5
20160414014500,258.5,291.4,31.0,36,49.5,0,67.9,68.5,65.5
20160414020000,258.5,286.7,30.5,36,49.5,0,67.9,68.5,65.5
20160414021500,258.5,286.7,30.5,36,49.5,0,67.9,68.5,65.5
20160414023000,258.5,286.7,30.5,36,49.5,0,67.9,68.5,65.5
20160414024500,258.5,286.7,30.5,36,49.5,0,67.9,68.5,65.5
20160414030000,258.5,286.7,30.5,36,49.5,0,68.1,68.5,65.5
20160414031500,258.5,286.7,30.5,36,49.5,0,68.0,68.5,65.5
20160414033000,258.5,279.65,29.75,36,49.5,0,67.9,68.5,65.5
20160414034500,258.5,272.6,29.0,36,49.5,0,67.6,68.5,65.5
20160414040000,258.5,279.65,29.75,36,49.5,0,67.3,68.5,65.5
20160414041500,258.5,272.6,29.0,36,49.5,0,67.1,68.5,65.5
20160414043000,258.5,286.7,30.5,36,49.5,0,67.1,68.5,65.5
20160414044500,258.5,286.7,30.5,36,49.5,0,66.9,68.5,65.5
20160414050000,258.5,286.7,30.5,36,49.5,0,67.3,68.5,65.5
20160414051500,258.5,286.7,30.5,36,49.5,0,67.4,68.5,65.5
20160414053000,258.5,279.65,29.75,36,49.5,0,67.7,68.5,65.5
20160414054500,258.5,291.4,31.0,36,49.5,0,67.6,68.5,65.5
20160414060000,258.5,279.65,29.75,36,49.5,0,67.7,68.5,65.5
20160414061500,258.5,286.7,30.5,36,49.5,0,67.7,68.5,65.5
20160414063000,258.5,291.4,31.0,36,49.5,0,67.5,68.5,65.5
20160414064500,258.5,279.65,29.75,36,49.5,0,67.9,68.5,65.5
20160414070000,258.5,286.7,30.5,36,49.5,0,67.9,68.5,65.5
20160414071500,258.5,286.7,30.5,36,49.5,0,68.0,68.5,65.5
20160414073000,258.5,336.05,35.75,39,49.5,0,68.2,68.5,65.5
20160414074500,258.5,486.45,51.75,45,49.5,0,69.1,68.5,65.5
20160414080000,258.5,596.9,63.5,50,49.5,0,69.1,68.5,65.5
20160414081500,258.5,648.6,69.0,52,49.5,0,68.6,68.5,65.5
20160414083000,258.5,648.6,69.0,52,49.5,0,68.7,68.5,65.5
20160414084500,258.5,498.2,53.0,45,49.5,0,67.8,68.5,65.5
20160414090000,258.5,509.95,54.25,46,49.5,0,68.9,68.5,65.5
20160414091500,258.5,423.0,45.0,42,49.5,0,68.0,68.5,65.5
20160414093000,258.5,423.0,45.0,43,49.5,0,68.4,68.5,65.5
20160414094500,258.5,434.75,46.25,43,49.5,0,67.9,68.5,65.5
20160414100000,258.5,540.5,57.5,48,49.5,0,69.0,68.5,65.5
20160414101500,258.5,615.7,65.5,51,49.5,0,68.5,68.5,65.5
20160414103000,258.5,606.3,64.5,50,49.5,0,68.7,68.5,65.5
20160414104500,258.5,665.05,70.75,53,49.5,0,68.3,68.5,65.5
20160414110000,258.5,556.95,59.25,48,49.5,0,68.5,68.5,65.5
20160414111500,258.5,916.5,97.5,63,49.5,0,69.6,68.5,65.5
20160414113000,258.5,838.95,89.25,58,49.5,0,69.0,68.5,65.5
20160414114500,258.5,916.5,97.5,63,49.5,0,69.8,68.5,65.5
20160414120000,258.5,916.5,97.5,63,49.5,0,70.0,68.5,65.5
20160414121500,258.5,916.5,97.5,63,49.5,0,70.6,68.5,65.5
20160414123000,258.5,916.5,97.5,63,49.5,0,70.0,68.5,65.5
20160414124500,258.5,937.65,99.75,63,49.5,0,69.5,68.5,65.5
20160414130000,258.5,843.65,89.75,58,49.5,0,68.9,68.5,65.5
20160414131500,258.5,843.65,89.75,58,49.5,0,68.3,68.5,65.5
20160414133000,258.5,519.35,55.25,46,49.5,0,67.9,68.5,65.5
20160414134500,258.5,434.75,46.25,43,49.5,0,67.9,68.5,65.5
20160414140000,258.5,408.9,43.5,42,49.5,0,68.6,68.5,65.5
20160414141500,258.5,467.65,49.75,44,49.5,0,68.7,68.5,65.5
20160414143000,258.5,387.75,41.25,41,49.5,0,68.1,68.5,65.5
20160414144500,258.5,392.45,41.75,41,50.0,0,68.4,68.5,65.5
20160414150000,258.5,326.65,34.75,38,50.0,0,68.1,68.5,65.5
20160414151500,258.5,387.75,41.25,41,50.0,0,68.8,68.5,65.5
20160414153000,258.5,361.9,38.5,39,50.0,0,68.1,68.5,65.5
20160414154500,258.5,347.8,37.0,39,50.0,0,68.6,68.5,65.5
20160414160000,258.5,291.4,31.0,36,50.0,0,68.1,68.5,65.5
20160414161500,258.5,291.4,31.0,36,50.0,0,68.7,68.5,65.5
20160414163000,258.5,298.45,31.75,37,50.0,0,68.3,68.5,65.5
20160414164500,258.5,305.5,32.5,37,50.0,0,68.5,68.5,65.5
20160414170000,258.5,298.45,31.75,37,49.5,0,68.2,68.5,65.5
20160414171500,258.5,291.4,31.0,37,50.2,0,68.6,68.5,65.5
20160414173000,258.5,291.4,31.0,37,50.2,0,68.1,68.5,65.5
20160414174500,258.5,305.5,32.5,37,49.5,0,68.2,68.5,65.5
20160414180000,258.5,291.4,31.0,37,49.5,0,68.3,68.5,65.5
20160414181500,258.5,291.4,31.0,37,50.2,0,68.4,68.5,65.5
20160414183000,258.5,291.4,31.0,37,49.5,0,68.2,68.5,65.5
20160414184500,258.5,573.4,61.0,49,49.5,0,69.2,68.5,65.5
20160414190000,258.5,286.7,30.5,36,49.5,0,67.6,68.5,65.5
20160414191500,258.5,326.65,34.75,38,49.5,0,67.9,68.5,65.5
20160414193000,258.5,286.7,30.5,37,49.5,0,68.0,68.5,65.5
20160414194500,258.5,291.4,31.0,37,49.5,0,68.2,68.5,65.5
20160414200000,258.5,298.45,31.75,37,49.5,0,68.2,68.5,65.5
20160414201500,258.5,291.4,31.0,37,49.5,0,68.2,68.5,65.5
20160414203000,258.5,291.4,31.0,37,49.5,0,68.0,68.5,65.5
20160414204500,258.5,291.4,31.0,37,49.5,0,68.2,68.5,65.5
20160414210000,258.5,286.7,30.5,37,49.5,0,68.1,68.5,65.5
20160414211500,258.5,298.45,31.75,37,49.5,0,68.1,68.5,65.5
20160414213000,258.5,286.7,30.5,36,49.5,0,68.0,68.5,65.5
20160414214500,258.5,286.7,30.5,36,49.5,0,68.1,68.5,65.5
20160414220000,258.5,279.65,29.75,36,49.5,0,68.2,68.5,65.5
20160414221500,258.5,286.7,30.5,36,49.5,0,68.2,68.5,65.5
20160414223000,258.5,272.6,29.0,36,49.5,0,68.0,68.5,65.5
20160414224500,258.5,279.65,29.75,36,49.5,0,68.1,68.5,65.5
20160414230000,258.5,279.65,29.75,36,49.5,0,68.4,68.5,65.5
20160414231500,258.5,279.65,29.75,36,49.5,0,68.3,68.5,65.5
20160414233000,258.5,272.6,29.0,36,49.5,0,68.1,68.5,65.5
20160414234500,258.5,286.7,30.5,36,49.5,0,68.1,68.5,65.5
20160415000000,258.5,272.6,29.0,36,49.5,0,68.2,68.5,65.5
20160415001500,258.5,279.65,29.75,36,49.5,0,68.2,68.5,65.5
20160415003000,258.5,279.65,29.75,36,49.5,0,68.0,68.5,65.5
20160415004500,258.5,272.6,29.0,36,49.5,0,68.1,68.5,65.5
20160415010000,258.5,279.65,29.75,36,49.5,0,68.1,68.5,65.5
20160415011500,258.5,272.6,29.0,36,49.5,0,68.2,68.5,65.5
20160415013000,258.5,272.6,29.0,36,49.5,0,67.9,68.5,65.5
20160415014500,258.5,279.65,29.75,36,49.5,0,68.1,68.5,65.5
20160415020000,258.5,272.6,29.0,36,49.5,0,68.0,68.5,65.5
20160415021500,258.5,279.65,29.75,37,49.5,0,68.1,68.5,65.5
20160415023000,258.5,291.4,31.0,37,49.5,0,67.8,68.5,65.5
20160415024500,258.5,286.7,30.5,37,49.5,0,67.8,68.5,65.5
20160415030000,258.5,286.7,30.5,37,49.5,0,67.6,68.5,65.5
20160415031500,258.5,291.4,31.0,37,49.5,0,67.2,68.5,65.5
20160415033000,258.5,286.7,30.5,37,49.5,0,67.0,68.5,65.5
20160415034500,258.5,291.4,31.0,37,49.5,0,66.7,68.5,65.5
20160415040000,258.5,286.7,30.5,37,49.5,0,66.6,68.5,65.5
20160415041500,258.5,291.4,31.0,37,49.5,0,66.7,68.5,65.5
20160415043000,258.5,286.7,30.5,37,49.5,0,66.9,68.5,65.5
20160415044500,258.5,291.4,31.0,37,49.5,0,66.9,68.5,65.5
20160415050000,258.5,286.7,30.5,37,49.5,0,67.0,68.5,65.5
20160415051500,258.5,279.65,29.75,37,49.5,0,67.4,68.5,65.5
20160415053000,258.5,279.65,29.75,37,49.5,0,67.5,68.5,65.5
20160415054500,258.5,286.7,30.5,37,49.5,0,67.4,68.5,65.5
20160415060000,258.5,279.65,29.75,37,49.5,0,67.3,68.5,65.5
20160415061500,258.5,279.65,29.75,37,49.5,0,67.3,68.5,65.5
20160415063000,258.5,279.65,29.75,37,49.5,0,67.7,68.5,65.5
20160415064500,258.5,272.6,29.0,37,49.5,0,67.6,68.5,65.5
20160415070000,258.5,314.9,33.5,38,49.5,0,68.1,68.5,65.5
20160415071500,258.5,361.9,38.5,41,49.5,0,68.1,68.5,65.5
20160415073000,258.5,291.4,31.0,37,49.5,0,68.5,68.5,65.5
20160415074500,258.5,401.85,42.75,42,49.5,0,68.8,68.5,65.5
20160415080000,258.5,585.15,62.25,50,49.5,0,69.2,68.5,65.5
20160415081500,258.5,585.15,62.25,50,49.5,0,68.4,68.5,65.5
20160415083000,258.5,585.15,62.25,50,49.5,0,68.9,68.5,65.5
20160415084500,258.5,719.1,76.5,54,49.5,0,69.0,68.5,65.5
20160415090000,258.5,681.5,72.5,54,49.5,0,68.4,68.5,65.5
20160415091500,258.5,596.9,63.5,49,49.5,0,68.1,68.5,65.5
20160415093000,258.5,538.15,57.25,48,49.5,0,68.6,68.5,65.5
20160415094500,258.5,484.1,51.5,45,49.5,0,68.1,68.5,65.5
20160415100000,258.5,580.45,61.75,50,49.5,0,69.1,68.5,65.5
20160415101500,258.5,615.7,65.5,51,50.2,0,68.2,68.5,65.5
20160415103000,258.5,533.45,56.75,48,50.2,0,68.6,68.5,65.5
20160415104500,258.5,613.35,65.25,51,50.2,0,68.2,68.5,65.5
20160415110000,258.5,676.8,72.0,54,49.5,0,68.6,68.0,59.9
20160415111500,258.5,620.4,66.0,52,49.5,0,70.5,70.8,67.8
20160415113000,258.5,916.5,97.5,64,49.5,0,70.2,68.0,57.6
20160415114500,258.5,916.5,97.5,65,49.5,0,69.5,68.0,57.6
20160415120000,258.5,916.5,97.5,64,49.5,0,69.5,68.0,57.6
20160415121500,258.5,897.7,95.5,64,49.5,0,69.7,68.0,57.6
20160415123000,258.5,956.45,101.75,64,49.5,0,70.0,68.0,57.6
20160415124500,258.5,897.7,95.5,62,49.5,0,69.2,68.0,57.6
20160415130000,258.5,956.45,101.75,64,49.5,0,69.4,68.0,57.6
20160415131500,258.5,763.75,81.25,56,49.5,0,68.6,68.0,57.6
20160415133000,258.5,627.45,66.75,51,49.5,0,67.9,68.0,57.6
20160415134500,258.5,554.6,59.0,48,49.5,0,67.2,68.0,57.6
20160415140000,258.5,361.9,38.5,40,49.5,0,67.3,68.0,57.6
20160415141500,258.5,354.85,37.75,40,49.5,0,67.2,68.0,57.6
20160415143000,258.5,361.9,38.5,40,49.5,0,67.7,68.0,57.6
20160415144500,258.5,444.15,47.25,43,49.5,0,67.6,68.0,57.6
20160415150000,258.5,401.85,42.75,42,49.5,0,67.9,68.0,57.6
20160415151500,258.5,397.15,42.25,42,49.5,0,67.8,68.0,57.6
20160415153000,258.5,319.6,34.0,38,49.5,0,67.6,68.0,57.6
20160415154500,258.5,326.65,34.75,38,49.5,0,68.1,68.0,57.6
20160415160000,258.5,319.6,34.0,38,49.5,0,67.6,68.0,57.6
20160415161500,258.5,371.3,39.5,40,49.5,0,68.3,68.0,57.6
20160415163000,258.5,314.9,33.5,38,49.5,0,67.6,68.0,57.6
20160415164500,258.5,305.5,32.5,38,49.5,0,68.1,68.0,57.6
20160415170000,258.5,314.9,33.5,38,49.5,0,67.7,68.0,57.6
20160415171500,258.5,305.5,32.5,38,49.5,0,68.2,68.0,57.6
20160415173000,258.5,319.6,34.0,38,50.2,0,68.1,68.0,57.6
20160415174500,258.5,401.85,42.75,42,50.2,0,68.1,68.0,57.6
20160415180000,258.5,336.05,35.75,40,50.2,0,67.6,68.0,57.6
20160415181500,258.5,343.1,36.5,40,50.2,0,67.9,68.0,57.6
20160415183000,258.5,343.1,36.5,40,49.5,0,67.9,68.0,57.6
20160415184500,258.5,347.8,37.0,40,49.5,0,67.9,68.0,57.6
20160415190000,258.5,291.4,31.0,37,49.5,0,67.6,68.0,57.6
20160415191500,258.5,291.4,31.0,37,49.5,0,68.1,68.0,57.6
20160415193000,258.5,286.7,30.5,37,49.5,0,68.1,68.0,57.6
20160415194500,258.5,319.6,34.0,38,49.5,0,68.3,68.0,57.6
20160415200000,258.5,314.9,33.5,38,49.5,0,67.8,68.0,57.6
20160415201500,258.5,319.6,34.0,38,49.5,0,67.9,68.0,57.6
20160415203000,258.5,298.45,31.75,37,49.5,0,67.6,68.0,57.6
20160415204500,258.5,291.4,31.0,37,49.5,0,68.2,68.0,57.6
20160415210000,258.5,291.4,31.0,37,49.5,0,67.9,68.0,57.6
20160415211500,258.5,291.4,31.0,37,49.5,0,68.1,68.0,57.6
20160415213000,258.5,291.4,31.0,37,49.5,0,67.8,68.0,57.6
20160415214500,258.5,291.4,31.0,37,49.5,0,68.0,68.0,57.6
20160415220000,258.5,286.7,30.5,37,49.5,0,68.1,68.0,57.6
20160415221500,258.5,291.4,31.0,37,49.5,0,68.1,68.0,57.6
20160415223000,258.5,298.45,31.75,37,49.5,0,67.7,68.0,57.6
20160415224500,258.5,291.4,31.0,37,49.5,0,67.9,68.0,57.6
20160415230000,258.5,291.4,31.0,37,49.5,0,67.6,68.0,57.6
20160415231500,258.5,286.7,30.5,37,49.5,0,68.2,68.0,57.6
20160415233000,258.5,286.7,30.5,37,49.5,0,67.8,68.0,57.6
20160415234500,258.5,279.65,29.75,37,49.5,0,67.9,68.0,57.6
20160416000000,258.5,286.7,30.5,37,49.5,0,67.7,68.0,57.6
20160416001500,258.5,291.4,31.0,37,49.5,0,67.9,68.0,57.6
20160416003000,258.5,279.65,29.75,37,49.5,0,68.1,68.0,57.6
20160416004500,258.5,286.7,30.5,37,49.5,0,68.1,68.0,57.6
20160416010000,258.5,279.65,29.75,37,49.5,0,67.7,68.0,57.6
20160416011500,258.5,279.65,29.75,37,49.5,0,68.1,68.0,57.6
20160416013000,258.5,298.45,31.75,37,49.5,0,67.5,68.0,57.6
20160416014500,258.5,291.4,31.0,37,49.5,0,67.6,68.0,57.6
20160416020000,258.5,291.4,31.0,37,49.5,0,66.7,68.0,57.5
20160416021500,258.5,279.65,29.75,37,49.5,0,67.1,68.0,57.5
20160416023000,258.5,279.65,29.75,37,49.5,0,66.4,68.0,57.5
20160416024500,258.5,279.65,29.75,37,49.5,0,66.7,68.0,57.5
20160416030000,258.5,279.65,29.75,37,49.5,0,67.2,68.0,57.5
20160416031500,258.5,286.7,30.5,37,49.5,0,67.4,68.0,57.5
20160416033000,258.5,279.65,29.75,37,49.5,0,67.3,68.0,57.5
20160416034500,258.5,291.4,31.0,38,49.5,0,67.5,68.0,57.5
20160416040000,258.5,286.7,30.5,38,49.5,0,67.2,68.0,57.5
20160416041500,258.5,298.45,31.75,38,49.5,0,67.4,68.0,57.5
20160416043000,258.5,279.65,29.75,38,49.5,0,67.5,68.0,57.5
20160416044500,258.5,291.4,31.0,38,49.5,0,67.6,68.0,57.5
20160416050000,258.5,286.7,30.5,38,49.5,0,67.3,68.0,57.5
20160416051500,258.5,291.4,31.0,38,49.5,0,67.6,68.0,57.5
20160416053000,258.5,279.65,29.75,37,49.5,0,67.2,68.0,57.5
20160416054500,258.5,326.65,34.75,40,49.5,0,67.7,68.0,57.5
20160416060000,258.5,286.7,30.5,37,49.5,0,67.3,68.0,57.5
20160416061500,258.5,291.4,31.0,37,49.5,0,67.5,68.0,57.5
20160416063000,258.5,286.7,30.5,37,49.5,0,67.1,68.0,57.5
20160416064500,258.5,291.4,31.0,37,49.5,0,67.2,68.0,57.5
20160416070000,258.5,305.5,32.5,37,49.5,0,67.2,68.0,57.5
20160416071500,258.5,279.65,29.75,37,49.5,0,67.3,68.0,57.5
20160416073000,258.5,286.7,30.5,37,50.1,0,67.3,68.0,57.5
20160416074500,258.5,286.7,30.5,37,50.1,0,67.2,68.0,57.5
20160416080000,258.5,279.65,29.75,37,49.5,0,67.0,68.0,57.5
20160416081500,258.5,279.65,29.75,37,49.5,0,67.1,68.0,57.5
20160416083000,258.5,279.65,29.75,37,49.5,0,67.4,68.0,57.5
20160416084500,258.5,272.6,29.0,37,50.2,0,67.5,68.0,57.3
20160416090000,258.5,286.7,30.5,37,49.5,0,67.1,68.0,57.4
20160416091500,258.5,354.85,37.75,40,49.5,0,67.6,68.0,56.9
20160416093000,258.5,286.7,30.5,37,50.1,0,67.1,68.0,56.9
20160416094500,258.5,343.1,36.5,40,50.1,0,67.4,68.0,56.9
20160416100000,258.5,279.65,29.75,37,50.1,0,66.9,68.0,56.9
20160416101500,258.5,286.7,30.5,38,49.5,0,67.2,68.0,56.9
20160416103000,258.5,291.4,31.0,38,49.5,0,66.7,68.0,56.9
20160416104500,258.5,291.4,31.0,38,50.2,0,67.2,68.0,56.9
20160416110000,258.5,286.7,30.5,37,50.2,0,67.2,68.0,56.9
20160416111500,258.5,376.0,40.0,42,49.6,0,67.9,68.0,56.9
20160416113000,258.5,291.4,31.0,38,49.6,0,67.6,68.0,56.9
20160416114500,258.5,599.25,63.75,51,49.6,0,68.7,68.0,55.2
20160416120000,258.5,531.1,56.5,48,49.6,0,68.2,68.0,55.2
20160416121500,258.5,608.65,64.75,51,49.6,0,68.2,68.0,55.2
20160416123000,258.5,608.65,64.75,51,49.6,0,68.0,68.0,55.2
20160416124500,258.5,714.4,76.0,55,49.6,0,68.1,68.0,55.2
20160416130000,258.5,573.4,61.0,50,49.6,0,67.8,68.0,55.2
20160416131500,258.5,596.9,63.5,50,49.6,0,67.8,68.0,55.2
20160416133000,258.5,319.6,34.0,38,49.6,0,67.2,68.0,55.2
20160416134500,258.5,392.45,41.75,42,49.6,0,67.9,68.0,55.2
20160416140000,258.5,392.45,41.75,42,49.6,0,67.7,68.0,55.2
20160416141500,258.5,387.75,41.25,42,49.6,0,68.1,68.0,55.2
20160416143000,258.5,286.7,30.5,38,49.6,0,67.5,68.0,55.2
20160416144500,258.5,314.9,33.5,39,49.6,0,68.2,68.0,55.2
20160416150000,258.5,291.4,31.0,38,49.6,0,67.4,68.0,55.2
20160416151500,258.5,319.6,34.0,39,49.6,0,67.9,68.0,55.2
20160416153000,258.5,319.6,34.0,39,49.6,0,67.9,68.0,55.2
20160416154500,258.5,326.65,34.75,39,49.6,0,68.0,68.0,55.2
20160416160000,258.5,286.7,30.5,38,49.6,0,67.5,68.0,55.2
20160416161500,258.5,305.5,32.5,38,49.6,0,67.9,68.0,55.2
20160416163000,258.5,291.4,31.0,38,49.6,0,67.4,68.0,55.2
20160416164500,258.5,291.4,31.0,38,49.6,0,68.1,68.0,55.2
20160416170000,258.5,291.4,31.0,38,49.6,0,67.7,68.0,55.2
20160416171500,258.5,305.5,32.5,38,49.6,0,67.7,68.0,55.2
20160416173000,258.5,286.7,30.5,38,49.6,0,67.5,68.0,55.2
20160416174500,258.5,291.4,31.0,38,49.6,0,68.1,68.0,55.2
20160416180000,258.5,298.45,31.75,38,49.6,0,67.8,68.0,55.2
20160416181500,258.5,298.45,31.75,38,49.6,0,68.1,68.0,55.2
20160416183000,258.5,298.45,31.75,38,49.6,0,67.6,68.0,55.2
20160416184500,258.5,272.6,29.0,37,49.6,0,67.9,68.0,55.2
20160416190000,258.5,279.65,29.75,37,49.6,0,67.6,68.0,55.2
20160416191500,258.5,286.7,30.5,37,49.6,0,67.6,68.0,55.2
20160416193000,258.5,286.7,30.5,37,49.6,0,67.4,68.0,55.2
20160416194500,258.5,265.55,28.25,37,49.6,0,67.7,68.0,55.2
20160416200000,258.5,272.6,29.0,37,49.6,0,67.3,68.0,55.2
20160416201500,258.5,279.65,29.75,37,49.6,0,67.3,68.0,55.2
20160416203000,258.5,286.7,30.5,37,49.6,0,67.1,68.0,55.2
20160416204500,258.5,291.4,31.0,37,49.6,0,67.4,68.0,55.2
20160416210000,258.5,272.6,29.0,37,49.6,0,67.0,68.0,55.2
20160416211500,258.5,279.65,29.75,37,49.6,0,67.2,68.0,55.2
20160416213000,258.5,286.7,30.5,37,49.6,0,66.8,68.0,55.2
20160416214500,258.5,291.4,31.0,37,49.6,0,66.9,68.0,55.2
20160416220000,258.5,286.7,30.5,37,49.6,0,67.0,68.0,55.2
20160416221500,258.5,286.7,30.5,37,49.6,0,67.0,68.0,55.2
20160416223000,258.5,279.65,29.75,37,49.6,0,66.7,68.0,55.2
20160416224500,258.5,272.6,29.0,37,49.6,0,66.8,68.0,55.2
20160416230000,258.5,286.7,30.5,37,49.6,0,66.7,68.0,55.2
20160416231500,258.5,279.65,29.75,37,49.6,0,66.9,68.0,55.2
20160416233000,258.5,279.65,29.75,37,49.6,0,66.6,68.0,55.2
20160416234500,258.5,286.7,30.5,37,49.6,0,66.8,68.0,55.2
20160417000000,258.5,279.65,29.75,37,49.6,0,66.4,68.0,55.2
20160417001500,258.5,286.7,30.5,37,49.6,0,66.7,68.0,55.2
20160417003000,258.5,286.7,30.5,37,49.6,0,66.0,68.0,55.2
20160417004500,258.5,286.7,30.5,37,49.6,0,66.0,68.0,55.2
20160417010000,258.5,279.65,29.75,37,49.6,0,65.5,68.0,55.2
20160417011500,258.5,286.7,30.5,37,49.6,0,65.8,68.0,55.2
20160417013000,258.5,279.65,29.75,37,49.6,0,66.1,68.0,55.2
20160417014500,258.5,291.4,31.0,37,49.6,0,66.3,68.0,55.2
20160417020000,258.5,286.7,30.5,37,49.6,0,66.1,68.0,55.2
20160417021500,258.5,279.65,29.75,37,49.6,0,66.2,68.0,55.2
20160417023000,258.5,272.6,29.0,37,49.6,0,66.0,68.0,55.2
20160417024500,258.5,291.4,31.0,37,49.6,0,66.4,68.0,55.2
20160417030000,258.5,286.7,30.5,37,49.6,0,66.3,68.0,55.2
20160417031500,258.5,291.4,31.0,37,49.6,0,66.4,68.0,55.2
20160417033000,258.5,291.4,31.0,37,49.6,0,66.1,68.0,55.2
20160417034500,258.5,286.7,30.5,37,49.6,0,66.3,68.0,55.2
20160417040000,258.5,272.6,29.0,37,49.6,0,66.1,68.0,55.2
20160417041500,258.5,286.7,30.5,37,49.6,0,66.6,68.0,55.2
20160417043000,258.5,279.65,29.75,37,49.6,0,66.2,68.0,55.2
20160417044500,258.5,286.7,30.5,37,49.6,0,66.3,68.0,55.2
20160417050000,258.5,291.4,31.0,37,49.1,0,66.1,68.0,55.2
20160417051500,258.5,286.7,30.5,37,49.1,0,66.2,68.0,55.2
20160417053000,258.5,272.6,29.0,37,49.1,0,66.3,68.0,55.2
20160417054500,258.5,291.4,31.0,37,49.1,0,66.4,68.0,55.2
20160417060000,258.5,286.7,30.5,37,49.1,0,66.0,68.0,55.2
20160417061500,258.5,279.65,29.75,37,49.1,0,66.7,68.0,55.2
20160417063000,258.5,279.65,29.75,37,49.8,0,66.4,68.0,55.2
20160417064500,258.5,286.7,30.5,37,49.8,0,66.6,68.0,55.2
20160417070000,258.5,286.7,30.5,37,49.8,0,66.3,68.0,55.2
20160417071500,258.5,286.7,30.5,37,49.8,0,66.7,68.0,55.2
20160417073000,258.5,279.65,29.75,37,49.8,0,66.9,68.0,55.2
20160417074500,258.5,279.65,29.75,37,49.8,0,67.3,68.0,55.2
20160417080000,258.5,272.6,29.0,37,49.8,0,66.9,68.0,55.2
20160417081500,258.5,336.05,35.75,40,49.8,0,67.4,68.0,55.2
20160417083000,258.5,298.45,31.75,37,49.8,0,67.6,68.0,55.2
20160417084500,258.5,401.85,42.75,43,49.8,0,67.7,68.0,55.2
20160417090000,258.5,291.4,31.0,38,49.8,0,67.4,68.0,55.2
20160417091500,258.5,298.45,31.75,38,49.8,0,67.4,68.0,55.2
20160417093000,258.5,279.65,29.75,37,49.8,0,67.2,68.0,55.2
20160417094500,258.5,376.0,40.0,42,49.8,0,67.6,68.0,55.2
20160417100000,258.5,314.9,33.5,39,49.8,0,68.1,68.0,55.2
20160417101500,258.5,413.6,44.0,44,49.8,0,67.9,68.0,55.2
20160417103000,258.5,331.35,35.25,40,49.8,0,67.9,68.0,55.2
20160417104500,258.5,430.05,45.75,44,49.8,0,67.8,68.0,55.2
20160417110000,258.5,336.05,35.75,40,49.8,0,67.8,68.0,55.2
20160417111500,258.5,427.7,45.5,44,49.8,0,68.2,68.0,55.2
20160417113000,258.5,427.7,45.5,44,49.8,0,68.1,68.0,55.2
20160417114500,258.5,876.55,93.25,64,49.8,0,69.5,68.0,55.2
20160417120000,258.5,916.5,97.5,64,49.8,0,69.0,68.0,55.2
20160417121500,258.5,836.6,89.0,59,49.8,0,68.7,68.0,55.2
20160417123000,258.5,747.3,79.5,56,49.8,0,68.2,68.0,55.2
20160417124500,258.5,876.55,93.25,61,49.8,0,68.2,68.0,55.2
20160417130000,258.5,770.8,82.0,56,49.1,0,67.7,68.0,55.2
20160417131500,258.5,676.8,72.0,53,49.7,0,67.4,68.0,55.2
20160417133000,258.5,413.6,44.0,43,49.7,0,67.4,68.0,55.2
20160417134500,258.5,608.65,64.75,51,50.2,0,67.7,68.0,55.2
20160417140000,258.5,472.35,50.25,45,50.2,0,68.1,68.0,55.2
20160417141500,258.5,505.25,53.75,46,49.5,0,67.6,68.0,55.2
20160417143000,258.5,286.7,30.5,38,49.5,0,67.4,68.0,55.2
20160417144500,258.5,326.65,34.75,40,50.2,0,67.7,68.0,55.2
20160417150000,258.5,286.7,30.5,37,50.2,0,67.4,68.0,55.2
20160417151500,258.5,331.35,35.25,40,50.2,0,68.0,68.0,55.2
20160417153000,258.5,326.65,34.75,40,50.2,0,67.9,68.0,55.2
20160417154500,258.5,326.65,34.75,40,49.6,0,67.9,68.0,55.2
20160417160000,258.5,291.4,31.0,38,49.6,0,67.4,68.0,55.2
20160417161500,258.5,326.65,34.75,40,49.6,0,67.7,68.0,55.2
20160417163000,258.5,291.4,31.0,38,49.6,0,67.4,68.0,55.2
20160417164500,258.5,305.5,32.5,38,49.6,0,68.2,68.0,55.2
20160417170000,258.5,298.45,31.75,38,49.6,0,68.0,68.0,55.2
20160417171500,258.5,319.6,34.0,39,49.6,0,68.0,68.0,55.2
20160417173000,258.5,286.7,30.5,38,49.6,0,67.7,68.0,55.2
20160417174500,258.5,286.7,30.5,38,49.6,0,67.9,68.0,55.2
20160417180000,258.5,286.7,30.5,38,49.6,0,68.2,68.0,55.2
20160417181500,258.5,326.65,34.75,40,49.6,0,68.1,68.0,55.2
20160417183000,258.5,291.4,31.0,38,49.6,0,67.6,68.0,55.2
20160417184500,258.5,286.7,30.5,38,49.6,0,67.4,68.0,55.2
20160417190000,258.5,286.7,30.5,38,49.6,0,66.8,68.0,55.2
20160417191500,258.5,272.6,29.0,38,49.6,0,67.0,68.0,55.2
20160417193000,258.5,286.7,30.5,38,50.2,0,66.4,68.0,55.2
20160417194500,258.5,291.4,31.0,38,50.2,0,67.1,68.0,55.2
20160417200000,258.5,279.65,29.75,38,49.5,0,66.9,68.0,55.2
20160417201500,258.5,291.4,31.0,38,49.5,0,67.2,68.0,55.2
20160417203000,258.5,279.65,29.75,38,49.5,0,67.2,68.0,55.2
20160417204500,258.5,272.6,29.0,38,50.2,0,67.2,68.0,55.2
20160417210000,258.5,279.65,29.75,38,50.2,0,67.1,68.0,55.2
20160417211500,258.5,279.65,29.75,38,49.5,0,67.1,68.0,55.2
20160417213000,258.5,286.7,30.5,38,49.5,0,67.0,68.0,55.2
20160417214500,258.5,298.45,31.75,39,49.5,0,67.4,68.0,55.2
20160417220000,258.5,279.65,29.75,38,50.2,0,67.1,68.0,55.2
20160417221500,258.5,286.7,30.5,38,50.2,0,66.9,68.0,55.2
20160417223000,258.5,279.65,29.75,38,49.5,0,67.0,68.0,55.2
20160417224500,258.5,286.7,30.5,38,49.5,0,66.7,68.0,55.2
20160417230000,258.5,279.65,29.75,38,49.5,0,67.0,68.0,55.2
20160417231500,258.5,286.7,30.5,38,50.2,0,67.1,68.0,55.2
20160417233000,258.5,272.6,29.0,38,50.2,0,66.7,68.0,55.2
20160417234500,258.5,286.7,30.5,38,49.5,0,66.9,68.0,55.2
20160418000000,258.5,286.7,30.5,38,49.5,0,66.3,68.0,55.2
20160418001500,258.5,279.65,29.75,38,49.5,0,66.1,68.0,55.2
20160418003000,258.5,279.65,29.75,38,50.2,0,66.2,68.0,55.2
20160418004500,258.5,279.65,29.75,38,50.2,0,66.4,68.0,55.2
20160418010000,258.5,291.4,31.0,38,49.5,0,66.4,68.0,55.2
20160418011500,258.5,279.65,29.75,38,49.5,0,66.5,68.0,55.2
20160418013000,258.5,279.65,29.75,38,50.2,0,66.5,68.0,55.2
20160418014500,258.5,286.7,30.5,38,50.2,0,66.7,68.0,55.2
20160418020000,258.5,279.65,29.75,38,49.5,0,66.8,68.0,55.2
20160418021500,258.5,272.6,29.0,38,49.5,0,66.7,68.0,55.2
20160418023000,258.5,279.65,29.75,38,49.5,0,66.6,68.0,55.2
20160418024500,258.5,286.7,30.5,38,49.5,0,66.6,68.0,55.2
20160418030000,258.5,256.15,27.25,38,50.2,0,66.5,68.0,55.2
20160418031500,258.5,286.7,30.5,38,50.2,0,67.1,68.0,55.2
20160418033000,258.5,272.6,29.0,38,49.5,0,66.8,68.0,55.2
20160418034500,258.5,286.7,30.5,38,49.5,0,66.7,68.0,55.2
20160418040000,258.5,279.65,29.75,38,49.5,0,66.6,68.0,55.2
20160418041500,258.5,279.65,29.75,38,49.5,0,66.5,68.0,55.2
20160418043000,258.5,272.6,29.0,38,50.2,0,66.9,68.0,55.2
20160418044500,258.5,286.7,30.5,38,50.2,0,66.1,68.0,55.2
20160418050000,258.5,286.7,30.5,38,49.5,0,65.9,68.0,55.2
20160418051500,258.5,286.7,30.5,38,49.5,0,65.7,68.0,55.2
20160418053000,258.5,286.7,30.5,38,49.5,0,66.1,68.0,55.2
20160418054500,258.5,286.7,30.5,38,50.2,0,66.2,68.0,55.2
20160418060000,258.5,279.65,29.75,38,49.4,0,66.6,68.0,55.2
20160418061500,258.5,279.65,29.75,38,49.4,0,66.6,68.0,55.2
20160418063000,258.5,279.65,29.75,38,49.4,0,66.8,68.0,55.2
20160418064500,258.5,279.65,29.75,38,49.4,0,66.8,68.0,55.2
20160418070000,258.5,286.7,30.5,38,49.4,0,67.1,68.0,55.2
20160418071500,258.5,286.7,30.5,38,49.4,0,67.2,68.0,55.2
20160418073000,258.5,319.6,34.0,39,49.4,0,67.8,68.0,55.2
20160418074500,258.5,439.45,46.75,45,49.4,0,68.1,68.0,55.2
20160418080000,258.5,662.7,70.5,53,49.4,0,68.7,68.0,55.2
20160418081500,258.5,606.3,64.5,51,49.4,0,68.2,68.0,55.2
20160418083000,258.5,665.05,70.75,54,49.4,0,68.5,68.0,55.2
20160418084500,258.5,603.95,64.25,51,49.4,0,68.1,68.0,55.2
20160418090000,258.5,533.45,56.75,49,49.4,0,68.2,68.0,55.2
20160418091500,258.5,564.0,60.0,49,49.4,0,68.2,68.0,55.2
20160418093000,258.5,655.65,69.75,53,49.4,0,68.4,68.0,55.2
20160418094500,258.5,479.4,51.0,46,49.4,0,67.2,68.0,55.2
20160418100000,258.5,580.45,61.75,50,49.4,0,68.1,68.0,55.2
20160418101500,258.5,519.35,55.25,47,49.4,0,67.6,68.0,55.2
20160418103000,258.5,585.15,62.25,51,49.4,0,68.5,68.0,55.2
20160418104500,258.5,667.4,71.0,54,49.4,0,68.0,68.0,55.2
20160418110000,258.5,648.6,69.0,52,49.4,0,68.2,68.0,55.2
20160418111500,258.5,916.5,97.5,64,49.4,0,69.2,68.0,55.2
20160418113000,258.5,897.7,95.5,64,49.4,0,68.9,68.0,55.2
20160418114500,258.5,916.5,97.5,64,49.4,0,68.9,68.0,55.2
20160418120000,258.5,916.5,97.5,64,49.4,0,69.1,68.0,55.2
20160418121500,258.5,937.65,99.75,64,49.4,0,69.6,68.0,55.2
20160418123000,258.5,897.7,95.5,62,49.4,0,69.2,68.0,55.2
20160418124500,258.5,841.3,89.5,60,49.4,0,69.0,68.0,55.2
20160418130000,258.5,897.7,95.5,63,49.4,0,68.8,68.0,55.2
20160418131500,258.5,587.5,62.5,50,49.4,0,67.1,68.0,55.2
20160418133000,258.5,587.5,62.5,50,49.4,0,67.7,68.0,55.2
20160418134500,258.5,467.65,49.75,45,49.4,0,67.6,68.0,55.2
20160418140000,258.5,467.65,49.75,46,49.4,0,68.0,68.0,55.2
20160418141500,258.5,479.4,51.0,46,49.4,0,67.7,68.0,55.2
20160418143000,258.5,439.45,46.75,45,49.4,0,68.0,68.0,55.2
20160418144500,258.5,361.9,38.5,41,49.4,0,67.4,68.0,55.2
20160418150000,258.5,392.45,41.75,43,49.4,0,68.1,68.0,55.2
20160418151500,258.5,383.05,40.75,43,49.4,0,67.6,68.0,55.2
20160418153000,258.5,326.65,34.75,39,49.4,0,68.3,68.0,55.2
20160418154500,258.5,418.3,44.5,44,49.4,0,67.8,68.0,55.2
20160418160000,258.5,343.1,36.5,40,49.4,0,68.1,68.0,55.2
20160418161500,258.5,343.1,36.5,40,49.4,0,67.9,68.0,55.2
20160418163000,258.5,291.4,31.0,38,49.4,0,67.9,68.0,55.2
20160418164500,258.5,336.05,35.75,40,50.1,0,68.2,68.0,55.2
20160418170000,258.5,343.1,36.5,40,50.1,0,68.2,68.0,55.2
20160418171500,258.5,336.05,35.75,40,50.1,0,67.7,68.0,55.2
20160418173000,258.5,305.5,32.5,40,50.1,0,68.0,68.0,55.2
20160418174500,258.5,331.35,35.25,40,49.5,0,68.0,68.0,55.2
20160418180000,258.5,326.65,34.75,40,49.5,0,68.0,68.0,55.2
20160418181500,258.5,291.4,31.0,38,49.5,0,67.5,68.0,55.2
20160418183000,258.5,291.4,31.0,38,49.5,0,67.9,68.0,55.2
20160418184500,258.5,279.65,29.75,38,49.5,0,67.5,68.0,55.2
20160418190000,258.5,319.6,34.0,40,49.5,0,68.1,68.0,55.2
20160418191500,258.5,286.7,30.5,38,49.5,0,67.4,68.0,55.2
20160418193000,258.5,291.4,31.0,38,49.5,0,67.9,68.0,55.2
20160418194500,258.5,291.4,31.0,38,49.5,0,67.3,68.0,55.2
20160418200000,258.5,336.05,35.75,41,49.5,0,67.7,68.0,55.2
20160418201500,258.5,314.9,33.5,39,49.5,0,67.4,68.0,55.2
20160418203000,258.5,286.7,30.5,38,49.5,0,67.8,68.0,55.2
20160418204500,258.5,286.7,30.5,38,49.5,0,67.2,68.0,55.2
20160418210000,258.5,336.05,35.75,41,49.5,0,67.7,68.0,55.2
20160418211500,258.5,286.7,30.5,38,49.5,0,67.2,68.0,55.2
20160418213000,258.5,331.35,35.25,40,49.5,0,67.7,68.0,55.2
20160418214500,258.5,291.4,31.0,38,49.5,0,67.2,68.0,55.2
20160418220000,258.5,291.4,31.0,39,49.5,0,67.6,68.0,55.2
20160418221500,258.5,286.7,30.5,38,49.5,0,67.2,68.0,55.2
20160418223000,258.5,305.5,32.5,39,49.5,0,67.4,68.0,55.2
20160418224500,258.5,291.4,31.0,39,49.5,0,67.7,68.0,55.2
20160418230000,258.5,298.45,31.75,39,49.5,0,67.6,68.0,55.2
20160418231500,258.5,272.6,29.0,38,49.5,0,67.2,68.0,55.2
20160418233000,258.5,291.4,31.0,39,49.5,0,67.3,68.0,55.2
20160418234500,258.5,286.7,30.5,39,49.5,0,67.2,68.0,55.2
20160419000000,258.5,326.65,34.75,41,49.5,0,67.6,68.0,55.2
20160419001500,258.5,286.7,30.5,39,49.5,0,67.4,68.0,55.2
20160419003000,258.5,291.4,31.0,39,49.5,0,67.3,68.0,55.2
20160419004500,258.5,279.65,29.75,39,49.5,0,67.3,68.0,55.2
20160419010000,258.5,291.4,31.0,39,49.5,0,67.3,68.0,55.2
20160419011500,258.5,286.7,30.5,39,49.5,0,67.6,68.0,55.2
20160419013000,258.5,298.45,31.75,40,49.5,0,67.4,68.0,55.2
20160419014500,258.5,279.65,29.75,39,49.5,0,67.5,68.0,55.2
20160419020000,258.5,286.7,30.5,39,49.5,0,67.2,68.0,55.2
20160419021500,258.5,291.4,31.0,39,49.5,0,67.4,68.0,55.2
20160419023000,258.5,298.45,31.75,40,49.5,0,67.7,68.0,55.2
20160419024500,258.5,286.7,30.5,39,49.5,0,67.7,68.0,55.2
20160419030000,258.5,291.4,31.0,39,49.5,0,67.4,68.0,55.2
20160419031500,258.5,291.4,31.0,39,49.5,0,67.5,68.0,55.2
20160419033000,258.5,291.4,31.0,39,49.5,0,67.2,68.0,55.2
20160419034500,258.5,319.6,34.0,41,49.5,0,67.6,68.0,55.2
20160419040000,258.5,286.7,30.5,39,49.5,0,67.3,68.0,55.2
20160419041500,258.5,291.4,31.0,39,49.5,0,67.6,68.0,55.2
20160419043000,258.5,291.4,31.0,39,49.5,0,67.1,68.0,55.2
20160419044500,258.5,298.45,31.75,39,49.5,0,67.4,68.0,55.2
20160419050000,258.5,286.7,30.5,39,49.5,0,67.6,68.0,55.2
20160419051500,258.5,291.4,31.0,39,49.5,0,67.7,68.0,55.2
20160419053000,258.5,291.4,31.0,39,49.5,0,67.2,68.0,55.2
20160419054500,258.5,286.7,30.5,39,49.5,0,67.5,68.0,55.2
20160419060000,258.5,286.7,30.5,39,49.5,0,67.1,68.0,55.2
20160419061500,258.5,331.35,35.25,41,49.5,0,67.6,68.0,55.2
20160419063000,258.5,298.45,31.75,39,49.5,0,67.3,68.0,55.2
20160419064500,258.5,326.65,34.75,41,49.5,0,67.6,68.0,55.2
20160419070000,258.5,279.65,29.75,39,49.5,0,67.4,68.0,55.2
20160419071500,258.5,430.05,45.75,46,49.5,0,68.3,68.0,55.2
20160419073000,258.5,291.4,31.0,40,49.5,0,67.5,68.0,55.2
20160419074500,258.5,587.5,62.5,54,49.5,0,68.7,68.0,55.2
20160419080000,258.5,681.5,72.5,58,49.5,0,68.7,68.0,55.2
20160419081500,258.5,773.15,82.25,64,49.5,0,68.4,68.0,55.2
20160419083000,258.5,853.05,90.75,68,49.5,0,68.3,68.0,55.2
20160419084500,258.5,744.95,79.25,61,48.7,0,67.6,68.0,55.2
20160419090000,258.5,564.0,60.0,52,49.4,0,67.5,68.0,55.2
20160419091500,258.5,554.6,59.0,52,49.4,0,67.3,68.0,55.2
20160419093000,258.5,455.9,48.5,47,49.4,0,67.6,68.0,55.2
20160419094500,258.5,695.6,74.0,60,49.4,0,68.4,68.0,55.2
20160419100000,258.5,526.4,56.0,51,49.4,0,67.9,68.0,55.2
20160419101500,258.5,589.85,62.75,55,49.4,0,67.8,68.0,55.2
20160419103000,258.5,444.15,47.25,48,49.4,0,67.6,68.0,55.2
20160419104500,258.5,533.45,56.75,51,49.4,0,67.7,68.0,55.2
20160419110000,258.5,533.45,56.75,52,49.4,0,67.9,68.0,55.2
20160419111500,258.5,888.3,94.5,71,49.4,0,68.7,68.0,55.2
20160419113000,258.5,848.35,90.25,68,49.4,0,68.4,68.0,55.2
20160419114500,258.5,911.8,97.0,65,49.4,0,68.7,68.0,55.2
20160419120000,258.5,897.7,95.5,65,49.4,0,68.6,68.0,55.2
20160419121500,258.5,876.55,93.25,66,49.4,0,68.9,68.0,55.2
20160419123000,258.5,937.65,99.75,67,49.4,0,68.6,68.0,55.2
20160419124500,258.5,916.5,97.5,66,49.4,0,68.6,68.0,55.2
20160419130000,258.5,827.2,88.0,61,49.4,0,67.9,68.0,55.2
20160419131500,258.5,517.0,55.0,49,49.4,0,66.7,68.0,55.2
20160419133000,258.5,319.6,34.0,41,49.4,0,67.2,68.0,55.2
20160419134500,258.5,347.8,37.0,41,49.4,0,67.2,68.0,55.2
20160419140000,258.5,434.75,46.25,46,49.9,0,68.4,68.0,55.2
20160419141500,258.5,331.35,35.25,41,49.4,0,67.2,68.0,55.2
20160419143000,258.5,291.4,31.0,39,49.4,0,67.4,68.0,55.2
20160419144500,258.5,272.6,29.0,39,49.4,0,67.2,68.0,55.2
20160419150000,258.5,291.4,31.0,39,49.4,0,67.1,68.0,55.2
20160419151500,258.5,291.4,31.0,39,49.4,0,67.3,68.0,55.2
20160419153000,258.5,291.4,31.0,39,49.4,0,67.1,68.0,55.2
20160419154500,258.5,286.7,30.5,39,49.4,0,67.1,68.0,55.2
20160419160000,258.5,286.7,30.5,39,49.4,0,66.9,68.0,55.2
20160419161500,258.5,279.65,29.75,39,49.4,0,67.1,68.0,55.2
20160419163000,258.5,279.65,29.75,39,50.0,0,66.9,68.0,55.2
20160419164500,258.5,279.65,29.75,39,50.0,0,66.7,68.0,55.2
20160419170000,258.5,319.6,34.0,40,50.0,0,67.0,68.0,55.2
20160419171500,258.5,291.4,31.0,39,50.0,0,67.4,68.0,55.2
20160419173000,258.5,286.7,30.5,39,50.0,0,67.1,68.0,55.2
20160419174500,258.5,291.4,31.0,40,49.5,0,67.1,68.0,55.2
20160419180000,258.5,298.45,31.75,40,49.5,0,67.0,68.0,55.2
20160419181500,258.5,286.7,30.5,40,49.5,0,67.3,68.0,55.2
20160419183000,258.5,291.4,31.0,40,49.5,0,67.4,68.0,55.2
20160419184500,258.5,298.45,31.75,40,49.5,0,67.3,68.0,55.2
20160419190000,258.5,286.7,30.5,40,49.5,0,67.4,68.0,55.2
20160419191500,258.5,298.45,31.75,40,49.5,0,67.6,68.0,55.2
20160419193000,258.5,291.4,31.0,40,49.5,0,67.5,68.0,55.2
20160419194500,258.5,286.7,30.5,40,49.5,0,67.2,68.0,55.2
20160419200000,258.5,286.7,30.5,40,49.5,0,67.3,68.0,55.2
20160419201500,258.5,291.4,31.0,40,49.5,0,67.1,68.0,55.2
20160419203000,258.5,286.7,30.5,40,49.5,0,67.4,68.0,55.2
20160419204500,258.5,286.7,30.5,39,49.5,0,67.2,68.0,55.2
20160419210000,258.5,286.7,30.5,39,49.5,0,67.2,68.0,55.2
20160419211500,258.5,291.4,31.0,39,49.5,0,67.1,68.0,55.2
20160419213000,258.5,291.4,31.0,39,49.5,0,67.1,68.0,55.2
20160419214500,258.5,291.4,31.0,39,49.5,0,67.3,68.0,55.2
20160419220000,258.5,291.4,31.0,39,49.5,0,67.3,68.0,55.2
20160419221500,258.5,291.4,31.0,39,49.5,0,66.9,68.0,55.2
20160419223000,258.5,286.7,30.5,39,49.5,0,67.2,68.0,55.2
20160419224500,258.5,291.4,31.0,39,49.5,0,67.1,68.0,55.2
20160419230000,258.5,291.4,31.0,39,49.5,0,67.3,68.0,55.2
20160419231500,258.5,286.7,30.5,38,49.5,0,67.1,68.0,55.2
20160419233000,258.5,286.7,30.5,38,49.5,0,67.3,68.0,55.2
20160419234500,258.5,286.7,30.5,38,49.5,0,67.1,68.0,55.2
20160420000000,258.5,286.7,30.5,38,49.5,0,67.3,68.0,55.2
20160420001500,258.5,291.4,31.0,39,49.5,0,67.0,68.0,55.2
20160420003000,258.5,291.4,31.0,39,49.5,0,67.2,68.0,55.2
20160420004500,258.5,279.65,29.75,39,49.5,0,66.9,68.0,55.2
20160420010000,258.5,291.4,31.0,39,49.5,0,67.1,68.0,55.2
20160420011500,258.5,272.6,29.0,38,49.5,0,67.2,68.0,55.2
20160420013000,258.5,272.6,29.0,38,50.2,0,67.4,68.0,55.2
20160420014500,258.5,272.6,29.0,38,49.5,0,67.0,68.0,55.2
20160420020000,258.5,272.6,29.0,38,49.5,0,67.4,68.0,55.2
20160420021500,258.5,272.6,29.0,38,50.2,0,67.2,68.0,55.2
20160420023000,258.5,291.4,31.0,40,50.2,0,67.6,68.0,55.2
20160420024500,258.5,291.4,31.0,39,49.4,0,66.9,68.0,55.2
20160420030000,258.5,286.7,30.5,39,49.4,0,67.3,68.0,55.2
20160420031500,258.5,291.4,31.0,38,49.4,0,66.8,68.0,55.2
20160420033000,258.5,286.7,30.5,38,49.4,0,67.3,68.0,55.2
20160420034500,258.5,286.7,30.5,38,49.4,0,67.0,68.0,55.2
20160420040000,258.5,291.4,31.0,38,49.4,0,67.2,68.0,55.2
20160420041500,258.5,286.7,30.5,38,49.4,0,66.8,68.0,55.2
20160420043000,258.5,291.4,31.0,38,49.4,0,67.1,68.0,55.2
20160420044500,258.5,291.4,31.0,38,49.4,0,67.1,68.0,55.2
20160420050000,258.5,291.4,31.0,38,49.4,0,67.2,68.0,55.2
20160420051500,258.5,298.45,31.75,38,49.4,0,66.8,68.0,55.2
20160420053000,258.5,291.4,31.0,38,49.4,0,67.0,68.0,55.2
20160420054500,258.5,291.4,31.0,38,49.4,0,66.7,68.0,55.2
20160420060000,258.5,291.4,31.0,38,49.9,0,67.2,68.0,55.2
20160420061500,258.5,286.7,30.5,38,49.9,0,66.6,68.0,55.2
20160420063000,258.5,291.4,31.0,38,49.9,0,67.2,68.0,55.2
20160420064500,258.5,291.4,31.0,38,49.9,0,67.0,68.0,55.2
20160420070000,258.5,298.45,31.75,39,49.9,0,67.4,68.0,55.2
20160420071500,258.5,291.4,31.0,38,49.9,0,66.9,68.0,55.2
20160420073000,258.5,347.8,37.0,42,49.4,0,67.3,68.0,55.2
20160420074500,258.5,573.4,61.0,52,49.4,0,68.7,68.0,55.2
20160420080000,258.5,693.25,73.75,55,49.4,0,68.4,68.0,55.2
20160420081500,258.5,665.05,70.75,55,49.4,0,68.3,68.0,55.2
20160420083000,258.5,286.7,30.5,39,49.4,100,68.4,71.8,68.8
20160420084500,258.5,897.7,95.5,65,50.0,0,69.4,68.0,63.4
20160420090000,258.5,714.4,76.0,55,49.4,0,68.0,68.0,63.4
20160420091500,258.5,681.5,72.5,55,49.4,0,68.3,68.0,63.4
20160420093000,258.5,533.45,56.75,49,49.4,0,67.2,68.0,63.3
20160420094500,258.5,474.7,50.5,47,49.4,0,67.8,68.0,63.2
20160420100000,258.5,554.6,59.0,50,50.2,0,67.6,68.0,63.1
20160420101500,258.5,568.7,60.5,50,50.2,0,68.5,68.0,63.1
20160420103000,258.5,603.95,64.25,53,50.2,0,67.7,68.0,63.1
20160420104500,258.5,418.3,44.5,45,64.6,0,68.6,70.8,67.8
20160420110000,258.5,286.7,30.5,39,50.7,0,69.0,70.8,67.8
20160420111500,258.5,467.65,49.75,47,50.7,0,70.4,70.7,67.7
20160420113000,258.5,549.9,58.5,51,50.7,0,70.3,70.6,67.6
20160420114500,258.5,397.15,42.25,44,49.9,0,70.2,70.5,67.5
20160420120000,258.5,517.0,55.0,49,49.9,0,70.7,70.4,67.4
20160420121500,258.5,568.7,60.5,52,49.9,0,71.0,70.4,67.4
20160420123000,258.5,636.85,67.75,54,49.9,0,70.2,70.4,67.4
20160420124500,258.5,571.05,60.75,51,49.9,0,70.3,70.4,67.4
20160420130000,258.5,578.1,61.5,51,49.9,0,70.2,70.4,67.4
20160420131500,258.5,430.05,45.75,46,49.9,0,70.2,70.4,67.4
20160420133000,258.5,291.4,31.0,39,49.9,0,69.6,70.4,67.4
20160420134500,258.5,291.4,31.0,39,49.9,0,69.2,70.4,67.4
20160420140000,258.5,291.4,31.0,39,49.9,0,69.3,70.4,67.4
20160420141500,258.5,286.7,30.5,39,49.9,0,69.2,70.4,67.4
20160420143000,258.5,291.4,31.0,39,49.9,0,69.3,70.4,67.4
20160420144500,258.5,286.7,30.5,39,49.9,0,68.7,70.4,67.4
20160420150000,258.5,298.45,31.75,39,49.9,0,68.7,70.4,67.4
20160420151500,258.5,286.7,30.5,39,49.9,0,68.9,70.4,67.4
20160420153000,258.5,279.65,29.75,39,49.9,0,68.7,70.4,67.4
20160420154500,258.5,291.4,31.0,39,49.9,0,68.2,70.4,67.4
20160420160000,258.5,291.4,31.0,39,49.9,0,68.6,70.4,67.4
20160420161500,258.5,291.4,31.0,39,49.9,0,68.4,70.4,67.4
20160420163000,258.5,286.7,30.5,39,49.9,0,68.6,70.4,67.4
20160420164500,258.5,291.4,31.0,39,49.9,0,68.2,70.4,67.4
20160420170000,258.5,279.65,29.75,39,49.9,0,68.7,70.4,67.4
20160420171500,258.5,279.65,29.75,39,49.9,0,68.2,70.4,67.4
20160420173000,258.5,291.4,31.0,39,49.9,0,68.2,70.4,67.4
20160420174500,258.5,286.7,30.5,39,49.9,0,67.9,70.4,67.4
20160420180000,258.5,279.65,29.75,39,49.9,0,68.4,70.4,67.4
20160420181500,258.5,279.65,29.75,39,49.9,0,68.1,70.4,67.4
20160420183000,258.5,272.6,29.0,39,49.9,0,68.1,70.4,67.4
20160420184500,258.5,279.65,29.75,39,49.9,0,67.9,70.4,67.4
20160420190000,258.5,291.4,31.0,39,49.9,0,68.0,70.4,67.4
20160420191500,258.5,286.7,30.5,39,49.9,0,67.9,70.4,67.4
20160420193000,258.5,286.7,30.5,39,49.9,0,67.8,70.4,67.4
20160420194500,258.5,286.7,30.5,39,49.9,0,67.8,70.4,67.4
20160420200000,258.5,291.4,31.0,39,49.9,0,67.8,70.4,67.4
20160420201500,258.5,291.4,31.0,39,49.9,0,67.6,70.4,67.4
20160420203000,258.5,286.7,30.5,39,49.9,0,67.6,70.4,67.4
20160420204500,258.5,291.4,31.0,39,49.9,0,67.5,70.4,67.4
20160420210000,258.5,286.7,30.5,39,49.4,0,67.6,70.4,67.4
20160420211500,258.5,279.65,29.75,39,49.4,0,67.5,70.4,67.4
20160420213000,258.5,279.65,29.75,39,49.4,0,67.4,70.4,67.4
20160420214500,258.5,279.65,29.75,39,49.4,0,67.5,70.4,67.4
