PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160420220000,258.5,272.6,29.0,39,49.4,0,67.6,70.4,67.4
20160420221500,258.5,265.55,28.25,39,49.4,0,67.5,70.4,67.4
20160420223000,258.5,279.65,29.75,39,49.4,0,67.4,70.4,67.4
20160420224500,258.5,272.6,29.0,39,49.4,0,67.4,70.4,67.4
20160420230000,258.5,279.65,29.75,39,49.4,0,67.6,70.4,67.4
20160420231500,258.5,286.7,30.5,39,49.4,0,67.4,70.4,67.4
20160420233000,258.5,272.6,29.0,39,49.4,0,67.3,70.4,67.4
20160420234500,258.5,279.65,29.75,39,49.4,0,67.3,70.4,67.4
20160421000000,258.5,279.65,29.75,39,49.4,0,67.6,70.4,67.4
20160421001500,258.5,286.7,30.5,39,49.4,0,67.4,70.4,67.4
20160421003000,258.5,272.6,29.0,39,49.4,0,67.2,70.4,67.4
20160421004500,258.5,279.65,29.75,39,49.4,0,67.3,70.4,67.4
20160421010000,258.5,291.4,31.0,39,49.4,0,67.5,70.4,67.4
20160421011500,258.5,272.6,29.0,39,49.4,100,67.0,70.4,67.4
20160421013000,258.5,286.7,30.5,39,75.7,100,66.5,70.4,67.4
20160421014500,258.5,291.4,31.0,39,51.1,0,67.2,70.4,67.4
20160421020000,258.5,286.7,30.5,39,50.3,100,66.6,70.4,67.4
20160421021500,258.5,286.7,30.5,39,60.4,100,67.1,70.4,67.4
20160421023000,258.5,291.4,31.0,39,53.5,100,67.1,70.4,67.4
20160421024500,258.5,291.4,31.0,39,52.7,100,67.3,70.4,67.4
20160421030000,258.5,298.45,31.75,39,52.7,100,67.2,70.4,67.4
20160421031500,258.5,286.7,30.5,39,52.7,100,67.5,70.4,67.4
20160421033000,258.5,291.4,31.0,39,52.7,100,67.2,70.4,67.4
20160421034500,258.5,286.7,30.5,39,52.7,100,67.4,70.4,67.4
20160421040000,258.5,291.4,31.0,39,52.7,100,67.2,70.4,67.4
20160421041500,258.5,286.7,30.5,39,51.9,0,67.6,70.4,67.4
20160421043000,258.5,286.7,30.5,39,50.2,0,67.2,70.4,67.4
20160421044500,258.5,291.4,31.0,39,50.2,0,67.2,70.4,67.4
20160421050000,258.5,286.7,30.5,39,50.2,100,67.1,70.4,67.4
20160421051500,258.5,291.4,31.0,39,50.2,100,67.4,70.4,67.4
20160421053000,258.5,291.4,31.0,39,49.4,100,67.1,70.4,67.4
20160421054500,258.5,286.7,30.5,39,49.4,100,67.1,70.4,67.4
20160421060000,258.5,291.4,31.0,39,49.4,100,67.0,70.4,67.4
20160421061500,258.5,291.4,31.0,39,58.0,100,66.6,70.4,67.4
20160421063000,258.5,286.7,30.5,39,51.1,0,67.7,70.4,67.4
20160421064500,258.5,286.7,30.5,39,50.2,0,67.5,70.4,67.4
20160421070000,258.5,279.65,29.75,39,50.2,0,67.9,70.4,67.4
20160421071500,258.5,286.7,30.5,39,49.5,0,67.8,70.4,67.4
20160421073000,258.5,331.35,35.25,42,49.5,0,69.2,70.4,67.4
20160421074500,258.5,291.4,31.0,39,49.5,0,69.2,70.4,67.4
20160421080000,258.5,354.85,37.75,43,49.5,0,69.8,70.4,67.4
20160421081500,258.5,291.4,31.0,39,49.5,0,69.5,70.4,67.4
20160421083000,258.5,343.1,36.5,42,49.5,0,69.9,70.4,67.4
20160421084500,258.5,291.4,31.0,39,49.5,0,69.4,70.4,67.4
20160421090000,258.5,371.3,39.5,43,49.5,0,69.9,70.4,67.4
20160421091500,258.5,291.4,31.0,39,49.5,0,69.0,70.4,67.4
20160421093000,258.5,305.5,32.5,40,49.5,0,69.7,70.4,67.4
20160421094500,258.5,286.7,30.5,39,49.5,0,69.2,70.4,67.4
20160421100000,258.5,430.05,45.75,46,49.5,0,70.0,70.4,67.4
20160421101500,258.5,286.7,30.5,39,49.5,0,69.7,70.4,67.4
20160421103000,258.5,343.1,36.5,42,49.5,0,70.3,70.4,67.4
20160421104500,258.5,291.4,31.0,39,49.5,0,70.2,70.4,67.4
20160421110000,258.5,401.85,42.75,44,49.5,0,70.5,70.4,67.4
20160421111500,258.5,667.4,71.0,55,49.5,0,71.1,70.4,67.4
20160421113000,258.5,754.35,80.25,59,49.5,0,71.1,70.4,67.4
20160421114500,258.5,871.85,92.75,63,49.5,0,71.0,70.4,67.4
20160421120000,258.5,857.75,91.25,63,49.5,0,70.6,70.4,67.4
20160421121500,258.5,876.55,93.25,64,49.5,0,70.3,70.4,67.4
20160421123000,258.5,784.9,83.5,59,49.5,0,69.8,70.4,67.4
20160421124500,258.5,641.55,68.25,53,49.5,0,69.8,70.4,67.4
20160421130000,258.5,533.45,56.75,49,49.5,0,69.8,70.4,67.4
20160421131500,258.5,291.4,31.0,40,49.5,0,69.6,70.4,67.4
20160421133000,258.5,291.4,31.0,40,49.5,0,69.6,70.4,67.4
20160421134500,258.5,279.65,29.75,40,49.5,0,69.8,70.4,67.4
20160421140000,258.5,291.4,31.0,40,50.0,0,69.3,70.4,67.4
20160421141500,258.5,286.7,30.5,40,50.0,0,69.3,70.4,67.4
20160421143000,258.5,291.4,31.0,40,50.0,0,69.4,70.4,67.4
20160421144500,258.5,286.7,30.5,40,50.0,0,69.4,70.4,67.4
20160421150000,258.5,286.7,30.5,40,50.0,0,69.1,70.4,67.4
20160421151500,258.5,286.7,30.5,40,50.0,0,69.1,70.4,67.4
20160421153000,258.5,286.7,30.5,40,50.0,0,69.1,70.4,67.4
20160421154500,258.5,291.4,31.0,40,50.0,0,69.2,70.4,67.4
20160421160000,258.5,272.6,29.0,39,50.0,0,68.7,70.4,67.4
20160421161500,258.5,291.4,31.0,39,50.0,0,68.9,70.4,67.4
20160421163000,258.5,286.7,30.5,39,50.0,0,68.6,70.4,67.4
20160421164500,258.5,286.7,30.5,39,50.0,0,68.7,70.4,67.4
20160421170000,258.5,286.7,30.5,39,50.0,0,68.4,70.4,67.4
20160421171500,258.5,286.7,30.5,39,50.0,0,68.7,70.4,67.4
20160421173000,258.5,291.4,31.0,39,50.0,0,68.4,70.4,67.4
20160421174500,258.5,272.6,29.0,39,50.0,0,68.7,70.4,67.4
20160421180000,258.5,286.7,30.5,39,49.5,0,68.2,70.4,67.4
20160421181500,258.5,279.65,29.75,39,49.5,0,68.3,70.4,67.4
20160421183000,258.5,279.65,29.75,39,49.5,0,68.1,70.4,67.4
20160421184500,258.5,279.65,29.75,39,49.5,0,68.1,70.4,67.4
20160421190000,258.5,286.7,30.5,39,49.5,0,67.9,70.4,67.4
20160421191500,258.5,286.7,30.5,39,49.5,0,67.9,70.4,67.4
20160421193000,258.5,286.7,30.5,39,49.5,0,67.9,70.4,67.4
20160421194500,258.5,279.65,29.75,39,49.5,0,67.9,70.4,67.4
20160421200000,258.5,279.65,29.75,39,49.5,0,67.8,70.4,67.4
20160421201500,258.5,286.7,30.5,39,49.5,0,67.7,70.4,67.4
20160421203000,258.5,272.6,29.0,39,49.5,0,67.7,70.4,67.4
20160421204500,258.5,272.6,29.0,39,49.5,0,67.7,70.4,67.4
20160421210000,258.5,286.7,30.5,39,49.5,0,67.7,70.4,67.4
20160421211500,258.5,279.65,29.75,39,49.5,0,67.5,70.4,67.4
20160421213000,258.5,272.6,29.0,39,49.5,0,67.6,70.4,67.4
20160421214500,258.5,279.65,29.75,39,49.5,0,67.7,70.4,67.4
20160421220000,258.5,286.7,30.5,39,49.5,0,67.8,70.4,67.4
20160421221500,258.5,272.6,29.0,38,49.5,0,67.4,70.4,67.4
20160421223000,258.5,272.6,29.0,38,49.5,0,67.6,70.4,67.4
20160421224500,258.5,279.65,29.75,38,49.5,0,67.6,70.4,67.4
20160421230000,258.5,279.65,29.75,38,49.5,0,67.7,70.4,67.4
20160421231500,258.5,272.6,29.0,38,49.5,0,67.4,70.4,67.4
20160421233000,258.5,265.55,28.25,38,49.5,0,67.4,70.4,67.4
20160421234500,258.5,279.65,29.75,38,49.5,0,67.4,70.4,67.4
20160422000000,258.5,279.65,29.75,38,49.5,0,67.6,70.4,67.4
20160422001500,258.5,265.55,28.25,38,49.5,0,67.5,70.4,67.4
20160422003000,258.5,246.75,26.25,38,49.5,0,67.4,70.4,67.4
20160422004500,258.5,272.6,29.0,38,49.5,0,67.5,70.4,67.4
20160422010000,258.5,272.6,29.0,38,49.5,0,67.6,70.4,67.4
20160422011500,258.5,279.65,29.75,38,49.5,0,67.6,70.4,67.4
20160422013000,258.5,279.65,29.75,38,49.5,0,67.4,70.4,67.4
20160422014500,258.5,272.6,29.0,38,49.5,0,67.4,70.4,67.4
20160422020000,258.5,272.6,29.0,38,49.5,0,67.4,70.4,67.4
20160422021500,258.5,272.6,29.0,38,49.5,0,67.6,70.4,67.4
20160422023000,258.5,265.55,28.25,38,49.5,0,67.3,70.4,67.4
20160422024500,258.5,286.7,30.5,38,49.5,0,67.5,70.4,67.4
20160422030000,258.5,279.65,29.75,38,49.5,0,67.2,70.4,67.4
20160422031500,258.5,286.7,30.5,38,49.5,0,67.6,70.4,67.4
20160422033000,258.5,279.65,29.75,38,49.5,0,67.3,70.4,67.4
20160422034500,258.5,286.7,30.5,38,49.5,0,67.4,70.4,67.4
20160422040000,258.5,279.65,29.75,38,49.5,0,67.2,70.4,67.4
20160422041500,258.5,279.65,29.75,38,49.5,0,67.3,70.4,67.4
20160422043000,258.5,279.65,29.75,38,49.5,0,67.3,70.4,67.4
20160422044500,258.5,272.6,29.0,38,49.5,0,67.2,70.4,67.4
20160422050000,258.5,279.65,29.75,38,49.5,0,67.3,70.4,67.4
20160422051500,258.5,286.7,30.5,38,49.5,100,67.1,70.4,67.4
20160422053000,258.5,279.65,29.75,38,49.5,0,67.4,70.4,67.4
20160422054500,258.5,286.7,30.5,38,49.5,0,67.2,70.4,67.4
20160422060000,258.5,286.7,30.5,38,49.5,0,67.2,70.4,67.4
20160422061500,258.5,279.65,29.75,38,49.5,100,67.1,70.4,67.4
20160422063000,258.5,286.7,30.5,38,49.5,0,67.7,70.4,67.4
20160422064500,258.5,279.65,29.75,38,49.5,0,67.7,70.4,67.4
20160422070000,258.5,279.65,29.75,38,49.5,0,68.0,70.4,67.4
20160422071500,258.5,286.7,30.5,38,49.5,0,68.9,70.4,67.4
20160422073000,258.5,286.7,30.5,39,49.5,0,69.1,70.4,67.4
20160422074500,258.5,383.05,40.75,44,49.5,0,70.0,70.4,67.4
20160422080000,258.5,467.65,49.75,47,49.5,0,70.3,70.4,67.4
20160422081500,258.5,430.05,45.75,46,49.5,0,70.1,70.4,67.4
20160422083000,258.5,305.5,32.5,40,49.5,0,69.7,70.4,67.4
20160422084500,258.5,472.35,50.25,47,49.5,0,70.9,70.4,67.4
20160422090000,258.5,347.8,37.0,42,49.5,0,70.1,70.4,67.4
20160422091500,258.5,462.95,49.25,48,49.5,0,70.8,70.4,67.4
20160422093000,258.5,533.45,56.75,50,49.5,0,70.5,70.4,67.4
20160422094500,258.5,526.4,56.0,49,49.5,0,70.3,70.4,67.4
20160422100000,258.5,491.15,52.25,48,49.5,0,70.2,70.4,67.4
20160422101500,258.5,498.2,53.0,48,49.5,0,70.2,70.4,67.4
20160422103000,258.5,509.95,54.25,48,49.5,0,70.7,70.4,67.4
20160422104500,258.5,509.95,54.25,48,49.5,0,70.3,70.4,67.4
20160422110000,258.5,495.85,52.75,48,49.5,0,70.2,70.4,67.4
20160422111500,258.5,641.55,68.25,55,49.5,0,71.1,70.4,67.4
20160422113000,258.5,728.5,77.5,58,49.5,0,70.8,70.4,67.4
20160422114500,258.5,777.85,82.75,60,49.5,0,70.7,70.4,67.4
20160422120000,258.5,777.85,82.75,61,49.5,0,70.2,70.4,67.4
20160422121500,258.5,662.7,70.5,55,49.5,0,70.5,70.4,67.4
20160422123000,258.5,813.1,86.5,61,49.5,0,70.7,70.4,67.4
20160422124500,258.5,853.05,90.75,63,49.5,0,70.6,70.4,67.4
20160422130000,258.5,653.3,69.5,54,49.5,0,69.9,70.4,67.4
20160422131500,258.5,596.9,63.5,52,49.5,0,69.9,70.4,67.4
20160422133000,258.5,444.15,47.25,46,49.5,0,69.7,70.4,67.4
20160422134500,258.5,392.45,41.75,44,49.5,0,69.8,70.4,67.4
20160422140000,258.5,286.7,30.5,39,49.5,0,69.6,70.4,67.4
20160422141500,258.5,291.4,31.0,39,49.5,0,69.5,70.4,67.4
20160422143000,258.5,291.4,31.0,39,49.5,0,69.6,70.4,67.4
20160422144500,258.5,291.4,31.0,39,49.5,0,69.2,70.4,67.4
20160422150000,258.5,291.4,31.0,39,50.2,0,69.6,70.4,67.4
20160422151500,258.5,291.4,31.0,39,50.2,0,68.8,70.4,67.4
20160422153000,258.5,286.7,30.5,39,50.2,0,69.2,70.4,67.4
20160422154500,258.5,286.7,30.5,39,50.2,0,69.2,70.4,67.4
20160422160000,258.5,286.7,30.5,39,50.2,0,69.2,70.4,67.4
20160422161500,258.5,279.65,29.75,39,50.2,0,68.7,70.4,67.4
20160422163000,258.5,279.65,29.75,39,50.2,0,68.9,70.4,67.4
20160422164500,258.5,272.6,29.0,39,50.2,0,68.9,70.4,67.4
20160422170000,258.5,279.65,29.75,39,50.2,0,68.9,70.4,67.4
20160422171500,258.5,279.65,29.75,39,50.2,0,68.4,70.4,67.4
20160422173000,258.5,279.65,29.75,39,50.2,0,68.7,70.4,67.4
20160422174500,258.5,286.7,30.5,39,50.2,0,68.6,70.4,67.4
20160422180000,258.5,279.65,29.75,39,50.2,0,68.7,70.4,67.4
20160422181500,258.5,286.7,30.5,39,50.2,0,68.2,70.4,67.4
20160422183000,258.5,272.6,29.0,39,50.2,0,68.6,70.4,67.4
20160422184500,258.5,279.65,29.75,39,50.2,0,68.8,70.4,67.4
20160422190000,258.5,279.65,29.75,39,50.2,0,68.8,70.4,67.4
20160422191500,258.5,279.65,29.75,39,50.2,0,68.3,70.4,67.4
20160422193000,258.5,279.65,29.75,39,49.5,0,68.6,70.4,67.4
20160422194500,258.5,279.65,29.75,39,49.5,0,68.4,70.4,67.4
20160422200000,258.5,286.7,30.5,39,49.5,0,68.6,70.4,67.4
20160422201500,258.5,279.65,29.75,39,49.5,0,68.2,70.4,67.4
20160422203000,258.5,286.7,30.5,39,49.5,0,68.3,70.4,67.4
20160422204500,258.5,279.65,29.75,39,49.5,0,68.2,70.4,67.4
20160422210000,258.5,279.65,29.75,39,50.2,0,68.2,70.4,67.4
20160422211500,258.5,279.65,29.75,39,50.2,0,68.2,70.4,67.4
20160422213000,258.5,272.6,29.0,39,50.2,0,68.0,70.4,67.4
20160422214500,258.5,272.6,29.0,39,49.4,0,68.1,70.4,67.4
20160422220000,258.5,265.55,28.25,39,49.4,0,68.4,70.4,67.4
20160422221500,258.5,272.6,29.0,39,49.4,0,68.2,70.4,67.4
20160422223000,258.5,279.65,29.75,39,49.4,0,68.1,70.4,67.4
20160422224500,258.5,279.65,29.75,39,49.4,0,67.9,70.4,67.4
20160422230000,258.5,279.65,29.75,39,49.4,0,68.0,70.4,67.4
20160422231500,258.5,279.65,29.75,39,49.4,0,68.2,70.4,67.4
20160422233000,258.5,272.6,29.0,39,49.4,0,67.9,70.4,67.4
20160422234500,258.5,279.65,29.75,39,49.4,0,68.0,70.4,67.4
20160423000000,258.5,286.7,30.5,39,49.4,0,67.6,70.4,67.4
20160423001500,258.5,272.6,29.0,39,49.4,0,68.0,70.4,67.4
20160423003000,258.5,272.6,29.0,39,49.4,0,67.6,70.4,67.4
20160423004500,258.5,279.65,29.75,39,49.4,0,67.8,70.4,67.4
20160423010000,258.5,265.55,28.25,39,49.4,0,67.4,70.4,67.4
20160423011500,258.5,265.55,28.25,39,49.4,0,67.6,70.4,67.4
20160423013000,258.5,246.75,26.25,39,49.9,0,67.9,70.4,67.4
20160423014500,258.5,256.15,27.25,39,49.9,0,67.9,70.4,67.4
20160423020000,258.5,265.55,28.25,39,49.9,0,67.6,70.4,67.4
20160423021500,258.5,272.6,29.0,39,49.9,0,67.9,70.4,67.4
20160423023000,258.5,265.55,28.25,39,49.9,0,67.4,70.4,67.4
20160423024500,258.5,272.6,29.0,39,49.4,0,68.1,70.4,67.4
20160423030000,258.5,265.55,28.25,39,49.4,0,67.5,70.4,67.4
20160423031500,258.5,256.15,27.25,39,49.9,0,67.9,70.4,67.4
20160423033000,258.5,265.55,28.25,39,49.4,0,67.5,70.4,67.4
20160423034500,258.5,272.6,29.0,39,49.4,0,67.7,70.4,67.4
20160423040000,258.5,265.55,28.25,39,49.4,0,67.7,70.4,67.4
20160423041500,258.5,265.55,28.25,39,49.4,0,67.8,70.4,67.4
20160423043000,258.5,265.55,28.25,39,49.4,0,67.3,70.4,67.4
20160423044500,258.5,272.6,29.0,39,49.9,0,67.7,70.4,67.4
20160423050000,258.5,272.6,29.0,39,49.4,0,67.4,70.4,67.4
20160423051500,258.5,272.6,29.0,39,49.4,0,67.7,70.4,67.4
20160423053000,258.5,272.6,29.0,39,49.4,0,67.2,70.4,67.4
20160423054500,258.5,265.55,28.25,39,49.4,0,67.5,70.4,67.4
20160423060000,258.5,265.55,28.25,39,49.4,0,67.2,70.4,67.4
20160423061500,258.5,272.6,29.0,39,49.4,0,67.6,70.4,67.4
20160423063000,258.5,279.65,29.75,39,49.4,100,66.7,70.4,67.4
20160423064500,258.5,272.6,29.0,39,49.9,100,67.1,70.4,67.4
20160423070000,258.5,272.6,29.0,39,66.7,100,66.7,70.4,67.4
20160423071500,258.5,286.7,30.5,40,51.0,0,67.7,70.4,67.4
20160423073000,258.5,279.65,29.75,40,49.8,0,67.7,70.4,67.4
20160423074500,258.5,286.7,30.5,40,49.8,0,67.9,70.4,67.4
20160423080000,258.5,286.7,30.5,40,49.8,0,67.2,70.4,67.4
20160423081500,258.5,286.7,30.5,40,49.8,0,67.8,70.4,67.4
20160423083000,258.5,279.65,29.75,40,49.8,0,67.5,70.4,67.4
20160423084500,258.5,286.7,30.5,40,49.8,0,68.2,70.4,67.4
20160423090000,258.5,286.7,30.5,40,49.8,0,67.4,70.4,67.4
20160423091500,258.5,286.7,30.5,40,49.8,0,68.0,70.4,67.4
20160423093000,258.5,291.4,31.0,40,49.8,0,67.4,70.4,67.4
20160423094500,258.5,291.4,31.0,40,49.8,0,68.0,70.4,67.4
20160423100000,258.5,286.7,30.5,40,49.8,0,67.8,70.4,67.4
20160423101500,258.5,286.7,30.5,40,49.8,0,68.2,70.4,67.4
20160423103000,258.5,286.7,30.5,40,49.8,0,67.7,70.4,67.4
20160423104500,258.5,298.45,31.75,40,49.8,0,68.3,70.4,67.4
20160423110000,258.5,286.7,30.5,40,49.8,0,68.4,70.4,67.4
20160423111500,258.5,298.45,31.75,40,49.8,0,68.9,70.4,67.4
20160423113000,258.5,286.7,30.5,40,49.8,0,68.7,70.4,67.4
20160423114500,258.5,491.15,52.25,48,49.8,0,70.0,70.4,67.4
20160423120000,258.5,439.45,46.75,46,49.8,0,70.2,70.4,67.4
20160423121500,258.5,538.15,57.25,50,49.8,0,70.4,70.3,67.3
20160423123000,258.5,366.6,39.0,43,49.8,0,70.1,70.4,67.4
20160423124500,258.5,561.65,59.75,51,49.8,0,70.3,70.1,67.1
20160423130000,258.5,383.05,40.75,44,49.8,0,70.0,70.2,67.2
20160423131500,258.5,587.5,62.5,52,49.8,0,70.5,70.1,67.1
20160423133000,258.5,439.45,46.75,46,49.8,0,69.7,70.1,67.1
20160423134500,258.5,486.45,51.75,49,49.8,0,70.3,70.0,67.0
20160423140000,258.5,291.4,31.0,39,49.8,0,69.3,70.0,67.0
20160423141500,258.5,392.45,41.75,45,49.8,0,70.3,70.3,67.3
20160423143000,258.5,286.7,30.5,39,49.8,0,69.2,70.4,67.4
20160423144500,258.5,354.85,37.75,43,49.8,0,69.7,70.4,67.4
20160423150000,258.5,286.7,30.5,40,49.8,0,68.9,70.4,67.4
20160423151500,258.5,291.4,31.0,40,49.8,0,69.3,70.4,67.4
20160423153000,258.5,286.7,30.5,39,49.8,0,69.2,70.4,67.4
20160423154500,258.5,286.7,30.5,39,49.8,0,69.2,70.4,67.4
20160423160000,258.5,279.65,29.75,39,49.8,0,68.7,70.4,67.4
20160423161500,258.5,279.65,29.75,39,49.8,0,68.9,70.4,67.4
20160423163000,258.5,272.6,29.0,39,49.8,0,68.9,70.4,67.4
20160423164500,258.5,265.55,28.25,39,49.8,0,69.1,70.4,67.4
20160423170000,258.5,279.65,29.75,39,49.8,0,68.8,70.4,67.4
20160423171500,258.5,265.55,28.25,39,49.8,0,68.8,70.4,67.4
20160423173000,258.5,272.6,29.0,39,49.8,0,68.6,70.4,67.4
20160423174500,258.5,272.6,29.0,39,49.8,0,68.9,70.4,67.4
20160423180000,258.5,265.55,28.25,39,49.8,0,68.8,70.4,67.4
20160423181500,258.5,272.6,29.0,39,49.8,0,68.7,70.4,67.4
20160423183000,258.5,272.6,29.0,39,49.8,0,68.7,70.4,67.4
20160423184500,258.5,279.65,29.75,39,49.8,0,68.6,70.4,67.4
20160423190000,258.5,279.65,29.75,39,49.8,0,68.9,70.4,67.4
20160423191500,258.5,272.6,29.0,39,49.8,0,68.6,70.4,67.4
20160423193000,258.5,272.6,29.0,39,49.8,0,68.7,70.4,67.4
20160423194500,258.5,265.55,28.25,39,49.8,0,68.5,70.4,67.4
20160423200000,258.5,265.55,28.25,39,49.8,0,68.7,70.4,67.4
20160423201500,258.5,272.6,29.0,39,49.8,0,68.6,70.4,67.4
20160423203000,258.5,279.65,29.75,39,49.8,0,68.4,70.4,67.4
20160423204500,258.5,279.65,29.75,39,49.8,0,68.4,70.4,67.4
20160423210000,258.5,279.65,29.75,39,49.8,0,68.4,70.4,67.4
20160423211500,258.5,265.55,28.25,39,49.8,0,68.4,70.4,67.4
20160423213000,258.5,272.6,29.0,39,49.8,0,68.6,70.4,67.4
20160423214500,258.5,272.6,29.0,39,49.8,0,68.2,70.4,67.4
20160423220000,258.5,265.55,28.25,39,49.8,0,68.2,70.4,67.4
20160423221500,258.5,279.65,29.75,39,49.1,0,68.0,70.4,67.4
20160423223000,258.5,272.6,29.0,39,49.1,0,68.4,70.4,67.4
20160423224500,258.5,272.6,29.0,39,49.8,0,68.2,70.4,67.4
20160423230000,258.5,279.65,29.75,39,49.8,0,68.3,70.4,67.4
20160423231500,258.5,272.6,29.0,39,49.8,0,67.9,70.4,67.4
20160423233000,258.5,279.65,29.75,39,49.8,0,68.1,70.4,67.4
20160423234500,258.5,272.6,29.0,39,49.8,0,67.9,70.4,67.4
20160424000000,258.5,279.65,29.75,39,49.1,0,67.8,70.4,67.4
20160424001500,258.5,272.6,29.0,39,49.1,100,66.9,70.4,67.4
20160424003000,258.5,279.65,29.75,39,49.1,100,67.2,70.4,67.4
20160424004500,258.5,272.6,29.0,39,49.8,100,66.5,70.4,67.4
20160424010000,258.5,272.6,29.0,39,51.1,0,67.7,70.4,67.4
20160424011500,258.5,265.55,28.25,39,49.5,0,67.4,70.4,67.4
20160424013000,258.5,272.6,29.0,39,49.5,0,68.0,70.4,67.4
20160424014500,258.5,279.65,29.75,39,49.5,0,67.6,70.4,67.4
20160424020000,258.5,272.6,29.0,39,49.5,0,67.7,70.4,67.4
20160424021500,258.5,279.65,29.75,39,49.5,0,67.4,70.4,67.4
20160424023000,258.5,272.6,29.0,39,49.5,0,67.7,70.4,67.4
20160424024500,258.5,279.65,29.75,39,49.5,0,67.6,70.4,67.4
20160424030000,258.5,272.6,29.0,39,49.5,0,67.9,70.4,67.4
20160424031500,258.5,272.6,29.0,39,49.5,0,67.6,70.4,67.4
20160424033000,258.5,279.65,29.75,39,49.5,0,67.7,70.4,67.4
20160424034500,258.5,279.65,29.75,39,49.5,0,67.5,70.4,67.4
20160424040000,258.5,279.65,29.75,39,49.5,0,67.6,70.4,67.4
20160424041500,258.5,272.6,29.0,39,49.5,0,67.8,70.4,67.4
20160424043000,258.5,279.65,29.75,39,49.5,0,67.8,70.4,67.4
20160424044500,258.5,279.65,29.75,39,49.5,0,67.5,70.4,67.4
20160424050000,258.5,279.65,29.75,39,49.5,0,67.7,70.4,67.4
20160424051500,258.5,279.65,29.75,39,49.5,0,67.4,70.4,67.4
20160424053000,258.5,279.65,29.75,39,49.5,0,67.8,70.4,67.4
20160424054500,258.5,279.65,29.75,39,49.5,0,67.6,70.4,67.4
20160424060000,258.5,279.65,29.75,39,49.5,0,67.7,70.4,67.4
20160424061500,258.5,286.7,30.5,39,49.5,0,67.4,70.4,67.4
20160424063000,258.5,286.7,30.5,39,49.5,0,67.7,70.4,67.4
20160424064500,258.5,279.65,29.75,39,49.5,0,67.6,70.4,67.4
20160424070000,258.5,265.55,28.25,39,49.5,0,67.9,70.4,67.4
20160424071500,258.5,272.6,29.0,39,49.5,0,67.6,70.4,67.4
20160424073000,258.5,272.6,29.0,39,49.5,0,67.7,70.4,67.4
20160424074500,258.5,272.6,29.0,39,49.5,0,67.4,70.4,67.4
20160424080000,258.5,272.6,29.0,39,49.5,0,67.7,70.4,67.4
20160424081500,258.5,279.65,29.75,39,49.5,0,67.8,70.4,67.4
20160424083000,258.5,272.6,29.0,39,49.5,0,67.8,70.4,67.4
20160424084500,258.5,286.7,30.5,39,49.5,0,67.5,70.4,67.4
20160424090000,258.5,279.65,29.75,39,49.5,0,67.9,70.4,67.4
20160424091500,258.5,272.6,29.0,39,49.5,0,67.7,70.4,67.4
20160424093000,258.5,272.6,29.0,39,49.5,0,67.8,70.4,67.4
20160424094500,258.5,272.6,29.0,39,50.3,100,66.9,70.4,67.4
20160424100000,258.5,272.6,29.0,39,50.3,100,67.3,70.4,67.4
20160424101500,258.5,265.55,28.25,39,50.3,100,67.1,70.1,67.1
20160424103000,258.5,272.6,29.0,39,50.3,0,67.8,70.0,67.0
20160424104500,258.5,279.65,29.75,39,50.3,0,68.4,70.0,67.0
20160424110000,258.5,291.4,31.0,40,50.3,0,68.9,70.0,67.0
20160424111500,258.5,291.4,31.0,40,50.3,0,68.6,70.0,67.0
20160424113000,258.5,272.6,29.0,40,50.3,0,69.2,70.0,67.0
20160424114500,258.5,434.75,46.25,47,49.5,0,69.6,70.0,67.0
20160424120000,258.5,533.45,56.75,51,50.2,0,70.1,70.0,67.0
20160424121500,258.5,444.15,47.25,47,50.2,0,69.8,70.0,67.0
20160424123000,258.5,573.4,61.0,52,50.2,0,70.3,70.0,67.0
20160424124500,258.5,458.25,48.75,47,50.2,0,70.0,70.0,67.0
20160424130000,258.5,599.25,63.75,53,50.2,0,70.4,70.0,67.0
20160424131500,258.5,401.85,42.75,45,50.2,0,69.8,70.0,67.0
20160424133000,258.5,554.6,59.0,51,50.2,0,70.1,70.0,67.0
20160424134500,258.5,279.65,29.75,39,50.2,0,69.0,70.1,67.1
20160424140000,258.5,298.45,31.75,40,50.2,0,69.7,70.3,67.3
20160424141500,258.5,279.65,29.75,40,50.2,0,68.7,70.2,67.2
20160424143000,258.5,286.7,30.5,40,50.2,0,69.3,70.3,67.3
20160424144500,258.5,291.4,31.0,40,50.2,0,69.3,70.4,67.4
20160424150000,258.5,291.4,31.0,40,50.2,0,69.3,70.4,67.4
20160424151500,258.5,279.65,29.75,39,50.2,0,68.7,70.4,67.4
20160424153000,258.5,279.65,29.75,39,50.2,0,68.9,70.4,67.4
20160424154500,258.5,279.65,29.75,39,50.2,0,68.6,70.4,67.4
20160424160000,258.5,279.65,29.75,39,50.2,0,68.7,70.4,67.4
20160424161500,258.5,286.7,30.5,39,50.2,0,68.6,70.4,67.4
20160424163000,258.5,279.65,29.75,39,50.2,0,68.6,70.4,67.4
20160424164500,258.5,279.65,29.75,39,50.2,0,68.4,70.4,67.4
20160424170000,258.5,272.6,29.0,39,50.2,0,68.6,70.4,67.4
20160424171500,258.5,265.55,28.25,39,50.2,0,68.6,70.4,67.4
20160424173000,258.5,272.6,29.0,39,50.2,0,68.9,70.4,67.4
20160424174500,258.5,256.15,27.25,39,50.2,0,68.6,70.4,67.4
20160424180000,258.5,279.65,29.75,39,50.2,0,68.8,70.4,67.4
20160424181500,258.5,272.6,29.0,39,50.2,0,68.6,70.4,67.4
20160424183000,258.5,272.6,29.0,39,50.2,0,68.8,70.4,67.4
20160424184500,258.5,272.6,29.0,39,50.2,0,68.8,70.4,67.4
20160424190000,258.5,272.6,29.0,39,50.2,0,68.8,70.4,67.4
20160424191500,258.5,279.65,29.75,39,50.2,0,68.6,70.4,67.4
20160424193000,258.5,279.65,29.75,39,49.5,0,68.6,70.4,67.4
20160424194500,258.5,265.55,28.25,39,49.5,0,68.6,70.4,67.4
20160424200000,258.5,272.6,29.0,39,49.5,0,68.7,70.4,67.4
20160424201500,258.5,265.55,28.25,39,49.5,0,68.6,70.4,67.4
20160424203000,258.5,265.55,28.25,39,49.5,0,68.5,70.4,67.4
20160424204500,258.5,265.55,28.25,39,49.5,0,68.4,70.4,67.4
20160424210000,258.5,272.6,29.0,39,49.5,0,68.4,70.4,67.4
20160424211500,258.5,272.6,29.0,39,49.5,0,68.7,70.4,67.4
20160424213000,258.5,272.6,29.0,39,49.5,0,68.5,70.4,67.4
20160424214500,258.5,256.15,27.25,39,49.5,0,68.4,70.4,67.4
20160424220000,258.5,272.6,29.0,39,49.5,0,68.3,70.4,67.4
20160424221500,258.5,256.15,27.25,39,49.5,0,68.2,70.4,67.4
20160424223000,258.5,265.55,28.25,39,49.5,0,68.2,70.4,67.4
20160424224500,258.5,272.6,29.0,39,49.5,0,68.6,70.4,67.4
20160424230000,258.5,272.6,29.0,39,49.5,0,68.2,70.4,67.4
20160424231500,258.5,272.6,29.0,39,49.5,0,68.2,70.4,67.4
20160424233000,258.5,272.6,29.0,39,49.5,0,68.1,70.4,67.4
20160424234500,258.5,272.6,29.0,39,49.5,0,68.2,70.4,67.4
20160425000000,258.5,256.15,27.25,39,49.5,0,68.1,70.3,67.3
20160425001500,258.5,279.65,29.75,39,49.5,0,67.7,70.3,67.3
20160425003000,258.5,272.6,29.0,39,49.5,0,67.4,70.4,67.4
20160425004500,258.5,272.6,29.0,39,49.5,100,67.1,70.3,67.3
20160425010000,258.5,272.6,29.0,39,49.5,100,67.1,70.3,67.3
20160425011500,258.5,272.6,29.0,39,49.5,0,67.4,70.3,67.3
20160425013000,258.5,272.6,29.0,39,49.5,0,67.7,70.3,67.3
20160425014500,258.5,265.55,28.25,39,49.5,0,67.9,70.3,67.3
20160425020000,258.5,265.55,28.25,39,49.5,0,67.7,70.3,67.3
20160425021500,258.5,265.55,28.25,39,49.5,0,67.8,70.3,67.3
20160425023000,258.5,272.6,29.0,39,49.5,0,67.7,70.3,67.3
20160425024500,258.5,279.65,29.75,40,49.5,0,67.8,70.3,67.3
20160425030000,258.5,272.6,29.0,40,49.5,0,67.9,70.1,67.1
20160425031500,258.5,272.6,29.0,40,49.5,0,67.9,70.3,67.3
20160425033000,258.5,279.65,29.75,40,49.5,0,67.7,70.3,67.3
20160425034500,258.5,272.6,29.0,40,49.5,0,67.9,70.2,67.2
20160425040000,258.5,279.65,29.75,40,49.5,0,67.6,70.3,67.3
20160425041500,258.5,286.7,30.5,40,49.5,0,67.8,70.2,67.2
20160425043000,258.5,279.65,29.75,40,49.5,0,67.9,70.3,67.3
20160425044500,258.5,272.6,29.0,40,49.5,0,67.8,70.1,67.1
20160425050000,258.5,279.65,29.75,40,49.5,0,67.7,70.1,67.1
20160425051500,258.5,279.65,29.75,40,49.5,0,67.7,70.1,67.1
20160425053000,258.5,286.7,30.5,40,49.5,0,67.6,70.1,67.1
20160425054500,258.5,272.6,29.0,40,49.5,0,67.9,70.2,67.2
20160425060000,258.5,291.4,31.0,40,49.5,0,68.1,70.1,67.1
20160425061500,258.5,286.7,30.5,40,49.5,0,67.8,70.1,67.1
20160425063000,258.5,279.65,29.75,40,49.5,0,67.6,70.1,67.1
20160425064500,258.5,279.65,29.75,40,92.0,100,70.1,76.0,73.0
20160425070000,258.5,279.65,29.75,40,90.4,100,72.7,76.0,73.0
20160425071500,258.5,279.65,29.75,40,52.3,100,71.6,76.0,73.0
20160425073000,258.5,286.7,30.5,40,54.8,100,72.4,75.7,72.7
20160425074500,258.5,279.65,29.75,40,59.5,100,72.6,75.7,72.7
20160425080000,258.5,286.7,30.5,40,51.0,0,72.6,75.7,72.7
20160425081500,258.5,279.65,29.75,40,50.3,0,72.7,75.7,72.7
20160425083000,258.5,279.65,29.75,40,50.3,100,71.9,75.7,72.7
20160425084500,258.5,286.7,30.5,40,50.3,0,73.4,75.7,72.7
20160425090000,258.5,286.7,30.5,40,50.3,100,72.5,75.7,72.7
20160425091500,258.5,286.7,30.5,40,50.3,100,72.7,75.7,72.7
20160425093000,258.5,286.7,30.5,40,50.3,100,71.7,75.7,72.7
20160425094500,258.5,286.7,30.5,40,51.9,100,72.9,75.7,72.7
20160425100000,258.5,286.7,30.5,40,50.6,100,72.5,75.7,72.7
20160425101500,258.5,286.7,30.5,40,50.6,100,72.6,75.7,72.7
20160425103000,258.5,279.65,29.75,40,50.6,0,72.8,75.7,72.7
20160425104500,258.5,286.7,30.5,40,50.6,0,72.9,75.7,72.7
20160425110000,258.5,693.25,73.75,55,49.9,0,71.7,69.8,66.8
20160425111500,258.5,916.5,97.5,65,49.9,0,70.9,69.5,66.5
20160425113000,258.5,897.7,95.5,66,49.9,0,71.5,69.5,66.5
20160425114500,258.5,916.5,97.5,66,49.9,0,71.3,69.5,66.5
20160425120000,258.5,916.5,97.5,66,49.9,0,71.3,69.5,66.5
20160425121500,258.5,916.5,97.5,66,49.9,0,70.8,69.5,66.5
20160425123000,258.5,916.5,97.5,65,49.9,0,70.7,69.5,66.5
20160425124500,258.5,897.7,95.5,64,49.9,0,70.3,69.5,66.5
20160425130000,258.5,846.0,90.0,62,49.9,0,70.2,69.5,66.5
20160425131500,258.5,702.65,74.75,56,49.9,0,69.3,69.5,66.5
20160425133000,258.5,648.6,69.0,54,49.9,0,69.0,69.5,66.5
20160425134500,258.5,418.3,44.5,44,49.9,0,68.9,69.5,66.5
20160425140000,258.5,387.75,41.25,43,49.9,0,68.6,69.5,66.5
20160425141500,258.5,286.7,30.5,39,49.9,0,68.4,69.5,66.5
20160425143000,258.5,392.45,41.75,44,49.9,0,69.0,69.5,66.5
20160425144500,258.5,376.0,40.0,43,49.9,0,69.2,69.5,66.5
20160425150000,258.5,371.3,39.5,43,49.9,0,69.6,69.5,66.5
20160425151500,258.5,286.7,30.5,39,49.9,0,69.1,69.5,66.5
20160425153000,258.5,319.6,34.0,40,49.9,0,69.9,69.5,66.5
20160425154500,258.5,361.9,38.5,42,49.9,0,69.8,69.5,66.5
20160425160000,258.5,383.05,40.75,43,49.9,0,69.8,69.5,66.5
20160425161500,258.5,371.3,39.5,43,49.9,0,69.2,69.5,66.5
20160425163000,258.5,343.1,36.5,41,49.9,0,69.6,69.5,66.5
20160425164500,258.5,343.1,36.5,41,49.9,0,69.6,69.5,66.5
20160425170000,258.5,343.1,36.5,41,49.9,0,69.3,69.5,66.5
20160425171500,258.5,279.65,29.75,39,49.9,0,69.1,69.5,66.5
20160425173000,258.5,286.7,30.5,39,49.9,0,69.6,69.5,66.5
20160425174500,258.5,343.1,36.5,41,49.9,0,69.8,69.5,66.5
20160425180000,258.5,347.8,37.0,41,49.9,0,69.6,69.5,66.5
20160425181500,258.5,336.05,35.75,41,49.9,0,69.1,69.5,66.5
20160425183000,258.5,286.7,30.5,39,49.9,0,69.0,69.5,66.5
20160425184500,258.5,286.7,30.5,39,49.9,0,69.3,69.5,66.5
20160425190000,258.5,291.4,31.0,39,49.9,0,69.2,69.5,66.5
20160425191500,258.5,286.7,30.5,39,49.9,0,69.3,69.5,66.5
20160425193000,258.5,286.7,30.5,39,49.9,0,69.1,69.5,66.5
20160425194500,258.5,286.7,30.5,39,49.9,0,69.1,69.5,66.5
20160425200000,258.5,291.4,31.0,39,49.9,0,69.2,69.5,66.5
20160425201500,258.5,272.6,29.0,39,49.9,0,69.1,69.5,66.5
20160425203000,258.5,286.7,30.5,39,49.9,0,69.0,69.5,66.5
20160425204500,258.5,279.65,29.75,39,49.9,0,68.9,69.5,66.5
20160425210000,258.5,291.4,31.0,39,49.9,0,69.1,69.5,66.5
20160425211500,258.5,286.7,30.5,39,49.9,0,69.0,69.5,66.5
20160425213000,258.5,279.65,29.75,39,49.9,0,68.9,69.5,66.5
20160425214500,258.5,286.7,30.5,39,49.9,0,68.9,69.5,66.5
20160425220000,258.5,272.6,29.0,39,49.9,0,69.0,69.5,66.5
20160425221500,258.5,279.65,29.75,39,49.9,0,68.8,69.5,66.5
20160425223000,258.5,272.6,29.0,39,49.9,0,68.8,69.5,66.5
20160425224500,258.5,279.65,29.75,39,49.9,0,68.6,69.5,66.5
20160425230000,258.5,272.6,29.0,39,49.9,0,68.7,69.5,66.5
20160425231500,258.5,286.7,30.5,39,49.9,0,68.7,69.5,66.5
20160425233000,258.5,265.55,28.25,39,49.9,0,68.7,69.5,66.5
20160425234500,258.5,279.65,29.75,39,49.9,0,68.6,69.5,66.5
20160426000000,258.5,279.65,29.75,39,49.9,0,68.7,69.5,66.5
20160426001500,258.5,265.55,28.25,39,49.9,0,68.6,69.5,66.5
20160426003000,258.5,272.6,29.0,39,49.9,0,68.7,69.5,66.5
20160426004500,258.5,279.65,29.75,39,49.9,0,68.5,69.5,66.5
20160426010000,258.5,272.6,29.0,39,49.9,0,68.6,69.5,66.5
20160426011500,258.5,265.55,28.25,39,49.9,0,68.4,69.5,66.5
20160426013000,258.5,272.6,29.0,39,49.9,0,68.8,69.5,66.5
20160426014500,258.5,279.65,29.75,39,49.9,0,68.5,69.5,66.5
20160426020000,258.5,272.6,29.0,39,49.9,0,68.5,69.5,66.5
20160426021500,258.5,272.6,29.0,39,49.9,0,68.4,69.5,66.5
20160426023000,258.5,272.6,29.0,39,49.9,0,68.4,69.5,66.5
20160426024500,258.5,279.65,29.75,39,49.9,0,68.5,69.5,66.5
20160426030000,258.5,272.6,29.0,39,49.9,0,68.4,69.5,66.5
20160426031500,258.5,256.15,27.25,39,49.9,0,68.4,69.5,66.5
20160426033000,258.5,272.6,29.0,39,49.9,0,68.2,69.5,66.5
20160426034500,258.5,265.55,28.25,39,49.9,0,68.5,69.5,66.5
20160426040000,258.5,265.55,28.25,39,49.9,0,68.3,69.5,66.5
20160426041500,258.5,272.6,29.0,39,49.9,0,68.3,69.5,66.5
20160426043000,258.5,272.6,29.0,39,49.9,0,68.2,69.5,66.5
20160426044500,258.5,265.55,28.25,39,49.9,0,68.2,69.5,66.5
20160426050000,258.5,272.6,29.0,39,49.9,0,68.3,69.5,66.5
20160426051500,258.5,265.55,28.25,39,49.9,0,68.4,69.5,66.5
20160426053000,258.5,265.55,28.25,39,49.9,0,68.1,69.5,66.5
20160426054500,258.5,272.6,29.0,39,49.9,0,68.2,69.5,66.5
20160426060000,258.5,272.6,29.0,39,49.9,0,68.1,69.5,66.5
20160426061500,258.5,265.55,28.25,39,49.9,0,68.4,69.5,66.5
20160426063000,258.5,265.55,28.25,39,49.9,0,68.2,69.5,66.5
20160426064500,258.5,272.6,29.0,39,83.2,100,70.5,73.1,70.1
20160426070000,258.5,291.4,31.0,40,51.1,100,69.8,73.1,70.1
20160426071500,258.5,291.4,31.0,40,50.2,100,69.9,73.1,70.1
20160426073000,258.5,291.4,31.0,40,50.2,100,70.1,73.1,70.1
20160426074500,258.5,279.65,29.75,40,85.0,100,73.7,77.1,74.1
20160426080000,258.5,319.6,34.0,42,71.3,0,74.8,77.0,74.0
20160426081500,258.5,291.4,31.0,40,50.7,100,73.7,76.9,73.9
20160426083000,258.5,298.45,31.75,40,63.0,100,73.7,76.8,73.8
20160426084500,258.5,291.4,31.0,40,50.5,0,74.4,76.8,73.8
20160426090000,258.5,291.4,31.0,40,49.9,100,73.4,76.8,73.8
20160426091500,258.5,291.4,31.0,40,49.9,100,73.7,76.8,73.8
20160426093000,258.5,291.4,31.0,40,49.9,100,73.1,76.8,73.8
20160426094500,258.5,298.45,31.75,40,55.7,0,74.4,76.8,73.8
20160426100000,258.5,291.4,31.0,40,50.3,0,73.9,76.8,73.8
20160426101500,258.5,286.7,30.5,40,50.3,100,73.6,76.8,73.8
20160426103000,258.5,291.4,31.0,40,50.3,100,73.5,76.8,73.8
20160426104500,258.5,291.4,31.0,40,60.7,100,73.2,76.8,73.8
20160426110000,258.5,291.4,31.0,40,51.1,0,74.0,76.8,73.8
20160426111500,258.5,897.7,95.5,65,50.0,0,72.2,70.0,67.0
20160426113000,258.5,916.5,97.5,66,50.0,0,72.0,70.0,67.0
20160426114500,258.5,897.7,95.5,66,50.0,0,71.6,70.0,67.0
20160426120000,258.5,937.65,99.75,66,50.0,0,72.5,70.0,67.0
20160426121500,258.5,937.65,99.75,66,50.0,0,71.8,70.0,67.0
20160426123000,258.5,916.5,97.5,66,50.6,0,71.5,70.0,67.0
20160426124500,258.5,897.7,95.5,65,50.6,0,70.7,70.0,67.0
20160426130000,258.5,897.7,95.5,66,51.4,0,71.0,70.0,67.0
20160426131500,258.5,634.5,67.5,53,51.4,0,69.3,70.0,67.0
20160426133000,258.5,608.65,64.75,53,52.6,0,69.8,70.0,67.0
20160426134500,258.5,286.7,30.5,39,49.9,0,69.1,70.0,67.0
20160426140000,258.5,376.0,40.0,44,49.9,0,70.2,70.0,67.0
20160426141500,258.5,354.85,37.75,42,49.9,0,69.4,70.0,67.0
20160426143000,258.5,319.6,34.0,41,49.9,0,70.2,70.0,67.0
20160426144500,258.5,298.45,31.75,39,49.9,0,69.5,70.0,67.0
20160426150000,258.5,298.45,31.75,39,49.9,0,70.1,70.0,67.0
20160426151500,258.5,298.45,31.75,39,49.9,0,70.0,70.0,67.0
20160426153000,258.5,326.65,34.75,40,49.9,0,70.3,70.0,67.0
20160426154500,258.5,319.6,34.0,40,49.9,0,69.6,70.0,67.0
20160426160000,258.5,286.7,30.5,39,49.9,0,70.0,70.0,67.0
20160426161500,258.5,291.4,31.0,39,49.9,0,69.7,70.0,67.0
20160426163000,258.5,279.65,29.75,39,49.9,0,70.0,70.0,67.0
20160426164500,258.5,286.7,30.5,39,49.9,0,69.6,70.0,67.0
20160426170000,258.5,279.65,29.75,39,49.9,0,69.7,70.0,67.0
20160426171500,258.5,279.65,29.75,39,49.9,0,69.6,69.9,66.9
20160426173000,258.5,286.7,30.5,39,50.6,0,69.5,69.9,66.9
20160426174500,258.5,286.7,30.5,39,50.6,0,69.3,69.9,66.9
20160426180000,258.5,279.65,29.75,39,50.6,0,69.2,69.9,66.9
20160426181500,258.5,286.7,30.5,39,49.9,0,69.2,69.9,66.9
20160426183000,258.5,279.65,29.75,39,49.9,0,69.3,69.9,66.9
20160426184500,258.5,272.6,29.0,39,49.9,0,69.3,69.9,66.9
20160426190000,258.5,279.65,29.75,39,49.9,0,69.1,69.9,66.9
20160426191500,258.5,272.6,29.0,39,49.9,0,69.0,69.8,66.8
20160426193000,258.5,286.7,30.5,39,49.9,0,68.9,69.8,66.8
20160426194500,258.5,286.7,30.5,40,49.9,0,69.1,69.8,66.8
20160426200000,258.5,298.45,31.75,40,49.9,0,68.7,69.7,66.7
20160426201500,258.5,291.4,31.0,39,49.9,0,68.6,69.8,66.8
20160426203000,258.5,291.4,31.0,39,49.9,0,68.5,69.6,66.6
20160426204500,258.5,291.4,31.0,39,49.9,0,68.7,69.5,66.5
20160426210000,258.5,291.4,31.0,39,49.4,0,68.5,69.5,66.5
20160426211500,258.5,291.4,31.0,39,49.4,0,68.4,69.5,66.5
20160426213000,258.5,291.4,31.0,39,49.4,0,68.2,69.5,66.5
20160426214500,258.5,286.7,30.5,39,49.4,0,68.2,69.5,66.5
20160426220000,258.5,286.7,30.5,39,49.4,0,68.4,69.5,66.5
20160426221500,258.5,279.65,29.75,39,49.9,0,68.3,69.5,66.5
20160426223000,258.5,279.65,29.75,39,49.9,0,68.2,69.5,66.5
20160426224500,258.5,286.7,30.5,39,49.9,0,68.1,69.5,66.5
20160426230000,258.5,286.7,30.5,39,49.9,0,68.1,69.5,66.5
20160426231500,258.5,279.65,29.75,39,49.9,0,68.3,69.5,66.5
20160426233000,258.5,279.65,29.75,39,49.9,0,68.2,69.5,66.5
20160426234500,258.5,279.65,29.75,39,49.9,0,68.1,69.5,66.5
20160427000000,258.5,265.55,28.25,39,49.9,0,68.0,69.5,66.5
20160427001500,258.5,279.65,29.75,39,49.9,0,68.2,69.5,66.5
20160427003000,258.5,279.65,29.75,39,49.9,0,68.2,69.5,66.5
20160427004500,258.5,279.65,29.75,39,49.9,0,68.1,69.5,66.5
20160427010000,258.5,279.65,29.75,39,49.9,0,68.0,69.5,66.5
20160427011500,258.5,265.55,28.25,39,49.9,0,68.0,69.5,66.5
20160427013000,258.5,272.6,29.0,39,49.9,0,68.0,69.5,66.5
20160427014500,258.5,279.65,29.75,39,49.9,0,68.1,69.5,66.5
20160427020000,258.5,272.6,29.0,39,49.9,0,68.0,69.5,66.5
20160427021500,258.5,265.55,28.25,39,49.9,0,68.0,69.5,66.5
20160427023000,258.5,272.6,29.0,39,49.9,0,67.9,69.5,66.5
20160427024500,258.5,265.55,28.25,39,49.9,0,68.1,69.5,66.5
20160427030000,258.5,272.6,29.0,39,49.9,0,67.5,69.5,66.5
20160427031500,258.5,265.55,28.25,39,49.9,0,67.1,69.5,66.5
20160427033000,258.5,256.15,27.25,39,49.9,0,67.1,69.5,66.5
20160427034500,258.5,265.55,28.25,39,49.9,0,66.6,69.5,66.5
20160427040000,258.5,265.55,28.25,39,49.9,0,67.3,69.5,66.5
20160427041500,258.5,272.6,29.0,39,49.9,0,67.4,69.5,66.5
20160427043000,258.5,272.6,29.0,39,49.9,0,67.6,69.5,66.5
20160427044500,258.5,272.6,29.0,39,49.9,0,67.5,69.5,66.5
20160427050000,258.5,272.6,29.0,39,49.9,0,67.6,69.5,66.5
20160427051500,258.5,272.6,29.0,39,49.9,0,67.9,69.5,66.5
20160427053000,258.5,256.15,27.25,39,49.9,0,67.8,69.5,66.5
20160427054500,258.5,265.55,28.25,39,49.9,0,67.7,69.5,66.5
20160427060000,258.5,256.15,27.25,39,49.9,0,67.7,69.5,66.5
20160427061500,258.5,265.55,28.25,39,49.9,0,67.8,69.5,66.5
20160427063000,258.5,272.6,29.0,39,49.9,0,68.0,69.5,66.5
20160427064500,258.5,272.6,29.0,39,49.9,0,67.8,69.5,66.5
20160427070000,258.5,272.6,29.0,39,49.9,0,68.2,69.5,66.5
20160427071500,258.5,272.6,29.0,39,49.9,0,67.9,69.5,66.5
20160427073000,258.5,291.4,31.0,41,49.9,0,68.6,69.5,66.5
20160427074500,258.5,430.05,45.75,47,49.9,0,69.0,69.5,66.5
20160427080000,258.5,408.9,43.5,46,49.9,0,69.8,69.5,66.5
20160427081500,258.5,455.9,48.5,48,49.9,0,69.7,69.5,66.5
20160427083000,258.5,564.0,60.0,52,49.9,0,70.0,69.5,66.5
20160427084500,258.5,554.6,59.0,50,49.9,0,68.9,69.5,66.5
20160427090000,258.5,538.15,57.25,50,49.9,0,69.4,69.5,66.5
20160427091500,258.5,408.9,43.5,45,49.9,0,69.0,69.5,66.5
20160427093000,258.5,392.45,41.75,45,49.9,0,69.8,69.5,66.5
20160427094500,258.5,366.6,39.0,43,49.9,0,69.1,69.5,66.5
20160427100000,258.5,554.6,59.0,51,49.9,0,70.1,69.5,66.5
20160427101500,258.5,538.15,57.25,50,49.9,0,69.2,69.5,66.5
20160427103000,258.5,491.15,52.25,49,49.9,0,69.8,69.5,66.5
20160427104500,258.5,439.45,46.75,46,49.9,0,68.9,69.5,66.5
20160427110000,258.5,427.7,45.5,46,49.1,0,69.9,69.5,66.5
20160427111500,258.5,672.1,71.5,56,49.1,0,70.0,69.5,66.5
20160427113000,258.5,730.85,77.75,58,49.1,0,69.9,69.5,66.5
20160427114500,258.5,744.95,79.25,58,49.1,0,69.6,69.5,66.5
20160427120000,258.5,744.95,79.25,58,49.1,0,69.5,69.5,66.5
20160427121500,258.5,893.0,95.0,64,49.1,0,70.0,69.5,66.5
20160427123000,258.5,824.85,87.75,61,49.1,0,69.7,69.5,66.5
20160427124500,258.5,815.45,86.75,60,49.1,0,69.2,69.5,66.5
20160427130000,258.5,618.05,65.75,53,49.1,0,69.0,69.5,66.5
20160427131500,258.5,361.9,38.5,43,49.1,0,68.4,69.5,66.5
20160427133000,258.5,401.85,42.75,45,49.1,0,68.8,69.5,66.5
20160427134500,258.5,387.75,41.25,44,49.8,0,68.9,69.5,66.5
20160427140000,258.5,286.7,30.5,40,49.8,0,68.6,69.5,66.5
20160427141500,258.5,387.75,41.25,45,49.8,0,69.1,69.5,66.5
20160427143000,258.5,326.65,34.75,42,49.8,0,69.2,69.5,66.5
20160427144500,258.5,298.45,31.75,40,49.8,0,68.9,69.5,66.5
20160427150000,258.5,291.4,31.0,40,49.8,0,68.9,69.5,66.5
20160427151500,258.5,319.6,34.0,42,49.8,0,69.3,69.5,66.5
20160427153000,258.5,279.65,29.75,40,49.8,0,68.9,69.5,66.5
20160427154500,258.5,331.35,35.25,42,49.8,0,69.3,69.5,66.5
20160427160000,258.5,279.65,29.75,40,49.8,0,69.0,69.5,66.5
20160427161500,258.5,298.45,31.75,40,49.8,0,69.4,69.5,66.5
20160427163000,258.5,291.4,31.0,40,49.8,0,68.7,69.5,66.5
20160427164500,258.5,291.4,31.0,40,49.8,0,68.9,69.5,66.5
20160427170000,258.5,291.4,31.0,40,49.8,0,68.7,69.5,66.5
20160427171500,258.5,298.45,31.75,40,49.8,0,68.5,69.5,66.5
20160427173000,258.5,291.4,31.0,40,49.8,0,68.4,69.5,66.5
20160427174500,258.5,286.7,30.5,40,49.8,0,68.5,69.5,66.5
20160427180000,258.5,279.65,29.75,40,49.8,0,68.6,69.5,66.5
20160427181500,258.5,279.65,29.75,40,49.8,0,68.4,69.5,66.5
20160427183000,258.5,279.65,29.75,40,49.8,0,68.4,69.5,66.5
20160427184500,258.5,286.7,30.5,40,49.8,0,68.2,69.5,66.5
20160427190000,258.5,291.4,31.0,40,49.8,0,68.8,69.5,66.5
20160427191500,258.5,279.65,29.75,40,49.8,0,68.3,69.5,66.5
20160427193000,258.5,279.65,29.75,40,49.8,0,68.4,69.5,66.5
20160427194500,258.5,286.7,30.5,40,49.8,0,68.1,69.5,66.5
20160427200000,258.5,286.7,30.5,40,49.8,0,68.4,69.5,66.5
20160427201500,258.5,286.7,30.5,40,49.8,0,68.2,69.5,66.5
20160427203000,258.5,286.7,30.5,40,49.8,0,68.4,69.5,66.5
20160427204500,258.5,291.4,31.0,40,49.8,0,67.9,69.5,66.5
20160427210000,258.5,279.65,29.75,40,49.8,0,68.2,69.5,66.5
20160427211500,258.5,286.7,30.5,40,49.8,0,68.3,69.5,66.5
20160427213000,258.5,286.7,30.5,40,49.8,0,68.5,69.5,66.5
20160427214500,258.5,291.4,31.0,40,49.8,0,67.9,69.5,66.5
20160427220000,258.5,286.7,30.5,40,49.8,0,68.1,69.5,66.5
20160427221500,258.5,291.4,31.0,40,49.8,0,67.8,69.5,66.5
20160427223000,258.5,286.7,30.5,40,49.8,0,68.2,69.5,66.5
20160427224500,258.5,291.4,31.0,40,49.8,0,67.9,69.5,66.5
20160427230000,258.5,286.7,30.5,40,49.8,0,68.1,69.5,66.5
20160427231500,258.5,286.7,30.5,40,49.8,0,67.8,69.5,66.5
20160427233000,258.5,286.7,30.5,40,49.8,0,67.8,69.5,66.5
20160427234500,258.5,279.65,29.75,40,49.8,0,68.2,69.5,66.5
20160428000000,258.5,286.7,30.5,40,49.8,0,68.0,69.5,66.5
20160428001500,258.5,286.7,30.5,40,49.8,0,67.9,69.5,66.5
20160428003000,258.5,286.7,30.5,40,49.8,0,67.7,69.5,66.5
20160428004500,258.5,286.7,30.5,40,49.8,0,67.8,69.5,66.5
20160428010000,258.5,279.65,29.75,40,49.8,0,68.1,69.5,66.5
20160428011500,258.5,279.65,29.75,40,49.8,0,68.1,69.5,66.5
20160428013000,258.5,286.7,30.5,40,49.8,0,67.7,69.5,66.5
20160428014500,258.5,286.7,30.5,40,49.8,0,67.8,69.5,66.5
20160428020000,258.5,291.4,31.0,40,49.8,0,67.5,69.5,66.5
20160428021500,258.5,286.7,30.5,40,49.8,0,68.2,69.5,66.5
20160428023000,258.5,286.7,30.5,40,49.8,0,67.7,69.5,66.5
20160428024500,258.5,286.7,30.5,40,49.8,0,67.9,69.5,66.5
20160428030000,258.5,291.4,31.0,40,49.8,0,67.5,69.5,66.5
20160428031500,258.5,291.4,31.0,40,49.8,0,67.7,69.5,66.5
20160428033000,258.5,286.7,30.5,40,49.8,0,67.9,69.5,66.5
20160428034500,258.5,286.7,30.5,40,49.8,0,68.0,69.5,66.5
20160428040000,258.5,279.65,29.75,40,49.8,0,67.5,69.5,66.5
20160428041500,258.5,286.7,30.5,40,49.8,0,67.7,69.5,66.5
20160428043000,258.5,286.7,30.5,40,49.8,0,67.4,69.5,66.5
20160428044500,258.5,279.65,29.75,40,49.8,0,67.8,69.5,66.5
20160428050000,258.5,279.65,29.75,40,49.8,0,67.7,69.5,66.5
20160428051500,258.5,286.7,30.5,40,49.8,0,67.7,69.5,66.5
20160428053000,258.5,279.65,29.75,40,49.8,0,67.4,69.5,66.5
20160428054500,258.5,286.7,30.5,40,49.8,0,67.6,69.5,66.5
20160428060000,258.5,291.4,31.0,40,49.8,0,67.8,69.5,66.5
20160428061500,258.5,279.65,29.75,40,49.8,0,67.7,69.5,66.5
20160428063000,258.5,286.7,30.5,40,49.8,0,67.5,69.5,66.5
20160428064500,258.5,343.1,36.5,42,49.8,0,67.7,69.5,66.5
20160428070000,258.5,286.7,30.5,40,49.8,0,68.4,69.5,66.5
20160428071500,258.5,298.45,31.75,40,49.8,0,68.7,69.5,66.5
20160428073000,258.5,291.4,31.0,41,49.8,0,68.7,69.5,66.5
20160428074500,258.5,371.3,39.5,45,49.8,0,69.5,69.5,66.5
20160428080000,258.5,526.4,56.0,52,49.8,0,69.9,69.5,66.5
20160428081500,258.5,479.4,51.0,50,49.8,0,69.8,69.5,66.5
20160428083000,258.5,556.95,59.25,54,49.8,0,69.6,69.5,66.5
20160428084500,258.5,634.5,67.5,58,49.8,0,69.8,69.4,66.4
20160428090000,258.5,618.05,65.75,56,49.8,0,69.1,69.4,66.4
20160428091500,258.5,455.9,48.5,48,49.8,0,68.8,69.4,66.4
20160428093000,258.5,366.6,39.0,44,49.8,0,68.6,69.4,66.4
20160428094500,258.5,331.35,35.25,43,49.8,0,68.9,69.4,66.4
20160428100000,258.5,538.15,57.25,53,50.3,0,69.4,69.4,66.4
20160428101500,258.5,444.15,47.25,48,50.3,0,69.0,69.4,66.4
20160428103000,258.5,467.65,49.75,49,50.3,0,69.6,69.4,66.4
20160428104500,258.5,387.75,41.25,46,50.3,0,68.9,69.4,66.4
20160428110000,258.5,608.65,64.75,56,50.3,0,69.9,69.4,66.4
20160428111500,258.5,876.55,93.25,69,50.3,0,70.3,69.4,66.4
20160428113000,258.5,904.75,96.25,72,51.8,0,70.4,69.4,66.4
20160428114500,258.5,831.9,88.5,66,49.0,0,69.6,69.4,66.4
20160428120000,258.5,272.6,29.0,40,87.8,100,73.2,76.9,73.9
20160428121500,258.5,286.7,30.5,40,55.2,100,73.6,76.8,73.8
20160428123000,258.5,291.4,31.0,40,51.1,100,73.3,76.8,73.8
20160428124500,258.5,279.65,29.75,40,75.3,100,72.8,76.8,73.8
20160428130000,258.5,279.65,29.75,40,74.5,100,73.9,76.8,73.8
20160428131500,258.5,291.4,31.0,41,51.5,100,73.4,76.8,73.8
20160428133000,258.5,286.7,30.5,41,59.1,100,73.3,76.8,73.8
20160428134500,258.5,291.4,31.0,41,79.6,100,73.3,76.8,73.8
20160428140000,258.5,291.4,31.0,41,52.7,100,73.3,76.8,73.8
20160428141500,258.5,291.4,31.0,41,51.1,100,72.8,76.8,73.8
20160428143000,258.5,291.4,31.0,41,65.3,100,73.8,76.8,73.8
20160428144500,258.5,291.4,31.0,41,63.2,100,73.2,76.8,73.8
20160428150000,258.5,291.4,31.0,41,72.5,100,73.7,76.8,73.8
20160428151500,258.5,291.4,31.0,41,51.9,0,73.5,76.8,73.8
20160428153000,258.5,291.4,31.0,41,80.1,100,72.9,76.8,73.8
20160428154500,258.5,286.7,30.5,41,51.8,100,73.1,76.8,73.8
20160428160000,258.5,286.7,30.5,40,70.1,100,72.9,76.8,73.8
20160428161500,258.5,291.4,31.0,41,53.0,0,73.6,76.8,73.8
20160428163000,258.5,286.7,30.5,41,72.9,100,72.6,76.8,73.8
20160428164500,258.5,286.7,30.5,41,54.3,0,73.6,76.8,73.8
20160428170000,258.5,291.4,31.0,41,74.8,100,73.0,76.8,73.8
20160428171500,258.5,291.4,31.0,40,62.4,100,73.7,76.8,73.8
20160428173000,258.5,291.4,31.0,40,65.1,100,73.1,76.8,73.8
20160428174500,258.5,286.7,30.5,40,56.7,0,74.2,76.8,73.8
20160428180000,258.5,279.65,29.75,40,68.8,100,72.5,76.8,73.8
20160428181500,258.5,279.65,29.75,40,62.0,100,73.8,76.8,73.8
20160428183000,258.5,279.65,29.75,40,60.8,100,73.5,76.8,73.8
20160428184500,258.5,279.65,29.75,40,75.8,100,73.6,76.8,73.8
20160428190000,258.5,272.6,29.0,41,51.9,100,73.0,76.8,73.8
20160428191500,258.5,291.4,31.0,41,69.7,100,73.6,76.8,73.8
20160428193000,258.5,291.4,31.0,41,71.1,100,74.0,76.8,73.8
20160428194500,258.5,291.4,31.0,41,66.3,100,72.3,76.8,73.8
20160428200000,258.5,286.7,30.5,41,61.2,100,73.6,76.8,73.8
20160428201500,258.5,279.65,29.75,41,69.8,100,73.6,76.8,73.8
20160428203000,258.5,279.65,29.75,41,51.9,100,73.1,76.8,73.8
20160428204500,258.5,286.7,30.5,41,78.2,100,73.4,76.8,73.8
20160428210000,258.5,291.4,31.0,41,76.4,100,73.8,76.8,73.8
20160428211500,258.5,286.7,30.5,41,50.7,100,72.6,76.8,73.8
20160428213000,258.5,286.7,30.5,41,58.7,100,73.5,76.8,73.8
20160428214500,258.5,279.65,29.75,41,63.8,0,74.1,76.8,73.8
20160428220000,258.5,279.65,29.75,41,76.8,100,72.7,76.8,73.8
20160428221500,258.5,286.7,30.5,41,60.8,100,73.3,76.8,73.8
20160428223000,258.5,286.7,30.5,41,76.7,0,74.1,76.8,73.8
20160428224500,258.5,286.7,30.5,41,51.1,100,72.7,76.8,73.8
20160428230000,258.5,279.65,29.75,41,75.4,100,73.4,76.8,73.8
20160428231500,258.5,286.7,30.5,41,67.9,100,73.9,76.8,73.8
20160428233000,258.5,286.7,30.5,41,67.9,100,73.4,76.8,73.8
20160428234500,258.5,286.7,30.5,41,60.9,0,74.2,76.8,73.8
20160429000000,258.5,279.65,29.75,41,58.7,100,72.4,76.8,73.8
20160429001500,258.5,286.7,30.5,41,68.7,100,73.8,76.8,73.8
20160429003000,258.5,286.7,30.5,41,67.7,100,73.6,76.8,73.8
20160429004500,258.5,286.7,30.5,41,74.0,100,73.4,76.8,73.8
20160429010000,258.5,291.4,31.0,41,51.1,100,73.1,76.8,73.8
20160429011500,258.5,279.65,29.75,41,79.1,100,73.3,76.8,73.8
20160429013000,258.5,291.4,31.0,41,67.8,100,73.8,76.8,73.8
20160429014500,258.5,286.7,30.5,41,67.8,100,73.3,76.8,73.8
20160429020000,258.5,286.7,30.5,41,60.6,0,74.3,76.8,73.8
20160429021500,258.5,291.4,31.0,41,51.0,100,72.6,76.8,73.8
20160429023000,258.5,286.7,30.5,41,67.8,100,73.8,76.8,73.8
20160429024500,258.5,286.7,30.5,41,67.8,100,73.5,76.8,73.8
20160429030000,258.5,291.4,31.0,41,75.4,100,73.8,76.8,73.8
20160429031500,258.5,298.45,31.75,41,50.7,100,72.9,76.8,73.8
20160429033000,258.5,279.65,29.75,41,76.4,100,73.5,76.8,73.8
20160429034500,258.5,286.7,30.5,41,65.3,100,73.2,76.8,73.8
20160429040000,258.5,286.7,30.5,41,74.4,100,73.5,76.8,73.8
20160429041500,258.5,291.4,31.0,41,51.4,100,72.9,76.8,73.8
20160429043000,258.5,291.4,31.0,41,67.7,100,73.6,76.8,73.8
20160429044500,258.5,286.7,30.5,41,74.4,100,73.9,76.8,73.8
20160429050000,258.5,291.4,31.0,41,55.2,100,72.4,76.8,73.8
20160429051500,258.5,286.7,30.5,41,62.4,100,73.6,76.8,73.8
20160429053000,258.5,291.4,31.0,41,73.9,100,73.2,76.8,73.8
20160429054500,258.5,291.4,31.0,41,52.3,0,73.6,76.8,73.8
20160429060000,258.5,291.4,31.0,41,76.8,100,72.9,76.8,73.8
20160429061500,258.5,286.7,30.5,41,67.6,100,73.1,76.8,73.8
20160429063000,258.5,291.4,31.0,41,53.1,100,73.1,76.8,73.8
20160429064500,258.5,298.45,31.75,41,74.0,100,73.5,76.8,73.8
20160429070000,258.5,279.65,29.75,41,72.5,100,73.6,76.8,73.8
20160429071500,258.5,272.6,29.0,41,78.2,100,73.8,76.8,73.8
20160429073000,258.5,291.4,31.0,41,51.5,100,72.7,76.8,73.8
20160429074500,258.5,655.65,69.75,57,49.8,0,71.0,69.9,66.9
20160429080000,258.5,907.1,96.5,71,49.8,0,71.1,69.5,66.5
20160429081500,258.5,747.3,79.5,62,49.8,0,69.7,69.5,66.5
20160429083000,258.5,791.95,84.25,64,49.8,0,69.8,69.5,66.5
20160429084500,258.5,853.05,90.75,69,49.8,0,69.3,69.5,66.5
20160429090000,258.5,789.6,84.0,65,49.8,0,69.3,69.5,66.5
20160429091500,258.5,526.4,56.0,52,49.8,0,68.6,69.5,66.5
20160429093000,258.5,573.4,61.0,55,49.8,0,69.7,69.5,66.5
20160429094500,258.5,498.2,53.0,52,49.8,0,69.1,69.5,66.5
20160429100000,258.5,665.05,70.75,59,49.8,0,70.1,69.5,66.5
20160429101500,258.5,479.4,51.0,51,49.8,0,68.9,69.5,66.5
20160429103000,258.5,556.95,59.25,55,49.8,0,69.9,69.5,66.5
20160429104500,258.5,455.9,48.5,50,49.8,0,69.0,69.5,66.5
20160429110000,258.5,462.95,49.25,50,49.8,0,69.7,69.5,66.5
20160429111500,258.5,907.1,96.5,74,49.8,0,70.5,69.5,66.5
20160429113000,258.5,1059.85,112.75,69,49.8,0,70.8,69.5,66.5
20160429114500,258.5,897.7,95.5,67,49.8,0,71.2,69.5,66.5
20160429120000,258.5,897.7,95.5,68,49.8,0,70.8,69.5,66.5
