PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429121500,258.5,916.5,97.5,69,49.8,0,71.6,69.5,66.5
20160429123000,258.5,883.6,94.0,67,49.8,0,71.0,69.5,66.5
20160429124500,258.5,883.6,94.0,67,49.8,0,70.0,69.5,66.5
20160429130000,258.5,749.65,79.75,60,49.8,0,69.1,69.5,66.5
20160429131500,258.5,587.5,62.5,53,49.8,0,68.7,69.5,66.5
20160429133000,258.5,531.1,56.5,51,49.8,0,69.3,69.5,66.5
20160429134500,258.5,587.5,62.5,54,49.8,0,69.3,69.5,66.5
20160429140000,258.5,343.1,36.5,43,49.8,0,68.7,69.5,66.5
20160429141500,258.5,383.05,40.75,45,49.8,0,69.4,69.5,66.5
20160429143000,258.5,298.45,31.75,41,49.8,0,68.9,69.5,66.5
20160429144500,258.5,331.35,35.25,42,49.8,0,69.7,69.5,66.5
20160429150000,258.5,336.05,35.75,43,49.8,0,69.1,69.5,66.5
20160429151500,258.5,291.4,31.0,41,49.8,0,69.7,69.5,66.5
20160429153000,258.5,279.65,29.75,41,49.8,0,69.2,69.5,66.5
20160429154500,258.5,291.4,31.0,41,49.8,0,69.5,69.5,66.5
20160429160000,258.5,279.65,29.75,41,50.6,0,69.6,69.5,66.5
20160429161500,258.5,279.65,29.75,41,50.6,0,69.6,69.5,66.5
20160429163000,258.5,279.65,29.75,41,50.6,0,69.2,69.5,66.5
20160429164500,258.5,286.7,30.5,41,50.6,0,69.0,69.5,66.5
20160429170000,258.5,279.65,29.75,41,50.6,0,68.7,69.5,66.5
20160429171500,258.5,272.6,29.0,41,50.6,0,69.2,69.5,66.5
20160429173000,258.5,286.7,30.5,41,49.9,0,68.9,69.5,66.5
20160429174500,258.5,291.4,31.0,42,49.9,0,69.2,69.5,66.5
20160429180000,258.5,286.7,30.5,41,49.9,0,68.9,69.5,66.5
20160429181500,258.5,319.6,34.0,44,49.9,0,69.3,69.5,66.5
20160429183000,258.5,291.4,31.0,42,49.9,0,68.8,69.5,66.5
20160429184500,258.5,298.45,31.75,42,49.9,0,68.8,69.5,66.5
20160429190000,258.5,286.7,30.5,41,49.9,0,68.7,69.5,66.5
20160429191500,258.5,286.7,30.5,41,49.9,0,68.7,69.5,66.5
20160429193000,258.5,286.7,30.5,42,49.9,0,68.8,69.5,66.5
20160429194500,258.5,279.65,29.75,41,49.9,0,68.7,69.5,66.5
20160429200000,258.5,286.7,30.5,41,49.9,0,68.7,69.5,66.5
20160429201500,258.5,286.7,30.5,41,49.9,0,68.6,69.5,66.5
20160429203000,258.5,286.7,30.5,41,49.9,0,68.7,69.5,66.5
20160429204500,258.5,291.4,31.0,41,49.9,0,68.7,69.5,66.5
20160429210000,258.5,291.4,31.0,41,49.9,0,68.6,69.5,66.5
20160429211500,258.5,286.7,30.5,41,49.9,0,68.4,69.5,66.5
20160429213000,258.5,286.7,30.5,41,49.9,0,68.4,69.5,66.5
20160429214500,258.5,279.65,29.75,41,49.9,0,68.2,69.5,66.5
20160429220000,258.5,286.7,30.5,41,49.9,0,68.6,69.5,66.5
20160429221500,258.5,279.65,29.75,41,49.9,0,68.3,69.5,66.5
20160429223000,258.5,286.7,30.5,41,49.9,0,68.3,69.5,66.5
20160429224500,258.5,286.7,30.5,41,49.9,0,68.1,69.5,66.5
20160429230000,258.5,286.7,30.5,41,49.9,0,68.3,69.5,66.5
20160429231500,258.5,286.7,30.5,41,49.9,0,68.4,69.5,66.5
20160429233000,258.5,286.7,30.5,41,49.9,0,68.2,69.5,66.5
20160429234500,258.5,279.65,29.75,41,49.9,0,68.1,69.5,66.5
20160430000000,258.5,286.7,30.5,41,49.9,0,68.2,69.5,66.5
20160430001500,258.5,279.65,29.75,41,49.9,0,68.0,69.5,66.5
20160430003000,258.5,279.65,29.75,41,49.9,0,68.3,69.5,66.5
20160430004500,258.5,286.7,30.5,41,49.9,0,68.1,69.5,66.5
20160430010000,258.5,279.65,29.75,41,49.9,0,68.1,69.5,66.5
20160430011500,258.5,286.7,30.5,41,49.9,0,67.9,69.5,66.5
20160430013000,258.5,272.6,29.0,41,49.9,0,68.1,69.5,66.5
20160430014500,258.5,272.6,29.0,41,49.9,0,68.1,69.5,66.5
20160430020000,258.5,286.7,30.5,41,49.9,0,68.2,69.5,66.5
20160430021500,258.5,279.65,29.75,41,49.9,0,67.9,69.5,66.5
20160430023000,258.5,279.65,29.75,41,49.9,0,68.1,69.5,66.5
20160430024500,258.5,272.6,29.0,41,49.9,0,67.8,69.5,66.5
20160430030000,258.5,279.65,29.75,41,49.9,0,68.3,69.5,66.5
20160430031500,258.5,272.6,29.0,41,49.9,0,67.9,69.5,66.5
20160430033000,258.5,286.7,30.5,41,49.9,0,68.1,69.5,66.5
20160430034500,258.5,279.65,29.75,41,49.9,0,67.7,69.5,66.5
20160430040000,258.5,286.7,30.5,41,49.9,0,68.0,69.5,66.5
20160430041500,258.5,286.7,30.5,41,49.9,0,68.1,69.5,66.5
20160430043000,258.5,279.65,29.75,41,49.9,0,68.2,69.5,66.5
20160430044500,258.5,279.65,29.75,41,49.9,0,67.8,69.5,66.5
20160430050000,258.5,279.65,29.75,41,49.9,0,68.0,69.5,66.5
20160430051500,258.5,272.6,29.0,41,49.9,0,67.7,69.5,66.5
20160430053000,258.5,272.6,29.0,41,49.9,0,68.0,69.5,66.5
20160430054500,258.5,279.65,29.75,41,49.9,0,67.9,69.5,66.5
20160430060000,258.5,279.65,29.75,41,49.9,0,67.9,69.5,66.5
20160430061500,258.5,279.65,29.75,41,49.9,0,67.7,69.5,66.5
20160430063000,258.5,272.6,29.0,41,49.9,0,68.4,69.5,66.5
20160430064500,258.5,272.6,29.0,41,49.9,0,68.6,69.5,66.5
20160430070000,258.5,366.6,39.0,45,49.9,0,69.1,69.5,66.5
20160430071500,258.5,291.4,31.0,41,49.9,0,68.7,69.4,66.4
20160430073000,258.5,361.9,38.5,45,49.9,0,69.4,69.2,66.2
20160430074500,258.5,326.65,34.75,43,49.9,0,68.8,69.2,66.2
20160430080000,258.5,474.7,50.5,50,49.9,0,69.8,69.1,66.1
20160430081500,258.5,376.0,40.0,45,49.9,0,68.9,69.1,66.1
20160430083000,258.5,336.05,35.75,43,49.9,0,69.3,69.2,66.2
20160430084500,258.5,326.65,34.75,43,49.9,0,68.9,69.2,66.2
20160430090000,258.5,366.6,39.0,44,49.9,0,69.6,69.2,66.2
20160430091500,258.5,371.3,39.5,44,49.9,0,69.3,69.3,66.3
20160430093000,258.5,444.15,47.25,48,49.9,0,69.6,69.1,66.1
20160430094500,258.5,326.65,34.75,43,49.9,0,68.7,69.2,66.2
20160430100000,258.5,366.6,39.0,44,49.9,0,69.5,69.2,66.2
20160430101500,258.5,397.15,42.25,46,49.9,0,68.8,69.1,66.1
20160430103000,258.5,331.35,35.25,43,49.9,0,69.3,69.2,66.2
20160430104500,258.5,418.3,44.5,47,49.9,0,69.2,69.3,66.3
20160430110000,258.5,331.35,35.25,43,49.9,0,69.4,69.3,66.3
20160430111500,258.5,291.4,31.0,41,49.9,0,68.7,69.4,66.4
20160430113000,258.5,314.9,33.5,43,49.9,0,69.4,69.2,66.2
20160430114500,258.5,467.65,49.75,49,49.9,0,69.2,69.2,66.2
20160430120000,258.5,498.2,53.0,50,49.4,0,69.6,69.1,66.1
20160430121500,258.5,554.6,59.0,52,49.4,0,69.2,69.3,66.3
20160430123000,258.5,458.25,48.75,49,49.4,0,69.4,69.2,66.2
20160430124500,258.5,517.0,55.0,51,49.4,0,68.9,69.1,66.1
20160430130000,258.5,474.7,50.5,49,49.4,0,69.2,69.1,66.1
20160430131500,258.5,343.1,36.5,43,49.4,0,68.3,69.1,66.1
20160430133000,258.5,361.9,38.5,45,49.4,0,69.2,69.0,66.0
20160430134500,258.5,434.75,46.25,48,49.4,0,68.6,69.0,66.0
20160430140000,258.5,298.45,31.75,42,49.4,0,68.7,69.0,66.0
20160430141500,258.5,291.4,31.0,42,49.4,0,68.4,69.0,66.0
20160430143000,258.5,319.6,34.0,43,49.4,0,68.6,69.0,66.0
20160430144500,258.5,371.3,39.5,45,49.4,0,68.6,69.1,66.1
20160430150000,258.5,286.7,30.5,41,49.4,0,68.4,69.1,66.1
20160430151500,258.5,298.45,31.75,41,49.4,0,68.3,69.2,66.2
20160430153000,258.5,286.7,30.5,41,49.4,0,68.1,69.1,66.1
20160430154500,258.5,279.65,29.75,41,49.4,0,68.3,69.1,66.1
20160430160000,258.5,286.7,30.5,41,49.9,0,68.1,69.1,66.1
20160430161500,258.5,314.9,33.5,43,49.9,0,68.6,69.0,66.0
20160430163000,258.5,298.45,31.75,41,49.9,0,68.1,69.0,66.0
20160430164500,258.5,291.4,31.0,41,49.9,0,68.2,69.1,66.1
20160430170000,258.5,286.7,30.5,41,49.9,0,67.8,69.1,66.1
20160430171500,258.5,291.4,31.0,41,49.9,0,68.2,69.0,66.0
20160430173000,258.5,286.7,30.5,41,49.9,0,68.0,69.0,66.0
20160430174500,258.5,286.7,30.5,41,49.9,0,68.1,69.0,66.0
20160430180000,258.5,298.45,31.75,41,49.9,0,67.7,69.0,66.0
20160430181500,258.5,291.4,31.0,41,49.9,0,67.9,69.0,66.0
20160430183000,258.5,291.4,31.0,41,49.9,0,68.0,69.0,66.0
20160430184500,258.5,291.4,31.0,41,49.9,0,68.2,69.0,66.0
20160430190000,258.5,286.7,30.5,40,49.9,0,67.9,69.0,66.0
20160430191500,258.5,286.7,30.5,40,49.9,0,68.2,69.0,66.0
20160430193000,258.5,279.65,29.75,40,49.9,0,67.8,69.0,66.0
20160430194500,258.5,272.6,29.0,40,49.9,0,68.1,69.1,66.1
20160430200000,258.5,272.6,29.0,40,49.9,0,68.2,69.0,66.0
20160430201500,258.5,265.55,28.25,40,49.9,0,68.2,69.0,66.0
20160430203000,258.5,279.65,29.75,40,49.9,0,67.9,69.0,66.0
20160430204500,258.5,279.65,29.75,40,49.9,0,68.1,69.0,66.0
20160430210000,258.5,279.65,29.75,40,49.9,0,67.7,69.0,66.0
20160430211500,258.5,286.7,30.5,40,49.9,0,68.0,69.0,66.0
20160430213000,258.5,279.65,29.75,40,49.9,0,67.9,69.0,66.0
20160430214500,258.5,272.6,29.0,40,49.9,0,67.9,69.0,66.0
20160430220000,258.5,279.65,29.75,40,49.9,0,67.7,69.0,66.0
20160430221500,258.5,265.55,28.25,40,49.9,0,67.8,69.0,66.0
20160430223000,258.5,286.7,30.5,40,49.9,0,67.5,69.0,66.0
20160430224500,258.5,272.6,29.0,40,49.9,0,67.8,69.0,66.0
20160430230000,258.5,279.65,29.75,40,49.9,0,67.8,69.0,66.0
20160430231500,258.5,279.65,29.75,40,49.9,0,67.8,69.0,66.0
20160430233000,258.5,286.7,30.5,40,49.9,0,67.6,69.0,66.0
20160430234500,258.5,279.65,29.75,40,49.9,0,67.8,69.0,66.0
20160501000000,258.5,279.65,29.75,40,49.9,0,67.4,69.0,66.0
20160501001500,258.5,279.65,29.75,40,49.9,0,67.6,69.0,66.0
20160501003000,258.5,279.65,29.75,40,49.9,0,67.8,69.0,66.0
20160501004500,258.5,279.65,29.75,40,49.9,0,67.9,69.0,66.0
20160501010000,258.5,286.7,30.5,40,49.9,0,67.5,69.0,66.0
20160501011500,258.5,291.4,31.0,40,49.9,0,67.7,69.0,66.0
20160501013000,258.5,279.65,29.75,40,49.9,0,67.3,69.0,66.0
20160501014500,258.5,286.7,30.5,40,49.9,0,67.5,69.0,66.0
20160501020000,258.5,286.7,30.5,40,49.9,0,67.6,69.0,66.0
20160501021500,258.5,279.65,29.75,40,49.9,0,67.8,69.0,66.0
20160501023000,258.5,279.65,29.75,40,49.9,0,67.5,69.0,66.0
20160501024500,258.5,272.6,29.0,40,49.9,0,67.6,69.0,66.0
20160501030000,258.5,265.55,28.25,40,49.9,0,67.3,69.0,66.0
20160501031500,258.5,286.7,30.5,40,49.9,0,67.4,69.0,66.0
20160501033000,258.5,286.7,30.5,40,49.9,0,67.2,69.0,66.0
20160501034500,258.5,272.6,29.0,40,49.9,0,67.5,69.0,66.0
20160501040000,258.5,272.6,29.0,40,49.9,0,67.5,69.0,66.0
20160501041500,258.5,279.65,29.75,40,49.9,0,67.4,69.0,66.0
20160501043000,258.5,279.65,29.75,40,49.9,0,67.3,69.0,66.0
20160501044500,258.5,286.7,30.5,40,49.9,0,67.4,69.0,66.0
20160501050000,258.5,272.6,29.0,40,49.9,0,67.3,69.0,66.0
20160501051500,258.5,279.65,29.75,40,49.9,0,67.4,69.0,66.0
20160501053000,258.5,279.65,29.75,40,49.9,0,67.7,69.0,66.0
20160501054500,258.5,272.6,29.0,40,49.9,0,67.7,69.0,66.0
20160501060000,258.5,272.6,29.0,40,49.9,0,67.4,69.0,66.0
20160501061500,258.5,272.6,29.0,40,49.9,0,67.8,69.0,66.0
20160501063000,258.5,272.6,29.0,40,49.9,0,67.6,69.0,66.0
20160501064500,258.5,272.6,29.0,40,49.9,0,68.0,69.0,66.0
20160501070000,258.5,286.7,30.5,41,49.9,0,68.6,69.0,66.0
20160501071500,258.5,376.0,40.0,46,49.9,0,69.2,69.0,66.0
20160501073000,258.5,291.4,31.0,41,49.9,0,68.4,69.0,66.0
20160501074500,258.5,331.35,35.25,43,49.9,0,68.9,69.0,66.0
20160501080000,258.5,331.35,35.25,43,49.9,0,68.6,69.0,66.0
20160501081500,258.5,674.45,71.75,58,49.9,0,70.0,69.0,66.0
20160501083000,258.5,526.4,56.0,51,49.9,0,69.3,69.0,66.0
20160501084500,258.5,648.6,69.0,56,49.9,0,69.3,69.0,66.0
20160501090000,258.5,636.85,67.75,56,49.9,0,68.8,69.0,66.0
20160501091500,258.5,665.05,70.75,57,49.9,0,69.1,69.0,66.0
20160501093000,258.5,538.15,57.25,52,49.9,0,68.6,69.0,66.0
20160501094500,258.5,526.4,56.0,51,49.1,0,68.7,69.0,66.0
20160501100000,258.5,439.45,46.75,48,49.1,0,68.7,69.0,66.0
20160501101500,258.5,347.8,37.0,44,49.8,0,68.7,69.0,66.0
20160501103000,258.5,298.45,31.75,42,49.8,0,68.5,69.0,66.0
20160501104500,258.5,314.9,33.5,43,49.8,0,68.6,69.0,66.0
20160501110000,258.5,319.6,34.0,43,49.8,0,68.6,69.0,66.0
20160501111500,258.5,371.3,39.5,46,49.8,0,69.6,69.0,66.0
20160501113000,258.5,472.35,50.25,49,49.8,0,69.6,69.0,66.0
20160501114500,258.5,615.7,65.5,55,49.8,0,69.6,69.0,66.0
20160501120000,258.5,615.7,65.5,55,49.8,0,69.2,69.0,66.0
20160501121500,258.5,615.7,65.5,55,49.8,0,69.2,69.0,66.0
20160501123000,258.5,599.25,63.75,55,49.8,0,68.8,69.0,66.0
20160501124500,258.5,580.45,61.75,54,49.1,0,68.9,69.0,66.0
20160501130000,258.5,564.0,60.0,53,49.1,0,68.7,69.0,66.0
20160501131500,258.5,383.05,40.75,45,49.1,0,68.4,69.0,66.0
20160501133000,258.5,397.15,42.25,46,49.1,0,68.3,69.0,66.0
20160501134500,258.5,354.85,37.75,45,49.8,0,68.8,69.0,66.0
20160501140000,258.5,387.75,41.25,46,49.1,0,68.7,69.0,66.0
20160501141500,258.5,291.4,31.0,41,49.1,0,68.1,69.0,66.0
20160501143000,258.5,298.45,31.75,42,49.1,0,68.3,69.0,66.0
20160501144500,258.5,298.45,31.75,41,49.1,0,67.8,69.0,66.0
20160501150000,258.5,319.6,34.0,43,49.1,0,68.3,69.0,66.0
20160501151500,258.5,291.4,31.0,41,49.1,0,68.2,69.0,66.0
20160501153000,258.5,291.4,31.0,41,49.1,0,68.4,69.0,66.0
20160501154500,258.5,291.4,31.0,41,49.1,0,67.8,69.0,66.0
20160501160000,258.5,279.65,29.75,41,49.8,0,68.1,69.0,66.0
20160501161500,258.5,286.7,30.5,41,49.8,0,67.6,69.0,66.0
20160501163000,258.5,291.4,31.0,41,49.8,0,68.1,69.0,66.0
20160501164500,258.5,286.7,30.5,41,49.8,0,68.1,69.0,66.0
20160501170000,258.5,286.7,30.5,41,49.8,0,68.2,69.0,66.0
20160501171500,258.5,279.65,29.75,41,49.8,0,67.8,69.0,66.0
20160501173000,258.5,291.4,31.0,41,49.8,0,68.0,69.0,66.0
20160501174500,258.5,298.45,31.75,41,49.8,0,67.6,69.0,66.0
20160501180000,258.5,286.7,30.5,41,49.8,0,67.8,69.0,66.0
20160501181500,258.5,291.4,31.0,41,49.8,0,68.1,69.0,66.0
20160501183000,258.5,279.65,29.75,41,49.8,0,68.2,69.0,66.0
20160501184500,258.5,291.4,31.0,41,49.8,0,67.6,69.0,66.0
20160501190000,258.5,286.7,30.5,41,49.8,0,67.9,69.0,66.0
20160501191500,258.5,286.7,30.5,41,49.8,0,67.4,69.0,66.0
20160501193000,258.5,291.4,31.0,41,49.8,0,67.7,69.0,66.0
20160501194500,258.5,286.7,30.5,41,49.8,0,67.8,69.0,66.0
20160501200000,258.5,291.4,31.0,41,49.8,0,67.8,69.0,66.0
20160501201500,258.5,291.4,31.0,41,49.8,0,67.4,69.0,66.0
20160501203000,258.5,298.45,31.75,41,49.8,0,67.6,69.0,66.0
20160501204500,258.5,298.45,31.75,41,49.8,0,67.2,69.0,66.0
20160501210000,258.5,279.65,29.75,41,49.8,0,67.4,69.0,66.0
20160501211500,258.5,286.7,30.5,41,49.8,0,67.4,69.0,66.0
20160501213000,258.5,279.65,29.75,41,49.8,0,67.8,69.0,66.0
20160501214500,258.5,286.7,30.5,41,49.1,0,67.3,69.0,66.0
20160501220000,258.5,291.4,31.0,41,49.7,0,67.4,69.0,66.0
20160501221500,258.5,279.65,29.75,41,49.7,0,67.2,69.0,66.0
20160501223000,258.5,279.65,29.75,41,49.7,0,67.4,69.0,66.0
20160501224500,258.5,272.6,29.0,41,49.7,0,66.6,69.0,66.0
20160501230000,258.5,286.7,30.5,41,49.7,0,66.7,69.0,66.0
20160501231500,258.5,291.4,31.0,41,49.7,0,66.4,69.0,66.0
20160501233000,258.5,279.65,29.75,41,49.7,0,66.3,69.0,66.0
20160501234500,258.5,279.65,29.75,41,49.7,0,66.6,69.0,66.0
20160502000000,258.5,279.65,29.75,41,49.7,0,66.9,69.0,66.0
20160502001500,258.5,286.7,30.5,41,49.7,0,66.7,69.0,66.0
20160502003000,258.5,272.6,29.0,41,49.7,0,67.1,69.0,66.0
20160502004500,258.5,286.7,30.5,41,49.7,0,67.3,69.0,66.0
20160502010000,258.5,279.65,29.75,41,49.7,0,67.2,69.0,66.0
20160502011500,258.5,279.65,29.75,41,49.7,0,67.0,69.0,66.0
20160502013000,258.5,286.7,30.5,41,49.7,0,67.1,69.0,66.0
20160502014500,258.5,286.7,30.5,41,49.7,0,67.0,69.0,66.0
20160502020000,258.5,279.65,29.75,41,49.7,0,67.1,69.0,66.0
20160502021500,258.5,279.65,29.75,41,49.7,0,67.6,69.0,66.0
20160502023000,258.5,286.7,30.5,41,49.7,0,67.4,69.0,66.0
20160502024500,258.5,291.4,31.0,41,49.7,0,67.1,69.0,66.0
20160502030000,258.5,279.65,29.75,41,49.7,0,67.1,69.0,66.0
20160502031500,258.5,279.65,29.75,41,49.7,0,67.1,69.0,66.0
20160502033000,258.5,286.7,30.5,41,49.7,0,67.1,69.0,66.0
20160502034500,258.5,272.6,29.0,41,49.7,0,67.3,69.0,66.0
20160502040000,258.5,286.7,30.5,41,49.7,0,67.4,69.0,66.0
20160502041500,258.5,279.65,29.75,41,49.7,0,67.2,69.0,66.0
20160502043000,258.5,286.7,30.5,41,49.7,0,67.1,69.0,66.0
20160502044500,258.5,286.7,30.5,41,49.7,0,67.1,69.0,66.0
20160502050000,258.5,279.65,29.75,41,49.7,0,67.1,69.0,66.0
20160502051500,258.5,286.7,30.5,41,49.7,0,67.1,69.0,66.0
20160502053000,258.5,279.65,29.75,41,49.7,0,66.8,69.0,66.0
20160502054500,258.5,272.6,29.0,41,49.7,0,66.4,69.0,66.0
20160502060000,258.5,279.65,29.75,41,49.7,0,66.2,69.0,66.0
20160502061500,258.5,291.4,31.0,41,49.7,0,66.0,69.0,66.0
20160502063000,258.5,279.65,29.75,41,49.7,0,66.5,69.0,66.0
20160502064500,258.5,286.7,30.5,41,49.7,0,66.7,69.0,66.0
20160502070000,258.5,286.7,30.5,41,96.1,100,69.9,75.0,72.0
20160502071500,258.5,272.6,29.0,41,88.6,100,71.1,75.0,72.0
20160502073000,258.5,279.65,29.75,41,88.6,100,72.5,75.0,72.0
20160502074500,258.5,291.4,31.0,41,50.8,100,71.3,75.0,72.0
20160502080000,258.5,291.4,31.0,41,72.5,100,71.6,75.0,72.0
20160502081500,258.5,286.7,30.5,41,53.1,100,71.8,75.0,72.0
20160502083000,258.5,291.4,31.0,41,50.7,0,72.5,75.0,72.0
20160502084500,258.5,291.4,31.0,41,49.9,0,72.1,75.0,72.0
20160502090000,258.5,279.65,29.75,41,49.9,0,71.9,75.0,72.0
20160502091500,258.5,272.6,29.0,41,49.9,100,71.6,75.0,72.0
20160502093000,258.5,272.6,29.0,41,49.9,100,71.6,75.0,72.0
20160502094500,258.5,279.65,29.75,41,49.9,100,71.6,75.0,72.0
20160502100000,258.5,279.65,29.75,41,59.9,100,71.7,75.0,72.0
20160502101500,258.5,291.4,31.0,42,49.9,0,72.0,74.9,71.9
20160502103000,258.5,279.65,29.75,42,49.9,100,71.7,74.9,71.9
20160502104500,258.5,286.7,30.5,42,49.9,100,71.5,74.8,71.8
20160502110000,258.5,286.7,30.5,42,49.9,100,71.5,74.8,71.8
20160502111500,258.5,291.4,31.0,42,49.9,0,72.7,74.7,71.7
20160502113000,258.5,286.7,30.5,42,49.9,0,73.2,74.7,71.7
20160502114500,258.5,291.4,31.0,42,49.9,0,73.3,74.7,71.7
20160502120000,258.5,286.7,30.5,41,49.9,0,73.1,74.7,71.7
20160502121500,258.5,286.7,30.5,42,49.9,0,72.9,74.7,71.7
20160502123000,258.5,291.4,31.0,42,49.9,0,72.9,74.7,71.7
20160502124500,258.5,286.7,30.5,42,49.9,0,72.7,74.7,71.7
20160502130000,258.5,291.4,31.0,42,49.9,0,72.7,74.7,71.7
20160502131500,258.5,286.7,30.5,42,49.9,0,72.3,74.7,71.7
20160502133000,258.5,286.7,30.5,42,49.1,0,71.7,74.7,71.7
20160502134500,258.5,291.4,31.0,42,49.8,100,71.0,74.8,71.8
20160502140000,258.5,279.65,29.75,42,56.1,100,71.8,74.7,71.7
20160502141500,258.5,279.65,29.75,42,50.7,100,71.6,74.7,71.7
20160502143000,258.5,279.65,29.75,42,68.7,100,71.6,74.7,71.7
20160502144500,258.5,286.7,30.5,42,50.7,100,71.0,74.7,71.7
20160502150000,258.5,291.4,31.0,42,64.9,100,71.7,74.7,71.7
20160502151500,258.5,286.7,30.5,42,72.4,100,71.1,74.7,71.7
20160502153000,258.5,298.45,31.75,42,51.9,0,71.9,74.7,71.7
20160502154500,258.5,298.45,31.75,42,50.2,100,71.0,74.7,71.7
20160502160000,258.5,298.45,31.75,42,72.0,100,71.6,74.7,71.7
20160502161500,258.5,291.4,31.0,42,61.5,100,71.0,74.7,71.7
20160502163000,258.5,286.7,30.5,41,56.0,0,72.1,74.7,71.7
20160502164500,258.5,286.7,30.5,41,50.2,100,71.2,74.7,71.7
20160502170000,258.5,279.65,29.75,41,61.1,100,70.8,74.7,71.7
20160502171500,258.5,286.7,30.5,41,59.6,100,71.0,74.7,71.7
20160502173000,258.5,291.4,31.0,41,56.8,0,71.9,74.7,71.7
20160502174500,258.5,279.65,29.75,41,50.6,100,70.8,74.7,71.7
20160502180000,258.5,286.7,30.5,41,62.1,100,71.8,74.7,71.7
20160502181500,258.5,279.65,29.75,41,69.6,100,70.9,74.7,71.7
20160502183000,258.5,286.7,30.5,41,54.7,0,72.1,74.7,71.7
20160502184500,258.5,286.7,30.5,41,67.3,100,70.4,74.7,71.7
20160502190000,258.5,279.65,29.75,41,54.7,100,71.5,74.7,71.7
20160502191500,258.5,279.65,29.75,41,73.5,100,71.7,74.7,71.7
20160502193000,258.5,279.65,29.75,41,51.1,100,70.8,74.7,71.7
20160502194500,258.5,272.6,29.0,41,72.5,100,71.5,74.7,71.7
20160502200000,258.5,272.6,29.0,41,72.5,100,72.0,74.7,71.7
20160502201500,258.5,279.65,29.75,41,50.3,100,70.9,74.7,71.7
20160502203000,258.5,279.65,29.75,41,61.1,100,71.8,74.7,71.7
20160502204500,258.5,279.65,29.75,41,75.2,100,71.4,74.7,71.7
20160502210000,258.5,279.65,29.75,41,52.3,100,71.2,74.7,71.7
20160502211500,258.5,272.6,29.0,41,74.8,100,70.8,74.7,71.7
20160502213000,258.5,279.65,29.75,41,60.0,100,71.9,74.7,71.7
20160502214500,258.5,279.65,29.75,41,55.6,100,70.4,74.7,71.7
20160502220000,258.5,279.65,29.75,41,58.0,100,71.5,74.7,71.7
20160502221500,258.5,286.7,30.5,41,74.8,100,71.5,74.7,71.7
20160502223000,258.5,286.7,30.5,41,51.8,100,71.0,74.7,71.7
20160502224500,258.5,272.6,29.0,41,74.1,100,71.1,74.7,71.7
20160502230000,258.5,272.6,29.0,41,73.0,100,71.8,74.7,71.7
20160502231500,258.5,286.7,30.5,41,51.4,100,70.4,74.7,71.7
20160502233000,258.5,286.7,30.5,41,55.6,100,71.6,74.7,71.7
20160502234500,258.5,272.6,29.0,41,72.4,100,71.7,74.7,71.7
20160503000000,258.5,272.6,29.0,41,51.1,100,71.2,74.7,71.7
20160503001500,258.5,272.6,29.0,41,74.4,100,70.8,74.7,71.7
20160503003000,258.5,279.65,29.75,41,60.0,100,71.3,74.7,71.7
20160503004500,258.5,279.65,29.75,41,74.9,100,71.4,74.7,71.7
20160503010000,258.5,279.65,29.75,41,51.4,100,71.2,74.7,71.7
20160503011500,258.5,272.6,29.0,41,70.4,100,70.7,74.7,71.7
20160503013000,258.5,272.6,29.0,41,70.4,100,71.4,74.7,71.7
20160503014500,258.5,279.65,29.75,41,51.0,100,70.5,74.7,71.7
20160503020000,258.5,272.6,29.0,41,56.4,100,71.7,74.7,71.7
20160503021500,258.5,279.65,29.75,41,74.8,100,71.7,74.7,71.7
20160503023000,258.5,272.6,29.0,41,50.7,100,71.3,74.7,71.7
20160503024500,258.5,272.6,29.0,41,73.4,100,70.5,74.7,71.7
20160503030000,258.5,265.55,28.25,41,60.0,100,71.4,74.7,71.7
20160503031500,258.5,286.7,30.5,41,74.8,100,71.2,74.7,71.7
20160503033000,258.5,272.6,29.0,41,51.5,100,71.3,74.7,71.7
20160503034500,258.5,286.7,30.5,41,74.8,100,71.1,74.7,71.7
20160503040000,258.5,279.65,29.75,41,64.1,100,71.0,74.7,71.7
20160503041500,258.5,272.6,29.0,41,51.1,100,70.6,74.7,71.7
20160503043000,258.5,279.65,29.75,41,53.5,100,71.4,74.7,71.7
20160503044500,258.5,279.65,29.75,41,75.3,100,71.7,74.7,71.7
20160503050000,258.5,279.65,29.75,41,50.7,100,70.8,74.7,71.7
20160503051500,258.5,272.6,29.0,41,55.6,100,71.4,74.7,71.7
20160503053000,258.5,265.55,28.25,41,60.9,0,72.2,74.7,71.7
20160503054500,258.5,272.6,29.0,41,72.9,100,70.4,74.7,71.7
20160503060000,258.5,279.65,29.75,41,61.4,100,71.0,74.7,71.7
20160503061500,258.5,279.65,29.75,41,71.5,100,71.8,74.7,71.7
20160503063000,258.5,272.6,29.0,41,51.8,0,71.4,74.7,71.7
20160503064500,258.5,265.55,28.25,41,51.8,100,70.7,74.7,71.7
20160503070000,258.5,265.55,28.25,41,60.8,100,71.7,74.7,71.7
20160503071500,258.5,279.65,29.75,41,60.1,100,71.3,74.7,71.7
20160503073000,258.5,279.65,29.75,41,60.1,100,72.0,74.7,71.7
20160503074500,258.5,897.7,95.5,68,49.8,0,70.3,68.0,63.1
20160503080000,258.5,897.7,95.5,68,49.8,0,69.7,68.0,63.1
20160503081500,258.5,808.4,86.0,63,49.8,0,68.6,68.0,63.1
20160503083000,258.5,916.5,97.5,68,49.1,0,68.9,68.0,63.0
20160503084500,258.5,813.1,86.5,62,49.1,0,68.2,68.0,62.7
20160503090000,258.5,768.45,81.75,62,49.1,0,68.3,68.0,62.5
20160503091500,258.5,636.85,67.75,55,49.1,0,67.5,68.0,62.5
20160503093000,258.5,636.85,67.75,56,49.1,0,68.2,68.0,62.5
20160503094500,258.5,636.85,67.75,56,49.7,0,67.8,68.0,62.5
20160503100000,258.5,761.4,81.0,61,49.1,0,68.5,68.0,62.5
20160503101500,258.5,618.05,65.75,54,49.1,0,67.3,68.0,62.5
20160503103000,258.5,606.3,64.5,54,49.1,0,68.1,68.0,62.5
20160503104500,258.5,606.3,64.5,54,49.1,0,67.7,68.0,62.5
20160503110000,258.5,606.3,64.5,54,49.1,0,68.2,68.0,62.5
20160503111500,258.5,784.9,83.5,62,49.1,0,68.6,68.0,62.5
20160503113000,258.5,937.65,99.75,68,49.1,0,69.0,68.0,62.5
20160503114500,258.5,916.5,97.5,67,49.8,0,69.0,68.0,62.5
20160503120000,258.5,916.5,97.5,67,49.8,0,69.2,68.0,62.5
20160503121500,258.5,916.5,97.5,67,49.8,0,69.3,68.0,62.5
20160503123000,258.5,897.7,95.5,67,49.8,0,69.2,68.0,62.5
20160503124500,258.5,956.45,101.75,68,49.8,0,68.8,68.0,62.5
20160503130000,258.5,937.65,99.75,68,49.8,0,68.9,68.0,62.5
20160503131500,258.5,627.45,66.75,55,49.8,0,67.3,68.0,62.5
20160503133000,258.5,599.25,63.75,54,49.8,0,67.5,68.0,62.5
20160503134500,258.5,505.25,53.75,50,49.8,0,67.5,68.0,62.5
20160503140000,258.5,599.25,63.75,55,49.8,0,68.2,68.0,62.5
20160503141500,258.5,291.4,31.0,42,83.7,0,70.7,73.1,70.1
20160503143000,258.5,291.4,31.0,41,51.2,0,70.0,73.1,70.1
20160503144500,258.5,286.7,30.5,41,51.2,100,69.3,73.1,70.1
20160503150000,258.5,286.7,30.5,41,51.2,100,69.8,73.1,70.1
20160503151500,258.5,298.45,31.75,41,50.5,100,70.2,73.1,70.1
20160503153000,258.5,298.45,31.75,41,50.5,100,70.0,73.1,70.1
20160503154500,258.5,298.45,31.75,41,50.5,100,69.7,73.1,70.1
20160503160000,258.5,298.45,31.75,41,50.5,100,69.9,73.1,70.1
20160503161500,258.5,291.4,31.0,41,75.8,100,70.0,73.1,70.1
20160503163000,258.5,291.4,31.0,41,50.7,0,70.3,73.1,70.1
20160503164500,258.5,279.65,29.75,41,50.0,100,69.5,73.1,70.1
20160503170000,258.5,272.6,29.0,41,50.0,100,69.6,73.1,70.1
20160503171500,258.5,286.7,30.5,41,71.5,100,69.9,73.1,70.1
20160503173000,258.5,286.7,30.5,41,51.1,0,70.1,73.1,70.1
20160503174500,258.5,286.7,30.5,41,50.3,100,69.8,73.1,70.1
20160503180000,258.5,279.65,29.75,41,50.3,100,69.8,73.1,70.1
20160503181500,258.5,279.65,29.75,41,50.3,100,69.5,73.1,70.1
20160503183000,258.5,279.65,29.75,41,50.3,100,69.6,73.1,70.1
20160503184500,258.5,279.65,29.75,41,52.6,100,69.9,73.1,70.1
20160503190000,258.5,279.65,29.75,41,53.5,100,69.7,73.1,70.1
20160503191500,258.5,305.5,32.5,43,57.4,0,70.8,73.0,70.0
20160503193000,258.5,279.65,29.75,41,50.7,100,69.8,73.0,70.0
20160503194500,258.5,291.4,31.0,41,49.9,100,69.7,73.0,70.0
20160503200000,258.5,272.6,29.0,41,49.9,100,69.6,72.9,69.9
20160503201500,258.5,279.65,29.75,41,62.5,100,69.4,72.8,69.8
20160503203000,258.5,279.65,29.75,41,52.3,100,69.6,72.8,69.8
20160503204500,258.5,272.6,29.0,41,73.0,100,70.1,72.8,69.8
20160503210000,258.5,286.7,30.5,42,49.9,0,70.0,72.8,69.8
20160503211500,258.5,286.7,30.5,42,49.9,100,69.2,72.8,69.8
20160503213000,258.5,286.7,30.5,42,49.9,100,69.2,72.8,69.8
20160503214500,258.5,279.65,29.75,42,75.8,100,69.5,72.8,69.8
20160503220000,258.5,291.4,31.0,42,50.6,100,69.5,72.8,69.8
20160503221500,258.5,286.7,30.5,42,50.6,0,69.6,72.8,69.8
20160503223000,258.5,291.4,31.0,42,49.9,100,68.9,72.8,69.8
20160503224500,258.5,279.65,29.75,42,62.3,100,69.9,72.8,69.8
20160503230000,258.5,286.7,30.5,42,52.6,100,69.2,72.8,69.8
20160503231500,258.5,291.4,31.0,42,53.9,0,70.2,72.8,69.8
20160503233000,258.5,286.7,30.5,42,50.3,0,69.6,72.8,69.8
20160503234500,258.5,279.65,29.75,42,49.5,100,69.2,72.8,69.8
20160504000000,258.5,279.65,29.75,42,68.2,100,69.0,72.8,69.8
20160504001500,258.5,279.65,29.75,42,52.7,0,70.0,72.8,69.8
20160504003000,258.5,286.7,30.5,42,49.9,100,69.2,72.8,69.8
20160504004500,258.5,272.6,29.0,42,49.9,100,69.5,72.8,69.8
20160504010000,258.5,286.7,30.5,42,54.2,100,68.8,72.8,69.8
20160504011500,258.5,286.7,30.5,42,53.5,0,70.0,72.8,69.8
20160504013000,258.5,291.4,31.0,42,50.3,100,69.1,72.8,69.8
20160504014500,258.5,291.4,31.0,42,53.5,100,69.3,72.8,69.8
20160504020000,258.5,286.7,30.5,42,62.8,100,69.3,72.8,69.8
20160504021500,258.5,286.7,30.5,42,55.2,0,70.2,72.8,69.8
20160504023000,258.5,279.65,29.75,42,49.9,100,69.1,72.8,69.8
20160504024500,258.5,286.7,30.5,42,68.6,100,69.3,72.8,69.8
20160504030000,258.5,279.65,29.75,42,53.5,100,69.3,72.8,69.8
20160504031500,258.5,272.6,29.0,42,54.3,100,69.3,72.8,69.8
20160504033000,258.5,286.7,30.5,42,53.5,0,69.9,72.8,69.8
20160504034500,258.5,286.7,30.5,42,49.9,100,69.4,72.8,69.8
20160504040000,258.5,291.4,31.0,42,52.5,100,68.8,72.8,69.8
20160504041500,258.5,272.6,29.0,42,52.5,0,69.6,72.8,69.8
20160504043000,258.5,286.7,30.5,42,50.2,100,69.4,72.8,69.8
20160504044500,258.5,286.7,30.5,42,49.5,100,69.2,72.8,69.8
20160504050000,258.5,286.7,30.5,42,75.9,100,69.5,72.8,69.8
20160504051500,258.5,291.4,31.0,42,60.7,100,69.9,72.8,69.8
20160504053000,258.5,279.65,29.75,42,60.7,100,69.8,72.8,69.8
20160504054500,258.5,279.65,29.75,42,51.5,0,69.9,72.8,69.8
20160504060000,258.5,265.55,28.25,42,50.3,100,68.9,72.8,69.8
20160504061500,258.5,272.6,29.0,42,52.6,100,69.5,72.8,69.8
20160504063000,258.5,286.7,30.5,42,75.3,100,69.9,72.8,69.8
20160504064500,258.5,291.4,31.0,42,51.1,0,69.8,72.8,69.8
20160504070000,258.5,286.7,30.5,42,72.3,100,69.3,72.8,69.8
20160504071500,258.5,286.7,30.5,42,51.0,100,69.5,72.8,69.8
20160504073000,258.5,286.7,30.5,42,59.2,100,69.3,72.8,69.8
20160504074500,258.5,279.65,29.75,42,50.7,0,70.5,72.8,69.8
20160504080000,258.5,286.7,30.5,42,49.9,0,70.8,72.8,69.8
20160504081500,258.5,286.7,30.5,42,49.9,0,71.3,72.8,69.8
20160504083000,258.5,279.65,29.75,42,49.9,0,71.7,72.8,69.8
20160504084500,258.5,286.7,30.5,42,49.9,0,71.6,72.8,69.8
20160504090000,258.5,286.7,30.5,42,49.9,0,71.0,72.8,69.8
20160504091500,258.5,291.4,31.0,42,49.9,0,71.2,72.8,69.8
20160504093000,258.5,286.7,30.5,42,49.9,0,71.2,72.8,69.8
20160504094500,258.5,286.7,30.5,42,49.9,0,71.6,72.8,69.8
20160504100000,258.5,291.4,31.0,42,49.9,0,72.1,72.8,69.8
20160504101500,258.5,876.55,93.25,65,49.9,0,71.2,70.0,67.0
20160504103000,258.5,524.05,55.75,51,49.9,0,70.2,70.0,67.0
20160504104500,258.5,354.85,37.75,45,49.9,0,69.3,70.0,67.0
20160504110000,258.5,361.9,38.5,45,49.9,0,70.0,70.0,67.0
20160504111500,258.5,662.7,70.5,57,49.9,0,70.8,70.0,67.0
20160504113000,258.5,775.5,82.5,62,49.9,0,70.7,70.0,67.0
20160504114500,258.5,848.35,90.25,65,49.9,0,70.3,70.0,67.0
20160504120000,258.5,937.65,99.75,68,49.9,0,70.8,70.0,67.0
20160504121500,258.5,876.55,93.25,64,49.9,0,69.9,70.0,67.0
20160504123000,258.5,885.95,94.25,66,49.9,0,70.4,70.0,67.0
20160504124500,258.5,838.95,89.25,64,49.9,0,70.0,70.0,67.0
20160504130000,258.5,733.2,78.0,59,49.9,0,69.2,70.0,67.0
20160504131500,258.5,549.9,58.5,53,49.9,0,69.2,70.0,67.0
20160504133000,258.5,418.3,44.5,47,49.9,0,69.1,70.0,67.0
20160504134500,258.5,286.7,30.5,42,49.9,0,69.1,70.0,67.0
20160504140000,258.5,298.45,31.75,42,49.9,0,69.3,70.0,67.0
20160504141500,258.5,291.4,31.0,42,49.9,0,69.5,70.0,67.0
20160504143000,258.5,366.6,39.0,45,49.9,0,69.6,70.0,67.0
20160504144500,258.5,286.7,30.5,41,49.9,0,69.4,70.0,67.0
20160504150000,258.5,279.65,29.75,41,49.9,0,69.5,70.0,67.0
20160504151500,258.5,291.4,31.0,41,49.9,0,69.5,70.0,67.0
20160504153000,258.5,286.7,30.5,41,49.9,0,69.2,70.0,67.0
20160504154500,258.5,387.75,41.25,46,49.9,0,69.6,70.0,67.0
20160504160000,258.5,291.4,31.0,42,49.9,0,69.2,70.0,67.0
20160504161500,258.5,291.4,31.0,42,49.9,0,69.7,70.0,67.0
20160504163000,258.5,291.4,31.0,42,49.9,0,69.6,70.0,67.0
20160504164500,258.5,291.4,31.0,42,49.9,0,69.7,70.0,67.0
20160504170000,258.5,298.45,31.75,42,49.9,0,69.8,70.0,67.0
20160504171500,258.5,286.7,30.5,42,49.9,0,69.5,70.0,67.0
20160504173000,258.5,286.7,30.5,42,49.9,0,69.2,70.0,67.0
20160504174500,258.5,291.4,31.0,42,49.9,0,69.2,70.0,67.0
20160504180000,258.5,286.7,30.5,42,49.9,0,69.4,70.0,67.0
20160504181500,258.5,286.7,30.5,42,49.9,0,69.1,70.0,67.0
20160504183000,258.5,286.7,30.5,42,49.9,0,69.1,70.0,67.0
20160504184500,258.5,291.4,31.0,42,49.9,0,68.8,70.0,67.0
20160504190000,258.5,286.7,30.5,42,49.9,0,68.8,70.0,67.0
20160504191500,258.5,291.4,31.0,42,49.9,0,68.8,70.0,67.0
20160504193000,258.5,272.6,29.0,42,49.9,0,68.9,70.0,67.0
20160504194500,258.5,279.65,29.75,42,49.9,0,68.5,70.0,67.0
20160504200000,258.5,279.65,29.75,42,49.9,0,68.6,70.0,67.0
20160504201500,258.5,279.65,29.75,42,49.9,0,68.7,70.0,67.0
20160504203000,258.5,279.65,29.75,42,49.9,0,68.6,70.0,67.0
20160504204500,258.5,272.6,29.0,42,49.9,0,68.3,70.0,67.0
20160504210000,258.5,286.7,30.5,42,49.9,0,68.3,70.0,67.0
20160504211500,258.5,286.7,30.5,42,49.9,0,68.2,70.0,67.0
20160504213000,258.5,279.65,29.75,42,49.9,0,68.4,70.0,67.0
20160504214500,258.5,256.15,27.25,42,49.9,0,68.3,70.0,67.0
20160504220000,258.5,272.6,29.0,42,49.9,0,68.1,70.0,67.0
20160504221500,258.5,286.7,30.5,42,49.9,0,68.2,70.0,67.0
20160504223000,258.5,272.6,29.0,42,49.9,0,68.2,70.0,67.0
20160504224500,258.5,279.65,29.75,42,49.4,0,68.2,70.0,67.0
20160504230000,258.5,272.6,29.0,42,49.4,0,68.0,70.0,67.0
20160504231500,258.5,272.6,29.0,42,49.4,0,67.8,70.0,67.0
20160504233000,258.5,279.65,29.75,42,49.4,0,67.8,70.0,67.0
20160504234500,258.5,279.65,29.75,42,49.4,0,68.2,70.0,67.0
20160505000000,258.5,279.65,29.75,42,49.4,0,68.1,70.0,67.0
20160505001500,258.5,272.6,29.0,42,49.4,0,67.8,70.0,67.0
20160505003000,258.5,279.65,29.75,42,49.4,0,67.8,70.0,67.0
20160505004500,258.5,279.65,29.75,42,49.4,0,67.7,70.0,67.0
20160505010000,258.5,279.65,29.75,42,49.4,0,68.1,70.0,67.0
20160505011500,258.5,279.65,29.75,42,49.9,0,67.7,70.0,67.0
20160505013000,258.5,279.65,29.75,42,49.9,0,67.7,70.0,67.0
20160505014500,258.5,286.7,30.5,42,49.9,0,67.6,70.0,67.0
20160505020000,258.5,272.6,29.0,42,49.9,0,67.6,70.0,67.0
20160505021500,258.5,286.7,30.5,42,49.9,0,67.9,70.0,67.0
20160505023000,258.5,272.6,29.0,42,49.4,0,67.7,70.0,67.0
20160505024500,258.5,279.65,29.75,42,49.4,0,67.6,70.0,67.0
20160505030000,258.5,291.4,31.0,42,50.2,0,67.5,70.0,67.0
20160505031500,258.5,291.4,31.0,42,49.5,0,67.6,70.0,67.0
20160505033000,258.5,291.4,31.0,42,49.5,0,67.7,70.0,67.0
20160505034500,258.5,279.65,29.75,42,49.5,0,67.8,70.0,67.0
20160505040000,258.5,291.4,31.0,42,49.5,0,67.4,70.0,67.0
20160505041500,258.5,286.7,30.5,42,49.5,0,67.5,70.0,67.0
20160505043000,258.5,291.4,31.0,42,49.5,0,67.2,70.0,67.0
20160505044500,258.5,279.65,29.75,42,49.5,0,67.6,70.0,67.0
20160505050000,258.5,286.7,30.5,42,49.5,0,67.4,70.0,67.0
20160505051500,258.5,291.4,31.0,42,49.5,0,67.3,70.0,67.0
20160505053000,258.5,286.7,30.5,42,49.5,0,67.3,70.0,67.0
20160505054500,258.5,286.7,30.5,42,49.5,0,67.2,70.0,67.0
20160505060000,258.5,291.4,31.0,42,49.5,0,67.6,70.0,67.0
20160505061500,258.5,286.7,30.5,42,49.5,0,67.3,70.0,67.0
20160505063000,258.5,286.7,30.5,42,49.5,0,67.4,70.0,67.0
20160505064500,258.5,298.45,31.75,42,49.5,0,67.0,70.0,67.0
20160505070000,258.5,286.7,30.5,42,49.5,0,67.7,70.0,67.0
20160505071500,258.5,291.4,31.0,42,49.5,0,67.6,70.0,67.0
20160505073000,258.5,286.7,30.5,42,49.5,0,67.7,70.0,67.0
20160505074500,258.5,418.3,44.5,48,49.5,0,69.2,69.9,66.9
20160505080000,258.5,484.1,51.5,51,49.5,0,69.6,69.8,66.8
20160505081500,258.5,401.85,42.75,47,49.5,0,70.1,69.7,66.7
20160505083000,258.5,291.4,31.0,43,49.5,0,69.2,69.8,66.8
20160505084500,258.5,545.2,58.0,53,49.5,0,70.2,69.5,66.5
20160505090000,258.5,343.1,36.5,45,49.5,0,69.4,69.5,66.5
20160505091500,258.5,347.8,37.0,45,49.5,0,69.2,69.6,66.6
20160505093000,258.5,366.6,39.0,46,49.5,0,69.4,69.5,66.5
20160505094500,258.5,479.4,51.0,51,49.5,0,69.4,69.5,66.5
20160505100000,258.5,361.9,38.5,46,49.5,0,69.6,69.5,66.5
20160505101500,258.5,495.85,52.75,51,49.5,0,69.4,69.5,66.5
20160505103000,258.5,554.6,59.0,54,50.2,0,70.0,69.5,66.5
20160505104500,258.5,545.2,58.0,53,49.5,0,69.1,69.6,66.6
20160505110000,258.5,573.4,61.0,55,49.5,0,70.0,69.5,66.5
20160505111500,258.5,573.4,61.0,54,49.5,0,69.7,69.6,66.6
20160505113000,258.5,869.5,92.5,66,49.5,0,70.4,69.5,66.5
20160505114500,258.5,869.5,92.5,66,49.5,0,70.0,69.5,66.5
20160505120000,258.5,916.5,97.5,68,49.5,0,70.4,69.6,66.6
20160505121500,258.5,831.9,88.5,64,49.5,0,69.9,69.6,66.6
20160505123000,258.5,897.7,95.5,68,49.5,0,70.2,69.5,66.5
20160505124500,258.5,817.8,87.0,63,49.5,0,69.4,69.5,66.5
20160505130000,258.5,860.1,91.5,64,49.5,0,69.3,69.5,66.5
20160505131500,258.5,474.7,50.5,50,49.5,0,68.6,69.5,66.5
20160505133000,258.5,343.1,36.5,44,49.5,0,68.6,69.6,66.6
20160505134500,258.5,408.9,43.5,48,49.5,0,69.6,69.9,66.9
20160505140000,258.5,291.4,31.0,42,50.2,0,69.2,69.9,66.9
20160505141500,258.5,305.5,32.5,43,50.2,0,69.6,69.9,66.9
20160505143000,258.5,286.7,30.5,41,50.2,0,69.0,69.9,66.9
20160505144500,258.5,331.35,35.25,44,50.2,0,69.4,69.9,66.9
20160505150000,258.5,291.4,31.0,42,50.2,0,69.4,69.9,66.9
20160505151500,258.5,291.4,31.0,41,50.2,0,69.5,69.9,66.9
20160505153000,258.5,286.7,30.5,41,50.2,0,69.2,69.9,66.9
20160505154500,258.5,291.4,31.0,41,49.5,0,69.3,69.9,66.9
20160505160000,258.5,286.7,30.5,41,50.2,0,69.1,69.9,66.9
20160505161500,258.5,371.3,39.5,45,50.2,0,69.5,69.9,66.9
20160505163000,258.5,286.7,30.5,41,50.2,0,69.2,69.9,66.9
20160505164500,258.5,298.45,31.75,42,50.2,0,69.2,69.9,66.9
20160505170000,258.5,291.4,31.0,41,50.2,0,69.1,69.9,66.9
20160505171500,258.5,286.7,30.5,41,50.2,0,69.1,69.9,66.9
20160505173000,258.5,319.6,34.0,43,50.2,0,69.4,69.9,66.9
20160505174500,258.5,286.7,30.5,41,50.2,0,69.0,69.9,66.9
20160505180000,258.5,279.65,29.75,41,50.2,0,69.2,69.9,66.9
20160505181500,258.5,286.7,30.5,41,50.2,0,68.9,69.9,66.9
20160505183000,258.5,298.45,31.75,43,50.2,0,69.2,69.9,66.9
20160505184500,258.5,286.7,30.5,42,50.2,0,68.9,69.8,66.8
20160505190000,258.5,291.4,31.0,42,50.2,0,68.9,69.9,66.9
20160505191500,258.5,291.4,31.0,42,50.2,0,68.7,69.9,66.9
20160505193000,258.5,291.4,31.0,42,50.2,0,68.9,69.8,66.8
20160505194500,258.5,291.4,31.0,42,49.5,0,68.8,69.9,66.9
20160505200000,258.5,291.4,31.0,42,49.5,0,68.5,69.8,66.8
20160505201500,258.5,286.7,30.5,42,49.5,0,68.6,69.8,66.8
20160505203000,258.5,272.6,29.0,41,49.5,0,68.6,69.8,66.8
20160505204500,258.5,279.65,29.75,41,49.5,0,68.9,69.8,66.8
20160505210000,258.5,279.65,29.75,41,49.5,0,68.4,69.7,66.7
20160505211500,258.5,279.65,29.75,41,49.5,0,68.4,69.8,66.8
20160505213000,258.5,279.65,29.75,42,49.5,0,68.4,69.8,66.8
20160505214500,258.5,286.7,30.5,42,49.5,0,68.7,69.7,66.7
20160505220000,258.5,291.4,31.0,42,49.5,0,68.5,69.8,66.8
20160505221500,258.5,286.7,30.5,42,49.5,0,68.2,69.8,66.8
20160505223000,258.5,286.7,30.5,42,49.5,0,68.3,69.7,66.7
20160505224500,258.5,286.7,30.5,42,49.5,0,68.1,69.6,66.6
20160505230000,258.5,286.7,30.5,42,49.5,0,68.7,69.6,66.6
20160505231500,258.5,286.7,30.5,42,49.5,0,68.1,69.6,66.6
20160505233000,258.5,286.7,30.5,42,49.5,0,68.2,69.6,66.6
20160505234500,258.5,286.7,30.5,42,49.5,0,68.0,69.5,66.5
20160506000000,258.5,286.7,30.5,42,49.5,0,68.2,69.6,66.6
20160506001500,258.5,286.7,30.5,42,49.5,0,68.4,69.6,66.6
20160506003000,258.5,286.7,30.5,42,50.0,0,68.1,69.5,66.5
20160506004500,258.5,286.7,30.5,42,49.1,0,68.2,69.5,66.5
20160506010000,258.5,286.7,30.5,42,49.1,0,67.9,69.5,66.5
20160506011500,258.5,279.65,29.75,42,49.8,0,68.1,69.6,66.6
20160506013000,258.5,286.7,30.5,42,49.1,0,68.2,69.6,66.6
20160506014500,258.5,286.7,30.5,42,49.1,0,68.2,69.5,66.5
20160506020000,258.5,286.7,30.5,42,49.8,0,67.8,69.5,66.5
20160506021500,258.5,279.65,29.75,42,49.8,0,67.9,69.5,66.5
20160506023000,258.5,286.7,30.5,42,49.1,0,67.7,69.5,66.5
20160506024500,258.5,279.65,29.75,42,49.8,0,68.2,69.5,66.5
20160506030000,258.5,279.65,29.75,42,49.8,0,67.9,69.5,66.5
20160506031500,258.5,286.7,30.5,42,49.1,0,67.7,69.5,66.5
20160506033000,258.5,286.7,30.5,42,49.8,0,67.8,69.6,66.6
20160506034500,258.5,286.7,30.5,42,49.8,0,67.6,69.6,66.6
20160506040000,258.5,286.7,30.5,42,49.1,0,68.1,69.6,66.6
20160506041500,258.5,286.7,30.5,42,49.8,0,67.7,69.6,66.6
20160506043000,258.5,286.7,30.5,42,49.1,0,67.8,69.5,66.5
20160506044500,258.5,286.7,30.5,42,49.1,0,67.6,69.5,66.5
20160506050000,258.5,286.7,30.5,42,49.8,0,67.6,69.5,66.5
20160506051500,258.5,291.4,31.0,42,49.1,0,68.0,69.5,66.5
20160506053000,258.5,291.4,31.0,42,49.1,0,67.8,69.6,66.6
20160506054500,258.5,279.65,29.75,42,49.1,0,67.8,69.5,66.5
20160506060000,258.5,286.7,30.5,42,49.1,0,67.5,69.5,66.5
20160506061500,258.5,298.45,31.75,42,49.8,0,67.7,69.5,66.5
20160506063000,258.5,291.4,31.0,42,49.1,0,67.6,69.5,66.5
20160506064500,258.5,286.7,30.5,42,49.1,0,67.9,69.5,66.5
20160506070000,258.5,298.45,31.75,42,92.1,100,70.0,74.3,71.3
20160506071500,258.5,272.6,29.0,41,52.5,100,70.0,74.3,71.3
20160506073000,258.5,286.7,30.5,41,58.8,100,71.1,74.3,71.3
20160506074500,258.5,272.6,29.0,41,53.1,100,71.4,74.3,71.3
20160506080000,258.5,855.4,91.0,64,49.9,0,69.8,68.0,63.7
20160506081500,258.5,756.7,80.5,60,49.9,0,68.9,68.0,63.7
20160506083000,258.5,846.0,90.0,64,49.9,0,68.5,68.0,63.7
20160506084500,258.5,867.15,92.25,65,49.4,0,68.5,68.0,63.7
20160506090000,258.5,850.7,90.5,64,50.6,0,67.8,68.0,63.7
20160506091500,258.5,749.65,79.75,59,49.1,0,67.7,68.0,63.7
20160506093000,258.5,749.65,79.75,59,49.1,0,67.7,68.0,63.7
20160506094500,258.5,761.4,81.0,59,49.1,0,68.1,68.0,63.7
20160506100000,258.5,740.25,78.75,59,49.8,0,67.8,68.0,63.7
20160506101500,258.5,740.25,78.75,59,49.8,0,67.7,68.0,63.7
20160506103000,258.5,719.1,76.5,58,49.8,0,67.9,68.0,63.7
20160506104500,258.5,700.3,74.5,58,49.8,0,68.1,68.0,63.7
20160506110000,258.5,841.3,89.5,64,49.8,0,68.2,68.0,63.7
20160506111500,258.5,937.65,99.75,68,49.8,0,69.8,68.0,63.7
20160506113000,258.5,916.5,97.5,68,49.8,0,69.6,68.0,63.6
20160506114500,258.5,937.65,99.75,68,49.8,0,70.2,68.0,63.6
20160506120000,258.5,937.65,99.75,68,49.8,0,70.2,68.0,63.6
20160506121500,258.5,916.5,97.5,67,49.8,0,70.0,68.0,63.5
20160506123000,258.5,937.65,99.75,67,49.8,0,70.2,68.0,63.3
20160506124500,258.5,916.5,97.5,67,49.8,0,69.8,68.0,63.4
20160506130000,258.5,916.5,97.5,68,49.8,0,69.8,68.0,63.4
20160506131500,258.5,674.45,71.75,56,49.8,0,68.2,68.0,63.6
20160506133000,258.5,618.05,65.75,54,49.8,0,68.0,68.0,63.6
20160506134500,258.5,650.95,69.25,56,49.8,0,68.1,68.0,63.5
20160506140000,258.5,519.35,55.25,51,49.8,0,67.9,68.0,63.6
20160506141500,258.5,625.1,66.5,56,49.8,0,67.7,68.0,63.4
20160506143000,258.5,413.6,44.0,47,49.8,0,67.6,68.0,63.6
20160506144500,258.5,467.65,49.75,49,49.8,0,67.9,68.0,63.6
20160506150000,258.5,347.8,37.0,44,49.8,0,67.8,68.0,63.5
20160506151500,258.5,467.65,49.75,50,49.8,0,68.2,68.0,63.6
20160506153000,258.5,354.85,37.75,45,49.8,0,67.9,68.0,63.6
20160506154500,258.5,397.15,42.25,46,49.8,0,68.2,68.0,63.5
20160506160000,258.5,361.9,38.5,45,49.8,0,67.7,68.0,63.6
20160506161500,258.5,354.85,37.75,44,49.8,0,68.3,68.0,63.5
20160506163000,258.5,319.6,34.0,43,49.8,0,67.6,68.0,63.5
20160506164500,258.5,319.6,34.0,43,49.8,0,67.9,68.0,63.4
20160506170000,258.5,286.7,30.5,41,49.8,0,67.8,68.0,63.6
20160506171500,258.5,319.6,34.0,43,49.8,0,68.4,68.0,63.3
20160506173000,258.5,343.1,36.5,44,49.8,0,68.0,68.0,63.4
20160506174500,258.5,343.1,36.5,44,49.8,0,67.8,68.0,63.3
20160506180000,258.5,291.4,31.0,41,49.8,0,67.8,68.0,63.3
20160506181500,258.5,279.65,29.75,41,49.8,0,68.2,68.0,63.2
20160506183000,258.5,286.7,30.5,42,49.8,0,67.9,68.0,63.3
20160506184500,258.5,286.7,30.5,42,49.8,0,67.9,68.0,63.1
20160506190000,258.5,291.4,31.0,42,49.8,0,67.9,68.0,63.2
20160506191500,258.5,286.7,30.5,42,49.8,0,68.0,68.0,63.2
20160506193000,258.5,286.7,30.5,42,49.8,0,68.0,68.0,63.3
20160506194500,258.5,291.4,31.0,42,49.8,0,67.8,68.0,63.3
20160506200000,258.5,286.7,30.5,42,49.8,0,67.6,68.0,63.2
20160506201500,258.5,291.4,31.0,42,49.8,0,67.6,68.0,63.2
20160506203000,258.5,286.7,30.5,42,49.8,0,67.9,68.0,63.2
20160506204500,258.5,286.7,30.5,42,49.8,0,67.6,68.0,63.1
20160506210000,258.5,286.7,30.5,42,49.8,0,67.6,68.0,63.2
20160506211500,258.5,286.7,30.5,42,49.8,0,67.6,68.0,63.1
20160506213000,258.5,291.4,31.0,42,49.8,0,67.6,68.0,63.1
20160506214500,258.5,291.4,31.0,42,49.8,0,67.4,68.0,63.1
20160506220000,258.5,298.45,31.75,42,49.8,0,67.4,68.0,63.1
20160506221500,258.5,279.65,29.75,42,49.8,0,67.2,68.0,63.1
20160506223000,258.5,279.65,29.75,42,49.8,0,67.5,68.0,63.1
20160506224500,258.5,272.6,29.0,42,49.8,0,67.7,68.0,63.1
20160506230000,258.5,279.65,29.75,42,49.1,0,67.4,68.0,63.1
20160506231500,258.5,279.65,29.75,42,49.9,0,67.3,68.0,63.1
20160506233000,258.5,286.7,30.5,42,49.9,0,67.4,68.0,63.1
20160506234500,258.5,279.65,29.75,42,49.9,0,67.3,68.0,63.1
20160507000000,258.5,272.6,29.0,42,49.4,0,67.5,68.0,63.1
20160507001500,258.5,286.7,30.5,42,49.4,0,67.2,68.0,63.1
20160507003000,258.5,272.6,29.0,42,49.4,0,67.3,68.0,63.1
20160507004500,258.5,272.6,29.0,42,49.4,0,67.0,68.0,63.1
20160507010000,258.5,279.65,29.75,42,49.4,0,67.2,68.0,63.1
20160507011500,258.5,265.55,28.25,42,49.4,0,67.2,68.0,63.1
20160507013000,258.5,265.55,28.25,42,49.4,0,67.4,68.0,63.1
20160507014500,258.5,265.55,28.25,42,49.4,0,67.1,68.0,63.1
20160507020000,258.5,265.55,28.25,42,49.4,0,67.1,68.0,63.1
20160507021500,258.5,272.6,29.0,42,49.4,0,67.1,68.0,63.1
20160507023000,258.5,272.6,29.0,42,49.4,0,67.5,68.0,63.1
20160507024500,258.5,265.55,28.25,42,49.4,0,67.1,68.0,63.1
20160507030000,258.5,265.55,28.25,42,49.4,0,67.2,68.0,63.1
20160507031500,258.5,265.55,28.25,42,49.4,0,67.0,68.0,63.1
20160507033000,258.5,272.6,29.0,42,49.4,0,67.2,68.0,63.1
20160507034500,258.5,272.6,29.0,42,49.4,0,67.1,68.0,63.1
20160507040000,258.5,272.6,29.0,42,49.4,0,67.1,68.0,63.1
20160507041500,258.5,272.6,29.0,42,49.4,0,66.9,68.0,63.1
20160507043000,258.5,265.55,28.25,42,49.4,0,67.0,68.0,63.1
20160507044500,258.5,272.6,29.0,42,49.4,0,67.1,68.0,63.1
20160507050000,258.5,272.6,29.0,42,49.4,0,67.1,68.0,63.1
20160507051500,258.5,265.55,28.25,42,49.4,0,66.8,68.0,63.1
20160507053000,258.5,265.55,28.25,42,49.4,0,67.1,68.0,63.1
20160507054500,258.5,272.6,29.0,42,49.4,0,66.8,68.0,63.1
20160507060000,258.5,272.6,29.0,42,49.4,0,67.3,68.0,63.1
20160507061500,258.5,298.45,31.75,43,49.4,0,66.9,68.0,63.1
20160507063000,258.5,286.7,30.5,42,49.4,0,67.2,68.0,63.1
20160507064500,258.5,279.65,29.75,42,49.4,0,66.9,68.0,63.1
20160507070000,258.5,286.7,30.5,42,49.4,0,67.2,68.0,63.1
20160507071500,258.5,291.4,31.0,42,49.4,0,67.4,68.0,63.1
20160507073000,258.5,286.7,30.5,42,49.4,0,67.5,68.0,63.1
20160507074500,258.5,279.65,29.75,42,49.4,0,65.9,68.0,63.1
20160507080000,258.5,343.1,36.5,46,49.4,0,66.9,68.0,63.1
20160507081500,258.5,291.4,31.0,43,49.4,0,66.9,68.0,63.1
20160507083000,258.5,279.65,29.75,42,49.9,0,67.5,68.0,63.1
20160507084500,258.5,286.7,30.5,43,49.9,0,67.5,68.0,63.1
20160507090000,258.5,319.6,34.0,44,49.9,0,67.8,68.0,63.1
20160507091500,258.5,279.65,29.75,42,49.9,0,67.5,68.0,63.1
20160507093000,258.5,331.35,35.25,45,49.9,0,68.4,68.0,63.1
20160507094500,258.5,347.8,37.0,46,49.9,0,67.8,68.0,63.1
20160507100000,258.5,354.85,37.75,46,49.9,0,68.2,68.0,63.1
20160507101500,258.5,343.1,36.5,46,49.9,0,67.8,68.0,63.1
20160507103000,258.5,331.35,35.25,44,49.9,0,68.3,68.0,63.1
20160507104500,258.5,383.05,40.75,47,49.9,0,68.4,68.0,63.1
20160507110000,258.5,455.9,48.5,50,49.9,0,68.4,68.0,63.1
20160507111500,258.5,347.8,37.0,45,49.9,0,67.4,68.0,63.1
20160507113000,258.5,336.05,35.75,45,49.9,0,68.2,68.0,63.1
20160507114500,258.5,679.15,72.25,59,49.9,0,68.9,68.0,63.1
20160507120000,258.5,667.4,71.0,58,49.9,0,68.6,68.0,63.1
20160507121500,258.5,754.35,80.25,62,49.9,0,68.2,68.0,63.1
20160507123000,258.5,665.05,70.75,58,49.9,0,67.7,68.0,63.1
20160507124500,258.5,665.05,70.75,58,49.9,0,67.8,68.0,63.1
20160507130000,258.5,545.2,58.0,53,49.9,0,67.7,68.0,63.1
20160507131500,258.5,505.25,53.75,51,49.9,0,67.4,68.0,63.1
20160507133000,258.5,336.05,35.75,45,49.9,0,67.6,68.0,63.1
20160507134500,258.5,286.7,30.5,43,49.9,0,67.3,68.0,63.1
20160507140000,258.5,279.65,29.75,43,49.9,0,67.5,68.0,63.1
20160507141500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160507143000,258.5,291.4,31.0,43,49.9,0,67.8,68.0,63.1
20160507144500,258.5,291.4,31.0,43,49.9,0,67.6,68.0,63.1
20160507150000,258.5,298.45,31.75,43,49.9,0,67.2,68.0,63.1
20160507151500,258.5,286.7,30.5,43,49.9,0,67.2,68.0,63.1
20160507153000,258.5,291.4,31.0,43,49.9,0,67.1,68.0,63.1
20160507154500,258.5,347.8,37.0,45,49.9,0,67.7,68.0,63.1
20160507160000,258.5,286.7,30.5,43,49.9,0,67.2,68.0,63.1
20160507161500,258.5,286.7,30.5,43,49.9,0,67.3,68.0,63.1
20160507163000,258.5,291.4,31.0,43,49.9,0,66.9,68.0,63.1
20160507164500,258.5,291.4,31.0,43,49.9,0,67.3,68.0,63.1
20160507170000,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160507171500,258.5,319.6,34.0,44,49.9,0,67.5,68.0,63.1
20160507173000,258.5,279.65,29.75,43,49.9,0,67.2,68.0,63.1
20160507174500,258.5,291.4,31.0,43,49.9,0,67.3,68.0,63.1
20160507180000,258.5,286.7,30.5,43,49.9,0,67.1,68.0,63.1
20160507181500,258.5,291.4,31.0,43,49.9,0,67.5,68.0,63.1
20160507183000,258.5,291.4,31.0,43,49.9,0,67.2,68.0,63.1
20160507184500,258.5,291.4,31.0,43,49.9,0,67.4,68.0,63.1
20160507190000,258.5,279.65,29.75,42,49.9,0,67.1,68.0,63.1
20160507191500,258.5,272.6,29.0,42,49.9,0,67.3,68.0,63.1
20160507193000,258.5,279.65,29.75,42,49.9,0,67.1,68.0,63.1
20160507194500,258.5,298.45,31.75,43,49.9,0,67.7,68.0,63.1
20160507200000,258.5,291.4,31.0,43,49.9,0,67.1,68.0,63.1
20160507201500,258.5,286.7,30.5,43,49.9,0,67.3,68.0,63.1
20160507203000,258.5,291.4,31.0,43,49.9,0,66.9,68.0,63.1
20160507204500,258.5,272.6,29.0,43,49.9,0,67.2,68.0,63.1
20160507210000,258.5,286.7,30.5,43,49.4,0,67.1,68.0,63.1
20160507211500,258.5,279.65,29.75,43,49.4,0,67.3,68.0,63.1
20160507213000,258.5,279.65,29.75,42,49.4,0,66.9,68.0,63.1
20160507214500,258.5,272.6,29.0,42,49.9,0,67.0,68.0,63.1
20160507220000,258.5,279.65,29.75,42,49.9,0,66.8,68.0,63.1
20160507221500,258.5,272.6,29.0,42,49.4,0,66.9,68.0,63.1
20160507223000,258.5,265.55,28.25,42,49.4,0,67.2,68.0,63.1
20160507224500,258.5,279.65,29.75,42,49.4,0,67.1,68.0,63.1
20160507230000,258.5,286.7,30.5,42,49.4,0,66.7,68.0,63.1
20160507231500,258.5,279.65,29.75,42,49.4,0,67.0,68.0,63.1
20160507233000,258.5,279.65,29.75,42,49.4,0,66.7,68.0,63.1
20160507234500,258.5,279.65,29.75,42,49.4,0,67.0,68.0,63.1
20160508000000,258.5,279.65,29.75,42,49.4,0,67.0,68.0,63.1
20160508001500,258.5,265.55,28.25,42,49.4,0,67.0,68.0,63.1
20160508003000,258.5,286.7,30.5,42,49.4,0,66.6,68.0,63.1
20160508004500,258.5,286.7,30.5,42,49.4,0,66.9,68.0,63.1
20160508010000,258.5,279.65,29.75,42,49.4,0,66.6,68.0,63.1
20160508011500,258.5,279.65,29.75,42,49.4,0,66.9,68.0,63.1
20160508013000,258.5,286.7,30.5,42,49.4,0,66.7,68.0,63.1
20160508014500,258.5,279.65,29.75,42,49.4,0,66.7,68.0,63.1
20160508020000,258.5,286.7,30.5,42,49.4,0,66.6,68.0,63.1
20160508021500,258.5,279.65,29.75,42,49.4,0,66.7,68.0,63.1
20160508023000,258.5,279.65,29.75,42,49.4,0,66.6,68.0,63.1
