PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508024500,258.5,279.65,29.75,42,49.4,0,66.9,68.0,63.1
20160508030000,258.5,279.65,29.75,42,49.4,0,66.6,68.0,63.1
20160508031500,258.5,279.65,29.75,42,49.4,0,66.6,68.0,63.1
20160508033000,258.5,279.65,29.75,42,49.4,0,66.4,68.0,63.1
20160508034500,258.5,272.6,29.0,42,49.4,0,66.6,68.0,63.1
20160508040000,258.5,272.6,29.0,42,49.4,0,66.8,68.0,63.1
20160508041500,258.5,279.65,29.75,42,49.4,0,66.6,68.0,63.1
20160508043000,258.5,286.7,30.5,42,49.4,0,66.4,68.0,63.1
20160508044500,258.5,286.7,30.5,42,49.4,0,66.5,68.0,63.1
20160508050000,258.5,291.4,31.0,42,49.4,0,66.3,68.0,63.1
20160508051500,258.5,286.7,30.5,42,49.4,0,66.5,68.0,63.1
20160508053000,258.5,279.65,29.75,42,49.4,0,66.7,68.0,63.1
20160508054500,258.5,279.65,29.75,42,49.4,0,66.5,68.0,63.1
20160508060000,258.5,286.7,30.5,42,49.4,0,66.3,68.0,63.1
20160508061500,258.5,279.65,29.75,42,49.4,0,66.4,68.0,63.1
20160508063000,258.5,286.7,30.5,42,49.4,0,66.3,68.0,63.1
20160508064500,258.5,286.7,30.5,42,49.4,0,67.1,68.0,63.1
20160508070000,258.5,286.7,30.5,42,49.4,0,66.8,68.0,63.1
20160508071500,258.5,401.85,42.75,48,49.4,0,67.8,68.0,63.1
20160508073000,258.5,286.7,30.5,42,49.4,0,67.3,68.0,63.1
20160508074500,258.5,397.15,42.25,48,49.4,0,68.5,68.0,63.1
20160508080000,258.5,366.6,39.0,46,49.4,0,67.4,68.0,63.1
20160508081500,258.5,314.9,33.5,44,49.4,0,68.1,68.0,63.1
20160508083000,258.5,371.3,39.5,46,49.9,0,67.6,68.0,63.1
20160508084500,258.5,319.6,34.0,44,49.9,0,68.1,68.0,63.1
20160508090000,258.5,458.25,48.75,50,49.9,0,67.9,68.0,63.1
20160508091500,258.5,319.6,34.0,45,49.9,0,68.0,68.0,63.1
20160508093000,258.5,397.15,42.25,48,49.9,0,67.5,68.0,63.1
20160508094500,258.5,286.7,30.5,43,49.9,0,67.7,68.0,63.1
20160508100000,258.5,423.0,45.0,49,49.9,0,68.2,68.0,63.1
20160508101500,258.5,305.5,32.5,44,49.9,0,67.7,68.0,63.1
20160508103000,258.5,336.05,35.75,45,49.9,0,67.9,68.0,63.1
20160508104500,258.5,298.45,31.75,44,49.9,0,67.7,68.0,63.1
20160508110000,258.5,423.0,45.0,49,49.9,0,68.4,68.0,63.1
20160508111500,258.5,314.9,33.5,44,49.9,0,67.6,68.0,63.1
20160508113000,258.5,376.0,40.0,48,49.9,0,67.9,68.0,63.1
20160508114500,258.5,627.45,66.75,57,49.9,0,68.5,68.0,63.1
20160508120000,258.5,848.35,90.25,66,49.9,0,68.7,68.0,63.1
20160508121500,258.5,733.2,78.0,61,49.9,0,68.1,68.0,63.1
20160508123000,258.5,756.7,80.5,63,49.9,0,67.9,68.0,63.1
20160508124500,258.5,700.3,74.5,59,49.9,0,67.6,68.0,63.1
20160508130000,258.5,700.3,74.5,60,49.9,0,68.4,68.0,63.1
20160508131500,258.5,376.0,40.0,47,49.9,0,66.8,68.0,63.1
20160508133000,258.5,517.0,55.0,53,49.9,0,67.9,68.0,63.1
20160508134500,258.5,291.4,31.0,43,49.9,0,67.2,68.0,63.1
20160508140000,258.5,361.9,38.5,47,49.9,0,68.4,68.0,63.1
20160508141500,258.5,272.6,29.0,43,49.9,0,67.4,68.0,63.1
20160508143000,258.5,298.45,31.75,43,49.9,0,67.8,68.0,63.1
20160508144500,258.5,279.65,29.75,43,49.9,0,67.4,68.0,63.1
20160508150000,258.5,298.45,31.75,43,49.9,0,68.1,68.0,63.1
20160508151500,258.5,286.7,30.5,43,49.9,0,67.6,68.0,63.1
20160508153000,258.5,291.4,31.0,44,49.9,0,67.8,68.0,63.1
20160508154500,258.5,291.4,31.0,43,49.9,0,67.4,68.0,63.1
20160508160000,258.5,326.65,34.75,45,49.9,0,67.8,68.0,63.1
20160508161500,258.5,298.45,31.75,43,49.9,0,67.4,68.0,63.1
20160508163000,258.5,298.45,31.75,43,49.9,0,67.6,68.0,63.1
20160508164500,258.5,286.7,30.5,43,49.9,0,67.3,68.0,63.1
20160508170000,258.5,286.7,30.5,44,49.9,0,67.6,68.0,63.1
20160508171500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508173000,258.5,279.65,29.75,43,49.9,0,67.6,68.0,63.1
20160508174500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508180000,258.5,326.65,34.75,45,49.9,0,67.9,68.0,63.1
20160508181500,258.5,298.45,31.75,44,49.9,0,67.4,68.0,63.1
20160508183000,258.5,291.4,31.0,43,49.9,0,67.6,68.0,63.1
20160508184500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508190000,258.5,331.35,35.25,45,49.9,0,67.9,68.0,63.1
20160508191500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508193000,258.5,286.7,30.5,43,49.9,0,67.5,68.0,63.1
20160508194500,258.5,298.45,31.75,44,49.9,0,67.4,68.0,63.1
20160508200000,258.5,291.4,31.0,44,49.9,0,67.7,68.0,63.1
20160508201500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508203000,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508204500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508210000,258.5,279.65,29.75,43,49.9,0,67.6,68.0,63.1
20160508211500,258.5,291.4,31.0,44,49.9,0,67.5,68.0,63.1
20160508213000,258.5,291.4,31.0,43,49.9,0,67.2,68.0,63.1
20160508214500,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508220000,258.5,286.7,30.5,43,49.9,0,67.4,68.0,63.1
20160508221500,258.5,305.5,32.5,44,49.9,0,67.6,68.0,63.1
20160508223000,258.5,286.7,30.5,44,49.9,0,67.1,68.0,63.1
20160508224500,258.5,279.65,29.75,43,49.9,0,67.3,68.0,63.1
20160508230000,258.5,286.7,30.5,43,49.9,0,67.1,68.0,63.1
20160508231500,258.5,291.4,31.0,44,49.9,0,67.6,68.0,63.1
20160508233000,258.5,279.65,29.75,43,49.9,0,67.1,68.0,63.1
20160508234500,258.5,279.65,29.75,43,49.9,0,67.3,68.0,63.1
20160509000000,258.5,286.7,30.5,43,49.9,0,66.9,68.0,63.1
20160509001500,258.5,298.45,31.75,44,49.4,0,67.7,68.0,63.1
20160509003000,258.5,291.4,31.0,43,49.4,0,67.1,68.0,63.1
20160509004500,258.5,286.7,30.5,43,49.4,0,67.3,68.0,63.1
20160509010000,258.5,279.65,29.75,43,49.4,0,66.9,68.0,63.1
20160509011500,258.5,286.7,30.5,43,49.4,0,67.3,68.0,63.1
20160509013000,258.5,272.6,29.0,43,49.4,0,67.4,68.0,63.1
20160509014500,258.5,272.6,29.0,43,49.4,0,67.4,68.0,63.1
20160509020000,258.5,279.65,29.75,43,49.4,0,67.0,68.0,63.1
20160509021500,258.5,279.65,29.75,43,49.4,0,67.2,68.0,63.1
20160509023000,258.5,272.6,29.0,43,49.4,0,67.1,68.0,63.1
20160509024500,258.5,286.7,30.5,43,49.4,0,67.4,68.0,63.1
20160509030000,258.5,291.4,31.0,43,49.4,0,66.9,68.0,63.1
20160509031500,258.5,286.7,30.5,43,49.4,0,67.2,68.0,63.1
20160509033000,258.5,279.65,29.75,43,49.4,0,66.9,68.0,63.1
20160509034500,258.5,286.7,30.5,43,49.4,0,67.2,68.0,63.1
20160509040000,258.5,279.65,29.75,43,49.4,0,67.2,68.0,63.1
20160509041500,258.5,279.65,29.75,43,49.4,0,67.3,68.0,63.1
20160509043000,258.5,279.65,29.75,43,49.4,0,66.9,68.0,63.1
20160509044500,258.5,286.7,30.5,43,49.4,0,67.2,68.0,63.1
20160509050000,258.5,279.65,29.75,43,49.4,0,67.1,68.0,63.1
20160509051500,258.5,286.7,30.5,43,49.4,0,67.4,68.0,63.1
20160509053000,258.5,286.7,30.5,43,49.4,0,67.0,68.0,63.1
20160509054500,258.5,286.7,30.5,43,49.4,0,67.2,68.0,63.1
20160509060000,258.5,291.4,31.0,43,49.4,0,66.9,68.0,63.1
20160509061500,258.5,286.7,30.5,43,49.4,0,67.2,68.0,63.1
20160509063000,258.5,291.4,31.0,43,49.4,0,67.2,68.0,63.1
20160509064500,258.5,298.45,31.75,43,49.4,0,67.2,68.0,63.1
20160509070000,258.5,286.7,30.5,43,49.4,0,67.2,68.0,63.1
20160509071500,258.5,279.65,29.75,43,49.4,0,67.4,68.0,63.1
20160509073000,258.5,343.1,36.5,46,49.4,0,68.1,68.0,63.1
20160509074500,258.5,423.0,45.0,48,49.4,0,68.8,68.0,58.3
20160509080000,258.5,472.35,50.25,51,49.4,0,68.8,68.0,58.2
20160509081500,258.5,596.9,63.5,56,49.4,0,68.6,68.0,57.9
20160509083000,258.5,517.0,55.0,52,49.4,0,67.6,68.0,57.8
20160509084500,258.5,564.0,60.0,55,49.4,0,68.6,68.0,57.7
20160509090000,258.5,519.35,55.25,52,49.4,0,67.4,68.0,57.6
20160509091500,258.5,509.95,54.25,52,49.4,0,68.4,68.0,57.6
20160509093000,258.5,413.6,44.0,48,49.4,0,67.5,68.0,57.6
20160509094500,258.5,448.85,47.75,50,49.4,0,68.4,68.0,57.6
20160509100000,258.5,540.5,57.5,54,49.4,0,68.1,68.0,57.6
20160509101500,258.5,578.1,61.5,56,49.4,0,68.6,68.0,57.6
20160509103000,258.5,408.9,43.5,48,49.4,0,67.4,68.0,57.6
20160509104500,258.5,418.3,44.5,49,49.4,0,68.3,68.0,57.6
20160509110000,258.5,458.25,48.75,51,49.4,0,68.3,68.0,57.6
20160509111500,258.5,641.55,68.25,58,49.4,0,68.6,68.0,57.6
20160509113000,258.5,728.5,77.5,62,49.4,0,68.4,68.0,57.6
20160509114500,258.5,827.2,88.0,66,49.4,0,68.6,68.0,57.6
20160509120000,258.5,860.1,91.5,66,49.4,0,68.4,68.0,57.6
20160509121500,258.5,897.7,95.5,70,49.4,0,68.8,68.0,57.6
20160509123000,258.5,855.4,91.0,65,49.4,0,68.3,68.0,57.6
20160509124500,258.5,871.85,92.75,65,49.4,0,68.1,68.0,57.6
20160509130000,258.5,707.35,75.25,60,49.4,0,67.3,68.0,57.6
20160509131500,258.5,573.4,61.0,54,49.4,0,67.3,68.0,57.6
20160509133000,258.5,366.6,39.0,46,49.4,0,67.6,68.0,57.6
20160509134500,258.5,448.85,47.75,50,49.4,0,68.1,68.0,57.6
20160509140000,258.5,286.7,30.5,43,49.4,0,67.1,68.0,57.6
20160509141500,258.5,366.6,39.0,48,49.4,0,67.8,68.0,57.6
20160509143000,258.5,305.5,32.5,44,49.4,0,67.6,68.0,57.6
20160509144500,258.5,361.9,38.5,47,49.4,0,68.1,68.0,57.6
20160509150000,258.5,291.4,31.0,43,49.9,0,67.4,68.0,57.6
20160509151500,258.5,298.45,31.75,43,49.9,0,67.6,68.0,57.6
20160509153000,258.5,279.65,29.75,43,49.9,0,67.2,68.0,57.7
20160509154500,258.5,286.7,30.5,44,49.9,0,67.6,68.0,57.6
20160509160000,258.5,286.7,30.5,43,49.9,0,67.2,68.0,57.7
20160509161500,258.5,326.65,34.75,45,49.9,0,67.7,68.0,57.6
20160509163000,258.5,291.4,31.0,44,49.9,0,67.4,68.0,57.7
20160509164500,258.5,314.9,33.5,45,49.9,0,67.7,68.0,57.7
20160509170000,258.5,286.7,30.5,44,49.9,0,67.1,68.0,57.7
20160509171500,258.5,331.35,35.25,45,49.9,0,67.6,68.0,57.8
20160509173000,258.5,286.7,30.5,43,49.9,0,67.1,68.0,57.6
20160509174500,258.5,347.8,37.0,46,49.9,0,67.7,68.0,57.7
20160509180000,258.5,286.7,30.5,43,49.9,0,67.1,68.0,57.7
20160509181500,258.5,291.4,31.0,43,49.9,0,67.4,68.0,57.6
20160509183000,258.5,286.7,30.5,43,49.9,0,67.4,68.0,57.6
20160509184500,258.5,291.4,31.0,43,49.9,0,67.1,68.0,57.6
20160509190000,258.5,291.4,31.0,43,49.9,0,67.0,68.0,57.6
20160509191500,258.5,291.4,31.0,43,49.9,0,66.9,68.0,57.6
20160509193000,258.5,298.45,31.75,43,49.9,0,67.1,68.0,57.6
20160509194500,258.5,286.7,30.5,42,49.9,0,67.0,68.0,57.6
20160509200000,258.5,286.7,30.5,42,49.9,0,67.1,68.0,57.6
20160509201500,258.5,279.65,29.75,42,49.9,0,67.0,68.0,57.6
20160509203000,258.5,298.45,31.75,43,49.9,0,67.4,68.0,57.6
20160509204500,258.5,286.7,30.5,42,49.9,0,67.1,68.0,57.6
20160509210000,258.5,286.7,30.5,42,49.9,0,67.0,68.0,57.6
20160509211500,258.5,291.4,31.0,42,49.9,0,67.0,68.0,57.6
20160509213000,258.5,291.4,31.0,42,49.9,0,67.3,68.0,57.6
20160509214500,258.5,286.7,30.5,42,49.9,0,67.1,68.0,57.6
20160509220000,258.5,291.4,31.0,42,49.4,0,67.0,68.0,57.6
20160509221500,258.5,298.45,31.75,42,49.4,0,67.0,68.0,57.6
20160509223000,258.5,291.4,31.0,41,49.9,0,67.2,68.0,57.6
20160509224500,258.5,272.6,29.0,41,49.9,0,67.0,68.0,57.6
20160509230000,258.5,286.7,30.5,41,49.9,0,66.9,68.0,57.6
20160509231500,258.5,286.7,30.5,41,49.9,0,66.9,68.0,57.6
20160509233000,258.5,286.7,30.5,41,49.9,0,67.1,68.0,57.6
20160509234500,258.5,279.65,29.75,41,49.9,0,66.9,68.0,57.6
20160510000000,258.5,265.55,28.25,41,49.9,0,67.1,68.0,57.6
20160510001500,258.5,286.7,30.5,41,49.9,0,66.9,68.0,57.6
20160510003000,258.5,286.7,30.5,41,49.9,0,67.1,68.0,57.6
20160510004500,258.5,272.6,29.0,41,49.9,0,66.8,68.0,57.6
20160510010000,258.5,291.4,31.0,41,49.9,0,66.9,68.0,57.6
20160510011500,258.5,286.7,30.5,41,49.9,0,66.8,68.0,57.6
20160510013000,258.5,291.4,31.0,41,49.9,0,67.2,68.0,57.6
20160510014500,258.5,291.4,31.0,41,49.4,0,66.8,68.0,57.6
20160510020000,258.5,286.7,30.5,41,49.4,0,67.0,68.0,57.6
20160510021500,258.5,286.7,30.5,41,49.9,0,66.6,68.0,57.6
20160510023000,258.5,326.65,34.75,44,49.9,0,67.2,68.0,57.6
20160510024500,258.5,291.4,31.0,41,49.4,0,66.6,68.0,57.6
20160510030000,258.5,291.4,31.0,41,49.4,0,67.2,68.0,57.6
20160510031500,258.5,286.7,30.5,41,49.4,0,66.6,68.0,57.6
20160510033000,258.5,286.7,30.5,41,49.4,0,67.2,68.0,57.6
20160510034500,258.5,279.65,29.75,42,49.4,0,66.7,68.0,57.6
20160510040000,258.5,298.45,31.75,42,49.4,0,66.9,68.0,57.6
20160510041500,258.5,279.65,29.75,42,49.9,0,66.6,68.0,57.6
20160510043000,258.5,298.45,31.75,42,49.4,0,66.6,68.0,57.6
20160510044500,258.5,291.4,31.0,42,49.4,0,66.8,68.0,57.6
20160510050000,258.5,298.45,31.75,42,49.4,0,66.9,68.0,57.6
20160510051500,258.5,291.4,31.0,42,50.2,0,66.4,68.0,57.6
20160510053000,258.5,291.4,31.0,42,49.4,0,66.9,68.0,57.6
20160510054500,258.5,298.45,31.75,42,49.4,0,66.8,68.0,57.6
20160510060000,258.5,286.7,30.5,42,49.4,0,67.2,68.0,57.6
20160510061500,258.5,286.7,30.5,42,49.4,0,66.2,68.0,57.6
20160510063000,258.5,286.7,30.5,42,50.2,0,66.6,68.0,57.6
20160510064500,258.5,286.7,30.5,42,49.4,0,66.6,68.0,57.6
20160510070000,258.5,286.7,30.5,42,49.4,0,66.4,68.0,57.6
20160510071500,258.5,286.7,30.5,42,49.4,0,66.6,68.0,57.6
20160510073000,258.5,298.45,31.75,44,49.9,0,67.1,68.0,57.6
20160510074500,258.5,279.65,29.75,42,102.7,100,69.4,73.1,70.1
20160510080000,258.5,279.65,29.75,42,53.1,0,70.3,73.1,70.1
20160510081500,258.5,286.7,30.5,42,50.7,100,69.3,73.1,70.1
20160510083000,258.5,286.7,30.5,42,50.7,100,70.1,73.1,70.1
20160510084500,258.5,279.65,29.75,42,50.7,0,70.5,73.1,70.1
20160510090000,258.5,272.6,29.0,42,50.7,0,70.7,73.1,70.1
20160510091500,258.5,272.6,29.0,42,49.9,0,70.1,73.1,70.1
20160510093000,258.5,291.4,31.0,43,49.9,0,71.0,73.1,70.1
20160510094500,258.5,286.7,30.5,43,49.9,0,70.5,73.1,70.1
20160510100000,258.5,272.6,29.0,43,49.9,0,70.9,73.1,70.1
20160510101500,258.5,286.7,30.5,43,49.9,0,70.7,73.1,70.1
20160510103000,258.5,279.65,29.75,43,50.4,0,71.3,73.1,70.1
20160510104500,258.5,291.4,31.0,44,50.4,0,71.2,73.1,70.1
20160510110000,258.5,298.45,31.75,44,50.4,0,71.2,73.1,70.1
20160510111500,258.5,279.65,29.75,44,50.4,0,71.1,73.1,70.1
20160510113000,258.5,298.45,31.75,44,50.4,0,71.9,73.1,70.1
20160510114500,258.5,479.4,51.0,52,50.4,0,73.2,73.1,70.1
20160510120000,258.5,937.65,99.75,70,50.4,0,71.8,68.0,62.5
20160510121500,258.5,916.5,97.5,70,50.4,0,70.7,68.0,62.5
20160510123000,258.5,956.45,101.75,70,50.4,0,71.4,68.0,62.5
20160510124500,258.5,897.7,95.5,69,50.4,0,69.5,68.0,62.5
20160510130000,258.5,869.5,92.5,66,50.4,0,68.6,68.0,62.5
20160510131500,258.5,625.1,66.5,56,50.4,0,67.5,68.0,62.5
20160510133000,258.5,662.7,70.5,57,50.4,0,67.7,68.0,62.5
20160510134500,258.5,517.0,55.0,52,50.4,0,67.3,68.0,62.5
20160510140000,258.5,571.05,60.75,54,50.4,0,67.4,68.0,62.5
20160510141500,258.5,387.75,41.25,47,50.4,0,67.3,68.0,62.5
20160510143000,258.5,418.3,44.5,48,50.4,0,67.9,68.0,62.5
20160510144500,258.5,418.3,44.5,48,50.4,0,68.1,68.0,62.5
20160510150000,258.5,418.3,44.5,48,51.0,0,68.2,68.0,62.5
20160510151500,258.5,423.0,45.0,48,51.0,0,67.7,68.0,62.5
20160510153000,258.5,413.6,44.0,48,51.0,0,68.1,68.0,62.5
20160510154500,258.5,401.85,42.75,47,51.0,0,68.1,68.0,62.5
20160510160000,258.5,413.6,44.0,47,50.3,0,68.2,68.0,62.5
20160510161500,258.5,366.6,39.0,46,50.3,0,67.6,68.0,62.5
20160510163000,258.5,354.85,37.75,46,49.5,0,68.1,68.0,62.5
20160510164500,258.5,291.4,31.0,42,49.5,0,67.6,68.0,62.5
20160510170000,258.5,331.35,35.25,45,49.5,0,68.3,68.0,62.5
20160510171500,258.5,336.05,35.75,45,49.5,0,67.7,68.0,62.5
20160510173000,258.5,326.65,34.75,44,49.5,0,68.1,68.0,62.5
20160510174500,258.5,319.6,34.0,44,49.5,0,68.0,68.0,62.5
20160510180000,258.5,484.1,51.5,52,49.5,0,68.3,68.0,62.5
20160510181500,258.5,444.15,47.25,49,49.5,0,67.9,68.0,62.5
20160510183000,258.5,430.05,45.75,49,49.5,0,67.7,68.0,62.5
20160510184500,258.5,286.7,30.5,43,49.5,0,67.7,68.0,62.5
20160510190000,258.5,347.8,37.0,45,49.5,0,67.9,68.0,62.5
20160510191500,258.5,286.7,30.5,43,49.5,0,67.6,68.0,62.5
20160510193000,258.5,298.45,31.75,43,49.5,0,67.8,68.0,62.5
20160510194500,258.5,291.4,31.0,43,49.5,0,67.7,68.0,62.5
20160510200000,258.5,361.9,38.5,47,49.5,0,68.1,68.0,62.5
20160510201500,258.5,279.65,29.75,43,49.5,0,67.5,68.0,62.5
20160510203000,258.5,286.7,30.5,43,49.5,0,67.6,68.0,62.5
20160510204500,258.5,286.7,30.5,43,49.5,0,67.3,68.0,62.5
20160510210000,258.5,336.05,35.75,45,49.5,0,67.7,68.0,62.5
20160510211500,258.5,291.4,31.0,43,49.5,0,67.3,68.0,62.5
20160510213000,258.5,286.7,30.5,43,49.5,0,67.3,68.0,62.5
20160510214500,258.5,286.7,30.5,43,49.5,0,67.1,68.0,62.5
20160510220000,258.5,298.45,31.75,43,49.5,0,67.6,68.0,62.5
20160510221500,258.5,286.7,30.5,43,49.5,0,67.1,68.0,62.5
20160510223000,258.5,286.7,30.5,43,49.5,0,67.0,68.0,62.5
20160510224500,258.5,279.65,29.75,43,49.5,0,66.9,68.0,62.5
20160510230000,258.5,279.65,29.75,43,49.5,0,67.3,68.0,62.5
20160510231500,258.5,272.6,29.0,43,50.0,0,67.1,68.0,62.5
20160510233000,258.5,279.65,29.75,43,50.0,0,66.9,68.0,62.5
20160510234500,258.5,272.6,29.0,43,49.5,0,66.9,68.0,62.5
20160511000000,258.5,291.4,31.0,43,49.5,0,66.9,68.0,62.5
20160511001500,258.5,279.65,29.75,43,49.5,0,67.1,68.0,62.5
20160511003000,258.5,286.7,30.5,43,50.1,0,66.7,68.0,62.5
20160511004500,258.5,279.65,29.75,43,50.1,0,66.9,68.0,62.5
20160511010000,258.5,291.4,31.0,43,50.1,0,66.7,68.0,62.5
20160511011500,258.5,272.6,29.0,43,50.1,0,67.1,68.0,62.5
20160511013000,258.5,272.6,29.0,43,50.1,0,66.8,68.0,62.5
20160511014500,258.5,272.6,29.0,43,49.5,0,66.8,68.0,62.5
20160511020000,258.5,279.65,29.75,43,49.5,0,66.7,68.0,62.5
20160511021500,258.5,279.65,29.75,43,49.5,0,66.9,68.0,62.4
20160511023000,258.5,279.65,29.75,43,49.5,0,66.8,68.0,62.4
20160511024500,258.5,272.6,29.0,43,50.2,0,66.8,68.0,62.4
20160511030000,258.5,272.6,29.0,43,50.2,0,66.7,68.0,62.4
20160511031500,258.5,272.6,29.0,43,49.5,0,66.7,68.0,62.4
20160511033000,258.5,279.65,29.75,43,49.5,0,67.0,68.0,62.4
20160511034500,258.5,272.6,29.0,43,49.5,0,66.9,68.0,62.4
20160511040000,258.5,265.55,28.25,43,49.5,0,66.6,68.0,62.4
20160511041500,258.5,272.6,29.0,43,49.5,0,66.7,68.0,62.4
20160511043000,258.5,272.6,29.0,43,49.5,0,66.7,68.0,62.4
20160511044500,258.5,279.65,29.75,43,49.5,0,66.9,68.0,62.4
20160511050000,258.5,272.6,29.0,43,49.5,0,66.6,68.0,62.4
20160511051500,258.5,279.65,29.75,43,49.5,0,66.6,68.0,62.4
20160511053000,258.5,279.65,29.75,43,49.5,0,66.5,68.0,62.4
20160511054500,258.5,279.65,29.75,43,49.5,0,66.8,68.0,62.4
20160511060000,258.5,279.65,29.75,43,49.5,0,66.5,68.0,62.4
20160511061500,258.5,279.65,29.75,43,49.5,0,66.9,68.0,62.4
20160511063000,258.5,279.65,29.75,43,49.5,0,66.6,68.0,62.4
20160511064500,258.5,305.5,32.5,44,49.5,0,67.4,68.0,62.4
20160511070000,258.5,286.7,30.5,43,49.5,0,67.2,68.0,62.4
20160511071500,258.5,331.35,35.25,46,49.5,0,67.8,68.0,61.9
20160511073000,258.5,291.4,31.0,43,49.5,0,67.7,68.0,61.9
20160511074500,258.5,573.4,61.0,55,49.5,0,68.4,68.0,61.9
20160511080000,258.5,608.65,64.75,57,49.5,0,68.3,68.0,61.9
20160511081500,258.5,608.65,64.75,57,49.5,0,68.0,68.0,61.9
20160511083000,258.5,519.35,55.25,52,49.5,0,67.7,68.0,61.9
20160511084500,258.5,498.2,53.0,52,49.5,0,67.5,68.0,60.6
20160511090000,258.5,439.45,46.75,50,49.5,0,67.4,68.0,60.6
20160511091500,258.5,491.15,52.25,51,49.5,0,67.5,68.0,60.6
20160511093000,258.5,314.9,33.5,44,49.5,0,67.4,68.0,60.6
20160511094500,258.5,479.4,51.0,51,50.2,0,68.2,68.0,60.6
20160511100000,258.5,472.35,50.25,51,50.2,0,68.1,68.0,60.6
20160511101500,258.5,519.35,55.25,53,50.2,0,67.7,68.0,60.6
20160511103000,258.5,366.6,39.0,47,50.2,0,67.8,68.0,60.6
20160511104500,258.5,524.05,55.75,53,50.2,0,67.9,68.0,60.6
20160511110000,258.5,524.05,55.75,53,50.2,0,68.4,68.0,60.6
20160511111500,258.5,813.1,86.5,64,50.2,0,68.6,68.0,60.6
20160511113000,258.5,893.0,95.0,68,50.2,0,68.4,68.0,60.6
20160511114500,258.5,876.55,93.25,68,50.2,0,68.8,68.0,60.6
20160511120000,258.5,916.5,97.5,69,50.2,0,69.0,68.0,60.6
20160511121500,258.5,857.75,91.25,66,51.0,0,68.6,68.0,60.6
20160511123000,258.5,916.5,97.5,69,51.0,0,69.1,68.0,60.6
20160511124500,258.5,829.55,88.25,65,52.2,0,69.0,68.0,60.6
20160511130000,258.5,916.5,97.5,68,49.6,0,68.8,68.0,60.6
20160511131500,258.5,714.4,76.0,60,49.6,0,67.5,68.0,60.6
20160511133000,258.5,455.9,48.5,50,49.6,0,67.4,68.0,60.6
20160511134500,258.5,418.3,44.5,48,49.6,0,67.2,68.0,60.6
20160511140000,258.5,361.9,38.5,46,50.2,0,67.8,68.0,60.6
20160511141500,258.5,392.45,41.75,48,50.2,0,67.7,68.0,60.6
20160511143000,258.5,291.4,31.0,42,50.2,0,67.4,68.0,60.6
20160511144500,258.5,319.6,34.0,45,50.2,0,67.8,68.0,60.6
20160511150000,258.5,279.65,29.75,43,50.2,0,67.4,68.0,60.6
20160511151500,258.5,354.85,37.75,45,50.2,0,67.9,68.0,60.6
20160511153000,258.5,336.05,35.75,45,50.2,0,67.6,68.0,60.6
20160511154500,258.5,343.1,36.5,46,50.2,0,67.9,68.0,60.6
20160511160000,258.5,305.5,32.5,44,50.2,0,67.7,68.0,60.6
20160511161500,258.5,326.65,34.75,44,50.2,0,68.3,68.0,60.6
20160511163000,258.5,291.4,31.0,43,50.2,0,67.6,68.0,60.6
20160511164500,258.5,286.7,30.5,43,50.2,0,68.0,68.0,60.6
20160511170000,258.5,291.4,31.0,43,50.2,0,67.4,68.0,60.6
20160511171500,258.5,336.05,35.75,45,50.2,0,67.9,68.0,60.6
20160511173000,258.5,279.65,29.75,42,50.2,0,67.4,68.0,60.6
20160511174500,258.5,272.6,29.0,42,50.2,0,67.4,68.0,60.6
20160511180000,258.5,279.65,29.75,42,50.2,0,67.2,68.0,60.6
20160511181500,258.5,298.45,31.75,43,50.2,0,67.4,68.0,60.6
20160511183000,258.5,286.7,30.5,42,49.5,0,67.1,68.0,60.6
20160511184500,258.5,286.7,30.5,42,49.5,0,67.3,68.0,60.6
20160511190000,258.5,279.65,29.75,42,49.5,0,67.1,68.0,60.6
20160511191500,258.5,291.4,31.0,43,50.2,0,67.4,68.0,60.6
20160511193000,258.5,286.7,30.5,43,50.2,0,67.0,68.0,60.6
20160511194500,258.5,272.6,29.0,43,49.5,0,67.1,68.0,60.6
20160511200000,258.5,279.65,29.75,43,49.5,0,66.9,68.0,60.6
20160511201500,258.5,314.9,33.5,44,49.5,0,67.3,68.0,60.6
20160511203000,258.5,272.6,29.0,43,49.5,0,66.9,68.0,60.6
20160511204500,258.5,272.6,29.0,43,49.5,0,67.0,68.0,60.6
20160511210000,258.5,286.7,30.5,43,49.5,0,66.8,68.0,60.6
20160511211500,258.5,291.4,31.0,43,49.5,0,67.2,68.0,60.6
20160511213000,258.5,286.7,30.5,43,49.5,0,66.8,68.0,60.6
20160511214500,258.5,272.6,29.0,43,49.5,0,66.9,68.0,60.6
20160511220000,258.5,286.7,30.5,43,49.5,0,66.7,68.0,60.6
20160511221500,258.5,272.6,29.0,43,49.5,0,67.2,68.0,60.6
20160511223000,258.5,291.4,31.0,43,49.5,0,66.7,68.0,60.6
20160511224500,258.5,279.65,29.75,43,49.5,0,66.8,68.0,60.6
20160511230000,258.5,291.4,31.0,43,49.5,0,66.6,68.0,60.6
20160511231500,258.5,286.7,30.5,43,49.5,0,67.0,68.0,60.6
20160511233000,258.5,286.7,30.5,43,49.5,0,66.6,68.0,60.6
20160511234500,258.5,279.65,29.75,43,49.5,0,66.7,68.0,60.6
20160512000000,258.5,272.6,29.0,43,49.5,0,66.5,68.0,60.6
20160512001500,258.5,286.7,30.5,43,49.5,0,66.9,68.0,60.6
20160512003000,258.5,291.4,31.0,43,49.5,0,66.7,68.0,60.6
20160512004500,258.5,286.7,30.5,43,49.5,0,66.7,68.0,60.6
20160512010000,258.5,279.65,29.75,43,49.5,0,66.5,68.0,60.6
20160512011500,258.5,291.4,31.0,43,49.5,0,66.6,68.0,60.6
20160512013000,258.5,291.4,31.0,43,49.5,0,66.6,68.0,60.6
20160512014500,258.5,286.7,30.5,43,49.5,0,66.6,68.0,60.6
20160512020000,258.5,286.7,30.5,43,49.5,0,66.3,68.0,60.6
20160512021500,258.5,286.7,30.5,42,49.5,0,66.6,68.0,60.6
20160512023000,258.5,265.55,28.25,42,49.5,0,66.7,68.0,60.6
20160512024500,258.5,272.6,29.0,42,49.5,0,66.7,68.0,60.6
20160512030000,258.5,279.65,29.75,42,49.5,0,66.4,68.0,60.6
20160512031500,258.5,286.7,30.5,42,49.5,0,66.6,68.0,60.6
20160512033000,258.5,279.65,29.75,42,49.5,0,66.7,68.0,60.6
20160512034500,258.5,286.7,30.5,42,49.5,0,66.8,68.0,60.6
20160512040000,258.5,286.7,30.5,42,49.5,0,66.4,68.0,60.6
20160512041500,258.5,279.65,29.75,42,49.5,0,66.6,68.0,60.6
20160512043000,258.5,279.65,29.75,42,49.5,0,66.5,68.0,60.6
20160512044500,258.5,272.6,29.0,42,49.5,0,66.7,68.0,60.6
20160512050000,258.5,286.7,30.5,42,49.5,0,66.4,68.0,60.6
20160512051500,258.5,272.6,29.0,42,49.5,0,66.6,68.0,60.6
20160512053000,258.5,286.7,30.5,42,49.5,0,66.2,68.0,60.6
20160512054500,258.5,279.65,29.75,42,49.5,0,66.7,68.0,60.6
20160512060000,258.5,286.7,30.5,42,49.5,0,66.3,68.0,60.6
20160512061500,258.5,279.65,29.75,42,49.5,0,66.6,68.0,60.6
20160512063000,258.5,279.65,29.75,42,49.5,0,66.3,68.0,60.6
20160512064500,258.5,279.65,29.75,42,49.5,0,66.7,68.0,60.6
20160512070000,258.5,314.9,33.5,44,49.5,0,66.9,68.0,60.6
20160512071500,258.5,298.45,31.75,43,49.5,0,67.0,68.0,60.6
20160512073000,258.5,326.65,34.75,45,49.5,0,67.6,68.0,60.6
20160512074500,258.5,512.3,54.5,53,49.5,0,68.3,68.0,60.6
20160512080000,258.5,585.15,62.25,56,49.5,0,68.5,68.0,60.5
20160512081500,258.5,641.55,68.25,58,49.5,0,68.4,68.0,60.5
20160512083000,258.5,627.45,66.75,58,49.5,0,68.2,68.0,60.5
20160512084500,258.5,618.05,65.75,56,49.5,0,67.5,68.0,60.5
20160512090000,258.5,526.4,56.0,53,49.5,0,67.8,68.0,60.4
20160512091500,258.5,603.95,64.25,57,49.5,0,67.8,68.0,60.5
20160512093000,258.5,512.3,54.5,53,49.5,0,68.2,68.0,60.4
20160512094500,258.5,636.85,67.75,59,49.5,0,67.9,68.0,60.5
20160512100000,258.5,479.4,51.0,51,49.5,0,67.9,68.0,60.4
20160512101500,258.5,495.85,52.75,53,50.2,0,67.7,68.0,60.5
20160512103000,258.5,434.75,46.25,50,50.2,0,68.1,68.0,60.5
20160512104500,258.5,524.05,55.75,53,50.2,0,68.1,68.0,60.4
20160512110000,258.5,458.25,48.75,50,50.2,0,67.9,68.0,60.5
20160512111500,258.5,556.95,59.25,55,50.2,0,68.0,68.0,60.5
20160512113000,258.5,589.85,62.75,57,50.2,0,68.5,68.0,60.5
20160512114500,258.5,916.5,97.5,70,50.2,0,68.9,68.0,60.5
20160512120000,258.5,916.5,97.5,70,49.1,0,68.7,68.0,60.5
20160512121500,258.5,897.7,95.5,69,49.9,0,69.1,68.0,61.3
20160512123000,258.5,921.2,98.0,69,49.9,0,69.3,68.0,61.3
20160512124500,258.5,897.7,95.5,70,49.9,0,69.0,68.0,61.3
20160512130000,258.5,857.75,91.25,68,51.0,0,68.8,68.0,61.3
20160512131500,258.5,517.0,55.0,53,51.8,0,67.3,68.0,61.3
20160512133000,258.5,498.2,53.0,53,51.8,0,68.1,68.0,61.3
20160512134500,258.5,434.75,46.25,50,51.8,0,67.3,68.0,61.2
20160512140000,258.5,430.05,45.75,50,49.9,0,68.0,68.0,61.3
20160512141500,258.5,291.4,31.0,44,49.9,0,67.2,68.0,61.3
20160512143000,258.5,319.6,34.0,45,49.9,0,67.7,68.0,61.3
20160512144500,258.5,291.4,31.0,44,49.9,0,67.5,68.0,61.3
20160512150000,258.5,314.9,33.5,45,50.5,0,68.1,68.0,61.3
20160512151500,258.5,326.65,34.75,46,50.5,0,67.7,68.0,61.3
20160512153000,258.5,279.65,29.75,44,50.5,0,67.9,68.0,61.3
20160512154500,258.5,291.4,31.0,44,49.9,0,67.7,68.0,61.3
20160512160000,258.5,286.7,30.5,44,49.9,0,68.1,68.0,61.3
20160512161500,258.5,343.1,36.5,47,49.9,0,67.8,68.0,61.3
20160512163000,258.5,279.65,29.75,43,49.9,0,68.0,68.0,61.1
20160512164500,258.5,305.5,32.5,45,49.9,0,67.9,68.0,61.0
20160512170000,258.5,286.7,30.5,44,49.9,0,68.0,68.0,60.8
20160512171500,258.5,331.35,35.25,46,49.9,0,67.9,68.0,60.9
20160512173000,258.5,314.9,33.5,45,49.9,0,67.9,68.0,60.8
20160512174500,258.5,286.7,30.5,43,49.9,0,67.5,68.0,60.8
20160512180000,258.5,286.7,30.5,43,49.9,0,67.7,68.0,60.7
20160512181500,258.5,291.4,31.0,44,49.9,0,67.4,68.0,60.6
20160512183000,258.5,298.45,31.75,45,49.9,0,67.8,68.0,60.6
20160512184500,258.5,298.45,31.75,44,49.9,0,67.4,68.0,60.6
20160512190000,258.5,319.6,34.0,46,49.9,0,67.8,68.0,60.6
20160512191500,258.5,286.7,30.5,44,49.9,0,67.4,68.0,60.6
20160512193000,258.5,286.7,30.5,44,49.9,0,67.6,68.0,60.6
20160512194500,258.5,279.65,29.75,44,49.9,0,67.2,68.0,60.6
20160512200000,258.5,286.7,30.5,44,49.9,0,67.6,68.0,60.6
20160512201500,258.5,291.4,31.0,44,49.9,0,67.3,68.0,60.6
20160512203000,258.5,286.7,30.5,44,49.9,0,67.6,68.0,60.6
20160512204500,258.5,279.65,29.75,44,49.9,0,67.1,68.0,60.6
20160512210000,258.5,279.65,29.75,44,49.9,0,67.5,68.0,60.6
20160512211500,258.5,279.65,29.75,44,49.9,0,67.3,68.0,60.6
20160512213000,258.5,279.65,29.75,44,49.9,0,67.4,68.0,60.6
20160512214500,258.5,286.7,30.5,44,49.9,0,67.0,68.0,60.6
20160512220000,258.5,286.7,30.5,44,49.9,0,67.4,68.0,60.6
20160512221500,258.5,279.65,29.75,44,49.4,0,67.3,68.0,60.6
20160512223000,258.5,279.65,29.75,44,49.4,0,67.4,68.0,60.6
20160512224500,258.5,279.65,29.75,44,49.4,0,66.9,68.0,60.6
20160512230000,258.5,279.65,29.75,44,49.4,0,67.2,68.0,60.6
20160512231500,258.5,286.7,30.5,44,49.4,0,67.2,68.0,60.6
20160512233000,258.5,279.65,29.75,44,49.4,0,67.3,68.0,60.6
20160512234500,258.5,279.65,29.75,44,49.4,0,67.0,68.0,60.6
20160513000000,258.5,279.65,29.75,44,49.4,0,67.1,68.0,60.6
20160513001500,258.5,286.7,30.5,44,49.4,0,67.1,68.0,60.6
20160513003000,258.5,291.4,31.0,44,49.4,0,67.2,68.0,60.6
20160513004500,258.5,279.65,29.75,44,49.4,0,66.9,68.0,60.6
20160513010000,258.5,286.7,30.5,44,49.4,0,67.1,68.0,60.6
20160513011500,258.5,272.6,29.0,44,49.4,0,66.9,68.0,60.6
20160513013000,258.5,319.6,34.0,45,49.4,0,67.3,68.0,60.6
20160513014500,258.5,291.4,31.0,44,49.4,0,67.0,68.0,60.6
20160513020000,258.5,286.7,30.5,44,49.4,0,66.9,68.0,60.6
20160513021500,258.5,279.65,29.75,44,49.4,0,66.8,68.0,60.6
20160513023000,258.5,279.65,29.75,44,49.4,0,66.9,68.0,60.6
20160513024500,258.5,286.7,30.5,44,49.4,0,67.2,68.0,60.6
20160513030000,258.5,279.65,29.75,44,49.4,0,66.9,68.0,60.6
20160513031500,258.5,279.65,29.75,44,49.4,0,67.0,68.0,60.6
20160513033000,258.5,272.6,29.0,44,49.4,0,66.8,68.0,60.6
20160513034500,258.5,272.6,29.0,44,49.4,0,67.0,68.0,60.6
20160513040000,258.5,279.65,29.75,44,49.4,0,66.9,68.0,60.6
20160513041500,258.5,279.65,29.75,44,49.4,0,67.0,68.0,60.6
20160513043000,258.5,286.7,30.5,44,49.4,0,66.8,68.0,60.6
20160513044500,258.5,279.65,29.75,44,49.4,0,66.9,68.0,60.6
20160513050000,258.5,286.7,30.5,44,49.4,0,67.1,68.0,60.6
20160513051500,258.5,272.6,29.0,44,49.4,0,67.2,68.0,60.6
20160513053000,258.5,279.65,29.75,44,49.4,0,66.8,68.0,60.6
20160513054500,258.5,286.7,30.5,44,49.4,0,66.9,68.0,60.6
20160513060000,258.5,279.65,29.75,44,49.4,0,66.9,68.0,60.6
20160513061500,258.5,286.7,30.5,44,49.4,0,67.3,68.0,60.6
20160513063000,258.5,326.65,34.75,46,49.4,0,67.5,68.0,60.6
20160513064500,258.5,286.7,30.5,44,49.4,0,67.1,68.0,60.6
20160513070000,258.5,336.05,35.75,46,49.4,0,67.9,68.0,60.6
20160513071500,258.5,585.15,62.25,57,49.4,0,68.6,68.0,60.6
20160513073000,258.5,679.15,72.25,61,49.4,0,68.7,68.0,60.6
20160513074500,258.5,728.5,77.5,62,49.4,0,68.2,68.0,60.6
20160513080000,258.5,893.0,95.0,69,49.4,0,68.4,68.0,60.6
20160513081500,258.5,876.55,93.25,69,49.4,0,68.5,68.0,60.6
20160513083000,258.5,857.75,91.25,68,49.4,0,67.9,68.0,60.6
20160513084500,258.5,639.2,68.0,58,49.4,0,67.2,68.0,60.6
20160513090000,258.5,408.9,43.5,50,49.9,0,67.3,68.0,60.6
20160513091500,258.5,613.35,65.25,58,49.9,0,67.9,68.0,60.6
20160513093000,258.5,505.25,53.75,54,49.9,0,67.9,68.0,60.6
20160513094500,258.5,599.25,63.75,57,49.9,0,67.7,68.0,60.6
20160513100000,258.5,479.4,51.0,52,49.9,0,67.7,68.0,60.6
20160513101500,258.5,568.7,60.5,56,49.9,0,68.1,68.0,60.6
20160513103000,258.5,430.05,45.75,51,49.9,0,67.7,68.0,60.6
20160513104500,258.5,533.45,56.75,55,49.9,0,68.2,68.0,60.6
20160513110000,258.5,554.6,59.0,56,49.9,0,68.2,68.0,60.6
20160513111500,258.5,876.55,93.25,69,49.9,0,68.8,68.0,60.6
20160513113000,258.5,768.45,81.75,63,49.9,0,68.2,68.0,60.6
20160513114500,258.5,937.65,99.75,70,49.9,0,69.1,68.0,60.6
20160513120000,258.5,916.5,97.5,70,49.9,0,69.6,68.0,60.6
20160513121500,258.5,916.5,97.5,70,49.9,0,70.0,68.0,60.6
20160513123000,258.5,876.55,93.25,70,50.6,0,69.2,68.0,60.6
20160513124500,258.5,916.5,97.5,71,51.4,0,69.2,68.0,60.6
20160513130000,258.5,815.45,86.75,65,51.4,0,68.3,68.0,60.6
20160513131500,258.5,909.45,96.75,69,52.2,0,68.1,68.0,60.6
20160513133000,258.5,665.05,70.75,59,48.3,0,67.2,68.0,60.6
20160513134500,258.5,618.05,65.75,57,49.8,0,67.4,68.0,60.6
20160513140000,258.5,361.9,38.5,47,49.8,0,67.2,68.0,60.6
20160513141500,258.5,408.9,43.5,50,49.8,0,68.1,68.0,60.6
20160513143000,258.5,331.35,35.25,46,49.8,0,67.5,68.0,60.6
20160513144500,258.5,314.9,33.5,45,49.8,0,68.0,68.0,60.6
20160513150000,258.5,331.35,35.25,46,50.3,0,68.2,68.0,60.6
20160513151500,258.5,331.35,35.25,46,49.6,0,68.1,68.0,60.6
20160513153000,258.5,326.65,34.75,46,50.2,0,67.8,68.0,60.6
20160513154500,258.5,286.7,30.5,44,50.2,0,68.2,68.0,60.6
20160513160000,258.5,286.7,30.5,44,50.2,0,67.7,68.0,60.6
20160513161500,258.5,286.7,30.5,44,50.2,0,68.0,68.0,60.6
20160513163000,258.5,272.6,29.0,44,50.2,0,67.8,68.0,60.6
20160513164500,258.5,272.6,29.0,44,50.2,0,67.7,68.0,60.6
20160513170000,258.5,272.6,29.0,44,50.2,0,67.8,68.0,60.6
20160513171500,258.5,279.65,29.75,44,50.2,0,67.7,68.0,60.6
20160513173000,258.5,314.9,33.5,45,50.2,0,68.2,68.0,60.6
20160513174500,258.5,291.4,31.0,45,50.2,0,67.7,68.0,60.6
20160513180000,258.5,305.5,32.5,45,50.2,0,67.8,68.0,60.6
20160513181500,258.5,298.45,31.75,45,50.2,0,67.6,68.0,60.6
20160513183000,258.5,286.7,30.5,44,49.5,0,67.7,68.0,60.6
20160513184500,258.5,286.7,30.5,44,49.5,0,67.8,68.0,60.6
20160513190000,258.5,286.7,30.5,44,49.5,0,67.9,68.0,60.6
20160513191500,258.5,279.65,29.75,44,49.5,0,67.6,68.0,60.6
20160513193000,258.5,279.65,29.75,44,49.5,0,67.8,68.0,60.6
20160513194500,258.5,286.7,30.5,44,49.5,0,67.5,68.0,60.6
20160513200000,258.5,298.45,31.75,45,49.5,0,67.9,68.0,60.6
20160513201500,258.5,298.45,31.75,45,50.0,0,67.7,68.0,60.6
20160513203000,258.5,291.4,31.0,45,49.5,0,67.8,68.0,60.6
20160513204500,258.5,279.65,29.75,44,49.5,0,67.4,68.0,60.6
20160513210000,258.5,286.7,30.5,44,50.0,0,67.7,68.0,60.6
20160513211500,258.5,286.7,30.5,44,49.5,0,67.7,68.0,60.6
20160513213000,258.5,291.4,31.0,45,49.5,0,67.8,68.0,60.6
20160513214500,258.5,291.4,31.0,44,49.5,0,67.4,68.0,60.6
20160513220000,258.5,319.6,34.0,46,49.5,0,67.7,68.0,60.6
20160513221500,258.5,279.65,29.75,44,49.5,0,67.2,68.0,60.6
20160513223000,258.5,298.45,31.75,45,49.5,0,67.6,68.0,60.6
20160513224500,258.5,298.45,31.75,45,49.5,0,67.4,68.0,60.6
20160513230000,258.5,286.7,30.5,44,49.5,0,67.5,68.0,60.6
20160513231500,258.5,286.7,30.5,44,49.5,0,67.2,68.0,60.6
20160513233000,258.5,298.45,31.75,45,49.5,0,67.6,68.0,60.6
20160513234500,258.5,291.4,31.0,44,49.5,0,67.4,68.0,60.6
20160514000000,258.5,286.7,30.5,44,49.5,0,67.7,68.0,60.6
20160514001500,258.5,279.65,29.75,44,49.5,0,67.3,68.0,60.6
20160514003000,258.5,279.65,29.75,44,49.5,0,67.6,68.0,60.6
20160514004500,258.5,279.65,29.75,44,49.5,0,67.3,68.0,60.6
20160514010000,258.5,286.7,30.5,44,49.5,0,67.5,68.0,60.6
20160514011500,258.5,286.7,30.5,45,49.5,0,67.4,68.0,60.6
20160514013000,258.5,279.65,29.75,44,49.5,0,67.4,68.0,60.6
20160514014500,258.5,272.6,29.0,44,49.5,0,67.3,68.0,60.6
20160514020000,258.5,272.6,29.0,44,49.5,0,67.4,68.0,60.6
20160514021500,258.5,279.65,29.75,44,49.5,0,67.5,68.0,60.6
20160514023000,258.5,279.65,29.75,44,49.5,0,67.7,68.0,60.6
20160514024500,258.5,279.65,29.75,44,49.5,0,67.4,68.0,60.6
20160514030000,258.5,279.65,29.75,44,49.5,0,67.4,68.0,60.6
20160514031500,258.5,272.6,29.0,44,49.5,0,67.4,68.0,60.6
20160514033000,258.5,279.65,29.75,44,49.5,0,67.5,68.0,60.6
20160514034500,258.5,291.4,31.0,45,49.5,0,67.4,68.0,60.6
20160514040000,258.5,286.7,30.5,45,49.5,0,67.3,68.0,60.6
20160514041500,258.5,291.4,31.0,45,49.5,0,67.4,68.0,60.6
20160514043000,258.5,291.4,31.0,45,49.5,0,67.1,68.0,60.6
20160514044500,258.5,286.7,30.5,45,49.5,0,67.6,68.0,60.6
20160514050000,258.5,279.65,29.75,45,49.5,0,67.3,68.0,60.6
20160514051500,258.5,291.4,31.0,45,49.5,0,67.4,68.0,60.6
20160514053000,258.5,286.7,30.5,45,49.5,0,67.1,68.0,60.6
20160514054500,258.5,291.4,31.0,45,49.5,0,67.3,68.0,60.6
20160514060000,258.5,286.7,30.5,45,49.5,0,67.4,68.0,60.6
20160514061500,258.5,286.7,30.5,45,49.5,0,67.6,68.0,60.6
20160514063000,258.5,279.65,29.75,45,49.5,0,67.1,68.0,60.6
20160514064500,258.5,291.4,31.0,45,49.5,0,67.4,68.0,60.6
20160514070000,258.5,286.7,30.5,45,49.5,0,67.0,68.0,60.6
20160514071500,258.5,298.45,31.75,45,49.5,0,67.6,68.0,60.6
20160514073000,258.5,298.45,31.75,45,49.5,0,67.2,68.0,60.6
20160514074500,258.5,279.65,29.75,45,49.5,0,67.4,68.0,60.6
20160514080000,258.5,286.7,30.5,45,50.0,0,67.0,68.0,60.6
20160514081500,258.5,314.9,33.5,47,50.0,0,67.7,68.0,60.6
20160514083000,258.5,305.5,32.5,46,50.0,0,67.7,68.0,60.6
20160514084500,258.5,314.9,33.5,46,50.0,0,67.8,68.0,60.6
20160514090000,258.5,291.4,31.0,45,50.0,0,67.6,68.0,60.6
20160514091500,258.5,291.4,31.0,45,50.0,0,67.6,68.0,60.6
20160514093000,258.5,291.4,31.0,45,50.0,0,67.2,68.0,60.6
20160514094500,258.5,319.6,34.0,47,50.0,0,67.7,68.0,60.6
20160514100000,258.5,291.4,31.0,45,50.0,0,67.3,68.0,60.6
20160514101500,258.5,305.5,32.5,46,50.0,0,67.6,68.0,60.6
20160514103000,258.5,286.7,30.5,45,50.6,0,67.3,68.0,60.6
20160514104500,258.5,343.1,36.5,48,49.9,0,68.2,68.0,60.6
20160514110000,258.5,354.85,37.75,48,49.9,0,67.4,68.0,60.6
20160514111500,258.5,291.4,31.0,45,49.9,0,68.1,68.0,60.6
20160514113000,258.5,343.1,36.5,47,49.9,0,68.1,68.0,60.6
20160514114500,258.5,885.95,94.25,68,49.9,0,69.4,68.0,60.6
20160514120000,258.5,697.95,74.25,60,49.9,0,68.2,68.0,60.6
20160514121500,258.5,794.3,84.5,64,49.9,0,68.4,68.0,60.6
20160514123000,258.5,733.2,78.0,62,49.9,0,67.9,68.0,60.6
20160514124500,258.5,895.35,95.25,70,49.9,0,68.8,68.0,60.6
20160514130000,258.5,636.85,67.75,58,49.9,0,67.3,68.0,60.6
20160514131500,258.5,427.7,45.5,51,49.9,0,69.1,70.8,67.8
20160514133000,258.5,279.65,29.75,44,49.9,0,69.1,70.8,67.8
20160514134500,258.5,279.65,29.75,44,49.9,0,69.2,70.8,67.8
20160514140000,258.5,286.7,30.5,44,49.9,0,68.9,70.8,67.8
20160514141500,258.5,279.65,29.75,44,49.9,0,69.0,70.8,67.8
20160514143000,258.5,279.65,29.75,44,49.9,0,69.5,70.8,67.8
20160514144500,258.5,279.65,29.75,44,49.9,0,68.8,70.8,67.8
20160514150000,258.5,272.6,29.0,44,49.9,0,68.6,70.8,67.8
20160514151500,258.5,272.6,29.0,44,49.9,0,68.6,70.8,67.8
20160514153000,258.5,279.65,29.75,44,49.9,0,68.4,70.8,67.8
20160514154500,258.5,279.65,29.75,44,49.9,0,68.7,70.8,67.8
20160514160000,258.5,279.65,29.75,44,49.9,0,68.6,70.8,67.8
20160514161500,258.5,272.6,29.0,44,49.9,0,68.4,70.8,67.8
20160514163000,258.5,272.6,29.0,44,49.9,0,68.5,70.8,67.8
20160514164500,258.5,279.65,29.75,44,49.9,0,68.0,70.8,67.8
20160514170000,258.5,279.65,29.75,44,49.9,0,68.5,70.8,67.8
20160514171500,258.5,279.65,29.75,44,49.9,0,67.7,70.8,67.8
20160514173000,258.5,286.7,30.5,44,49.9,0,68.3,70.8,67.8
20160514174500,258.5,272.6,29.0,44,49.9,0,67.9,70.8,67.8
20160514180000,258.5,286.7,30.5,44,49.9,0,68.5,70.8,67.8
20160514181500,258.5,279.65,29.75,44,49.9,0,68.1,70.8,67.8
20160514183000,258.5,291.4,31.0,44,49.9,0,68.3,70.8,67.8
20160514184500,258.5,272.6,29.0,44,49.9,0,67.9,70.8,67.8
20160514190000,258.5,279.65,29.75,44,49.9,0,68.2,70.8,67.8
20160514191500,258.5,272.6,29.0,44,49.9,0,68.1,70.8,67.8
20160514193000,258.5,279.65,29.75,44,49.9,0,68.2,70.8,67.8
20160514194500,258.5,286.7,30.5,44,49.9,0,67.8,70.8,67.8
20160514200000,258.5,279.65,29.75,44,49.9,0,68.1,70.8,67.8
20160514201500,258.5,272.6,29.0,44,49.9,0,67.9,70.8,67.8
20160514203000,258.5,272.6,29.0,44,49.9,0,68.0,70.8,67.8
20160514204500,258.5,272.6,29.0,44,49.9,0,67.7,70.8,67.8
20160514210000,258.5,272.6,29.0,44,49.9,0,67.9,70.8,67.8
20160514211500,258.5,272.6,29.0,44,49.9,0,67.6,70.8,67.8
20160514213000,258.5,265.55,28.25,44,49.9,100,67.8,70.8,67.8
20160514214500,258.5,272.6,29.0,44,49.9,100,67.8,70.8,67.8
20160514220000,258.5,272.6,29.0,44,49.9,100,67.9,70.8,67.8
20160514221500,258.5,272.6,29.0,44,49.9,100,67.5,70.8,67.8
20160514223000,258.5,272.6,29.0,44,49.9,100,67.6,70.8,67.8
20160514224500,258.5,279.65,29.75,44,49.9,100,67.3,70.8,67.8
20160514230000,258.5,272.6,29.0,44,49.9,100,67.7,70.8,67.8
20160514231500,258.5,279.65,29.75,44,49.9,100,67.4,70.8,67.8
20160514233000,258.5,279.65,29.75,44,49.9,100,67.5,70.8,67.8
20160514234500,258.5,279.65,29.75,44,49.9,100,67.3,70.8,67.8
20160515000000,258.5,279.65,29.75,44,53.9,100,67.5,70.7,67.7
20160515001500,258.5,279.65,29.75,44,53.9,100,67.9,70.7,67.7
20160515003000,258.5,279.65,29.75,44,49.9,0,67.8,70.8,67.8
20160515004500,258.5,272.6,29.0,44,49.9,100,67.5,70.8,67.8
20160515010000,258.5,272.6,29.0,44,49.9,100,67.4,70.8,67.8
20160515011500,258.5,265.55,28.25,44,49.9,100,67.3,70.7,67.7
20160515013000,258.5,272.6,29.0,44,49.9,100,67.3,70.6,67.6
20160515014500,258.5,265.55,28.25,44,49.9,100,67.6,70.7,67.7
20160515020000,258.5,272.6,29.0,44,49.9,100,67.3,70.7,67.7
20160515021500,258.5,279.65,29.75,44,49.9,100,67.2,70.7,67.7
20160515023000,258.5,279.65,29.75,44,52.6,100,67.1,70.7,67.7
20160515024500,258.5,272.6,29.0,44,54.0,100,67.4,70.6,67.6
20160515030000,258.5,272.6,29.0,44,52.8,100,67.7,70.5,67.5
20160515031500,258.5,265.55,28.25,44,49.9,100,67.5,70.5,67.5
20160515033000,258.5,286.7,30.5,44,49.9,100,67.2,70.5,67.5
20160515034500,258.5,279.65,29.75,44,49.9,100,67.2,70.5,67.5
20160515040000,258.5,265.55,28.25,44,49.9,100,67.1,70.5,67.5
20160515041500,258.5,256.15,27.25,44,49.9,100,67.6,70.5,67.5
20160515043000,258.5,265.55,28.25,44,49.9,100,67.3,70.5,67.5
20160515044500,258.5,246.75,26.25,44,49.9,100,67.4,70.4,67.4
20160515050000,258.5,256.15,27.25,44,49.9,100,67.1,70.4,67.4
20160515051500,258.5,265.55,28.25,44,49.9,100,67.2,70.4,67.4
20160515053000,258.5,272.6,29.0,44,49.9,100,67.2,70.4,67.4
20160515054500,258.5,256.15,27.25,44,49.9,0,67.6,70.4,67.4
20160515060000,258.5,256.15,27.25,44,49.9,0,67.2,70.4,67.4
20160515061500,258.5,272.6,29.0,44,49.9,0,67.4,70.4,67.4
20160515063000,258.5,256.15,27.25,44,49.9,100,67.2,70.4,67.4
20160515064500,258.5,256.15,27.25,44,49.9,0,67.2,70.4,67.4
20160515070000,258.5,265.55,28.25,44,49.9,0,67.6,70.4,67.4
20160515071500,258.5,256.15,27.25,44,49.9,0,67.6,70.4,67.4
20160515073000,258.5,256.15,27.25,44,49.9,0,67.2,70.4,67.4
20160515074500,258.5,265.55,28.25,44,49.9,0,67.4,70.4,67.4
20160515080000,258.5,256.15,27.25,44,49.9,100,67.1,70.4,67.4
20160515081500,258.5,246.75,26.25,44,49.9,0,67.9,70.4,67.4
20160515083000,258.5,265.55,28.25,44,49.9,0,67.6,70.4,67.4
20160515084500,258.5,265.55,28.25,44,49.9,0,67.6,70.4,67.4
20160515090000,258.5,256.15,27.25,44,49.9,0,67.2,70.4,67.4
20160515091500,258.5,272.6,29.0,44,49.9,0,67.5,70.4,67.4
20160515093000,258.5,256.15,27.25,44,49.9,0,67.2,70.4,67.4
20160515094500,258.5,256.15,27.25,44,49.9,0,67.8,70.4,67.4
20160515100000,258.5,256.15,27.25,44,49.9,0,67.4,70.4,67.4
20160515101500,258.5,246.75,26.25,44,49.9,0,67.7,70.4,67.4
20160515103000,258.5,256.15,27.25,44,49.9,0,67.4,70.4,67.4
20160515104500,258.5,279.65,29.75,45,49.9,0,68.1,70.4,67.4
20160515110000,258.5,279.65,29.75,45,49.9,0,67.9,70.4,67.4
20160515111500,258.5,291.4,31.0,46,49.9,0,69.2,70.4,67.4
20160515113000,258.5,331.35,35.25,48,49.9,0,69.5,70.4,67.4
20160515114500,258.5,519.35,55.25,57,49.9,0,70.6,70.4,67.4
20160515120000,258.5,491.15,52.25,56,49.9,0,70.1,70.4,67.4
20160515121500,258.5,526.4,56.0,58,49.9,0,70.7,70.4,67.4
20160515123000,258.5,517.0,55.0,56,49.9,0,70.1,70.4,67.4
20160515124500,258.5,479.4,51.0,55,49.9,0,70.3,70.4,67.4
20160515130000,258.5,291.4,31.0,46,49.9,0,69.7,70.4,67.4
20160515131500,258.5,354.85,37.75,49,49.9,0,70.5,70.4,67.4
20160515133000,258.5,286.7,30.5,46,49.9,0,69.7,70.4,67.4
20160515134500,258.5,354.85,37.75,49,49.9,0,70.7,70.4,67.4
20160515140000,258.5,336.05,35.75,48,49.9,0,70.1,70.4,67.4
20160515141500,258.5,291.4,31.0,47,49.9,0,69.8,70.4,67.4
20160515143000,258.5,286.7,30.5,46,49.9,0,69.3,70.4,67.4
20160515144500,258.5,286.7,30.5,46,49.9,0,69.3,70.4,67.4
20160515150000,258.5,291.4,31.0,46,49.9,0,68.9,70.4,67.4
20160515151500,258.5,291.4,31.0,46,49.9,0,69.2,70.4,67.4
20160515153000,258.5,291.4,31.0,46,49.9,0,68.9,70.4,67.4
20160515154500,258.5,298.45,31.75,46,49.9,0,68.7,70.4,67.4
20160515160000,258.5,286.7,30.5,45,49.9,0,68.5,70.4,67.4
20160515161500,258.5,291.4,31.0,45,49.9,0,68.3,70.4,67.4
20160515163000,258.5,286.7,30.5,45,49.9,0,68.2,70.4,67.4
20160515164500,258.5,286.7,30.5,45,49.9,0,68.4,70.4,67.4
20160515170000,258.5,279.65,29.75,45,49.9,0,68.1,70.4,67.4
20160515171500,258.5,291.4,31.0,45,49.9,0,67.9,70.4,67.4
20160515173000,258.5,272.6,29.0,45,49.9,0,67.9,70.4,67.4
20160515174500,258.5,279.65,29.75,45,49.9,0,67.9,70.4,67.4
20160515180000,258.5,286.7,30.5,45,49.9,0,68.2,70.4,67.4
20160515181500,258.5,286.7,30.5,45,49.9,0,67.8,70.4,67.4
20160515183000,258.5,286.7,30.5,45,49.9,0,67.7,70.4,67.4
20160515184500,258.5,279.65,29.75,45,49.9,0,67.6,70.4,67.4
20160515190000,258.5,279.65,29.75,45,49.9,0,67.7,70.4,67.4
20160515191500,258.5,279.65,29.75,45,49.9,0,67.7,70.4,67.4
20160515193000,258.5,291.4,31.0,45,49.9,0,67.8,70.4,67.4
20160515194500,258.5,286.7,30.5,45,49.9,0,67.4,70.4,67.4
20160515200000,258.5,291.4,31.0,45,49.9,0,67.6,70.4,67.4
20160515201500,258.5,291.4,31.0,45,49.9,0,67.2,70.4,67.4
20160515203000,258.5,291.4,31.0,45,49.9,0,67.3,70.4,67.4
20160515204500,258.5,291.4,31.0,45,49.9,0,67.6,70.4,67.4
20160515210000,258.5,291.4,31.0,45,49.9,0,67.6,70.4,67.4
20160515211500,258.5,279.65,29.75,45,49.9,0,67.2,70.4,67.4
20160515213000,258.5,286.7,30.5,45,49.9,0,67.2,70.4,67.4
20160515214500,258.5,286.7,30.5,45,49.9,100,66.9,70.4,67.4
20160515220000,258.5,286.7,30.5,45,49.9,100,67.2,70.4,67.4
20160515221500,258.5,279.65,29.75,45,49.9,100,67.1,70.4,67.4
20160515223000,258.5,286.7,30.5,45,49.9,100,67.3,70.4,67.4
20160515224500,258.5,291.4,31.0,45,49.9,100,67.0,70.4,67.4
20160515230000,258.5,286.7,30.5,45,49.9,100,67.1,70.4,67.4
20160515231500,258.5,291.4,31.0,45,51.0,100,66.8,70.4,67.4
20160515233000,258.5,279.65,29.75,46,52.7,0,67.9,70.4,67.4
20160515234500,258.5,286.7,30.5,45,50.6,0,67.2,70.4,67.4
20160516000000,258.5,286.7,30.5,45,49.8,100,67.1,70.4,67.4
20160516001500,258.5,279.65,29.75,45,49.8,100,66.9,70.4,67.4
20160516003000,258.5,279.65,29.75,45,49.8,100,67.1,70.4,67.4
20160516004500,258.5,286.7,30.5,45,49.8,100,66.9,70.4,67.4
20160516010000,258.5,272.6,29.0,45,50.3,100,67.2,70.4,67.4
20160516011500,258.5,279.65,29.75,45,50.3,100,66.9,70.4,67.4
20160516013000,258.5,286.7,30.5,45,59.2,100,67.3,70.4,67.4
20160516014500,258.5,279.65,29.75,45,50.3,100,67.1,70.4,67.4
20160516020000,258.5,286.7,30.5,45,50.3,100,66.9,70.4,67.4
20160516021500,258.5,291.4,31.0,45,50.3,100,67.2,70.4,67.4
20160516023000,258.5,272.6,29.0,45,50.3,100,67.1,70.4,67.4
20160516024500,258.5,286.7,30.5,45,50.3,100,66.8,70.4,67.4
20160516030000,258.5,291.4,31.0,45,61.5,100,66.9,70.4,67.4
20160516031500,258.5,279.65,29.75,45,50.7,0,67.2,70.4,67.4
20160516033000,258.5,286.7,30.5,45,50.7,100,66.9,70.4,67.4
20160516034500,258.5,279.65,29.75,45,50.7,100,67.2,70.4,67.4
20160516040000,258.5,286.7,30.5,45,49.8,100,67.1,70.4,67.4
20160516041500,258.5,279.65,29.75,45,49.8,100,66.8,70.4,67.4
20160516043000,258.5,279.65,29.75,45,66.2,100,67.5,70.4,67.4
20160516044500,258.5,279.65,29.75,45,51.0,100,67.1,70.4,67.4
20160516050000,258.5,279.65,29.75,45,50.2,100,67.0,70.4,67.4
20160516051500,258.5,286.7,30.5,45,50.2,100,66.9,70.4,67.4
20160516053000,258.5,279.65,29.75,45,50.8,100,66.8,70.4,67.4
20160516054500,258.5,279.65,29.75,45,59.2,100,67.4,70.4,67.4
20160516060000,258.5,291.4,31.0,45,59.2,100,67.6,70.4,67.4
20160516061500,258.5,286.7,30.5,45,50.6,0,67.2,70.4,67.4
20160516063000,258.5,286.7,30.5,45,50.6,0,67.3,70.4,67.4
20160516064500,258.5,286.7,30.5,45,49.9,0,67.3,70.4,67.4
20160516070000,258.5,279.65,29.75,45,49.9,100,67.1,70.4,67.4
20160516071500,258.5,279.65,29.75,45,49.9,100,67.2,70.4,67.4
20160516073000,258.5,279.65,29.75,45,49.9,100,67.6,70.4,67.4
20160516074500,258.5,291.4,31.0,46,49.9,0,68.8,70.4,67.4
20160516080000,258.5,286.7,30.5,46,49.9,0,69.5,70.4,67.4
20160516081500,258.5,286.7,30.5,46,49.9,0,69.6,70.4,67.4
20160516083000,258.5,376.0,40.0,51,49.9,0,70.2,70.4,67.4
20160516084500,258.5,444.15,47.25,54,49.9,0,69.9,70.4,67.4
20160516090000,258.5,376.0,40.0,50,49.9,0,70.1,70.4,67.4
20160516091500,258.5,371.3,39.5,50,49.9,0,70.0,70.4,67.4
20160516093000,258.5,314.9,33.5,47,49.9,0,70.4,70.4,67.4
20160516094500,258.5,361.9,38.5,49,49.9,0,70.2,70.4,67.4
20160516100000,258.5,387.75,41.25,51,49.9,0,71.0,70.4,67.4
20160516101500,258.5,434.75,46.25,53,49.9,0,70.3,70.4,67.4
20160516103000,258.5,331.35,35.25,48,49.9,0,70.3,70.4,67.4
20160516104500,258.5,387.75,41.25,51,49.9,0,70.3,70.4,67.4
20160516110000,258.5,331.35,35.25,48,49.9,0,70.8,70.4,67.4
20160516111500,258.5,589.85,62.75,60,49.9,0,71.0,70.4,67.4
20160516113000,258.5,761.4,81.0,67,49.9,0,71.2,70.4,67.4
20160516114500,258.5,761.4,81.0,69,49.9,0,70.6,70.4,67.4
20160516120000,258.5,740.25,78.75,67,49.9,0,70.6,70.4,67.4
20160516121500,258.5,874.2,93.0,76,49.9,0,70.9,70.4,67.4
20160516123000,258.5,721.45,76.75,66,49.9,0,70.1,70.4,67.4
20160516124500,258.5,749.65,79.75,67,49.4,0,70.1,70.4,67.4
20160516130000,258.5,564.0,60.0,58,49.4,0,70.1,70.4,67.4
20160516131500,258.5,495.85,52.75,55,49.4,0,69.7,70.4,67.4
20160516133000,258.5,291.4,31.0,45,49.4,0,69.7,70.4,67.4
20160516134500,258.5,305.5,32.5,46,49.4,0,69.7,70.4,67.4
20160516140000,258.5,286.7,30.5,45,49.4,0,69.6,70.4,67.4
20160516141500,258.5,298.45,31.75,46,49.4,0,69.9,70.4,67.4
20160516143000,258.5,291.4,31.0,45,49.4,0,69.8,70.4,67.4
20160516144500,258.5,326.65,34.75,47,50.2,0,69.9,70.4,67.4
20160516150000,258.5,286.7,30.5,45,50.2,0,69.6,70.4,67.4
20160516151500,258.5,286.7,30.5,45,50.2,0,69.8,70.4,67.4
20160516153000,258.5,291.4,31.0,45,50.2,0,69.1,70.4,67.4
20160516154500,258.5,286.7,30.5,45,49.5,0,69.4,70.4,67.4
20160516160000,258.5,286.7,30.5,45,49.5,0,69.3,70.4,67.4
20160516161500,258.5,286.7,30.5,45,49.5,0,69.1,70.4,67.4
20160516163000,258.5,279.65,29.75,45,49.5,0,68.7,70.4,67.4
20160516164500,258.5,279.65,29.75,45,49.5,0,68.9,70.4,67.4
20160516170000,258.5,286.7,30.5,45,49.5,0,68.7,70.4,67.4
20160516171500,258.5,286.7,30.5,45,49.5,0,68.9,70.4,67.4
