PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516173000,258.5,279.65,29.75,45,49.5,0,68.7,70.4,67.4
20160516174500,258.5,286.7,30.5,45,49.5,0,68.8,70.4,67.4
20160516180000,258.5,286.7,30.5,45,49.5,0,68.5,70.4,67.4
20160516181500,258.5,279.65,29.75,45,50.2,0,68.5,70.4,67.4
20160516183000,258.5,279.65,29.75,45,50.2,0,68.0,70.4,67.4
20160516184500,258.5,279.65,29.75,45,50.2,0,68.1,70.4,67.4
20160516190000,258.5,279.65,29.75,45,50.2,0,67.7,70.4,67.4
20160516191500,258.5,291.4,31.0,45,50.2,0,67.8,70.4,67.4
20160516193000,258.5,279.65,29.75,45,50.2,0,67.7,70.4,67.4
20160516194500,258.5,279.65,29.75,45,50.2,0,67.6,70.4,67.4
20160516200000,258.5,286.7,30.5,45,50.2,0,67.7,70.4,67.4
20160516201500,258.5,279.65,29.75,45,50.2,0,67.6,70.4,67.4
20160516203000,258.5,279.65,29.75,45,50.2,0,67.6,70.4,67.4
20160516204500,258.5,279.65,29.75,45,49.5,0,67.2,70.4,67.4
20160516210000,258.5,286.7,30.5,45,49.5,0,67.4,70.4,67.4
20160516211500,258.5,272.6,29.0,45,50.2,0,67.6,70.4,67.4
20160516213000,258.5,286.7,30.5,45,50.2,0,67.3,70.4,67.4
20160516214500,258.5,291.4,31.0,45,49.5,0,67.2,70.4,67.4
20160516220000,258.5,286.7,30.5,45,49.5,100,66.9,70.4,67.4
20160516221500,258.5,286.7,30.5,45,49.5,100,67.2,70.4,67.4
20160516223000,258.5,291.4,31.0,45,50.2,100,66.9,70.4,67.4
20160516224500,258.5,291.4,31.0,45,49.5,100,67.1,70.4,67.4
20160516230000,258.5,279.65,29.75,45,74.4,100,67.6,70.4,67.4
20160516231500,258.5,291.4,31.0,45,50.7,0,67.5,70.4,67.4
20160516233000,258.5,291.4,31.0,45,50.7,100,66.9,70.4,67.4
20160516234500,258.5,279.65,29.75,45,49.8,100,67.1,70.4,67.4
20160517000000,258.5,286.7,30.5,45,49.8,100,66.8,70.4,67.4
20160517001500,258.5,286.7,30.5,45,51.5,100,67.0,70.4,67.4
20160517003000,258.5,291.4,31.0,45,53.1,100,66.9,70.4,67.4
20160517004500,258.5,279.65,29.75,45,60.7,100,67.4,70.4,67.4
20160517010000,258.5,272.6,29.0,45,50.7,0,67.6,70.4,67.4
20160517011500,258.5,272.6,29.0,45,49.8,100,67.1,70.4,67.4
20160517013000,258.5,279.65,29.75,45,49.8,100,66.9,70.4,67.4
20160517014500,258.5,286.7,30.5,45,49.8,100,66.8,70.4,67.4
20160517020000,258.5,286.7,30.5,45,71.1,100,67.3,70.4,67.4
20160517021500,258.5,286.7,30.5,45,51.0,0,67.7,70.4,67.4
20160517023000,258.5,286.7,30.5,45,49.8,100,66.9,70.4,67.4
20160517024500,258.5,279.65,29.75,45,49.8,100,67.1,70.4,67.4
20160517030000,258.5,286.7,30.5,45,49.8,100,66.7,70.4,67.4
20160517031500,258.5,279.65,29.75,45,66.4,0,67.7,70.4,67.4
20160517033000,258.5,279.65,29.75,45,50.3,100,67.1,70.4,67.4
20160517034500,258.5,279.65,29.75,45,50.3,100,67.1,70.4,67.4
20160517040000,258.5,286.7,30.5,45,49.7,100,66.9,70.4,67.4
20160517041500,258.5,286.7,30.5,45,50.3,100,66.7,70.4,67.4
20160517043000,258.5,279.65,29.75,45,60.3,100,66.9,70.4,67.4
20160517044500,258.5,286.7,30.5,45,52.7,0,67.7,70.4,67.4
20160517050000,258.5,286.7,30.5,45,49.9,100,66.9,70.4,67.4
20160517051500,258.5,286.7,30.5,45,49.9,100,66.9,70.4,67.4
20160517053000,258.5,291.4,31.0,45,71.5,100,67.1,70.4,67.4
20160517054500,258.5,272.6,29.0,45,50.7,0,67.6,70.4,67.4
20160517060000,258.5,286.7,30.5,45,49.9,100,66.8,70.4,67.4
20160517061500,258.5,279.65,29.75,45,49.9,100,67.4,70.4,67.4
20160517063000,258.5,286.7,30.5,45,49.9,100,66.9,70.4,67.4
20160517064500,258.5,286.7,30.5,45,50.5,100,67.2,70.4,67.4
20160517070000,258.5,314.9,33.5,47,66.5,0,68.0,70.4,67.4
20160517071500,258.5,286.7,30.5,45,50.7,0,68.0,70.4,67.4
20160517073000,258.5,279.65,29.75,45,50.7,0,67.6,70.4,67.4
20160517074500,258.5,286.7,30.5,45,50.7,0,69.0,70.4,67.4
20160517080000,258.5,319.6,34.0,47,49.9,0,69.6,70.4,67.4
20160517081500,258.5,314.9,33.5,47,49.9,0,69.7,70.4,67.4
20160517083000,258.5,366.6,39.0,49,49.9,0,70.1,70.4,67.4
20160517084500,258.5,397.15,42.25,51,49.9,0,70.2,70.4,67.4
20160517090000,258.5,298.45,31.75,46,50.5,0,69.7,70.4,67.4
20160517091500,258.5,366.6,39.0,49,50.5,0,70.2,70.4,67.4
20160517093000,258.5,286.7,30.5,45,50.5,0,69.7,70.4,67.4
20160517094500,258.5,347.8,37.0,49,50.5,0,70.1,70.4,67.4
20160517100000,258.5,286.7,30.5,46,50.5,0,70.1,70.4,67.4
20160517101500,258.5,430.05,45.75,53,49.8,0,70.5,70.4,67.4
20160517103000,258.5,286.7,30.5,46,49.8,0,69.9,70.4,67.4
20160517104500,258.5,326.65,34.75,48,49.8,0,70.3,70.4,67.4
20160517110000,258.5,291.4,31.0,46,50.6,0,70.2,70.4,67.4
20160517111500,258.5,636.85,67.75,63,50.6,0,71.4,70.4,67.4
20160517113000,258.5,603.95,64.25,60,50.6,0,70.5,70.4,67.4
20160517114500,258.5,893.0,95.0,77,50.6,0,71.4,70.4,67.4
20160517120000,258.5,862.45,91.75,70,49.9,0,70.9,70.4,67.4
20160517121500,258.5,897.7,95.5,69,49.9,0,70.4,70.4,67.4
20160517123000,258.5,674.45,71.75,61,49.9,0,69.6,70.4,67.4
20160517124500,258.5,660.35,70.25,61,49.9,0,70.5,70.4,67.4
20160517130000,258.5,448.85,47.75,52,49.9,0,69.8,70.4,67.4
20160517131500,258.5,448.85,47.75,52,49.9,0,70.2,70.4,67.4
20160517133000,258.5,286.7,30.5,45,49.9,0,69.5,70.4,67.4
20160517134500,258.5,319.6,34.0,47,49.9,0,69.8,70.4,67.4
20160517140000,258.5,291.4,31.0,46,49.9,0,69.8,70.4,67.4
20160517141500,258.5,326.65,34.75,47,49.9,0,70.2,70.4,67.4
20160517143000,258.5,286.7,30.5,45,49.9,0,69.6,70.4,67.4
20160517144500,258.5,298.45,31.75,45,49.9,0,69.8,70.4,67.4
20160517150000,258.5,286.7,30.5,45,49.9,0,69.3,70.4,67.4
20160517151500,258.5,314.9,33.5,47,50.6,0,69.9,70.4,67.4
20160517153000,258.5,298.45,31.75,45,50.0,0,69.2,70.4,67.4
20160517154500,258.5,286.7,30.5,45,50.0,0,69.4,70.4,67.4
20160517160000,258.5,286.7,30.5,45,50.0,0,69.1,70.4,67.4
20160517161500,258.5,291.4,31.0,45,50.0,0,69.5,70.4,67.4
20160517163000,258.5,279.65,29.75,45,50.0,0,69.4,70.4,67.4
20160517164500,258.5,272.6,29.0,45,50.0,0,69.7,70.4,67.4
20160517170000,258.5,279.65,29.75,45,50.0,0,69.4,70.4,67.4
20160517171500,258.5,291.4,31.0,46,50.0,0,69.8,70.4,67.4
20160517173000,258.5,298.45,31.75,46,50.0,0,69.5,70.4,67.4
20160517174500,258.5,291.4,31.0,46,50.6,0,69.7,70.4,67.4
20160517180000,258.5,291.4,31.0,46,50.6,0,69.2,70.4,67.4
20160517181500,258.5,286.7,30.5,45,50.6,0,69.5,70.4,67.4
20160517183000,258.5,291.4,31.0,45,49.9,0,69.3,70.4,67.4
20160517184500,258.5,286.7,30.5,45,49.9,0,69.5,70.4,67.4
20160517190000,258.5,286.7,30.5,45,49.9,0,69.1,70.4,67.4
20160517191500,258.5,286.7,30.5,45,49.9,0,69.4,70.4,67.4
20160517193000,258.5,291.4,31.0,45,49.9,0,69.2,70.4,67.4
20160517194500,258.5,286.7,30.5,45,49.9,0,69.2,70.4,67.4
20160517200000,258.5,279.65,29.75,45,49.9,0,68.8,70.4,67.4
20160517201500,258.5,279.65,29.75,45,49.9,0,69.1,70.4,67.4
20160517203000,258.5,279.65,29.75,45,49.9,0,69.0,70.4,67.4
20160517204500,258.5,286.7,30.5,45,49.9,0,69.1,70.4,67.4
20160517210000,258.5,286.7,30.5,45,49.9,0,68.6,70.4,67.4
20160517211500,258.5,279.65,29.75,45,49.9,0,68.8,70.4,67.4
20160517213000,258.5,286.7,30.5,45,49.9,0,68.7,70.4,67.4
20160517214500,258.5,286.7,30.5,45,49.9,0,68.8,70.4,67.4
20160517220000,258.5,279.65,29.75,45,49.9,0,68.4,70.4,67.4
20160517221500,258.5,279.65,29.75,45,49.9,0,68.7,70.4,67.4
20160517223000,258.5,286.7,30.5,45,49.9,0,68.3,70.4,67.4
20160517224500,258.5,272.6,29.0,45,49.9,0,68.8,70.4,67.4
20160517230000,258.5,279.65,29.75,45,49.9,0,68.3,70.4,67.4
20160517231500,258.5,272.6,29.0,45,49.9,0,68.6,70.4,67.4
20160517233000,258.5,279.65,29.75,45,49.9,0,68.2,70.4,67.4
20160517234500,258.5,286.7,30.5,45,49.9,0,68.7,70.4,67.4
20160518000000,258.5,286.7,30.5,45,49.9,0,68.3,70.4,67.4
20160518001500,258.5,286.7,30.5,45,49.9,0,68.4,70.4,67.4
20160518003000,258.5,272.6,29.0,45,49.9,0,68.2,70.4,67.4
20160518004500,258.5,286.7,30.5,45,49.9,0,68.3,70.4,67.4
20160518010000,258.5,279.65,29.75,45,49.9,0,68.5,70.4,67.4
20160518011500,258.5,272.6,29.0,45,49.9,0,68.4,70.4,67.4
20160518013000,258.5,279.65,29.75,45,49.9,0,68.2,70.4,67.4
20160518014500,258.5,272.6,29.0,45,49.9,0,68.2,70.4,67.4
20160518020000,258.5,272.6,29.0,45,49.9,0,68.2,70.4,67.4
20160518021500,258.5,272.6,29.0,45,49.9,0,68.7,70.4,67.4
20160518023000,258.5,272.6,29.0,45,49.9,0,68.3,70.4,67.4
20160518024500,258.5,265.55,28.25,45,49.9,0,68.3,70.4,67.4
20160518030000,258.5,265.55,28.25,45,49.9,0,68.2,70.4,67.4
20160518031500,258.5,272.6,29.0,45,49.9,0,68.2,70.4,67.4
20160518033000,258.5,272.6,29.0,45,49.9,0,68.4,70.4,67.4
20160518034500,258.5,272.6,29.0,45,49.9,0,68.2,70.4,67.4
20160518040000,258.5,265.55,28.25,45,49.9,0,68.2,70.4,67.4
20160518041500,258.5,265.55,28.25,45,49.9,0,68.2,70.4,67.4
20160518043000,258.5,272.6,29.0,45,49.9,0,68.5,70.4,67.4
20160518044500,258.5,272.6,29.0,45,49.9,0,68.3,70.4,67.4
20160518050000,258.5,272.6,29.0,45,49.9,0,68.3,70.4,67.4
20160518051500,258.5,272.6,29.0,45,49.9,0,68.1,70.4,67.4
20160518053000,258.5,265.55,28.25,45,49.9,0,68.2,70.4,67.4
20160518054500,258.5,272.6,29.0,45,49.9,0,68.3,70.4,67.4
20160518060000,258.5,272.6,29.0,45,49.9,0,68.4,70.4,67.4
20160518061500,258.5,272.6,29.0,45,49.9,0,68.1,70.4,67.4
20160518063000,258.5,272.6,29.0,45,49.9,0,68.3,70.4,67.4
20160518064500,258.5,272.6,29.0,45,49.9,0,68.3,70.4,67.4
20160518070000,258.5,314.9,33.5,47,49.9,0,69.0,70.4,67.4
20160518071500,258.5,286.7,30.5,46,49.9,0,68.8,70.4,67.4
20160518073000,258.5,314.9,33.5,47,49.9,0,69.6,70.4,67.4
20160518074500,258.5,695.6,74.0,62,49.9,0,68.6,68.0,61.9
20160518080000,258.5,916.5,97.5,72,49.9,0,68.8,68.0,61.9
20160518081500,258.5,864.8,92.0,69,49.9,0,67.8,68.0,61.9
20160518083000,258.5,864.8,92.0,69,49.9,0,68.3,68.0,61.9
20160518084500,258.5,512.3,54.5,54,49.1,0,67.1,68.0,61.8
20160518090000,258.5,653.3,69.5,61,49.1,0,67.7,68.0,61.5
20160518091500,258.5,517.0,55.0,56,49.1,0,67.7,68.0,61.4
20160518093000,258.5,491.15,52.25,55,49.7,0,68.4,68.0,61.4
20160518094500,258.5,484.1,51.5,54,49.7,0,67.7,68.0,61.4
20160518100000,258.5,549.9,58.5,57,49.7,0,68.4,68.0,61.3
20160518101500,258.5,491.15,52.25,54,49.7,0,67.9,68.0,61.3
20160518103000,258.5,714.4,76.0,64,49.7,0,68.5,68.0,61.3
20160518104500,258.5,554.6,59.0,56,50.2,0,67.6,68.0,61.3
20160518110000,258.5,554.6,59.0,56,50.2,0,68.1,68.0,61.4
20160518111500,258.5,763.75,81.25,65,50.2,0,68.6,68.0,61.3
20160518113000,258.5,479.4,51.0,51,50.2,0,69.1,68.0,53.3
20160518114500,258.5,874.2,93.0,71,50.2,0,69.6,68.0,53.3
20160518120000,258.5,937.65,99.75,72,50.2,0,69.4,68.0,53.3
20160518121500,258.5,897.7,95.5,72,50.2,0,68.8,68.0,53.3
20160518123000,258.5,916.5,97.5,72,50.2,0,68.9,68.0,53.3
20160518124500,258.5,838.95,89.25,67,49.5,0,68.4,68.0,53.3
20160518130000,258.5,897.7,95.5,70,49.5,0,68.5,68.0,53.3
20160518131500,258.5,629.8,67.0,58,49.5,0,67.1,68.0,53.3
20160518133000,258.5,599.25,63.75,58,49.5,0,67.3,68.0,53.3
20160518134500,258.5,467.65,49.75,53,49.5,0,67.4,68.0,53.3
20160518140000,258.5,505.25,53.75,55,50.2,0,67.6,68.0,53.3
20160518141500,258.5,392.45,41.75,50,50.2,0,67.3,68.0,53.3
20160518143000,258.5,371.3,39.5,49,50.2,0,67.8,68.0,53.3
20160518144500,258.5,336.05,35.75,47,50.2,0,67.5,68.0,53.3
20160518150000,258.5,376.0,40.0,49,51.0,0,68.2,68.0,53.3
20160518151500,258.5,286.7,30.5,45,50.2,0,67.8,68.0,53.3
20160518153000,258.5,392.45,41.75,50,50.2,0,68.3,68.0,53.3
20160518154500,258.5,361.9,38.5,48,50.2,0,68.0,68.0,53.3
20160518160000,258.5,413.6,44.0,50,50.2,0,68.1,68.0,53.3
20160518161500,258.5,387.75,41.25,50,49.5,0,67.8,68.0,53.3
20160518163000,258.5,474.7,50.5,54,50.2,0,68.4,68.0,53.3
20160518164500,258.5,354.85,37.75,49,50.2,0,67.9,68.0,53.3
20160518170000,258.5,366.6,39.0,49,50.2,0,68.0,68.0,53.3
20160518171500,258.5,336.05,35.75,47,49.5,0,67.7,68.0,53.3
20160518173000,258.5,336.05,35.75,47,49.5,0,68.1,68.0,53.3
20160518174500,258.5,336.05,35.75,47,49.5,0,67.9,68.0,53.3
20160518180000,258.5,343.1,36.5,47,49.5,0,68.0,68.0,53.3
20160518181500,258.5,298.45,31.75,46,50.0,0,67.6,68.0,53.3
20160518183000,258.5,291.4,31.0,46,50.0,0,67.9,68.0,53.3
20160518184500,258.5,291.4,31.0,46,50.0,0,68.0,68.0,53.3
20160518190000,258.5,291.4,31.0,46,50.0,0,67.8,68.0,53.3
20160518191500,258.5,291.4,31.0,46,50.0,0,67.7,68.0,53.3
20160518193000,258.5,291.4,31.0,46,50.0,0,67.6,68.0,53.3
20160518194500,258.5,291.4,31.0,46,50.0,0,67.9,68.0,53.3
20160518200000,258.5,291.4,31.0,46,50.0,0,67.7,68.0,53.3
20160518201500,258.5,279.65,29.75,45,50.0,0,67.7,68.0,53.3
20160518203000,258.5,291.4,31.0,46,50.0,0,67.6,68.0,53.3
20160518204500,258.5,291.4,31.0,46,50.0,0,67.7,68.0,53.3
20160518210000,258.5,298.45,31.75,46,49.5,0,67.6,68.0,53.3
20160518211500,258.5,291.4,31.0,46,49.5,0,67.6,68.0,53.3
20160518213000,258.5,286.7,30.5,46,49.5,0,67.4,68.0,53.3
20160518214500,258.5,286.7,30.5,46,49.5,0,67.6,68.0,53.3
20160518220000,258.5,286.7,30.5,46,49.5,0,67.6,68.0,53.3
20160518221500,258.5,291.4,31.0,46,49.5,0,67.5,68.0,53.3
20160518223000,258.5,291.4,31.0,46,49.5,0,67.3,68.0,53.3
20160518224500,258.5,291.4,31.0,46,49.5,0,67.4,68.0,53.3
20160518230000,258.5,291.4,31.0,46,49.5,0,67.2,68.0,53.3
20160518231500,258.5,291.4,31.0,46,49.5,0,67.5,68.0,53.3
20160518233000,258.5,286.7,30.5,46,49.5,0,67.2,68.0,53.3
20160518234500,258.5,279.65,29.75,46,49.5,0,67.3,68.0,53.3
20160519000000,258.5,291.4,31.0,46,49.5,0,67.1,68.0,53.3
20160519001500,258.5,291.4,31.0,46,49.5,0,67.2,68.0,53.3
20160519003000,258.5,291.4,31.0,46,49.5,0,67.4,68.0,53.3
20160519004500,258.5,291.4,31.0,46,49.5,0,67.4,68.0,53.3
20160519010000,258.5,291.4,31.0,46,49.5,0,67.1,68.0,53.3
20160519011500,258.5,279.65,29.75,46,49.5,0,67.3,68.0,53.3
20160519013000,258.5,279.65,29.75,45,49.5,0,66.9,68.0,53.3
20160519014500,258.5,286.7,30.5,45,49.5,0,67.4,68.0,53.3
20160519020000,258.5,279.65,29.75,45,49.5,0,67.1,68.0,53.3
20160519021500,258.5,272.6,29.0,45,49.5,0,67.2,68.0,53.3
20160519023000,258.5,279.65,29.75,45,49.5,0,66.9,68.0,53.3
20160519024500,258.5,279.65,29.75,45,49.5,0,67.2,68.0,53.3
20160519030000,258.5,279.65,29.75,45,49.5,0,67.2,68.0,53.3
20160519031500,258.5,272.6,29.0,45,49.5,0,67.3,68.0,53.3
20160519033000,258.5,279.65,29.75,45,49.5,0,67.0,68.0,53.3
20160519034500,258.5,265.55,28.25,45,49.5,0,67.1,68.0,53.3
20160519040000,258.5,272.6,29.0,45,49.5,0,67.1,68.0,53.3
20160519041500,258.5,291.4,31.0,46,49.5,0,67.3,68.0,53.3
20160519043000,258.5,286.7,30.5,46,49.5,0,67.1,68.0,53.3
20160519044500,258.5,279.65,29.75,46,49.5,0,67.1,68.0,53.3
20160519050000,258.5,279.65,29.75,46,49.5,0,66.9,68.0,53.3
20160519051500,258.5,286.7,30.5,46,49.5,0,67.2,68.0,53.3
20160519053000,258.5,272.6,29.0,46,50.2,0,67.2,68.0,53.3
20160519054500,258.5,286.7,30.5,46,50.2,0,66.9,68.0,53.3
20160519060000,258.5,279.65,29.75,46,50.2,0,67.0,68.0,53.3
20160519061500,258.5,286.7,30.5,46,50.2,0,66.9,68.0,53.3
20160519063000,258.5,298.45,31.75,46,50.2,0,67.2,68.0,53.3
20160519064500,258.5,286.7,30.5,46,50.2,0,66.4,68.0,53.3
20160519070000,258.5,371.3,39.5,50,50.2,0,67.4,68.0,53.3
20160519071500,258.5,279.65,29.75,46,50.2,0,67.5,68.0,53.3
20160519073000,258.5,336.05,35.75,49,50.2,0,68.1,68.0,53.3
20160519074500,258.5,524.05,55.75,56,49.3,0,68.4,68.0,53.3
20160519080000,258.5,650.95,69.25,62,49.8,0,68.6,68.0,53.3
20160519081500,258.5,636.85,67.75,61,49.1,0,68.3,68.0,53.3
20160519083000,258.5,824.85,87.75,69,49.1,0,68.8,68.0,53.3
20160519084500,258.5,733.2,78.0,64,49.1,0,67.6,68.0,53.3
20160519090000,258.5,716.75,76.25,64,49.1,0,67.7,68.0,53.3
20160519091500,258.5,495.85,52.75,54,49.1,0,67.3,68.0,53.3
20160519093000,258.5,533.45,56.75,56,49.7,0,67.9,68.0,53.3
20160519094500,258.5,486.45,51.75,54,49.7,0,67.7,68.0,53.3
20160519100000,258.5,564.0,60.0,58,49.7,0,68.4,68.0,53.3
20160519101500,258.5,486.45,51.75,55,49.7,0,67.8,68.0,53.3
20160519103000,258.5,545.2,58.0,57,49.7,0,67.9,68.0,53.3
20160519104500,258.5,519.35,55.25,56,50.2,0,68.2,68.0,53.3
20160519110000,258.5,615.7,65.5,59,50.2,0,68.1,68.0,53.3
20160519111500,258.5,897.7,95.5,72,50.2,0,69.7,68.0,53.3
20160519113000,258.5,916.5,97.5,72,50.2,0,69.8,68.0,56.8
20160519114500,258.5,937.65,99.75,72,50.2,0,70.4,68.0,56.7
20160519120000,258.5,916.5,97.5,72,50.2,0,70.5,68.0,56.4
20160519121500,258.5,916.5,97.5,72,50.2,0,70.5,68.0,56.2
20160519123000,258.5,916.5,97.5,72,50.2,0,70.3,68.0,56.1
20160519124500,258.5,916.5,97.5,72,50.2,0,70.8,68.0,56.1
20160519130000,258.5,876.55,93.25,70,48.7,0,69.4,68.0,56.1
20160519131500,258.5,843.65,89.75,68,49.9,0,69.2,68.0,56.1
20160519133000,258.5,564.0,60.0,57,49.9,0,68.0,68.0,56.1
20160519134500,258.5,578.1,61.5,57,49.9,0,68.3,68.0,56.1
20160519140000,258.5,491.15,52.25,54,49.9,0,67.4,68.0,56.1
20160519141500,258.5,526.4,56.0,56,49.9,0,68.3,68.0,56.1
20160519143000,258.5,538.15,57.25,56,49.9,0,67.7,68.0,56.1
20160519144500,258.5,467.65,49.75,53,49.9,0,67.5,68.0,56.1
20160519150000,258.5,366.6,39.0,49,49.9,0,67.6,68.0,56.1
20160519151500,258.5,366.6,39.0,49,49.9,0,67.9,68.0,56.1
20160519153000,258.5,413.6,44.0,51,49.9,0,68.4,68.0,56.1
20160519154500,258.5,434.75,46.25,52,49.9,0,67.7,68.0,56.1
20160519160000,258.5,319.6,34.0,47,49.9,0,67.7,68.0,56.1
20160519161500,258.5,343.1,36.5,48,50.6,0,67.7,68.0,56.1
20160519163000,258.5,298.45,31.75,46,50.6,0,68.1,68.0,56.1
20160519164500,258.5,336.05,35.75,48,49.9,0,67.9,68.0,56.1
20160519170000,258.5,343.1,36.5,48,49.9,0,68.1,68.0,56.1
20160519171500,258.5,331.35,35.25,48,49.9,0,67.7,68.0,56.1
20160519173000,258.5,331.35,35.25,48,49.9,0,67.7,68.0,56.1
20160519174500,258.5,286.7,30.5,45,49.9,0,67.5,68.0,56.1
20160519180000,258.5,291.4,31.0,45,49.9,0,67.7,68.0,56.1
20160519181500,258.5,286.7,30.5,45,49.9,0,67.6,68.0,56.1
20160519183000,258.5,286.7,30.5,45,49.9,0,68.0,68.0,56.1
20160519184500,258.5,279.65,29.75,45,49.9,0,67.6,68.0,56.1
20160519190000,258.5,279.65,29.75,45,49.9,0,67.7,68.0,56.1
20160519191500,258.5,279.65,29.75,45,49.9,0,67.5,68.0,56.1
20160519193000,258.5,305.5,32.5,47,49.9,0,67.9,68.0,56.1
20160519194500,258.5,291.4,31.0,46,49.9,0,67.3,68.0,56.1
20160519200000,258.5,286.7,30.5,46,49.9,0,67.4,68.0,56.1
20160519201500,258.5,279.65,29.75,46,49.9,0,67.4,68.0,56.1
20160519203000,258.5,291.4,31.0,46,49.9,0,67.3,68.0,56.1
20160519204500,258.5,286.7,30.5,46,49.9,0,67.1,68.0,56.1
20160519210000,258.5,279.65,29.75,46,49.9,0,67.1,68.0,56.1
20160519211500,258.5,279.65,29.75,46,49.9,0,67.2,68.0,56.1
20160519213000,258.5,272.6,29.0,46,49.9,0,67.3,68.0,56.1
20160519214500,258.5,286.7,30.5,46,49.9,0,67.2,68.0,56.1
20160519220000,258.5,291.4,31.0,46,49.9,0,66.9,68.0,56.1
20160519221500,258.5,279.65,29.75,46,49.9,0,67.1,68.0,56.1
20160519223000,258.5,279.65,29.75,46,49.9,0,67.1,68.0,56.1
20160519224500,258.5,291.4,31.0,46,49.9,0,67.1,68.0,56.1
20160519230000,258.5,279.65,29.75,46,49.9,0,66.9,68.0,56.1
20160519231500,258.5,279.65,29.75,46,49.9,0,66.9,68.0,56.1
20160519233000,258.5,286.7,30.5,46,49.9,0,66.8,68.0,56.1
20160519234500,258.5,298.45,31.75,46,49.9,0,67.1,68.0,56.1
20160520000000,258.5,286.7,30.5,46,49.9,0,66.9,68.0,56.1
20160520001500,258.5,279.65,29.75,46,49.9,0,66.7,68.0,56.1
20160520003000,258.5,286.7,30.5,46,49.9,0,66.7,68.0,56.1
20160520004500,258.5,279.65,29.75,46,49.9,0,66.9,68.0,56.1
20160520010000,258.5,286.7,30.5,46,49.9,0,67.1,68.0,56.1
20160520011500,258.5,286.7,30.5,46,49.9,0,66.8,68.0,56.1
20160520013000,258.5,286.7,30.5,46,49.9,0,66.7,68.0,56.1
20160520014500,258.5,279.65,29.75,46,49.9,0,66.7,68.0,56.1
20160520020000,258.5,279.65,29.75,46,49.9,0,66.9,68.0,56.1
20160520021500,258.5,279.65,29.75,46,49.9,0,66.7,68.0,56.1
20160520023000,258.5,272.6,29.0,46,49.9,0,66.5,68.0,56.1
20160520024500,258.5,279.65,29.75,46,49.9,0,66.5,68.0,56.1
20160520030000,258.5,279.65,29.75,46,49.9,0,66.6,68.0,56.1
20160520031500,258.5,272.6,29.0,46,49.9,0,66.7,68.0,56.1
20160520033000,258.5,272.6,29.0,46,49.9,0,66.4,68.0,56.1
20160520034500,258.5,279.65,29.75,46,49.9,0,66.7,68.0,56.1
20160520040000,258.5,279.65,29.75,46,49.9,0,66.3,68.0,56.1
20160520041500,258.5,272.6,29.0,46,49.9,0,66.8,68.0,56.1
20160520043000,258.5,272.6,29.0,46,49.9,0,66.4,68.0,56.1
20160520044500,258.5,279.65,29.75,46,49.9,0,66.4,68.0,56.1
20160520050000,258.5,272.6,29.0,46,49.9,0,66.3,68.0,56.1
20160520051500,258.5,265.55,28.25,46,49.9,0,66.4,68.0,56.1
20160520053000,258.5,279.65,29.75,46,49.9,0,66.6,68.0,56.1
20160520054500,258.5,265.55,28.25,46,49.9,0,66.3,68.0,56.1
20160520060000,258.5,279.65,29.75,46,49.9,0,66.5,68.0,56.1
20160520061500,258.5,279.65,29.75,46,49.9,0,66.0,68.0,63.6
20160520063000,258.5,286.7,30.5,47,49.9,0,67.0,68.0,63.6
20160520064500,258.5,291.4,31.0,47,49.9,0,67.2,68.0,63.6
20160520070000,258.5,343.1,36.5,50,49.9,0,67.7,68.0,63.6
20160520071500,258.5,343.1,36.5,50,49.9,0,67.9,68.0,63.6
20160520073000,258.5,458.25,48.75,54,49.9,0,68.1,68.0,63.6
20160520074500,258.5,596.9,63.5,60,49.9,0,68.6,68.0,63.6
20160520080000,258.5,700.3,74.5,64,49.4,0,68.4,68.0,63.6
20160520081500,258.5,820.15,87.25,69,49.4,0,68.6,68.0,63.6
20160520083000,258.5,838.95,89.25,71,49.4,0,68.3,68.0,63.6
20160520084500,258.5,742.6,79.0,65,49.4,0,68.5,68.0,63.6
20160520090000,258.5,860.1,91.5,70,49.4,0,68.0,68.0,63.6
20160520091500,258.5,822.5,87.5,68,49.4,0,67.8,68.0,63.6
20160520093000,258.5,749.65,79.75,65,49.4,0,67.9,68.0,63.6
20160520094500,258.5,749.65,79.75,65,50.2,0,68.2,68.0,63.6
20160520100000,258.5,801.35,85.25,67,50.2,0,68.1,68.0,63.6
20160520101500,258.5,735.55,78.25,65,50.2,0,67.7,68.0,63.6
20160520103000,258.5,754.35,80.25,65,50.2,0,68.3,68.0,63.6
20160520104500,258.5,545.2,58.0,58,50.2,0,67.5,68.0,63.6
20160520110000,258.5,672.1,71.5,63,50.2,0,68.2,68.0,63.6
20160520111500,258.5,916.5,97.5,74,48.4,0,69.3,68.0,63.6
20160520113000,258.5,897.7,95.5,74,50.2,0,70.0,68.0,53.0
20160520114500,258.5,937.65,99.75,74,50.2,0,69.8,68.0,53.0
20160520120000,258.5,897.7,95.5,73,50.2,0,69.5,68.0,53.0
20160520121500,258.5,916.5,97.5,73,50.2,0,70.2,68.0,53.0
20160520123000,258.5,916.5,97.5,73,50.2,0,70.0,68.0,53.0
20160520124500,258.5,916.5,97.5,73,50.2,0,70.2,68.0,53.0
20160520130000,258.5,897.7,95.5,72,50.2,0,69.6,68.0,53.0
20160520131500,258.5,791.95,84.25,68,49.5,0,68.7,68.0,53.0
20160520133000,258.5,806.05,85.75,68,49.5,0,67.9,68.0,53.0
20160520134500,258.5,693.25,73.75,63,49.5,0,67.5,68.0,53.0
20160520140000,258.5,434.75,46.25,53,49.5,0,67.2,68.0,53.0
20160520141500,258.5,472.35,50.25,55,49.5,0,67.9,68.0,53.0
20160520143000,258.5,392.45,41.75,51,49.5,0,67.6,68.0,53.0
20160520144500,258.5,397.15,42.25,52,49.5,0,68.2,68.0,53.0
20160520150000,258.5,408.9,43.5,52,50.2,0,67.6,68.0,53.0
20160520151500,258.5,383.05,40.75,51,50.2,0,67.9,68.0,53.0
20160520153000,258.5,331.35,35.25,49,50.2,0,67.6,68.0,53.0
20160520154500,258.5,331.35,35.25,49,50.2,0,68.4,68.0,53.0
20160520160000,258.5,347.8,37.0,50,50.2,0,67.7,68.0,53.0
20160520161500,258.5,354.85,37.75,50,50.2,0,68.1,68.0,53.0
20160520163000,258.5,347.8,37.0,50,50.2,0,67.9,68.0,53.0
20160520164500,258.5,343.1,36.5,50,50.2,0,68.1,68.0,53.0
20160520170000,258.5,286.7,30.5,47,50.2,0,67.6,68.0,53.0
20160520171500,258.5,291.4,31.0,47,50.2,0,67.8,68.0,53.0
20160520173000,258.5,279.65,29.75,47,50.2,0,67.8,68.0,53.0
20160520174500,258.5,319.6,34.0,49,50.2,0,68.3,68.0,53.0
20160520180000,258.5,326.65,34.75,49,50.2,0,67.9,68.0,53.0
20160520181500,258.5,286.7,30.5,47,50.2,0,67.6,68.0,53.0
20160520183000,258.5,336.05,35.75,49,50.2,0,67.9,68.0,53.0
20160520184500,258.5,291.4,31.0,47,50.2,0,67.4,68.0,53.0
20160520190000,258.5,286.7,30.5,47,50.2,0,67.4,68.0,53.0
20160520191500,258.5,286.7,30.5,47,50.2,0,67.4,68.0,53.0
20160520193000,258.5,291.4,31.0,47,50.2,0,67.6,68.0,53.0
20160520194500,258.5,291.4,31.0,47,50.2,0,67.3,68.0,53.0
20160520200000,258.5,279.65,29.75,47,50.2,0,67.2,68.0,53.0
20160520201500,258.5,279.65,29.75,47,50.2,0,67.5,68.0,53.0
20160520203000,258.5,279.65,29.75,47,50.2,0,67.3,68.0,53.0
20160520204500,258.5,279.65,29.75,47,50.2,0,67.2,68.0,53.0
20160520210000,258.5,286.7,30.5,47,49.5,0,67.3,68.0,53.0
20160520211500,258.5,279.65,29.75,47,49.5,0,67.3,68.0,53.0
20160520213000,258.5,272.6,29.0,47,50.0,0,67.3,68.0,53.0
20160520214500,258.5,279.65,29.75,47,50.0,0,66.9,68.0,53.0
20160520220000,258.5,272.6,29.0,47,50.0,0,67.2,68.0,53.0
20160520221500,258.5,291.4,31.0,48,49.5,0,66.9,68.0,53.0
20160520223000,258.5,286.7,30.5,47,49.5,0,67.1,68.0,53.0
20160520224500,258.5,279.65,29.75,47,49.5,0,66.7,68.0,53.0
20160520230000,258.5,298.45,31.75,48,50.0,0,67.3,68.0,53.0
20160520231500,258.5,286.7,30.5,48,50.0,0,66.8,68.0,53.0
20160520233000,258.5,286.7,30.5,48,50.0,0,66.9,68.0,53.0
20160520234500,258.5,291.4,31.0,48,49.5,0,66.7,68.0,53.0
20160521000000,258.5,291.4,31.0,48,49.5,0,67.1,68.0,53.0
20160521001500,258.5,286.7,30.5,48,50.0,0,66.7,68.0,53.0
20160521003000,258.5,291.4,31.0,48,50.0,0,66.7,68.0,53.0
20160521004500,258.5,279.65,29.75,48,50.0,0,66.6,68.0,53.0
20160521010000,258.5,272.6,29.0,48,50.0,0,66.1,68.0,53.0
20160521011500,258.5,265.55,28.25,47,50.0,0,65.8,68.0,53.0
20160521013000,258.5,265.55,28.25,47,50.0,0,65.7,68.0,53.0
20160521014500,258.5,272.6,29.0,47,49.5,0,65.7,68.0,53.0
20160521020000,258.5,256.15,27.25,47,49.5,0,65.6,68.0,53.0
20160521021500,258.5,265.55,28.25,47,50.3,0,65.5,68.0,53.0
20160521023000,258.5,265.55,28.25,47,50.3,0,65.8,68.0,53.0
20160521024500,258.5,272.6,29.0,47,50.3,0,66.1,68.0,53.0
20160521030000,258.5,265.55,28.25,47,49.5,0,66.1,68.0,53.0
20160521031500,258.5,265.55,28.25,47,49.5,0,66.1,68.0,53.0
20160521033000,258.5,272.6,29.0,47,50.2,0,66.1,68.0,53.0
20160521034500,258.5,272.6,29.0,47,50.2,0,66.5,68.0,53.0
20160521040000,258.5,272.6,29.0,47,49.5,0,66.2,68.0,53.0
20160521041500,258.5,265.55,28.25,47,49.5,0,66.2,68.0,53.0
20160521043000,258.5,272.6,29.0,47,49.5,0,66.1,68.0,53.0
20160521044500,258.5,265.55,28.25,47,50.2,0,66.6,68.0,53.0
20160521050000,258.5,272.6,29.0,47,50.2,0,66.2,68.0,53.0
20160521051500,258.5,265.55,28.25,47,49.5,0,66.4,68.0,53.0
20160521053000,258.5,265.55,28.25,47,49.5,0,66.2,68.0,53.0
20160521054500,258.5,265.55,28.25,47,50.2,0,66.7,68.0,53.0
20160521060000,258.5,272.6,29.0,47,50.2,0,66.5,68.0,53.0
20160521061500,258.5,291.4,31.0,48,50.2,0,67.2,68.0,53.0
20160521063000,258.5,298.45,31.75,48,49.5,0,67.3,68.0,53.0
20160521064500,258.5,371.3,39.5,52,49.5,0,68.1,68.0,53.0
20160521070000,258.5,366.6,39.0,52,50.2,0,67.6,68.0,53.0
20160521071500,258.5,366.6,39.0,52,50.2,0,68.2,68.0,53.0
20160521073000,258.5,361.9,38.5,52,50.2,0,67.7,68.0,53.0
20160521074500,258.5,366.6,39.0,52,50.2,0,68.2,68.0,53.0
20160521080000,258.5,361.9,38.5,52,50.2,0,67.7,68.0,53.0
20160521081500,258.5,392.45,41.75,53,50.2,0,68.3,68.0,53.0
20160521083000,258.5,383.05,40.75,52,50.2,0,68.2,68.0,53.0
20160521084500,258.5,486.45,51.75,57,50.2,0,68.2,68.0,53.0
20160521090000,258.5,408.9,43.5,53,50.2,0,67.6,68.0,53.0
20160521091500,258.5,397.15,42.25,53,50.2,0,68.1,68.0,53.0
20160521093000,258.5,401.85,42.75,53,50.2,0,68.2,68.0,53.0
20160521094500,258.5,491.15,52.25,57,50.2,0,68.1,68.0,53.0
20160521100000,258.5,401.85,42.75,53,50.2,0,67.6,68.0,53.0
20160521101500,258.5,392.45,41.75,52,50.2,0,68.1,68.0,53.0
20160521103000,258.5,397.15,42.25,52,50.2,0,67.9,68.0,53.0
20160521104500,258.5,387.75,41.25,52,50.2,0,68.1,68.0,53.0
20160521110000,258.5,397.15,42.25,52,50.2,0,67.7,68.0,53.0
20160521111500,258.5,392.45,41.75,52,50.2,0,67.8,68.0,53.0
20160521113000,258.5,291.4,31.0,48,50.2,0,67.9,68.0,53.0
20160521114500,258.5,578.1,61.5,60,50.2,0,68.3,68.0,53.0
20160521120000,258.5,545.2,58.0,58,49.1,0,68.1,68.0,53.0
20160521121500,258.5,662.7,70.5,63,50.1,0,68.6,68.0,53.0
20160521123000,258.5,641.55,68.25,62,50.1,0,67.9,68.0,53.0
20160521124500,258.5,627.45,66.75,62,50.1,0,68.1,68.0,53.0
20160521130000,258.5,578.1,61.5,59,50.1,0,67.6,68.0,53.0
20160521131500,258.5,672.1,71.5,63,50.1,0,68.4,68.0,53.0
20160521133000,258.5,498.2,53.0,56,50.1,0,67.4,68.0,53.0
20160521134500,258.5,509.95,54.25,57,50.1,0,67.6,68.0,53.0
20160521140000,258.5,279.65,29.75,47,50.1,0,66.7,68.0,53.0
20160521141500,258.5,343.1,36.5,50,50.1,0,67.4,68.0,53.0
20160521143000,258.5,401.85,42.75,52,50.1,0,67.8,68.0,53.0
20160521144500,258.5,401.85,42.75,53,50.1,0,67.7,68.0,53.0
20160521150000,258.5,291.4,31.0,47,50.1,0,67.5,68.0,53.0
20160521151500,258.5,291.4,31.0,47,50.1,0,68.1,68.0,53.0
20160521153000,258.5,305.5,32.5,47,50.1,0,67.9,68.0,53.0
20160521154500,258.5,371.3,39.5,51,50.1,0,68.3,68.0,53.0
20160521160000,258.5,347.8,37.0,49,50.1,0,67.6,68.0,53.0
20160521161500,258.5,347.8,37.0,49,50.1,0,67.9,68.0,53.0
20160521163000,258.5,291.4,31.0,46,50.1,0,67.6,68.0,53.0
20160521164500,258.5,331.35,35.25,49,50.1,0,68.4,68.0,53.0
20160521170000,258.5,361.9,38.5,50,50.1,0,67.7,68.0,53.0
20160521171500,258.5,361.9,38.5,50,50.1,0,67.7,68.0,53.0
20160521173000,258.5,286.7,30.5,46,50.1,0,67.6,68.0,53.0
20160521174500,258.5,305.5,32.5,47,50.1,0,68.1,68.0,53.0
20160521180000,258.5,314.9,33.5,48,50.1,0,68.0,68.0,53.0
20160521181500,258.5,319.6,34.0,48,50.1,0,67.9,68.0,53.0
20160521183000,258.5,305.5,32.5,48,50.1,0,67.7,68.0,53.0
20160521184500,258.5,314.9,33.5,48,50.1,0,67.9,68.0,53.0
20160521190000,258.5,314.9,33.5,48,50.1,0,68.1,68.0,53.0
20160521191500,258.5,319.6,34.0,48,50.1,0,67.9,68.0,53.0
20160521193000,258.5,291.4,31.0,47,50.1,0,67.6,68.0,53.0
20160521194500,258.5,286.7,30.5,47,50.1,0,68.0,68.0,53.0
20160521200000,258.5,272.6,29.0,47,50.1,0,67.8,68.0,53.0
20160521201500,258.5,279.65,29.75,47,50.1,0,68.2,68.0,53.0
20160521203000,258.5,286.7,30.5,47,50.1,0,67.7,68.0,53.0
20160521204500,258.5,279.65,29.75,47,50.1,0,68.0,68.0,53.0
20160521210000,258.5,279.65,29.75,47,50.1,0,67.6,68.0,53.0
20160521211500,258.5,279.65,29.75,47,50.1,0,68.0,68.0,53.0
20160521213000,258.5,279.65,29.75,47,50.1,0,67.8,68.0,53.0
20160521214500,258.5,279.65,29.75,47,50.1,0,67.9,68.0,53.0
20160521220000,258.5,286.7,30.5,47,50.1,0,67.6,68.0,53.0
20160521221500,258.5,279.65,29.75,47,50.1,0,67.8,68.0,53.0
20160521223000,258.5,279.65,29.75,47,50.1,0,67.8,68.0,53.0
20160521224500,258.5,272.6,29.0,47,50.1,0,67.9,68.0,53.0
20160521230000,258.5,279.65,29.75,47,50.1,0,67.6,68.0,53.0
20160521231500,258.5,279.65,29.75,47,50.1,0,67.7,68.0,53.0
20160521233000,258.5,279.65,29.75,47,50.1,0,67.4,68.0,53.0
20160521234500,258.5,291.4,31.0,48,50.1,0,67.9,68.0,53.0
20160522000000,258.5,291.4,31.0,47,50.1,0,67.5,68.0,53.0
20160522001500,258.5,286.7,30.5,47,50.1,0,67.7,68.0,53.0
20160522003000,258.5,291.4,31.0,47,50.1,0,67.3,68.0,53.0
20160522004500,258.5,286.7,30.5,47,49.5,0,67.4,68.0,53.0
20160522010000,258.5,286.7,30.5,47,49.5,0,67.5,68.0,53.0
20160522011500,258.5,286.7,30.5,47,49.5,0,67.6,68.0,53.0
20160522013000,258.5,286.7,30.5,47,49.5,0,67.2,68.0,53.0
20160522014500,258.5,279.65,29.75,47,49.5,0,67.3,68.0,53.0
20160522020000,258.5,286.7,30.5,47,49.5,0,67.1,68.0,53.0
20160522021500,258.5,298.45,31.75,48,49.5,0,67.6,68.0,53.0
20160522023000,258.5,279.65,29.75,47,49.5,0,67.3,68.0,53.0
20160522024500,258.5,279.65,29.75,47,49.5,0,67.3,68.0,53.0
20160522030000,258.5,286.7,30.5,47,49.5,0,67.1,68.0,53.0
20160522031500,258.5,286.7,30.5,47,49.5,0,67.2,68.0,53.0
20160522033000,258.5,279.65,29.75,47,49.5,0,67.1,68.0,53.0
20160522034500,258.5,286.7,30.5,48,49.5,0,67.3,68.0,53.0
20160522040000,258.5,291.4,31.0,48,49.5,0,67.1,68.0,53.0
20160522041500,258.5,291.4,31.0,47,49.5,0,66.9,68.0,53.0
20160522043000,258.5,291.4,31.0,47,49.5,0,66.9,68.0,53.0
20160522044500,258.5,286.7,30.5,47,49.5,0,67.2,68.0,53.0
20160522050000,258.5,286.7,30.5,47,49.5,0,67.2,68.0,53.0
20160522051500,258.5,286.7,30.5,47,50.2,0,67.2,68.0,53.0
20160522053000,258.5,286.7,30.5,47,50.2,0,66.9,68.0,53.0
20160522054500,258.5,279.65,29.75,47,49.5,0,67.0,68.0,53.0
20160522060000,258.5,279.65,29.75,47,49.5,0,66.9,68.0,53.0
20160522061500,258.5,286.7,30.5,47,49.5,0,67.3,68.0,53.0
20160522063000,258.5,286.7,30.5,47,49.5,0,67.0,68.0,53.0
20160522064500,258.5,286.7,30.5,47,49.5,0,67.1,68.0,53.0
20160522070000,258.5,279.65,29.75,47,49.5,0,67.0,68.0,53.0
20160522071500,258.5,298.45,31.75,48,50.2,0,67.4,68.0,53.0
20160522073000,258.5,298.45,31.75,48,50.2,0,67.8,68.0,53.0
20160522074500,258.5,298.45,31.75,48,49.5,0,67.7,68.0,53.0
20160522080000,258.5,291.4,31.0,48,49.5,0,67.8,68.0,53.0
20160522081500,258.5,291.4,31.0,48,49.5,0,68.1,68.0,53.0
20160522083000,258.5,674.45,71.75,64,49.5,0,69.2,68.0,53.0
20160522084500,258.5,613.35,65.25,60,49.5,0,68.4,68.0,53.0
20160522090000,258.5,413.6,44.0,53,49.5,0,67.6,68.0,53.0
20160522091500,258.5,305.5,32.5,47,49.5,0,67.2,68.0,53.0
20160522093000,258.5,305.5,32.5,48,50.2,0,68.1,68.0,53.0
20160522094500,258.5,392.45,41.75,52,50.2,0,68.3,68.0,53.0
20160522100000,258.5,397.15,42.25,52,50.2,0,68.1,68.0,53.0
20160522101500,258.5,387.75,41.25,52,50.2,0,67.7,68.0,53.0
20160522103000,258.5,298.45,31.75,48,50.2,0,68.0,68.0,53.0
20160522104500,258.5,326.65,34.75,49,50.2,0,68.0,68.0,53.0
20160522110000,258.5,408.9,43.5,53,50.2,0,68.6,68.0,53.0
20160522111500,258.5,397.15,42.25,53,49.5,0,67.6,68.0,53.0
20160522113000,258.5,319.6,34.0,49,49.5,0,67.9,68.0,53.0
20160522114500,258.5,625.1,66.5,61,49.5,0,68.7,68.0,53.0
20160522120000,258.5,606.3,64.5,61,49.5,0,68.6,68.0,53.0
20160522121500,258.5,606.3,64.5,61,49.5,0,68.2,68.0,53.0
20160522123000,258.5,672.1,71.5,64,49.5,0,68.5,68.0,53.0
20160522124500,258.5,700.3,74.5,65,49.5,0,67.8,68.0,53.0
20160522130000,258.5,693.25,73.75,64,49.5,0,68.0,68.0,53.0
20160522131500,258.5,636.85,67.75,62,49.5,0,67.6,68.0,53.0
20160522133000,258.5,418.3,44.5,53,49.5,0,67.6,68.0,53.0
20160522134500,258.5,336.05,35.75,49,49.5,0,67.2,68.0,53.0
20160522140000,258.5,458.25,48.75,55,49.5,0,68.1,68.0,53.0
20160522141500,258.5,286.7,30.5,48,49.5,0,67.4,68.0,53.0
20160522143000,258.5,331.35,35.25,49,49.5,0,67.9,68.0,53.0
20160522144500,258.5,331.35,35.25,49,49.5,0,67.7,68.0,53.0
20160522150000,258.5,279.65,29.75,47,49.5,0,67.6,68.0,53.0
20160522151500,258.5,314.9,33.5,49,49.5,0,67.6,68.0,53.0
20160522153000,258.5,286.7,30.5,47,49.5,0,67.6,68.0,53.0
20160522154500,258.5,326.65,34.75,49,49.5,0,67.8,68.0,53.0
20160522160000,258.5,291.4,31.0,47,49.5,0,67.6,68.0,53.0
20160522161500,258.5,286.7,30.5,47,49.5,0,67.5,68.0,53.0
20160522163000,258.5,291.4,31.0,47,50.3,0,67.6,68.0,53.0
20160522164500,258.5,298.45,31.75,47,50.3,0,67.6,68.0,53.0
20160522170000,258.5,298.45,31.75,47,50.3,0,68.1,68.0,53.0
20160522171500,258.5,286.7,30.5,47,50.3,0,67.6,68.0,53.0
20160522173000,258.5,286.7,30.5,47,50.3,0,67.6,68.0,53.0
20160522174500,258.5,291.4,31.0,47,50.3,0,67.6,68.0,53.0
20160522180000,258.5,298.45,31.75,47,50.3,0,67.6,68.0,53.0
20160522181500,258.5,326.65,34.75,49,49.5,0,67.6,68.0,53.0
20160522183000,258.5,286.7,30.5,47,49.5,0,67.3,68.0,53.0
20160522184500,258.5,286.7,30.5,47,49.5,0,67.4,68.0,53.0
20160522190000,258.5,291.4,31.0,47,49.5,0,67.2,68.0,53.0
20160522191500,258.5,326.65,34.75,49,49.5,0,67.4,68.0,53.0
20160522193000,258.5,291.4,31.0,47,49.5,0,67.3,68.0,53.0
20160522194500,258.5,286.7,30.5,47,50.2,0,67.2,68.0,53.0
20160522200000,258.5,291.4,31.0,47,50.2,0,67.1,68.0,53.0
20160522201500,258.5,279.65,29.75,47,50.2,0,67.6,68.0,53.0
20160522203000,258.5,291.4,31.0,47,49.5,0,67.4,68.0,53.0
20160522204500,258.5,286.7,30.5,47,50.0,0,67.2,68.0,53.0
20160522210000,258.5,286.7,30.5,47,50.0,0,67.2,68.0,53.0
20160522211500,258.5,279.65,29.75,47,49.5,0,67.1,68.0,53.0
20160522213000,258.5,279.65,29.75,47,49.5,0,67.4,68.0,53.0
20160522214500,258.5,291.4,31.0,47,49.5,0,67.2,68.0,53.0
20160522220000,258.5,286.7,30.5,47,49.5,0,67.1,68.0,53.0
20160522221500,258.5,286.7,30.5,47,49.5,0,67.0,68.0,53.0
20160522223000,258.5,286.7,30.5,47,49.5,0,67.0,68.0,53.0
20160522224500,258.5,291.4,31.0,48,49.5,0,67.1,68.0,53.0
20160522230000,258.5,286.7,30.5,47,49.5,0,66.9,68.0,53.0
20160522231500,258.5,272.6,29.0,47,49.5,0,66.9,68.0,53.0
20160522233000,258.5,286.7,30.5,47,49.5,0,66.9,68.0,53.0
20160522234500,258.5,286.7,30.5,47,50.2,0,67.2,68.0,53.0
20160523000000,258.5,279.65,29.75,47,49.5,0,67.1,68.0,53.0
20160523001500,258.5,291.4,31.0,47,49.5,0,66.9,68.0,53.0
20160523003000,258.5,286.7,30.5,47,49.5,0,66.9,68.0,53.0
20160523004500,258.5,286.7,30.5,47,49.5,0,66.7,68.0,53.0
20160523010000,258.5,286.7,30.5,47,49.5,0,67.2,68.0,53.0
20160523011500,258.5,286.7,30.5,47,49.5,0,66.9,68.0,53.0
20160523013000,258.5,279.65,29.75,47,49.5,0,66.9,68.0,53.0
20160523014500,258.5,279.65,29.75,47,49.5,0,66.8,68.0,53.0
20160523020000,258.5,291.4,31.0,47,49.5,0,66.7,68.0,53.0
20160523021500,258.5,291.4,31.0,48,49.5,0,67.1,68.0,53.0
20160523023000,258.5,279.65,29.75,47,49.5,0,66.7,68.0,53.0
20160523024500,258.5,291.4,31.0,47,49.5,0,66.7,68.0,53.0
20160523030000,258.5,286.7,30.5,47,49.5,0,66.7,68.0,53.0
20160523031500,258.5,291.4,31.0,47,49.5,0,66.7,68.0,53.0
20160523033000,258.5,286.7,30.5,47,50.2,0,66.9,68.0,53.0
20160523034500,258.5,286.7,30.5,47,50.2,0,66.7,68.0,53.0
20160523040000,258.5,291.4,31.0,47,50.2,0,66.6,68.0,53.0
20160523041500,258.5,286.7,30.5,47,49.5,0,66.6,68.0,53.0
20160523043000,258.5,291.4,31.0,47,49.5,0,66.7,68.0,53.0
20160523044500,258.5,286.7,30.5,47,49.5,0,66.8,68.0,53.0
20160523050000,258.5,291.4,31.0,47,49.5,0,66.8,68.0,53.0
20160523051500,258.5,286.7,30.5,47,50.2,0,66.6,68.0,53.0
20160523053000,258.5,286.7,30.5,47,49.4,0,66.6,68.0,53.0
20160523054500,258.5,286.7,30.5,47,49.4,0,66.8,68.0,53.0
20160523060000,258.5,286.7,30.5,47,49.4,0,66.7,68.0,53.0
20160523061500,258.5,286.7,30.5,47,49.4,0,66.6,68.0,53.0
20160523063000,258.5,286.7,30.5,47,49.9,0,66.7,68.0,53.0
20160523064500,258.5,286.7,30.5,47,49.9,0,66.6,68.0,53.0
20160523070000,258.5,291.4,31.0,47,49.9,0,67.0,68.0,53.0
20160523071500,258.5,286.7,30.5,47,49.9,0,66.8,68.0,53.0
20160523073000,258.5,265.55,28.25,47,49.9,0,67.2,68.0,53.0
20160523074500,258.5,343.1,36.5,50,49.9,0,67.5,68.0,53.0
20160523080000,258.5,505.25,53.75,57,49.9,0,68.6,68.0,53.0
20160523081500,258.5,484.1,51.5,57,49.9,0,68.0,68.0,53.0
20160523083000,258.5,613.35,65.25,62,49.9,0,68.3,68.0,53.0
20160523084500,258.5,667.4,71.0,64,49.9,0,67.6,68.0,53.0
20160523090000,258.5,641.55,68.25,63,49.9,0,68.1,68.0,53.0
20160523091500,258.5,458.25,48.75,55,49.9,0,67.3,68.0,53.0
20160523093000,258.5,479.4,51.0,56,49.9,0,67.9,68.0,53.0
20160523094500,258.5,401.85,42.75,52,49.9,0,67.5,68.0,53.0
20160523100000,258.5,498.2,53.0,57,49.9,0,68.0,68.0,53.0
20160523101500,258.5,505.25,53.75,58,49.9,0,67.9,68.0,53.0
20160523103000,258.5,533.45,56.75,60,49.9,0,68.2,68.0,53.0
20160523104500,258.5,458.25,48.75,56,49.9,0,67.5,68.0,53.0
20160523110000,258.5,599.25,63.75,63,49.9,0,68.6,68.0,53.0
20160523111500,258.5,897.7,95.5,77,50.6,0,69.1,68.0,53.0
20160523113000,258.5,897.7,95.5,79,50.6,0,69.6,68.0,53.0
20160523114500,258.5,897.7,95.5,79,50.6,0,70.1,68.0,53.0
20160523120000,258.5,897.7,95.5,80,50.6,0,70.2,68.0,53.0
20160523121500,258.5,916.5,97.5,80,50.6,0,70.9,68.0,53.0
20160523123000,258.5,916.5,97.5,80,50.6,0,71.0,68.0,53.0
20160523124500,258.5,916.5,97.5,79,50.6,0,69.3,68.0,53.0
20160523130000,258.5,916.5,97.5,80,50.6,0,69.5,68.0,53.0
20160523131500,258.5,655.65,69.75,65,49.7,0,67.8,68.0,53.0
20160523133000,258.5,606.3,64.5,63,49.7,0,68.0,68.0,53.0
20160523134500,258.5,498.2,53.0,57,49.7,0,67.7,68.0,53.0
20160523140000,258.5,491.15,52.25,57,50.2,0,68.0,68.0,53.0
20160523141500,258.5,533.45,56.75,59,50.2,0,67.8,68.0,53.0
20160523143000,258.5,526.4,56.0,59,50.2,0,68.1,68.0,53.0
20160523144500,258.5,392.45,41.75,53,50.2,0,67.4,68.0,53.0
20160523150000,258.5,408.9,43.5,54,50.2,0,68.3,68.0,53.0
20160523151500,258.5,413.6,44.0,54,50.2,0,68.1,68.0,53.0
20160523153000,258.5,383.05,40.75,53,50.2,0,68.0,68.0,53.0
20160523154500,258.5,392.45,41.75,53,50.2,0,67.7,68.0,53.0
20160523160000,258.5,383.05,40.75,52,50.2,0,68.1,68.0,53.0
20160523161500,258.5,392.45,41.75,53,50.2,0,68.3,68.0,53.0
20160523163000,258.5,408.9,43.5,53,50.2,0,68.1,68.0,53.0
20160523164500,258.5,319.6,34.0,49,50.2,0,67.4,68.0,53.0
20160523170000,258.5,286.7,30.5,48,50.2,0,67.7,68.0,53.0
20160523171500,258.5,291.4,31.0,48,50.2,0,68.1,68.0,53.0
20160523173000,258.5,298.45,31.75,48,50.2,0,68.1,68.0,53.0
20160523174500,258.5,343.1,36.5,51,50.2,0,68.1,68.0,53.0
20160523180000,258.5,336.05,35.75,51,50.2,0,67.9,68.0,53.0
20160523181500,258.5,408.9,43.5,54,50.2,0,67.9,68.0,53.0
20160523183000,258.5,298.45,31.75,48,50.2,0,67.6,68.0,53.0
20160523184500,258.5,331.35,35.25,50,50.2,0,67.6,68.0,53.0
20160523190000,258.5,291.4,31.0,48,50.2,0,67.6,68.0,53.0
20160523191500,258.5,298.45,31.75,48,50.2,0,67.8,68.0,53.0
20160523193000,258.5,291.4,31.0,48,50.2,0,67.6,68.0,53.0
20160523194500,258.5,286.7,30.5,48,50.2,0,67.7,68.0,53.0
20160523200000,258.5,279.65,29.75,48,50.2,0,67.7,68.0,53.0
20160523201500,258.5,286.7,30.5,48,50.2,0,68.0,68.0,53.0
20160523203000,258.5,286.7,30.5,48,50.2,0,67.6,68.0,53.0
20160523204500,258.5,279.65,29.75,48,50.2,0,67.9,68.0,53.0
20160523210000,258.5,279.65,29.75,48,50.2,0,67.9,68.0,53.0
20160523211500,258.5,286.7,30.5,48,50.2,0,68.0,68.0,53.0
20160523213000,258.5,286.7,30.5,48,50.2,0,67.7,68.0,53.0
20160523214500,258.5,279.65,29.75,48,50.2,0,67.9,68.0,53.0
20160523220000,258.5,279.65,29.75,48,50.2,0,67.7,68.0,53.0
20160523221500,258.5,272.6,29.0,48,49.5,0,67.8,68.0,53.0
20160523223000,258.5,272.6,29.0,48,49.5,0,67.4,68.0,53.0
20160523224500,258.5,286.7,30.5,48,49.5,0,67.8,68.0,53.0
20160523230000,258.5,279.65,29.75,48,49.5,0,67.7,68.0,53.0
20160523231500,258.5,272.6,29.0,48,49.5,0,67.6,68.0,53.0
20160523233000,258.5,286.7,30.5,48,49.5,0,67.4,68.0,53.0
20160523234500,258.5,279.65,29.75,48,49.5,0,67.6,68.0,53.0
20160524000000,258.5,291.4,31.0,49,49.5,0,67.4,68.0,53.0
20160524001500,258.5,279.65,29.75,48,49.5,0,67.4,68.0,53.0
20160524003000,258.5,279.65,29.75,48,49.5,0,67.3,68.0,53.0
20160524004500,258.5,279.65,29.75,48,49.5,0,67.5,68.0,53.0
20160524010000,258.5,291.4,31.0,49,49.5,0,67.2,68.0,53.0
20160524011500,258.5,286.7,30.5,48,49.5,0,67.2,68.0,53.0
20160524013000,258.5,286.7,30.5,48,49.5,0,67.2,68.0,53.0
20160524014500,258.5,286.7,30.5,48,49.5,0,67.3,68.0,53.0
20160524020000,258.5,286.7,30.5,48,49.5,0,67.2,68.0,53.0
20160524021500,258.5,279.65,29.75,48,49.5,0,67.3,68.0,53.0
20160524023000,258.5,279.65,29.75,48,49.5,0,67.0,68.0,53.0
20160524024500,258.5,279.65,29.75,48,49.5,0,67.1,68.0,53.0
20160524030000,258.5,286.7,30.5,48,49.5,0,67.2,68.0,53.0
20160524031500,258.5,265.55,28.25,48,49.5,0,67.1,68.0,53.0
20160524033000,258.5,279.65,29.75,48,49.5,0,67.0,68.0,53.0
20160524034500,258.5,286.7,30.5,48,49.5,0,67.0,68.0,53.0
20160524040000,258.5,286.7,30.5,49,49.5,0,67.1,68.0,53.0
20160524041500,258.5,279.65,29.75,48,49.5,0,67.0,68.0,53.0
20160524043000,258.5,279.65,29.75,48,49.5,0,66.9,68.0,53.0
20160524044500,258.5,286.7,30.5,48,49.5,0,66.8,68.0,53.0
20160524050000,258.5,286.7,30.5,48,49.5,0,67.1,68.0,53.0
20160524051500,258.5,286.7,30.5,48,49.5,0,66.9,68.0,53.0
20160524053000,258.5,272.6,29.0,48,49.5,0,66.8,68.0,53.0
20160524054500,258.5,279.65,29.75,48,49.5,0,66.8,68.0,53.0
20160524060000,258.5,286.7,30.5,49,49.5,0,67.1,68.0,53.0
20160524061500,258.5,291.4,31.0,48,49.5,0,66.8,68.0,53.0
20160524063000,258.5,376.0,40.0,53,49.5,0,67.4,68.0,53.0
20160524064500,258.5,336.05,35.75,51,49.5,0,67.3,68.0,53.0
20160524070000,258.5,418.3,44.5,55,49.5,0,67.7,68.0,56.8
20160524071500,258.5,336.05,35.75,51,49.5,0,67.8,68.0,56.8
20160524073000,258.5,347.8,37.0,52,49.5,0,67.8,68.0,56.8
20160524074500,258.5,719.1,76.5,70,49.5,0,69.2,68.0,56.8
20160524080000,258.5,693.25,73.75,67,49.5,0,68.2,68.0,56.8
20160524081500,258.5,759.05,80.75,70,49.5,0,67.7,68.0,56.8
20160524083000,258.5,801.35,85.25,74,49.5,0,68.0,68.0,56.8
20160524084500,258.5,801.35,85.25,74,50.2,0,68.0,68.0,56.8
20160524090000,258.5,653.3,69.5,66,50.2,0,67.3,68.0,56.8
20160524091500,258.5,709.7,75.5,68,50.2,0,67.7,68.0,56.8
20160524093000,258.5,585.15,62.25,61,49.5,0,67.4,68.0,56.8
20160524094500,258.5,491.15,52.25,57,49.5,0,67.8,68.0,56.8
20160524100000,258.5,599.25,63.75,63,49.5,0,68.1,68.0,56.8
20160524101500,258.5,423.0,45.0,55,49.5,0,67.4,68.0,56.8
20160524103000,258.5,509.95,54.25,59,49.5,0,68.3,68.0,56.8
20160524104500,258.5,434.75,46.25,57,50.3,0,67.8,68.0,56.8
20160524110000,258.5,773.15,82.25,72,50.3,0,68.8,68.0,56.8
20160524111500,258.5,763.75,81.25,73,50.3,0,68.4,68.0,56.8
20160524113000,258.5,916.5,97.5,82,50.3,0,69.2,68.0,56.8
20160524114500,258.5,728.5,77.5,70,50.3,0,68.5,68.0,56.8
20160524120000,258.5,916.5,97.5,81,50.3,0,69.4,68.0,56.8
20160524121500,258.5,754.35,80.25,71,50.3,0,68.6,68.0,56.8
20160524123000,258.5,888.3,94.5,80,50.3,0,68.9,68.0,56.8
20160524124500,258.5,712.05,75.75,69,50.3,0,67.9,68.0,56.8
20160524130000,258.5,679.15,72.25,67,49.5,0,68.2,68.0,56.8
20160524131500,258.5,744.95,79.25,70,49.5,0,67.6,68.0,56.8
20160524133000,258.5,533.45,56.75,60,50.2,0,67.7,68.0,56.8
20160524134500,258.5,430.05,45.75,56,50.2,0,67.3,68.0,56.8
20160524140000,258.5,376.0,40.0,54,50.2,0,67.8,68.0,56.8
20160524141500,258.5,401.85,42.75,55,50.2,0,67.8,68.0,56.8
20160524143000,258.5,392.45,41.75,55,50.2,0,67.9,68.0,56.8
20160524144500,258.5,408.9,43.5,54,50.2,0,67.6,68.0,56.8
20160524150000,258.5,319.6,34.0,51,50.2,0,67.9,68.0,56.8
20160524151500,258.5,326.65,34.75,51,50.2,0,67.7,68.0,56.8
20160524153000,258.5,305.5,32.5,50,50.2,0,67.8,68.0,56.8
20160524154500,258.5,326.65,34.75,50,50.2,0,68.1,68.0,56.8
20160524160000,258.5,291.4,31.0,49,50.2,0,67.6,68.0,56.8
20160524161500,258.5,286.7,30.5,49,50.2,0,67.8,68.0,56.8
20160524163000,258.5,298.45,31.75,50,50.2,0,67.5,68.0,56.8
20160524164500,258.5,343.1,36.5,52,50.2,0,67.8,68.0,56.8
20160524170000,258.5,291.4,31.0,50,50.2,0,67.4,68.0,56.8
20160524171500,258.5,314.9,33.5,52,50.2,0,67.7,68.0,56.8
20160524173000,258.5,291.4,31.0,50,50.2,0,67.3,68.0,56.8
20160524174500,258.5,314.9,33.5,51,50.2,0,67.7,68.0,56.8
20160524180000,258.5,279.65,29.75,49,50.2,0,67.3,68.0,56.8
20160524181500,258.5,279.65,29.75,49,50.2,0,67.7,68.0,56.8
20160524183000,258.5,286.7,30.5,49,50.2,0,67.2,68.0,56.8
20160524184500,258.5,286.7,30.5,49,50.2,0,67.6,68.0,56.8
20160524190000,258.5,291.4,31.0,49,50.2,0,67.3,68.0,56.8
20160524191500,258.5,291.4,31.0,49,50.2,0,67.3,68.0,56.8
20160524193000,258.5,298.45,31.75,49,50.2,0,67.1,68.0,56.8
20160524194500,258.5,298.45,31.75,49,50.2,0,67.2,68.0,56.8
20160524200000,258.5,298.45,31.75,49,50.2,0,67.3,68.0,56.8
20160524201500,258.5,286.7,30.5,49,50.2,0,67.2,68.0,56.8
20160524203000,258.5,286.7,30.5,49,50.2,0,67.1,68.0,56.8
20160524204500,258.5,286.7,30.5,49,50.2,0,67.1,68.0,56.8
20160524210000,258.5,286.7,30.5,49,50.2,0,67.4,68.0,56.8
20160524211500,258.5,279.65,29.75,49,50.2,0,67.2,68.0,56.8
20160524213000,258.5,286.7,30.5,49,50.2,0,67.1,68.0,56.8
20160524214500,258.5,279.65,29.75,49,50.2,0,67.0,68.0,56.8
20160524220000,258.5,279.65,29.75,49,49.5,0,67.2,68.0,56.8
20160524221500,258.5,286.7,30.5,49,49.5,0,67.0,68.0,56.8
20160524223000,258.5,291.4,31.0,49,49.5,0,66.9,68.0,56.8
20160524224500,258.5,291.4,31.0,49,50.1,0,66.9,68.0,56.8
20160524230000,258.5,291.4,31.0,49,50.1,0,66.8,68.0,56.8
20160524231500,258.5,291.4,31.0,49,50.1,0,67.1,68.0,56.8
20160524233000,258.5,279.65,29.75,49,50.1,0,67.0,68.0,56.8
20160524234500,258.5,279.65,29.75,48,49.5,0,66.8,68.0,56.8
20160525000000,258.5,279.65,29.75,48,49.5,0,66.9,68.0,56.8
20160525001500,258.5,286.7,30.5,48,49.5,0,67.0,68.0,56.8
20160525003000,258.5,298.45,31.75,49,50.0,0,67.1,68.0,56.8
20160525004500,258.5,298.45,31.75,49,50.0,0,66.7,68.0,56.8
20160525010000,258.5,286.7,30.5,48,50.0,0,66.9,68.0,56.8
20160525011500,258.5,265.55,28.25,48,50.0,0,66.6,68.0,56.8
20160525013000,258.5,326.65,34.75,51,50.0,0,67.4,68.0,56.8
20160525014500,258.5,291.4,31.0,49,49.5,0,66.7,68.0,56.8
20160525020000,258.5,291.4,31.0,49,49.5,0,66.9,68.0,56.8
20160525021500,258.5,286.7,30.5,49,50.0,0,66.6,68.0,56.8
20160525023000,258.5,286.7,30.5,49,50.0,0,67.0,68.0,56.8
20160525024500,258.5,286.7,30.5,49,49.5,0,66.7,68.0,56.8
20160525030000,258.5,291.4,31.0,49,49.5,0,66.9,68.0,56.8
20160525031500,258.5,291.4,31.0,49,49.5,0,66.6,68.0,56.8
20160525033000,258.5,286.7,30.5,49,50.2,0,66.9,68.0,56.8
20160525034500,258.5,291.4,31.0,49,50.2,0,66.9,68.0,56.8
20160525040000,258.5,286.7,30.5,49,49.5,0,67.0,68.0,56.8
20160525041500,258.5,279.65,29.75,49,49.5,0,66.6,68.0,56.8
20160525043000,258.5,286.7,30.5,49,49.5,0,67.0,68.0,56.8
20160525044500,258.5,291.4,31.0,49,50.2,0,66.5,68.0,56.8
20160525050000,258.5,286.7,30.5,49,49.5,0,66.8,68.0,56.8
20160525051500,258.5,286.7,30.5,49,49.5,0,66.6,68.0,56.8
20160525053000,258.5,286.7,30.5,49,49.5,0,66.6,68.0,56.8
20160525054500,258.5,286.7,30.5,49,50.2,0,66.5,68.0,56.8
20160525060000,258.5,291.4,31.0,49,50.2,0,66.9,68.0,56.8
20160525061500,258.5,291.4,31.0,49,49.5,0,66.6,68.0,56.8
20160525063000,258.5,286.7,30.5,49,49.5,0,66.8,68.0,56.8
20160525064500,258.5,279.65,29.75,49,49.5,0,66.7,68.0,56.8
20160525070000,258.5,319.6,34.0,51,50.2,0,67.1,68.0,56.8
20160525071500,258.5,279.65,29.75,49,50.2,0,67.3,68.0,56.8
20160525073000,258.5,336.05,35.75,52,50.2,0,67.3,68.0,56.8
20160525074500,258.5,387.75,41.25,54,50.2,0,67.5,68.0,56.8
20160525080000,258.5,533.45,56.75,61,50.2,0,68.7,68.0,56.8
20160525081500,258.5,524.05,55.75,61,50.2,0,67.9,68.0,56.8
20160525083000,258.5,517.0,55.0,61,50.2,0,68.1,68.0,56.8
