PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525084500,258.5,683.85,72.75,68,50.2,0,68.2,68.0,56.8
20160525090000,258.5,653.3,69.5,67,49.6,0,67.8,68.0,56.8
20160525091500,258.5,531.1,56.5,61,49.6,0,67.3,68.0,56.8
20160525093000,258.5,517.0,55.0,60,49.6,0,67.8,68.0,56.8
20160525094500,258.5,554.6,59.0,62,50.2,0,67.8,68.0,56.8
20160525100000,258.5,554.6,59.0,62,50.2,0,68.3,68.0,56.8
20160525101500,258.5,578.1,61.5,64,50.2,0,67.9,68.0,56.8
20160525103000,258.5,458.25,48.75,58,50.2,0,67.6,68.0,56.8
20160525104500,258.5,540.5,57.5,62,50.2,0,68.0,68.0,56.8
20160525110000,258.5,455.9,48.5,58,50.2,0,68.0,68.0,56.8
20160525111500,258.5,916.5,97.5,82,50.2,0,69.3,68.0,56.8
20160525113000,258.5,897.7,95.5,82,50.2,0,68.9,68.0,56.8
20160525114500,258.5,916.5,97.5,83,50.2,0,69.6,68.0,56.8
20160525120000,258.5,850.7,90.5,72,49.5,0,68.9,68.0,56.8
20160525121500,258.5,897.7,95.5,76,49.5,0,70.0,68.0,56.8
20160525123000,258.5,916.5,97.5,76,50.2,0,69.7,68.0,56.8
20160525124500,258.5,897.7,95.5,75,50.2,0,69.3,68.0,56.8
20160525130000,258.5,714.4,76.0,67,50.2,0,68.2,68.0,56.8
20160525131500,258.5,667.4,71.0,64,49.5,0,67.8,68.0,56.8
20160525133000,258.5,505.25,53.75,58,49.5,0,67.3,68.0,56.8
20160525134500,258.5,418.3,44.5,55,49.5,0,67.7,68.0,56.8
20160525140000,258.5,371.3,39.5,52,49.5,0,67.3,68.0,56.8
20160525141500,258.5,354.85,37.75,52,50.2,0,68.1,68.0,56.8
20160525143000,258.5,387.75,41.25,53,50.2,0,68.3,68.0,56.8
20160525144500,258.5,418.3,44.5,54,50.2,0,67.7,68.0,56.8
20160525150000,258.5,444.15,47.25,56,50.2,0,67.7,68.0,56.8
20160525151500,258.5,291.4,31.0,48,50.2,0,67.6,68.0,56.8
20160525153000,258.5,326.65,34.75,51,50.2,0,68.0,68.0,56.8
20160525154500,258.5,423.0,45.0,55,50.2,0,68.5,68.0,56.8
20160525160000,258.5,455.9,48.5,56,50.2,0,68.2,68.0,56.8
20160525161500,258.5,354.85,37.75,52,50.2,0,67.4,68.0,56.8
20160525163000,258.5,354.85,37.75,52,50.2,0,67.9,68.0,56.8
20160525164500,258.5,336.05,35.75,51,50.2,0,67.8,68.0,56.8
20160525170000,258.5,448.85,47.75,57,50.2,0,68.3,68.0,56.8
20160525171500,258.5,392.45,41.75,54,50.2,0,67.7,68.0,56.8
20160525173000,258.5,354.85,37.75,52,50.2,0,68.1,68.0,56.8
20160525174500,258.5,354.85,37.75,52,50.2,0,67.9,68.0,56.8
20160525180000,258.5,347.8,37.0,52,50.2,0,68.1,68.0,56.8
20160525181500,258.5,291.4,31.0,49,50.2,0,67.3,68.0,56.8
20160525183000,258.5,286.7,30.5,49,50.2,0,67.2,68.0,56.8
20160525184500,258.5,291.4,31.0,49,50.2,0,67.3,68.0,56.8
20160525190000,258.5,286.7,30.5,49,50.2,0,67.1,68.0,56.8
20160525191500,258.5,279.65,29.75,49,50.2,0,67.1,68.0,56.8
20160525193000,258.5,286.7,30.5,49,50.2,0,67.1,68.0,56.8
20160525194500,258.5,279.65,29.75,49,50.2,0,67.1,68.0,56.8
20160525200000,258.5,272.6,29.0,49,50.2,0,66.8,68.0,56.8
20160525201500,258.5,305.5,32.5,50,50.2,0,67.2,68.0,56.8
20160525203000,258.5,298.45,31.75,49,50.2,0,66.7,68.0,56.8
20160525204500,258.5,279.65,29.75,49,50.2,0,66.8,68.0,56.8
20160525210000,258.5,272.6,29.0,49,50.2,0,66.4,68.0,56.8
20160525211500,258.5,279.65,29.75,49,50.2,0,67.1,68.0,56.8
20160525213000,258.5,272.6,29.0,49,50.2,0,66.8,68.0,56.8
20160525214500,258.5,286.7,30.5,49,50.2,0,67.0,68.0,56.8
20160525220000,258.5,279.65,29.75,49,50.2,0,66.3,68.0,56.8
20160525221500,258.5,279.65,29.75,49,50.2,0,66.7,68.0,56.8
20160525223000,258.5,272.6,29.0,49,50.2,0,66.7,68.0,56.8
20160525224500,258.5,272.6,29.0,49,50.2,0,66.6,68.0,56.8
20160525230000,258.5,279.65,29.75,49,50.2,0,66.3,68.0,56.8
20160525231500,258.5,265.55,28.25,49,50.2,0,66.5,68.0,56.8
20160525233000,258.5,272.6,29.0,49,50.2,0,66.6,68.0,56.8
20160525234500,258.5,279.65,29.75,49,50.2,0,66.6,68.0,56.8
20160526000000,258.5,265.55,28.25,49,50.2,0,66.3,68.0,56.8
20160526001500,258.5,272.6,29.0,49,50.2,0,66.2,68.0,56.8
20160526003000,258.5,286.7,30.5,49,50.2,0,66.0,68.0,56.8
20160526004500,258.5,279.65,29.75,49,50.2,0,66.3,68.0,56.8
20160526010000,258.5,272.6,29.0,49,50.2,0,66.2,68.0,56.8
20160526011500,258.5,279.65,29.75,49,50.2,0,66.2,68.0,56.8
20160526013000,258.5,265.55,28.25,49,49.6,0,66.1,68.0,56.8
20160526014500,258.5,279.65,29.75,49,49.6,0,66.1,68.0,56.8
20160526020000,258.5,272.6,29.0,49,50.2,0,66.2,68.0,56.8
20160526021500,258.5,272.6,29.0,49,50.2,0,65.8,68.0,56.8
20160526023000,258.5,272.6,29.0,49,49.5,0,66.1,68.0,56.8
20160526024500,258.5,279.65,29.75,49,49.5,0,65.7,68.0,56.8
20160526030000,258.5,265.55,28.25,49,50.0,0,66.6,68.0,56.8
20160526031500,258.5,272.6,29.0,49,50.0,0,65.9,68.0,56.8
20160526033000,258.5,272.6,29.0,49,49.5,0,66.1,68.0,56.8
20160526034500,258.5,279.65,29.75,49,49.5,0,65.6,68.0,56.8
20160526040000,258.5,279.65,29.75,49,49.5,0,66.0,68.0,56.8
20160526041500,258.5,256.15,27.25,49,50.2,0,66.1,68.0,56.8
20160526043000,258.5,272.6,29.0,49,50.2,0,66.0,68.0,56.8
20160526044500,258.5,279.65,29.75,49,49.5,0,65.7,68.0,56.8
20160526050000,258.5,272.6,29.0,49,49.5,0,65.8,68.0,56.8
20160526051500,258.5,265.55,28.25,49,50.2,0,65.6,68.0,56.8
20160526053000,258.5,279.65,29.75,49,50.2,0,66.2,68.0,56.8
20160526054500,258.5,279.65,29.75,49,49.5,0,65.9,68.0,56.8
20160526060000,258.5,272.6,29.0,49,49.5,0,66.1,68.0,56.8
20160526061500,258.5,265.55,28.25,49,49.5,0,66.1,68.0,56.8
20160526063000,258.5,265.55,28.25,49,49.5,0,66.3,68.0,56.8
20160526064500,258.5,361.9,38.5,53,49.5,0,67.0,68.0,56.8
20160526070000,258.5,279.65,29.75,49,49.5,0,67.0,68.0,56.8
20160526071500,258.5,286.7,30.5,49,49.5,0,67.1,68.0,56.8
20160526073000,258.5,298.45,31.75,50,49.5,0,67.4,68.0,56.8
20160526074500,258.5,458.25,48.75,57,49.5,0,67.7,68.0,56.8
20160526080000,258.5,458.25,48.75,57,49.5,0,67.6,68.0,56.8
20160526081500,258.5,413.6,44.0,55,49.5,0,67.6,68.0,56.8
20160526083000,258.5,326.65,34.75,51,49.5,0,67.8,68.0,56.8
20160526084500,258.5,366.6,39.0,53,49.5,0,67.8,68.0,56.8
20160526090000,258.5,361.9,38.5,53,49.5,0,67.9,68.0,56.8
20160526091500,258.5,397.15,42.25,54,49.5,0,68.3,68.0,56.8
20160526093000,258.5,336.05,35.75,52,50.2,0,67.5,68.0,56.8
20160526094500,258.5,498.2,53.0,58,50.2,0,68.7,68.0,56.8
20160526100000,258.5,430.05,45.75,55,49.5,0,67.7,68.0,56.8
20160526101500,258.5,467.65,49.75,57,49.5,0,68.3,68.0,56.8
20160526103000,258.5,448.85,47.75,56,50.2,0,67.7,68.0,56.8
20160526104500,258.5,484.1,51.5,58,50.2,0,68.4,68.0,56.8
20160526110000,258.5,498.2,53.0,58,50.2,0,68.1,68.0,56.8
20160526111500,258.5,780.2,83.0,70,50.2,0,69.0,68.0,56.8
20160526113000,258.5,799.0,85.0,69,49.5,0,68.4,68.0,56.8
20160526114500,258.5,937.65,99.75,75,49.5,0,69.1,68.0,56.8
20160526120000,258.5,876.55,93.25,75,49.5,0,69.2,68.0,56.8
20160526121500,258.5,937.65,99.75,76,49.5,0,69.5,68.0,56.8
20160526123000,258.5,862.45,91.75,72,49.5,0,68.9,68.0,56.8
20160526124500,258.5,791.95,84.25,69,49.5,0,68.3,68.0,56.8
20160526130000,258.5,791.95,84.25,69,49.5,0,67.4,68.0,56.8
20160526131500,258.5,531.1,56.5,59,49.5,0,67.2,68.0,56.8
20160526133000,258.5,383.05,40.75,53,49.5,0,67.1,68.0,56.8
20160526134500,258.5,286.7,30.5,49,50.2,0,67.2,68.0,56.8
20160526140000,258.5,336.05,35.75,51,50.2,0,67.8,68.0,56.8
20160526141500,258.5,298.45,31.75,49,50.2,0,67.2,68.0,56.8
20160526143000,258.5,326.65,34.75,51,50.2,0,67.7,68.0,56.8
20160526144500,258.5,279.65,29.75,49,50.2,0,67.2,68.0,56.8
20160526150000,258.5,279.65,29.75,49,50.2,0,67.5,68.0,56.8
20160526151500,258.5,291.4,31.0,49,50.2,0,67.0,68.0,56.8
20160526153000,258.5,314.9,33.5,50,50.2,0,67.5,68.0,56.8
20160526154500,258.5,291.4,31.0,49,50.2,0,67.3,68.0,56.8
20160526160000,258.5,286.7,30.5,49,50.2,0,67.4,68.0,56.8
20160526161500,258.5,286.7,30.5,49,50.2,0,67.3,68.0,56.8
20160526163000,258.5,291.4,31.0,49,50.2,0,67.5,68.0,56.8
20160526164500,258.5,331.35,35.25,51,50.2,0,67.9,68.0,56.8
20160526170000,258.5,291.4,31.0,49,50.2,0,67.4,68.0,56.8
20160526171500,258.5,343.1,36.5,51,50.2,0,67.6,68.0,56.8
20160526173000,258.5,291.4,31.0,49,50.2,0,67.4,68.0,56.8
20160526174500,258.5,286.7,30.5,49,50.2,0,67.8,68.0,56.8
20160526180000,258.5,286.7,30.5,49,50.2,0,67.6,68.0,56.8
20160526181500,258.5,286.7,30.5,49,50.2,0,67.9,68.0,56.8
20160526183000,258.5,286.7,30.5,49,50.2,0,67.4,68.0,56.8
20160526184500,258.5,291.4,31.0,49,50.2,0,67.7,68.0,56.8
20160526190000,258.5,305.5,32.5,49,49.5,0,67.8,68.0,56.8
20160526191500,258.5,291.4,31.0,48,49.5,0,67.7,68.0,56.8
20160526193000,258.5,286.7,30.5,48,49.5,0,67.4,68.0,56.8
20160526194500,258.5,291.4,31.0,48,49.5,0,67.6,68.0,56.8
20160526200000,258.5,291.4,31.0,48,49.5,0,67.6,68.0,56.8
20160526201500,258.5,291.4,31.0,48,49.5,0,67.8,68.0,56.8
20160526203000,258.5,291.4,31.0,48,49.5,0,67.5,68.0,56.8
20160526204500,258.5,286.7,30.5,47,49.5,0,67.4,68.0,56.8
20160526210000,258.5,279.65,29.75,47,49.5,0,67.3,68.0,56.8
20160526211500,258.5,286.7,30.5,47,49.5,0,67.6,68.0,56.8
20160526213000,258.5,291.4,31.0,48,49.5,0,67.4,68.0,56.8
20160526214500,258.5,291.4,31.0,48,49.5,0,67.2,68.0,56.8
20160526220000,258.5,286.7,30.5,47,49.5,0,67.4,68.0,56.8
20160526221500,258.5,286.7,30.5,47,49.5,0,67.1,68.0,56.8
20160526223000,258.5,319.6,34.0,49,49.5,0,67.7,68.0,56.8
20160526224500,258.5,291.4,31.0,47,49.5,0,67.2,68.0,56.8
20160526230000,258.5,291.4,31.0,47,49.5,0,67.4,68.0,56.8
20160526231500,258.5,291.4,31.0,47,49.5,0,67.1,68.0,56.8
20160526233000,258.5,291.4,31.0,47,49.5,0,67.4,68.0,56.8
20160526234500,258.5,286.7,30.5,47,49.5,0,67.4,68.0,56.8
20160527000000,258.5,291.4,31.0,47,49.5,0,67.6,68.0,56.8
20160527001500,258.5,291.4,31.0,47,49.5,0,67.1,68.0,56.8
20160527003000,258.5,291.4,31.0,47,49.5,0,67.4,68.0,56.8
20160527004500,258.5,291.4,31.0,47,49.5,0,67.0,68.0,56.8
20160527010000,258.5,291.4,31.0,47,49.5,0,67.5,68.0,56.8
20160527011500,258.5,291.4,31.0,47,49.5,0,67.2,68.0,56.8
20160527013000,258.5,279.65,29.75,47,49.5,0,67.3,68.0,56.8
20160527014500,258.5,291.4,31.0,47,49.5,0,67.1,68.0,56.8
20160527020000,258.5,298.45,31.75,47,49.5,0,67.1,68.0,56.8
20160527021500,258.5,291.4,31.0,47,49.5,0,67.4,68.0,56.8
20160527023000,258.5,291.4,31.0,47,49.5,0,67.2,68.0,56.8
20160527024500,258.5,286.7,30.5,47,49.5,0,67.1,68.0,56.8
20160527030000,258.5,286.7,30.5,47,49.5,0,67.0,68.0,56.8
20160527031500,258.5,279.65,29.75,47,49.5,0,67.1,68.0,56.8
20160527033000,258.5,272.6,29.0,47,49.5,0,67.3,68.0,56.8
20160527034500,258.5,279.65,29.75,47,49.5,0,67.2,68.0,56.8
20160527040000,258.5,286.7,30.5,47,49.5,0,66.9,68.0,56.8
20160527041500,258.5,286.7,30.5,47,49.5,0,67.2,68.0,56.8
20160527043000,258.5,279.65,29.75,47,49.5,0,66.9,68.0,56.8
20160527044500,258.5,286.7,30.5,47,49.5,0,67.4,68.0,56.8
20160527050000,258.5,279.65,29.75,47,49.5,0,66.9,68.0,56.8
20160527051500,258.5,286.7,30.5,47,49.5,0,67.2,68.0,56.8
20160527053000,258.5,291.4,31.0,47,49.5,0,66.7,68.0,56.8
20160527054500,258.5,286.7,30.5,47,49.5,0,67.1,68.0,56.8
20160527060000,258.5,286.7,30.5,47,49.5,0,67.2,68.0,56.8
20160527061500,258.5,286.7,30.5,47,49.5,0,67.4,68.0,56.8
20160527063000,258.5,279.65,29.75,47,49.5,0,67.1,68.0,56.8
20160527064500,258.5,279.65,29.75,47,49.5,0,67.1,68.0,56.8
20160527070000,258.5,286.7,30.5,47,49.5,0,66.9,68.0,56.8
20160527071500,258.5,413.6,44.0,54,49.5,0,67.3,68.0,56.8
20160527073000,258.5,291.4,31.0,48,49.5,0,67.2,68.0,56.8
20160527074500,258.5,408.9,43.5,54,49.5,0,68.4,68.0,56.8
20160527080000,258.5,524.05,55.75,58,49.5,0,68.1,68.0,56.8
20160527081500,258.5,491.15,52.25,57,49.5,0,68.2,68.0,56.8
20160527083000,258.5,561.65,59.75,60,49.5,0,67.8,68.0,56.8
20160527084500,258.5,538.15,57.25,59,49.5,0,67.9,68.0,56.8
20160527090000,258.5,498.2,53.0,57,49.5,0,67.4,68.0,56.8
20160527091500,258.5,505.25,53.75,58,49.5,0,68.3,68.0,56.8
20160527093000,258.5,545.2,58.0,60,49.5,0,67.6,68.0,56.8
20160527094500,258.5,376.0,40.0,53,49.5,0,67.6,68.0,56.8
20160527100000,258.5,519.35,55.25,59,49.5,0,67.9,68.0,56.8
20160527101500,258.5,413.6,44.0,54,49.5,0,67.7,68.0,56.8
20160527103000,258.5,596.9,63.5,63,49.5,0,68.4,68.0,56.8
20160527104500,258.5,458.25,48.75,57,49.5,0,67.5,68.0,56.8
20160527110000,258.5,580.45,61.75,61,49.5,0,68.1,68.0,56.8
20160527111500,258.5,904.75,96.25,75,49.5,0,69.2,68.0,56.8
20160527113000,258.5,904.75,96.25,76,49.5,0,70.2,68.0,56.8
20160527114500,258.5,937.65,99.75,76,50.2,0,70.7,68.0,56.8
20160527120000,258.5,937.65,99.75,76,51.1,0,71.0,68.0,56.8
20160527121500,258.5,916.5,97.5,76,49.8,0,70.0,68.0,56.8
20160527123000,258.5,916.5,97.5,76,49.8,0,70.5,68.0,56.8
20160527124500,258.5,897.7,95.5,75,49.8,0,69.6,68.0,56.8
20160527130000,258.5,857.75,91.25,74,49.8,0,69.0,68.0,56.8
20160527131500,258.5,681.5,72.5,64,49.8,0,67.8,68.0,56.8
20160527133000,258.5,596.9,63.5,62,49.8,0,67.8,68.0,56.8
20160527134500,258.5,444.15,47.25,56,49.8,0,67.5,68.0,56.8
20160527140000,258.5,519.35,55.25,59,49.8,0,67.8,68.0,56.8
20160527141500,258.5,408.9,43.5,55,49.8,0,67.3,68.0,56.8
20160527143000,258.5,319.6,34.0,50,49.8,0,67.6,68.0,56.8
20160527144500,258.5,401.85,42.75,55,49.8,0,67.8,68.0,56.8
20160527150000,258.5,347.8,37.0,52,49.8,0,67.9,68.0,56.8
20160527151500,258.5,423.0,45.0,55,49.8,0,68.1,68.0,56.8
20160527153000,258.5,361.9,38.5,52,49.8,0,67.6,68.0,56.8
20160527154500,258.5,347.8,37.0,52,49.8,0,68.2,68.0,56.8
20160527160000,258.5,343.1,36.5,52,49.8,0,67.7,68.0,56.8
20160527161500,258.5,383.05,40.75,54,49.8,0,68.5,68.0,56.8
20160527163000,258.5,387.75,41.25,54,49.8,0,67.7,68.0,56.8
20160527164500,258.5,397.15,42.25,54,49.8,0,68.4,68.0,56.8
20160527170000,258.5,326.65,34.75,50,49.8,0,67.4,68.0,56.8
20160527171500,258.5,319.6,34.0,51,49.8,0,68.2,68.0,56.8
20160527173000,258.5,413.6,44.0,55,49.8,0,67.8,68.0,56.8
20160527174500,258.5,366.6,39.0,53,49.8,0,68.0,68.0,56.8
20160527180000,258.5,361.9,38.5,53,49.8,0,67.7,68.0,56.8
20160527181500,258.5,319.6,34.0,51,49.8,0,67.8,68.0,56.8
20160527183000,258.5,319.6,34.0,51,49.8,0,67.6,68.0,56.8
20160527184500,258.5,286.7,30.5,49,49.8,0,67.6,68.0,56.8
20160527190000,258.5,279.65,29.75,49,49.8,0,67.6,68.0,56.8
20160527191500,258.5,286.7,30.5,49,49.8,0,67.6,68.0,56.8
20160527193000,258.5,286.7,30.5,49,49.8,0,67.8,68.0,56.8
20160527194500,258.5,272.6,29.0,49,49.8,0,67.6,68.0,56.8
20160527200000,258.5,286.7,30.5,49,49.8,0,67.6,68.0,56.8
20160527201500,258.5,279.65,29.75,49,49.8,0,67.4,68.0,56.8
20160527203000,258.5,298.45,31.75,50,49.8,0,67.9,68.0,56.8
20160527204500,258.5,291.4,31.0,50,49.8,0,67.4,68.0,56.8
20160527210000,258.5,286.7,30.5,49,49.8,0,67.5,68.0,56.8
20160527211500,258.5,272.6,29.0,49,49.8,0,67.2,68.0,56.8
20160527213000,258.5,279.65,29.75,49,49.8,0,67.6,68.0,56.8
20160527214500,258.5,286.7,30.5,49,49.8,0,67.3,68.0,56.8
20160527220000,258.5,272.6,29.0,49,49.8,0,67.4,68.0,56.8
20160527221500,258.5,272.6,29.0,49,49.8,0,67.2,68.0,56.8
20160527223000,258.5,286.7,30.5,49,49.8,0,67.3,68.0,56.8
20160527224500,258.5,291.4,31.0,50,49.8,0,67.4,68.0,56.8
20160527230000,258.5,272.6,29.0,50,49.8,0,67.3,68.0,56.8
20160527231500,258.5,286.7,30.5,50,49.8,0,67.2,68.0,56.8
20160527233000,258.5,279.65,29.75,50,49.8,0,67.2,68.0,56.8
20160527234500,258.5,286.7,30.5,50,49.8,0,67.3,68.0,56.8
20160528000000,258.5,286.7,30.5,50,49.8,0,67.3,68.0,56.8
20160528001500,258.5,286.7,30.5,50,49.8,0,67.1,68.0,56.8
20160528003000,258.5,286.7,30.5,50,49.8,0,67.1,68.0,56.8
20160528004500,258.5,286.7,30.5,50,49.8,0,67.0,68.0,56.8
20160528010000,258.5,291.4,31.0,50,49.8,0,67.2,68.0,56.8
20160528011500,258.5,272.6,29.0,50,49.8,0,67.2,68.0,56.8
20160528013000,258.5,279.65,29.75,50,49.8,0,67.0,68.0,56.8
20160528014500,258.5,272.6,29.0,50,49.8,0,67.2,68.0,56.8
20160528020000,258.5,279.65,29.75,50,49.8,0,67.2,68.0,56.8
20160528021500,258.5,279.65,29.75,50,49.8,0,67.3,68.0,56.8
20160528023000,258.5,279.65,29.75,50,49.8,0,67.1,68.0,56.8
20160528024500,258.5,279.65,29.75,50,49.8,0,67.3,68.0,56.8
20160528030000,258.5,279.65,29.75,50,49.8,0,66.9,68.0,56.8
20160528031500,258.5,319.6,34.0,52,49.8,0,67.6,68.0,56.8
20160528033000,258.5,286.7,30.5,50,49.8,0,67.0,68.0,56.8
20160528034500,258.5,298.45,31.75,50,49.8,0,67.1,68.0,56.8
20160528040000,258.5,286.7,30.5,50,49.8,0,66.7,68.0,56.8
20160528041500,258.5,286.7,30.5,50,49.8,0,67.2,68.0,56.8
20160528043000,258.5,286.7,30.5,50,49.8,0,67.0,68.0,56.8
20160528044500,258.5,272.6,29.0,50,49.8,0,66.9,68.0,56.8
20160528050000,258.5,298.45,31.75,50,49.8,0,66.7,68.0,56.8
20160528051500,258.5,291.4,31.0,50,49.8,0,66.7,68.0,56.8
20160528053000,258.5,286.7,30.5,50,49.8,0,67.1,68.0,56.8
20160528054500,258.5,279.65,29.75,50,49.8,0,66.9,68.0,56.8
20160528060000,258.5,286.7,30.5,50,49.8,0,66.8,68.0,56.8
20160528061500,258.5,265.55,28.25,50,49.8,0,66.9,68.0,56.8
20160528063000,258.5,286.7,30.5,50,49.8,0,67.5,68.0,56.8
20160528064500,258.5,279.65,29.75,50,49.8,0,67.6,68.0,56.8
20160528070000,258.5,291.4,31.0,51,49.8,0,67.4,68.0,56.8
20160528071500,258.5,336.05,35.75,52,49.8,0,67.9,68.0,56.8
20160528073000,258.5,331.35,35.25,52,49.8,0,67.7,68.0,56.8
20160528074500,258.5,361.9,38.5,54,49.8,0,68.4,68.0,56.8
20160528080000,258.5,434.75,46.25,57,49.8,0,67.7,68.0,56.8
20160528081500,258.5,314.9,33.5,51,49.8,0,67.7,68.0,56.8
20160528083000,258.5,366.6,39.0,54,49.8,0,67.9,68.0,56.8
20160528084500,258.5,298.45,31.75,50,49.8,0,67.7,68.0,56.8
20160528090000,258.5,455.9,48.5,57,49.8,0,68.1,68.0,56.8
20160528091500,258.5,279.65,29.75,50,49.8,0,67.5,68.0,56.8
20160528093000,258.5,361.9,38.5,53,49.8,0,68.2,68.0,56.8
20160528094500,258.5,305.5,32.5,51,49.8,0,67.6,68.0,56.8
20160528100000,258.5,427.7,45.5,56,49.8,0,68.6,68.0,56.8
20160528101500,258.5,286.7,30.5,50,49.8,0,67.8,68.4,65.4
20160528103000,258.5,354.85,37.75,53,50.3,0,68.2,68.4,65.4
20160528104500,258.5,286.7,30.5,50,50.3,0,67.6,68.4,65.4
20160528110000,258.5,305.5,32.5,51,50.3,0,68.0,68.4,65.4
20160528111500,258.5,286.7,30.5,50,50.3,0,67.7,68.4,65.4
20160528113000,258.5,326.65,34.75,52,50.3,0,68.3,68.4,65.4
20160528114500,258.5,336.05,35.75,52,50.3,0,68.6,68.4,65.4
20160528120000,258.5,531.1,56.5,61,50.3,0,69.1,68.4,65.4
20160528121500,258.5,491.15,52.25,59,50.3,0,68.3,68.4,65.4
20160528123000,258.5,531.1,56.5,60,50.3,0,68.7,68.4,65.4
20160528124500,258.5,571.05,60.75,62,50.3,0,68.2,68.4,65.4
20160528130000,258.5,491.15,52.25,59,50.3,0,68.1,68.4,65.4
20160528131500,258.5,444.15,47.25,57,51.3,0,67.9,68.4,65.4
20160528133000,258.5,331.35,35.25,52,50.2,0,68.0,68.4,65.4
20160528134500,258.5,366.6,39.0,54,50.2,0,68.3,68.4,65.4
20160528140000,258.5,291.4,31.0,50,50.2,0,67.7,68.4,65.4
20160528141500,258.5,343.1,36.5,53,50.2,0,68.0,68.4,65.4
20160528143000,258.5,279.65,29.75,50,50.2,0,67.6,68.4,65.4
20160528144500,258.5,314.9,33.5,51,50.2,0,67.9,68.4,65.4
20160528150000,258.5,291.4,31.0,50,50.2,0,67.8,68.4,65.4
20160528151500,258.5,291.4,31.0,50,50.2,0,67.9,68.4,65.4
20160528153000,258.5,279.65,29.75,50,50.2,0,67.3,68.4,65.4
20160528154500,258.5,286.7,30.5,50,50.2,0,67.4,68.4,65.4
20160528160000,258.5,291.4,31.0,50,50.2,0,66.2,68.4,65.4
20160528161500,258.5,291.4,31.0,50,50.2,0,66.6,68.4,65.4
20160528163000,258.5,291.4,31.0,50,50.2,0,66.0,68.4,65.4
20160528164500,258.5,286.7,30.5,50,50.2,0,66.3,68.4,65.4
20160528170000,258.5,291.4,31.0,50,50.2,0,66.5,68.4,65.4
20160528171500,258.5,291.4,31.0,50,50.2,0,66.7,68.4,65.4
20160528173000,258.5,286.7,30.5,50,50.2,0,66.7,68.4,65.4
20160528174500,258.5,291.4,31.0,50,50.2,0,66.5,68.4,65.4
20160528180000,258.5,291.4,31.0,50,50.2,0,66.5,68.4,65.4
20160528181500,258.5,286.7,30.5,50,50.2,0,66.3,68.4,65.4
20160528183000,258.5,286.7,30.5,50,50.2,0,67.0,68.4,65.4
20160528184500,258.5,291.4,31.0,50,50.2,0,66.0,68.4,65.4
20160528190000,258.5,291.4,31.0,50,50.2,0,66.2,68.4,65.4
20160528191500,258.5,279.65,29.75,50,50.2,0,66.0,68.4,65.4
20160528193000,258.5,291.4,31.0,50,50.2,0,66.5,68.4,65.4
20160528194500,258.5,279.65,29.75,50,50.2,0,66.1,68.4,65.4
20160528200000,258.5,286.7,30.5,50,50.2,0,66.4,68.4,65.4
20160528201500,258.5,272.6,29.0,50,50.2,0,65.6,68.4,65.4
20160528203000,258.5,279.65,29.75,50,50.2,0,66.1,68.4,65.4
20160528204500,258.5,272.6,29.0,50,50.2,0,66.1,68.4,65.4
20160528210000,258.5,272.6,29.0,50,50.2,0,66.3,68.4,65.4
20160528211500,258.5,286.7,30.5,50,50.2,0,65.4,68.4,65.4
20160528213000,258.5,272.6,29.0,50,50.2,0,65.9,68.4,65.4
20160528214500,258.5,286.7,30.5,50,50.2,0,65.4,68.4,65.4
20160528220000,258.5,272.6,29.0,50,49.5,0,66.2,68.4,65.4
20160528221500,258.5,286.7,30.5,50,49.5,0,65.6,68.4,65.4
20160528223000,258.5,272.6,29.0,50,49.5,0,65.6,68.4,65.4
20160528224500,258.5,272.6,29.0,50,49.5,100,65.1,68.4,65.4
20160528230000,258.5,265.55,28.25,50,49.5,0,65.5,68.4,65.4
20160528231500,258.5,272.6,29.0,50,49.5,0,66.0,68.4,65.4
20160528233000,258.5,286.7,30.5,50,49.5,0,65.7,68.4,65.4
20160528234500,258.5,286.7,30.5,50,49.5,0,65.2,68.4,65.4
20160529000000,258.5,279.65,29.75,50,49.5,100,65.2,68.4,65.4
20160529001500,258.5,279.65,29.75,50,49.5,100,65.0,68.4,65.4
20160529003000,258.5,279.65,29.75,50,49.5,100,65.4,68.4,65.4
20160529004500,258.5,286.7,30.5,50,49.5,0,65.4,68.4,65.4
20160529010000,258.5,286.7,30.5,50,49.5,100,65.1,68.4,65.4
20160529011500,258.5,272.6,29.0,50,49.5,100,65.1,68.4,65.4
20160529013000,258.5,291.4,31.0,50,50.2,100,65.0,68.4,65.4
20160529014500,258.5,286.7,30.5,50,50.2,0,65.8,68.4,65.4
20160529020000,258.5,265.55,28.25,50,49.5,100,65.1,68.4,65.4
20160529021500,258.5,286.7,30.5,50,49.5,100,65.3,68.4,65.4
20160529023000,258.5,279.65,29.75,50,49.5,100,65.0,68.4,65.4
20160529024500,258.5,286.7,30.5,50,49.5,100,65.3,68.4,65.4
20160529030000,258.5,279.65,29.75,50,49.5,100,65.3,68.4,65.4
20160529031500,258.5,286.7,30.5,50,49.5,100,65.5,68.4,65.4
20160529033000,258.5,272.6,29.0,50,49.5,100,64.7,68.4,65.4
20160529034500,258.5,286.7,30.5,50,53.5,100,65.5,68.4,65.4
20160529040000,258.5,279.65,29.75,50,54.2,100,65.1,68.4,65.4
20160529041500,258.5,279.65,29.75,50,51.5,0,66.1,68.4,65.4
20160529043000,258.5,279.65,29.75,50,50.2,0,65.1,68.4,65.4
20160529044500,258.5,279.65,29.75,50,49.5,100,65.3,68.4,65.4
20160529050000,258.5,279.65,29.75,50,49.5,100,64.6,68.4,65.4
20160529051500,258.5,286.7,30.5,50,56.5,100,65.6,68.4,65.4
20160529053000,258.5,279.65,29.75,50,50.1,0,65.7,68.4,65.4
20160529054500,258.5,279.65,29.75,50,49.5,0,65.5,68.4,65.4
20160529060000,258.5,291.4,31.0,50,49.5,0,65.6,68.4,65.4
20160529061500,258.5,298.45,31.75,50,49.5,0,65.6,68.4,65.4
20160529063000,258.5,286.7,30.5,50,49.5,0,65.7,68.4,65.4
20160529064500,258.5,286.7,30.5,50,49.5,0,66.0,68.4,65.4
20160529070000,258.5,279.65,29.75,50,49.5,0,65.7,68.4,65.4
20160529071500,258.5,286.7,30.5,50,49.5,0,65.6,68.4,65.4
20160529073000,258.5,279.65,29.75,50,49.5,0,65.8,68.2,65.2
20160529074500,258.5,286.7,30.5,50,49.5,0,65.7,68.4,65.4
20160529080000,258.5,279.65,29.75,50,49.5,0,66.1,68.4,65.4
20160529081500,258.5,291.4,31.0,50,49.5,0,65.8,68.4,65.4
20160529083000,258.5,279.65,29.75,50,50.2,0,66.1,68.4,65.4
20160529084500,258.5,286.7,30.5,50,50.2,0,65.8,68.3,65.3
20160529090000,258.5,298.45,31.75,51,50.2,0,66.9,68.3,65.3
20160529091500,258.5,286.7,30.5,50,50.2,0,66.3,68.2,65.2
20160529093000,258.5,331.35,35.25,52,50.2,0,67.0,68.0,65.0
20160529094500,258.5,291.4,31.0,50,50.2,0,66.4,68.0,65.0
20160529100000,258.5,298.45,31.75,51,50.2,0,67.1,68.0,64.9
20160529101500,258.5,291.4,31.0,51,50.2,0,67.3,68.0,64.9
20160529103000,258.5,343.1,36.5,53,50.2,0,67.9,68.0,64.9
20160529104500,258.5,291.4,31.0,50,50.2,0,67.1,68.0,64.9
20160529110000,258.5,286.7,30.5,50,51.0,0,67.5,68.0,64.9
20160529111500,258.5,286.7,30.5,50,51.0,0,67.5,68.0,64.9
20160529113000,258.5,336.05,35.75,52,51.0,0,68.0,68.0,64.9
20160529114500,258.5,709.7,75.5,68,50.0,0,69.1,68.0,64.9
20160529120000,258.5,897.7,95.5,76,50.0,0,68.9,68.0,64.9
20160529121500,258.5,815.45,86.75,71,50.0,0,68.6,68.0,65.0
20160529123000,258.5,815.45,86.75,71,50.0,0,68.2,68.0,64.9
20160529124500,258.5,683.85,72.75,66,50.0,0,67.4,68.0,64.9
20160529130000,258.5,608.65,64.75,63,50.0,0,67.7,68.0,64.9
20160529131500,258.5,556.95,59.25,60,50.0,0,67.3,68.0,65.0
20160529133000,258.5,423.0,45.0,57,50.0,0,67.7,68.0,64.9
20160529134500,258.5,462.95,49.25,58,50.0,0,67.7,68.0,64.9
20160529140000,258.5,286.7,30.5,50,50.0,0,67.4,68.0,64.9
20160529141500,258.5,343.1,36.5,53,50.0,0,67.7,68.0,65.0
20160529143000,258.5,291.4,31.0,50,50.6,0,67.2,68.0,64.9
20160529144500,258.5,343.1,36.5,53,49.9,0,67.8,68.2,65.2
20160529150000,258.5,286.7,30.5,51,49.9,0,67.3,68.2,65.2
20160529151500,258.5,326.65,34.75,52,49.9,0,67.6,68.2,65.2
20160529153000,258.5,286.7,30.5,51,50.6,0,67.3,68.1,65.1
20160529154500,258.5,319.6,34.0,52,50.6,0,67.6,68.1,65.1
20160529160000,258.5,298.45,31.75,51,50.6,0,67.6,68.2,65.2
20160529161500,258.5,291.4,31.0,51,50.6,0,67.5,68.1,65.1
20160529163000,258.5,298.45,31.75,51,50.6,0,67.3,68.2,65.2
20160529164500,258.5,298.45,31.75,51,50.6,0,67.3,68.2,65.2
20160529170000,258.5,298.45,31.75,51,50.6,0,67.4,68.2,65.2
20160529171500,258.5,286.7,30.5,51,49.9,0,67.6,68.1,65.1
20160529173000,258.5,291.4,31.0,51,49.9,0,67.3,68.2,65.2
20160529174500,258.5,286.7,30.5,51,49.9,0,67.1,68.1,65.1
20160529180000,258.5,286.7,30.5,51,49.9,0,67.3,68.2,65.2
20160529181500,258.5,298.45,31.75,52,49.9,0,67.6,68.0,65.0
20160529183000,258.5,286.7,30.5,51,49.9,0,67.4,68.0,65.0
20160529184500,258.5,286.7,30.5,51,49.9,0,67.2,68.0,65.0
20160529190000,258.5,298.45,31.75,51,49.9,0,67.3,68.0,65.0
20160529191500,258.5,286.7,30.5,51,49.9,0,67.2,68.1,65.1
20160529193000,258.5,314.9,33.5,53,49.9,0,67.5,68.0,65.0
20160529194500,258.5,291.4,31.0,51,49.9,0,67.2,68.0,65.0
20160529200000,258.5,279.65,29.75,51,49.9,0,67.4,68.0,65.0
20160529201500,258.5,291.4,31.0,51,49.9,0,67.1,68.0,65.0
20160529203000,258.5,305.5,32.5,51,49.9,0,67.5,68.0,65.0
20160529204500,258.5,279.65,29.75,51,49.9,0,67.1,68.0,65.0
20160529210000,258.5,286.7,30.5,51,49.9,0,67.1,68.0,64.9
20160529211500,258.5,286.7,30.5,51,49.9,0,66.9,68.0,65.0
20160529213000,258.5,291.4,31.0,51,49.9,0,67.1,68.0,64.9
20160529214500,258.5,286.7,30.5,51,49.9,0,67.2,68.0,64.9
20160529220000,258.5,291.4,31.0,51,49.9,0,67.1,68.0,65.0
20160529221500,258.5,286.7,30.5,51,49.9,0,66.9,68.0,64.9
20160529223000,258.5,286.7,30.5,51,49.9,0,67.0,68.0,65.0
20160529224500,258.5,279.65,29.75,51,49.9,0,66.8,68.0,64.9
20160529230000,258.5,291.4,31.0,51,49.9,0,66.9,68.0,64.9
20160529231500,258.5,291.4,31.0,51,49.9,0,67.2,68.0,64.9
20160529233000,258.5,279.65,29.75,51,49.9,0,66.9,68.0,64.9
20160529234500,258.5,286.7,30.5,51,49.9,0,66.9,68.0,65.0
20160530000000,258.5,286.7,30.5,51,49.9,0,66.7,68.0,64.9
20160530001500,258.5,272.6,29.0,51,49.9,0,66.8,68.0,64.9
20160530003000,258.5,286.7,30.5,51,49.9,0,67.0,68.0,64.9
20160530004500,258.5,286.7,30.5,51,49.9,0,66.9,68.0,64.9
20160530010000,258.5,279.65,29.75,51,49.9,0,66.8,68.0,64.9
20160530011500,258.5,279.65,29.75,51,49.9,0,66.9,68.0,64.9
20160530013000,258.5,279.65,29.75,51,49.9,0,66.7,68.0,64.9
20160530014500,258.5,279.65,29.75,51,49.9,0,67.0,68.0,64.9
20160530020000,258.5,286.7,30.5,51,49.9,0,66.9,68.0,64.9
20160530021500,258.5,286.7,30.5,51,49.9,0,66.9,68.0,64.9
20160530023000,258.5,298.45,31.75,51,49.9,0,66.7,68.0,64.9
20160530024500,258.5,291.4,31.0,51,49.9,0,66.7,68.0,64.9
20160530030000,258.5,286.7,30.5,51,49.9,0,66.5,68.0,64.9
20160530031500,258.5,291.4,31.0,51,49.2,0,67.0,68.0,64.9
20160530033000,258.5,279.65,29.75,51,49.2,0,66.7,68.0,64.9
20160530034500,258.5,291.4,31.0,51,49.2,0,66.7,68.0,64.9
20160530040000,258.5,286.7,30.5,51,49.8,0,66.6,68.0,64.9
20160530041500,258.5,291.4,31.0,51,49.8,0,66.7,68.0,64.9
20160530043000,258.5,291.4,31.0,51,49.8,0,66.7,68.0,64.9
20160530044500,258.5,286.7,30.5,51,49.8,0,66.9,68.0,64.9
20160530050000,258.5,298.45,31.75,51,49.8,0,66.6,68.0,64.9
20160530051500,258.5,286.7,30.5,51,49.8,0,66.7,68.0,64.9
20160530053000,258.5,291.4,31.0,51,49.8,0,66.5,68.0,64.9
20160530054500,258.5,291.4,31.0,51,49.8,0,66.6,68.0,64.9
20160530060000,258.5,291.4,31.0,51,49.8,0,66.9,68.0,64.9
20160530061500,258.5,286.7,30.5,51,49.8,0,66.6,68.0,64.9
20160530063000,258.5,298.45,31.75,51,49.8,0,66.7,68.0,64.9
20160530064500,258.5,279.65,29.75,50,49.8,0,66.5,68.0,64.9
20160530070000,258.5,286.7,30.5,50,49.8,0,66.6,68.0,64.9
20160530071500,258.5,314.9,33.5,52,49.8,0,66.9,68.0,64.9
20160530073000,258.5,291.4,31.0,51,49.8,0,67.0,68.0,64.9
20160530074500,258.5,383.05,40.75,55,49.8,0,67.9,68.0,64.9
20160530080000,258.5,434.75,46.25,58,49.8,0,68.2,68.0,64.9
20160530081500,258.5,524.05,55.75,61,49.8,0,67.9,68.0,64.9
20160530083000,258.5,589.85,62.75,63,49.8,0,67.7,68.0,64.9
20160530084500,258.5,427.7,45.5,57,49.8,0,67.6,68.0,64.9
20160530090000,258.5,434.75,46.25,57,49.8,0,68.0,68.0,64.9
20160530091500,258.5,549.9,58.5,62,50.3,0,68.1,68.0,64.9
20160530093000,258.5,629.8,67.0,66,49.4,0,67.8,68.0,64.9
20160530094500,258.5,458.25,48.75,58,49.4,0,67.4,68.0,64.9
20160530100000,258.5,498.2,53.0,60,49.4,0,68.1,68.0,64.9
20160530101500,258.5,498.2,53.0,60,49.4,0,67.9,68.0,64.9
20160530103000,258.5,667.4,71.0,67,49.9,0,68.3,68.0,64.9
20160530104500,258.5,484.1,51.5,59,49.9,0,67.5,68.0,64.9
20160530110000,258.5,608.65,64.75,65,49.9,0,68.5,68.0,64.9
20160530111500,258.5,888.3,94.5,75,49.9,0,68.8,68.0,64.9
20160530113000,258.5,937.65,99.75,77,49.9,0,69.0,68.0,64.9
20160530114500,258.5,937.65,99.75,77,49.9,0,69.6,68.0,64.9
20160530120000,258.5,937.65,99.75,77,49.9,0,69.6,68.0,64.9
20160530121500,258.5,780.2,83.0,70,49.9,0,68.4,68.0,64.9
20160530123000,258.5,780.2,83.0,70,49.9,0,68.6,68.0,64.9
20160530124500,258.5,580.45,61.75,62,49.9,0,67.2,68.0,64.9
20160530130000,258.5,603.95,64.25,64,49.9,0,67.9,68.0,64.9
20160530131500,258.5,524.05,55.75,60,49.9,0,67.3,68.0,64.9
20160530133000,258.5,387.75,41.25,55,49.9,0,67.7,68.0,64.9
20160530134500,258.5,413.6,44.0,57,50.6,0,67.8,68.0,64.9
20160530140000,258.5,336.05,35.75,53,50.6,0,67.9,68.0,64.9
20160530141500,258.5,347.8,37.0,54,50.6,0,67.9,68.0,64.9
20160530143000,258.5,347.8,37.0,54,50.0,0,67.9,68.0,64.9
20160530144500,258.5,401.85,42.75,56,50.0,0,68.3,68.0,64.9
20160530150000,258.5,319.6,34.0,52,50.6,0,67.6,68.0,64.9
20160530151500,258.5,326.65,34.75,52,50.6,0,67.9,68.0,64.9
20160530153000,258.5,286.7,30.5,51,50.6,0,67.7,68.0,64.9
20160530154500,258.5,439.45,46.75,58,50.6,0,68.4,68.0,64.9
20160530160000,258.5,336.05,35.75,53,50.6,0,67.6,68.0,64.9
20160530161500,258.5,336.05,35.75,53,50.6,0,67.9,68.0,64.9
20160530163000,258.5,286.7,30.5,51,50.6,0,67.6,68.0,64.9
20160530164500,258.5,291.4,31.0,51,50.6,0,68.0,68.0,64.9
20160530170000,258.5,331.35,35.25,53,50.6,0,68.3,68.0,64.9
20160530171500,258.5,326.65,34.75,53,49.9,0,68.2,68.0,64.9
20160530173000,258.5,331.35,35.25,53,49.9,0,67.7,68.0,64.9
20160530174500,258.5,326.65,34.75,53,49.9,0,68.0,68.0,64.9
20160530180000,258.5,319.6,34.0,53,49.9,0,67.7,68.0,64.9
20160530181500,258.5,326.65,34.75,53,49.9,0,67.9,68.0,64.9
20160530183000,258.5,286.7,30.5,51,49.9,0,67.6,68.0,64.9
20160530184500,258.5,291.4,31.0,51,49.9,0,67.9,68.0,64.9
20160530190000,258.5,291.4,31.0,51,49.9,0,67.9,68.0,64.9
20160530191500,258.5,286.7,30.5,51,49.9,0,67.9,68.0,64.9
20160530193000,258.5,286.7,30.5,51,49.9,0,67.7,68.0,64.9
20160530194500,258.5,279.65,29.75,51,49.9,0,67.7,68.0,64.9
20160530200000,258.5,279.65,29.75,51,49.9,0,68.1,68.0,64.9
20160530201500,258.5,272.6,29.0,51,49.9,0,67.8,68.0,64.9
20160530203000,258.5,265.55,28.25,51,49.9,0,67.6,68.0,64.9
20160530204500,258.5,286.7,30.5,51,49.9,0,67.7,68.0,64.9
20160530210000,258.5,286.7,30.5,51,49.9,0,67.9,68.0,64.9
20160530211500,258.5,279.65,29.75,51,49.9,0,67.7,68.0,64.9
20160530213000,258.5,279.65,29.75,51,49.9,0,67.6,68.0,64.9
20160530214500,258.5,272.6,29.0,51,49.9,0,67.5,68.0,64.9
20160530220000,258.5,272.6,29.0,51,49.9,0,67.4,68.0,64.9
20160530221500,258.5,279.65,29.75,51,49.9,0,67.7,68.0,64.9
20160530223000,258.5,272.6,29.0,51,49.9,0,67.6,68.0,64.9
20160530224500,258.5,279.65,29.75,51,49.9,0,67.4,68.0,64.9
20160530230000,258.5,272.6,29.0,51,49.9,0,67.4,68.0,64.9
20160530231500,258.5,272.6,29.0,51,49.9,0,67.5,68.0,64.9
20160530233000,258.5,305.5,32.5,52,49.9,0,67.6,68.0,64.9
20160530234500,258.5,286.7,30.5,52,49.9,0,67.1,68.0,64.9
20160531000000,258.5,291.4,31.0,51,49.9,0,67.3,68.0,64.9
20160531001500,258.5,286.7,30.5,51,49.9,0,67.1,68.0,64.9
20160531003000,258.5,326.65,34.75,53,49.9,0,67.7,68.0,64.9
20160531004500,258.5,291.4,31.0,52,49.9,0,67.0,68.0,64.9
20160531010000,258.5,279.65,29.75,51,49.9,0,67.3,68.0,64.9
20160531011500,258.5,272.6,29.0,51,49.9,0,66.9,68.0,64.9
20160531013000,258.5,279.65,29.75,51,49.9,0,67.3,68.0,64.9
20160531014500,258.5,298.45,31.75,52,49.9,0,67.1,68.0,64.9
20160531020000,258.5,279.65,29.75,52,49.9,0,67.1,68.0,64.9
20160531021500,258.5,279.65,29.75,52,49.9,0,66.9,68.0,64.9
20160531023000,258.5,286.7,30.5,52,49.9,0,66.9,68.0,64.9
20160531024500,258.5,279.65,29.75,52,49.9,0,67.1,68.0,64.9
20160531030000,258.5,291.4,31.0,52,49.9,0,67.0,68.0,64.9
20160531031500,258.5,286.7,30.5,51,49.9,0,66.8,68.0,64.9
20160531033000,258.5,272.6,29.0,51,49.9,0,66.9,68.0,64.9
20160531034500,258.5,286.7,30.5,51,49.9,0,66.9,68.0,64.9
20160531040000,258.5,279.65,29.75,51,49.9,0,67.0,68.0,64.9
20160531041500,258.5,286.7,30.5,51,49.9,0,66.8,68.0,64.9
20160531043000,258.5,279.65,29.75,51,49.9,0,66.7,68.0,64.9
20160531044500,258.5,279.65,29.75,51,49.9,0,66.7,68.0,64.9
20160531050000,258.5,291.4,31.0,51,49.9,0,67.0,68.0,64.9
20160531051500,258.5,279.65,29.75,51,49.9,0,66.9,68.0,64.9
20160531053000,258.5,279.65,29.75,51,49.9,0,66.7,68.0,64.9
20160531054500,258.5,291.4,31.0,51,49.9,0,66.8,68.0,64.9
20160531060000,258.5,286.7,30.5,51,49.9,0,66.7,68.0,64.9
20160531061500,258.5,343.1,36.5,54,49.9,0,67.4,68.0,64.9
20160531063000,258.5,326.65,34.75,53,49.9,0,67.6,68.0,64.9
20160531064500,258.5,326.65,34.75,53,49.9,0,67.6,68.0,64.9
20160531070000,258.5,298.45,31.75,52,49.9,0,67.6,68.0,64.9
20160531071500,258.5,319.6,34.0,54,49.9,0,67.7,68.0,64.9
20160531073000,258.5,319.6,34.0,53,49.9,0,68.2,69.7,66.7
20160531074500,258.5,286.7,30.5,51,101.9,100,72.3,80.2,76.0
20160531080000,258.5,291.4,31.0,51,101.9,100,74.1,79.7,76.0
20160531081500,258.5,291.4,31.0,51,93.0,100,75.1,79.3,76.0
20160531083000,258.5,291.4,31.0,51,102.8,100,73.8,79.4,76.0
20160531084500,258.5,291.4,31.0,51,97.7,100,75.7,79.4,76.0
20160531090000,258.5,286.7,30.5,51,79.1,100,74.4,79.4,76.0
20160531091500,258.5,286.7,30.5,51,56.8,0,76.0,79.4,76.0
20160531093000,258.5,286.7,30.5,51,51.5,100,74.8,79.1,76.0
20160531094500,258.5,291.4,31.0,51,58.5,0,76.0,79.6,76.0
20160531100000,258.5,291.4,31.0,51,51.9,100,75.4,79.4,76.0
20160531101500,258.5,286.7,30.5,51,59.0,100,75.6,79.3,76.0
20160531103000,258.5,291.4,31.0,52,55.6,0,76.0,79.3,76.0
20160531104500,258.5,286.7,30.5,51,76.4,100,74.9,79.1,76.0
20160531110000,258.5,286.7,30.5,51,53.1,0,75.7,79.1,76.0
20160531111500,258.5,291.4,31.0,51,51.5,100,75.6,78.8,75.8
20160531113000,258.5,279.65,29.75,51,51.5,100,75.4,79.3,76.0
20160531114500,258.5,286.7,30.5,51,63.9,100,74.9,79.4,76.0
20160531120000,258.5,272.6,29.0,51,82.0,100,75.8,79.5,76.0
20160531121500,258.5,279.65,29.75,51,52.7,0,76.2,79.6,76.0
20160531123000,258.5,286.7,30.5,51,51.9,100,75.3,79.6,76.0
20160531124500,258.5,286.7,30.5,51,53.1,100,75.2,79.6,76.0
20160531130000,258.5,286.7,30.5,51,83.0,100,75.3,79.6,76.0
20160531131500,258.5,286.7,30.5,51,54.8,0,76.2,79.6,76.0
20160531133000,258.5,286.7,30.5,51,59.8,100,74.6,79.6,76.0
20160531134500,258.5,279.65,29.75,51,73.6,100,75.9,79.6,76.0
20160531140000,258.5,279.65,29.75,51,72.4,100,75.3,79.6,76.0
20160531141500,258.5,279.65,29.75,51,83.7,100,75.7,79.6,76.0
20160531143000,258.5,279.65,29.75,51,61.4,100,74.6,79.6,76.0
20160531144500,258.5,291.4,31.0,51,85.6,100,75.3,79.6,76.0
20160531150000,258.5,291.4,31.0,51,67.0,0,76.0,79.6,76.0
20160531151500,258.5,291.4,31.0,51,82.9,100,75.2,79.6,76.0
20160531153000,258.5,286.7,30.5,51,73.5,100,76.0,79.6,76.0
20160531154500,258.5,286.7,30.5,51,68.5,100,74.6,79.6,76.0
20160531160000,258.5,291.4,31.0,51,64.9,100,75.6,79.6,76.0
20160531161500,258.5,298.45,31.75,51,71.0,100,76.0,79.6,76.0
20160531163000,258.5,291.4,31.0,51,76.2,100,75.6,79.6,76.0
20160531164500,258.5,286.7,30.5,51,53.9,100,75.0,79.6,76.0
20160531170000,258.5,286.7,30.5,51,60.3,100,75.0,79.6,76.0
20160531171500,258.5,286.7,30.5,51,57.6,0,76.5,79.6,76.0
20160531173000,258.5,286.7,30.5,51,79.6,100,74.8,79.6,76.0
20160531174500,258.5,286.7,30.5,51,83.1,100,75.5,79.6,76.0
20160531180000,258.5,286.7,30.5,51,60.3,100,74.6,79.6,76.0
20160531181500,258.5,291.4,31.0,51,55.6,100,75.4,79.6,76.0
20160531183000,258.5,286.7,30.5,51,61.7,100,75.9,79.6,76.0
20160531184500,258.5,279.65,29.75,51,85.0,100,75.9,79.6,76.0
20160531190000,258.5,286.7,30.5,51,55.8,100,74.6,79.6,76.0
20160531191500,258.5,279.65,29.75,51,53.1,100,74.7,79.6,76.0
20160531193000,258.5,291.4,31.0,51,59.6,0,75.9,79.4,76.0
20160531194500,258.5,279.65,29.75,51,65.2,100,75.6,79.4,76.0
20160531200000,258.5,286.7,30.5,51,81.1,100,76.0,79.3,76.0
20160531201500,258.5,279.65,29.75,51,53.4,100,74.7,79.0,76.0
20160531203000,258.5,286.7,30.5,51,59.1,100,75.0,79.3,76.0
20160531204500,258.5,286.7,30.5,51,53.9,100,75.4,79.3,76.0
20160531210000,258.5,286.7,30.5,51,79.2,100,75.8,79.3,76.0
20160531211500,258.5,286.7,30.5,51,68.4,0,76.2,79.3,76.0
20160531213000,258.5,286.7,30.5,51,86.2,100,75.1,79.3,76.0
20160531214500,258.5,291.4,31.0,51,80.2,100,75.6,79.3,76.0
20160531220000,258.5,286.7,30.5,51,54.5,100,74.5,79.3,76.0
20160531221500,258.5,286.7,30.5,51,59.2,100,75.5,79.3,76.0
20160531223000,258.5,291.4,31.0,51,54.3,100,75.2,79.3,76.0
20160531224500,258.5,286.7,30.5,51,81.6,100,75.6,79.3,76.0
20160531230000,258.5,286.7,30.5,51,71.6,100,75.9,79.3,76.0
20160531231500,258.5,286.7,30.5,51,71.6,100,75.9,79.3,76.0
20160531233000,258.5,291.4,31.0,51,72.9,100,75.9,79.3,76.0
20160531234500,258.5,272.6,29.0,51,54.3,100,75.1,79.3,76.0
20160601000000,258.5,286.7,30.5,51,80.7,100,75.9,79.3,76.0
20160601001500,258.5,279.65,29.75,51,69.3,100,74.8,79.3,76.0
20160601003000,258.5,286.7,30.5,51,83.2,100,75.0,79.3,76.0
20160601004500,258.5,286.7,30.5,51,53.5,100,75.0,79.3,76.0
20160601010000,258.5,286.7,30.5,51,61.2,100,75.4,79.3,76.0
20160601011500,258.5,279.65,29.75,51,64.3,0,76.4,79.3,76.0
20160601013000,258.5,265.55,28.25,51,80.6,100,75.2,79.3,76.0
20160601014500,258.5,272.6,29.0,51,81.6,100,75.7,79.3,76.0
20160601020000,258.5,272.6,29.0,51,57.1,100,74.5,79.3,76.0
20160601021500,258.5,265.55,28.25,51,71.3,100,75.7,79.3,76.0
20160601023000,258.5,272.6,29.0,51,64.4,100,75.8,79.3,76.0
20160601024500,258.5,272.6,29.0,51,86.1,100,75.8,79.3,76.0
20160601030000,258.5,272.6,29.0,51,53.5,100,75.1,79.3,76.0
20160601031500,258.5,265.55,28.25,51,64.1,100,75.6,79.3,76.0
20160601033000,258.5,343.1,36.5,54,64.1,0,76.5,79.1,76.0
20160601034500,258.5,291.4,31.0,51,78.3,100,74.7,78.9,75.9
20160601040000,258.5,286.7,30.5,51,80.0,100,75.1,79.4,76.0
20160601041500,258.5,291.4,31.0,51,58.8,100,74.4,79.3,76.0
20160601043000,258.5,279.65,29.75,51,66.2,100,75.2,79.1,76.0
20160601044500,258.5,286.7,30.5,51,53.1,100,75.2,78.8,75.8
20160601050000,258.5,291.4,31.0,51,77.7,100,75.6,79.1,76.0
20160601051500,258.5,291.4,31.0,51,59.6,0,75.9,79.0,76.0
20160601053000,258.5,291.4,31.0,51,73.8,100,75.2,79.6,76.0
20160601054500,258.5,286.7,30.5,51,64.0,0,76.4,79.6,76.0
20160601060000,258.5,286.7,30.5,51,82.6,100,75.5,79.6,76.0
20160601061500,258.5,286.7,30.5,51,82.6,100,75.5,79.6,76.0
20160601063000,258.5,286.7,30.5,51,59.3,100,74.6,79.6,76.0
20160601064500,258.5,286.7,30.5,51,83.2,100,75.4,79.6,76.0
20160601070000,258.5,286.7,30.5,51,59.6,100,75.6,79.6,76.0
20160601071500,258.5,279.65,29.75,51,66.8,100,75.5,79.6,76.0
20160601073000,258.5,291.4,31.0,51,59.3,0,76.0,79.6,76.0
20160601074500,258.5,286.7,30.5,51,78.2,100,75.1,79.7,76.0
20160601080000,258.5,291.4,31.0,51,81.6,100,75.9,79.7,76.0
20160601081500,258.5,291.4,31.0,51,52.7,100,75.1,79.7,76.0
20160601083000,258.5,279.65,29.75,51,83.8,100,75.5,79.7,76.0
20160601084500,258.5,291.4,31.0,51,52.6,100,75.3,79.7,76.0
20160601090000,258.5,272.6,29.0,51,86.2,100,75.0,79.7,76.0
20160601091500,258.5,291.4,31.0,51,53.1,100,75.7,79.7,76.0
20160601093000,258.5,286.7,30.5,51,82.0,100,75.2,79.7,76.0
20160601094500,258.5,279.65,29.75,51,55.5,100,75.8,79.7,76.0
20160601100000,258.5,937.65,99.75,79,50.3,0,73.0,68.0,63.7
20160601101500,258.5,937.65,99.75,78,50.3,0,71.9,68.0,63.7
20160601103000,258.5,897.7,95.5,75,50.3,0,70.7,68.0,63.7
20160601104500,258.5,916.5,97.5,76,50.3,0,70.0,68.0,63.7
20160601110000,258.5,857.75,91.25,73,50.3,0,69.3,68.0,63.7
20160601111500,258.5,916.5,97.5,75,50.3,0,70.6,68.0,63.7
20160601113000,258.5,937.65,99.75,76,50.3,0,70.2,68.0,63.7
20160601114500,258.5,897.7,95.5,76,50.3,0,70.6,68.0,63.7
20160601120000,258.5,829.55,88.25,73,50.3,0,70.2,68.0,63.7
20160601121500,258.5,916.5,97.5,77,50.3,0,70.2,68.0,63.7
20160601123000,258.5,937.65,99.75,77,50.3,0,70.6,68.0,63.7
20160601124500,258.5,916.5,97.5,76,50.3,0,69.6,68.0,63.7
20160601130000,258.5,838.95,89.25,73,50.3,0,69.2,68.0,63.7
20160601131500,258.5,665.05,70.75,67,50.3,0,68.4,68.0,63.7
20160601133000,258.5,740.25,78.75,70,50.3,0,68.2,68.0,63.7
20160601134500,258.5,556.95,59.25,63,50.3,0,67.4,68.0,63.7
20160601140000,258.5,568.7,60.5,63,51.0,0,68.3,68.0,63.7
20160601141500,258.5,474.7,50.5,59,51.0,0,67.4,68.0,63.7
20160601143000,258.5,474.7,50.5,59,51.0,0,68.1,68.0,63.7
20160601144500,258.5,455.9,48.5,59,51.0,0,67.6,68.0,63.7
20160601150000,258.5,430.05,45.75,58,51.0,0,68.2,68.0,63.7
20160601151500,258.5,434.75,46.25,58,51.0,0,67.9,68.0,63.7
20160601153000,258.5,462.95,49.25,59,51.0,0,68.3,68.0,63.7
20160601154500,258.5,472.35,50.25,60,51.0,0,67.7,68.0,63.7
20160601160000,258.5,458.25,48.75,59,51.0,0,68.0,68.0,63.7
20160601161500,258.5,434.75,46.25,58,51.0,0,67.6,68.0,63.7
20160601163000,258.5,387.75,41.25,56,51.0,0,68.2,68.0,63.7
20160601164500,258.5,479.4,51.0,60,51.0,0,67.9,68.0,63.7
20160601170000,258.5,401.85,42.75,56,51.0,0,68.1,68.0,63.7
20160601171500,258.5,401.85,42.75,57,51.0,0,67.9,68.0,63.7
20160601173000,258.5,319.6,34.0,53,51.0,0,67.7,68.0,63.7
20160601174500,258.5,336.05,35.75,54,51.0,0,68.2,68.0,63.7
20160601180000,258.5,392.45,41.75,56,51.0,0,68.1,68.0,63.7
20160601181500,258.5,387.75,41.25,56,51.0,0,67.9,68.0,63.7
20160601183000,258.5,347.8,37.0,55,51.0,0,67.7,68.0,63.7
20160601184500,258.5,354.85,37.75,55,51.0,0,68.2,68.0,63.7
20160601190000,258.5,354.85,37.75,55,51.0,0,67.9,68.0,63.7
20160601191500,258.5,354.85,37.75,55,51.0,0,68.1,68.0,63.7
20160601193000,258.5,366.6,39.0,55,51.0,0,67.7,68.0,63.7
20160601194500,258.5,361.9,38.5,55,50.3,0,67.9,68.0,63.7
20160601200000,258.5,361.9,38.5,55,50.3,0,68.0,68.0,63.7
20160601201500,258.5,361.9,38.5,55,50.3,0,68.0,68.0,63.7
20160601203000,258.5,314.9,33.5,53,50.3,0,67.6,68.0,63.7
20160601204500,258.5,305.5,32.5,53,50.3,0,68.0,68.0,63.7
20160601210000,258.5,298.45,31.75,53,50.3,0,68.0,68.0,63.7
20160601211500,258.5,343.1,36.5,54,50.3,0,68.4,68.0,63.7
20160601213000,258.5,343.1,36.5,54,50.3,0,67.7,68.0,63.7
20160601214500,258.5,343.1,36.5,54,50.3,0,68.0,68.0,63.7
20160601220000,258.5,279.65,29.75,51,50.3,0,67.6,68.0,63.7
20160601221500,258.5,272.6,29.0,51,51.0,0,68.2,68.0,63.7
20160601223000,258.5,326.65,34.75,54,51.0,0,67.9,68.0,63.7
20160601224500,258.5,326.65,34.75,54,50.3,0,67.9,68.0,63.7
20160601230000,258.5,331.35,35.25,54,51.0,0,67.7,68.0,63.7
20160601231500,258.5,286.7,30.5,52,51.0,0,68.1,68.0,63.7
20160601233000,258.5,279.65,29.75,52,51.0,0,68.1,68.0,63.7
20160601234500,258.5,326.65,34.75,54,51.0,0,68.4,68.0,63.7
20160602000000,258.5,331.35,35.25,54,51.0,0,67.9,68.0,63.7
20160602001500,258.5,326.65,34.75,54,50.3,0,68.0,68.0,63.7
20160602003000,258.5,314.9,33.5,54,50.3,0,67.7,68.0,63.7
20160602004500,258.5,291.4,31.0,52,51.0,0,67.9,68.0,63.7
20160602010000,258.5,326.65,34.75,54,51.0,0,68.1,68.0,63.7
20160602011500,258.5,326.65,34.75,54,50.3,0,68.1,68.0,63.7
20160602013000,258.5,319.6,34.0,54,51.0,0,67.8,68.0,63.7
20160602014500,258.5,319.6,34.0,53,51.0,0,67.8,68.0,63.7
20160602020000,258.5,319.6,34.0,53,51.0,0,68.0,68.0,63.7
20160602021500,258.5,314.9,33.5,53,50.3,0,68.1,68.0,63.7
20160602023000,258.5,305.5,32.5,53,51.0,0,67.8,68.0,63.7
20160602024500,258.5,314.9,33.5,53,51.0,0,67.9,68.0,63.7
20160602030000,258.5,319.6,34.0,53,50.3,0,67.7,68.0,63.7
20160602031500,258.5,286.7,30.5,52,50.3,0,67.8,68.0,63.7
20160602033000,258.5,298.45,31.75,53,50.3,0,68.1,68.0,63.7
20160602034500,258.5,298.45,31.75,53,50.3,0,67.9,68.0,63.7
20160602040000,258.5,298.45,31.75,53,51.0,0,67.8,68.0,63.7
20160602041500,258.5,279.65,29.75,52,51.0,0,67.7,68.0,63.7
20160602043000,258.5,279.65,29.75,52,50.3,0,67.8,68.0,63.7
20160602044500,258.5,286.7,30.5,52,50.3,0,68.1,68.0,63.7
20160602050000,258.5,298.45,31.75,52,51.0,0,68.0,68.0,63.7
20160602051500,258.5,286.7,30.5,52,51.0,0,67.7,68.0,63.7
20160602053000,258.5,291.4,31.0,52,50.3,0,67.8,68.0,63.7
20160602054500,258.5,291.4,31.0,52,50.3,0,67.6,68.0,63.7
20160602060000,258.5,291.4,31.0,52,51.0,0,68.3,68.0,63.7
20160602061500,258.5,298.45,31.75,53,51.0,0,67.8,68.0,63.7
20160602063000,258.5,298.45,31.75,53,50.4,0,67.9,68.0,63.7
20160602064500,258.5,286.7,30.5,52,51.8,100,67.9,71.8,68.8
20160602070000,258.5,286.7,30.5,52,72.1,0,71.7,74.3,71.3
20160602071500,258.5,291.4,31.0,52,83.1,100,70.3,74.3,71.3
20160602073000,258.5,491.15,52.25,60,51.1,0,68.8,69.0,66.0
20160602074500,258.5,491.15,52.25,60,51.1,0,68.9,69.0,66.0
20160602080000,258.5,721.45,76.75,70,51.1,0,69.6,69.0,66.0
20160602081500,258.5,712.05,75.75,69,51.1,0,69.1,69.0,66.0
20160602083000,258.5,791.95,84.25,73,51.1,0,69.0,69.0,66.0
20160602084500,258.5,472.35,50.25,59,51.1,0,67.9,69.0,66.0
20160602090000,258.5,608.65,64.75,66,51.1,0,68.8,69.0,66.0
20160602091500,258.5,486.45,51.75,60,51.1,0,68.8,69.0,66.0
20160602093000,258.5,672.1,71.5,68,51.1,0,69.4,69.0,66.0
20160602094500,258.5,491.15,52.25,60,51.1,0,68.5,69.0,66.0
20160602100000,258.5,509.95,54.25,61,51.1,0,69.2,69.0,66.0
20160602101500,258.5,509.95,54.25,61,51.1,0,68.7,69.0,66.0
20160602103000,258.5,509.95,54.25,61,51.1,0,69.2,69.0,66.0
20160602104500,258.5,596.9,63.5,66,51.1,0,69.3,69.0,66.0
20160602110000,258.5,735.55,78.25,71,51.1,0,69.6,69.0,66.0
20160602111500,258.5,916.5,97.5,78,51.1,0,70.2,69.0,66.0
20160602113000,258.5,897.7,95.5,78,51.1,0,70.6,69.0,66.0
20160602114500,258.5,937.65,99.75,78,51.1,0,70.8,69.0,66.0
20160602120000,258.5,937.65,99.75,83,51.1,0,71.1,69.0,66.0
20160602121500,258.5,897.7,95.5,83,51.1,0,71.2,69.0,66.0
20160602123000,258.5,897.7,95.5,83,51.1,0,70.9,69.0,66.0
20160602124500,258.5,897.7,95.5,82,51.1,0,70.3,69.0,66.0
20160602130000,258.5,897.7,95.5,82,51.1,0,70.0,69.0,66.0
20160602131500,258.5,761.4,81.0,74,51.1,0,68.7,69.0,66.0
20160602133000,258.5,629.8,67.0,69,51.1,0,69.0,69.0,66.0
20160602134500,258.5,540.5,57.5,63,51.1,0,68.2,69.0,66.0
20160602140000,258.5,458.25,48.75,60,51.1,0,68.6,69.0,66.0
20160602141500,258.5,517.0,55.0,63,51.1,0,69.1,69.0,66.0
20160602143000,258.5,423.0,45.0,59,51.1,0,68.6,69.0,66.0
20160602144500,258.5,439.45,46.75,59,51.1,0,68.7,69.0,66.0
20160602150000,258.5,343.1,36.5,55,51.1,0,68.7,69.0,66.0
20160602151500,258.5,408.9,43.5,58,51.8,0,69.3,69.0,66.0
20160602153000,258.5,462.95,49.25,61,51.8,0,68.8,69.0,66.0
20160602154500,258.5,458.25,48.75,61,51.1,0,68.8,69.0,66.0
20160602160000,258.5,343.1,36.5,55,51.1,0,68.7,69.0,66.0
20160602161500,258.5,413.6,44.0,58,51.8,0,69.2,69.0,66.0
20160602163000,258.5,418.3,44.5,58,51.1,0,69.1,69.0,66.0
20160602164500,258.5,430.05,45.75,59,51.1,0,69.1,69.0,66.0
20160602170000,258.5,326.65,34.75,54,51.1,0,68.4,69.0,66.0
20160602171500,258.5,347.8,37.0,55,51.1,0,69.1,69.0,66.0
20160602173000,258.5,343.1,36.5,55,51.1,0,69.2,69.0,66.0
20160602174500,258.5,455.9,48.5,60,51.1,0,69.2,69.0,66.0
20160602180000,258.5,392.45,41.75,57,51.1,0,68.6,69.0,66.0
20160602181500,258.5,366.6,39.0,56,51.1,0,69.1,69.0,66.0
20160602183000,258.5,336.05,35.75,55,51.1,0,68.6,69.0,66.0
20160602184500,258.5,336.05,35.75,55,51.1,0,69.1,69.0,66.0
20160602190000,258.5,291.4,31.0,52,51.1,0,68.6,69.0,66.0
20160602191500,258.5,291.4,31.0,52,51.1,0,68.9,69.0,66.0
20160602193000,258.5,298.45,31.75,52,51.1,0,68.5,69.0,66.0
20160602194500,258.5,319.6,34.0,53,51.1,0,68.9,69.0,66.0
20160602200000,258.5,291.4,31.0,52,51.1,0,68.5,69.0,66.0
20160602201500,258.5,286.7,30.5,52,51.1,0,68.7,69.0,66.0
20160602203000,258.5,286.7,30.5,52,51.1,0,68.3,69.0,66.0
20160602204500,258.5,272.6,29.0,52,51.1,0,68.7,69.0,66.0
20160602210000,258.5,286.7,30.5,52,51.1,0,68.6,69.0,66.0
20160602211500,258.5,286.7,30.5,52,51.1,0,68.7,69.0,66.0
20160602213000,258.5,286.7,30.5,52,51.1,0,68.4,69.0,66.0
20160602214500,258.5,286.7,30.5,52,51.1,0,68.6,69.0,66.0
20160602220000,258.5,279.65,29.75,52,51.1,0,68.2,69.0,66.0
20160602221500,258.5,326.65,34.75,54,51.1,0,68.7,69.0,66.0
20160602223000,258.5,279.65,29.75,52,51.1,0,68.2,69.0,66.0
20160602224500,258.5,286.7,30.5,52,51.1,0,68.4,69.0,66.0
20160602230000,258.5,286.7,30.5,52,51.1,0,68.1,69.0,66.0
20160602231500,258.5,279.65,29.75,52,51.1,0,68.2,69.0,66.0
