PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602233000,258.5,305.5,32.5,53,51.1,0,68.2,68.9,65.9
20160602234500,258.5,291.4,31.0,52,51.1,0,68.2,68.9,65.9
20160603000000,258.5,279.65,29.75,52,51.1,0,68.1,68.9,65.9
20160603001500,258.5,272.6,29.0,52,51.1,0,68.1,68.9,65.9
20160603003000,258.5,279.65,29.75,52,51.1,0,68.1,68.9,65.9
20160603004500,258.5,286.7,30.5,52,51.1,0,68.3,68.9,65.9
20160603010000,258.5,279.65,29.75,52,51.1,0,68.1,68.9,65.9
20160603011500,258.5,286.7,30.5,52,51.1,0,68.0,68.9,65.9
20160603013000,258.5,279.65,29.75,52,51.1,0,68.0,68.9,65.9
20160603014500,258.5,272.6,29.0,52,51.1,0,67.9,68.9,65.9
20160603020000,258.5,314.9,33.5,54,51.1,0,68.3,68.9,65.9
20160603021500,258.5,286.7,30.5,52,51.1,0,67.9,68.9,65.9
20160603023000,258.5,298.45,31.75,53,51.1,0,67.9,68.9,65.9
20160603024500,258.5,279.65,29.75,53,51.1,0,67.7,68.9,65.9
20160603030000,258.5,291.4,31.0,53,51.1,0,67.8,68.7,65.7
20160603031500,258.5,291.4,31.0,53,51.1,0,68.0,68.7,65.7
20160603033000,258.5,291.4,31.0,53,51.1,0,67.9,68.8,65.8
20160603034500,258.5,291.4,31.0,53,51.1,0,67.6,68.7,65.7
20160603040000,258.5,291.4,31.0,53,51.1,0,67.7,68.6,65.6
20160603041500,258.5,291.4,31.0,53,51.1,0,67.6,68.6,65.6
20160603043000,258.5,331.35,35.25,55,50.4,0,68.2,68.7,65.7
20160603044500,258.5,279.65,29.75,53,50.4,0,67.6,68.7,65.7
20160603050000,258.5,291.4,31.0,53,50.4,0,67.8,68.5,65.5
20160603051500,258.5,291.4,31.0,53,51.1,0,67.5,68.6,65.6
20160603053000,258.5,286.7,30.5,53,51.1,0,67.7,68.5,65.5
20160603054500,258.5,291.4,31.0,53,51.1,0,67.7,68.5,65.5
20160603060000,258.5,286.7,30.5,53,51.1,0,67.8,68.5,65.5
20160603061500,258.5,286.7,30.5,53,51.1,0,67.7,68.5,65.5
20160603063000,258.5,347.8,37.0,56,51.1,0,68.4,68.5,65.5
20160603064500,258.5,286.7,30.5,52,51.1,0,67.5,68.5,65.5
20160603070000,258.5,418.3,44.5,59,51.1,0,68.3,68.5,65.5
20160603071500,258.5,376.0,40.0,57,51.1,0,68.1,68.5,65.5
20160603073000,258.5,564.0,60.0,67,50.3,0,69.2,68.5,65.5
20160603074500,258.5,770.8,82.0,76,50.3,0,69.2,68.5,65.5
20160603080000,258.5,864.8,92.0,81,50.3,0,68.9,68.5,65.5
20160603081500,258.5,794.3,84.5,78,50.3,0,68.4,68.5,65.5
20160603083000,258.5,775.5,82.5,76,50.3,0,68.3,68.5,65.5
20160603084500,258.5,848.35,90.25,80,51.1,0,68.7,68.5,65.5
20160603090000,258.5,761.4,81.0,79,51.1,0,68.3,68.5,65.5
20160603091500,258.5,761.4,81.0,74,51.1,0,68.3,68.5,65.5
20160603093000,258.5,667.4,71.0,69,51.1,0,68.0,68.5,65.5
20160603094500,258.5,667.4,71.0,69,51.1,0,68.3,68.5,65.5
20160603100000,258.5,667.4,71.0,69,51.1,0,68.4,68.5,65.5
20160603101500,258.5,517.0,55.0,62,51.1,0,68.1,68.5,65.5
20160603103000,258.5,620.4,66.0,68,51.1,0,68.9,68.5,65.5
20160603104500,258.5,688.55,73.25,71,51.1,0,68.5,68.5,65.5
20160603110000,258.5,531.1,56.5,63,51.1,0,68.3,68.5,65.5
20160603111500,258.5,897.7,95.5,85,51.1,0,70.0,68.5,65.5
20160603113000,258.5,897.7,95.5,85,50.3,0,69.8,68.5,65.5
20160603114500,258.5,916.5,97.5,85,51.0,0,70.8,68.5,65.5
20160603120000,258.5,937.65,99.75,86,51.0,0,70.6,68.5,65.5
20160603121500,258.5,937.65,99.75,85,51.0,0,70.7,68.5,65.5
20160603123000,258.5,937.65,99.75,85,51.0,0,71.0,68.5,65.5
20160603124500,258.5,876.55,93.25,77,50.4,0,70.2,68.5,65.5
20160603130000,258.5,916.5,97.5,80,50.4,0,70.2,68.5,65.5
20160603131500,258.5,587.5,62.5,64,50.4,0,68.6,68.5,65.5
20160603133000,258.5,761.4,81.0,71,50.4,0,68.9,68.5,65.5
20160603134500,258.5,625.1,66.5,65,50.4,0,68.1,68.5,65.5
20160603140000,258.5,721.45,76.75,69,51.0,0,68.6,68.5,65.5
20160603141500,258.5,540.5,57.5,62,51.0,0,67.9,68.5,65.5
20160603143000,258.5,573.4,61.0,63,51.0,0,68.4,68.5,65.5
20160603144500,258.5,430.05,45.75,58,51.0,0,67.9,68.5,65.5
20160603150000,258.5,448.85,47.75,58,51.0,0,68.8,68.5,65.5
20160603151500,258.5,467.65,49.75,59,51.0,0,68.6,68.5,65.5
20160603153000,258.5,479.4,51.0,60,51.0,0,68.6,68.5,65.5
20160603154500,258.5,397.15,42.25,56,51.0,0,68.3,68.5,65.5
20160603160000,258.5,462.95,49.25,60,51.0,0,68.4,68.5,65.5
20160603161500,258.5,392.45,41.75,56,51.0,0,68.4,68.5,65.5
20160603163000,258.5,467.65,49.75,60,51.0,0,68.3,68.5,65.5
20160603164500,258.5,383.05,40.75,56,51.0,0,68.4,68.5,65.5
20160603170000,258.5,371.3,39.5,56,51.0,0,68.3,68.5,65.5
20160603171500,258.5,366.6,39.0,56,51.0,0,68.6,68.5,65.5
20160603173000,258.5,458.25,48.75,60,50.3,0,68.7,68.5,65.5
20160603174500,258.5,458.25,48.75,60,51.0,0,68.7,68.5,65.5
20160603180000,258.5,387.75,41.25,57,51.0,0,68.1,68.5,65.5
20160603181500,258.5,371.3,39.5,55,51.0,0,68.5,68.5,65.5
20160603183000,258.5,361.9,38.5,55,51.0,0,68.2,68.5,65.5
20160603184500,258.5,376.0,40.0,55,51.0,0,68.3,68.5,65.5
20160603190000,258.5,291.4,31.0,51,51.0,0,68.0,68.5,65.5
20160603191500,258.5,286.7,30.5,52,51.0,0,68.3,68.5,65.5
20160603193000,258.5,298.45,31.75,52,51.0,0,68.1,68.5,65.5
20160603194500,258.5,298.45,31.75,52,51.0,0,68.5,68.5,65.5
20160603200000,258.5,286.7,30.5,52,51.0,0,68.2,68.5,65.5
20160603201500,258.5,291.4,31.0,52,51.0,0,68.4,68.5,65.5
20160603203000,258.5,286.7,30.5,52,51.0,0,68.1,68.5,65.5
20160603204500,258.5,291.4,31.0,52,51.0,0,68.2,68.5,65.5
20160603210000,258.5,286.7,30.5,52,51.0,0,68.3,68.5,65.5
20160603211500,258.5,291.4,31.0,52,51.0,0,68.4,68.5,65.5
20160603213000,258.5,286.7,30.5,52,51.0,0,68.1,68.5,65.5
20160603214500,258.5,291.4,31.0,52,51.0,0,68.2,68.5,65.5
20160603220000,258.5,286.7,30.5,52,51.0,0,67.9,68.5,65.5
20160603221500,258.5,286.7,30.5,53,51.0,0,68.5,68.5,65.5
20160603223000,258.5,291.4,31.0,53,51.0,0,68.0,68.5,65.5
20160603224500,258.5,291.4,31.0,52,51.0,0,68.1,68.5,65.5
20160603230000,258.5,291.4,31.0,51,51.0,0,67.9,68.5,65.5
20160603231500,258.5,265.55,28.25,51,51.0,0,68.0,68.5,65.5
20160603233000,258.5,286.7,30.5,51,51.0,0,68.1,68.5,65.5
20160603234500,258.5,298.45,31.75,53,51.0,0,68.1,68.5,65.5
20160604000000,258.5,279.65,29.75,51,51.0,0,67.9,68.5,65.5
20160604001500,258.5,286.7,30.5,51,51.0,0,67.8,68.5,65.5
20160604003000,258.5,279.65,29.75,51,51.0,0,67.8,68.5,65.5
20160604004500,258.5,286.7,30.5,51,51.0,0,68.1,68.5,65.5
20160604010000,258.5,272.6,29.0,51,51.0,0,68.1,68.5,65.5
20160604011500,258.5,272.6,29.0,51,51.0,0,67.9,68.5,65.5
20160604013000,258.5,279.65,29.75,51,51.0,0,67.9,68.5,65.5
20160604014500,258.5,279.65,29.75,51,51.0,0,67.9,68.5,65.5
20160604020000,258.5,272.6,29.0,51,51.0,0,67.9,68.5,65.5
20160604021500,258.5,343.1,36.5,55,51.0,0,68.1,68.5,65.5
20160604023000,258.5,286.7,30.5,52,51.0,0,67.9,68.5,65.5
20160604024500,258.5,291.4,31.0,52,51.0,0,67.8,68.5,65.5
20160604030000,258.5,291.4,31.0,52,51.0,0,67.8,68.5,65.5
20160604031500,258.5,279.65,29.75,52,51.0,0,67.7,68.5,65.5
20160604033000,258.5,286.7,30.5,52,51.0,0,68.1,68.5,65.5
20160604034500,258.5,286.7,30.5,52,50.3,0,67.7,68.5,65.5
20160604040000,258.5,291.4,31.0,52,50.3,0,67.7,68.5,65.5
20160604041500,258.5,286.7,30.5,52,51.2,0,67.6,68.5,65.5
20160604043000,258.5,279.65,29.75,52,51.2,0,67.6,68.5,65.5
20160604044500,258.5,286.7,30.5,52,51.2,0,68.0,68.5,65.5
20160604050000,258.5,279.65,29.75,52,50.4,0,67.7,68.5,65.5
20160604051500,258.5,291.4,31.0,52,50.4,0,67.6,68.5,65.5
20160604053000,258.5,279.65,29.75,52,50.4,0,67.7,68.5,65.5
20160604054500,258.5,286.7,30.5,52,51.3,0,67.6,68.5,65.5
20160604060000,258.5,272.6,29.0,52,51.3,0,67.9,68.5,65.5
20160604061500,258.5,291.4,31.0,52,51.3,0,67.7,68.5,65.5
20160604063000,258.5,286.7,30.5,52,51.3,0,67.7,68.5,65.5
20160604064500,258.5,279.65,29.75,52,50.7,0,67.6,68.5,65.5
20160604070000,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160604071500,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160604073000,258.5,279.65,29.75,52,50.7,0,67.9,68.5,65.5
20160604074500,258.5,291.4,31.0,52,50.7,0,67.7,68.5,65.5
20160604080000,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160604081500,258.5,279.65,29.75,52,50.7,0,67.7,68.5,65.5
20160604083000,258.5,286.7,30.5,52,50.7,0,67.9,68.5,65.5
20160604084500,258.5,279.65,29.75,52,50.7,0,67.4,68.5,65.5
20160604090000,258.5,279.65,29.75,52,51.4,0,67.6,68.5,65.5
20160604091500,258.5,279.65,29.75,52,51.4,0,67.3,68.5,65.5
20160604093000,258.5,279.65,29.75,52,51.4,0,67.5,68.5,65.5
20160604094500,258.5,291.4,31.0,53,51.4,0,67.6,68.5,65.5
20160604100000,258.5,291.4,31.0,53,51.4,0,67.6,68.5,65.5
20160604101500,258.5,286.7,30.5,52,51.4,0,67.3,68.5,65.5
20160604103000,258.5,286.7,30.5,52,51.4,0,67.4,68.5,65.5
20160604104500,258.5,291.4,31.0,52,51.4,0,67.5,68.5,65.5
20160604110000,258.5,427.7,45.5,59,51.4,0,68.4,68.5,65.5
20160604111500,258.5,291.4,31.0,52,50.7,0,67.9,68.5,65.5
20160604113000,258.5,347.8,37.0,55,50.7,0,68.6,68.5,65.5
20160604114500,258.5,728.5,77.5,70,50.7,0,69.8,68.5,65.5
20160604120000,258.5,897.7,95.5,78,50.7,0,69.6,68.5,65.5
20160604121500,258.5,897.7,95.5,78,50.7,0,69.3,68.5,65.5
20160604123000,258.5,838.95,89.25,75,50.7,0,68.7,68.5,65.5
20160604124500,258.5,838.95,89.25,74,50.7,0,68.4,68.5,65.5
20160604130000,258.5,824.85,87.75,73,50.7,0,68.4,68.5,65.5
20160604131500,258.5,679.15,72.25,68,50.7,0,68.0,68.5,65.5
20160604133000,258.5,679.15,72.25,68,50.7,0,68.6,68.5,65.5
20160604134500,258.5,561.65,59.75,62,50.7,0,67.7,68.5,65.5
20160604140000,258.5,561.65,59.75,64,50.7,0,68.5,68.5,65.5
20160604141500,258.5,305.5,32.5,53,50.7,0,67.7,68.5,65.5
20160604143000,258.5,361.9,38.5,56,50.7,0,68.5,68.5,65.5
20160604144500,258.5,366.6,39.0,56,50.7,0,68.2,68.5,65.5
20160604150000,258.5,361.9,38.5,56,50.7,0,68.6,68.5,65.5
20160604151500,258.5,286.7,30.5,52,50.7,0,67.8,68.5,65.5
20160604153000,258.5,286.7,30.5,52,50.7,0,68.1,68.5,65.5
20160604154500,258.5,279.65,29.75,52,50.7,0,67.7,68.5,65.5
20160604160000,258.5,298.45,31.75,52,50.7,0,68.1,68.5,65.5
20160604161500,258.5,354.85,37.75,55,50.7,0,68.0,68.5,65.5
20160604163000,258.5,272.6,29.0,51,50.7,0,67.9,68.5,65.5
20160604164500,258.5,279.65,29.75,51,50.7,0,67.8,68.5,65.5
20160604170000,258.5,279.65,29.75,51,50.7,0,67.9,68.5,65.5
20160604171500,258.5,286.7,30.5,52,50.7,0,67.9,68.5,65.5
20160604173000,258.5,286.7,30.5,52,50.7,0,67.6,68.5,65.5
20160604174500,258.5,291.4,31.0,52,50.7,0,67.5,68.5,65.5
20160604180000,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160604181500,258.5,286.7,30.5,52,50.7,0,67.9,68.5,65.5
20160604183000,258.5,291.4,31.0,52,50.7,0,67.7,68.5,65.5
20160604184500,258.5,286.7,30.5,52,50.7,0,67.4,68.5,65.5
20160604190000,258.5,279.65,29.75,51,50.7,0,67.5,68.5,65.5
20160604191500,258.5,272.6,29.0,51,50.7,0,67.5,68.5,65.5
20160604193000,258.5,272.6,29.0,51,50.7,0,67.6,68.5,65.5
20160604194500,258.5,265.55,28.25,51,50.7,0,67.5,68.5,65.5
20160604200000,258.5,286.7,30.5,51,50.7,0,67.4,68.5,65.5
20160604201500,258.5,265.55,28.25,51,51.4,0,67.4,68.5,65.5
20160604203000,258.5,265.55,28.25,51,51.4,0,67.5,68.5,65.5
20160604204500,258.5,279.65,29.75,51,51.4,0,67.5,68.5,65.5
20160604210000,258.5,279.65,29.75,51,51.4,0,67.3,68.5,65.5
20160604211500,258.5,272.6,29.0,51,51.4,0,67.3,68.5,65.5
20160604213000,258.5,279.65,29.75,51,51.4,0,67.3,68.5,65.5
20160604214500,258.5,279.65,29.75,51,50.7,0,67.6,68.5,65.5
20160604220000,258.5,279.65,29.75,51,50.7,0,67.3,68.5,65.5
20160604221500,258.5,279.65,29.75,51,50.7,0,67.3,68.5,65.5
20160604223000,258.5,286.7,30.5,51,50.7,0,67.1,68.5,65.5
20160604224500,258.5,279.65,29.75,51,50.7,0,67.2,68.5,65.5
20160604230000,258.5,279.65,29.75,51,50.7,0,67.3,68.5,65.5
20160604231500,258.5,265.55,28.25,51,50.7,0,67.3,68.5,65.5
20160604233000,258.5,279.65,29.75,51,50.7,0,67.2,68.5,65.5
20160604234500,258.5,265.55,28.25,51,50.7,0,67.2,68.5,65.5
20160605000000,258.5,265.55,28.25,51,50.7,0,67.1,68.5,65.5
20160605001500,258.5,286.7,30.5,52,50.7,0,67.6,68.5,65.5
20160605003000,258.5,291.4,31.0,52,50.7,0,67.1,68.5,65.5
20160605004500,258.5,279.65,29.75,52,50.7,0,67.2,68.5,65.5
20160605010000,258.5,286.7,30.5,52,50.7,0,67.1,68.5,65.5
20160605011500,258.5,291.4,31.0,52,50.7,0,67.2,68.5,65.5
20160605013000,258.5,279.65,29.75,52,50.7,0,67.4,68.5,65.5
20160605014500,258.5,291.4,31.0,52,50.7,0,67.3,68.5,65.5
20160605020000,258.5,291.4,31.0,52,50.7,0,67.0,68.5,65.5
20160605021500,258.5,286.7,30.5,52,50.7,0,67.1,68.5,65.5
20160605023000,258.5,272.6,29.0,52,50.7,0,66.9,68.5,65.5
20160605024500,258.5,286.7,30.5,52,50.7,0,67.4,68.5,65.5
20160605030000,258.5,286.7,30.5,52,50.7,0,67.1,68.5,65.5
20160605031500,258.5,279.65,29.75,52,50.7,0,67.2,68.5,65.5
20160605033000,258.5,286.7,30.5,52,50.7,0,66.9,68.5,65.5
20160605034500,258.5,286.7,30.5,52,50.7,0,67.1,68.5,65.5
20160605040000,258.5,272.6,29.0,52,50.7,0,67.0,68.5,65.5
20160605041500,258.5,286.7,30.5,52,50.7,0,67.3,68.5,65.5
20160605043000,258.5,279.65,29.75,52,50.7,0,66.9,68.5,65.5
20160605044500,258.5,279.65,29.75,52,50.7,0,67.1,68.5,65.5
20160605050000,258.5,279.65,29.75,52,50.7,0,66.8,68.5,65.5
20160605051500,258.5,279.65,29.75,52,50.7,0,67.2,68.5,65.5
20160605053000,258.5,279.65,29.75,52,50.7,0,67.1,68.5,65.5
20160605054500,258.5,279.65,29.75,52,50.7,0,67.1,68.5,65.5
20160605060000,258.5,279.65,29.75,52,50.7,0,66.7,68.5,65.5
20160605061500,258.5,272.6,29.0,52,50.7,0,67.1,68.5,65.5
20160605063000,258.5,291.4,31.0,52,50.7,0,66.8,68.5,65.5
20160605064500,258.5,291.4,31.0,52,50.7,0,67.6,68.5,65.5
20160605070000,258.5,286.7,30.5,52,50.7,0,67.2,68.5,65.5
20160605071500,258.5,279.65,29.75,52,50.7,0,67.4,68.5,65.5
20160605073000,258.5,279.65,29.75,52,50.7,0,67.1,68.5,65.5
20160605074500,258.5,279.65,29.75,52,50.7,0,67.4,68.5,65.5
20160605080000,258.5,272.6,29.0,52,50.7,0,67.6,68.5,65.5
20160605081500,258.5,272.6,29.0,52,50.7,0,67.9,68.5,65.5
20160605083000,258.5,272.6,29.0,52,50.7,0,67.5,68.5,65.5
20160605084500,258.5,279.65,29.75,52,50.7,0,67.8,68.5,65.5
20160605090000,258.5,279.65,29.75,52,51.4,0,67.9,68.5,65.5
20160605091500,258.5,298.45,31.75,53,51.4,0,68.6,68.5,65.5
20160605093000,258.5,298.45,31.75,53,51.4,0,68.3,68.5,65.5
20160605094500,258.5,305.5,32.5,53,51.4,0,68.6,68.5,65.5
20160605100000,258.5,286.7,30.5,52,51.4,0,67.8,68.5,65.5
20160605101500,258.5,319.6,34.0,54,50.7,0,68.3,68.5,65.5
20160605103000,258.5,286.7,30.5,52,50.7,0,68.2,68.5,65.5
20160605104500,258.5,291.4,31.0,52,51.4,0,68.4,68.5,65.5
20160605110000,258.5,291.4,31.0,52,51.4,0,68.3,68.5,65.5
20160605111500,258.5,326.65,34.75,54,51.4,0,68.9,68.5,65.5
20160605113000,258.5,361.9,38.5,55,51.4,0,68.4,68.5,65.5
20160605114500,258.5,869.5,92.5,75,51.4,0,69.9,68.5,65.5
20160605120000,258.5,916.5,97.5,79,51.4,0,69.6,68.5,65.5
20160605121500,258.5,937.65,99.75,79,50.7,0,70.0,68.5,65.5
20160605123000,258.5,897.7,95.5,77,50.7,0,69.2,68.5,65.5
20160605124500,258.5,897.7,95.5,78,50.7,0,69.3,68.5,65.5
20160605130000,258.5,857.75,91.25,75,50.7,0,68.6,68.5,65.5
20160605131500,258.5,813.1,86.5,73,50.7,0,68.2,68.5,65.5
20160605133000,258.5,564.0,60.0,63,50.7,0,67.7,68.5,65.5
20160605134500,258.5,589.85,62.75,65,50.7,0,68.6,68.5,65.5
20160605140000,258.5,512.3,54.5,62,50.7,0,67.9,68.5,65.5
20160605141500,258.5,474.7,50.5,59,50.7,0,68.2,68.5,65.5
20160605143000,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160605144500,258.5,331.35,35.25,54,50.7,0,68.4,68.5,65.5
20160605150000,258.5,336.05,35.75,54,50.7,0,68.1,68.5,65.5
20160605151500,258.5,331.35,35.25,54,51.4,0,68.6,68.5,65.5
20160605153000,258.5,336.05,35.75,54,51.4,0,68.2,68.5,65.5
20160605154500,258.5,286.7,30.5,52,51.4,0,68.6,68.5,65.5
20160605160000,258.5,291.4,31.0,52,51.4,0,68.4,68.5,65.5
20160605161500,258.5,314.9,33.5,53,51.4,0,68.9,68.5,65.5
20160605163000,258.5,361.9,38.5,55,51.4,0,68.2,68.5,65.5
20160605164500,258.5,314.9,33.5,53,51.4,0,68.4,68.5,65.5
20160605170000,258.5,305.5,32.5,53,51.4,0,68.2,68.5,65.5
20160605171500,258.5,286.7,30.5,52,51.4,0,68.7,68.5,65.5
20160605173000,258.5,347.8,37.0,55,51.4,0,68.2,68.5,65.5
20160605174500,258.5,298.45,31.75,52,51.4,0,68.1,68.5,65.5
20160605180000,258.5,291.4,31.0,52,51.4,0,67.9,68.5,65.5
20160605181500,258.5,286.7,30.5,52,51.4,0,68.0,68.5,65.5
20160605183000,258.5,291.4,31.0,53,51.4,0,68.4,68.5,65.5
20160605184500,258.5,291.4,31.0,53,51.4,0,68.1,68.5,65.5
20160605190000,258.5,291.4,31.0,52,51.4,0,67.9,68.5,65.5
20160605191500,258.5,291.4,31.0,52,51.4,0,67.9,68.5,65.5
20160605193000,258.5,291.4,31.0,52,51.4,0,67.9,68.5,65.5
20160605194500,258.5,286.7,30.5,52,51.4,0,68.2,68.5,65.5
20160605200000,258.5,305.5,32.5,53,51.4,0,68.2,68.5,65.5
20160605201500,258.5,291.4,31.0,52,50.7,0,68.0,68.5,65.5
20160605203000,258.5,286.7,30.5,52,50.7,0,67.9,68.5,65.5
20160605204500,258.5,298.45,31.75,52,50.7,0,67.7,68.5,65.5
20160605210000,258.5,343.1,36.5,55,50.7,0,68.3,68.5,65.5
20160605211500,258.5,291.4,31.0,52,50.7,0,67.8,68.5,65.5
20160605213000,258.5,291.4,31.0,52,50.7,0,67.8,68.5,65.5
20160605214500,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160605220000,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160605221500,258.5,265.55,28.25,51,50.7,0,68.0,68.5,65.5
20160605223000,258.5,291.4,31.0,52,50.7,0,67.9,68.5,65.5
20160605224500,258.5,272.6,29.0,51,50.7,0,67.7,68.5,65.5
20160605230000,258.5,279.65,29.75,51,50.7,0,67.8,68.5,65.5
20160605231500,258.5,272.6,29.0,51,50.7,0,67.7,68.5,65.5
20160605233000,258.5,272.6,29.0,51,50.7,0,67.9,68.5,65.5
20160605234500,258.5,279.65,29.75,51,50.7,0,68.1,68.5,65.5
20160606000000,258.5,279.65,29.75,51,50.7,0,67.8,68.5,65.5
20160606001500,258.5,279.65,29.75,51,50.7,0,67.7,68.5,65.5
20160606003000,258.5,265.55,28.25,51,50.7,0,67.8,68.5,65.5
20160606004500,258.5,279.65,29.75,51,50.7,0,67.6,68.5,65.5
20160606010000,258.5,354.85,37.75,55,50.7,0,68.3,68.5,65.5
20160606011500,258.5,279.65,29.75,52,50.7,0,67.7,68.5,65.5
20160606013000,258.5,286.7,30.5,52,50.7,0,67.8,68.5,65.5
20160606014500,258.5,286.7,30.5,52,50.7,0,67.4,68.5,65.5
20160606020000,258.5,291.4,31.0,52,50.7,0,67.6,68.5,65.5
20160606021500,258.5,291.4,31.0,52,50.7,0,67.6,68.5,65.5
20160606023000,258.5,286.7,30.5,52,50.7,0,67.8,68.5,65.5
20160606024500,258.5,286.7,30.5,52,50.7,0,67.4,68.5,65.5
20160606030000,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160606031500,258.5,279.65,29.75,52,51.3,0,67.4,68.5,65.5
20160606033000,258.5,336.05,35.75,55,51.3,0,68.1,68.5,65.5
20160606034500,258.5,291.4,31.0,53,51.3,0,67.4,68.5,65.5
20160606040000,258.5,265.55,28.25,52,51.3,0,67.6,68.5,65.5
20160606041500,258.5,291.4,31.0,52,51.3,0,67.3,68.5,65.5
20160606043000,258.5,286.7,30.5,52,51.3,0,67.6,68.5,65.5
20160606044500,258.5,286.7,30.5,52,51.3,0,67.5,68.5,65.5
20160606050000,258.5,286.7,30.5,52,50.7,0,67.7,68.5,65.5
20160606051500,258.5,286.7,30.5,52,50.7,0,67.3,68.5,65.5
20160606053000,258.5,279.65,29.75,52,50.7,0,67.6,68.5,65.5
20160606054500,258.5,286.7,30.5,52,50.7,0,67.2,68.5,65.5
20160606060000,258.5,298.45,31.75,53,50.7,0,67.9,68.5,65.5
20160606061500,258.5,291.4,31.0,53,50.7,0,67.4,68.5,65.5
20160606063000,258.5,291.4,31.0,53,50.7,0,67.6,68.5,65.5
20160606064500,258.5,286.7,30.5,53,50.7,0,67.1,68.5,65.5
20160606070000,258.5,326.65,34.75,54,50.7,0,67.8,68.5,65.5
20160606071500,258.5,298.45,31.75,53,50.7,0,67.9,68.5,65.5
20160606073000,258.5,392.45,41.75,58,50.7,0,68.4,68.5,65.5
20160606074500,258.5,491.15,52.25,61,50.7,0,69.0,68.5,65.5
20160606080000,258.5,712.05,75.75,70,50.7,0,69.1,68.5,65.5
20160606081500,258.5,639.2,68.0,66,50.7,0,68.7,68.5,65.5
20160606083000,258.5,824.85,87.75,74,50.7,0,69.3,68.5,65.5
20160606084500,258.5,740.25,78.75,69,50.7,0,68.5,68.5,65.5
20160606090000,258.5,730.85,77.75,69,50.7,0,68.5,68.5,65.5
20160606091500,258.5,688.55,73.25,67,50.7,0,68.0,68.4,65.4
20160606093000,258.5,655.65,69.75,67,50.7,0,68.3,68.4,65.4
20160606094500,258.5,568.7,60.5,63,50.7,0,67.8,68.4,65.4
20160606100000,258.5,627.45,66.75,65,50.7,0,68.7,68.4,65.4
20160606101500,258.5,540.5,57.5,62,50.7,0,67.9,68.4,65.4
20160606103000,258.5,571.05,60.75,63,50.7,0,68.6,68.4,65.4
20160606104500,258.5,491.15,52.25,60,50.7,0,67.9,68.4,65.4
20160606110000,258.5,568.7,60.5,63,50.7,0,68.9,68.4,65.4
20160606111500,258.5,900.05,95.75,78,50.7,0,69.7,68.4,65.4
20160606113000,258.5,937.65,99.75,79,50.7,0,69.2,68.4,65.4
20160606114500,258.5,937.65,99.75,79,50.7,0,69.2,68.4,65.4
20160606120000,258.5,956.45,101.75,79,50.7,0,69.8,68.4,65.4
20160606121500,258.5,937.65,99.75,79,50.7,0,69.6,68.4,65.4
20160606123000,258.5,937.65,99.75,79,50.7,0,69.6,68.4,65.4
20160606124500,258.5,916.5,97.5,78,50.7,0,69.4,68.4,65.4
20160606130000,258.5,902.4,96.0,74,50.7,0,68.9,68.4,65.4
20160606131500,258.5,733.2,78.0,69,49.9,0,67.9,68.4,65.4
20160606133000,258.5,589.85,62.75,64,50.6,0,67.9,68.4,65.4
20160606134500,258.5,413.6,44.0,57,50.6,0,67.9,68.4,65.4
20160606140000,258.5,472.35,50.25,60,50.6,0,68.5,68.4,65.4
20160606141500,258.5,319.6,34.0,54,50.6,0,67.7,68.4,65.4
20160606143000,258.5,319.6,34.0,54,50.6,0,68.4,68.4,65.4
20160606144500,258.5,286.7,30.5,52,50.6,0,68.0,68.4,65.4
20160606150000,258.5,343.1,36.5,55,51.4,0,68.7,68.4,65.4
20160606151500,258.5,331.35,35.25,55,51.4,0,68.1,68.4,65.4
20160606153000,258.5,336.05,35.75,55,51.4,0,68.2,68.4,65.4
20160606154500,258.5,291.4,31.0,52,51.4,0,68.0,68.4,65.4
20160606160000,258.5,305.5,32.5,53,51.4,0,68.8,68.4,65.4
20160606161500,258.5,291.4,31.0,52,51.4,0,68.1,68.4,65.4
20160606163000,258.5,305.5,32.5,52,51.4,0,68.4,68.4,65.4
20160606164500,258.5,298.45,31.75,52,51.4,0,68.2,68.4,65.4
20160606170000,258.5,336.05,35.75,54,51.4,0,68.8,68.4,65.4
20160606171500,258.5,336.05,35.75,54,51.4,0,68.2,68.4,65.4
20160606173000,258.5,343.1,36.5,54,51.4,0,68.4,68.4,65.4
20160606174500,258.5,291.4,31.0,52,51.4,0,67.9,68.4,65.4
20160606180000,258.5,326.65,34.75,54,51.4,0,68.7,68.4,65.4
20160606181500,258.5,314.9,33.5,54,51.4,0,68.1,68.4,65.4
20160606183000,258.5,314.9,33.5,54,50.7,0,68.4,68.4,65.4
20160606184500,258.5,291.4,31.0,52,50.7,0,68.0,68.4,65.4
20160606190000,258.5,291.4,31.0,52,51.4,0,68.7,68.4,65.4
20160606191500,258.5,291.4,31.0,52,51.4,0,68.2,68.4,65.4
20160606193000,258.5,286.7,30.5,52,50.7,0,68.5,68.4,65.4
20160606194500,258.5,291.4,31.0,52,50.7,0,68.1,68.4,65.4
20160606200000,258.5,291.4,31.0,53,50.7,0,68.7,68.4,65.4
20160606201500,258.5,286.7,30.5,53,50.7,0,68.1,68.4,65.4
20160606203000,258.5,291.4,31.0,53,50.7,0,68.4,68.4,65.4
20160606204500,258.5,298.45,31.75,53,50.7,0,68.2,68.4,65.4
20160606210000,258.5,286.7,30.5,53,50.7,0,68.6,68.4,65.4
20160606211500,258.5,291.4,31.0,53,50.7,0,68.1,68.4,65.4
20160606213000,258.5,291.4,31.0,53,50.7,0,68.5,68.4,65.4
20160606214500,258.5,298.45,31.75,52,50.7,0,68.2,68.4,65.4
20160606220000,258.5,291.4,31.0,52,50.7,0,68.6,68.4,65.4
20160606221500,258.5,272.6,29.0,52,50.7,0,68.1,68.4,65.4
20160606223000,258.5,279.65,29.75,52,50.7,0,68.4,68.4,65.4
20160606224500,258.5,279.65,29.75,52,51.3,0,68.2,68.4,65.4
20160606230000,258.5,279.65,29.75,52,51.3,0,68.5,68.4,65.4
20160606231500,258.5,272.6,29.0,52,51.3,0,68.1,68.4,65.4
20160606233000,258.5,272.6,29.0,52,50.4,0,68.4,68.4,65.4
20160606234500,258.5,279.65,29.75,52,50.4,0,68.2,68.4,65.4
20160607000000,258.5,279.65,29.75,52,51.1,0,68.5,68.4,65.4
20160607001500,258.5,279.65,29.75,52,51.1,0,68.0,68.4,65.4
20160607003000,258.5,272.6,29.0,52,50.3,0,68.3,68.4,65.4
20160607004500,258.5,279.65,29.75,52,50.3,0,68.1,68.4,65.4
20160607010000,258.5,272.6,29.0,52,51.1,0,68.5,68.4,65.4
20160607011500,258.5,286.7,30.5,52,51.1,0,68.0,68.4,65.4
20160607013000,258.5,291.4,31.0,53,50.3,0,68.2,68.4,65.4
20160607014500,258.5,286.7,30.5,53,51.0,0,67.9,68.4,65.4
20160607020000,258.5,326.65,34.75,54,51.0,0,68.2,68.4,65.4
20160607021500,258.5,286.7,30.5,53,50.4,0,67.8,68.4,65.4
20160607023000,258.5,286.7,30.5,52,50.4,0,68.1,68.4,65.4
20160607024500,258.5,286.7,30.5,52,51.1,0,67.7,68.4,65.4
20160607030000,258.5,336.05,35.75,55,51.1,0,68.2,68.4,65.4
20160607031500,258.5,291.4,31.0,53,50.3,0,67.7,68.4,65.4
20160607033000,258.5,291.4,31.0,53,51.0,0,67.9,68.4,65.4
20160607034500,258.5,279.65,29.75,52,51.0,0,67.6,68.4,65.4
20160607040000,258.5,343.1,36.5,55,51.0,0,68.2,68.4,65.4
20160607041500,258.5,286.7,30.5,53,51.0,0,67.6,68.4,65.4
20160607043000,258.5,291.4,31.0,53,51.0,0,67.9,68.4,65.4
20160607044500,258.5,279.65,29.75,52,51.0,0,67.5,68.4,65.4
20160607050000,258.5,291.4,31.0,53,51.0,0,68.1,68.4,65.4
20160607051500,258.5,279.65,29.75,52,51.0,0,67.6,68.4,65.4
20160607053000,258.5,291.4,31.0,53,51.0,0,67.9,68.4,65.4
20160607054500,258.5,279.65,29.75,52,50.3,0,67.6,68.4,65.4
20160607060000,258.5,279.65,29.75,52,50.3,0,68.0,68.4,65.4
20160607061500,258.5,298.45,31.75,53,51.0,0,67.7,68.4,65.4
20160607063000,258.5,291.4,31.0,53,51.0,0,68.0,68.4,65.4
20160607064500,258.5,291.4,31.0,53,50.3,0,67.6,68.4,65.4
20160607070000,258.5,376.0,40.0,57,50.3,0,68.1,68.4,65.4
20160607071500,258.5,319.6,34.0,54,50.3,0,67.9,68.4,65.4
20160607073000,258.5,418.3,44.5,59,50.3,0,68.3,68.4,65.4
20160607074500,258.5,549.9,58.5,64,50.3,0,69.2,68.4,65.4
20160607080000,258.5,789.6,84.0,73,50.3,0,69.1,68.4,65.4
20160607081500,258.5,674.45,71.75,69,50.3,0,68.3,68.4,65.4
20160607083000,258.5,674.45,71.75,69,51.0,0,68.4,68.4,65.4
20160607084500,258.5,695.6,74.0,69,51.0,0,68.3,68.4,65.4
20160607090000,258.5,695.6,74.0,69,51.0,0,68.4,68.4,65.4
20160607091500,258.5,519.35,55.25,63,51.0,0,67.9,68.4,65.4
20160607093000,258.5,554.6,59.0,64,51.0,0,67.9,68.4,65.4
20160607094500,258.5,413.6,44.0,58,51.0,0,68.0,68.4,65.4
20160607100000,258.5,531.1,56.5,63,51.0,0,68.5,68.4,65.4
20160607101500,258.5,545.2,58.0,66,51.0,0,68.7,68.4,65.4
20160607103000,258.5,613.35,65.25,69,51.0,0,68.3,68.4,65.4
20160607104500,258.5,474.7,50.5,63,51.0,0,68.0,68.4,65.4
20160607110000,258.5,524.05,55.75,65,51.0,0,68.3,68.4,65.4
20160607111500,258.5,893.0,95.0,83,51.0,0,69.6,68.4,65.4
20160607113000,258.5,937.65,99.75,86,51.0,0,70.2,68.4,65.4
20160607114500,258.5,897.7,95.5,86,51.0,0,69.7,68.4,65.4
20160607120000,258.5,916.5,97.5,86,51.0,0,70.5,68.4,65.4
20160607121500,258.5,937.65,99.75,87,51.0,0,70.0,68.4,65.4
20160607123000,258.5,916.5,97.5,87,51.0,0,70.3,68.4,65.4
20160607124500,258.5,876.55,93.25,83,51.0,0,69.2,68.4,65.4
20160607130000,258.5,916.5,97.5,87,51.0,0,69.0,68.4,65.4
20160607131500,258.5,587.5,62.5,66,50.3,0,67.6,68.4,65.4
20160607133000,258.5,613.35,65.25,69,51.0,0,68.4,68.4,65.4
20160607134500,258.5,589.85,62.75,69,51.0,0,67.9,68.4,65.4
20160607140000,258.5,495.85,52.75,62,51.0,0,68.1,68.4,65.4
20160607141500,258.5,361.9,38.5,57,51.0,0,67.7,68.4,65.4
20160607143000,258.5,376.0,40.0,57,51.0,0,68.2,68.4,65.4
20160607144500,258.5,376.0,40.0,57,51.0,0,68.1,68.4,65.4
20160607150000,258.5,376.0,40.0,57,51.0,0,68.4,68.4,65.4
20160607151500,258.5,387.75,41.25,57,51.0,0,68.1,68.4,65.4
20160607153000,258.5,298.45,31.75,52,51.0,0,68.1,68.4,65.4
20160607154500,258.5,298.45,31.75,53,51.0,0,68.2,68.4,65.4
20160607160000,258.5,305.5,32.5,54,51.8,0,68.2,68.4,65.4
20160607161500,258.5,392.45,41.75,59,51.8,0,68.4,68.4,65.4
20160607163000,258.5,319.6,34.0,55,51.8,0,68.0,68.4,65.4
20160607164500,258.5,326.65,34.75,55,51.8,0,68.2,68.4,65.4
20160607170000,258.5,305.5,32.5,53,51.2,0,68.1,68.4,65.4
20160607171500,258.5,291.4,31.0,53,51.2,0,68.6,68.4,65.4
20160607173000,258.5,286.7,30.5,53,51.2,0,68.2,68.4,65.4
20160607174500,258.5,298.45,31.75,53,51.2,0,68.4,68.4,65.4
20160607180000,258.5,298.45,31.75,53,51.2,0,68.2,68.4,65.4
20160607181500,258.5,371.3,39.5,57,51.2,0,68.9,68.4,65.4
20160607183000,258.5,354.85,37.75,57,51.2,0,68.1,68.4,65.4
20160607184500,258.5,305.5,32.5,54,51.2,0,68.4,68.4,65.4
20160607190000,258.5,291.4,31.0,53,51.2,0,68.0,68.4,65.4
20160607191500,258.5,298.45,31.75,53,51.2,0,68.7,68.4,65.4
20160607193000,258.5,371.3,39.5,57,51.2,0,68.2,68.4,65.4
20160607194500,258.5,319.6,34.0,54,51.2,0,68.1,68.4,65.4
20160607200000,258.5,291.4,31.0,53,51.2,0,67.9,68.4,65.4
20160607201500,258.5,279.65,29.75,53,51.2,0,68.3,68.4,65.4
20160607203000,258.5,279.65,29.75,53,51.2,0,68.6,68.4,65.4
20160607204500,258.5,286.7,30.5,54,51.2,0,68.6,68.4,65.4
20160607210000,258.5,279.65,29.75,54,51.2,0,68.2,68.4,65.4
20160607211500,258.5,279.65,29.75,54,51.2,0,68.4,68.4,65.4
20160607213000,258.5,286.7,30.5,54,51.2,0,68.4,68.4,65.4
20160607214500,258.5,286.7,30.5,54,51.2,0,68.6,68.4,65.4
20160607220000,258.5,279.65,29.75,54,51.2,0,68.3,68.4,65.4
20160607221500,258.5,279.65,29.75,54,51.2,0,68.4,68.4,65.4
20160607223000,258.5,291.4,31.0,54,51.2,0,68.1,68.4,65.4
20160607224500,258.5,286.7,30.5,54,50.5,0,68.4,68.4,65.4
20160607230000,258.5,279.65,29.75,54,50.5,0,68.2,68.4,65.4
20160607231500,258.5,286.7,30.5,54,50.5,0,68.2,68.4,65.4
20160607233000,258.5,291.4,31.0,54,51.4,0,68.1,68.4,65.4
20160607234500,258.5,286.7,30.5,54,51.4,0,68.1,68.4,65.4
20160608000000,258.5,305.5,32.5,55,50.8,0,68.3,68.4,65.4
20160608001500,258.5,286.7,30.5,54,50.8,0,67.9,68.4,65.4
20160608003000,258.5,291.4,31.0,54,50.8,0,68.1,68.4,65.4
20160608004500,258.5,286.7,30.5,54,50.8,0,67.8,68.4,65.4
20160608010000,258.5,291.4,31.0,54,50.8,0,68.3,68.4,65.4
20160608011500,258.5,298.45,31.75,54,51.4,0,67.9,68.4,65.4
20160608013000,258.5,291.4,31.0,54,51.4,0,68.1,68.4,65.4
20160608014500,258.5,286.7,30.5,53,50.3,0,67.6,68.4,65.4
20160608020000,258.5,291.4,31.0,53,50.3,0,68.0,68.4,65.4
20160608021500,258.5,286.7,30.5,53,51.1,0,68.1,68.4,65.4
20160608023000,258.5,279.65,29.75,53,51.1,0,68.2,68.4,65.4
20160608024500,258.5,286.7,30.5,53,51.1,0,67.8,68.4,65.4
20160608030000,258.5,291.4,31.0,54,51.1,0,68.0,68.4,65.4
20160608031500,258.5,291.4,31.0,54,50.3,0,67.7,68.4,65.4
20160608033000,258.5,298.45,31.75,54,50.3,0,68.1,68.4,65.4
20160608034500,258.5,291.4,31.0,54,50.3,0,67.7,68.4,65.4
20160608040000,258.5,286.7,30.5,53,50.3,0,67.8,68.4,65.4
20160608041500,258.5,286.7,30.5,53,50.3,0,67.7,68.4,65.4
20160608054500,258.5,279.65,29.75,53,50.7,0,67.9,68.4,65.4
20160608060000,258.5,291.4,31.0,53,50.7,0,67.9,68.4,65.4
20160608061500,258.5,279.65,29.75,53,50.7,0,67.8,68.4,65.4
20160608063000,258.5,279.65,29.75,53,50.7,0,67.7,68.4,65.4
20160608064500,258.5,343.1,36.5,56,50.7,0,68.3,68.4,65.4
20160608070000,258.5,314.9,33.5,55,50.7,0,68.3,68.4,65.4
20160608071500,258.5,397.15,42.25,58,50.7,0,68.6,68.4,65.4
20160608073000,258.5,467.65,49.75,61,50.7,0,68.9,68.4,65.4
20160608074500,258.5,286.7,30.5,53,50.7,0,70.0,71.8,68.8
20160608080000,258.5,331.35,35.25,55,50.7,0,71.2,71.8,68.8
20160608081500,258.5,505.25,53.75,63,50.7,0,71.4,71.8,68.8
20160608083000,258.5,286.7,30.5,53,50.7,0,70.8,71.8,68.8
20160608084500,258.5,448.85,47.75,61,50.7,0,71.7,71.4,68.4
20160608090000,258.5,291.4,31.0,53,50.7,0,70.7,71.4,68.4
20160608091500,258.5,354.85,37.75,56,50.7,0,71.7,71.4,68.4
20160608093000,258.5,279.65,29.75,53,51.4,0,70.9,71.4,68.4
20160608094500,258.5,298.45,31.75,54,51.4,0,71.5,71.4,68.4
20160608100000,258.5,298.45,31.75,54,51.4,0,71.0,71.4,68.4
20160608101500,258.5,392.45,41.75,58,51.4,0,71.8,71.4,68.4
20160608103000,258.5,331.35,35.25,55,51.4,0,71.0,71.4,68.4
20160608104500,258.5,298.45,31.75,54,51.4,0,71.4,71.4,68.4
20160608110000,258.5,336.05,35.75,56,51.4,0,71.0,71.4,68.4
20160608111500,258.5,554.6,59.0,65,51.4,0,72.3,71.4,68.4
20160608113000,258.5,733.2,78.0,72,51.4,0,72.2,71.4,68.4
20160608114500,258.5,681.5,72.5,69,50.7,0,71.7,71.4,68.4
20160608120000,258.5,726.15,77.25,72,50.7,0,71.3,71.4,68.4
20160608121500,258.5,650.95,69.25,68,50.7,0,71.1,71.4,68.4
20160608123000,258.5,650.95,69.25,68,51.4,0,71.4,71.4,68.4
20160608124500,258.5,540.5,57.5,64,51.4,0,70.9,71.4,68.4
20160608130000,258.5,533.45,56.75,63,50.7,0,70.9,71.4,68.4
20160608131500,258.5,347.8,37.0,56,50.7,0,70.8,71.4,68.4
20160608133000,258.5,366.6,39.0,57,50.7,0,71.2,71.4,68.4
20160608134500,258.5,326.65,34.75,55,51.4,0,70.9,71.4,68.4
20160608140000,258.5,291.4,31.0,53,51.4,0,70.8,71.4,68.4
20160608141500,258.5,286.7,30.5,53,51.4,0,70.2,71.4,68.4
20160608143000,258.5,279.65,29.75,53,51.4,0,70.3,71.4,68.4
20160608144500,258.5,291.4,31.0,53,51.4,0,70.3,71.4,68.4
20160608150000,258.5,279.65,29.75,53,51.4,0,70.2,71.4,68.4
20160608151500,258.5,279.65,29.75,52,51.4,0,69.8,71.4,68.4
20160608153000,258.5,286.7,30.5,52,51.4,0,69.8,71.4,68.4
20160608154500,258.5,265.55,28.25,52,51.4,0,69.8,71.4,68.4
20160608160000,258.5,272.6,29.0,52,51.4,0,70.3,71.4,68.4
20160608161500,258.5,279.65,29.75,52,51.4,0,69.8,71.4,68.4
20160608163000,258.5,279.65,29.75,52,51.4,0,69.7,71.4,68.4
20160608164500,258.5,291.4,31.0,52,51.4,0,69.6,71.4,68.4
20160608170000,258.5,291.4,31.0,52,51.4,0,69.8,71.4,68.4
20160608171500,258.5,291.4,31.0,52,51.4,0,69.7,71.4,68.4
20160608173000,258.5,286.7,30.5,52,51.4,0,69.3,71.4,68.4
20160608174500,258.5,286.7,30.5,52,51.4,0,69.4,71.4,68.4
20160608180000,258.5,279.65,29.75,52,51.4,0,69.2,71.4,68.4
20160608181500,258.5,286.7,30.5,52,51.4,0,69.4,71.4,68.4
20160608183000,258.5,279.65,29.75,52,51.4,0,69.2,71.4,68.4
20160608184500,258.5,279.65,29.75,52,51.4,0,69.2,71.4,68.4
20160608190000,258.5,279.65,29.75,52,51.4,0,69.0,71.4,68.4
20160608191500,258.5,272.6,29.0,52,51.4,0,69.4,71.4,68.4
20160608193000,258.5,265.55,28.25,52,51.4,0,69.1,71.4,68.4
20160608194500,258.5,265.55,28.25,52,50.7,0,69.1,71.4,68.4
20160608200000,258.5,272.6,29.0,52,50.7,0,68.8,71.4,68.4
20160608201500,258.5,272.6,29.0,52,50.7,0,69.3,71.4,68.4
20160608203000,258.5,272.6,29.0,52,50.7,0,68.9,71.4,68.4
20160608204500,258.5,272.6,29.0,52,50.7,0,69.0,71.4,68.4
20160608210000,258.5,265.55,28.25,52,50.7,0,68.8,71.4,68.4
20160608211500,258.5,265.55,28.25,52,50.7,0,69.0,71.4,68.4
20160608213000,258.5,256.15,27.25,52,50.7,0,69.0,71.4,68.4
20160608214500,258.5,279.65,29.75,52,50.7,0,68.8,71.4,68.4
20160608220000,258.5,265.55,28.25,52,50.7,0,68.8,71.4,68.4
20160608221500,258.5,272.6,29.0,52,50.7,0,68.7,71.4,68.4
20160608223000,258.5,272.6,29.0,52,50.7,0,69.0,71.4,68.4
20160608224500,258.5,256.15,27.25,52,50.7,0,68.7,71.4,68.4
20160608230000,258.5,265.55,28.25,52,50.7,0,68.7,71.4,68.4
20160608231500,258.5,265.55,28.25,52,50.7,0,68.6,71.4,68.4
20160608233000,258.5,272.6,29.0,52,50.7,0,68.6,71.4,68.4
20160608234500,258.5,272.6,29.0,52,50.7,0,68.8,71.4,68.4
20160609000000,258.5,256.15,27.25,52,50.7,0,68.7,71.4,68.4
20160609001500,258.5,265.55,28.25,52,50.7,0,68.4,71.4,68.4
20160609003000,258.5,272.6,29.0,52,50.7,0,68.6,71.4,68.4
20160609004500,258.5,272.6,29.0,52,50.7,0,68.4,71.4,68.4
20160609010000,258.5,272.6,29.0,52,50.7,0,68.8,71.4,68.4
20160609011500,258.5,265.55,28.25,52,50.7,0,68.4,71.4,68.4
20160609013000,258.5,265.55,28.25,52,51.3,0,68.5,71.4,68.4
20160609014500,258.5,265.55,28.25,52,51.3,0,68.2,71.4,68.4
20160609020000,258.5,265.55,28.25,52,51.3,0,68.6,71.4,68.4
20160609021500,258.5,256.15,27.25,52,50.6,0,68.4,71.4,68.4
20160609023000,258.5,265.55,28.25,52,50.6,0,68.4,71.4,68.4
20160609024500,258.5,272.6,29.0,52,50.6,0,68.2,71.4,68.4
20160609030000,258.5,272.6,29.0,52,50.6,0,68.5,71.4,68.4
20160609031500,258.5,265.55,28.25,52,50.6,0,68.4,71.4,68.4
20160609033000,258.5,265.55,28.25,52,50.6,0,68.5,71.4,68.4
20160609034500,258.5,246.75,26.25,52,50.6,0,68.2,71.4,68.4
20160609040000,258.5,272.6,29.0,52,50.6,0,68.4,71.4,68.4
20160609041500,258.5,265.55,28.25,52,50.6,100,68.1,71.4,68.4
20160609043000,258.5,256.15,27.25,52,50.6,0,68.6,71.4,68.4
20160609044500,258.5,272.6,29.0,52,50.6,0,68.3,71.4,68.4
20160609050000,258.5,272.6,29.0,52,50.6,0,68.3,71.4,68.4
20160609051500,258.5,279.65,29.75,52,50.6,0,68.2,71.4,68.4
20160609053000,258.5,265.55,28.25,52,50.6,100,68.1,71.4,68.4
20160609054500,258.5,256.15,27.25,52,50.6,100,68.5,71.4,68.4
20160609060000,258.5,256.15,27.25,52,50.6,100,68.2,71.4,68.4
20160609061500,258.5,265.55,28.25,52,51.4,100,68.2,71.4,68.4
20160609063000,258.5,265.55,28.25,52,51.4,100,68.2,71.4,68.4
20160609064500,258.5,265.55,28.25,52,50.7,100,68.6,71.4,68.4
20160609070000,258.5,256.15,27.25,52,50.7,0,69.1,71.4,68.4
20160609071500,258.5,265.55,28.25,52,50.7,0,69.5,71.4,68.4
20160609073000,258.5,246.75,26.25,52,50.7,0,69.8,71.4,68.4
20160609074500,258.5,326.65,34.75,56,50.7,0,70.5,71.4,68.4
20160609080000,258.5,291.4,31.0,54,50.7,0,71.0,71.4,68.4
20160609081500,258.5,343.1,36.5,57,50.7,0,71.0,71.4,68.4
20160609083000,258.5,319.6,34.0,55,50.7,0,71.5,71.4,68.4
20160609084500,258.5,376.0,40.0,58,50.7,0,71.3,71.4,68.4
20160609090000,258.5,279.65,29.75,54,50.7,0,71.3,71.4,68.4
20160609091500,258.5,408.9,43.5,59,50.7,0,71.7,71.4,68.4
20160609093000,258.5,319.6,34.0,56,50.7,0,71.6,71.4,68.4
20160609094500,258.5,484.1,51.5,62,50.7,0,71.6,71.3,68.3
20160609100000,258.5,366.6,39.0,57,50.7,0,70.8,71.3,68.3
20160609101500,258.5,326.65,34.75,55,50.7,0,71.3,71.3,68.3
20160609103000,258.5,326.65,34.75,55,50.7,0,71.5,71.3,68.3
20160609104500,258.5,366.6,39.0,57,51.4,0,71.6,71.3,68.3
20160609110000,258.5,397.15,42.25,59,51.4,0,71.0,71.3,68.3
20160609111500,258.5,627.45,66.75,68,51.4,0,71.9,71.3,68.3
20160609113000,258.5,655.65,69.75,70,50.7,0,71.9,71.3,68.3
20160609114500,258.5,648.6,69.0,68,50.7,0,71.5,71.3,68.3
20160609120000,258.5,672.1,71.5,69,50.7,0,71.4,71.3,68.3
20160609121500,258.5,672.1,71.5,69,50.7,0,71.3,71.3,68.3
20160609123000,258.5,716.75,76.25,72,50.7,0,71.6,71.3,68.3
20160609124500,258.5,695.6,74.0,71,50.7,0,71.1,71.3,68.3
20160609130000,258.5,688.55,73.25,70,50.7,0,70.9,71.3,68.3
20160609131500,258.5,291.4,31.0,54,50.7,0,70.1,71.3,68.3
20160609133000,258.5,401.85,42.75,59,51.4,0,71.0,71.3,68.3
20160609134500,258.5,331.35,35.25,56,51.4,0,70.8,71.3,68.3
20160609140000,258.5,298.45,31.75,54,51.4,0,70.5,71.3,68.3
20160609141500,258.5,286.7,30.5,54,51.4,0,70.1,71.3,68.3
20160609143000,258.5,279.65,29.75,53,51.4,0,70.5,71.3,68.3
20160609144500,258.5,286.7,30.5,53,51.4,0,70.5,71.3,68.3
20160609150000,258.5,279.65,29.75,53,51.4,0,70.4,71.3,68.3
20160609151500,258.5,279.65,29.75,53,51.4,0,69.7,71.3,68.3
20160609153000,258.5,286.7,30.5,53,51.4,0,70.0,71.3,68.3
20160609154500,258.5,286.7,30.5,53,51.4,0,69.7,71.3,68.3
20160609160000,258.5,265.55,28.25,53,51.4,0,70.0,71.3,68.3
20160609161500,258.5,272.6,29.0,53,51.4,0,69.6,71.3,68.3
20160609163000,258.5,279.65,29.75,53,51.4,0,69.8,71.3,68.3
20160609164500,258.5,256.15,27.25,53,51.4,0,69.6,71.3,68.3
20160609170000,258.5,286.7,30.5,53,50.7,0,69.7,71.3,68.3
20160609171500,258.5,286.7,30.5,53,50.7,0,69.5,71.3,68.3
20160609173000,258.5,279.65,29.75,53,50.7,0,69.2,71.3,68.3
20160609174500,258.5,279.65,29.75,53,50.7,0,69.5,71.3,68.3
20160609180000,258.5,279.65,29.75,53,50.7,0,69.2,71.3,68.3
20160609181500,258.5,279.65,29.75,53,50.7,0,69.1,71.3,68.3
20160609183000,258.5,265.55,28.25,53,50.7,0,69.1,71.3,68.3
20160609184500,258.5,279.65,29.75,53,50.7,0,69.3,71.3,68.3
20160609190000,258.5,272.6,29.0,53,50.7,0,69.2,71.3,68.3
20160609191500,258.5,286.7,30.5,53,50.7,0,69.1,71.3,68.3
20160609193000,258.5,279.65,29.75,53,50.7,0,69.1,71.3,68.3
20160609194500,258.5,272.6,29.0,53,50.7,0,69.3,71.3,68.3
20160609200000,258.5,272.6,29.0,53,50.7,0,69.0,71.3,68.3
20160609201500,258.5,272.6,29.0,53,51.4,0,69.1,71.3,68.3
20160609203000,258.5,272.6,29.0,53,51.4,0,68.9,71.3,68.3
20160609204500,258.5,279.65,29.75,53,51.4,0,69.3,71.3,68.3
20160609210000,258.5,272.6,29.0,53,50.7,0,68.9,71.3,68.3
20160609211500,258.5,272.6,29.0,53,50.7,0,69.0,71.3,68.3
20160609213000,258.5,265.55,28.25,53,50.7,0,68.7,71.3,68.3
20160609214500,258.5,272.6,29.0,53,50.7,0,69.3,71.3,68.3
20160609220000,258.5,272.6,29.0,53,50.7,0,68.8,71.3,68.3
20160609221500,258.5,265.55,28.25,53,50.7,0,68.9,71.3,68.3
20160609223000,258.5,272.6,29.0,53,50.7,0,68.6,71.3,68.3
20160609224500,258.5,272.6,29.0,53,50.7,0,69.2,71.3,68.3
20160609230000,258.5,272.6,29.0,53,50.7,0,68.7,71.3,68.3
20160609231500,258.5,272.6,29.0,53,50.7,0,68.8,71.3,68.3
20160609233000,258.5,272.6,29.0,53,50.7,0,68.5,71.3,68.3
20160609234500,258.5,272.6,29.0,53,50.7,0,68.9,71.3,68.3
20160610000000,258.5,265.55,28.25,53,50.7,0,68.7,71.3,68.3
20160610001500,258.5,279.65,29.75,53,50.7,0,68.8,71.3,68.3
20160610003000,258.5,272.6,29.0,53,50.7,0,68.5,71.3,68.3
20160610004500,258.5,265.55,28.25,53,50.7,0,68.6,71.3,68.3
20160610010000,258.5,272.6,29.0,53,50.7,0,68.7,71.3,68.3
20160610011500,258.5,272.6,29.0,53,50.7,0,68.7,71.3,68.3
20160610013000,258.5,265.55,28.25,53,50.7,0,68.4,71.3,68.3
20160610014500,258.5,272.6,29.0,53,50.7,0,68.6,71.3,68.3
20160610020000,258.5,272.6,29.0,53,50.7,0,68.4,71.3,68.3
20160610021500,258.5,272.6,29.0,53,50.7,0,68.8,71.3,68.3
20160610023000,258.5,256.15,27.25,53,50.7,0,68.4,71.3,68.3
20160610024500,258.5,272.6,29.0,53,50.7,0,68.6,71.3,68.3
20160610030000,258.5,279.65,29.75,53,50.7,0,68.2,71.3,68.3
20160610031500,258.5,272.6,29.0,53,50.7,0,68.8,71.3,68.3
20160610033000,258.5,265.55,28.25,53,50.7,0,68.3,71.3,68.3
20160610034500,258.5,272.6,29.0,53,50.7,0,68.4,71.3,68.3
20160610040000,258.5,279.65,29.75,53,50.7,0,68.2,71.3,68.3
20160610041500,258.5,279.65,29.75,53,50.7,0,68.4,71.3,68.3
20160610043000,258.5,279.65,29.75,53,50.7,0,68.4,71.3,68.3
20160610044500,258.5,272.6,29.0,53,50.7,0,68.4,71.3,68.3
20160610050000,258.5,272.6,29.0,53,50.7,0,68.1,71.3,68.3
20160610051500,258.5,272.6,29.0,53,50.7,0,68.2,71.3,68.3
20160610053000,258.5,272.6,29.0,53,50.7,0,68.2,71.3,68.3
20160610054500,258.5,279.65,29.75,53,50.7,0,68.3,71.3,68.3
20160610060000,258.5,272.6,29.0,53,50.7,0,68.1,71.3,68.3
20160610061500,258.5,272.6,29.0,53,50.7,0,68.3,71.3,68.3
20160610063000,258.5,279.65,29.75,53,50.7,0,68.6,71.3,68.3
20160610064500,258.5,272.6,29.0,53,50.7,0,68.6,71.3,68.3
20160610070000,258.5,272.6,29.0,53,50.7,0,68.3,71.3,68.3
20160610071500,258.5,272.6,29.0,53,50.7,0,68.9,71.3,68.3
20160610073000,258.5,279.65,29.75,54,50.7,0,69.1,71.3,68.3
20160610074500,258.5,458.25,48.75,62,50.7,0,70.3,71.1,68.1
20160610080000,258.5,448.85,47.75,61,50.7,0,70.7,71.1,68.1
20160610081500,258.5,444.15,47.25,62,50.7,0,71.2,70.9,67.9
20160610083000,258.5,387.75,41.25,59,50.7,0,70.4,70.9,67.9
20160610084500,258.5,545.2,58.0,65,51.4,0,71.3,70.9,67.9
20160610090000,258.5,291.4,31.0,54,50.7,0,70.0,70.9,67.9
20160610091500,258.5,408.9,43.5,60,50.7,0,70.6,70.9,67.9
20160610093000,258.5,279.65,29.75,54,50.7,0,70.5,70.9,67.9
20160610094500,258.5,361.9,38.5,58,50.7,0,71.3,70.9,67.9
20160610100000,258.5,397.15,42.25,59,50.7,0,70.9,70.9,67.9
20160610101500,258.5,383.05,40.75,59,50.7,0,71.2,70.9,67.9
20160610103000,258.5,413.6,44.0,60,50.7,0,70.5,70.9,67.9
20160610104500,258.5,314.9,33.5,55,50.7,0,70.7,70.9,67.9
20160610110000,258.5,319.6,34.0,56,50.7,0,70.8,70.9,67.9
20160610111500,258.5,596.9,63.5,67,50.7,0,71.7,70.9,67.9
20160610113000,258.5,681.5,72.5,70,50.7,0,71.4,70.9,67.9
20160610114500,258.5,747.3,79.5,73,50.7,0,71.6,70.9,67.9
20160610120000,258.5,909.45,96.75,79,50.7,0,71.4,70.9,67.9
20160610121500,258.5,831.9,88.5,75,50.7,0,70.9,70.9,67.9
20160610123000,258.5,897.7,95.5,80,50.7,0,71.4,70.9,67.9
20160610124500,258.5,782.55,83.25,73,50.7,0,70.4,70.9,67.9
20160610130000,258.5,665.05,70.75,68,50.7,0,70.3,70.9,67.9
20160610131500,258.5,408.9,43.5,59,50.7,0,70.3,70.9,67.9
20160610133000,258.5,474.7,50.5,62,50.7,0,70.3,70.9,67.9
20160610134500,258.5,291.4,31.0,54,51.4,0,70.3,70.9,67.9
20160610140000,258.5,326.65,34.75,56,51.4,0,70.8,70.9,67.9
20160610141500,258.5,298.45,31.75,54,51.4,0,70.3,70.9,67.9
20160610143000,258.5,286.7,30.5,54,51.4,0,70.5,70.9,67.9
20160610144500,258.5,286.7,30.5,54,51.4,0,70.2,70.9,67.9
20160610150000,258.5,291.4,31.0,54,51.4,0,70.1,70.9,67.9
20160610151500,258.5,291.4,31.0,54,51.4,0,69.8,70.9,67.9
20160610153000,258.5,286.7,30.5,53,51.4,0,69.8,70.9,67.9
20160610154500,258.5,286.7,30.5,53,51.4,0,69.6,70.9,67.9
20160610160000,258.5,279.65,29.75,53,51.4,0,70.0,70.9,67.9
20160610161500,258.5,279.65,29.75,53,51.4,0,69.7,70.9,67.9
20160610163000,258.5,279.65,29.75,53,51.4,0,69.6,70.9,67.9
20160610164500,258.5,279.65,29.75,53,51.4,0,69.6,70.9,67.9
20160610170000,258.5,256.15,27.25,53,51.4,0,69.6,70.9,67.9
20160610171500,258.5,279.65,29.75,54,51.4,0,69.9,70.9,67.9
20160610173000,258.5,272.6,29.0,54,51.4,0,70.0,70.9,67.9
20160610174500,258.5,291.4,31.0,54,51.4,0,70.0,70.9,67.9
20160610180000,258.5,291.4,31.0,54,51.4,0,70.2,70.9,67.9
20160610181500,258.5,298.45,31.75,54,51.4,0,70.1,70.9,67.9
20160610183000,258.5,291.4,31.0,54,51.4,0,69.8,70.9,67.9
20160610184500,258.5,286.7,30.5,54,51.4,0,70.0,70.9,67.9
20160610190000,258.5,286.7,30.5,54,51.4,0,69.6,70.9,67.9
20160610191500,258.5,272.6,29.0,54,51.4,0,70.3,70.9,67.9
20160610193000,258.5,279.65,29.75,54,51.4,0,69.7,70.9,67.9
20160610194500,258.5,272.6,29.0,54,51.4,0,70.0,70.9,67.9
20160610200000,258.5,279.65,29.75,54,51.4,0,69.4,70.9,67.9
20160610201500,258.5,279.65,29.75,55,50.7,0,70.1,70.9,67.9
20160610203000,258.5,286.7,30.5,55,50.7,0,69.6,70.9,67.9
20160610204500,258.5,279.65,29.75,55,50.7,0,69.8,70.9,67.9
20160610210000,258.5,279.65,29.75,55,50.7,0,69.4,70.9,67.9
20160610211500,258.5,286.7,30.5,55,50.7,0,69.6,70.9,67.9
20160610213000,258.5,286.7,30.5,55,50.7,0,69.7,70.9,67.9
20160610214500,258.5,291.4,31.0,55,50.7,0,69.7,70.9,67.9
20160610220000,258.5,286.7,30.5,55,50.7,0,69.2,70.9,67.9
20160610221500,258.5,286.7,30.5,55,50.7,0,69.4,70.9,67.9
20160610223000,258.5,286.7,30.5,55,50.7,0,69.3,70.9,67.9
20160610224500,258.5,291.4,31.0,55,50.7,0,69.7,70.9,67.9
20160610230000,258.5,272.6,29.0,55,50.7,0,69.1,70.9,67.9
20160610231500,258.5,279.65,29.75,55,50.7,0,69.3,70.9,67.9
20160610233000,258.5,286.7,30.5,55,50.7,0,68.9,70.9,67.9
20160610234500,258.5,279.65,29.75,55,50.7,0,69.4,70.9,67.9
20160611000000,258.5,286.7,30.5,55,50.7,0,69.1,70.9,67.9
20160611001500,258.5,286.7,30.5,55,50.7,0,69.1,70.9,67.9
20160611003000,258.5,286.7,30.5,55,50.7,0,68.9,70.9,67.9
20160611004500,258.5,279.65,29.75,55,50.7,0,69.2,70.9,67.9
20160611010000,258.5,279.65,29.75,55,50.7,0,69.0,70.9,67.9
20160611011500,258.5,265.55,28.25,54,50.7,0,69.2,70.9,67.9
20160611013000,258.5,279.65,29.75,54,50.7,0,68.9,70.9,67.9
20160611014500,258.5,279.65,29.75,54,50.7,0,69.0,70.9,67.9
20160611020000,258.5,279.65,29.75,54,50.7,0,69.4,70.9,67.9
20160611021500,258.5,279.65,29.75,54,50.7,0,69.1,70.9,67.9
20160611023000,258.5,265.55,28.25,54,50.7,0,69.0,70.9,67.9
20160611024500,258.5,279.65,29.75,54,50.7,0,69.0,70.9,67.9
20160611030000,258.5,272.6,29.0,54,50.7,0,69.3,70.9,67.9
20160611031500,258.5,272.6,29.0,54,50.7,0,69.2,70.9,67.9
20160611033000,258.5,279.65,29.75,54,50.7,0,69.1,70.9,67.9
20160611034500,258.5,265.55,28.25,54,50.7,0,68.9,70.9,67.9
20160611040000,258.5,265.55,28.25,54,50.7,0,69.1,70.9,67.9
20160611041500,258.5,272.6,29.0,54,50.7,0,69.3,70.9,67.9
20160611043000,258.5,272.6,29.0,54,50.7,0,69.3,70.9,67.9
20160611044500,258.5,272.6,29.0,54,50.7,0,69.0,70.9,67.9
20160611050000,258.5,272.6,29.0,54,50.7,0,69.1,70.9,67.9
20160611051500,258.5,272.6,29.0,54,50.7,0,69.0,70.9,67.9
20160611053000,258.5,265.55,28.25,54,50.7,0,69.4,70.9,67.9
20160611054500,258.5,265.55,28.25,54,50.7,0,68.9,70.9,67.9
20160611060000,258.5,265.55,28.25,54,50.7,0,69.1,70.9,67.9
20160611061500,258.5,265.55,28.25,54,50.7,0,68.9,70.9,67.9
20160611063000,258.5,265.55,28.25,54,50.7,0,69.6,70.9,67.9
20160611064500,258.5,256.15,27.25,54,50.7,0,69.2,70.9,67.9
20160611070000,258.5,256.15,27.25,54,50.7,0,69.6,70.9,67.9
20160611071500,258.5,256.15,27.25,54,50.7,0,69.2,70.9,67.9
20160611073000,258.5,265.55,28.25,54,50.7,0,69.9,70.9,67.9
20160611074500,258.5,336.05,35.75,58,51.4,0,70.5,70.9,67.9
20160611080000,258.5,336.05,35.75,58,51.4,0,70.8,70.9,67.9
20160611081500,258.5,286.7,30.5,56,51.4,0,70.4,70.9,67.9
20160611083000,258.5,319.6,34.0,57,51.4,0,71.2,70.9,67.9
20160611084500,258.5,291.4,31.0,56,51.4,0,70.5,70.9,67.9
20160611090000,258.5,423.0,45.0,62,51.4,0,71.4,70.9,67.9
20160611091500,258.5,298.45,31.75,56,51.4,0,70.4,70.9,67.9
20160611093000,258.5,298.45,31.75,55,51.4,0,71.0,70.9,67.9
20160611094500,258.5,286.7,30.5,55,51.4,0,70.6,70.9,67.9
20160611100000,258.5,401.85,42.75,61,51.4,0,71.6,70.9,67.9
20160611101500,258.5,361.9,38.5,59,51.4,0,70.5,70.9,67.9
20160611103000,258.5,336.05,35.75,58,51.4,0,71.3,70.9,67.9
20160611104500,258.5,314.9,33.5,56,51.4,0,70.4,70.9,67.9
20160611110000,258.5,291.4,31.0,55,51.4,0,71.2,70.9,67.9
20160611111500,258.5,413.6,44.0,61,51.4,0,71.2,70.9,67.9
20160611113000,258.5,392.45,41.75,60,51.4,0,71.0,70.9,67.9
20160611114500,258.5,627.45,66.75,72,51.4,0,71.7,70.9,67.9
20160611120000,258.5,526.4,56.0,66,51.4,0,71.3,70.9,67.9
20160611121500,258.5,573.4,61.0,69,51.4,0,71.1,70.9,67.9
20160611123000,258.5,540.5,57.5,68,51.4,0,70.7,70.9,67.9
20160611124500,258.5,479.4,51.0,64,51.4,0,70.4,70.9,67.9
20160611130000,258.5,434.75,46.25,62,51.4,0,70.7,70.9,67.9
20160611131500,258.5,361.9,38.5,59,51.4,0,70.3,70.9,67.9
20160611133000,258.5,336.05,35.75,57,51.4,0,70.7,70.9,67.9
20160611134500,258.5,305.5,32.5,56,51.4,0,70.4,70.9,67.9
20160611140000,258.5,291.4,31.0,55,51.4,0,70.2,70.9,67.9
20160611141500,258.5,319.6,34.0,56,51.4,0,70.3,70.9,67.9
20160611143000,258.5,314.9,33.5,56,51.4,0,70.6,70.9,67.9
20160611144500,258.5,343.1,36.5,57,51.4,0,70.5,70.9,67.9
20160611150000,258.5,286.7,30.5,54,51.4,0,69.9,70.9,67.9
20160611151500,258.5,286.7,30.5,54,51.4,0,70.4,70.9,67.9
20160611153000,258.5,286.7,30.5,54,51.4,0,69.8,70.9,67.9
20160611154500,258.5,371.3,39.5,59,52.1,0,70.4,70.9,67.9
