PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611160000,258.5,286.7,30.5,54,52.1,0,70.0,70.9,67.9
20160611161500,258.5,286.7,30.5,54,52.1,0,70.3,70.9,67.9
20160611163000,258.5,286.7,30.5,54,52.1,0,69.9,70.9,67.9
20160611164500,258.5,291.4,31.0,54,52.1,0,70.3,70.9,67.9
20160611170000,258.5,291.4,31.0,54,52.1,0,70.2,70.9,67.9
20160611171500,258.5,305.5,32.5,55,52.1,0,70.4,70.9,67.9
20160611173000,258.5,291.4,31.0,54,51.5,0,70.0,70.9,67.9
20160611174500,258.5,298.45,31.75,55,51.5,0,70.5,70.9,67.9
20160611180000,258.5,291.4,31.0,54,51.5,0,70.0,70.9,67.9
20160611181500,258.5,279.65,29.75,54,51.5,0,70.2,70.9,67.9
20160611183000,258.5,291.4,31.0,54,51.5,0,69.9,70.9,67.9
20160611184500,258.5,279.65,29.75,54,51.5,0,70.1,70.9,67.9
20160611190000,258.5,291.4,31.0,54,51.5,0,70.0,70.9,67.9
20160611191500,258.5,286.7,30.5,54,51.5,0,70.0,70.9,67.9
20160611193000,258.5,286.7,30.5,54,51.5,0,69.9,70.9,67.9
20160611194500,258.5,286.7,30.5,54,51.5,0,69.7,70.9,67.9
20160611200000,258.5,279.65,29.75,54,51.5,0,70.3,70.9,67.9
20160611201500,258.5,279.65,29.75,54,51.5,0,69.8,70.9,67.9
20160611203000,258.5,286.7,30.5,54,51.5,0,69.8,70.9,67.9
20160611204500,258.5,272.6,29.0,54,51.5,0,69.6,70.9,67.9
20160611210000,258.5,279.65,29.75,54,50.7,0,69.9,70.9,67.9
20160611211500,258.5,291.4,31.0,54,50.7,0,69.8,70.9,67.9
20160611213000,258.5,291.4,31.0,54,50.7,0,69.8,70.9,67.9
20160611214500,258.5,279.65,29.75,54,50.7,0,69.3,70.9,67.9
20160611220000,258.5,286.7,30.5,54,50.7,0,69.6,70.9,67.9
20160611221500,258.5,286.7,30.5,54,50.7,0,69.7,70.9,67.9
20160611223000,258.5,279.65,29.75,54,50.7,0,69.8,70.9,67.9
20160611224500,258.5,279.65,29.75,54,50.7,0,69.2,70.9,67.9
20160611230000,258.5,286.7,30.5,54,50.7,0,69.6,70.9,67.9
20160611231500,258.5,279.65,29.75,54,50.7,0,69.2,70.9,67.9
20160611233000,258.5,279.65,29.75,54,50.7,0,69.7,70.9,67.9
20160611234500,258.5,279.65,29.75,54,50.7,0,69.2,70.9,67.9
20160612000000,258.5,272.6,29.0,54,50.7,0,69.6,70.9,67.9
20160612001500,258.5,272.6,29.0,54,50.7,0,69.1,70.9,67.9
20160612003000,258.5,272.6,29.0,54,50.7,0,69.5,70.9,67.9
20160612004500,258.5,279.65,29.75,54,50.7,0,69.3,70.9,67.9
20160612010000,258.5,272.6,29.0,54,50.7,0,69.5,70.9,67.9
20160612011500,258.5,272.6,29.0,54,50.7,0,69.1,70.9,67.9
20160612013000,258.5,272.6,29.0,54,50.7,0,69.3,70.9,67.9
20160612014500,258.5,272.6,29.0,54,50.7,0,69.6,70.9,67.9
20160612020000,258.5,286.7,30.5,54,50.7,0,69.5,70.9,67.9
20160612021500,258.5,279.65,29.75,54,50.7,0,69.1,70.9,67.9
20160612023000,258.5,279.65,29.75,54,50.7,0,69.3,70.9,67.9
20160612024500,258.5,279.65,29.75,54,50.7,0,68.9,70.9,67.9
20160612030000,258.5,279.65,29.75,54,50.7,0,69.4,70.9,67.9
20160612031500,258.5,265.55,28.25,54,50.7,0,69.1,70.9,67.9
20160612033000,258.5,279.65,29.75,54,50.7,0,69.1,70.9,67.9
20160612034500,258.5,272.6,29.0,54,50.7,0,68.9,70.9,67.9
20160612040000,258.5,279.65,29.75,54,50.7,0,69.1,70.9,67.9
20160612041500,258.5,279.65,29.75,54,50.7,0,69.2,70.9,67.9
20160612043000,258.5,279.65,29.75,54,50.7,0,69.1,70.9,67.9
20160612044500,258.5,272.6,29.0,54,50.7,0,68.9,70.9,67.9
20160612050000,258.5,286.7,30.5,54,50.7,0,68.9,70.9,67.9
20160612051500,258.5,272.6,29.0,54,50.7,0,69.3,70.9,67.9
20160612053000,258.5,272.6,29.0,54,50.7,0,69.0,70.9,67.9
20160612054500,258.5,272.6,29.0,54,50.7,0,68.9,70.9,67.9
20160612060000,258.5,265.55,28.25,54,50.7,0,68.9,70.9,67.9
20160612061500,258.5,279.65,29.75,54,50.7,0,69.0,70.9,67.9
20160612063000,258.5,272.6,29.0,54,50.7,0,69.3,70.9,67.9
20160612064500,258.5,272.6,29.0,54,50.7,0,69.3,70.9,67.9
20160612070000,258.5,272.6,29.0,54,50.7,0,69.5,70.9,67.9
20160612071500,258.5,291.4,31.0,55,50.7,0,69.9,70.9,67.9
20160612073000,258.5,286.7,30.5,55,50.7,0,70.0,70.9,67.9
20160612074500,258.5,314.9,33.5,56,50.7,0,70.0,70.9,67.9
20160612080000,258.5,291.4,31.0,55,50.7,0,70.1,70.9,67.9
20160612081500,258.5,305.5,32.5,56,50.7,0,70.2,70.9,67.9
20160612083000,258.5,286.7,30.5,55,50.7,0,70.1,70.9,67.9
20160612084500,258.5,366.6,39.0,59,50.7,0,70.7,70.9,67.9
20160612090000,258.5,298.45,31.75,55,51.4,0,70.3,70.9,67.9
20160612091500,258.5,319.6,34.0,57,51.4,0,70.8,70.9,67.9
20160612093000,258.5,298.45,31.75,55,50.7,0,70.2,70.9,67.9
20160612094500,258.5,319.6,34.0,57,51.4,0,70.7,70.9,67.9
20160612100000,258.5,286.7,30.5,55,51.4,0,70.7,70.9,67.9
20160612101500,258.5,314.9,33.5,57,51.4,0,71.2,70.9,67.9
20160612103000,258.5,291.4,31.0,55,51.4,0,70.4,70.9,67.9
20160612104500,258.5,326.65,34.75,57,51.4,0,71.0,70.9,67.9
20160612110000,258.5,298.45,31.75,55,51.4,0,70.3,70.9,67.9
20160612111500,258.5,331.35,35.25,57,51.4,0,71.1,70.9,67.9
20160612113000,258.5,286.7,30.5,55,51.4,0,70.6,70.9,67.9
20160612114500,258.5,608.65,64.75,72,51.4,0,71.8,70.9,67.9
20160612120000,258.5,688.55,73.25,76,51.4,0,71.5,70.9,67.9
20160612121500,258.5,742.6,79.0,78,51.4,0,71.4,70.9,67.9
20160612123000,258.5,742.6,79.0,78,51.4,0,71.0,70.9,67.9
20160612124500,258.5,603.95,64.25,71,50.7,0,70.6,70.9,67.9
20160612130000,258.5,298.45,31.75,56,50.7,0,69.8,70.9,67.9
20160612131500,258.5,305.5,32.5,56,50.7,0,70.3,70.9,67.9
20160612133000,258.5,366.6,39.0,59,51.4,0,70.5,70.9,67.9
20160612134500,258.5,319.6,34.0,56,51.4,0,70.5,70.9,67.9
20160612140000,258.5,319.6,34.0,57,51.4,0,70.7,70.9,67.9
20160612141500,258.5,272.6,29.0,55,50.8,0,70.0,70.9,67.9
20160612143000,258.5,286.7,30.5,56,50.8,0,70.5,70.9,67.9
20160612144500,258.5,291.4,31.0,55,50.8,0,70.0,70.9,67.9
20160612150000,258.5,291.4,31.0,55,50.8,0,70.5,70.9,67.9
20160612151500,258.5,286.7,30.5,55,50.8,0,69.9,70.9,67.9
20160612153000,258.5,298.45,31.75,55,50.8,0,69.9,70.9,67.9
20160612154500,258.5,291.4,31.0,55,50.8,0,69.7,70.9,67.9
20160612160000,258.5,286.7,30.5,55,50.8,0,69.8,70.9,67.9
20160612161500,258.5,286.7,30.5,55,50.8,0,69.8,70.9,67.9
20160612163000,258.5,291.4,31.0,55,50.8,0,69.6,70.9,67.9
20160612164500,258.5,298.45,31.75,55,50.8,0,69.7,70.9,67.9
20160612170000,258.5,291.4,31.0,55,50.8,0,69.3,70.9,67.9
20160612171500,258.5,286.7,30.5,55,50.8,0,70.0,70.9,67.9
20160612173000,258.5,286.7,30.5,55,50.8,0,69.5,70.9,67.9
20160612174500,258.5,286.7,30.5,55,50.8,0,69.7,70.9,67.9
20160612180000,258.5,291.4,31.0,55,50.8,0,69.3,70.9,67.9
20160612181500,258.5,286.7,30.5,55,50.8,0,69.6,70.9,67.9
20160612183000,258.5,286.7,30.5,55,50.8,0,69.4,70.9,67.9
20160612184500,258.5,279.65,29.75,55,50.8,0,69.4,70.9,67.9
20160612190000,258.5,279.65,29.75,55,50.8,0,69.4,70.9,67.9
20160612191500,258.5,279.65,29.75,55,50.8,0,69.7,70.9,67.9
20160612193000,258.5,279.65,29.75,55,50.8,0,69.6,70.9,67.9
20160612194500,258.5,286.7,30.5,55,50.8,0,69.2,70.9,67.9
20160612200000,258.5,286.7,30.5,55,50.8,0,69.5,70.9,67.9
20160612201500,258.5,272.6,29.0,55,50.8,0,69.5,70.9,67.9
20160612203000,258.5,279.65,29.75,55,50.8,0,69.6,70.9,67.9
20160612204500,258.5,279.65,29.75,55,50.8,0,69.2,70.9,67.9
20160612210000,258.5,272.6,29.0,55,50.8,0,69.3,70.9,67.9
20160612211500,258.5,279.65,29.75,55,50.8,0,69.1,70.9,67.9
20160612213000,258.5,279.65,29.75,55,50.8,0,69.6,70.9,67.9
20160612214500,258.5,279.65,29.75,55,50.8,0,69.2,70.9,67.9
20160612220000,258.5,272.6,29.0,55,50.8,0,69.1,70.9,67.9
20160612221500,258.5,279.65,29.75,55,50.8,0,69.1,70.9,67.9
20160612223000,258.5,279.65,29.75,55,50.8,0,69.1,70.9,67.9
20160612224500,258.5,272.6,29.0,55,50.8,0,69.6,70.9,67.9
20160612230000,258.5,272.6,29.0,55,50.8,0,69.0,70.9,67.9
20160612231500,258.5,272.6,29.0,55,50.8,0,69.3,70.9,67.9
20160612233000,258.5,279.65,29.75,55,50.8,0,68.8,70.9,67.9
20160612234500,258.5,272.6,29.0,55,50.8,0,69.3,70.9,67.9
20160613000000,258.5,279.65,29.75,55,50.8,0,69.2,70.9,67.9
20160613001500,258.5,272.6,29.0,55,50.8,0,69.3,70.9,67.9
20160613003000,258.5,265.55,28.25,55,50.8,0,68.9,70.9,67.9
20160613004500,258.5,279.65,29.75,55,50.8,0,69.1,70.9,67.9
20160613010000,258.5,272.6,29.0,55,50.8,0,69.2,70.9,67.9
20160613011500,258.5,272.6,29.0,55,50.8,0,69.5,70.9,67.9
20160613013000,258.5,279.65,29.75,55,50.8,0,69.2,70.9,67.9
20160613014500,258.5,272.6,29.0,55,50.8,0,68.9,70.9,67.9
20160613020000,258.5,279.65,29.75,55,50.8,0,69.1,70.9,67.9
20160613021500,258.5,279.65,29.75,55,50.8,0,68.6,70.9,67.9
20160613023000,258.5,265.55,28.25,55,50.8,0,69.4,70.9,67.9
20160613024500,258.5,272.6,29.0,55,50.8,0,68.9,70.9,67.9
20160613030000,258.5,272.6,29.0,55,50.8,0,69.2,70.9,67.9
20160613031500,258.5,272.6,29.0,55,50.8,0,68.8,70.9,67.9
20160613033000,258.5,272.6,29.0,55,50.8,0,68.9,70.9,67.9
20160613034500,258.5,272.6,29.0,55,50.8,0,68.7,70.9,67.9
20160613040000,258.5,272.6,29.0,55,50.8,0,69.2,70.9,67.9
20160613041500,258.5,272.6,29.0,55,50.8,0,68.9,70.9,67.9
20160613043000,258.5,265.55,28.25,55,50.8,0,68.8,70.9,67.9
20160613044500,258.5,272.6,29.0,55,50.8,0,68.9,70.9,67.9
20160613050000,258.5,279.65,29.75,55,50.8,0,68.6,70.9,67.9
20160613051500,258.5,279.65,29.75,55,50.8,0,69.3,70.9,67.9
20160613053000,258.5,272.6,29.0,55,50.8,0,68.9,70.9,67.9
20160613054500,258.5,279.65,29.75,55,50.8,0,69.1,70.9,67.9
20160613060000,258.5,279.65,29.75,55,50.8,0,68.7,70.9,67.9
20160613061500,258.5,272.6,29.0,55,50.8,0,68.9,70.9,67.9
20160613063000,258.5,272.6,29.0,55,50.8,0,68.7,70.9,67.9
20160613064500,258.5,272.6,29.0,55,50.8,0,69.2,70.9,67.9
20160613070000,258.5,272.6,29.0,55,50.8,0,69.1,70.9,67.9
20160613071500,258.5,272.6,29.0,55,50.8,0,69.5,70.9,67.9
20160613073000,258.5,272.6,29.0,55,51.4,0,70.1,70.9,67.9
20160613074500,258.5,314.9,33.5,57,51.4,0,70.7,70.9,67.9
20160613080000,258.5,408.9,43.5,62,50.7,0,71.3,70.9,67.9
20160613081500,258.5,434.75,46.25,64,50.7,0,70.9,70.9,67.9
20160613083000,258.5,444.15,47.25,64,50.7,0,70.9,70.9,67.9
20160613084500,258.5,401.85,42.75,62,50.7,0,70.7,70.9,67.9
20160613090000,258.5,434.75,46.25,64,50.7,0,70.5,70.9,67.9
20160613091500,258.5,336.05,35.75,59,50.7,0,71.0,70.9,67.9
20160613093000,258.5,397.15,42.25,62,50.7,0,70.6,70.9,67.9
20160613094500,258.5,286.7,30.5,56,50.7,0,70.6,70.9,67.9
20160613100000,258.5,366.6,39.0,60,51.4,0,71.1,70.9,67.9
20160613101500,258.5,331.35,35.25,58,51.4,0,70.5,70.9,67.9
20160613103000,258.5,439.45,46.75,64,51.4,0,71.4,70.9,67.9
20160613104500,258.5,434.75,46.25,64,51.4,0,70.7,70.9,67.9
20160613110000,258.5,427.7,45.5,63,51.4,0,70.9,70.9,67.9
20160613111500,258.5,526.4,56.0,69,51.4,0,71.3,70.9,67.9
20160613113000,258.5,841.3,89.5,86,50.7,0,71.9,70.9,67.9
20160613114500,258.5,744.95,79.25,79,50.7,0,70.7,70.9,67.9
20160613120000,258.5,667.4,71.0,75,50.7,0,70.8,70.9,67.9
20160613121500,258.5,683.85,72.75,76,50.7,0,71.2,70.9,67.9
20160613123000,258.5,683.85,72.75,76,50.7,0,71.2,70.9,67.9
20160613124500,258.5,662.7,70.5,74,50.7,0,70.4,70.9,67.9
20160613130000,258.5,613.35,65.25,72,50.7,0,70.7,70.9,67.9
20160613131500,258.5,455.9,48.5,64,50.7,0,70.3,70.9,67.9
20160613133000,258.5,474.7,50.5,65,50.7,0,70.7,70.9,67.9
20160613134500,258.5,418.3,44.5,62,50.7,0,70.5,70.9,67.9
20160613140000,258.5,331.35,35.25,59,51.3,0,70.6,70.9,67.9
20160613141500,258.5,291.4,31.0,56,51.3,0,69.9,70.9,67.9
20160613143000,258.5,286.7,30.5,56,51.3,0,70.1,70.9,67.9
20160613144500,258.5,291.4,31.0,56,51.3,0,69.8,70.9,67.9
20160613150000,258.5,291.4,31.0,56,50.7,0,70.3,70.9,67.9
20160613151500,258.5,291.4,31.0,56,50.7,0,69.5,70.9,67.9
20160613153000,258.5,286.7,30.5,56,50.7,0,69.5,70.9,67.9
20160613154500,258.5,286.7,30.5,56,50.7,0,69.2,70.9,67.9
20160613160000,258.5,291.4,31.0,56,50.7,0,69.5,70.9,67.9
20160613161500,258.5,286.7,30.5,56,50.7,0,69.3,70.9,67.9
20160613163000,258.5,279.65,29.75,56,50.7,0,69.0,70.9,67.9
20160613164500,258.5,291.4,31.0,56,50.7,0,69.1,70.9,67.9
20160613170000,258.5,279.65,29.75,55,50.7,0,68.9,70.9,67.9
20160613171500,258.5,286.7,30.5,55,50.7,0,69.3,70.9,67.9
20160613173000,258.5,286.7,30.5,55,50.7,0,68.9,70.9,67.9
20160613174500,258.5,279.65,29.75,55,50.7,0,68.9,70.9,67.9
20160613180000,258.5,279.65,29.75,55,51.4,0,68.7,70.9,67.9
20160613181500,258.5,279.65,29.75,55,51.4,0,69.1,70.9,67.9
20160613183000,258.5,279.65,29.75,55,51.4,0,68.8,70.9,67.9
20160613184500,258.5,265.55,28.25,55,51.4,0,68.9,70.9,67.9
20160613190000,258.5,265.55,28.25,55,51.4,0,68.7,70.9,67.9
20160613191500,258.5,272.6,29.0,55,50.7,0,69.1,70.9,67.9
20160613193000,258.5,272.6,29.0,55,51.4,0,68.8,70.9,67.9
20160613194500,258.5,279.65,29.75,55,51.4,0,68.8,70.9,67.9
20160613200000,258.5,272.6,29.0,55,50.7,0,68.6,70.9,67.9
20160613201500,258.5,272.6,29.0,55,50.7,0,68.6,70.9,67.9
20160613203000,258.5,279.65,29.75,55,51.4,0,68.7,70.9,67.9
20160613204500,258.5,286.7,30.5,55,51.4,0,68.6,70.9,67.9
20160613210000,258.5,279.65,29.75,55,50.7,0,68.4,70.9,67.9
20160613211500,258.5,272.6,29.0,55,50.7,0,68.5,70.9,67.9
20160613213000,258.5,286.7,30.5,55,51.4,0,68.6,70.9,67.9
20160613214500,258.5,272.6,29.0,55,50.7,0,68.6,70.9,67.9
20160613220000,258.5,272.6,29.0,55,50.7,0,68.3,70.9,67.9
20160613221500,258.5,286.7,30.5,55,51.4,0,68.3,70.9,67.9
20160613223000,258.5,279.65,29.75,55,51.4,0,68.2,70.9,67.9
20160613224500,258.5,272.6,29.0,55,50.7,0,68.6,70.9,67.9
20160613230000,258.5,272.6,29.0,55,50.7,0,68.2,70.9,67.9
20160613231500,258.5,279.65,29.75,55,51.4,0,68.2,70.9,67.9
20160613233000,258.5,279.65,29.75,55,50.7,0,68.1,70.9,67.9
20160613234500,258.5,272.6,29.0,55,50.7,0,68.2,70.9,67.9
20160614000000,258.5,279.65,29.75,55,50.7,0,68.3,70.9,67.9
20160614001500,258.5,291.4,31.0,55,50.7,0,68.2,70.9,67.9
20160614003000,258.5,286.7,30.5,55,50.7,0,68.0,70.9,67.9
20160614004500,258.5,272.6,29.0,55,50.7,0,68.1,70.9,67.9
20160614010000,258.5,279.65,29.75,55,50.7,0,68.3,70.9,67.9
20160614011500,258.5,279.65,29.75,55,51.4,0,68.2,70.9,67.9
20160614013000,258.5,279.65,29.75,55,51.4,0,68.1,70.9,67.9
20160614014500,258.5,291.4,31.0,55,50.5,0,67.9,70.9,67.9
20160614020000,258.5,279.65,29.75,55,50.5,0,67.9,70.9,67.9
20160614021500,258.5,272.6,29.0,55,50.5,0,68.1,70.9,67.9
20160614023000,258.5,291.4,31.0,55,50.5,0,68.1,70.9,67.9
20160614024500,258.5,291.4,31.0,55,51.1,0,67.9,70.9,67.9
20160614030000,258.5,286.7,30.5,55,51.1,0,67.9,70.9,67.9
20160614031500,258.5,291.4,31.0,55,51.1,0,67.7,70.9,67.9
20160614033000,258.5,279.65,29.75,55,51.1,0,68.3,70.9,67.9
20160614034500,258.5,286.7,30.5,55,51.1,0,67.9,70.9,67.9
20160614040000,258.5,272.6,29.0,55,51.1,0,67.8,70.9,67.9
20160614041500,258.5,279.65,29.75,55,51.1,0,67.7,70.9,67.9
20160614043000,258.5,291.4,31.0,55,51.1,0,67.7,70.9,67.9
20160614044500,258.5,286.7,30.5,55,51.1,0,67.9,70.9,67.9
20160614050000,258.5,279.65,29.75,55,51.1,0,67.8,70.9,67.9
20160614051500,258.5,279.65,29.75,55,51.1,0,67.7,70.9,67.9
20160614053000,258.5,286.7,30.5,55,51.1,0,67.7,70.9,67.9
20160614054500,258.5,279.65,29.75,55,51.1,100,67.6,70.9,67.9
20160614060000,258.5,286.7,30.5,55,51.1,0,67.8,70.9,67.9
20160614061500,258.5,286.7,30.5,55,51.1,0,67.7,70.9,67.9
20160614063000,258.5,279.65,29.75,55,51.1,0,68.2,70.9,67.9
20160614064500,258.5,272.6,29.0,55,51.1,0,68.5,70.9,67.9
20160614070000,258.5,279.65,29.75,55,51.1,0,69.6,70.9,67.9
20160614071500,258.5,265.55,28.25,55,51.1,0,69.3,70.9,67.9
20160614073000,258.5,286.7,30.5,56,51.1,0,69.8,70.9,67.9
20160614074500,258.5,387.75,41.25,62,51.1,0,70.5,70.9,67.9
20160614080000,258.5,505.25,53.75,67,51.1,0,70.9,70.9,67.9
20160614081500,258.5,314.9,33.5,58,51.1,0,70.2,70.9,67.9
20160614083000,258.5,347.8,37.0,59,51.1,0,70.7,70.9,67.9
20160614084500,258.5,291.4,31.0,57,51.1,0,70.3,70.9,67.9
20160614090000,258.5,430.05,45.75,64,51.1,0,70.8,70.9,67.9
20160614091500,258.5,291.4,31.0,56,51.8,0,70.3,70.9,67.9
20160614093000,258.5,319.6,34.0,58,51.8,0,70.9,70.9,67.9
20160614094500,258.5,291.4,31.0,56,51.8,0,70.4,70.9,67.9
20160614100000,258.5,331.35,35.25,58,51.1,0,71.3,70.9,67.9
20160614101500,258.5,383.05,40.75,61,51.1,0,70.6,70.9,67.9
20160614103000,258.5,796.65,84.75,77,50.3,0,69.6,68.0,61.3
20160614104500,258.5,709.7,75.5,73,51.0,0,68.6,68.0,61.3
20160614110000,258.5,824.85,87.75,78,51.0,0,68.6,68.0,61.3
20160614111500,258.5,897.7,95.5,85,51.0,0,69.8,68.0,61.3
20160614113000,258.5,916.5,97.5,86,51.0,0,69.6,68.0,61.3
20160614114500,258.5,916.5,97.5,85,51.0,0,68.7,68.0,61.3
20160614120000,258.5,916.5,97.5,87,51.0,0,69.5,68.0,61.3
20160614121500,258.5,916.5,97.5,87,51.0,0,69.1,68.0,61.3
20160614123000,258.5,937.65,99.75,87,51.0,0,69.2,68.0,61.3
20160614124500,258.5,876.55,93.25,84,51.0,0,68.6,68.0,61.3
20160614130000,258.5,857.75,91.25,84,51.0,0,68.3,68.0,61.3
20160614131500,258.5,871.85,92.75,82,51.0,0,68.1,68.0,61.3
20160614133000,258.5,848.35,90.25,81,51.0,0,67.6,68.0,61.3
20160614134500,258.5,509.95,54.25,65,51.0,0,67.3,68.0,61.3
20160614140000,258.5,474.7,50.5,64,51.0,0,67.4,68.0,61.3
20160614141500,258.5,286.7,30.5,54,51.0,0,67.2,68.0,61.3
20160614143000,258.5,354.85,37.75,58,51.0,0,68.0,68.0,61.3
20160614144500,258.5,371.3,39.5,59,51.0,0,67.7,68.0,61.3
20160614150000,258.5,326.65,34.75,57,51.0,0,67.8,68.0,61.3
20160614151500,258.5,314.9,33.5,57,51.6,0,67.9,68.0,61.3
20160614153000,258.5,326.65,34.75,57,51.6,0,68.2,68.0,61.3
20160614154500,258.5,397.15,42.25,60,51.6,0,68.3,68.0,61.3
20160614160000,258.5,392.45,41.75,60,51.6,0,68.0,68.0,61.3
20160614161500,258.5,392.45,41.75,60,51.6,0,67.9,68.0,61.3
20160614163000,258.5,392.45,41.75,60,51.6,0,68.1,68.0,61.3
20160614164500,258.5,383.05,40.75,60,51.6,0,68.2,68.0,61.3
20160614170000,258.5,387.75,41.25,61,51.6,0,67.7,68.0,61.3
20160614171500,258.5,387.75,41.25,61,51.6,0,67.8,68.0,61.3
20160614173000,258.5,383.05,40.75,61,51.6,0,67.9,68.0,61.3
20160614174500,258.5,376.0,40.0,61,51.6,0,67.9,68.0,61.3
20160614180000,258.5,413.6,44.0,63,51.6,0,68.3,68.0,61.3
20160614181500,258.5,418.3,44.5,63,50.7,0,67.6,68.0,61.3
20160614183000,258.5,286.7,30.5,56,50.7,0,67.6,68.0,61.3
20160614184500,258.5,291.4,31.0,56,50.7,0,68.0,68.0,61.3
20160614190000,258.5,314.9,33.5,57,50.7,0,67.9,68.0,61.3
20160614191500,258.5,314.9,33.5,57,50.7,0,67.9,68.0,61.3
20160614193000,258.5,286.7,30.5,56,50.7,0,67.7,68.0,61.3
20160614194500,258.5,291.4,31.0,56,50.7,0,68.3,68.0,61.3
20160614200000,258.5,291.4,31.0,56,50.7,0,67.9,68.0,61.3
20160614201500,258.5,279.65,29.75,56,50.7,0,68.0,68.0,61.3
20160614203000,258.5,291.4,31.0,56,50.7,0,67.7,68.0,61.3
20160614204500,258.5,298.45,31.75,56,50.7,0,68.3,68.0,61.3
20160614210000,258.5,298.45,31.75,57,50.7,0,67.7,68.0,61.3
20160614211500,258.5,298.45,31.75,57,51.4,0,67.8,68.0,61.3
20160614213000,258.5,286.7,30.5,56,51.4,0,67.6,68.0,61.3
20160614214500,258.5,286.7,30.5,56,50.7,0,68.2,68.0,61.3
20160614220000,258.5,291.4,31.0,56,50.7,0,67.7,68.0,61.3
20160614221500,258.5,279.65,29.75,56,50.7,0,67.9,68.0,61.3
20160614223000,258.5,272.6,29.0,56,50.7,0,67.6,68.0,61.3
20160614224500,258.5,279.65,29.75,56,51.4,0,68.2,68.0,61.3
20160614230000,258.5,279.65,29.75,56,51.4,0,67.7,68.0,61.3
20160614231500,258.5,279.65,29.75,56,51.4,0,67.8,68.0,61.3
20160614233000,258.5,286.7,30.5,56,51.4,0,67.6,68.0,61.3
20160614234500,258.5,286.7,30.5,56,50.7,0,68.1,68.0,61.3
20160615000000,258.5,272.6,29.0,56,50.7,0,67.6,68.0,61.3
20160615001500,258.5,286.7,30.5,56,50.7,0,67.7,68.0,61.3
20160615003000,258.5,286.7,30.5,56,50.7,0,67.6,68.0,61.3
20160615004500,258.5,279.65,29.75,56,50.7,0,68.1,68.0,61.3
20160615010000,258.5,286.7,30.5,56,50.7,0,67.5,68.0,61.3
20160615011500,258.5,279.65,29.75,55,51.4,0,67.7,68.0,61.3
20160615013000,258.5,279.65,29.75,55,51.4,0,67.5,68.0,61.3
20160615014500,258.5,298.45,31.75,56,50.6,0,68.1,68.0,61.3
20160615020000,258.5,286.7,30.5,55,50.6,0,67.4,68.0,61.3
20160615021500,258.5,286.7,30.5,55,50.6,0,67.7,68.0,61.3
20160615023000,258.5,291.4,31.0,55,50.6,0,67.4,68.0,61.3
20160615024500,258.5,291.4,31.0,56,51.4,0,68.1,68.0,61.3
20160615030000,258.5,279.65,29.75,56,51.4,0,67.4,68.0,61.3
20160615031500,258.5,291.4,31.0,56,51.4,0,67.6,68.0,61.3
20160615033000,258.5,291.4,31.0,56,51.4,0,67.3,68.0,61.3
20160615034500,258.5,326.65,34.75,57,50.6,0,67.9,68.0,61.3
20160615040000,258.5,291.4,31.0,56,50.6,0,67.3,68.0,61.3
20160615041500,258.5,286.7,30.5,56,50.6,0,67.4,68.0,61.3
20160615043000,258.5,291.4,31.0,56,50.6,0,67.3,68.0,61.3
20160615044500,258.5,291.4,31.0,56,50.6,0,67.7,68.0,61.3
20160615050000,258.5,286.7,30.5,56,50.6,0,67.2,68.0,61.3
20160615051500,258.5,291.4,31.0,56,50.6,0,67.4,68.0,61.3
20160615053000,258.5,298.45,31.75,56,50.6,0,67.1,68.0,61.3
20160615054500,258.5,286.7,30.5,56,50.6,0,67.6,68.0,61.3
20160615060000,258.5,291.4,31.0,56,50.6,0,67.2,68.0,61.3
20160615061500,258.5,291.4,31.0,56,50.6,0,67.6,68.0,61.3
20160615063000,258.5,286.7,30.5,56,50.6,0,67.2,68.0,61.2
20160615064500,258.5,314.9,33.5,58,50.6,0,67.7,68.0,61.2
20160615070000,258.5,286.7,30.5,56,50.6,0,67.3,68.0,61.3
20160615071500,258.5,336.05,35.75,59,50.6,0,67.7,68.0,61.2
20160615073000,258.5,279.65,29.75,56,50.6,0,67.6,68.0,64.8
20160615074500,258.5,561.65,59.75,67,50.6,0,68.7,68.0,64.8
20160615080000,258.5,580.45,61.75,68,50.6,0,68.3,68.0,64.8
20160615081500,258.5,683.85,72.75,72,50.6,0,68.3,68.0,64.8
20160615083000,258.5,660.35,70.25,71,50.6,0,68.3,68.0,64.8
20160615084500,258.5,813.1,86.5,77,50.6,0,68.3,68.0,64.8
20160615090000,258.5,618.05,65.75,69,50.6,0,67.6,68.0,64.8
20160615091500,258.5,549.9,58.5,66,50.6,0,67.3,68.0,64.8
20160615093000,258.5,719.1,76.5,74,50.6,0,68.7,68.0,64.8
20160615094500,258.5,719.1,76.5,73,50.6,0,67.9,68.0,64.8
20160615100000,258.5,512.3,54.5,64,50.6,0,67.2,68.0,64.8
20160615101500,258.5,596.9,63.5,69,50.6,0,67.7,68.0,64.8
20160615103000,258.5,526.4,56.0,66,50.6,0,67.7,68.0,64.8
20160615104500,258.5,650.95,69.25,71,51.4,0,68.4,68.0,64.8
20160615110000,258.5,613.35,65.25,69,51.4,0,67.7,68.0,64.8
20160615111500,258.5,803.7,85.5,77,51.4,0,68.6,68.0,64.8
20160615113000,258.5,916.5,97.5,82,51.4,0,68.7,68.0,64.8
20160615114500,258.5,916.5,97.5,83,51.4,0,68.7,68.0,64.8
20160615120000,258.5,897.7,95.5,81,51.4,0,68.3,68.0,64.8
20160615121500,258.5,937.65,99.75,82,51.4,0,68.6,68.0,64.8
20160615123000,258.5,916.5,97.5,82,51.4,0,68.5,68.0,64.8
20160615124500,258.5,916.5,97.5,82,50.7,0,68.9,68.0,64.8
20160615130000,258.5,841.3,89.5,77,50.7,0,68.1,68.0,64.8
20160615131500,258.5,810.75,86.25,76,50.7,0,67.7,68.0,64.8
20160615133000,258.5,408.9,43.5,61,50.7,0,67.0,68.0,64.8
20160615134500,258.5,462.95,49.25,64,50.7,0,68.0,68.0,64.8
20160615140000,258.5,331.35,35.25,58,51.4,0,67.8,68.0,64.8
20160615141500,258.5,397.15,42.25,61,51.4,0,68.3,68.0,64.8
20160615143000,258.5,314.9,33.5,57,51.4,0,67.5,68.0,64.8
20160615144500,258.5,319.6,34.0,57,51.4,0,68.1,68.0,64.8
20160615150000,258.5,326.65,34.75,57,51.4,0,67.7,68.0,64.8
20160615151500,258.5,314.9,33.5,57,51.4,0,68.1,68.0,64.8
20160615153000,258.5,319.6,34.0,57,51.4,0,67.9,68.0,64.8
20160615154500,258.5,319.6,34.0,57,51.4,0,67.9,68.0,64.8
20160615160000,258.5,291.4,31.0,56,51.4,0,67.7,68.0,64.8
20160615161500,258.5,298.45,31.75,56,51.4,0,67.9,68.0,64.8
20160615163000,258.5,291.4,31.0,56,51.4,0,68.2,68.0,64.8
20160615164500,258.5,298.45,31.75,56,51.4,0,68.1,68.0,64.8
20160615170000,258.5,298.45,31.75,56,51.4,0,67.8,68.0,64.8
20160615171500,258.5,286.7,30.5,56,51.4,0,68.0,68.0,64.8
20160615173000,258.5,291.4,31.0,56,51.4,0,68.1,68.0,64.8
20160615174500,258.5,286.7,30.5,56,51.4,0,68.4,68.0,64.8
20160615180000,258.5,331.35,35.25,58,51.4,0,67.8,68.0,64.8
20160615181500,258.5,291.4,31.0,56,51.4,0,67.7,68.0,64.8
20160615183000,258.5,291.4,31.0,56,51.4,0,67.7,68.0,64.8
20160615184500,258.5,291.4,31.0,56,51.4,0,68.2,68.0,64.8
20160615190000,258.5,291.4,31.0,56,51.4,0,67.9,68.0,64.8
20160615191500,258.5,298.45,31.75,56,51.4,0,67.9,68.0,64.8
20160615193000,258.5,291.4,31.0,56,51.4,0,67.7,68.0,64.8
20160615194500,258.5,298.45,31.75,56,51.4,0,67.7,68.0,64.8
20160615200000,258.5,291.4,31.0,56,50.7,0,68.2,68.0,64.8
20160615201500,258.5,298.45,31.75,56,50.7,0,68.0,68.0,64.8
20160615203000,258.5,291.4,31.0,56,50.7,0,67.7,68.0,64.8
20160615204500,258.5,298.45,31.75,56,50.7,0,67.7,68.0,64.8
20160615210000,258.5,286.7,30.5,56,50.7,0,67.8,68.0,64.8
20160615211500,258.5,286.7,30.5,56,50.7,0,67.9,68.0,64.8
20160615213000,258.5,291.4,31.0,56,50.7,0,67.7,68.0,64.8
20160615214500,258.5,286.7,30.5,56,50.7,0,67.7,68.0,64.8
20160615220000,258.5,291.4,31.0,56,50.7,0,67.6,68.0,64.8
20160615221500,258.5,314.9,33.5,57,51.4,0,67.8,68.0,64.8
20160615223000,258.5,336.05,35.75,58,51.4,0,67.6,68.0,64.8
20160615224500,258.5,279.65,29.75,56,51.4,0,67.5,68.0,64.8
20160615230000,258.5,286.7,30.5,56,51.4,0,67.4,68.0,64.8
20160615231500,258.5,291.4,31.0,56,50.7,0,67.4,68.0,64.8
20160615233000,258.5,326.65,34.75,58,50.7,0,67.8,68.0,64.8
20160615234500,258.5,298.45,31.75,56,50.7,0,67.5,68.0,64.8
20160616000000,258.5,279.65,29.75,56,50.7,0,67.4,68.0,64.8
20160616001500,258.5,291.4,31.0,56,50.7,0,67.6,68.0,64.8
20160616003000,258.5,286.7,30.5,56,50.7,0,67.4,68.0,64.8
20160616004500,258.5,286.7,30.5,56,50.7,0,67.8,68.0,64.8
20160616010000,258.5,291.4,31.0,56,50.7,0,67.6,68.0,64.8
20160616011500,258.5,279.65,29.75,56,50.7,0,67.4,68.0,64.8
20160616013000,258.5,272.6,29.0,56,50.7,0,67.3,68.0,64.8
20160616014500,258.5,279.65,29.75,56,50.7,0,67.3,68.0,64.8
20160616020000,258.5,331.35,35.25,58,50.7,0,67.8,68.0,64.8
20160616021500,258.5,291.4,31.0,56,50.7,0,67.4,68.0,64.8
20160616023000,258.5,291.4,31.0,56,50.7,0,67.2,68.0,64.8
20160616024500,258.5,286.7,30.5,56,50.7,0,67.2,68.0,64.8
20160616030000,258.5,286.7,30.5,56,50.7,0,67.2,68.0,64.8
20160616031500,258.5,305.5,32.5,57,50.7,0,67.6,68.0,64.8
20160616033000,258.5,286.7,30.5,56,50.7,0,67.3,68.0,64.8
20160616034500,258.5,286.7,30.5,56,50.7,0,67.3,68.0,64.8
20160616040000,258.5,279.65,29.75,56,50.7,0,67.2,68.0,64.8
20160616041500,258.5,286.7,30.5,56,50.7,0,67.1,68.0,64.8
20160616043000,258.5,298.45,31.75,56,50.7,0,67.4,68.0,64.8
20160616044500,258.5,279.65,29.75,56,50.7,0,67.1,68.0,64.8
20160616050000,258.5,286.7,30.5,56,50.7,0,67.2,68.0,64.8
20160616051500,258.5,286.7,30.5,56,50.7,0,66.9,68.0,64.8
20160616053000,258.5,272.6,29.0,56,50.7,0,67.2,68.0,64.8
20160616054500,258.5,286.7,30.5,56,50.7,0,67.2,68.0,64.8
20160616060000,258.5,272.6,29.0,55,50.7,0,67.3,68.0,64.8
20160616061500,258.5,272.6,29.0,55,50.7,0,67.2,68.0,64.8
20160616063000,258.5,279.65,29.75,55,50.7,0,67.3,68.0,64.8
20160616064500,258.5,279.65,29.75,55,98.5,100,69.3,68.5,65.5
20160616070000,258.5,354.85,37.75,58,51.6,0,67.7,68.5,65.5
20160616071500,258.5,286.7,30.5,55,51.6,0,67.4,68.5,65.5
20160616073000,258.5,331.35,35.25,58,51.6,0,67.8,68.5,65.5
20160616074500,258.5,486.45,51.75,65,51.6,0,69.1,68.5,65.5
20160616080000,258.5,596.9,63.5,70,51.6,0,68.8,68.5,65.5
20160616081500,258.5,589.85,62.75,69,51.0,0,68.9,68.5,65.5
20160616083000,258.5,693.25,73.75,72,51.0,0,68.5,68.5,65.5
20160616084500,258.5,578.1,61.5,68,51.0,0,68.3,68.5,65.5
20160616090000,258.5,608.65,64.75,69,51.0,0,68.1,68.5,65.5
20160616091500,258.5,472.35,50.25,64,51.0,0,68.3,68.5,65.5
20160616093000,258.5,561.65,59.75,68,51.0,0,68.9,68.4,65.4
20160616094500,258.5,533.45,56.75,66,51.0,0,68.2,68.4,65.4
20160616100000,258.5,580.45,61.75,68,51.0,0,68.3,68.4,65.4
20160616101500,258.5,491.15,52.25,64,51.0,0,68.1,68.4,65.4
20160616103000,258.5,573.4,61.0,67,51.0,0,68.4,68.4,65.4
20160616104500,258.5,573.4,61.0,67,51.0,0,68.4,68.4,65.4
20160616110000,258.5,613.35,65.25,68,51.0,0,68.4,68.4,65.4
20160616111500,258.5,916.5,97.5,82,51.0,0,69.6,68.4,65.4
20160616113000,258.5,876.55,93.25,81,51.0,0,69.3,68.4,65.4
20160616114500,258.5,937.65,99.75,82,51.0,0,69.9,68.4,65.4
20160616120000,258.5,916.5,97.5,82,51.0,0,70.4,68.4,65.4
20160616121500,258.5,860.1,91.5,79,51.0,0,69.4,68.3,65.3
20160616123000,258.5,916.5,97.5,81,51.0,0,69.4,68.2,65.2
20160616124500,258.5,822.5,87.5,77,51.0,0,68.7,68.3,65.3
20160616130000,258.5,874.2,93.0,79,51.0,0,68.8,68.4,65.4
20160616131500,258.5,808.4,86.0,76,51.0,0,68.1,68.4,65.4
20160616133000,258.5,714.4,76.0,72,51.0,0,67.9,68.4,65.4
20160616134500,258.5,491.15,52.25,64,51.0,0,67.8,68.3,65.3
20160616140000,258.5,474.7,50.5,63,51.0,0,68.1,68.3,65.3
20160616141500,258.5,326.65,34.75,57,51.0,0,67.7,68.4,65.4
20160616143000,258.5,418.3,44.5,62,51.0,0,68.8,68.4,65.4
20160616144500,258.5,343.1,36.5,58,51.0,0,67.9,68.3,65.3
20160616150000,258.5,314.9,33.5,56,51.0,0,68.3,68.4,65.4
20160616151500,258.5,291.4,31.0,55,51.0,0,68.1,68.4,65.4
20160616153000,258.5,286.7,30.5,55,51.0,0,68.6,68.4,65.4
20160616154500,258.5,305.5,32.5,56,51.0,0,68.2,68.4,65.4
20160616160000,258.5,305.5,32.5,56,51.0,0,68.5,68.4,65.4
20160616161500,258.5,319.6,34.0,56,51.0,0,68.1,68.4,65.4
20160616163000,258.5,298.45,31.75,56,51.0,0,68.4,68.4,65.4
20160616164500,258.5,336.05,35.75,57,51.0,0,68.2,68.3,65.3
20160616170000,258.5,347.8,37.0,57,51.0,0,68.2,68.0,65.0
20160616171500,258.5,354.85,37.75,58,51.0,0,68.0,68.0,65.0
20160616173000,258.5,354.85,37.75,59,51.0,0,68.3,68.0,65.0
20160616174500,258.5,371.3,39.5,59,51.0,0,68.1,68.0,64.9
20160616180000,258.5,371.3,39.5,59,51.0,0,67.9,68.0,65.0
20160616181500,258.5,366.6,39.0,59,51.0,0,67.9,68.0,64.9
20160616183000,258.5,361.9,38.5,59,51.0,0,68.1,68.0,64.9
20160616184500,258.5,361.9,38.5,59,51.0,0,67.7,68.0,64.9
20160616190000,258.5,336.05,35.75,58,51.0,0,67.7,68.0,64.9
20160616191500,258.5,298.45,31.75,56,51.0,0,67.6,68.0,64.9
20160616193000,258.5,286.7,30.5,56,51.0,0,68.3,68.0,64.9
20160616194500,258.5,343.1,36.5,59,51.0,0,67.8,68.0,64.9
20160616200000,258.5,336.05,35.75,58,51.0,0,67.9,68.0,64.9
20160616201500,258.5,286.7,30.5,56,51.0,0,67.6,68.0,64.9
20160616203000,258.5,286.7,30.5,56,51.0,0,68.3,68.0,64.9
20160616204500,258.5,326.65,34.75,58,51.0,0,67.7,68.0,64.9
20160616210000,258.5,291.4,31.0,56,51.0,0,67.9,68.0,64.9
20160616211500,258.5,286.7,30.5,56,51.0,0,67.8,68.0,64.9
20160616213000,258.5,279.65,29.75,56,51.0,0,68.2,68.0,64.9
20160616214500,258.5,331.35,35.25,58,50.3,0,67.8,68.0,64.9
20160616220000,258.5,286.7,30.5,56,50.3,0,67.9,68.0,64.9
20160616221500,258.5,286.7,30.5,56,51.0,0,67.6,68.0,64.9
20160616223000,258.5,291.4,31.0,56,51.0,0,68.2,68.0,64.9
20160616224500,258.5,336.05,35.75,59,51.0,0,67.8,68.0,64.9
20160616230000,258.5,319.6,34.0,58,51.0,0,67.7,68.0,64.9
20160616231500,258.5,298.45,31.75,56,51.0,0,67.7,68.0,64.9
20160616233000,258.5,291.4,31.0,56,50.3,0,67.9,68.0,64.9
20160616234500,258.5,286.7,30.5,56,51.0,0,67.9,68.0,64.9
20160617000000,258.5,286.7,30.5,56,51.0,0,68.1,68.0,64.9
20160617001500,258.5,291.4,31.0,56,51.0,0,67.6,68.0,64.9
20160617003000,258.5,286.7,30.5,56,50.3,0,67.9,68.0,64.9
20160617004500,258.5,291.4,31.0,56,50.3,0,68.1,68.0,64.9
20160617010000,258.5,279.65,29.75,56,51.0,0,68.0,68.0,64.9
20160617011500,258.5,291.4,31.0,56,51.0,0,67.7,68.0,64.9
20160617013000,258.5,291.4,31.0,56,50.3,0,67.8,68.0,64.9
20160617014500,258.5,291.4,31.0,56,51.0,0,67.9,68.0,64.9
20160617020000,258.5,291.4,31.0,56,51.0,0,68.2,68.0,64.9
20160617021500,258.5,291.4,31.0,56,50.3,0,67.8,68.0,64.9
20160617023000,258.5,291.4,31.0,56,50.3,0,67.9,68.0,64.9
20160617024500,258.5,291.4,31.0,56,50.3,0,67.7,68.0,64.9
20160617030000,258.5,291.4,31.0,56,51.0,0,68.2,68.0,64.9
20160617031500,258.5,291.4,31.0,56,51.0,0,67.7,68.0,64.9
20160617033000,258.5,279.65,29.75,55,51.0,0,67.9,68.0,64.9
20160617034500,258.5,272.6,29.0,55,50.3,0,67.7,68.0,64.9
20160617040000,258.5,279.65,29.75,55,50.3,0,68.1,68.0,64.9
20160617041500,258.5,291.4,31.0,57,50.3,0,67.7,68.0,64.9
20160617043000,258.5,279.65,29.75,56,50.3,0,67.7,68.0,64.9
20160617044500,258.5,286.7,30.5,56,51.0,0,67.6,68.0,64.9
20160617050000,258.5,286.7,30.5,56,51.0,0,67.9,68.0,64.9
20160617051500,258.5,286.7,30.5,56,51.0,0,67.8,68.0,64.9
20160617053000,258.5,291.4,31.0,56,50.3,0,67.9,68.0,64.9
20160617054500,258.5,291.4,31.0,56,50.3,0,67.6,68.0,64.9
20160617060000,258.5,291.4,31.0,56,50.3,0,67.7,68.0,64.9
20160617061500,258.5,291.4,31.0,56,51.0,0,67.9,68.0,64.9
20160617063000,258.5,279.65,29.75,56,51.0,0,68.0,68.0,64.9
20160617064500,258.5,279.65,29.75,56,51.0,0,67.7,68.0,64.9
20160617070000,258.5,298.45,31.75,57,51.0,0,68.4,68.0,64.9
20160617071500,258.5,279.65,29.75,57,51.0,0,68.2,68.0,64.9
20160617073000,258.5,533.45,56.75,67,51.0,0,68.4,68.0,64.9
20160617074500,258.5,279.65,29.75,56,93.6,100,70.9,74.3,71.3
20160617080000,258.5,291.4,31.0,56,52.9,0,71.7,74.3,71.3
20160617081500,258.5,291.4,31.0,56,51.9,0,71.2,74.3,71.3
20160617083000,258.5,291.4,31.0,56,51.9,0,71.6,74.3,71.3
20160617084500,258.5,286.7,30.5,56,51.1,0,71.2,74.3,71.3
20160617090000,258.5,291.4,31.0,56,51.1,0,71.9,74.3,71.3
20160617091500,258.5,279.65,29.75,56,51.1,100,70.9,74.2,71.2
20160617093000,258.5,286.7,30.5,56,51.1,0,71.5,74.0,71.0
20160617094500,258.5,286.7,30.5,56,51.8,0,71.6,74.0,71.0
20160617100000,258.5,291.4,31.0,56,51.8,0,72.0,74.0,71.0
20160617101500,258.5,286.7,30.5,56,51.8,0,72.7,74.0,71.0
20160617103000,258.5,291.4,31.0,56,51.8,0,72.6,74.0,71.0
20160617104500,258.5,291.4,31.0,56,51.8,0,72.7,74.0,71.0
20160617110000,258.5,286.7,30.5,56,51.8,0,72.9,74.0,71.0
20160617111500,258.5,434.75,46.25,63,51.8,0,74.2,74.0,71.0
20160617113000,258.5,448.85,47.75,64,51.8,0,73.7,74.0,71.0
20160617114500,258.5,448.85,47.75,64,51.8,0,74.1,74.0,71.0
20160617120000,258.5,509.95,54.25,66,51.8,0,74.1,74.0,71.0
20160617121500,258.5,509.95,54.25,66,51.8,0,74.1,74.0,71.0
20160617123000,258.5,540.5,57.5,66,51.8,0,74.1,74.0,71.0
20160617124500,258.5,462.95,49.25,63,51.8,0,73.6,74.0,71.0
20160617130000,258.5,298.45,31.75,56,51.1,0,73.2,74.0,71.0
20160617131500,258.5,286.7,30.5,55,51.1,0,73.3,74.0,71.0
20160617133000,258.5,286.7,30.5,55,51.1,0,73.3,74.0,71.0
20160617134500,258.5,286.7,30.5,55,51.1,0,72.9,74.0,71.0
20160617140000,258.5,291.4,31.0,55,51.1,0,72.5,74.0,71.0
20160617141500,258.5,286.7,30.5,55,51.1,0,71.8,74.0,71.0
20160617143000,258.5,279.65,29.75,55,51.1,0,71.7,74.0,71.0
20160617144500,258.5,279.65,29.75,55,51.1,0,71.7,74.0,71.0
20160617150000,258.5,286.7,30.5,55,51.1,0,71.3,74.0,71.0
20160617151500,258.5,286.7,30.5,55,51.8,0,71.4,74.0,71.0
20160617153000,258.5,291.4,31.0,55,51.8,0,71.6,74.0,71.0
20160617154500,258.5,286.7,30.5,55,51.8,0,71.2,74.0,71.0
20160617160000,258.5,286.7,30.5,55,51.8,0,71.3,74.0,71.0
20160617161500,258.5,279.65,29.75,55,51.8,0,71.0,74.0,71.0
20160617163000,258.5,286.7,30.5,55,51.8,0,71.1,74.0,71.0
20160617164500,258.5,286.7,30.5,55,51.8,0,71.2,74.0,71.0
20160617170000,258.5,291.4,31.0,55,51.8,0,71.0,74.0,71.0
20160617171500,258.5,291.4,31.0,55,51.8,0,70.8,74.0,71.0
20160617173000,258.5,291.4,31.0,55,51.8,100,70.7,74.0,71.0
20160617174500,258.5,286.7,30.5,55,51.8,100,71.2,74.0,71.0
20160617180000,258.5,286.7,30.5,55,51.8,100,70.9,74.0,71.0
20160617181500,258.5,279.65,29.75,55,51.8,100,71.0,74.0,71.0
20160617183000,258.5,272.6,29.0,55,51.1,100,70.7,74.0,71.0
20160617184500,258.5,279.65,29.75,55,51.1,100,71.1,74.0,71.0
20160617190000,258.5,279.65,29.75,55,51.1,100,70.7,74.0,71.0
20160617191500,258.5,279.65,29.75,55,51.8,100,70.8,74.0,71.0
20160617193000,258.5,279.65,29.75,55,51.1,100,70.7,74.0,71.0
20160617194500,258.5,279.65,29.75,55,51.1,100,70.9,74.0,71.0
20160617200000,258.5,279.65,29.75,55,51.1,100,70.5,74.0,71.0
20160617201500,258.5,286.7,30.5,55,51.1,100,70.5,74.0,71.0
20160617203000,258.5,279.65,29.75,55,54.9,100,70.4,74.0,71.0
20160617204500,258.5,291.4,31.0,56,52.3,0,71.1,74.0,71.0
20160617210000,258.5,279.65,29.75,56,51.1,100,70.5,74.0,71.0
20160617211500,258.5,286.7,30.5,56,51.8,100,70.4,74.0,71.0
20160617213000,258.5,286.7,30.5,56,76.8,100,71.0,74.0,71.0
20160617214500,258.5,298.45,31.75,56,51.9,0,71.2,74.0,71.0
20160617220000,258.5,279.65,29.75,56,51.1,100,70.4,74.0,71.0
20160617221500,258.5,286.7,30.5,56,51.1,100,70.5,74.0,71.0
20160617223000,258.5,279.65,29.75,56,79.6,100,70.8,74.0,71.0
20160617224500,258.5,286.7,30.5,56,51.9,0,71.1,74.0,71.0
20160617230000,258.5,291.4,31.0,56,51.9,100,70.2,74.0,71.0
20160617231500,258.5,291.4,31.0,56,58.7,100,70.3,74.0,71.0
20160617233000,258.5,291.4,31.0,56,69.2,100,71.0,74.0,71.0
20160617234500,258.5,286.7,30.5,56,51.9,0,71.0,74.0,71.0
20160618000000,258.5,291.4,31.0,56,51.9,100,70.4,74.0,71.0
20160618001500,258.5,279.65,29.75,56,51.9,100,70.4,74.0,71.0
20160618003000,258.5,279.65,29.75,56,76.3,100,70.6,74.0,71.0
20160618004500,258.5,286.7,30.5,56,51.9,0,70.8,74.0,71.0
20160618010000,258.5,279.65,29.75,56,51.9,100,70.5,74.0,71.0
20160618011500,258.5,279.65,29.75,56,51.9,100,70.3,74.0,71.0
20160618013000,258.5,279.65,29.75,56,75.8,100,70.9,74.0,71.0
20160618014500,258.5,265.55,28.25,56,52.3,0,71.0,74.0,71.0
20160618020000,258.5,279.65,29.75,56,51.1,100,70.3,74.0,71.0
20160618021500,258.5,279.65,29.75,56,51.1,100,70.6,74.0,71.0
20160618023000,258.5,272.6,29.0,56,79.1,100,70.7,74.0,71.0
20160618024500,258.5,291.4,31.0,57,51.9,0,71.0,74.0,71.0
20160618030000,258.5,298.45,31.75,57,51.9,100,70.0,74.0,71.0
20160618031500,258.5,291.4,31.0,57,55.1,100,71.2,74.0,71.0
20160618033000,258.5,291.4,31.0,57,71.4,100,70.3,74.0,71.0
20160618034500,258.5,286.7,30.5,57,52.8,0,71.0,74.0,71.0
20160618040000,258.5,286.7,30.5,57,51.3,100,70.2,74.0,71.0
20160618041500,258.5,291.4,31.0,57,62.7,100,71.2,74.0,71.0
20160618043000,258.5,272.6,29.0,57,52.2,100,70.5,74.0,71.0
20160618044500,258.5,286.7,30.5,57,52.2,100,70.2,74.0,71.0
20160618050000,258.5,291.4,31.0,57,72.4,100,71.2,74.0,71.0
20160618051500,258.5,286.7,30.5,57,51.5,100,70.5,74.0,71.0
20160618053000,258.5,291.4,31.0,57,51.5,100,70.3,74.0,71.0
20160618054500,258.5,286.7,30.5,57,75.2,100,71.1,74.0,71.0
20160618060000,258.5,279.65,29.75,57,51.9,100,70.3,74.0,71.0
20160618061500,258.5,279.65,29.75,57,68.1,100,70.7,74.0,71.0
20160618063000,258.5,279.65,29.75,57,59.3,100,70.2,74.0,71.0
20160618064500,258.5,298.45,31.75,57,53.5,0,71.5,74.0,71.0
20160618070000,258.5,286.7,30.5,57,51.8,100,70.5,74.0,71.0
20160618071500,258.5,286.7,30.5,57,51.8,100,70.6,74.0,71.0
20160618073000,258.5,279.65,29.75,57,51.8,100,70.4,74.0,71.0
20160618074500,258.5,279.65,29.75,57,53.8,0,71.4,74.0,71.0
20160618080000,258.5,286.7,30.5,57,51.9,0,70.9,74.0,71.0
20160618081500,258.5,286.7,30.5,57,51.9,0,71.0,74.0,71.0
20160618083000,258.5,286.7,30.5,57,51.9,0,71.0,74.0,71.0
20160618084500,258.5,286.7,30.5,57,51.9,0,71.1,74.0,71.0
20160618090000,258.5,916.5,97.5,89,51.9,0,71.2,68.0,62.5
20160618091500,258.5,672.1,71.5,74,51.0,0,69.2,68.0,62.5
20160618093000,258.5,660.35,70.25,75,51.0,0,68.2,68.0,62.5
20160618094500,258.5,625.1,66.5,72,51.0,0,67.9,68.0,62.5
20160618100000,258.5,625.1,66.5,72,51.0,0,68.1,68.0,62.5
20160618101500,258.5,531.1,56.5,69,51.0,0,67.6,68.0,62.5
20160618103000,258.5,540.5,57.5,69,51.0,0,67.6,68.0,62.5
20160618104500,258.5,387.75,41.25,62,51.0,0,67.5,68.0,62.5
20160618110000,258.5,397.15,42.25,62,51.0,0,68.0,68.0,62.5
20160618111500,258.5,401.85,42.75,62,51.0,0,68.2,68.0,62.5
20160618113000,258.5,545.2,58.0,70,51.0,0,67.9,68.0,62.5
20160618114500,258.5,545.2,58.0,70,51.0,0,68.3,68.0,62.5
20160618120000,258.5,688.55,73.25,78,51.0,0,68.4,68.0,62.5
20160618121500,258.5,665.05,70.75,76,51.0,0,68.0,68.0,62.5
20160618123000,258.5,777.85,82.75,81,51.0,0,68.2,68.0,62.5
20160618124500,258.5,681.5,72.5,76,51.0,0,67.5,68.0,62.5
20160618130000,258.5,615.7,65.5,73,51.0,0,67.8,68.0,62.5
20160618131500,258.5,531.1,56.5,69,51.0,0,67.5,68.0,62.5
20160618133000,258.5,540.5,57.5,69,51.0,0,67.8,68.0,62.5
20160618134500,258.5,354.85,37.75,60,51.0,0,67.2,68.0,62.5
20160618140000,258.5,387.75,41.25,63,51.0,0,67.8,68.0,62.5
20160618141500,258.5,279.65,29.75,57,51.0,0,67.5,68.0,62.5
20160618143000,258.5,291.4,31.0,58,51.0,0,68.2,68.0,62.5
20160618144500,258.5,305.5,32.5,58,51.0,0,68.2,68.0,62.5
20160618150000,258.5,354.85,37.75,62,51.0,0,68.3,68.0,62.5
20160618151500,258.5,366.6,39.0,62,51.0,0,67.8,68.0,62.5
20160618153000,258.5,361.9,38.5,62,51.0,0,67.9,68.0,62.5
20160618154500,258.5,331.35,35.25,60,51.0,0,67.6,68.0,62.5
20160618160000,258.5,326.65,34.75,59,51.0,0,68.1,68.0,62.5
20160618161500,258.5,326.65,34.75,59,51.0,0,67.8,68.0,62.5
20160618163000,258.5,319.6,34.0,59,51.0,0,67.9,68.0,62.5
20160618164500,258.5,319.6,34.0,59,51.0,0,67.6,68.0,62.5
20160618170000,258.5,291.4,31.0,57,51.0,0,68.2,68.0,62.5
20160618171500,258.5,298.45,31.75,58,51.0,0,67.9,68.0,62.5
20160618173000,258.5,298.45,31.75,58,51.0,0,67.8,68.0,62.5
20160618174500,258.5,298.45,31.75,57,51.0,0,67.6,68.0,62.5
20160618180000,258.5,291.4,31.0,57,51.0,0,68.1,68.0,62.5
20160618181500,258.5,354.85,37.75,60,51.0,0,67.8,68.0,62.5
20160618183000,258.5,286.7,30.5,57,51.0,0,67.9,68.0,62.5
20160618184500,258.5,298.45,31.75,57,51.0,0,67.6,68.0,62.5
20160618190000,258.5,286.7,30.5,57,51.0,0,67.9,68.0,62.5
20160618191500,258.5,343.1,36.5,60,51.0,0,67.9,68.0,62.5
20160618193000,258.5,279.65,29.75,57,51.0,0,67.9,68.0,62.5
20160618194500,258.5,291.4,31.0,57,51.0,0,67.6,68.0,62.5
20160618200000,258.5,286.7,30.5,57,51.0,0,67.7,68.0,62.5
20160618201500,258.5,319.6,34.0,58,51.0,0,67.9,68.0,62.5
20160618203000,258.5,314.9,33.5,58,51.0,0,67.8,68.0,62.5
20160618204500,258.5,286.7,30.5,57,51.0,0,67.5,68.0,62.5
20160618210000,258.5,291.4,31.0,57,51.0,0,67.6,68.0,62.5
20160618211500,258.5,286.7,30.5,57,51.0,0,67.4,68.0,62.5
20160618213000,258.5,326.65,34.75,59,51.0,0,67.9,68.0,62.5
20160618214500,258.5,298.45,31.75,57,51.0,0,67.4,68.0,62.5
20160618220000,258.5,286.7,30.5,57,51.0,0,67.5,68.0,62.5
20160618221500,258.5,291.4,31.0,57,51.0,0,67.4,68.0,62.5
20160618223000,258.5,286.7,30.5,57,51.0,0,67.4,68.0,62.5
20160618224500,258.5,343.1,36.5,60,51.0,0,67.7,68.0,62.5
20160618230000,258.5,286.7,30.5,57,51.0,0,67.5,68.0,62.5
20160618231500,258.5,286.7,30.5,57,51.0,0,67.3,68.0,62.5
20160618233000,258.5,279.65,29.75,57,51.0,0,67.4,68.0,62.5
20160618234500,258.5,291.4,31.0,57,51.0,0,67.4,68.0,62.5
20160619000000,258.5,314.9,33.5,58,51.0,0,67.7,68.0,62.5
20160619001500,258.5,291.4,31.0,57,51.0,0,67.4,68.0,62.5
20160619003000,258.5,291.4,31.0,57,51.0,0,67.3,68.0,62.5
20160619004500,258.5,286.7,30.5,57,51.0,0,67.3,68.0,62.5
20160619010000,258.5,286.7,30.5,57,50.3,0,67.3,68.0,62.5
20160619011500,258.5,319.6,34.0,58,50.3,0,67.4,68.0,62.5
20160619013000,258.5,279.65,29.75,57,50.3,0,67.2,68.0,62.5
20160619014500,258.5,291.4,31.0,57,50.3,0,67.2,68.0,62.5
20160619020000,258.5,291.4,31.0,57,50.3,0,67.2,68.0,62.5
20160619021500,258.5,286.7,30.5,57,50.3,0,67.5,68.0,62.5
20160619023000,258.5,291.4,31.0,57,50.3,0,67.4,68.0,62.5
20160619024500,258.5,286.7,30.5,57,51.0,0,67.2,68.0,62.5
20160619030000,258.5,291.4,31.0,57,51.0,0,67.2,68.0,62.5
20160619031500,258.5,291.4,31.0,57,51.0,0,67.1,68.0,62.5
20160619033000,258.5,291.4,31.0,57,51.0,0,67.3,68.0,62.5
20160619034500,258.5,279.65,29.75,57,51.0,0,67.3,68.0,62.5
20160619040000,258.5,291.4,31.0,57,51.0,0,67.1,68.0,62.5
20160619041500,258.5,286.7,30.5,57,51.0,0,67.1,68.0,62.5
20160619043000,258.5,291.4,31.0,57,51.0,0,67.0,68.0,62.5
20160619044500,258.5,286.7,30.5,57,50.3,0,67.6,68.0,62.5
20160619050000,258.5,291.4,31.0,57,50.3,0,67.1,68.0,62.5
20160619051500,258.5,279.65,29.75,57,50.3,0,67.1,68.0,62.5
20160619053000,258.5,286.7,30.5,57,50.3,0,66.9,68.0,62.5
20160619054500,258.5,286.7,30.5,57,50.3,0,67.0,68.0,62.5
20160619060000,258.5,291.4,31.0,57,51.0,0,67.3,68.0,62.5
20160619061500,258.5,298.45,31.75,57,51.0,0,67.5,68.4,65.4
20160619063000,258.5,286.7,30.5,57,50.3,0,67.2,68.5,65.5
20160619064500,258.5,305.5,32.5,57,51.0,0,67.2,68.5,65.5
20160619070000,258.5,279.65,29.75,57,51.0,0,66.3,68.5,65.5
20160619071500,258.5,279.65,29.75,57,50.3,0,67.2,68.5,65.5
20160619073000,258.5,286.7,30.5,57,50.3,0,67.2,68.5,65.5
20160619074500,258.5,286.7,30.5,57,51.0,0,67.3,68.5,65.5
20160619080000,258.5,272.6,29.0,57,51.0,0,67.2,68.9,65.9
20160619081500,258.5,291.4,31.0,57,51.0,0,67.5,68.9,65.9
20160619083000,258.5,279.65,29.75,57,51.0,0,67.3,68.9,65.9
20160619084500,258.5,354.85,37.75,61,51.0,0,68.1,68.9,65.9
20160619090000,258.5,286.7,30.5,58,51.0,0,67.7,68.9,65.9
20160619091500,258.5,331.35,35.25,60,51.0,0,68.2,68.9,65.9
20160619093000,258.5,286.7,30.5,58,51.0,0,67.8,68.9,65.9
20160619094500,258.5,343.1,36.5,61,51.0,0,68.2,68.9,65.9
20160619100000,258.5,383.05,40.75,63,51.0,0,68.7,68.9,65.9
20160619101500,258.5,434.75,46.25,65,51.0,0,68.8,68.9,65.9
20160619103000,258.5,286.7,30.5,57,51.0,0,68.3,68.9,65.9
20160619104500,258.5,354.85,37.75,62,51.0,0,68.9,68.9,65.9
20160619110000,258.5,286.7,30.5,57,51.0,0,68.5,68.9,65.9
20160619111500,258.5,408.9,43.5,64,51.0,0,69.4,68.9,65.9
20160619113000,258.5,408.9,43.5,64,51.0,0,68.6,68.9,65.9
20160619114500,258.5,876.55,93.25,90,51.0,0,69.9,68.0,59.1
20160619120000,258.5,662.7,70.5,74,51.0,0,68.4,68.0,59.1
20160619121500,258.5,754.35,80.25,79,51.0,0,68.7,68.0,59.1
20160619123000,258.5,763.75,81.25,80,51.0,0,68.4,68.0,59.1
20160619124500,258.5,815.45,86.75,82,51.0,0,68.3,68.0,59.1
20160619130000,258.5,749.65,79.75,79,51.0,0,67.5,68.0,59.1
20160619131500,258.5,733.2,78.0,77,51.0,0,67.6,68.0,59.1
20160619133000,258.5,439.45,46.75,64,51.0,0,67.3,68.0,59.1
20160619134500,258.5,683.85,72.75,77,51.0,0,68.4,68.0,59.1
20160619140000,258.5,397.15,42.25,62,51.0,0,67.2,68.0,59.1
20160619141500,258.5,401.85,42.75,63,51.0,0,67.9,68.0,59.1
20160619143000,258.5,298.45,31.75,57,51.0,0,67.3,68.0,59.1
20160619144500,258.5,361.9,38.5,61,51.0,0,67.9,68.0,59.1
20160619150000,258.5,376.0,40.0,61,51.0,0,67.7,68.0,59.1
20160619151500,258.5,343.1,36.5,60,51.0,0,67.7,68.0,59.1
20160619153000,258.5,279.65,29.75,57,51.0,0,67.4,68.0,59.1
20160619154500,258.5,298.45,31.75,58,51.0,0,67.9,68.0,59.1
20160619160000,258.5,291.4,31.0,58,51.0,0,67.7,68.0,59.1
20160619161500,258.5,286.7,30.5,57,51.0,0,68.1,68.0,59.1
20160619163000,258.5,314.9,33.5,59,51.0,0,67.9,68.0,59.1
20160619164500,258.5,314.9,33.5,59,51.7,0,68.1,68.0,59.1
20160619170000,258.5,314.9,33.5,59,51.7,0,67.8,68.0,59.1
20160619171500,258.5,298.45,31.75,58,51.1,0,67.9,68.0,59.1
20160619173000,258.5,314.9,33.5,58,51.1,0,67.7,68.0,59.1
20160619174500,258.5,291.4,31.0,57,51.1,0,67.8,68.0,59.1
20160619180000,258.5,291.4,31.0,57,51.1,0,67.6,68.0,59.1
20160619181500,258.5,298.45,31.75,57,51.1,0,67.6,68.0,59.1
20160619183000,258.5,291.4,31.0,57,51.1,0,67.6,68.0,59.1
20160619184500,258.5,291.4,31.0,57,51.1,0,67.7,68.0,59.1
20160619190000,258.5,291.4,31.0,57,51.1,0,67.3,68.0,59.1
20160619191500,258.5,279.65,29.75,57,51.1,0,67.4,68.0,59.1
20160619193000,258.5,279.65,29.75,57,51.1,0,67.2,68.0,59.1
20160619194500,258.5,279.65,29.75,57,51.1,0,67.6,68.0,59.1
20160619200000,258.5,298.45,31.75,58,51.1,0,67.4,68.0,59.1
20160619201500,258.5,279.65,29.75,57,51.1,0,67.2,68.0,59.1
20160619203000,258.5,279.65,29.75,57,51.1,0,67.1,68.0,59.1
20160619204500,258.5,279.65,29.75,57,51.1,0,67.0,68.0,59.1
20160619210000,258.5,279.65,29.75,57,51.1,0,67.1,68.0,59.1
20160619211500,258.5,279.65,29.75,57,51.1,0,67.4,68.0,59.1
20160619213000,258.5,279.65,29.75,57,51.1,0,67.1,68.0,59.1
20160619214500,258.5,265.55,28.25,57,51.1,0,67.0,68.0,59.1
20160619220000,258.5,286.7,30.5,57,51.1,0,67.1,68.0,59.1
20160619221500,258.5,286.7,30.5,57,51.1,0,66.8,68.0,59.1
20160619223000,258.5,291.4,31.0,58,51.1,0,67.5,68.0,59.1
20160619224500,258.5,298.45,31.75,57,50.4,0,66.9,68.0,59.1
20160619230000,258.5,286.7,30.5,57,51.0,0,67.1,68.0,59.1
20160619231500,258.5,286.7,30.5,57,51.0,0,66.8,68.0,59.1
20160619233000,258.5,286.7,30.5,57,51.0,0,66.9,68.0,59.1
20160619234500,258.5,291.4,31.0,57,50.4,0,66.9,68.0,59.1
20160620000000,258.5,314.9,33.5,58,50.4,0,67.2,68.0,59.1
20160620001500,258.5,279.65,29.75,57,50.4,0,66.7,68.0,59.1
20160620003000,258.5,286.7,30.5,57,50.4,0,67.1,68.0,59.1
20160620004500,258.5,279.65,29.75,57,50.4,0,66.6,68.0,59.1
20160620010000,258.5,286.7,30.5,57,51.0,0,66.9,68.0,59.1
20160620011500,258.5,286.7,30.5,57,51.0,0,66.9,68.0,59.1
20160620013000,258.5,286.7,30.5,57,51.0,0,67.1,68.0,59.1
20160620014500,258.5,286.7,30.5,57,51.0,0,66.7,68.0,59.1
20160620020000,258.5,286.7,30.5,57,51.0,0,66.9,68.0,59.1
20160620021500,258.5,279.65,29.75,57,51.0,0,66.6,68.0,59.1
20160620023000,258.5,291.4,31.0,57,51.0,0,67.2,68.0,59.1
20160620024500,258.5,279.65,29.75,57,51.0,0,66.8,68.0,59.1
20160620030000,258.5,286.7,30.5,57,51.0,0,67.0,68.0,59.1
20160620031500,258.5,286.7,30.5,57,51.0,0,66.4,68.0,59.1
20160620033000,258.5,286.7,30.5,57,51.0,0,66.9,68.0,59.1
20160620034500,258.5,279.65,29.75,57,51.0,0,66.4,68.0,59.1
20160620040000,258.5,305.5,32.5,58,51.0,0,67.2,68.0,59.1
20160620041500,258.5,286.7,30.5,57,51.0,0,66.7,68.0,59.1
20160620043000,258.5,279.65,29.75,57,51.0,0,66.9,68.0,59.1
20160620044500,258.5,286.7,30.5,57,51.0,0,66.6,68.0,59.1
20160620050000,258.5,279.65,29.75,57,51.0,0,66.7,68.0,59.1
20160620051500,258.5,286.7,30.5,57,51.0,0,66.5,68.0,59.1
20160620053000,258.5,291.4,31.0,57,51.0,0,67.2,68.0,59.1
20160620054500,258.5,286.7,30.5,57,51.0,0,66.6,68.0,59.1
20160620060000,258.5,279.65,29.75,57,51.0,0,66.7,68.0,59.1
20160620061500,258.5,291.4,31.0,57,51.0,0,66.4,68.0,59.1
20160620063000,258.5,291.4,31.0,57,51.0,0,66.8,68.0,59.1
20160620064500,258.5,298.45,31.75,57,51.0,0,66.6,68.4,65.4
