PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620070000,258.5,298.45,31.75,58,51.0,0,67.6,68.4,65.4
20160620071500,258.5,291.4,31.0,57,51.0,0,67.3,68.4,65.4
20160620073000,258.5,286.7,30.5,57,51.0,0,67.7,68.4,65.4
20160620074500,258.5,336.05,35.75,60,51.0,0,68.5,68.4,65.4
20160620080000,258.5,580.45,61.75,71,51.0,0,69.1,68.4,65.4
20160620081500,258.5,554.6,59.0,70,51.0,0,68.1,68.4,65.4
20160620083000,258.5,531.1,56.5,69,51.0,0,68.7,68.4,65.4
20160620084500,258.5,554.6,59.0,71,51.0,0,68.9,68.4,65.4
20160620090000,258.5,679.15,72.25,78,51.0,0,68.4,68.0,64.9
20160620091500,258.5,568.7,60.5,69,51.0,0,67.3,68.0,64.9
20160620093000,258.5,549.9,58.5,70,51.0,0,68.3,68.0,65.0
20160620094500,258.5,498.2,53.0,67,51.0,0,67.5,68.0,64.9
20160620100000,258.5,505.25,53.75,67,51.0,0,68.4,68.0,64.9
20160620101500,258.5,561.65,59.75,70,51.0,0,67.5,68.0,64.9
20160620103000,258.5,479.4,51.0,66,51.0,0,68.4,68.0,64.9
20160620104500,258.5,578.1,61.5,71,51.0,0,67.9,68.0,64.9
20160620110000,258.5,662.7,70.5,75,51.0,0,68.5,68.0,64.9
20160620111500,258.5,799.0,85.0,83,51.0,0,68.6,68.0,64.9
20160620113000,258.5,813.1,86.5,81,49.9,0,68.4,68.0,64.9
20160620114500,258.5,916.5,97.5,86,50.6,0,68.5,68.0,64.9
20160620120000,258.5,897.7,95.5,86,50.6,0,68.8,68.0,64.9
20160620121500,258.5,897.7,95.5,86,50.6,0,69.0,68.0,64.9
20160620123000,258.5,876.55,93.25,82,50.6,0,68.4,68.0,64.9
20160620124500,258.5,937.65,99.75,85,50.6,0,68.7,68.0,64.9
20160620130000,258.5,777.85,82.75,77,50.6,0,67.7,68.0,64.9
20160620131500,258.5,824.85,87.75,79,50.6,0,68.1,68.0,64.9
20160620133000,258.5,587.5,62.5,69,50.6,0,67.3,68.0,64.9
20160620134500,258.5,474.7,50.5,65,50.6,0,67.1,68.0,64.9
20160620140000,258.5,291.4,31.0,56,50.6,0,67.1,68.0,64.9
20160620141500,258.5,383.05,40.75,61,50.6,0,67.9,68.0,64.9
20160620143000,258.5,326.65,34.75,58,50.6,0,67.4,68.0,64.9
20160620144500,258.5,331.35,35.25,58,50.6,0,67.9,68.0,65.0
20160620150000,258.5,286.7,30.5,57,50.6,0,67.4,68.0,65.0
20160620151500,258.5,326.65,34.75,58,51.5,0,67.9,68.0,64.9
20160620153000,258.5,331.35,35.25,59,51.5,0,67.8,68.0,64.9
20160620154500,258.5,314.9,33.5,58,51.5,0,68.0,68.0,64.9
20160620160000,258.5,314.9,33.5,58,51.5,0,67.6,68.0,64.9
20160620161500,258.5,298.45,31.75,57,51.5,0,67.9,68.0,64.9
20160620163000,258.5,298.45,31.75,57,51.5,0,68.1,68.3,65.3
20160620164500,258.5,314.9,33.5,59,51.5,0,68.0,68.2,65.2
20160620170000,258.5,298.45,31.75,58,51.5,0,67.7,68.2,65.2
20160620171500,258.5,291.4,31.0,58,51.5,0,67.9,68.0,64.9
20160620173000,258.5,286.7,30.5,58,51.5,0,68.1,68.3,65.3
20160620174500,258.5,286.7,30.5,58,51.5,0,68.0,68.2,65.2
20160620180000,258.5,291.4,31.0,58,51.5,0,67.9,68.2,65.2
20160620181500,258.5,298.45,31.75,58,50.7,0,67.9,68.0,65.0
20160620183000,258.5,279.65,29.75,58,50.7,0,68.3,68.4,65.4
20160620184500,258.5,279.65,29.75,58,50.7,0,68.2,68.1,65.1
20160620190000,258.5,291.4,31.0,58,50.7,0,68.2,68.2,65.2
20160620191500,258.5,291.4,31.0,58,50.7,0,68.1,68.2,65.2
20160620193000,258.5,366.6,39.0,62,50.7,0,68.4,68.0,65.0
20160620194500,258.5,319.6,34.0,59,50.7,0,67.7,68.1,65.1
20160620200000,258.5,331.35,35.25,60,50.7,0,67.9,68.0,65.0
20160620201500,258.5,286.7,30.5,56,50.7,0,67.7,68.0,65.0
20160620203000,258.5,331.35,35.25,58,50.7,0,67.9,68.0,65.0
20160620204500,258.5,331.35,35.25,58,50.7,0,67.7,68.0,64.9
20160620210000,258.5,336.05,35.75,58,50.7,0,67.9,68.0,64.9
20160620211500,258.5,298.45,31.75,56,50.7,0,67.6,68.0,65.0
20160620213000,258.5,291.4,31.0,56,50.7,0,67.9,68.0,64.9
20160620214500,258.5,291.4,31.0,56,50.7,0,68.1,68.0,64.9
20160620220000,258.5,286.7,30.5,56,50.7,0,68.2,68.0,64.9
20160620221500,258.5,291.4,31.0,56,50.7,0,67.8,68.0,64.9
20160620223000,258.5,286.7,30.5,56,50.7,0,68.2,68.0,64.9
20160620224500,258.5,298.45,31.75,56,50.7,0,67.7,68.0,64.9
20160620230000,258.5,291.4,31.0,56,50.7,0,68.3,68.0,64.9
20160620231500,258.5,291.4,31.0,56,50.7,0,67.9,68.1,65.1
20160620233000,258.5,298.45,31.75,56,50.7,0,68.1,68.2,65.2
20160620234500,258.5,298.45,31.75,56,50.7,0,67.7,68.0,65.0
20160621000000,258.5,326.65,34.75,58,50.7,0,68.1,68.2,65.2
20160621001500,258.5,314.9,33.5,57,50.7,0,67.8,68.2,65.2
20160621003000,258.5,319.6,34.0,57,50.7,0,67.9,68.1,65.1
20160621004500,258.5,298.45,31.75,56,50.7,0,67.4,68.0,65.0
20160621010000,258.5,326.65,34.75,57,50.7,0,67.6,68.1,65.1
20160621011500,258.5,291.4,31.0,55,50.7,0,67.6,68.2,65.2
20160621013000,258.5,291.4,31.0,56,50.7,0,67.8,68.0,64.9
20160621014500,258.5,305.5,32.5,56,50.7,0,67.4,68.0,65.0
20160621020000,258.5,298.45,31.75,56,50.7,0,67.6,68.0,65.0
20160621021500,258.5,291.4,31.0,56,50.7,0,67.3,68.0,64.9
20160621023000,258.5,319.6,34.0,57,50.7,0,67.8,68.0,64.9
20160621024500,258.5,298.45,31.75,56,50.7,0,67.5,68.0,64.9
20160621030000,258.5,298.45,31.75,56,50.7,0,67.6,68.0,64.9
20160621031500,258.5,298.45,31.75,56,50.7,0,67.5,68.0,64.9
20160621033000,258.5,291.4,31.0,56,50.7,0,67.5,68.0,64.9
20160621034500,258.5,343.1,36.5,59,50.7,0,67.7,68.0,64.9
20160621040000,258.5,279.65,29.75,55,50.7,0,67.6,68.0,64.9
20160621041500,258.5,291.4,31.0,56,50.7,0,67.7,68.0,64.9
20160621043000,258.5,286.7,30.5,55,50.7,0,67.5,68.0,64.9
20160621044500,258.5,298.45,31.75,56,50.7,0,67.7,68.0,64.9
20160621050000,258.5,305.5,32.5,56,50.7,0,67.9,68.0,64.9
20160621051500,258.5,305.5,32.5,56,50.7,0,67.7,68.0,64.9
20160621053000,258.5,291.4,31.0,55,50.7,0,67.4,68.0,64.9
20160621054500,258.5,291.4,31.0,56,50.7,0,67.7,68.0,64.9
20160621060000,258.5,291.4,31.0,55,50.7,0,67.4,68.0,64.9
20160621061500,258.5,331.35,35.25,58,50.7,0,68.1,68.0,64.9
20160621063000,258.5,291.4,31.0,56,50.7,0,67.6,68.0,64.9
20160621064500,258.5,298.45,31.75,56,50.7,0,67.8,68.0,64.9
20160621070000,258.5,291.4,31.0,56,50.7,0,67.6,68.0,64.9
20160621071500,258.5,298.45,31.75,56,50.7,0,68.0,68.0,64.9
20160621073000,258.5,444.15,47.25,64,50.7,0,68.4,68.0,64.9
20160621074500,258.5,641.55,68.25,72,50.7,0,68.8,68.0,64.9
20160621080000,258.5,613.35,65.25,70,50.7,0,68.2,68.0,64.9
20160621081500,258.5,714.4,76.0,75,50.7,0,68.6,68.0,64.9
20160621083000,258.5,714.4,76.0,74,50.7,0,67.9,68.0,64.9
20160621084500,258.5,759.05,80.75,76,50.7,0,68.2,68.0,64.9
20160621090000,258.5,549.9,58.5,67,50.7,0,67.3,68.0,64.9
20160621091500,258.5,549.9,58.5,68,50.7,0,68.1,68.0,64.9
20160621093000,258.5,484.1,51.5,65,50.7,0,67.5,68.0,64.9
20160621094500,258.5,564.0,60.0,69,50.7,0,68.5,68.0,64.9
20160621100000,258.5,589.85,62.75,70,50.7,0,67.7,68.0,64.9
20160621101500,258.5,524.05,55.75,67,50.7,0,68.2,68.0,64.9
20160621103000,258.5,564.0,60.0,68,50.7,0,67.7,68.0,64.9
20160621104500,258.5,486.45,51.75,65,50.7,0,68.2,68.0,64.9
20160621110000,258.5,578.1,61.5,68,51.4,0,68.0,68.0,64.9
20160621111500,258.5,608.65,64.75,70,51.4,0,68.5,68.0,64.9
20160621113000,258.5,864.8,92.0,80,51.4,0,68.7,68.0,64.9
20160621114500,258.5,916.5,97.5,82,51.4,0,68.9,68.0,64.9
20160621120000,258.5,916.5,97.5,84,51.4,0,69.2,68.0,64.9
20160621121500,258.5,855.4,91.0,80,50.7,0,68.6,68.0,64.9
20160621123000,258.5,916.5,97.5,83,50.7,0,68.9,68.0,64.9
20160621124500,258.5,829.55,88.25,79,50.7,0,68.1,68.0,64.9
20160621130000,258.5,871.85,92.75,81,50.7,0,68.4,68.0,64.9
20160621131500,258.5,629.8,67.0,70,50.7,0,67.0,68.0,64.9
20160621133000,258.5,662.7,70.5,73,50.7,0,68.1,68.0,64.9
20160621134500,258.5,455.9,48.5,64,50.7,0,67.2,68.0,64.9
20160621140000,258.5,430.05,45.75,63,50.7,0,67.6,68.0,64.9
20160621141500,258.5,286.7,30.5,57,50.7,0,67.5,68.0,64.9
20160621143000,258.5,336.05,35.75,60,50.7,0,67.9,68.0,64.9
20160621144500,258.5,347.8,37.0,60,51.4,0,68.0,68.0,64.9
20160621150000,258.5,291.4,31.0,57,51.4,0,67.7,68.0,64.9
20160621151500,258.5,336.05,35.75,59,51.4,0,67.7,68.0,64.9
20160621153000,258.5,291.4,31.0,57,51.4,0,67.5,68.0,64.9
20160621154500,258.5,298.45,31.75,57,51.4,0,67.9,68.0,64.9
20160621160000,258.5,298.45,31.75,57,51.4,0,67.7,68.0,64.9
20160621161500,258.5,291.4,31.0,57,51.4,0,67.8,68.0,64.9
20160621163000,258.5,286.7,30.5,57,51.4,0,67.6,68.0,64.9
20160621164500,258.5,286.7,30.5,57,51.4,0,68.1,68.0,64.9
20160621170000,258.5,336.05,35.75,60,51.4,0,67.8,68.0,64.9
20160621171500,258.5,336.05,35.75,60,51.4,0,67.8,68.0,64.9
20160621173000,258.5,286.7,30.5,57,51.4,0,67.4,68.0,64.9
20160621174500,258.5,336.05,35.75,59,51.4,0,67.9,68.0,64.9
20160621180000,258.5,314.9,33.5,58,51.4,0,67.4,68.0,64.9
20160621181500,258.5,298.45,31.75,57,51.4,0,67.7,68.0,64.9
20160621183000,258.5,298.45,31.75,58,51.4,0,67.9,68.0,64.9
20160621184500,258.5,298.45,31.75,58,51.4,0,67.9,68.0,64.9
20160621190000,258.5,305.5,32.5,58,51.4,0,67.7,68.0,64.9
20160621191500,258.5,298.45,31.75,57,51.4,0,67.6,68.0,64.9
20160621193000,258.5,298.45,31.75,58,51.4,0,67.9,68.0,64.9
20160621194500,258.5,291.4,31.0,58,51.4,0,67.7,68.0,64.9
20160621200000,258.5,314.9,33.5,58,51.4,0,67.8,68.0,64.9
20160621201500,258.5,279.65,29.75,56,51.4,0,67.5,68.0,64.9
20160621203000,258.5,305.5,32.5,58,51.4,0,67.7,68.0,64.9
20160621204500,258.5,336.05,35.75,59,50.6,0,67.7,68.0,64.9
20160621210000,258.5,291.4,31.0,57,50.6,0,67.7,68.0,64.9
20160621211500,258.5,286.7,30.5,57,50.6,0,67.4,68.0,64.9
20160621213000,258.5,291.4,31.0,57,50.6,0,67.6,68.0,64.9
20160621214500,258.5,291.4,31.0,57,50.6,0,68.0,68.0,64.9
20160621220000,258.5,291.4,31.0,57,50.6,0,67.6,68.0,64.9
20160621221500,258.5,291.4,31.0,57,50.6,0,67.7,68.0,64.9
20160621223000,258.5,291.4,31.0,57,50.6,0,67.4,68.0,64.9
20160621224500,258.5,291.4,31.0,57,50.6,0,67.8,68.0,64.9
20160621230000,258.5,298.45,31.75,57,50.6,0,67.4,68.0,64.9
20160621231500,258.5,291.4,31.0,57,50.6,0,67.7,68.0,64.9
20160621233000,258.5,286.7,30.5,57,50.6,0,67.3,68.0,64.9
20160621234500,258.5,298.45,31.75,57,50.6,0,67.6,68.0,64.9
20160622000000,258.5,291.4,31.0,57,50.6,0,67.7,68.0,64.9
20160622001500,258.5,286.7,30.5,56,50.6,0,67.6,68.0,64.9
20160622003000,258.5,279.65,29.75,56,50.6,0,67.6,68.0,64.9
20160622004500,258.5,286.7,30.5,56,50.6,0,67.6,68.0,64.9
20160622010000,258.5,286.7,30.5,57,50.6,0,67.3,68.0,64.9
20160622011500,258.5,272.6,29.0,56,50.6,0,67.0,68.0,64.9
20160622013000,258.5,272.6,29.0,56,50.6,0,66.8,68.0,64.9
20160622014500,258.5,279.65,29.75,56,50.6,0,66.6,68.0,64.9
20160622020000,258.5,272.6,29.0,56,50.6,0,66.7,68.0,64.9
20160622021500,258.5,279.65,29.75,56,50.6,0,66.6,68.0,64.9
20160622023000,258.5,286.7,30.5,56,50.6,0,67.1,68.0,64.9
20160622024500,258.5,272.6,29.0,56,51.2,0,66.9,68.0,64.9
20160622030000,258.5,279.65,29.75,56,50.5,0,67.5,68.0,64.9
20160622031500,258.5,298.45,31.75,57,50.5,0,67.2,68.0,64.9
20160622033000,258.5,286.7,30.5,57,51.4,0,67.3,68.0,64.9
20160622034500,258.5,286.7,30.5,57,50.6,0,67.2,68.0,64.9
20160622040000,258.5,286.7,30.5,57,50.6,0,67.3,68.0,64.9
20160622041500,258.5,291.4,31.0,57,50.6,0,67.5,68.0,64.9
20160622043000,258.5,286.7,30.5,57,50.6,0,67.5,68.0,64.9
20160622044500,258.5,291.4,31.0,57,50.6,0,67.3,68.0,64.9
20160622050000,258.5,286.7,30.5,57,50.6,0,67.3,68.0,64.9
20160622051500,258.5,305.5,32.5,58,50.6,0,67.6,68.0,64.9
20160622053000,258.5,279.65,29.75,56,50.6,0,67.3,68.0,64.9
20160622054500,258.5,286.7,30.5,57,50.6,0,67.4,68.0,64.9
20160622060000,258.5,286.7,30.5,56,50.6,0,67.2,68.0,64.9
20160622061500,258.5,272.6,29.0,56,50.6,0,67.6,68.0,64.9
20160622063000,258.5,291.4,31.0,56,50.6,0,67.3,68.0,64.9
20160622064500,258.5,291.4,31.0,57,50.6,0,67.8,68.0,64.9
20160622070000,258.5,314.9,33.5,58,50.6,0,68.3,68.0,64.9
20160622071500,258.5,526.4,56.0,68,50.6,0,68.6,68.0,64.9
20160622073000,258.5,505.25,53.75,66,50.6,0,68.0,68.0,64.9
20160622074500,258.5,625.1,66.5,71,50.6,0,68.6,68.0,64.9
20160622080000,258.5,719.1,76.5,75,50.6,0,68.6,68.0,64.9
20160622081500,258.5,719.1,76.5,75,50.6,0,68.1,68.0,64.9
20160622083000,258.5,700.3,74.5,75,50.6,0,67.8,68.0,64.9
20160622084500,258.5,596.9,63.5,71,50.6,0,67.8,68.0,64.9
20160622090000,258.5,578.1,61.5,69,50.6,0,67.7,68.0,64.9
20160622091500,258.5,505.25,53.75,66,50.6,0,67.7,68.0,64.9
20160622093000,258.5,599.25,63.75,70,51.2,0,67.7,68.0,64.9
20160622094500,258.5,472.35,50.25,65,51.2,0,67.6,68.0,64.9
20160622100000,258.5,526.4,56.0,68,51.2,0,68.2,68.0,64.9
20160622101500,258.5,526.4,56.0,68,51.2,0,68.2,68.0,64.9
20160622103000,258.5,629.8,67.0,72,51.2,0,68.4,68.0,64.9
20160622104500,258.5,531.1,56.5,68,51.2,0,67.6,68.0,64.9
20160622110000,258.5,512.3,54.5,67,51.2,0,68.2,68.0,64.9
20160622111500,258.5,822.5,87.5,80,51.2,0,68.8,68.0,64.9
20160622113000,258.5,909.45,96.75,82,51.2,0,68.6,68.0,64.9
20160622114500,258.5,803.7,85.5,77,51.2,0,68.2,68.0,64.9
20160622120000,258.5,904.75,96.25,83,51.2,0,68.6,68.0,64.9
20160622121500,258.5,916.5,97.5,84,51.2,0,68.8,68.0,64.9
20160622123000,258.5,937.65,99.75,84,51.2,0,68.5,68.0,64.9
20160622124500,258.5,876.55,93.25,82,51.2,0,68.0,68.0,64.9
20160622130000,258.5,719.1,76.5,75,51.2,0,67.4,68.0,64.9
20160622131500,258.5,606.3,64.5,70,51.2,0,67.1,68.0,64.9
20160622133000,258.5,462.95,49.25,64,51.2,0,67.2,68.0,64.9
20160622134500,258.5,484.1,51.5,66,51.2,0,67.9,68.0,64.9
20160622140000,258.5,361.9,38.5,61,51.2,0,67.3,68.0,64.9
20160622141500,258.5,361.9,38.5,61,51.2,0,68.1,68.0,64.9
20160622143000,258.5,291.4,31.0,58,51.2,0,67.6,68.0,64.9
20160622144500,258.5,305.5,32.5,58,51.2,0,68.1,68.0,64.9
20160622150000,258.5,291.4,31.0,58,51.2,0,67.6,68.0,64.9
20160622151500,258.5,331.35,35.25,59,51.8,0,67.8,68.0,64.9
20160622153000,258.5,336.05,35.75,59,51.8,0,67.7,68.0,64.9
20160622154500,258.5,286.7,30.5,57,51.8,0,68.0,68.0,64.9
20160622160000,258.5,298.45,31.75,58,51.8,0,68.1,68.0,64.9
20160622161500,258.5,298.45,31.75,58,51.8,0,67.7,68.0,64.9
20160622163000,258.5,286.7,30.5,58,51.1,0,67.9,68.0,64.9
20160622164500,258.5,291.4,31.0,58,51.1,0,67.6,68.0,64.9
20160622170000,258.5,319.6,34.0,59,51.1,0,68.2,68.0,64.9
20160622171500,258.5,298.45,31.75,58,51.1,0,67.6,68.0,64.9
20160622173000,258.5,291.4,31.0,58,51.1,0,67.8,68.0,64.9
20160622174500,258.5,298.45,31.75,58,51.1,0,67.6,68.0,64.9
20160622180000,258.5,291.4,31.0,58,51.1,0,68.1,68.0,64.9
20160622181500,258.5,279.65,29.75,57,51.1,0,67.6,68.0,64.9
20160622183000,258.5,279.65,29.75,57,51.1,0,68.0,68.0,64.9
20160622184500,258.5,291.4,31.0,57,51.1,0,67.9,68.0,64.9
20160622190000,258.5,286.7,30.5,57,51.1,0,68.1,68.0,64.9
20160622191500,258.5,272.6,29.0,57,51.1,0,67.8,68.0,64.9
20160622193000,258.5,286.7,30.5,57,51.1,0,67.9,68.0,64.9
20160622194500,258.5,298.45,31.75,57,51.1,0,68.0,68.0,64.9
20160622200000,258.5,298.45,31.75,57,51.1,0,67.9,68.0,64.9
20160622201500,258.5,291.4,31.0,57,51.1,0,67.8,68.0,64.9
20160622203000,258.5,279.65,29.75,57,50.3,0,67.8,68.0,64.9
20160622204500,258.5,265.55,28.25,57,50.3,0,68.2,68.0,64.9
20160622210000,258.5,279.65,29.75,57,50.3,0,67.9,68.0,64.9
20160622211500,258.5,265.55,28.25,57,50.3,0,67.9,68.0,64.9
20160622213000,258.5,279.65,29.75,57,50.3,0,67.7,68.0,64.9
20160622214500,258.5,286.7,30.5,57,51.1,0,68.2,68.0,64.9
20160622220000,258.5,279.65,29.75,57,51.1,0,67.8,68.0,64.9
20160622221500,258.5,272.6,29.0,57,51.1,0,68.0,68.0,64.9
20160622223000,258.5,286.7,30.5,57,51.1,0,67.6,68.0,64.9
20160622224500,258.5,272.6,29.0,57,51.1,0,68.1,68.0,64.9
20160622230000,258.5,272.6,29.0,57,50.3,0,67.8,68.0,64.9
20160622231500,258.5,286.7,30.5,57,50.3,0,67.9,68.0,64.9
20160622233000,258.5,279.65,29.75,57,50.3,0,67.6,68.0,64.9
20160622234500,258.5,319.6,34.0,59,50.3,0,67.9,68.0,64.9
20160623000000,258.5,291.4,31.0,58,50.3,0,67.4,68.0,64.9
20160623001500,258.5,286.7,30.5,57,50.3,0,67.6,68.0,64.9
20160623003000,258.5,286.7,30.5,57,51.0,0,67.6,68.0,64.9
20160623004500,258.5,279.65,29.75,58,51.0,0,67.7,68.0,64.9
20160623010000,258.5,319.6,34.0,59,51.0,0,67.5,68.0,64.9
20160623011500,258.5,291.4,31.0,57,50.3,0,67.4,68.0,64.9
20160623013000,258.5,291.4,31.0,57,50.3,0,67.6,68.0,64.9
20160623014500,258.5,291.4,31.0,57,50.3,0,67.5,68.0,64.9
20160623020000,258.5,298.45,31.75,58,51.0,0,67.8,68.0,64.9
20160623021500,258.5,286.7,30.5,57,51.0,0,67.3,68.0,64.9
20160623023000,258.5,286.7,30.5,57,50.3,0,67.6,68.0,64.9
20160623024500,258.5,291.4,31.0,57,50.3,0,67.5,68.0,64.9
20160623030000,258.5,286.7,30.5,57,50.3,0,67.7,68.0,64.9
20160623031500,258.5,291.4,31.0,57,51.0,0,67.4,68.0,64.9
20160623033000,258.5,291.4,31.0,57,50.3,0,67.4,68.0,64.9
20160623034500,258.5,291.4,31.0,57,50.3,0,67.5,68.0,64.9
20160623040000,258.5,279.65,29.75,57,51.1,0,67.6,68.0,64.9
20160623041500,258.5,291.4,31.0,57,51.1,0,67.4,68.0,64.9
20160623043000,258.5,286.7,30.5,57,50.3,0,67.4,68.0,64.9
20160623044500,258.5,291.4,31.0,57,50.3,0,67.5,68.0,64.9
20160623050000,258.5,291.4,31.0,57,50.3,0,67.6,68.0,64.9
20160623051500,258.5,291.4,31.0,57,51.0,0,67.4,68.0,64.9
20160623053000,258.5,286.7,30.5,57,50.3,0,67.2,68.0,64.9
20160623054500,258.5,291.4,31.0,57,50.3,0,67.4,68.0,64.9
20160623060000,258.5,291.4,31.0,57,51.0,0,67.4,68.0,64.9
20160623061500,258.5,286.7,30.5,57,51.0,0,67.5,68.0,64.9
20160623063000,258.5,279.65,29.75,57,50.3,0,67.9,68.0,64.9
20160623064500,258.5,286.7,30.5,57,50.3,0,67.5,68.0,64.9
20160623070000,258.5,272.6,29.0,57,51.4,0,67.7,68.0,64.9
20160623071500,258.5,423.0,45.0,64,50.7,0,68.6,68.0,64.9
20160623073000,258.5,408.9,43.5,64,50.7,0,68.0,68.0,64.9
20160623074500,258.5,650.95,69.25,76,50.7,0,68.9,68.0,64.9
20160623080000,258.5,688.55,73.25,77,50.7,0,68.4,68.0,64.9
20160623081500,258.5,893.0,95.0,88,50.7,0,68.8,68.0,64.9
20160623083000,258.5,808.4,86.0,83,50.7,0,67.7,68.0,64.9
20160623084500,258.5,820.15,87.25,83,50.7,0,67.8,68.0,64.9
20160623090000,258.5,596.9,63.5,73,50.7,0,67.1,68.0,64.9
20160623091500,258.5,580.45,61.75,72,50.7,0,67.7,68.0,64.9
20160623093000,258.5,458.25,48.75,67,50.7,0,67.3,68.0,64.9
20160623094500,258.5,458.25,48.75,66,51.3,0,68.0,68.0,64.9
20160623100000,258.5,564.0,60.0,71,51.3,0,68.1,68.0,64.9
20160623101500,258.5,571.05,60.75,71,51.3,0,68.2,68.0,64.9
20160623103000,258.5,634.5,67.5,75,51.3,0,68.1,68.0,64.9
20160623104500,258.5,587.5,62.5,72,51.3,0,67.8,68.0,64.9
20160623110000,258.5,606.3,64.5,73,51.3,0,68.2,68.0,64.9
20160623111500,258.5,827.2,88.0,86,51.3,0,68.8,68.0,64.9
20160623113000,258.5,937.65,99.75,93,51.3,0,69.7,68.0,64.9
20160623114500,258.5,937.65,99.75,93,50.7,0,69.2,68.0,64.9
20160623120000,258.5,897.7,95.5,93,50.7,0,69.3,68.0,64.9
20160623121500,258.5,916.5,97.5,93,50.7,0,69.0,68.0,64.9
20160623123000,258.5,937.65,99.75,93,50.7,0,69.6,68.0,64.9
20160623124500,258.5,857.75,91.25,89,50.7,0,69.0,68.0,64.9
20160623130000,258.5,916.5,97.5,92,50.7,0,68.8,68.0,64.9
20160623131500,258.5,813.1,86.5,84,50.7,0,67.8,68.0,64.9
20160623133000,258.5,634.5,67.5,74,50.7,0,67.7,68.0,64.9
20160623134500,258.5,531.1,56.5,70,50.7,0,67.6,68.0,64.9
20160623140000,258.5,556.95,59.25,70,50.7,0,67.7,68.0,64.9
20160623141500,258.5,479.4,51.0,67,50.7,0,67.4,68.0,64.9
20160623143000,258.5,413.6,44.0,64,50.7,0,67.7,68.0,64.9
20160623144500,258.5,462.95,49.25,66,50.7,0,67.7,68.0,64.9
20160623150000,258.5,347.8,37.0,61,51.8,0,67.7,68.0,64.9
20160623151500,258.5,387.75,41.25,63,51.8,0,68.2,68.0,64.9
20160623153000,258.5,354.85,37.75,37,51.8,0,67.6,68.0,64.9
20160623154500,258.5,361.9,38.5,37,51.1,0,68.0,68.0,64.9
20160623160000,258.5,286.7,30.5,33,51.1,0,67.6,68.0,64.9
20160623161500,258.5,439.45,46.75,42,51.8,0,68.7,68.0,64.9
20160623163000,258.5,423.0,45.0,41,51.1,0,67.8,68.0,64.9
20160623164500,258.5,418.3,44.5,41,51.1,0,68.3,68.0,64.9
20160623170000,258.5,387.75,41.25,39,51.1,0,67.6,68.0,64.9
20160623171500,258.5,354.85,37.75,38,51.1,0,68.0,68.0,64.9
20160623173000,258.5,354.85,37.75,38,51.1,0,68.3,68.0,64.9
20160623174500,258.5,371.3,39.5,38,51.1,0,68.3,68.0,64.9
20160623180000,258.5,361.9,38.5,38,51.1,0,67.8,68.0,64.9
20160623181500,258.5,361.9,38.5,38,51.1,0,67.9,68.0,64.9
20160623183000,258.5,366.6,39.0,38,51.1,0,67.8,68.0,64.9
20160623184500,258.5,366.6,39.0,38,51.1,0,67.9,68.0,64.9
20160623190000,258.5,376.0,40.0,38,51.1,0,67.6,68.0,64.9
20160623191500,258.5,286.7,30.5,34,51.1,0,67.7,68.0,64.9
20160623193000,258.5,286.7,30.5,34,51.1,0,67.9,68.0,64.9
20160623194500,258.5,305.5,32.5,35,51.1,0,68.1,68.0,64.9
20160623200000,258.5,305.5,32.5,35,51.1,0,67.9,68.0,64.9
20160623201500,258.5,291.4,31.0,34,51.1,0,67.7,68.0,64.9
20160623203000,258.5,291.4,31.0,34,51.1,0,67.9,68.0,64.9
20160623204500,258.5,286.7,30.5,34,51.1,0,68.2,68.0,64.9
20160623210000,258.5,286.7,30.5,34,51.1,0,68.2,68.0,64.9
20160623211500,258.5,291.4,31.0,34,51.1,0,67.8,68.0,64.9
20160623213000,258.5,279.65,29.75,34,51.1,0,68.3,68.0,64.9
20160623214500,258.5,291.4,31.0,34,51.1,0,68.0,68.0,64.9
20160623220000,258.5,314.9,33.5,36,50.3,0,68.4,68.0,64.9
20160623221500,258.5,336.05,35.75,37,50.3,0,67.7,68.0,64.9
20160623223000,258.5,272.6,29.0,34,50.3,0,68.0,68.0,64.9
20160623224500,258.5,279.65,29.75,34,50.3,0,67.6,68.0,64.9
20160623230000,258.5,286.7,30.5,34,50.3,0,68.2,68.0,64.9
20160623231500,258.5,331.35,35.25,37,50.3,0,67.7,68.0,64.9
20160623233000,258.5,319.6,34.0,36,51.4,0,67.8,68.0,64.9
20160623234500,258.5,286.7,30.5,35,51.4,0,67.5,68.0,64.9
20160624000000,258.5,298.45,31.75,35,51.4,0,67.9,68.0,64.9
20160624001500,258.5,305.5,32.5,35,51.4,0,68.1,68.0,64.9
20160624003000,258.5,305.5,32.5,35,51.4,0,67.8,68.0,64.9
20160624004500,258.5,298.45,31.75,35,51.4,0,67.6,68.0,64.9
20160624010000,258.5,286.7,30.5,35,51.4,0,67.6,68.0,64.9
20160624011500,258.5,291.4,31.0,35,51.4,0,67.4,68.0,64.9
20160624013000,258.5,298.45,31.75,35,51.4,0,67.9,68.0,64.9
20160624014500,258.5,298.45,31.75,35,51.4,0,67.7,68.0,64.9
20160624020000,258.5,279.65,29.75,35,50.6,0,67.5,68.0,64.9
20160624021500,258.5,331.35,35.25,37,50.6,0,67.6,68.0,64.9
20160624023000,258.5,286.7,30.5,34,50.6,0,67.5,68.0,64.9
20160624024500,258.5,331.35,35.25,37,50.6,0,67.7,68.0,64.9
20160624030000,258.5,298.45,31.75,35,50.6,0,67.4,68.0,64.9
20160624031500,258.5,286.7,30.5,35,50.6,0,67.6,68.0,64.9
20160624033000,258.5,272.6,29.0,34,50.6,0,67.2,68.0,64.9
20160624034500,258.5,326.65,34.75,37,50.6,0,67.9,68.0,64.9
20160624040000,258.5,286.7,30.5,35,50.6,0,67.3,68.0,64.9
20160624041500,258.5,305.5,32.5,35,50.6,0,67.8,68.0,64.9
20160624043000,258.5,291.4,31.0,35,50.6,0,67.3,68.0,64.9
20160624044500,258.5,291.4,31.0,35,50.6,0,67.6,68.0,64.9
20160624050000,258.5,305.5,32.5,35,50.6,0,67.6,68.0,64.9
20160624051500,258.5,286.7,30.5,35,50.6,0,67.7,68.0,64.9
20160624053000,258.5,298.45,31.75,35,50.6,0,67.3,68.0,64.9
20160624054500,258.5,298.45,31.75,35,50.6,0,67.4,68.0,64.9
20160624060000,258.5,298.45,31.75,35,50.6,0,67.2,68.0,64.9
20160624061500,258.5,319.6,34.0,36,50.6,0,67.7,68.0,64.9
20160624063000,258.5,331.35,35.25,37,50.6,0,67.5,68.0,64.9
20160624064500,258.5,291.4,31.0,35,50.6,0,67.7,68.0,64.9
20160624070000,258.5,291.4,31.0,35,50.6,0,67.9,68.0,64.9
20160624071500,258.5,484.1,51.5,44,50.6,0,68.7,68.0,64.9
20160624073000,258.5,484.1,51.5,43,50.6,0,67.8,68.0,64.9
20160624074500,258.5,585.15,62.25,48,50.6,0,68.7,68.0,64.9
20160624080000,258.5,653.3,69.5,50,50.6,0,68.2,68.0,64.9
20160624081500,258.5,634.5,67.5,49,50.6,0,68.1,68.0,64.9
20160624083000,258.5,650.95,69.25,50,50.6,0,67.7,68.0,64.9
20160624084500,258.5,634.5,67.5,50,50.6,0,68.1,68.0,64.9
20160624090000,258.5,495.85,52.75,44,50.6,0,67.6,68.0,64.9
20160624091500,258.5,371.3,39.5,38,50.6,0,67.6,68.0,64.9
20160624093000,258.5,423.0,45.0,40,51.4,0,67.6,68.0,64.9
20160624094500,258.5,319.6,34.0,36,51.4,0,67.7,68.0,64.9
20160624100000,258.5,474.7,50.5,43,51.4,0,68.2,68.0,64.9
20160624101500,258.5,430.05,45.75,41,51.4,0,68.1,68.0,64.9
20160624103000,258.5,512.3,54.5,44,51.4,0,67.9,68.0,64.9
20160624104500,258.5,472.35,50.25,43,51.4,0,67.9,68.0,64.9
20160624110000,258.5,484.1,51.5,43,51.4,0,68.2,68.0,64.9
20160624111500,258.5,897.7,95.5,62,51.4,0,70.0,68.0,64.9
20160624113000,258.5,937.65,99.75,62,51.4,0,70.3,68.0,64.9
20160624114500,258.5,937.65,99.75,62,51.4,0,70.0,68.0,64.9
20160624120000,258.5,937.65,99.75,62,51.4,0,70.2,68.0,64.9
20160624121500,258.5,916.5,97.5,62,51.4,0,70.0,68.0,64.9
20160624123000,258.5,916.5,97.5,62,50.7,0,69.6,68.0,64.9
20160624124500,258.5,860.1,91.5,58,50.7,0,68.6,68.0,64.9
20160624130000,258.5,916.5,97.5,62,50.7,0,68.8,68.0,64.9
20160624131500,258.5,693.25,73.75,50,50.7,0,67.6,68.0,64.9
20160624133000,258.5,747.3,79.5,53,50.7,0,68.3,68.0,64.9
20160624134500,258.5,519.35,55.25,44,50.7,0,67.3,68.0,64.9
20160624140000,258.5,554.6,59.0,46,50.7,0,68.0,68.0,64.9
20160624141500,258.5,427.7,45.5,40,50.7,0,67.4,68.0,64.9
20160624143000,258.5,491.15,52.25,43,50.7,0,68.4,68.0,64.9
20160624144500,258.5,524.05,55.75,44,50.7,0,67.7,68.0,64.9
20160624150000,258.5,434.75,46.25,41,51.4,0,68.2,68.0,64.9
20160624151500,258.5,462.95,49.25,42,51.4,0,67.6,68.0,64.9
20160624153000,258.5,331.35,35.25,36,51.4,0,67.9,68.0,64.9
20160624154500,258.5,347.8,37.0,37,51.4,0,68.0,68.0,64.9
20160624160000,258.5,343.1,36.5,37,51.4,0,67.9,68.0,64.9
20160624161500,258.5,347.8,37.0,37,51.4,0,67.7,68.0,64.9
20160624163000,258.5,286.7,30.5,34,51.4,0,67.7,68.0,64.9
20160624164500,258.5,319.6,34.0,36,51.4,0,67.6,68.0,64.9
20160624170000,258.5,314.9,33.5,36,51.4,0,68.0,68.0,64.9
20160624171500,258.5,326.65,34.75,36,51.4,0,67.7,68.0,64.9
20160624173000,258.5,291.4,31.0,34,51.4,0,67.6,68.0,64.9
20160624174500,258.5,279.65,29.75,34,51.4,0,67.5,68.0,64.9
20160624180000,258.5,291.4,31.0,34,51.4,0,67.8,68.0,64.9
20160624181500,258.5,298.45,31.75,35,51.4,0,67.9,68.0,64.9
20160624183000,258.5,291.4,31.0,34,51.4,0,67.6,68.0,64.9
20160624184500,258.5,291.4,31.0,34,51.4,0,67.8,68.0,64.9
20160624190000,258.5,286.7,30.5,34,51.4,0,67.7,68.0,64.9
20160624191500,258.5,366.6,39.0,38,51.4,0,68.2,68.0,64.9
20160624193000,258.5,291.4,31.0,34,51.4,0,67.6,68.0,64.9
20160624194500,258.5,305.5,32.5,35,51.4,0,67.9,68.0,64.9
20160624200000,258.5,286.7,30.5,34,51.4,0,67.5,68.0,64.9
20160624201500,258.5,291.4,31.0,35,51.4,0,68.2,68.0,64.9
20160624203000,258.5,319.6,34.0,36,50.7,0,67.7,68.0,64.9
20160624204500,258.5,286.7,30.5,34,50.7,0,68.0,68.0,64.9
20160624210000,258.5,286.7,30.5,34,50.7,0,67.6,68.0,64.9
20160624211500,258.5,286.7,30.5,34,50.7,0,67.8,68.0,64.9
20160624213000,258.5,286.7,30.5,34,50.7,0,68.1,68.0,64.9
20160624214500,258.5,272.6,29.0,34,50.7,0,67.9,68.0,64.9
20160624220000,258.5,272.6,29.0,34,50.7,0,67.6,68.0,64.9
20160624221500,258.5,286.7,30.5,34,51.4,0,67.7,68.0,64.9
20160624223000,258.5,286.7,30.5,34,51.4,0,67.3,68.0,64.9
20160624224500,258.5,331.35,35.25,36,51.4,0,68.1,68.0,64.9
20160624230000,258.5,298.45,31.75,35,51.4,0,67.4,68.0,64.9
20160624231500,258.5,286.7,30.5,34,51.4,0,67.6,68.0,64.9
20160624233000,258.5,286.7,30.5,34,51.4,0,67.5,68.0,64.9
20160624234500,258.5,286.7,30.5,34,51.4,0,67.5,68.0,64.9
20160625000000,258.5,319.6,34.0,36,50.7,0,67.8,68.0,64.9
20160625001500,258.5,286.7,30.5,34,50.7,0,67.4,68.0,64.9
20160625003000,258.5,286.7,30.5,34,50.7,0,67.4,68.0,64.9
20160625004500,258.5,291.4,31.0,34,50.7,0,67.4,68.0,64.9
20160625010000,258.5,279.65,29.75,34,50.7,0,67.4,68.0,64.9
20160625011500,258.5,265.55,28.25,34,50.7,0,67.7,68.0,64.9
20160625013000,258.5,272.6,29.0,34,50.7,0,67.3,68.0,64.9
20160625014500,258.5,286.7,30.5,34,50.7,0,67.5,68.0,64.9
20160625020000,258.5,279.65,29.75,34,50.7,0,67.4,68.0,64.9
20160625021500,258.5,286.7,30.5,34,50.7,0,67.3,68.0,64.9
20160625023000,258.5,343.1,36.5,38,50.7,0,67.6,68.0,64.9
20160625024500,258.5,286.7,30.5,35,50.7,0,67.2,68.0,64.9
20160625030000,258.5,298.45,31.75,35,50.7,0,67.3,68.0,64.9
20160625031500,258.5,291.4,31.0,35,50.7,0,67.0,68.0,64.9
20160625033000,258.5,291.4,31.0,35,51.4,0,67.4,68.0,64.9
20160625034500,258.5,286.7,30.5,35,51.4,0,67.4,68.0,64.9
20160625040000,258.5,298.45,31.75,35,51.4,0,67.5,68.0,64.9
20160625041500,258.5,291.4,31.0,35,50.6,0,67.0,68.0,64.9
20160625043000,258.5,286.7,30.5,35,50.6,0,67.3,68.0,64.9
20160625044500,258.5,291.4,31.0,35,50.6,0,66.8,68.0,64.9
20160625050000,258.5,347.8,37.0,38,50.6,0,67.5,68.0,64.9
20160625051500,258.5,279.65,29.75,34,50.6,0,66.9,68.0,64.9
20160625053000,258.5,279.65,29.75,34,50.6,0,67.1,68.0,64.9
20160625054500,258.5,272.6,29.0,34,50.6,0,66.8,68.0,64.9
20160625060000,258.5,286.7,30.5,34,50.6,0,67.2,68.0,64.9
20160625061500,258.5,286.7,30.5,34,50.6,0,67.1,68.0,64.9
20160625063000,258.5,286.7,30.5,34,50.6,0,67.4,68.0,64.9
20160625064500,258.5,286.7,30.5,34,50.6,0,66.9,68.0,64.9
20160625070000,258.5,286.7,30.5,34,50.6,0,67.1,68.0,64.9
20160625071500,258.5,286.7,30.5,34,50.6,0,66.8,68.0,64.9
20160625073000,258.5,286.7,30.5,34,50.6,0,67.1,68.0,64.9
20160625074500,258.5,279.65,29.75,34,50.6,0,67.3,68.0,64.9
20160625080000,258.5,279.65,29.75,34,50.6,0,67.3,68.0,64.9
20160625081500,258.5,286.7,30.5,34,51.4,0,67.2,68.0,64.9
20160625083000,258.5,286.7,30.5,34,51.4,0,67.4,68.0,64.9
20160625084500,258.5,272.6,29.0,34,51.4,0,67.4,68.0,64.9
20160625090000,258.5,272.6,29.0,34,51.4,0,67.4,68.0,64.9
20160625091500,258.5,336.05,35.75,37,51.4,0,67.9,68.0,64.9
20160625093000,258.5,291.4,31.0,34,51.4,0,67.5,68.0,64.9
20160625094500,258.5,298.45,31.75,34,51.4,0,67.4,68.0,64.9
20160625100000,258.5,291.4,31.0,34,51.4,0,67.6,68.0,64.9
20160625101500,258.5,291.4,31.0,34,51.4,0,67.6,68.0,64.9
20160625103000,258.5,305.5,32.5,36,51.4,0,67.8,68.0,64.9
20160625104500,258.5,336.05,35.75,37,51.4,0,67.9,68.0,64.9
20160625110000,258.5,291.4,31.0,34,51.4,0,67.7,68.0,64.9
20160625111500,258.5,286.7,30.5,34,51.4,0,68.1,68.0,64.9
20160625113000,258.5,331.35,35.25,37,51.4,0,68.5,68.0,64.9
20160625114500,258.5,660.35,70.25,51,51.4,0,69.0,68.0,64.9
20160625120000,258.5,766.1,81.5,55,51.4,0,68.7,68.0,64.9
20160625121500,258.5,846.0,90.0,58,50.7,0,68.3,68.0,64.9
20160625123000,258.5,857.75,91.25,57,50.7,0,68.2,68.0,64.9
20160625124500,258.5,888.3,94.5,59,50.7,0,68.2,68.0,64.9
20160625130000,258.5,843.65,89.75,57,50.7,0,67.7,68.0,64.9
20160625131500,258.5,571.05,60.75,46,50.7,0,67.1,68.0,64.9
20160625133000,258.5,672.1,71.5,50,50.7,0,67.9,68.0,64.9
20160625134500,258.5,540.5,57.5,45,51.4,0,67.2,68.0,64.9
20160625140000,258.5,291.4,31.0,35,51.4,0,67.1,68.0,64.9
20160625141500,258.5,392.45,41.75,40,51.4,0,67.7,68.0,64.9
20160625143000,258.5,286.7,30.5,34,51.4,0,67.3,68.0,64.9
20160625144500,258.5,430.05,45.75,42,51.4,0,68.5,68.0,64.9
20160625150000,258.5,319.6,34.0,36,50.7,0,67.6,68.0,64.9
20160625151500,258.5,354.85,37.75,38,50.7,0,68.1,68.0,64.9
20160625153000,258.5,343.1,36.5,38,50.7,0,67.6,68.0,64.9
20160625154500,258.5,336.05,35.75,37,50.7,0,68.1,68.0,64.9
20160625160000,258.5,343.1,36.5,37,50.7,0,68.1,68.0,64.9
20160625161500,258.5,347.8,37.0,37,50.7,0,68.3,68.0,64.9
20160625163000,258.5,343.1,36.5,37,50.7,0,67.9,68.0,64.9
20160625164500,258.5,343.1,36.5,37,50.7,0,68.1,68.0,64.9
20160625170000,258.5,326.65,34.75,36,50.7,0,67.6,68.0,64.9
20160625171500,258.5,291.4,31.0,34,50.7,0,68.3,68.0,64.9
20160625173000,258.5,354.85,37.75,38,51.4,0,68.0,68.0,64.9
20160625174500,258.5,354.85,37.75,38,51.4,0,68.0,68.0,64.9
20160625180000,258.5,319.6,34.0,37,51.4,0,67.6,68.0,64.9
20160625181500,258.5,319.6,34.0,36,50.7,0,68.0,68.0,64.9
20160625183000,258.5,319.6,34.0,36,50.7,0,68.2,68.0,64.9
20160625184500,258.5,319.6,34.0,36,50.7,0,68.2,68.0,64.9
20160625190000,258.5,319.6,34.0,36,50.7,0,67.9,68.0,64.9
20160625191500,258.5,314.9,33.5,36,50.7,0,68.1,68.0,64.9
20160625193000,258.5,326.65,34.75,36,50.7,0,67.7,68.0,64.9
20160625194500,258.5,314.9,33.5,35,51.4,0,68.1,68.0,64.9
20160625200000,258.5,383.05,40.75,39,51.4,0,67.9,68.0,64.9
20160625201500,258.5,305.5,32.5,36,50.7,0,67.8,68.0,64.9
20160625203000,258.5,326.65,34.75,36,50.7,0,67.8,68.0,64.9
20160625204500,258.5,291.4,31.0,35,50.7,0,67.8,68.0,64.9
20160625210000,258.5,286.7,30.5,35,50.7,0,67.9,68.0,64.9
20160625211500,258.5,291.4,31.0,35,50.7,0,68.3,68.0,64.9
20160625213000,258.5,319.6,34.0,36,50.7,0,68.1,68.0,64.9
20160625214500,258.5,326.65,34.75,36,50.7,0,67.9,68.0,64.9
20160625220000,258.5,326.65,34.75,36,50.7,0,67.8,68.0,64.9
20160625221500,258.5,291.4,31.0,35,50.7,0,67.6,68.0,64.9
20160625223000,258.5,291.4,31.0,35,51.4,0,68.1,68.0,64.9
20160625224500,258.5,286.7,30.5,35,50.6,0,68.2,68.0,64.9
20160625230000,258.5,298.45,31.75,35,50.6,0,68.1,68.0,64.9
20160625231500,258.5,305.5,32.5,35,50.6,0,67.8,68.0,64.9
20160625233000,258.5,291.4,31.0,35,50.6,0,68.1,68.0,64.9
20160625234500,258.5,286.7,30.5,35,50.6,0,67.7,68.0,64.9
20160626000000,258.5,291.4,31.0,35,50.6,0,68.4,68.0,64.9
20160626001500,258.5,354.85,37.75,38,50.6,0,67.8,68.0,64.9
20160626003000,258.5,354.85,37.75,38,50.6,0,67.8,68.0,64.9
20160626004500,258.5,286.7,30.5,35,50.6,0,67.5,68.0,64.9
20160626010000,258.5,305.5,32.5,36,50.6,0,67.9,68.0,64.9
20160626011500,258.5,291.4,31.0,35,50.6,0,67.5,68.0,64.9
20160626013000,258.5,326.65,34.75,37,50.6,0,68.0,68.0,64.9
20160626014500,258.5,331.35,35.25,37,50.6,0,67.7,68.0,64.9
20160626020000,258.5,319.6,34.0,36,50.6,0,67.8,68.0,64.9
20160626021500,258.5,279.65,29.75,34,50.6,0,67.5,68.0,64.9
20160626023000,258.5,298.45,31.75,36,50.6,0,67.9,68.0,64.9
20160626024500,258.5,298.45,31.75,35,50.6,0,67.5,68.0,64.9
20160626030000,258.5,298.45,31.75,35,50.6,0,68.0,68.0,64.9
20160626031500,258.5,326.65,34.75,37,50.6,0,67.7,68.0,64.9
20160626033000,258.5,291.4,31.0,35,50.6,0,68.0,68.0,64.9
20160626034500,258.5,286.7,30.5,34,50.6,0,67.6,68.0,64.9
20160626040000,258.5,286.7,30.5,34,50.6,0,67.9,68.0,64.9
20160626041500,258.5,286.7,30.5,34,50.6,0,67.7,68.0,64.9
20160626043000,258.5,279.65,29.75,34,50.6,0,68.1,68.0,64.9
20160626044500,258.5,298.45,31.75,35,50.6,0,67.9,68.0,64.9
20160626050000,258.5,298.45,31.75,35,50.6,0,67.8,68.0,64.9
20160626051500,258.5,291.4,31.0,35,50.6,0,67.6,68.0,64.9
20160626053000,258.5,291.4,31.0,35,50.6,0,67.8,68.0,64.9
20160626054500,258.5,298.45,31.75,35,50.6,0,67.6,68.0,64.9
20160626060000,258.5,298.45,31.75,35,50.6,0,68.2,68.0,64.9
20160626061500,258.5,291.4,31.0,35,50.6,0,67.9,68.0,64.9
20160626063000,258.5,291.4,31.0,35,50.6,0,67.9,68.0,64.9
20160626064500,258.5,291.4,31.0,35,50.6,0,67.8,68.0,64.9
20160626070000,258.5,286.7,30.5,35,50.6,0,67.9,68.0,64.9
20160626071500,258.5,286.7,30.5,35,50.6,0,67.7,68.0,64.9
20160626073000,258.5,286.7,30.5,35,50.6,0,68.2,68.0,64.9
20160626074500,258.5,319.6,34.0,37,51.4,0,67.8,68.0,64.9
20160626080000,258.5,286.7,30.5,35,51.4,0,67.7,68.0,64.9
20160626081500,258.5,291.4,31.0,35,51.4,0,67.7,68.0,64.9
20160626083000,258.5,298.45,31.75,35,51.4,0,67.6,68.0,64.9
20160626084500,258.5,298.45,31.75,35,51.4,0,68.1,68.0,64.9
20160626090000,258.5,291.4,31.0,35,51.4,0,68.2,68.0,64.9
20160626091500,258.5,291.4,31.0,35,51.4,0,68.0,68.0,64.9
20160626093000,258.5,291.4,31.0,35,51.4,0,67.6,68.0,64.9
20160626094500,258.5,291.4,31.0,35,51.4,0,67.9,68.0,64.9
20160626100000,258.5,291.4,31.0,34,51.4,0,67.6,68.0,64.9
20160626101500,258.5,286.7,30.5,34,51.4,0,68.3,68.0,64.9
20160626103000,258.5,354.85,37.75,38,51.4,0,68.2,68.0,64.9
20160626104500,258.5,474.7,50.5,43,51.4,0,68.3,68.0,64.9
20160626110000,258.5,376.0,40.0,39,51.4,0,67.6,68.0,64.9
20160626111500,258.5,434.75,46.25,42,51.4,0,68.2,68.0,64.9
20160626113000,258.5,434.75,46.25,42,51.4,0,68.4,68.0,64.9
20160626114500,258.5,916.5,97.5,62,51.4,0,69.6,68.0,64.9
20160626120000,258.5,937.65,99.75,63,50.7,0,69.7,68.0,64.9
20160626121500,258.5,916.5,97.5,63,50.7,0,69.6,68.0,64.9
20160626123000,258.5,897.7,95.5,59,50.7,0,69.0,68.0,64.9
20160626124500,258.5,916.5,97.5,60,50.7,0,68.8,68.0,64.9
20160626130000,258.5,876.55,93.25,59,50.7,0,68.4,68.0,64.9
20160626131500,258.5,956.45,101.75,61,50.7,0,68.6,68.0,64.9
20160626133000,258.5,869.5,92.5,57,50.7,0,67.9,68.0,64.9
20160626134500,258.5,697.95,74.25,51,50.7,0,67.4,68.0,64.9
20160626140000,258.5,286.7,30.5,34,50.7,0,66.9,68.0,64.9
20160626141500,258.5,439.45,46.75,42,50.7,0,67.8,68.0,64.9
20160626143000,258.5,371.3,39.5,39,51.4,0,68.0,68.0,64.9
20160626144500,258.5,479.4,51.0,43,51.4,0,68.4,68.0,64.9
20160626150000,258.5,458.25,48.75,42,51.4,0,67.7,68.0,64.9
20160626151500,258.5,408.9,43.5,40,51.4,0,68.1,68.0,64.9
20160626153000,258.5,408.9,43.5,40,51.4,0,67.7,68.0,64.9
20160626154500,258.5,413.6,44.0,40,51.4,0,68.3,68.0,64.9
20160626160000,258.5,444.15,47.25,42,51.4,0,67.8,68.0,64.9
20160626161500,258.5,392.45,41.75,39,51.4,0,67.8,68.0,64.9
20160626163000,258.5,371.3,39.5,39,51.4,0,67.6,68.0,64.9
20160626164500,258.5,286.7,30.5,34,51.4,0,67.9,68.0,64.9
20160626170000,258.5,347.8,37.0,37,51.4,0,68.2,68.0,64.9
20160626171500,258.5,336.05,35.75,37,51.4,0,67.9,68.0,64.9
20160626173000,258.5,336.05,35.75,37,51.4,0,67.9,68.0,64.9
20160626174500,258.5,336.05,35.75,37,51.4,0,67.8,68.0,64.9
20160626180000,258.5,343.1,36.5,37,51.4,0,68.1,68.0,64.9
20160626181500,258.5,383.05,40.75,39,51.4,0,68.3,68.0,64.9
20160626183000,258.5,387.75,41.25,39,51.4,0,68.0,68.0,64.9
20160626184500,258.5,366.6,39.0,37,50.7,0,67.6,68.0,64.9
20160626190000,258.5,354.85,37.75,37,50.7,0,67.7,68.0,64.9
20160626191500,258.5,291.4,31.0,34,50.7,0,67.9,68.0,64.9
20160626193000,258.5,387.75,41.25,39,50.7,0,68.4,68.0,64.9
20160626194500,258.5,387.75,41.25,39,50.7,0,67.7,68.0,64.9
20160626200000,258.5,392.45,41.75,39,50.7,0,67.7,68.0,64.9
20160626201500,258.5,272.6,29.0,35,50.7,0,67.6,68.0,64.9
20160626203000,258.5,291.4,31.0,35,50.7,0,68.2,68.0,64.9
20160626204500,258.5,298.45,31.75,35,50.7,0,68.3,68.0,64.9
20160626210000,258.5,401.85,42.75,41,51.3,0,68.4,68.0,64.9
20160626211500,258.5,343.1,36.5,38,51.3,0,67.6,68.0,64.9
20160626213000,258.5,331.35,35.25,37,50.7,0,68.1,68.0,64.9
20160626214500,258.5,305.5,32.5,36,50.7,0,67.6,68.0,64.9
20160626220000,258.5,279.65,29.75,35,51.4,0,68.2,68.0,64.9
20160626221500,258.5,347.8,37.0,38,51.4,0,68.2,68.0,64.9
20160626223000,258.5,343.1,36.5,38,50.7,0,68.1,68.0,64.9
20160626224500,258.5,319.6,34.0,37,50.7,0,67.6,68.0,64.9
20160626230000,258.5,319.6,34.0,37,51.4,0,68.0,68.0,64.9
20160626231500,258.5,298.45,31.75,36,50.7,0,67.6,68.0,64.9
20160626233000,258.5,286.7,30.5,35,50.7,0,68.3,68.0,64.9
20160626234500,258.5,347.8,37.0,39,50.7,0,67.8,68.0,64.9
20160627000000,258.5,298.45,31.75,36,50.7,0,68.1,68.0,64.9
20160627001500,258.5,298.45,31.75,36,51.4,0,67.8,68.0,64.9
20160627003000,258.5,305.5,32.5,36,51.4,0,68.0,68.0,64.9
20160627004500,258.5,305.5,32.5,36,50.7,0,67.7,68.0,64.9
20160627010000,258.5,305.5,32.5,36,50.7,0,68.2,68.0,64.9
20160627011500,258.5,371.3,39.5,40,50.7,0,67.9,68.0,64.9
20160627013000,258.5,326.65,34.75,37,51.4,0,67.7,68.0,64.9
20160627014500,258.5,314.9,33.5,37,51.4,0,67.8,68.0,64.9
20160627020000,258.5,286.7,30.5,35,51.4,0,67.7,68.0,64.9
20160627021500,258.5,286.7,30.5,35,51.4,0,67.9,68.0,64.9
20160627023000,258.5,286.7,30.5,35,51.4,0,68.3,68.0,64.9
20160627024500,258.5,347.8,37.0,39,50.7,0,67.9,68.0,64.9
20160627030000,258.5,291.4,31.0,36,50.7,0,67.7,68.0,64.9
20160627031500,258.5,286.7,30.5,36,50.7,0,68.0,68.0,64.9
20160627033000,258.5,279.65,29.75,36,50.7,0,67.6,68.0,64.9
20160627034500,258.5,286.7,30.5,36,50.7,0,68.2,68.0,64.9
20160627040000,258.5,286.7,30.5,36,50.7,0,68.2,68.0,64.9
20160627041500,258.5,326.65,34.75,38,50.7,0,68.2,68.0,64.9
20160627043000,258.5,319.6,34.0,38,50.7,0,67.7,68.0,64.9
20160627044500,258.5,326.65,34.75,38,50.7,0,67.9,68.0,64.9
20160627050000,258.5,298.45,31.75,36,50.7,0,67.4,68.0,64.9
20160627051500,258.5,298.45,31.75,37,50.7,0,67.9,68.0,64.9
20160627053000,258.5,305.5,32.5,37,50.7,0,67.8,68.0,64.9
20160627054500,258.5,298.45,31.75,37,50.7,0,67.9,68.0,64.9
20160627060000,258.5,298.45,31.75,36,50.7,0,67.7,68.0,64.9
20160627061500,258.5,286.7,30.5,36,50.7,0,68.1,68.0,64.9
20160627063000,258.5,319.6,34.0,38,50.7,0,68.4,68.0,64.9
20160627064500,258.5,314.9,33.5,38,50.7,0,68.2,68.0,64.9
20160627070000,258.5,314.9,33.5,38,50.7,0,68.0,68.0,64.9
20160627071500,258.5,376.0,40.0,41,50.7,0,68.5,68.0,64.9
20160627073000,258.5,376.0,40.0,42,50.7,0,67.8,68.0,64.9
20160627074500,258.5,681.5,72.5,55,50.7,0,69.2,68.0,64.9
20160627080000,258.5,735.55,78.25,57,50.7,0,68.6,68.0,64.9
20160627081500,258.5,871.85,92.75,66,50.7,0,68.7,68.0,64.9
20160627083000,258.5,838.95,89.25,58,50.7,0,68.0,68.0,64.9
20160627084500,258.5,730.85,77.75,55,50.7,0,67.8,68.0,64.9
20160627090000,258.5,650.95,69.25,52,50.7,0,67.3,68.0,64.9
20160627091500,258.5,540.5,57.5,46,50.7,0,67.6,68.0,64.9
20160627093000,258.5,413.6,44.0,40,50.7,0,67.3,68.0,64.9
20160627094500,258.5,517.0,55.0,45,51.4,0,68.4,68.0,64.9
20160627100000,258.5,540.5,57.5,46,51.4,0,67.9,68.0,64.9
20160627101500,258.5,683.85,72.75,54,51.4,0,68.5,68.0,64.9
20160627103000,258.5,648.6,69.0,52,51.4,0,67.9,68.0,64.9
20160627104500,258.5,674.45,71.75,52,50.7,0,68.4,68.0,64.9
20160627110000,258.5,730.85,77.75,56,50.7,0,68.0,68.0,64.9
20160627111500,258.5,298.45,31.75,36,50.7,0,69.7,71.3,68.3
20160627113000,258.5,467.65,49.75,44,51.4,0,70.6,71.3,68.3
20160627114500,258.5,491.15,52.25,45,51.4,0,70.9,71.3,68.3
20160627120000,258.5,667.4,71.0,53,51.4,0,71.8,71.3,68.3
20160627121500,258.5,676.8,72.0,53,51.4,0,71.8,71.3,68.3
20160627123000,258.5,700.3,74.5,55,51.4,0,71.1,71.3,68.3
20160627124500,258.5,578.1,61.5,49,51.4,0,70.9,71.3,68.3
20160627130000,258.5,484.1,51.5,45,51.4,0,70.6,71.3,68.3
20160627131500,258.5,298.45,31.75,35,51.4,0,70.5,71.3,68.3
20160627133000,258.5,392.45,41.75,40,51.4,0,70.9,71.3,68.3
20160627134500,258.5,279.65,29.75,34,51.4,0,70.2,71.3,68.3
20160627140000,258.5,279.65,29.75,34,51.4,0,70.4,71.3,68.3
20160627141500,258.5,286.7,30.5,34,51.4,0,69.8,71.3,68.3
20160627143000,258.5,305.5,32.5,36,51.4,0,70.5,71.3,68.3
20160627144500,258.5,286.7,30.5,34,51.4,0,70.1,71.3,68.3
20160627150000,258.5,286.7,30.5,34,51.4,0,70.6,71.3,68.3
20160627151500,258.5,291.4,31.0,34,51.4,0,70.1,71.3,68.3
20160627153000,258.5,331.35,35.25,37,51.4,0,70.7,71.3,68.3
20160627154500,258.5,286.7,30.5,34,51.4,0,70.2,71.3,68.3
20160627160000,258.5,286.7,30.5,34,52.2,0,70.3,71.3,68.3
20160627161500,258.5,291.4,31.0,34,52.2,0,70.1,71.3,68.3
20160627163000,258.5,298.45,31.75,34,52.2,0,70.6,71.3,68.3
20160627164500,258.5,286.7,30.5,34,52.2,0,70.0,71.3,68.3
20160627170000,258.5,291.4,31.0,34,51.5,0,70.0,71.3,68.3
20160627171500,258.5,286.7,30.5,34,51.5,0,69.7,71.3,68.3
20160627173000,258.5,291.4,31.0,34,51.5,0,70.2,71.3,68.3
20160627174500,258.5,291.4,31.0,34,51.5,0,69.8,71.3,68.3
20160627180000,258.5,286.7,30.5,34,51.1,0,69.8,71.3,68.3
20160627181500,258.5,286.7,30.5,34,51.1,0,69.9,71.3,68.3
20160627183000,258.5,291.4,31.0,34,51.1,0,69.8,71.3,68.3
20160627184500,258.5,279.65,29.75,34,51.1,0,69.6,71.3,68.3
20160627190000,258.5,291.4,31.0,34,51.1,0,69.7,71.3,68.3
20160627191500,258.5,286.7,30.5,34,51.1,0,69.7,71.3,68.3
20160627193000,258.5,272.6,29.0,34,51.1,0,69.7,71.3,68.3
20160627194500,258.5,279.65,29.75,34,51.1,0,69.4,71.3,68.3
20160627200000,258.5,279.65,29.75,34,51.1,0,69.4,71.3,68.3
20160627201500,258.5,279.65,29.75,34,51.1,0,69.8,71.3,68.3
20160627203000,258.5,272.6,29.0,34,51.1,0,69.6,71.3,68.3
20160627204500,258.5,279.65,29.75,34,51.1,0,69.3,71.3,68.3
20160627210000,258.5,279.65,29.75,34,51.1,0,69.3,71.3,68.3
20160627211500,258.5,279.65,29.75,34,51.1,0,69.5,71.3,68.3
20160627213000,258.5,272.6,29.0,34,51.1,0,69.4,71.3,68.3
20160627214500,258.5,272.6,29.0,34,51.1,0,69.3,71.3,68.3
20160627220000,258.5,272.6,29.0,34,51.1,0,69.2,71.3,68.3
20160627221500,258.5,272.6,29.0,34,51.1,0,69.1,71.3,68.3
20160627223000,258.5,279.65,29.75,34,51.1,0,69.3,71.3,68.3
20160627224500,258.5,272.6,29.0,34,51.1,0,69.1,71.3,68.3
20160627230000,258.5,279.65,29.75,34,51.1,0,68.9,71.3,68.3
20160627231500,258.5,272.6,29.0,34,51.1,0,68.9,71.3,68.3
20160627233000,258.5,265.55,28.25,34,51.1,0,69.1,71.3,68.3
20160627234500,258.5,256.15,27.25,34,51.1,0,69.0,71.3,68.3
20160628000000,258.5,265.55,28.25,34,51.1,0,68.8,71.3,68.3
20160628001500,258.5,272.6,29.0,34,51.1,0,68.9,71.3,68.3
20160628003000,258.5,265.55,28.25,34,51.1,0,68.8,71.3,68.3
20160628004500,258.5,265.55,28.25,34,51.1,0,69.1,71.3,68.3
20160628010000,258.5,256.15,27.25,34,51.1,0,68.8,71.3,68.3
20160628011500,258.5,265.55,28.25,34,51.1,0,68.8,71.3,68.3
20160628013000,258.5,272.6,29.0,34,51.1,0,68.7,71.3,68.3
20160628014500,258.5,265.55,28.25,34,51.1,0,69.2,71.3,68.3
20160628020000,258.5,272.6,29.0,34,51.1,0,68.8,71.3,68.3
20160628021500,258.5,265.55,28.25,34,51.1,0,68.7,71.3,68.3
20160628023000,258.5,265.55,28.25,34,51.1,0,68.6,71.3,68.3
20160628024500,258.5,256.15,27.25,34,51.1,0,68.7,71.3,68.3
20160628030000,258.5,265.55,28.25,34,51.1,0,68.9,71.3,68.3
20160628031500,258.5,265.55,28.25,34,51.1,0,68.8,71.3,68.3
20160628033000,258.5,265.55,28.25,34,51.1,0,68.6,71.3,68.3
20160628034500,258.5,272.6,29.0,34,51.1,0,68.7,71.3,68.3
20160628040000,258.5,256.15,27.25,34,51.1,0,68.7,71.3,68.3
20160628041500,258.5,256.15,27.25,34,51.1,0,68.7,71.3,68.3
20160628043000,258.5,256.15,27.25,34,51.1,0,68.6,71.3,68.3
20160628044500,258.5,272.6,29.0,34,51.1,0,68.5,71.3,68.3
20160628050000,258.5,272.6,29.0,34,51.1,0,68.5,71.3,68.3
20160628051500,258.5,272.6,29.0,34,51.1,0,68.7,71.3,68.3
20160628053000,258.5,256.15,27.25,34,51.1,0,68.4,71.3,68.3
20160628054500,258.5,265.55,28.25,34,51.1,0,68.4,71.3,68.3
20160628060000,258.5,265.55,28.25,34,51.1,0,68.5,71.3,68.3
20160628061500,258.5,265.55,28.25,34,50.4,0,69.2,71.3,68.3
20160628063000,258.5,256.15,27.25,34,51.1,0,69.4,71.3,68.3
20160628064500,258.5,256.15,27.25,34,51.1,0,69.8,71.3,68.3
20160628070000,258.5,810.75,86.25,56,50.3,0,69.3,68.0,57.6
20160628071500,258.5,733.2,78.0,53,50.3,0,68.4,68.0,57.6
20160628073000,258.5,733.2,78.0,53,51.0,0,68.4,68.0,57.6
20160628074500,258.5,782.55,83.25,56,51.0,0,68.1,68.0,57.6
20160628080000,258.5,822.5,87.5,57,51.0,0,68.4,68.0,57.6
20160628081500,258.5,822.5,87.5,57,51.0,0,67.6,68.0,57.6
20160628083000,258.5,674.45,71.75,51,51.0,0,67.7,68.0,57.6
20160628084500,258.5,695.6,74.0,52,51.0,0,67.7,68.0,57.6
20160628090000,258.5,634.5,67.5,50,51.0,0,68.2,68.0,57.6
20160628091500,258.5,533.45,56.75,45,50.4,0,67.4,68.0,57.6
20160628093000,258.5,519.35,55.25,45,51.0,0,67.9,68.0,57.6
20160628094500,258.5,556.95,59.25,46,51.0,0,68.2,68.0,57.6
20160628100000,258.5,571.05,60.75,46,51.0,0,68.1,68.0,57.6
20160628101500,258.5,587.5,62.5,48,51.0,0,67.9,68.0,57.6
20160628103000,258.5,524.05,55.75,45,51.0,0,67.9,68.0,57.5
20160628104500,258.5,561.65,59.75,47,51.0,0,67.9,68.0,57.5
20160628110000,258.5,603.95,64.25,48,51.0,0,68.4,68.0,57.5
20160628111500,258.5,763.75,81.25,56,51.0,0,68.7,68.0,57.5
20160628113000,258.5,916.5,97.5,63,51.0,0,69.2,68.0,57.5
20160628114500,258.5,937.65,99.75,63,51.0,0,69.9,68.0,57.5
20160628120000,258.5,937.65,99.75,63,51.0,0,69.6,68.0,57.5
20160628121500,258.5,937.65,99.75,62,51.0,0,69.4,68.0,57.5
20160628123000,258.5,916.5,97.5,63,51.0,0,69.8,68.0,57.5
20160628124500,258.5,916.5,97.5,62,51.0,0,69.2,68.0,57.4
20160628130000,258.5,916.5,97.5,63,51.0,0,69.2,68.0,57.5
20160628131500,258.5,599.25,63.75,48,51.0,0,67.4,68.0,57.5
20160628133000,258.5,625.1,66.5,49,51.0,0,68.0,68.0,57.5
20160628134500,258.5,615.7,65.5,48,51.0,0,67.6,68.0,57.5
20160628140000,258.5,561.65,59.75,46,51.0,0,68.2,68.0,57.5
20160628141500,258.5,472.35,50.25,42,51.0,0,67.4,68.0,57.5
20160628143000,258.5,495.85,52.75,44,51.0,0,68.1,68.0,57.5
20160628144500,258.5,479.4,51.0,43,50.3,0,67.9,68.0,57.5
20160628150000,258.5,479.4,51.0,43,50.3,0,67.9,68.0,57.5
20160628151500,258.5,413.6,44.0,41,50.3,0,68.0,68.0,57.5
20160628153000,258.5,418.3,44.5,41,50.3,0,68.2,68.0,57.5
20160628154500,258.5,585.15,62.25,48,51.0,0,68.6,68.0,57.5
20160628160000,258.5,517.0,55.0,45,51.0,0,67.6,68.0,57.5
20160628161500,258.5,397.15,42.25,40,51.0,0,67.9,68.0,57.5
20160628163000,258.5,326.65,34.75,36,51.0,0,67.5,68.0,57.5
20160628164500,258.5,319.6,34.0,36,51.0,0,68.0,68.0,57.5
20160628170000,258.5,331.35,35.25,37,51.0,0,68.0,68.0,57.5
20160628171500,258.5,331.35,35.25,37,51.0,0,68.2,68.0,57.5
20160628173000,258.5,331.35,35.25,37,51.0,0,67.6,68.0,57.5
20160628174500,258.5,319.6,34.0,36,51.0,0,68.1,68.0,57.5
20160628180000,258.5,305.5,32.5,36,51.0,0,68.2,68.0,57.5
20160628181500,258.5,319.6,34.0,36,51.0,0,68.2,68.0,57.5
20160628183000,258.5,319.6,34.0,36,51.0,0,67.8,68.0,57.5
20160628184500,258.5,319.6,34.0,36,51.0,0,67.9,68.0,57.5
20160628190000,258.5,314.9,33.5,36,51.0,0,68.2,68.0,57.4
20160628191500,258.5,314.9,33.5,36,51.0,0,67.9,68.0,57.4
20160628193000,258.5,314.9,33.5,36,51.0,0,67.9,68.0,57.3
20160628194500,258.5,314.9,33.5,36,51.0,0,67.8,68.0,57.4
20160628200000,258.5,319.6,34.0,36,50.3,0,68.1,68.0,57.3
20160628201500,258.5,347.8,37.0,38,51.0,0,67.8,68.0,57.2
20160628203000,258.5,319.6,34.0,36,51.0,0,67.8,68.0,57.4
20160628204500,258.5,298.45,31.75,35,51.0,0,67.6,68.0,57.2
20160628210000,258.5,286.7,30.5,35,50.3,0,68.2,68.0,56.9
20160628211500,258.5,326.65,34.75,37,50.3,0,67.8,68.0,57.1
20160628213000,258.5,298.45,31.75,35,51.0,0,67.9,68.0,56.9
20160628214500,258.5,298.45,31.75,35,51.0,0,67.7,68.0,57.1
20160628220000,258.5,279.65,29.75,35,51.0,0,67.8,68.0,57.3
20160628221500,258.5,298.45,31.75,35,51.0,0,68.2,68.0,57.0
