PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628223000,258.5,291.4,31.0,35,51.0,0,67.9,68.0,57.0
20160628224500,258.5,291.4,31.0,35,51.0,0,67.6,68.0,57.1
20160628230000,258.5,291.4,31.0,35,51.0,0,67.8,68.0,57.0
20160628231500,258.5,291.4,31.0,35,51.0,0,67.7,68.0,57.0
20160628233000,258.5,298.45,31.75,35,51.0,0,68.1,68.0,57.0
20160628234500,258.5,279.65,29.75,35,51.0,0,67.7,68.0,56.9
20160629000000,258.5,272.6,29.0,35,51.0,0,67.9,68.0,56.9
20160629001500,258.5,279.65,29.75,35,51.0,0,67.7,68.0,56.9
20160629003000,258.5,279.65,29.75,35,51.0,0,68.1,68.0,56.9
20160629004500,258.5,279.65,29.75,35,51.0,0,67.8,68.0,56.9
20160629010000,258.5,279.65,29.75,35,51.0,0,67.9,68.0,56.9
20160629011500,258.5,272.6,29.0,35,51.0,0,67.8,68.0,56.9
20160629013000,258.5,272.6,29.0,35,51.0,0,67.9,68.0,56.9
20160629014500,258.5,256.15,27.25,35,51.0,0,68.2,68.0,56.9
20160629020000,258.5,272.6,29.0,35,51.0,0,68.1,68.0,56.9
20160629021500,258.5,272.6,29.0,35,51.0,0,67.9,68.0,56.9
20160629023000,258.5,272.6,29.0,35,51.0,0,68.0,68.0,56.9
20160629024500,258.5,272.6,29.0,35,51.0,0,67.8,68.0,56.9
20160629030000,258.5,298.45,31.75,36,51.0,0,68.3,68.0,56.9
20160629031500,258.5,298.45,31.75,36,51.0,0,67.6,68.0,56.9
20160629033000,258.5,286.7,30.5,36,51.0,0,67.8,68.0,56.9
20160629034500,258.5,286.7,30.5,36,51.0,0,67.5,68.0,56.9
20160629040000,258.5,298.45,31.75,36,51.0,0,67.9,68.0,56.9
20160629041500,258.5,314.9,33.5,37,51.0,0,67.6,68.0,56.9
20160629043000,258.5,291.4,31.0,36,51.0,0,67.7,68.0,56.9
20160629044500,258.5,291.4,31.0,36,51.0,0,67.3,68.0,56.9
20160629050000,258.5,291.4,31.0,35,51.0,0,67.5,68.0,56.9
20160629051500,258.5,286.7,30.5,35,51.0,0,67.8,68.0,56.9
20160629053000,258.5,286.7,30.5,35,51.0,0,67.7,68.0,56.9
20160629054500,258.5,286.7,30.5,35,51.0,0,67.4,68.0,56.9
20160629060000,258.5,286.7,30.5,35,51.0,0,67.6,68.0,56.9
20160629061500,258.5,286.7,30.5,35,51.0,0,67.4,68.0,56.9
20160629063000,258.5,326.65,34.75,37,51.0,0,67.8,68.0,56.9
20160629064500,258.5,291.4,31.0,36,51.0,0,67.5,68.0,56.9
20160629070000,258.5,298.45,31.75,36,51.0,0,67.9,68.0,56.9
20160629071500,258.5,331.35,35.25,38,51.0,0,68.2,68.0,56.9
20160629073000,258.5,331.35,35.25,38,51.0,0,68.3,68.0,56.9
20160629074500,258.5,397.15,42.25,41,51.0,0,68.4,68.0,56.9
20160629080000,258.5,641.55,68.25,51,50.3,0,68.6,68.0,56.9
20160629081500,258.5,585.15,62.25,48,50.3,0,68.3,68.0,56.9
20160629083000,258.5,756.7,80.5,55,50.3,0,68.7,68.0,56.9
20160629084500,258.5,672.1,71.5,52,50.3,0,67.7,68.0,56.9
20160629090000,258.5,620.4,66.0,49,50.3,0,68.1,68.0,56.9
20160629091500,258.5,430.05,45.75,42,50.3,0,67.3,68.0,56.9
20160629093000,258.5,564.0,60.0,47,51.0,0,68.6,68.0,56.9
20160629094500,258.5,564.0,60.0,48,51.0,0,68.0,68.0,56.9
20160629100000,258.5,524.05,55.75,47,51.0,0,68.3,68.0,56.9
20160629101500,258.5,495.85,52.75,45,51.0,0,67.6,68.0,56.9
20160629103000,258.5,519.35,55.25,46,51.0,0,68.4,68.0,56.9
20160629104500,258.5,519.35,55.25,46,51.0,0,67.7,68.0,56.9
20160629110000,258.5,719.1,76.5,54,51.0,0,68.9,68.0,56.9
20160629111500,258.5,791.95,84.25,61,51.0,0,68.6,68.0,56.9
20160629113000,258.5,1078.65,114.75,64,51.0,0,68.9,68.0,56.9
20160629114500,258.5,897.7,95.5,64,51.0,0,68.7,68.0,56.9
20160629120000,258.5,937.65,99.75,66,50.3,0,70.0,68.0,56.9
20160629121500,258.5,916.5,97.5,66,50.3,0,69.7,68.0,56.9
20160629123000,258.5,937.65,99.75,66,50.3,0,69.3,68.0,56.9
20160629124500,258.5,876.55,93.25,64,50.3,0,68.7,68.0,56.9
20160629130000,258.5,937.65,99.75,67,50.3,0,69.1,68.0,56.9
20160629131500,258.5,740.25,78.75,55,50.3,0,68.1,68.0,56.9
20160629133000,258.5,730.85,77.75,55,50.3,0,68.2,68.0,56.9
20160629134500,258.5,531.1,56.5,47,51.0,0,67.2,68.0,56.9
20160629140000,258.5,568.7,60.5,48,51.0,0,68.1,68.0,56.9
20160629141500,258.5,519.35,55.25,45,51.0,0,67.7,68.0,56.9
20160629143000,258.5,448.85,47.75,43,51.0,0,67.8,68.0,56.9
20160629144500,258.5,314.9,33.5,36,51.0,0,67.4,68.0,56.9
20160629150000,258.5,319.6,34.0,36,51.0,0,68.0,68.0,56.9
20160629151500,258.5,314.9,33.5,36,51.0,0,67.8,68.0,56.9
20160629153000,258.5,361.9,38.5,39,51.0,0,68.4,68.0,56.9
20160629154500,258.5,418.3,44.5,41,51.0,0,67.8,68.0,56.9
20160629160000,258.5,361.9,38.5,39,51.0,0,68.1,68.0,56.9
20160629161500,258.5,347.8,37.0,39,51.8,0,67.7,68.0,56.9
20160629163000,258.5,336.05,35.75,38,51.8,0,68.1,68.0,56.9
20160629164500,258.5,331.35,35.25,38,51.8,0,68.3,68.0,56.9
20160629170000,258.5,366.6,39.0,40,51.1,0,68.4,68.0,56.9
20160629171500,258.5,366.6,39.0,40,51.1,0,67.8,68.0,56.9
20160629173000,258.5,371.3,39.5,40,51.1,0,68.0,68.0,56.9
20160629174500,258.5,376.0,40.0,40,51.1,0,67.8,68.0,56.9
20160629180000,258.5,371.3,39.5,40,51.1,0,67.9,68.0,56.9
20160629181500,258.5,343.1,36.5,38,51.1,0,67.6,68.0,56.9
20160629183000,258.5,291.4,31.0,36,51.1,0,68.0,68.0,56.9
20160629184500,258.5,291.4,31.0,36,51.1,0,67.9,68.0,56.9
20160629190000,258.5,383.05,40.75,41,51.1,0,68.5,68.0,56.9
20160629191500,258.5,387.75,41.25,41,51.1,0,67.7,68.0,56.9
20160629193000,258.5,331.35,35.25,39,51.1,0,67.9,68.0,56.9
20160629194500,258.5,298.45,31.75,36,51.1,0,67.6,68.0,56.9
20160629200000,258.5,291.4,31.0,36,51.1,0,68.0,68.0,56.9
20160629201500,258.5,319.6,34.0,38,51.1,0,68.2,68.0,56.9
20160629203000,258.5,326.65,34.75,38,51.1,0,68.2,68.0,56.9
20160629204500,258.5,331.35,35.25,38,51.1,0,67.7,68.0,56.9
20160629210000,258.5,286.7,30.5,36,51.1,0,68.0,68.0,56.9
20160629211500,258.5,286.7,30.5,36,51.1,0,68.0,68.0,56.9
20160629213000,258.5,319.6,34.0,38,51.1,0,68.4,68.0,56.9
20160629214500,258.5,319.6,34.0,37,51.1,0,67.6,68.0,56.9
20160629220000,258.5,286.7,30.5,36,51.1,0,68.1,68.0,56.9
20160629221500,258.5,326.65,34.75,38,51.1,0,68.0,68.0,56.9
20160629223000,258.5,331.35,35.25,38,51.1,0,67.9,68.0,56.9
20160629224500,258.5,298.45,31.75,36,51.1,0,67.6,68.0,56.9
20160629230000,258.5,291.4,31.0,36,51.1,0,67.8,68.0,56.9
20160629231500,258.5,291.4,31.0,36,51.1,0,67.9,68.0,56.9
20160629233000,258.5,279.65,29.75,36,51.1,0,68.2,68.0,56.9
20160629234500,258.5,291.4,31.0,36,51.1,0,67.8,68.0,56.9
20160630000000,258.5,291.4,31.0,36,51.1,0,68.0,68.0,56.9
20160630001500,258.5,291.4,31.0,36,51.1,0,67.8,68.0,56.9
20160630003000,258.5,305.5,32.5,36,51.1,0,68.0,68.0,56.9
20160630004500,258.5,305.5,32.5,36,51.1,0,67.9,68.0,56.9
20160630010000,258.5,305.5,32.5,36,51.1,0,67.9,68.0,56.9
20160630011500,258.5,291.4,31.0,35,51.1,0,67.6,68.0,56.9
20160630013000,258.5,286.7,30.5,35,51.1,0,68.1,68.0,56.9
20160630014500,258.5,279.65,29.75,35,51.1,0,67.9,68.0,56.9
20160630020000,258.5,291.4,31.0,35,50.3,0,68.3,68.0,56.9
20160630021500,258.5,286.7,30.5,35,50.3,0,67.7,68.0,56.9
20160630023000,258.5,286.7,30.5,35,51.0,0,68.0,68.0,56.9
20160630024500,258.5,279.65,29.75,35,51.0,0,67.4,68.0,56.9
20160630030000,258.5,326.65,34.75,37,51.0,0,67.9,68.0,56.9
20160630031500,258.5,298.45,31.75,36,51.0,0,67.4,68.0,56.9
20160630033000,258.5,291.4,31.0,36,51.0,0,67.8,68.0,56.9
20160630034500,258.5,291.4,31.0,36,51.0,0,67.4,68.0,56.9
20160630040000,258.5,286.7,30.5,36,51.0,0,67.6,68.0,56.9
20160630041500,258.5,279.65,29.75,36,51.0,0,67.7,68.0,56.9
20160630043000,258.5,326.65,34.75,37,51.0,0,67.7,68.0,56.9
20160630044500,258.5,286.7,30.5,35,50.3,0,67.4,68.0,56.9
20160630050000,258.5,279.65,29.75,35,50.3,0,67.6,68.0,56.9
20160630051500,258.5,286.7,30.5,35,50.3,0,67.4,68.0,56.9
20160630053000,258.5,298.45,31.75,36,51.0,0,67.9,68.0,56.9
20160630054500,258.5,291.4,31.0,35,51.0,0,67.5,68.0,56.9
20160630060000,258.5,286.7,30.5,35,51.0,0,67.6,68.0,56.9
20160630061500,258.5,286.7,30.5,35,51.0,0,67.6,68.0,56.9
20160630063000,258.5,298.45,31.75,36,51.0,0,67.7,68.0,56.9
20160630064500,258.5,291.4,31.0,36,51.0,0,67.4,68.0,56.9
20160630070000,258.5,392.45,41.75,41,51.0,0,67.7,68.0,56.9
20160630071500,258.5,314.9,33.5,37,51.0,0,67.8,68.0,56.9
20160630073000,258.5,366.6,39.0,40,51.0,0,67.8,68.0,56.9
20160630074500,258.5,620.4,66.0,51,51.0,0,68.9,68.0,56.9
20160630080000,258.5,674.45,71.75,52,50.3,0,68.3,68.0,56.9
20160630081500,258.5,665.05,70.75,51,50.3,0,68.3,68.0,56.9
20160630083000,258.5,780.2,83.0,57,50.3,0,68.1,68.0,56.9
20160630084500,258.5,629.8,67.0,50,50.3,0,67.7,68.0,56.9
20160630090000,258.5,561.65,59.75,47,50.3,0,67.4,68.0,56.9
20160630091500,258.5,526.4,56.0,46,51.1,0,67.9,68.0,56.9
20160630093000,258.5,585.15,62.25,48,51.1,0,68.0,68.0,56.9
20160630094500,258.5,568.7,60.5,47,51.1,0,67.9,68.0,56.9
20160630100000,258.5,568.7,60.5,47,51.1,0,67.7,68.0,56.9
20160630101500,258.5,462.95,49.25,43,51.1,0,68.1,68.0,56.9
20160630103000,258.5,538.15,57.25,46,51.1,0,68.1,68.0,56.9
20160630104500,258.5,606.3,64.5,50,51.1,0,68.6,68.0,56.9
20160630110000,258.5,629.8,67.0,49,51.1,0,67.6,68.0,56.9
20160630111500,258.5,806.05,85.75,57,51.1,0,68.7,68.0,56.9
20160630113000,258.5,897.7,95.5,61,51.1,0,68.5,68.0,56.9
20160630114500,258.5,897.7,95.5,62,51.1,0,68.9,68.0,56.9
20160630120000,258.5,937.65,99.75,63,51.1,0,69.4,68.0,56.9
20160630121500,258.5,916.5,97.5,63,51.1,0,69.3,68.0,56.9
20160630123000,258.5,916.5,97.5,63,51.1,0,69.4,68.0,56.9
20160630124500,258.5,937.65,99.75,63,51.1,0,69.5,68.0,56.9
20160630130000,258.5,916.5,97.5,63,51.1,0,68.9,68.0,56.9
20160630131500,258.5,770.8,82.0,55,50.3,0,67.8,68.0,56.9
20160630133000,258.5,509.95,54.25,45,51.2,0,67.4,68.0,56.9
20160630134500,258.5,545.2,58.0,46,51.2,0,68.0,68.0,56.9
20160630140000,258.5,408.9,43.5,40,51.2,0,67.5,68.0,56.9
20160630141500,258.5,434.75,46.25,42,51.2,0,68.1,68.0,56.9
20160630143000,258.5,354.85,37.75,39,51.2,0,67.4,68.0,56.9
20160630144500,258.5,336.05,35.75,37,51.2,0,68.1,68.0,56.9
20160630150000,258.5,343.1,36.5,37,51.8,0,67.9,68.0,56.9
20160630151500,258.5,343.1,36.5,37,51.8,0,68.2,68.0,56.9
20160630153000,258.5,366.6,39.0,39,51.8,0,68.1,68.0,56.9
20160630154500,258.5,361.9,38.5,39,51.8,0,68.2,68.0,56.9
20160630160000,258.5,354.85,37.75,39,51.2,0,67.7,68.0,56.9
20160630161500,258.5,366.6,39.0,39,51.2,0,68.0,68.0,56.9
20160630163000,258.5,361.9,38.5,39,51.2,0,67.8,68.0,56.9
20160630164500,258.5,361.9,38.5,39,51.2,0,68.1,68.0,56.9
20160630170000,258.5,354.85,37.75,39,51.2,0,67.7,68.0,56.9
20160630171500,258.5,347.8,37.0,38,51.2,0,67.9,68.0,56.9
20160630173000,258.5,298.45,31.75,35,51.2,0,67.6,68.0,56.9
20160630174500,258.5,371.3,39.5,39,51.2,0,68.4,68.0,56.9
20160630180000,258.5,371.3,39.5,39,51.2,0,68.1,68.0,56.9
20160630181500,258.5,392.45,41.75,40,51.2,0,67.9,68.0,56.9
20160630183000,258.5,286.7,30.5,35,51.2,0,67.6,68.0,56.9
20160630184500,258.5,397.15,42.25,40,51.2,0,68.3,68.0,56.9
20160630190000,258.5,336.05,35.75,37,51.2,0,67.7,68.0,56.9
20160630191500,258.5,336.05,35.75,37,51.2,0,67.8,68.0,56.9
20160630193000,258.5,319.6,34.0,36,51.2,0,67.7,68.0,56.9
20160630194500,258.5,314.9,33.5,36,51.2,0,68.3,68.0,56.9
20160630200000,258.5,336.05,35.75,37,51.2,0,67.9,68.0,56.9
20160630201500,258.5,331.35,35.25,37,51.2,0,67.7,68.0,56.9
20160630203000,258.5,291.4,31.0,35,51.2,0,67.9,68.0,56.9
20160630204500,258.5,298.45,31.75,35,51.2,0,67.9,68.0,56.9
20160630210000,258.5,291.4,31.0,35,51.2,0,68.3,68.0,56.9
20160630211500,258.5,319.6,34.0,37,51.2,0,67.9,68.0,56.9
20160630213000,258.5,331.35,35.25,37,51.2,0,67.8,68.0,56.9
20160630214500,258.5,319.6,34.0,37,51.2,0,67.6,68.0,56.9
20160630220000,258.5,286.7,30.5,35,51.2,0,68.3,68.0,56.9
20160630221500,258.5,336.05,35.75,38,50.3,0,67.7,68.0,56.9
20160630223000,258.5,298.45,31.75,36,50.3,0,67.9,68.0,56.9
20160630224500,258.5,272.6,29.0,35,51.4,0,67.6,68.0,56.9
20160630230000,258.5,286.7,30.5,35,51.4,0,67.9,68.0,56.9
20160630231500,258.5,286.7,30.5,35,50.7,0,68.1,68.0,56.9
20160630233000,258.5,291.4,31.0,35,50.7,0,68.1,68.0,56.9
20160630234500,258.5,286.7,30.5,35,50.7,0,67.7,68.0,56.9
20160701000000,258.5,279.65,29.75,35,51.4,0,68.0,68.0,56.9
20160701001500,258.5,286.7,30.5,35,51.4,0,67.9,68.0,56.9
20160701003000,258.5,279.65,29.75,35,50.7,0,68.2,68.0,56.9
20160701004500,258.5,286.7,30.5,35,50.7,0,67.8,68.0,56.9
20160701010000,258.5,279.65,29.75,35,50.7,0,68.1,68.0,56.9
20160701011500,258.5,291.4,31.0,35,51.4,0,67.9,68.0,56.9
20160701013000,258.5,343.1,36.5,38,50.7,0,68.4,68.0,56.9
20160701014500,258.5,319.6,34.0,37,50.7,0,67.7,68.0,56.9
20160701020000,258.5,314.9,33.5,36,50.7,0,67.6,68.0,56.9
20160701021500,258.5,291.4,31.0,35,50.7,0,67.6,68.0,56.9
20160701023000,258.5,291.4,31.0,35,50.7,0,67.6,68.0,56.9
20160701024500,258.5,286.7,30.5,35,50.7,0,67.9,68.0,56.9
20160701030000,258.5,291.4,31.0,35,50.7,0,67.7,68.0,56.9
20160701031500,258.5,279.65,29.75,35,50.7,0,67.7,68.0,56.9
20160701033000,258.5,286.7,30.5,35,50.7,0,67.7,68.0,56.9
20160701034500,258.5,286.7,30.5,35,50.7,0,68.0,68.0,56.9
20160701040000,258.5,291.4,31.0,36,50.7,0,67.8,68.0,56.9
20160701041500,258.5,291.4,31.0,36,50.7,0,67.8,68.0,56.9
20160701043000,258.5,286.7,30.5,35,51.4,0,67.5,68.0,56.9
20160701044500,258.5,286.7,30.5,35,51.4,0,67.7,68.0,56.9
20160701050000,258.5,279.65,29.75,35,50.7,0,67.8,68.0,56.9
20160701051500,258.5,286.7,30.5,35,50.7,0,67.9,68.0,56.9
20160701053000,258.5,291.4,31.0,35,50.7,0,67.4,68.0,56.9
20160701054500,258.5,291.4,31.0,36,50.7,0,67.8,68.0,56.9
20160701060000,258.5,286.7,30.5,35,50.7,0,67.5,68.0,56.9
20160701061500,258.5,298.45,31.75,36,50.7,0,68.0,68.0,56.9
20160701063000,258.5,298.45,31.75,36,50.7,0,67.6,68.0,56.9
20160701064500,258.5,279.65,29.75,35,50.7,0,67.7,68.0,56.9
20160701070000,258.5,279.65,29.75,35,50.7,0,67.9,68.0,56.9
20160701071500,258.5,319.6,34.0,37,50.7,0,68.1,68.0,56.9
20160701073000,258.5,467.65,49.75,44,50.7,0,68.8,68.0,56.9
20160701074500,258.5,641.55,68.25,51,50.7,0,68.6,68.0,56.9
20160701080000,258.5,799.0,85.0,56,50.7,0,68.9,68.0,64.8
20160701081500,258.5,885.95,94.25,60,50.7,0,68.5,68.0,64.8
20160701083000,258.5,813.1,86.5,57,50.7,0,68.1,68.0,64.8
20160701084500,258.5,665.05,70.75,49,50.7,0,67.3,68.0,64.8
20160701090000,258.5,603.95,64.25,49,50.7,0,68.2,68.0,64.8
20160701091500,258.5,603.95,64.25,49,50.7,0,67.6,68.0,64.8
20160701093000,258.5,735.55,78.25,54,50.7,0,68.4,68.0,64.8
20160701094500,258.5,519.35,55.25,45,50.7,0,67.4,68.0,64.8
20160701100000,258.5,620.4,66.0,50,50.7,0,68.5,68.0,64.8
20160701101500,258.5,777.85,82.75,56,50.7,0,68.7,68.0,64.8
20160701103000,258.5,768.45,81.75,55,50.7,0,68.1,68.0,64.8
20160701104500,258.5,784.9,83.5,55,50.7,0,67.9,68.0,64.8
20160701110000,258.5,707.35,75.25,52,50.7,0,67.8,68.0,60.6
20160701111500,258.5,916.5,97.5,62,50.7,0,69.2,68.0,60.6
20160701113000,258.5,916.5,97.5,63,50.7,0,69.4,68.0,60.6
20160701114500,258.5,937.65,99.75,62,50.7,0,69.6,68.0,60.6
20160701120000,258.5,937.65,99.75,62,50.7,0,70.3,68.0,60.6
20160701121500,258.5,916.5,97.5,62,50.7,0,70.3,68.0,60.6
20160701123000,258.5,916.5,97.5,62,50.7,0,69.8,68.0,60.6
20160701124500,258.5,916.5,97.5,62,50.7,0,70.0,68.0,60.6
20160701130000,258.5,937.65,99.75,62,50.7,0,69.8,68.0,60.6
20160701131500,258.5,608.65,64.75,48,50.7,0,67.9,68.0,60.6
20160701133000,258.5,608.65,64.75,48,50.7,0,68.1,68.0,60.6
20160701134500,258.5,512.3,54.5,45,50.7,0,67.4,68.0,60.6
20160701140000,258.5,512.3,54.5,45,51.4,0,68.2,68.0,60.6
20160701141500,258.5,606.3,64.5,49,51.4,0,67.9,68.0,60.6
20160701143000,258.5,479.4,51.0,43,51.4,0,67.8,68.0,60.6
20160701144500,258.5,486.45,51.75,44,51.4,0,67.6,68.0,60.6
20160701150000,258.5,472.35,50.25,43,51.4,0,68.1,68.0,60.6
20160701151500,258.5,458.25,48.75,43,51.4,0,67.7,68.0,60.6
20160701153000,258.5,439.45,46.75,42,51.4,0,68.0,68.0,60.6
20160701154500,258.5,401.85,42.75,40,51.4,0,67.6,68.0,60.6
20160701160000,258.5,347.8,37.0,38,51.4,0,67.9,68.0,60.6
20160701161500,258.5,347.8,37.0,38,51.4,0,67.6,68.0,60.6
20160701163000,258.5,291.4,31.0,35,51.4,0,68.1,68.0,60.6
20160701164500,258.5,397.15,42.25,40,51.4,0,68.3,68.0,60.6
20160701170000,258.5,397.15,42.25,40,51.4,0,68.1,68.0,60.6
20160701171500,258.5,387.75,41.25,40,51.4,0,67.7,68.0,60.6
20160701173000,258.5,347.8,37.0,37,51.4,0,67.9,68.0,60.6
20160701174500,258.5,343.1,36.5,37,51.4,0,67.7,68.0,60.6
20160701180000,258.5,366.6,39.0,39,51.4,0,68.4,68.0,60.6
20160701181500,258.5,383.05,40.75,40,51.4,0,67.7,68.0,60.6
20160701183000,258.5,376.0,40.0,40,51.4,0,67.9,68.0,60.6
20160701184500,258.5,331.35,35.25,37,51.4,0,67.6,68.0,60.6
20160701190000,258.5,343.1,36.5,37,51.4,0,68.3,68.0,60.6
20160701191500,258.5,336.05,35.75,37,51.4,0,67.8,68.0,60.6
20160701193000,258.5,343.1,36.5,37,51.4,0,68.1,68.0,60.6
20160701194500,258.5,336.05,35.75,37,51.4,0,67.8,68.0,60.6
20160701200000,258.5,354.85,37.75,38,51.4,0,68.4,68.0,60.6
20160701201500,258.5,366.6,39.0,39,50.8,0,67.7,68.0,60.6
20160701203000,258.5,366.6,39.0,39,50.8,0,67.8,68.0,60.6
20160701204500,258.5,286.7,30.5,35,50.8,0,67.7,68.0,60.6
20160701210000,258.5,298.45,31.75,35,50.8,0,68.2,68.0,60.6
20160701211500,258.5,305.5,32.5,36,50.8,0,68.1,68.0,60.6
20160701213000,258.5,319.6,34.0,36,50.8,0,68.0,68.0,60.6
20160701214500,258.5,314.9,33.5,36,50.8,0,67.9,68.0,60.6
20160701220000,258.5,314.9,33.5,36,50.8,0,67.8,68.0,60.6
20160701221500,258.5,314.9,33.5,36,50.8,0,68.1,68.0,60.6
20160701223000,258.5,305.5,32.5,36,50.8,0,67.9,68.0,60.6
20160701224500,258.5,291.4,31.0,35,50.8,0,67.8,68.0,60.6
20160701230000,258.5,298.45,31.75,35,50.8,0,68.0,68.0,60.6
20160701231500,258.5,286.7,30.5,35,50.8,0,67.9,68.0,60.6
20160701233000,258.5,361.9,38.5,39,50.8,0,68.2,68.0,60.6
20160701234500,258.5,371.3,39.5,39,50.8,0,67.7,68.0,60.6
20160702000000,258.5,319.6,34.0,37,50.8,0,67.6,68.0,60.6
20160702001500,258.5,291.4,31.0,35,50.8,0,67.7,68.0,60.6
20160702003000,258.5,298.45,31.75,35,50.8,0,68.1,68.0,60.6
20160702004500,258.5,291.4,31.0,35,50.8,0,68.1,68.0,60.6
20160702010000,258.5,286.7,30.5,35,50.8,0,67.9,68.0,60.6
20160702011500,258.5,279.65,29.75,35,51.4,0,68.0,68.0,60.6
20160702013000,258.5,291.4,31.0,35,51.4,0,68.1,68.0,60.6
20160702014500,258.5,286.7,30.5,35,51.4,0,68.2,68.0,60.6
20160702020000,258.5,343.1,36.5,38,50.6,0,68.1,68.0,60.6
20160702021500,258.5,286.7,30.5,36,50.6,0,67.6,68.0,60.6
20160702023000,258.5,291.4,31.0,36,50.6,0,67.9,68.0,60.6
20160702024500,258.5,286.7,30.5,36,50.6,0,67.7,68.0,60.6
20160702030000,258.5,291.4,31.0,36,50.6,0,68.3,68.0,60.6
20160702031500,258.5,286.7,30.5,36,50.6,0,67.9,68.0,60.6
20160702033000,258.5,291.4,31.0,36,50.6,0,67.9,68.0,60.6
20160702034500,258.5,291.4,31.0,36,50.6,0,67.7,68.0,60.6
20160702040000,258.5,286.7,30.5,36,51.4,0,68.1,68.0,60.6
20160702041500,258.5,272.6,29.0,36,51.4,0,68.1,68.0,60.6
20160702043000,258.5,272.6,29.0,36,50.7,0,68.2,68.0,60.6
20160702044500,258.5,279.65,29.75,36,50.7,0,67.9,68.0,60.6
20160702050000,258.5,279.65,29.75,36,50.7,0,68.1,68.0,60.6
20160702051500,258.5,286.7,30.5,36,50.7,0,68.0,68.0,60.6
20160702053000,258.5,298.45,31.75,37,50.7,0,68.3,68.0,60.6
20160702054500,258.5,298.45,31.75,37,50.7,0,67.8,68.0,60.6
20160702060000,258.5,305.5,32.5,37,51.4,0,68.1,68.0,60.6
20160702061500,258.5,291.4,31.0,37,50.3,0,67.7,68.0,60.6
20160702063000,258.5,291.4,31.0,37,51.0,0,68.1,68.0,60.6
20160702064500,258.5,336.05,35.75,40,51.0,0,67.8,68.0,60.6
20160702070000,258.5,331.35,35.25,39,51.0,0,67.9,68.0,60.6
20160702071500,258.5,291.4,31.0,37,51.0,0,67.5,68.0,60.6
20160702073000,258.5,291.4,31.0,37,51.0,0,67.9,68.0,60.6
20160702074500,258.5,291.4,31.0,37,51.0,0,68.2,68.0,60.6
20160702080000,258.5,361.9,38.5,40,51.0,0,68.3,68.0,60.6
20160702081500,258.5,423.0,45.0,43,51.0,0,67.9,68.0,60.6
20160702083000,258.5,408.9,43.5,43,51.0,0,68.2,68.0,60.6
20160702084500,258.5,423.0,45.0,43,51.0,0,67.9,68.0,60.5
20160702090000,258.5,599.25,63.75,50,51.0,0,68.6,68.0,60.5
20160702091500,258.5,505.25,53.75,46,51.0,0,67.6,68.0,60.5
20160702093000,258.5,408.9,43.5,42,51.0,0,68.1,68.0,60.5
20160702094500,258.5,439.45,46.75,43,51.0,0,67.7,68.0,60.5
20160702100000,258.5,401.85,42.75,42,51.0,0,68.4,68.0,60.5
20160702101500,258.5,519.35,55.25,47,51.0,0,68.1,68.0,60.5
20160702103000,258.5,519.35,55.25,47,51.0,0,68.4,68.0,60.5
20160702104500,258.5,573.4,61.0,50,51.0,0,67.8,68.0,60.4
20160702110000,258.5,538.15,57.25,48,51.0,0,68.3,68.0,60.2
20160702111500,258.5,585.15,62.25,51,51.0,0,68.3,68.0,60.4
20160702113000,258.5,744.95,79.25,59,51.8,0,68.6,68.0,60.1
20160702114500,258.5,831.9,88.5,58,51.1,0,68.4,68.0,60.5
20160702120000,258.5,878.9,93.5,60,51.1,0,68.4,68.0,60.4
20160702121500,258.5,878.9,93.5,62,51.1,0,68.0,68.0,60.2
20160702123000,258.5,838.95,89.25,62,51.1,0,68.3,68.0,60.1
20160702124500,258.5,869.5,92.5,61,51.1,0,67.9,68.0,60.0
20160702130000,258.5,789.6,84.0,58,51.1,0,67.7,68.0,59.9
20160702131500,258.5,749.65,79.75,55,51.1,0,67.6,68.0,60.0
20160702133000,258.5,568.7,60.5,48,51.1,0,67.3,68.0,59.9
20160702134500,258.5,629.8,67.0,50,51.1,0,67.6,68.0,60.4
20160702140000,258.5,347.8,37.0,38,51.1,0,67.1,68.0,60.5
20160702141500,258.5,418.3,44.5,41,51.1,0,67.6,68.0,60.5
20160702143000,258.5,291.4,31.0,34,51.1,0,67.4,68.0,60.4
20160702144500,258.5,326.65,34.75,36,51.1,0,67.9,68.0,60.5
20160702150000,258.5,326.65,34.75,36,51.1,0,68.1,68.0,60.5
20160702151500,258.5,326.65,34.75,37,51.1,0,68.1,68.0,60.5
20160702153000,258.5,319.6,34.0,37,51.8,0,67.8,68.0,60.5
20160702154500,258.5,319.6,34.0,37,51.8,0,68.0,68.0,60.5
20160702160000,258.5,331.35,35.25,37,51.8,0,67.8,68.0,60.5
20160702161500,258.5,331.35,35.25,37,51.8,0,68.2,68.0,60.5
20160702163000,258.5,361.9,38.5,39,51.8,0,67.7,68.0,60.5
20160702164500,258.5,336.05,35.75,38,51.8,0,67.9,68.0,60.5
20160702170000,258.5,347.8,37.0,38,51.8,0,67.6,68.0,60.5
20160702171500,258.5,286.7,30.5,35,51.8,0,68.0,68.0,60.5
20160702173000,258.5,343.1,36.5,38,51.8,0,67.9,68.0,60.5
20160702174500,258.5,336.05,35.75,38,51.8,0,67.8,68.0,60.5
20160702180000,258.5,314.9,33.5,36,51.8,0,67.6,68.0,60.5
20160702181500,258.5,298.45,31.75,35,51.8,0,67.9,68.0,60.5
20160702183000,258.5,343.1,36.5,38,51.2,0,68.1,68.0,60.5
20160702184500,258.5,314.9,33.5,36,51.2,0,67.6,68.0,60.5
20160702190000,258.5,314.9,33.5,36,51.2,0,67.7,68.0,60.5
20160702191500,258.5,291.4,31.0,35,51.2,0,67.7,68.0,60.5
20160702193000,258.5,319.6,34.0,37,51.2,0,68.4,68.0,60.5
20160702194500,258.5,319.6,34.0,37,51.2,0,67.8,68.0,60.5
20160702200000,258.5,326.65,34.75,37,51.2,0,67.8,68.0,60.5
20160702201500,258.5,298.45,31.75,35,51.2,0,67.6,68.0,60.5
20160702203000,258.5,298.45,31.75,35,51.2,0,68.0,68.0,60.5
20160702204500,258.5,286.7,30.5,35,51.2,0,67.8,68.0,60.5
20160702210000,258.5,298.45,31.75,35,51.2,0,67.9,68.0,60.5
20160702211500,258.5,291.4,31.0,35,51.2,0,67.6,68.0,60.5
20160702213000,258.5,279.65,29.75,35,51.2,0,67.9,68.0,60.5
20160702214500,258.5,286.7,30.5,35,51.2,0,68.0,68.0,60.4
20160702220000,258.5,279.65,29.75,35,51.2,0,68.1,68.0,60.4
20160702221500,258.5,286.7,30.5,35,51.2,0,67.8,68.0,60.5
20160702223000,258.5,286.7,30.5,35,51.2,0,68.0,68.0,60.4
20160702224500,258.5,279.65,29.75,35,51.2,0,67.9,68.0,60.4
20160702230000,258.5,286.7,30.5,35,51.2,0,68.1,68.0,60.3
20160702231500,258.5,286.7,30.5,35,51.2,0,67.8,68.0,60.4
20160702233000,258.5,279.65,29.75,35,51.2,0,67.9,68.0,60.3
20160702234500,258.5,286.7,30.5,35,51.2,0,67.7,68.0,60.3
20160703000000,258.5,279.65,29.75,35,51.2,0,68.2,68.0,60.4
20160703001500,258.5,291.4,31.0,35,51.2,0,67.8,68.0,60.5
20160703003000,258.5,279.65,29.75,35,51.2,0,67.7,68.0,60.5
20160703004500,258.5,291.4,31.0,35,51.2,0,67.6,68.0,60.5
20160703010000,258.5,291.4,31.0,35,51.2,0,67.6,68.0,60.4
20160703011500,258.5,286.7,30.5,35,51.2,0,67.9,68.0,60.5
20160703013000,258.5,286.7,30.5,35,51.2,0,67.7,68.0,60.4
20160703014500,258.5,279.65,29.75,35,51.2,0,67.6,68.0,60.5
20160703020000,258.5,286.7,30.5,35,51.2,0,67.4,68.0,60.4
20160703021500,258.5,286.7,30.5,35,51.2,0,67.5,68.0,60.5
20160703023000,258.5,286.7,30.5,36,51.2,0,67.8,68.0,60.2
20160703024500,258.5,298.45,31.75,36,51.2,0,67.6,68.0,60.4
20160703030000,258.5,286.7,30.5,35,51.2,0,67.4,68.0,60.4
20160703031500,258.5,291.4,31.0,35,51.2,0,67.4,68.0,60.4
20160703033000,258.5,291.4,31.0,35,51.2,0,67.4,68.0,60.4
20160703034500,258.5,326.65,34.75,37,51.2,0,67.9,68.0,60.3
20160703040000,258.5,298.45,31.75,36,50.6,0,67.4,68.0,60.2
20160703041500,258.5,298.45,31.75,36,50.6,0,67.4,68.0,60.2
20160703043000,258.5,279.65,29.75,35,50.6,0,67.3,68.0,60.3
20160703044500,258.5,279.65,29.75,35,50.6,0,67.4,68.0,60.3
20160703050000,258.5,279.65,29.75,35,50.6,0,67.7,68.0,60.3
20160703051500,258.5,291.4,31.0,36,50.6,0,67.4,68.0,60.1
20160703053000,258.5,286.7,30.5,35,50.6,0,67.2,68.0,60.3
20160703054500,258.5,286.7,30.5,35,50.6,0,67.3,68.0,60.1
20160703060000,258.5,291.4,31.0,35,50.6,0,67.1,68.0,60.2
20160703061500,258.5,336.05,35.75,38,50.6,0,67.7,68.0,60.2
20160703063000,258.5,298.45,31.75,36,50.6,0,67.2,68.0,60.5
20160703064500,258.5,291.4,31.0,36,50.6,0,67.5,68.0,60.5
20160703070000,258.5,286.7,30.5,36,51.2,0,67.4,68.0,60.3
20160703071500,258.5,291.4,31.0,36,51.2,0,67.9,68.0,60.5
20160703073000,258.5,326.65,34.75,38,51.2,0,68.1,68.0,60.5
20160703074500,258.5,462.95,49.25,44,51.2,0,68.6,68.0,60.2
20160703080000,258.5,427.7,45.5,42,51.2,0,68.1,68.0,60.1
20160703081500,258.5,561.65,59.75,48,51.2,0,68.7,68.0,59.9
20160703083000,258.5,524.05,55.75,46,51.2,0,68.3,68.0,59.9
20160703084500,258.5,596.9,63.5,49,51.2,0,68.4,68.0,59.9
20160703090000,258.5,413.6,44.0,41,51.2,0,67.4,68.0,60.3
20160703091500,258.5,383.05,40.75,40,51.2,0,68.0,68.0,60.3
20160703093000,258.5,397.15,42.25,40,51.2,0,67.7,68.0,60.3
20160703094500,258.5,606.3,64.5,49,51.2,0,68.8,68.0,60.1
20160703100000,258.5,545.2,58.0,47,51.2,0,67.7,68.0,60.0
20160703101500,258.5,498.2,53.0,44,51.2,0,68.0,68.0,60.0
20160703103000,258.5,484.1,51.5,44,51.2,0,67.6,68.0,59.9
20160703104500,258.5,427.7,45.5,42,51.2,0,67.9,68.0,59.9
20160703110000,258.5,434.75,46.25,42,51.2,0,68.3,68.0,59.9
20160703111500,258.5,486.45,51.75,44,51.2,0,68.2,68.0,59.9
20160703113000,258.5,615.7,65.5,50,51.2,0,68.6,68.0,59.9
20160703114500,258.5,916.5,97.5,62,51.2,0,68.9,68.0,59.9
20160703120000,258.5,956.45,101.75,63,51.2,0,68.9,68.0,59.9
20160703121500,258.5,937.65,99.75,63,51.2,0,68.8,68.0,59.9
20160703123000,258.5,916.5,97.5,62,51.2,0,68.5,68.0,59.9
20160703124500,258.5,867.15,92.25,60,51.2,0,68.0,68.0,59.9
20160703130000,258.5,867.15,92.25,59,51.2,0,68.1,68.0,59.9
20160703131500,258.5,714.4,76.0,52,51.2,0,67.6,68.0,59.9
20160703133000,258.5,714.4,76.0,53,51.2,0,67.3,68.0,59.9
20160703134500,258.5,371.3,39.5,39,51.2,0,67.2,68.0,60.0
20160703140000,258.5,423.0,45.0,42,51.2,0,67.4,68.0,59.9
20160703141500,258.5,286.7,30.5,35,51.2,0,67.5,68.0,60.1
20160703143000,258.5,354.85,37.75,39,51.2,0,67.9,68.0,60.2
20160703144500,258.5,354.85,37.75,39,51.2,0,67.9,68.0,60.5
20160703150000,258.5,347.8,37.0,39,51.2,0,68.0,68.0,60.5
20160703151500,258.5,336.05,35.75,38,51.2,0,67.6,68.0,60.5
20160703153000,258.5,314.9,33.5,37,51.2,0,67.9,68.0,60.5
20160703154500,258.5,319.6,34.0,37,51.8,0,67.7,68.0,60.5
20160703160000,258.5,326.65,34.75,37,51.8,0,68.4,68.0,60.5
20160703161500,258.5,336.05,35.75,38,51.8,0,67.8,68.0,60.5
20160703163000,258.5,343.1,36.5,38,51.8,0,68.0,68.0,60.5
20160703164500,258.5,336.05,35.75,38,51.8,0,67.7,68.0,60.5
20160703170000,258.5,279.65,29.75,35,51.8,0,68.4,68.0,60.5
20160703171500,258.5,383.05,40.75,39,51.1,0,67.7,68.0,60.5
20160703173000,258.5,305.5,32.5,36,51.1,0,67.9,68.0,60.5
20160703174500,258.5,314.9,33.5,36,51.1,0,67.7,68.0,60.5
20160703180000,258.5,286.7,30.5,35,51.1,0,68.3,68.0,60.5
20160703181500,258.5,331.35,35.25,38,51.1,0,67.8,68.0,60.5
20160703183000,258.5,291.4,31.0,35,51.1,0,67.8,68.0,60.5
20160703184500,258.5,291.4,31.0,35,51.1,0,67.9,68.0,60.5
20160703190000,258.5,286.7,30.5,35,51.1,0,68.4,68.0,60.5
20160703191500,258.5,347.8,37.0,38,51.1,0,67.8,68.0,60.5
20160703193000,258.5,291.4,31.0,36,51.1,0,67.9,68.0,60.5
20160703194500,258.5,286.7,30.5,36,51.1,0,67.8,68.0,60.5
20160703200000,258.5,291.4,31.0,36,51.1,0,68.1,68.0,60.5
20160703201500,258.5,336.05,35.75,38,51.1,0,67.9,68.0,60.5
20160703203000,258.5,286.7,30.5,35,51.1,0,67.7,68.0,60.5
20160703204500,258.5,291.4,31.0,35,51.1,0,67.8,68.0,60.5
20160703210000,258.5,286.7,30.5,35,51.1,0,67.9,68.0,60.5
20160703211500,258.5,331.35,35.25,38,51.1,0,68.1,68.0,60.5
20160703213000,258.5,291.4,31.0,35,51.1,0,67.6,68.0,60.5
20160703214500,258.5,286.7,30.5,35,51.1,0,67.8,68.0,60.5
20160703220000,258.5,286.7,30.5,35,51.1,0,67.6,68.0,60.4
20160703221500,258.5,286.7,30.5,35,51.1,0,68.4,68.0,60.5
20160703223000,258.5,286.7,30.5,36,51.1,0,67.7,68.0,60.5
20160703224500,258.5,291.4,31.0,36,51.1,0,67.8,68.0,60.4
20160703230000,258.5,291.4,31.0,35,51.1,0,67.6,68.0,60.5
20160703231500,258.5,279.65,29.75,35,51.1,0,67.8,68.0,60.3
20160703233000,258.5,291.4,31.0,35,51.1,0,68.0,68.0,60.5
20160703234500,258.5,286.7,30.5,35,51.1,0,68.1,68.0,60.5
20160704000000,258.5,279.65,29.75,35,51.1,0,67.6,68.0,60.5
20160704001500,258.5,279.65,29.75,35,51.1,0,67.9,68.0,60.4
20160704003000,258.5,286.7,30.5,35,51.1,0,67.7,68.0,60.4
20160704004500,258.5,279.65,29.75,35,51.1,0,68.3,68.0,60.4
20160704010000,258.5,279.65,29.75,35,51.1,0,67.7,68.0,60.4
20160704011500,258.5,286.7,30.5,35,51.1,0,67.9,68.0,60.3
20160704013000,258.5,279.65,29.75,35,51.1,0,67.6,68.0,60.4
20160704014500,258.5,286.7,30.5,35,51.1,0,67.9,68.0,60.2
20160704020000,258.5,286.7,30.5,35,51.1,0,67.8,68.0,60.4
20160704021500,258.5,279.65,29.75,35,51.1,0,67.9,68.0,60.3
20160704023000,258.5,286.7,30.5,35,51.1,0,67.5,68.0,60.3
20160704024500,258.5,279.65,29.75,35,51.1,0,67.7,68.0,60.3
20160704030000,258.5,298.45,31.75,36,50.5,0,67.7,68.0,60.2
20160704031500,258.5,298.45,31.75,36,50.5,0,68.0,68.0,60.3
20160704033000,258.5,286.7,30.5,35,50.5,0,67.6,68.0,60.2
20160704034500,258.5,286.7,30.5,35,50.5,0,67.7,68.0,60.3
20160704040000,258.5,286.7,30.5,35,50.5,0,67.4,68.0,60.3
20160704041500,258.5,279.65,29.75,35,50.5,0,67.7,68.0,60.2
20160704043000,258.5,291.4,31.0,37,50.5,0,67.9,68.0,60.3
20160704044500,258.5,286.7,30.5,36,50.5,0,67.6,68.0,60.3
20160704050000,258.5,291.4,31.0,36,50.5,0,67.3,68.0,60.3
20160704051500,258.5,279.65,29.75,35,51.4,0,67.5,68.0,60.3
20160704053000,258.5,291.4,31.0,35,51.4,0,67.3,68.0,60.1
20160704054500,258.5,279.65,29.75,35,51.4,0,67.6,68.0,60.0
20160704060000,258.5,326.65,34.75,38,51.4,0,67.6,68.0,60.2
20160704061500,258.5,286.7,30.5,36,50.7,0,67.6,68.0,60.2
20160704063000,258.5,286.7,30.5,36,50.7,0,67.4,68.0,60.1
20160704064500,258.5,286.7,30.5,36,50.7,0,67.5,68.0,60.0
20160704070000,258.5,286.7,30.5,36,50.7,0,67.6,68.0,60.1
20160704071500,258.5,291.4,31.0,36,50.7,0,68.2,68.0,60.0
20160704073000,258.5,354.85,37.75,39,50.7,0,68.1,68.0,60.1
20160704074500,258.5,467.65,49.75,45,50.7,0,68.7,68.0,59.9
20160704080000,258.5,549.9,58.5,47,50.7,0,68.2,68.0,59.9
20160704081500,258.5,754.35,80.25,56,50.7,0,68.9,68.0,59.9
20160704083000,258.5,754.35,80.25,55,50.7,0,68.0,68.0,59.9
20160704084500,258.5,596.9,63.5,48,50.7,0,67.7,68.0,59.9
20160704090000,258.5,620.4,66.0,50,50.7,0,67.6,68.0,59.9
20160704091500,258.5,531.1,56.5,46,50.7,0,67.9,68.0,59.9
20160704093000,258.5,667.4,71.0,52,50.7,0,68.2,68.0,59.9
20160704094500,258.5,596.9,63.5,48,50.7,0,67.7,68.0,59.9
20160704100000,258.5,674.45,71.75,52,50.7,0,67.8,68.0,59.9
20160704101500,258.5,538.15,57.25,46,50.7,0,67.6,68.0,59.9
20160704103000,258.5,606.3,64.5,49,51.4,0,67.9,68.0,59.9
20160704104500,258.5,606.3,64.5,49,51.4,0,68.2,68.0,59.9
20160704110000,258.5,679.15,72.25,52,51.4,0,67.9,68.0,59.9
20160704111500,258.5,815.45,86.75,57,51.4,0,68.4,68.0,59.9
20160704113000,258.5,916.5,97.5,63,51.4,0,68.6,68.0,59.9
20160704114500,258.5,874.2,93.0,60,50.7,0,68.3,68.0,59.9
20160704120000,258.5,916.5,97.5,63,50.7,0,68.9,68.0,59.9
20160704121500,258.5,857.75,91.25,61,50.7,0,68.5,68.0,59.9
20160704123000,258.5,916.5,97.5,62,50.7,0,68.7,68.0,59.9
20160704124500,258.5,916.5,97.5,62,50.7,0,68.3,68.0,59.9
20160704130000,258.5,916.5,97.5,63,51.4,0,69.1,68.0,59.9
20160704131500,258.5,773.15,82.25,55,50.8,0,68.2,68.0,59.9
20160704133000,258.5,773.15,82.25,55,50.8,0,67.9,68.0,59.9
20160704134500,258.5,423.0,45.0,41,50.8,0,67.0,68.0,59.9
20160704140000,258.5,509.95,54.25,46,51.4,0,67.9,68.0,59.9
20160704141500,258.5,467.65,49.75,44,51.4,0,67.9,68.0,59.9
20160704143000,258.5,462.95,49.25,44,51.4,0,67.9,68.0,59.9
20160704144500,258.5,387.75,41.25,40,51.4,0,67.4,68.0,59.9
20160704150000,258.5,371.3,39.5,39,51.4,0,68.2,68.0,59.9
20160704151500,258.5,401.85,42.75,41,51.4,0,67.7,68.0,59.9
20160704153000,258.5,392.45,41.75,40,51.4,0,68.4,68.0,59.9
20160704154500,258.5,467.65,49.75,44,51.4,0,67.9,68.0,59.9
20160704160000,258.5,423.0,45.0,42,51.4,0,68.0,68.0,59.9
20160704161500,258.5,401.85,42.75,42,51.4,0,67.7,68.0,59.9
20160704163000,258.5,371.3,39.5,40,51.4,0,67.9,68.0,59.9
20160704164500,258.5,383.05,40.75,40,51.4,0,68.0,68.0,59.9
20160704170000,258.5,418.3,44.5,42,51.4,0,68.4,68.0,59.9
20160704171500,258.5,427.7,45.5,42,51.4,0,67.7,68.0,59.9
20160704173000,258.5,298.45,31.75,36,51.4,0,67.8,68.0,59.9
20160704174500,258.5,319.6,34.0,38,51.4,0,67.7,68.0,59.9
20160704180000,258.5,319.6,34.0,38,51.4,0,68.1,68.0,59.9
20160704181500,258.5,319.6,34.0,38,51.4,0,67.8,68.0,59.9
20160704183000,258.5,286.7,30.5,35,51.4,0,67.9,68.0,59.9
20160704184500,258.5,286.7,30.5,35,51.4,0,68.0,68.0,59.9
20160704190000,258.5,286.7,30.5,35,51.4,0,68.1,68.0,59.9
20160704191500,258.5,408.9,43.5,42,51.4,0,68.3,68.0,60.0
20160704193000,258.5,392.45,41.75,41,51.4,0,67.7,68.0,60.0
20160704194500,258.5,354.85,37.75,39,51.4,0,67.6,68.0,60.3
20160704200000,258.5,286.7,30.5,36,50.7,0,67.6,68.0,60.1
20160704201500,258.5,291.4,31.0,36,51.4,0,67.7,68.0,60.2
20160704203000,258.5,314.9,33.5,37,51.4,0,68.1,68.0,60.0
20160704204500,258.5,314.9,33.5,37,51.4,0,67.9,68.0,60.0
20160704210000,258.5,286.7,30.5,36,50.7,0,67.7,68.0,59.9
20160704211500,258.5,286.7,30.5,36,50.7,0,67.8,68.0,59.9
20160704213000,258.5,286.7,30.5,36,51.4,0,67.7,68.0,59.9
20160704214500,258.5,279.65,29.75,36,51.4,0,68.2,68.0,60.0
20160704220000,258.5,291.4,31.0,36,51.4,0,68.1,68.0,59.9
20160704221500,258.5,298.45,31.75,36,51.4,0,68.0,68.0,59.9
20160704223000,258.5,286.7,30.5,36,51.4,0,67.7,68.0,59.9
20160704224500,258.5,286.7,30.5,36,51.4,0,67.8,68.0,59.9
20160704230000,258.5,291.4,31.0,36,50.7,0,67.6,68.0,59.9
20160704231500,258.5,319.6,34.0,38,50.7,0,68.3,68.0,59.9
20160704233000,258.5,319.6,34.0,38,51.4,0,67.7,68.0,59.9
20160704234500,258.5,319.6,34.0,38,51.4,0,67.8,68.0,59.9
20160705000000,258.5,286.7,30.5,36,51.4,0,67.6,68.0,60.0
20160705001500,258.5,279.65,29.75,36,50.8,0,67.8,68.0,60.0
20160705003000,258.5,286.7,30.5,36,50.8,0,67.6,68.0,59.9
20160705004500,258.5,319.6,34.0,37,50.8,0,68.3,68.0,60.0
20160705010000,258.5,286.7,30.5,36,50.8,0,67.6,68.0,60.0
20160705011500,258.5,279.65,29.75,36,51.4,0,67.9,68.0,59.9
20160705013000,258.5,272.6,29.0,36,51.4,0,67.5,68.0,59.9
20160705014500,258.5,279.65,29.75,36,51.4,0,67.9,68.0,60.0
20160705020000,258.5,279.65,29.75,36,51.4,0,67.9,68.0,59.9
20160705021500,258.5,286.7,30.5,36,51.4,0,68.2,68.0,60.0
20160705023000,258.5,279.65,29.75,36,51.4,0,67.7,68.0,59.9
20160705024500,258.5,272.6,29.0,36,51.4,0,67.9,68.0,59.9
20160705030000,258.5,279.65,29.75,36,51.4,0,67.6,68.0,60.1
20160705031500,258.5,291.4,31.0,37,51.4,0,68.0,68.0,60.0
20160705033000,258.5,298.45,31.75,37,51.4,0,67.7,68.0,59.9
20160705034500,258.5,286.7,30.5,37,50.7,0,67.9,68.0,60.0
20160705040000,258.5,286.7,30.5,37,50.7,0,67.6,68.0,59.9
20160705041500,258.5,291.4,31.0,37,50.7,0,67.7,68.0,59.9
20160705043000,258.5,286.7,30.5,37,50.7,0,67.4,68.0,59.9
20160705044500,258.5,305.5,32.5,39,50.7,0,67.9,68.0,59.9
20160705050000,258.5,291.4,31.0,37,50.7,0,67.3,68.0,59.9
20160705051500,258.5,305.5,32.5,38,50.7,0,67.7,68.0,59.9
20160705053000,258.5,291.4,31.0,37,50.7,0,67.3,68.0,59.9
20160705054500,258.5,291.4,31.0,37,50.7,0,67.5,68.0,59.9
20160705060000,258.5,291.4,31.0,37,50.7,0,67.5,68.0,59.9
20160705061500,258.5,319.6,34.0,39,50.7,0,67.8,68.0,59.9
20160705063000,258.5,286.7,30.5,37,50.7,0,67.4,68.0,59.9
20160705064500,258.5,286.7,30.5,37,51.4,0,67.7,68.0,59.9
20160705070000,258.5,298.45,31.75,38,51.4,0,67.6,68.0,56.9
20160705071500,258.5,291.4,31.0,38,51.4,0,67.7,68.0,56.9
20160705073000,258.5,326.65,34.75,39,51.4,0,68.2,68.0,56.9
20160705074500,258.5,538.15,57.25,51,51.4,0,68.7,68.0,56.9
20160705080000,258.5,564.0,60.0,52,51.4,0,68.1,68.0,56.9
20160705081500,258.5,775.5,82.5,62,51.4,0,68.8,68.0,56.9
20160705083000,258.5,801.35,85.25,63,50.7,0,68.3,68.0,56.9
20160705084500,258.5,789.6,84.0,62,50.7,0,68.4,68.0,56.9
20160705090000,258.5,730.85,77.75,55,50.7,0,67.8,68.0,56.9
20160705091500,258.5,712.05,75.75,55,50.7,0,67.9,68.0,56.9
20160705093000,258.5,629.8,67.0,51,50.7,0,67.5,68.0,56.9
20160705094500,258.5,573.4,61.0,49,50.7,0,67.9,68.0,56.9
20160705100000,258.5,512.3,54.5,46,50.7,0,67.4,68.0,56.9
20160705101500,258.5,479.4,51.0,45,50.7,0,68.1,68.0,56.9
20160705103000,258.5,540.5,57.5,48,50.7,0,67.9,68.0,56.9
20160705104500,258.5,556.95,59.25,48,50.7,0,68.3,68.0,56.9
20160705110000,258.5,573.4,61.0,50,50.7,0,67.7,68.0,56.9
20160705111500,258.5,791.95,84.25,60,50.7,0,68.9,68.0,56.9
20160705113000,258.5,897.7,95.5,69,50.7,0,68.9,68.0,56.9
20160705114500,258.5,937.65,99.75,70,50.7,0,69.6,68.0,56.9
20160705120000,258.5,916.5,97.5,70,50.7,0,69.2,68.0,56.9
20160705121500,258.5,916.5,97.5,70,50.7,0,69.6,68.0,56.9
20160705123000,258.5,937.65,99.75,70,50.7,0,69.4,68.0,56.9
20160705124500,258.5,897.7,95.5,69,50.7,0,69.0,68.0,56.9
20160705130000,258.5,876.55,93.25,66,50.7,0,69.2,68.0,56.9
20160705131500,258.5,667.4,71.0,54,50.7,0,67.8,68.0,56.9
20160705133000,258.5,660.35,70.25,53,50.7,0,67.6,68.0,56.9
20160705134500,258.5,343.1,36.5,39,50.7,0,67.2,68.0,56.9
20160705140000,258.5,509.95,54.25,47,51.4,0,68.3,68.0,56.9
20160705141500,258.5,361.9,38.5,40,51.4,0,67.5,68.0,56.9
20160705143000,258.5,401.85,42.75,42,51.4,0,67.9,68.0,56.9
20160705144500,258.5,319.6,34.0,38,51.4,0,67.5,68.0,56.9
20160705150000,258.5,326.65,34.75,38,51.4,0,68.0,68.0,56.9
20160705151500,258.5,319.6,34.0,38,51.4,0,68.2,68.0,56.9
20160705153000,258.5,376.0,40.0,41,51.4,0,68.3,68.0,56.9
20160705154500,258.5,336.05,35.75,39,51.4,0,67.6,68.0,56.9
20160705160000,258.5,326.65,34.75,39,51.4,0,68.1,68.0,56.9
20160705161500,258.5,298.45,31.75,37,51.4,0,68.0,68.0,56.9
20160705163000,258.5,319.6,34.0,39,51.4,0,68.4,68.0,56.9
20160705164500,258.5,319.6,34.0,39,51.4,0,67.9,68.0,56.9
20160705170000,258.5,326.65,34.75,39,51.4,0,68.2,68.0,56.9
20160705171500,258.5,319.6,34.0,39,51.4,0,67.8,68.0,56.9
20160705173000,258.5,474.7,50.5,48,51.4,0,68.7,68.0,56.9
20160705174500,258.5,444.15,47.25,46,51.4,0,67.7,68.0,56.9
20160705180000,258.5,458.25,48.75,46,51.4,0,68.1,68.0,56.9
20160705181500,258.5,354.85,37.75,40,51.4,0,67.6,68.0,56.9
20160705183000,258.5,354.85,37.75,40,51.4,0,68.1,68.0,56.9
20160705184500,258.5,347.8,37.0,40,51.4,0,67.6,68.0,56.9
20160705190000,258.5,286.7,30.5,37,51.4,0,67.8,68.0,56.9
20160705191500,258.5,291.4,31.0,37,51.4,0,67.6,68.0,56.9
20160705193000,258.5,291.4,31.0,38,51.4,0,68.4,68.0,56.9
20160705194500,258.5,343.1,36.5,40,51.4,0,67.7,68.0,56.9
20160705200000,258.5,286.7,30.5,36,51.4,0,68.0,68.0,56.9
20160705201500,258.5,286.7,30.5,36,51.4,0,67.8,68.0,56.9
20160705203000,258.5,286.7,30.5,36,51.4,0,68.2,68.0,56.9
20160705204500,258.5,376.0,40.0,41,50.8,0,67.8,68.0,56.9
20160705210000,258.5,331.35,35.25,39,50.8,0,67.8,68.0,56.9
20160705211500,258.5,286.7,30.5,36,50.8,0,67.6,68.0,56.9
20160705213000,258.5,279.65,29.75,36,50.8,0,67.8,68.0,56.9
20160705214500,258.5,291.4,31.0,36,50.8,0,68.2,68.0,56.9
20160705220000,258.5,279.65,29.75,36,50.8,0,68.1,68.0,56.9
20160705221500,258.5,279.65,29.75,36,51.4,0,67.8,68.0,56.9
20160705223000,258.5,279.65,29.75,36,51.4,0,67.9,68.0,56.9
20160705224500,258.5,272.6,29.0,36,50.7,0,68.0,68.0,56.9
20160705230000,258.5,279.65,29.75,36,50.7,0,68.2,68.0,56.9
20160705231500,258.5,326.65,34.75,39,50.7,0,67.7,68.0,56.9
20160705233000,258.5,305.5,32.5,37,51.4,0,67.8,68.0,56.9
20160705234500,258.5,291.4,31.0,37,50.7,0,67.6,68.0,56.9
20160706000000,258.5,291.4,31.0,37,50.7,0,68.1,68.0,56.9
20160706001500,258.5,279.65,29.75,37,51.4,0,67.8,68.0,56.9
20160706003000,258.5,298.45,31.75,37,51.4,0,67.9,68.0,56.9
20160706004500,258.5,298.45,31.75,37,50.7,0,67.6,68.0,56.9
20160706010000,258.5,286.7,30.5,36,50.7,0,67.8,68.0,56.9
20160706011500,258.5,291.4,31.0,37,51.3,0,68.2,68.0,56.9
20160706013000,258.5,286.7,30.5,37,50.7,0,67.9,68.0,56.9
20160706014500,258.5,298.45,31.75,37,50.7,0,67.7,68.0,56.9
20160706020000,258.5,291.4,31.0,37,51.4,0,67.7,68.0,56.9
20160706021500,258.5,291.4,31.0,37,50.7,0,67.8,68.0,56.9
20160706023000,258.5,298.45,31.75,37,50.7,0,68.1,68.0,56.9
20160706024500,258.5,286.7,30.5,37,50.7,0,67.8,68.0,56.9
20160706030000,258.5,272.6,29.0,37,51.4,0,67.7,68.0,56.9
20160706031500,258.5,286.7,30.5,37,50.7,0,67.7,68.0,56.9
20160706033000,258.5,286.7,30.5,37,50.7,0,67.8,68.0,56.9
20160706034500,258.5,291.4,31.0,37,50.7,0,67.8,68.0,56.9
20160706040000,258.5,286.7,30.5,36,51.4,0,67.7,68.0,56.9
20160706041500,258.5,286.7,30.5,36,50.7,0,67.7,68.0,56.9
20160706043000,258.5,286.7,30.5,36,50.7,0,67.7,68.0,56.9
20160706044500,258.5,272.6,29.0,36,52.4,0,68.3,68.0,56.9
20160706050000,258.5,291.4,31.0,36,51.1,0,67.8,68.0,56.9
20160706051500,258.5,291.4,31.0,36,50.3,0,67.9,68.0,56.9
20160706053000,258.5,286.7,30.5,36,50.3,0,67.7,68.0,56.9
20160706054500,258.5,291.4,31.0,36,50.3,0,67.9,68.0,56.9
20160706060000,258.5,279.65,29.75,36,50.3,0,68.1,68.0,56.9
20160706061500,258.5,291.4,31.0,36,51.0,0,68.2,68.0,56.9
20160706063000,258.5,272.6,29.0,36,51.0,0,68.0,68.0,56.9
20160706064500,258.5,401.85,42.75,43,51.0,0,68.6,68.0,56.9
20160706070000,258.5,439.45,46.75,44,51.0,0,68.4,68.0,56.9
20160706071500,258.5,498.2,53.0,47,51.0,0,68.3,68.0,56.9
20160706073000,258.5,512.3,54.5,47,51.0,0,68.1,68.0,56.9
20160706074500,258.5,697.95,74.25,55,51.0,0,68.8,68.0,63.0
20160706080000,258.5,853.05,90.75,60,51.0,0,68.7,68.0,63.0
20160706081500,258.5,876.55,93.25,61,51.0,0,68.4,68.0,63.0
20160706083000,258.5,272.6,29.0,35,101.9,100,69.1,78.5,75.5
20160706084500,258.5,272.6,29.0,35,88.1,100,71.6,78.6,75.6
20160706090000,258.5,272.6,29.0,35,93.6,100,74.0,78.6,75.6
20160706091500,258.5,897.7,95.5,62,60.4,0,75.8,76.4,73.4
20160706093000,258.5,916.5,97.5,63,51.1,0,71.2,68.0,56.8
20160706094500,258.5,937.65,99.75,62,51.1,0,69.9,68.0,56.8
20160706100000,258.5,857.75,91.25,60,51.1,0,68.6,68.0,56.9
20160706101500,258.5,878.9,93.5,60,51.1,0,68.5,68.0,56.9
20160706103000,258.5,777.85,82.75,55,51.1,0,67.5,68.0,56.9
20160706104500,258.5,756.7,80.5,55,51.1,0,67.9,68.0,56.9
20160706110000,258.5,545.2,58.0,47,51.1,0,67.5,68.0,56.9
20160706111500,258.5,904.75,96.25,63,51.1,0,68.9,68.0,56.9
20160706113000,258.5,916.5,97.5,63,51.1,0,68.5,68.0,56.9
20160706114500,258.5,916.5,97.5,63,51.1,0,69.1,68.0,56.9
20160706120000,258.5,916.5,97.5,64,51.1,0,69.0,68.0,56.9
20160706121500,258.5,937.65,99.75,64,51.1,0,69.4,68.0,56.9
20160706123000,258.5,916.5,97.5,64,51.1,0,69.2,68.0,56.9
20160706124500,258.5,916.5,97.5,64,51.1,0,69.4,68.0,56.9
20160706130000,258.5,841.3,89.5,59,51.1,0,68.6,68.0,56.9
20160706131500,258.5,777.85,82.75,57,51.1,0,68.1,68.0,56.9
20160706133000,258.5,618.05,65.75,51,51.1,0,67.3,68.0,56.9
20160706134500,258.5,561.65,59.75,48,51.1,0,67.7,68.0,56.9
20160706140000,258.5,343.1,36.5,39,51.1,0,67.2,68.0,56.9
20160706141500,258.5,376.0,40.0,41,51.1,0,68.1,68.0,56.9
20160706143000,258.5,376.0,40.0,41,51.1,0,67.6,68.0,56.9
20160706144500,258.5,397.15,42.25,42,51.1,0,68.4,68.0,56.9
20160706150000,258.5,408.9,43.5,43,51.1,0,67.9,68.0,56.9
20160706151500,258.5,387.75,41.25,42,51.1,0,67.9,68.0,56.9
20160706153000,258.5,387.75,41.25,42,51.1,0,67.7,68.0,56.9
20160706154500,258.5,319.6,34.0,39,51.1,0,67.9,68.0,56.9
20160706160000,258.5,387.75,41.25,42,51.1,0,68.0,68.0,56.9
20160706161500,258.5,387.75,41.25,42,51.1,0,67.9,68.0,56.9
20160706163000,258.5,361.9,38.5,40,51.1,0,67.6,68.0,56.9
20160706164500,258.5,291.4,31.0,37,51.1,0,67.9,68.0,56.9
20160706170000,258.5,371.3,39.5,41,51.1,0,68.4,68.0,56.9
20160706171500,258.5,366.6,39.0,41,51.1,0,67.9,68.0,56.9
20160706173000,258.5,376.0,40.0,41,51.1,0,67.8,68.0,56.9
20160706174500,258.5,291.4,31.0,37,51.1,0,67.7,68.0,56.9
20160706180000,258.5,366.6,39.0,41,51.1,0,68.3,68.0,56.9
20160706181500,258.5,366.6,39.0,41,51.1,0,67.7,68.0,56.9
20160706183000,258.5,354.85,37.75,41,51.1,0,67.7,68.0,56.9
20160706184500,258.5,286.7,30.5,37,51.1,0,67.7,68.0,56.9
20160706190000,258.5,376.0,40.0,41,51.1,0,68.3,68.0,56.9
20160706191500,258.5,371.3,39.5,40,51.1,0,67.7,68.0,56.9
20160706193000,258.5,366.6,39.0,40,51.1,0,67.7,68.0,56.9
20160706194500,258.5,286.7,30.5,37,51.1,0,67.7,68.0,56.9
20160706200000,258.5,336.05,35.75,40,51.1,0,68.3,68.0,56.9
20160706201500,258.5,354.85,37.75,40,51.1,0,67.7,68.0,56.9
20160706203000,258.5,343.1,36.5,40,51.1,0,67.6,68.0,56.9
20160706204500,258.5,279.65,29.75,37,51.1,0,67.6,68.0,56.9
20160706210000,258.5,286.7,30.5,37,51.1,0,68.0,68.0,56.9
20160706211500,258.5,291.4,31.0,37,51.1,0,68.0,68.0,56.9
20160706213000,258.5,286.7,30.5,37,51.1,0,67.9,68.0,56.9
20160706214500,258.5,286.7,30.5,37,51.1,0,67.9,68.0,56.9
20160706220000,258.5,279.65,29.75,37,51.1,0,67.9,68.0,56.9
20160706221500,258.5,286.7,30.5,37,51.1,0,68.1,68.0,56.9
20160706223000,258.5,298.45,31.75,38,51.1,0,67.9,68.0,56.9
20160706224500,258.5,272.6,29.0,37,51.1,0,67.6,68.0,56.9
20160706230000,258.5,286.7,30.5,37,51.1,0,67.8,68.0,56.9
20160706231500,258.5,286.7,30.5,37,51.1,0,67.7,68.0,56.9
20160706233000,258.5,291.4,31.0,38,51.1,0,68.2,68.0,56.9
20160706234500,258.5,279.65,29.75,37,51.1,0,67.7,68.0,56.9
20160707000000,258.5,286.7,30.5,37,51.1,0,67.9,68.0,56.9
20160707001500,258.5,286.7,30.5,37,51.1,0,67.7,68.0,56.9
20160707003000,258.5,279.65,29.75,37,51.1,0,68.2,68.0,56.9
20160707004500,258.5,298.45,31.75,38,51.1,0,67.8,68.0,56.9
20160707010000,258.5,291.4,31.0,38,51.1,0,67.9,68.0,56.9
20160707011500,258.5,286.7,30.5,37,51.1,0,67.6,68.0,56.9
20160707013000,258.5,286.7,30.5,37,51.1,0,67.9,68.0,56.9
20160707014500,258.5,286.7,30.5,37,51.1,0,68.1,68.0,56.9
20160707020000,258.5,279.65,29.75,37,51.1,0,68.1,68.0,56.9
20160707021500,258.5,298.45,31.75,37,51.1,0,67.7,68.0,56.9
20160707023000,258.5,279.65,29.75,37,51.1,0,67.9,68.0,56.9
20160707024500,258.5,279.65,29.75,37,51.1,0,67.9,68.0,56.9
20160707030000,258.5,286.7,30.5,37,51.1,0,68.2,68.0,56.9
20160707031500,258.5,286.7,30.5,37,51.1,0,67.7,68.0,56.9
20160707033000,258.5,291.4,31.0,37,51.1,0,68.0,68.0,56.9
20160707034500,258.5,286.7,30.5,37,51.1,0,67.7,68.0,56.9
20160707040000,258.5,286.7,30.5,37,51.1,0,68.2,68.0,56.9
20160707041500,258.5,291.4,31.0,37,51.1,0,67.7,68.0,56.9
20160707043000,258.5,279.65,29.75,37,51.1,0,67.9,68.0,56.9
20160707044500,258.5,279.65,29.75,37,51.1,0,67.6,68.0,56.9
20160707050000,258.5,272.6,29.0,37,51.1,0,67.8,68.0,56.9
20160707051500,258.5,291.4,31.0,37,51.1,0,67.8,68.0,56.9
20160707053000,258.5,286.7,30.5,37,51.1,0,67.9,68.0,56.9
20160707054500,258.5,286.7,30.5,37,51.1,0,67.6,68.0,56.9
20160707060000,258.5,286.7,30.5,37,51.1,0,67.8,68.0,56.9
20160707061500,258.5,279.65,29.75,37,51.1,0,67.8,68.0,56.9
20160707063000,258.5,272.6,29.0,37,51.1,0,68.1,68.0,56.9
20160707064500,258.5,279.65,29.75,37,51.1,0,67.6,68.0,56.9
20160707070000,258.5,383.05,40.75,43,51.1,0,68.6,68.0,56.9
20160707071500,258.5,430.05,45.75,45,51.1,0,68.1,68.0,56.9
20160707073000,258.5,472.35,50.25,46,51.1,0,68.5,68.0,56.9
20160707074500,258.5,641.55,68.25,54,51.1,0,68.6,68.0,56.9
20160707080000,258.5,871.85,92.75,63,51.1,0,68.8,68.0,56.9
20160707081500,258.5,768.45,81.75,57,50.3,0,68.2,68.0,56.9
20160707083000,258.5,789.6,84.0,59,51.0,0,68.5,68.0,56.9
20160707084500,258.5,756.7,80.5,56,51.0,0,67.6,68.0,56.9
20160707090000,258.5,665.05,70.75,53,51.0,0,67.7,68.0,56.9
20160707091500,258.5,434.75,46.25,44,51.0,0,67.4,68.0,56.9
20160707093000,258.5,484.1,51.5,46,51.0,0,68.3,68.0,56.9
20160707094500,258.5,578.1,61.5,50,51.0,0,68.3,68.0,56.9
20160707100000,258.5,683.85,72.75,55,51.0,0,68.4,68.0,56.9
20160707101500,258.5,639.2,68.0,54,51.0,0,67.8,68.0,56.9
20160707103000,258.5,615.7,65.5,51,51.0,0,68.2,68.0,56.9
20160707104500,258.5,448.85,47.75,45,51.0,0,67.5,68.0,56.9
20160707110000,258.5,589.85,62.75,51,51.0,0,68.4,68.0,56.9
20160707111500,258.5,679.15,72.25,55,51.0,0,68.4,68.0,56.9
20160707113000,258.5,897.7,95.5,65,51.0,0,68.9,68.0,56.9
20160707114500,258.5,937.65,99.75,65,51.0,0,68.7,68.0,56.9
20160707120000,258.5,937.65,99.75,64,51.0,0,68.9,68.0,56.9
20160707121500,258.5,897.7,95.5,64,51.0,0,68.9,68.0,56.9
20160707123000,258.5,916.5,97.5,63,51.0,0,69.0,68.0,56.9
20160707124500,258.5,815.45,86.75,57,51.0,0,68.4,68.0,56.9
20160707130000,258.5,876.55,93.25,60,50.3,0,68.2,68.0,56.9
20160707131500,258.5,573.4,61.0,48,50.3,0,67.2,68.0,56.9
20160707133000,258.5,573.4,61.0,49,51.0,0,67.7,68.0,56.9
20160707134500,258.5,343.1,36.5,40,51.0,0,67.1,68.0,56.9
