PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707140000,258.5,408.9,43.5,43,51.8,0,68.1,68.0,56.9
20160707141500,258.5,408.9,43.5,43,51.8,0,67.7,68.0,56.9
20160707143000,258.5,319.6,34.0,39,51.8,0,68.0,68.0,56.9
20160707144500,258.5,397.15,42.25,42,51.8,0,68.3,68.0,56.9
20160707150000,258.5,387.75,41.25,42,51.8,0,67.9,68.0,56.9
20160707151500,258.5,392.45,41.75,42,51.8,0,67.7,68.0,56.9
20160707153000,258.5,314.9,33.5,38,51.8,0,67.7,68.0,56.9
20160707154500,258.5,305.5,32.5,38,51.1,0,68.2,68.0,56.9
20160707160000,258.5,319.6,34.0,38,51.1,0,67.9,68.0,56.9
20160707161500,258.5,305.5,32.5,38,51.1,0,67.7,68.0,56.9
20160707163000,258.5,286.7,30.5,37,51.1,0,67.6,68.0,56.9
20160707164500,258.5,286.7,30.5,37,51.1,0,68.3,68.0,56.9
20160707170000,258.5,279.65,29.75,37,51.1,0,67.9,68.0,56.9
20160707171500,258.5,279.65,29.75,37,51.1,0,68.0,68.0,56.9
20160707173000,258.5,286.7,30.5,37,51.1,0,67.8,68.0,56.9
20160707174500,258.5,291.4,31.0,38,51.1,0,68.3,68.0,56.9
20160707180000,258.5,314.9,33.5,39,51.1,0,67.7,68.0,56.9
20160707181500,258.5,314.9,33.5,39,51.1,0,67.8,68.0,56.9
20160707183000,258.5,286.7,30.5,37,51.1,0,67.6,68.0,56.9
20160707184500,258.5,286.7,30.5,38,51.1,0,68.3,68.0,56.9
20160707190000,258.5,291.4,31.0,38,51.1,0,67.7,68.0,56.9
20160707191500,258.5,305.5,32.5,38,51.1,0,68.0,68.0,56.9
20160707193000,258.5,286.7,30.5,38,51.1,0,67.6,68.0,56.9
20160707194500,258.5,279.65,29.75,38,51.1,0,68.2,68.0,56.9
20160707200000,258.5,291.4,31.0,38,51.1,0,67.7,68.0,56.9
20160707201500,258.5,279.65,29.75,38,51.1,0,68.0,68.0,56.9
20160707203000,258.5,291.4,31.0,38,51.1,0,67.6,68.0,56.9
20160707204500,258.5,286.7,30.5,38,51.1,0,68.3,68.0,56.9
20160707210000,258.5,286.7,30.5,38,51.1,0,67.7,68.0,56.9
20160707211500,258.5,272.6,29.0,38,51.1,0,67.9,68.0,56.9
20160707213000,258.5,286.7,30.5,38,51.1,0,67.6,68.0,56.9
20160707214500,258.5,286.7,30.5,38,51.1,0,68.1,68.0,56.9
20160707220000,258.5,291.4,31.0,38,51.1,0,67.7,68.0,56.9
20160707221500,258.5,286.7,30.5,38,51.1,0,67.8,68.0,56.9
20160707223000,258.5,286.7,30.5,38,51.1,0,67.5,68.0,56.9
20160707224500,258.5,279.65,29.75,38,50.4,0,67.9,68.0,56.9
20160707230000,258.5,291.4,31.0,38,51.0,0,67.6,68.0,56.9
20160707231500,258.5,291.4,31.0,38,51.0,0,67.6,68.0,56.9
20160707233000,258.5,286.7,30.5,38,51.0,0,67.4,68.0,56.9
20160707234500,258.5,291.4,31.0,38,51.0,0,67.7,68.0,56.9
20160708000000,258.5,326.65,34.75,40,51.0,0,67.6,68.0,56.9
20160708001500,258.5,286.7,30.5,37,51.0,0,67.6,68.0,56.9
20160708003000,258.5,286.7,30.5,37,51.0,0,67.4,68.0,56.9
20160708004500,258.5,286.7,30.5,37,51.0,0,67.6,68.0,56.9
20160708010000,258.5,326.65,34.75,40,51.0,0,67.7,68.0,56.9
20160708011500,258.5,286.7,30.5,37,51.0,0,67.6,68.0,56.9
20160708013000,258.5,291.4,31.0,37,51.0,0,67.4,68.0,56.9
20160708014500,258.5,291.4,31.0,37,51.0,0,67.5,68.0,56.9
20160708020000,258.5,291.4,31.0,38,51.0,0,67.8,68.0,56.9
20160708021500,258.5,291.4,31.0,37,51.0,0,67.5,68.0,56.9
20160708023000,258.5,286.7,30.5,37,51.0,0,67.3,68.0,56.9
20160708024500,258.5,291.4,31.0,37,51.0,0,67.4,68.0,56.9
20160708030000,258.5,279.65,29.75,38,50.3,0,67.7,68.0,56.9
20160708031500,258.5,291.4,31.0,37,51.4,0,67.4,68.0,56.9
20160708033000,258.5,279.65,29.75,37,51.4,0,67.3,68.0,56.9
20160708034500,258.5,286.7,30.5,37,50.7,0,67.2,68.0,56.9
20160708040000,258.5,298.45,31.75,38,50.7,0,67.7,68.0,56.9
20160708041500,258.5,291.4,31.0,37,50.7,0,67.4,68.0,56.9
20160708043000,258.5,291.4,31.0,37,50.7,0,67.4,68.0,56.9
20160708044500,258.5,291.4,31.0,37,50.7,0,67.2,68.0,56.9
20160708050000,258.5,286.7,30.5,37,50.7,0,67.6,68.0,56.9
20160708051500,258.5,298.45,31.75,37,50.7,0,67.2,68.0,56.9
20160708053000,258.5,286.7,30.5,37,50.7,0,67.4,68.0,56.9
20160708054500,258.5,279.65,29.75,37,50.7,0,67.2,68.0,56.9
20160708060000,258.5,286.7,30.5,37,50.7,0,67.4,68.0,56.9
20160708061500,258.5,279.65,29.75,37,50.7,0,67.6,68.0,56.9
20160708063000,258.5,286.7,30.5,37,50.7,0,67.7,68.0,56.9
20160708064500,258.5,265.55,28.25,37,50.7,0,67.4,68.0,56.9
20160708070000,258.5,298.45,31.75,38,50.7,0,67.7,68.0,56.9
20160708071500,258.5,298.45,31.75,38,50.7,0,67.9,68.0,56.9
20160708073000,258.5,387.75,41.25,43,50.7,0,68.2,68.0,56.9
20160708074500,258.5,648.6,69.0,53,50.7,0,68.9,68.0,56.9
20160708080000,258.5,730.85,77.75,56,50.7,0,68.5,68.0,56.9
20160708081500,258.5,676.8,72.0,55,50.7,0,68.1,68.0,56.9
20160708083000,258.5,759.05,80.75,57,50.7,0,68.1,68.0,56.9
20160708084500,258.5,780.2,83.0,58,50.7,0,67.9,68.0,56.9
20160708090000,258.5,768.45,81.75,57,50.7,0,67.7,68.0,56.9
20160708091500,258.5,491.15,52.25,46,50.7,0,67.4,68.0,56.9
20160708093000,258.5,665.05,70.75,54,50.7,0,68.4,68.0,56.9
20160708094500,258.5,639.2,68.0,53,50.7,0,67.9,68.0,56.9
20160708100000,258.5,554.6,59.0,49,50.7,0,68.2,68.0,56.9
20160708101500,258.5,505.25,53.75,47,50.7,0,67.5,68.0,56.9
20160708103000,258.5,556.95,59.25,49,50.7,0,68.4,68.0,56.9
20160708104500,258.5,587.5,62.5,50,50.7,0,68.2,68.0,56.9
20160708110000,258.5,613.35,65.25,52,50.7,0,68.4,68.0,56.9
20160708111500,258.5,916.5,97.5,64,50.7,0,69.2,68.0,56.9
20160708113000,258.5,897.7,95.5,64,50.7,0,70.0,68.0,56.9
20160708114500,258.5,937.65,99.75,64,50.7,0,70.2,68.0,56.9
20160708120000,258.5,937.65,99.75,64,50.7,0,70.3,68.0,56.9
20160708121500,258.5,937.65,99.75,64,50.7,0,69.9,68.0,56.9
20160708123000,258.5,916.5,97.5,64,50.7,0,69.7,68.0,56.9
20160708124500,258.5,937.65,99.75,64,50.7,0,69.2,68.0,56.9
20160708130000,258.5,916.5,97.5,64,50.7,0,69.7,68.0,56.9
20160708131500,258.5,613.35,65.25,51,50.7,0,68.2,68.0,56.9
20160708133000,258.5,596.9,63.5,50,50.7,0,68.1,68.0,56.9
20160708134500,258.5,549.9,58.5,50,51.4,0,67.7,68.0,56.9
20160708140000,258.5,549.9,58.5,50,51.4,0,68.1,68.0,56.9
20160708141500,258.5,549.9,58.5,50,51.4,0,68.1,68.0,56.9
20160708143000,258.5,540.5,57.5,50,51.4,0,67.9,68.0,56.9
20160708144500,258.5,491.15,52.25,48,51.4,0,67.6,68.0,56.9
20160708150000,258.5,427.7,45.5,45,51.4,0,67.9,68.0,56.9
20160708151500,258.5,509.95,54.25,49,51.4,0,67.8,68.0,56.9
20160708153000,258.5,495.85,52.75,49,51.4,0,68.1,68.0,56.9
20160708154500,258.5,401.85,42.75,44,51.4,0,67.4,68.0,56.9
20160708160000,258.5,319.6,34.0,39,51.4,0,67.6,68.0,56.9
20160708161500,258.5,336.05,35.75,40,51.4,0,67.8,68.0,56.9
20160708163000,258.5,319.6,34.0,39,51.4,0,67.8,68.0,56.9
20160708164500,258.5,413.6,44.0,44,51.4,0,68.3,68.0,56.9
20160708170000,258.5,383.05,40.75,43,51.4,0,67.8,68.0,56.9
20160708171500,258.5,387.75,41.25,43,51.4,0,67.9,68.0,56.9
20160708173000,258.5,326.65,34.75,39,51.4,0,67.7,68.0,56.9
20160708174500,258.5,484.1,51.5,48,51.4,0,68.6,68.0,56.9
20160708180000,258.5,434.75,46.25,45,51.4,0,67.7,68.0,56.9
20160708181500,258.5,430.05,45.75,45,51.4,0,67.8,68.0,56.9
20160708183000,258.5,286.7,30.5,37,51.4,0,67.6,68.0,56.9
20160708184500,258.5,305.5,32.5,38,51.4,0,68.0,68.0,56.9
20160708190000,258.5,298.45,31.75,38,51.4,0,68.0,68.0,56.9
20160708191500,258.5,298.45,31.75,38,51.4,0,68.1,68.0,56.9
20160708193000,258.5,279.65,29.75,37,51.4,0,67.7,68.0,56.9
20160708194500,258.5,279.65,29.75,37,51.4,0,67.9,68.0,56.9
20160708200000,258.5,286.7,30.5,37,51.4,0,68.0,68.0,56.9
20160708201500,258.5,279.65,29.75,37,51.4,0,68.2,68.0,56.9
20160708203000,258.5,279.65,29.75,38,51.4,0,67.6,68.0,56.9
20160708204500,258.5,279.65,29.75,38,51.4,0,67.9,68.0,56.9
20160708210000,258.5,272.6,29.0,38,51.4,0,67.3,68.0,56.9
20160708211500,258.5,343.1,36.5,41,51.4,0,68.0,68.0,56.9
20160708213000,258.5,291.4,31.0,38,51.4,0,67.3,68.0,56.9
20160708214500,258.5,319.6,34.0,40,51.4,0,67.8,68.0,56.9
20160708220000,258.5,286.7,30.5,38,51.4,0,67.2,68.0,56.9
20160708221500,258.5,279.65,29.75,38,51.4,0,67.6,68.0,56.9
20160708223000,258.5,279.65,29.75,38,51.4,0,67.6,68.0,56.9
20160708224500,258.5,286.7,30.5,38,50.7,0,67.7,68.0,56.9
20160708230000,258.5,286.7,30.5,38,50.7,0,67.1,68.0,56.9
20160708231500,258.5,286.7,30.5,38,50.7,0,67.4,68.0,56.9
20160708233000,258.5,272.6,29.0,38,50.7,0,66.8,68.0,56.9
20160708234500,258.5,347.8,37.0,41,50.7,0,67.6,68.0,56.9
20160709000000,258.5,291.4,31.0,39,50.7,0,66.9,68.0,56.9
20160709001500,258.5,279.65,29.75,38,50.7,0,67.3,68.0,56.9
20160709003000,258.5,286.7,30.5,38,50.7,0,66.8,68.0,56.9
20160709004500,258.5,272.6,29.0,38,50.7,0,67.2,68.0,56.9
20160709010000,258.5,279.65,29.75,38,50.7,0,67.3,68.0,56.9
20160709011500,258.5,291.4,31.0,38,50.7,0,67.4,68.0,56.9
20160709013000,258.5,279.65,29.75,38,50.7,0,66.9,68.0,56.9
20160709014500,258.5,279.65,29.75,38,50.7,0,67.2,68.0,56.9
20160709020000,258.5,286.7,30.5,38,51.4,0,66.9,68.0,56.9
20160709021500,258.5,279.65,29.75,38,51.4,0,67.3,68.0,56.9
20160709023000,258.5,305.5,32.5,39,50.7,0,67.3,68.0,56.9
20160709024500,258.5,286.7,30.5,38,50.7,0,67.2,68.0,56.9
20160709030000,258.5,286.7,30.5,38,50.7,0,66.8,68.0,56.9
20160709031500,258.5,279.65,29.75,38,51.4,0,67.0,68.0,56.9
20160709033000,258.5,291.4,31.0,38,50.7,0,66.7,68.0,56.9
20160709034500,258.5,314.9,33.5,40,50.7,0,67.5,68.0,56.9
20160709040000,258.5,279.65,29.75,38,50.7,0,66.8,68.0,56.9
20160709041500,258.5,286.7,30.5,38,51.4,0,67.1,68.0,56.9
20160709043000,258.5,279.65,29.75,38,50.6,0,66.6,68.0,56.9
20160709044500,258.5,279.65,29.75,38,50.6,0,66.9,68.0,56.9
20160709050000,258.5,286.7,30.5,38,50.6,0,66.8,68.0,56.9
20160709051500,258.5,286.7,30.5,38,51.4,0,67.2,68.0,56.9
20160709053000,258.5,286.7,30.5,38,50.7,0,66.7,68.0,56.9
20160709054500,258.5,279.65,29.75,38,50.7,0,67.0,68.0,56.9
20160709060000,258.5,291.4,31.0,38,50.7,0,66.7,68.0,56.9
20160709061500,258.5,279.65,29.75,38,51.4,0,66.9,68.0,56.9
20160709063000,258.5,291.4,31.0,39,50.7,0,67.2,68.0,56.9
20160709064500,258.5,286.7,30.5,39,50.7,0,67.1,68.0,56.9
20160709070000,258.5,291.4,31.0,39,50.7,0,66.9,68.0,56.9
20160709071500,258.5,291.4,31.0,39,50.7,0,67.2,68.0,56.9
20160709073000,258.5,279.65,29.75,39,50.7,0,67.1,68.0,56.9
20160709074500,258.5,361.9,38.5,43,51.4,0,68.0,68.0,56.9
20160709080000,258.5,366.6,39.0,43,51.4,0,67.6,68.0,56.9
20160709081500,258.5,319.6,34.0,41,51.4,0,68.3,68.0,56.9
20160709083000,258.5,401.85,42.75,45,51.4,0,67.8,68.0,56.9
20160709084500,258.5,371.3,39.5,44,51.4,0,68.2,68.0,56.9
20160709090000,258.5,444.15,47.25,47,51.4,0,68.4,68.0,56.9
20160709091500,258.5,455.9,48.5,48,51.4,0,68.4,68.0,56.9
20160709093000,258.5,484.1,51.5,48,51.4,0,67.6,68.0,56.9
20160709094500,258.5,408.9,43.5,45,51.4,0,68.1,68.0,56.9
20160709100000,258.5,397.15,42.25,45,51.4,0,67.7,68.0,56.9
20160709101500,258.5,486.45,51.75,49,51.4,0,68.5,68.0,56.9
20160709103000,258.5,486.45,51.75,49,51.4,0,67.6,68.0,56.9
20160709104500,258.5,413.6,44.0,45,51.4,0,68.1,68.0,56.9
20160709110000,258.5,423.0,45.0,45,51.4,0,67.7,68.0,56.9
20160709111500,258.5,408.9,43.5,45,51.4,0,68.4,68.0,56.9
20160709113000,258.5,472.35,50.25,48,51.4,0,68.3,68.0,56.9
20160709114500,258.5,897.7,95.5,71,51.4,0,69.1,68.0,56.9
20160709120000,258.5,876.55,93.25,69,51.4,0,68.6,68.0,56.9
20160709121500,258.5,897.7,95.5,73,51.4,0,68.8,68.0,56.9
20160709123000,258.5,817.8,87.0,64,50.7,0,68.2,68.0,56.9
20160709124500,258.5,916.5,97.5,71,51.4,0,68.6,68.0,56.9
20160709130000,258.5,857.75,91.25,66,50.7,0,67.9,68.0,56.9
20160709131500,258.5,820.15,87.25,65,51.4,0,67.6,68.0,56.9
20160709133000,258.5,408.9,43.5,45,51.4,0,66.9,68.0,56.9
20160709134500,258.5,408.9,43.5,45,51.4,0,67.8,68.0,56.9
20160709140000,258.5,392.45,41.75,44,51.4,0,67.6,68.0,56.9
20160709141500,258.5,347.8,37.0,42,51.4,0,67.8,68.0,56.9
20160709143000,258.5,286.7,30.5,39,51.4,0,67.5,68.0,56.9
20160709144500,258.5,331.35,35.25,41,51.4,0,67.8,68.0,56.9
20160709150000,258.5,286.7,30.5,39,51.4,0,67.4,68.0,56.9
20160709151500,258.5,314.9,33.5,41,51.4,0,67.8,68.0,56.9
20160709153000,258.5,331.35,35.25,41,51.4,0,67.7,68.0,56.9
20160709154500,258.5,286.7,30.5,39,51.4,0,67.6,68.0,56.9
20160709160000,258.5,298.45,31.75,39,51.4,0,67.4,68.0,56.9
20160709161500,258.5,286.7,30.5,39,51.4,0,67.5,68.0,56.9
20160709163000,258.5,286.7,30.5,39,51.4,0,67.4,68.0,56.9
20160709164500,258.5,331.35,35.25,42,51.4,0,67.9,68.0,56.9
20160709170000,258.5,319.6,34.0,42,51.4,0,67.6,68.0,56.9
20160709171500,258.5,286.7,30.5,39,51.4,0,67.5,68.0,56.9
20160709173000,258.5,343.1,36.5,43,51.4,0,67.7,68.0,56.9
20160709174500,258.5,291.4,31.0,39,51.4,0,67.5,68.0,56.9
20160709180000,258.5,286.7,30.5,39,51.4,0,67.6,68.0,56.9
20160709181500,258.5,286.7,30.5,39,51.4,0,67.6,68.0,56.9
20160709183000,258.5,291.4,31.0,40,51.4,0,68.0,68.0,56.9
20160709184500,258.5,314.9,33.5,40,51.4,0,67.9,68.0,56.9
20160709190000,258.5,298.45,31.75,40,51.4,0,67.8,68.0,56.9
20160709191500,258.5,279.65,29.75,39,50.7,0,67.6,68.0,56.9
20160709193000,258.5,291.4,31.0,40,50.7,0,67.7,68.0,56.9
20160709194500,258.5,286.7,30.5,39,51.4,0,67.6,68.0,56.9
20160709200000,258.5,331.35,35.25,41,51.4,0,68.1,68.0,56.9
20160709201500,258.5,286.7,30.5,39,51.4,0,67.5,68.0,56.9
20160709203000,258.5,291.4,31.0,39,51.4,0,67.6,68.0,56.9
20160709204500,258.5,291.4,31.0,39,50.7,0,67.4,68.0,56.9
20160709210000,258.5,291.4,31.0,39,50.7,0,67.6,68.0,56.9
20160709211500,258.5,291.4,31.0,39,50.7,0,67.9,68.0,56.9
20160709213000,258.5,291.4,31.0,39,50.7,0,67.8,68.0,56.9
20160709214500,258.5,286.7,30.5,39,50.7,0,67.4,68.0,56.9
20160709220000,258.5,286.7,30.5,39,50.7,0,67.6,68.0,56.9
20160709221500,258.5,286.7,30.5,39,50.7,0,67.3,68.0,56.9
20160709223000,258.5,326.65,34.75,41,51.4,0,67.9,68.0,56.9
20160709224500,258.5,291.4,31.0,39,51.4,0,67.3,68.0,56.9
20160709230000,258.5,286.7,30.5,39,51.4,0,67.6,68.0,56.9
20160709231500,258.5,286.7,30.5,39,51.4,0,67.2,68.0,56.9
20160709233000,258.5,291.4,31.0,39,51.4,0,67.4,68.0,56.9
20160709234500,258.5,291.4,31.0,39,50.7,0,67.6,68.0,56.9
20160710000000,258.5,331.35,35.25,41,50.7,0,67.7,68.0,56.9
20160710001500,258.5,286.7,30.5,39,50.7,0,67.2,68.0,56.9
20160710003000,258.5,286.7,30.5,39,50.7,0,67.5,68.0,56.9
20160710004500,258.5,279.65,29.75,39,50.7,0,67.2,68.0,56.9
20160710010000,258.5,279.65,29.75,39,50.7,0,67.7,68.0,56.9
20160710011500,258.5,291.4,31.0,40,50.7,0,67.5,68.0,56.9
20160710013000,258.5,286.7,30.5,39,50.7,0,67.6,68.0,56.9
20160710014500,258.5,279.65,29.75,39,50.7,0,67.2,68.0,56.9
20160710020000,258.5,286.7,30.5,39,51.4,0,67.4,68.0,56.9
20160710021500,258.5,272.6,29.0,39,51.4,0,67.3,68.0,56.9
20160710023000,258.5,343.1,36.5,42,51.4,0,67.7,68.0,56.9
20160710024500,258.5,291.4,31.0,39,51.4,0,67.1,68.0,56.9
20160710030000,258.5,286.7,30.5,39,51.4,0,67.4,68.0,56.9
20160710031500,258.5,298.45,31.75,39,51.4,0,67.0,68.0,56.9
20160710033000,258.5,279.65,29.75,39,51.4,0,67.2,68.0,56.9
20160710034500,258.5,291.4,31.0,39,51.4,0,67.5,68.0,56.9
20160710040000,258.5,291.4,31.0,39,51.4,0,67.4,68.0,56.9
20160710041500,258.5,286.7,30.5,39,51.4,0,67.1,68.0,56.9
20160710043000,258.5,286.7,30.5,39,51.4,0,67.3,68.0,56.9
20160710044500,258.5,279.65,29.75,39,51.4,0,67.0,68.0,56.9
20160710050000,258.5,331.35,35.25,42,51.4,0,67.7,68.0,56.9
20160710051500,258.5,279.65,29.75,39,50.7,0,67.0,68.0,56.9
20160710053000,258.5,286.7,30.5,39,50.7,0,67.3,68.0,56.9
20160710054500,258.5,286.7,30.5,39,50.7,0,66.9,68.0,56.9
20160710060000,258.5,286.7,30.5,39,50.7,0,67.2,68.0,56.8
20160710061500,258.5,286.7,30.5,39,50.7,0,67.2,68.0,56.8
20160710063000,258.5,326.65,34.75,41,50.7,0,67.4,68.0,56.8
20160710064500,258.5,272.6,29.0,39,50.7,0,67.0,68.0,56.8
20160710070000,258.5,291.4,31.0,39,50.7,0,67.2,68.0,56.8
20160710071500,258.5,291.4,31.0,39,50.7,0,66.9,68.0,56.8
20160710073000,258.5,286.7,30.5,39,50.7,0,67.3,68.0,56.8
20160710074500,258.5,279.65,29.75,39,50.7,0,67.6,68.0,56.8
20160710080000,258.5,286.7,30.5,39,50.7,0,67.7,68.0,56.8
20160710081500,258.5,286.7,30.5,39,50.7,0,67.9,68.0,56.7
20160710083000,258.5,347.8,37.0,43,50.7,0,68.2,68.0,56.2
20160710084500,258.5,347.8,37.0,43,50.7,0,68.1,68.0,56.1
20160710090000,258.5,467.65,49.75,48,50.7,0,68.2,68.0,56.3
20160710091500,258.5,319.6,34.0,42,50.7,0,67.8,68.0,56.5
20160710093000,258.5,423.0,45.0,47,50.7,0,67.8,68.0,56.4
20160710094500,258.5,366.6,39.0,43,50.7,0,68.0,68.0,56.1
20160710100000,258.5,397.15,42.25,46,50.7,0,67.9,68.0,56.1
20160710101500,258.5,408.9,43.5,46,51.4,0,68.2,68.0,56.1
20160710103000,258.5,519.35,55.25,51,50.3,0,67.8,68.0,56.1
20160710104500,258.5,392.45,41.75,44,51.4,0,67.8,68.0,56.1
20160710110000,258.5,430.05,45.75,47,50.7,0,67.8,68.0,56.1
20160710111500,258.5,376.0,40.0,44,50.7,0,67.9,68.0,56.1
20160710113000,258.5,392.45,41.75,45,51.4,0,67.9,68.0,56.1
20160710114500,258.5,885.95,94.25,70,50.7,0,69.3,68.0,56.1
20160710120000,258.5,937.65,99.75,72,50.7,0,69.1,68.0,56.1
20160710121500,258.5,876.55,93.25,72,50.7,0,69.5,68.0,56.1
20160710123000,258.5,838.95,89.25,67,50.7,0,68.9,68.0,56.1
20160710124500,258.5,735.55,78.25,60,50.7,0,68.4,68.0,56.1
20160710130000,258.5,780.2,83.0,62,50.7,0,68.2,68.0,56.1
20160710131500,258.5,780.2,83.0,62,50.7,0,68.1,68.0,56.1
20160710133000,258.5,517.0,55.0,50,50.7,0,67.1,68.0,56.2
20160710134500,258.5,376.0,40.0,44,50.7,0,67.5,68.0,56.2
20160710140000,258.5,430.05,45.75,46,50.7,0,67.4,68.0,56.1
20160710141500,258.5,286.7,30.5,40,50.7,0,67.6,68.0,56.3
20160710143000,258.5,347.8,37.0,43,50.7,0,68.1,68.0,56.3
20160710144500,258.5,336.05,35.75,43,50.7,0,67.9,68.0,56.6
20160710150000,258.5,336.05,35.75,43,51.4,0,67.8,68.0,56.7
20160710151500,258.5,331.35,35.25,42,51.4,0,67.7,68.0,56.5
20160710153000,258.5,326.65,34.75,42,51.4,0,67.7,68.0,56.6
20160710154500,258.5,286.7,30.5,40,51.4,0,67.6,68.0,56.2
20160710160000,258.5,286.7,30.5,40,51.4,0,68.1,68.0,56.3
20160710161500,258.5,286.7,30.5,40,51.4,0,67.7,68.0,56.4
20160710163000,258.5,291.4,31.0,40,51.4,0,67.7,68.0,56.5
20160710164500,258.5,286.7,30.5,40,51.4,0,67.6,68.0,56.6
20160710170000,258.5,279.65,29.75,40,51.4,0,67.5,68.0,56.5
20160710171500,258.5,279.65,29.75,40,51.4,0,67.6,68.0,56.6
20160710173000,258.5,291.4,31.0,40,51.4,0,67.7,68.0,56.7
20160710174500,258.5,286.7,30.5,40,51.4,0,67.5,68.0,56.6
20160710180000,258.5,286.7,30.5,40,51.4,0,67.6,68.0,56.7
20160710181500,258.5,286.7,30.5,40,50.7,0,67.4,68.0,56.6
20160710183000,258.5,326.65,34.75,41,51.4,0,67.6,68.0,56.6
20160710184500,258.5,279.65,29.75,39,51.4,0,67.4,68.0,56.7
20160710190000,258.5,256.15,27.25,39,51.4,0,67.4,68.0,56.7
20160710191500,258.5,279.65,29.75,39,51.4,0,67.4,68.0,56.7
20160710193000,258.5,331.35,35.25,42,50.7,0,67.6,68.0,56.7
20160710194500,258.5,286.7,30.5,40,50.7,0,67.4,68.0,56.7
20160710200000,258.5,286.7,30.5,40,50.7,0,67.4,68.0,56.7
20160710201500,258.5,279.65,29.75,40,51.3,0,67.2,68.0,56.6
20160710203000,258.5,336.05,35.75,42,51.3,0,67.6,68.0,56.6
20160710204500,258.5,291.4,31.0,40,50.7,0,67.3,68.0,56.6
20160710210000,258.5,286.7,30.5,40,50.7,0,67.2,68.0,56.5
20160710211500,258.5,291.4,31.0,40,50.7,0,67.2,68.0,56.5
20160710213000,258.5,291.4,31.0,40,50.7,0,67.6,68.0,56.5
20160710214500,258.5,286.7,30.5,39,50.7,0,67.3,68.0,56.6
20160710220000,258.5,286.7,30.5,39,51.4,0,67.3,68.0,56.5
20160710221500,258.5,279.65,29.75,39,50.8,0,67.2,68.0,56.4
20160710223000,258.5,286.7,30.5,39,50.8,0,67.5,68.0,56.4
20160710224500,258.5,291.4,31.0,39,50.8,0,67.2,68.0,56.4
20160710230000,258.5,291.4,31.0,39,50.8,0,67.2,68.0,56.5
20160710231500,258.5,286.7,30.5,39,50.8,0,67.2,68.0,56.5
20160710233000,258.5,279.65,29.75,39,50.8,0,67.2,68.0,56.5
20160710234500,258.5,286.7,30.5,39,50.8,0,67.5,68.0,56.5
20160711000000,258.5,279.65,29.75,39,50.8,0,67.3,68.0,56.4
20160711001500,258.5,279.65,29.75,39,50.8,0,67.3,68.0,56.5
20160711003000,258.5,279.65,29.75,39,50.8,0,67.1,68.0,56.5
20160711004500,258.5,279.65,29.75,39,50.8,0,67.2,68.0,56.4
20160711010000,258.5,279.65,29.75,39,50.8,0,67.2,68.0,56.4
20160711011500,258.5,272.6,29.0,39,50.8,0,67.2,68.0,56.4
20160711013000,258.5,286.7,30.5,39,50.8,0,67.2,68.0,56.3
20160711014500,258.5,291.4,31.0,39,50.8,0,67.1,68.0,56.3
20160711020000,258.5,305.5,32.5,40,50.8,0,67.6,68.0,56.4
20160711021500,258.5,279.65,29.75,39,50.8,0,67.2,68.0,56.4
20160711023000,258.5,272.6,29.0,39,50.8,0,67.2,68.0,56.4
20160711024500,258.5,272.6,29.0,39,50.8,0,67.1,68.0,56.4
20160711030000,258.5,286.7,30.5,39,50.8,0,67.2,68.0,56.5
20160711031500,258.5,279.65,29.75,39,50.8,0,67.4,68.0,56.4
20160711033000,258.5,291.4,31.0,39,50.8,0,67.2,68.0,56.3
20160711034500,258.5,286.7,30.5,39,50.8,0,67.1,68.0,56.3
20160711040000,258.5,286.7,30.5,39,50.8,0,67.1,68.0,56.4
20160711041500,258.5,286.7,30.5,39,50.8,0,67.2,68.0,56.4
20160711043000,258.5,291.4,31.0,39,50.8,0,67.2,68.0,56.4
20160711044500,258.5,272.6,29.0,39,50.8,0,67.1,68.0,56.5
20160711050000,258.5,272.6,29.0,39,50.8,0,67.0,68.0,56.5
20160711051500,258.5,279.65,29.75,39,50.8,0,67.1,68.0,56.5
20160711053000,258.5,279.65,29.75,39,50.8,0,67.3,68.0,56.4
20160711054500,258.5,279.65,29.75,39,50.8,0,67.2,68.0,56.5
20160711060000,258.5,279.65,29.75,39,50.8,0,67.1,68.0,56.5
20160711061500,258.5,291.4,31.0,39,50.8,0,67.0,68.0,56.5
20160711063000,258.5,298.45,31.75,40,50.8,0,67.4,68.0,56.5
20160711064500,258.5,291.4,31.0,39,50.8,0,67.2,68.0,56.5
20160711070000,258.5,279.65,29.75,39,50.8,0,67.2,68.0,56.4
20160711071500,258.5,279.65,29.75,39,50.8,0,67.4,68.0,56.3
20160711073000,258.5,286.7,30.5,39,50.8,0,67.7,68.0,56.2
20160711074500,258.5,603.95,64.25,56,50.8,0,68.9,68.0,56.1
20160711080000,258.5,683.85,72.75,60,50.8,0,68.7,68.0,56.1
20160711081500,258.5,756.7,80.5,64,50.8,0,68.6,68.0,56.1
20160711083000,258.5,733.2,78.0,63,50.8,0,68.0,68.0,56.1
20160711084500,258.5,853.05,90.75,69,50.8,0,68.2,68.0,56.1
20160711090000,258.5,620.4,66.0,55,50.8,0,67.3,68.0,56.1
20160711091500,258.5,540.5,57.5,52,50.8,0,67.3,68.0,56.1
20160711093000,258.5,371.3,39.5,44,50.8,0,67.4,68.0,56.1
20160711094500,258.5,458.25,48.75,49,51.4,0,68.4,68.0,56.1
20160711100000,258.5,491.15,52.25,51,51.4,0,68.5,68.0,56.1
20160711101500,258.5,681.5,72.5,60,51.4,0,68.3,68.0,56.1
20160711103000,258.5,538.15,57.25,54,51.4,0,67.6,68.0,56.1
20160711104500,258.5,538.15,57.25,53,51.4,0,68.1,68.0,56.1
20160711110000,258.5,462.95,49.25,49,51.4,0,67.6,68.0,56.1
20160711111500,258.5,907.1,96.5,75,51.4,0,69.3,68.0,56.1
20160711113000,258.5,897.7,95.5,74,51.4,0,68.7,68.0,56.1
20160711114500,258.5,897.7,95.5,78,51.4,0,69.2,68.0,56.1
20160711120000,258.5,916.5,97.5,78,51.4,0,69.0,68.0,56.1
20160711121500,258.5,876.55,93.25,63,51.4,0,69.4,68.0,56.1
20160711123000,258.5,916.5,97.5,68,50.7,0,68.9,68.0,56.1
20160711124500,258.5,916.5,97.5,68,50.7,0,69.1,68.0,56.1
20160711130000,258.5,860.1,91.5,64,50.7,0,68.5,68.0,56.1
20160711131500,258.5,897.7,95.5,68,51.4,0,68.6,68.0,56.1
20160711133000,258.5,740.25,78.75,58,51.4,0,67.4,68.0,56.1
20160711134500,258.5,648.6,69.0,55,51.4,0,67.6,68.0,56.1
20160711140000,258.5,434.75,46.25,45,51.4,0,67.3,68.0,56.1
20160711141500,258.5,505.25,53.75,48,51.400002,0,67.900002,68.0,56.099998
20160711143000,258.5,486.450012,51.750001,48,51.400002,0,67.599998,68.0,56.099998
20160711144500,258.5,434.75,46.25,46,51.400002,0,67.900002,68.0,56.299999
20160711150000,258.5,343.100006,36.500001,41,51.400002,0,67.5,68.0,56.200001
20160711151500,258.5,361.899994,38.499999,43,51.400002,0,68.300003,68.0,56.200001
20160711153000,258.5,361.899994,38.499999,43,51.400002,0,68.199997,68.0,56.299999
20160711154500,258.5,434.75,46.25,46,51.400002,0,68.300003,68.0,56.200001
20160711160000,258.5,434.75,46.25,46,51.400002,0,67.599998,68.0,56.200001
20160711161500,258.5,413.600006,44.000001,45,51.400002,0,68.199997,68.0,56.299999
20160711163000,258.5,397.149994,42.249999,45,51.400002,0,68.099998,68.0,56.200001
20160711164500,258.5,462.950012,49.250001,48,51.400002,0,68.199997,68.0,56.200001
20160711170000,258.5,408.899994,43.499999,45,50.700001,0,67.599998,68.0,56.400002
20160711171500,258.5,408.899994,43.499999,45,50.700001,0,67.800003,68.0,56.200001
20160711173000,258.5,413.600006,44.000001,45,50.700001,0,67.800003,68.0,56.200001
20160711174500,258.5,413.600006,44.000001,45,50.700001,0,67.699997,68.0,56.200001
20160711180000,258.5,291.399994,30.999999,39,50.700001,0,67.599998,68.0,56.099998
20160711181500,258.5,326.649994,34.749999,41,51.400002,0,68.300003,68.0,56.200001
20160711183000,258.5,343.100006,36.500001,42,51.400002,0,67.699997,68.0,56.099998
20160711184500,258.5,336.049988,35.749999,42,51.400002,0,67.699997,68.0,56.200001
20160711190000,258.5,286.700012,30.500001,39,50.700001,0,67.5,68.0,56.299999
20160711191500,258.5,272.600006,29.000001,39,50.700001,0,68.099998,68.0,56.400002
20160711193000,258.5,286.700012,30.500001,39,50.700001,0,67.800003,68.0,56.400002
20160711194500,258.5,286.700012,30.500001,39,50.700001,0,67.900002,68.0,56.400002
20160711200000,258.5,279.649994,29.749999,39,50.700001,0,67.699997,68.0,56.5
20160711201500,258.5,272.600006,29.000001,39,51.400002,0,68.199997,68.0,56.400002
20160711203000,258.5,272.600006,29.000001,39,51.400002,0,67.900002,68.0,56.400002
20160711204500,258.5,272.600006,29.000001,39,50.599998,0,68.0,68.0,56.5
20160711210000,258.5,265.549988,28.249999,39,50.599998,0,67.900002,68.0,56.5
20160711211500,258.5,319.600006,34.000001,42,51.5,0,68.400002,68.0,56.299999
20160711213000,258.5,319.600006,34.000001,42,51.5,0,67.699997,68.0,56.5
20160711214500,258.5,326.649994,34.749999,42,51.5,0,67.699997,68.0,56.5
20160711220000,258.5,286.700012,30.500001,40,51.5,0,67.5,68.0,56.599998
20160711221500,258.5,298.450012,31.750001,41,51.5,0,68.0,68.0,56.700001
20160711223000,258.5,286.700012,30.500001,40,50.900002,0,67.599998,68.0,56.700001
20160711224500,258.5,286.700012,30.500001,40,50.900002,0,67.599998,68.0,56.700001
20160711230000,258.5,279.649994,29.749999,40,50.900002,0,67.5,68.0,56.799999
20160711231500,258.5,314.899994,33.499999,41,50.900002,0,67.900002,68.0,56.700001
20160711233000,258.5,279.649994,29.749999,40,50.900002,0,67.5,68.0,56.700001
20160711234500,258.5,291.399994,30.999999,40,50.900002,0,67.599998,68.0,56.700001
20160712000000,258.5,286.700012,30.500001,40,50.900002,0,67.5,68.0,56.799999
20160712001500,258.5,298.450012,31.750001,41,51.5,0,67.900002,68.0,56.700001
20160712003000,258.5,291.399994,30.999999,40,51.5,0,67.599998,68.0,56.700001
20160712004500,258.5,291.399994,30.999999,40,51.5,0,67.400002,68.0,56.799999
20160712010000,258.5,291.399994,30.999999,39,51.5,0,67.599998,68.0,56.799999
20160712011500,258.5,305.5,32.5,40,51.5,0,67.900002,68.0,56.799999
20160712013000,258.5,286.700012,30.500001,39,51.5,0,67.699997,68.0,56.799999
20160712014500,258.5,272.600006,29.000001,39,51.5,0,67.400002,68.0,56.799999
20160712020000,258.5,279.649994,29.749999,39,51.5,0,67.599998,68.0,56.799999
20160712021500,258.5,291.399994,30.999999,40,51.5,0,67.800003,68.0,56.799999
20160712023000,258.5,291.399994,30.999999,40,51.5,0,67.699997,68.0,56.799999
20160712024500,258.5,291.399994,30.999999,40,51.5,0,67.400002,68.0,56.799999
20160712030000,258.5,291.399994,30.999999,40,51.5,0,67.400002,68.0,56.799999
20160712031500,258.5,291.399994,30.999999,40,51.5,0,67.5,68.0,56.799999
20160712033000,258.5,286.700012,30.500001,40,51.5,0,67.599998,68.0,56.799999
20160712034500,258.5,291.399994,30.999999,40,51.5,0,67.300003,68.0,56.799999
20160712040000,258.5,298.450012,31.750001,40,51.5,0,67.300003,68.0,56.799999
20160712041500,258.5,291.399994,30.999999,40,51.5,0,67.199997,68.0,56.799999
20160712043000,258.5,326.649994,34.749999,41,51.5,0,67.800003,68.0,56.799999
20160712044500,258.5,298.450012,31.750001,40,50.700001,0,67.300003,68.0,56.799999
20160712050000,258.5,286.700012,30.500001,39,50.700001,0,67.400002,68.0,56.799999
20160712051500,258.5,279.649994,29.749999,39,50.700001,0,67.199997,68.0,56.799999
20160712053000,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160712054500,258.5,291.399994,30.999999,40,50.700001,0,67.199997,68.0,56.799999
20160712060000,258.5,286.700012,30.500001,40,50.700001,0,67.400002,68.0,56.799999
20160712061500,258.5,291.399994,30.999999,40,50.700001,0,67.199997,68.0,56.799999
20160712063000,258.5,286.700012,30.500001,40,50.700001,0,67.5,68.0,56.799999
20160712064500,258.5,286.700012,30.500001,40,50.700001,0,67.400002,68.0,56.799999
20160712070000,258.5,343.100006,36.500001,42,50.700001,0,68.099998,68.0,56.799999
20160712071500,258.5,354.850006,37.750001,43,50.700001,0,67.900002,68.0,56.799999
20160712073000,258.5,418.299988,44.499999,46,50.700001,0,68.5,68.0,56.799999
20160712074500,258.5,589.849976,62.749997,52,50.700001,0,68.599998,68.0,56.799999
20160712080000,258.5,676.799988,71.999999,57,50.700001,0,68.599998,68.0,56.799999
20160712081500,258.5,665.049988,70.749999,55,50.700001,0,68.199997,68.0,56.5
20160712083000,258.5,878.900024,93.500003,65,50.700001,0,68.699997,68.0,56.400002
20160712084500,258.5,791.950012,84.250001,60,50.700001,0,67.699997,68.0,56.099998
20160712090000,258.5,693.25,73.75,56,50.700001,0,67.599998,68.0,56.099998
20160712091500,258.5,571.049988,60.749999,51,50.700001,0,67.5,68.0,56.099998
20160712093000,258.5,599.25,63.75,52,50.700001,0,67.900002,68.0,56.099998
20160712094500,258.5,571.049988,60.749999,51,50.700001,0,67.599998,68.0,56.099998
20160712100000,258.5,571.049988,60.749999,51,50.700001,0,68.0,68.0,56.099998
20160712101500,258.5,472.350006,50.250001,47,50.700001,0,67.400002,68.0,56.099998
20160712103000,258.5,578.099976,61.499997,52,51.400002,0,67.900002,68.0,56.099998
20160712104500,258.5,578.099976,61.499997,52,51.400002,0,68.099998,68.0,56.099998
20160712110000,258.5,681.5,72.5,56,51.400002,0,68.300003,68.0,56.099998
20160712111500,258.5,855.400024,91.000003,64,51.400002,0,68.699997,68.0,56.099998
20160712113000,258.5,876.549988,93.249999,65,51.400002,0,68.599998,68.0,56.099998
20160712114500,258.5,916.5,97.5,66,51.400002,0,68.900002,68.0,56.099998
20160712120000,258.5,916.5,97.5,67,51.400002,0,69.300003,68.0,56.099998
20160712121500,258.5,916.5,97.5,67,51.400002,0,69.400002,68.0,56.099998
20160712123000,258.5,937.650024,99.750003,67,51.400002,0,69.699997,68.0,56.099998
20160712124500,258.5,937.650024,99.750003,67,51.400002,0,69.599998,68.0,56.099998
20160712130000,258.5,794.299988,84.499999,60,50.700001,0,68.800003,68.0,56.599998
20160712131500,258.5,709.700012,75.500001,56,50.700001,0,67.900002,68.0,56.799999
20160712133000,258.5,618.049988,65.749999,52,50.700001,0,67.5,68.0,56.799999
20160712134500,258.5,519.349976,55.249997,49,50.700001,0,67.400002,68.0,56.799999
20160712140000,258.5,564.0,60.0,51,50.700001,0,67.599998,68.0,56.700001
20160712141500,258.5,397.149994,42.249999,44,50.700001,0,67.599998,68.0,56.799999
20160712143000,258.5,439.450012,46.750001,46,51.400002,0,67.800003,68.0,56.799999
20160712144500,258.5,444.149994,47.249999,46,51.400002,0,68.099998,68.0,56.799999
20160712150000,258.5,458.25,48.75,47,51.400002,0,67.900002,68.0,56.799999
20160712151500,258.5,413.600006,44.000001,45,51.400002,0,67.699997,68.0,56.799999
20160712153000,258.5,430.049988,45.749999,45,51.400002,0,67.699997,68.0,56.799999
20160712154500,258.5,314.899994,33.499999,40,51.400002,0,67.900002,68.0,56.799999
20160712160000,258.5,319.600006,34.000001,40,51.400002,0,68.0,68.0,56.799999
20160712161500,258.5,326.649994,34.749999,40,51.400002,0,67.900002,68.0,56.799999
20160712163000,258.5,401.850006,42.750001,44,51.400002,0,68.199997,68.0,56.799999
20160712164500,258.5,397.149994,42.249999,44,51.400002,0,68.300003,68.0,56.799999
20160712170000,258.5,484.100006,51.500001,48,51.400002,0,67.900002,68.0,56.799999
20160712171500,258.5,397.149994,42.249999,44,51.400002,0,67.900002,68.0,56.799999
20160712173000,258.5,397.149994,42.249999,44,51.400002,0,67.900002,68.0,56.799999
20160712174500,258.5,392.450012,41.750001,44,51.400002,0,67.900002,68.0,56.799999
20160712180000,258.5,387.75,41.25,44,51.400002,0,67.900002,68.0,56.799999
20160712181500,258.5,314.899994,33.499999,41,51.400002,0,67.800003,68.0,56.799999
20160712183000,258.5,291.399994,30.999999,39,51.400002,0,67.5,68.0,56.799999
20160712184500,258.5,319.600006,34.000001,41,51.400002,0,67.900002,68.0,56.799999
20160712190000,258.5,326.649994,34.749999,41,51.400002,0,67.599998,68.0,56.799999
20160712191500,258.5,286.700012,30.500001,39,51.400002,0,67.900002,68.0,56.799999
20160712193000,258.5,305.5,32.5,40,51.400002,0,67.599998,68.0,56.799999
20160712194500,258.5,298.450012,31.750001,39,51.400002,0,68.099998,68.0,56.799999
20160712200000,258.5,347.799988,36.999999,42,51.400002,0,67.699997,68.0,56.799999
20160712201500,258.5,291.399994,30.999999,40,51.400002,0,67.699997,68.0,56.799999
20160712203000,258.5,286.700012,30.500001,40,51.400002,0,67.699997,68.0,56.799999
20160712204500,258.5,291.399994,30.999999,40,51.400002,0,67.900002,68.0,56.799999
20160712210000,258.5,291.399994,30.999999,40,50.700001,0,67.900002,68.0,56.799999
20160712211500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.0,56.799999
20160712213000,258.5,286.700012,30.500001,40,51.400002,0,67.599998,68.0,56.799999
20160712214500,258.5,286.700012,30.500001,40,51.400002,0,68.0,68.0,56.799999
20160712220000,258.5,286.700012,30.500001,40,50.700001,0,68.099998,68.0,56.799999
20160712221500,258.5,291.399994,30.999999,40,50.700001,0,68.099998,68.0,56.799999
20160712223000,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160712224500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.0,56.799999
20160712230000,258.5,291.399994,30.999999,40,50.700001,0,67.800003,68.0,56.799999
20160712231500,258.5,286.700012,30.500001,40,50.700001,0,68.099998,68.0,56.799999
20160712233000,258.5,291.399994,30.999999,40,51.400002,0,67.699997,68.0,56.799999
20160712234500,258.5,279.649994,29.749999,40,51.400002,0,68.0,68.0,56.799999
20160713000000,258.5,291.399994,30.999999,40,50.700001,0,67.699997,68.0,56.799999
20160713001500,258.5,286.700012,30.500001,40,50.700001,0,68.199997,68.0,56.799999
20160713003000,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.0,56.799999
20160713004500,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.0,56.799999
20160713010000,258.5,279.649994,29.749999,40,50.700001,0,67.599998,68.0,56.799999
20160713011500,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.0,56.799999
20160713013000,258.5,272.600006,29.000001,40,50.700001,0,68.0,68.0,56.799999
20160713014500,258.5,286.700012,30.500001,40,50.700001,0,68.0,68.0,56.799999
20160713020000,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160713021500,258.5,279.649994,29.749999,40,51.400002,0,67.900002,68.0,56.799999
20160713023000,258.5,286.700012,30.500001,40,51.400002,0,67.699997,68.0,56.799999
20160713024500,258.5,286.700012,30.500001,40,51.400002,0,68.199997,68.0,56.799999
20160713030000,258.5,286.700012,30.500001,40,51.400002,0,67.599998,68.0,56.799999
20160713031500,258.5,286.700012,30.500001,40,51.400002,0,67.900002,68.0,56.799999
20160713033000,258.5,291.399994,30.999999,40,51.400002,0,67.599998,68.0,56.799999
20160713034500,258.5,286.700012,30.500001,40,51.400002,0,67.800003,68.0,56.799999
20160713040000,258.5,279.649994,29.749999,40,51.400002,0,67.900002,68.0,56.799999
20160713041500,258.5,279.649994,29.749999,40,51.400002,0,67.800003,68.0,56.799999
20160713043000,258.5,291.399994,30.999999,40,50.700001,0,67.599998,68.0,56.799999
20160713044500,258.5,279.649994,29.749999,40,50.700001,0,67.599998,68.0,56.799999
20160713050000,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160713051500,258.5,291.399994,30.999999,41,50.700001,0,67.800003,68.0,56.799999
20160713053000,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160713054500,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160713060000,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160713061500,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.0,56.799999
20160713063000,258.5,286.700012,30.500001,40,51.400002,0,68.099998,68.0,56.799999
20160713064500,258.5,326.649994,34.749999,42,51.400002,0,68.099998,68.0,56.799999
20160713070000,258.5,331.350006,35.250001,42,50.700001,0,68.199997,68.0,56.799999
20160713071500,258.5,343.100006,36.500001,43,50.700001,0,67.900002,68.0,56.700001
20160713073000,258.5,361.899994,38.499999,43,50.700001,0,68.400002,68.0,56.799999
20160713074500,258.5,571.049988,60.749999,52,50.700001,0,68.699997,68.0,56.599998
20160713080000,258.5,676.799988,71.999999,57,50.700001,0,68.699997,68.0,56.5
20160713081500,258.5,716.75,76.25,57,50.700001,0,68.699997,68.0,56.299999
20160713083000,258.5,897.700012,95.500001,66,50.700001,0,68.900002,68.0,56.099998
20160713084500,258.5,759.049988,80.749999,58,50.700001,0,67.800003,68.0,56.099998
20160713090000,258.5,716.75,76.25,57,50.700001,0,67.900002,68.0,56.099998
20160713091500,258.5,603.950012,64.250001,54,50.700001,0,67.599998,68.0,56.099998
20160713093000,258.5,650.950012,69.250001,54,51.400002,0,68.099998,68.0,56.099998
20160713094500,258.5,613.349976,65.249997,53,51.400002,0,67.800003,68.0,56.099998
20160713100000,258.5,613.349976,65.249997,53,51.400002,0,68.0,68.0,56.099998
20160713101500,258.5,517.0,55.0,49,51.400002,0,67.599998,68.0,56.099998
20160713103000,258.5,634.5,67.5,54,51.400002,0,68.599998,68.0,56.099998
20160713104500,258.5,599.25,63.75,53,51.400002,0,67.800003,68.0,56.099998
20160713110000,258.5,606.299988,64.499999,54,51.400002,0,68.199997,68.0,56.099998
20160713111500,258.5,749.650024,79.750003,51,50.700001,0,68.199997,68.0,56.099998
20160713113000,258.5,916.5,97.5,59,50.700001,0,68.900002,68.0,56.099998
20160713114500,258.5,937.650024,99.750003,59,50.700001,0,68.699997,68.0,56.099998
20160713120000,258.5,916.5,97.5,60,50.700001,0,69.099998,68.0,56.099998
20160713121500,258.5,916.5,97.5,60,50.700001,0,69.5,68.0,56.099998
20160713123000,258.5,937.650024,99.750003,60,50.700001,0,69.599998,68.0,56.099998
20160713124500,258.5,937.650024,99.750003,60,50.700001,0,69.5,68.0,56.099998
20160713130000,258.5,916.5,97.5,59,50.700001,0,69.099998,68.0,56.099998
20160713131500,258.5,784.900024,83.500003,53,50.700001,0,68.400002,68.0,56.099998
20160713133000,258.5,848.349976,90.249997,55,50.700001,0,67.800003,68.0,56.099998
20160713134500,258.5,538.150024,57.250003,43,50.700001,0,67.400002,68.0,56.099998
20160713140000,258.5,505.25,53.75,42,51.400002,0,67.300003,68.0,56.200001
20160713141500,258.5,392.450012,41.750001,38,51.400002,0,67.5,68.0,56.299999
20160713143000,258.5,427.700012,45.500001,39,51.400002,0,68.199997,68.0,56.400002
20160713144500,258.5,418.299988,44.499999,39,51.400002,0,67.900002,68.0,56.200001
20160713150000,258.5,423.0,45.0,39,51.400002,0,67.800003,68.0,56.200001
20160713151500,258.5,343.100006,36.500001,36,51.400002,0,67.699997,68.0,56.5
20160713153000,258.5,343.100006,36.500001,36,51.400002,0,67.800003,68.0,56.599998
20160713154500,258.5,343.100006,36.500001,36,51.400002,0,68.099998,68.0,56.5
20160713160000,258.5,336.049988,35.749999,36,51.400002,0,67.900002,68.0,56.599998
20160713161500,258.5,336.049988,35.749999,36,51.400002,0,67.900002,68.0,56.700001
20160713163000,258.5,343.100006,36.500001,36,51.400002,0,67.800003,68.0,56.599998
20160713164500,258.5,347.799988,36.999999,36,51.400002,0,68.099998,68.0,56.700001
20160713170000,258.5,392.450012,41.750001,38,51.400002,0,67.900002,68.0,56.700001
20160713171500,258.5,387.75,41.25,38,51.400002,0,67.900002,68.0,56.700001
20160713173000,258.5,383.049988,40.749999,38,50.700001,0,67.900002,68.0,56.700001
20160713174500,258.5,383.049988,40.749999,38,50.700001,0,68.099998,68.0,56.700001
20160713180000,258.5,387.75,41.25,38,50.700001,0,67.800003,68.0,56.700001
20160713181500,258.5,336.049988,35.749999,36,50.700001,0,68.0,68.0,56.599998
20160713183000,258.5,366.600006,39.000001,37,51.400002,0,68.400002,68.0,56.799999
20160713184500,258.5,371.299988,39.499999,37,51.400002,0,68.199997,68.0,56.799999
20160713190000,258.5,366.600006,39.000001,37,50.700001,0,67.900002,68.0,56.799999
20160713191500,258.5,361.899994,38.499999,37,50.700001,0,68.0,68.0,56.799999
20160713193000,258.5,361.899994,38.499999,37,50.700001,0,68.199997,68.0,56.799999
20160713194500,258.5,361.899994,38.499999,37,50.700001,0,68.199997,68.0,56.799999
20160713200000,258.5,361.899994,38.499999,37,50.700001,0,67.699997,68.0,56.799999
20160713201500,258.5,361.899994,38.499999,37,50.700001,0,68.0,68.0,56.700001
20160713203000,258.5,366.600006,39.000001,37,50.700001,0,67.900002,68.0,56.700001
20160713204500,258.5,361.899994,38.499999,37,50.700001,0,68.099998,68.0,56.700001
20160713210000,258.5,354.850006,37.750001,37,50.700001,0,67.699997,68.0,56.799999
20160713211500,258.5,336.049988,35.749999,36,50.700001,0,68.0,68.0,56.799999
20160713213000,258.5,336.049988,35.749999,36,50.700001,0,67.900002,68.0,56.799999
20160713214500,258.5,343.100006,36.500001,36,50.700001,0,68.199997,68.0,56.799999
20160713220000,258.5,343.100006,36.500001,36,50.700001,0,67.699997,68.0,56.700001
20160713221500,258.5,343.100006,36.500001,36,50.700001,0,67.900002,68.0,56.799999
20160713223000,258.5,343.100006,36.500001,36,50.700001,0,67.699997,68.0,56.700001
20160713224500,258.5,319.600006,34.000001,35,50.700001,0,68.300003,68.0,56.700001
20160713230000,258.5,319.600006,34.000001,35,50.700001,0,67.800003,68.0,56.799999
20160713231500,258.5,319.600006,34.000001,36,50.700001,0,68.199997,68.0,56.799999
20160713233000,258.5,319.600006,34.000001,36,50.700001,0,67.800003,68.0,56.700001
20160713234500,258.5,336.049988,35.749999,37,50.700001,0,68.300003,68.0,56.599998
20160714000000,258.5,343.100006,36.500001,37,50.700001,0,67.900002,68.0,56.700001
20160714001500,258.5,336.049988,35.749999,37,50.700001,0,68.099998,68.0,56.700001
20160714003000,258.5,343.100006,36.500001,37,50.700001,0,67.800003,68.0,56.700001
20160714004500,258.5,336.049988,35.749999,37,50.700001,0,67.900002,68.0,56.799999
20160714010000,258.5,343.100006,36.500001,37,50.700001,0,68.099998,68.0,56.700001
20160714011500,258.5,336.049988,35.749999,37,50.700001,0,67.900002,68.0,56.799999
20160714013000,258.5,343.100006,36.500001,37,50.700001,0,67.800003,68.0,56.700001
20160714014500,258.5,331.350006,35.250001,37,50.700001,0,67.699997,68.0,56.799999
20160714020000,258.5,305.5,32.5,36,50.700001,0,68.0,68.0,56.700001
20160714021500,258.5,305.5,32.5,36,50.700001,0,67.900002,68.0,56.700001
20160714023000,258.5,314.899994,33.499999,36,50.700001,0,68.0,68.0,56.700001
20160714024500,258.5,305.5,32.5,36,50.700001,0,67.900002,68.0,56.700001
20160714030000,258.5,305.5,32.5,36,50.700001,0,68.099998,68.0,56.599998
20160714031500,258.5,331.350006,35.250001,36,50.700001,0,68.099998,68.0,56.799999
20160714033000,258.5,319.600006,34.000001,36,50.700001,0,68.099998,68.0,56.700001
20160714034500,258.5,319.600006,34.000001,36,50.700001,0,67.900002,68.0,56.799999
20160714040000,258.5,319.600006,34.000001,36,50.700001,0,68.099998,68.0,56.599998
20160714041500,258.5,319.600006,34.000001,36,50.700001,0,68.099998,68.0,56.599998
20160714043000,258.5,319.600006,34.000001,36,50.700001,0,68.300003,68.0,56.700001
20160714044500,258.5,314.899994,33.499999,36,50.700001,0,67.900002,68.0,56.700001
20160714050000,258.5,319.600006,34.000001,36,50.700001,0,68.099998,68.0,56.599998
20160714051500,258.5,319.600006,34.000001,36,50.700001,0,67.699997,68.0,56.700001
20160714053000,258.5,314.899994,33.499999,36,50.700001,0,68.199997,68.0,56.599998
20160714054500,258.5,314.899994,33.499999,37,50.700001,0,67.900002,68.0,56.700001
20160714060000,258.5,326.649994,34.749999,37,50.700001,0,68.199997,68.0,56.599998
20160714061500,258.5,298.450012,31.750001,35,50.700001,0,67.599998,68.0,56.700001
20160714063000,258.5,291.399994,30.999999,35,50.700001,0,68.400002,68.0,56.700001
20160714064500,258.5,354.850006,37.750001,39,50.700001,0,68.099998,68.0,56.599998
20160714070000,258.5,427.700012,45.500001,42,50.700001,0,68.400002,68.0,56.700001
20160714071500,258.5,427.700012,45.500001,42,50.700001,0,68.099998,68.0,56.599998
20160714073000,258.5,474.700012,50.500001,45,50.700001,0,68.5,68.0,56.299999
20160714074500,258.5,730.849976,77.749997,56,50.700001,0,68.900002,68.0,56.299999
20160714080000,258.5,763.75,81.25,57,50.700001,0,68.099998,68.0,56.099998
20160714081500,258.5,775.5,82.5,59,50.700001,0,68.5,68.0,56.099998
20160714083000,258.5,820.150024,87.250003,57,50.700001,0,68.099998,68.0,56.099998
20160714084500,258.5,766.099976,81.499997,54,50.700001,0,67.800003,68.0,56.099998
20160714090000,258.5,571.049988,60.749999,48,50.700001,0,67.300003,68.0,56.099998
20160714091500,258.5,554.599976,58.999997,46,50.700001,0,67.900002,68.0,56.099998
20160714093000,258.5,554.599976,58.999997,47,50.700001,0,67.699997,68.0,56.099998
20160714094500,258.5,517.0,55.0,44,50.700001,0,68.099998,68.0,56.099998
20160714100000,258.5,479.399994,50.999999,42,50.700001,0,67.400002,68.0,56.099998
20160714101500,258.5,519.349976,55.249997,44,51.400002,0,68.400002,68.0,56.099998
20160714103000,258.5,554.599976,58.999997,46,51.400002,0,68.099998,68.0,56.099998
20160714104500,258.5,587.5,62.5,48,51.400002,0,68.5,68.0,56.099998
20160714110000,258.5,556.950012,59.250001,46,51.400002,0,67.699997,68.0,56.099998
20160714111500,258.5,916.5,97.5,66,51.400002,0,69.199997,68.0,56.099998
20160714113000,258.5,916.5,97.5,67,51.400002,0,69.300003,68.0,56.099998
20160714114500,258.5,916.5,97.5,66,51.400002,0,69.099998,68.0,56.099998
20160714120000,258.5,937.650024,99.750003,66,50.700001,0,68.800003,68.0,56.099998
20160714121500,258.5,937.650024,99.750003,66,50.700001,0,69.300003,68.0,56.099998
20160714123000,258.5,937.650024,99.750003,66,50.700001,0,68.900002,68.0,56.099998
20160714124500,258.5,916.5,97.5,66,50.700001,0,69.099998,68.0,56.099998
20160714130000,258.5,916.5,97.5,66,50.700001,0,68.599998,68.0,56.099998
20160714131500,258.5,874.200012,93.000001,62,50.700001,0,67.800003,68.0,56.099998
20160714133000,258.5,484.100006,51.500001,44,50.700001,0,67.099998,68.0,56.099998
20160714134500,258.5,526.400024,56.000003,46,50.700001,0,67.400002,68.0,56.099998
20160714140000,258.5,314.899994,33.499999,36,50.700001,0,67.5,68.0,56.099998
20160714141500,258.5,401.850006,42.750001,41,51.400002,0,68.0,68.0,56.099998
20160714143000,258.5,305.5,32.5,36,50.700001,0,67.599998,68.0,56.099998
20160714144500,258.5,319.600006,34.000001,36,50.700001,0,67.800003,68.0,56.099998
20160714150000,258.5,314.899994,33.499999,36,50.700001,0,67.800003,68.0,56.200001
20160714151500,258.5,319.600006,34.000001,36,50.700001,0,67.900002,68.0,56.200001
20160714153000,258.5,286.700012,30.500001,35,50.700001,0,67.599998,68.0,56.099998
20160714154500,258.5,286.700012,30.500001,35,50.700001,0,68.0,68.0,56.099998
20160714160000,258.5,272.600006,29.000001,35,50.700001,0,67.900002,68.0,56.299999
20160714161500,258.5,279.649994,29.749999,35,51.400002,0,68.099998,68.0,56.200001
20160714163000,258.5,291.399994,30.999999,35,51.400002,0,67.900002,68.0,56.400002
20160714164500,258.5,286.700012,30.500001,35,51.400002,0,68.199997,68.0,56.400002
20160714170000,258.5,291.399994,30.999999,35,51.400002,0,68.0,68.0,56.299999
20160714171500,258.5,291.399994,30.999999,35,51.400002,0,68.099998,68.0,56.400002
20160714173000,258.5,286.700012,30.500001,35,50.700001,0,67.699997,68.0,56.400002
20160714174500,258.5,286.700012,30.500001,35,51.400002,0,68.099998,68.0,56.400002
20160714180000,258.5,291.399994,30.999999,35,51.400002,0,67.900002,68.0,56.599998
20160714181500,258.5,279.649994,29.749999,35,51.400002,0,67.800003,68.0,56.5
20160714183000,258.5,286.700012,30.500001,35,51.400002,0,67.900002,68.0,56.400002
20160714184500,258.5,305.5,32.5,36,50.700001,0,68.0,68.0,56.400002
20160714190000,258.5,305.5,32.5,36,50.700001,0,67.800003,68.0,56.599998
20160714191500,258.5,305.5,32.5,36,51.400002,0,67.699997,68.0,56.400002
20160714193000,258.5,291.399994,30.999999,35,51.400002,0,67.800003,68.0,56.299999
20160714194500,258.5,298.450012,31.750001,35,50.799999,0,67.900002,68.0,56.299999
20160714200000,258.5,291.399994,30.999999,35,50.799999,0,67.699997,68.0,56.299999
20160714201500,258.5,291.399994,30.999999,35,50.799999,0,67.699997,68.0,56.299999
20160714203000,258.5,291.399994,30.999999,35,51.400002,0,67.900002,68.0,56.299999
20160714204500,258.5,286.700012,30.500001,35,51.400002,0,67.699997,68.0,56.200001
20160714210000,258.5,279.649994,29.749999,35,50.700001,0,67.599998,68.0,56.299999
20160714211500,258.5,291.399994,30.999999,35,50.700001,0,67.599998,68.0,56.200001
20160714213000,258.5,286.700012,30.500001,35,50.700001,0,67.699997,68.0,56.299999
20160714214500,258.5,291.399994,30.999999,35,50.700001,0,67.5,68.0,56.299999
20160714220000,258.5,291.399994,30.999999,35,50.700001,0,67.5,68.0,56.299999
20160714221500,258.5,298.450012,31.750001,35,50.700001,0,67.599998,68.0,56.200001
20160714223000,258.5,298.450012,31.750001,35,50.700001,0,67.699997,68.0,56.400002
20160714224500,258.5,286.700012,30.500001,35,50.700001,0,67.400002,68.0,56.400002
