PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714230000,258.5,286.700012,30.500001,34,50.700001,0,67.599998,68.0,56.5
20160714231500,258.5,286.700012,30.500001,34,50.700001,0,67.400002,68.0,56.400002
20160714233000,258.5,279.649994,29.749999,34,50.700001,0,67.699997,68.0,56.299999
20160714234500,258.5,291.399994,30.999999,35,50.700001,0,67.5,68.0,56.299999
20160715000000,258.5,291.399994,30.999999,35,50.700001,0,67.5,68.0,56.299999
20160715001500,258.5,291.399994,30.999999,35,50.700001,0,67.400002,68.0,56.200001
20160715003000,258.5,279.649994,29.749999,35,50.700001,0,67.599998,68.0,56.200001
20160715004500,258.5,291.399994,30.999999,34,50.700001,0,67.400002,68.0,56.200001
20160715010000,258.5,286.700012,30.500001,34,50.700001,0,67.400002,68.0,56.099998
20160715011500,258.5,286.700012,30.500001,34,50.700001,0,67.400002,68.0,56.200001
20160715013000,258.5,291.399994,30.999999,34,50.700001,0,67.599998,68.0,56.299999
20160715014500,258.5,291.399994,30.999999,34,50.700001,0,67.199997,68.0,56.299999
20160715020000,258.5,291.399994,30.999999,34,50.700001,0,67.599998,68.0,56.299999
20160715021500,258.5,286.700012,30.500001,34,50.700001,0,67.400002,68.0,56.299999
20160715023000,258.5,298.450012,31.750001,35,50.700001,0,67.699997,68.0,56.299999
20160715024500,258.5,291.399994,30.999999,34,50.700001,0,67.199997,68.0,56.299999
20160715030000,258.5,286.700012,30.500001,34,50.700001,0,67.599998,68.0,56.299999
20160715031500,258.5,286.700012,30.500001,34,50.700001,0,67.199997,68.0,56.299999
20160715033000,258.5,336.049988,35.749999,37,50.700001,0,67.699997,68.0,56.299999
20160715034500,258.5,272.600006,29.000001,34,50.700001,0,67.199997,68.0,56.299999
20160715040000,258.5,291.399994,30.999999,34,50.700001,0,67.400002,68.0,56.299999
20160715041500,258.5,291.399994,30.999999,34,50.700001,0,67.0,68.0,56.200001
20160715043000,258.5,298.450012,31.750001,35,50.700001,0,67.599998,68.0,56.099998
20160715044500,258.5,279.649994,29.749999,34,50.700001,0,67.099998,68.0,56.299999
20160715050000,258.5,279.649994,29.749999,34,50.700001,0,67.300003,68.0,56.299999
20160715051500,258.5,286.700012,30.500001,34,50.700001,0,67.0,68.0,56.200001
20160715053000,258.5,291.399994,30.999999,35,50.700001,0,67.599998,68.0,56.299999
20160715054500,258.5,291.399994,30.999999,34,51.400002,0,67.300003,68.0,56.400002
20160715060000,258.5,291.399994,30.999999,34,50.700001,0,67.0,68.0,56.400002
20160715061500,258.5,291.399994,30.999999,34,50.700001,0,67.199997,68.0,56.299999
20160715063000,258.5,305.5,32.5,35,50.700001,0,67.400002,68.0,56.400002
20160715064500,258.5,291.399994,30.999999,34,50.700001,0,67.800003,68.0,56.400002
20160715070000,258.5,305.5,32.5,35,50.700001,0,67.800003,68.0,56.400002
20160715071500,258.5,291.399994,30.999999,35,50.700001,0,67.900002,68.0,56.200001
20160715073000,258.5,347.799988,36.999999,38,50.700001,0,68.400002,68.0,56.099998
20160715074500,258.5,648.599976,68.999997,50,50.700001,0,68.900002,68.0,56.099998
20160715080000,258.5,712.049988,75.749999,52,50.700001,0,68.400002,68.0,56.099998
20160715081500,258.5,895.349976,95.249997,60,50.700001,0,68.800003,68.0,56.099998
20160715083000,258.5,853.049988,90.749999,57,50.700001,0,68.400002,68.0,56.099998
20160715084500,258.5,714.400024,76.000003,51,50.700001,0,67.599998,68.0,56.099998
20160715090000,258.5,545.200012,58.000001,45,50.700001,0,67.199997,68.0,56.099998
20160715091500,258.5,531.099976,56.499997,45,50.700001,0,68.0,68.0,56.099998
20160715093000,258.5,545.200012,58.000001,46,50.700001,0,67.699997,68.0,56.099998
20160715094500,258.5,474.700012,50.500001,43,50.700001,0,68.400002,68.0,56.099998
20160715100000,258.5,509.950012,54.250001,44,50.700001,0,67.5,68.0,56.099998
20160715101500,258.5,564.0,60.0,47,51.400002,0,68.400002,68.0,56.099998
20160715103000,258.5,587.5,62.5,48,51.400002,0,68.300003,68.0,56.099998
20160715104500,258.5,695.599976,73.999997,52,51.400002,0,68.300003,68.0,56.099998
20160715110000,258.5,667.400024,71.000003,50,50.700001,0,68.300003,68.0,56.099998
20160715111500,258.5,916.5,97.5,61,50.700001,0,69.300003,68.0,56.099998
20160715113000,258.5,916.5,97.5,61,50.700001,0,70.0,68.0,56.099998
20160715114500,258.5,937.650024,99.750003,61,50.700001,0,70.199997,68.0,56.099998
20160715120000,258.5,916.5,97.5,61,50.700001,0,70.199997,68.0,56.099998
20160715121500,258.5,897.700012,95.500001,59,49.900002,0,70.0,68.0,56.099998
20160715123000,258.5,937.650024,99.750003,60,49.900002,0,69.5,68.0,56.099998
20160715124500,258.5,916.5,97.5,60,49.900002,0,69.400002,68.0,56.099998
20160715130000,258.5,897.700012,95.500001,59,49.900002,0,69.099998,68.0,56.099998
20160715131500,258.5,742.599976,78.999997,52,49.900002,0,68.099998,68.0,56.099998
20160715133000,258.5,554.599976,58.999997,45,49.900002,0,67.199997,68.0,56.099998
20160715134500,258.5,458.25,48.75,42,50.599998,0,67.699997,68.0,56.099998
20160715140000,258.5,479.399994,50.999999,43,50.599998,0,68.199997,68.0,56.099998
20160715141500,258.5,479.399994,50.999999,43,50.599998,0,68.099998,68.0,56.099998
20160715143000,258.5,486.450012,51.750001,43,50.599998,0,67.599998,68.0,56.099998
20160715144500,258.5,423.0,45.0,40,50.599998,0,68.099998,68.0,56.099998
20160715150000,258.5,430.049988,45.749999,41,50.599998,0,67.599998,68.0,56.099998
20160715151500,258.5,418.299988,44.499999,40,50.599998,0,68.199997,68.0,56.099998
20160715153000,258.5,427.700012,45.500001,40,50.599998,0,67.699997,68.0,56.200001
20160715154500,258.5,401.850006,42.750001,40,50.599998,0,68.0,68.0,56.099998
20160715160000,258.5,376.0,40.0,38,50.599998,0,67.699997,68.0,56.099998
20160715161500,258.5,347.799988,36.999999,38,50.599998,0,68.300003,68.0,56.099998
20160715163000,258.5,401.850006,42.750001,40,50.599998,0,67.800003,68.0,56.099998
20160715164500,258.5,387.75,41.25,39,51.400002,0,67.699997,68.0,56.099998
20160715170000,258.5,279.649994,29.749999,34,51.400002,0,67.699997,68.0,56.099998
20160715171500,258.5,298.450012,31.750001,35,51.400002,0,67.900002,68.0,56.099998
20160715173000,258.5,305.5,32.5,35,51.400002,0,68.199997,68.0,56.099998
20160715174500,258.5,314.899994,33.499999,35,51.400002,0,67.900002,68.0,56.099998
20160715180000,258.5,305.5,32.5,35,51.400002,0,68.0,68.0,56.099998
20160715181500,258.5,305.5,32.5,35,51.400002,0,68.099998,68.0,56.200001
20160715183000,258.5,336.049988,35.749999,37,51.400002,0,68.300003,68.0,56.400002
20160715184500,258.5,347.799988,36.999999,38,51.400002,0,67.800003,68.0,56.299999
20160715190000,258.5,354.850006,37.750001,38,50.700001,0,67.900002,68.0,56.200001
20160715191500,258.5,347.799988,36.999999,38,50.700001,0,67.699997,68.0,56.200001
20160715193000,258.5,347.799988,36.999999,38,51.400002,0,68.099998,68.0,56.200001
20160715194500,258.5,347.799988,36.999999,38,50.700001,0,67.599998,68.0,56.099998
20160715200000,258.5,314.899994,33.499999,36,50.700001,0,67.800003,68.0,56.099998
20160715201500,258.5,279.649994,29.749999,34,50.700001,0,67.699997,68.0,56.099998
20160715203000,258.5,286.700012,30.500001,34,50.700001,0,68.300003,68.0,56.099998
20160715204500,258.5,272.600006,29.000001,34,50.700001,0,68.099998,68.0,56.200001
20160715210000,258.5,286.700012,30.500001,34,50.700001,0,67.900002,68.0,56.099998
20160715211500,258.5,286.700012,30.500001,34,51.400002,0,68.099998,68.0,56.099998
20160715213000,258.5,291.399994,30.999999,34,51.400002,0,68.199997,68.0,56.099998
20160715214500,258.5,286.700012,30.500001,34,50.700001,0,68.300003,68.0,56.099998
20160715220000,258.5,314.899994,33.499999,36,50.700001,0,67.800003,68.0,56.299999
20160715221500,258.5,298.450012,31.750001,36,51.400002,0,67.900002,68.0,56.099998
20160715223000,258.5,291.399994,30.999999,35,51.400002,0,67.699997,68.0,56.099998
20160715224500,258.5,291.399994,30.999999,35,50.700001,0,68.199997,68.0,56.200001
20160715230000,258.5,286.700012,30.500001,35,50.700001,0,67.800003,68.0,56.299999
20160715231500,258.5,286.700012,30.500001,35,50.700001,0,68.099998,68.0,56.200001
20160715233000,258.5,291.399994,30.999999,35,50.700001,0,67.699997,68.0,56.099998
20160715234500,258.5,286.700012,30.500001,35,50.700001,0,68.099998,68.0,56.200001
20160716000000,258.5,291.399994,30.999999,35,50.700001,0,67.900002,68.0,56.299999
20160716001500,258.5,291.399994,30.999999,35,51.400002,0,67.900002,68.0,56.099998
20160716003000,258.5,279.649994,29.749999,35,51.400002,0,67.800003,68.0,56.200001
20160716004500,258.5,286.700012,30.500001,35,50.700001,0,67.800003,68.0,56.299999
20160716010000,258.5,291.399994,30.999999,35,50.700001,0,68.099998,68.0,56.200001
20160716011500,258.5,319.600006,34.000001,36,50.700001,0,67.900002,68.0,56.299999
20160716013000,258.5,314.899994,33.499999,36,50.700001,0,67.900002,68.0,56.200001
20160716014500,258.5,319.600006,34.000001,36,50.700001,0,67.699997,68.0,56.299999
20160716020000,258.5,291.399994,30.999999,35,50.700001,0,67.800003,68.0,56.200001
20160716021500,258.5,298.450012,31.750001,35,50.700001,0,67.900002,68.0,56.200001
20160716023000,258.5,291.399994,30.999999,35,50.700001,0,67.900002,68.0,56.200001
20160716024500,258.5,286.700012,30.500001,35,50.700001,0,67.599998,68.0,56.200001
20160716030000,258.5,298.450012,31.750001,35,50.700001,0,67.800003,68.0,56.200001
20160716031500,258.5,291.399994,30.999999,35,50.700001,0,67.699997,68.0,56.299999
20160716033000,258.5,286.700012,30.500001,35,50.700001,0,68.099998,68.0,56.200001
20160716034500,258.5,291.399994,30.999999,35,50.700001,0,67.599998,68.0,56.200001
20160716040000,258.5,286.700012,30.500001,35,50.700001,0,67.900002,68.0,56.200001
20160716041500,258.5,286.700012,30.500001,34,50.700001,0,67.599998,68.0,56.099998
20160716043000,258.5,286.700012,30.500001,34,50.700001,0,68.099998,68.0,56.099998
20160716044500,258.5,286.700012,30.500001,34,50.700001,0,67.900002,68.0,56.099998
20160716050000,258.5,279.649994,29.749999,34,50.700001,0,67.900002,68.0,56.200001
20160716051500,258.5,286.700012,30.500001,34,50.700001,0,67.699997,68.0,56.099998
20160716053000,258.5,279.649994,29.749999,34,50.700001,0,67.800003,68.0,56.099998
20160716054500,258.5,272.600006,29.000001,34,51.400002,0,67.900002,68.0,56.099998
20160716060000,258.5,279.649994,29.749999,34,51.400002,0,68.099998,68.0,56.200001
20160716061500,258.5,279.649994,29.749999,34,50.599998,0,67.900002,68.0,56.200001
20160716063000,258.5,279.649994,29.749999,34,50.599998,0,67.900002,68.0,56.099998
20160716064500,258.5,265.549988,28.249999,34,50.599998,0,67.800003,68.0,56.099998
20160716070000,258.5,272.600006,29.000001,34,50.599998,0,68.099998,68.0,56.099998
20160716071500,258.5,279.649994,29.749999,34,50.599998,0,67.900002,68.0,56.099998
20160716073000,258.5,279.649994,29.749999,34,50.599998,0,67.800003,68.0,56.099998
20160716074500,258.5,272.600006,29.000001,34,50.599998,0,67.900002,68.0,56.099998
20160716080000,258.5,286.700012,30.500001,34,50.599998,0,67.900002,68.0,56.099998
20160716081500,258.5,286.700012,30.500001,35,50.599998,0,68.400002,68.0,56.200001
20160716083000,258.5,326.649994,34.749999,37,50.599998,0,67.900002,68.0,56.200001
20160716084500,258.5,331.350006,35.250001,37,50.599998,0,67.800003,68.0,56.200001
20160716090000,258.5,319.600006,34.000001,36,50.599998,0,67.599998,68.0,56.299999
20160716091500,258.5,279.649994,29.749999,34,51.200001,0,67.900002,68.0,56.200001
20160716093000,258.5,279.649994,29.749999,34,51.200001,0,68.199997,68.0,56.200001
20160716094500,258.5,286.700012,30.500001,34,51.200001,0,68.199997,68.0,56.200001
20160716100000,258.5,291.399994,30.999999,34,51.200001,0,67.900002,68.0,56.200001
20160716101500,258.5,279.649994,29.749999,34,51.200001,0,68.099998,68.0,56.299999
20160716103000,258.5,291.399994,30.999999,34,51.200001,0,68.099998,68.0,56.099998
20160716104500,258.5,462.950012,49.250001,42,51.200001,0,68.599998,68.0,56.099998
20160716110000,258.5,430.049988,45.749999,41,51.200001,0,67.699997,68.0,56.099998
20160716111500,258.5,526.400024,56.000003,45,51.200001,0,68.599998,68.0,56.099998
20160716113000,258.5,467.649994,49.749999,42,51.200001,0,67.599998,68.0,56.099998
20160716114500,258.5,791.950012,84.250001,55,51.200001,0,69.0,68.0,56.099998
20160716120000,258.5,855.400024,91.000003,58,51.200001,0,68.699997,68.0,56.099998
20160716121500,258.5,897.700012,95.500001,60,51.200001,0,68.400002,68.0,56.099998
20160716123000,258.5,827.200012,88.000001,56,50.299999,0,68.0,68.0,56.099998
20160716124500,258.5,855.400024,91.000003,57,50.299999,0,67.900002,68.0,56.099998
20160716130000,258.5,831.900024,88.500003,57,50.299999,0,68.0,68.0,56.099998
20160716131500,258.5,728.5,77.5,51,50.299999,0,67.400002,68.0,56.099998
20160716133000,258.5,531.099976,56.499997,44,51.0,0,67.599998,68.0,56.099998
20160716134500,258.5,491.149994,52.249999,43,51.0,0,67.300003,68.0,56.099998
20160716140000,258.5,354.850006,37.750001,38,51.0,0,67.599998,68.0,56.099998
20160716141500,258.5,427.700012,45.500001,40,51.0,0,68.099998,68.0,56.099998
20160716143000,258.5,427.700012,45.500001,40,51.0,0,67.800003,68.0,56.099998
20160716144500,258.5,413.600006,44.000001,40,51.0,0,67.599998,68.0,56.099998
20160716150000,258.5,326.649994,34.749999,36,51.0,0,67.900002,68.0,56.099998
20160716151500,258.5,326.649994,34.749999,36,51.0,0,67.800003,68.0,56.099998
20160716153000,258.5,336.049988,35.749999,37,51.0,0,68.099998,68.0,56.099998
20160716154500,258.5,331.350006,35.250001,37,51.0,0,67.800003,68.0,56.099998
20160716160000,258.5,331.350006,35.250001,37,51.0,0,67.900002,68.0,56.099998
20160716161500,258.5,326.649994,34.749999,37,51.0,0,67.800003,68.0,56.099998
20160716163000,258.5,314.899994,33.499999,35,51.0,0,67.800003,68.0,56.099998
20160716164500,258.5,298.450012,31.750001,35,51.0,0,68.0,68.0,56.099998
20160716170000,258.5,305.5,32.5,35,51.0,0,68.0,68.0,56.099998
20160716171500,258.5,305.5,32.5,35,51.0,0,67.699997,68.0,56.099998
20160716173000,258.5,291.399994,30.999999,34,51.0,0,67.900002,68.0,56.099998
20160716174500,258.5,286.700012,30.500001,34,51.0,0,68.099998,68.0,56.200001
20160716180000,258.5,279.649994,29.749999,34,51.0,0,68.0,68.0,56.099998
20160716181500,258.5,291.399994,30.999999,34,51.0,0,67.900002,68.0,56.099998
20160716183000,258.5,291.399994,30.999999,34,51.0,0,67.900002,68.0,56.099998
20160716184500,258.5,286.700012,30.500001,34,51.0,0,68.099998,68.0,56.200001
20160716190000,258.5,286.700012,30.500001,34,51.0,0,68.199997,68.0,56.099998
20160716191500,258.5,291.399994,30.999999,34,51.0,0,67.800003,68.0,56.099998
20160716193000,258.5,279.649994,29.749999,34,51.0,0,68.0,68.0,56.099998
20160716194500,258.5,286.700012,30.500001,34,51.0,0,67.699997,68.0,56.099998
20160716200000,258.5,305.5,32.5,35,51.0,0,68.300003,68.0,56.200001
20160716201500,258.5,305.5,32.5,35,51.0,0,67.699997,68.0,56.099998
20160716203000,258.5,298.450012,31.750001,35,50.400002,0,68.0,68.0,56.200001
20160716204500,258.5,265.549988,28.249999,34,50.400002,0,67.599998,68.0,56.099998
20160716210000,258.5,291.399994,30.999999,34,51.0,0,68.099998,68.0,56.099998
20160716211500,258.5,291.399994,30.999999,34,51.0,0,67.800003,68.0,56.099998
20160716213000,258.5,291.399994,30.999999,34,51.0,0,67.900002,68.0,56.099998
20160716214500,258.5,291.399994,30.999999,34,51.0,0,67.699997,68.0,56.099998
20160716220000,258.5,279.649994,29.749999,34,50.299999,0,67.800003,68.0,56.099998
20160716221500,258.5,286.700012,30.500001,34,50.299999,0,67.900002,68.0,56.099998
20160716223000,258.5,286.700012,30.500001,34,50.900002,0,67.900002,68.0,56.099998
20160716224500,258.5,286.700012,30.500001,34,50.900002,0,67.699997,68.0,56.099998
20160716230000,258.5,279.649994,29.749999,34,50.900002,0,67.800003,68.0,56.099998
20160716231500,258.5,279.649994,29.749999,34,50.900002,0,67.699997,68.0,56.099998
20160716233000,258.5,286.700012,30.500001,34,50.900002,0,68.0,68.0,56.099998
20160716234500,258.5,291.399994,30.999999,34,50.900002,0,67.699997,68.0,56.099998
20160717000000,258.5,291.399994,30.999999,34,50.900002,0,67.699997,68.0,56.099998
20160717001500,258.5,279.649994,29.749999,34,50.900002,0,67.699997,68.0,56.099998
20160717003000,258.5,291.399994,30.999999,34,50.299999,0,67.900002,68.0,56.099998
20160717004500,258.5,286.700012,30.500001,34,50.299999,0,67.900002,68.0,56.099998
20160717010000,258.5,286.700012,30.500001,34,50.299999,0,67.699997,68.0,56.099998
20160717011500,258.5,298.450012,31.750001,34,50.299999,0,67.800003,68.0,56.099998
20160717013000,258.5,291.399994,30.999999,34,50.299999,0,67.599998,68.0,56.099998
20160717014500,258.5,286.700012,30.500001,34,50.299999,0,67.900002,68.0,56.099998
20160717020000,258.5,286.700012,30.500001,34,50.299999,0,67.699997,68.0,56.099998
20160717021500,258.5,286.700012,30.500001,34,50.299999,0,67.699997,68.0,56.099998
20160717023000,258.5,286.700012,30.500001,34,50.299999,0,67.599998,68.0,56.099998
20160717024500,258.5,286.700012,30.500001,34,50.299999,0,67.599998,68.0,56.099998
20160717030000,258.5,286.700012,30.500001,34,50.299999,0,67.900002,68.0,56.099998
20160717031500,258.5,291.399994,30.999999,34,50.299999,0,67.900002,68.0,56.099998
20160717033000,258.5,279.649994,29.749999,34,50.299999,0,67.599998,68.0,56.099998
20160717034500,258.5,291.399994,30.999999,34,50.299999,0,67.699997,68.0,56.099998
20160717040000,258.5,286.700012,30.500001,34,50.299999,0,67.400002,68.0,56.099998
20160717041500,258.5,286.700012,30.500001,35,50.299999,0,68.0,68.0,56.099998
20160717043000,258.5,286.700012,30.500001,34,50.299999,0,67.400002,68.0,56.099998
20160717044500,258.5,286.700012,30.500001,34,50.900002,0,67.699997,68.0,56.099998
20160717050000,258.5,286.700012,30.500001,34,50.900002,0,67.400002,68.0,56.099998
20160717051500,258.5,291.399994,30.999999,34,50.900002,0,67.599998,68.0,56.099998
20160717053000,258.5,286.700012,30.500001,34,50.900002,0,67.800003,68.0,56.099998
20160717054500,258.5,291.399994,30.999999,34,50.900002,0,67.800003,68.0,56.099998
20160717060000,258.5,286.700012,30.500001,34,50.900002,0,67.400002,68.0,56.099998
20160717061500,258.5,291.399994,30.999999,34,50.900002,0,67.599998,68.0,56.099998
20160717063000,258.5,291.399994,30.999999,34,50.900002,0,67.400002,68.0,56.099998
20160717064500,258.5,314.899994,33.499999,35,50.900002,0,68.0,68.0,56.099998
20160717070000,258.5,286.700012,30.500001,34,50.900002,0,67.400002,68.0,56.099998
20160717071500,258.5,331.350006,35.250001,37,50.900002,0,67.599998,68.0,56.099998
20160717073000,258.5,291.399994,30.999999,35,50.900002,0,67.400002,68.0,56.099998
20160717074500,258.5,298.450012,31.750001,35,50.900002,0,67.5,68.0,56.099998
20160717080000,258.5,286.700012,30.500001,35,50.900002,0,67.800003,68.0,56.099998
20160717081500,258.5,286.700012,30.500001,35,50.900002,0,67.800003,68.0,56.099998
20160717083000,258.5,291.399994,30.999999,35,50.900002,0,67.699997,68.0,56.099998
20160717084500,258.5,291.399994,30.999999,35,51.5,0,67.699997,68.0,56.099998
20160717090000,258.5,298.450012,31.750001,35,51.5,0,68.099998,68.0,56.099998
20160717091500,258.5,418.299988,44.499999,40,51.5,0,68.199997,68.0,56.099998
20160717093000,258.5,408.899994,43.499999,40,51.5,0,67.800003,68.0,56.099998
20160717094500,258.5,286.700012,30.500001,34,51.5,0,67.400002,68.0,56.099998
20160717100000,258.5,291.399994,30.999999,35,51.5,0,68.0,68.0,56.099998
20160717101500,258.5,298.450012,31.750001,35,51.5,0,68.099998,68.0,56.099998
20160717103000,258.5,524.049988,55.749999,45,51.5,0,68.699997,68.0,56.099998
20160717104500,258.5,486.450012,51.750001,43,51.5,0,67.800003,68.0,56.099998
20160717110000,258.5,526.400024,56.000003,45,51.5,0,68.400002,68.0,56.099998
20160717111500,258.5,434.75,46.25,41,51.5,0,67.699997,68.0,56.099998
20160717113000,258.5,599.25,63.75,48,51.5,0,68.800003,68.0,56.099998
20160717114500,258.5,897.700012,95.500001,60,50.299999,0,68.699997,68.0,56.099998
20160717120000,258.5,876.549988,93.249999,60,50.299999,0,68.400002,68.0,56.099998
20160717121500,258.5,916.5,97.5,61,50.299999,0,68.5,68.0,56.099998
20160717123000,258.5,897.700012,95.500001,61,50.299999,0,68.300003,68.0,56.099998
20160717124500,258.5,648.599976,68.999997,49,50.299999,0,67.400002,68.0,56.099998
20160717130000,258.5,681.5,72.5,50,50.299999,0,67.800003,68.0,56.099998
20160717131500,258.5,387.75,41.25,39,50.299999,0,67.099998,68.0,56.099998
20160717133000,258.5,439.450012,46.750001,42,51.0,0,67.699997,68.0,56.099998
20160717134500,258.5,291.399994,30.999999,35,51.0,0,67.400002,68.0,56.099998
20160717140000,258.5,392.450012,41.750001,39,51.0,0,68.400002,68.0,56.099998
20160717141500,258.5,336.049988,35.749999,37,51.0,0,67.699997,68.0,56.099998
20160717143000,258.5,336.049988,35.749999,37,51.0,0,68.099998,68.0,56.099998
20160717144500,258.5,336.049988,35.749999,37,51.0,0,67.699997,68.0,56.099998
20160717150000,258.5,331.350006,35.250001,37,51.0,0,67.900002,68.0,56.099998
20160717151500,258.5,331.350006,35.250001,37,51.0,0,67.800003,68.0,56.099998
20160717153000,258.5,336.049988,35.749999,37,51.0,0,68.099998,68.0,56.099998
20160717154500,258.5,286.700012,30.500001,35,51.0,0,67.5,68.0,56.099998
20160717160000,258.5,291.399994,30.999999,35,51.0,0,67.800003,68.0,56.099998
20160717161500,258.5,286.700012,30.500001,35,51.0,0,67.599998,68.0,56.099998
20160717163000,258.5,286.700012,30.500001,35,51.0,0,68.0,68.0,56.099998
20160717164500,258.5,291.399994,30.999999,35,51.0,0,68.099998,68.0,56.099998
20160717170000,258.5,291.399994,30.999999,35,51.0,0,68.099998,68.0,56.099998
20160717171500,258.5,286.700012,30.500001,35,51.0,0,67.900002,68.0,56.099998
20160717173000,258.5,291.399994,30.999999,35,51.0,0,67.900002,68.0,56.099998
20160717174500,258.5,291.399994,30.999999,35,51.0,0,67.800003,68.0,56.099998
20160717180000,258.5,298.450012,31.750001,35,51.0,0,68.300003,68.0,56.099998
20160717181500,258.5,291.399994,30.999999,35,51.0,0,68.099998,68.0,56.099998
20160717183000,258.5,298.450012,31.750001,35,51.0,0,67.900002,68.0,56.099998
20160717184500,258.5,298.450012,31.750001,35,51.0,0,68.0,68.0,56.099998
20160717190000,258.5,298.450012,31.750001,35,51.0,0,67.900002,68.0,56.099998
20160717191500,258.5,272.600006,29.000001,35,51.0,0,68.0,68.0,56.099998
20160717193000,258.5,336.049988,35.749999,38,51.0,0,68.199997,68.0,56.099998
20160717194500,258.5,336.049988,35.749999,38,51.0,0,67.800003,68.0,56.099998
20160717200000,258.5,336.049988,35.749999,38,51.0,0,67.599998,68.0,56.099998
20160717201500,258.5,286.700012,30.500001,36,51.0,0,67.800003,68.0,56.099998
20160717203000,258.5,286.700012,30.500001,36,51.0,0,67.699997,68.0,56.099998
20160717204500,258.5,279.649994,29.749999,35,51.0,0,68.099998,68.0,56.099998
20160717210000,258.5,286.700012,30.500001,35,51.0,0,68.0,68.0,56.099998
20160717211500,258.5,279.649994,29.749999,35,51.0,0,68.099998,68.0,56.099998
20160717213000,258.5,286.700012,30.500001,35,51.0,0,68.099998,68.0,56.099998
20160717214500,258.5,286.700012,30.500001,35,51.0,0,68.099998,68.0,56.099998
20160717220000,258.5,291.399994,30.999999,35,51.0,0,67.900002,68.0,56.099998
20160717221500,258.5,319.600006,34.000001,37,51.0,0,68.400002,68.0,56.099998
20160717223000,258.5,331.350006,35.250001,37,51.0,0,67.599998,68.0,56.099998
20160717224500,258.5,291.399994,30.999999,36,51.0,0,67.900002,68.0,56.099998
20160717230000,258.5,279.649994,29.749999,35,51.0,0,67.699997,68.0,56.099998
20160717231500,258.5,279.649994,29.749999,35,51.0,0,67.900002,68.0,56.099998
20160717233000,258.5,279.649994,29.749999,35,51.0,0,68.099998,68.0,56.099998
20160717234500,258.5,279.649994,29.749999,35,51.0,0,68.300003,68.0,56.099998
20160718000000,258.5,279.649994,29.749999,35,51.0,0,67.900002,68.0,56.099998
20160718001500,258.5,286.700012,30.500001,35,51.0,0,68.099998,68.0,56.099998
20160718003000,258.5,279.649994,29.749999,35,51.0,0,67.800003,68.0,56.099998
20160718004500,258.5,286.700012,30.500001,35,51.0,0,67.900002,68.0,56.099998
20160718010000,258.5,279.649994,29.749999,35,51.0,0,68.099998,68.0,56.099998
20160718011500,258.5,286.700012,30.500001,35,51.0,0,68.099998,68.0,56.099998
20160718013000,258.5,272.600006,29.000001,35,51.0,0,67.800003,68.0,56.099998
20160718014500,258.5,279.649994,29.749999,35,51.0,0,67.900002,68.0,56.099998
20160718020000,258.5,286.700012,30.500001,35,51.0,0,67.900002,68.0,56.099998
20160718021500,258.5,279.649994,29.749999,35,51.0,0,68.099998,68.0,56.099998
20160718023000,258.5,272.600006,29.000001,35,51.0,0,68.099998,68.0,56.099998
20160718024500,258.5,286.700012,30.500001,35,51.0,0,67.900002,68.0,56.099998
20160718030000,258.5,272.600006,29.000001,35,51.0,0,67.900002,68.0,56.099998
20160718031500,258.5,279.649994,29.749999,35,51.0,0,67.800003,68.0,56.099998
20160718033000,258.5,279.649994,29.749999,35,51.0,0,67.699997,68.0,56.099998
20160718034500,258.5,286.700012,30.500001,35,51.0,0,68.199997,68.0,56.099998
20160718040000,258.5,272.600006,29.000001,35,51.0,0,68.099998,68.0,56.099998
20160718041500,258.5,279.649994,29.749999,35,51.0,0,67.900002,68.0,56.099998
20160718043000,258.5,286.700012,30.500001,35,51.0,0,67.900002,68.0,56.099998
20160718044500,258.5,279.649994,29.749999,35,51.0,0,67.800003,68.0,56.099998
20160718050000,258.5,286.700012,30.500001,35,51.0,0,68.0,68.0,56.099998
20160718051500,258.5,286.700012,30.500001,35,51.0,0,67.900002,68.0,56.099998
20160718053000,258.5,279.649994,29.749999,35,51.0,0,67.900002,68.0,56.099998
20160718054500,258.5,286.700012,30.500001,35,51.0,0,67.699997,68.0,56.099998
20160718060000,258.5,286.700012,30.500001,35,51.0,0,67.900002,68.0,56.099998
20160718061500,258.5,272.600006,29.000001,35,51.0,0,67.800003,68.0,56.099998
20160718063000,258.5,366.600006,39.000001,40,51.0,0,68.599998,68.0,56.099998
20160718064500,258.5,371.299988,39.499999,41,51.0,0,68.199997,68.0,56.099998
20160718070000,258.5,486.450012,51.750001,46,51.0,0,68.5,68.0,56.099998
20160718071500,258.5,526.400024,56.000003,48,51.0,0,68.5,68.0,56.099998
20160718073000,258.5,596.900024,63.500003,51,51.0,0,68.199997,68.0,56.099998
20160718074500,258.5,650.950012,69.250001,53,51.0,0,68.400002,68.0,56.099998
20160718080000,258.5,897.700012,95.500001,66,51.0,0,68.699997,68.0,56.099998
20160718081500,258.5,838.950012,89.250001,63,51.0,0,67.900002,68.0,56.099998
20160718083000,258.5,897.700012,95.500001,65,51.0,0,68.099998,68.0,56.099998
20160718084500,258.5,740.25,78.75,56,51.0,0,67.5,68.0,56.099998
20160718090000,258.5,679.150024,72.250003,53,51.0,0,67.300003,68.0,56.099998
20160718091500,258.5,620.400024,66.000003,51,51.0,0,67.800003,68.0,56.099998
20160718093000,258.5,714.400024,76.000003,56,51.0,0,68.199997,68.0,56.099998
20160718094500,258.5,634.5,67.5,52,51.0,0,67.699997,68.0,56.099998
20160718100000,258.5,585.150024,62.250003,49,51.0,0,67.699997,68.0,56.099998
20160718101500,258.5,462.950012,49.250001,44,51.0,0,68.400002,68.0,56.099998
20160718103000,258.5,587.5,62.5,50,51.0,0,68.199997,68.0,56.099998
20160718104500,258.5,606.299988,64.499999,50,51.0,0,68.199997,68.0,56.099998
20160718110000,258.5,589.849976,62.749997,50,51.0,0,67.900002,68.0,56.099998
20160718111500,258.5,850.700012,90.500001,63,51.0,0,68.800003,68.0,56.099998
20160718113000,258.5,937.650024,99.750003,69,51.799999,0,68.900002,68.0,56.099998
20160718114500,258.5,916.5,97.5,69,51.099998,0,69.400002,68.0,56.099998
20160718120000,258.5,916.5,97.5,69,51.099998,0,69.300003,68.0,56.099998
20160718121500,258.5,937.650024,99.750003,69,51.099998,0,69.599998,68.0,56.099998
20160718123000,258.5,916.5,97.5,69,51.099998,0,69.599998,68.0,56.099998
20160718124500,258.5,916.5,97.5,69,51.099998,0,69.699997,68.0,56.099998
20160718130000,258.5,916.5,97.5,69,51.099998,0,69.199997,68.0,56.099998
20160718131500,258.5,674.450012,71.750001,53,51.099998,0,68.199997,68.0,56.099998
20160718133000,258.5,556.950012,59.250001,48,51.099998,0,67.400002,68.0,56.099998
20160718134500,258.5,505.25,53.75,46,51.099998,0,67.900002,68.0,56.099998
20160718140000,258.5,505.25,53.75,46,51.099998,0,67.699997,68.0,56.099998
20160718141500,258.5,505.25,53.75,46,51.099998,0,68.099998,68.0,56.099998
20160718143000,258.5,430.049988,45.749999,42,51.099998,0,67.400002,68.0,56.099998
20160718144500,258.5,408.899994,43.499999,42,51.099998,0,67.900002,68.0,56.099998
20160718150000,258.5,401.850006,42.750001,41,51.099998,0,67.599998,68.0,56.099998
20160718151500,258.5,376.0,40.0,40,51.099998,0,68.199997,68.0,56.099998
20160718153000,258.5,392.450012,41.750001,41,51.099998,0,67.800003,68.0,56.099998
20160718154500,258.5,392.450012,41.750001,41,51.099998,0,67.900002,68.0,56.099998
20160718160000,258.5,387.75,41.25,40,51.099998,0,67.599998,68.0,56.099998
20160718161500,258.5,366.600006,39.000001,40,51.099998,0,67.800003,68.0,56.099998
20160718163000,258.5,366.600006,39.000001,40,51.099998,0,67.900002,68.0,56.099998
20160718164500,258.5,366.600006,39.000001,40,51.099998,0,68.099998,68.0,56.099998
20160718170000,258.5,354.850006,37.750001,40,51.099998,0,67.599998,68.0,56.099998
20160718171500,258.5,326.649994,34.749999,37,51.099998,0,68.099998,68.0,56.099998
20160718173000,258.5,319.600006,34.000001,37,51.099998,0,67.800003,68.0,56.099998
20160718174500,258.5,326.649994,34.749999,37,51.099998,0,68.199997,68.0,56.099998
20160718180000,258.5,305.5,32.5,37,51.099998,0,67.699997,68.0,56.099998
20160718181500,258.5,314.899994,33.499999,37,51.099998,0,67.900002,68.0,56.099998
20160718183000,258.5,314.899994,33.499999,37,51.099998,0,68.099998,68.0,56.099998
20160718184500,258.5,319.600006,34.000001,37,51.099998,0,68.099998,68.0,56.099998
20160718190000,258.5,319.600006,34.000001,37,51.099998,0,67.900002,68.0,56.099998
20160718191500,258.5,319.600006,34.000001,37,51.099998,0,68.099998,68.0,56.099998
20160718193000,258.5,319.600006,34.000001,37,51.099998,0,68.099998,68.0,56.099998
20160718194500,258.5,319.600006,34.000001,38,51.099998,0,68.099998,68.0,56.099998
20160718200000,258.5,336.049988,35.749999,38,51.099998,0,67.900002,68.0,56.099998
20160718201500,258.5,336.049988,35.749999,38,51.099998,0,67.699997,68.0,56.099998
20160718203000,258.5,314.899994,33.499999,37,51.099998,0,67.800003,68.0,56.099998
20160718204500,258.5,314.899994,33.499999,37,51.099998,0,68.099998,68.0,56.099998
20160718210000,258.5,314.899994,33.499999,37,51.099998,0,67.800003,68.0,56.099998
20160718211500,258.5,314.899994,33.499999,37,51.099998,0,67.800003,68.0,56.099998
20160718213000,258.5,286.700012,30.500001,36,51.099998,0,67.800003,68.0,56.099998
20160718214500,258.5,286.700012,30.500001,36,51.099998,0,67.900002,68.0,56.099998
20160718220000,258.5,286.700012,30.500001,36,51.099998,0,68.199997,68.0,56.099998
20160718221500,258.5,286.700012,30.500001,36,51.099998,0,68.0,68.0,56.099998
20160718223000,258.5,286.700012,30.500001,36,51.099998,0,68.0,68.0,56.099998
20160718224500,258.5,286.700012,30.500001,36,51.099998,0,67.800003,68.0,56.099998
20160718230000,258.5,279.649994,29.749999,36,51.099998,0,68.0,68.0,56.099998
20160718231500,258.5,286.700012,30.500001,36,51.099998,0,67.900002,68.0,56.099998
20160718233000,258.5,286.700012,30.500001,36,51.099998,0,68.099998,68.0,56.099998
20160718234500,258.5,286.700012,30.500001,36,51.099998,0,67.699997,68.0,56.099998
20160719000000,258.5,272.600006,29.000001,36,51.099998,0,67.900002,68.0,56.099998
20160719001500,258.5,279.649994,29.749999,36,51.099998,0,67.800003,68.0,56.099998
20160719003000,258.5,286.700012,30.500001,36,51.099998,0,68.0,68.0,56.099998
20160719004500,258.5,279.649994,29.749999,36,51.099998,0,67.599998,68.0,56.099998
20160719010000,258.5,286.700012,30.500001,36,51.099998,0,68.099998,68.0,56.099998
20160719011500,258.5,286.700012,30.500001,36,51.099998,0,67.5,68.0,56.099998
20160719013000,258.5,319.600006,34.000001,37,51.099998,0,68.099998,68.0,56.099998
20160719014500,258.5,291.399994,30.999999,36,51.099998,0,67.400002,68.0,56.099998
20160719020000,258.5,286.700012,30.500001,36,51.099998,0,67.699997,68.0,56.099998
20160719021500,258.5,286.700012,30.500001,36,51.099998,0,67.300003,68.0,56.099998
20160719023000,258.5,279.649994,29.749999,36,51.099998,0,67.699997,68.0,56.099998
20160719024500,258.5,305.5,32.5,37,51.099998,0,67.699997,68.0,56.099998
20160719030000,258.5,291.399994,30.999999,36,51.099998,0,67.699997,68.0,56.099998
20160719031500,258.5,291.399994,30.999999,36,51.099998,0,67.599998,68.0,56.099998
20160719033000,258.5,286.700012,30.500001,36,51.099998,0,67.699997,68.0,56.099998
20160719034500,258.5,286.700012,30.500001,36,51.099998,0,67.699997,68.0,56.099998
20160719040000,258.5,286.700012,30.500001,36,51.099998,0,67.800003,68.0,56.099998
20160719041500,258.5,286.700012,30.500001,36,51.099998,0,67.599998,68.0,56.099998
20160719043000,258.5,298.450012,31.750001,37,51.099998,0,67.599998,68.0,56.099998
20160719044500,258.5,286.700012,30.500001,36,51.099998,0,67.400002,68.0,56.099998
20160719050000,258.5,314.899994,33.499999,37,51.099998,0,67.699997,68.0,56.099998
20160719051500,258.5,286.700012,30.500001,36,51.099998,0,67.400002,68.0,56.099998
20160719053000,258.5,291.399994,30.999999,36,51.099998,0,67.599998,68.0,56.099998
20160719054500,258.5,286.700012,30.500001,36,51.099998,0,67.400002,68.0,56.099998
20160719060000,258.5,298.450012,31.750001,36,51.099998,0,67.599998,68.0,56.099998
20160719061500,258.5,319.600006,34.000001,38,51.099998,0,68.0,68.0,56.099998
20160719063000,258.5,392.450012,41.750001,42,51.099998,0,68.099998,68.0,56.099998
20160719064500,258.5,326.649994,34.749999,38,51.099998,0,67.800003,68.0,56.099998
20160719070000,258.5,326.649994,34.749999,38,51.099998,0,67.900002,68.0,56.099998
20160719071500,258.5,347.799988,36.999999,39,51.099998,0,68.400002,68.0,56.099998
20160719073000,258.5,444.149994,47.249999,44,51.099998,0,68.0,68.0,56.099998
20160719074500,258.5,599.25,63.75,51,51.099998,0,68.699997,68.0,56.099998
20160719080000,258.5,719.099976,76.499997,57,51.099998,0,68.300003,68.0,56.099998
20160719081500,258.5,827.200012,88.000001,63,51.099998,0,68.599998,68.0,56.099998
20160719083000,258.5,799.0,85.0,61,51.099998,0,67.699997,68.0,56.099998
20160719084500,258.5,799.0,85.0,61,51.099998,0,68.099998,68.0,56.099998
20160719090000,258.5,606.299988,64.499999,51,51.099998,0,67.300003,68.0,56.099998
20160719091500,258.5,627.450012,66.750001,52,51.099998,0,67.800003,68.0,56.099998
20160719093000,258.5,641.549988,68.249999,52,51.099998,0,67.699997,68.0,56.099998
20160719094500,258.5,554.599976,58.999997,49,51.099998,0,67.800003,68.0,56.099998
20160719100000,258.5,517.0,55.0,46,51.099998,0,67.5,68.0,56.099998
20160719101500,258.5,498.200012,53.000001,46,51.099998,0,68.400002,68.0,56.099998
20160719103000,258.5,434.75,46.25,43,51.099998,0,67.599998,68.0,56.099998
20160719104500,258.5,533.450012,56.750001,48,51.099998,0,68.599998,68.0,56.099998
20160719110000,258.5,479.399994,50.999999,45,51.099998,0,67.699997,68.0,56.099998
20160719111500,258.5,801.349976,85.249997,62,51.099998,0,69.0,68.0,56.099998
20160719113000,258.5,897.700012,95.500001,70,51.099998,0,68.800003,68.0,56.099998
20160719114500,258.5,916.5,97.5,70,51.099998,0,69.599998,68.0,56.099998
20160719120000,258.5,916.5,97.5,70,51.099998,0,69.900002,68.0,56.099998
20160719121500,258.5,916.5,97.5,70,51.099998,0,69.5,68.0,56.099998
20160719123000,258.5,937.650024,99.750003,70,50.299999,0,69.0,68.0,56.099998
20160719124500,258.5,876.549988,93.249999,66,50.299999,0,68.599998,68.0,56.099998
20160719130000,258.5,838.950012,89.250001,63,50.299999,0,68.400002,68.0,56.099998
20160719131500,258.5,766.099976,81.499997,59,51.0,0,67.400002,68.0,56.099998
20160719133000,258.5,533.450012,56.750001,48,51.0,0,67.400002,68.0,56.099998
20160719134500,258.5,444.149994,47.249999,43,51.0,0,67.099998,68.0,56.099998
20160719140000,258.5,434.75,46.25,44,51.0,0,67.800003,68.0,56.099998
20160719141500,258.5,448.850006,47.750001,44,51.0,0,67.599998,68.0,56.099998
20160719143000,258.5,319.600006,34.000001,38,51.0,0,67.699997,68.0,56.099998
20160719144500,258.5,354.850006,37.750001,40,51.0,0,67.699997,68.0,56.099998
20160719150000,258.5,291.399994,30.999999,36,51.0,0,67.699997,68.0,56.099998
20160719151500,258.5,331.350006,35.250001,39,51.0,0,67.900002,68.0,56.099998
20160719153000,258.5,331.350006,35.250001,39,51.0,0,68.0,68.0,56.099998
20160719154500,258.5,336.049988,35.749999,39,51.0,0,67.699997,68.0,56.099998
20160719160000,258.5,298.450012,31.750001,36,51.0,0,67.699997,68.0,56.099998
20160719161500,258.5,291.399994,30.999999,36,51.0,0,67.699997,68.0,56.099998
20160719163000,258.5,291.399994,30.999999,36,51.799999,0,68.199997,68.0,56.099998
20160719164500,258.5,331.350006,35.250001,39,51.799999,0,68.0,68.0,56.099998
20160719170000,258.5,331.350006,35.250001,39,51.799999,0,67.900002,68.0,56.099998
20160719171500,258.5,319.600006,34.000001,39,51.799999,0,67.699997,68.0,56.099998
20160719173000,258.5,319.600006,34.000001,39,51.799999,0,67.900002,68.0,56.099998
20160719174500,258.5,314.899994,33.499999,39,51.799999,0,68.099998,68.0,56.099998
20160719180000,258.5,298.450012,31.750001,39,51.799999,0,68.099998,68.0,56.099998
20160719181500,258.5,305.5,32.5,39,51.799999,0,67.800003,68.0,56.099998
20160719183000,258.5,314.899994,33.499999,38,51.099998,0,68.0,68.0,56.099998
20160719184500,258.5,305.5,32.5,38,51.099998,0,67.900002,68.0,56.099998
20160719190000,258.5,298.450012,31.750001,38,51.099998,0,68.099998,68.0,56.099998
20160719191500,258.5,305.5,32.5,38,51.099998,0,67.699997,68.0,56.099998
20160719193000,258.5,279.649994,29.749999,36,51.099998,0,68.199997,68.0,56.099998
20160719194500,258.5,286.700012,30.500001,36,51.099998,0,67.900002,68.0,56.099998
20160719200000,258.5,291.399994,30.999999,36,51.099998,0,68.099998,68.0,56.099998
20160719201500,258.5,286.700012,30.500001,36,51.099998,0,67.699997,68.0,56.099998
20160719203000,258.5,286.700012,30.500001,36,51.099998,0,68.300003,68.0,56.099998
20160719204500,258.5,286.700012,30.500001,36,51.099998,0,67.800003,68.0,56.099998
20160719210000,258.5,286.700012,30.500001,36,51.099998,0,68.099998,68.0,56.099998
20160719211500,258.5,279.649994,29.749999,36,51.099998,0,67.599998,68.0,56.099998
20160719213000,258.5,291.399994,30.999999,36,51.099998,0,68.199997,68.0,56.099998
20160719214500,258.5,286.700012,30.500001,36,51.099998,0,67.699997,68.0,56.099998
20160719220000,258.5,291.399994,30.999999,36,51.099998,0,67.800003,68.0,56.099998
20160719221500,258.5,279.649994,29.749999,36,51.099998,0,67.599998,68.0,56.099998
20160719223000,258.5,279.649994,29.749999,36,51.099998,0,68.0,68.0,56.099998
20160719224500,258.5,286.700012,30.500001,36,51.099998,0,67.599998,68.0,56.099998
20160719230000,258.5,286.700012,30.500001,36,51.099998,0,67.699997,68.0,56.099998
20160719231500,258.5,298.450012,31.750001,37,51.099998,0,67.699997,68.0,56.099998
20160719233000,258.5,331.350006,35.250001,39,51.099998,0,67.800003,68.0,56.099998
20160719234500,258.5,286.700012,30.500001,36,51.099998,0,67.599998,68.0,56.099998
20160720000000,258.5,279.649994,29.749999,36,51.099998,0,67.599998,68.0,56.099998
20160720001500,258.5,291.399994,30.999999,36,51.099998,0,67.699997,68.0,56.099998
20160720003000,258.5,291.399994,30.999999,37,51.099998,0,67.400002,68.0,56.099998
20160720004500,258.5,286.700012,30.500001,37,51.099998,0,67.5,68.0,56.099998
20160720010000,258.5,291.399994,30.999999,37,51.099998,0,67.400002,68.0,56.099998
20160720011500,258.5,336.049988,35.749999,40,51.099998,0,67.699997,68.0,56.099998
20160720013000,258.5,286.700012,30.500001,37,50.299999,0,67.199997,68.0,56.099998
20160720014500,258.5,291.399994,30.999999,37,50.299999,0,67.400002,68.0,56.099998
20160720020000,258.5,286.700012,30.500001,37,50.299999,0,67.300003,68.0,56.099998
20160720021500,258.5,347.799988,36.999999,41,50.299999,0,67.699997,68.0,56.099998
20160720023000,258.5,298.450012,31.750001,37,50.299999,0,67.199997,68.0,56.099998
20160720024500,258.5,298.450012,31.750001,37,50.299999,0,67.5,68.0,56.099998
20160720030000,258.5,291.399994,30.999999,37,51.099998,0,67.099998,68.0,56.099998
20160720031500,258.5,343.100006,36.500001,40,51.099998,0,67.699997,68.0,56.099998
20160720033000,258.5,291.399994,30.999999,37,51.099998,0,67.099998,68.0,56.099998
20160720034500,258.5,286.700012,30.500001,37,51.099998,0,67.400002,68.0,56.099998
20160720040000,258.5,291.399994,30.999999,37,51.099998,0,67.099998,68.0,56.099998
20160720041500,258.5,326.649994,34.749999,39,51.099998,0,67.5,68.0,56.099998
20160720043000,258.5,272.600006,29.000001,37,50.299999,0,67.199997,68.0,56.099998
20160720044500,258.5,279.649994,29.749999,37,50.299999,0,67.400002,68.0,56.099998
20160720050000,258.5,291.399994,30.999999,37,51.299999,0,67.099998,68.0,56.099998
20160720051500,258.5,291.399994,30.999999,37,51.299999,0,67.300003,68.0,56.099998
20160720053000,258.5,272.600006,29.000001,37,51.299999,0,67.099998,68.0,56.099998
20160720054500,258.5,286.700012,30.500001,37,50.599998,0,67.199997,68.0,56.099998
20160720060000,258.5,291.399994,30.999999,37,50.599998,0,67.300003,68.0,56.099998
20160720061500,258.5,286.700012,30.500001,37,51.400002,0,67.400002,68.0,56.099998
20160720063000,258.5,291.399994,30.999999,37,51.400002,0,67.300003,68.0,56.099998
20160720064500,258.5,291.399994,30.999999,37,50.700001,0,67.300003,68.0,56.099998
20160720070000,258.5,366.600006,39.000001,41,51.299999,0,68.099998,68.0,56.099998
20160720071500,258.5,347.799988,36.999999,41,50.599998,0,67.900002,68.0,56.099998
20160720073000,258.5,427.700012,45.500001,44,50.599998,0,68.400002,68.0,56.099998
20160720074500,258.5,505.25,53.75,48,50.599998,0,68.0,68.0,56.099998
20160720080000,258.5,714.400024,76.000003,58,50.599998,0,68.800003,68.0,56.099998
20160720081500,258.5,653.299988,69.499999,54,50.599998,0,67.900002,68.0,56.099998
20160720083000,258.5,716.75,76.25,58,50.599998,0,68.300003,68.0,56.099998
20160720084500,258.5,648.599976,68.999997,54,50.599998,0,67.5,68.0,56.099998
20160720090000,258.5,707.349976,75.249997,58,50.599998,0,68.099998,68.0,56.099998
20160720091500,258.5,524.049988,55.749999,48,50.599998,0,67.5,68.0,56.099998
20160720093000,258.5,491.149994,52.249999,46,50.599998,0,67.400002,68.0,56.099998
20160720094500,258.5,408.899994,43.499999,42,51.400002,0,67.699997,68.0,56.099998
20160720100000,258.5,763.75,81.25,59,51.400002,0,69.5,68.0,56.099998
20160720101500,258.5,526.400024,56.000003,49,51.400002,0,69.0,68.0,56.099998
20160720103000,258.5,484.100006,51.500001,47,51.400002,0,67.800003,68.0,56.099998
20160720104500,258.5,505.25,53.75,47,51.400002,0,68.199997,68.0,56.099998
20160720110000,258.5,564.0,60.0,51,51.400002,0,68.099998,68.0,56.099998
20160720111500,258.5,914.150024,97.250003,69,51.400002,0,69.099998,68.0,56.099998
20160720113000,258.5,914.150024,97.250003,71,51.400002,0,69.0,68.0,56.099998
20160720114500,258.5,937.650024,99.750003,69,51.400002,0,69.099998,68.0,56.099998
20160720120000,258.5,937.650024,99.750003,69,51.400002,0,69.0,68.0,56.099998
20160720121500,258.5,956.450012,101.750001,70,51.400002,0,69.300003,68.0,56.099998
20160720123000,258.5,937.650024,99.750003,70,51.400002,0,68.800003,68.0,56.099998
20160720124500,258.5,937.650024,99.750003,70,51.400002,0,69.099998,68.0,56.099998
20160720130000,258.5,846.0,90.0,63,51.400002,0,68.300003,68.0,56.099998
20160720131500,258.5,822.5,87.5,62,50.799999,0,67.699997,68.0,56.099998
20160720133000,258.5,540.5,57.5,49,50.799999,0,67.300003,68.0,56.099998
20160720134500,258.5,556.950012,59.250001,50,50.799999,0,67.900002,68.0,56.099998
20160720140000,258.5,366.600006,39.000001,40,51.5,0,67.599998,68.0,56.099998
20160720141500,258.5,439.450012,46.750001,44,51.5,0,68.199997,68.0,56.099998
20160720143000,258.5,361.899994,38.499999,40,51.5,0,67.5,68.0,56.099998
20160720144500,258.5,366.600006,39.000001,41,51.5,0,67.900002,68.0,56.099998
20160720150000,258.5,371.299988,39.499999,41,51.5,0,67.900002,68.0,56.099998
20160720151500,258.5,462.950012,49.250001,45,51.5,0,68.099998,68.0,56.099998
20160720153000,258.5,458.25,48.75,45,51.5,0,68.199997,68.0,56.099998
20160720154500,258.5,458.25,48.75,45,51.5,0,67.699997,68.0,56.099998
20160720160000,258.5,336.049988,35.749999,39,51.5,0,67.599998,68.0,56.099998
20160720161500,258.5,343.100006,36.500001,40,51.5,0,67.900002,68.0,56.099998
20160720163000,258.5,347.799988,36.999999,40,51.5,0,67.699997,68.0,56.099998
20160720164500,258.5,387.75,41.25,42,51.5,0,68.300003,68.0,56.099998
20160720170000,258.5,387.75,41.25,42,51.5,0,67.900002,68.0,56.099998
20160720171500,258.5,401.850006,42.750001,42,51.5,0,68.099998,68.0,56.099998
20160720173000,258.5,434.75,46.25,45,51.5,0,68.5,68.0,56.099998
20160720174500,258.5,484.100006,51.500001,47,51.5,0,68.0,68.0,56.099998
20160720180000,258.5,564.0,60.0,50,51.5,0,68.400002,68.0,56.099998
20160720181500,258.5,397.149994,42.249999,42,51.5,0,67.400002,68.0,56.099998
20160720183000,258.5,286.700012,30.500001,37,51.5,0,67.5,68.0,56.099998
20160720184500,258.5,291.399994,30.999999,36,51.5,0,67.300003,68.0,56.099998
20160720190000,258.5,279.649994,29.749999,36,51.5,0,67.599998,68.0,56.099998
20160720191500,258.5,298.450012,31.750001,37,51.5,0,67.900002,68.0,56.099998
20160720193000,258.5,279.649994,29.749999,37,51.5,0,67.800003,68.0,56.099998
20160720194500,258.5,286.700012,30.500001,37,51.5,0,67.599998,68.0,56.099998
20160720200000,258.5,286.700012,30.500001,37,51.5,0,67.699997,68.0,56.099998
20160720201500,258.5,286.700012,30.500001,37,51.5,0,67.400002,68.0,56.099998
20160720203000,258.5,326.649994,34.749999,39,51.5,0,67.900002,68.0,56.099998
20160720204500,258.5,279.649994,29.749999,37,50.900002,0,67.300003,68.0,56.099998
20160720210000,258.5,291.399994,30.999999,37,50.900002,0,67.400002,68.0,56.099998
20160720211500,258.5,286.700012,30.500001,37,50.900002,0,67.099998,68.0,56.099998
20160720213000,258.5,286.700012,30.500001,37,50.900002,0,67.199997,68.0,56.099998
20160720214500,258.5,291.399994,30.999999,37,50.900002,0,67.099998,68.0,56.099998
20160720220000,258.5,343.100006,36.500001,40,50.900002,0,67.5,68.0,56.099998
20160720221500,258.5,291.399994,30.999999,37,50.900002,0,67.099998,68.0,56.099998
20160720223000,258.5,291.399994,30.999999,37,50.900002,0,67.199997,68.0,56.099998
20160720224500,258.5,286.700012,30.500001,37,50.900002,0,67.099998,68.0,56.099998
20160720230000,258.5,291.399994,30.999999,37,50.900002,0,67.099998,68.0,56.099998
20160720231500,258.5,298.450012,31.750001,37,50.900002,0,67.300003,68.0,56.099998
20160720233000,258.5,291.399994,30.999999,37,50.900002,0,67.0,68.0,56.099998
20160720234500,258.5,286.700012,30.500001,37,50.900002,0,67.0,68.0,56.099998
20160721000000,258.5,286.700012,30.500001,37,50.900002,0,66.800003,68.0,56.099998
20160721001500,258.5,286.700012,30.500001,37,50.900002,0,66.900002,68.0,56.099998
20160721003000,258.5,279.649994,29.749999,37,50.900002,0,66.900002,68.0,56.099998
20160721004500,258.5,291.399994,30.999999,37,50.900002,0,67.300003,68.0,56.099998
20160721010000,258.5,291.399994,30.999999,37,50.900002,0,67.0,68.0,56.099998
20160721011500,258.5,286.700012,30.500001,37,50.900002,0,67.0,68.0,56.099998
20160721013000,258.5,279.649994,29.749999,37,50.900002,0,66.800003,68.0,56.099998
20160721014500,258.5,279.649994,29.749999,37,50.900002,0,66.800003,68.0,56.099998
20160721020000,258.5,272.600006,29.000001,37,50.900002,0,67.199997,68.0,56.099998
20160721021500,258.5,291.399994,30.999999,37,50.900002,0,67.0,68.0,56.099998
20160721023000,258.5,279.649994,29.749999,37,50.900002,0,66.599998,68.0,56.099998
20160721024500,258.5,286.700012,30.500001,37,50.900002,0,67.0,68.0,56.099998
20160721030000,258.5,291.399994,30.999999,37,50.299999,0,66.699997,68.0,56.099998
20160721031500,258.5,286.700012,30.500001,37,50.299999,0,67.099998,68.0,56.099998
20160721033000,258.5,286.700012,30.500001,37,51.0,0,66.699997,68.0,56.099998
20160721034500,258.5,286.700012,30.500001,37,51.0,0,66.699997,68.0,56.099998
20160721040000,258.5,291.399994,30.999999,37,51.0,0,66.599998,68.0,56.099998
20160721041500,258.5,272.600006,29.000001,37,51.0,0,66.5,68.0,56.099998
20160721043000,258.5,286.700012,30.500001,37,51.0,0,66.400002,68.0,56.099998
20160721044500,258.5,291.399994,30.999999,38,51.0,0,67.099998,68.0,56.099998
20160721050000,258.5,286.700012,30.500001,37,51.0,0,66.699997,68.0,56.099998
20160721051500,258.5,279.649994,29.749999,37,51.0,0,66.599998,68.0,56.099998
20160721053000,258.5,272.600006,29.000001,37,51.0,0,66.599998,68.0,56.099998
20160721054500,258.5,286.700012,30.500001,37,51.0,0,66.400002,68.0,56.099998
20160721060000,258.5,286.700012,30.500001,37,51.0,0,66.400002,68.0,56.099998
20160721061500,258.5,347.799988,36.999999,40,51.0,0,67.400002,68.0,56.099998
20160721063000,258.5,291.399994,30.999999,37,51.0,0,67.5,68.0,56.099998
20160721064500,258.5,319.600006,34.000001,39,51.0,0,67.800003,68.0,56.099998
