PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721070000,258.5,408.899994,43.499999,43,51.0,0,68.300003,68.0,56.099998
20160721071500,258.5,401.850006,42.750001,43,51.0,0,68.300003,68.0,56.099998
20160721073000,258.5,444.149994,47.249999,45,51.0,0,68.400002,68.0,56.099998
20160721074500,258.5,627.450012,66.750001,54,51.0,0,68.699997,68.0,56.099998
20160721080000,258.5,803.700012,85.500001,63,51.0,0,68.599998,68.0,56.099998
20160721081500,258.5,867.150024,92.250003,66,51.0,0,68.199997,68.0,56.099998
20160721083000,258.5,897.700012,95.500001,68,51.0,0,68.199997,68.0,56.099998
20160721084500,258.5,876.549988,93.249999,68,51.0,0,67.800003,68.0,56.099998
20160721090000,258.5,815.450012,86.750001,54,51.0,0,67.400002,68.0,56.099998
20160721091500,258.5,538.150024,57.250003,47,51.0,0,67.199997,68.0,56.099998
20160721093000,258.5,636.849976,67.749997,51,51.0,0,67.699997,68.0,56.099998
20160721094500,258.5,462.950012,49.250001,44,51.0,0,67.599998,68.0,56.099998
20160721100000,258.5,491.149994,52.249999,46,51.0,0,67.699997,68.0,56.099998
20160721101500,258.5,467.649994,49.749999,45,51.0,0,68.199997,68.0,56.099998
20160721103000,258.5,573.400024,61.000003,49,51.0,0,68.0,68.0,56.799999
20160721104500,258.5,512.299988,54.499999,47,51.0,0,68.199997,68.0,56.799999
20160721110000,258.5,603.950012,64.250001,50,51.0,0,67.699997,68.0,56.799999
20160721111500,258.5,813.099976,86.499997,61,51.0,0,68.900002,68.0,56.799999
20160721113000,258.5,904.75,96.25,66,51.0,0,68.699997,68.0,56.799999
20160721114500,258.5,904.75,96.25,67,51.0,0,68.900002,68.0,56.799999
20160721120000,258.5,916.5,97.5,66,51.0,0,68.800003,68.0,56.799999
20160721121500,258.5,916.5,97.5,67,51.0,0,68.800003,68.0,56.799999
20160721123000,258.5,876.549988,93.249999,65,51.0,0,68.400002,68.0,56.799999
20160721124500,258.5,897.700012,95.500001,67,51.0,0,68.699997,68.0,56.799999
20160721130000,258.5,789.599976,83.999997,59,51.0,0,68.199997,68.0,56.799999
20160721131500,258.5,700.299988,74.499999,55,51.0,0,67.900002,68.0,56.799999
20160721133000,258.5,556.950012,59.250001,48,51.0,0,67.199997,68.0,56.799999
20160721134500,258.5,531.099976,56.499997,47,51.0,0,67.800003,68.0,56.799999
20160721140000,258.5,354.850006,37.750001,40,51.0,0,67.400002,68.0,56.799999
20160721141500,258.5,336.049988,35.749999,39,51.0,0,67.800003,68.0,56.799999
20160721143000,258.5,354.850006,37.750001,40,51.0,0,67.900002,68.0,56.799999
20160721144500,258.5,361.899994,38.499999,40,51.0,0,68.199997,68.0,56.799999
20160721150000,258.5,354.850006,37.750001,40,51.0,0,67.800003,68.0,56.799999
20160721151500,258.5,354.850006,37.750001,40,51.0,0,67.800003,68.0,56.799999
20160721153000,258.5,347.799988,36.999999,40,51.0,0,67.699997,68.0,56.799999
20160721154500,258.5,314.899994,33.499999,38,51.0,0,67.800003,68.0,56.799999
20160721160000,258.5,326.649994,34.749999,39,51.799999,0,68.300003,68.0,56.799999
20160721161500,258.5,336.049988,35.749999,40,51.799999,0,68.300003,68.0,56.799999
20160721163000,258.5,361.899994,38.499999,41,51.799999,0,67.900002,68.0,56.799999
20160721164500,258.5,371.299988,39.499999,41,51.799999,0,68.099998,68.0,56.799999
20160721170000,258.5,366.600006,39.000001,41,51.799999,0,68.0,68.0,56.799999
20160721171500,258.5,427.700012,45.500001,44,51.799999,0,68.400002,68.0,56.799999
20160721173000,258.5,427.700012,45.500001,44,51.099998,0,67.699997,68.0,56.799999
20160721174500,258.5,354.850006,37.750001,40,51.099998,0,67.699997,68.0,56.799999
20160721180000,258.5,291.399994,30.999999,37,51.099998,0,67.5,68.0,56.799999
20160721181500,258.5,298.450012,31.750001,37,51.099998,0,67.900002,68.0,56.799999
20160721183000,258.5,305.5,32.5,38,51.099998,0,68.099998,68.0,56.799999
20160721184500,258.5,319.600006,34.000001,38,51.099998,0,68.099998,68.0,56.799999
20160721190000,258.5,314.899994,33.499999,38,51.099998,0,67.699997,68.0,56.799999
20160721191500,258.5,291.399994,30.999999,38,51.099998,0,67.800003,68.0,56.799999
20160721193000,258.5,291.399994,30.999999,37,51.099998,0,67.699997,68.0,56.799999
20160721194500,258.5,298.450012,31.750001,38,51.099998,0,68.300003,68.0,56.799999
20160721200000,258.5,305.5,32.5,38,51.099998,0,67.800003,68.0,56.799999
20160721201500,258.5,298.450012,31.750001,38,51.099998,0,67.800003,68.0,56.799999
20160721203000,258.5,286.700012,30.500001,37,51.099998,0,67.599998,68.0,56.799999
20160721204500,258.5,291.399994,30.999999,37,51.099998,0,67.800003,68.0,56.799999
20160721210000,258.5,291.399994,30.999999,37,51.099998,0,68.0,68.0,56.799999
20160721211500,258.5,291.399994,30.999999,37,51.099998,0,67.900002,68.0,56.799999
20160721213000,258.5,286.700012,30.500001,37,51.099998,0,67.699997,68.0,56.799999
20160721214500,258.5,286.700012,30.500001,37,51.099998,0,67.800003,68.0,56.799999
20160721220000,258.5,298.450012,31.750001,37,51.099998,0,67.599998,68.0,56.799999
20160721221500,258.5,298.450012,31.750001,37,51.099998,0,68.0,68.0,56.799999
20160721223000,258.5,279.649994,29.749999,37,51.099998,0,67.900002,68.0,56.799999
20160721224500,258.5,291.399994,30.999999,37,51.099998,0,67.699997,68.0,56.799999
20160721230000,258.5,291.399994,30.999999,37,51.099998,0,67.699997,68.0,56.799999
20160721231500,258.5,279.649994,29.749999,37,51.099998,0,67.5,68.0,56.799999
20160721233000,258.5,291.399994,30.999999,37,51.099998,0,67.699997,68.0,56.799999
20160721234500,258.5,336.049988,35.749999,39,51.099998,0,67.800003,68.0,56.799999
20160722000000,258.5,291.399994,30.999999,37,51.099998,0,67.599998,68.0,56.799999
20160722001500,258.5,279.649994,29.749999,37,51.099998,0,67.400002,68.0,56.799999
20160722003000,258.5,286.700012,30.500001,37,51.099998,0,67.5,68.0,56.799999
20160722004500,258.5,286.700012,30.500001,37,51.099998,0,67.300003,68.0,56.799999
20160722010000,258.5,291.399994,30.999999,37,51.099998,0,67.900002,68.0,56.799999
20160722011500,258.5,291.399994,30.999999,37,51.099998,0,67.400002,68.0,56.799999
20160722013000,258.5,279.649994,29.749999,37,50.400002,0,67.599998,68.0,56.799999
20160722014500,258.5,286.700012,30.500001,37,50.400002,0,67.300003,68.0,56.799999
20160722020000,258.5,279.649994,29.749999,37,51.299999,0,67.400002,68.0,56.799999
20160722021500,258.5,286.700012,30.500001,37,51.299999,0,67.599998,68.0,56.799999
20160722023000,258.5,272.600006,29.000001,37,51.299999,0,67.699997,68.0,56.799999
20160722024500,258.5,279.649994,29.749999,37,51.299999,0,67.300003,68.0,56.799999
20160722030000,258.5,291.399994,30.999999,37,51.299999,0,67.5,68.0,56.799999
20160722031500,258.5,286.700012,30.500001,37,50.700001,0,67.199997,68.0,56.799999
20160722033000,258.5,286.700012,30.500001,37,50.700001,0,67.599998,68.0,56.799999
20160722034500,258.5,305.5,32.5,38,50.700001,0,67.599998,68.0,56.799999
20160722040000,258.5,286.700012,30.500001,37,50.700001,0,67.5,68.0,56.799999
20160722041500,258.5,286.700012,30.500001,37,50.700001,0,67.099998,68.0,56.799999
20160722043000,258.5,291.399994,30.999999,37,50.700001,0,67.400002,68.0,56.700001
20160722044500,258.5,291.399994,30.999999,37,50.700001,0,67.0,68.0,56.799999
20160722050000,258.5,343.100006,36.500001,40,50.700001,0,67.699997,68.0,56.799999
20160722051500,258.5,286.700012,30.500001,37,50.700001,0,67.099998,68.0,56.799999
20160722053000,258.5,291.399994,30.999999,37,50.700001,0,67.400002,68.0,56.799999
20160722054500,258.5,291.399994,30.999999,37,50.700001,0,66.900002,68.0,56.700001
20160722060000,258.5,291.399994,30.999999,37,50.700001,0,67.199997,68.0,56.599998
20160722061500,258.5,291.399994,30.999999,37,51.400002,0,67.400002,68.0,56.700001
20160722063000,258.5,336.049988,35.749999,40,50.400002,0,67.699997,68.0,56.799999
20160722064500,258.5,286.700012,30.500001,37,51.400002,0,67.5,68.0,56.700001
20160722070000,258.5,331.350006,35.250001,39,51.400002,0,67.699997,68.0,56.599998
20160722071500,258.5,326.649994,34.749999,39,51.400002,0,68.199997,68.0,56.200001
20160722073000,258.5,509.950012,54.250001,46,50.700001,0,68.199997,68.0,56.200001
20160722074500,258.5,634.5,67.5,52,50.700001,0,68.599998,68.0,56.200001
20160722080000,258.5,796.650024,84.750003,59,50.700001,0,68.699997,68.0,56.099998
20160722081500,258.5,817.799988,86.999999,59,50.700001,0,68.199997,68.0,56.099998
20160722083000,258.5,838.950012,89.250001,59,50.700001,0,68.199997,68.0,56.200001
20160722084500,258.5,667.400024,71.000003,52,50.700001,0,67.5,68.0,56.099998
20160722090000,258.5,554.599976,58.999997,48,50.700001,0,67.199997,68.0,56.099998
20160722091500,258.5,554.599976,58.999997,49,50.700001,0,68.199997,68.0,56.099998
20160722093000,258.5,533.450012,56.750001,48,50.700001,0,67.400002,68.0,56.099998
20160722094500,258.5,418.299988,44.499999,43,50.700001,0,67.699997,68.0,56.099998
20160722100000,258.5,439.450012,46.750001,44,51.400002,0,67.900002,68.0,56.099998
20160722101500,258.5,676.799988,71.999999,54,51.400002,0,68.800003,68.0,56.099998
20160722103000,258.5,519.349976,55.249997,46,50.700001,0,67.400002,68.0,56.099998
20160722104500,258.5,505.25,53.75,46,51.400002,0,68.199997,68.0,56.099998
20160722110000,258.5,519.349976,55.249997,47,51.400002,0,67.900002,68.0,56.099998
20160722111500,258.5,897.700012,95.500001,64,51.400002,0,69.0,68.0,56.099998
20160722113000,258.5,916.5,97.5,65,51.400002,0,69.699997,68.0,56.099998
20160722114500,258.5,916.5,97.5,65,50.700001,0,69.800003,68.0,56.099998
20160722120000,258.5,916.5,97.5,65,50.700001,0,69.699997,68.0,56.099998
20160722121500,258.5,897.700012,95.500001,64,50.700001,0,69.300003,68.0,56.099998
20160722123000,258.5,937.650024,99.750003,65,50.700001,0,68.900002,68.0,56.099998
20160722124500,258.5,916.5,97.5,65,50.700001,0,69.300003,68.0,56.099998
20160722130000,258.5,876.549988,93.249999,62,50.700001,0,68.5,68.0,56.099998
20160722131500,258.5,789.599976,83.999997,58,50.700001,0,67.800003,68.0,56.099998
20160722133000,258.5,486.450012,51.750001,46,50.700001,0,67.199997,68.0,56.099998
20160722134500,258.5,538.150024,57.250003,48,50.700001,0,68.0,68.0,56.099998
20160722140000,258.5,418.299988,44.499999,43,50.700001,0,67.300003,68.0,56.099998
20160722141500,258.5,462.950012,49.250001,45,50.700001,0,68.300003,68.0,56.099998
20160722143000,258.5,505.25,53.75,47,50.700001,0,67.699997,68.0,56.099998
20160722144500,258.5,430.049988,45.749999,44,50.700001,0,68.099998,68.0,56.099998
20160722150000,258.5,387.75,41.25,42,50.700001,0,67.5,68.0,56.099998
20160722151500,258.5,366.600006,39.000001,40,51.400002,0,68.099998,68.0,56.099998
20160722153000,258.5,366.600006,39.000001,40,51.400002,0,67.900002,68.0,56.099998
20160722154500,258.5,371.299988,39.499999,41,50.700001,0,68.400002,68.0,56.099998
20160722160000,258.5,427.700012,45.500001,44,50.700001,0,67.900002,68.0,56.099998
20160722161500,258.5,427.700012,45.500001,44,50.700001,0,68.099998,68.0,56.099998
20160722163000,258.5,439.450012,46.750001,44,50.700001,0,67.699997,68.0,56.099998
20160722164500,258.5,387.75,41.25,42,50.700001,0,67.900002,68.0,56.099998
20160722170000,258.5,343.100006,36.500001,39,50.700001,0,67.599998,68.0,56.099998
20160722171500,258.5,343.100006,36.500001,39,50.700001,0,68.199997,68.0,56.099998
20160722173000,258.5,343.100006,36.500001,39,50.700001,0,68.099998,68.0,56.099998
20160722174500,258.5,336.049988,35.749999,39,50.700001,0,68.300003,68.0,56.099998
20160722180000,258.5,331.350006,35.250001,39,50.700001,0,68.099998,68.0,56.099998
20160722181500,258.5,354.850006,37.750001,41,50.700001,0,68.300003,68.0,56.099998
20160722183000,258.5,376.0,40.0,42,50.700001,0,67.800003,68.0,56.099998
20160722184500,258.5,387.75,41.25,42,50.700001,0,67.800003,68.0,56.099998
20160722190000,258.5,291.399994,30.999999,37,50.700001,0,67.599998,68.0,56.099998
20160722191500,258.5,291.399994,30.999999,38,50.700001,0,68.099998,68.0,56.099998
20160722193000,258.5,298.450012,31.750001,38,50.700001,0,67.900002,68.0,56.099998
20160722194500,258.5,366.600006,39.000001,41,51.400002,0,68.300003,68.0,56.099998
20160722200000,258.5,371.299988,39.499999,41,51.400002,0,67.699997,68.0,56.099998
20160722201500,258.5,371.299988,39.499999,41,50.599998,0,67.699997,68.0,56.099998
20160722203000,258.5,279.649994,29.749999,37,50.599998,0,67.699997,68.0,56.099998
20160722204500,258.5,305.5,32.5,38,51.400002,0,67.900002,68.0,56.099998
20160722210000,258.5,305.5,32.5,38,51.400002,0,68.099998,68.0,56.099998
20160722211500,258.5,314.899994,33.499999,38,50.700001,0,68.099998,68.0,56.099998
20160722213000,258.5,305.5,32.5,38,50.700001,0,67.699997,68.0,56.099998
20160722214500,258.5,305.5,32.5,38,50.700001,0,67.900002,68.0,56.099998
20160722220000,258.5,286.700012,30.500001,37,50.700001,0,67.699997,68.0,56.099998
20160722221500,258.5,291.399994,30.999999,37,50.700001,0,68.199997,68.0,56.099998
20160722223000,258.5,286.700012,30.500001,37,50.700001,0,68.099998,68.0,56.099998
20160722224500,258.5,272.600006,29.000001,37,50.700001,0,68.099998,68.0,56.099998
20160722230000,258.5,291.399994,30.999999,37,50.700001,0,68.0,68.0,56.099998
20160722231500,258.5,291.399994,30.999999,37,50.700001,0,67.900002,68.0,56.099998
20160722233000,258.5,286.700012,30.500001,37,50.700001,0,67.900002,68.0,56.099998
20160722234500,258.5,326.649994,34.749999,39,50.700001,0,68.099998,68.0,56.0
20160723000000,258.5,291.399994,30.999999,37,50.700001,0,67.699997,68.0,56.0
20160723001500,258.5,291.399994,30.999999,37,50.700001,0,67.900002,68.0,56.0
20160723003000,258.5,291.399994,30.999999,37,50.700001,0,67.900002,68.0,56.0
20160723004500,258.5,291.399994,30.999999,37,50.700001,0,67.900002,68.0,56.0
20160723010000,258.5,286.700012,30.500001,37,50.700001,0,68.199997,68.0,55.200001
20160723011500,258.5,319.600006,34.000001,39,51.299999,0,67.800003,68.0,55.200001
20160723013000,258.5,319.600006,34.000001,39,51.299999,0,67.900002,68.0,55.200001
20160723014500,258.5,319.600006,34.000001,39,50.5,0,67.599998,68.0,55.200001
20160723020000,258.5,291.399994,30.999999,38,50.5,0,67.800003,68.0,55.200001
20160723021500,258.5,298.450012,31.750001,38,50.5,0,68.0,68.0,55.200001
20160723023000,258.5,291.399994,30.999999,38,50.5,0,68.099998,68.0,55.200001
20160723024500,258.5,298.450012,31.750001,38,50.5,0,67.900002,68.0,55.200001
20160723030000,258.5,279.649994,29.749999,38,50.5,0,67.900002,68.0,55.200001
20160723031500,258.5,291.399994,30.999999,38,50.5,0,67.800003,68.0,55.200001
20160723033000,258.5,298.450012,31.750001,38,51.099998,0,67.900002,68.0,55.200001
20160723034500,258.5,291.399994,30.999999,38,51.099998,0,68.199997,68.0,55.200001
20160723040000,258.5,291.399994,30.999999,38,51.099998,0,68.099998,68.0,55.200001
20160723041500,258.5,286.700012,30.500001,38,51.099998,0,67.900002,68.0,55.200001
20160723043000,258.5,286.700012,30.500001,38,51.099998,0,67.900002,68.0,55.200001
20160723044500,258.5,286.700012,30.500001,38,50.299999,0,67.699997,68.0,55.200001
20160723050000,258.5,291.399994,30.999999,37,50.299999,0,68.099998,68.0,55.200001
20160723051500,258.5,265.549988,28.249999,37,50.299999,0,68.099998,68.0,55.200001
20160723053000,258.5,272.600006,29.000001,37,50.299999,0,68.099998,68.0,55.200001
20160723054500,258.5,279.649994,29.749999,37,50.299999,0,67.900002,68.0,55.200001
20160723060000,258.5,279.649994,29.749999,37,50.299999,0,68.099998,68.0,55.200001
20160723061500,258.5,286.700012,30.500001,37,50.299999,0,67.900002,68.0,55.200001
20160723063000,258.5,286.700012,30.500001,38,51.299999,0,68.300003,68.0,55.200001
20160723064500,258.5,366.600006,39.000001,41,50.299999,0,67.900002,68.0,55.200001
20160723070000,258.5,444.149994,47.249999,44,50.299999,0,68.599998,68.0,55.200001
20160723071500,258.5,413.600006,44.000001,43,50.299999,0,67.699997,68.0,55.200001
20160723073000,258.5,423.0,45.0,43,50.299999,0,68.300003,68.0,55.200001
20160723074500,258.5,408.899994,43.499999,43,51.0,0,67.900002,68.0,55.200001
20160723080000,258.5,571.049988,60.749999,50,51.0,0,68.400002,68.0,55.200001
20160723081500,258.5,387.75,41.25,41,51.0,0,67.5,68.0,55.200001
20160723083000,258.5,434.75,46.25,44,51.0,0,68.199997,68.0,55.200001
20160723084500,258.5,387.75,41.25,42,51.0,0,67.599998,68.0,55.200001
20160723090000,258.5,434.75,46.25,44,51.0,0,68.099998,68.0,55.200001
20160723091500,258.5,397.149994,42.249999,42,51.0,0,68.099998,68.0,55.200001
20160723093000,258.5,531.099976,56.499997,47,51.0,0,68.199997,68.0,55.200001
20160723094500,258.5,376.0,40.0,41,51.0,0,67.599998,68.0,55.200001
20160723100000,258.5,397.149994,42.249999,42,51.0,0,67.900002,68.0,55.200001
20160723101500,258.5,392.450012,41.750001,42,51.0,0,67.699997,68.0,55.200001
20160723103000,258.5,413.600006,44.000001,43,51.0,0,68.099998,68.0,55.200001
20160723104500,258.5,408.899994,43.499999,43,51.0,0,68.199997,68.0,55.200001
20160723110000,258.5,538.150024,57.250003,49,51.0,0,67.900002,68.0,55.200001
20160723111500,258.5,484.100006,51.500001,46,51.0,0,67.900002,68.0,55.200001
20160723113000,258.5,509.950012,54.250001,47,51.0,0,68.0,68.0,55.200001
20160723114500,258.5,679.150024,72.250003,54,51.0,0,68.599998,68.0,55.200001
20160723120000,258.5,740.25,78.75,57,50.299999,0,68.400002,68.0,55.200001
20160723121500,258.5,740.25,78.75,56,50.299999,0,68.400002,68.0,55.200001
20160723123000,258.5,810.75,86.25,59,50.299999,0,68.0,68.0,55.200001
20160723124500,258.5,777.849976,82.749997,57,50.299999,0,68.099998,68.0,55.200001
20160723130000,258.5,768.450012,81.750001,57,50.299999,0,67.699997,68.0,55.200001
20160723131500,258.5,676.799988,71.999999,53,50.299999,0,67.699997,68.0,55.200001
20160723133000,258.5,556.950012,59.250001,48,50.299999,0,67.400002,68.0,55.200001
20160723134500,258.5,366.600006,39.000001,41,50.299999,0,67.400002,68.0,55.200001
20160723140000,258.5,298.450012,31.750001,38,50.299999,0,67.199997,68.0,55.200001
20160723141500,258.5,291.399994,30.999999,38,51.0,0,67.599998,68.0,55.200001
20160723143000,258.5,298.450012,31.750001,38,51.0,0,67.400002,68.0,55.200001
20160723144500,258.5,286.700012,30.500001,37,51.0,0,67.699997,68.0,55.200001
20160723150000,258.5,326.649994,34.749999,39,51.0,0,68.0,68.0,55.200001
20160723151500,258.5,326.649994,34.749999,39,51.0,0,67.699997,68.0,55.200001
20160723153000,258.5,286.700012,30.500001,37,51.0,0,67.099998,68.0,55.200001
20160723154500,258.5,279.649994,29.749999,37,51.0,0,67.5,68.0,55.200001
20160723160000,258.5,326.649994,34.749999,39,51.0,0,67.5,68.0,55.200001
20160723161500,258.5,286.700012,30.500001,37,51.0,0,67.699997,68.0,55.200001
20160723163000,258.5,331.350006,35.250001,39,51.0,0,67.800003,68.0,55.200001
20160723164500,258.5,291.399994,30.999999,37,51.0,0,67.5,68.0,55.200001
20160723170000,258.5,298.450012,31.750001,37,51.0,0,67.699997,68.0,55.200001
20160723171500,258.5,291.399994,30.999999,37,51.0,0,67.699997,68.0,55.200001
20160723173000,258.5,305.5,32.5,38,51.0,0,67.800003,68.0,55.200001
20160723174500,258.5,298.450012,31.750001,37,51.0,0,67.699997,68.0,55.200001
20160723180000,258.5,291.399994,30.999999,37,51.0,0,67.699997,68.0,55.200001
20160723181500,258.5,279.649994,29.749999,37,51.0,0,67.800003,68.0,55.200001
20160723183000,258.5,286.700012,30.500001,37,51.0,0,67.800003,68.0,55.200001
20160723184500,258.5,291.399994,30.999999,37,51.0,0,67.900002,68.0,55.200001
20160723190000,258.5,279.649994,29.749999,37,51.0,0,67.699997,68.0,55.200001
20160723191500,258.5,291.399994,30.999999,37,51.0,0,67.599998,68.0,55.200001
20160723193000,258.5,279.649994,29.749999,37,51.0,0,67.599998,68.0,55.200001
20160723194500,258.5,279.649994,29.749999,37,51.0,0,67.5,68.0,55.200001
20160723200000,258.5,291.399994,30.999999,38,51.0,0,67.800003,68.0,55.200001
20160723201500,258.5,279.649994,29.749999,37,51.0,0,67.400002,68.0,55.200001
20160723203000,258.5,272.600006,29.000001,37,51.0,0,67.5,68.0,55.200001
20160723204500,258.5,279.649994,29.749999,37,51.0,0,67.300003,68.0,55.200001
20160723210000,258.5,272.600006,29.000001,37,51.0,0,67.400002,68.0,55.200001
20160723211500,258.5,272.600006,29.000001,37,51.0,0,67.599998,68.0,55.200001
20160723213000,258.5,286.700012,30.500001,37,51.0,0,67.300003,68.0,55.200001
20160723214500,258.5,286.700012,30.500001,37,51.0,0,67.400002,68.0,55.200001
20160723220000,258.5,279.649994,29.749999,37,51.0,0,67.199997,68.0,55.200001
20160723221500,258.5,298.450012,31.750001,37,51.0,0,67.300003,68.0,55.200001
20160723223000,258.5,286.700012,30.500001,37,50.400002,0,67.300003,68.0,55.200001
20160723224500,258.5,286.700012,30.500001,37,50.400002,0,67.5,68.0,55.200001
20160723230000,258.5,298.450012,31.750001,37,51.400002,0,67.300003,68.0,55.200001
20160723231500,258.5,291.399994,30.999999,37,51.400002,0,67.199997,68.0,55.200001
20160723233000,258.5,279.649994,29.749999,37,50.5,0,67.199997,68.0,55.200001
20160723234500,258.5,272.600006,29.000001,37,50.5,0,67.099998,68.0,55.200001
20160724000000,258.5,272.600006,29.000001,37,51.099998,0,67.400002,68.0,55.200001
20160724001500,258.5,286.700012,30.500001,37,51.099998,0,67.300003,68.0,55.200001
20160724003000,258.5,286.700012,30.500001,37,51.099998,0,67.199997,68.0,55.200001
20160724004500,258.5,279.649994,29.749999,37,51.099998,0,67.199997,68.0,55.200001
20160724010000,258.5,279.649994,29.749999,37,51.099998,0,67.199997,68.0,55.200001
20160724011500,258.5,286.700012,30.500001,37,50.299999,0,67.400002,68.0,55.200001
20160724013000,258.5,291.399994,30.999999,37,50.299999,0,67.400002,68.0,55.200001
20160724014500,258.5,286.700012,30.500001,37,51.0,0,67.199997,68.0,55.200001
20160724020000,258.5,286.700012,30.500001,37,51.0,0,67.199997,68.0,55.200001
20160724021500,258.5,279.649994,29.749999,37,51.0,0,67.099998,68.0,55.200001
20160724023000,258.5,286.700012,30.500001,37,51.0,0,67.099998,68.0,55.200001
20160724024500,258.5,286.700012,30.500001,37,51.0,0,67.400002,68.0,55.200001
20160724030000,258.5,291.399994,30.999999,37,51.0,0,67.199997,68.0,55.200001
20160724031500,258.5,298.450012,31.750001,37,51.0,0,67.199997,68.0,55.200001
20160724033000,258.5,291.399994,30.999999,37,50.299999,0,67.0,68.0,55.200001
20160724034500,258.5,286.700012,30.500001,37,51.0,0,67.099998,68.0,55.200001
20160724040000,258.5,286.700012,30.500001,37,51.0,0,67.099998,68.0,55.200001
20160724041500,258.5,286.700012,30.500001,37,51.0,0,67.400002,68.0,55.200001
20160724043000,258.5,286.700012,30.500001,37,51.0,0,66.900002,68.0,55.200001
20160724044500,258.5,286.700012,30.500001,37,51.0,0,67.099998,68.0,55.200001
20160724050000,258.5,286.700012,30.500001,37,51.0,0,66.800003,68.0,55.200001
20160724051500,258.5,286.700012,30.500001,37,50.400002,0,67.099998,68.0,55.200001
20160724053000,258.5,279.649994,29.749999,37,51.0,0,66.900002,68.0,55.200001
20160724054500,258.5,286.700012,30.500001,37,51.0,0,67.199997,68.0,55.200001
20160724060000,258.5,291.399994,30.999999,37,51.0,0,67.099998,68.0,55.200001
20160724061500,258.5,279.649994,29.749999,37,50.400002,0,67.099998,68.0,55.200001
20160724063000,258.5,286.700012,30.500001,37,50.400002,0,66.900002,68.0,55.200001
20160724064500,258.5,291.399994,30.999999,37,50.400002,0,67.099998,68.0,55.200001
20160724070000,258.5,298.450012,31.750001,37,51.099998,0,67.400002,68.0,55.200001
20160724071500,258.5,354.850006,37.750001,40,50.299999,0,67.800003,68.0,55.200001
20160724073000,258.5,279.649994,29.749999,37,51.0,0,67.699997,68.0,55.200001
20160724074500,258.5,354.850006,37.750001,41,51.0,0,68.099998,68.0,55.200001
20160724080000,258.5,361.899994,38.499999,41,51.0,0,68.099998,68.0,55.200001
20160724081500,258.5,430.049988,45.749999,44,51.0,0,68.199997,68.0,55.200001
20160724083000,258.5,423.0,45.0,44,51.0,0,68.099998,68.0,55.200001
20160724084500,258.5,505.25,53.75,46,51.0,0,68.0,68.0,55.200001
20160724090000,258.5,397.149994,42.249999,42,51.0,0,67.800003,68.0,55.200001
20160724091500,258.5,392.450012,41.750001,42,51.0,0,67.900002,68.0,55.200001
20160724093000,258.5,387.75,41.25,42,51.0,0,67.900002,68.0,55.200001
20160724094500,258.5,376.0,40.0,42,51.0,0,68.199997,68.0,55.200001
20160724100000,258.5,444.149994,47.249999,45,51.0,0,68.5,68.0,55.200001
20160724101500,258.5,505.25,53.75,46,51.0,0,67.800003,68.0,55.200001
20160724103000,258.5,427.700012,45.500001,44,51.0,0,67.900002,68.0,55.200001
20160724104500,258.5,439.450012,46.750001,44,51.0,0,67.699997,68.0,55.200001
20160724110000,258.5,383.049988,40.749999,41,51.0,0,68.0,68.0,55.200001
20160724111500,258.5,484.100006,51.500001,45,51.0,0,68.300003,68.0,55.200001
20160724113000,258.5,474.700012,50.500001,45,51.0,0,68.199997,68.0,55.200001
20160724114500,258.5,916.5,97.5,63,51.0,0,69.199997,68.0,55.200001
20160724120000,258.5,916.5,97.5,64,51.0,0,68.699997,68.0,55.200001
20160724121500,258.5,876.549988,93.249999,62,51.0,0,68.5,68.0,55.200001
20160724123000,258.5,897.700012,95.500001,63,51.0,0,68.699997,68.0,55.200001
20160724124500,258.5,857.75,91.25,61,51.0,0,68.400002,68.0,55.200001
20160724130000,258.5,831.900024,88.500003,60,51.0,0,68.199997,68.0,55.200001
20160724131500,258.5,517.0,55.0,47,51.0,0,67.199997,68.0,55.200001
20160724133000,258.5,585.150024,62.250003,50,51.0,0,67.800003,68.0,55.200001
20160724134500,258.5,498.200012,53.000001,46,51.0,0,67.699997,68.0,55.200001
20160724140000,258.5,568.700012,60.500001,49,51.0,0,68.099998,68.0,55.200001
20160724141500,258.5,286.700012,30.500001,37,51.0,0,67.099998,68.0,55.200001
20160724143000,258.5,326.649994,34.749999,39,51.0,0,67.800003,68.0,55.200001
20160724144500,258.5,326.649994,34.749999,39,51.0,0,67.599998,68.0,55.200001
20160724150000,258.5,291.399994,30.999999,37,51.0,0,67.900002,68.0,55.200001
20160724151500,258.5,291.399994,30.999999,37,51.0,0,68.199997,68.0,55.200001
20160724153000,258.5,291.399994,30.999999,37,51.0,0,68.199997,68.0,55.200001
20160724154500,258.5,314.899994,33.499999,39,51.0,0,67.900002,68.0,55.200001
20160724160000,258.5,314.899994,33.499999,39,51.0,0,68.099998,68.0,55.200001
20160724161500,258.5,305.5,32.5,39,51.0,0,67.699997,68.0,55.200001
20160724163000,258.5,314.899994,33.499999,39,51.0,0,68.0,68.0,55.200001
20160724164500,258.5,319.600006,34.000001,39,51.0,0,68.099998,68.0,55.200001
20160724170000,258.5,326.649994,34.749999,39,51.0,0,68.099998,68.0,55.200001
20160724171500,258.5,319.600006,34.000001,39,51.0,0,67.699997,68.0,55.200001
20160724173000,258.5,298.450012,31.750001,37,51.0,0,68.0,68.0,55.200001
20160724174500,258.5,286.700012,30.500001,37,51.0,0,67.900002,68.0,55.200001
20160724180000,258.5,336.049988,35.749999,40,51.0,0,68.400002,68.0,55.200001
20160724181500,258.5,354.850006,37.750001,40,51.0,0,67.699997,68.0,55.200001
20160724183000,258.5,366.600006,39.000001,40,51.0,0,68.199997,68.0,55.200001
20160724184500,258.5,366.600006,39.000001,40,51.0,0,67.699997,68.0,55.200001
20160724190000,258.5,305.5,32.5,38,51.0,0,68.099998,68.0,55.200001
20160724191500,258.5,314.899994,33.499999,38,51.0,0,68.0,68.0,55.200001
20160724193000,258.5,319.600006,34.000001,38,51.0,0,68.099998,68.0,55.200001
20160724194500,258.5,305.5,32.5,38,51.0,0,68.0,68.0,55.200001
20160724200000,258.5,314.899994,33.499999,38,51.0,0,67.699997,68.0,55.200001
20160724201500,258.5,286.700012,30.500001,38,50.400002,0,67.900002,68.0,55.200001
20160724203000,258.5,286.700012,30.500001,37,50.400002,0,67.699997,68.0,55.200001
20160724204500,258.5,286.700012,30.500001,37,51.099998,0,68.199997,68.0,55.200001
20160724210000,258.5,326.649994,34.749999,39,51.099998,0,67.900002,68.0,55.200001
20160724211500,258.5,319.600006,34.000001,39,51.099998,0,67.800003,68.0,55.200001
20160724213000,258.5,319.600006,34.000001,39,50.299999,0,68.099998,68.0,55.200001
20160724214500,258.5,286.700012,30.500001,38,51.400002,0,67.599998,68.0,55.200001
20160724220000,258.5,286.700012,30.500001,38,50.700001,0,68.099998,68.0,55.200001
20160724221500,258.5,286.700012,30.500001,38,50.700001,0,67.800003,68.0,55.200001
20160724223000,258.5,286.700012,30.500001,38,50.700001,0,68.199997,68.0,55.200001
20160724224500,258.5,286.700012,30.500001,38,50.700001,0,67.800003,68.0,55.200001
20160724230000,258.5,286.700012,30.500001,38,50.700001,0,68.0,68.0,55.200001
20160724231500,258.5,286.700012,30.500001,38,51.400002,0,67.900002,68.0,55.200001
20160724233000,258.5,291.399994,30.999999,38,50.700001,0,67.699997,68.0,55.200001
20160724234500,258.5,291.399994,30.999999,38,50.700001,0,68.099998,68.0,55.200001
20160725000000,258.5,286.700012,30.500001,38,50.700001,0,67.900002,68.0,55.200001
20160725001500,258.5,291.399994,30.999999,38,50.700001,0,67.800003,68.0,55.200001
20160725003000,258.5,286.700012,30.500001,38,50.700001,0,68.099998,68.0,55.200001
20160725004500,258.5,291.399994,30.999999,38,50.700001,0,67.599998,68.0,55.200001
20160725010000,258.5,291.399994,30.999999,38,50.700001,0,68.099998,68.0,55.200001
20160725011500,258.5,279.649994,29.749999,38,50.700001,0,67.699997,68.0,55.200001
20160725013000,258.5,286.700012,30.500001,38,50.700001,0,68.099998,68.0,55.200001
20160725014500,258.5,286.700012,30.500001,38,50.700001,0,67.900002,68.0,55.200001
20160725020000,258.5,291.399994,30.999999,38,51.400002,0,67.699997,68.0,55.200001
20160725021500,258.5,272.600006,29.000001,38,50.700001,0,67.699997,68.0,55.200001
20160725023000,258.5,291.399994,30.999999,38,50.700001,0,67.800003,68.0,55.200001
20160725024500,258.5,286.700012,30.500001,38,51.400002,0,67.900002,68.0,55.200001
20160725030000,258.5,298.450012,31.750001,38,50.700001,0,68.199997,68.0,55.200001
20160725031500,258.5,291.399994,30.999999,38,50.700001,0,67.699997,68.0,55.200001
20160725033000,258.5,279.649994,29.749999,38,50.700001,0,67.900002,68.0,55.200001
20160725034500,258.5,291.399994,30.999999,38,50.700001,0,67.800003,68.0,55.200001
20160725040000,258.5,279.649994,29.749999,38,50.700001,0,67.599998,68.0,55.200001
20160725041500,258.5,291.399994,30.999999,38,50.700001,0,68.099998,68.0,55.200001
20160725043000,258.5,279.649994,29.749999,38,50.700001,0,67.800003,68.0,55.200001
20160725044500,258.5,286.700012,30.500001,38,50.700001,0,67.800003,68.0,55.200001
20160725050000,258.5,286.700012,30.500001,38,51.400002,0,67.900002,68.0,55.200001
20160725051500,258.5,291.399994,30.999999,38,50.700001,0,67.599998,68.0,55.200001
20160725053000,258.5,298.450012,31.750001,38,50.700001,0,67.900002,68.0,55.200001
20160725054500,258.5,291.399994,30.999999,38,50.700001,0,67.599998,68.0,55.200001
20160725060000,258.5,291.399994,30.999999,38,50.700001,0,67.800003,68.0,55.200001
20160725061500,258.5,298.450012,31.750001,38,50.700001,0,67.699997,68.0,55.200001
20160725063000,258.5,279.649994,29.749999,38,50.700001,0,67.699997,68.0,55.200001
20160725064500,258.5,279.649994,29.749999,38,50.700001,0,67.699997,68.0,55.200001
20160725070000,258.5,279.649994,29.749999,38,50.700001,0,67.900002,68.0,55.200001
20160725071500,258.5,314.899994,33.499999,39,50.700001,0,68.400002,68.0,55.200001
20160725073000,258.5,354.850006,37.750001,41,50.700001,0,67.900002,68.0,55.200001
20160725074500,258.5,479.399994,50.999999,46,50.700001,0,68.599998,68.0,55.200001
20160725080000,258.5,599.25,63.75,50,50.700001,0,68.400002,68.0,55.200001
20160725081500,258.5,676.799988,71.999999,54,50.700001,0,68.400002,68.0,55.200001
20160725083000,258.5,756.700012,80.500001,57,50.700001,0,68.199997,68.0,55.200001
20160725084500,258.5,756.700012,80.500001,56,50.700001,0,68.099998,68.0,55.200001
20160725090000,258.5,707.349976,75.249997,55,50.700001,0,67.699997,68.0,55.200001
20160725091500,258.5,585.150024,62.250003,49,50.700001,0,67.699997,68.0,55.200001
20160725093000,258.5,526.400024,56.000003,47,50.700001,0,67.400002,68.0,55.200001
20160725094500,258.5,439.450012,46.750001,44,50.700001,0,67.800003,68.0,55.200001
20160725100000,258.5,462.950012,49.250001,45,50.700001,0,67.5,68.0,55.200001
20160725101500,258.5,430.049988,45.749999,44,50.700001,0,68.400002,68.0,55.200001
20160725103000,258.5,540.5,57.5,48,51.400002,0,67.900002,68.0,55.200001
20160725104500,258.5,524.049988,55.749999,47,51.400002,0,68.199997,68.0,55.200001
20160725110000,258.5,564.0,60.0,49,51.400002,0,67.800003,68.0,55.200001
20160725111500,258.5,620.400024,66.000003,52,51.400002,0,68.5,68.0,55.200001
20160725113000,258.5,885.950012,94.250001,62,51.400002,0,68.900002,68.0,56.0
20160725114500,258.5,897.700012,95.500001,63,51.400002,0,68.699997,68.0,55.900002
20160725120000,258.5,956.450012,101.750001,64,51.400002,0,68.699997,68.0,56.0
20160725121500,258.5,937.650024,99.750003,64,50.700001,0,68.800003,68.0,56.0
20160725123000,258.5,838.950012,89.250001,60,50.700001,0,68.800003,68.0,56.0
20160725124500,258.5,916.5,97.5,62,50.700001,0,69.0,68.0,56.0
20160725130000,258.5,806.049988,85.749999,58,50.700001,0,68.300003,68.0,55.200001
20160725131500,258.5,540.5,57.5,48,50.700001,0,67.400002,68.0,56.0
20160725133000,258.5,434.75,46.25,44,50.700001,0,67.199997,68.0,56.0
20160725134500,258.5,366.600006,39.000001,41,50.700001,0,67.599998,68.0,56.0
20160725140000,258.5,401.850006,42.750001,43,50.700001,0,67.900002,68.0,56.0
20160725141500,258.5,479.399994,50.999999,46,51.5,0,68.400002,68.0,56.0
20160725143000,258.5,549.900024,58.500003,49,51.5,0,68.199997,68.0,56.0
20160725144500,258.5,498.200012,53.000001,46,51.5,0,67.900002,68.0,56.0
20160725150000,258.5,491.149994,52.249999,46,51.5,0,67.599998,68.0,56.0
20160725151500,258.5,392.450012,41.750001,42,50.700001,0,68.199997,68.0,56.0
20160725153000,258.5,484.100006,51.500001,46,50.700001,0,67.800003,68.0,56.0
20160725154500,258.5,427.700012,45.500001,43,51.400002,0,68.099998,68.0,56.0
20160725160000,258.5,434.75,46.25,43,51.400002,0,67.800003,68.0,56.0
20160725161500,258.5,343.100006,36.500001,40,51.400002,0,67.900002,68.0,56.0
20160725163000,258.5,354.850006,37.750001,40,51.400002,0,67.900002,68.0,56.0
20160725164500,258.5,354.850006,37.750001,40,50.700001,0,68.099998,68.0,56.0
20160725170000,258.5,347.799988,36.999999,40,50.700001,0,67.699997,68.0,56.0
20160725171500,258.5,343.100006,36.500001,40,50.700001,0,68.0,68.0,56.0
20160725173000,258.5,336.049988,35.749999,40,50.700001,0,68.099998,68.0,56.0
20160725174500,258.5,479.399994,50.999999,47,50.700001,0,68.599998,68.0,56.0
20160725180000,258.5,413.600006,44.000001,43,50.700001,0,67.599998,68.0,56.0
20160725181500,258.5,336.049988,35.749999,39,50.700001,0,67.699997,68.0,56.0
20160725183000,258.5,286.700012,30.500001,37,50.700001,0,67.599998,68.0,56.0
20160725184500,258.5,298.450012,31.750001,38,50.700001,0,68.199997,68.0,56.0
20160725190000,258.5,366.600006,39.000001,41,50.700001,0,67.699997,68.0,56.0
20160725191500,258.5,305.5,32.5,39,50.700001,0,67.900002,68.0,56.0
20160725193000,258.5,291.399994,30.999999,38,50.700001,0,67.699997,68.0,56.0
20160725194500,258.5,286.700012,30.500001,38,50.700001,0,68.0,68.0,56.0
20160725200000,258.5,265.549988,28.249999,38,50.700001,0,68.099998,68.0,56.0
20160725201500,258.5,286.700012,30.500001,38,51.299999,0,68.199997,68.0,56.0
20160725203000,258.5,298.450012,31.750001,38,50.700001,0,67.699997,68.0,56.0
20160725204500,258.5,291.399994,30.999999,38,50.700001,0,67.900002,68.0,56.0
20160725210000,258.5,286.700012,30.500001,38,51.400002,0,67.800003,68.0,56.0
20160725211500,258.5,331.350006,35.250001,41,51.400002,0,68.400002,68.0,56.0
20160725213000,258.5,336.049988,35.749999,41,50.700001,0,67.699997,68.0,56.0
20160725214500,258.5,336.049988,35.749999,41,51.400002,0,67.699997,68.0,56.0
20160725220000,258.5,286.700012,30.500001,38,51.400002,0,67.699997,68.0,56.0
20160725221500,258.5,298.450012,31.750001,39,50.700001,0,67.599998,68.0,56.0
20160725223000,258.5,286.700012,30.500001,38,50.700001,0,68.0,68.0,56.0
20160725224500,258.5,291.399994,30.999999,38,50.700001,0,67.800003,68.0,56.0
20160725230000,258.5,286.700012,30.500001,38,50.700001,0,67.800003,68.0,56.0
20160725231500,258.5,286.700012,30.500001,38,50.700001,0,67.699997,68.0,56.0
20160725233000,258.5,272.600006,29.000001,38,50.700001,0,67.699997,68.0,56.0
20160725234500,258.5,286.700012,30.500001,38,50.700001,0,68.099998,68.0,56.0
20160726000000,258.5,286.700012,30.500001,38,50.700001,0,67.699997,68.0,56.0
20160726001500,258.5,286.700012,30.500001,38,50.700001,0,67.599998,68.0,56.0
20160726003000,258.5,279.649994,29.749999,38,51.400002,0,67.699997,68.0,56.0
20160726004500,258.5,279.649994,29.749999,38,51.400002,0,67.599998,68.0,56.0
20160726010000,258.5,286.700012,30.500001,38,51.400002,0,68.099998,68.0,56.0
20160726011500,258.5,314.899994,33.499999,40,50.700001,0,67.599998,68.0,56.0
20160726013000,258.5,286.700012,30.500001,38,50.700001,0,67.800003,68.0,56.0
20160726014500,258.5,286.700012,30.500001,38,50.700001,0,67.699997,68.0,56.0
20160726020000,258.5,286.700012,30.500001,38,50.700001,0,67.699997,68.0,56.0
20160726021500,258.5,286.700012,30.500001,38,50.700001,0,67.900002,68.0,56.0
20160726023000,258.5,286.700012,30.500001,38,50.700001,0,67.900002,68.0,56.0
20160726024500,258.5,286.700012,30.500001,38,50.700001,0,67.599998,68.0,56.0
20160726030000,258.5,291.399994,30.999999,38,50.700001,0,67.699997,68.0,56.0
20160726031500,258.5,265.549988,28.249999,38,50.700001,0,67.599998,68.0,56.0
20160726033000,258.5,314.899994,33.499999,39,50.700001,0,68.0,68.0,56.0
20160726034500,258.5,279.649994,29.749999,38,50.700001,0,67.400002,68.0,56.0
20160726040000,258.5,279.649994,29.749999,38,50.700001,0,67.699997,68.0,56.0
20160726041500,258.5,279.649994,29.749999,38,50.700001,0,67.400002,68.0,56.0
20160726043000,258.5,331.350006,35.250001,41,50.700001,0,67.699997,68.0,56.0
20160726044500,258.5,291.399994,30.999999,39,50.700001,0,67.699997,68.0,56.0
20160726050000,258.5,331.350006,35.250001,40,51.299999,0,67.599998,68.0,56.0
20160726051500,258.5,286.700012,30.500001,38,51.299999,0,67.400002,68.0,56.0
20160726053000,258.5,286.700012,30.500001,38,51.299999,0,67.599998,68.0,56.0
20160726054500,258.5,279.649994,29.749999,38,51.299999,0,67.400002,68.0,56.0
20160726060000,258.5,305.5,32.5,39,51.299999,0,67.900002,68.0,56.0
20160726061500,258.5,279.649994,29.749999,38,51.299999,0,67.5,68.0,56.0
20160726063000,258.5,286.700012,30.500001,38,51.299999,0,67.400002,68.0,56.0
20160726064500,258.5,272.600006,29.000001,38,50.599998,0,67.599998,68.0,56.0
20160726070000,258.5,336.049988,35.749999,41,50.599998,0,68.199997,68.0,56.0
20160726071500,258.5,331.350006,35.250001,41,50.599998,0,68.099998,68.0,56.0
20160726073000,258.5,347.799988,36.999999,43,50.599998,0,68.099998,68.0,56.0
20160726074500,258.5,700.299988,74.499999,59,50.599998,0,69.099998,68.0,56.0
20160726080000,258.5,681.5,72.5,54,50.599998,0,68.199997,68.0,56.0
20160726081500,258.5,667.400024,71.000003,54,50.599998,0,68.199997,68.0,56.0
20160726083000,258.5,719.099976,76.499997,57,50.599998,0,68.5,68.0,56.0
20160726084500,258.5,740.25,78.75,57,50.599998,0,67.900002,68.0,56.0
20160726090000,258.5,495.850006,52.750001,48,50.599998,0,67.300003,68.0,56.0
20160726091500,258.5,578.099976,61.499997,51,50.599998,0,67.900002,68.0,56.0
20160726093000,258.5,455.899994,48.499999,46,50.599998,0,67.400002,68.0,55.200001
20160726094500,258.5,533.450012,56.750001,49,50.599998,0,68.400002,68.0,55.900002
20160726100000,258.5,479.399994,50.999999,47,50.599998,0,67.5,68.0,56.0
20160726101500,258.5,498.200012,53.000001,48,50.599998,0,68.400002,68.0,56.0
20160726103000,258.5,455.899994,48.499999,46,50.599998,0,67.599998,68.0,56.0
20160726104500,258.5,484.100006,51.500001,47,50.599998,0,68.400002,68.0,56.0
20160726110000,258.5,439.450012,46.750001,45,50.599998,0,68.199997,68.0,56.0
20160726111500,258.5,815.450012,86.750001,63,50.599998,0,68.900002,68.0,56.0
20160726113000,258.5,789.599976,83.999997,62,50.599998,0,68.5,68.0,56.0
20160726114500,258.5,916.5,97.5,69,50.599998,0,68.800003,68.0,56.0
20160726120000,258.5,916.5,97.5,69,50.599998,0,69.199997,68.0,56.0
20160726121500,258.5,916.5,97.5,70,50.599998,0,69.0,68.0,56.0
20160726123000,258.5,876.549988,93.249999,68,50.599998,0,68.400002,68.0,56.0
20160726124500,258.5,916.5,97.5,70,50.599998,0,68.900002,68.0,56.0
20160726130000,258.5,855.400024,91.000003,65,50.599998,0,67.900002,68.0,56.0
20160726131500,258.5,827.200012,88.000001,64,50.599998,0,67.800003,68.0,56.0
20160726133000,258.5,430.049988,45.749999,45,50.599998,0,67.0,68.0,56.0
20160726134500,258.5,474.700012,50.500001,47,50.599998,0,67.800003,68.0,56.0
20160726140000,258.5,286.700012,30.500001,38,50.599998,0,67.300003,68.0,56.0
20160726141500,258.5,319.600006,34.000001,40,50.599998,0,68.199997,68.0,56.0
20160726143000,258.5,366.600006,39.000001,42,51.400002,0,67.900002,68.0,56.0
20160726144500,258.5,371.299988,39.499999,42,51.400002,0,68.0,68.0,56.0
20160726150000,258.5,361.899994,38.499999,42,51.400002,0,67.599998,68.0,56.0
20160726151500,258.5,305.5,32.5,40,51.400002,0,67.900002,68.0,56.0
20160726153000,258.5,298.450012,31.750001,40,51.400002,0,68.300003,68.0,56.0
20160726154500,258.5,298.450012,31.750001,40,51.400002,0,68.300003,68.0,56.0
20160726160000,258.5,336.049988,35.749999,42,51.400002,0,67.900002,68.0,56.0
20160726161500,258.5,347.799988,36.999999,42,51.400002,0,68.0,68.0,56.0
20160726163000,258.5,343.100006,36.500001,42,51.400002,0,67.900002,68.0,56.0
20160726164500,258.5,336.049988,35.749999,42,51.400002,0,68.199997,68.0,56.0
20160726170000,258.5,366.600006,39.000001,42,51.400002,0,67.800003,68.0,56.0
20160726171500,258.5,314.899994,33.499999,39,50.700001,0,67.800003,68.0,56.0
20160726173000,258.5,314.899994,33.499999,39,50.700001,0,68.0,68.0,56.0
20160726174500,258.5,347.799988,36.999999,42,50.700001,0,68.400002,68.0,56.0
20160726180000,258.5,392.450012,41.750001,44,50.700001,0,68.099998,68.0,56.0
20160726181500,258.5,336.049988,35.749999,41,50.700001,0,67.599998,68.0,56.0
20160726183000,258.5,319.600006,34.000001,40,50.700001,0,67.599998,68.0,56.0
20160726184500,258.5,291.399994,30.999999,39,50.700001,0,67.900002,68.0,56.0
20160726190000,258.5,298.450012,31.750001,39,50.700001,0,67.900002,68.0,56.0
20160726191500,258.5,291.399994,30.999999,38,50.700001,0,67.699997,68.0,56.0
20160726193000,258.5,279.649994,29.749999,38,50.700001,0,67.900002,68.0,56.0
20160726194500,258.5,256.149994,27.249999,38,50.700001,0,67.800003,68.0,56.0
20160726200000,258.5,354.850006,37.750001,42,50.700001,0,68.199997,68.0,56.0
20160726201500,258.5,291.399994,30.999999,39,50.700001,0,67.599998,68.0,56.0
20160726203000,258.5,291.399994,30.999999,39,50.700001,0,67.800003,68.0,56.0
20160726204500,258.5,286.700012,30.500001,38,50.700001,0,67.400002,68.0,56.0
20160726210000,258.5,291.399994,30.999999,39,50.700001,0,68.0,68.0,56.0
20160726211500,258.5,319.600006,34.000001,40,50.700001,0,67.599998,68.0,56.0
20160726213000,258.5,291.399994,30.999999,39,50.700001,0,67.900002,68.0,56.0
20160726214500,258.5,286.700012,30.500001,38,50.700001,0,67.5,68.0,56.0
20160726220000,258.5,286.700012,30.500001,38,50.700001,0,67.699997,68.0,55.900002
20160726221500,258.5,272.600006,29.000001,38,50.700001,0,67.900002,68.0,55.200001
20160726223000,258.5,291.399994,30.999999,38,50.700001,0,67.900002,68.0,56.0
20160726224500,258.5,286.700012,30.500001,38,50.700001,0,67.5,68.0,56.0
20160726230000,258.5,279.649994,29.749999,38,50.700001,0,67.599998,68.0,56.0
20160726231500,258.5,286.700012,30.500001,38,50.700001,0,67.400002,68.0,56.0
20160726233000,258.5,298.450012,31.750001,39,50.700001,0,67.900002,68.0,56.0
20160726234500,258.5,298.450012,31.750001,39,50.700001,0,67.400002,68.0,56.0
20160727000000,258.5,279.649994,29.749999,38,50.700001,0,67.5,68.0,56.0
20160727001500,258.5,286.700012,30.500001,38,50.700001,0,67.400002,68.0,56.0
20160727003000,258.5,286.700012,30.500001,38,50.700001,0,67.599998,68.0,56.0
20160727004500,258.5,319.600006,34.000001,40,50.700001,0,67.699997,68.0,56.0
20160727010000,258.5,298.450012,31.750001,39,50.700001,0,67.5,68.0,56.0
20160727011500,258.5,279.649994,29.749999,39,50.700001,0,67.5,68.0,56.0
20160727013000,258.5,279.649994,29.749999,39,50.700001,0,67.5,68.0,56.0
20160727014500,258.5,298.450012,31.750001,40,51.400002,0,67.800003,68.0,56.0
20160727020000,258.5,298.450012,31.750001,40,51.400002,0,67.599998,68.0,56.0
20160727021500,258.5,291.399994,30.999999,39,51.400002,0,67.5,68.0,56.0
20160727023000,258.5,279.649994,29.749999,39,51.400002,0,67.5,68.0,56.0
20160727024500,258.5,279.649994,29.749999,39,51.400002,0,67.400002,68.0,56.0
20160727030000,258.5,279.649994,29.749999,39,51.400002,0,67.599998,68.0,56.0
20160727031500,258.5,298.450012,31.750001,40,51.400002,0,67.599998,68.0,56.0
20160727033000,258.5,279.649994,29.749999,39,51.400002,0,67.400002,68.0,56.0
20160727034500,258.5,279.649994,29.749999,39,50.599998,0,67.599998,68.0,56.0
20160727040000,258.5,279.649994,29.749999,39,50.599998,0,67.400002,68.0,56.0
20160727041500,258.5,291.399994,30.999999,39,50.599998,0,67.800003,68.0,56.0
20160727043000,258.5,298.450012,31.750001,39,50.599998,0,67.5,68.0,56.0
20160727044500,258.5,279.649994,29.749999,39,50.599998,0,67.599998,68.0,56.0
20160727050000,258.5,286.700012,30.500001,39,50.599998,0,67.300003,68.0,56.0
20160727051500,258.5,286.700012,30.500001,39,50.599998,0,67.400002,68.0,56.0
20160727053000,258.5,286.700012,30.500001,39,50.599998,0,67.300003,68.0,56.0
20160727054500,258.5,331.350006,35.250001,41,50.599998,0,67.599998,68.0,56.0
20160727060000,258.5,279.649994,29.749999,39,50.599998,0,67.199997,68.0,56.0
20160727061500,258.5,279.649994,29.749999,39,50.599998,0,67.400002,68.0,56.0
20160727063000,258.5,279.649994,29.749999,39,50.599998,0,67.300003,68.0,56.0
20160727064500,258.5,286.700012,30.500001,39,50.599998,0,67.400002,68.0,56.0
20160727070000,258.5,366.600006,39.000001,43,50.599998,0,67.699997,68.0,56.0
20160727071500,258.5,376.0,40.0,43,50.599998,0,68.099998,68.0,56.0
20160727073000,258.5,387.75,41.25,43,50.599998,0,67.900002,68.0,56.0
20160727074500,258.5,655.650024,69.750003,54,50.599998,0,68.800003,68.0,56.0
20160727080000,258.5,641.549988,68.249999,53,50.599998,0,68.400002,68.0,56.0
20160727081500,258.5,726.150024,77.250003,57,50.599998,0,68.300003,68.0,56.0
20160727083000,258.5,756.700012,80.500001,58,50.599998,0,68.5,68.0,56.0
20160727084500,258.5,810.75,86.25,59,50.599998,0,68.199997,68.0,56.0
20160727090000,258.5,526.400024,56.000003,49,50.599998,0,67.300003,68.0,56.0
20160727091500,258.5,634.5,67.5,51,50.599998,0,67.599998,68.0,56.0
20160727093000,258.5,484.100006,51.500001,46,50.599998,0,67.699997,68.0,56.0
20160727094500,258.5,625.099976,66.499997,52,50.599998,0,67.800003,68.0,56.0
20160727100000,258.5,434.75,46.25,45,50.599998,0,67.599998,68.0,56.0
20160727101500,258.5,484.100006,51.500001,47,50.599998,0,67.900002,68.0,56.0
20160727103000,258.5,474.700012,50.500001,46,50.599998,0,67.900002,68.0,56.0
20160727104500,258.5,580.450012,61.750001,51,50.599998,0,68.199997,68.0,56.0
20160727110000,258.5,444.149994,47.249999,45,50.599998,0,67.5,68.0,56.0
20160727111500,258.5,857.75,91.25,61,50.599998,0,68.900002,68.0,56.0
20160727113000,258.5,822.5,87.5,60,50.599998,0,68.599998,68.0,56.0
20160727114500,258.5,916.5,97.5,65,50.599998,0,69.199997,68.0,56.0
20160727120000,258.5,937.650024,99.750003,65,50.599998,0,69.099998,68.0,56.0
20160727121500,258.5,897.700012,95.500001,63,50.599998,0,68.599998,68.0,56.0
20160727123000,258.5,857.75,91.25,62,50.599998,0,68.400002,68.0,56.0
20160727124500,258.5,876.549988,93.249999,61,50.599998,0,68.099998,68.0,56.0
20160727130000,258.5,850.700012,90.500001,61,49.900002,0,67.900002,68.0,56.0
20160727131500,258.5,512.299988,54.499999,47,49.900002,0,67.0,68.0,56.0
20160727133000,258.5,397.149994,42.249999,43,50.599998,0,67.400002,68.0,56.0
20160727134500,258.5,291.399994,30.999999,39,50.599998,0,67.099998,68.0,56.0
20160727140000,258.5,366.600006,39.000001,42,50.599998,0,67.900002,68.0,56.0
20160727141500,258.5,366.600006,39.000001,42,50.599998,0,67.699997,68.0,56.0
20160727143000,258.5,291.399994,30.999999,38,50.599998,0,67.699997,68.0,56.0
20160727144500,258.5,291.399994,30.999999,39,50.599998,0,67.699997,68.0,56.0
20160727150000,258.5,291.399994,30.999999,39,50.599998,0,67.800003,68.0,56.0
20160727151500,258.5,319.600006,34.000001,40,51.400002,0,68.199997,68.0,56.0
20160727153000,258.5,314.899994,33.499999,40,51.400002,0,67.900002,68.0,56.0
20160727154500,258.5,314.899994,33.499999,40,51.400002,0,67.699997,68.0,56.0
20160727160000,258.5,291.399994,30.999999,38,51.400002,0,68.199997,68.0,56.0
20160727161500,258.5,343.100006,36.500001,41,51.400002,0,68.199997,68.0,56.0
20160727163000,258.5,354.850006,37.750001,42,51.400002,0,68.199997,68.0,56.0
20160727164500,258.5,343.100006,36.500001,42,50.700001,0,67.900002,68.0,56.0
20160727170000,258.5,314.899994,33.499999,39,50.700001,0,67.900002,68.0,56.0
20160727171500,258.5,305.5,32.5,39,50.700001,0,67.800003,68.0,56.0
20160727173000,258.5,305.5,32.5,39,50.700001,0,68.099998,68.0,56.0
20160727174500,258.5,305.5,32.5,39,50.700001,0,67.900002,68.0,56.0
