PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727180000,258.5,314.899994,33.499999,39,50.700001,0,68.099998,68.0,56.0
20160727181500,258.5,305.5,32.5,39,51.299999,0,67.800003,68.0,56.0
20160727183000,258.5,305.5,32.5,39,51.299999,0,67.800003,68.0,56.0
20160727184500,258.5,286.700012,30.500001,39,50.700001,0,67.5,68.0,56.0
20160727190000,258.5,286.700012,30.500001,38,50.700001,0,67.599998,68.0,56.0
20160727191500,258.5,286.700012,30.500001,38,50.700001,0,67.5,68.0,56.0
20160727193000,258.5,286.700012,30.500001,38,50.700001,0,67.900002,68.0,56.0
20160727194500,258.5,286.700012,30.500001,38,50.700001,0,67.400002,68.0,56.0
20160727200000,258.5,286.700012,30.500001,38,50.700001,0,67.599998,68.0,56.0
20160727201500,258.5,286.700012,30.500001,38,50.700001,0,67.400002,68.0,56.0
20160727203000,258.5,319.600006,34.000001,40,50.700001,0,67.900002,68.0,56.0
20160727204500,258.5,298.450012,31.750001,39,50.700001,0,67.300003,68.0,56.0
20160727210000,258.5,286.700012,30.500001,38,50.700001,0,67.5,68.0,56.0
20160727211500,258.5,291.399994,30.999999,38,50.700001,0,67.199997,68.0,56.0
20160727213000,258.5,291.399994,30.999999,38,50.700001,0,67.5,68.0,56.0
20160727214500,258.5,298.450012,31.750001,39,50.700001,0,67.300003,68.0,56.0
20160727220000,258.5,279.649994,29.749999,38,50.700001,0,67.400002,68.0,56.0
20160727221500,258.5,286.700012,30.500001,38,50.700001,0,67.199997,68.0,56.0
20160727223000,258.5,286.700012,30.500001,38,50.700001,0,67.300003,68.0,56.0
20160727224500,258.5,286.700012,30.500001,38,50.700001,0,67.599998,68.0,56.0
20160727230000,258.5,279.649994,29.749999,38,50.700001,0,67.400002,68.0,56.0
20160727231500,258.5,286.700012,30.500001,38,50.700001,0,67.099998,68.0,56.0
20160727233000,258.5,286.700012,30.500001,38,50.700001,0,67.300003,68.0,56.0
20160727234500,258.5,286.700012,30.500001,38,50.700001,0,67.199997,68.0,56.0
20160728000000,258.5,319.600006,34.000001,40,50.700001,0,67.400002,68.0,56.0
20160728001500,258.5,291.399994,30.999999,38,50.700001,0,67.199997,68.0,56.0
20160728003000,258.5,291.399994,30.999999,38,50.700001,0,67.199997,68.0,56.0
20160728004500,258.5,272.600006,29.000001,38,50.700001,0,67.099998,68.0,56.0
20160728010000,258.5,286.700012,30.500001,39,50.700001,0,67.599998,68.0,56.0
20160728011500,258.5,286.700012,30.500001,38,50.700001,0,67.199997,68.0,56.0
20160728013000,258.5,286.700012,30.500001,38,50.700001,0,67.199997,68.0,56.0
20160728014500,258.5,279.649994,29.749999,38,50.700001,0,67.199997,68.0,56.0
20160728020000,258.5,286.700012,30.500001,38,50.700001,0,67.099998,68.0,56.0
20160728021500,258.5,291.399994,30.999999,38,50.700001,0,67.5,68.0,56.0
20160728023000,258.5,279.649994,29.749999,38,50.700001,0,67.199997,68.0,56.0
20160728024500,258.5,286.700012,30.500001,38,50.700001,0,67.099998,68.0,56.0
20160728030000,258.5,279.649994,29.749999,38,50.700001,0,67.099998,68.0,56.0
20160728031500,258.5,286.700012,30.500001,38,50.700001,0,67.099998,68.0,56.0
20160728033000,258.5,298.450012,31.750001,39,50.700001,0,67.300003,68.0,56.0
20160728034500,258.5,286.700012,30.500001,38,50.700001,0,67.199997,68.0,56.0
20160728040000,258.5,279.649994,29.749999,38,50.700001,0,67.099998,68.0,56.0
20160728041500,258.5,279.649994,29.749999,38,50.700001,0,67.099998,68.0,56.0
20160728043000,258.5,286.700012,30.500001,38,50.700001,0,67.199997,68.0,56.0
20160728044500,258.5,279.649994,29.749999,38,50.700001,0,67.300003,68.0,56.0
20160728050000,258.5,291.399994,30.999999,38,50.700001,0,67.0,68.0,56.0
20160728051500,258.5,291.399994,30.999999,38,50.700001,0,67.099998,68.0,56.0
20160728053000,258.5,291.399994,30.999999,38,50.700001,0,66.900002,68.0,56.0
20160728054500,258.5,291.399994,30.999999,38,50.700001,0,67.5,68.0,56.0
20160728060000,258.5,298.450012,31.750001,38,50.700001,0,67.0,68.0,56.0
20160728061500,258.5,286.700012,30.500001,38,50.700001,0,67.099998,68.0,56.0
20160728063000,258.5,286.700012,30.500001,38,50.700001,0,66.699997,68.0,56.0
20160728064500,258.5,366.600006,39.000001,42,50.700001,0,67.5,68.0,56.0
20160728070000,258.5,279.649994,29.749999,38,50.700001,0,67.0,68.0,56.0
20160728071500,258.5,392.450012,41.750001,44,50.700001,0,67.699997,68.0,56.0
20160728073000,258.5,387.75,41.25,44,50.700001,0,68.099998,68.0,56.0
20160728074500,258.5,608.650024,64.750003,52,50.700001,0,68.699997,68.0,56.0
20160728080000,258.5,714.400024,76.000003,56,50.700001,0,68.400002,68.0,56.0
20160728081500,258.5,759.049988,80.749999,57,50.700001,0,68.0,68.0,56.0
20160728083000,258.5,730.849976,77.749997,56,50.700001,0,67.699997,68.0,56.0
20160728084500,258.5,662.700012,70.500001,53,50.700001,0,67.300003,68.0,56.0
20160728090000,258.5,549.900024,58.500003,49,50.700001,0,67.699997,68.0,56.0
20160728091500,258.5,474.700012,50.500001,46,50.700001,0,67.400002,68.0,56.0
20160728093000,258.5,519.349976,55.249997,48,50.700001,0,68.300003,68.0,56.0
20160728094500,258.5,554.599976,58.999997,50,50.700001,0,67.5,68.0,56.0
20160728100000,258.5,484.100006,51.500001,46,50.700001,0,67.900002,68.0,56.0
20160728101500,258.5,531.099976,56.499997,49,50.700001,0,67.900002,68.0,56.0
20160728103000,258.5,484.100006,51.500001,46,50.700001,0,67.900002,68.0,56.0
20160728104500,258.5,587.5,62.5,51,50.700001,0,68.400002,68.0,56.0
20160728110000,258.5,545.200012,58.000001,49,50.700001,0,68.199997,68.0,56.0
20160728111500,258.5,860.099976,91.499997,62,51.400002,0,68.900002,68.0,56.0
20160728113000,258.5,916.5,97.5,64,51.400002,0,68.699997,68.0,56.0
20160728114500,258.5,916.5,97.5,65,51.400002,0,69.099998,68.0,56.0
20160728120000,258.5,916.5,97.5,65,51.400002,0,69.099998,68.0,56.0
20160728121500,258.5,897.700012,95.500001,64,50.700001,0,69.099998,68.0,56.0
20160728123000,258.5,916.5,97.5,65,50.700001,0,69.400002,68.0,56.0
20160728124500,258.5,857.75,91.25,63,50.700001,0,68.800003,68.0,56.0
20160728130000,258.5,916.5,97.5,65,50.700001,0,68.599998,68.0,56.0
20160728131500,258.5,876.549988,93.249999,64,50.700001,0,68.300003,68.0,56.0
20160728133000,258.5,860.099976,91.499997,62,50.700001,0,67.800003,68.0,56.0
20160728134500,258.5,545.200012,58.000001,49,50.700001,0,67.099998,68.0,56.0
20160728140000,258.5,538.150024,57.250003,49,50.700001,0,67.800003,68.0,56.0
20160728141500,258.5,538.150024,57.250003,49,51.400002,0,67.599998,68.0,56.0
20160728143000,258.5,423.0,45.0,44,51.400002,0,68.0,68.0,56.0
20160728144500,258.5,347.799988,36.999999,41,52.200001,0,67.5,68.0,56.0
20160728150000,258.5,343.100006,36.500001,41,52.200001,0,68.199997,68.0,56.0
20160728151500,258.5,366.600006,39.000001,42,53.5,0,67.800003,68.0,56.0
20160728153000,258.5,366.600006,39.000001,42,53.5,0,68.199997,68.0,56.0
20160728154500,258.5,413.600006,44.000001,44,53.5,0,67.900002,68.0,56.0
20160728160000,258.5,401.850006,42.750001,44,53.5,0,67.900002,68.0,56.0
20160728161500,258.5,366.600006,39.000001,41,53.5,0,67.599998,68.0,56.0
20160728163000,258.5,336.049988,35.749999,40,52.900002,0,67.900002,68.0,56.0
20160728164500,258.5,336.049988,35.749999,40,52.900002,0,67.900002,68.0,56.0
20160728170000,258.5,343.100006,36.500001,40,52.299999,0,68.199997,68.0,56.0
20160728171500,258.5,336.049988,35.749999,40,51.099998,0,67.599998,68.0,56.0
20160728173000,258.5,305.5,32.5,39,51.099998,0,67.800003,68.0,56.0
20160728174500,258.5,286.700012,30.500001,38,51.099998,0,67.699997,68.0,56.0
20160728180000,258.5,319.600006,34.000001,40,51.099998,0,68.300003,68.0,56.0
20160728181500,258.5,305.5,32.5,40,51.099998,0,67.699997,68.0,56.0
20160728183000,258.5,305.5,32.5,40,51.099998,0,67.800003,68.0,56.0
20160728184500,258.5,286.700012,30.500001,39,51.099998,0,67.699997,68.0,56.0
20160728190000,258.5,286.700012,30.500001,39,51.099998,0,68.099998,68.0,56.0
20160728191500,258.5,286.700012,30.500001,39,51.099998,0,67.900002,68.0,56.0
20160728193000,258.5,286.700012,30.500001,39,51.099998,0,67.900002,68.0,56.0
20160728194500,258.5,286.700012,30.500001,39,51.099998,0,67.5,68.0,56.0
20160728200000,258.5,272.600006,29.000001,39,51.099998,0,67.699997,68.0,56.0
20160728201500,258.5,291.399994,30.999999,39,51.099998,0,67.699997,68.0,56.0
20160728203000,258.5,314.899994,33.499999,40,51.099998,0,67.599998,68.0,56.0
20160728204500,258.5,298.450012,31.750001,39,51.099998,0,67.5,68.0,56.0
20160728210000,258.5,272.600006,29.000001,39,51.099998,0,67.5,68.0,56.0
20160728211500,258.5,291.399994,30.999999,39,51.099998,0,67.400002,68.0,56.0
20160728213000,258.5,291.399994,30.999999,39,51.099998,0,67.699997,68.0,56.0
20160728214500,258.5,272.600006,29.000001,39,51.099998,0,67.599998,68.0,56.0
20160728220000,258.5,279.649994,29.749999,39,51.099998,0,67.400002,68.0,56.0
20160728221500,258.5,265.549988,28.249999,39,51.099998,0,67.599998,68.0,56.0
20160728223000,258.5,272.600006,29.000001,39,51.099998,0,67.400002,68.0,56.0
20160728224500,258.5,272.600006,29.000001,39,51.099998,0,67.699997,68.0,56.0
20160728230000,258.5,291.399994,30.999999,40,51.099998,0,67.400002,68.0,56.0
20160728231500,258.5,298.450012,31.750001,40,50.299999,0,67.5,68.0,56.0
20160728233000,258.5,279.649994,29.749999,39,51.0,0,67.099998,68.0,56.0
20160728234500,258.5,272.600006,29.000001,39,51.0,0,67.400002,68.0,56.0
20160729000000,258.5,279.649994,29.749999,39,51.0,0,67.099998,68.0,56.0
20160729001500,258.5,286.700012,30.500001,40,51.0,0,67.699997,68.0,56.0
20160729003000,258.5,291.399994,30.999999,40,51.0,0,67.199997,68.0,56.0
20160729004500,258.5,279.649994,29.749999,39,51.0,0,67.400002,68.0,56.0
20160729010000,258.5,279.649994,29.749999,39,51.0,0,67.199997,68.0,56.0
20160729011500,258.5,286.700012,30.500001,39,50.299999,0,67.400002,68.0,56.0
20160729013000,258.5,279.649994,29.749999,39,50.299999,0,67.400002,68.0,56.0
20160729014500,258.5,279.649994,29.749999,39,51.0,0,67.400002,68.0,56.0
20160729020000,258.5,279.649994,29.749999,39,51.0,0,67.199997,68.0,56.0
20160729021500,258.5,272.600006,29.000001,39,51.0,0,67.199997,68.0,56.0
20160729023000,258.5,286.700012,30.500001,39,51.0,0,66.900002,68.0,56.0
20160729024500,258.5,286.700012,30.500001,39,51.0,0,67.199997,68.0,56.0
20160729030000,258.5,279.649994,29.749999,40,51.0,0,67.300003,68.0,56.0
20160729031500,258.5,291.399994,30.999999,40,51.0,0,67.099998,68.0,56.0
20160729033000,258.5,298.450012,31.750001,40,51.0,0,66.800003,68.0,56.0
20160729034500,258.5,286.700012,30.500001,39,51.0,0,66.900002,68.0,56.0
20160729040000,258.5,256.149994,27.249999,39,51.0,0,66.900002,68.0,56.0
20160729041500,258.5,291.399994,30.999999,40,51.0,0,67.400002,68.0,56.0
20160729043000,258.5,286.700012,30.500001,39,51.0,0,67.199997,68.0,56.0
20160729044500,258.5,291.399994,30.999999,39,51.0,0,67.099998,68.0,56.0
20160729050000,258.5,286.700012,30.500001,39,51.0,0,67.0,68.0,56.0
20160729051500,258.5,279.649994,29.749999,39,51.0,0,67.0,68.0,56.0
20160729053000,258.5,286.700012,30.500001,39,50.299999,0,67.099998,68.0,56.0
20160729054500,258.5,286.700012,30.500001,39,50.299999,0,67.199997,68.0,56.0
20160729060000,258.5,286.700012,30.500001,39,50.299999,0,66.800003,68.0,56.0
20160729061500,258.5,291.399994,30.999999,39,50.299999,0,67.300003,68.0,56.0
20160729063000,258.5,286.700012,30.500001,39,51.0,0,67.199997,68.0,56.0
20160729064500,258.5,298.450012,31.750001,39,51.0,0,67.699997,68.0,56.0
20160729070000,258.5,361.899994,38.499999,43,50.299999,0,67.800003,68.0,56.0
20160729071500,258.5,361.899994,38.499999,43,51.099998,0,67.800003,68.0,56.0
20160729073000,258.5,291.399994,30.999999,40,51.099998,0,67.599998,68.0,56.0
20160729074500,258.5,660.349976,70.249997,57,51.099998,0,69.0,68.0,56.0
20160729080000,258.5,754.349976,80.249997,61,51.099998,0,68.699997,68.0,56.0
20160729081500,258.5,775.5,82.5,59,50.299999,0,67.900002,68.0,56.0
20160729083000,258.5,660.349976,70.249997,54,50.299999,0,67.699997,68.0,56.0
20160729084500,258.5,599.25,63.75,52,50.299999,0,67.400002,68.0,56.0
20160729090000,258.5,589.849976,62.749997,53,51.200001,0,68.0,68.0,56.0
20160729091500,258.5,526.400024,56.000003,49,50.5,0,67.300003,68.0,56.0
20160729093000,258.5,444.149994,47.249999,46,51.400002,0,67.699997,68.0,56.0
20160729094500,258.5,458.25,48.75,46,51.400002,0,67.800003,68.0,56.0
20160729100000,258.5,462.950012,49.250001,46,51.400002,0,68.099998,68.0,56.0
20160729101500,258.5,625.099976,66.499997,54,51.400002,0,68.5,68.0,56.0
20160729103000,258.5,650.950012,69.250001,55,51.400002,0,68.300003,68.0,56.0
20160729104500,258.5,650.950012,69.250001,55,51.400002,0,68.0,68.0,56.0
20160729110000,258.5,650.950012,69.250001,55,51.400002,0,68.199997,68.0,56.0
20160729111500,258.5,897.700012,95.500001,69,51.400002,0,69.5,68.0,56.0
20160729113000,258.5,916.5,97.5,70,51.400002,0,69.099998,68.0,56.0
20160729114500,258.5,916.5,97.5,70,51.400002,0,69.599998,68.0,56.0
20160729120000,258.5,916.5,97.5,70,51.400002,0,69.800003,68.0,56.0
20160729121500,258.5,916.5,97.5,70,51.400002,0,69.900002,68.0,56.0
20160729123000,258.5,916.5,97.5,71,50.700001,0,69.900002,68.0,56.0
20160729124500,258.5,956.450012,101.750001,71,50.700001,0,69.199997,68.0,56.0
20160729130000,258.5,937.650024,99.750003,71,51.400002,0,69.099998,68.0,56.0
20160729131500,258.5,709.700012,75.500001,57,50.700001,0,67.699997,68.0,56.0
20160729133000,258.5,573.400024,61.000003,52,50.700001,0,67.900002,68.0,56.0
20160729134500,258.5,585.150024,62.250003,52,50.700001,0,67.599998,68.0,56.0
20160729140000,258.5,479.399994,50.999999,48,50.700001,0,68.099998,68.0,56.0
20160729141500,258.5,509.950012,54.250001,49,50.700001,0,67.900002,68.0,56.0
20160729143000,258.5,491.149994,52.249999,48,50.700001,0,68.099998,68.0,56.0
20160729144500,258.5,371.299988,39.499999,43,51.5,0,67.400002,68.0,56.0
20160729150000,258.5,361.899994,38.499999,43,51.5,0,67.900002,68.0,56.0
20160729151500,258.5,383.049988,40.749999,43,51.5,0,67.800003,68.0,56.0
20160729153000,258.5,383.049988,40.749999,43,51.5,0,67.900002,68.0,56.0
20160729154500,258.5,392.450012,41.750001,43,51.5,0,67.699997,68.0,56.0
20160729160000,258.5,397.149994,42.249999,43,51.5,0,67.800003,68.0,56.0
20160729161500,258.5,343.100006,36.500001,40,51.5,0,67.699997,68.0,56.0
20160729163000,258.5,336.049988,35.749999,40,51.5,0,68.199997,68.0,56.0
20160729164500,258.5,347.799988,36.999999,40,51.5,0,68.300003,68.0,56.0
20160729170000,258.5,331.350006,35.250001,40,51.5,0,67.900002,68.0,56.0
20160729171500,258.5,331.350006,35.250001,40,50.700001,0,68.099998,68.0,56.0
20160729173000,258.5,371.299988,39.499999,42,50.700001,0,68.099998,68.0,56.0
20160729174500,258.5,366.600006,39.000001,42,50.700001,0,67.800003,68.0,56.0
20160729180000,258.5,319.600006,34.000001,40,50.700001,0,67.599998,68.0,56.0
20160729181500,258.5,319.600006,34.000001,40,50.700001,0,68.0,68.0,56.0
20160729183000,258.5,305.5,32.5,40,50.700001,0,68.099998,68.0,56.0
20160729184500,258.5,305.5,32.5,40,50.700001,0,68.099998,68.0,56.0
20160729190000,258.5,314.899994,33.499999,40,50.700001,0,67.900002,68.0,56.0
20160729191500,258.5,305.5,32.5,40,50.700001,0,67.800003,68.0,56.0
20160729193000,258.5,291.399994,30.999999,39,50.700001,0,67.900002,68.0,56.0
20160729194500,258.5,361.899994,38.499999,43,50.700001,0,68.099998,68.0,56.0
20160729200000,258.5,347.799988,36.999999,42,50.700001,0,67.699997,68.0,56.0
20160729201500,258.5,347.799988,36.999999,42,50.700001,0,67.699997,68.0,56.0
20160729203000,258.5,319.600006,34.000001,40,50.700001,0,67.699997,68.0,56.0
20160729204500,258.5,291.399994,30.999999,39,50.700001,0,67.599998,68.0,56.0
20160729210000,258.5,298.450012,31.750001,40,50.700001,0,68.400002,68.0,56.0
20160729211500,258.5,319.600006,34.000001,40,50.700001,0,67.699997,68.0,56.0
20160729213000,258.5,286.700012,30.500001,39,50.700001,0,67.900002,68.0,56.0
20160729214500,258.5,286.700012,30.500001,39,51.299999,0,67.699997,68.0,56.0
20160729220000,258.5,286.700012,30.500001,39,51.299999,0,67.800003,68.0,56.0
20160729221500,258.5,286.700012,30.500001,39,50.700001,0,68.099998,68.0,56.0
20160729223000,258.5,286.700012,30.500001,39,50.700001,0,68.0,68.0,56.0
20160729224500,258.5,291.399994,30.999999,39,51.400002,0,67.800003,68.0,56.0
20160729230000,258.5,286.700012,30.500001,39,51.400002,0,67.699997,68.0,56.0
20160729231500,258.5,286.700012,30.500001,39,50.700001,0,67.800003,68.0,56.0
20160729233000,258.5,279.649994,29.749999,39,50.700001,0,68.199997,68.0,56.0
20160729234500,258.5,291.399994,30.999999,39,51.400002,0,68.099998,68.0,56.0
20160730000000,258.5,291.399994,30.999999,39,50.700001,0,67.699997,68.0,56.0
20160730001500,258.5,286.700012,30.500001,39,50.700001,0,67.699997,68.0,56.0
20160730003000,258.5,279.649994,29.749999,39,50.700001,0,67.599998,68.0,56.0
20160730004500,258.5,272.600006,29.000001,39,50.700001,0,68.099998,68.0,56.0
20160730010000,258.5,279.649994,29.749999,39,50.700001,0,67.800003,68.0,56.0
20160730011500,258.5,279.649994,29.749999,39,50.700001,0,67.900002,68.0,56.0
20160730013000,258.5,272.600006,29.000001,39,51.400002,0,67.599998,68.0,56.0
20160730014500,258.5,279.649994,29.749999,39,51.400002,0,67.800003,68.0,56.0
20160730020000,258.5,286.700012,30.500001,39,51.400002,0,67.699997,68.0,56.0
20160730021500,258.5,279.649994,29.749999,39,51.400002,0,68.099998,68.0,56.0
20160730023000,258.5,272.600006,29.000001,39,51.400002,0,67.800003,68.0,56.0
20160730024500,258.5,272.600006,29.000001,39,50.599998,0,67.800003,68.0,56.0
20160730030000,258.5,279.649994,29.749999,39,50.599998,0,67.699997,68.0,56.0
20160730031500,258.5,286.700012,30.500001,39,50.599998,0,67.699997,68.0,56.0
20160730033000,258.5,291.399994,30.999999,39,50.599998,0,68.0,68.0,56.0
20160730034500,258.5,272.600006,29.000001,39,50.599998,0,67.800003,68.0,56.0
20160730040000,258.5,279.649994,29.749999,39,50.599998,0,67.900002,68.0,56.0
20160730041500,258.5,279.649994,29.749999,39,50.599998,0,67.599998,68.0,56.0
20160730043000,258.5,314.899994,33.499999,41,50.599998,0,67.800003,68.0,56.0
20160730044500,258.5,319.600006,34.000001,41,50.599998,0,67.800003,68.0,56.0
20160730050000,258.5,319.600006,34.000001,41,50.599998,0,67.599998,68.0,56.0
20160730051500,258.5,291.399994,30.999999,40,50.599998,0,67.400002,68.0,56.0
20160730053000,258.5,286.700012,30.500001,40,50.599998,0,67.599998,68.0,56.0
20160730054500,258.5,291.399994,30.999999,40,50.599998,0,67.300003,68.0,56.0
20160730060000,258.5,286.700012,30.500001,40,50.599998,0,67.599998,68.0,56.0
20160730061500,258.5,331.350006,35.250001,42,51.400002,0,67.900002,68.0,56.0
20160730063000,258.5,331.350006,35.250001,42,50.299999,0,67.900002,68.0,56.0
20160730064500,258.5,291.399994,30.999999,40,51.0,0,67.5,68.0,56.0
20160730070000,258.5,298.450012,31.750001,41,51.0,0,68.199997,68.0,56.0
20160730071500,258.5,298.450012,31.750001,41,51.0,0,67.900002,68.0,56.0
20160730073000,258.5,517.0,55.0,49,51.0,0,68.699997,68.0,56.0
20160730074500,258.5,484.100006,51.500001,48,51.0,0,67.900002,68.0,56.0
20160730080000,258.5,533.450012,56.750001,50,51.0,0,68.099998,68.0,56.0
20160730081500,258.5,371.299988,39.499999,43,51.0,0,67.5,68.0,56.0
20160730083000,258.5,413.600006,44.000001,45,51.0,0,67.900002,68.0,56.0
20160730084500,258.5,509.950012,54.250001,49,51.0,0,68.5,68.0,56.0
20160730090000,258.5,561.650024,59.750003,51,51.0,0,68.099998,68.0,56.0
20160730091500,258.5,538.150024,57.250003,50,51.0,0,68.099998,68.0,56.0
20160730093000,258.5,608.650024,64.750003,53,51.0,0,68.0,68.0,56.0
20160730094500,258.5,484.100006,51.500001,48,51.0,0,67.800003,68.0,56.0
20160730100000,258.5,458.25,48.75,47,51.0,0,67.400002,68.0,56.0
20160730101500,258.5,484.100006,51.500001,48,51.0,0,68.400002,68.0,56.0
20160730103000,258.5,343.100006,36.500001,42,56.099998,0,69.599998,71.800003,68.800003
20160730104500,258.5,279.649994,29.749999,39,51.900002,0,70.0,71.800003,68.800003
20160730110000,258.5,286.700012,30.500001,39,51.200001,0,69.900002,71.800003,68.800003
20160730111500,258.5,298.450012,31.750001,40,51.799999,0,70.699997,71.800003,68.800003
20160730113000,258.5,286.700012,30.500001,40,51.799999,0,70.800003,71.800003,68.800003
20160730114500,258.5,387.75,41.25,44,51.799999,0,71.5,71.800003,68.800003
20160730120000,258.5,286.700012,30.500001,39,51.799999,0,71.400002,71.800003,68.800003
20160730121500,258.5,298.450012,31.750001,39,51.799999,0,72.0,71.800003,68.800003
20160730123000,258.5,366.600006,39.000001,43,51.799999,0,71.800003,71.800003,68.800003
20160730124500,258.5,343.100006,36.500001,42,51.799999,0,72.0,71.800003,68.800003
20160730130000,258.5,401.850006,42.750001,44,51.799999,0,72.0,71.800003,68.800003
20160730131500,258.5,392.450012,41.750001,44,51.099998,0,71.800003,71.800003,68.800003
20160730133000,258.5,279.649994,29.749999,39,51.099998,0,71.199997,71.800003,68.800003
20160730134500,258.5,286.700012,30.500001,39,51.099998,0,71.300003,71.800003,68.800003
20160730140000,258.5,286.700012,30.500001,39,51.099998,0,70.5,71.800003,68.800003
20160730141500,258.5,286.700012,30.500001,39,51.799999,0,71.099998,71.800003,68.800003
20160730143000,258.5,286.700012,30.500001,39,51.799999,0,70.5,71.800003,68.800003
20160730144500,258.5,286.700012,30.500001,39,51.799999,0,70.599998,71.800003,68.800003
20160730150000,258.5,286.700012,30.500001,39,51.799999,0,69.900002,71.800003,68.800003
20160730151500,258.5,279.649994,29.749999,39,51.099998,0,70.099998,71.800003,68.800003
20160730153000,258.5,279.649994,29.749999,39,51.099998,0,69.599998,71.800003,68.800003
20160730154500,258.5,279.649994,29.749999,39,51.099998,0,70.0,71.800003,68.800003
20160730160000,258.5,291.399994,30.999999,39,51.099998,0,69.599998,71.800003,68.800003
20160730161500,258.5,286.700012,30.500001,39,51.099998,0,69.599998,71.800003,68.800003
20160730163000,258.5,286.700012,30.500001,39,51.099998,0,69.199997,71.800003,68.800003
20160730164500,258.5,291.399994,30.999999,39,51.099998,0,69.5,71.800003,68.800003
20160730170000,258.5,279.649994,29.749999,39,51.099998,0,69.199997,71.800003,68.800003
20160730171500,258.5,286.700012,30.500001,39,51.099998,0,69.199997,71.800003,68.800003
20160730173000,258.5,286.700012,30.500001,39,51.099998,0,68.900002,71.800003,68.800003
20160730174500,258.5,279.649994,29.749999,39,51.099998,0,69.0,71.800003,68.800003
20160730180000,258.5,286.700012,30.500001,39,51.099998,0,68.699997,71.800003,68.800003
20160730181500,258.5,279.649994,29.749999,39,51.099998,0,69.300003,71.800003,68.800003
20160730183000,258.5,272.600006,29.000001,39,51.099998,100,68.300003,71.800003,68.800003
20160730184500,258.5,286.700012,30.500001,39,51.099998,100,68.5,71.800003,68.800003
20160730190000,258.5,279.649994,29.749999,39,60.900002,100,67.800003,71.800003,68.800003
20160730191500,258.5,279.649994,29.749999,39,52.299999,0,68.900002,71.800003,68.800003
20160730193000,258.5,286.700012,30.500001,39,52.299999,100,67.800003,71.800003,68.800003
20160730194500,258.5,286.700012,30.500001,39,52.299999,0,68.900002,71.800003,68.800003
20160730200000,258.5,286.700012,30.500001,39,52.299999,100,67.800003,71.800003,68.800003
20160730201500,258.5,286.700012,30.500001,39,56.599998,100,68.400002,71.800003,68.800003
20160730203000,258.5,291.399994,30.999999,39,70.099998,100,68.699997,71.800003,68.800003
20160730204500,258.5,279.649994,29.749999,39,52.599998,0,68.699997,71.800003,68.800003
20160730210000,258.5,286.700012,30.500001,39,68.599998,100,67.800003,71.800003,68.800003
20160730211500,258.5,279.649994,29.749999,39,51.5,0,69.099998,71.800003,68.800003
20160730213000,258.5,286.700012,30.500001,39,51.5,100,67.800003,71.800003,68.800003
20160730214500,258.5,286.700012,30.500001,39,55.200001,100,68.099998,71.800003,68.800003
20160730220000,258.5,279.649994,29.749999,39,55.200001,0,69.099998,71.800003,68.800003
20160730221500,258.5,286.700012,30.500001,39,51.5,100,68.099998,71.800003,68.800003
20160730223000,258.5,291.399994,30.999999,39,68.699997,100,69.099998,71.800003,68.800003
20160730224500,258.5,286.700012,30.500001,39,52.200001,0,68.900002,71.800003,68.800003
20160730230000,258.5,286.700012,30.500001,39,52.200001,100,67.800003,71.800003,68.800003
20160730231500,258.5,298.450012,31.750001,39,55.200001,100,68.199997,71.800003,68.800003
20160730233000,258.5,286.700012,30.500001,39,57.200001,0,69.400002,71.800003,68.800003
20160730234500,258.5,291.399994,30.999999,39,51.799999,100,67.900002,71.800003,68.800003
20160731000000,258.5,279.649994,29.749999,39,61.700001,0,69.300003,71.800003,68.800003
20160731001500,258.5,279.649994,29.749999,39,51.700001,0,68.699997,71.800003,68.800003
20160731003000,258.5,286.700012,30.500001,39,51.700001,100,67.800003,71.800003,68.800003
20160731004500,258.5,286.700012,30.500001,39,56.299999,100,68.199997,71.800003,68.800003
20160731010000,258.5,298.450012,31.750001,39,57.599998,0,69.5,71.800003,68.800003
20160731011500,258.5,279.649994,29.749999,39,51.099998,100,67.800003,71.800003,68.800003
20160731013000,258.5,291.399994,30.999999,39,56.700001,0,69.199997,71.800003,68.800003
20160731014500,258.5,291.399994,30.999999,39,51.5,100,68.400002,71.800003,68.800003
20160731020000,258.5,291.399994,30.999999,39,59.700001,100,67.900002,71.800003,68.800003
20160731021500,258.5,291.399994,30.999999,39,68.099998,100,67.900002,71.800003,68.800003
20160731023000,258.5,286.700012,30.500001,39,54.299999,0,69.199997,71.800003,68.800003
20160731024500,258.5,291.399994,30.999999,39,51.700001,100,67.699997,71.800003,68.800003
20160731030000,258.5,286.700012,30.500001,39,55.599998,0,69.199997,71.800003,68.800003
20160731031500,258.5,279.649994,29.749999,39,51.400002,100,68.400002,71.800003,68.800003
20160731033000,258.5,279.649994,29.749999,39,69.5,100,68.300003,71.800003,68.800003
20160731034500,258.5,256.149994,27.249999,39,72.900002,100,67.900002,71.800003,68.800003
20160731040000,258.5,279.649994,29.749999,39,52.700001,0,69.099998,71.800003,68.800003
20160731041500,258.5,279.649994,29.749999,39,52.700001,100,67.599998,71.800003,68.800003
20160731043000,258.5,279.649994,29.749999,39,53.900002,0,69.199997,71.800003,68.800003
20160731044500,258.5,286.700012,30.500001,39,51.5,100,68.300003,71.800003,68.800003
20160731050000,258.5,286.700012,30.500001,39,73.800003,100,68.699997,71.800003,68.800003
20160731051500,258.5,272.600006,29.000001,39,52.200001,100,67.699997,71.800003,68.800003
20160731053000,258.5,286.700012,30.500001,39,54.700001,0,69.099998,71.800003,68.800003
20160731054500,258.5,286.700012,30.500001,39,72.300003,100,67.5,71.800003,68.800003
20160731060000,258.5,279.649994,29.749999,39,52.900002,0,69.199997,71.800003,68.800003
20160731061500,258.5,286.700012,30.500001,39,51.400002,100,67.900002,71.800003,68.800003
20160731063000,258.5,279.649994,29.749999,39,56.0,100,68.900002,71.800003,68.800003
20160731064500,258.5,279.649994,29.749999,39,81.900002,100,68.300003,71.800003,68.800003
20160731070000,258.5,286.700012,30.500001,39,52.599998,0,68.900002,71.800003,68.800003
20160731071500,258.5,279.649994,29.749999,39,51.599998,100,67.900002,71.800003,68.800003
20160731073000,258.5,279.649994,29.749999,39,55.299999,0,69.199997,71.800003,68.800003
20160731074500,258.5,279.649994,29.749999,39,51.5,100,68.400002,71.800003,68.800003
20160731080000,258.5,279.649994,29.749999,39,51.5,100,68.400002,71.800003,68.800003
20160731081500,258.5,279.649994,29.749999,39,51.5,100,68.0,71.800003,68.800003
20160731083000,258.5,286.700012,30.500001,39,53.5,0,69.199997,71.800003,68.800003
20160731084500,258.5,279.649994,29.749999,39,51.900002,0,68.599998,71.800003,68.800003
20160731090000,258.5,279.649994,29.749999,39,51.900002,0,69.5,71.800003,68.800003
20160731091500,258.5,279.649994,29.749999,39,51.900002,0,69.300003,71.800003,68.800003
20160731093000,258.5,279.649994,29.749999,39,51.900002,0,69.300003,71.800003,68.800003
20160731094500,258.5,272.600006,29.000001,39,51.900002,0,69.099998,71.800003,68.800003
20160731100000,258.5,286.700012,30.500001,39,51.900002,0,69.400002,71.800003,68.800003
20160731101500,258.5,279.649994,29.749999,39,51.900002,0,69.199997,71.800003,68.800003
20160731103000,258.5,279.649994,29.749999,39,51.900002,0,69.800003,71.800003,68.800003
20160731104500,258.5,286.700012,30.500001,39,51.900002,0,70.199997,71.800003,68.800003
20160731110000,258.5,279.649994,29.749999,39,51.900002,0,69.800003,71.800003,68.800003
20160731111500,258.5,279.649994,29.749999,39,51.900002,0,69.699997,71.800003,68.800003
20160731113000,258.5,286.700012,30.500001,39,51.099998,0,70.0,71.800003,68.800003
20160731114500,258.5,366.600006,39.000001,44,51.799999,0,71.0,71.800003,68.800003
20160731120000,258.5,439.450012,46.750001,46,51.799999,0,71.300003,71.699997,68.699997
20160731121500,258.5,319.600006,34.000001,41,51.099998,0,71.300003,71.800003,68.800003
20160731123000,258.5,291.399994,30.999999,39,51.099998,0,71.099998,71.800003,68.800003
20160731124500,258.5,286.700012,30.500001,39,51.099998,0,71.099998,71.800003,68.800003
20160731130000,258.5,286.700012,30.500001,39,51.099998,0,71.0,71.699997,68.699997
20160731131500,258.5,326.649994,34.749999,41,51.099998,0,71.099998,71.800003,68.800003
20160731133000,258.5,286.700012,30.500001,39,51.099998,0,70.800003,71.800003,68.800003
20160731134500,258.5,286.700012,30.500001,39,51.099998,0,70.900002,71.699997,68.699997
20160731140000,258.5,286.700012,30.500001,39,51.099998,0,70.699997,71.699997,68.699997
20160731141500,258.5,286.700012,30.500001,39,51.099998,0,70.199997,71.599998,68.599998
20160731143000,258.5,272.600006,29.000001,39,51.099998,0,70.5,71.699997,68.699997
20160731144500,258.5,286.700012,30.500001,40,51.099998,0,70.699997,71.5,68.5
20160731150000,258.5,286.700012,30.500001,40,51.099998,0,70.199997,71.599998,68.599998
20160731151500,258.5,286.700012,30.500001,40,51.099998,0,70.199997,71.699997,68.699997
20160731153000,258.5,286.700012,30.500001,40,51.099998,0,69.800003,71.800003,68.800003
20160731154500,258.5,291.399994,30.999999,40,51.099998,0,69.900002,71.699997,68.699997
20160731160000,258.5,291.399994,30.999999,40,51.099998,0,70.099998,71.800003,68.800003
20160731161500,258.5,291.399994,30.999999,40,51.099998,0,70.099998,71.800003,68.800003
20160731163000,258.5,286.700012,30.500001,40,51.099998,0,69.699997,71.699997,68.699997
20160731164500,258.5,286.700012,30.500001,40,51.099998,0,69.599998,71.800003,68.800003
20160731170000,258.5,286.700012,30.500001,40,51.099998,0,69.699997,71.699997,68.699997
20160731171500,258.5,291.399994,30.999999,40,51.099998,0,69.5,71.599998,68.599998
20160731173000,258.5,291.399994,30.999999,40,51.099998,0,68.900002,71.599998,68.599998
20160731174500,258.5,291.399994,30.999999,40,51.099998,0,69.099998,71.599998,68.599998
20160731180000,258.5,279.649994,29.749999,40,51.099998,0,68.699997,71.5,68.5
20160731181500,258.5,286.700012,30.500001,40,51.099998,0,69.300003,71.599998,68.599998
20160731183000,258.5,279.649994,29.749999,40,51.099998,0,69.099998,71.599998,68.599998
20160731184500,258.5,291.399994,30.999999,40,51.099998,0,68.900002,71.5,68.5
20160731190000,258.5,286.700012,30.500001,40,51.099998,0,68.599998,71.5,68.5
20160731191500,258.5,286.700012,30.500001,40,51.099998,0,68.699997,71.400002,68.400002
20160731193000,258.5,291.399994,30.999999,40,51.099998,0,68.400002,71.400002,68.400002
20160731194500,258.5,286.700012,30.500001,40,51.099998,0,69.099998,71.400002,68.400002
20160731200000,258.5,291.399994,30.999999,40,51.099998,0,68.699997,71.400002,68.400002
20160731201500,258.5,291.399994,30.999999,40,51.099998,0,68.599998,71.400002,68.400002
20160731203000,258.5,279.649994,29.749999,40,51.099998,0,68.199997,71.400002,68.400002
20160731204500,258.5,286.700012,30.500001,40,51.099998,0,68.400002,71.400002,68.400002
20160731210000,258.5,286.700012,30.500001,40,51.099998,100,68.199997,71.400002,68.400002
20160731211500,258.5,291.399994,30.999999,40,51.099998,0,68.800003,71.400002,68.400002
20160731213000,258.5,291.399994,30.999999,40,51.099998,0,68.400002,71.400002,68.400002
20160731214500,258.5,279.649994,29.749999,40,51.099998,0,68.300003,71.400002,68.400002
20160731220000,258.5,286.700012,30.500001,40,51.099998,100,68.199997,71.400002,68.400002
20160731221500,258.5,286.700012,30.500001,40,51.099998,100,68.099998,71.400002,68.400002
20160731223000,258.5,286.700012,30.500001,40,51.099998,100,68.099998,71.400002,68.400002
20160731224500,258.5,279.649994,29.749999,40,51.099998,100,68.400002,71.400002,68.400002
20160731230000,258.5,291.399994,30.999999,40,51.099998,100,68.400002,71.400002,68.400002
20160731231500,258.5,286.700012,30.500001,40,51.099998,100,68.099998,71.400002,68.400002
20160731233000,258.5,286.700012,30.500001,40,51.099998,100,68.099998,71.400002,68.400002
20160731234500,258.5,286.700012,30.500001,40,51.099998,100,67.900002,71.400002,68.400002
20160801000000,258.5,291.399994,30.999999,40,55.900002,100,68.099998,71.400002,68.400002
20160801001500,258.5,286.700012,30.500001,40,56.700001,100,68.5,71.400002,68.400002
20160801003000,258.5,286.700012,30.500001,40,52.200001,0,69.0,71.400002,68.400002
20160801004500,258.5,279.649994,29.749999,40,51.5,0,68.199997,71.400002,68.400002
20160801010000,258.5,286.700012,30.500001,40,51.5,0,68.199997,71.400002,68.400002
20160801011500,258.5,279.649994,29.749999,40,51.5,100,67.900002,71.400002,68.400002
20160801013000,258.5,279.649994,29.749999,40,51.5,100,68.099998,71.400002,68.400002
20160801014500,258.5,291.399994,30.999999,40,51.5,100,67.900002,71.400002,68.400002
20160801020000,258.5,279.649994,29.749999,40,51.5,100,68.599998,71.400002,68.400002
20160801021500,258.5,286.700012,30.500001,40,51.5,100,68.099998,71.400002,68.400002
20160801023000,258.5,279.649994,29.749999,40,51.5,100,68.199997,71.400002,68.400002
20160801024500,258.5,286.700012,30.500001,40,61.900002,100,67.900002,71.400002,68.400002
20160801030000,258.5,286.700012,30.500001,40,52.299999,0,68.599998,71.400002,68.400002
20160801031500,258.5,286.700012,30.500001,40,51.400002,100,67.900002,71.400002,68.400002
20160801033000,258.5,286.700012,30.500001,40,51.400002,100,68.5,71.400002,68.400002
20160801034500,258.5,286.700012,30.500001,40,51.400002,100,68.099998,71.400002,68.400002
20160801040000,258.5,286.700012,30.500001,40,51.400002,100,68.0,71.400002,68.400002
20160801041500,258.5,286.700012,30.500001,40,51.400002,100,67.900002,71.400002,68.400002
20160801043000,258.5,279.649994,29.749999,40,51.400002,100,67.800003,71.400002,68.400002
20160801044500,258.5,286.700012,30.500001,40,70.099998,100,68.599998,71.400002,68.400002
20160801050000,258.5,286.700012,30.500001,40,51.400002,0,68.599998,71.400002,68.400002
20160801051500,258.5,286.700012,30.500001,40,50.700001,0,68.400002,71.400002,68.400002
20160801053000,258.5,279.649994,29.749999,40,50.700001,100,68.099998,71.400002,68.400002
20160801054500,258.5,279.649994,29.749999,40,50.700001,100,67.900002,71.400002,68.400002
20160801060000,258.5,279.649994,29.749999,40,50.700001,100,67.900002,71.400002,68.400002
20160801061500,258.5,286.700012,30.500001,40,58.599998,100,67.900002,71.400002,68.400002
20160801063000,258.5,291.399994,30.999999,40,61.200001,100,68.5,71.400002,68.400002
20160801064500,258.5,286.700012,30.500001,40,51.5,0,68.699997,71.400002,68.400002
20160801070000,258.5,291.399994,30.999999,40,50.700001,0,68.400002,71.400002,68.400002
20160801071500,258.5,286.700012,30.500001,40,50.700001,0,68.599998,71.400002,68.400002
20160801073000,258.5,272.600006,29.000001,40,50.700001,0,68.300003,71.400002,68.400002
20160801074500,258.5,397.149994,42.249999,45,50.700001,0,70.199997,71.400002,68.400002
20160801080000,258.5,291.399994,30.999999,40,50.700001,0,70.099998,71.400002,68.400002
20160801081500,258.5,354.850006,37.750001,44,51.400002,0,70.5,71.400002,68.400002
20160801083000,258.5,314.899994,33.499999,42,51.400002,0,70.800003,71.400002,68.400002
20160801084500,258.5,298.450012,31.750001,41,51.400002,0,70.800003,71.400002,68.400002
20160801090000,258.5,319.600006,34.000001,43,51.400002,0,70.900002,71.400002,68.400002
20160801091500,258.5,286.700012,30.500001,40,51.400002,0,70.5,71.400002,68.400002
20160801093000,258.5,265.549988,28.249999,40,51.400002,0,70.400002,71.400002,68.400002
20160801094500,258.5,291.399994,30.999999,40,51.400002,0,70.300003,71.400002,68.400002
20160801100000,258.5,291.399994,30.999999,40,50.700001,0,70.300003,71.400002,68.400002
20160801101500,258.5,291.399994,30.999999,41,51.400002,0,70.5,71.400002,68.400002
20160801103000,258.5,286.700012,30.500001,40,51.400002,0,70.300003,71.400002,68.400002
20160801104500,258.5,286.700012,30.500001,41,51.400002,0,70.5,71.400002,68.400002
20160801110000,258.5,361.899994,38.499999,44,50.700001,0,71.199997,71.400002,68.400002
20160801111500,258.5,291.399994,30.999999,41,50.700001,0,70.800003,71.400002,68.400002
20160801113000,258.5,897.700012,95.500001,70,50.700001,0,69.699997,68.0,53.0
20160801114500,258.5,916.5,97.5,70,50.700001,0,69.599998,68.0,53.0
20160801120000,258.5,916.5,97.5,70,50.700001,0,69.599998,68.0,53.0
20160801121500,258.5,916.5,97.5,70,50.700001,0,69.199997,68.0,53.0
20160801123000,258.5,897.700012,95.500001,70,50.700001,0,69.099998,68.0,53.0
20160801124500,258.5,876.549988,93.249999,67,50.700001,0,69.0,68.0,53.0
20160801130000,258.5,876.549988,93.249999,70,50.700001,0,68.900002,68.0,53.0
20160801131500,258.5,679.150024,72.250003,58,50.700001,0,68.099998,68.0,53.0
20160801133000,258.5,599.25,63.75,54,50.700001,0,68.099998,68.0,53.0
20160801134500,258.5,587.5,62.5,54,50.700001,0,68.300003,68.0,53.0
20160801140000,258.5,606.299988,64.499999,55,50.700001,0,67.699997,68.0,53.0
20160801141500,258.5,418.299988,44.499999,46,50.700001,0,67.300003,68.0,53.0
20160801143000,258.5,427.700012,45.500001,47,50.700001,0,68.099998,68.0,53.0
20160801144500,258.5,427.700012,45.500001,47,50.700001,0,67.599998,68.0,53.0
20160801150000,258.5,392.450012,41.750001,45,50.700001,0,68.400002,68.0,53.0
20160801151500,258.5,444.149994,47.249999,47,50.700001,0,67.800003,68.0,53.0
20160801153000,258.5,472.350006,50.250001,48,50.700001,0,68.400002,68.0,59.0
20160801154500,258.5,387.75,41.25,45,50.700001,0,67.5,68.0,59.0
20160801160000,258.5,343.100006,36.500001,43,50.700001,0,68.0,68.0,59.0
20160801161500,258.5,354.850006,37.750001,44,50.700001,0,68.0,68.0,59.0
20160801163000,258.5,366.600006,39.000001,44,50.700001,0,68.099998,68.0,59.0
20160801164500,258.5,366.600006,39.000001,44,50.700001,0,67.900002,68.0,59.0
20160801170000,258.5,361.899994,38.499999,44,50.700001,0,68.0,68.0,59.0
20160801171500,258.5,354.850006,37.750001,44,50.700001,0,68.099998,68.0,59.0
20160801173000,258.5,366.600006,39.000001,44,51.5,0,68.0,68.0,59.099998
20160801174500,258.5,366.600006,39.000001,44,51.5,0,67.699997,68.0,59.099998
20160801180000,258.5,343.100006,36.500001,43,51.5,0,67.900002,68.0,59.099998
20160801181500,258.5,366.600006,39.000001,44,51.5,0,68.199997,68.0,59.099998
20160801183000,258.5,376.0,40.0,44,50.700001,0,67.900002,68.0,59.099998
20160801184500,258.5,336.049988,35.749999,43,50.700001,0,67.599998,68.0,59.099998
20160801190000,258.5,331.350006,35.250001,43,50.700001,0,68.099998,68.0,59.099998
20160801191500,258.5,326.649994,34.749999,43,50.700001,0,68.199997,68.0,59.099998
20160801193000,258.5,343.100006,36.500001,43,50.700001,0,68.099998,68.0,59.099998
20160801194500,258.5,347.799988,36.999999,43,50.700001,0,67.900002,68.0,59.099998
20160801200000,258.5,347.799988,36.999999,43,50.700001,0,68.0,68.0,59.099998
20160801201500,258.5,343.100006,36.500001,43,50.700001,0,67.900002,68.0,59.099998
20160801203000,258.5,383.049988,40.749999,44,50.700001,0,68.199997,68.0,59.099998
20160801204500,258.5,371.299988,39.499999,44,50.700001,0,67.699997,68.0,59.099998
20160801210000,258.5,354.850006,37.750001,44,50.700001,0,67.800003,68.0,59.099998
20160801211500,258.5,298.450012,31.750001,41,50.700001,0,67.699997,68.0,59.099998
20160801213000,258.5,347.799988,36.999999,43,50.700001,0,68.199997,68.0,59.099998
20160801214500,258.5,354.850006,37.750001,43,50.700001,0,68.0,68.0,59.099998
20160801220000,258.5,347.799988,36.999999,43,50.700001,0,68.0,68.0,59.099998
20160801221500,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.0,59.099998
20160801223000,258.5,286.700012,30.500001,40,50.700001,0,68.199997,68.0,59.099998
20160801224500,258.5,286.700012,30.500001,40,50.700001,0,68.0,68.0,59.099998
20160801230000,258.5,376.0,40.0,44,50.700001,0,68.199997,68.0,59.099998
20160801231500,258.5,347.799988,36.999999,43,50.700001,0,67.699997,68.0,59.099998
20160801233000,258.5,331.350006,35.250001,43,50.700001,0,67.800003,68.0,59.099998
20160801234500,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.0,59.099998
20160802000000,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.0,59.099998
20160802001500,258.5,336.049988,35.749999,43,50.700001,0,68.400002,68.0,59.099998
20160802003000,258.5,343.100006,36.500001,43,50.700001,0,67.800003,68.0,59.099998
20160802004500,258.5,291.399994,30.999999,41,50.700001,0,68.099998,68.0,59.099998
20160802010000,258.5,314.899994,33.499999,42,50.700001,0,67.699997,68.0,59.099998
20160802011500,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.0,59.099998
20160802013000,258.5,354.850006,37.750001,44,50.700001,0,68.199997,68.0,59.099998
20160802014500,258.5,336.049988,35.749999,43,50.700001,0,67.900002,68.0,59.099998
20160802020000,258.5,343.100006,36.500001,43,50.700001,0,67.699997,68.0,59.099998
20160802021500,258.5,291.399994,30.999999,40,50.700001,0,67.900002,68.0,59.099998
20160802023000,258.5,291.399994,30.999999,40,50.700001,0,67.900002,68.0,59.099998
20160802024500,258.5,298.450012,31.750001,41,50.700001,0,68.099998,68.0,59.099998
20160802030000,258.5,291.399994,30.999999,41,50.700001,0,68.0,68.0,59.099998
20160802031500,258.5,291.399994,30.999999,41,50.700001,0,68.300003,68.0,59.099998
20160802033000,258.5,291.399994,30.999999,41,50.700001,0,67.800003,68.0,59.099998
20160802034500,258.5,286.700012,30.500001,41,50.700001,0,68.199997,68.0,59.099998
20160802040000,258.5,331.350006,35.250001,43,50.700001,0,67.900002,68.0,59.099998
20160802041500,258.5,331.350006,35.250001,43,50.700001,0,68.099998,68.0,59.099998
20160802043000,258.5,319.600006,34.000001,43,50.700001,0,67.699997,68.0,59.099998
20160802044500,258.5,286.700012,30.500001,40,50.700001,0,68.199997,68.0,59.099998
20160802050000,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.0,59.099998
20160802051500,258.5,291.399994,30.999999,40,50.700001,0,68.199997,68.0,59.099998
20160802053000,258.5,319.600006,34.000001,42,50.700001,0,68.099998,68.0,59.099998
20160802054500,258.5,326.649994,34.749999,43,50.700001,0,68.099998,68.0,59.099998
20160802060000,258.5,298.450012,31.750001,41,50.700001,0,67.599998,68.0,59.099998
20160802061500,258.5,298.450012,31.750001,41,50.700001,0,67.699997,68.0,59.099998
20160802063000,258.5,291.399994,30.999999,40,50.700001,0,67.699997,68.0,59.099998
20160802064500,258.5,418.299988,44.499999,47,50.700001,0,68.300003,68.0,59.099998
20160802070000,258.5,401.850006,42.750001,46,50.700001,0,67.900002,68.0,59.099998
20160802071500,258.5,430.049988,45.749999,48,50.700001,0,68.099998,68.0,59.099998
20160802073000,258.5,430.049988,45.749999,48,50.700001,0,67.800003,68.0,59.099998
20160802074500,258.5,667.400024,71.000003,59,50.700001,0,68.800003,68.0,59.099998
20160802080000,258.5,700.299988,74.499999,60,50.700001,0,68.699997,68.0,59.099998
20160802081500,258.5,754.349976,80.249997,63,50.700001,0,68.099998,68.0,59.099998
20160802083000,258.5,888.299988,94.499999,71,50.700001,0,68.699997,68.0,59.099998
20160802084500,258.5,697.950012,74.250001,59,50.700001,0,67.400002,68.0,59.099998
20160802090000,258.5,613.349976,65.249997,55,50.700001,0,67.699997,68.0,59.099998
20160802091500,258.5,484.100006,51.500001,49,50.700001,0,67.199997,68.0,59.099998
20160802093000,258.5,545.200012,58.000001,53,50.700001,0,68.400002,68.0,59.099998
20160802094500,258.5,509.950012,54.250001,50,51.5,0,67.400002,68.0,59.099998
20160802100000,258.5,589.849976,62.749997,54,51.5,0,68.5,68.0,59.099998
20160802101500,258.5,641.549988,68.249999,57,51.5,0,67.900002,68.0,59.099998
20160802103000,258.5,627.450012,66.750001,55,51.5,0,68.099998,68.0,59.099998
20160802104500,258.5,627.450012,66.750001,56,51.5,0,67.900002,68.0,59.099998
20160802110000,258.5,653.299988,69.499999,57,51.5,0,68.400002,68.0,59.099998
20160802111500,258.5,916.5,97.5,72,51.5,0,69.199997,68.0,59.099998
20160802113000,258.5,937.650024,99.750003,73,51.5,0,69.0,68.0,59.099998
20160802114500,258.5,916.5,97.5,73,52.200001,0,69.599998,68.0,59.099998
20160802120000,258.5,916.5,97.5,73,52.200001,0,70.0,68.0,59.099998
20160802121500,258.5,916.5,97.5,73,53.099998,0,69.699997,68.0,59.099998
20160802123000,258.5,937.650024,99.750003,73,53.099998,0,70.0,68.0,59.099998
20160802124500,258.5,916.5,97.5,74,53.099998,0,69.400002,68.0,59.099998
20160802130000,258.5,937.650024,99.750003,74,53.099998,0,69.699997,68.0,59.099998
20160802131500,258.5,813.099976,86.499997,65,53.099998,0,68.400002,68.0,59.099998
20160802133000,258.5,902.400024,96.000003,70,53.099998,0,68.599998,68.0,59.099998
20160802134500,258.5,726.150024,77.250003,60,51.900002,0,67.300003,68.0,59.799999
20160802140000,258.5,655.650024,69.750003,58,51.900002,0,67.800003,68.0,59.799999
20160802141500,258.5,634.5,67.5,56,51.900002,0,67.699997,68.0,59.799999
20160802143000,258.5,634.5,67.5,56,51.900002,0,67.900002,68.0,59.799999
20160802144500,258.5,627.450012,66.750001,56,51.900002,0,67.599998,68.0,59.799999
20160802150000,258.5,392.450012,41.750001,45,51.900002,0,67.599998,68.0,59.799999
20160802151500,258.5,383.049988,40.749999,44,51.900002,0,67.400002,68.0,59.799999
20160802153000,258.5,319.600006,34.000001,42,52.599998,0,67.900002,68.0,59.799999
20160802154500,258.5,326.649994,34.749999,42,52.599998,0,67.800003,68.0,59.799999
20160802160000,258.5,336.049988,35.749999,42,52.599998,0,68.300003,68.0,59.799999
20160802161500,258.5,401.850006,42.750001,46,52.599998,0,67.800003,68.0,59.799999
20160802163000,258.5,354.850006,37.750001,44,52.599998,0,67.800003,68.0,59.799999
20160802164500,258.5,366.600006,39.000001,44,52.599998,0,67.699997,68.0,59.799999
20160802170000,258.5,319.600006,34.000001,42,52.599998,0,67.900002,68.0,59.799999
20160802171500,258.5,319.600006,34.000001,42,52.599998,0,68.300003,68.0,59.799999
20160802173000,258.5,326.649994,34.749999,42,51.5,0,68.099998,68.0,59.799999
20160802174500,258.5,319.600006,34.000001,42,51.5,0,67.900002,68.0,59.799999
20160802180000,258.5,326.649994,34.749999,42,51.5,0,68.0,68.0,59.799999
20160802181500,258.5,361.899994,38.499999,44,51.5,0,67.900002,68.0,59.900002
20160802183000,258.5,371.299988,39.499999,44,51.5,0,68.0,68.0,59.900002
20160802184500,258.5,291.399994,30.999999,40,50.599998,0,67.599998,68.0,59.900002
20160802190000,258.5,298.450012,31.750001,40,50.599998,0,67.699997,68.0,59.900002
20160802191500,258.5,291.399994,30.999999,40,50.599998,0,67.800003,68.0,59.900002
20160802193000,258.5,298.450012,31.750001,40,50.599998,0,67.900002,68.0,59.900002
20160802194500,258.5,286.700012,30.500001,40,50.599998,0,68.099998,68.0,59.900002
20160802200000,258.5,279.649994,29.749999,40,50.599998,0,67.900002,68.0,59.900002
20160802201500,258.5,298.450012,31.750001,40,50.599998,0,67.800003,68.0,59.900002
20160802203000,258.5,291.399994,30.999999,40,50.599998,0,67.900002,68.0,59.900002
20160802204500,258.5,286.700012,30.500001,40,50.599998,0,68.0,68.0,59.900002
20160802210000,258.5,291.399994,30.999999,40,50.599998,0,68.199997,68.0,59.900002
20160802211500,258.5,286.700012,30.500001,40,50.599998,0,67.900002,68.0,59.900002
20160802213000,258.5,286.700012,30.500001,40,50.599998,0,68.0,68.0,59.900002
20160802214500,258.5,279.649994,29.749999,40,50.599998,0,67.699997,68.0,59.900002
20160802220000,258.5,286.700012,30.500001,40,51.400002,0,68.0,68.0,59.900002
20160802221500,258.5,286.700012,30.500001,40,51.400002,0,67.900002,68.0,59.900002
20160802223000,258.5,272.600006,29.000001,40,51.400002,0,67.900002,68.0,59.900002
20160802224500,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.0,59.900002
20160802230000,258.5,272.600006,29.000001,40,50.700001,0,67.800003,68.0,59.900002
20160802231500,258.5,272.600006,29.000001,40,51.400002,0,67.699997,68.0,59.900002
20160802233000,258.5,272.600006,29.000001,40,51.400002,0,68.099998,68.0,59.900002
20160802234500,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.0,59.900002
20160803000000,258.5,286.700012,30.500001,40,51.400002,0,67.699997,68.0,59.900002
20160803001500,258.5,286.700012,30.500001,40,51.400002,0,67.599998,68.0,59.900002
20160803003000,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.0,59.900002
20160803004500,258.5,279.649994,29.749999,40,50.700001,0,67.800003,68.0,59.900002
20160803010000,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.0,59.900002
