PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803011500,258.5,279.649994,29.749999,40,50.700001,0,67.599998,68.0,59.900002
20160803013000,258.5,272.600006,29.000001,40,51.400002,0,67.699997,68.0,59.900002
20160803014500,258.5,265.549988,28.249999,40,51.400002,0,67.599998,68.0,59.900002
20160803020000,258.5,272.600006,29.000001,40,50.400002,0,67.900002,68.0,59.900002
20160803021500,258.5,286.700012,30.500001,40,50.400002,0,67.599998,68.0,59.900002
20160803023000,258.5,291.399994,30.999999,40,50.400002,0,67.599998,68.0,59.900002
20160803024500,258.5,286.700012,30.500001,40,50.400002,0,67.400002,68.0,59.900002
20160803030000,258.5,286.700012,30.500001,40,50.400002,0,67.599998,68.0,59.900002
20160803031500,258.5,279.649994,29.749999,40,50.400002,0,67.699997,68.0,59.900002
20160803033000,258.5,286.700012,30.500001,40,50.400002,0,67.800003,68.0,59.900002
20160803034500,258.5,286.700012,30.500001,40,50.400002,0,67.400002,68.0,59.900002
20160803040000,258.5,291.399994,30.999999,40,50.400002,0,67.599998,68.0,59.900002
20160803041500,258.5,279.649994,29.749999,40,50.400002,0,67.199997,68.0,59.900002
20160803043000,258.5,319.600006,34.000001,42,51.0,0,67.699997,68.0,59.900002
20160803044500,258.5,291.399994,30.999999,40,51.0,0,67.300003,68.0,59.900002
20160803050000,258.5,291.399994,30.999999,40,51.0,0,67.599998,68.0,59.900002
20160803051500,258.5,279.649994,29.749999,40,51.0,0,67.199997,68.0,59.900002
20160803053000,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160803054500,258.5,291.399994,30.999999,40,51.0,0,67.199997,68.0,59.900002
20160803060000,258.5,298.450012,31.750001,41,51.0,0,67.5,68.0,59.900002
20160803061500,258.5,291.399994,30.999999,40,51.0,0,67.300003,68.0,59.900002
20160803063000,258.5,286.700012,30.500001,40,51.0,0,67.5,68.0,59.900002
20160803064500,258.5,291.399994,30.999999,41,51.0,0,67.5,68.0,59.900002
20160803070000,258.5,319.600006,34.000001,43,51.0,0,68.199997,68.0,59.900002
20160803071500,258.5,331.350006,35.250001,43,51.0,0,68.099998,68.0,59.900002
20160803073000,258.5,371.299988,39.499999,44,51.0,0,68.400002,68.0,59.900002
20160803074500,258.5,484.100006,51.500001,49,51.0,0,68.599998,68.0,59.900002
20160803080000,258.5,733.200012,78.000001,62,51.0,0,68.5,68.0,59.900002
20160803081500,258.5,634.5,67.5,57,51.0,0,68.199997,68.0,59.900002
20160803083000,258.5,766.099976,81.499997,64,51.0,0,68.400002,68.0,59.900002
20160803084500,258.5,742.599976,78.999997,61,51.0,0,68.099998,68.0,59.900002
20160803090000,258.5,615.700012,65.500001,55,49.900002,0,67.400002,68.0,59.900002
20160803091500,258.5,448.850006,47.750001,47,49.900002,0,67.5,68.0,59.900002
20160803093000,258.5,549.900024,58.500003,52,50.700001,0,67.800003,68.0,59.900002
20160803094500,258.5,434.75,46.25,47,51.799999,0,68.199997,68.0,59.900002
20160803100000,258.5,639.200012,68.000001,55,53.5,0,68.300003,68.0,59.900002
20160803101500,258.5,580.450012,61.750001,52,50.200001,0,67.699997,68.0,59.900002
20160803103000,258.5,479.399994,50.999999,48,50.200001,0,67.599998,68.0,59.900002
20160803104500,258.5,479.399994,50.999999,48,50.200001,0,67.800003,68.0,59.900002
20160803110000,258.5,486.450012,51.750001,48,50.200001,0,67.900002,68.0,59.900002
20160803111500,258.5,726.150024,77.250003,60,50.200001,0,68.800003,68.0,59.900002
20160803113000,258.5,916.5,97.5,70,50.200001,0,69.199997,68.0,59.900002
20160803114500,258.5,916.5,97.5,70,51.0,0,69.400002,68.0,59.900002
20160803120000,258.5,937.650024,99.750003,70,50.299999,0,69.699997,68.0,59.900002
20160803121500,258.5,937.650024,99.750003,70,50.299999,0,69.199997,68.0,59.900002
20160803123000,258.5,808.400024,86.000003,63,50.299999,0,68.400002,68.0,59.900002
20160803124500,258.5,817.799988,86.999999,62,50.299999,0,68.199997,68.0,59.900002
20160803130000,258.5,759.049988,80.749999,60,52.200001,0,67.699997,68.0,59.900002
20160803131500,258.5,578.099976,61.499997,52,52.200001,0,67.599998,68.0,59.900002
20160803133000,258.5,629.799988,66.999999,54,52.200001,0,67.800003,68.0,59.900002
20160803134500,258.5,336.049988,35.749999,42,50.200001,0,67.199997,68.0,59.900002
20160803140000,258.5,366.600006,39.000001,43,50.200001,0,67.300003,68.0,59.900002
20160803141500,258.5,286.700012,30.500001,40,51.0,0,67.5,68.0,59.900002
20160803143000,258.5,336.049988,35.749999,42,51.0,0,67.699997,68.0,59.900002
20160803144500,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160803150000,258.5,291.399994,30.999999,40,51.0,0,68.099998,68.0,59.900002
20160803151500,258.5,305.5,32.5,41,51.0,0,67.900002,68.0,59.900002
20160803153000,258.5,298.450012,31.750001,41,51.0,0,67.900002,68.0,59.900002
20160803154500,258.5,291.399994,30.999999,41,51.0,0,67.699997,68.0,59.900002
20160803160000,258.5,298.450012,31.750001,41,51.0,0,67.800003,68.0,59.900002
20160803161500,258.5,291.399994,30.999999,41,51.0,0,67.699997,68.0,59.900002
20160803163000,258.5,286.700012,30.500001,41,51.0,0,68.199997,68.0,59.900002
20160803164500,258.5,286.700012,30.500001,41,51.0,0,67.900002,68.0,59.900002
20160803170000,258.5,286.700012,30.500001,41,51.0,0,67.900002,68.0,59.900002
20160803171500,258.5,279.649994,29.749999,41,51.0,0,67.699997,68.0,59.900002
20160803173000,258.5,291.399994,30.999999,41,51.0,0,67.900002,68.0,59.900002
20160803174500,258.5,286.700012,30.500001,41,51.0,0,68.0,68.0,59.900002
20160803180000,258.5,361.899994,38.499999,45,51.0,0,68.400002,68.0,59.900002
20160803181500,258.5,366.600006,39.000001,45,51.0,0,67.699997,68.0,59.900002
20160803183000,258.5,279.649994,29.749999,41,51.0,0,67.5,68.0,59.900002
20160803184500,258.5,279.649994,29.749999,41,51.0,0,67.5,68.0,59.900002
20160803190000,258.5,298.450012,31.750001,41,51.0,0,67.599998,68.0,59.900002
20160803191500,258.5,291.399994,30.999999,41,51.0,0,67.800003,68.0,59.900002
20160803193000,258.5,291.399994,30.999999,41,51.0,0,67.800003,68.0,59.900002
20160803194500,258.5,291.399994,30.999999,41,51.0,0,67.599998,68.0,59.900002
20160803200000,258.5,291.399994,30.999999,41,51.0,0,67.599998,68.0,59.900002
20160803201500,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160803203000,258.5,279.649994,29.749999,40,51.0,0,67.599998,68.0,59.900002
20160803204500,258.5,286.700012,30.500001,40,51.0,0,67.900002,68.0,59.900002
20160803210000,258.5,291.399994,30.999999,40,51.0,0,67.900002,68.0,59.900002
20160803211500,258.5,291.399994,30.999999,40,51.0,0,67.699997,68.0,59.900002
20160803213000,258.5,286.700012,30.500001,40,51.0,0,67.699997,68.0,59.900002
20160803214500,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160803220000,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160803221500,258.5,279.649994,29.749999,40,51.0,0,67.900002,68.0,59.900002
20160803223000,258.5,298.450012,31.750001,40,51.0,0,67.699997,68.0,59.900002
20160803224500,258.5,291.399994,30.999999,40,51.0,0,67.599998,68.0,59.900002
20160803230000,258.5,286.700012,30.500001,40,50.400002,0,67.599998,68.0,59.900002
20160803231500,258.5,286.700012,30.500001,40,50.400002,0,67.5,68.0,59.900002
20160803233000,258.5,291.399994,30.999999,40,51.0,0,67.5,68.0,59.900002
20160803234500,258.5,286.700012,30.500001,40,51.0,0,67.699997,68.0,59.900002
20160804000000,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160804001500,258.5,286.700012,30.500001,40,51.0,0,67.5,68.0,59.900002
20160804003000,258.5,298.450012,31.750001,40,51.0,0,67.400002,68.0,59.900002
20160804004500,258.5,286.700012,30.500001,40,51.0,0,67.400002,68.0,59.900002
20160804010000,258.5,286.700012,30.500001,40,51.0,0,67.400002,68.0,59.900002
20160804011500,258.5,291.399994,30.999999,41,51.0,0,67.800003,68.0,59.900002
20160804013000,258.5,286.700012,30.500001,40,51.0,0,67.400002,68.0,59.900002
20160804014500,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160804020000,258.5,279.649994,29.749999,40,51.0,0,67.300003,68.0,59.900002
20160804021500,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160804023000,258.5,286.700012,30.500001,40,50.299999,0,67.400002,68.0,59.900002
20160804024500,258.5,279.649994,29.749999,40,50.299999,0,67.699997,68.0,59.900002
20160804030000,258.5,272.600006,29.000001,40,51.0,0,67.400002,68.0,59.900002
20160804031500,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160804033000,258.5,286.700012,30.500001,40,51.0,0,67.400002,68.0,59.900002
20160804034500,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160804040000,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160804041500,258.5,279.649994,29.749999,40,51.0,0,67.5,68.0,59.900002
20160804043000,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160804044500,258.5,286.700012,30.500001,40,51.0,0,67.300003,68.0,59.900002
20160804050000,258.5,286.700012,30.500001,40,51.0,0,67.300003,68.0,59.900002
20160804051500,258.5,286.700012,30.500001,40,51.0,0,67.199997,68.0,59.900002
20160804053000,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160804054500,258.5,286.700012,30.500001,40,51.0,0,67.400002,68.0,59.900002
20160804060000,258.5,272.600006,29.000001,40,51.0,0,67.300003,68.0,59.900002
20160804061500,258.5,286.700012,30.500001,40,51.0,0,67.400002,68.0,59.900002
20160804063000,258.5,279.649994,29.749999,40,51.0,0,67.199997,68.0,59.900002
20160804064500,258.5,279.649994,29.749999,40,51.0,0,67.400002,68.0,59.900002
20160804070000,258.5,279.649994,29.749999,40,51.0,0,67.699997,68.0,59.900002
20160804071500,258.5,298.450012,31.750001,42,51.0,0,68.0,68.0,59.900002
20160804073000,258.5,314.899994,33.499999,42,51.0,0,67.800003,68.0,59.900002
20160804074500,258.5,585.150024,62.250003,53,51.0,0,69.0,68.0,59.900002
20160804080000,258.5,561.650024,59.750003,52,51.0,0,68.5,68.0,59.900002
20160804081500,258.5,700.299988,74.499999,56,51.0,0,68.699997,68.0,59.900002
20160804083000,258.5,768.450012,81.750001,60,51.0,0,68.400002,68.0,59.900002
20160804084500,258.5,740.25,78.75,58,51.0,0,68.199997,68.0,59.900002
20160804090000,258.5,531.099976,56.499997,50,51.0,0,67.5,68.0,59.900002
20160804091500,258.5,561.650024,59.750003,51,51.0,0,67.900002,68.0,59.900002
20160804093000,258.5,401.850006,42.750001,45,51.0,0,67.199997,68.0,59.900002
20160804094500,258.5,498.200012,53.000001,49,51.0,0,68.400002,68.0,59.900002
20160804100000,258.5,462.950012,49.250001,48,51.0,0,67.400002,68.0,59.900002
20160804101500,258.5,585.150024,62.250003,53,51.0,0,68.599998,68.0,59.900002
20160804103000,258.5,545.200012,58.000001,51,51.0,0,67.800003,68.0,59.900002
20160804104500,258.5,545.200012,58.000001,51,51.0,0,68.300003,68.0,59.900002
20160804110000,258.5,491.149994,52.249999,49,51.0,0,67.599998,68.0,59.900002
20160804111500,258.5,676.799988,71.999999,56,51.0,0,68.599998,68.0,59.900002
20160804113000,258.5,667.400024,71.000003,56,51.0,0,68.400002,68.0,59.900002
20160804114500,258.5,831.900024,88.500003,63,51.0,0,68.800003,68.0,59.900002
20160804120000,258.5,897.700012,95.500001,65,51.0,0,68.800003,68.0,59.900002
20160804121500,258.5,916.5,97.5,66,51.0,0,69.400002,68.0,59.900002
20160804123000,258.5,876.549988,93.249999,64,51.0,0,68.800003,68.0,59.900002
20160804124500,258.5,897.700012,95.500001,65,51.0,0,68.800003,68.0,59.900002
20160804130000,258.5,831.900024,88.500003,61,51.0,0,67.900002,68.0,59.900002
20160804131500,258.5,817.799988,86.999999,60,51.0,0,67.900002,68.0,59.900002
20160804133000,258.5,462.950012,49.250001,47,51.0,0,67.0,68.0,59.900002
20160804134500,258.5,509.950012,54.250001,50,51.0,0,67.599998,68.0,59.900002
20160804140000,258.5,291.399994,30.999999,40,51.0,0,67.400002,68.0,59.900002
20160804141500,258.5,376.0,40.0,44,51.0,0,67.900002,68.0,59.900002
20160804143000,258.5,319.600006,34.000001,41,51.0,0,67.900002,68.0,59.900002
20160804144500,258.5,408.899994,43.499999,46,51.0,0,68.199997,68.0,59.900002
20160804150000,258.5,361.899994,38.499999,43,51.0,0,67.599998,68.0,59.900002
20160804151500,258.5,354.850006,37.750001,43,51.0,0,67.699997,68.0,59.900002
20160804153000,258.5,291.399994,30.999999,40,51.0,0,67.599998,68.0,59.900002
20160804154500,258.5,291.399994,30.999999,40,51.0,0,67.900002,68.0,59.900002
20160804160000,258.5,291.399994,30.999999,40,51.0,0,67.900002,68.0,59.900002
20160804161500,258.5,298.450012,31.750001,40,51.0,0,68.099998,68.0,59.900002
20160804163000,258.5,291.399994,30.999999,40,51.0,0,67.800003,68.0,59.900002
20160804164500,258.5,291.399994,30.999999,40,51.0,0,67.800003,68.0,59.900002
20160804170000,258.5,291.399994,30.999999,40,51.0,0,67.599998,68.0,59.900002
20160804171500,258.5,291.399994,30.999999,40,51.0,0,67.900002,68.0,59.900002
20160804173000,258.5,291.399994,30.999999,40,51.0,0,67.599998,68.0,59.900002
20160804174500,258.5,291.399994,30.999999,40,51.0,0,67.800003,68.0,59.900002
20160804180000,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160804181500,258.5,279.649994,29.749999,40,51.0,0,67.800003,68.0,59.900002
20160804183000,258.5,291.399994,30.999999,40,51.0,0,67.800003,68.0,59.900002
20160804184500,258.5,286.700012,30.500001,40,51.0,0,67.699997,68.0,59.900002
20160804190000,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160804191500,258.5,286.700012,30.500001,40,51.0,0,67.699997,68.0,59.900002
20160804193000,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160804194500,258.5,336.049988,35.749999,42,51.0,0,67.699997,68.0,59.900002
20160804200000,258.5,279.649994,29.749999,40,51.0,0,67.599998,68.0,59.900002
20160804201500,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160804203000,258.5,291.399994,30.999999,40,51.0,0,67.5,68.0,59.900002
20160804204500,258.5,286.700012,30.500001,40,51.0,0,67.599998,68.0,59.900002
20160804210000,258.5,291.399994,30.999999,40,51.0,0,67.900002,68.0,59.900002
20160804211500,258.5,279.649994,29.749999,39,51.0,0,67.699997,68.0,59.900002
20160804213000,258.5,272.600006,29.000001,39,51.0,0,67.699997,68.0,59.900002
20160804214500,258.5,279.649994,29.749999,39,51.0,0,67.599998,68.0,59.900002
20160804220000,258.5,286.700012,30.500001,39,51.0,0,67.599998,68.0,59.900002
20160804221500,258.5,279.649994,29.749999,39,51.0,0,67.900002,68.0,59.900002
20160804223000,258.5,286.700012,30.500001,39,51.0,0,67.800003,68.0,59.900002
20160804224500,258.5,286.700012,30.500001,39,51.0,0,67.599998,68.0,59.900002
20160804230000,258.5,279.649994,29.749999,39,51.0,0,67.599998,68.0,59.900002
20160804231500,258.5,279.649994,29.749999,39,51.0,0,67.400002,68.0,59.900002
20160804233000,258.5,272.600006,29.000001,39,51.0,0,67.5,68.0,59.900002
20160804234500,258.5,298.450012,31.750001,40,51.0,0,67.699997,68.0,59.900002
20160805000000,258.5,286.700012,30.500001,40,50.299999,0,67.599998,68.0,59.900002
20160805001500,258.5,286.700012,30.500001,39,50.299999,0,67.400002,68.0,59.900002
20160805003000,258.5,272.600006,29.000001,39,51.0,0,67.599998,68.0,59.900002
20160805004500,258.5,279.649994,29.749999,39,51.0,0,67.400002,68.0,59.900002
20160805010000,258.5,279.649994,29.749999,39,51.0,0,67.599998,68.0,59.900002
20160805011500,258.5,286.700012,30.500001,39,51.0,0,67.400002,68.0,59.900002
20160805013000,258.5,286.700012,30.500001,39,50.400002,0,67.5,68.0,59.900002
20160805014500,258.5,279.649994,29.749999,39,50.400002,0,67.300003,68.0,59.900002
20160805020000,258.5,272.600006,29.000001,39,50.400002,0,67.5,68.0,59.900002
20160805021500,258.5,279.649994,29.749999,39,51.0,0,67.300003,68.0,59.900002
20160805023000,258.5,286.700012,30.500001,40,51.0,0,67.699997,68.0,59.900002
20160805024500,258.5,286.700012,30.500001,39,51.0,0,67.300003,68.0,59.900002
20160805030000,258.5,272.600006,29.000001,39,51.0,0,67.5,68.0,59.900002
20160805031500,258.5,279.649994,29.749999,39,50.299999,0,67.199997,68.0,59.900002
20160805033000,258.5,279.649994,29.749999,39,50.299999,0,67.300003,68.0,59.900002
20160805034500,258.5,279.649994,29.749999,39,50.299999,0,67.400002,68.0,59.900002
20160805040000,258.5,279.649994,29.749999,39,50.299999,0,67.5,68.0,59.900002
20160805041500,258.5,279.649994,29.749999,39,51.0,0,67.099998,68.0,59.900002
20160805043000,258.5,279.649994,29.749999,39,51.0,0,67.300003,68.0,59.900002
20160805044500,258.5,272.600006,29.000001,39,51.0,0,67.099998,68.0,59.900002
20160805050000,258.5,279.649994,29.749999,39,50.299999,0,67.300003,68.0,59.900002
20160805051500,258.5,265.549988,28.249999,39,51.0,0,67.400002,68.0,59.900002
20160805053000,258.5,286.700012,30.500001,39,51.0,0,67.300003,68.0,59.900002
20160805054500,258.5,279.649994,29.749999,39,51.0,0,67.199997,68.0,59.900002
20160805060000,258.5,286.700012,30.500001,39,51.0,0,67.199997,68.0,59.900002
20160805061500,258.5,272.600006,29.000001,39,51.0,0,67.099998,68.0,59.900002
20160805063000,258.5,272.600006,29.000001,39,50.299999,0,67.199997,68.0,59.900002
20160805064500,258.5,272.600006,29.000001,39,51.0,0,67.300003,68.0,59.900002
20160805070000,258.5,298.450012,31.750001,41,51.0,0,67.400002,68.0,59.900002
20160805071500,258.5,326.649994,34.749999,42,51.0,0,67.800003,68.0,59.900002
20160805073000,258.5,319.600006,34.000001,42,51.0,0,67.699997,68.0,59.900002
20160805074500,258.5,573.400024,61.000003,53,51.0,0,68.800003,68.0,59.900002
20160805080000,258.5,716.75,76.25,58,51.0,0,68.699997,68.0,59.900002
20160805081500,258.5,761.400024,81.000003,59,51.0,0,68.300003,68.0,59.900002
20160805083000,258.5,714.400024,76.000003,58,51.0,0,67.900002,68.0,59.900002
20160805084500,258.5,683.849976,72.749997,56,51.0,0,67.800003,68.0,59.900002
20160805090000,258.5,444.149994,47.249999,47,50.299999,0,67.300003,68.0,59.900002
20160805091500,258.5,702.650024,74.750003,57,51.0,0,68.699997,68.0,59.900002
20160805093000,258.5,509.950012,54.250001,49,51.0,0,67.400002,68.0,59.900002
20160805094500,258.5,556.950012,59.250001,51,51.0,0,68.300003,68.0,59.900002
20160805100000,258.5,331.350006,35.250001,42,51.0,0,68.099998,68.900002,65.900002
20160805101500,258.5,418.299988,44.499999,46,51.0,0,68.699997,68.900002,65.900002
20160805103000,258.5,291.399994,30.999999,41,51.0,0,68.5,68.900002,65.900002
20160805104500,258.5,444.149994,47.249999,48,51.0,0,69.400002,68.900002,65.900002
20160805110000,258.5,331.350006,35.250001,43,51.0,0,68.599998,68.900002,65.900002
20160805111500,258.5,796.650024,84.750003,61,51.0,0,69.900002,68.900002,65.900002
20160805113000,258.5,869.5,92.5,64,51.0,0,69.599998,68.900002,65.900002
20160805114500,258.5,956.450012,101.750001,66,51.0,0,69.699997,68.800003,65.800003
20160805120000,258.5,897.700012,95.500001,69,51.0,0,69.800003,68.900002,65.900002
20160805121500,258.5,876.549988,93.249999,67,50.299999,0,69.800003,68.800003,65.800003
20160805123000,258.5,937.650024,99.750003,68,51.0,0,69.599998,68.699997,65.699997
20160805124500,258.5,916.5,97.5,68,51.0,0,69.800003,68.599998,65.599998
20160805130000,258.5,763.75,81.25,60,51.0,0,68.800003,68.800003,65.800003
20160805131500,258.5,702.650024,74.750003,58,51.0,0,68.800003,68.800003,65.800003
20160805133000,258.5,392.450012,41.750001,46,50.299999,0,67.800003,68.900002,65.900002
20160805134500,258.5,413.600006,44.000001,47,51.099998,0,68.599998,68.900002,65.900002
20160805140000,258.5,291.399994,30.999999,41,51.099998,0,68.099998,68.800003,65.800003
20160805141500,258.5,366.600006,39.000001,45,51.099998,0,68.599998,68.800003,65.800003
20160805143000,258.5,279.649994,29.749999,41,51.099998,0,68.400002,68.900002,65.900002
20160805144500,258.5,286.700012,30.500001,41,51.099998,0,68.5,68.900002,65.900002
20160805150000,258.5,286.700012,30.500001,41,51.099998,0,68.300003,68.900002,65.900002
20160805151500,258.5,272.600006,29.000001,40,51.099998,0,68.300003,68.900002,65.900002
20160805153000,258.5,279.649994,29.749999,40,51.099998,0,68.199997,68.900002,65.900002
20160805154500,258.5,286.700012,30.500001,40,51.099998,0,68.5,68.900002,65.900002
20160805160000,258.5,272.600006,29.000001,41,51.099998,0,68.300003,68.900002,65.900002
20160805161500,258.5,272.600006,29.000001,41,51.099998,0,68.199997,68.900002,65.900002
20160805173000,258.5,286.700012,30.500001,42,50.700001,0,68.099998,68.699997,65.699997
20160805174500,258.5,286.700012,30.500001,42,50.700001,0,68.099998,68.599998,65.599998
20160805180000,258.5,286.700012,30.500001,42,50.700001,0,68.0,68.599998,65.599998
20160805181500,258.5,286.700012,30.500001,42,50.700001,0,67.800003,68.599998,65.599998
20160805183000,258.5,291.399994,30.999999,42,50.700001,0,68.0,68.5,65.5
20160805184500,258.5,291.399994,30.999999,42,50.700001,0,67.900002,68.5,65.5
20160805190000,258.5,326.649994,34.749999,43,50.700001,0,68.099998,68.5,65.5
20160805191500,258.5,286.700012,30.500001,41,50.700001,0,67.900002,68.5,65.5
20160805193000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160805194500,258.5,286.700012,30.500001,41,50.700001,0,67.800003,68.5,65.5
20160805200000,258.5,336.049988,35.749999,44,50.700001,0,68.300003,68.5,65.5
20160805201500,258.5,286.700012,30.500001,41,50.700001,0,67.800003,68.5,65.5
20160805203000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160805204500,258.5,279.649994,29.749999,41,50.700001,0,67.900002,68.5,65.5
20160805210000,258.5,291.399994,30.999999,41,50.700001,0,68.099998,68.5,65.5
20160805211500,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160805213000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160805214500,258.5,279.649994,29.749999,41,50.700001,0,68.0,68.5,65.5
20160805220000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160805221500,258.5,291.399994,30.999999,41,50.700001,0,67.900002,68.5,65.5
20160805223000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160805224500,258.5,298.450012,31.750001,41,50.700001,0,67.900002,68.5,65.5
20160805230000,258.5,286.700012,30.500001,41,50.700001,0,68.0,68.5,65.5
20160805231500,258.5,286.700012,30.500001,41,50.700001,0,67.900002,68.5,65.5
20160805233000,258.5,291.399994,30.999999,41,50.700001,0,68.0,68.5,65.5
20160805234500,258.5,291.399994,30.999999,41,50.700001,0,67.900002,68.5,65.5
20160806000000,258.5,291.399994,30.999999,41,50.700001,0,67.900002,68.5,65.5
20160806001500,258.5,286.700012,30.500001,41,50.700001,0,67.699997,68.5,65.5
20160806003000,258.5,291.399994,30.999999,41,50.700001,0,67.800003,68.5,65.5
20160806004500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160806010000,258.5,279.649994,29.749999,40,50.700001,0,68.0,68.5,65.5
20160806011500,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160806013000,258.5,272.600006,29.000001,40,50.700001,0,67.900002,68.5,65.5
20160806014500,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160806020000,258.5,279.649994,29.749999,40,50.700001,0,68.199997,68.5,65.5
20160806021500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160806023000,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160806024500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160806030000,258.5,272.600006,29.000001,40,50.700001,0,67.699997,68.5,65.5
20160806031500,258.5,286.700012,30.500001,40,50.700001,0,68.099998,68.5,65.5
20160806033000,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.5,65.5
20160806034500,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160806040000,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.5,65.5
20160806041500,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.5,65.5
20160806043000,258.5,279.649994,29.749999,40,50.700001,0,68.099998,68.5,65.5
20160806044500,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160806050000,258.5,272.600006,29.000001,40,50.700001,0,67.800003,68.5,65.5
20160806051500,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160806053000,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.5,65.5
20160806054500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160806060000,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160806061500,258.5,279.649994,29.749999,40,50.700001,0,67.800003,68.5,65.5
20160806063000,258.5,279.649994,29.749999,40,50.700001,0,67.599998,68.5,65.5
20160806064500,258.5,272.600006,29.000001,40,50.700001,0,67.900002,68.5,65.5
20160806070000,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.5,65.5
20160806071500,258.5,279.649994,29.749999,40,50.700001,0,68.0,68.5,65.5
20160806073000,258.5,272.600006,29.000001,40,50.700001,0,68.0,68.5,65.5
20160806074500,258.5,326.649994,34.749999,43,50.700001,0,68.300003,68.5,65.5
20160806080000,258.5,314.899994,33.499999,43,50.700001,0,68.599998,68.5,65.5
20160806081500,258.5,392.450012,41.750001,46,51.400002,0,68.599998,68.5,65.5
20160806083000,258.5,343.100006,36.500001,44,51.400002,0,68.099998,68.5,65.5
20160806084500,258.5,347.799988,36.999999,44,51.400002,0,68.599998,68.5,65.5
20160806090000,258.5,343.100006,36.500001,44,51.400002,0,68.5,68.5,65.5
20160806091500,258.5,408.899994,43.499999,47,51.400002,0,68.699997,68.5,65.5
20160806093000,258.5,331.350006,35.250001,44,51.400002,0,68.099998,68.5,65.5
20160806094500,258.5,343.100006,36.500001,44,51.400002,0,68.400002,68.5,65.5
20160806100000,258.5,286.700012,30.500001,41,51.400002,0,68.099998,68.5,65.5
20160806101500,258.5,291.399994,30.999999,41,51.400002,0,68.800003,68.5,65.5
20160806103000,258.5,331.350006,35.250001,44,51.400002,0,68.300003,68.5,65.5
20160806104500,258.5,343.100006,36.500001,44,51.400002,0,68.699997,68.5,65.5
20160806110000,258.5,343.100006,36.500001,44,51.400002,0,68.099998,68.5,65.5
20160806111500,258.5,298.450012,31.750001,42,51.400002,0,68.599998,68.5,65.5
20160806113000,258.5,319.600006,34.000001,43,51.400002,0,68.900002,68.5,65.5
20160806114500,258.5,580.450012,61.750001,54,51.400002,0,69.5,68.5,65.5
20160806120000,258.5,568.700012,60.500001,52,51.400002,0,68.800003,68.5,65.5
20160806121500,258.5,648.599976,68.999997,56,51.400002,0,69.0,68.5,65.5
20160806123000,258.5,625.099976,66.499997,56,51.400002,0,68.400002,68.5,65.5
20160806124500,258.5,625.099976,66.499997,56,51.400002,0,68.699997,68.5,65.5
20160806130000,258.5,613.349976,65.249997,54,51.400002,0,68.099998,68.5,65.5
20160806131500,258.5,531.099976,56.499997,51,51.400002,0,68.300003,68.5,65.5
20160806133000,258.5,484.100006,51.500001,49,51.400002,0,68.099998,68.5,65.5
20160806134500,258.5,484.100006,51.500001,49,51.400002,0,68.599998,68.5,65.5
20160806140000,258.5,498.200012,53.000001,49,50.700001,0,68.199997,68.5,65.5
20160806141500,258.5,401.850006,42.750001,46,50.700001,0,68.199997,68.5,65.5
20160806143000,258.5,291.399994,30.999999,41,50.700001,0,67.699997,68.5,65.5
20160806144500,258.5,331.350006,35.250001,44,50.700001,0,68.300003,68.5,65.5
20160806150000,258.5,354.850006,37.750001,44,51.400002,0,68.099998,68.5,65.5
20160806151500,258.5,326.649994,34.749999,43,51.400002,0,68.5,68.5,65.5
20160806153000,258.5,319.600006,34.000001,42,51.400002,0,68.099998,68.5,65.5
20160806154500,258.5,286.700012,30.500001,41,51.400002,0,68.199997,68.5,65.5
20160806160000,258.5,298.450012,31.750001,42,51.400002,0,68.300003,68.5,65.5
20160806161500,258.5,291.399994,30.999999,41,51.400002,0,68.099998,68.5,65.5
20160806163000,258.5,286.700012,30.500001,41,51.400002,0,68.099998,68.5,65.5
20160806164500,258.5,286.700012,30.500001,41,51.400002,0,68.0,68.5,65.5
20160806170000,258.5,291.399994,30.999999,41,51.400002,0,68.0,68.5,65.5
20160806171500,258.5,291.399994,30.999999,41,51.400002,0,68.199997,68.5,65.5
20160806173000,258.5,286.700012,30.500001,41,51.400002,0,68.099998,68.5,65.5
20160806174500,258.5,286.700012,30.500001,41,51.400002,0,67.800003,68.5,65.5
20160806180000,258.5,286.700012,30.500001,41,51.400002,0,67.900002,68.5,65.5
20160806181500,258.5,291.399994,30.999999,41,51.400002,0,67.900002,68.5,65.5
20160806183000,258.5,279.649994,29.749999,41,51.400002,0,67.800003,68.5,65.5
20160806184500,258.5,286.700012,30.500001,41,50.700001,0,67.599998,68.5,65.5
20160806190000,258.5,272.600006,29.000001,41,50.700001,0,67.599998,68.5,65.5
20160806191500,258.5,298.450012,31.750001,41,50.700001,0,67.5,68.5,65.5
20160806193000,258.5,272.600006,29.000001,41,50.700001,0,67.699997,68.5,65.5
20160806194500,258.5,291.399994,30.999999,41,50.700001,0,67.400002,68.5,65.5
20160806200000,258.5,272.600006,29.000001,41,50.700001,0,67.599998,68.5,65.5
20160806201500,258.5,286.700012,30.500001,41,50.700001,0,67.300003,68.5,65.5
20160806203000,258.5,286.700012,30.500001,41,50.700001,0,67.699997,68.5,65.5
20160806204500,258.5,291.399994,30.999999,41,50.700001,0,67.5,68.5,65.5
20160806210000,258.5,286.700012,30.500001,41,50.700001,0,67.400002,68.5,65.5
20160806211500,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.5,65.5
20160806213000,258.5,279.649994,29.749999,41,50.700001,0,67.300003,68.5,65.5
20160806214500,258.5,279.649994,29.749999,41,50.700001,0,67.099998,68.5,65.5
20160806220000,258.5,291.399994,30.999999,41,50.700001,0,67.599998,68.5,65.5
20160806221500,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.5,65.5
20160806223000,258.5,286.700012,30.500001,41,50.700001,0,67.300003,68.5,65.5
20160806224500,258.5,291.399994,30.999999,41,50.700001,0,67.0,68.5,65.5
20160806230000,258.5,291.399994,30.999999,41,50.700001,0,67.199997,68.5,65.5
20160806231500,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.5,65.5
20160806233000,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.5,65.5
20160806234500,258.5,286.700012,30.500001,41,50.700001,0,66.900002,68.5,65.5
20160807000000,258.5,286.700012,30.500001,41,50.700001,0,67.099998,68.5,65.5
20160807001500,258.5,286.700012,30.500001,41,50.700001,0,66.800003,68.5,65.5
20160807003000,258.5,286.700012,30.500001,41,50.700001,0,67.099998,68.5,65.5
20160807004500,258.5,291.399994,30.999999,41,50.700001,0,67.0,68.5,65.5
20160807010000,258.5,286.700012,30.500001,41,50.700001,0,67.099998,68.5,65.5
20160807011500,258.5,291.399994,30.999999,41,50.700001,0,66.699997,68.5,65.5
20160807013000,258.5,286.700012,30.500001,41,50.700001,0,66.900002,68.5,65.5
20160807014500,258.5,291.399994,30.999999,41,50.700001,0,66.699997,68.5,65.5
20160807020000,258.5,291.399994,30.999999,41,50.700001,0,67.099998,68.5,65.5
20160807021500,258.5,279.649994,29.749999,41,50.700001,0,66.800003,68.5,65.5
20160807023000,258.5,279.649994,29.749999,41,50.700001,0,66.900002,68.5,65.5
20160807024500,258.5,291.399994,30.999999,41,50.700001,0,66.699997,68.5,65.5
20160807030000,258.5,286.700012,30.500001,41,50.700001,0,66.699997,68.5,65.5
20160807031500,258.5,291.399994,30.999999,41,50.700001,0,66.900002,68.5,65.5
20160807033000,258.5,286.700012,30.500001,41,50.700001,0,66.900002,68.5,65.5
20160807034500,258.5,291.399994,30.999999,41,50.700001,0,66.699997,68.5,65.5
20160807040000,258.5,286.700012,30.500001,41,50.700001,0,66.699997,68.5,65.5
20160807041500,258.5,286.700012,30.500001,41,50.700001,0,66.599998,68.5,65.5
20160807043000,258.5,286.700012,30.500001,41,50.700001,0,66.699997,68.5,65.5
20160807044500,258.5,286.700012,30.500001,41,50.700001,0,66.800003,68.5,65.5
20160807050000,258.5,279.649994,29.749999,41,50.700001,0,66.800003,68.5,65.5
20160807051500,258.5,286.700012,30.500001,41,50.700001,0,66.599998,68.5,65.5
20160807053000,258.5,286.700012,30.500001,41,50.700001,0,66.599998,68.5,65.5
20160807054500,258.5,291.399994,30.999999,41,50.700001,0,66.400002,68.5,65.5
20160807060000,258.5,286.700012,30.500001,40,50.700001,0,66.800003,68.5,65.5
20160807061500,258.5,279.649994,29.749999,40,50.700001,0,66.599998,68.5,65.5
20160807063000,258.5,279.649994,29.749999,40,50.700001,0,66.699997,68.5,65.5
20160807064500,258.5,272.600006,29.000001,40,50.700001,0,66.599998,68.5,65.5
20160807070000,258.5,272.600006,29.000001,40,50.700001,0,66.699997,68.5,65.5
20160807071500,258.5,265.549988,28.249999,40,50.700001,0,66.699997,68.5,65.5
20160807073000,258.5,265.549988,28.249999,40,50.700001,0,67.099998,68.5,65.5
20160807074500,258.5,272.600006,29.000001,40,50.700001,0,66.699997,68.5,65.5
20160807080000,258.5,265.549988,28.249999,40,51.400002,0,66.699997,68.5,65.5
20160807081500,258.5,272.600006,29.000001,40,51.400002,0,66.599998,68.5,65.5
20160807083000,258.5,279.649994,29.749999,40,51.400002,0,66.800003,68.5,65.5
20160807084500,258.5,272.600006,29.000001,40,51.400002,0,67.0,68.5,65.5
20160807090000,258.5,265.549988,28.249999,40,51.400002,0,67.099998,68.5,65.5
20160807091500,258.5,272.600006,29.000001,40,51.400002,0,66.900002,68.5,65.5
20160807093000,258.5,265.549988,28.249999,40,51.400002,0,67.099998,68.5,65.5
20160807094500,258.5,272.600006,29.000001,40,51.400002,0,67.0,68.5,65.5
20160807100000,258.5,265.549988,28.249999,40,51.400002,0,67.199997,68.5,65.5
20160807101500,258.5,265.549988,28.249999,40,51.400002,0,68.0,68.5,65.5
20160807103000,258.5,331.350006,35.250001,44,51.400002,0,68.400002,68.5,65.5
20160807104500,258.5,361.899994,38.499999,44,51.400002,0,68.800003,68.5,65.5
20160807110000,258.5,606.299988,64.499999,54,50.700001,0,69.199997,68.5,65.5
20160807111500,258.5,688.549988,73.249999,58,50.700001,0,69.199997,68.5,65.5
20160807113000,258.5,660.349976,70.249997,57,50.700001,0,68.699997,68.5,65.5
20160807114500,258.5,707.349976,75.249997,59,50.700001,0,68.900002,68.5,65.5
20160807120000,258.5,827.200012,88.000001,62,50.700001,0,68.699997,68.5,65.5
20160807121500,258.5,789.599976,83.999997,61,50.700001,0,68.400002,68.5,65.5
20160807123000,258.5,803.700012,85.500001,61,50.700001,0,68.599998,68.5,65.5
20160807124500,258.5,697.950012,74.250001,57,50.700001,0,68.199997,68.5,65.5
20160807130000,258.5,726.150024,77.250003,58,50.700001,0,68.5,68.5,65.5
20160807131500,258.5,585.150024,62.250003,53,50.700001,0,67.900002,68.5,65.5
20160807133000,258.5,540.5,57.5,51,50.700001,0,68.099998,68.5,65.5
20160807134500,258.5,561.650024,59.750003,53,50.700001,0,68.800003,68.5,65.5
20160807140000,258.5,578.099976,61.499997,53,50.700001,0,68.5,68.5,65.5
20160807141500,258.5,291.399994,30.999999,41,50.700001,0,67.400002,68.5,65.5
20160807143000,258.5,336.049988,35.749999,44,50.700001,0,67.900002,68.5,65.5
20160807144500,258.5,286.700012,30.500001,41,50.700001,0,67.599998,68.5,65.5
20160807150000,258.5,336.049988,35.749999,43,50.700001,0,68.099998,68.5,65.5
20160807151500,258.5,298.450012,31.750001,42,50.700001,0,68.099998,68.5,65.5
20160807153000,258.5,291.399994,30.999999,41,50.700001,0,68.099998,68.5,65.5
20160807154500,258.5,279.649994,29.749999,41,50.700001,0,67.900002,68.5,65.5
20160807160000,258.5,298.450012,31.750001,41,50.700001,0,68.0,68.5,65.5
20160807161500,258.5,298.450012,31.750001,41,50.700001,0,67.699997,68.5,65.5
20160807163000,258.5,291.399994,30.999999,41,50.700001,0,68.099998,68.5,65.5
20160807164500,258.5,291.399994,30.999999,41,50.700001,0,67.900002,68.5,65.5
20160807170000,258.5,279.649994,29.749999,41,50.700001,0,68.0,68.5,65.5
20160807171500,258.5,291.399994,30.999999,41,50.700001,0,67.800003,68.5,65.5
20160807173000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160807174500,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.5,65.5
20160807180000,258.5,279.649994,29.749999,41,50.700001,0,68.099998,68.5,65.5
20160807181500,258.5,291.399994,30.999999,41,50.700001,0,67.800003,68.5,65.5
20160807183000,258.5,286.700012,30.500001,41,50.700001,0,67.900002,68.5,65.5
20160807184500,258.5,291.399994,30.999999,41,50.700001,0,67.699997,68.5,65.5
20160807190000,258.5,291.399994,30.999999,41,50.700001,0,68.099998,68.5,65.5
20160807191500,258.5,291.399994,30.999999,41,50.700001,0,67.800003,68.5,65.5
20160807193000,258.5,291.399994,30.999999,41,50.700001,0,67.900002,68.5,65.5
20160807194500,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.5,65.5
20160807200000,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160807201500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160807203000,258.5,286.700012,30.500001,40,50.700001,0,68.099998,68.5,65.5
20160807204500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160807210000,258.5,291.399994,30.999999,40,50.700001,0,67.900002,68.5,65.5
20160807211500,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160807213000,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160807214500,258.5,286.700012,30.500001,40,50.700001,0,68.0,68.5,65.5
20160807220000,258.5,286.700012,30.500001,40,50.700001,0,68.0,68.5,65.5
20160807221500,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160807223000,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160807224500,258.5,272.600006,29.000001,40,50.700001,0,67.699997,68.5,65.5
20160807230000,258.5,279.649994,29.749999,40,50.700001,0,68.099998,68.5,65.5
20160807231500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160807233000,258.5,272.600006,29.000001,40,50.700001,0,67.900002,68.5,65.5
20160807234500,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160808000000,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160808001500,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.5,65.5
20160808003000,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160808004500,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160808010000,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160808011500,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.5,65.5
20160808013000,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160808014500,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160808020000,258.5,291.399994,30.999999,42,50.700001,0,68.099998,68.5,65.5
20160808021500,258.5,286.700012,30.500001,40,50.700001,0,67.900002,68.5,65.5
20160808023000,258.5,272.600006,29.000001,40,50.700001,0,67.900002,68.5,65.5
20160808024500,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.5,65.5
20160808030000,258.5,291.399994,30.999999,40,50.700001,0,67.800003,68.5,65.5
20160808031500,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.5,65.5
20160808033000,258.5,286.700012,30.500001,40,50.700001,0,68.0,68.5,65.5
20160808034500,258.5,279.649994,29.749999,40,50.700001,0,67.599998,68.5,65.5
20160808040000,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160808041500,258.5,279.649994,29.749999,40,50.700001,0,67.699997,68.5,65.5
20160808043000,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.5,65.5
20160808044500,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.5,65.5
20160808050000,258.5,279.649994,29.749999,40,50.700001,0,67.900002,68.5,65.5
20160808051500,258.5,291.399994,30.999999,40,50.700001,0,67.699997,68.5,65.5
20160808053000,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160808054500,258.5,286.700012,30.500001,40,50.700001,0,67.599998,68.5,65.5
20160808060000,258.5,286.700012,30.500001,40,50.700001,0,67.699997,68.5,65.5
20160808061500,258.5,279.649994,29.749999,40,50.700001,0,67.599998,68.5,65.5
20160808063000,258.5,272.600006,29.000001,40,50.700001,0,68.099998,68.5,65.5
20160808064500,258.5,286.700012,30.500001,40,50.700001,0,67.800003,68.5,65.5
20160808070000,258.5,279.649994,29.749999,40,50.700001,0,68.099998,68.5,65.5
20160808071500,258.5,272.600006,29.000001,40,50.700001,0,67.900002,68.5,65.5
20160808073000,258.5,326.649994,34.749999,43,50.700001,0,68.199997,68.5,65.5
20160808074500,258.5,423.0,45.0,47,50.700001,0,69.099998,68.5,65.5
20160808080000,258.5,509.950012,54.250001,51,50.700001,0,68.599998,68.5,65.5
20160808081500,258.5,486.450012,51.750001,49,50.700001,0,68.5,68.5,65.5
20160808083000,258.5,531.099976,56.499997,52,50.700001,0,68.400002,68.5,65.5
20160808084500,258.5,498.200012,53.000001,50,50.700001,0,68.599998,68.5,65.5
20160808090000,258.5,596.900024,63.500003,54,50.700001,0,68.400002,68.400002,65.400002
20160808091500,258.5,545.200012,58.000001,52,50.700001,0,68.199997,68.400002,65.400002
20160808093000,258.5,423.0,45.0,47,50.700001,0,67.800003,68.400002,65.400002
20160808094500,258.5,366.600006,39.000001,45,50.700001,0,68.5,68.400002,65.400002
20160808100000,258.5,444.149994,47.249999,48,50.700001,0,68.199997,68.400002,65.400002
20160808101500,258.5,509.950012,54.250001,51,50.700001,0,69.099998,68.400002,65.400002
20160808103000,258.5,498.200012,53.000001,50,50.700001,0,68.199997,68.400002,65.400002
20160808104500,258.5,484.100006,51.500001,50,50.700001,0,68.599998,68.400002,65.400002
20160808110000,258.5,474.700012,50.500001,50,50.700001,0,68.300003,68.400002,65.400002
20160808111500,258.5,650.950012,69.250001,57,50.700001,0,69.0,68.400002,65.400002
20160808113000,258.5,606.299988,64.499999,55,50.700001,0,68.699997,68.400002,65.400002
20160808114500,258.5,822.5,87.5,63,50.700001,0,69.0,68.400002,65.400002
20160808120000,258.5,843.650024,89.750003,64,50.700001,0,68.800003,68.400002,65.400002
20160808121500,258.5,916.5,97.5,67,50.700001,0,69.599998,68.400002,65.400002
20160808123000,258.5,857.75,91.25,65,50.700001,0,68.699997,68.400002,65.400002
20160808124500,258.5,806.049988,85.749999,62,50.700001,0,68.5,68.400002,65.400002
20160808130000,258.5,815.450012,86.750001,62,50.700001,0,68.300003,68.400002,65.400002
20160808131500,258.5,730.849976,77.749997,59,50.700001,0,67.900002,68.400002,65.400002
20160808133000,258.5,401.850006,42.750001,46,50.700001,0,67.400002,68.400002,65.400002
20160808134500,258.5,397.149994,42.249999,46,50.700001,0,67.699997,68.400002,65.400002
20160808140000,258.5,298.450012,31.750001,41,50.700001,0,67.599998,68.400002,65.400002
20160808141500,258.5,298.450012,31.750001,41,50.700001,0,67.800003,68.400002,65.400002
20160808143000,258.5,286.700012,30.500001,41,50.700001,0,67.800003,68.400002,65.400002
20160808144500,258.5,361.899994,38.499999,45,50.700001,0,68.300003,68.400002,65.400002
20160808150000,258.5,319.600006,34.000001,43,50.700001,0,68.0,68.400002,65.400002
20160808151500,258.5,331.350006,35.250001,43,50.700001,0,68.099998,68.400002,65.400002
20160808153000,258.5,286.700012,30.500001,41,51.400002,0,68.199997,68.400002,65.400002
20160808154500,258.5,286.700012,30.500001,41,51.400002,0,68.199997,68.400002,65.400002
20160808160000,258.5,291.399994,30.999999,41,51.400002,0,68.099998,68.400002,65.400002
20160808161500,258.5,279.649994,29.749999,41,51.400002,0,68.199997,68.400002,65.400002
20160808163000,258.5,286.700012,30.500001,41,51.400002,0,68.199997,68.400002,65.400002
20160808164500,258.5,279.649994,29.749999,41,50.700001,0,68.099998,68.400002,65.400002
20160808170000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.400002,65.400002
20160808171500,258.5,279.649994,29.749999,41,50.700001,0,68.199997,68.400002,65.400002
20160808173000,258.5,279.649994,29.749999,41,50.700001,0,68.199997,68.400002,65.400002
20160808174500,258.5,279.649994,29.749999,41,50.700001,0,68.199997,68.400002,65.400002
20160808180000,258.5,279.649994,29.749999,41,50.700001,0,68.099998,68.400002,65.400002
20160808181500,258.5,279.649994,29.749999,41,50.700001,0,68.199997,68.400002,65.400002
20160808183000,258.5,279.649994,29.749999,41,50.700001,0,68.400002,68.400002,65.400002
20160808184500,258.5,272.600006,29.000001,41,50.700001,0,68.099998,68.400002,65.400002
20160808190000,258.5,279.649994,29.749999,41,50.700001,0,68.099998,68.400002,65.400002
20160808191500,258.5,272.600006,29.000001,41,50.700001,0,68.0,68.400002,65.400002
20160808193000,258.5,272.600006,29.000001,41,50.700001,0,68.099998,68.400002,65.400002
20160808194500,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.400002,65.400002
20160808200000,258.5,279.649994,29.749999,41,50.700001,0,67.900002,68.400002,65.400002
20160808201500,258.5,286.700012,30.500001,41,50.700001,0,67.900002,68.400002,65.400002
20160808203000,258.5,286.700012,30.500001,41,50.700001,0,68.099998,68.400002,65.400002
20160808204500,258.5,272.600006,29.000001,41,50.700001,0,67.900002,68.400002,65.400002
20160808210000,258.5,305.5,32.5,42,51.400002,0,68.199997,68.400002,65.400002
20160808211500,258.5,298.450012,31.750001,41,50.700001,0,67.699997,68.400002,65.400002
20160808213000,258.5,279.649994,29.749999,41,50.700001,0,67.900002,68.400002,65.400002
20160808214500,258.5,279.649994,29.749999,41,50.700001,0,67.699997,68.400002,65.400002
20160808220000,258.5,286.700012,30.500001,41,50.700001,0,67.800003,68.400002,65.400002
20160808221500,258.5,279.649994,29.749999,41,50.700001,0,67.900002,68.400002,65.400002
20160808223000,258.5,286.700012,30.500001,41,50.700001,0,67.900002,68.400002,65.400002
20160808224500,258.5,286.700012,30.500001,41,50.700001,0,67.599998,68.400002,65.400002
20160808230000,258.5,279.649994,29.749999,41,50.700001,0,67.699997,68.400002,65.400002
20160808231500,258.5,286.700012,30.500001,41,50.700001,0,67.699997,68.400002,65.400002
20160808233000,258.5,286.700012,30.500001,41,50.700001,0,67.699997,68.400002,65.400002
20160808234500,258.5,286.700012,30.500001,41,50.700001,0,67.699997,68.400002,65.400002
20160809000000,258.5,272.600006,29.000001,41,50.700001,0,67.699997,68.400002,65.400002
20160809001500,258.5,279.649994,29.749999,41,50.700001,0,67.599998,68.400002,65.400002
20160809003000,258.5,279.649994,29.749999,41,50.700001,0,67.5,68.400002,65.400002
20160809004500,258.5,272.600006,29.000001,41,50.700001,0,67.400002,68.400002,65.400002
20160809010000,258.5,286.700012,30.500001,41,50.700001,0,67.699997,68.400002,65.400002
20160809011500,258.5,279.649994,29.749999,41,50.700001,0,67.599998,68.400002,65.400002
20160809013000,258.5,286.700012,30.500001,41,50.700001,0,67.5,68.400002,65.400002
20160809014500,258.5,279.649994,29.749999,41,50.700001,0,67.599998,68.400002,65.400002
20160809020000,258.5,272.600006,29.000001,41,50.700001,0,67.599998,68.400002,65.400002
20160809021500,258.5,279.649994,29.749999,41,50.700001,0,67.5,68.400002,65.400002
20160809023000,258.5,279.649994,29.749999,41,50.700001,0,67.599998,68.400002,65.400002
20160809024500,258.5,272.600006,29.000001,41,50.700001,0,67.599998,68.400002,65.400002
20160809030000,258.5,272.600006,29.000001,41,50.700001,0,67.300003,68.400002,65.400002
20160809031500,258.5,279.649994,29.749999,41,50.700001,0,67.400002,68.400002,65.400002
20160809033000,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.400002,65.400002
20160809034500,258.5,279.649994,29.749999,41,50.700001,0,67.5,68.400002,65.400002
20160809040000,258.5,291.399994,30.999999,41,50.700001,0,67.599998,68.400002,65.400002
20160809041500,258.5,279.649994,29.749999,41,50.700001,0,67.599998,68.400002,65.400002
20160809043000,258.5,286.700012,30.500001,41,50.700001,0,67.300003,68.400002,65.400002
20160809044500,258.5,279.649994,29.749999,41,50.700001,0,67.400002,68.400002,65.400002
20160809050000,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.400002,65.400002
20160809051500,258.5,272.600006,29.000001,41,50.700001,0,67.400002,68.400002,65.400002
20160809053000,258.5,279.649994,29.749999,41,50.700001,0,67.400002,68.400002,65.400002
20160809054500,258.5,272.600006,29.000001,41,50.700001,0,67.300003,68.400002,65.400002
20160809060000,258.5,279.649994,29.749999,41,50.700001,0,67.400002,68.400002,65.400002
20160809061500,258.5,279.649994,29.749999,41,50.700001,0,67.5,68.400002,65.400002
20160809063000,258.5,305.5,32.5,42,50.700001,0,67.800003,68.400002,65.400002
20160809064500,258.5,286.700012,30.500001,41,50.700001,0,67.800003,68.400002,65.400002
20160809070000,258.5,401.850006,42.750001,47,50.700001,0,68.599998,68.199997,65.199997
20160809071500,258.5,331.350006,35.250001,44,50.700001,0,67.900002,68.199997,65.199997
20160809073000,258.5,448.850006,47.750001,49,50.700001,0,68.699997,68.199997,65.199997
20160809074500,258.5,573.400024,61.000003,54,50.700001,0,68.800003,68.099998,65.099998
20160809080000,258.5,864.799988,91.999999,65,50.700001,0,68.900002,68.099998,65.099998
20160809081500,258.5,650.950012,69.250001,55,50.700001,0,67.900002,68.199997,65.199997
20160809083000,258.5,650.950012,69.250001,55,50.700001,0,67.900002,68.099998,65.099998
20160809084500,258.5,573.400024,61.000003,53,50.700001,0,68.099998,68.0,65.0
20160809090000,258.5,627.450012,66.750001,55,50.700001,0,67.900002,68.0,64.900002
20160809091500,258.5,526.400024,56.000003,51,50.700001,0,67.699997,68.0,64.900002
20160809093000,258.5,627.450012,66.750001,55,50.700001,0,68.0,68.0,64.900002
20160809094500,258.5,578.099976,61.499997,53,50.700001,0,67.699997,68.0,64.900002
20160809100000,258.5,578.099976,61.499997,53,50.700001,0,67.800003,68.0,64.900002
20160809101500,258.5,512.299988,54.499999,51,50.700001,0,67.699997,68.0,64.900002
20160809103000,258.5,540.5,57.5,52,50.700001,0,67.900002,68.0,64.900002
20160809104500,258.5,540.5,57.5,52,51.400002,0,68.199997,68.0,64.900002
