PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809110000,258.5,568.700012,60.500001,53,51.400002,0,67.599998,68.099998,65.099998
20160809111500,258.5,759.049988,80.749999,61,51.400002,0,68.5,68.0,64.900002
20160809113000,258.5,848.349976,90.249997,64,51.400002,0,68.5,68.0,64.900002
20160809114500,258.5,916.5,97.5,68,50.700001,0,68.699997,68.0,64.900002
20160809120000,258.5,916.5,97.5,68,50.700001,0,69.199997,68.0,64.900002
20160809121500,258.5,937.650024,99.750003,68,50.700001,0,69.199997,68.0,64.900002
20160809123000,258.5,897.700012,95.500001,66,50.700001,0,68.599998,68.0,65.0
20160809124500,258.5,810.75,86.25,62,50.700001,0,68.400002,68.0,64.900002
20160809130000,258.5,810.75,86.25,66,50.700001,0,67.699997,68.0,65.0
20160809131500,258.5,714.400024,76.000003,59,50.700001,0,67.699997,68.0,65.0
20160809133000,258.5,336.049988,35.749999,44,50.700001,0,67.0,68.0,64.900002
20160809134500,258.5,418.299988,44.499999,48,51.400002,0,68.099998,68.099998,65.099998
20160809140000,258.5,286.700012,30.500001,42,51.400002,0,67.599998,68.400002,65.400002
20160809141500,258.5,371.299988,39.499999,46,51.400002,0,68.099998,68.400002,65.400002
20160809143000,258.5,286.700012,30.500001,42,51.400002,0,67.5,68.400002,65.400002
20160809144500,258.5,376.0,40.0,46,51.400002,0,68.199997,68.400002,65.400002
20160809150000,258.5,286.700012,30.500001,42,51.400002,0,67.699997,68.400002,65.400002
20160809151500,258.5,298.450012,31.750001,42,51.400002,0,68.0,68.400002,65.400002
20160809153000,258.5,286.700012,30.500001,42,51.400002,0,67.699997,68.400002,65.400002
20160809154500,258.5,279.649994,29.749999,42,51.400002,0,68.0,68.400002,65.400002
20160809160000,258.5,286.700012,30.500001,42,51.400002,0,67.699997,68.400002,65.400002
20160809161500,258.5,286.700012,30.500001,42,51.400002,0,68.0,68.400002,65.400002
20160809163000,258.5,298.450012,31.750001,42,51.400002,0,68.099998,68.400002,65.400002
20160809164500,258.5,298.450012,31.750001,42,51.400002,0,68.199997,68.400002,65.400002
20160809170000,258.5,279.649994,29.749999,42,51.400002,0,67.900002,68.400002,65.400002
20160809171500,258.5,279.649994,29.749999,42,51.400002,0,68.099998,68.400002,65.400002
20160809173000,258.5,305.5,32.5,43,51.400002,0,68.199997,68.400002,65.400002
20160809174500,258.5,298.450012,31.750001,43,51.400002,0,68.199997,68.400002,65.400002
20160809180000,258.5,279.649994,29.749999,42,51.400002,0,67.900002,68.400002,65.400002
20160809181500,258.5,279.649994,29.749999,42,50.700001,0,67.900002,68.400002,65.400002
20160809183000,258.5,286.700012,30.500001,42,50.700001,0,67.599998,68.400002,65.400002
20160809184500,258.5,291.399994,30.999999,43,50.700001,0,67.900002,68.400002,65.400002
20160809190000,258.5,279.649994,29.749999,43,50.700001,0,67.599998,68.400002,65.400002
20160809191500,258.5,272.600006,29.000001,42,50.700001,0,67.699997,68.400002,65.400002
20160809193000,258.5,286.700012,30.500001,42,50.700001,0,67.5,68.400002,65.400002
20160809194500,258.5,279.649994,29.749999,42,50.700001,0,67.699997,68.300003,65.300003
20160809200000,258.5,279.649994,29.749999,42,50.700001,0,67.699997,68.199997,65.199997
20160809201500,258.5,272.600006,29.000001,42,51.400002,0,67.699997,68.300003,65.300003
20160809203000,258.5,291.399994,30.999999,43,51.400002,0,67.599998,68.400002,65.400002
20160809204500,258.5,279.649994,29.749999,43,51.400002,0,67.599998,68.300003,65.300003
20160809210000,258.5,291.399994,30.999999,42,50.700001,0,67.699997,68.300003,65.300003
20160809211500,258.5,286.700012,30.500001,43,50.700001,0,67.599998,68.300003,65.300003
20160809213000,258.5,286.700012,30.500001,42,50.700001,0,67.5,68.400002,65.400002
20160809214500,258.5,286.700012,30.500001,42,50.700001,0,67.400002,68.300003,65.300003
20160809220000,258.5,279.649994,29.749999,42,50.700001,0,67.400002,68.300003,65.300003
20160809221500,258.5,298.450012,31.750001,43,50.700001,0,67.599998,68.400002,65.400002
20160809223000,258.5,279.649994,29.749999,42,50.700001,0,67.5,68.400002,65.400002
20160809224500,258.5,291.399994,30.999999,43,50.700001,0,67.300003,68.400002,65.400002
20160809230000,258.5,286.700012,30.500001,43,51.299999,0,67.5,68.199997,65.199997
20160809231500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.300003,65.300003
20160809233000,258.5,291.399994,30.999999,44,50.700001,0,67.5,68.199997,65.199997
20160809234500,258.5,291.399994,30.999999,43,50.700001,0,67.199997,68.400002,65.400002
20160810000000,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.300003,65.300003
20160810001500,258.5,286.700012,30.500001,43,50.700001,0,67.099998,68.199997,65.199997
20160810003000,258.5,291.399994,30.999999,43,50.700001,0,67.099998,68.199997,65.199997
20160810004500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.199997,65.199997
20160810010000,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.199997,65.199997
20160810011500,258.5,291.399994,30.999999,42,50.700001,0,67.099998,68.300003,65.300003
20160810013000,258.5,291.399994,30.999999,42,50.700001,0,67.099998,68.300003,65.300003
20160810014500,258.5,291.399994,30.999999,42,50.700001,0,67.099998,68.300003,65.300003
20160810020000,258.5,286.700012,30.500001,42,50.700001,0,67.400002,68.0,65.0
20160810021500,258.5,291.399994,30.999999,42,50.700001,0,67.300003,68.199997,65.199997
20160810023000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,65.0
20160810024500,258.5,286.700012,30.500001,42,50.700001,0,67.0,68.099998,65.099998
20160810030000,258.5,291.399994,30.999999,42,50.700001,0,67.099998,68.099998,65.099998
20160810031500,258.5,291.399994,30.999999,42,50.700001,0,66.900002,68.0,65.0
20160810033000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.099998,65.099998
20160810034500,258.5,286.700012,30.500001,42,50.700001,0,66.900002,68.0,65.0
20160810040000,258.5,291.399994,30.999999,42,50.700001,0,67.0,68.099998,65.099998
20160810041500,258.5,291.399994,30.999999,42,50.700001,0,66.900002,68.0,65.0
20160810054500,258.5,286.700012,30.500001,42,50.700001,0,67.199997,68.199997,65.199997
20160810060000,258.5,298.450012,31.750001,42,50.700001,0,67.400002,68.300003,65.300003
20160810061500,258.5,279.649994,29.749999,42,50.700001,0,67.400002,68.199997,65.199997
20160810063000,258.5,291.399994,30.999999,42,50.700001,0,67.400002,68.199997,65.199997
20160810064500,258.5,298.450012,31.750001,42,50.700001,0,67.599998,68.199997,65.199997
20160810070000,258.5,319.600006,34.000001,44,50.700001,0,68.0,68.199997,65.199997
20160810071500,258.5,366.600006,39.000001,46,50.700001,0,68.400002,68.099998,65.099998
20160810073000,258.5,354.850006,37.750001,46,50.700001,0,68.199997,68.0,65.0
20160810074500,258.5,556.950012,59.250001,54,50.700001,0,68.800003,68.0,64.900002
20160810080000,258.5,608.650024,64.750003,55,50.700001,0,68.199997,68.0,64.900002
20160810081500,258.5,672.099976,71.499997,58,50.700001,0,68.199997,68.0,64.900002
20160810083000,258.5,613.349976,65.249997,54,50.700001,0,67.699997,68.0,64.900002
20160810084500,258.5,733.200012,78.000001,60,50.700001,0,67.800003,68.0,64.900002
20160810090000,258.5,512.299988,54.499999,51,50.700001,0,67.400002,68.0,64.900002
20160810091500,258.5,549.900024,58.500003,53,50.700001,0,67.599998,68.0,64.900002
20160810093000,258.5,434.75,46.25,49,50.700001,0,67.900002,68.0,64.900002
20160810094500,258.5,472.350006,50.250001,50,50.700001,0,67.800003,68.0,64.900002
20160810100000,258.5,526.400024,56.000003,52,50.700001,0,68.400002,68.0,64.900002
20160810101500,258.5,589.849976,62.749997,54,50.700001,0,67.699997,68.0,64.900002
20160810103000,258.5,430.049988,45.749999,48,50.700001,0,68.099998,68.0,64.900002
20160810104500,258.5,484.100006,51.500001,51,50.700001,0,67.800003,68.0,64.900002
20160810110000,258.5,397.149994,42.249999,47,50.700001,0,68.099998,68.0,64.900002
20160810111500,258.5,662.700012,70.500001,58,50.700001,0,68.800003,68.0,64.900002
20160810113000,258.5,707.349976,75.249997,60,50.700001,0,68.5,68.0,64.900002
20160810114500,258.5,782.549988,83.249999,62,50.700001,0,68.300003,68.0,64.900002
20160810120000,258.5,848.349976,90.249997,65,50.700001,0,68.5,68.0,64.900002
20160810121500,258.5,857.75,91.25,67,50.700001,0,68.400002,68.0,64.900002
20160810123000,258.5,876.549988,93.249999,67,50.700001,0,68.199997,68.0,64.900002
20160810124500,258.5,857.75,91.25,66,50.700001,0,67.900002,68.0,64.900002
20160810130000,258.5,869.5,92.5,66,50.700001,0,67.699997,68.0,64.900002
20160810131500,258.5,509.950012,54.250001,51,50.700001,0,67.0,68.0,64.900002
20160810133000,258.5,561.650024,59.750003,54,50.700001,0,67.900002,68.0,64.900002
20160810134500,258.5,298.450012,31.750001,43,50.700001,0,67.400002,68.0,64.900002
20160810140000,258.5,371.299988,39.499999,46,50.700001,0,67.900002,68.0,64.900002
20160810141500,258.5,291.399994,30.999999,42,50.700001,0,67.300003,68.0,64.900002
20160810143000,258.5,319.600006,34.000001,44,50.700001,0,67.900002,68.0,64.900002
20160810144500,258.5,314.899994,33.499999,44,50.700001,0,67.699997,68.0,64.900002
20160810150000,258.5,305.5,32.5,44,50.700001,0,68.199997,68.0,64.900002
20160810151500,258.5,305.5,32.5,44,50.700001,0,67.800003,68.0,64.900002
20160810153000,258.5,314.899994,33.499999,44,50.700001,0,68.0,68.0,64.900002
20160810154500,258.5,319.600006,34.000001,44,50.700001,0,67.699997,68.0,64.900002
20160810160000,258.5,286.700012,30.500001,42,50.700001,0,68.0,68.0,65.0
20160810161500,258.5,291.399994,30.999999,42,50.700001,0,67.800003,68.0,64.900002
20160810163000,258.5,286.700012,30.500001,42,50.700001,0,68.099998,68.0,64.900002
20160810164500,258.5,286.700012,30.500001,42,50.700001,0,67.699997,68.0,65.0
20160810170000,258.5,291.399994,30.999999,42,50.700001,0,68.0,68.0,64.900002
20160810171500,258.5,286.700012,30.500001,42,50.700001,0,67.900002,68.0,64.900002
20160810173000,258.5,291.399994,30.999999,42,50.700001,0,68.099998,68.0,64.900002
20160810174500,258.5,298.450012,31.750001,42,50.700001,0,67.699997,68.0,64.900002
20160810180000,258.5,291.399994,30.999999,42,50.700001,0,67.800003,68.0,64.900002
20160810181500,258.5,291.399994,30.999999,42,50.700001,0,67.699997,68.0,64.900002
20160810183000,258.5,291.399994,30.999999,42,50.700001,0,67.900002,68.0,64.900002
20160810184500,258.5,286.700012,30.500001,42,50.700001,0,67.699997,68.0,64.900002
20160810190000,258.5,298.450012,31.750001,42,50.700001,0,67.800003,68.0,64.900002
20160810191500,258.5,286.700012,30.500001,41,50.700001,0,67.599998,68.0,64.900002
20160810193000,258.5,272.600006,29.000001,41,50.700001,0,68.0,68.0,64.900002
20160810194500,258.5,279.649994,29.749999,41,50.700001,0,67.800003,68.0,64.900002
20160810200000,258.5,279.649994,29.749999,41,50.700001,0,67.800003,68.0,64.900002
20160810201500,258.5,279.649994,29.749999,41,50.700001,0,67.800003,68.0,64.900002
20160810203000,258.5,279.649994,29.749999,41,50.700001,0,67.900002,68.0,64.900002
20160810204500,258.5,279.649994,29.749999,41,50.700001,0,68.0,68.0,64.900002
20160810210000,258.5,279.649994,29.749999,41,50.700001,0,67.800003,68.0,64.900002
20160810211500,258.5,286.700012,30.500001,42,50.700001,0,67.699997,68.0,64.900002
20160810213000,258.5,291.399994,30.999999,42,50.700001,0,67.699997,68.0,64.900002
20160810214500,258.5,286.700012,30.500001,42,50.700001,0,67.599998,68.0,64.900002
20160810220000,258.5,272.600006,29.000001,42,50.700001,0,67.699997,68.0,64.900002
20160810221500,258.5,279.649994,29.749999,42,50.700001,0,67.699997,68.0,64.900002
20160810223000,258.5,279.649994,29.749999,42,50.700001,0,67.599998,68.0,64.900002
20160810224500,258.5,286.700012,30.500001,42,50.700001,0,67.599998,68.0,65.0
20160810230000,258.5,279.649994,29.749999,42,50.700001,0,67.599998,68.0,65.0
20160810231500,258.5,279.649994,29.749999,42,50.700001,0,67.599998,68.0,64.900002
20160810233000,258.5,286.700012,30.500001,42,50.700001,0,67.5,68.0,64.900002
20160810234500,258.5,291.399994,30.999999,42,50.700001,0,67.400002,68.0,64.900002
20160811000000,258.5,291.399994,30.999999,42,50.700001,0,67.300003,68.0,65.0
20160811001500,258.5,291.399994,30.999999,42,50.700001,0,67.400002,68.0,64.900002
20160811003000,258.5,291.399994,30.999999,42,50.700001,0,67.199997,68.0,64.900002
20160811004500,258.5,298.450012,31.750001,42,50.700001,0,67.599998,68.0,65.0
20160811010000,258.5,291.399994,30.999999,42,50.700001,0,67.199997,68.0,64.900002
20160811011500,258.5,286.700012,30.500001,42,50.700001,0,67.5,68.0,64.900002
20160811013000,258.5,286.700012,30.500001,42,50.700001,0,67.099998,68.0,64.900002
20160811014500,258.5,291.399994,30.999999,42,50.700001,0,67.400002,68.0,65.0
20160811020000,258.5,279.649994,29.749999,42,50.700001,0,67.400002,68.0,65.0
20160811021500,258.5,279.649994,29.749999,42,50.700001,0,67.599998,68.0,64.900002
20160811023000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,64.900002
20160811024500,258.5,279.649994,29.749999,42,50.700001,0,67.400002,68.0,64.900002
20160811030000,258.5,272.600006,29.000001,42,50.700001,0,67.199997,68.0,64.900002
20160811031500,258.5,279.649994,29.749999,42,50.700001,0,67.5,68.0,64.900002
20160811033000,258.5,286.700012,30.500001,42,50.700001,0,67.300003,68.0,64.900002
20160811034500,258.5,279.649994,29.749999,42,50.700001,0,67.400002,68.0,64.900002
20160811040000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,64.900002
20160811041500,258.5,286.700012,30.500001,42,50.700001,0,67.300003,68.0,64.900002
20160811043000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,64.900002
20160811044500,258.5,272.600006,29.000001,42,50.700001,0,67.5,68.0,64.900002
20160811050000,258.5,265.549988,28.249999,42,50.700001,0,67.199997,68.0,64.900002
20160811051500,258.5,272.600006,29.000001,42,50.700001,0,67.199997,68.0,64.900002
20160811053000,258.5,279.649994,29.749999,42,50.700001,0,67.099998,68.0,64.900002
20160811054500,258.5,272.600006,29.000001,42,50.700001,0,67.199997,68.0,64.900002
20160811060000,258.5,272.600006,29.000001,42,50.700001,0,67.400002,68.0,64.900002
20160811061500,258.5,279.649994,29.749999,42,50.700001,0,67.300003,68.0,65.0
20160811063000,258.5,279.649994,29.749999,42,50.700001,0,67.300003,68.0,65.0
20160811064500,258.5,272.600006,29.000001,42,50.700001,0,67.300003,68.0,64.900002
20160811070000,258.5,286.700012,30.500001,43,50.700001,0,68.0,68.0,64.900002
20160811071500,258.5,319.600006,34.000001,45,50.700001,0,68.0,68.0,64.900002
20160811073000,258.5,319.600006,34.000001,45,50.700001,0,68.199997,68.0,64.900002
20160811074500,258.5,354.850006,37.750001,46,50.700001,0,68.199997,68.0,64.900002
20160811080000,258.5,608.650024,64.750003,56,50.700001,0,68.699997,68.0,64.900002
20160811081500,258.5,608.650024,64.750003,55,50.700001,0,68.199997,68.0,64.900002
20160811083000,258.5,627.450012,66.750001,57,50.700001,0,68.400002,68.0,64.900002
20160811084500,258.5,726.150024,77.250003,60,50.700001,0,68.099998,68.0,64.900002
20160811090000,258.5,726.150024,77.250003,59,50.700001,0,67.599998,68.0,64.900002
20160811091500,258.5,486.450012,51.750001,51,50.700001,0,67.199997,68.0,64.900002
20160811093000,258.5,585.150024,62.250003,54,50.700001,0,68.0,68.0,64.900002
20160811094500,258.5,545.200012,58.000001,53,50.700001,0,67.5,68.0,64.900002
20160811100000,258.5,531.099976,56.499997,53,50.700001,0,67.699997,68.0,64.900002
20160811101500,258.5,458.25,48.75,50,50.700001,0,67.699997,68.0,64.900002
20160811103000,258.5,479.399994,50.999999,51,50.700001,0,67.900002,68.0,64.900002
20160811104500,258.5,427.700012,45.500001,48,50.700001,0,67.599998,68.0,64.900002
20160811110000,258.5,531.099976,56.499997,53,50.700001,0,68.199997,68.0,64.900002
20160811111500,258.5,733.200012,78.000001,61,50.700001,0,68.699997,68.0,64.900002
20160811113000,258.5,916.5,97.5,69,50.700001,0,68.699997,68.0,64.900002
20160811114500,258.5,885.950012,94.250001,66,50.700001,0,68.5,68.0,64.900002
20160811120000,258.5,937.650024,99.750003,68,50.700001,0,68.900002,68.0,64.900002
20160811121500,258.5,916.5,97.5,68,50.700001,0,68.599998,68.0,64.900002
20160811123000,258.5,876.549988,93.249999,66,49.900002,0,67.900002,68.0,64.900002
20160811124500,258.5,836.599976,88.999997,63,49.900002,0,67.699997,68.0,64.900002
20160811130000,258.5,822.5,87.5,63,49.900002,0,67.800003,68.0,64.900002
20160811131500,258.5,554.599976,58.999997,53,49.900002,0,67.5,68.0,64.900002
20160811133000,258.5,331.350006,35.250001,46,50.599998,0,67.0,68.0,64.900002
20160811134500,258.5,326.649994,34.749999,46,50.599998,0,67.599998,68.0,64.900002
20160811140000,258.5,286.700012,30.500001,43,50.599998,0,67.199997,68.0,64.900002
20160811141500,258.5,286.700012,30.500001,43,50.599998,0,67.599998,68.0,64.900002
20160811143000,258.5,336.049988,35.749999,47,50.599998,0,67.699997,68.0,64.900002
20160811144500,258.5,291.399994,30.999999,44,50.599998,0,67.699997,68.0,64.900002
20160811150000,258.5,291.399994,30.999999,44,50.599998,0,67.599998,68.0,64.900002
20160811151500,258.5,291.399994,30.999999,44,50.599998,0,67.800003,68.0,64.900002
20160811153000,258.5,298.450012,31.750001,44,50.599998,0,67.900002,68.0,64.900002
20160811154500,258.5,291.399994,30.999999,44,51.400002,0,68.0,68.0,64.900002
20160811160000,258.5,291.399994,30.999999,44,51.400002,0,67.800003,68.0,64.900002
20160811161500,258.5,291.399994,30.999999,44,51.400002,0,68.099998,68.0,64.900002
20160811163000,258.5,291.399994,30.999999,44,51.400002,0,67.900002,68.0,64.900002
20160811164500,258.5,298.450012,31.750001,44,51.400002,0,68.300003,68.0,64.900002
20160811170000,258.5,291.399994,30.999999,44,51.400002,0,67.800003,68.0,64.900002
20160811171500,258.5,291.399994,30.999999,44,51.400002,0,68.0,68.0,64.900002
20160811173000,258.5,298.450012,31.750001,44,50.700001,0,67.699997,68.0,64.900002
20160811174500,258.5,305.5,32.5,44,50.700001,0,68.0,68.0,64.900002
20160811180000,258.5,305.5,32.5,44,50.700001,0,67.699997,68.0,64.900002
20160811181500,258.5,286.700012,30.500001,43,50.700001,0,67.699997,68.0,64.900002
20160811183000,258.5,286.700012,30.500001,43,50.700001,0,67.400002,68.0,64.900002
20160811184500,258.5,286.700012,30.500001,43,50.700001,0,67.699997,68.0,64.900002
20160811190000,258.5,291.399994,30.999999,43,50.700001,0,67.699997,68.0,64.900002
20160811191500,258.5,291.399994,30.999999,43,50.700001,0,67.699997,68.0,64.900002
20160811193000,258.5,291.399994,30.999999,43,50.700001,0,67.5,68.0,64.900002
20160811194500,258.5,286.700012,30.500001,43,50.700001,0,67.599998,68.0,64.900002
20160811200000,258.5,279.649994,29.749999,43,50.700001,0,67.699997,68.0,64.900002
20160811201500,258.5,305.5,32.5,44,50.700001,0,67.599998,68.0,64.900002
20160811203000,258.5,286.700012,30.500001,43,50.700001,0,67.5,68.0,64.900002
20160811204500,258.5,286.700012,30.500001,43,50.700001,0,67.599998,68.0,64.900002
20160811210000,258.5,286.700012,30.500001,43,50.700001,0,67.599998,68.0,64.900002
20160811211500,258.5,305.5,32.5,44,50.700001,0,67.599998,68.0,64.900002
20160811213000,258.5,291.399994,30.999999,43,50.700001,0,67.5,68.0,64.900002
20160811214500,258.5,279.649994,29.749999,43,50.700001,0,67.5,68.0,64.900002
20160811220000,258.5,291.399994,30.999999,43,51.400002,0,67.5,68.0,64.900002
20160811221500,258.5,298.450012,31.750001,43,51.400002,0,67.599998,68.0,64.900002
20160811223000,258.5,298.450012,31.750001,43,50.700001,0,67.400002,68.0,64.900002
20160811224500,258.5,291.399994,30.999999,43,50.700001,0,67.400002,68.0,64.900002
20160811230000,258.5,291.399994,30.999999,43,50.700001,0,67.400002,68.0,64.900002
20160811231500,258.5,286.700012,30.500001,43,50.700001,0,67.5,68.0,64.900002
20160811233000,258.5,286.700012,30.500001,43,50.700001,0,67.400002,68.0,64.900002
20160811234500,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160812000000,258.5,286.700012,30.500001,43,50.700001,0,67.400002,68.0,64.900002
20160812001500,258.5,291.399994,30.999999,43,50.700001,0,67.400002,68.0,64.900002
20160812003000,258.5,279.649994,29.749999,43,50.700001,0,67.5,68.0,64.900002
20160812004500,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160812010000,258.5,272.600006,29.000001,43,50.700001,0,67.400002,68.0,64.900002
20160812011500,258.5,272.600006,29.000001,43,50.700001,0,67.400002,68.0,64.900002
20160812013000,258.5,272.600006,29.000001,43,50.700001,0,67.599998,68.0,64.900002
20160812014500,258.5,291.399994,30.999999,43,50.700001,0,67.300003,68.0,64.900002
20160812020000,258.5,279.649994,29.749999,43,50.700001,0,67.400002,68.0,64.900002
20160812021500,258.5,272.600006,29.000001,43,50.700001,0,67.300003,68.0,64.900002
20160812023000,258.5,279.649994,29.749999,43,50.700001,0,67.400002,68.0,64.900002
20160812024500,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160812030000,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160812031500,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160812033000,258.5,279.649994,29.749999,43,50.700001,0,67.400002,68.0,64.900002
20160812034500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160812040000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160812041500,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160812043000,258.5,291.399994,30.999999,43,50.700001,0,67.400002,68.0,64.900002
20160812044500,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160812050000,258.5,291.399994,30.999999,43,50.700001,0,67.199997,68.0,64.900002
20160812051500,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160812053000,258.5,286.700012,30.500001,43,50.700001,0,67.099998,68.0,64.900002
20160812054500,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160812060000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160812061500,258.5,286.700012,30.500001,43,51.400002,0,67.0,68.0,64.900002
20160812063000,258.5,286.700012,30.500001,43,50.700001,0,67.400002,68.0,64.900002
20160812064500,258.5,326.649994,34.749999,45,50.700001,0,67.900002,68.0,64.900002
20160812070000,258.5,319.600006,34.000001,45,51.400002,0,67.800003,68.0,64.900002
20160812071500,258.5,392.450012,41.750001,49,50.700001,0,68.199997,68.0,64.900002
20160812073000,258.5,392.450012,41.750001,49,50.700001,0,68.400002,68.0,64.900002
20160812074500,258.5,599.25,63.75,59,50.700001,0,68.599998,68.0,64.900002
20160812080000,258.5,759.049988,80.749999,67,50.700001,0,68.699997,68.0,64.900002
20160812081500,258.5,784.900024,83.500003,65,50.700001,0,68.099998,68.0,64.900002
20160812083000,258.5,770.799988,81.999999,65,50.700001,0,68.099998,68.0,64.900002
20160812084500,258.5,672.099976,71.499997,60,50.700001,0,67.699997,68.0,64.900002
20160812090000,258.5,578.099976,61.499997,57,49.900002,0,68.199997,68.0,64.900002
20160812091500,258.5,620.400024,66.000003,58,50.599998,0,68.099998,68.0,64.900002
20160812093000,258.5,629.799988,66.999999,59,51.5,0,68.300003,68.0,64.900002
20160812094500,258.5,716.75,76.25,63,49.900002,0,68.199997,68.0,64.900002
20160812100000,258.5,735.549988,78.249999,63,49.900002,0,67.900002,68.0,64.900002
20160812101500,258.5,735.549988,78.249999,63,49.900002,0,67.699997,68.0,64.900002
20160812103000,258.5,712.049988,75.749999,63,50.599998,0,67.699997,68.0,64.900002
20160812104500,258.5,665.049988,70.749999,61,50.599998,0,67.800003,68.0,64.900002
20160812110000,258.5,742.599976,78.999997,64,50.599998,0,68.5,68.0,64.900002
20160812111500,258.5,897.700012,95.500001,76,50.599998,0,68.800003,68.0,64.900002
20160812113000,258.5,897.700012,95.500001,75,50.599998,0,68.699997,68.0,64.900002
20160812114500,258.5,916.5,97.5,77,50.599998,0,69.199997,68.0,64.900002
20160812120000,258.5,916.5,97.5,77,50.599998,0,69.400002,68.0,64.900002
20160812121500,258.5,897.700012,95.500001,77,50.599998,0,69.099998,68.0,64.900002
20160812123000,258.5,897.700012,95.500001,75,50.599998,0,68.800003,68.0,64.900002
20160812124500,258.5,897.700012,95.500001,76,50.599998,0,68.699997,68.0,64.900002
20160812130000,258.5,857.75,91.25,72,50.599998,0,68.099998,68.0,64.900002
20160812131500,258.5,768.450012,81.750001,66,49.900002,0,67.599998,68.0,64.900002
20160812133000,258.5,615.700012,65.500001,59,50.599998,0,67.300003,68.0,64.900002
20160812134500,258.5,540.5,57.5,55,50.599998,0,67.699997,68.0,64.900002
20160812140000,258.5,354.850006,37.750001,47,50.599998,0,67.199997,68.0,64.900002
20160812141500,258.5,413.600006,44.000001,50,50.599998,0,67.900002,68.0,64.900002
20160812143000,258.5,354.850006,37.750001,47,50.599998,0,67.400002,68.0,64.900002
20160812144500,258.5,347.799988,36.999999,47,50.599998,0,67.900002,68.0,64.900002
20160812150000,258.5,343.100006,36.500001,47,50.599998,0,67.599998,68.0,64.900002
20160812151500,258.5,343.100006,36.500001,47,50.599998,0,68.099998,68.0,64.900002
20160812153000,258.5,314.899994,33.499999,45,50.599998,0,67.699997,68.0,64.900002
20160812154500,258.5,314.899994,33.499999,45,50.599998,0,68.099998,68.0,64.900002
20160812160000,258.5,279.649994,29.749999,44,50.599998,0,67.599998,68.0,64.900002
20160812161500,258.5,286.700012,30.500001,44,50.599998,0,68.0,68.0,64.900002
20160812163000,258.5,286.700012,30.500001,44,50.599998,0,67.699997,68.0,64.900002
20160812164500,258.5,286.700012,30.500001,44,50.599998,0,68.099998,68.0,64.900002
20160812170000,258.5,291.399994,30.999999,44,50.599998,0,67.699997,68.0,64.900002
20160812171500,258.5,291.399994,30.999999,44,50.599998,0,68.099998,68.0,64.900002
20160812173000,258.5,291.399994,30.999999,44,50.599998,0,67.800003,68.0,64.900002
20160812174500,258.5,291.399994,30.999999,44,50.599998,0,67.900002,68.0,64.900002
20160812180000,258.5,291.399994,30.999999,44,50.599998,0,68.0,68.0,64.900002
20160812181500,258.5,286.700012,30.500001,44,50.599998,0,67.900002,68.0,64.900002
20160812183000,258.5,286.700012,30.500001,44,50.599998,0,67.699997,68.0,64.900002
20160812184500,258.5,298.450012,31.750001,44,50.599998,0,67.699997,68.0,64.900002
20160812190000,258.5,272.600006,29.000001,43,50.599998,0,67.699997,68.0,64.900002
20160812191500,258.5,291.399994,30.999999,43,50.599998,0,67.800003,68.0,64.900002
20160812193000,258.5,286.700012,30.500001,43,50.599998,0,67.599998,68.0,64.900002
20160812194500,258.5,291.399994,30.999999,43,50.599998,0,67.800003,68.0,64.900002
20160812200000,258.5,279.649994,29.749999,43,50.599998,0,67.699997,68.0,64.900002
20160812201500,258.5,286.700012,30.500001,43,50.599998,0,67.699997,68.0,64.900002
20160812203000,258.5,279.649994,29.749999,43,50.599998,0,67.599998,68.0,64.900002
20160812204500,258.5,291.399994,30.999999,43,50.599998,0,67.699997,68.0,64.900002
20160812210000,258.5,272.600006,29.000001,43,50.599998,0,67.599998,68.0,64.900002
20160812211500,258.5,286.700012,30.500001,43,50.599998,0,67.5,68.0,64.900002
20160812213000,258.5,286.700012,30.500001,43,50.599998,0,67.599998,68.0,64.900002
20160812214500,258.5,291.399994,30.999999,43,50.599998,0,67.5,68.0,64.900002
20160812220000,258.5,272.600006,29.000001,43,50.599998,0,67.599998,68.0,64.900002
20160812221500,258.5,272.600006,29.000001,43,50.599998,0,67.400002,68.0,64.900002
20160812223000,258.5,286.700012,30.500001,44,50.599998,0,67.699997,68.0,64.900002
20160812224500,258.5,286.700012,30.500001,43,50.599998,0,67.300003,68.0,64.900002
20160812230000,258.5,272.600006,29.000001,43,50.599998,0,67.400002,68.0,64.900002
20160812231500,258.5,286.700012,30.500001,43,50.599998,0,67.300003,68.0,64.900002
20160812233000,258.5,286.700012,30.500001,43,50.599998,0,67.5,68.0,64.900002
20160812234500,258.5,291.399994,30.999999,43,50.599998,0,67.300003,68.0,64.900002
20160813000000,258.5,279.649994,29.749999,43,50.599998,0,67.300003,68.0,64.900002
20160813001500,258.5,286.700012,30.500001,43,50.599998,0,67.300003,68.0,64.900002
20160813003000,258.5,291.399994,30.999999,43,50.599998,0,67.400002,68.0,64.900002
20160813004500,258.5,279.649994,29.749999,43,50.599998,0,67.400002,68.0,64.900002
20160813010000,258.5,272.600006,29.000001,43,50.599998,0,67.400002,68.0,64.900002
20160813011500,258.5,279.649994,29.749999,43,50.599998,0,67.300003,68.0,64.900002
20160813013000,258.5,286.700012,30.500001,43,50.599998,0,67.599998,68.0,64.900002
20160813014500,258.5,272.600006,29.000001,43,50.599998,0,67.400002,68.0,64.900002
20160813020000,258.5,272.600006,29.000001,43,50.599998,0,67.5,68.0,64.900002
20160813021500,258.5,279.649994,29.749999,43,50.599998,0,67.5,68.0,64.900002
20160813023000,258.5,272.600006,29.000001,43,50.599998,0,67.599998,68.0,64.900002
20160813024500,258.5,279.649994,29.749999,43,50.599998,0,67.400002,68.0,64.900002
20160813030000,258.5,279.649994,29.749999,43,50.599998,0,67.5,68.0,64.900002
20160813031500,258.5,265.549988,28.249999,43,50.599998,0,67.599998,68.0,64.900002
20160813033000,258.5,272.600006,29.000001,43,50.599998,0,67.599998,68.0,64.900002
20160813034500,258.5,279.649994,29.749999,43,50.599998,0,67.5,68.0,64.900002
20160813040000,258.5,265.549988,28.249999,43,50.599998,0,67.400002,68.0,64.900002
20160813041500,258.5,279.649994,29.749999,43,51.200001,0,67.599998,68.0,64.900002
20160813043000,258.5,272.600006,29.000001,43,51.200001,0,67.5,68.0,64.900002
20160813044500,258.5,272.600006,29.000001,43,51.200001,0,67.300003,68.0,64.900002
20160813050000,258.5,279.649994,29.749999,43,51.200001,0,67.400002,68.0,64.900002
20160813051500,258.5,279.649994,29.749999,43,51.200001,0,67.5,68.0,64.900002
20160813053000,258.5,272.600006,29.000001,43,51.200001,0,67.5,68.0,64.900002
20160813054500,258.5,279.649994,29.749999,43,51.200001,0,67.300003,68.0,64.900002
20160813060000,258.5,272.600006,29.000001,43,51.200001,0,67.400002,68.0,64.900002
20160813061500,258.5,279.649994,29.749999,44,51.200001,0,67.400002,68.0,64.900002
20160813063000,258.5,279.649994,29.749999,44,51.200001,0,67.5,68.0,64.900002
20160813064500,258.5,279.649994,29.749999,44,51.200001,0,67.699997,68.0,64.900002
20160813070000,258.5,286.700012,30.500001,44,51.200001,0,68.099998,68.0,64.900002
20160813071500,258.5,392.450012,41.750001,49,51.200001,0,68.099998,68.0,64.900002
20160813073000,258.5,376.0,40.0,48,51.200001,0,68.300003,68.0,64.900002
20160813074500,258.5,376.0,40.0,49,51.200001,0,67.699997,68.0,64.900002
20160813080000,258.5,371.299988,39.499999,48,51.200001,0,68.400002,68.0,64.900002
20160813081500,258.5,479.399994,50.999999,53,51.200001,0,68.199997,68.0,64.900002
20160813083000,258.5,524.049988,55.749999,55,51.200001,0,68.400002,68.0,64.900002
20160813084500,258.5,512.299988,54.499999,55,51.200001,0,67.900002,68.0,64.900002
20160813090000,258.5,568.700012,60.500001,57,51.200001,0,68.400002,68.0,64.900002
20160813091500,258.5,556.950012,59.250001,56,50.299999,0,67.699997,68.0,64.900002
20160813093000,258.5,538.150024,57.250003,56,50.299999,0,67.800003,68.0,64.900002
20160813094500,258.5,326.649994,34.749999,45,50.299999,0,67.300003,68.0,64.900002
20160813100000,258.5,366.600006,39.000001,48,50.299999,0,68.400002,68.0,64.900002
20160813101500,258.5,458.25,48.75,52,50.299999,0,67.900002,68.0,64.900002
20160813103000,258.5,458.25,48.75,52,51.0,0,68.400002,68.0,64.900002
20160813104500,258.5,467.649994,49.749999,53,51.0,0,67.900002,68.0,64.900002
20160813110000,258.5,467.649994,49.749999,53,50.299999,0,68.300003,68.0,64.900002
20160813111500,258.5,467.649994,49.749999,53,50.900002,0,67.900002,68.0,64.900002
20160813113000,258.5,509.950012,54.250001,55,50.900002,0,68.300003,68.0,64.900002
20160813114500,258.5,498.200012,53.000001,55,50.900002,0,68.0,68.0,64.900002
20160813120000,258.5,596.900024,63.500003,59,50.900002,0,68.5,68.0,64.900002
20160813121500,258.5,613.349976,65.249997,59,50.299999,0,67.699997,68.0,64.900002
20160813123000,258.5,505.25,53.75,55,50.299999,0,68.0,68.0,64.900002
20160813124500,258.5,512.299988,54.499999,55,50.299999,0,67.699997,68.0,64.900002
20160813130000,258.5,512.299988,54.499999,55,50.299999,0,68.099998,68.0,64.900002
20160813131500,258.5,474.700012,50.500001,54,50.299999,0,67.5,68.0,64.900002
20160813133000,258.5,376.0,40.0,48,51.0,0,67.900002,68.0,64.900002
20160813134500,258.5,305.5,32.5,44,51.0,0,67.400002,68.0,64.900002
20160813140000,258.5,331.350006,35.250001,46,51.0,0,68.099998,68.0,64.900002
20160813141500,258.5,331.350006,35.250001,46,51.0,0,67.699997,68.0,64.900002
20160813143000,258.5,291.399994,30.999999,44,51.0,0,67.800003,68.0,64.900002
20160813144500,258.5,314.899994,33.499999,45,51.0,0,67.900002,68.0,64.900002
20160813150000,258.5,305.5,32.5,45,51.0,0,67.900002,68.0,64.900002
20160813151500,258.5,305.5,32.5,45,51.0,0,67.800003,68.0,64.900002
20160813153000,258.5,286.700012,30.500001,44,51.0,0,67.599998,68.0,64.900002
20160813154500,258.5,291.399994,30.999999,44,51.0,0,67.599998,68.0,64.900002
20160813160000,258.5,291.399994,30.999999,44,51.0,0,67.699997,68.0,64.900002
20160813161500,258.5,298.450012,31.750001,44,51.0,0,67.699997,68.0,64.900002
20160813163000,258.5,286.700012,30.500001,44,51.0,0,67.599998,68.0,64.900002
20160813164500,258.5,291.399994,30.999999,44,51.0,0,67.699997,68.0,64.900002
20160813170000,258.5,291.399994,30.999999,44,51.0,0,67.599998,68.0,64.900002
20160813171500,258.5,298.450012,31.750001,44,51.0,0,67.699997,68.0,64.900002
20160813173000,258.5,286.700012,30.500001,43,51.0,0,67.400002,68.0,64.900002
20160813174500,258.5,291.399994,30.999999,44,51.0,0,67.699997,68.0,64.900002
20160813180000,258.5,291.399994,30.999999,43,51.0,0,67.5,68.0,64.900002
20160813181500,258.5,286.700012,30.500001,43,51.0,0,67.699997,68.0,64.900002
20160813183000,258.5,291.399994,30.999999,43,51.0,0,67.300003,68.0,64.900002
20160813184500,258.5,286.700012,30.500001,43,51.0,0,67.699997,68.0,64.900002
20160813190000,258.5,286.700012,30.500001,43,51.0,0,67.599998,68.0,64.900002
20160813191500,258.5,286.700012,30.500001,43,50.299999,0,67.699997,68.0,64.900002
20160813193000,258.5,286.700012,30.500001,43,50.299999,0,67.400002,68.0,64.900002
20160813194500,258.5,291.399994,30.999999,43,50.299999,0,67.699997,68.0,64.900002
20160813200000,258.5,291.399994,30.999999,43,50.299999,0,67.400002,68.0,64.900002
20160813201500,258.5,286.700012,30.500001,43,51.299999,0,67.699997,68.0,64.900002
20160813203000,258.5,272.600006,29.000001,43,50.700001,0,67.400002,68.0,64.900002
20160813204500,258.5,286.700012,30.500001,43,50.700001,0,67.599998,68.0,64.900002
20160813210000,258.5,291.399994,30.999999,43,50.700001,0,67.400002,68.0,64.900002
20160813211500,258.5,279.649994,29.749999,43,50.700001,0,67.5,68.0,64.900002
20160813213000,258.5,291.399994,30.999999,43,50.700001,0,67.300003,68.0,64.900002
20160813214500,258.5,291.399994,30.999999,43,50.700001,0,67.5,68.0,64.900002
20160813220000,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160813221500,258.5,286.700012,30.500001,43,50.700001,0,67.400002,68.0,64.900002
20160813223000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160813224500,258.5,291.399994,30.999999,43,50.700001,0,67.400002,68.0,64.900002
20160813230000,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160813231500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160813233000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160813234500,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160814000000,258.5,286.700012,30.500001,43,50.700001,0,67.099998,68.0,64.900002
20160814001500,258.5,291.399994,30.999999,43,50.700001,0,67.199997,68.0,64.900002
20160814003000,258.5,286.700012,30.500001,43,50.700001,0,67.099998,68.0,64.900002
20160814004500,258.5,286.700012,30.500001,43,50.700001,0,67.400002,68.0,64.900002
20160814010000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160814011500,258.5,291.399994,30.999999,43,50.700001,0,67.300003,68.0,64.900002
20160814013000,258.5,286.700012,30.500001,43,50.700001,0,67.099998,68.0,64.900002
20160814014500,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160814020000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160814021500,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160814023000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160814024500,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160814030000,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160814031500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160814033000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160814034500,258.5,291.399994,30.999999,43,50.700001,0,67.199997,68.0,64.900002
20160814040000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160814041500,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160814043000,258.5,291.399994,30.999999,43,50.700001,0,67.0,68.0,64.900002
20160814044500,258.5,286.700012,30.500001,43,50.700001,0,67.099998,68.0,64.900002
20160814050000,258.5,286.700012,30.500001,43,50.700001,0,67.099998,68.0,64.900002
20160814051500,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160814053000,258.5,279.649994,29.749999,43,50.700001,0,67.0,68.0,64.900002
20160814054500,258.5,265.549988,28.249999,43,50.700001,0,67.099998,68.0,64.900002
20160814060000,258.5,286.700012,30.500001,43,50.700001,0,67.0,68.0,64.900002
20160814061500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160814063000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160814064500,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160814070000,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160814071500,258.5,286.700012,30.500001,43,50.700001,0,67.599998,68.0,64.900002
20160814073000,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814074500,258.5,291.399994,30.999999,44,50.700001,0,67.599998,68.0,64.900002
20160814080000,258.5,314.899994,33.499999,45,50.700001,0,67.599998,68.0,64.900002
20160814081500,258.5,305.5,32.5,45,50.700001,0,68.199997,68.0,64.900002
20160814083000,258.5,371.299988,39.499999,48,50.700001,0,68.300003,68.0,64.900002
20160814084500,258.5,498.200012,53.000001,54,50.700001,0,68.599998,68.0,64.900002
20160814090000,258.5,526.400024,56.000003,55,50.700001,0,68.099998,68.0,64.900002
20160814091500,258.5,526.400024,56.000003,55,50.700001,0,67.900002,68.0,64.900002
20160814093000,258.5,383.049988,40.749999,49,50.700001,0,67.400002,68.0,64.900002
20160814094500,258.5,366.600006,39.000001,48,50.700001,0,68.099998,68.0,64.900002
20160814100000,258.5,366.600006,39.000001,48,50.700001,0,67.800003,68.0,64.900002
20160814101500,258.5,387.75,41.25,49,50.700001,0,68.300003,68.0,64.900002
20160814103000,258.5,430.049988,45.749999,51,50.700001,0,67.699997,68.0,64.900002
20160814104500,258.5,361.899994,38.499999,48,50.700001,0,68.300003,68.0,64.900002
20160814110000,258.5,401.850006,42.750001,50,50.700001,0,67.599998,68.0,64.900002
20160814111500,258.5,427.700012,45.500001,51,50.700001,0,68.5,68.0,64.900002
20160814113000,258.5,458.25,48.75,52,50.700001,0,68.099998,68.0,64.900002
20160814114500,258.5,728.5,77.5,65,50.700001,0,68.900002,68.0,64.900002
20160814120000,258.5,700.299988,74.499999,64,50.700001,0,68.099998,68.0,64.900002
20160814121500,258.5,700.299988,74.499999,63,50.700001,0,68.300003,68.0,64.900002
20160814123000,258.5,700.299988,74.499999,63,50.700001,0,67.599998,68.0,64.900002
20160814124500,258.5,606.299988,64.499999,58,50.700001,0,67.800003,68.0,64.900002
20160814130000,258.5,462.950012,49.250001,52,50.700001,0,67.300003,68.0,64.900002
20160814131500,258.5,519.349976,55.249997,54,50.700001,0,68.400002,68.0,64.900002
20160814133000,258.5,430.049988,45.749999,50,50.700001,0,67.400002,68.0,64.900002
20160814134500,258.5,371.299988,39.499999,48,50.700001,0,67.699997,68.0,64.900002
20160814140000,258.5,291.399994,30.999999,44,50.700001,0,67.300003,68.0,64.900002
20160814141500,258.5,319.600006,34.000001,46,50.700001,0,68.199997,68.0,64.900002
20160814143000,258.5,366.600006,39.000001,48,50.700001,0,67.699997,68.0,64.900002
20160814144500,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160814150000,258.5,305.5,32.5,45,50.700001,0,67.599998,68.0,64.900002
20160814151500,258.5,298.450012,31.750001,44,51.400002,0,67.599998,68.0,64.900002
20160814153000,258.5,305.5,32.5,45,50.700001,0,67.699997,68.0,64.900002
20160814154500,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160814160000,258.5,291.399994,30.999999,44,50.700001,0,67.5,68.0,64.900002
20160814161500,258.5,286.700012,30.500001,44,50.700001,0,67.5,68.0,64.900002
20160814163000,258.5,291.399994,30.999999,44,50.700001,0,67.699997,68.0,64.900002
20160814164500,258.5,291.399994,30.999999,44,50.700001,0,67.599998,68.0,64.900002
20160814170000,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814171500,258.5,291.399994,30.999999,44,50.700001,0,67.400002,68.0,64.900002
20160814173000,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814174500,258.5,279.649994,29.749999,44,50.700001,0,67.599998,68.0,64.900002
20160814180000,258.5,298.450012,31.750001,44,50.700001,0,67.400002,68.0,64.900002
20160814181500,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814183000,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814184500,258.5,291.399994,30.999999,44,50.700001,0,67.5,68.0,64.900002
20160814190000,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814191500,258.5,291.399994,30.999999,44,50.700001,0,67.400002,68.0,64.900002
20160814193000,258.5,291.399994,30.999999,44,50.700001,0,67.400002,68.0,64.900002
20160814194500,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814200000,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160814201500,258.5,286.700012,30.500001,44,50.700001,0,67.300003,68.0,64.900002
20160814203000,258.5,286.700012,30.500001,44,50.700001,0,67.300003,68.0,64.900002
20160814204500,258.5,291.399994,30.999999,44,50.700001,0,67.400002,68.0,64.900002
20160814210000,258.5,298.450012,31.750001,44,50.700001,0,67.300003,68.0,64.900002
20160814211500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160814213000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160814214500,258.5,279.649994,29.749999,43,50.700001,0,67.400002,68.0,64.900002
20160814220000,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160814221500,258.5,279.649994,29.749999,43,50.700001,0,67.400002,68.0,64.900002
20160814223000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160814224500,258.5,279.649994,29.749999,43,50.700001,0,67.5,68.0,64.900002
20160814230000,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160814231500,258.5,286.700012,30.500001,43,50.700001,0,67.300003,68.0,64.900002
20160814233000,258.5,272.600006,29.000001,43,50.700001,0,67.099998,68.0,64.900002
20160814234500,258.5,286.700012,30.500001,44,50.700001,0,67.5,68.0,64.900002
20160815000000,258.5,286.700012,30.500001,44,50.700001,0,67.199997,68.0,64.900002
20160815001500,258.5,279.649994,29.749999,44,50.700001,0,67.099998,68.0,64.900002
20160815003000,258.5,291.399994,30.999999,44,50.700001,0,67.0,68.0,64.900002
20160815004500,258.5,286.700012,30.500001,44,50.700001,0,67.300003,68.0,64.900002
20160815010000,258.5,291.399994,30.999999,44,50.700001,0,67.099998,68.0,64.900002
20160815011500,258.5,279.649994,29.749999,44,50.700001,0,67.099998,68.0,64.900002
20160815013000,258.5,291.399994,30.999999,44,50.700001,0,67.099998,68.0,64.900002
20160815014500,258.5,279.649994,29.749999,44,50.700001,0,67.099998,68.0,64.900002
20160815020000,258.5,279.649994,29.749999,44,50.700001,0,67.199997,68.0,64.900002
20160815021500,258.5,286.700012,30.500001,44,50.700001,0,67.099998,68.0,64.900002
20160815023000,258.5,279.649994,29.749999,44,50.700001,0,67.099998,68.0,64.900002
20160815024500,258.5,279.649994,29.749999,44,50.700001,0,66.900002,68.0,64.900002
20160815030000,258.5,279.649994,29.749999,44,50.700001,0,67.099998,68.0,64.900002
20160815031500,258.5,286.700012,30.500001,44,50.700001,0,67.099998,68.0,64.900002
20160815033000,258.5,279.649994,29.749999,44,50.700001,0,66.900002,68.0,64.900002
20160815034500,258.5,286.700012,30.500001,44,50.700001,0,67.0,68.0,64.900002
20160815040000,258.5,286.700012,30.500001,44,50.700001,0,66.900002,68.0,64.900002
20160815041500,258.5,272.600006,29.000001,44,50.700001,0,67.199997,68.0,64.900002
20160815043000,258.5,279.649994,29.749999,44,50.700001,0,66.900002,68.0,64.900002
20160815044500,258.5,286.700012,30.500001,44,50.700001,0,67.0,68.0,64.900002
20160815050000,258.5,286.700012,30.500001,44,50.700001,0,66.800003,68.0,64.900002
20160815051500,258.5,286.700012,30.500001,44,50.700001,0,67.099998,68.0,64.900002
20160815053000,258.5,291.399994,30.999999,44,50.700001,0,67.099998,68.0,64.900002
20160815054500,258.5,279.649994,29.749999,44,50.700001,0,67.0,68.0,64.900002
20160815060000,258.5,286.700012,30.500001,44,50.700001,0,66.800003,68.0,64.900002
20160815061500,258.5,286.700012,30.500001,44,50.700001,0,66.900002,68.0,64.900002
20160815063000,258.5,279.649994,29.749999,44,50.700001,0,66.900002,68.0,64.900002
20160815064500,258.5,286.700012,30.500001,44,50.700001,0,67.099998,68.0,64.900002
20160815070000,258.5,286.700012,30.500001,44,50.700001,0,67.300003,68.0,64.900002
20160815071500,258.5,347.799988,36.999999,47,50.700001,0,67.900002,68.0,64.900002
20160815073000,258.5,401.850006,42.750001,49,50.700001,0,68.199997,68.0,64.900002
20160815074500,258.5,517.0,55.0,54,50.700001,0,68.599998,68.0,64.900002
20160815080000,258.5,540.5,57.5,56,50.700001,0,68.400002,68.0,64.900002
20160815081500,258.5,744.950012,79.250001,66,50.700001,0,68.699997,68.0,64.900002
20160815083000,258.5,683.849976,72.749997,62,50.700001,0,67.800003,68.0,64.900002
20160815084500,258.5,700.299988,74.499999,63,50.700001,0,68.0,68.0,64.900002
20160815090000,258.5,486.450012,51.750001,53,50.700001,0,67.300003,68.0,64.900002
20160815091500,258.5,540.5,57.5,55,50.700001,0,68.099998,68.0,64.900002
20160815093000,258.5,540.5,57.5,55,50.700001,0,68.0,68.0,64.900002
20160815094500,258.5,573.400024,61.000003,57,50.700001,0,68.300003,68.0,64.900002
20160815100000,258.5,540.5,57.5,55,50.700001,0,67.699997,68.0,64.900002
20160815101500,258.5,495.850006,52.750001,53,51.400002,0,68.199997,68.0,64.900002
20160815103000,258.5,495.850006,52.750001,53,51.400002,0,67.699997,68.0,64.900002
20160815104500,258.5,509.950012,54.250001,54,51.400002,0,68.5,68.0,64.900002
20160815110000,258.5,526.400024,56.000003,55,51.400002,0,67.800003,68.0,64.900002
20160815111500,258.5,784.900024,83.500003,68,51.400002,0,69.0,68.0,64.900002
20160815113000,258.5,735.549988,78.249999,65,50.700001,0,68.199997,68.0,64.900002
20160815114500,258.5,871.849976,92.749997,73,50.700001,0,68.400002,68.0,64.900002
20160815120000,258.5,916.5,97.5,76,51.400002,0,68.5,68.0,64.900002
20160815121500,258.5,916.5,97.5,77,51.400002,0,68.900002,68.0,64.900002
20160815123000,258.5,831.900024,88.500003,71,50.700001,0,68.5,68.0,64.900002
20160815124500,258.5,848.349976,90.249997,71,50.700001,0,68.300003,68.0,64.900002
20160815130000,258.5,848.349976,90.249997,71,50.700001,0,67.699997,68.0,64.900002
20160815131500,258.5,801.349976,85.249997,69,50.700001,0,68.0,68.0,64.900002
20160815133000,258.5,434.75,46.25,51,50.700001,0,66.900002,68.0,64.900002
20160815134500,258.5,531.099976,56.499997,55,51.400002,0,67.699997,68.0,64.900002
20160815140000,258.5,291.399994,30.999999,44,51.400002,0,67.300003,68.0,64.900002
20160815141500,258.5,326.649994,34.749999,46,51.400002,0,67.900002,68.0,64.900002
20160815143000,258.5,326.649994,34.749999,46,51.400002,0,67.900002,68.0,64.900002
20160815144500,258.5,326.649994,34.749999,46,51.400002,0,68.099998,68.0,64.900002
20160815150000,258.5,326.649994,34.749999,46,51.400002,0,67.699997,68.0,64.900002
20160815151500,258.5,291.399994,30.999999,44,51.400002,0,68.099998,68.0,64.900002
20160815153000,258.5,291.399994,30.999999,44,51.400002,0,68.199997,68.0,64.900002
20160815154500,258.5,331.350006,35.250001,46,51.400002,0,68.199997,68.0,64.900002
20160815160000,258.5,331.350006,35.250001,46,51.400002,0,67.699997,68.0,64.900002
20160815161500,258.5,286.700012,30.500001,44,51.400002,0,68.0,68.0,64.900002
20160815163000,258.5,272.600006,29.000001,44,51.400002,0,67.900002,68.0,64.900002
20160815164500,258.5,291.399994,30.999999,44,51.400002,0,68.199997,68.0,64.900002
