PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815170000,258.5,314.899994,33.499999,45,51.400002,0,68.0,68.0,64.900002
20160815171500,258.5,319.600006,34.000001,45,51.400002,0,68.199997,68.0,64.900002
20160815173000,258.5,305.5,32.5,45,51.400002,0,67.800003,68.0,64.900002
20160815174500,258.5,326.649994,34.749999,45,51.400002,0,68.099998,68.0,64.900002
20160815180000,258.5,319.600006,34.000001,45,51.400002,0,67.900002,68.0,64.900002
20160815181500,258.5,319.600006,34.000001,45,51.400002,0,68.0,68.0,64.900002
20160815183000,258.5,326.649994,34.749999,45,51.400002,0,67.699997,68.0,64.900002
20160815184500,258.5,286.700012,30.500001,44,51.400002,0,67.699997,68.0,64.900002
20160815190000,258.5,286.700012,30.500001,44,50.700001,0,67.900002,68.0,64.900002
20160815191500,258.5,286.700012,30.500001,44,50.700001,0,67.900002,68.0,64.900002
20160815193000,258.5,279.649994,29.749999,44,50.700001,0,67.599998,68.0,64.900002
20160815194500,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160815200000,258.5,286.700012,30.500001,44,50.700001,0,67.5,68.0,64.900002
20160815201500,258.5,286.700012,30.500001,44,50.700001,0,67.900002,68.0,64.900002
20160815203000,258.5,279.649994,29.749999,44,50.700001,0,67.599998,68.0,64.900002
20160815204500,258.5,279.649994,29.749999,44,50.700001,0,67.699997,68.0,64.900002
20160815210000,258.5,291.399994,30.999999,44,50.700001,0,67.400002,68.0,64.900002
20160815211500,258.5,291.399994,30.999999,44,50.700001,0,67.599998,68.0,64.900002
20160815213000,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160815214500,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160815220000,258.5,279.649994,29.749999,44,50.700001,0,67.400002,68.0,64.900002
20160815221500,258.5,286.700012,30.500001,44,50.700001,0,67.599998,68.0,64.900002
20160815223000,258.5,279.649994,29.749999,44,50.700001,0,67.300003,68.0,64.900002
20160815224500,258.5,305.5,32.5,46,50.700001,0,67.699997,68.0,64.900002
20160815230000,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160815231500,258.5,298.450012,31.750001,44,50.700001,0,67.400002,68.0,64.900002
20160815233000,258.5,279.649994,29.749999,44,50.700001,0,67.199997,68.0,64.900002
20160815234500,258.5,286.700012,30.500001,44,50.700001,0,67.300003,68.0,64.900002
20160816000000,258.5,291.399994,30.999999,44,50.700001,0,67.300003,68.0,64.900002
20160816001500,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160816003000,258.5,279.649994,29.749999,44,50.700001,0,67.099998,68.0,64.900002
20160816004500,258.5,291.399994,30.999999,44,50.700001,0,67.300003,68.0,64.900002
20160816010000,258.5,291.399994,30.999999,44,50.700001,0,67.099998,68.0,64.900002
20160816011500,258.5,279.649994,29.749999,44,50.700001,0,67.300003,68.0,64.900002
20160816013000,258.5,286.700012,30.500001,44,50.700001,0,67.199997,68.0,64.900002
20160816014500,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160816020000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160816021500,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160816023000,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160816024500,258.5,272.600006,29.000001,43,50.700001,0,67.400002,68.0,64.900002
20160816030000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160816031500,258.5,272.600006,29.000001,43,50.700001,0,67.199997,68.0,64.900002
20160816033000,258.5,279.649994,29.749999,43,50.700001,0,67.0,68.0,64.900002
20160816034500,258.5,272.600006,29.000001,43,50.700001,0,67.199997,68.0,64.900002
20160816040000,258.5,286.700012,30.500001,43,50.700001,0,67.199997,68.0,64.900002
20160816041500,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160816043000,258.5,279.649994,29.749999,43,50.700001,0,67.0,68.0,64.900002
20160816044500,258.5,279.649994,29.749999,43,50.700001,0,67.300003,68.0,64.900002
20160816050000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160816051500,258.5,272.600006,29.000001,43,50.700001,0,67.400002,68.0,64.900002
20160816053000,258.5,279.649994,29.749999,43,50.700001,0,67.099998,68.0,64.900002
20160816054500,258.5,279.649994,29.749999,43,50.700001,0,67.199997,68.0,64.900002
20160816060000,258.5,272.600006,29.000001,43,50.700001,0,67.0,68.0,64.900002
20160816061500,258.5,272.600006,29.000001,43,50.700001,0,67.199997,68.0,64.900002
20160816063000,258.5,286.700012,30.500001,43,50.700001,0,67.0,68.0,64.900002
20160816064500,258.5,272.600006,29.000001,43,50.700001,0,67.199997,68.0,64.900002
20160816070000,258.5,286.700012,30.500001,45,50.700001,0,67.599998,68.0,64.900002
20160816071500,258.5,286.700012,30.500001,44,50.700001,0,67.400002,68.0,64.900002
20160816073000,258.5,298.450012,31.750001,44,50.700001,0,68.099998,68.0,64.900002
20160816074500,258.5,573.400024,61.000003,57,50.700001,0,68.800003,68.0,64.900002
20160816080000,258.5,728.5,77.5,65,50.700001,0,68.599998,68.0,64.900002
20160816081500,258.5,674.450012,71.750001,62,50.700001,0,67.900002,68.0,64.900002
20160816083000,258.5,674.450012,71.750001,62,50.700001,0,68.199997,68.0,64.900002
20160816084500,258.5,681.5,72.5,63,50.700001,0,67.800003,68.0,64.900002
20160816090000,258.5,672.099976,71.499997,63,50.700001,0,67.800003,68.0,64.900002
20160816091500,258.5,556.950012,59.250001,57,50.700001,0,67.599998,68.0,64.900002
20160816093000,258.5,512.299988,54.499999,55,50.700001,0,68.0,68.0,64.900002
20160816094500,258.5,401.850006,42.750001,49,50.700001,0,67.300003,68.0,64.900002
20160816100000,258.5,455.899994,48.499999,52,51.299999,0,68.400002,68.0,64.900002
20160816101500,258.5,495.850006,52.750001,55,51.299999,0,68.199997,68.0,64.900002
20160816103000,258.5,573.400024,61.000003,59,51.299999,0,68.599998,68.0,64.900002
20160816104500,258.5,580.450012,61.750001,58,51.299999,0,67.699997,68.0,64.900002
20160816110000,258.5,495.850006,52.750001,55,51.299999,0,68.300003,68.0,64.900002
20160816111500,258.5,667.400024,71.000003,63,51.299999,0,68.599998,68.0,64.900002
20160816113000,258.5,897.700012,95.500001,76,51.299999,0,69.099998,68.0,64.900002
20160816114500,258.5,937.650024,99.750003,77,50.700001,0,68.599998,68.0,64.900002
20160816120000,258.5,916.5,97.5,77,50.700001,0,68.900002,68.0,64.900002
20160816121500,258.5,956.450012,101.750001,78,50.700001,0,69.300003,68.0,64.900002
20160816123000,258.5,916.5,97.5,78,50.700001,0,69.199997,68.0,64.900002
20160816124500,258.5,916.5,97.5,76,50.700001,0,68.800003,68.0,64.900002
20160816130000,258.5,916.5,97.5,76,50.700001,0,69.099998,68.0,64.900002
20160816131500,258.5,662.700012,70.500001,61,50.700001,0,67.900002,68.0,64.900002
20160816133000,258.5,564.0,60.0,56,50.700001,0,67.900002,68.0,64.900002
20160816134500,258.5,343.100006,36.500001,47,50.700001,0,67.199997,68.0,64.900002
20160816140000,258.5,366.600006,39.000001,48,50.700001,0,68.0,68.0,64.900002
20160816141500,258.5,366.600006,39.000001,49,50.700001,0,67.900002,68.0,64.900002
20160816143000,258.5,371.299988,39.499999,49,50.700001,0,68.0,68.0,64.900002
20160816144500,258.5,298.450012,31.750001,45,50.700001,0,67.5,68.0,64.900002
20160816150000,258.5,319.600006,34.000001,46,50.700001,0,67.800003,68.0,64.900002
20160816151500,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160816153000,258.5,286.700012,30.500001,45,50.700001,0,68.199997,68.0,64.900002
20160816154500,258.5,291.399994,30.999999,45,51.400002,0,67.699997,68.0,64.900002
20160816160000,258.5,298.450012,31.750001,45,51.400002,0,68.099998,68.0,64.900002
20160816161500,258.5,286.700012,30.500001,44,51.400002,0,67.599998,68.0,64.900002
20160816163000,258.5,279.649994,29.749999,44,51.400002,0,68.0,68.0,64.900002
20160816164500,258.5,279.649994,29.749999,44,50.700001,0,68.0,68.0,64.900002
20160816170000,258.5,279.649994,29.749999,44,50.700001,0,68.099998,68.0,64.900002
20160816171500,258.5,279.649994,29.749999,44,50.700001,0,67.699997,68.0,64.900002
20160816173000,258.5,279.649994,29.749999,44,50.700001,0,68.099998,68.0,64.900002
20160816174500,258.5,286.700012,30.500001,44,50.700001,0,67.800003,68.0,64.900002
20160816180000,258.5,286.700012,30.500001,44,50.700001,0,68.400002,68.0,64.900002
20160816181500,258.5,286.700012,30.500001,45,50.700001,0,68.099998,68.0,64.900002
20160816183000,258.5,291.399994,30.999999,45,50.700001,0,68.199997,68.0,64.900002
20160816184500,258.5,298.450012,31.750001,45,50.700001,0,67.800003,68.0,64.900002
20160816190000,258.5,286.700012,30.500001,45,50.700001,0,68.099998,68.0,64.900002
20160816191500,258.5,291.399994,30.999999,45,50.700001,0,67.900002,68.0,64.900002
20160816193000,258.5,298.450012,31.750001,45,50.700001,0,68.0,68.0,64.900002
20160816194500,258.5,298.450012,31.750001,45,50.700001,0,67.599998,68.0,64.900002
20160816200000,258.5,279.649994,29.749999,44,50.700001,0,67.900002,68.0,64.900002
20160816201500,258.5,286.700012,30.500001,44,51.400002,0,67.900002,68.0,64.900002
20160816203000,258.5,286.700012,30.500001,44,51.400002,0,68.099998,68.0,64.900002
20160816204500,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160816210000,258.5,279.649994,29.749999,44,50.700001,0,67.900002,68.0,64.900002
20160816211500,258.5,279.649994,29.749999,44,51.400002,0,67.699997,68.0,64.900002
20160816213000,258.5,286.700012,30.500001,44,51.400002,0,67.900002,68.0,64.900002
20160816214500,258.5,286.700012,30.500001,44,51.400002,0,67.900002,68.0,64.900002
20160816220000,258.5,286.700012,30.500001,44,50.299999,0,67.900002,68.0,64.900002
20160816221500,258.5,286.700012,30.500001,44,51.0,0,67.5,68.0,64.900002
20160816223000,258.5,286.700012,30.500001,44,51.0,0,67.699997,68.0,64.900002
20160816224500,258.5,291.399994,30.999999,44,51.0,0,67.5,68.0,64.900002
20160816230000,258.5,279.649994,29.749999,44,51.0,0,67.699997,68.0,64.900002
20160816231500,258.5,291.399994,30.999999,45,51.0,0,67.5,68.0,64.900002
20160816233000,258.5,291.399994,30.999999,45,51.0,0,67.599998,68.0,64.900002
20160816234500,258.5,286.700012,30.500001,44,51.0,0,67.300003,68.0,64.900002
20160817000000,258.5,286.700012,30.500001,44,51.0,0,67.599998,68.0,64.900002
20160817001500,258.5,286.700012,30.500001,44,51.0,0,67.199997,68.0,64.900002
20160817003000,258.5,366.600006,39.000001,48,51.0,0,67.599998,68.0,64.900002
20160817004500,258.5,279.649994,29.749999,45,50.299999,0,67.199997,68.0,64.900002
20160817010000,258.5,298.450012,31.750001,45,50.299999,0,67.400002,68.0,64.900002
20160817011500,258.5,279.649994,29.749999,44,50.299999,0,67.300003,68.0,64.900002
20160817013000,258.5,272.600006,29.000001,44,50.299999,0,67.400002,68.0,64.900002
20160817014500,258.5,279.649994,29.749999,44,51.400002,0,67.5,68.0,64.900002
20160817020000,258.5,279.649994,29.749999,44,50.700001,0,67.699997,68.0,64.900002
20160817021500,258.5,286.700012,30.500001,44,50.700001,0,67.300003,68.0,64.900002
20160817023000,258.5,272.600006,29.000001,44,50.700001,0,67.400002,68.0,64.900002
20160817024500,258.5,265.549988,28.249999,44,50.700001,0,67.300003,68.0,64.900002
20160817030000,258.5,279.649994,29.749999,44,50.700001,0,67.400002,68.0,64.900002
20160817031500,258.5,279.649994,29.749999,44,50.700001,0,67.599998,68.0,64.900002
20160817033000,258.5,279.649994,29.749999,44,50.700001,0,67.599998,68.0,64.900002
20160817034500,258.5,265.549988,28.249999,44,50.700001,0,67.300003,68.0,64.900002
20160817040000,258.5,279.649994,29.749999,44,50.700001,0,67.599998,68.0,64.900002
20160817041500,258.5,272.600006,29.000001,44,50.700001,0,67.300003,68.0,64.900002
20160817043000,258.5,272.600006,29.000001,44,50.700001,0,67.599998,68.0,64.900002
20160817044500,258.5,286.700012,30.500001,45,50.700001,0,67.400002,68.0,64.900002
20160817050000,258.5,279.649994,29.749999,45,50.700001,0,67.400002,68.0,64.900002
20160817051500,258.5,286.700012,30.500001,45,50.700001,0,67.199997,68.0,64.900002
20160817053000,258.5,286.700012,30.500001,45,50.700001,0,67.300003,68.0,64.900002
20160817054500,258.5,286.700012,30.500001,45,50.700001,0,67.199997,68.0,64.900002
20160817060000,258.5,298.450012,31.750001,45,50.700001,0,67.400002,68.0,64.900002
20160817061500,258.5,286.700012,30.500001,45,51.400002,0,67.300003,68.0,64.900002
20160817063000,258.5,286.700012,30.500001,45,51.400002,0,67.199997,68.0,64.900002
20160817064500,258.5,291.399994,30.999999,45,50.700001,0,67.5,68.0,64.900002
20160817070000,258.5,305.5,32.5,46,50.700001,0,68.0,68.0,64.900002
20160817071500,258.5,347.799988,36.999999,48,50.700001,0,68.400002,68.0,64.900002
20160817073000,258.5,408.899994,43.499999,51,50.700001,0,68.199997,68.0,64.900002
20160817074500,258.5,613.349976,65.249997,60,50.700001,0,68.699997,68.0,64.900002
20160817080000,258.5,714.400024,76.000003,64,50.700001,0,68.400002,68.0,64.900002
20160817081500,258.5,700.299988,74.499999,65,50.700001,0,68.400002,68.0,64.900002
20160817083000,258.5,726.150024,77.250003,65,50.700001,0,67.900002,68.0,64.900002
20160817084500,258.5,726.150024,77.250003,65,50.700001,0,68.300003,68.0,64.900002
20160817090000,258.5,571.049988,60.749999,58,50.700001,0,67.5,68.0,64.900002
20160817091500,258.5,578.099976,61.499997,58,50.700001,0,67.800003,68.0,64.900002
20160817093000,258.5,486.450012,51.750001,54,50.700001,0,67.699997,68.0,64.900002
20160817094500,258.5,495.850006,52.750001,54,51.400002,0,67.900002,68.0,64.900002
20160817100000,258.5,474.700012,50.500001,53,50.700001,0,67.599998,68.0,64.900002
20160817101500,258.5,589.849976,62.749997,58,50.700001,0,68.5,68.0,64.900002
20160817103000,258.5,455.899994,48.499999,52,51.400002,0,67.599998,68.0,64.900002
20160817104500,258.5,512.299988,54.499999,55,51.400002,0,68.400002,68.0,64.900002
20160817110000,258.5,519.349976,55.249997,55,51.400002,0,67.800003,68.0,64.900002
20160817111500,258.5,735.549988,78.249999,65,51.400002,0,68.699997,68.0,64.900002
20160817113000,258.5,712.049988,75.749999,64,50.700001,0,68.300003,68.0,64.900002
20160817114500,258.5,916.5,97.5,77,50.700001,0,69.199997,68.0,64.900002
20160817120000,258.5,754.349976,80.249997,66,50.700001,0,68.199997,68.0,64.900002
20160817121500,258.5,888.299988,94.499999,76,50.700001,0,68.900002,68.0,64.900002
20160817123000,258.5,770.799988,81.999999,68,50.700001,0,68.400002,68.0,64.900002
20160817124500,258.5,829.549988,88.249999,70,51.400002,0,68.599998,68.0,64.900002
20160817130000,258.5,843.650024,89.750003,72,51.400002,0,68.199997,68.0,64.900002
20160817131500,258.5,824.849976,87.749997,71,51.400002,0,67.5,68.0,64.900002
20160817133000,258.5,401.850006,42.750001,50,50.799999,0,66.900002,68.0,64.900002
20160817134500,258.5,413.600006,44.000001,51,50.799999,0,67.699997,68.0,64.900002
20160817140000,258.5,298.450012,31.750001,45,50.799999,0,67.300003,68.0,64.900002
20160817141500,258.5,347.799988,36.999999,48,50.799999,0,68.199997,68.0,64.900002
20160817143000,258.5,354.850006,37.750001,48,51.400002,0,67.800003,68.0,64.900002
20160817144500,258.5,366.600006,39.000001,48,51.400002,0,68.099998,68.0,64.900002
20160817150000,258.5,366.600006,39.000001,48,51.400002,0,67.699997,68.0,64.900002
20160817151500,258.5,371.299988,39.499999,48,51.400002,0,68.0,68.0,64.900002
20160817153000,258.5,366.600006,39.000001,48,51.400002,0,68.0,68.0,64.900002
20160817154500,258.5,361.899994,38.499999,48,51.400002,0,68.099998,68.0,64.900002
20160817160000,258.5,354.850006,37.750001,47,50.700001,0,67.599998,68.0,64.900002
20160817161500,258.5,319.600006,34.000001,47,50.700001,0,68.199997,68.0,64.900002
20160817163000,258.5,331.350006,35.250001,47,50.700001,0,67.699997,68.0,64.900002
20160817164500,258.5,336.049988,35.749999,47,50.700001,0,68.099998,68.0,64.900002
20160817170000,258.5,336.049988,35.749999,47,50.700001,0,67.900002,68.0,64.900002
20160817171500,258.5,336.049988,35.749999,47,50.700001,0,68.0,68.0,64.900002
20160817173000,258.5,298.450012,31.750001,44,51.400002,0,67.5,68.0,64.900002
20160817174500,258.5,291.399994,30.999999,44,51.400002,0,67.900002,68.0,64.900002
20160817180000,258.5,286.700012,30.500001,44,51.400002,0,67.900002,68.0,64.900002
20160817181500,258.5,291.399994,30.999999,44,50.700001,0,68.099998,68.0,64.900002
20160817183000,258.5,291.399994,30.999999,44,50.700001,0,67.699997,68.0,64.900002
20160817184500,258.5,305.5,32.5,44,50.700001,0,67.900002,68.0,64.900002
20160817190000,258.5,298.450012,31.750001,44,50.700001,0,67.699997,68.0,64.900002
20160817191500,258.5,291.399994,30.999999,44,50.700001,0,67.900002,68.0,64.900002
20160817193000,258.5,291.399994,30.999999,44,51.299999,0,67.800003,68.0,64.900002
20160817194500,258.5,291.399994,30.999999,44,51.299999,0,67.900002,68.0,64.900002
20160817200000,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160817201500,258.5,286.700012,30.500001,44,50.700001,0,67.800003,68.0,64.900002
20160817203000,258.5,286.700012,30.500001,44,51.400002,0,67.599998,68.0,64.900002
20160817204500,258.5,286.700012,30.500001,44,51.400002,0,68.0,68.0,64.900002
20160817210000,258.5,291.399994,30.999999,44,50.700001,0,67.599998,68.0,64.900002
20160817211500,258.5,286.700012,30.500001,44,50.700001,0,67.800003,68.0,64.900002
20160817213000,258.5,291.399994,30.999999,44,50.700001,0,67.5,68.0,64.900002
20160817214500,258.5,286.700012,30.500001,44,50.700001,0,67.699997,68.0,64.900002
20160817220000,258.5,298.450012,31.750001,45,51.400002,0,67.699997,68.0,64.900002
20160817221500,258.5,298.450012,31.750001,45,51.400002,0,67.800003,68.0,64.900002
20160817223000,258.5,305.5,32.5,45,51.400002,0,67.400002,68.0,64.900002
20160817224500,258.5,279.649994,29.749999,44,51.400002,0,67.599998,68.0,64.900002
20160817230000,258.5,286.700012,30.500001,44,51.400002,0,67.300003,68.0,64.900002
20160817231500,258.5,291.399994,30.999999,45,51.400002,0,67.699997,68.0,64.900002
20160817233000,258.5,286.700012,30.500001,45,50.700001,0,67.300003,68.0,64.900002
20160817234500,258.5,291.399994,30.999999,45,50.700001,0,67.599998,68.0,64.900002
20160818000000,258.5,279.649994,29.749999,44,51.400002,0,67.199997,68.0,64.900002
20160818001500,258.5,286.700012,30.500001,44,51.400002,0,67.599998,68.0,64.900002
20160818003000,258.5,286.700012,30.500001,44,51.400002,0,67.400002,68.0,64.900002
20160818004500,258.5,298.450012,31.750001,45,51.400002,0,67.699997,68.0,64.900002
20160818010000,258.5,291.399994,30.999999,45,51.400002,0,67.300003,68.0,64.900002
20160818011500,258.5,291.399994,30.999999,45,51.400002,0,67.5,68.0,64.900002
20160818013000,258.5,286.700012,30.500001,45,51.400002,0,67.199997,68.0,64.900002
20160818014500,258.5,286.700012,30.500001,45,50.599998,0,67.400002,68.0,64.900002
20160818020000,258.5,286.700012,30.500001,45,50.599998,0,67.400002,68.0,64.900002
20160818021500,258.5,272.600006,29.000001,45,50.599998,0,67.599998,68.0,64.900002
20160818023000,258.5,291.399994,30.999999,45,50.599998,0,67.300003,68.0,64.900002
20160818024500,258.5,279.649994,29.749999,45,50.599998,0,67.400002,68.0,64.900002
20160818030000,258.5,279.649994,29.749999,45,50.599998,0,67.199997,68.0,64.900002
20160818031500,258.5,291.399994,30.999999,46,50.599998,0,67.699997,68.0,64.900002
20160818033000,258.5,291.399994,30.999999,45,50.599998,0,67.400002,68.0,64.900002
20160818034500,258.5,286.700012,30.500001,45,51.400002,0,67.400002,68.0,64.900002
20160818040000,258.5,286.700012,30.500001,45,51.400002,0,67.199997,68.0,64.900002
20160818041500,258.5,286.700012,30.500001,45,51.400002,0,67.300003,68.0,64.900002
20160818043000,258.5,286.700012,30.500001,45,50.599998,0,67.199997,68.0,64.900002
20160818044500,258.5,286.700012,30.500001,45,50.599998,0,67.599998,68.0,64.900002
20160818050000,258.5,286.700012,30.500001,45,50.599998,0,67.199997,68.0,64.900002
20160818051500,258.5,291.399994,30.999999,45,50.599998,0,67.300003,68.0,64.900002
20160818053000,258.5,286.700012,30.500001,45,50.599998,0,67.099998,68.0,64.900002
20160818054500,258.5,279.649994,29.749999,45,50.599998,0,67.199997,68.0,64.900002
20160818060000,258.5,272.600006,29.000001,45,50.599998,0,67.099998,68.0,64.900002
20160818061500,258.5,279.649994,29.749999,45,50.599998,0,66.800003,68.0,64.900002
20160818063000,258.5,376.0,40.0,50,50.599998,0,67.800003,68.0,64.900002
20160818064500,258.5,387.75,41.25,50,50.599998,0,67.599998,68.0,64.900002
20160818070000,258.5,361.899994,38.499999,49,50.599998,0,68.300003,68.0,64.900002
20160818071500,258.5,434.75,46.25,53,50.599998,0,67.900002,68.0,64.900002
20160818073000,258.5,439.450012,46.750001,53,50.599998,0,68.400002,68.0,64.900002
20160818074500,258.5,688.549988,73.249999,65,50.599998,0,68.800003,68.0,64.900002
20160818080000,258.5,862.450012,91.750001,76,50.599998,0,68.800003,68.0,64.900002
20160818081500,258.5,803.700012,85.500001,72,50.599998,0,68.300003,68.0,64.900002
20160818083000,258.5,878.900024,93.500003,77,50.599998,0,68.400002,68.0,64.900002
20160818084500,258.5,857.75,91.25,76,50.599998,0,67.699997,68.0,64.900002
20160818090000,258.5,876.549988,93.249999,76,50.599998,0,68.099998,68.0,64.900002
20160818091500,258.5,672.099976,71.499997,63,50.599998,0,67.400002,68.0,64.900002
20160818093000,258.5,679.150024,72.250003,63,50.599998,0,67.599998,68.0,64.900002
20160818094500,258.5,423.0,45.0,51,50.599998,0,67.300003,68.0,64.900002
20160818100000,258.5,479.399994,50.999999,54,50.599998,0,68.300003,68.0,64.900002
20160818101500,258.5,538.150024,57.250003,57,50.599998,0,67.900002,68.0,64.900002
20160818103000,258.5,641.549988,68.249999,62,50.599998,0,68.400002,68.0,64.900002
20160818104500,258.5,509.950012,54.250001,55,51.400002,0,67.400002,68.0,64.900002
20160818110000,258.5,509.950012,54.250001,55,51.400002,0,68.300003,68.0,64.900002
20160818111500,258.5,660.349976,70.249997,63,51.400002,0,68.5,68.0,64.900002
20160818113000,258.5,876.549988,93.249999,77,51.400002,0,68.900002,68.0,64.900002
20160818114500,258.5,937.650024,99.750003,78,51.400002,0,68.599998,68.0,64.900002
20160818120000,258.5,937.650024,99.750003,78,51.400002,0,68.800003,68.0,64.900002
20160818121500,258.5,937.650024,99.750003,78,51.400002,0,68.800003,68.0,64.900002
20160818123000,258.5,916.5,97.5,78,51.400002,0,69.0,68.0,64.900002
20160818124500,258.5,855.400024,91.000003,71,51.400002,0,68.300003,68.0,64.900002
20160818130000,258.5,897.700012,95.500001,76,50.700001,0,68.599998,68.0,64.900002
20160818131500,258.5,620.400024,66.000003,59,50.700001,0,67.300003,68.0,64.900002
20160818133000,258.5,599.25,63.75,58,50.700001,0,67.599998,68.0,64.900002
20160818134500,258.5,455.899994,48.499999,52,50.700001,0,67.400002,68.0,64.900002
20160818140000,258.5,434.75,46.25,51,50.700001,0,67.800003,68.0,64.900002
20160818141500,258.5,291.399994,30.999999,44,50.700001,0,67.099998,68.0,64.900002
20160818143000,258.5,347.799988,36.999999,48,50.700001,0,67.699997,68.0,64.900002
20160818144500,258.5,291.399994,30.999999,44,50.700001,0,67.5,68.0,64.900002
20160818150000,258.5,291.399994,30.999999,44,50.700001,0,68.0,68.0,64.900002
20160818151500,258.5,291.399994,30.999999,44,50.700001,0,68.099998,68.0,64.900002
20160818153000,258.5,291.399994,30.999999,44,50.700001,0,68.199997,68.0,64.900002
20160818154500,258.5,286.700012,30.500001,44,50.700001,0,67.900002,68.0,64.900002
20160818160000,258.5,427.700012,45.500001,51,50.700001,0,68.599998,68.0,64.900002
20160818161500,258.5,427.700012,45.500001,51,50.700001,0,68.0,68.0,64.900002
20160818163000,258.5,418.299988,44.499999,51,50.700001,0,68.300003,68.0,64.900002
20160818164500,258.5,401.850006,42.750001,51,50.700001,0,67.699997,68.0,64.900002
20160818170000,258.5,392.450012,41.750001,50,50.700001,0,68.099998,68.0,64.900002
20160818171500,258.5,397.149994,42.249999,50,50.700001,0,67.699997,68.0,64.900002
20160818173000,258.5,336.049988,35.749999,47,50.700001,0,68.199997,68.0,64.900002
20160818174500,258.5,331.350006,35.250001,47,50.700001,0,68.0,68.0,64.900002
20160818180000,258.5,343.100006,36.500001,47,50.700001,0,67.800003,68.0,64.900002
20160818181500,258.5,298.450012,31.750001,45,50.700001,0,67.599998,68.0,64.900002
20160818183000,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160818184500,258.5,291.399994,30.999999,45,50.700001,0,67.900002,68.0,64.900002
20160818190000,258.5,286.700012,30.500001,45,50.700001,0,67.900002,68.0,64.900002
20160818191500,258.5,286.700012,30.500001,45,50.700001,0,67.699997,68.0,64.900002
20160818193000,258.5,279.649994,29.749999,45,50.700001,0,67.900002,68.0,64.900002
20160818194500,258.5,291.399994,30.999999,45,50.700001,0,67.599998,68.0,64.900002
20160818200000,258.5,286.700012,30.500001,45,50.700001,0,68.0,68.0,64.900002
20160818201500,258.5,286.700012,30.500001,45,50.700001,0,67.699997,68.0,64.900002
20160818203000,258.5,291.399994,30.999999,45,50.700001,0,67.900002,68.0,64.900002
20160818204500,258.5,272.600006,29.000001,45,50.700001,0,67.599998,68.0,64.900002
20160818210000,258.5,286.700012,30.500001,45,50.700001,0,67.699997,68.0,64.900002
20160818211500,258.5,286.700012,30.500001,45,50.700001,0,67.800003,68.0,64.900002
20160818213000,258.5,279.649994,29.749999,45,50.700001,0,67.800003,68.0,64.900002
20160818214500,258.5,286.700012,30.500001,45,50.700001,0,67.599998,68.0,64.900002
20160818220000,258.5,286.700012,30.500001,45,50.700001,0,67.699997,68.0,64.900002
20160818221500,258.5,286.700012,30.500001,45,50.700001,0,67.5,68.0,64.900002
20160818223000,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160818224500,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160818230000,258.5,286.700012,30.500001,45,50.700001,0,67.599998,68.0,64.900002
20160818231500,258.5,286.700012,30.500001,45,50.700001,0,67.400002,68.0,64.900002
20160818233000,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160818234500,258.5,286.700012,30.500001,45,50.700001,0,67.400002,68.0,64.900002
20160819000000,258.5,298.450012,31.750001,45,50.700001,0,67.800003,68.0,64.900002
20160819001500,258.5,286.700012,30.500001,45,50.700001,0,67.400002,68.0,64.900002
20160819003000,258.5,291.399994,30.999999,45,50.700001,0,67.599998,68.0,64.900002
20160819004500,258.5,298.450012,31.750001,45,50.700001,0,67.300003,68.0,64.900002
20160819010000,258.5,286.700012,30.500001,45,50.700001,0,67.599998,68.0,64.900002
20160819011500,258.5,286.700012,30.500001,45,50.700001,0,67.5,68.0,64.900002
20160819013000,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160819014500,258.5,291.399994,30.999999,45,50.700001,0,67.300003,68.0,64.900002
20160819020000,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160819021500,258.5,291.399994,30.999999,45,50.700001,0,67.199997,68.0,64.900002
20160819023000,258.5,291.399994,30.999999,45,50.700001,0,67.599998,68.0,64.900002
20160819024500,258.5,291.399994,30.999999,44,50.700001,0,67.300003,68.0,64.900002
20160819030000,258.5,286.700012,30.500001,44,50.700001,0,67.599998,68.0,64.900002
20160819031500,258.5,291.399994,30.999999,44,50.700001,0,67.300003,68.0,64.900002
20160819033000,258.5,286.700012,30.500001,44,51.400002,0,67.400002,68.0,64.900002
20160819034500,258.5,272.600006,29.000001,44,51.400002,0,67.199997,68.0,64.900002
20160819040000,258.5,286.700012,30.500001,44,50.599998,0,67.5,68.0,64.900002
20160819041500,258.5,279.649994,29.749999,44,50.599998,0,67.199997,68.0,64.900002
20160819043000,258.5,286.700012,30.500001,44,50.599998,0,67.300003,68.0,64.900002
20160819044500,258.5,291.399994,30.999999,44,50.599998,0,67.199997,68.0,64.900002
20160819050000,258.5,279.649994,29.749999,44,50.599998,0,67.300003,68.0,64.900002
20160819051500,258.5,279.649994,29.749999,44,51.400002,0,67.400002,68.0,64.900002
20160819053000,258.5,286.700012,30.500001,44,51.400002,0,67.599998,68.0,64.900002
20160819054500,258.5,286.700012,30.500001,44,50.599998,0,67.199997,68.0,64.900002
20160819060000,258.5,291.399994,30.999999,44,50.599998,0,67.300003,68.0,64.900002
20160819061500,258.5,279.649994,29.749999,44,50.599998,0,67.099998,68.0,64.900002
20160819063000,258.5,319.600006,34.000001,47,51.400002,0,67.599998,68.0,64.900002
20160819064500,258.5,286.700012,30.500001,45,50.700001,0,67.5,68.0,64.900002
20160819070000,258.5,331.350006,35.250001,48,50.700001,0,67.800003,68.0,64.900002
20160819071500,258.5,319.600006,34.000001,48,50.700001,0,68.0,68.0,64.900002
20160819073000,258.5,455.899994,48.499999,54,50.700001,0,68.099998,68.0,64.900002
20160819074500,258.5,681.5,72.5,65,50.700001,0,68.699997,68.0,64.900002
20160819080000,258.5,766.099976,81.499997,70,50.700001,0,68.599998,68.0,64.900002
20160819081500,258.5,744.950012,79.250001,69,50.700001,0,68.300003,68.0,64.900002
20160819083000,258.5,824.849976,87.749997,74,50.700001,0,68.400002,68.0,64.900002
20160819084500,258.5,803.700012,85.500001,72,50.700001,0,68.400002,68.0,64.900002
20160819090000,258.5,860.099976,91.499997,74,50.700001,0,67.699997,68.0,64.900002
20160819091500,258.5,634.5,67.5,61,50.700001,0,67.599998,68.0,64.900002
20160819093000,258.5,538.150024,57.250003,57,50.700001,0,67.199997,68.0,64.900002
20160819094500,258.5,347.799988,36.999999,48,50.700001,0,67.400002,68.0,64.900002
20160819100000,258.5,458.25,48.75,54,50.700001,0,67.800003,68.0,64.900002
20160819101500,258.5,397.149994,42.249999,51,50.700001,0,67.800003,68.0,64.900002
20160819103000,258.5,648.599976,68.999997,63,50.700001,0,68.599998,68.0,64.900002
20160819104500,258.5,662.700012,70.500001,64,51.400002,0,68.400002,68.0,64.900002
20160819110000,258.5,719.099976,76.499997,67,51.400002,0,68.400002,68.0,64.900002
20160819111500,258.5,916.5,97.5,80,51.400002,0,69.0,68.0,64.900002
20160819113000,258.5,897.700012,95.500001,82,51.400002,0,69.400002,68.0,64.900002
20160819114500,258.5,897.700012,95.500001,82,51.400002,0,70.099998,68.0,64.900002
20160819120000,258.5,916.5,97.5,83,50.700001,0,70.0,68.0,64.900002
20160819121500,258.5,916.5,97.5,84,50.700001,0,70.599998,68.0,64.900002
20160819123000,258.5,937.650024,99.750003,84,50.700001,0,69.699997,68.0,64.900002
20160819124500,258.5,937.650024,99.750003,84,50.700001,0,69.800003,68.0,64.900002
20160819130000,258.5,937.650024,99.750003,84,50.700001,0,69.5,68.0,64.900002
20160819131500,258.5,937.650024,99.750003,84,50.700001,0,68.599998,68.0,64.900002
20160819133000,258.5,822.5,87.5,71,50.700001,0,67.699997,68.0,64.900002
20160819134500,258.5,665.049988,70.749999,63,50.700001,0,67.400002,68.0,64.900002
20160819140000,258.5,331.350006,35.250001,48,51.400002,0,67.0,68.0,64.900002
20160819141500,258.5,462.950012,49.250001,54,51.400002,0,67.800003,68.0,64.900002
20160819143000,258.5,392.450012,41.750001,50,51.400002,0,67.400002,68.0,64.900002
20160819144500,258.5,376.0,40.0,49,51.400002,0,67.800003,68.0,64.900002
20160819150000,258.5,376.0,40.0,49,51.400002,0,67.900002,68.0,64.900002
20160819151500,258.5,347.799988,36.999999,49,51.400002,0,67.699997,68.0,64.900002
20160819153000,258.5,366.600006,39.000001,49,51.400002,0,68.099998,68.0,64.900002
20160819154500,258.5,343.100006,36.500001,49,51.400002,0,67.900002,68.0,64.900002
20160819160000,258.5,361.899994,38.499999,49,51.400002,0,67.900002,68.0,64.900002
20160819161500,258.5,326.649994,34.749999,46,51.400002,0,67.699997,68.0,64.900002
20160819163000,258.5,319.600006,34.000001,46,51.400002,0,67.900002,68.0,64.900002
20160819164500,258.5,319.600006,34.000001,46,51.400002,0,67.900002,68.0,64.900002
20160819170000,258.5,326.649994,34.749999,47,51.400002,0,68.300003,68.0,64.900002
20160819171500,258.5,326.649994,34.749999,47,51.400002,0,67.900002,68.0,64.900002
20160819173000,258.5,331.350006,35.250001,47,51.400002,0,67.900002,68.0,64.900002
20160819174500,258.5,291.399994,30.999999,45,51.400002,0,67.699997,68.0,64.900002
20160819180000,258.5,279.649994,29.749999,45,51.400002,0,68.0,68.0,64.900002
20160819181500,258.5,291.399994,30.999999,45,51.400002,0,68.0,68.0,64.900002
20160819183000,258.5,279.649994,29.749999,45,51.400002,0,67.900002,68.0,64.900002
20160819184500,258.5,286.700012,30.500001,45,51.400002,0,67.900002,68.0,64.900002
20160819190000,258.5,286.700012,30.500001,45,50.700001,0,67.800003,68.0,64.900002
20160819191500,258.5,286.700012,30.500001,45,51.400002,0,67.800003,68.0,64.900002
20160819193000,258.5,279.649994,29.749999,45,51.400002,0,68.099998,68.0,64.900002
20160819194500,258.5,279.649994,29.749999,45,50.700001,0,68.0,68.0,64.900002
20160819200000,258.5,286.700012,30.500001,45,50.700001,0,67.800003,68.0,64.900002
20160819201500,258.5,286.700012,30.500001,45,50.700001,0,67.900002,68.0,64.900002
20160819203000,258.5,279.649994,29.749999,45,50.700001,0,67.699997,68.0,64.900002
20160819204500,258.5,279.649994,29.749999,45,50.700001,0,68.199997,68.0,64.900002
20160819210000,258.5,279.649994,29.749999,45,50.700001,0,67.699997,68.0,64.900002
20160819211500,258.5,286.700012,30.500001,45,50.700001,0,67.900002,68.0,64.900002
20160819213000,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160819214500,258.5,286.700012,30.500001,45,50.700001,0,67.900002,68.0,64.900002
20160819220000,258.5,286.700012,30.500001,45,50.700001,0,68.0,68.0,64.900002
20160819221500,258.5,286.700012,30.500001,45,51.400002,0,68.0,68.0,64.900002
20160819223000,258.5,286.700012,30.500001,45,51.400002,0,67.599998,68.0,64.900002
20160819224500,258.5,291.399994,30.999999,45,51.400002,0,67.800003,68.0,64.900002
20160819230000,258.5,272.600006,29.000001,45,51.400002,0,67.599998,68.0,64.900002
20160819231500,258.5,279.649994,29.749999,45,51.400002,0,68.199997,68.0,64.900002
20160819233000,258.5,265.549988,28.249999,45,51.400002,0,67.699997,68.0,64.900002
20160819234500,258.5,286.700012,30.500001,45,51.400002,0,67.699997,68.0,64.900002
20160820000000,258.5,272.600006,29.000001,45,51.400002,0,67.400002,68.0,64.900002
20160820001500,258.5,286.700012,30.500001,45,51.400002,0,67.5,68.0,64.900002
20160820003000,258.5,279.649994,29.749999,45,50.599998,0,67.599998,68.0,64.900002
20160820004500,258.5,319.600006,34.000001,47,50.599998,0,67.599998,68.0,64.900002
20160820010000,258.5,279.649994,29.749999,45,50.599998,0,67.400002,68.0,64.900002
20160820011500,258.5,272.600006,29.000001,45,50.599998,0,67.400002,68.0,64.900002
20160820013000,258.5,279.649994,29.749999,45,50.599998,0,67.400002,68.0,64.900002
20160820014500,258.5,305.5,32.5,47,51.400002,0,67.599998,68.0,64.900002
20160820020000,258.5,291.399994,30.999999,46,51.400002,0,67.599998,68.0,64.900002
20160820021500,258.5,279.649994,29.749999,46,51.400002,0,67.5,68.0,64.900002
20160820023000,258.5,272.600006,29.000001,46,51.400002,0,67.300003,68.0,64.900002
20160820024500,258.5,286.700012,30.500001,46,51.400002,0,67.300003,68.0,64.900002
20160820030000,258.5,279.649994,29.749999,46,51.400002,0,67.199997,68.0,64.900002
20160820031500,258.5,326.649994,34.749999,48,51.400002,0,67.400002,68.0,64.900002
20160820033000,258.5,279.649994,29.749999,46,50.599998,0,67.300003,68.0,64.900002
20160820034500,258.5,279.649994,29.749999,46,50.599998,0,67.199997,68.0,64.900002
20160820040000,258.5,279.649994,29.749999,46,50.599998,0,67.400002,68.0,64.900002
20160820041500,258.5,286.700012,30.500001,46,50.599998,0,67.300003,68.0,64.900002
20160820043000,258.5,291.399994,30.999999,46,50.599998,0,67.699997,68.0,64.900002
20160820044500,258.5,286.700012,30.500001,46,50.599998,0,67.300003,68.0,64.900002
20160820050000,258.5,286.700012,30.500001,46,50.599998,0,67.300003,68.0,64.900002
20160820051500,258.5,286.700012,30.500001,46,50.599998,0,67.199997,68.0,64.900002
20160820053000,258.5,286.700012,30.500001,46,50.599998,0,67.099998,68.0,64.900002
20160820054500,258.5,286.700012,30.500001,46,50.599998,0,67.400002,68.0,64.900002
20160820060000,258.5,291.399994,30.999999,46,50.599998,0,67.400002,68.0,64.900002
20160820061500,258.5,291.399994,30.999999,46,50.599998,0,67.300003,68.0,64.900002
20160820063000,258.5,291.399994,30.999999,46,50.599998,0,67.599998,68.0,64.900002
20160820064500,258.5,286.700012,30.500001,46,50.599998,0,67.199997,68.0,64.900002
20160820070000,258.5,343.100006,36.500001,49,50.599998,0,68.099998,68.0,64.900002
20160820071500,258.5,336.049988,35.749999,49,50.599998,0,67.699997,68.0,64.900002
20160820073000,258.5,392.450012,41.750001,51,51.400002,0,68.400002,68.0,64.900002
20160820074500,258.5,387.75,41.25,51,50.299999,0,67.800003,68.0,64.900002
20160820080000,258.5,408.899994,43.499999,52,50.299999,0,68.300003,68.0,64.900002
20160820081500,258.5,408.899994,43.499999,52,51.0,0,68.0,68.0,64.900002
20160820083000,258.5,578.099976,61.499997,60,51.0,0,68.300003,68.0,64.900002
20160820084500,258.5,472.350006,50.250001,55,51.0,0,67.599998,68.0,64.900002
20160820090000,258.5,448.850006,47.750001,54,51.0,0,68.199997,68.0,64.900002
20160820091500,258.5,354.850006,37.750001,49,51.0,0,67.400002,68.0,64.900002
20160820093000,258.5,455.899994,48.499999,54,51.0,0,68.400002,68.0,64.900002
20160820094500,258.5,479.399994,50.999999,56,51.0,0,68.099998,68.0,64.900002
20160820100000,258.5,608.650024,64.750003,62,51.0,0,68.5,68.0,64.900002
20160820101500,258.5,434.75,46.25,53,51.0,0,67.400002,68.0,64.900002
20160820103000,258.5,444.149994,47.249999,53,51.0,0,68.099998,68.0,64.900002
20160820104500,258.5,354.850006,37.750001,49,51.0,0,67.599998,68.0,64.900002
20160820110000,258.5,650.950012,69.250001,64,51.0,0,68.800003,68.0,64.900002
20160820111500,258.5,517.0,55.0,57,51.0,0,67.599998,68.0,64.900002
20160820113000,258.5,526.400024,56.000003,58,51.0,0,68.5,68.0,64.900002
20160820114500,258.5,655.650024,69.750003,64,51.0,0,68.599998,68.0,64.900002
20160820120000,258.5,777.849976,82.749997,72,51.0,0,68.599998,68.0,64.900002
20160820121500,258.5,808.400024,86.000003,74,51.0,0,68.400002,68.0,64.900002
20160820123000,258.5,860.099976,91.499997,77,51.0,0,68.400002,68.0,64.900002
20160820124500,258.5,890.650024,94.750003,77,51.0,0,67.900002,68.0,64.900002
20160820130000,258.5,864.799988,91.999999,77,51.0,0,68.199997,68.0,64.900002
20160820131500,258.5,665.049988,70.749999,64,51.0,0,67.400002,68.0,64.900002
20160820133000,258.5,817.799988,86.999999,75,51.0,0,68.300003,68.0,64.900002
20160820134500,258.5,603.950012,64.250001,61,51.0,0,67.199997,68.0,64.900002
20160820140000,258.5,660.349976,70.249997,63,51.0,0,67.800003,68.0,64.900002
20160820141500,258.5,486.450012,51.750001,54,51.0,0,67.300003,68.0,64.900002
20160820143000,258.5,495.850006,52.750001,55,51.0,0,68.199997,68.0,64.900002
20160820144500,258.5,495.850006,52.750001,55,51.0,0,68.0,68.0,64.900002
20160820150000,258.5,587.5,62.5,60,51.0,0,68.5,68.0,64.900002
20160820151500,258.5,462.950012,49.250001,53,51.0,0,67.400002,68.0,64.900002
20160820153000,258.5,444.149994,47.249999,53,51.0,0,68.099998,68.0,64.900002
20160820154500,258.5,347.799988,36.999999,48,51.0,0,67.400002,68.0,64.900002
20160820160000,258.5,455.899994,48.499999,54,51.0,0,68.599998,68.0,64.900002
20160820161500,258.5,434.75,46.25,52,51.0,0,67.599998,68.0,64.900002
20160820163000,258.5,347.799988,36.999999,49,51.0,0,68.199997,68.0,64.900002
20160820164500,258.5,366.600006,39.000001,49,51.0,0,67.599998,68.0,64.900002
20160820170000,258.5,343.100006,36.500001,48,51.0,0,67.900002,68.0,64.900002
20160820171500,258.5,347.799988,36.999999,48,51.0,0,67.900002,68.0,64.900002
20160820173000,258.5,347.799988,36.999999,48,51.0,0,67.800003,68.0,64.900002
20160820174500,258.5,286.700012,30.500001,46,51.0,0,67.599998,68.0,64.900002
20160820180000,258.5,286.700012,30.500001,46,51.0,0,67.699997,68.0,64.900002
20160820181500,258.5,286.700012,30.500001,46,51.0,0,68.0,68.0,64.900002
20160820183000,258.5,286.700012,30.500001,46,51.0,0,67.900002,68.0,64.900002
20160820184500,258.5,286.700012,30.500001,46,51.0,0,67.699997,68.0,64.900002
20160820190000,258.5,279.649994,29.749999,46,51.0,0,67.800003,68.0,64.900002
20160820191500,258.5,286.700012,30.500001,46,51.0,0,67.599998,68.0,64.900002
20160820193000,258.5,286.700012,30.500001,46,51.0,0,67.900002,68.0,64.900002
20160820194500,258.5,298.450012,31.750001,46,51.0,0,67.699997,68.0,64.900002
20160820200000,258.5,291.399994,30.999999,46,51.0,0,67.800003,68.0,64.900002
20160820201500,258.5,286.700012,30.500001,45,51.0,0,67.5,68.0,64.900002
20160820203000,258.5,272.600006,29.000001,45,51.0,0,67.699997,68.0,64.900002
20160820204500,258.5,286.700012,30.500001,45,51.0,0,67.800003,68.0,64.900002
20160820210000,258.5,286.700012,30.500001,45,51.0,0,67.900002,68.0,64.900002
20160820211500,258.5,279.649994,29.749999,45,51.0,0,67.599998,68.0,64.900002
20160820213000,258.5,272.600006,29.000001,45,51.0,0,67.699997,68.0,64.900002
20160820214500,258.5,279.649994,29.749999,45,51.0,0,67.5,68.0,64.900002
20160820220000,258.5,272.600006,29.000001,45,51.0,0,67.699997,68.0,64.900002
20160820221500,258.5,286.700012,30.500001,45,51.0,0,67.699997,68.0,64.900002
20160820223000,258.5,279.649994,29.749999,45,51.0,0,67.599998,68.0,64.900002
20160820224500,258.5,279.649994,29.749999,45,51.0,0,67.5,68.0,64.900002
20160820230000,258.5,272.600006,29.000001,45,51.0,0,67.5,68.0,64.900002
20160820231500,258.5,286.700012,30.500001,45,51.0,0,67.5,68.0,64.900002
20160820233000,258.5,298.450012,31.750001,46,51.0,0,67.699997,68.0,64.900002
20160820234500,258.5,286.700012,30.500001,45,51.0,0,67.5,68.0,64.900002
20160821000000,258.5,279.649994,29.749999,45,50.299999,0,67.400002,68.0,64.900002
20160821001500,258.5,279.649994,29.749999,45,50.900002,0,67.400002,68.0,64.900002
20160821003000,258.5,286.700012,30.500001,45,50.900002,0,67.400002,68.0,64.900002
20160821004500,258.5,331.350006,35.250001,48,50.900002,0,67.699997,68.0,64.900002
20160821010000,258.5,291.399994,30.999999,45,50.900002,0,67.5,68.0,64.900002
20160821011500,258.5,279.649994,29.749999,45,50.900002,0,67.300003,68.0,64.900002
20160821013000,258.5,279.649994,29.749999,45,50.900002,0,67.400002,68.0,64.900002
20160821014500,258.5,272.600006,29.000001,45,50.900002,0,67.199997,68.0,64.900002
20160821020000,258.5,305.5,32.5,46,50.900002,0,67.699997,68.0,64.900002
20160821021500,258.5,298.450012,31.750001,45,50.299999,0,67.199997,68.0,64.900002
20160821023000,258.5,286.700012,30.500001,45,50.299999,0,67.400002,68.0,64.900002
20160821024500,258.5,279.649994,29.749999,45,51.0,0,67.099998,68.0,64.900002
20160821030000,258.5,286.700012,30.500001,45,51.0,0,67.400002,68.0,64.900002
20160821031500,258.5,286.700012,30.500001,45,51.0,0,67.400002,68.0,64.900002
20160821033000,258.5,286.700012,30.500001,45,51.0,0,67.599998,68.0,64.900002
20160821034500,258.5,291.399994,30.999999,45,51.0,0,67.199997,68.0,64.900002
20160821040000,258.5,279.649994,29.749999,45,51.0,0,67.400002,68.0,64.900002
20160821041500,258.5,291.399994,30.999999,45,51.0,0,67.099998,68.0,64.900002
20160821043000,258.5,291.399994,30.999999,45,50.299999,0,67.400002,68.0,64.900002
20160821044500,258.5,286.700012,30.500001,45,51.0,0,67.400002,68.0,64.900002
20160821050000,258.5,291.399994,30.999999,45,51.0,0,67.400002,68.0,64.900002
20160821051500,258.5,286.700012,30.500001,45,51.0,0,67.099998,68.0,64.900002
20160821053000,258.5,298.450012,31.750001,45,51.0,0,67.199997,68.0,64.900002
20160821054500,258.5,286.700012,30.500001,45,51.0,0,67.099998,68.0,64.900002
20160821060000,258.5,298.450012,31.750001,46,51.0,0,67.5,68.0,64.900002
20160821061500,258.5,286.700012,30.500001,45,51.0,0,67.400002,68.0,64.900002
20160821063000,258.5,319.600006,34.000001,47,51.0,0,67.900002,68.0,64.900002
20160821064500,258.5,286.700012,30.500001,45,51.0,0,67.599998,68.0,64.900002
20160821070000,258.5,354.850006,37.750001,49,50.299999,0,68.300003,68.0,64.900002
20160821071500,258.5,401.850006,42.750001,51,51.0,0,68.5,68.0,64.900002
20160821073000,258.5,540.5,57.5,57,51.0,0,68.300003,68.0,64.900002
20160821074500,258.5,484.100006,51.500001,55,51.0,0,67.699997,68.0,64.900002
20160821080000,258.5,448.850006,47.750001,53,51.0,0,68.099998,68.0,64.900002
20160821081500,258.5,401.850006,42.750001,51,51.0,0,67.599998,68.0,64.900002
20160821083000,258.5,509.950012,54.250001,56,51.0,0,68.5,68.0,64.900002
20160821084500,258.5,474.700012,50.500001,55,51.0,0,67.900002,68.0,64.900002
20160821090000,258.5,484.100006,51.500001,55,51.0,0,68.300003,68.0,64.900002
20160821091500,258.5,444.149994,47.249999,53,51.0,0,67.599998,68.0,64.900002
20160821093000,258.5,439.450012,46.750001,53,51.0,0,68.199997,68.0,64.900002
20160821094500,258.5,413.600006,44.000001,52,51.0,0,67.599998,68.0,64.900002
20160821100000,258.5,596.900024,63.500003,61,51.0,0,68.599998,68.0,64.900002
20160821101500,258.5,531.099976,56.499997,57,51.0,0,67.699997,68.0,64.900002
20160821103000,258.5,491.149994,52.249999,55,51.799999,0,68.099998,68.0,64.900002
20160821104500,258.5,498.200012,53.000001,55,51.799999,0,67.699997,68.0,64.900002
20160821110000,258.5,505.25,53.75,56,51.799999,0,68.199997,68.0,64.900002
20160821111500,258.5,383.049988,40.749999,50,51.099998,0,67.800003,68.0,64.900002
20160821113000,258.5,827.200012,88.000001,73,51.099998,0,69.099998,68.0,64.900002
20160821114500,258.5,841.299988,89.499999,73,51.099998,0,68.400002,68.0,64.900002
20160821120000,258.5,937.650024,99.750003,80,51.099998,0,68.800003,68.0,64.900002
20160821121500,258.5,916.5,97.5,81,51.099998,0,68.300003,68.0,64.900002
20160821123000,258.5,770.799988,81.999999,69,51.099998,0,68.099998,68.0,64.900002
20160821124500,258.5,770.799988,81.999999,68,51.099998,0,67.699997,68.0,64.900002
20160821130000,258.5,721.450012,76.750001,66,51.099998,0,67.699997,68.0,64.900002
20160821131500,258.5,538.150024,57.250003,57,51.099998,0,67.300003,68.0,64.900002
20160821133000,258.5,578.099976,61.499997,59,51.099998,0,67.699997,68.0,64.900002
20160821134500,258.5,472.350006,50.250001,54,51.099998,0,67.699997,68.0,64.900002
20160821140000,258.5,526.400024,56.000003,57,51.099998,0,67.800003,68.0,64.900002
20160821141500,258.5,305.5,32.5,46,51.099998,0,67.199997,68.0,64.900002
20160821143000,258.5,383.049988,40.749999,49,51.099998,0,67.800003,68.0,64.900002
20160821144500,258.5,298.450012,31.750001,45,51.099998,0,67.300003,68.0,64.900002
20160821150000,258.5,347.799988,36.999999,48,51.099998,0,67.800003,68.0,64.900002
20160821151500,258.5,319.600006,34.000001,46,51.099998,0,67.599998,68.0,64.900002
20160821153000,258.5,314.899994,33.499999,46,51.099998,0,67.900002,68.0,64.900002
20160821154500,258.5,286.700012,30.500001,45,51.099998,0,67.599998,68.0,64.900002
20160821160000,258.5,286.700012,30.500001,45,51.099998,0,67.900002,68.0,64.900002
20160821161500,258.5,279.649994,29.749999,45,51.099998,0,67.599998,68.0,64.900002
20160821163000,258.5,286.700012,30.500001,45,51.099998,0,68.199997,68.0,64.900002
20160821164500,258.5,286.700012,30.500001,45,51.099998,0,67.900002,68.0,64.900002
20160821170000,258.5,383.049988,40.749999,51,51.099998,0,68.400002,68.0,64.900002
20160821171500,258.5,397.149994,42.249999,51,51.099998,0,68.099998,68.0,64.900002
20160821173000,258.5,392.450012,41.750001,51,51.099998,0,68.099998,68.0,64.900002
20160821174500,258.5,401.850006,42.750001,51,51.099998,0,68.0,68.0,64.900002
20160821180000,258.5,397.149994,42.249999,51,51.099998,0,67.699997,68.0,64.900002
20160821181500,258.5,305.5,32.5,46,51.099998,0,67.699997,68.0,64.900002
20160821183000,258.5,331.350006,35.250001,48,51.099998,0,68.199997,68.0,64.900002
20160821184500,258.5,336.049988,35.749999,48,51.099998,0,67.699997,68.0,64.900002
20160821190000,258.5,336.049988,35.749999,48,51.099998,0,68.300003,68.0,64.900002
20160821191500,258.5,343.100006,36.500001,48,51.099998,0,67.699997,68.0,64.900002
20160821193000,258.5,347.799988,36.999999,48,51.099998,0,68.099998,68.0,64.900002
20160821194500,258.5,347.799988,36.999999,48,51.099998,0,67.699997,68.0,64.900002
20160821200000,258.5,336.049988,35.749999,48,51.099998,0,68.099998,68.0,64.900002
20160821201500,258.5,347.799988,36.999999,48,51.099998,0,67.699997,68.0,64.900002
20160821203000,258.5,336.049988,35.749999,48,51.099998,0,68.099998,68.0,64.900002
20160821204500,258.5,347.799988,36.999999,48,50.5,0,67.800003,68.0,64.900002
20160821210000,258.5,305.5,32.5,46,50.5,0,68.199997,68.0,64.900002
20160821211500,258.5,319.600006,34.000001,46,50.5,0,68.099998,68.0,64.900002
20160821213000,258.5,366.600006,39.000001,49,50.5,0,68.400002,68.0,64.900002
20160821214500,258.5,361.899994,38.499999,48,50.5,0,67.699997,68.0,64.900002
20160821220000,258.5,336.049988,35.749999,47,50.5,0,68.099998,68.0,64.900002
20160821221500,258.5,319.600006,34.000001,47,50.5,0,67.599998,68.0,64.900002
20160821223000,258.5,291.399994,30.999999,45,50.5,0,68.199997,68.0,64.900002
20160821224500,258.5,331.350006,35.250001,47,50.5,0,67.900002,68.0,64.900002
20160821230000,258.5,326.649994,34.749999,47,50.5,0,68.199997,68.0,64.900002
