PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821231500,258.5,314.899994,33.499999,47,50.5,0,67.900002,68.0,64.900002
20160821233000,258.5,314.899994,33.499999,47,50.5,0,68.0,68.0,64.900002
20160821234500,258.5,326.649994,34.749999,47,50.5,0,67.900002,68.0,64.900002
20160822000000,258.5,319.600006,34.000001,47,50.5,0,67.699997,68.0,64.900002
20160822001500,258.5,336.049988,35.749999,47,51.099998,0,67.900002,68.0,64.900002
20160822003000,258.5,336.049988,35.749999,47,50.299999,0,67.699997,68.0,64.900002
20160822004500,258.5,305.5,32.5,46,50.299999,0,68.0,68.0,64.900002
20160822010000,258.5,314.899994,33.499999,46,51.099998,0,67.900002,68.0,64.900002
20160822011500,258.5,305.5,32.5,46,50.400002,0,68.0,68.0,64.900002
20160822013000,258.5,305.5,32.5,46,50.400002,0,67.800003,68.0,64.900002
20160822014500,258.5,305.5,32.5,46,51.0,0,68.099998,68.0,64.900002
20160822020000,258.5,314.899994,33.499999,46,50.299999,0,68.199997,68.0,64.900002
20160822021500,258.5,314.899994,33.499999,46,50.299999,0,68.0,68.0,64.900002
20160822023000,258.5,305.5,32.5,46,50.900002,0,68.199997,68.0,64.900002
20160822024500,258.5,319.600006,34.000001,46,50.299999,0,68.0,68.0,64.900002
20160822030000,258.5,305.5,32.5,46,50.299999,0,68.199997,68.0,64.900002
20160822031500,258.5,319.600006,34.000001,46,51.0,0,68.0,68.0,64.900002
20160822033000,258.5,305.5,32.5,46,50.299999,0,68.199997,68.0,64.900002
20160822034500,258.5,314.899994,33.499999,46,50.299999,0,67.800003,68.0,64.900002
20160822040000,258.5,305.5,32.5,46,50.900002,0,68.099998,68.0,64.900002
20160822041500,258.5,314.899994,33.499999,46,50.299999,0,67.699997,68.0,64.900002
20160822043000,258.5,305.5,32.5,46,51.0,0,68.199997,68.0,64.900002
20160822044500,258.5,319.600006,34.000001,47,51.0,0,67.800003,68.0,64.900002
20160822050000,258.5,326.649994,34.749999,47,51.0,0,67.900002,68.0,64.900002
20160822051500,258.5,286.700012,30.500001,44,50.299999,0,67.699997,68.0,64.900002
20160822053000,258.5,291.399994,30.999999,44,50.299999,0,68.0,68.0,64.900002
20160822054500,258.5,286.700012,30.500001,44,50.299999,0,67.699997,68.0,64.900002
20160822060000,258.5,279.649994,29.749999,44,51.0,0,68.300003,68.0,64.900002
20160822061500,258.5,279.649994,29.749999,44,51.0,0,67.599998,68.0,64.900002
20160822063000,258.5,272.600006,29.000001,44,51.0,0,68.0,68.0,64.900002
20160822064500,258.5,286.700012,30.500001,44,50.299999,0,67.800003,68.0,64.900002
20160822070000,258.5,272.600006,29.000001,44,50.299999,0,67.599998,68.0,64.900002
20160822071500,258.5,458.25,48.75,53,51.400002,0,68.5,68.0,64.900002
20160822073000,258.5,430.049988,45.749999,52,50.299999,0,67.599998,68.0,64.900002
20160822074500,258.5,770.799988,81.999999,69,50.299999,0,69.0,68.0,64.900002
20160822080000,258.5,754.349976,80.249997,67,50.299999,0,68.699997,68.0,64.900002
20160822081500,258.5,860.099976,91.499997,73,50.299999,0,68.400002,68.0,64.900002
20160822083000,258.5,801.349976,85.249997,70,51.0,0,68.199997,68.0,64.900002
20160822084500,258.5,815.450012,86.750001,70,51.0,0,68.599998,68.0,64.900002
20160822090000,258.5,766.099976,81.499997,67,51.0,0,67.599998,68.0,64.900002
20160822091500,258.5,693.25,73.75,64,51.0,0,68.099998,68.0,64.900002
20160822093000,258.5,564.0,60.0,57,51.0,0,67.5,68.0,64.900002
20160822094500,258.5,587.5,62.5,59,51.0,0,68.099998,68.0,64.900002
20160822100000,258.5,498.200012,53.000001,55,51.0,0,68.0,68.0,64.900002
20160822101500,258.5,712.049988,75.749999,65,51.0,0,68.599998,68.0,64.900002
20160822103000,258.5,639.200012,68.000001,63,51.0,0,67.699997,68.0,64.900002
20160822104500,258.5,603.950012,64.250001,61,51.0,0,68.099998,68.0,64.900002
20160822110000,258.5,589.849976,62.749997,61,51.0,0,67.900002,68.0,64.900002
20160822111500,258.5,869.5,92.5,76,51.0,0,69.0,68.0,64.900002
20160822113000,258.5,916.5,97.5,79,51.0,0,68.900002,68.0,64.900002
20160822114500,258.5,897.700012,95.500001,72,51.0,0,69.099998,68.0,64.900002
20160822120000,258.5,937.650024,99.750003,73,51.0,0,69.400002,68.0,64.900002
20160822121500,258.5,937.650024,99.750003,72,51.0,0,69.400002,68.0,64.900002
20160822123000,258.5,937.650024,99.750003,73,51.0,0,69.0,68.0,64.900002
20160822124500,258.5,937.650024,99.750003,73,51.0,0,68.900002,68.0,64.900002
20160822130000,258.5,843.650024,89.750003,68,50.299999,0,68.0,68.0,64.900002
20160822131500,258.5,784.900024,83.500003,66,50.299999,0,67.599998,68.0,64.900002
20160822133000,258.5,430.049988,45.749999,51,51.0,0,66.900002,68.0,64.900002
20160822134500,258.5,509.950012,54.250001,55,51.0,0,67.900002,68.0,64.900002
20160822140000,258.5,361.899994,38.499999,48,51.0,0,67.199997,68.0,64.900002
20160822141500,258.5,408.899994,43.499999,50,51.0,0,67.699997,68.0,64.900002
20160822143000,258.5,291.399994,30.999999,45,51.0,0,67.599998,68.0,64.900002
20160822144500,258.5,331.350006,35.250001,46,51.0,0,68.0,68.0,64.900002
20160822150000,258.5,326.649994,34.749999,46,51.0,0,68.099998,68.0,64.900002
20160822151500,258.5,444.149994,47.249999,51,51.0,0,68.199997,68.0,64.900002
20160822153000,258.5,427.700012,45.500001,51,51.0,0,67.699997,68.0,64.900002
20160822154500,258.5,392.450012,41.750001,50,51.0,0,67.699997,68.0,64.900002
20160822160000,258.5,291.399994,30.999999,44,51.0,0,67.699997,68.0,64.900002
20160822161500,258.5,298.450012,31.750001,45,51.0,0,67.800003,68.0,64.900002
20160822163000,258.5,298.450012,31.750001,45,51.0,0,68.0,68.0,64.900002
20160822164500,258.5,336.049988,35.749999,47,51.0,0,68.099998,68.0,64.900002
20160822170000,258.5,326.649994,34.749999,46,51.0,0,67.699997,68.0,64.900002
20160822171500,258.5,305.5,32.5,45,51.0,0,67.900002,68.0,64.900002
20160822173000,258.5,298.450012,31.750001,45,51.0,0,67.900002,68.0,64.900002
20160822174500,258.5,331.350006,35.250001,47,51.0,0,68.300003,68.0,64.900002
20160822180000,258.5,331.350006,35.250001,47,51.0,0,67.900002,68.0,64.900002
20160822181500,258.5,331.350006,35.250001,47,51.0,0,67.900002,68.0,64.900002
20160822183000,258.5,331.350006,35.250001,47,51.0,0,67.699997,68.0,64.900002
20160822184500,258.5,286.700012,30.500001,45,51.0,0,68.099998,68.0,64.900002
20160822190000,258.5,371.299988,39.499999,50,51.0,0,68.300003,68.0,64.900002
20160822191500,258.5,343.100006,36.500001,48,51.0,0,67.599998,68.0,64.900002
20160822193000,258.5,336.049988,35.749999,48,51.0,0,68.0,68.0,64.900002
20160822194500,258.5,347.799988,36.999999,48,51.0,0,67.699997,68.0,64.900002
20160822200000,258.5,331.350006,35.250001,47,51.0,0,67.900002,68.0,64.900002
20160822201500,258.5,331.350006,35.250001,47,51.0,0,67.900002,68.0,64.900002
20160822203000,258.5,286.700012,30.500001,45,51.0,0,67.699997,68.0,64.900002
20160822204500,258.5,286.700012,30.500001,45,51.0,0,68.199997,68.0,64.900002
20160822210000,258.5,286.700012,30.500001,45,51.0,0,67.699997,68.0,64.900002
20160822211500,258.5,291.399994,30.999999,45,51.0,0,68.300003,68.0,64.900002
20160822213000,258.5,343.100006,36.500001,48,51.0,0,68.0,68.0,64.900002
20160822214500,258.5,336.049988,35.749999,48,51.0,0,67.800003,68.0,64.900002
20160822220000,258.5,347.799988,36.999999,48,51.0,0,67.900002,68.0,64.900002
20160822221500,258.5,298.450012,31.750001,45,51.0,0,67.599998,68.0,64.900002
20160822223000,258.5,291.399994,30.999999,45,51.0,0,67.900002,68.0,64.900002
20160822224500,258.5,326.649994,34.749999,47,51.0,0,68.199997,68.0,64.900002
20160822230000,258.5,286.700012,30.500001,45,51.0,0,67.599998,68.0,64.900002
20160822231500,258.5,286.700012,30.500001,45,51.0,0,68.0,68.0,64.900002
20160822233000,258.5,298.450012,31.750001,45,51.0,0,67.599998,68.0,64.900002
20160822234500,258.5,279.649994,29.749999,45,51.0,0,67.800003,68.0,64.900002
20160823000000,258.5,286.700012,30.500001,45,51.0,0,68.300003,68.0,64.900002
20160823001500,258.5,286.700012,30.500001,45,51.0,0,67.800003,68.0,64.900002
20160823003000,258.5,286.700012,30.500001,45,51.0,0,68.099998,68.0,64.900002
20160823004500,258.5,279.649994,29.749999,45,51.0,0,68.0,68.0,64.900002
20160823010000,258.5,279.649994,29.749999,45,51.0,0,67.699997,68.0,64.900002
20160823011500,258.5,279.649994,29.749999,45,51.0,0,68.199997,68.0,64.900002
20160823013000,258.5,319.600006,34.000001,47,51.0,0,68.099998,68.0,64.900002
20160823014500,258.5,291.399994,30.999999,45,51.0,0,67.800003,68.0,64.900002
20160823020000,258.5,279.649994,29.749999,45,51.0,0,68.199997,68.0,64.900002
20160823021500,258.5,279.649994,29.749999,45,51.0,0,67.800003,68.0,64.900002
20160823023000,258.5,291.399994,30.999999,45,51.0,0,67.900002,68.0,64.900002
20160823024500,258.5,314.899994,33.499999,46,51.0,0,68.300003,68.0,64.900002
20160823030000,258.5,298.450012,31.750001,46,51.0,0,67.699997,68.0,64.900002
20160823031500,258.5,291.399994,30.999999,45,51.0,0,67.800003,68.0,64.900002
20160823033000,258.5,286.700012,30.500001,45,51.0,0,67.900002,68.0,64.900002
20160823034500,258.5,286.700012,30.500001,45,51.0,0,67.699997,68.0,64.900002
20160823040000,258.5,279.649994,29.749999,45,50.299999,0,68.099998,68.0,64.900002
20160823041500,258.5,291.399994,30.999999,46,50.299999,0,68.099998,68.0,64.900002
20160823043000,258.5,286.700012,30.500001,45,51.0,0,67.599998,68.0,64.900002
20160823044500,258.5,298.450012,31.750001,45,51.0,0,67.800003,68.0,64.900002
20160823050000,258.5,291.399994,30.999999,45,50.299999,0,67.900002,68.0,64.900002
20160823051500,258.5,286.700012,30.500001,45,50.299999,0,67.400002,68.0,64.900002
20160823053000,258.5,331.350006,35.250001,47,51.0,0,67.900002,68.0,64.900002
20160823054500,258.5,298.450012,31.750001,45,51.0,0,67.599998,68.0,64.900002
20160823060000,258.5,343.100006,36.500001,47,50.299999,0,67.599998,68.0,64.900002
20160823061500,258.5,298.450012,31.750001,46,50.299999,0,67.599998,68.0,64.900002
20160823063000,258.5,305.5,32.5,46,50.299999,0,67.900002,68.0,64.900002
20160823064500,258.5,291.399994,30.999999,46,50.299999,0,68.099998,68.0,64.900002
20160823070000,258.5,298.450012,31.750001,46,50.299999,0,68.099998,68.0,64.900002
20160823071500,258.5,314.899994,33.499999,47,50.299999,0,68.400002,68.0,64.900002
20160823073000,258.5,371.299988,39.499999,49,50.299999,0,67.699997,68.0,64.900002
20160823074500,258.5,733.200012,78.000001,63,51.0,0,69.0,68.0,64.900002
20160823080000,258.5,589.849976,62.749997,59,50.299999,0,68.199997,68.0,64.900002
20160823081500,258.5,831.900024,88.500003,67,50.299999,0,68.599998,68.0,64.900002
20160823083000,258.5,444.149994,47.249999,53,53.400002,0,68.800003,68.0,64.900002
20160823084500,258.5,636.849976,67.749997,60,53.400002,0,68.699997,68.0,64.900002
20160823090000,258.5,672.099976,71.499997,61,52.299999,0,68.199997,68.0,64.900002
20160823091500,258.5,653.299988,69.499999,61,50.599998,0,67.900002,68.0,64.900002
20160823093000,258.5,413.600006,44.000001,50,50.599998,0,67.400002,68.0,64.900002
20160823094500,258.5,599.25,63.75,57,50.599998,0,67.900002,68.0,64.900002
20160823100000,258.5,458.25,48.75,52,51.400002,0,67.699997,68.0,64.900002
20160823101500,258.5,639.200012,68.000001,59,51.400002,0,68.199997,68.0,64.900002
20160823103000,258.5,467.649994,49.749999,53,51.400002,0,67.400002,68.0,64.900002
20160823104500,258.5,599.25,63.75,58,51.400002,0,68.199997,68.0,64.900002
20160823110000,258.5,474.700012,50.500001,53,51.400002,0,67.699997,68.0,64.900002
20160823111500,258.5,878.900024,93.500003,70,51.400002,0,68.900002,68.0,64.900002
20160823113000,258.5,937.650024,99.750003,71,51.400002,0,68.900002,68.0,64.900002
20160823114500,258.5,937.650024,99.750003,71,51.400002,0,69.800003,68.0,64.900002
20160823120000,258.5,916.5,97.5,71,51.400002,0,70.199997,68.0,64.900002
20160823121500,258.5,916.5,97.5,71,51.400002,0,70.199997,68.0,64.900002
20160823123000,258.5,916.5,97.5,71,51.400002,0,69.800003,68.0,64.900002
20160823124500,258.5,916.5,97.5,71,51.400002,0,69.599998,68.0,64.900002
20160823130000,258.5,956.450012,101.750001,71,50.700001,0,69.099998,68.0,64.900002
20160823131500,258.5,761.400024,81.000003,63,50.700001,0,67.900002,68.0,64.900002
20160823133000,258.5,606.299988,64.499999,58,50.700001,0,67.699997,68.0,64.900002
20160823134500,258.5,418.299988,44.499999,50,50.700001,0,67.099998,68.0,64.900002
20160823140000,258.5,434.75,46.25,52,50.700001,0,67.900002,68.0,64.900002
20160823141500,258.5,371.299988,39.499999,48,50.700001,0,67.400002,68.0,64.900002
20160823143000,258.5,418.299988,44.499999,51,50.700001,0,68.400002,68.0,64.900002
20160823144500,258.5,444.149994,47.249999,52,51.400002,0,67.800003,68.0,64.900002
20160823150000,258.5,387.75,41.25,49,51.400002,0,67.900002,68.0,64.900002
20160823151500,258.5,392.450012,41.750001,49,51.400002,0,67.599998,68.0,64.900002
20160823153000,258.5,298.450012,31.750001,45,51.400002,0,68.099998,68.0,64.900002
20160823154500,258.5,336.049988,35.749999,47,51.400002,0,67.900002,68.0,64.900002
20160823160000,258.5,343.100006,36.500001,47,51.400002,0,68.099998,68.0,64.900002
20160823161500,258.5,336.049988,35.749999,47,51.400002,0,67.699997,68.0,64.900002
20160823163000,258.5,305.5,32.5,46,51.400002,0,68.0,68.0,64.900002
20160823164500,258.5,319.600006,34.000001,46,51.400002,0,68.199997,68.0,64.900002
20160823170000,258.5,314.899994,33.499999,46,51.400002,0,68.300003,68.0,64.900002
20160823171500,258.5,319.600006,34.000001,46,50.700001,0,67.900002,68.0,64.900002
20160823173000,258.5,430.049988,45.749999,52,50.700001,0,68.599998,68.0,64.900002
20160823174500,258.5,444.149994,47.249999,52,50.700001,0,68.0,68.0,64.900002
20160823180000,258.5,439.450012,46.750001,52,50.700001,0,68.0,68.0,64.900002
20160823181500,258.5,387.75,41.25,49,50.700001,0,67.599998,68.0,64.900002
20160823183000,258.5,331.350006,35.250001,47,50.700001,0,67.599998,68.0,64.900002
20160823184500,258.5,343.100006,36.500001,47,50.700001,0,67.800003,68.0,64.900002
20160823190000,258.5,336.049988,35.749999,47,50.700001,0,67.699997,68.0,64.900002
20160823191500,258.5,286.700012,30.500001,45,50.700001,0,67.800003,68.0,64.900002
20160823193000,258.5,291.399994,30.999999,45,50.700001,0,68.0,68.0,64.900002
20160823194500,258.5,279.649994,29.749999,45,50.700001,0,68.099998,68.0,64.900002
20160823200000,258.5,319.600006,34.000001,47,50.700001,0,68.099998,68.0,64.900002
20160823201500,258.5,326.649994,34.749999,47,50.700001,0,67.900002,68.0,64.900002
20160823203000,258.5,326.649994,34.749999,47,50.700001,0,67.900002,68.0,64.900002
20160823204500,258.5,331.350006,35.250001,47,50.700001,0,67.699997,68.0,64.900002
20160823210000,258.5,319.600006,34.000001,47,50.700001,0,67.900002,68.0,64.900002
20160823211500,258.5,326.649994,34.749999,47,50.700001,0,67.699997,68.0,64.900002
20160823213000,258.5,291.399994,30.999999,45,50.700001,0,67.599998,68.0,64.900002
20160823214500,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160823220000,258.5,286.700012,30.500001,45,50.700001,0,67.800003,68.0,64.900002
20160823221500,258.5,291.399994,30.999999,45,50.700001,0,68.199997,68.0,64.900002
20160823223000,258.5,291.399994,30.999999,45,50.700001,0,68.0,68.0,64.900002
20160823224500,258.5,286.700012,30.500001,45,50.700001,0,67.900002,68.0,64.900002
20160823230000,258.5,291.399994,30.999999,45,50.700001,0,67.800003,68.0,64.900002
20160823231500,258.5,286.700012,30.500001,45,50.700001,0,68.0,68.0,64.900002
20160823233000,258.5,286.700012,30.500001,45,50.700001,0,67.800003,68.0,64.900002
20160823234500,258.5,291.399994,30.999999,45,50.700001,0,67.900002,68.0,64.900002
20160824000000,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160824001500,258.5,291.399994,30.999999,45,50.299999,0,67.800003,68.0,64.900002
20160824003000,258.5,279.649994,29.749999,45,50.299999,0,67.900002,68.0,64.900002
20160824004500,258.5,286.700012,30.500001,45,51.099998,0,67.900002,68.0,64.900002
20160824010000,258.5,286.700012,30.500001,45,51.099998,0,67.800003,68.0,64.900002
20160824011500,258.5,272.600006,29.000001,45,51.099998,0,67.900002,68.0,64.900002
20160824013000,258.5,265.549988,28.249999,45,51.099998,0,67.800003,68.0,64.900002
20160824014500,258.5,279.649994,29.749999,45,50.299999,0,68.099998,68.0,64.900002
20160824020000,258.5,279.649994,29.749999,45,50.299999,0,67.900002,68.0,64.900002
20160824021500,258.5,286.700012,30.500001,45,51.0,0,67.900002,68.0,64.900002
20160824023000,258.5,272.600006,29.000001,45,51.0,0,67.900002,68.0,64.900002
20160824024500,258.5,279.649994,29.749999,45,51.0,0,68.0,68.0,64.900002
20160824030000,258.5,279.649994,29.749999,45,51.0,0,68.099998,68.0,64.900002
20160824031500,258.5,279.649994,29.749999,45,51.0,0,67.900002,68.0,64.900002
20160824033000,258.5,286.700012,30.500001,45,51.0,0,67.900002,68.0,64.900002
20160824034500,258.5,286.700012,30.500001,45,50.299999,0,67.699997,68.0,64.900002
20160824040000,258.5,279.649994,29.749999,45,51.0,0,68.099998,68.0,64.900002
20160824041500,258.5,265.549988,28.249999,45,51.0,0,67.900002,68.0,64.900002
20160824043000,258.5,272.600006,29.000001,45,50.299999,0,68.099998,68.0,64.900002
20160824044500,258.5,279.649994,29.749999,45,51.0,0,67.699997,68.0,64.900002
20160824050000,258.5,279.649994,29.749999,45,51.0,0,67.900002,68.0,64.900002
20160824051500,258.5,286.700012,30.500001,45,50.400002,0,67.900002,68.0,64.900002
20160824053000,258.5,279.649994,29.749999,45,50.400002,0,67.900002,68.0,64.900002
20160824054500,258.5,279.649994,29.749999,45,51.0,0,67.699997,68.0,64.900002
20160824060000,258.5,286.700012,30.500001,45,51.0,0,67.800003,68.0,64.900002
20160824061500,258.5,286.700012,30.500001,45,50.299999,0,67.699997,68.0,64.900002
20160824063000,258.5,279.649994,29.749999,45,51.0,0,67.900002,68.0,64.900002
20160824064500,258.5,279.649994,29.749999,45,51.0,0,67.900002,68.0,64.900002
20160824070000,258.5,256.149994,27.249999,45,51.0,0,68.099998,68.0,64.900002
20160824071500,258.5,279.649994,29.749999,45,51.0,0,68.199997,68.0,64.900002
20160824073000,258.5,336.049988,35.749999,49,51.0,0,67.900002,68.0,64.900002
20160824074500,258.5,784.900024,83.500003,66,50.299999,0,69.300003,68.0,64.900002
20160824080000,258.5,660.349976,70.249997,60,50.299999,0,68.300003,68.0,64.900002
20160824081500,258.5,742.599976,78.999997,64,50.299999,0,68.400002,68.0,64.900002
20160824083000,258.5,773.150024,82.250003,66,50.299999,0,68.599998,68.0,64.900002
20160824084500,258.5,862.450012,91.750001,69,50.299999,0,68.199997,68.0,64.900002
20160824090000,258.5,613.349976,65.249997,58,50.299999,0,67.099998,68.0,64.900002
20160824091500,258.5,653.299988,69.499999,60,51.299999,0,67.400002,68.0,64.900002
20160824093000,258.5,423.0,45.0,51,50.700001,0,67.400002,68.0,64.900002
20160824094500,258.5,549.900024,58.500003,57,50.700001,0,67.800003,68.0,64.900002
20160824100000,258.5,491.149994,52.249999,54,50.700001,0,68.300003,68.0,64.900002
20160824101500,258.5,585.150024,62.250003,58,50.700001,0,68.0,68.0,64.900002
20160824103000,258.5,462.950012,49.250001,53,50.700001,0,67.599998,68.0,64.900002
20160824104500,258.5,472.350006,50.250001,53,50.700001,0,67.900002,68.0,64.900002
20160824110000,258.5,455.899994,48.499999,53,51.400002,0,67.900002,68.0,64.900002
20160824111500,258.5,916.5,97.5,72,51.400002,0,70.0,68.0,64.900002
20160824113000,258.5,916.5,97.5,72,51.400002,0,70.199997,68.0,64.900002
20160824114500,258.5,937.650024,99.750003,71,50.700001,0,69.900002,68.0,64.900002
20160824120000,258.5,956.450012,101.750001,71,50.700001,0,69.699997,68.0,64.900002
20160824121500,258.5,916.5,97.5,70,50.700001,0,69.300003,68.0,64.900002
20160824123000,258.5,916.5,97.5,71,50.700001,0,69.199997,68.0,64.900002
20160824124500,258.5,897.700012,95.500001,69,50.700001,0,68.699997,68.0,64.900002
20160824130000,258.5,916.5,97.5,71,50.700001,0,68.800003,68.0,64.900002
20160824131500,258.5,688.549988,73.249999,61,50.700001,0,67.599998,68.0,64.900002
20160824133000,258.5,653.299988,69.499999,60,50.700001,0,67.5,68.0,64.900002
20160824134500,258.5,387.75,41.25,50,50.700001,0,67.199997,68.0,64.900002
20160824140000,258.5,408.899994,43.499999,51,51.400002,0,68.099998,68.0,64.900002
20160824141500,258.5,397.149994,42.249999,50,51.400002,0,67.599998,68.0,64.900002
20160824143000,258.5,392.450012,41.750001,50,51.400002,0,68.300003,68.0,64.900002
20160824144500,258.5,371.299988,39.499999,49,50.700001,0,67.599998,68.0,64.900002
20160824150000,258.5,331.350006,35.250001,47,51.400002,0,68.099998,68.0,64.900002
20160824151500,258.5,314.899994,33.499999,46,51.400002,0,67.599998,68.0,64.900002
20160824153000,258.5,305.5,32.5,46,51.400002,0,67.900002,68.0,64.900002
20160824154500,258.5,305.5,32.5,46,51.400002,0,67.900002,68.0,64.900002
20160824160000,258.5,305.5,32.5,46,51.400002,0,68.199997,68.0,64.900002
20160824161500,258.5,305.5,32.5,46,51.400002,0,67.800003,68.0,64.900002
20160824163000,258.5,314.899994,33.499999,46,51.400002,0,67.900002,68.0,64.900002
20160824164500,258.5,305.5,32.5,46,51.400002,0,67.800003,68.0,64.900002
20160824170000,258.5,343.100006,36.500001,48,51.400002,0,68.400002,68.0,64.900002
20160824171500,258.5,343.100006,36.500001,48,51.400002,0,68.199997,68.0,64.900002
20160824173000,258.5,413.600006,44.000001,51,51.400002,0,68.199997,68.0,64.900002
20160824174500,258.5,408.899994,43.499999,51,51.400002,0,67.900002,68.0,64.900002
20160824180000,258.5,413.600006,44.000001,51,51.400002,0,67.900002,68.0,64.900002
20160824181500,258.5,418.299988,44.499999,51,50.700001,0,67.800003,68.0,64.900002
20160824183000,258.5,326.649994,34.749999,46,50.700001,0,67.400002,68.0,64.900002
20160824184500,258.5,291.399994,30.999999,45,50.700001,0,67.699997,68.0,64.900002
20160824190000,258.5,305.5,32.5,46,50.700001,0,67.800003,68.0,64.900002
20160824191500,258.5,298.450012,31.750001,46,50.700001,0,67.900002,68.0,64.900002
20160824193000,258.5,305.5,32.5,46,50.700001,0,67.900002,68.0,64.900002
20160824194500,258.5,298.450012,31.750001,46,50.700001,0,67.699997,68.0,64.900002
20160824200000,258.5,291.399994,30.999999,46,50.700001,0,67.599998,68.0,64.900002
20160824201500,258.5,286.700012,30.500001,46,50.700001,0,67.699997,68.0,64.900002
20160824203000,258.5,298.450012,31.750001,46,50.700001,0,68.0,68.0,64.900002
20160824204500,258.5,305.5,32.5,46,50.700001,0,67.900002,68.0,64.900002
20160824210000,258.5,291.399994,30.999999,46,50.700001,0,67.599998,68.0,64.900002
20160824211500,258.5,286.700012,30.500001,46,50.700001,0,67.699997,68.0,64.900002
20160824213000,258.5,291.399994,30.999999,46,50.700001,0,67.699997,68.0,64.900002
20160824214500,258.5,291.399994,30.999999,46,50.700001,0,68.099998,68.0,64.900002
20160824220000,258.5,291.399994,30.999999,46,50.700001,0,67.599998,68.0,64.900002
20160824221500,258.5,286.700012,30.500001,46,50.700001,0,67.800003,68.0,64.900002
20160824223000,258.5,298.450012,31.750001,46,50.700001,0,67.400002,68.0,64.900002
20160824224500,258.5,298.450012,31.750001,46,50.700001,0,68.0,68.0,64.900002
20160824230000,258.5,286.700012,30.500001,46,50.700001,0,67.5,68.0,64.900002
20160824231500,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160824233000,258.5,291.399994,30.999999,46,50.700001,0,67.400002,68.0,64.900002
20160824234500,258.5,286.700012,30.500001,46,50.700001,0,67.400002,68.0,64.900002
20160825000000,258.5,286.700012,30.500001,46,51.400002,0,67.699997,68.0,64.900002
20160825001500,258.5,305.5,32.5,47,50.700001,0,67.599998,68.0,64.900002
20160825003000,258.5,286.700012,30.500001,46,50.700001,0,67.400002,68.0,64.900002
20160825004500,258.5,286.700012,30.500001,46,50.700001,0,67.400002,68.0,64.900002
20160825010000,258.5,291.399994,30.999999,46,50.700001,0,67.400002,68.0,64.900002
20160825011500,258.5,298.450012,31.750001,46,50.700001,0,67.699997,68.0,64.900002
20160825013000,258.5,279.649994,29.749999,46,50.700001,0,67.599998,68.0,64.900002
20160825014500,258.5,298.450012,31.750001,46,50.700001,0,67.400002,68.0,64.900002
20160825020000,258.5,291.399994,30.999999,46,50.700001,0,67.400002,68.0,64.900002
20160825021500,258.5,286.700012,30.500001,46,51.400002,0,67.400002,68.0,64.900002
20160825023000,258.5,286.700012,30.500001,46,50.700001,0,67.900002,68.0,64.900002
20160825024500,258.5,291.399994,30.999999,46,50.700001,0,67.400002,68.0,64.900002
20160825030000,258.5,279.649994,29.749999,45,51.400002,0,67.599998,68.0,64.900002
20160825031500,258.5,279.649994,29.749999,45,51.400002,0,67.300003,68.0,64.900002
20160825033000,258.5,265.549988,28.249999,45,50.700001,0,67.599998,68.0,64.900002
20160825034500,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160825040000,258.5,286.700012,30.500001,46,50.700001,0,67.5,68.0,64.900002
20160825041500,258.5,286.700012,30.500001,46,50.700001,0,67.300003,68.0,64.900002
20160825043000,258.5,286.700012,30.500001,45,50.700001,0,67.5,68.0,64.900002
20160825044500,258.5,286.700012,30.500001,45,50.700001,0,67.400002,68.0,64.900002
20160825050000,258.5,272.600006,29.000001,45,50.700001,0,67.599998,68.0,64.900002
20160825051500,258.5,279.649994,29.749999,45,50.700001,0,67.400002,68.0,64.900002
20160825053000,258.5,286.700012,30.500001,45,50.700001,0,67.400002,68.0,64.900002
20160825054500,258.5,286.700012,30.500001,45,50.700001,0,67.199997,68.0,64.900002
20160825060000,258.5,291.399994,30.999999,46,50.700001,0,67.599998,68.0,64.900002
20160825061500,258.5,298.450012,31.750001,46,50.700001,0,67.599998,68.0,64.900002
20160825063000,258.5,286.700012,30.500001,46,50.700001,0,67.400002,68.0,64.900002
20160825064500,258.5,336.049988,35.749999,49,50.700001,0,68.0,68.0,64.900002
20160825070000,258.5,354.850006,37.750001,49,50.700001,0,67.800003,68.0,64.900002
20160825071500,258.5,434.75,46.25,53,50.700001,0,68.5,68.0,64.900002
20160825073000,258.5,427.700012,45.500001,52,50.700001,0,67.699997,68.0,64.900002
20160825074500,258.5,554.599976,58.999997,58,50.700001,0,68.599998,68.0,64.900002
20160825080000,258.5,615.700012,65.500001,59,50.700001,0,67.900002,68.0,64.900002
20160825081500,258.5,596.900024,63.500003,59,50.700001,0,68.199997,68.0,64.900002
20160825083000,258.5,589.849976,62.749997,59,50.700001,0,67.699997,68.0,64.900002
20160825084500,258.5,531.099976,56.499997,56,50.700001,0,67.900002,68.0,64.900002
20160825090000,258.5,486.450012,51.750001,54,50.700001,0,67.699997,68.0,64.900002
20160825091500,258.5,603.950012,64.250001,59,50.700001,0,68.300003,68.0,64.900002
20160825093000,258.5,430.049988,45.749999,52,50.700001,0,67.5,68.0,64.900002
20160825094500,258.5,512.299988,54.499999,55,50.700001,0,68.199997,68.0,64.900002
20160825100000,258.5,512.299988,54.499999,55,51.400002,0,68.099998,68.0,64.900002
20160825101500,258.5,498.200012,53.000001,55,51.400002,0,68.400002,68.0,64.900002
20160825103000,258.5,589.849976,62.749997,59,51.400002,0,68.199997,68.0,64.900002
20160825104500,258.5,625.099976,66.499997,60,51.400002,0,68.0,68.0,64.900002
20160825110000,258.5,554.599976,58.999997,56,51.400002,0,68.199997,68.0,64.900002
20160825111500,258.5,728.5,77.5,64,50.700001,0,68.300003,68.0,64.900002
20160825113000,258.5,916.5,97.5,72,50.700001,0,69.0,68.0,64.900002
20160825114500,258.5,916.5,97.5,72,50.700001,0,69.0,68.0,64.900002
20160825120000,258.5,916.5,97.5,71,50.700001,0,68.900002,68.0,64.900002
20160825121500,258.5,937.650024,99.750003,72,50.700001,0,68.900002,68.0,64.900002
20160825123000,258.5,937.650024,99.750003,72,50.700001,0,69.099998,68.0,64.900002
20160825124500,258.5,770.799988,81.999999,64,50.700001,0,68.300003,68.0,64.900002
20160825130000,258.5,813.099976,86.499997,66,50.700001,0,68.5,68.0,64.900002
20160825131500,258.5,495.850006,52.750001,55,50.700001,0,67.099998,68.0,64.900002
20160825133000,258.5,444.149994,47.249999,53,50.700001,0,67.699997,68.0,64.900002
20160825134500,258.5,495.850006,52.750001,55,50.700001,0,67.800003,68.0,64.900002
20160825140000,258.5,418.299988,44.499999,52,50.700001,0,68.0,68.0,64.900002
20160825141500,258.5,336.049988,35.749999,48,50.700001,0,67.400002,68.0,64.900002
20160825143000,258.5,401.850006,42.750001,51,50.700001,0,68.300003,68.0,64.900002
20160825144500,258.5,361.899994,38.499999,49,50.700001,0,67.599998,68.0,64.900002
20160825150000,258.5,397.149994,42.249999,51,50.700001,0,68.400002,68.0,64.900002
20160825151500,258.5,401.850006,42.750001,51,50.700001,0,67.800003,68.0,64.900002
20160825153000,258.5,392.450012,41.750001,51,50.700001,0,68.099998,68.0,64.900002
20160825154500,258.5,354.850006,37.750001,50,50.700001,0,67.599998,68.0,64.900002
20160825160000,258.5,331.350006,35.250001,49,50.700001,0,68.199997,68.0,64.900002
20160825161500,258.5,366.600006,39.000001,49,50.700001,0,67.900002,68.0,64.900002
20160825163000,258.5,347.799988,36.999999,49,50.700001,0,68.099998,68.0,64.900002
20160825164500,258.5,354.850006,37.750001,49,50.700001,0,67.599998,68.0,64.900002
20160825170000,258.5,336.049988,35.749999,48,50.700001,0,67.800003,68.0,64.900002
20160825171500,258.5,336.049988,35.749999,48,50.700001,0,67.900002,68.0,64.900002
20160825173000,258.5,336.049988,35.749999,48,50.700001,0,68.099998,68.0,64.900002
20160825174500,258.5,336.049988,35.749999,48,50.700001,0,67.900002,68.0,64.900002
20160825180000,258.5,336.049988,35.749999,48,50.700001,0,67.800003,68.0,64.900002
20160825181500,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160825183000,258.5,298.450012,31.750001,47,50.700001,0,67.800003,68.0,64.900002
20160825184500,258.5,286.700012,30.500001,46,50.700001,0,67.699997,68.0,64.900002
20160825190000,258.5,279.649994,29.749999,46,50.700001,0,67.599998,68.0,64.900002
20160825191500,258.5,272.600006,29.000001,46,50.700001,0,67.699997,68.0,64.900002
20160825193000,258.5,286.700012,30.500001,46,50.700001,0,68.0,68.0,64.900002
20160825194500,258.5,279.649994,29.749999,46,50.700001,0,68.0,68.0,64.900002
20160825200000,258.5,279.649994,29.749999,46,50.700001,0,67.699997,68.0,64.900002
20160825201500,258.5,279.649994,29.749999,46,50.700001,0,67.699997,68.0,64.900002
20160825203000,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160825204500,258.5,272.600006,29.000001,46,50.700001,0,68.0,68.0,64.900002
20160825210000,258.5,279.649994,29.749999,46,50.700001,0,67.599998,68.0,64.900002
20160825211500,258.5,286.700012,30.500001,46,50.700001,0,67.699997,68.0,64.900002
20160825213000,258.5,291.399994,30.999999,46,50.700001,0,67.400002,68.0,64.900002
20160825214500,258.5,291.399994,30.999999,46,50.700001,0,67.699997,68.0,64.900002
20160825220000,258.5,279.649994,29.749999,46,50.700001,0,67.400002,68.0,64.900002
20160825221500,258.5,298.450012,31.750001,46,50.700001,0,67.699997,68.0,64.900002
20160825223000,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160825224500,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160825230000,258.5,291.399994,30.999999,46,50.700001,0,67.599998,68.0,64.900002
20160825231500,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160825233000,258.5,279.649994,29.749999,46,50.700001,0,67.400002,68.0,64.900002
20160825234500,258.5,298.450012,31.750001,46,50.700001,0,67.300003,68.0,64.900002
20160826000000,258.5,279.649994,29.749999,45,50.700001,0,67.300003,68.0,64.900002
20160826001500,258.5,298.450012,31.750001,47,50.700001,0,67.699997,68.0,64.900002
20160826003000,258.5,286.700012,30.500001,46,50.700001,0,67.400002,68.0,64.900002
20160826004500,258.5,286.700012,30.500001,45,50.700001,0,67.599998,68.0,64.900002
20160826010000,258.5,291.399994,30.999999,45,50.700001,0,67.400002,68.0,64.900002
20160826011500,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160826013000,258.5,286.700012,30.500001,45,50.700001,0,67.699997,68.0,64.900002
20160826014500,258.5,291.399994,30.999999,45,50.700001,0,67.599998,68.0,64.900002
20160826020000,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160826021500,258.5,286.700012,30.500001,45,50.700001,0,67.400002,68.0,64.900002
20160826023000,258.5,279.649994,29.749999,45,50.700001,0,67.400002,68.0,64.900002
20160826024500,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160826030000,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160826031500,258.5,291.399994,30.999999,45,50.700001,0,67.300003,68.0,64.900002
20160826033000,258.5,286.700012,30.500001,45,50.700001,0,67.599998,68.0,64.900002
20160826034500,258.5,279.649994,29.749999,45,50.700001,0,67.400002,68.0,64.900002
20160826040000,258.5,291.399994,30.999999,46,50.700001,0,67.699997,68.0,64.900002
20160826041500,258.5,291.399994,30.999999,46,50.700001,0,67.400002,68.0,64.900002
20160826043000,258.5,286.700012,30.500001,45,50.700001,0,67.300003,68.0,64.900002
20160826044500,258.5,291.399994,30.999999,45,50.700001,0,67.300003,68.0,64.900002
20160826050000,258.5,291.399994,30.999999,45,50.700001,0,67.300003,68.0,64.900002
20160826051500,258.5,291.399994,30.999999,45,50.700001,0,67.5,68.0,64.900002
20160826053000,258.5,279.649994,29.749999,45,50.700001,0,67.5,68.0,64.900002
20160826054500,258.5,279.649994,29.749999,45,50.700001,0,67.400002,68.0,64.900002
20160826060000,258.5,279.649994,29.749999,45,50.700001,0,67.400002,68.0,64.900002
20160826061500,258.5,286.700012,30.500001,45,50.700001,0,67.199997,68.0,64.900002
20160826063000,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160826064500,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160826070000,258.5,279.649994,29.749999,45,50.700001,0,67.599998,68.0,64.900002
20160826071500,258.5,418.299988,44.499999,53,50.700001,0,68.599998,68.0,64.900002
20160826073000,258.5,392.450012,41.750001,51,50.700001,0,67.699997,68.0,64.900002
20160826074500,258.5,556.950012,59.250001,58,50.700001,0,68.699997,68.0,64.900002
20160826080000,258.5,867.150024,92.250003,70,50.700001,0,69.099998,68.0,64.900002
20160826081500,258.5,876.549988,93.249999,71,50.700001,0,68.5,68.0,64.900002
20160826083000,258.5,916.5,97.5,72,50.700001,0,68.599998,68.0,64.900002
20160826084500,258.5,801.349976,85.249997,67,50.700001,0,67.900002,68.0,64.900002
20160826090000,258.5,817.799988,86.999999,68,50.700001,0,67.800003,68.0,64.900002
20160826091500,258.5,679.150024,72.250003,61,50.700001,0,67.300003,68.0,64.900002
20160826093000,258.5,665.049988,70.749999,62,50.700001,0,68.199997,68.0,64.900002
20160826094500,258.5,749.650024,79.750003,65,50.700001,0,67.699997,68.0,64.900002
20160826100000,258.5,653.299988,69.499999,61,50.700001,0,67.599998,68.0,64.900002
20160826101500,258.5,540.5,57.5,56,50.700001,0,67.300003,68.0,64.900002
20160826103000,258.5,571.049988,60.749999,58,50.700001,0,68.0,68.0,64.900002
20160826104500,258.5,587.5,62.5,59,50.700001,0,67.800003,68.0,64.900002
20160826110000,258.5,655.650024,69.750003,62,50.700001,0,68.599998,68.0,64.900002
20160826111500,258.5,937.650024,99.750003,73,50.700001,0,69.099998,68.0,64.900002
20160826113000,258.5,916.5,97.5,73,50.700001,0,69.5,68.0,64.900002
20160826114500,258.5,916.5,97.5,73,50.700001,0,69.400002,68.0,64.900002
20160826120000,258.5,916.5,97.5,73,50.700001,0,69.300003,68.0,64.900002
20160826121500,258.5,916.5,97.5,73,50.700001,0,70.0,68.0,64.900002
20160826123000,258.5,916.5,97.5,73,50.700001,0,69.900002,68.0,64.900002
20160826124500,258.5,916.5,97.5,73,50.700001,0,69.199997,68.0,64.900002
20160826130000,258.5,916.5,97.5,72,50.700001,0,68.900002,68.0,64.900002
20160826131500,258.5,782.549988,83.249999,65,50.700001,0,68.199997,68.0,64.900002
20160826133000,258.5,761.400024,81.000003,65,50.700001,0,67.699997,68.0,64.900002
20160826134500,258.5,627.450012,66.750001,60,50.700001,0,67.800003,68.0,64.900002
20160826140000,258.5,439.450012,46.750001,53,50.700001,0,67.199997,68.0,64.900002
20160826141500,258.5,474.700012,50.500001,54,50.700001,0,68.0,68.0,64.900002
20160826143000,258.5,354.850006,37.750001,49,50.700001,0,67.5,68.0,64.900002
20160826144500,258.5,418.299988,44.499999,52,50.700001,0,68.300003,68.0,64.900002
20160826150000,258.5,458.25,48.75,54,50.700001,0,68.0,68.0,64.900002
20160826151500,258.5,336.049988,35.749999,48,50.700001,0,67.400002,68.0,64.900002
20160826153000,258.5,286.700012,30.500001,46,50.700001,0,67.5,68.0,64.900002
20160826154500,258.5,286.700012,30.500001,46,51.400002,0,67.400002,68.0,64.900002
20160826160000,258.5,279.649994,29.749999,46,51.400002,0,67.5,68.0,64.900002
20160826161500,258.5,354.850006,37.750001,50,51.400002,0,68.0,68.0,64.900002
20160826163000,258.5,343.100006,36.500001,49,51.400002,0,67.699997,68.0,64.900002
20160826164500,258.5,298.450012,31.750001,47,50.700001,0,67.400002,68.0,64.900002
20160826170000,258.5,291.399994,30.999999,47,50.700001,0,67.599998,68.0,64.900002
20160826171500,258.5,298.450012,31.750001,47,50.700001,0,67.599998,68.0,64.900002
20160826173000,258.5,286.700012,30.500001,46,50.700001,0,67.699997,68.0,64.900002
20160826174500,258.5,286.700012,30.500001,46,50.700001,0,67.900002,68.0,64.900002
20160826180000,258.5,298.450012,31.750001,46,50.700001,0,68.0,68.0,64.900002
20160826181500,258.5,279.649994,29.749999,46,50.700001,0,67.699997,68.0,64.900002
20160826183000,258.5,286.700012,30.500001,46,50.700001,0,67.900002,68.0,64.900002
20160826184500,258.5,291.399994,30.999999,46,50.700001,0,67.900002,68.0,64.900002
20160826190000,258.5,291.399994,30.999999,46,50.700001,0,68.099998,68.0,64.900002
20160826191500,258.5,279.649994,29.749999,46,50.700001,0,67.900002,68.0,64.900002
20160826193000,258.5,286.700012,30.500001,46,50.700001,0,67.800003,68.0,64.900002
20160826194500,258.5,286.700012,30.500001,46,50.700001,0,67.800003,68.0,64.900002
20160826200000,258.5,286.700012,30.500001,46,50.700001,0,67.800003,68.0,64.900002
20160826201500,258.5,291.399994,30.999999,46,50.700001,0,68.099998,68.0,64.900002
20160826203000,258.5,291.399994,30.999999,46,50.700001,0,67.800003,68.0,64.900002
20160826204500,258.5,291.399994,30.999999,46,50.700001,0,67.800003,68.0,64.900002
20160826210000,258.5,286.700012,30.500001,46,50.700001,0,67.699997,68.0,64.900002
20160826211500,258.5,291.399994,30.999999,46,50.700001,0,67.900002,68.0,64.900002
20160826213000,258.5,291.399994,30.999999,46,50.700001,0,67.900002,68.0,64.900002
20160826214500,258.5,291.399994,30.999999,46,50.700001,0,68.099998,68.0,64.900002
20160826220000,258.5,298.450012,31.750001,46,50.700001,0,67.699997,68.0,64.900002
20160826221500,258.5,279.649994,29.749999,46,50.700001,0,67.800003,68.0,64.900002
20160826223000,258.5,279.649994,29.749999,46,50.700001,0,67.599998,68.0,64.900002
20160826224500,258.5,286.700012,30.500001,46,50.700001,0,67.699997,68.0,64.900002
20160826230000,258.5,291.399994,30.999999,46,50.700001,0,67.800003,68.0,64.900002
20160826231500,258.5,291.399994,30.999999,46,50.700001,0,67.699997,68.0,64.900002
20160826233000,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160826234500,258.5,286.700012,30.500001,46,50.700001,0,67.599998,68.0,64.900002
20160827000000,258.5,291.399994,30.999999,46,50.700001,0,67.400002,68.0,64.900002
20160827001500,258.5,291.399994,30.999999,46,50.700001,0,67.599998,68.0,64.900002
20160827003000,258.5,265.549988,28.249999,46,50.700001,0,67.800003,68.0,64.900002
20160827004500,258.5,291.399994,30.999999,46,50.700001,0,67.599998,68.0,64.900002
20160827010000,258.5,291.399994,30.999999,46,50.700001,0,67.5,68.0,64.900002
20160827011500,258.5,279.649994,29.749999,46,51.400002,0,67.5,68.0,64.900002
20160827013000,258.5,286.700012,30.500001,46,50.599998,0,67.599998,68.0,64.900002
20160827014500,258.5,279.649994,29.749999,46,50.599998,0,67.800003,68.0,64.900002
20160827020000,258.5,272.600006,29.000001,46,50.599998,0,67.900002,68.0,64.900002
20160827021500,258.5,286.700012,30.500001,46,50.599998,0,67.699997,68.0,64.900002
20160827023000,258.5,279.649994,29.749999,46,51.400002,0,67.800003,68.0,64.900002
20160827024500,258.5,279.649994,29.749999,46,50.599998,0,67.599998,68.0,64.900002
20160827030000,258.5,279.649994,29.749999,46,50.599998,0,67.699997,68.0,64.900002
20160827031500,258.5,279.649994,29.749999,46,50.599998,0,67.599998,68.0,64.900002
20160827033000,258.5,265.549988,28.249999,46,51.400002,0,67.800003,68.0,64.900002
20160827034500,258.5,279.649994,29.749999,46,50.700001,0,67.599998,68.0,64.900002
20160827040000,258.5,272.600006,29.000001,46,50.700001,0,67.699997,68.0,64.900002
20160827041500,258.5,272.600006,29.000001,46,50.700001,0,67.5,68.0,64.900002
20160827043000,258.5,279.649994,29.749999,46,50.700001,0,67.599998,68.0,64.900002
20160827044500,258.5,279.649994,29.749999,46,50.700001,0,67.900002,68.0,64.900002
20160827050000,258.5,286.700012,30.500001,47,50.700001,0,67.599998,68.0,64.900002
20160827051500,258.5,279.649994,29.749999,47,50.700001,0,67.599998,68.0,64.900002
20160827053000,258.5,286.700012,30.500001,47,50.700001,0,67.400002,68.0,64.900002
20160827054500,258.5,286.700012,30.500001,47,50.700001,0,67.5,68.0,64.900002
20160827060000,258.5,279.649994,29.749999,47,50.700001,0,67.300003,68.0,64.900002
20160827061500,258.5,319.600006,34.000001,48,50.700001,0,67.800003,68.0,64.900002
20160827063000,258.5,291.399994,30.999999,47,50.700001,0,67.300003,68.0,64.900002
20160827064500,258.5,286.700012,30.500001,47,50.700001,0,67.599998,68.0,64.900002
20160827070000,258.5,286.700012,30.500001,47,50.700001,0,67.300003,68.0,64.900002
20160827071500,258.5,272.600006,29.000001,47,50.700001,0,67.5,68.0,64.900002
20160827073000,258.5,291.399994,30.999999,47,50.700001,0,67.300003,68.0,64.900002
20160827074500,258.5,326.649994,34.749999,49,50.700001,0,67.800003,68.0,64.900002
20160827080000,258.5,291.399994,30.999999,47,50.700001,0,67.400002,68.0,64.900002
20160827081500,258.5,291.399994,30.999999,47,50.700001,0,67.599998,68.0,64.900002
20160827083000,258.5,291.399994,30.999999,47,50.700001,0,67.400002,68.0,64.900002
20160827084500,258.5,291.399994,30.999999,47,50.700001,0,67.400002,68.0,64.900002
20160827090000,258.5,272.600006,29.000001,47,50.700001,0,67.400002,68.0,64.900002
20160827091500,258.5,331.350006,35.250001,50,50.700001,0,67.800003,68.0,64.900002
20160827093000,258.5,291.399994,30.999999,48,50.700001,0,67.699997,68.0,64.900002
20160827094500,258.5,286.700012,30.500001,48,50.700001,0,67.699997,68.0,64.900002
20160827100000,258.5,291.399994,30.999999,48,50.700001,0,68.300003,68.0,64.900002
20160827101500,258.5,387.75,41.25,53,50.700001,0,67.900002,68.0,64.900002
20160827103000,258.5,517.0,55.0,59,50.700001,0,68.699997,68.0,64.900002
20160827104500,258.5,517.0,55.0,59,50.700001,0,67.900002,68.0,64.900002
20160827110000,258.5,474.700012,50.500001,57,50.700001,0,68.199997,68.0,64.900002
20160827111500,258.5,387.75,41.25,52,50.700001,0,67.599998,68.0,64.900002
20160827113000,258.5,413.600006,44.000001,54,50.700001,0,68.400002,68.0,64.900002
20160827114500,258.5,571.049988,60.749999,62,50.700001,0,68.300003,68.0,64.900002
20160827120000,258.5,679.150024,72.250003,66,50.700001,0,68.599998,68.0,64.900002
20160827121500,258.5,791.950012,84.250001,71,50.700001,0,68.300003,68.0,64.900002
20160827123000,258.5,761.400024,81.000003,69,50.700001,0,68.099998,68.0,64.900002
20160827124500,258.5,683.849976,72.749997,66,50.700001,0,67.599998,68.0,64.900002
20160827130000,258.5,707.349976,75.249997,66,50.700001,0,68.0,68.0,64.900002
20160827131500,258.5,376.0,40.0,52,55.599998,0,69.099998,71.300003,68.300003
20160827133000,258.5,326.649994,34.749999,50,51.5,0,70.0,71.300003,68.300003
20160827134500,258.5,291.399994,30.999999,48,51.5,0,69.800003,71.300003,68.300003
20160827140000,258.5,279.649994,29.749999,48,51.5,0,70.099998,71.300003,68.300003
20160827141500,258.5,286.700012,30.500001,48,51.5,0,69.400002,71.300003,68.300003
20160827143000,258.5,286.700012,30.500001,48,51.5,0,69.699997,71.300003,68.300003
20160827144500,258.5,279.649994,29.749999,48,51.5,0,69.800003,71.300003,68.300003
20160827150000,258.5,291.399994,30.999999,48,51.5,0,69.800003,71.300003,68.300003
20160827151500,258.5,286.700012,30.500001,48,51.5,0,69.199997,71.300003,68.300003
20160827153000,258.5,291.399994,30.999999,48,51.5,0,69.300003,71.300003,68.300003
20160827154500,258.5,286.700012,30.500001,48,51.5,0,69.0,71.300003,68.300003
20160827160000,258.5,291.399994,30.999999,48,51.5,0,69.300003,71.300003,68.300003
20160827161500,258.5,279.649994,29.749999,48,51.5,0,69.300003,71.300003,68.300003
20160827163000,258.5,286.700012,30.500001,48,51.5,0,69.199997,71.300003,68.300003
20160827164500,258.5,286.700012,30.500001,48,50.700001,0,68.900002,71.300003,68.300003
20160827170000,258.5,286.700012,30.500001,48,50.700001,0,68.900002,71.300003,68.300003
20160827171500,258.5,298.450012,31.750001,48,50.700001,0,68.900002,71.300003,68.300003
20160827173000,258.5,291.399994,30.999999,48,51.400002,0,68.900002,71.300003,68.300003
20160827174500,258.5,291.399994,30.999999,48,51.400002,0,68.699997,71.300003,68.300003
20160827180000,258.5,279.649994,29.749999,48,51.400002,0,68.699997,71.300003,68.300003
20160827181500,258.5,291.399994,30.999999,48,50.700001,0,68.5,71.300003,68.300003
20160827183000,258.5,286.700012,30.500001,48,50.700001,0,68.599998,71.300003,68.300003
20160827184500,258.5,286.700012,30.500001,48,50.700001,0,68.199997,71.199997,68.199997
20160827190000,258.5,291.399994,30.999999,48,50.700001,0,68.300003,71.300003,68.300003
20160827191500,258.5,279.649994,29.749999,48,50.700001,0,68.099998,71.199997,68.199997
20160827193000,258.5,298.450012,31.750001,48,50.700001,0,68.300003,71.199997,68.199997
20160827194500,258.5,286.700012,30.500001,48,50.700001,0,68.199997,71.099998,68.099998
20160827200000,258.5,279.649994,29.749999,47,50.700001,0,68.199997,71.099998,68.099998
20160827201500,258.5,286.700012,30.500001,47,51.400002,0,68.099998,70.900002,67.900002
20160827203000,258.5,272.600006,29.000001,47,51.400002,0,68.099998,70.900002,67.900002
20160827204500,258.5,272.600006,29.000001,47,51.400002,0,68.099998,70.900002,67.900002
20160827210000,258.5,286.700012,30.500001,47,50.700001,0,68.099998,70.900002,67.900002
20160827211500,258.5,286.700012,30.500001,47,50.700001,0,68.099998,70.900002,67.900002
20160827213000,258.5,279.649994,29.749999,47,50.700001,0,67.900002,70.900002,67.900002
20160827214500,258.5,279.649994,29.749999,47,50.700001,0,67.900002,70.900002,67.900002
20160827220000,258.5,272.600006,29.000001,47,50.700001,0,67.900002,70.900002,67.900002
20160827221500,258.5,286.700012,30.500001,47,50.700001,0,68.099998,70.900002,67.900002
20160827223000,258.5,286.700012,30.500001,47,51.400002,0,67.900002,70.900002,67.900002
20160827224500,258.5,272.600006,29.000001,47,50.700001,0,67.900002,70.900002,67.900002
20160827230000,258.5,272.600006,29.000001,47,50.700001,0,67.699997,70.900002,67.900002
20160827231500,258.5,279.649994,29.749999,47,50.700001,0,68.0,70.900002,67.900002
20160827233000,258.5,291.399994,30.999999,47,50.700001,0,67.800003,70.900002,67.900002
20160827234500,258.5,272.600006,29.000001,47,50.700001,0,67.900002,70.900002,67.900002
20160828000000,258.5,272.600006,29.000001,47,50.700001,0,67.800003,70.900002,67.900002
20160828001500,258.5,279.649994,29.749999,47,50.700001,0,67.900002,70.900002,67.900002
20160828003000,258.5,279.649994,29.749999,47,50.700001,0,67.800003,70.900002,67.900002
20160828004500,258.5,279.649994,29.749999,47,50.700001,0,68.099998,70.900002,67.900002
20160828010000,258.5,279.649994,29.749999,47,50.700001,0,67.699997,70.900002,67.900002
20160828011500,258.5,279.649994,29.749999,47,50.700001,0,67.900002,70.900002,67.900002
20160828013000,258.5,265.549988,28.249999,47,50.700001,0,67.699997,70.900002,67.900002
20160828014500,258.5,286.700012,30.500001,47,50.700001,0,68.099998,70.900002,67.900002
20160828020000,258.5,272.600006,29.000001,47,50.700001,0,67.800003,70.900002,67.900002
20160828021500,258.5,272.600006,29.000001,47,50.700001,0,67.900002,70.900002,67.900002
20160828023000,258.5,286.700012,30.500001,47,50.700001,100,67.599998,70.900002,67.900002
20160828024500,258.5,272.600006,29.000001,47,50.700001,0,67.699997,70.900002,67.900002
20160828030000,258.5,286.700012,30.500001,47,50.700001,100,67.599998,70.900002,67.900002
20160828031500,258.5,286.700012,30.500001,47,50.700001,0,67.900002,70.900002,67.900002
20160828033000,258.5,272.600006,29.000001,47,50.700001,100,67.699997,70.900002,67.900002
20160828034500,258.5,286.700012,30.500001,47,50.700001,100,67.599998,70.900002,67.900002
20160828040000,258.5,279.649994,29.749999,47,50.700001,100,67.599998,70.900002,67.900002
20160828041500,258.5,286.700012,30.500001,47,50.700001,100,67.599998,70.900002,67.900002
20160828043000,258.5,279.649994,29.749999,47,50.700001,100,67.800003,70.900002,67.900002
20160828044500,258.5,272.600006,29.000001,47,50.700001,100,67.699997,70.900002,67.900002
20160828050000,258.5,286.700012,30.500001,47,50.700001,100,67.599998,70.900002,67.900002
