PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828051500,258.5,279.649994,29.749999,47,50.700001,100,67.599998,70.900002,67.900002
20160828053000,258.5,279.649994,29.749999,47,51.400002,100,67.5,70.900002,67.900002
20160828054500,258.5,286.700012,30.500001,47,51.400002,100,67.699997,70.900002,67.900002
20160828060000,258.5,286.700012,30.500001,47,51.400002,100,67.800003,70.900002,67.900002
20160828061500,258.5,272.600006,29.000001,47,51.400002,100,67.599998,70.900002,67.900002
20160828063000,258.5,279.649994,29.749999,47,51.400002,100,67.599998,70.900002,67.900002
20160828064500,258.5,286.700012,30.500001,47,51.400002,100,67.599998,70.900002,67.900002
20160828070000,258.5,272.600006,29.000001,47,54.299999,100,67.699997,70.900002,67.900002
20160828071500,258.5,286.700012,30.500001,47,55.099998,100,68.199997,70.900002,67.900002
20160828073000,258.5,279.649994,29.749999,47,51.799999,0,68.099998,70.900002,67.900002
20160828074500,258.5,265.549988,28.249999,47,51.099998,0,67.800003,70.900002,67.900002
20160828080000,258.5,286.700012,30.500001,47,51.099998,0,67.900002,70.900002,67.900002
20160828081500,258.5,279.649994,29.749999,47,51.099998,100,67.599998,70.900002,67.900002
20160828083000,258.5,279.649994,29.749999,47,51.099998,0,67.800003,70.900002,67.900002
20160828084500,258.5,279.649994,29.749999,47,51.099998,0,68.0,70.900002,67.900002
20160828090000,258.5,272.600006,29.000001,47,51.099998,0,68.699997,70.900002,67.900002
20160828091500,258.5,256.149994,27.249999,47,51.099998,0,68.400002,70.900002,67.900002
20160828093000,258.5,272.600006,29.000001,47,51.099998,0,69.400002,70.900002,67.900002
20160828094500,258.5,272.600006,29.000001,47,51.099998,0,68.699997,70.900002,67.900002
20160828100000,258.5,272.600006,29.000001,47,51.099998,0,69.400002,70.900002,67.900002
20160828101500,258.5,272.600006,29.000001,47,51.099998,0,69.699997,70.900002,67.900002
20160828103000,258.5,272.600006,29.000001,47,51.099998,0,70.0,70.900002,67.900002
20160828104500,258.5,272.600006,29.000001,47,51.099998,0,69.5,70.900002,67.900002
20160828110000,258.5,291.399994,30.999999,49,51.099998,0,69.800003,70.900002,67.900002
20160828111500,258.5,291.399994,30.999999,49,51.099998,0,69.5,70.900002,67.900002
20160828113000,258.5,467.649994,49.749999,58,51.099998,0,70.699997,70.900002,67.900002
20160828114500,258.5,498.200012,53.000001,59,51.099998,0,71.199997,70.900002,67.900002
20160828120000,258.5,517.0,55.0,59,51.099998,0,71.0,70.900002,67.900002
20160828121500,258.5,387.75,41.25,54,51.099998,0,70.300003,70.900002,67.900002
20160828123000,258.5,413.600006,44.000001,54,51.099998,0,70.400002,70.900002,67.900002
20160828124500,258.5,286.700012,30.500001,49,51.099998,0,70.199997,70.900002,67.900002
20160828130000,258.5,336.049988,35.749999,51,51.099998,0,70.800003,70.900002,67.900002
20160828131500,258.5,286.700012,30.500001,49,51.099998,0,70.199997,70.900002,67.900002
20160828133000,258.5,448.850006,47.750001,56,51.099998,0,71.0,70.900002,67.900002
20160828134500,258.5,286.700012,30.500001,48,51.099998,0,70.0,70.900002,67.900002
20160828140000,258.5,305.5,32.5,49,51.099998,0,70.0,70.900002,67.900002
20160828141500,258.5,279.649994,29.749999,48,51.099998,0,69.599998,70.900002,67.900002
20160828143000,258.5,291.399994,30.999999,48,51.099998,0,69.699997,70.900002,67.900002
20160828144500,258.5,286.700012,30.500001,48,51.099998,0,69.599998,70.900002,67.900002
20160828150000,258.5,286.700012,30.500001,48,51.099998,0,69.800003,70.900002,67.900002
20160828151500,258.5,291.399994,30.999999,48,51.099998,0,69.199997,70.900002,67.900002
20160828153000,258.5,286.700012,30.500001,48,51.099998,0,69.400002,70.900002,67.900002
20160828154500,258.5,272.600006,29.000001,48,51.099998,0,69.0,70.900002,67.900002
20160828160000,258.5,291.399994,30.999999,48,51.099998,0,69.099998,70.900002,67.900002
20160828161500,258.5,291.399994,30.999999,48,51.099998,0,69.099998,70.900002,67.900002
20160828163000,258.5,286.700012,30.500001,48,51.099998,0,69.099998,70.900002,67.900002
20160828164500,258.5,286.700012,30.500001,48,51.099998,0,68.800003,70.900002,67.900002
20160828170000,258.5,286.700012,30.500001,48,51.099998,0,68.800003,70.900002,67.900002
20160828171500,258.5,286.700012,30.500001,48,51.099998,0,68.599998,70.900002,67.900002
20160828173000,258.5,279.649994,29.749999,48,51.099998,0,68.800003,70.900002,67.900002
20160828174500,258.5,279.649994,29.749999,48,51.099998,0,68.599998,70.900002,67.900002
20160828180000,258.5,279.649994,29.749999,48,51.099998,0,68.699997,70.900002,67.900002
20160828181500,258.5,286.700012,30.500001,48,51.099998,0,68.400002,70.900002,67.900002
20160828183000,258.5,279.649994,29.749999,48,51.099998,0,68.599998,70.900002,67.900002
20160828184500,258.5,279.649994,29.749999,48,51.099998,0,68.599998,70.900002,67.900002
20160828190000,258.5,286.700012,30.500001,48,51.099998,0,68.5,70.900002,67.900002
20160828191500,258.5,291.399994,30.999999,48,51.099998,0,68.300003,70.900002,67.900002
20160828193000,258.5,291.399994,30.999999,48,51.099998,0,68.300003,70.900002,67.900002
20160828194500,258.5,286.700012,30.500001,48,51.099998,0,68.199997,70.900002,67.900002
20160828200000,258.5,286.700012,30.500001,48,51.099998,0,68.599998,70.900002,67.900002
20160828201500,258.5,279.649994,29.749999,48,51.099998,0,68.300003,70.900002,67.900002
20160828203000,258.5,279.649994,29.749999,48,51.099998,0,68.199997,70.900002,67.900002
20160828204500,258.5,286.700012,30.500001,48,51.099998,0,68.199997,70.900002,67.900002
20160828210000,258.5,279.649994,29.749999,48,51.099998,0,68.099998,70.900002,67.900002
20160828211500,258.5,279.649994,29.749999,48,51.099998,0,68.400002,70.900002,67.900002
20160828213000,258.5,286.700012,30.500001,48,51.099998,0,68.199997,70.900002,67.900002
20160828214500,258.5,279.649994,29.749999,48,51.099998,0,68.199997,70.900002,67.900002
20160828220000,258.5,272.600006,29.000001,48,51.099998,0,68.099998,70.900002,67.900002
20160828221500,258.5,286.700012,30.500001,48,51.099998,0,68.0,70.900002,67.900002
20160828223000,258.5,279.649994,29.749999,48,51.099998,0,68.099998,70.900002,67.900002
20160828224500,258.5,286.700012,30.500001,48,51.099998,0,68.199997,70.900002,67.900002
20160828230000,258.5,279.649994,29.749999,48,51.099998,0,68.0,70.900002,67.900002
20160828231500,258.5,286.700012,30.500001,48,51.099998,0,67.900002,70.900002,67.900002
20160828233000,258.5,279.649994,29.749999,48,51.099998,0,67.900002,70.900002,67.900002
20160828234500,258.5,279.649994,29.749999,48,51.099998,0,67.900002,70.900002,67.900002
20160829000000,258.5,279.649994,29.749999,48,51.099998,0,68.099998,70.900002,67.900002
20160829001500,258.5,272.600006,29.000001,48,51.099998,0,68.099998,70.900002,67.900002
20160829003000,258.5,286.700012,30.500001,48,51.099998,0,67.900002,70.900002,67.900002
20160829004500,258.5,265.549988,28.249999,48,51.099998,0,68.0,70.900002,67.900002
20160829010000,258.5,286.700012,30.500001,48,51.099998,0,67.900002,70.900002,67.900002
20160829011500,258.5,286.700012,30.500001,48,51.099998,0,68.0,70.900002,67.900002
20160829013000,258.5,272.600006,29.000001,48,51.099998,0,68.199997,70.900002,67.900002
20160829014500,258.5,286.700012,30.500001,48,51.099998,0,68.199997,70.900002,67.900002
20160829020000,258.5,279.649994,29.749999,48,51.099998,0,67.800003,70.900002,67.900002
20160829021500,258.5,279.649994,29.749999,48,51.099998,0,68.0,70.900002,67.900002
20160829023000,258.5,286.700012,30.500001,48,51.099998,0,67.699997,70.900002,67.900002
20160829024500,258.5,272.600006,29.000001,48,51.099998,0,67.900002,70.900002,67.900002
20160829030000,258.5,286.700012,30.500001,48,51.099998,0,68.0,70.900002,67.900002
20160829031500,258.5,279.649994,29.749999,48,51.099998,0,67.900002,70.900002,67.900002
20160829033000,258.5,279.649994,29.749999,48,51.099998,0,67.699997,70.900002,67.900002
20160829034500,258.5,272.600006,29.000001,48,50.400002,0,67.800003,70.900002,67.900002
20160829040000,258.5,279.649994,29.749999,48,50.400002,0,67.699997,70.900002,67.900002
20160829041500,258.5,279.649994,29.749999,48,51.099998,0,67.800003,70.900002,67.900002
20160829043000,258.5,279.649994,29.749999,48,51.099998,0,67.900002,70.900002,67.900002
20160829044500,258.5,286.700012,30.500001,48,51.099998,0,67.900002,70.900002,67.900002
20160829050000,258.5,286.700012,30.500001,48,51.099998,0,67.699997,70.900002,67.900002
20160829051500,258.5,286.700012,30.500001,48,50.299999,0,67.699997,70.900002,67.900002
20160829053000,258.5,279.649994,29.749999,48,50.299999,100,67.599998,70.900002,67.900002
20160829054500,258.5,279.649994,29.749999,48,50.299999,0,67.699997,70.900002,67.900002
20160829060000,258.5,265.549988,28.249999,48,51.400002,0,68.0,70.900002,67.900002
20160829061500,258.5,279.649994,29.749999,48,51.400002,0,68.199997,70.900002,67.900002
20160829063000,258.5,279.649994,29.749999,48,51.400002,0,67.900002,70.900002,67.900002
20160829064500,258.5,272.600006,29.000001,48,50.700001,0,68.400002,70.900002,67.900002
20160829070000,258.5,265.549988,28.249999,48,50.700001,0,69.0,70.900002,67.900002
20160829071500,258.5,279.649994,29.749999,48,50.700001,0,68.800003,70.900002,67.900002
20160829073000,258.5,272.600006,29.000001,48,50.700001,0,69.400002,70.900002,67.900002
20160829074500,258.5,343.100006,36.500001,52,50.700001,0,70.300003,70.900002,67.900002
20160829080000,258.5,427.700012,45.500001,56,50.700001,0,70.900002,70.900002,67.900002
20160829081500,258.5,343.100006,36.500001,51,50.700001,0,70.300003,70.900002,67.900002
20160829083000,258.5,291.399994,30.999999,49,50.700001,0,70.900002,70.900002,67.900002
20160829084500,258.5,401.850006,42.750001,54,50.700001,0,70.900002,70.900002,67.900002
20160829090000,258.5,361.899994,38.499999,52,51.400002,0,71.199997,70.900002,67.900002
20160829091500,258.5,286.700012,30.500001,48,51.400002,0,70.300003,70.900002,67.900002
20160829093000,258.5,361.899994,38.499999,52,50.799999,0,70.800003,70.900002,67.900002
20160829094500,258.5,354.850006,37.750001,52,51.400002,0,70.5,70.900002,67.900002
20160829100000,258.5,343.100006,36.500001,51,51.400002,0,71.300003,70.900002,67.900002
20160829101500,258.5,430.049988,45.749999,56,51.400002,0,70.900002,70.900002,67.900002
20160829103000,258.5,366.600006,39.000001,53,50.700001,0,71.199997,70.900002,67.900002
20160829104500,258.5,298.450012,31.750001,49,50.700001,0,70.599998,70.900002,67.900002
20160829110000,258.5,371.299988,39.499999,53,50.700001,0,71.400002,70.900002,67.900002
20160829111500,258.5,472.350006,50.250001,58,50.700001,0,71.400002,70.900002,67.900002
20160829113000,258.5,667.400024,71.000003,67,50.700001,0,71.599998,70.900002,67.900002
20160829114500,258.5,712.049988,75.749999,68,50.700001,0,71.199997,70.900002,67.900002
20160829120000,258.5,676.799988,71.999999,67,50.700001,0,71.0,70.900002,67.900002
20160829121500,258.5,676.799988,71.999999,67,50.700001,0,71.099998,70.900002,67.900002
20160829123000,258.5,667.400024,71.000003,66,50.700001,0,70.599998,70.900002,67.900002
20160829124500,258.5,613.349976,65.249997,64,50.700001,0,70.699997,70.900002,67.900002
20160829130000,258.5,524.049988,55.749999,59,50.700001,0,70.5,70.900002,67.900002
20160829131500,258.5,444.149994,47.249999,55,50.700001,0,70.5,70.900002,67.900002
20160829133000,258.5,336.049988,35.749999,51,50.700001,0,70.300003,70.900002,67.900002
20160829134500,258.5,331.350006,35.250001,51,50.700001,0,70.699997,70.900002,67.900002
20160829140000,258.5,343.100006,36.500001,51,50.700001,0,70.800003,70.900002,67.900002
20160829141500,258.5,326.649994,34.749999,50,50.700001,0,70.599998,70.900002,67.900002
20160829143000,258.5,286.700012,30.500001,48,50.700001,0,70.199997,70.900002,67.900002
20160829144500,258.5,286.700012,30.500001,48,50.700001,0,70.300003,70.900002,67.900002
20160829150000,258.5,279.649994,29.749999,48,50.700001,0,70.0,70.900002,67.900002
20160829151500,258.5,286.700012,30.500001,48,50.700001,0,70.5,70.900002,67.900002
20160829153000,258.5,286.700012,30.500001,48,50.700001,0,70.0,70.900002,67.900002
20160829154500,258.5,286.700012,30.500001,48,50.700001,0,70.0,70.900002,67.900002
20160829160000,258.5,291.399994,30.999999,48,50.700001,0,69.800003,70.900002,67.900002
20160829161500,258.5,286.700012,30.500001,48,50.700001,0,69.900002,70.900002,67.900002
20160829163000,258.5,291.399994,30.999999,48,50.700001,0,70.099998,70.900002,67.900002
20160829164500,258.5,286.700012,30.500001,48,50.700001,0,69.800003,70.900002,67.900002
20160829170000,258.5,291.399994,30.999999,48,50.700001,0,69.699997,70.900002,67.900002
20160829171500,258.5,286.700012,30.500001,48,50.700001,0,69.400002,70.900002,67.900002
20160829173000,258.5,286.700012,30.500001,48,50.700001,0,69.599998,70.900002,67.900002
20160829174500,258.5,286.700012,30.500001,48,50.700001,0,69.699997,70.900002,67.900002
20160829180000,258.5,286.700012,30.500001,48,50.700001,0,69.5,70.900002,67.900002
20160829181500,258.5,361.899994,38.499999,2,50.700001,0,68.400002,70.900002,67.900002
20160829183000,258.5,232.649994,24.749999,9,50.700001,0,69.099998,70.900002,67.900002
20160829184500,258.5,246.75,26.25,9,51.400002,0,69.300003,70.900002,67.900002
20160829190000,258.5,286.700012,30.500001,42,51.400002,0,69.099998,70.900002,67.900002
20160829191500,258.5,291.399994,30.999999,42,51.400002,0,68.800003,70.900002,67.900002
20160829193000,258.5,286.700012,30.500001,42,50.700001,0,68.599998,70.900002,67.900002
20160829194500,258.5,291.399994,30.999999,42,50.700001,0,68.599998,70.900002,67.900002
20160829200000,258.5,291.399994,30.999999,42,50.700001,0,68.599998,70.900002,67.900002
20160829201500,258.5,291.399994,30.999999,42,50.700001,0,68.699997,70.900002,67.900002
20160829203000,258.5,291.399994,30.999999,42,50.700001,0,68.300003,70.900002,67.900002
20160829204500,258.5,291.399994,30.999999,42,50.700001,0,68.400002,70.900002,67.900002
20160829210000,258.5,286.700012,30.500001,42,50.700001,0,68.300003,70.900002,67.900002
20160829211500,258.5,279.649994,29.749999,42,50.700001,0,68.300003,70.900002,67.900002
20160829213000,258.5,286.700012,30.500001,42,50.700001,0,68.5,70.900002,67.900002
20160829214500,258.5,286.700012,30.500001,42,50.700001,0,68.300003,70.900002,67.900002
20160829220000,258.5,291.399994,30.999999,42,50.700001,0,68.099998,70.900002,67.900002
20160829221500,258.5,286.700012,30.500001,42,51.400002,0,68.199997,70.900002,67.900002
20160829223000,258.5,272.600006,29.000001,42,51.400002,0,68.199997,70.900002,67.900002
20160829224500,258.5,286.700012,30.500001,42,51.400002,0,68.400002,70.900002,67.900002
20160829230000,258.5,291.399994,30.999999,42,51.400002,0,68.199997,70.900002,67.900002
20160829231500,258.5,286.700012,30.500001,42,51.400002,0,68.199997,70.900002,67.900002
20160829233000,258.5,279.649994,29.749999,42,51.400002,0,67.900002,70.900002,67.900002
20160829234500,258.5,286.700012,30.500001,42,50.700001,0,68.099998,70.900002,67.900002
20160830000000,258.5,291.399994,30.999999,42,50.700001,0,67.699997,70.900002,67.900002
20160830001500,258.5,286.700012,30.500001,42,50.700001,0,68.199997,70.900002,67.900002
20160830003000,258.5,279.649994,29.749999,42,50.700001,0,67.800003,70.900002,67.900002
20160830004500,258.5,279.649994,29.749999,42,50.700001,0,67.900002,70.900002,67.900002
20160830010000,258.5,286.700012,30.500001,42,50.700001,100,67.599998,70.900002,67.900002
20160830011500,258.5,279.649994,29.749999,42,51.400002,0,67.900002,70.900002,67.900002
20160830013000,258.5,286.700012,30.500001,42,50.599998,0,67.900002,70.900002,67.900002
20160830014500,258.5,279.649994,29.749999,42,51.299999,0,68.099998,70.900002,67.900002
20160830020000,258.5,279.649994,29.749999,42,51.299999,0,67.800003,70.900002,67.900002
20160830021500,258.5,279.649994,29.749999,42,51.299999,0,67.800003,70.900002,67.900002
20160830023000,258.5,286.700012,30.500001,42,50.599998,100,67.699997,70.900002,67.900002
20160830024500,258.5,279.649994,29.749999,42,50.599998,100,67.599998,70.900002,67.900002
20160830030000,258.5,279.649994,29.749999,42,51.799999,0,67.900002,70.900002,67.900002
20160830031500,258.5,286.700012,30.500001,42,50.799999,0,67.699997,70.900002,67.900002
20160830033000,258.5,279.649994,29.749999,42,50.799999,100,67.599998,70.900002,67.900002
20160830034500,258.5,286.700012,30.500001,42,50.799999,0,67.699997,70.900002,67.900002
20160830040000,258.5,272.600006,29.000001,42,51.400002,100,67.599998,70.900002,67.900002
20160830041500,258.5,279.649994,29.749999,42,51.400002,0,67.699997,70.900002,67.900002
20160830043000,258.5,279.649994,29.749999,42,50.599998,0,67.800003,70.900002,67.900002
20160830044500,258.5,279.649994,29.749999,42,50.599998,0,67.599998,70.900002,67.900002
20160830050000,258.5,279.649994,29.749999,42,50.599998,100,67.599998,70.900002,67.900002
20160830051500,258.5,286.700012,30.500001,42,50.599998,100,67.400002,70.900002,67.900002
20160830053000,258.5,286.700012,30.500001,42,50.599998,100,67.400002,70.900002,67.900002
20160830054500,258.5,286.700012,30.500001,42,50.599998,100,67.699997,70.900002,67.900002
20160830060000,258.5,286.700012,30.500001,42,51.400002,100,67.800003,70.900002,67.900002
20160830061500,258.5,286.700012,30.500001,42,51.400002,100,67.699997,70.900002,67.900002
20160830063000,258.5,286.700012,30.500001,42,51.400002,100,67.699997,70.900002,67.900002
20160830064500,258.5,279.649994,29.749999,42,51.400002,100,68.0,70.900002,67.900002
20160830070000,258.5,272.600006,29.000001,42,51.400002,0,68.699997,70.900002,67.900002
20160830071500,258.5,272.600006,29.000001,42,51.400002,0,68.699997,70.900002,67.900002
20160830073000,258.5,272.600006,29.000001,42,50.700001,0,69.400002,70.900002,67.900002
20160830074500,258.5,371.299988,39.499999,47,50.700001,0,70.400002,70.900002,67.900002
20160830080000,258.5,434.75,46.25,50,50.700001,0,71.0,70.900002,67.900002
20160830081500,258.5,286.700012,30.500001,42,50.700001,0,70.5,70.900002,67.900002
20160830083000,258.5,408.899994,43.499999,48,50.700001,0,71.400002,70.900002,67.900002
20160830084500,258.5,279.649994,29.749999,42,51.400002,0,70.5,70.900002,67.900002
20160830090000,258.5,498.200012,53.000001,53,51.400002,0,71.699997,70.900002,67.900002
20160830091500,258.5,444.149994,47.249999,49,50.700001,0,70.5,70.900002,67.900002
20160830093000,258.5,486.450012,51.750001,52,50.700001,0,71.300003,70.900002,67.900002
20160830094500,258.5,326.649994,34.749999,44,50.700001,0,70.5,70.900002,67.900002
20160830100000,258.5,479.399994,50.999999,51,50.700001,0,71.5,70.900002,67.900002
20160830101500,258.5,448.850006,47.750001,50,51.400002,0,70.800003,70.900002,67.900002
20160830103000,258.5,439.450012,46.750001,50,51.400002,0,71.300003,70.900002,67.900002
20160830104500,258.5,455.899994,48.499999,50,51.400002,0,70.599998,70.900002,67.900002
20160830110000,258.5,401.850006,42.750001,48,51.400002,0,70.900002,70.900002,67.900002
20160830111500,258.5,679.150024,72.250003,60,51.400002,0,71.699997,70.900002,67.900002
20160830113000,258.5,916.5,97.5,74,51.400002,0,71.599998,68.0,64.699997
20160830114500,258.5,916.5,97.5,75,51.400002,0,71.099998,68.0,64.800003
20160830120000,258.5,916.5,97.5,75,51.400002,0,71.199997,68.0,64.800003
20160830121500,258.5,897.700012,95.500001,75,51.400002,0,70.699997,68.0,64.800003
20160830123000,258.5,897.700012,95.500001,75,51.400002,0,70.400002,68.0,64.599998
20160830124500,258.5,937.650024,99.750003,75,51.400002,0,69.800003,68.0,64.800003
20160830130000,258.5,937.650024,99.750003,76,51.400002,0,69.599998,68.0,64.800003
20160830131500,258.5,700.299988,74.499999,61,51.400002,0,68.0,68.0,64.800003
20160830133000,258.5,714.400024,76.000003,61,51.400002,0,68.099998,68.0,64.800003
20160830134500,258.5,688.549988,73.249999,61,51.400002,0,67.800003,68.0,64.800003
20160830140000,258.5,676.799988,71.999999,59,50.700001,0,67.699997,68.0,64.800003
20160830141500,258.5,448.850006,47.750001,49,50.700001,0,67.400002,68.0,64.800003
20160830143000,258.5,486.450012,51.750001,51,50.700001,0,67.800003,68.0,64.800003
20160830144500,258.5,387.75,41.25,47,51.400002,0,67.5,68.0,64.699997
20160830150000,258.5,526.400024,56.000003,53,51.400002,0,68.300003,68.0,64.800003
20160830151500,258.5,427.700012,45.500001,48,51.400002,0,67.599998,68.0,64.800003
20160830153000,258.5,427.700012,45.500001,48,51.400002,0,68.099998,68.0,64.800003
20160830154500,258.5,336.049988,35.749999,44,51.400002,0,67.5,68.0,64.699997
20160830160000,258.5,343.100006,36.500001,44,51.400002,0,68.099998,68.0,64.699997
20160830161500,258.5,347.799988,36.999999,44,51.400002,0,67.900002,68.0,64.800003
20160830163000,258.5,458.25,48.75,49,51.400002,0,68.199997,68.0,64.599998
20160830164500,258.5,392.450012,41.750001,46,51.400002,0,67.599998,68.0,64.599998
20160830170000,258.5,392.450012,41.750001,46,51.400002,0,67.800003,68.0,64.599998
20160830171500,258.5,427.700012,45.500001,48,51.400002,0,68.5,68.0,64.5
20160830173000,258.5,498.200012,53.000001,51,51.400002,0,67.900002,68.0,64.400002
20160830174500,258.5,430.049988,45.749999,48,50.700001,0,67.900002,68.0,64.400002
20160830180000,258.5,439.450012,46.750001,48,50.700001,0,67.800003,68.0,64.300003
20160830181500,258.5,401.850006,42.750001,47,51.400002,0,67.800003,68.0,64.300003
20160830183000,258.5,408.899994,43.499999,47,51.400002,0,67.699997,68.0,64.300003
20160830184500,258.5,286.700012,30.500001,42,51.400002,0,67.800003,68.0,64.5
20160830190000,258.5,305.5,32.5,42,51.400002,0,67.900002,68.0,64.400002
20160830191500,258.5,291.399994,30.999999,42,50.700001,0,67.900002,68.0,64.400002
20160830193000,258.5,298.450012,31.750001,42,50.700001,0,68.099998,68.0,64.5
20160830194500,258.5,298.450012,31.750001,42,50.700001,0,68.0,68.0,64.5
20160830200000,258.5,298.450012,31.750001,42,50.700001,0,68.0,68.0,64.5
20160830201500,258.5,291.399994,30.999999,42,50.700001,0,68.0,68.0,64.400002
20160830203000,258.5,291.399994,30.999999,43,51.400002,0,68.199997,68.0,64.300003
20160830204500,258.5,305.5,32.5,43,50.700001,0,68.199997,68.0,64.300003
20160830210000,258.5,305.5,32.5,43,50.700001,0,67.900002,68.0,64.300003
20160830211500,258.5,314.899994,33.499999,43,50.700001,0,67.900002,68.0,64.300003
20160830213000,258.5,305.5,32.5,43,50.700001,0,67.900002,68.0,64.300003
20160830214500,258.5,314.899994,33.499999,43,50.700001,0,68.199997,68.0,64.300003
20160830220000,258.5,314.899994,33.499999,43,50.700001,0,67.800003,68.0,64.300003
20160830221500,258.5,319.600006,34.000001,43,50.700001,0,67.900002,68.0,64.300003
20160830223000,258.5,286.700012,30.500001,42,50.700001,0,67.599998,68.0,64.300003
20160830224500,258.5,286.700012,30.500001,42,50.700001,0,67.900002,68.0,64.300003
20160830230000,258.5,286.700012,30.500001,42,50.700001,0,68.0,68.0,64.300003
20160830231500,258.5,298.450012,31.750001,42,50.700001,0,68.300003,68.0,64.300003
20160830233000,258.5,286.700012,30.500001,42,50.700001,0,67.699997,68.0,64.300003
20160830234500,258.5,291.399994,30.999999,42,50.700001,0,67.900002,68.0,64.300003
20160831000000,258.5,286.700012,30.500001,42,50.700001,0,67.599998,68.0,64.300003
20160831001500,258.5,286.700012,30.500001,42,50.700001,0,68.099998,68.0,64.300003
20160831003000,258.5,279.649994,29.749999,42,50.700001,0,67.800003,68.0,64.300003
20160831004500,258.5,272.600006,29.000001,42,51.400002,0,67.900002,68.0,64.5
20160831010000,258.5,279.649994,29.749999,42,51.400002,0,67.900002,68.0,64.599998
20160831011500,258.5,272.600006,29.000001,42,50.700001,0,67.900002,68.0,64.599998
20160831013000,258.5,272.600006,29.000001,42,50.700001,0,68.0,68.0,64.400002
20160831014500,258.5,291.399994,30.999999,42,50.700001,0,68.099998,68.0,64.300003
20160831020000,258.5,272.600006,29.000001,42,50.700001,0,67.699997,68.0,64.300003
20160831021500,258.5,279.649994,29.749999,42,50.700001,0,67.900002,68.0,64.5
20160831023000,258.5,279.649994,29.749999,42,50.700001,0,67.800003,68.0,64.400002
20160831024500,258.5,246.75,26.25,42,50.700001,0,68.199997,68.0,64.400002
20160831030000,258.5,279.649994,29.749999,42,50.700001,0,68.0,68.0,64.300003
20160831031500,258.5,279.649994,29.749999,42,50.700001,0,67.800003,68.0,64.400002
20160831033000,258.5,265.549988,28.249999,42,50.700001,0,67.699997,68.0,64.599998
20160831034500,258.5,279.649994,29.749999,42,50.700001,0,67.699997,68.0,64.599998
20160831040000,258.5,272.600006,29.000001,42,50.700001,0,68.099998,68.0,64.599998
20160831041500,258.5,272.600006,29.000001,42,50.700001,0,67.900002,68.0,64.5
20160831043000,258.5,272.600006,29.000001,42,50.700001,0,67.800003,68.0,64.400002
20160831044500,258.5,279.649994,29.749999,42,50.700001,0,67.699997,68.0,64.400002
20160831050000,258.5,265.549988,28.249999,42,50.700001,0,67.800003,68.0,64.400002
20160831051500,258.5,279.649994,29.749999,42,50.700001,0,67.900002,68.0,64.699997
20160831053000,258.5,272.600006,29.000001,42,50.700001,0,68.0,68.0,64.599998
20160831054500,258.5,272.600006,29.000001,42,50.700001,0,67.900002,68.0,64.599998
20160831060000,258.5,286.700012,30.500001,42,50.700001,0,67.900002,68.0,64.699997
20160831061500,258.5,272.600006,29.000001,42,50.700001,0,68.099998,68.0,64.699997
20160831063000,258.5,392.450012,41.750001,47,50.700001,0,68.300003,68.0,64.5
20160831064500,258.5,383.049988,40.749999,46,50.700001,0,67.900002,68.0,64.5
20160831070000,258.5,376.0,40.0,46,50.700001,0,68.400002,68.0,64.300003
20160831071500,258.5,458.25,48.75,49,50.700001,0,68.400002,68.0,64.300003
20160831073000,258.5,674.450012,71.750001,60,50.700001,0,68.5,68.0,64.300003
20160831074500,258.5,589.849976,62.749997,55,50.700001,0,68.199997,68.0,64.300003
20160831080000,258.5,846.0,90.0,70,50.700001,0,68.599998,68.0,64.300003
20160831081500,258.5,744.950012,79.250001,63,50.700001,0,68.199997,68.0,64.300003
20160831083000,258.5,846.0,90.0,68,50.700001,0,68.300003,68.0,64.300003
20160831084500,258.5,730.849976,77.749997,62,50.700001,0,67.400002,68.0,64.300003
20160831090000,258.5,803.700012,85.500001,65,50.700001,0,67.699997,68.0,64.300003
20160831091500,258.5,578.099976,61.499997,55,50.700001,0,67.400002,68.0,64.300003
20160831093000,258.5,629.799988,66.999999,57,50.700001,0,67.599998,68.0,64.300003
20160831094500,258.5,531.099976,56.499997,53,50.700001,0,68.0,68.0,64.300003
20160831100000,258.5,634.5,67.5,58,50.700001,0,68.099998,68.0,64.300003
20160831101500,258.5,524.049988,55.749999,53,51.400002,0,67.800003,68.0,64.300003
20160831103000,258.5,556.950012,59.250001,54,51.400002,0,68.300003,68.0,64.300003
20160831104500,258.5,571.049988,60.749999,55,51.400002,0,68.300003,68.0,64.300003
20160831110000,258.5,603.950012,64.250001,56,50.700001,0,67.699997,68.0,64.300003
20160831111500,258.5,650.950012,69.250001,59,50.700001,0,68.400002,68.0,64.300003
20160831113000,258.5,815.450012,86.750001,68,50.700001,0,68.699997,68.0,64.300003
20160831114500,258.5,897.700012,95.500001,74,50.700001,0,68.900002,68.0,64.300003
20160831120000,258.5,897.700012,95.500001,75,50.700001,0,69.099998,68.0,64.300003
20160831121500,258.5,897.700012,95.500001,74,50.700001,0,69.099998,68.0,64.300003
20160831123000,258.5,897.700012,95.500001,73,50.700001,0,68.800003,68.0,64.300003
20160831124500,258.5,843.650024,89.750003,70,50.700001,0,68.199997,68.0,64.300003
20160831130000,258.5,862.450012,91.750001,71,50.700001,0,67.800003,68.0,64.300003
20160831131500,258.5,761.400024,81.000003,64,50.700001,0,68.0,68.0,64.300003
20160831133000,258.5,665.049988,70.749999,60,50.700001,0,67.300003,68.0,64.300003
20160831134500,258.5,505.25,53.75,53,50.700001,0,67.599998,68.0,64.300003
20160831140000,258.5,408.899994,43.499999,48,51.400002,0,67.199997,68.0,64.300003
20160831141500,258.5,366.600006,39.000001,47,51.400002,0,67.699997,68.0,64.300003
20160831143000,258.5,291.399994,30.999999,43,51.400002,0,67.5,68.0,64.300003
20160831144500,258.5,331.350006,35.250001,45,51.400002,0,67.900002,68.0,64.300003
20160831150000,258.5,291.399994,30.999999,42,51.400002,0,67.400002,68.0,64.300003
20160831151500,258.5,279.649994,29.749999,42,51.400002,0,67.599998,68.0,64.300003
20160831153000,258.5,298.450012,31.750001,42,51.400002,0,67.599998,68.0,64.300003
20160831154500,258.5,291.399994,30.999999,42,51.400002,0,67.699997,68.0,64.300003
20160831160000,258.5,305.5,32.5,43,51.400002,0,68.099998,68.0,64.300003
20160831161500,258.5,305.5,32.5,43,51.400002,0,68.099998,68.0,64.300003
20160831163000,258.5,298.450012,31.750001,43,51.400002,0,67.900002,68.0,64.300003
20160831164500,258.5,305.5,32.5,43,51.400002,0,68.099998,68.0,64.300003
20160831170000,258.5,298.450012,31.750001,43,51.400002,0,67.800003,68.0,64.300003
20160831171500,258.5,336.049988,35.749999,45,50.700001,0,68.400002,68.0,64.300003
20160831173000,258.5,397.149994,42.249999,47,50.700001,0,67.900002,68.0,64.300003
20160831174500,258.5,408.899994,43.499999,47,50.700001,0,67.900002,68.0,64.300003
20160831180000,258.5,347.799988,36.999999,45,51.400002,0,67.900002,68.0,64.300003
20160831181500,258.5,354.850006,37.750001,45,50.700001,0,68.099998,68.0,64.300003
20160831183000,258.5,434.75,46.25,49,50.700001,0,68.199997,68.0,64.300003
20160831184500,258.5,430.049988,45.749999,49,50.700001,0,68.099998,68.0,64.300003
20160831190000,258.5,430.049988,45.749999,49,50.700001,0,67.699997,68.0,64.300003
20160831191500,258.5,361.899994,38.499999,46,50.700001,0,68.199997,68.0,64.300003
20160831193000,258.5,392.450012,41.750001,47,50.700001,0,67.599998,68.0,64.300003
20160831194500,258.5,392.450012,41.750001,47,50.700001,0,68.300003,68.0,64.300003
20160831200000,258.5,408.899994,43.499999,47,50.700001,0,67.699997,68.0,64.300003
20160831201500,258.5,354.850006,37.750001,46,50.700001,0,68.199997,68.0,64.5
20160831203000,258.5,366.600006,39.000001,46,50.700001,0,67.800003,68.0,64.5
20160831204500,258.5,366.600006,39.000001,46,50.700001,0,67.900002,68.0,64.400002
20160831210000,258.5,361.899994,38.499999,46,50.700001,0,68.300003,68.0,64.400002
20160831211500,258.5,408.899994,43.499999,48,50.700001,0,68.0,68.0,64.300003
20160831213000,258.5,371.299988,39.499999,46,50.700001,0,67.699997,68.0,64.300003
20160831214500,258.5,361.899994,38.499999,46,50.700001,0,67.800003,68.0,64.300003
20160831220000,258.5,354.850006,37.750001,46,50.700001,0,67.800003,68.0,64.300003
20160831221500,258.5,371.299988,39.499999,47,50.700001,0,68.199997,68.0,64.400002
20160831223000,258.5,361.899994,38.499999,47,50.700001,0,67.900002,68.0,64.400002
20160831224500,258.5,371.299988,39.499999,47,50.700001,0,67.900002,68.0,64.400002
20160831230000,258.5,336.049988,35.749999,45,50.700001,0,67.699997,68.0,64.300003
20160831231500,258.5,343.100006,36.500001,45,50.700001,0,68.099998,68.0,64.300003
20160831233000,258.5,336.049988,35.749999,45,50.700001,0,68.0,68.0,64.400002
20160831234500,258.5,366.600006,39.000001,46,50.700001,0,68.199997,68.0,64.300003
20160901000000,258.5,371.299988,39.499999,46,50.700001,0,67.800003,68.0,64.400002
20160901001500,258.5,361.899994,38.499999,46,50.700001,0,67.800003,68.0,64.400002
20160901003000,258.5,361.899994,38.499999,46,50.700001,0,67.699997,68.0,64.5
20160901004500,258.5,366.600006,39.000001,46,50.700001,0,67.800003,68.0,64.300003
20160901010000,258.5,354.850006,37.750001,46,50.700001,0,68.300003,68.0,64.400002
20160901011500,258.5,354.850006,37.750001,46,50.700001,0,67.699997,68.0,64.300003
20160901013000,258.5,331.350006,35.250001,45,50.700001,0,68.099998,68.0,64.5
20160901014500,258.5,336.049988,35.749999,45,50.700001,0,68.0,68.0,64.400002
20160901020000,258.5,343.100006,36.500001,45,50.700001,0,68.099998,68.0,64.400002
20160901021500,258.5,397.149994,42.249999,48,50.700001,0,68.099998,68.0,64.400002
20160901023000,258.5,383.049988,40.749999,47,50.700001,0,67.699997,68.0,64.300003
20160901024500,258.5,343.100006,36.500001,45,50.700001,0,67.699997,68.0,64.400002
20160901030000,258.5,331.350006,35.250001,44,50.700001,0,68.099998,68.0,64.400002
20160901031500,258.5,279.649994,29.749999,41,50.700001,0,67.599998,68.0,64.400002
20160901033000,258.5,331.350006,35.250001,44,50.700001,0,68.5,68.0,64.400002
20160901034500,258.5,361.899994,38.499999,45,50.700001,0,67.900002,68.0,64.400002
20160901040000,258.5,336.049988,35.749999,44,50.700001,0,68.199997,68.0,64.300003
20160901041500,258.5,336.049988,35.749999,44,50.700001,0,67.900002,68.0,64.400002
20160901043000,258.5,336.049988,35.749999,44,50.700001,0,68.0,68.0,64.5
20160901044500,258.5,336.049988,35.749999,44,50.700001,0,68.300003,68.0,64.5
20160901050000,258.5,392.450012,41.750001,47,50.700001,0,68.199997,68.0,64.400002
20160901051500,258.5,343.100006,36.500001,44,50.700001,0,67.699997,68.0,64.400002
20160901053000,258.5,343.100006,36.500001,44,50.700001,0,68.099998,68.0,64.400002
20160901054500,258.5,331.350006,35.250001,44,50.700001,0,67.900002,68.0,64.400002
20160901060000,258.5,331.350006,35.250001,44,50.700001,0,68.099998,68.0,64.300003
20160901061500,258.5,291.399994,30.999999,41,50.700001,0,67.0,68.0,64.300003
20160901063000,258.5,286.700012,30.500001,41,50.700001,0,67.099998,68.0,64.300003
20160901064500,258.5,279.649994,29.749999,41,50.700001,0,66.199997,68.0,64.300003
20160901070000,258.5,279.649994,29.749999,41,50.700001,0,66.699997,68.0,64.400002
20160901071500,258.5,279.649994,29.749999,41,50.700001,0,67.0,68.0,64.300003
20160901073000,258.5,279.649994,29.749999,41,50.700001,0,67.400002,68.0,64.300003
20160901074500,258.5,326.649994,34.749999,44,50.700001,0,68.0,68.0,64.300003
20160901080000,258.5,462.950012,49.250001,50,50.700001,0,68.5,68.0,64.300003
20160901081500,258.5,484.100006,51.500001,51,50.700001,0,68.400002,68.0,64.300003
20160901083000,258.5,564.0,60.0,54,50.700001,0,68.099998,68.0,64.300003
20160901084500,258.5,655.650024,69.750003,58,50.700001,0,68.599998,68.0,64.300003
20160901090000,258.5,613.349976,65.249997,56,50.700001,0,67.699997,68.0,64.300003
20160901091500,258.5,498.200012,53.000001,51,50.700001,0,67.900002,68.0,64.300003
20160901093000,258.5,472.350006,50.250001,49,50.700001,0,67.400002,68.0,64.300003
20160901094500,258.5,430.049988,45.749999,48,50.700001,0,68.300003,68.0,64.300003
20160901100000,258.5,392.450012,41.750001,46,50.700001,0,67.400002,68.0,64.300003
20160901101500,258.5,564.0,60.0,53,50.700001,0,68.599998,68.0,64.300003
20160901103000,258.5,519.349976,55.249997,53,51.400002,0,67.699997,68.0,64.300003
20160901104500,258.5,467.649994,49.749999,50,51.400002,0,68.099998,68.0,64.300003
20160901110000,258.5,397.149994,42.249999,47,51.400002,0,67.5,68.0,64.300003
20160901111500,258.5,585.150024,62.250003,54,51.400002,0,68.599998,68.0,64.300003
20160901113000,258.5,585.150024,62.250003,55,51.400002,0,68.300003,68.0,64.300003
20160901114500,258.5,674.450012,71.750001,58,51.400002,0,68.400002,68.0,64.300003
20160901120000,258.5,681.5,72.5,58,50.700001,0,68.099998,68.0,64.300003
20160901121500,258.5,761.400024,81.000003,62,50.700001,0,68.599998,68.0,64.300003
20160901123000,258.5,749.650024,79.750003,61,50.700001,0,68.199997,68.0,64.300003
20160901124500,258.5,777.849976,82.749997,62,50.700001,0,68.199997,68.0,64.300003
20160901130000,258.5,763.75,81.25,60,50.700001,0,67.800003,68.0,64.300003
20160901131500,258.5,615.700012,65.500001,55,50.700001,0,67.5,68.0,64.300003
20160901133000,258.5,291.399994,30.999999,42,50.700001,0,67.0,68.0,64.300003
20160901134500,258.5,392.450012,41.750001,47,50.700001,0,67.900002,68.0,64.300003
20160901140000,258.5,305.5,32.5,43,51.400002,0,67.5,68.0,64.300003
20160901141500,258.5,291.399994,30.999999,43,51.400002,0,68.0,68.0,64.300003
20160901143000,258.5,286.700012,30.500001,42,51.400002,0,67.699997,68.0,64.300003
20160901144500,258.5,291.399994,30.999999,42,51.400002,0,68.099998,68.0,64.300003
20160901150000,258.5,279.649994,29.749999,42,51.400002,0,67.800003,68.0,64.300003
20160901151500,258.5,286.700012,30.500001,42,51.400002,0,67.699997,68.0,64.300003
20160901153000,258.5,279.649994,29.749999,42,51.400002,0,67.400002,68.0,64.300003
20160901154500,258.5,286.700012,30.500001,42,51.400002,0,67.400002,68.0,64.300003
20160901160000,258.5,279.649994,29.749999,42,51.400002,0,67.599998,68.0,64.300003
20160901161500,258.5,298.450012,31.750001,43,51.400002,0,67.699997,68.0,64.300003
20160901163000,258.5,286.700012,30.500001,42,51.400002,0,67.5,68.0,64.400002
20160901164500,258.5,286.700012,30.500001,42,51.400002,0,67.599998,68.0,64.300003
20160901170000,258.5,279.649994,29.749999,42,51.400002,0,67.699997,68.0,64.300003
20160901171500,258.5,291.399994,30.999999,43,51.400002,0,67.699997,68.0,64.300003
20160901173000,258.5,291.399994,30.999999,42,51.400002,0,67.5,68.0,64.300003
20160901174500,258.5,291.399994,30.999999,42,50.700001,0,67.5,68.0,64.300003
20160901180000,258.5,291.399994,30.999999,42,50.700001,0,67.599998,68.0,64.300003
20160901181500,258.5,291.399994,30.999999,42,50.700001,0,67.400002,68.0,64.300003
20160901183000,258.5,279.649994,29.749999,42,50.700001,0,67.5,68.0,64.300003
20160901184500,258.5,279.649994,29.749999,42,50.700001,0,67.5,68.0,64.300003
20160901190000,258.5,286.700012,30.500001,42,50.700001,0,67.599998,68.0,64.300003
20160901191500,258.5,291.399994,30.999999,42,50.700001,0,67.099998,68.0,64.300003
20160901193000,258.5,272.600006,29.000001,42,50.700001,0,66.800003,68.0,64.300003
20160901194500,258.5,286.700012,30.500001,42,50.700001,0,66.699997,68.0,64.300003
20160901200000,258.5,286.700012,30.500001,42,50.700001,0,66.699997,68.0,64.300003
20160901201500,258.5,286.700012,30.500001,42,50.700001,0,67.199997,68.0,64.300003
20160901203000,258.5,286.700012,30.500001,42,50.700001,0,67.0,68.0,64.300003
20160901204500,258.5,291.399994,30.999999,42,50.700001,0,67.0,68.0,64.300003
20160901210000,258.5,286.700012,30.500001,42,50.700001,0,67.199997,68.0,64.300003
20160901211500,258.5,279.649994,29.749999,42,50.700001,0,67.099998,68.0,64.300003
20160901213000,258.5,291.399994,30.999999,42,50.700001,0,67.300003,68.0,64.300003
20160901214500,258.5,286.700012,30.500001,42,50.700001,0,67.099998,68.0,64.300003
20160901220000,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.0,64.300003
20160901221500,258.5,279.649994,29.749999,41,50.700001,0,67.099998,68.0,64.300003
20160901223000,258.5,272.600006,29.000001,41,50.700001,0,67.5,68.0,64.300003
20160901224500,258.5,286.700012,30.500001,41,50.700001,0,67.300003,68.0,64.300003
20160901230000,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.0,64.300003
20160901231500,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.0,64.300003
20160901233000,258.5,286.700012,30.500001,41,50.700001,0,67.0,68.0,64.300003
20160901234500,258.5,286.700012,30.500001,41,50.700001,0,67.300003,68.0,64.300003
20160902000000,258.5,279.649994,29.749999,41,50.700001,0,67.099998,68.0,64.300003
20160902001500,258.5,279.649994,29.749999,41,50.700001,0,67.099998,68.0,64.300003
20160902003000,258.5,286.700012,30.500001,41,50.700001,0,67.099998,68.0,64.300003
20160902004500,258.5,286.700012,30.500001,41,50.700001,0,67.099998,68.0,64.300003
20160902010000,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.0,64.300003
20160902011500,258.5,279.649994,29.749999,41,50.700001,0,67.099998,68.0,64.300003
20160902013000,258.5,286.700012,30.500001,41,50.700001,0,67.199997,68.0,64.300003
20160902014500,258.5,286.700012,30.500001,41,50.700001,0,66.900002,68.0,64.300003
20160902020000,258.5,286.700012,30.500001,41,50.700001,0,67.5,68.0,64.300003
20160902021500,258.5,291.399994,30.999999,41,51.400002,0,66.900002,68.0,64.300003
20160902023000,258.5,272.600006,29.000001,41,50.599998,0,67.199997,68.0,64.300003
20160902024500,258.5,291.399994,30.999999,41,50.599998,0,66.900002,68.0,64.300003
20160902030000,258.5,291.399994,30.999999,41,50.599998,0,67.099998,68.0,64.300003
20160902031500,258.5,291.399994,30.999999,41,50.599998,0,67.0,68.0,64.300003
20160902033000,258.5,291.399994,30.999999,41,50.599998,0,67.099998,68.0,64.300003
20160902034500,258.5,286.700012,30.500001,41,50.599998,0,67.099998,68.0,64.300003
20160902040000,258.5,291.399994,30.999999,41,50.599998,0,67.099998,68.0,64.300003
20160902041500,258.5,286.700012,30.500001,41,50.599998,0,67.0,68.0,64.300003
20160902043000,258.5,279.649994,29.749999,41,50.599998,0,66.900002,68.0,64.300003
20160902044500,258.5,286.700012,30.500001,41,50.599998,0,67.199997,68.0,64.300003
20160902050000,258.5,291.399994,30.999999,41,50.599998,0,66.900002,68.0,64.300003
20160902051500,258.5,286.700012,30.500001,41,50.599998,0,67.099998,68.0,64.300003
20160902053000,258.5,286.700012,30.500001,41,50.599998,0,66.900002,68.0,64.300003
20160902054500,258.5,298.450012,31.750001,41,50.599998,0,66.900002,68.0,64.300003
20160902060000,258.5,291.399994,30.999999,41,50.599998,0,67.099998,68.0,64.300003
20160902061500,258.5,291.399994,30.999999,41,50.599998,0,66.800003,68.0,64.300003
20160902063000,258.5,286.700012,30.500001,41,50.599998,0,66.699997,68.0,64.300003
20160902064500,258.5,291.399994,30.999999,41,50.599998,0,66.099998,68.0,64.300003
20160902070000,258.5,291.399994,30.999999,41,50.599998,0,66.300003,68.0,64.300003
20160902071500,258.5,286.700012,30.500001,41,50.599998,0,66.400002,68.0,64.300003
20160902073000,258.5,319.600006,34.000001,43,50.599998,0,67.300003,68.0,64.300003
20160902074500,258.5,423.0,45.0,48,50.599998,0,68.300003,68.0,64.300003
20160902080000,258.5,531.099976,56.499997,53,50.599998,0,68.599998,68.0,64.300003
20160902081500,258.5,681.5,72.5,59,50.599998,0,68.400002,68.0,64.300003
20160902083000,258.5,667.400024,71.000003,57,50.599998,0,67.699997,68.0,64.300003
20160902084500,258.5,636.849976,67.749997,57,50.599998,0,67.900002,68.0,64.300003
20160902090000,258.5,448.850006,47.750001,49,50.599998,0,67.300003,68.0,64.300003
20160902091500,258.5,568.700012,60.500001,54,51.200001,0,68.199997,68.0,64.300003
20160902093000,258.5,408.899994,43.499999,47,51.200001,0,67.300003,68.0,64.300003
20160902094500,258.5,564.0,60.0,54,51.200001,0,68.300003,68.0,64.300003
20160902100000,258.5,423.0,45.0,48,51.200001,0,67.599998,68.0,64.300003
20160902101500,258.5,519.349976,55.249997,52,51.200001,0,68.199997,68.0,64.300003
20160902103000,258.5,509.950012,54.250001,52,51.200001,0,67.599998,68.0,64.300003
20160902104500,258.5,491.149994,52.249999,51,51.200001,0,68.0,68.0,64.300003
20160902110000,258.5,448.850006,47.750001,49,51.200001,0,68.400002,68.0,64.300003
20160902111500,258.5,874.200012,93.000001,66,51.200001,0,69.0,68.0,64.300003
20160902113000,258.5,916.5,97.5,68,51.200001,0,69.199997,68.0,64.300003
20160902114500,258.5,916.5,97.5,68,51.200001,0,69.699997,68.0,64.300003
20160902120000,258.5,956.450012,101.750001,69,51.200001,0,69.599998,68.0,64.300003
20160902121500,258.5,916.5,97.5,69,51.200001,0,69.800003,68.0,64.300003
20160902123000,258.5,916.5,97.5,69,51.200001,0,69.300003,68.0,64.300003
20160902124500,258.5,937.650024,99.750003,69,51.200001,0,69.099998,68.0,64.300003
20160902130000,258.5,838.950012,89.250001,64,51.200001,0,68.300003,68.0,64.300003
20160902131500,258.5,749.650024,79.750003,60,51.200001,0,67.5,68.0,64.300003
20160902133000,258.5,486.450012,51.750001,50,50.599998,0,67.199997,68.0,64.300003
20160902134500,258.5,517.0,55.0,51,50.599998,0,67.400002,68.0,64.300003
20160902140000,258.5,439.450012,46.750001,48,50.599998,0,67.400002,68.0,64.300003
20160902141500,258.5,458.25,48.75,49,51.400002,0,67.800003,68.0,64.300003
20160902143000,258.5,298.450012,31.750001,42,51.400002,0,67.400002,68.0,64.300003
20160902144500,258.5,387.75,41.25,46,51.400002,0,68.099998,68.0,64.300003
20160902150000,258.5,343.100006,36.500001,44,51.400002,0,67.699997,68.0,64.300003
20160902151500,258.5,387.75,41.25,46,51.400002,0,68.300003,68.0,64.300003
20160902153000,258.5,347.799988,36.999999,45,50.700001,0,67.599998,68.0,64.300003
20160902154500,258.5,331.350006,35.250001,44,50.700001,0,67.900002,68.0,64.300003
20160902160000,258.5,331.350006,35.250001,44,51.400002,0,67.699997,68.0,64.300003
20160902161500,258.5,401.850006,42.750001,47,51.400002,0,68.199997,68.0,64.300003
20160902163000,258.5,401.850006,42.750001,47,51.400002,0,67.800003,68.0,64.300003
20160902164500,258.5,387.75,41.25,46,51.400002,0,67.699997,68.0,64.300003
20160902170000,258.5,291.399994,30.999999,41,51.400002,0,67.5,68.0,64.300003
20160902171500,258.5,326.649994,34.749999,44,51.400002,0,68.300003,68.0,64.300003
20160902173000,258.5,444.149994,47.249999,50,51.400002,0,68.599998,68.0,64.300003
20160902174500,258.5,455.899994,48.499999,49,50.700001,0,67.900002,68.0,64.300003
20160902180000,258.5,298.450012,31.750001,42,50.700001,0,67.400002,68.0,64.300003
20160902181500,258.5,305.5,32.5,43,50.700001,0,67.800003,68.0,64.300003
20160902183000,258.5,286.700012,30.500001,41,51.299999,0,67.599998,68.0,64.300003
20160902184500,258.5,286.700012,30.500001,41,51.299999,0,68.199997,68.0,64.300003
20160902190000,258.5,279.649994,29.749999,41,51.299999,0,67.699997,68.0,64.300003
20160902191500,258.5,286.700012,30.500001,41,51.299999,0,67.900002,68.0,64.300003
20160902193000,258.5,286.700012,30.500001,41,50.700001,0,67.900002,68.0,64.300003
20160902194500,258.5,279.649994,29.749999,41,50.700001,0,67.900002,68.0,64.300003
20160902200000,258.5,272.600006,29.000001,41,50.700001,0,68.199997,68.0,64.300003
20160902201500,258.5,272.600006,29.000001,41,51.400002,0,68.099998,68.0,64.300003
20160902203000,258.5,279.649994,29.749999,41,51.400002,0,67.900002,68.0,64.300003
20160902204500,258.5,272.600006,29.000001,41,51.400002,0,67.900002,68.0,64.300003
20160902210000,258.5,272.600006,29.000001,41,50.700001,0,67.800003,68.0,64.300003
20160902211500,258.5,272.600006,29.000001,41,50.700001,0,68.300003,68.0,64.300003
20160902213000,258.5,265.549988,28.249999,41,50.700001,0,67.800003,68.0,64.300003
20160902214500,258.5,272.600006,29.000001,41,50.700001,0,67.900002,68.0,64.300003
20160902220000,258.5,256.149994,27.249999,41,50.700001,0,67.900002,68.0,64.300003
20160902221500,258.5,265.549988,28.249999,41,50.700001,0,67.800003,68.0,64.300003
20160902223000,258.5,265.549988,28.249999,41,50.700001,0,68.0,68.0,64.300003
20160902224500,258.5,265.549988,28.249999,41,50.700001,0,67.900002,68.0,64.300003
20160902230000,258.5,272.600006,29.000001,41,51.400002,0,67.699997,68.0,64.300003
20160902231500,258.5,265.549988,28.249999,41,51.400002,0,67.800003,68.0,64.300003
20160902233000,258.5,265.549988,28.249999,41,51.400002,0,67.699997,68.0,64.300003
20160902234500,258.5,286.700012,30.500001,43,51.400002,0,68.099998,68.0,64.300003
20160903000000,258.5,279.649994,29.749999,43,51.400002,0,67.5,68.0,64.300003
20160903001500,258.5,286.700012,30.500001,43,51.400002,0,67.699997,68.0,64.300003
20160903003000,258.5,291.399994,30.999999,43,50.700001,0,67.300003,68.0,64.300003
20160903004500,258.5,286.700012,30.500001,43,50.700001,0,67.400002,68.0,64.300003
20160903010000,258.5,298.450012,31.750001,43,50.700001,0,67.599998,68.0,64.300003
20160903011500,258.5,265.549988,28.249999,43,50.700001,0,67.599998,68.0,64.300003
20160903013000,258.5,279.649994,29.749999,43,50.700001,0,67.400002,68.0,64.300003
20160903014500,258.5,286.700012,30.500001,43,50.700001,0,67.599998,68.0,64.300003
20160903020000,258.5,279.649994,29.749999,43,51.400002,0,67.300003,68.0,64.300003
20160903021500,258.5,326.649994,34.749999,45,51.400002,0,67.699997,68.0,64.300003
20160903023000,258.5,291.399994,30.999999,43,51.400002,0,67.199997,68.0,64.300003
20160903024500,258.5,286.700012,30.500001,43,51.400002,0,67.300003,68.0,64.300003
20160903030000,258.5,286.700012,30.500001,43,51.400002,0,67.099998,68.0,64.300003
20160903031500,258.5,291.399994,30.999999,43,51.400002,0,67.300003,68.0,64.300003
20160903033000,258.5,286.700012,30.500001,43,50.599998,0,67.5,68.0,64.300003
20160903034500,258.5,291.399994,30.999999,43,50.599998,0,67.400002,68.0,64.300003
20160903040000,258.5,279.649994,29.749999,43,50.599998,0,67.099998,68.0,64.300003
20160903041500,258.5,286.700012,30.500001,43,50.599998,0,67.199997,68.0,64.300003
20160903043000,258.5,298.450012,31.750001,43,50.599998,0,66.900002,68.0,64.300003
20160903044500,258.5,291.399994,30.999999,43,50.599998,0,67.400002,68.0,64.300003
20160903050000,258.5,286.700012,30.500001,43,50.599998,0,67.199997,68.0,64.300003
20160903051500,258.5,279.649994,29.749999,43,50.599998,0,67.199997,68.0,64.300003
20160903053000,258.5,291.399994,30.999999,43,50.599998,0,67.0,68.0,64.300003
20160903054500,258.5,291.399994,30.999999,43,50.599998,0,67.099998,68.0,64.300003
20160903060000,258.5,286.700012,30.500001,43,50.599998,0,67.400002,68.0,64.300003
20160903061500,258.5,291.399994,30.999999,43,50.599998,0,67.199997,68.0,64.300003
20160903063000,258.5,291.399994,30.999999,43,50.599998,0,67.099998,68.0,64.300003
