PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903064500,258.5,279.649994,29.749999,43,50.599998,0,67.199997,68.0,64.300003
20160903070000,258.5,286.700012,30.500001,43,50.599998,0,67.099998,68.0,64.300003
20160903071500,258.5,326.649994,34.749999,45,50.599998,0,67.800003,68.0,64.300003
20160903073000,258.5,314.899994,33.499999,44,50.599998,0,67.800003,68.0,64.300003
20160903074500,258.5,336.049988,35.749999,45,50.599998,0,67.599998,68.0,64.300003
20160903080000,258.5,291.399994,30.999999,43,50.599998,0,68.300003,68.0,64.300003
20160903081500,258.5,361.899994,38.499999,46,50.599998,0,68.199997,68.0,64.300003
20160903083000,258.5,603.950012,64.250001,56,50.599998,0,68.800003,68.0,64.300003
20160903084500,258.5,545.200012,58.000001,53,50.599998,0,68.099998,68.0,64.300003
20160903090000,258.5,554.599976,58.999997,53,50.599998,0,68.099998,68.0,64.300003
20160903091500,258.5,427.700012,45.500001,47,50.599998,0,67.400002,68.0,64.300003
20160903093000,258.5,397.149994,42.249999,47,50.599998,0,68.099998,68.0,64.300003
20160903094500,258.5,397.149994,42.249999,47,50.599998,0,68.199997,68.0,64.300003
20160903100000,258.5,486.450012,51.750001,51,50.599998,0,68.400002,68.0,64.300003
20160903101500,258.5,413.600006,44.000001,47,50.599998,0,67.5,68.0,64.300003
20160903103000,258.5,427.700012,45.500001,48,50.599998,0,68.400002,68.0,64.300003
20160903104500,258.5,413.600006,44.000001,47,50.599998,0,67.5,68.0,64.300003
20160903110000,258.5,455.899994,48.499999,49,51.200001,0,68.599998,68.0,64.300003
20160903111500,258.5,413.600006,44.000001,48,51.200001,0,67.599998,68.0,64.300003
20160903113000,258.5,343.100006,36.500001,45,51.200001,0,68.300003,68.0,64.300003
20160903114500,258.5,850.700012,90.500001,65,51.200001,0,69.099998,68.0,64.300003
20160903120000,258.5,916.5,97.5,68,51.200001,0,69.099998,68.0,64.300003
20160903121500,258.5,784.900024,83.500003,62,50.299999,0,68.199997,68.0,64.300003
20160903123000,258.5,921.200012,98.000001,68,50.299999,0,68.699997,68.0,64.300003
20160903124500,258.5,806.049988,85.749999,63,51.0,0,67.5,68.0,64.300003
20160903130000,258.5,716.75,76.25,58,51.0,0,67.599998,68.0,64.300003
20160903131500,258.5,665.049988,70.749999,57,51.0,0,67.599998,68.0,64.300003
20160903133000,258.5,580.450012,61.750001,54,51.0,0,67.699997,68.0,64.300003
20160903134500,258.5,434.75,46.25,48,51.0,0,67.300003,68.0,64.300003
20160903140000,258.5,444.149994,47.249999,49,51.0,0,67.900002,68.0,64.300003
20160903141500,258.5,392.450012,41.750001,46,51.0,0,67.599998,68.0,64.300003
20160903143000,258.5,439.450012,46.750001,49,51.0,0,68.400002,68.0,64.300003
20160903144500,258.5,319.600006,34.000001,43,51.0,0,67.400002,68.0,64.300003
20160903150000,258.5,298.450012,31.750001,42,51.0,0,67.900002,68.0,64.300003
20160903151500,258.5,291.399994,30.999999,42,51.0,0,67.599998,68.0,64.300003
20160903153000,258.5,298.450012,31.750001,42,51.799999,0,68.0,68.0,64.300003
20160903154500,258.5,279.649994,29.749999,41,51.799999,0,67.800003,68.0,64.300003
20160903160000,258.5,286.700012,30.500001,41,51.799999,0,68.300003,68.0,64.300003
20160903161500,258.5,286.700012,30.500001,41,51.799999,0,67.800003,68.0,64.300003
20160903163000,258.5,279.649994,29.749999,41,51.099998,0,68.099998,68.0,64.300003
20160903164500,258.5,279.649994,29.749999,41,51.099998,0,67.699997,68.0,64.300003
20160903170000,258.5,279.649994,29.749999,41,51.099998,0,68.0,68.0,64.300003
20160903171500,258.5,272.600006,29.000001,41,51.099998,0,68.199997,68.0,64.300003
20160903173000,258.5,272.600006,29.000001,41,51.099998,0,68.199997,68.0,64.300003
20160903174500,258.5,272.600006,29.000001,41,51.099998,0,67.900002,68.0,64.300003
20160903180000,258.5,272.600006,29.000001,41,51.099998,0,68.099998,68.0,64.300003
20160903181500,258.5,265.549988,28.249999,41,51.099998,0,67.800003,68.0,64.300003
20160903183000,258.5,272.600006,29.000001,41,51.099998,0,68.199997,68.0,64.300003
20160903184500,258.5,298.450012,31.750001,43,51.099998,0,67.800003,68.0,64.300003
20160903190000,258.5,291.399994,30.999999,43,51.099998,0,67.900002,68.0,64.300003
20160903191500,258.5,286.700012,30.500001,42,51.099998,0,67.599998,68.0,64.300003
20160903193000,258.5,326.649994,34.749999,44,51.099998,0,67.800003,68.0,64.300003
20160903194500,258.5,305.5,32.5,44,50.5,0,67.699997,68.0,64.300003
20160903200000,258.5,314.899994,33.499999,44,51.400002,0,67.900002,68.0,64.300003
20160903201500,258.5,286.700012,30.500001,42,50.700001,0,67.400002,68.0,64.300003
20160903203000,258.5,286.700012,30.500001,42,50.700001,0,67.699997,68.0,64.300003
20160903204500,258.5,279.649994,29.749999,42,50.700001,0,67.300003,68.0,64.300003
20160903210000,258.5,286.700012,30.500001,42,50.700001,0,67.5,68.0,64.300003
20160903211500,258.5,279.649994,29.749999,42,50.700001,0,67.699997,68.0,64.300003
20160903213000,258.5,291.399994,30.999999,42,50.700001,0,67.800003,68.0,64.300003
20160903214500,258.5,286.700012,30.500001,42,50.700001,0,67.300003,68.0,64.300003
20160903220000,258.5,286.700012,30.500001,42,50.700001,0,67.5,68.0,64.300003
20160903221500,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,64.300003
20160903223000,258.5,279.649994,29.749999,42,50.700001,0,67.400002,68.0,64.300003
20160903224500,258.5,291.399994,30.999999,42,50.700001,0,67.5,68.0,64.300003
20160903230000,258.5,286.700012,30.500001,42,50.700001,0,67.699997,68.0,64.300003
20160903231500,258.5,286.700012,30.500001,42,50.700001,0,67.199997,68.0,64.300003
20160903233000,258.5,279.649994,29.749999,42,50.700001,0,67.400002,68.0,64.300003
20160903234500,258.5,286.700012,30.500001,42,50.700001,0,67.0,68.0,64.300003
20160904000000,258.5,286.700012,30.500001,42,50.700001,0,67.199997,68.0,64.300003
20160904001500,258.5,286.700012,30.500001,42,50.700001,0,67.199997,68.0,64.300003
20160904003000,258.5,286.700012,30.500001,42,50.700001,0,67.5,68.0,64.300003
20160904004500,258.5,286.700012,30.500001,42,50.700001,0,67.099998,68.0,64.300003
20160904010000,258.5,286.700012,30.500001,42,50.700001,0,67.300003,68.0,64.300003
20160904011500,258.5,279.649994,29.749999,42,50.700001,0,67.0,68.0,64.300003
20160904013000,258.5,291.399994,30.999999,42,50.700001,0,67.199997,68.0,64.300003
20160904014500,258.5,286.700012,30.500001,42,50.700001,0,67.0,68.0,64.300003
20160904020000,258.5,326.649994,34.749999,45,50.700001,0,67.599998,68.0,64.300003
20160904021500,258.5,286.700012,30.500001,42,50.700001,0,67.0,68.0,64.300003
20160904023000,258.5,272.600006,29.000001,42,51.400002,0,67.199997,68.0,64.300003
20160904024500,258.5,286.700012,30.500001,42,51.400002,0,66.900002,68.0,64.300003
20160904030000,258.5,279.649994,29.749999,42,50.700001,0,67.099998,68.0,64.300003
20160904031500,258.5,246.75,26.25,42,50.700001,0,66.800003,68.0,64.300003
20160904033000,258.5,291.399994,30.999999,44,50.700001,0,67.400002,68.0,64.300003
20160904034500,258.5,286.700012,30.500001,42,50.700001,0,67.0,68.0,64.300003
20160904040000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,64.300003
20160904041500,258.5,279.649994,29.749999,42,50.700001,0,66.800003,68.0,64.300003
20160904043000,258.5,279.649994,29.749999,42,50.700001,0,67.099998,68.0,64.300003
20160904044500,258.5,279.649994,29.749999,42,50.700001,0,66.699997,68.0,64.300003
20160904050000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,64.300003
20160904051500,258.5,265.549988,28.249999,42,50.700001,0,67.199997,68.0,64.300003
20160904053000,258.5,272.600006,29.000001,42,50.700001,0,67.199997,68.0,64.300003
20160904054500,258.5,265.549988,28.249999,42,50.700001,0,66.800003,68.0,64.300003
20160904060000,258.5,272.600006,29.000001,42,50.700001,0,67.099998,68.0,64.300003
20160904061500,258.5,286.700012,30.500001,42,50.700001,0,66.699997,68.0,64.300003
20160904063000,258.5,279.649994,29.749999,42,50.700001,0,67.199997,68.0,64.300003
20160904064500,258.5,265.549988,28.249999,42,50.700001,0,67.300003,68.0,64.300003
20160904070000,258.5,272.600006,29.000001,42,50.700001,0,67.400002,68.0,64.300003
20160904071500,258.5,265.549988,28.249999,42,50.700001,0,67.5,68.0,64.300003
20160904073000,258.5,319.600006,34.000001,45,50.700001,0,67.699997,68.0,64.300003
20160904074500,258.5,291.399994,30.999999,44,50.700001,0,67.900002,68.0,64.300003
20160904080000,258.5,472.350006,50.250001,52,50.700001,0,68.400002,68.0,64.300003
20160904081500,258.5,418.299988,44.499999,49,50.700001,0,68.0,68.0,64.300003
20160904083000,258.5,498.200012,53.000001,53,50.700001,0,68.199997,68.0,64.300003
20160904084500,258.5,498.200012,53.000001,52,50.700001,0,68.099998,68.0,64.300003
20160904090000,258.5,573.400024,61.000003,56,50.700001,0,67.800003,68.0,64.300003
20160904091500,258.5,486.450012,51.750001,52,50.700001,0,67.900002,68.0,64.300003
20160904093000,258.5,556.950012,59.250001,55,50.700001,0,68.0,68.0,64.300003
20160904094500,258.5,556.950012,59.250001,55,51.299999,0,68.0,68.0,64.300003
20160904100000,258.5,392.450012,41.750001,48,51.299999,0,67.199997,68.0,64.300003
20160904101500,258.5,354.850006,37.750001,46,51.299999,0,67.900002,68.0,64.300003
20160904103000,258.5,361.899994,38.499999,47,51.299999,0,67.699997,68.0,64.300003
20160904104500,258.5,298.450012,31.750001,44,51.299999,0,68.0,68.0,64.300003
20160904110000,258.5,354.850006,37.750001,46,51.299999,0,68.199997,68.0,64.300003
20160904111500,258.5,580.450012,61.750001,56,50.700001,0,68.800003,68.0,64.300003
20160904113000,258.5,759.049988,80.749999,64,50.700001,0,68.599998,68.0,64.300003
20160904114500,258.5,897.700012,95.500001,70,50.700001,0,68.900002,68.0,64.300003
20160904120000,258.5,857.75,91.25,67,50.700001,0,68.5,68.0,64.300003
20160904121500,258.5,876.549988,93.249999,68,50.700001,0,68.599998,68.0,64.300003
20160904123000,258.5,822.5,87.5,64,50.700001,0,67.900002,68.0,64.300003
20160904124500,258.5,744.950012,79.250001,61,50.700001,0,67.900002,68.0,64.300003
20160904130000,258.5,744.950012,79.250001,61,50.700001,0,67.800003,68.0,64.300003
20160904131500,258.5,695.599976,73.999997,59,51.400002,0,67.599998,68.0,64.300003
20160904133000,258.5,683.849976,72.749997,59,51.400002,0,67.699997,68.0,64.300003
20160904134500,258.5,472.350006,50.250001,50,51.400002,0,67.300003,68.0,64.300003
20160904140000,258.5,540.5,57.5,53,51.400002,0,67.699997,68.0,64.300003
20160904141500,258.5,347.799988,36.999999,45,51.400002,0,67.400002,68.0,64.300003
20160904143000,258.5,387.75,41.25,47,51.400002,0,68.099998,68.0,64.300003
20160904144500,258.5,286.700012,30.500001,43,51.400002,0,67.900002,68.0,64.300003
20160904150000,258.5,408.899994,43.499999,49,51.400002,0,68.0,68.0,64.300003
20160904151500,258.5,347.799988,36.999999,45,51.400002,0,67.599998,68.0,64.300003
20160904153000,258.5,286.700012,30.500001,43,51.400002,0,67.900002,68.0,64.300003
20160904154500,258.5,286.700012,30.500001,43,51.400002,0,67.699997,68.0,64.300003
20160904160000,258.5,286.700012,30.500001,43,51.400002,0,68.199997,68.0,64.300003
20160904161500,258.5,279.649994,29.749999,43,51.400002,0,67.900002,68.0,64.300003
20160904163000,258.5,286.700012,30.500001,43,51.400002,0,68.0,68.0,64.300003
20160904164500,258.5,286.700012,30.500001,43,51.400002,0,67.800003,68.0,64.300003
20160904170000,258.5,286.700012,30.500001,43,51.400002,0,67.800003,68.0,64.300003
20160904171500,258.5,291.399994,30.999999,43,51.400002,0,68.099998,68.0,64.300003
20160904173000,258.5,291.399994,30.999999,43,50.700001,0,68.0,68.0,64.300003
20160904174500,258.5,279.649994,29.749999,43,50.700001,0,67.800003,68.0,64.300003
20160904180000,258.5,279.649994,29.749999,43,50.700001,0,67.599998,68.0,64.300003
20160904181500,258.5,279.649994,29.749999,43,50.700001,0,67.699997,68.0,64.300003
20160904183000,258.5,279.649994,29.749999,43,50.700001,0,68.099998,68.0,64.300003
20160904184500,258.5,279.649994,29.749999,43,50.700001,0,67.800003,68.0,64.300003
20160904190000,258.5,272.600006,29.000001,43,50.700001,0,67.699997,68.0,64.300003
20160904191500,258.5,272.600006,29.000001,43,50.700001,0,67.800003,68.0,64.300003
20160904193000,258.5,279.649994,29.749999,43,51.400002,0,67.900002,68.0,64.300003
20160904194500,258.5,331.350006,35.250001,45,51.400002,0,68.300003,68.0,64.300003
20160904200000,258.5,319.600006,34.000001,45,50.700001,0,67.699997,68.0,64.300003
20160904201500,258.5,314.899994,33.499999,45,50.700001,0,67.599998,68.0,64.300003
20160904203000,258.5,286.700012,30.500001,43,51.299999,0,67.5,68.0,64.300003
20160904204500,258.5,314.899994,33.499999,44,50.700001,0,67.599998,68.0,64.300003
20160904210000,258.5,286.700012,30.500001,43,50.700001,0,67.800003,68.0,64.300003
20160904211500,258.5,298.450012,31.750001,44,50.700001,0,67.800003,68.0,64.300003
20160904213000,258.5,291.399994,30.999999,44,50.700001,0,67.400002,68.0,64.300003
20160904214500,258.5,286.700012,30.500001,44,50.700001,0,67.599998,68.0,64.300003
20160904220000,258.5,279.649994,29.749999,44,51.299999,0,67.199997,68.0,64.300003
20160904221500,258.5,319.600006,34.000001,46,51.299999,0,67.699997,68.0,64.300003
20160904223000,258.5,286.700012,30.500001,44,51.299999,0,67.400002,68.0,64.300003
20160904224500,258.5,286.700012,30.500001,44,51.299999,0,67.599998,68.0,64.300003
20160904230000,258.5,286.700012,30.500001,44,51.299999,0,67.199997,68.0,64.300003
20160904231500,258.5,286.700012,30.500001,44,51.299999,0,67.5,68.0,64.300003
20160904233000,258.5,286.700012,30.500001,44,50.599998,0,67.099998,68.0,64.300003
20160904234500,258.5,336.049988,35.749999,47,50.599998,0,67.699997,68.0,64.300003
20160905000000,258.5,291.399994,30.999999,44,50.599998,0,67.099998,68.0,64.300003
20160905001500,258.5,279.649994,29.749999,44,50.599998,0,67.300003,68.0,64.300003
20160905003000,258.5,286.700012,30.500001,44,50.599998,0,67.0,68.0,64.300003
20160905004500,258.5,286.700012,30.500001,44,50.599998,0,67.300003,68.0,64.300003
20160905010000,258.5,279.649994,29.749999,44,50.599998,0,67.5,68.0,64.300003
20160905011500,258.5,286.700012,30.500001,44,50.599998,0,67.5,68.0,64.300003
20160905013000,258.5,286.700012,30.500001,44,50.599998,0,67.199997,68.0,64.300003
20160905014500,258.5,286.700012,30.500001,44,50.599998,0,67.300003,68.0,64.300003
20160905020000,258.5,279.649994,29.749999,44,51.400002,0,67.099998,68.0,64.300003
20160905021500,258.5,286.700012,30.500001,44,51.400002,0,67.400002,68.0,64.300003
20160905023000,258.5,291.399994,30.999999,45,51.400002,0,67.300003,68.0,64.300003
20160905024500,258.5,286.700012,30.500001,44,51.400002,0,67.300003,68.0,64.300003
20160905030000,258.5,286.700012,30.500001,44,50.599998,0,67.099998,68.0,64.300003
20160905031500,258.5,279.649994,29.749999,44,50.599998,0,67.199997,68.0,64.300003
20160905033000,258.5,272.600006,29.000001,44,50.599998,0,67.0,68.0,64.300003
20160905034500,258.5,286.700012,30.500001,45,50.599998,0,67.400002,68.0,64.300003
20160905040000,258.5,291.399994,30.999999,45,50.599998,0,67.199997,68.0,64.300003
20160905041500,258.5,286.700012,30.500001,44,50.599998,0,67.099998,68.0,64.300003
20160905043000,258.5,286.700012,30.500001,44,50.599998,0,67.0,68.0,64.300003
20160905044500,258.5,291.399994,30.999999,44,50.599998,0,66.900002,68.0,64.300003
20160905050000,258.5,286.700012,30.500001,44,51.400002,0,66.900002,68.0,64.300003
20160905051500,258.5,279.649994,29.749999,44,51.400002,0,67.099998,68.0,64.300003
20160905053000,258.5,298.450012,31.750001,45,51.400002,0,67.199997,68.0,64.300003
20160905054500,258.5,286.700012,30.500001,45,51.400002,0,66.900002,68.0,64.300003
20160905060000,258.5,279.649994,29.749999,45,51.400002,0,66.900002,68.0,64.300003
20160905061500,258.5,286.700012,30.500001,45,51.400002,0,66.699997,68.0,64.300003
20160905063000,258.5,286.700012,30.500001,44,51.400002,0,66.900002,68.0,64.300003
20160905064500,258.5,279.649994,29.749999,44,51.400002,0,66.800003,68.0,64.300003
20160905070000,258.5,366.600006,39.000001,49,50.599998,0,67.300003,68.0,64.300003
20160905071500,258.5,291.399994,30.999999,45,50.599998,0,67.400002,68.0,64.300003
20160905073000,258.5,291.399994,30.999999,46,50.599998,0,67.5,68.0,64.300003
20160905074500,258.5,305.5,32.5,46,50.599998,0,68.699997,69.400002,66.400002
20160905080000,258.5,401.850006,42.750001,51,50.599998,0,68.900002,69.400002,66.400002
20160905081500,258.5,347.799988,36.999999,49,50.599998,0,69.199997,69.400002,66.400002
20160905083000,258.5,448.850006,47.750001,54,50.599998,0,69.0,69.400002,66.400002
20160905084500,258.5,376.0,40.0,50,50.599998,0,69.300003,69.400002,66.400002
20160905090000,258.5,418.299988,44.499999,52,50.599998,0,69.199997,69.400002,66.400002
20160905091500,258.5,319.600006,34.000001,47,50.599998,0,69.099998,69.400002,66.400002
20160905093000,258.5,495.850006,52.750001,56,50.599998,0,69.599998,69.400002,66.400002
20160905094500,258.5,326.649994,34.749999,47,51.400002,0,69.199997,69.400002,66.400002
20160905100000,258.5,462.950012,49.250001,54,51.400002,0,69.099998,69.400002,66.400002
20160905101500,258.5,354.850006,37.750001,49,51.400002,0,69.199997,69.400002,66.400002
20160905103000,258.5,434.75,46.25,53,51.400002,0,69.300003,69.400002,66.400002
20160905104500,258.5,444.149994,47.249999,53,50.700001,0,69.300003,69.400002,66.400002
20160905110000,258.5,444.149994,47.249999,54,50.700001,0,69.199997,69.400002,66.400002
20160905111500,258.5,479.399994,50.999999,55,50.700001,0,69.800003,69.400002,66.400002
20160905113000,258.5,648.599976,68.999997,63,50.700001,0,69.900002,69.400002,66.400002
20160905114500,258.5,744.950012,79.250001,69,50.700001,0,70.0,69.400002,66.400002
20160905120000,258.5,728.5,77.5,66,50.700001,0,69.400002,69.400002,66.400002
20160905121500,258.5,636.849976,67.749997,61,50.700001,0,68.900002,69.400002,66.400002
20160905123000,258.5,653.299988,69.499999,61,50.700001,0,69.699997,69.400002,66.400002
20160905124500,258.5,700.299988,74.499999,65,50.700001,0,69.199997,69.400002,66.400002
20160905130000,258.5,721.450012,76.750001,65,50.700001,0,69.5,69.400002,66.400002
20160905131500,258.5,554.599976,58.999997,57,50.700001,0,68.900002,69.400002,66.400002
20160905133000,258.5,491.149994,52.249999,55,50.700001,0,69.099998,69.400002,66.400002
20160905134500,258.5,286.700012,30.500001,45,50.700001,0,68.400002,69.400002,66.400002
20160905140000,258.5,336.049988,35.749999,48,51.400002,0,69.199997,69.400002,66.400002
20160905141500,258.5,291.399994,30.999999,45,51.400002,0,68.599998,69.5,66.5
20160905143000,258.5,291.399994,30.999999,45,51.400002,0,68.800003,69.5,66.5
20160905144500,258.5,291.399994,30.999999,45,51.400002,0,68.400002,69.5,66.5
20160905150000,258.5,291.399994,30.999999,45,51.400002,0,68.5,69.5,66.5
20160905151500,258.5,291.399994,30.999999,45,51.400002,0,68.699997,69.5,66.5
20160905153000,258.5,298.450012,31.750001,45,51.400002,0,68.400002,69.5,66.5
20160905154500,258.5,291.399994,30.999999,45,51.400002,0,68.400002,69.5,66.5
20160905160000,258.5,298.450012,31.750001,45,51.400002,0,68.199997,69.5,66.5
20160905161500,258.5,291.399994,30.999999,45,51.400002,0,68.400002,69.5,66.5
20160905163000,258.5,298.450012,31.750001,45,51.400002,0,68.199997,69.5,66.5
20160905164500,258.5,279.649994,29.749999,45,51.400002,0,68.300003,69.5,66.5
20160905170000,258.5,286.700012,30.500001,45,51.400002,0,68.099998,69.5,66.5
20160905171500,258.5,286.700012,30.500001,45,51.400002,0,68.300003,69.5,66.5
20160905173000,258.5,291.399994,30.999999,45,51.400002,0,67.900002,69.5,66.5
20160905174500,258.5,286.700012,30.500001,45,51.400002,0,68.0,69.5,66.5
20160905180000,258.5,272.600006,29.000001,45,51.400002,0,67.800003,69.5,66.5
20160905181500,258.5,286.700012,30.500001,45,50.700001,0,68.099998,69.5,66.5
20160905183000,258.5,286.700012,30.500001,45,50.700001,0,67.800003,69.5,66.5
20160905184500,258.5,272.600006,29.000001,45,50.700001,0,68.0,69.5,66.5
20160905190000,258.5,279.649994,29.749999,45,50.700001,0,67.599998,69.5,66.5
20160905191500,258.5,272.600006,29.000001,45,50.700001,0,67.800003,69.5,66.5
20160905193000,258.5,286.700012,30.500001,45,50.700001,0,67.800003,69.5,66.5
20160905194500,258.5,286.700012,30.500001,45,50.700001,0,67.900002,69.5,66.5
20160905200000,258.5,279.649994,29.749999,45,51.299999,0,67.599998,69.5,66.5
20160905201500,258.5,286.700012,30.500001,45,50.700001,0,67.699997,69.5,66.5
20160905203000,258.5,272.600006,29.000001,45,50.700001,0,67.699997,69.5,66.5
20160905204500,258.5,286.700012,30.500001,45,50.700001,0,67.900002,69.5,66.5
20160905210000,258.5,286.700012,30.500001,45,50.700001,0,67.5,69.5,66.5
20160905211500,258.5,286.700012,30.500001,45,50.700001,0,67.599998,69.5,66.5
20160905213000,258.5,286.700012,30.500001,45,50.700001,0,67.300003,69.5,66.5
20160905214500,258.5,286.700012,30.500001,45,51.400002,0,67.699997,69.5,66.5
20160905220000,258.5,286.700012,30.500001,45,50.700001,0,67.400002,69.5,66.5
20160905221500,258.5,279.649994,29.749999,45,50.700001,0,67.400002,69.5,66.5
20160905223000,258.5,279.649994,29.749999,45,50.700001,0,67.199997,69.5,66.5
20160905224500,258.5,279.649994,29.749999,45,51.400002,0,67.400002,69.5,66.5
20160905230000,258.5,272.600006,29.000001,45,50.700001,0,67.5,69.5,66.5
20160905231500,258.5,286.700012,30.500001,45,50.700001,0,67.400002,69.5,66.5
20160905233000,258.5,279.649994,29.749999,45,50.700001,0,67.199997,69.5,66.5
20160905234500,258.5,265.549988,28.249999,45,50.700001,0,67.199997,69.5,66.5
20160906000000,258.5,286.700012,30.500001,45,50.700001,0,67.099998,69.5,66.5
20160906001500,258.5,272.600006,29.000001,45,50.700001,0,67.300003,69.5,66.5
20160906003000,258.5,286.700012,30.500001,45,50.700001,0,67.199997,69.5,66.5
20160906004500,258.5,279.649994,29.749999,45,50.700001,0,67.099998,69.5,66.5
20160906010000,258.5,286.700012,30.500001,45,50.700001,0,67.199997,69.5,66.5
20160906011500,258.5,279.649994,29.749999,45,51.400002,0,67.0,69.5,66.5
20160906013000,258.5,272.600006,29.000001,45,51.400002,0,67.400002,69.5,66.5
20160906014500,258.5,291.399994,30.999999,45,51.400002,0,67.099998,69.5,66.5
20160906020000,258.5,286.700012,30.500001,45,50.700001,0,67.199997,69.5,66.5
20160906021500,258.5,286.700012,30.500001,45,50.700001,0,66.900002,69.5,66.5
20160906023000,258.5,286.700012,30.500001,45,50.700001,0,67.099998,69.5,66.5
20160906024500,258.5,279.649994,29.749999,45,50.700001,0,67.099998,69.5,66.5
20160906030000,258.5,279.649994,29.749999,45,50.700001,0,67.400002,69.5,66.5
20160906031500,258.5,286.700012,30.500001,45,50.700001,0,67.099998,69.5,66.5
20160906033000,258.5,291.399994,30.999999,45,50.700001,0,67.199997,69.5,66.5
20160906034500,258.5,272.600006,29.000001,45,51.400002,0,66.900002,69.5,66.5
20160906040000,258.5,286.700012,30.500001,45,51.400002,0,67.300003,69.5,66.5
20160906041500,258.5,279.649994,29.749999,45,51.400002,0,67.0,69.5,66.5
20160906043000,258.5,286.700012,30.500001,45,50.700001,0,67.099998,69.5,66.5
20160906044500,258.5,279.649994,29.749999,45,50.700001,0,66.900002,69.5,66.5
20160906050000,258.5,279.649994,29.749999,45,50.700001,0,67.099998,69.5,66.5
20160906051500,258.5,279.649994,29.749999,45,50.700001,0,67.099998,69.5,66.5
20160906053000,258.5,286.700012,30.500001,45,50.700001,0,67.300003,69.5,66.5
20160906054500,258.5,291.399994,30.999999,45,50.700001,0,66.900002,69.5,66.5
20160906060000,258.5,286.700012,30.500001,45,50.700001,0,67.0,69.5,66.5
20160906061500,258.5,286.700012,30.500001,45,51.400002,0,66.800003,69.5,66.5
20160906063000,258.5,279.649994,29.749999,45,50.599998,0,67.099998,69.5,66.5
20160906064500,258.5,279.649994,29.749999,45,50.599998,0,67.400002,69.5,66.5
20160906070000,258.5,279.649994,29.749999,45,50.599998,0,67.400002,69.5,66.5
20160906071500,258.5,279.649994,29.749999,45,50.599998,0,67.699997,69.5,66.5
20160906073000,258.5,279.649994,29.749999,45,50.599998,0,68.599998,69.5,66.5
20160906074500,258.5,361.899994,38.499999,49,50.599998,0,68.900002,69.5,66.5
20160906080000,258.5,556.950012,59.250001,59,50.599998,0,70.099998,69.5,66.5
20160906081500,258.5,519.349976,55.249997,57,50.599998,0,69.300003,69.5,66.5
20160906083000,258.5,589.849976,62.749997,62,50.599998,0,70.0,69.5,66.5
20160906084500,258.5,596.900024,63.500003,48,50.599998,0,69.199997,69.5,66.5
20160906090000,258.5,472.350006,50.250001,45,50.599998,0,69.599998,69.5,66.5
20160906091500,258.5,491.149994,52.249999,44,50.599998,0,69.099998,69.5,66.5
20160906093000,258.5,413.600006,44.000001,40,50.599998,0,69.599998,69.5,66.5
20160906094500,258.5,392.450012,41.750001,39,50.599998,0,69.099998,69.5,66.5
20160906100000,258.5,336.049988,35.749999,37,50.599998,0,69.800003,69.5,66.5
20160906101500,258.5,458.25,48.75,42,50.599998,0,69.599998,69.5,66.5
20160906103000,258.5,427.700012,45.500001,41,50.599998,0,69.599998,69.5,66.5
20160906104500,258.5,427.700012,45.500001,41,50.599998,0,69.199997,69.5,66.5
20160906110000,258.5,371.299988,39.499999,39,50.599998,0,69.699997,69.5,66.5
20160906111500,258.5,681.5,72.5,53,50.599998,0,70.199997,69.5,66.5
20160906113000,258.5,730.849976,77.749997,57,50.599998,0,70.199997,69.5,66.5
20160906114500,258.5,900.049988,95.749999,66,50.599998,0,70.300003,69.5,66.5
20160906120000,258.5,820.150024,87.250003,61,50.599998,0,69.699997,69.5,66.5
20160906121500,258.5,829.549988,88.249999,61,50.599998,0,69.800003,69.5,66.5
20160906123000,258.5,829.549988,88.249999,60,50.599998,0,69.199997,69.5,66.5
20160906124500,258.5,803.700012,85.500001,60,50.599998,0,69.099998,69.5,66.5
20160906130000,258.5,549.900024,58.500003,47,50.599998,0,68.699997,69.5,66.5
20160906131500,258.5,467.649994,49.749999,43,50.599998,0,68.699997,69.5,66.5
20160906133000,258.5,383.049988,40.749999,40,51.400002,0,69.099998,69.5,66.5
20160906134500,258.5,455.899994,48.499999,43,51.400002,0,69.0,69.5,66.5
20160906140000,258.5,298.450012,31.750001,37,51.400002,0,69.199997,69.5,66.5
20160906141500,258.5,347.799988,36.999999,39,51.400002,0,69.300003,69.5,66.5
20160906143000,258.5,279.649994,29.749999,36,51.400002,0,68.900002,69.5,66.5
20160906144500,258.5,286.700012,30.500001,36,51.400002,0,69.199997,69.5,66.5
20160906150000,258.5,286.700012,30.500001,36,51.400002,0,68.900002,69.5,66.5
20160906151500,258.5,286.700012,30.500001,36,51.400002,0,69.300003,69.5,66.5
20160906153000,258.5,272.600006,29.000001,35,51.400002,0,69.0,69.5,66.5
20160906154500,258.5,298.450012,31.750001,36,51.400002,0,69.300003,69.5,66.5
20160906160000,258.5,286.700012,30.500001,36,51.400002,0,69.099998,69.5,66.5
20160906161500,258.5,286.700012,30.500001,36,51.400002,0,69.0,69.5,66.5
20160906163000,258.5,272.600006,29.000001,36,51.400002,0,68.699997,69.5,66.5
20160906164500,258.5,291.399994,30.999999,36,51.400002,0,68.900002,69.5,66.5
20160906170000,258.5,286.700012,30.500001,36,51.400002,0,68.800003,69.5,66.5
20160906171500,258.5,291.399994,30.999999,36,51.400002,0,68.900002,69.5,66.5
20160906173000,258.5,286.700012,30.500001,36,51.400002,0,68.900002,69.5,66.5
20160906174500,258.5,286.700012,30.500001,36,51.400002,0,68.900002,69.5,66.5
20160906180000,258.5,286.700012,30.500001,36,51.400002,0,68.900002,69.5,66.5
20160906181500,258.5,286.700012,30.500001,36,51.400002,0,68.699997,69.5,66.5
20160906183000,258.5,279.649994,29.749999,36,51.400002,0,68.800003,69.5,66.5
20160906184500,258.5,279.649994,29.749999,36,51.400002,0,68.5,69.5,66.5
20160906190000,258.5,272.600006,29.000001,36,50.700001,0,68.400002,69.5,66.5
20160906191500,258.5,279.649994,29.749999,36,50.700001,0,68.300003,69.5,66.5
20160906193000,258.5,279.649994,29.749999,36,50.700001,0,68.5,69.5,66.5
20160906194500,258.5,279.649994,29.749999,36,50.700001,0,68.400002,69.5,66.5
20160906200000,258.5,286.700012,30.500001,36,50.700001,0,68.400002,69.5,66.5
20160906201500,258.5,272.600006,29.000001,36,50.700001,0,68.199997,69.5,66.5
20160906203000,258.5,272.600006,29.000001,36,50.700001,0,68.300003,69.5,66.5
20160906204500,258.5,279.649994,29.749999,36,50.700001,0,68.300003,69.5,66.5
20160906210000,258.5,272.600006,29.000001,36,50.700001,0,68.5,69.5,66.5
20160906211500,258.5,286.700012,30.500001,36,51.400002,0,68.199997,69.5,66.5
20160906213000,258.5,279.649994,29.749999,36,51.400002,0,68.199997,69.5,66.5
20160906214500,258.5,286.700012,30.500001,36,51.400002,0,67.900002,69.5,66.5
20160906220000,258.5,272.600006,29.000001,36,51.400002,0,68.400002,69.5,66.5
20160906221500,258.5,279.649994,29.749999,36,51.400002,0,67.900002,69.5,66.5
20160906223000,258.5,279.649994,29.749999,36,51.400002,0,68.099998,69.5,66.5
20160906224500,258.5,272.600006,29.000001,36,51.400002,0,67.699997,69.5,66.5
20160906230000,258.5,272.600006,29.000001,36,50.599998,0,67.900002,69.5,66.5
20160906231500,258.5,272.600006,29.000001,36,50.599998,0,67.900002,69.5,66.5
20160906233000,258.5,272.600006,29.000001,36,50.599998,0,68.0,69.5,66.5
20160906234500,258.5,279.649994,29.749999,36,50.599998,0,67.800003,69.5,66.5
20160907000000,258.5,265.549988,28.249999,36,50.599998,0,67.800003,69.5,66.5
20160907001500,258.5,272.600006,29.000001,36,50.599998,0,67.599998,69.5,66.5
20160907003000,258.5,272.600006,29.000001,36,50.599998,0,68.099998,69.5,66.5
20160907004500,258.5,279.649994,29.749999,36,50.599998,0,67.699997,69.5,66.5
20160907010000,258.5,298.450012,31.750001,36,50.599998,0,67.699997,69.5,66.5
20160907011500,258.5,272.600006,29.000001,35,50.599998,0,67.599998,69.5,66.5
20160907013000,258.5,286.700012,30.500001,35,50.599998,0,67.599998,69.5,66.5
20160907014500,258.5,279.649994,29.749999,35,50.599998,0,67.900002,69.5,66.5
20160907020000,258.5,272.600006,29.000001,35,51.400002,0,67.699997,69.5,66.5
20160907021500,258.5,272.600006,29.000001,35,50.599998,0,67.699997,69.5,66.5
20160907023000,258.5,272.600006,29.000001,35,50.599998,0,67.599998,69.5,66.5
20160907024500,258.5,279.649994,29.749999,35,51.299999,0,67.599998,69.5,66.5
20160907030000,258.5,286.700012,30.500001,35,51.299999,0,67.699997,69.5,66.5
20160907031500,258.5,286.700012,30.500001,35,50.599998,0,67.599998,69.5,66.5
20160907033000,258.5,279.649994,29.749999,35,50.599998,0,67.400002,69.5,66.5
20160907034500,258.5,279.649994,29.749999,35,50.599998,0,67.599998,69.5,66.5
20160907040000,258.5,286.700012,30.500001,35,50.599998,0,67.400002,69.5,66.5
20160907041500,258.5,279.649994,29.749999,35,50.599998,0,67.699997,69.5,66.5
20160907054500,258.5,265.549988,28.249999,35,51.400002,0,67.699997,69.5,66.5
20160907060000,258.5,279.649994,29.749999,35,50.099998,0,67.400002,69.5,66.5
20160907061500,258.5,272.600006,29.000001,35,51.400002,0,67.5,69.5,66.5
20160907063000,258.5,272.600006,29.000001,35,50.700001,0,67.5,69.5,66.5
20160907064500,258.5,265.549988,28.249999,35,50.700001,0,67.599998,69.5,66.5
20160907070000,258.5,265.549988,28.249999,35,50.700001,0,67.400002,69.5,66.5
20160907071500,258.5,272.600006,29.000001,35,50.700001,0,68.0,69.5,66.5
20160907073000,258.5,265.549988,28.249999,35,50.700001,0,67.199997,69.5,66.5
20160907074500,258.5,279.649994,29.749999,35,50.700001,0,67.900002,69.5,66.5
20160907080000,258.5,265.549988,28.249999,35,50.700001,0,67.900002,69.5,66.5
20160907081500,258.5,272.600006,29.000001,36,50.700001,0,68.400002,69.5,66.5
20160907083000,258.5,279.649994,29.749999,36,50.700001,0,68.599998,69.5,66.5
20160907084500,258.5,434.75,46.25,43,50.700001,0,69.699997,69.5,66.5
20160907090000,258.5,533.450012,56.750001,46,50.700001,0,69.599998,69.5,66.5
20160907091500,258.5,620.400024,66.000003,49,50.700001,0,69.900002,69.5,66.5
20160907093000,258.5,662.700012,70.500001,50,50.700001,0,69.300003,69.5,66.5
20160907094500,258.5,714.400024,76.000003,53,50.700001,0,69.900002,69.5,66.5
20160907100000,258.5,533.450012,56.750001,46,50.700001,0,68.699997,69.5,66.5
20160907101500,258.5,561.650024,59.750003,47,50.700001,0,69.300003,69.5,66.5
20160907103000,258.5,467.649994,49.749999,43,50.700001,0,68.900002,69.5,66.5
20160907104500,258.5,423.0,45.0,41,50.700001,0,69.400002,69.5,66.5
20160907110000,258.5,413.600006,44.000001,41,50.700001,0,69.300003,69.5,66.5
20160907111500,258.5,423.0,45.0,41,50.700001,0,69.699997,69.5,66.5
20160907113000,258.5,444.149994,47.249999,42,50.700001,0,69.300003,69.5,66.5
20160907114500,258.5,444.149994,47.249999,42,50.700001,0,69.599998,69.5,66.5
20160907120000,258.5,371.299988,39.499999,39,50.700001,0,69.0,69.5,66.5
20160907121500,258.5,519.349976,55.249997,46,50.700001,0,70.199997,69.5,66.5
20160907123000,258.5,695.599976,73.999997,53,50.700001,0,70.0,69.5,66.5
20160907124500,258.5,716.75,76.25,54,50.700001,0,69.900002,69.5,66.5
20160907130000,258.5,728.5,77.5,54,50.700001,0,69.699997,69.5,66.5
20160907131500,258.5,714.400024,76.000003,54,50.700001,0,69.599998,69.5,66.5
20160907133000,258.5,714.400024,76.000003,54,50.700001,0,69.800003,69.5,66.5
20160907134500,258.5,714.400024,76.000003,54,50.700001,0,69.599998,69.5,66.5
20160907140000,258.5,714.400024,76.000003,54,50.700001,0,69.5,69.5,66.5
20160907141500,258.5,561.650024,59.750003,47,50.700001,0,68.699997,69.5,66.5
20160907143000,258.5,491.149994,52.249999,44,50.700001,0,68.800003,69.5,66.5
20160907144500,258.5,347.799988,36.999999,38,50.700001,0,68.800003,69.5,66.5
20160907150000,258.5,326.649994,34.749999,37,50.700001,0,69.099998,69.5,66.5
20160907151500,258.5,279.649994,29.749999,35,50.700001,0,68.800003,69.5,66.5
20160907153000,258.5,279.649994,29.749999,35,50.700001,0,69.099998,69.5,66.5
20160907154500,258.5,291.399994,30.999999,36,50.700001,0,69.199997,69.5,66.5
20160907160000,258.5,286.700012,30.500001,35,50.700001,0,69.199997,69.5,66.5
20160907161500,258.5,286.700012,30.500001,35,50.700001,0,68.900002,69.5,66.5
20160907163000,258.5,279.649994,29.749999,35,50.700001,0,69.0,69.5,66.5
20160907164500,258.5,279.649994,29.749999,35,50.700001,0,68.900002,69.5,66.5
20160907170000,258.5,279.649994,29.749999,35,50.700001,0,68.900002,69.5,66.5
20160907171500,258.5,286.700012,30.500001,35,50.700001,0,68.5,69.5,66.5
20160907173000,258.5,279.649994,29.749999,35,50.700001,0,68.300003,69.5,66.5
20160907174500,258.5,286.700012,30.500001,35,50.700001,0,68.199997,69.5,66.5
20160907180000,258.5,265.549988,28.249999,35,50.700001,0,68.400002,69.5,66.5
20160907181500,258.5,272.600006,29.000001,35,50.700001,0,68.300003,69.5,66.5
20160907183000,258.5,272.600006,29.000001,35,50.700001,0,68.199997,69.5,66.5
20160907184500,258.5,272.600006,29.000001,35,50.700001,0,68.300003,69.5,66.5
20160907190000,258.5,265.549988,28.249999,35,50.700001,0,68.300003,69.5,66.5
20160907191500,258.5,265.549988,28.249999,35,50.700001,0,68.400002,69.5,66.5
20160907193000,258.5,272.600006,29.000001,35,50.700001,0,68.199997,69.5,66.5
20160907194500,258.5,272.600006,29.000001,35,50.700001,0,68.300003,69.5,66.5
20160907200000,258.5,272.600006,29.000001,35,50.700001,0,68.199997,69.5,66.5
20160907201500,258.5,291.399994,30.999999,36,50.700001,0,68.599998,69.5,66.5
20160907203000,258.5,291.399994,30.999999,36,50.700001,0,68.0,69.5,66.5
20160907204500,258.5,286.700012,30.500001,36,50.700001,0,68.300003,69.5,66.5
20160907210000,258.5,291.399994,30.999999,36,50.700001,0,67.900002,69.5,66.5
20160907211500,258.5,279.649994,29.749999,36,50.700001,0,68.400002,69.5,66.5
20160907213000,258.5,286.700012,30.500001,36,50.700001,0,67.900002,69.5,66.5
20160907214500,258.5,291.399994,30.999999,36,50.700001,0,68.099998,69.5,66.5
20160907220000,258.5,286.700012,30.500001,35,50.700001,0,67.800003,69.5,66.5
20160907221500,258.5,272.600006,29.000001,35,50.700001,0,68.0,69.5,66.5
20160907223000,258.5,286.700012,30.500001,35,50.700001,0,67.900002,69.5,66.5
20160907224500,258.5,286.700012,30.500001,35,50.700001,0,68.099998,69.5,66.5
20160907230000,258.5,286.700012,30.500001,35,50.700001,0,67.800003,69.5,66.5
20160907231500,258.5,286.700012,30.500001,35,50.700001,0,67.900002,69.5,66.5
20160907233000,258.5,286.700012,30.500001,35,50.700001,0,68.099998,69.5,66.5
20160907234500,258.5,286.700012,30.500001,35,50.700001,0,68.099998,69.5,66.5
20160908000000,258.5,286.700012,30.500001,35,50.700001,0,67.900002,69.5,66.5
20160908001500,258.5,279.649994,29.749999,35,50.700001,0,67.800003,69.5,66.5
20160908003000,258.5,291.399994,30.999999,35,50.700001,0,67.699997,69.5,66.5
20160908004500,258.5,272.600006,29.000001,35,50.700001,0,67.900002,69.5,66.5
20160908010000,258.5,286.700012,30.500001,35,50.700001,0,67.699997,69.5,66.5
20160908011500,258.5,286.700012,30.500001,35,50.700001,0,67.599998,69.5,66.5
20160908013000,258.5,279.649994,29.749999,35,50.700001,0,67.599998,69.5,66.5
20160908014500,258.5,291.399994,30.999999,35,50.700001,0,67.599998,69.5,66.5
20160908020000,258.5,286.700012,30.500001,35,50.700001,0,67.900002,69.5,66.5
20160908021500,258.5,286.700012,30.500001,35,50.700001,0,67.699997,69.5,66.5
20160908023000,258.5,286.700012,30.500001,35,50.700001,0,67.800003,69.5,66.5
20160908024500,258.5,286.700012,30.500001,35,50.700001,0,67.599998,69.5,66.5
20160908030000,258.5,291.399994,30.999999,35,50.700001,0,67.599998,69.5,66.5
20160908031500,258.5,286.700012,30.500001,35,50.700001,0,67.699997,69.5,66.5
20160908033000,258.5,279.649994,29.749999,35,50.700001,0,67.699997,69.5,66.5
20160908034500,258.5,279.649994,29.749999,35,50.700001,0,67.599998,69.5,66.5
20160908040000,258.5,279.649994,29.749999,35,50.700001,0,67.699997,69.5,66.5
20160908041500,258.5,279.649994,29.749999,35,50.700001,0,67.599998,69.5,66.5
20160908043000,258.5,279.649994,29.749999,35,50.700001,0,67.900002,69.5,66.5
20160908044500,258.5,279.649994,29.749999,35,50.700001,0,67.699997,69.5,66.5
20160908050000,258.5,279.649994,29.749999,35,50.700001,0,67.699997,69.5,66.5
20160908051500,258.5,272.600006,29.000001,35,50.700001,0,67.599998,69.5,66.5
20160908053000,258.5,279.649994,29.749999,35,50.700001,0,67.900002,69.5,66.5
20160908054500,258.5,265.549988,28.249999,35,50.700001,0,67.800003,69.5,66.5
20160908060000,258.5,279.649994,29.749999,35,50.700001,0,67.800003,69.5,66.5
20160908061500,258.5,272.600006,29.000001,35,50.700001,0,67.699997,69.5,66.5
20160908063000,258.5,279.649994,29.749999,35,50.700001,0,67.800003,69.5,66.5
20160908064500,258.5,279.649994,29.749999,35,50.700001,0,67.699997,69.5,66.5
20160908070000,258.5,279.649994,29.749999,35,50.700001,0,68.0,69.5,66.5
20160908071500,258.5,279.649994,29.749999,35,50.700001,0,67.800003,69.5,66.5
20160908073000,258.5,286.700012,30.500001,35,50.700001,0,68.0,69.5,66.5
20160908074500,258.5,272.600006,29.000001,35,49.900002,0,67.699997,69.5,66.5
20160908080000,258.5,265.549988,28.249999,35,49.900002,0,68.300003,69.5,66.5
20160908081500,258.5,256.149994,27.249999,35,49.900002,0,68.400002,69.5,66.5
20160908083000,258.5,366.600006,39.000001,40,49.900002,0,69.199997,69.5,66.5
20160908084500,258.5,387.75,41.25,41,49.900002,0,69.699997,69.5,66.5
20160908090000,258.5,620.400024,66.000003,50,49.900002,0,70.199997,69.5,66.5
20160908091500,258.5,620.400024,66.000003,50,49.900002,0,69.699997,69.5,66.5
20160908093000,258.5,688.549988,73.249999,52,49.900002,0,70.0,69.5,66.5
20160908094500,258.5,495.850006,52.750001,44,49.900002,0,68.800003,69.5,66.5
20160908100000,258.5,531.099976,56.499997,46,49.900002,0,69.300003,69.5,66.5
20160908101500,258.5,319.600006,34.000001,38,49.900002,0,68.900002,69.5,66.5
20160908103000,258.5,408.899994,43.499999,41,49.900002,0,69.800003,69.5,66.5
20160908104500,258.5,401.850006,42.750001,41,49.900002,0,69.300003,69.5,66.5
20160908110000,258.5,486.450012,51.750001,45,49.900002,0,69.800003,69.5,66.5
20160908111500,258.5,472.350006,50.250001,44,49.900002,0,69.300003,69.5,66.5
20160908113000,258.5,455.899994,48.499999,43,49.900002,0,69.5,69.5,66.5
20160908114500,258.5,462.950012,49.250001,43,49.900002,0,69.5,69.5,66.5
20160908120000,258.5,474.700012,50.500001,44,49.900002,0,69.599998,69.5,66.5
20160908121500,258.5,775.5,82.5,56,49.900002,0,70.300003,69.5,66.5
20160908123000,258.5,810.75,86.25,57,49.900002,0,69.900002,69.5,66.5
20160908124500,258.5,897.700012,95.500001,62,49.900002,0,70.300003,69.5,66.5
20160908130000,258.5,956.450012,101.750001,62,49.900002,0,70.699997,69.5,66.5
20160908131500,258.5,916.5,97.5,62,49.900002,0,70.800003,69.5,66.5
20160908133000,258.5,897.700012,95.500001,61,49.900002,0,70.300003,69.5,66.5
20160908134500,258.5,857.75,91.25,59,49.900002,0,70.0,69.5,66.5
20160908140000,258.5,916.5,97.5,62,49.900002,0,69.400002,69.5,66.5
20160908141500,258.5,526.400024,56.000003,45,49.400002,0,68.599998,69.5,66.5
20160908143000,258.5,498.200012,53.000001,44,49.400002,0,68.699997,69.5,66.5
20160908144500,258.5,361.899994,38.499999,39,49.400002,0,68.900002,69.5,66.5
20160908150000,258.5,326.649994,34.749999,37,49.400002,0,68.900002,69.5,66.5
20160908151500,258.5,336.049988,35.749999,38,49.400002,0,69.599998,69.5,66.5
20160908153000,258.5,326.649994,34.749999,38,49.900002,0,69.199997,69.5,66.5
20160908154500,258.5,326.649994,34.749999,37,49.900002,0,69.5,69.5,66.5
20160908160000,258.5,326.649994,34.749999,37,49.900002,0,69.400002,69.5,66.5
20160908161500,258.5,326.649994,34.749999,37,49.900002,0,69.5,69.5,66.5
20160908163000,258.5,319.600006,34.000001,37,49.900002,0,69.199997,69.5,66.5
20160908164500,258.5,286.700012,30.500001,35,49.900002,0,69.5,69.5,66.5
20160908170000,258.5,291.399994,30.999999,35,49.900002,0,68.800003,69.5,66.5
20160908171500,258.5,319.600006,34.000001,37,49.900002,0,69.300003,69.5,66.5
20160908173000,258.5,319.600006,34.000001,37,49.900002,0,69.099998,69.5,66.5
20160908174500,258.5,286.700012,30.500001,35,49.900002,0,69.199997,69.199997,66.199997
20160908180000,258.5,286.700012,30.500001,35,49.900002,0,69.199997,69.400002,66.400002
20160908181500,258.5,286.700012,30.500001,35,49.900002,0,69.300003,69.400002,66.400002
20160908183000,258.5,279.649994,29.749999,35,49.900002,0,69.300003,69.400002,66.400002
20160908184500,258.5,286.700012,30.500001,35,49.900002,0,69.300003,69.400002,66.400002
20160908190000,258.5,279.649994,29.749999,35,49.900002,0,69.199997,69.400002,66.400002
20160908191500,258.5,279.649994,29.749999,35,49.900002,0,68.900002,69.400002,66.400002
20160908193000,258.5,272.600006,29.000001,35,49.900002,0,68.599998,69.400002,66.400002
20160908194500,258.5,279.649994,29.749999,35,49.900002,0,68.699997,69.400002,66.400002
20160908200000,258.5,272.600006,29.000001,35,49.900002,0,68.300003,69.400002,66.400002
20160908201500,258.5,265.549988,28.249999,35,49.900002,0,68.400002,69.400002,66.400002
20160908203000,258.5,286.700012,30.500001,35,49.900002,0,68.300003,69.400002,66.400002
20160908204500,258.5,286.700012,30.500001,35,49.900002,0,68.5,69.400002,66.400002
20160908210000,258.5,279.649994,29.749999,35,49.900002,0,68.400002,69.400002,66.400002
20160908211500,258.5,279.649994,29.749999,35,49.900002,0,68.400002,69.400002,66.400002
20160908213000,258.5,272.600006,29.000001,35,49.900002,0,68.199997,69.400002,66.400002
20160908214500,258.5,279.649994,29.749999,35,49.900002,0,68.099998,69.400002,66.400002
20160908220000,258.5,272.600006,29.000001,35,49.900002,0,68.099998,69.400002,66.400002
20160908221500,258.5,279.649994,29.749999,35,49.900002,0,68.300003,69.400002,66.400002
20160908223000,258.5,265.549988,28.249999,35,49.900002,0,68.099998,69.400002,66.400002
20160908224500,258.5,272.600006,29.000001,35,49.900002,0,68.099998,69.400002,66.400002
20160908230000,258.5,272.600006,29.000001,35,49.900002,0,68.099998,69.400002,66.400002
20160908231500,258.5,272.600006,29.000001,35,49.900002,0,68.0,69.400002,66.400002
20160908233000,258.5,279.649994,29.749999,35,49.900002,0,68.300003,69.400002,66.400002
20160908234500,258.5,272.600006,29.000001,35,49.900002,0,67.900002,69.400002,66.400002
20160909000000,258.5,272.600006,29.000001,35,49.900002,0,68.0,69.400002,66.400002
20160909001500,258.5,279.649994,29.749999,35,49.900002,0,67.800003,69.400002,66.400002
20160909003000,258.5,265.549988,28.249999,35,49.900002,0,67.800003,69.400002,66.400002
20160909004500,258.5,279.649994,29.749999,35,49.900002,0,67.699997,69.400002,66.400002
20160909010000,258.5,272.600006,29.000001,35,49.900002,0,68.0,69.400002,66.400002
20160909011500,258.5,279.649994,29.749999,35,49.900002,0,67.800003,69.400002,66.400002
20160909013000,258.5,279.649994,29.749999,35,49.900002,0,68.0,69.400002,66.400002
20160909014500,258.5,286.700012,30.500001,35,49.900002,0,67.699997,69.400002,66.400002
20160909020000,258.5,265.549988,28.249999,35,49.900002,0,67.800003,69.400002,66.400002
20160909021500,258.5,272.600006,29.000001,35,49.400002,0,67.900002,69.400002,66.400002
20160909023000,258.5,286.700012,30.500001,35,49.400002,0,67.900002,69.400002,66.400002
20160909024500,258.5,279.649994,29.749999,35,49.400002,0,67.699997,69.400002,66.400002
20160909030000,258.5,291.399994,30.999999,35,49.400002,0,67.699997,69.400002,66.400002
20160909031500,258.5,279.649994,29.749999,35,49.400002,0,67.599998,69.400002,66.400002
20160909033000,258.5,286.700012,30.500001,35,49.400002,0,67.800003,69.400002,66.400002
20160909034500,258.5,279.649994,29.749999,35,49.400002,0,67.699997,69.400002,66.400002
20160909040000,258.5,279.649994,29.749999,35,49.400002,0,67.699997,69.400002,66.400002
20160909041500,258.5,279.649994,29.749999,35,49.900002,0,67.599998,69.400002,66.400002
20160909043000,258.5,279.649994,29.749999,35,49.099998,0,67.599998,69.400002,66.400002
20160909044500,258.5,291.399994,30.999999,35,49.099998,0,67.400002,69.400002,66.400002
20160909050000,258.5,279.649994,29.749999,35,49.099998,0,67.699997,69.400002,66.400002
20160909051500,258.5,286.700012,30.500001,35,49.099998,0,67.699997,69.400002,66.400002
20160909053000,258.5,291.399994,30.999999,35,49.099998,0,67.599998,69.400002,66.400002
20160909054500,258.5,286.700012,30.500001,35,49.099998,0,67.5,69.400002,66.400002
20160909060000,258.5,286.700012,30.500001,35,49.099998,0,67.400002,69.400002,66.400002
20160909061500,258.5,279.649994,29.749999,35,49.099998,0,67.300003,69.400002,66.400002
20160909063000,258.5,286.700012,30.500001,35,49.799999,0,67.599998,69.400002,66.400002
20160909064500,258.5,272.600006,29.000001,35,49.799999,0,67.400002,69.400002,66.400002
20160909070000,258.5,286.700012,30.500001,35,49.799999,0,67.300003,69.400002,66.400002
20160909071500,258.5,279.649994,29.749999,35,49.099998,0,67.599998,69.400002,66.400002
20160909073000,258.5,279.649994,29.749999,35,49.799999,0,67.400002,69.400002,66.400002
20160909074500,258.5,279.649994,29.749999,35,49.799999,0,67.699997,69.400002,66.400002
20160909080000,258.5,279.649994,29.749999,35,49.799999,0,68.099998,69.400002,66.400002
20160909081500,258.5,272.600006,29.000001,35,49.799999,0,68.300003,69.400002,66.400002
20160909083000,258.5,265.549988,28.249999,35,49.799999,0,68.599998,69.400002,66.400002
20160909084500,258.5,418.299988,44.499999,42,49.799999,0,69.699997,69.400002,66.400002
20160909090000,258.5,549.900024,58.500003,47,49.799999,0,69.900002,69.400002,66.400002
20160909091500,258.5,625.099976,66.499997,50,49.799999,0,69.800003,69.400002,66.400002
20160909093000,258.5,650.950012,69.250001,51,49.799999,0,69.800003,69.400002,66.400002
20160909094500,258.5,740.25,78.75,54,49.799999,0,69.599998,69.400002,66.400002
20160909100000,258.5,707.349976,75.249997,53,49.799999,0,69.5,69.400002,66.400002
20160909101500,258.5,603.950012,64.250001,48,49.799999,0,68.900002,69.400002,66.400002
20160909103000,258.5,538.150024,57.250003,46,49.799999,0,69.0,69.400002,66.400002
20160909104500,258.5,531.099976,56.499997,45,49.799999,0,69.0,69.400002,66.400002
20160909110000,258.5,524.049988,55.749999,45,49.799999,0,69.099998,69.400002,66.400002
20160909111500,258.5,387.75,41.25,40,49.799999,0,69.099998,69.400002,66.400002
20160909113000,258.5,540.5,57.5,46,49.799999,0,69.800003,69.400002,66.400002
20160909114500,258.5,540.5,57.5,46,49.799999,0,69.599998,69.400002,66.400002
20160909120000,258.5,540.5,57.5,46,49.799999,0,69.300003,69.400002,66.400002
20160909121500,258.5,820.150024,87.250003,58,49.799999,0,70.300003,69.400002,66.400002
20160909123000,258.5,897.700012,95.500001,62,49.799999,0,70.199997,69.400002,66.400002
20160909124500,258.5,937.650024,99.750003,62,49.799999,0,70.5,69.400002,66.400002
20160909130000,258.5,916.5,97.5,62,49.799999,0,70.900002,69.400002,66.400002
20160909131500,258.5,937.650024,99.750003,62,49.799999,0,70.400002,69.400002,66.400002
20160909133000,258.5,937.650024,99.750003,62,49.799999,0,70.400002,69.400002,66.400002
20160909134500,258.5,937.650024,99.750003,61,49.099998,0,70.0,69.400002,66.400002
20160909140000,258.5,937.650024,99.750003,61,49.799999,0,69.699997,69.400002,66.400002
20160909141500,258.5,681.5,72.5,51,49.799999,0,68.599998,69.400002,66.400002
20160909143000,258.5,580.450012,61.750001,47,49.799999,0,68.599998,69.400002,66.400002
20160909144500,258.5,291.399994,30.999999,36,49.799999,0,68.699997,69.400002,66.400002
20160909150000,258.5,418.299988,44.499999,42,49.799999,0,69.199997,69.400002,66.400002
