PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909151500,258.5,319.600006,34.000001,38,49.799999,0,68.900002,69.400002,66.400002
20160909153000,258.5,319.600006,34.000001,38,49.799999,0,68.900002,69.400002,66.400002
20160909154500,258.5,279.649994,29.749999,36,49.799999,0,69.199997,69.400002,66.400002
20160909160000,258.5,298.450012,31.750001,36,49.799999,0,69.0,69.400002,66.400002
20160909161500,258.5,286.700012,30.500001,35,49.799999,0,69.0,69.400002,66.400002
20160909163000,258.5,331.350006,35.250001,38,49.799999,0,69.099998,69.400002,66.400002
20160909164500,258.5,291.399994,30.999999,36,49.799999,0,68.900002,69.400002,66.400002
20160909170000,258.5,291.399994,30.999999,36,49.799999,0,68.900002,69.400002,66.400002
20160909171500,258.5,286.700012,30.500001,36,49.799999,0,69.099998,69.400002,66.400002
20160909173000,258.5,291.399994,30.999999,36,49.799999,0,69.099998,69.400002,66.400002
20160909174500,258.5,298.450012,31.750001,36,49.799999,0,69.099998,69.400002,66.400002
20160909180000,258.5,279.649994,29.749999,35,49.799999,0,68.599998,69.400002,66.400002
20160909181500,258.5,272.600006,29.000001,35,49.799999,0,68.699997,69.400002,66.400002
20160909183000,258.5,279.649994,29.749999,35,49.799999,0,68.400002,69.400002,66.400002
20160909184500,258.5,272.600006,29.000001,35,49.799999,0,68.099998,69.400002,66.400002
20160909190000,258.5,279.649994,29.749999,35,49.799999,0,67.800003,70.400002,67.400002
20160909191500,258.5,272.600006,29.000001,35,49.799999,0,67.400002,70.400002,67.400002
20160909193000,258.5,279.649994,29.749999,35,49.799999,0,67.400002,70.400002,67.400002
20160909194500,258.5,272.600006,29.000001,35,49.799999,0,67.199997,70.400002,67.400002
20160909200000,258.5,256.149994,27.249999,35,49.799999,0,67.199997,70.400002,67.400002
20160909201500,258.5,272.600006,29.000001,35,49.799999,100,66.800003,70.400002,67.400002
20160909203000,258.5,286.700012,30.500001,35,49.799999,100,66.900002,70.400002,67.400002
20160909204500,258.5,279.649994,29.749999,35,74.800003,100,66.900002,70.400002,67.400002
20160909210000,258.5,286.700012,30.500001,36,51.099998,0,67.699997,70.400002,67.400002
20160909211500,258.5,286.700012,30.500001,36,50.299999,100,66.800003,70.400002,67.400002
20160909213000,258.5,291.399994,30.999999,36,50.299999,100,66.800003,70.400002,67.400002
20160909214500,258.5,291.399994,30.999999,36,71.5,100,67.199997,70.400002,67.400002
20160909220000,258.5,291.399994,30.999999,36,51.099998,100,67.099998,70.400002,67.400002
20160909221500,258.5,286.700012,30.500001,36,51.099998,100,66.900002,70.400002,67.400002
20160909223000,258.5,272.600006,29.000001,36,51.099998,100,66.599998,70.400002,67.400002
20160909224500,258.5,272.600006,29.000001,36,56.0,0,68.0,70.400002,67.400002
20160909230000,258.5,286.700012,30.500001,36,50.700001,100,66.699997,70.400002,67.400002
20160909231500,258.5,286.700012,30.500001,36,54.700001,100,66.599998,70.400002,67.400002
20160909233000,258.5,286.700012,30.500001,36,59.5,100,67.199997,70.400002,67.400002
20160909234500,258.5,298.450012,31.750001,36,59.5,100,67.599998,70.400002,67.400002
20160910000000,258.5,291.399994,30.999999,36,50.700001,100,66.800003,70.400002,67.400002
20160910001500,258.5,298.450012,31.750001,36,59.5,100,66.699997,70.400002,67.400002
20160910003000,258.5,286.700012,30.500001,36,59.5,100,66.800003,70.400002,67.400002
20160910004500,258.5,286.700012,30.500001,35,52.700001,0,67.900002,70.400002,67.400002
20160910010000,258.5,286.700012,30.500001,35,50.299999,100,66.699997,70.400002,67.400002
20160910011500,258.5,286.700012,30.500001,35,52.200001,100,66.599998,70.400002,67.400002
20160910013000,258.5,279.649994,29.749999,35,75.800003,100,67.5,70.400002,67.400002
20160910014500,258.5,279.649994,29.749999,35,50.700001,0,67.199997,70.400002,67.400002
20160910020000,258.5,272.600006,29.000001,35,50.700001,100,66.5,70.400002,67.400002
20160910021500,258.5,279.649994,29.749999,35,52.599998,100,66.699997,70.400002,67.400002
20160910023000,258.5,272.600006,29.000001,35,76.699997,0,67.900002,70.400002,67.400002
20160910024500,258.5,272.600006,29.000001,35,51.200001,0,67.199997,70.400002,67.400002
20160910030000,258.5,265.549988,28.249999,35,51.200001,100,66.5,70.400002,67.400002
20160910031500,258.5,272.600006,29.000001,35,59.5,100,66.900002,70.400002,67.400002
20160910033000,258.5,272.600006,29.000001,35,59.5,100,67.199997,70.400002,67.400002
20160910034500,258.5,265.549988,28.249999,35,51.099998,100,67.099998,70.400002,67.400002
20160910040000,258.5,265.549988,28.249999,35,51.099998,100,66.5,70.400002,67.400002
20160910041500,258.5,265.549988,28.249999,35,61.200001,100,66.900002,70.400002,67.400002
20160910043000,258.5,265.549988,28.249999,35,61.200001,100,67.199997,70.400002,67.400002
20160910044500,258.5,265.549988,28.249999,35,50.700001,100,67.099998,70.400002,67.400002
20160910050000,258.5,256.149994,27.249999,35,50.700001,100,66.699997,70.400002,67.400002
20160910051500,258.5,265.549988,28.249999,35,73.900002,100,66.699997,70.400002,67.400002
20160910053000,258.5,286.700012,30.500001,36,52.700001,0,67.699997,70.400002,67.400002
20160910054500,258.5,291.399994,30.999999,36,50.299999,100,66.5,70.400002,67.400002
20160910060000,258.5,291.399994,30.999999,36,56.400002,100,67.599998,70.400002,67.400002
20160910061500,258.5,291.399994,30.999999,36,62.400002,100,66.699997,70.400002,67.400002
20160910063000,258.5,291.399994,30.999999,36,52.700001,0,67.599998,70.400002,67.400002
20160910064500,258.5,286.700012,30.500001,36,50.299999,100,66.5,70.400002,67.400002
20160910070000,258.5,279.649994,29.749999,36,54.200001,0,67.599998,70.400002,67.400002
20160910071500,258.5,286.700012,30.500001,36,50.900002,100,66.599998,70.400002,67.400002
20160910073000,258.5,279.649994,29.749999,36,60.299999,100,67.0,70.400002,67.400002
20160910074500,258.5,291.399994,30.999999,36,56.400002,100,67.099998,70.400002,67.400002
20160910080000,258.5,286.700012,30.500001,36,55.200001,100,67.5,70.400002,67.400002
20160910081500,258.5,286.700012,30.500001,36,55.200001,100,67.099998,70.400002,67.400002
20160910083000,258.5,279.649994,29.749999,36,51.099998,0,67.800003,70.400002,67.400002
20160910084500,258.5,279.649994,29.749999,36,49.900002,0,67.300003,70.400002,67.400002
20160910090000,258.5,279.649994,29.749999,36,49.900002,0,67.900002,70.400002,67.400002
20160910091500,258.5,279.649994,29.749999,36,49.900002,0,67.5,70.400002,67.400002
20160910093000,258.5,279.649994,29.749999,36,49.900002,0,67.900002,70.400002,67.400002
20160910094500,258.5,279.649994,29.749999,36,49.900002,0,67.699997,70.400002,67.400002
20160910100000,258.5,279.649994,29.749999,36,49.900002,0,68.400002,70.400002,67.400002
20160910101500,258.5,272.600006,29.000001,36,49.900002,0,68.199997,70.400002,67.400002
20160910103000,258.5,256.149994,27.249999,36,49.900002,0,68.400002,70.400002,67.400002
20160910104500,258.5,265.549988,28.249999,36,50.599998,0,68.599998,70.400002,67.400002
20160910110000,258.5,265.549988,28.249999,36,50.599998,0,69.199997,70.400002,67.400002
20160910111500,258.5,265.549988,28.249999,36,50.599998,0,69.199997,70.400002,67.400002
20160910113000,258.5,265.549988,28.249999,36,49.900002,0,69.099998,70.400002,67.400002
20160910114500,258.5,272.600006,29.000001,36,49.900002,0,69.099998,70.400002,67.400002
20160910120000,258.5,272.600006,29.000001,36,49.900002,0,69.099998,70.400002,67.400002
20160910121500,258.5,272.600006,29.000001,36,49.900002,0,69.5,70.400002,67.400002
20160910123000,258.5,286.700012,30.500001,37,49.900002,0,69.5,70.400002,67.400002
20160910124500,258.5,387.75,41.25,42,49.900002,0,70.199997,70.400002,67.400002
20160910130000,258.5,397.149994,42.249999,42,49.900002,0,70.199997,70.400002,67.400002
20160910131500,258.5,298.450012,31.750001,37,49.900002,0,69.900002,70.400002,67.400002
20160910133000,258.5,319.600006,34.000001,38,49.900002,0,70.400002,70.400002,67.400002
20160910134500,258.5,331.350006,35.250001,38,49.900002,0,70.400002,70.400002,67.400002
20160910140000,258.5,326.649994,34.749999,38,49.900002,0,70.300003,70.400002,67.400002
20160910141500,258.5,326.649994,34.749999,38,49.900002,0,70.199997,70.400002,67.400002
20160910143000,258.5,291.399994,30.999999,37,49.900002,0,69.800003,70.400002,67.400002
20160910144500,258.5,286.700012,30.500001,37,49.900002,0,69.800003,70.400002,67.400002
20160910150000,258.5,286.700012,30.500001,37,49.900002,0,69.5,70.400002,67.400002
20160910151500,258.5,291.399994,30.999999,37,49.900002,0,69.199997,70.400002,67.400002
20160910153000,258.5,291.399994,30.999999,37,49.900002,0,69.099998,70.400002,67.400002
20160910154500,258.5,286.700012,30.500001,36,49.900002,0,69.099998,70.400002,67.400002
20160910160000,258.5,279.649994,29.749999,36,49.900002,0,69.599998,70.400002,67.400002
20160910161500,258.5,286.700012,30.500001,36,49.900002,0,69.199997,70.400002,67.400002
20160910163000,258.5,286.700012,30.500001,36,49.900002,0,68.800003,70.400002,67.400002
20160910164500,258.5,279.649994,29.749999,36,49.900002,0,68.900002,70.400002,67.400002
20160910170000,258.5,286.700012,30.500001,36,49.900002,0,68.699997,70.400002,67.400002
20160910171500,258.5,291.399994,30.999999,36,49.900002,0,69.099998,70.5,67.5
20160910173000,258.5,286.700012,30.500001,36,49.900002,0,69.099998,70.5,67.5
20160910174500,258.5,286.700012,30.500001,36,49.900002,0,68.900002,70.699997,67.699997
20160910180000,258.5,286.700012,30.500001,36,49.900002,0,68.699997,70.5,67.5
20160910181500,258.5,279.649994,29.749999,36,49.900002,0,68.800003,70.699997,67.699997
20160910183000,258.5,279.649994,29.749999,36,49.900002,0,68.800003,70.400002,67.400002
20160910184500,258.5,286.700012,30.500001,36,49.900002,0,68.699997,70.400002,67.400002
20160910190000,258.5,279.649994,29.749999,36,49.900002,0,68.599998,70.400002,67.400002
20160910191500,258.5,272.600006,29.000001,36,49.900002,0,68.400002,70.400002,67.400002
20160910193000,258.5,286.700012,30.500001,36,49.900002,0,68.199997,70.5,67.5
20160910194500,258.5,298.450012,31.750001,36,49.900002,0,68.599998,70.5,67.5
20160910200000,258.5,286.700012,30.500001,36,49.900002,0,68.300003,70.5,67.5
20160910201500,258.5,279.649994,29.749999,36,49.900002,0,68.099998,70.400002,67.400002
20160910203000,258.5,279.649994,29.749999,36,49.900002,0,68.099998,70.5,67.5
20160910204500,258.5,279.649994,29.749999,36,49.900002,0,68.199997,70.599998,67.599998
20160910210000,258.5,286.700012,30.500001,36,49.900002,0,68.400002,70.599998,67.599998
20160910211500,258.5,291.399994,30.999999,36,49.900002,0,68.400002,70.5,67.5
20160910213000,258.5,279.649994,29.749999,36,49.900002,0,68.099998,70.400002,67.400002
20160910214500,258.5,291.399994,30.999999,36,49.900002,0,68.400002,70.400002,67.400002
20160910220000,258.5,286.700012,30.500001,36,49.900002,0,68.099998,70.5,67.5
20160910221500,258.5,286.700012,30.500001,36,49.900002,0,68.599998,70.400002,67.400002
20160910223000,258.5,279.649994,29.749999,36,49.900002,0,68.400002,70.400002,67.400002
20160910224500,258.5,291.399994,30.999999,36,49.900002,0,68.400002,70.400002,67.400002
20160910230000,258.5,279.649994,29.749999,36,49.900002,0,68.199997,70.400002,67.400002
20160910231500,258.5,291.399994,30.999999,36,49.900002,0,68.099998,70.400002,67.400002
20160910233000,258.5,286.700012,30.500001,36,49.900002,0,68.300003,70.400002,67.400002
20160910234500,258.5,291.399994,30.999999,36,49.900002,0,68.199997,70.400002,67.400002
20160911000000,258.5,272.600006,29.000001,36,49.900002,0,68.099998,70.400002,67.400002
20160911001500,258.5,286.700012,30.500001,36,49.900002,0,67.900002,70.400002,67.400002
20160911003000,258.5,291.399994,30.999999,36,49.900002,0,67.900002,70.400002,67.400002
20160911004500,258.5,291.399994,30.999999,36,49.900002,0,67.800003,70.400002,67.400002
20160911010000,258.5,291.399994,30.999999,36,49.900002,0,67.900002,70.400002,67.400002
20160911011500,258.5,279.649994,29.749999,36,49.900002,0,67.900002,70.400002,67.400002
20160911013000,258.5,291.399994,30.999999,36,49.900002,0,67.699997,70.400002,67.400002
20160911014500,258.5,279.649994,29.749999,36,49.900002,0,67.800003,70.400002,67.400002
20160911020000,258.5,286.700012,30.500001,36,49.900002,0,67.800003,70.400002,67.400002
20160911021500,258.5,291.399994,30.999999,36,49.900002,0,68.099998,70.400002,67.400002
20160911023000,258.5,291.399994,30.999999,36,49.900002,0,67.900002,70.400002,67.400002
20160911024500,258.5,291.399994,30.999999,36,49.900002,0,67.900002,70.400002,67.400002
20160911030000,258.5,286.700012,30.500001,36,49.900002,0,67.900002,70.400002,67.400002
20160911031500,258.5,286.700012,30.500001,36,49.900002,0,67.800003,70.400002,67.400002
20160911033000,258.5,298.450012,31.750001,36,49.900002,0,68.0,70.400002,67.400002
20160911034500,258.5,291.399994,30.999999,36,49.900002,0,68.099998,70.400002,67.400002
20160911040000,258.5,286.700012,30.500001,35,49.900002,0,68.099998,70.400002,67.400002
20160911041500,258.5,272.600006,29.000001,35,49.900002,0,67.900002,70.400002,67.400002
20160911043000,258.5,286.700012,30.500001,35,49.900002,0,67.800003,70.400002,67.400002
20160911044500,258.5,291.399994,30.999999,35,49.900002,0,67.800003,70.400002,67.400002
20160911050000,258.5,279.649994,29.749999,35,49.900002,0,68.099998,70.400002,67.400002
20160911051500,258.5,286.700012,30.500001,35,49.900002,0,68.0,70.400002,67.400002
20160911053000,258.5,265.549988,28.249999,35,49.900002,0,68.099998,70.400002,67.400002
20160911054500,258.5,286.700012,30.500001,35,49.900002,0,67.900002,70.5,67.5
20160911060000,258.5,291.399994,30.999999,35,49.900002,0,67.900002,70.400002,67.400002
20160911061500,258.5,286.700012,30.500001,35,49.900002,0,67.699997,70.400002,67.400002
20160911063000,258.5,286.700012,30.500001,35,49.900002,0,68.0,70.400002,67.400002
20160911064500,258.5,286.700012,30.500001,35,49.900002,0,68.0,70.400002,67.400002
20160911070000,258.5,272.600006,29.000001,35,49.900002,0,67.800003,70.400002,67.400002
20160911071500,258.5,286.700012,30.500001,35,49.900002,0,67.699997,70.400002,67.400002
20160911073000,258.5,272.600006,29.000001,35,49.900002,0,67.800003,70.400002,67.400002
20160911074500,258.5,279.649994,29.749999,35,49.900002,0,67.699997,70.400002,67.400002
20160911080000,258.5,279.649994,29.749999,35,49.900002,0,68.5,70.400002,67.400002
20160911081500,258.5,279.649994,29.749999,35,49.900002,0,68.900002,70.400002,67.400002
20160911083000,258.5,286.700012,30.500001,35,49.900002,0,68.800003,70.400002,67.400002
20160911084500,258.5,326.649994,34.749999,37,49.900002,0,69.099998,70.400002,67.400002
20160911090000,258.5,286.700012,30.500001,35,49.900002,0,68.699997,70.400002,67.400002
20160911091500,258.5,298.450012,31.750001,37,49.900002,0,69.300003,70.400002,67.400002
20160911093000,258.5,279.649994,29.749999,35,49.900002,0,69.599998,70.400002,67.400002
20160911094500,258.5,272.600006,29.000001,35,49.900002,0,69.800003,70.400002,67.400002
20160911100000,258.5,279.649994,29.749999,35,49.900002,0,69.199997,70.400002,67.400002
20160911101500,258.5,326.649994,34.749999,38,49.900002,0,69.599998,70.400002,67.400002
20160911103000,258.5,291.399994,30.999999,36,49.900002,0,68.800003,70.400002,67.400002
20160911104500,258.5,326.649994,34.749999,39,49.900002,0,69.599998,70.400002,67.400002
20160911110000,258.5,291.399994,30.999999,36,49.900002,0,68.900002,70.400002,67.400002
20160911111500,258.5,286.700012,30.500001,36,49.900002,0,69.199997,70.400002,67.400002
20160911113000,258.5,286.700012,30.500001,36,49.900002,0,68.5,70.400002,67.400002
20160911114500,258.5,291.399994,30.999999,36,49.900002,0,69.099998,70.400002,67.400002
20160911120000,258.5,279.649994,29.749999,36,49.900002,0,68.900002,70.400002,67.400002
20160911121500,258.5,279.649994,29.749999,36,49.900002,0,69.400002,70.400002,67.400002
20160911123000,258.5,286.700012,30.500001,36,49.900002,0,69.599998,70.400002,67.400002
20160911124500,258.5,434.75,46.25,43,49.900002,0,70.699997,70.400002,67.400002
20160911130000,258.5,439.450012,46.750001,44,49.900002,0,70.300003,70.400002,67.400002
20160911131500,258.5,540.5,57.5,48,49.900002,0,71.0,70.400002,67.400002
20160911133000,258.5,498.200012,53.000001,46,49.900002,0,70.0,70.400002,67.400002
20160911134500,258.5,448.850006,47.750001,44,49.900002,0,70.199997,70.400002,67.400002
20160911140000,258.5,291.399994,30.999999,36,49.900002,0,69.5,70.400002,67.400002
20160911141500,258.5,331.350006,35.250001,38,49.900002,0,69.800003,70.400002,67.400002
20160911143000,258.5,291.399994,30.999999,37,49.900002,0,69.099998,70.400002,67.400002
20160911144500,258.5,286.700012,30.500001,37,49.900002,0,69.5,70.400002,67.400002
20160911150000,258.5,291.399994,30.999999,37,49.900002,0,68.699997,70.400002,67.400002
20160911151500,258.5,291.399994,30.999999,37,49.900002,0,68.900002,70.400002,67.400002
20160911153000,258.5,286.700012,30.500001,37,49.900002,0,68.400002,70.400002,67.400002
20160911154500,258.5,291.399994,30.999999,37,49.900002,0,68.5,70.400002,67.400002
20160911160000,258.5,291.399994,30.999999,37,49.900002,0,68.699997,70.400002,67.400002
20160911161500,258.5,298.450012,31.750001,37,49.900002,0,68.5,70.400002,67.400002
20160911163000,258.5,279.649994,29.749999,36,49.900002,0,68.199997,70.400002,67.400002
20160911164500,258.5,279.649994,29.749999,36,49.900002,0,68.300003,70.400002,67.400002
20160911170000,258.5,279.649994,29.749999,36,49.900002,0,67.900002,70.400002,67.400002
20160911171500,258.5,265.549988,28.249999,36,49.900002,0,68.400002,70.400002,67.400002
20160911173000,258.5,286.700012,30.500001,36,49.900002,0,68.300003,70.400002,67.400002
20160911174500,258.5,272.600006,29.000001,36,49.900002,0,68.400002,70.400002,67.400002
20160911180000,258.5,272.600006,29.000001,36,49.900002,0,68.099998,70.400002,67.400002
20160911181500,258.5,286.700012,30.500001,36,49.900002,0,68.199997,70.400002,67.400002
20160911183000,258.5,272.600006,29.000001,36,49.900002,0,68.199997,70.400002,67.400002
20160911184500,258.5,279.649994,29.749999,36,49.900002,0,68.400002,70.400002,67.400002
20160911190000,258.5,279.649994,29.749999,36,49.900002,0,68.099998,70.400002,67.400002
20160911191500,258.5,286.700012,30.500001,36,49.900002,0,68.199997,70.400002,67.400002
20160911193000,258.5,279.649994,29.749999,36,49.900002,0,67.900002,70.400002,67.400002
20160911194500,258.5,279.649994,29.749999,36,49.900002,0,67.800003,70.400002,67.400002
20160911200000,258.5,286.700012,30.500001,36,49.900002,0,68.099998,70.400002,67.400002
20160911201500,258.5,286.700012,30.500001,36,49.900002,0,67.900002,70.400002,67.400002
20160911203000,258.5,286.700012,30.500001,36,49.900002,0,67.900002,70.400002,67.400002
20160911204500,258.5,291.399994,30.999999,36,49.900002,0,67.900002,70.400002,67.400002
20160911210000,258.5,291.399994,30.999999,36,49.900002,0,67.699997,70.400002,67.400002
20160911211500,258.5,291.399994,30.999999,36,49.900002,0,67.800003,70.400002,67.400002
20160911213000,258.5,286.700012,30.500001,36,49.900002,0,67.900002,70.400002,67.400002
20160911214500,258.5,291.399994,30.999999,36,49.900002,0,67.699997,70.400002,67.400002
20160911220000,258.5,279.649994,29.749999,36,49.900002,0,67.599998,70.400002,67.400002
20160911221500,258.5,291.399994,30.999999,36,49.900002,0,67.599998,70.400002,67.400002
20160911223000,258.5,286.700012,30.500001,36,49.900002,0,67.699997,70.400002,67.400002
20160911224500,258.5,279.649994,29.749999,36,49.900002,0,67.699997,70.400002,67.400002
20160911230000,258.5,291.399994,30.999999,36,49.900002,0,67.699997,70.5,67.5
20160911231500,258.5,291.399994,30.999999,36,49.900002,0,67.5,70.400002,67.400002
20160911233000,258.5,286.700012,30.500001,36,49.900002,0,67.599998,70.400002,67.400002
20160911234500,258.5,291.399994,30.999999,36,49.900002,0,67.300003,70.400002,67.400002
20160912000000,258.5,286.700012,30.500001,36,49.900002,0,67.599998,70.400002,67.400002
20160912001500,258.5,286.700012,30.500001,36,49.900002,0,67.599998,70.400002,67.400002
20160912003000,258.5,286.700012,30.500001,36,49.900002,0,67.699997,70.400002,67.400002
20160912004500,258.5,286.700012,30.500001,36,49.900002,100,67.199997,70.599998,67.599998
20160912010000,258.5,286.700012,30.500001,36,49.900002,100,67.300003,70.5,67.5
20160912011500,258.5,291.399994,30.999999,36,49.900002,100,67.099998,70.5,67.5
20160912013000,258.5,286.700012,30.500001,36,49.400002,100,67.199997,70.5,67.5
20160912014500,258.5,286.700012,30.500001,36,49.400002,100,67.599998,70.5,67.5
20160912020000,258.5,291.399994,30.999999,36,49.400002,0,67.599998,70.5,67.5
20160912021500,258.5,291.399994,30.999999,36,49.400002,0,67.400002,70.5,67.5
20160912023000,258.5,286.700012,30.500001,36,49.900002,0,67.400002,70.5,67.5
20160912024500,258.5,286.700012,30.500001,36,49.900002,100,67.199997,70.5,67.5
20160912030000,258.5,279.649994,29.749999,36,49.900002,100,67.300003,70.5,67.5
20160912031500,258.5,286.700012,30.500001,36,49.900002,100,67.5,70.400002,67.400002
20160912033000,258.5,286.700012,30.500001,36,49.900002,0,67.5,70.400002,67.400002
20160912034500,258.5,279.649994,29.749999,36,49.900002,0,67.400002,70.5,67.5
20160912040000,258.5,291.399994,30.999999,36,49.900002,0,67.300003,70.400002,67.400002
20160912041500,258.5,291.399994,30.999999,36,49.900002,100,67.199997,70.400002,67.400002
20160912043000,258.5,286.700012,30.500001,36,49.900002,100,67.099998,70.400002,67.400002
20160912044500,258.5,286.700012,30.500001,36,49.900002,100,67.400002,70.400002,67.400002
20160912050000,258.5,279.649994,29.749999,36,49.900002,100,67.300003,70.400002,67.400002
20160912051500,258.5,286.700012,30.500001,36,49.900002,100,67.400002,70.400002,67.400002
20160912053000,258.5,291.399994,30.999999,36,49.900002,100,67.199997,70.400002,67.400002
20160912054500,258.5,279.649994,29.749999,36,49.900002,100,67.400002,70.400002,67.400002
20160912060000,258.5,286.700012,30.500001,36,49.900002,100,67.099998,70.400002,67.400002
20160912061500,258.5,291.399994,30.999999,36,49.900002,100,67.400002,70.400002,67.400002
20160912063000,258.5,286.700012,30.500001,36,49.900002,100,67.199997,70.400002,67.400002
20160912064500,258.5,286.700012,30.500001,36,49.900002,0,67.400002,70.400002,67.400002
20160912070000,258.5,272.600006,29.000001,36,49.900002,0,67.400002,70.400002,67.400002
20160912071500,258.5,279.649994,29.749999,36,49.900002,0,67.699997,70.400002,67.400002
20160912073000,258.5,286.700012,30.500001,36,49.900002,100,67.199997,70.5,67.5
20160912074500,258.5,279.649994,29.749999,36,49.900002,100,67.699997,70.5,67.5
20160912080000,258.5,279.649994,29.749999,36,49.900002,0,67.699997,70.400002,67.400002
20160912081500,258.5,279.649994,29.749999,36,49.900002,0,68.5,70.400002,67.400002
20160912083000,258.5,272.600006,29.000001,36,49.900002,0,69.199997,70.400002,67.400002
20160912084500,258.5,430.049988,45.749999,43,49.900002,0,70.099998,70.400002,67.400002
20160912090000,258.5,423.0,45.0,43,49.900002,0,70.099998,70.400002,67.400002
20160912091500,258.5,430.049988,45.749999,43,49.900002,0,70.5,70.400002,67.400002
20160912093000,258.5,434.75,46.25,43,49.900002,0,70.800003,70.400002,67.400002
20160912100000,258.5,505.25,53.75,45,49.900002,0,70.300003,70.400002,67.400002
20160912101500,258.5,314.899994,33.499999,38,49.900002,0,69.699997,70.400002,67.400002
20160912103000,258.5,291.399994,30.999999,37,49.900002,0,70.400002,70.400002,67.400002
20160912104500,258.5,371.299988,39.499999,40,49.900002,0,70.599998,70.400002,67.400002
20160912110000,258.5,371.299988,39.499999,40,49.900002,0,70.599998,70.400002,67.400002
20160912111500,258.5,366.600006,39.000001,40,49.900002,0,70.5,70.400002,67.400002
20160912113000,258.5,314.899994,33.499999,38,49.900002,0,70.5,70.400002,67.400002
20160912114500,258.5,371.299988,39.499999,40,49.900002,0,70.300003,70.400002,67.400002
20160912120000,258.5,462.950012,49.250001,45,49.900002,0,70.900002,70.400002,67.400002
20160912121500,258.5,733.200012,78.000001,55,49.900002,0,71.300003,70.400002,67.400002
20160912123000,258.5,848.349976,90.249997,61,49.900002,0,71.199997,70.400002,67.400002
20160912124500,258.5,862.450012,91.750001,61,49.900002,0,70.800003,70.400002,67.400002
20160912130000,258.5,916.5,97.5,63,49.900002,0,70.400002,70.400002,67.400002
20160912131500,258.5,857.75,91.25,62,49.900002,0,70.699997,70.400002,67.400002
20160912133000,258.5,876.549988,93.249999,61,49.900002,0,70.199997,70.400002,67.400002
20160912134500,258.5,740.25,78.75,54,49.900002,0,69.699997,70.400002,67.400002
20160912140000,258.5,695.599976,73.999997,52,49.900002,0,69.900002,70.400002,67.400002
20160912141500,258.5,361.899994,38.499999,40,49.900002,0,69.5,70.400002,67.400002
20160912143000,258.5,524.049988,55.749999,47,49.900002,0,69.800003,70.400002,67.400002
20160912144500,258.5,366.600006,39.000001,40,49.900002,0,69.699997,70.400002,67.400002
20160912150000,258.5,291.399994,30.999999,37,49.900002,0,69.699997,70.400002,67.400002
20160912151500,258.5,291.399994,30.999999,37,49.900002,0,69.099998,70.400002,67.400002
20160912153000,258.5,331.350006,35.250001,38,49.900002,0,69.599998,70.5,67.5
20160912154500,258.5,286.700012,30.500001,37,49.900002,0,69.099998,70.599998,67.599998
20160912160000,258.5,291.399994,30.999999,37,49.900002,0,68.800003,70.599998,67.599998
20160912161500,258.5,286.700012,30.500001,37,49.900002,0,68.599998,70.599998,67.599998
20160912163000,258.5,291.399994,30.999999,37,49.900002,0,68.900002,70.599998,67.599998
20160912164500,258.5,279.649994,29.749999,36,49.900002,0,68.599998,70.5,67.5
20160912170000,258.5,279.649994,29.749999,36,49.900002,0,68.699997,70.699997,67.699997
20160912171500,258.5,279.649994,29.749999,36,49.900002,0,68.599998,70.599998,67.599998
20160912173000,258.5,286.700012,30.500001,36,49.900002,0,68.400002,70.5,67.5
20160912174500,258.5,279.649994,29.749999,36,49.900002,0,68.199997,70.599998,67.599998
20160912180000,258.5,272.600006,29.000001,36,49.900002,0,68.400002,70.5,67.5
20160912181500,258.5,279.649994,29.749999,36,49.900002,0,67.900002,70.5,67.5
20160912183000,258.5,279.649994,29.749999,36,49.900002,0,67.699997,70.400002,67.400002
20160912184500,258.5,279.649994,29.749999,36,49.900002,0,67.800003,70.5,67.5
20160912190000,258.5,272.600006,29.000001,36,49.900002,0,68.0,70.400002,67.400002
20160912191500,258.5,272.600006,29.000001,36,49.900002,0,67.699997,70.400002,67.400002
20160912193000,258.5,279.649994,29.749999,36,49.900002,0,67.599998,70.400002,67.400002
20160912194500,258.5,272.600006,29.000001,36,49.900002,0,67.900002,70.400002,67.400002
20160912200000,258.5,279.649994,29.749999,36,49.900002,0,67.599998,70.400002,67.400002
20160912201500,258.5,272.600006,29.000001,36,49.900002,0,67.900002,70.400002,67.400002
20160912203000,258.5,279.649994,29.749999,36,49.900002,0,67.599998,70.400002,67.400002
20160912204500,258.5,272.600006,29.000001,36,49.900002,0,67.199997,70.400002,67.400002
20160912210000,258.5,279.649994,29.749999,36,49.900002,0,67.599998,70.400002,67.400002
20160912211500,258.5,279.649994,29.749999,36,49.900002,0,67.800003,70.400002,67.400002
20160912213000,258.5,272.600006,29.000001,36,49.900002,100,67.199997,70.400002,67.400002
20160912214500,258.5,279.649994,29.749999,36,49.900002,0,67.199997,70.400002,67.400002
20160912220000,258.5,272.600006,29.000001,36,49.900002,100,67.0,70.400002,67.400002
20160912221500,258.5,279.649994,29.749999,36,49.900002,0,67.699997,70.400002,67.400002
20160912223000,258.5,272.600006,29.000001,36,49.900002,0,67.199997,70.400002,67.400002
20160912224500,258.5,279.649994,29.749999,36,49.900002,100,67.199997,70.400002,67.400002
20160912230000,258.5,272.600006,29.000001,36,49.900002,100,66.900002,70.400002,67.400002
20160912231500,258.5,286.700012,30.500001,36,49.900002,100,67.300003,70.400002,67.400002
20160912233000,258.5,279.649994,29.749999,36,51.0,100,67.0,70.400002,67.400002
20160912234500,258.5,279.649994,29.749999,36,53.099998,100,67.599998,70.400002,67.400002
20160913000000,258.5,279.649994,29.749999,36,71.0,100,67.400002,70.400002,67.400002
20160913001500,258.5,279.649994,29.749999,36,50.700001,0,67.5,70.400002,67.400002
20160913003000,258.5,286.700012,30.500001,36,49.900002,100,66.900002,70.400002,67.400002
20160913004500,258.5,286.700012,30.500001,36,49.900002,0,67.5,70.400002,67.400002
20160913010000,258.5,279.649994,29.749999,36,49.900002,100,66.900002,70.400002,67.400002
20160913011500,258.5,286.700012,30.500001,36,49.900002,100,66.800003,70.400002,67.400002
20160913013000,258.5,279.649994,29.749999,36,52.700001,100,67.0,70.400002,67.400002
20160913014500,258.5,272.600006,29.000001,36,54.299999,100,67.199997,70.400002,67.400002
20160913020000,258.5,279.649994,29.749999,36,54.299999,100,67.699997,70.400002,67.400002
20160913021500,258.5,279.649994,29.749999,36,49.900002,100,67.099998,70.400002,67.400002
20160913023000,258.5,286.700012,30.500001,36,49.900002,100,66.599998,70.400002,67.400002
20160913024500,258.5,279.649994,29.749999,36,49.900002,100,66.800003,70.400002,67.400002
20160913030000,258.5,286.700012,30.500001,36,60.0,100,67.300003,70.400002,67.400002
20160913031500,258.5,279.649994,29.749999,36,50.700001,0,67.599998,70.400002,67.400002
20160913033000,258.5,279.649994,29.749999,36,49.900002,100,67.199997,70.400002,67.400002
20160913034500,258.5,279.649994,29.749999,36,49.900002,100,66.900002,70.5,67.5
20160913040000,258.5,279.649994,29.749999,36,55.0,100,66.599998,70.400002,67.400002
20160913041500,258.5,272.600006,29.000001,36,50.700001,100,66.800003,70.400002,67.400002
20160913043000,258.5,279.649994,29.749999,36,49.900002,100,67.099998,70.400002,67.400002
20160913044500,258.5,286.700012,30.500001,36,49.900002,100,66.800003,70.400002,67.400002
20160913050000,258.5,354.850006,37.750001,40,61.200001,0,68.199997,70.400002,67.400002
20160913051500,258.5,286.700012,30.500001,36,50.700001,100,66.900002,70.400002,67.400002
20160913053000,258.5,291.399994,30.999999,36,50.700001,100,67.0,70.400002,67.400002
20160913054500,258.5,286.700012,30.500001,36,50.700001,100,66.599998,70.400002,67.400002
20160913060000,258.5,286.700012,30.500001,37,51.900002,0,67.400002,70.400002,67.400002
20160913061500,258.5,291.399994,30.999999,37,50.299999,100,66.800003,70.400002,67.400002
20160913063000,258.5,286.700012,30.500001,36,50.299999,100,67.0,70.400002,67.400002
20160913064500,258.5,279.649994,29.749999,36,67.0,0,67.900002,70.400002,67.400002
20160913070000,258.5,291.399994,30.999999,37,50.299999,100,67.099998,70.400002,67.400002
20160913071500,258.5,286.700012,30.500001,36,50.299999,100,66.599998,70.400002,67.400002
20160913073000,258.5,279.649994,29.749999,36,50.299999,100,67.099998,70.400002,67.400002
20160913074500,258.5,279.649994,29.749999,36,50.299999,100,66.800003,70.400002,67.400002
20160913080000,258.5,279.649994,29.749999,36,50.299999,100,67.400002,70.400002,67.400002
20160913081500,258.5,279.649994,29.749999,36,50.299999,100,67.699997,70.400002,67.400002
20160913083000,258.5,279.649994,29.749999,36,49.599998,0,68.900002,70.400002,67.400002
20160913084500,258.5,298.450012,31.750001,37,49.599998,0,69.699997,70.400002,67.400002
20160913090000,258.5,336.049988,35.749999,39,50.200001,0,70.099998,70.400002,67.400002
20160913091500,258.5,286.700012,30.500001,37,50.200001,0,70.199997,70.400002,67.400002
20160913093000,258.5,444.149994,47.249999,44,50.200001,0,70.800003,70.400002,67.400002
20160913094500,258.5,361.899994,38.499999,40,50.200001,0,70.300003,70.400002,67.400002
20160913100000,258.5,387.75,41.25,41,50.200001,0,70.099998,70.400002,67.400002
20160913101500,258.5,408.899994,43.499999,42,50.200001,0,70.5,70.400002,67.400002
20160913103000,258.5,413.600006,44.000001,42,50.200001,0,70.0,70.400002,67.400002
20160913104500,258.5,354.850006,37.750001,39,50.200001,0,70.599998,70.400002,67.400002
20160913110000,258.5,343.100006,36.500001,39,50.200001,0,70.199997,70.400002,67.400002
20160913111500,258.5,347.799988,36.999999,39,50.200001,0,70.699997,70.400002,67.400002
20160913113000,258.5,430.049988,45.749999,44,50.200001,0,70.5,70.400002,67.400002
20160913114500,258.5,434.75,46.25,44,50.200001,0,70.400002,70.400002,67.400002
20160913120000,258.5,448.850006,47.750001,44,50.200001,0,70.800003,70.400002,67.400002
20160913121500,258.5,561.650024,59.750003,48,50.200001,0,71.0,70.400002,67.400002
20160913123000,258.5,620.400024,66.000003,51,50.200001,0,70.599998,70.400002,67.400002
20160913124500,258.5,803.700012,85.500001,58,50.200001,0,71.199997,70.400002,67.400002
20160913130000,258.5,841.299988,89.499999,60,50.200001,0,70.800003,70.400002,67.400002
20160913131500,258.5,815.450012,86.750001,59,50.200001,0,70.400002,70.400002,67.400002
20160913133000,258.5,806.049988,85.749999,59,50.200001,0,70.5,70.400002,67.400002
20160913134500,258.5,683.849976,72.749997,53,49.5,0,69.800003,70.400002,67.400002
20160913140000,258.5,603.950012,64.250001,49,49.5,0,70.099998,70.400002,67.400002
20160913141500,258.5,291.399994,30.999999,37,49.5,0,69.099998,70.400002,67.400002
20160913143000,258.5,291.399994,30.999999,38,49.5,0,69.699997,70.699997,67.699997
20160913144500,258.5,291.399994,30.999999,37,50.299999,0,68.900002,70.699997,67.699997
20160913150000,258.5,286.700012,30.500001,37,50.299999,0,69.199997,70.699997,67.699997
20160913151500,258.5,286.700012,30.500001,37,50.299999,0,69.099998,70.5,67.5
20160913153000,258.5,286.700012,30.500001,37,50.299999,0,69.199997,70.5,67.5
20160913154500,258.5,286.700012,30.500001,37,49.5,0,68.5,70.800003,67.800003
20160913160000,258.5,298.450012,31.750001,37,49.5,0,68.900002,70.599998,67.599998
20160913161500,258.5,286.700012,30.500001,37,50.200001,0,68.099998,70.599998,67.599998
20160913163000,258.5,291.399994,30.999999,37,50.200001,0,68.800003,70.599998,67.599998
20160913164500,258.5,298.450012,31.750001,37,50.200001,0,68.199997,70.699997,67.699997
20160913170000,258.5,286.700012,30.500001,37,50.200001,0,68.300003,70.599998,67.599998
20160913171500,258.5,286.700012,30.500001,37,50.200001,0,68.099998,70.699997,67.699997
20160913173000,258.5,279.649994,29.749999,37,50.200001,0,68.099998,70.5,67.5
20160913174500,258.5,298.450012,31.750001,37,50.200001,0,68.099998,70.800003,67.800003
20160913180000,258.5,286.700012,30.500001,37,50.200001,0,68.300003,70.699997,67.699997
20160913181500,258.5,286.700012,30.500001,37,50.200001,100,67.400002,70.699997,67.699997
20160913183000,258.5,272.600006,29.000001,37,50.200001,0,67.599998,70.800003,67.800003
20160913184500,258.5,286.700012,30.500001,37,49.5,100,67.800003,70.699997,67.699997
20160913190000,258.5,279.649994,29.749999,37,49.5,100,67.5,70.699997,67.699997
20160913191500,258.5,291.399994,30.999999,37,50.200001,100,67.300003,70.599998,67.599998
20160913193000,258.5,279.649994,29.749999,37,50.200001,100,67.800003,70.699997,67.699997
20160913194500,258.5,286.700012,30.500001,37,50.200001,100,67.400002,70.5,67.5
20160913200000,258.5,286.700012,30.500001,37,50.200001,0,67.699997,70.400002,67.400002
20160913201500,258.5,286.700012,30.500001,37,49.5,0,67.400002,70.699997,67.699997
20160913203000,258.5,286.700012,30.500001,37,49.5,100,67.300003,70.599998,67.599998
20160913204500,258.5,291.399994,30.999999,37,49.5,100,67.0,70.5,67.5
20160913210000,258.5,291.399994,30.999999,37,49.5,100,67.199997,70.5,67.5
20160913211500,258.5,286.700012,30.500001,37,49.5,100,67.400002,70.400002,67.400002
20160913213000,258.5,286.700012,30.500001,37,50.200001,100,67.099998,70.5,67.5
20160913214500,258.5,291.399994,30.999999,37,53.5,100,66.900002,70.5,67.5
20160913220000,258.5,286.700012,30.500001,37,51.5,0,67.800003,70.400002,67.400002
20160913221500,258.5,279.649994,29.749999,37,50.299999,100,67.300003,70.400002,67.400002
20160913223000,258.5,272.600006,29.000001,37,50.299999,0,67.300003,70.400002,67.400002
20160913224500,258.5,279.649994,29.749999,37,50.299999,100,67.099998,70.699997,67.699997
20160913230000,258.5,286.700012,30.500001,37,50.299999,100,67.199997,70.800003,67.800003
20160913231500,258.5,279.649994,29.749999,37,67.300003,0,68.199997,70.800003,67.800003
20160913233000,258.5,279.649994,29.749999,37,50.299999,0,67.699997,70.800003,67.800003
20160913234500,258.5,279.649994,29.749999,37,50.299999,100,67.400002,70.800003,67.800003
20160914000000,258.5,286.700012,30.500001,37,50.299999,100,67.400002,70.800003,67.800003
20160914001500,258.5,279.649994,29.749999,37,73.599998,100,67.300003,70.800003,67.800003
20160914003000,258.5,286.700012,30.500001,37,50.700001,100,67.400002,70.800003,67.800003
20160914004500,258.5,279.649994,29.749999,37,50.700001,100,67.599998,70.800003,67.800003
20160914010000,258.5,279.649994,29.749999,37,50.700001,100,67.099998,70.800003,67.800003
20160914011500,258.5,286.700012,30.500001,37,71.599998,100,68.0,70.800003,67.800003
20160914013000,258.5,286.700012,30.500001,37,50.299999,0,67.599998,70.699997,67.699997
20160914014500,258.5,279.649994,29.749999,37,50.299999,100,67.400002,70.699997,67.699997
20160914020000,258.5,286.700012,30.500001,37,50.299999,100,67.400002,70.699997,67.699997
20160914021500,258.5,272.600006,29.000001,37,51.0,100,67.099998,70.699997,67.699997
20160914023000,258.5,265.549988,28.249999,37,60.0,100,67.699997,70.800003,67.800003
20160914024500,258.5,279.649994,29.749999,37,58.400002,0,68.199997,70.800003,67.800003
20160914030000,258.5,279.649994,29.749999,37,50.599998,100,67.400002,70.800003,67.800003
20160914031500,258.5,279.649994,29.749999,37,49.900002,100,67.300003,70.800003,67.800003
20160914033000,258.5,272.600006,29.000001,37,49.900002,0,67.300003,70.599998,67.599998
20160914034500,258.5,279.649994,29.749999,37,49.900002,100,67.400002,70.400002,67.400002
20160914040000,258.5,286.700012,30.500001,37,49.900002,100,67.0,70.400002,67.400002
20160914041500,258.5,265.549988,28.249999,37,49.900002,100,66.699997,70.400002,67.400002
20160914043000,258.5,272.600006,29.000001,37,52.700001,100,66.900002,70.400002,67.400002
20160914044500,258.5,272.600006,29.000001,37,55.099998,100,67.599998,70.699997,67.699997
20160914050000,258.5,272.600006,29.000001,37,60.299999,100,67.599998,70.800003,67.800003
20160914051500,258.5,272.600006,29.000001,37,64.900002,0,68.199997,70.699997,67.699997
20160914053000,258.5,279.649994,29.749999,37,51.0,100,67.199997,70.699997,67.699997
20160914054500,258.5,279.649994,29.749999,37,50.200001,100,67.300003,70.5,67.5
20160914060000,258.5,279.649994,29.749999,37,49.5,100,67.300003,70.699997,67.699997
20160914061500,258.5,279.649994,29.749999,37,50.299999,100,67.199997,70.400002,67.400002
20160914063000,258.5,286.700012,30.500001,37,66.300003,100,67.099998,70.599998,67.599998
20160914064500,258.5,286.700012,30.500001,37,51.400002,0,67.300003,70.599998,67.599998
20160914070000,258.5,286.700012,30.500001,37,50.299999,0,67.199997,70.400002,67.400002
20160914071500,258.5,286.700012,30.500001,37,50.299999,100,67.599998,70.5,67.5
20160914073000,258.5,279.649994,29.749999,37,50.299999,100,67.199997,70.400002,67.400002
20160914074500,258.5,279.649994,29.749999,37,50.299999,0,67.699997,70.400002,67.400002
20160914080000,258.5,279.649994,29.749999,37,49.5,0,67.900002,70.400002,67.400002
20160914081500,258.5,279.649994,29.749999,37,49.5,0,68.300003,70.400002,67.400002
20160914083000,258.5,279.649994,29.749999,37,49.5,0,69.0,70.400002,67.400002
20160914084500,258.5,291.399994,30.999999,38,49.5,0,69.800003,70.400002,67.400002
20160914090000,258.5,354.850006,37.750001,41,49.5,0,70.0,70.400002,67.400002
20160914091500,258.5,354.850006,37.750001,41,49.5,0,70.300003,70.400002,67.400002
20160914093000,258.5,354.850006,37.750001,41,49.5,0,70.400002,70.400002,67.400002
20160914094500,258.5,495.850006,52.750001,46,49.5,0,71.0,70.400002,67.400002
20160914100000,258.5,472.350006,50.250001,46,49.5,0,70.300003,70.400002,67.400002
20160914101500,258.5,484.100006,51.500001,46,49.5,0,70.400002,70.400002,67.400002
20160914103000,258.5,343.100006,36.500001,40,49.5,0,70.0,70.400002,67.400002
20160914104500,258.5,401.850006,42.750001,43,49.5,0,70.699997,70.400002,67.400002
20160914110000,258.5,418.299988,44.499999,43,49.5,0,70.599998,70.400002,67.400002
20160914111500,258.5,462.950012,49.250001,45,49.5,0,70.699997,70.400002,67.400002
20160914113000,258.5,430.049988,45.749999,44,49.5,0,70.5,70.400002,67.400002
20160914114500,258.5,448.850006,47.750001,45,49.5,0,70.699997,70.400002,67.400002
20160914120000,258.5,474.700012,50.500001,45,50.200001,0,70.199997,70.400002,67.400002
20160914121500,258.5,578.099976,61.499997,50,50.200001,0,71.0,70.400002,67.400002
20160914123000,258.5,620.400024,66.000003,52,50.200001,0,70.699997,70.400002,67.400002
20160914124500,258.5,806.049988,85.749999,59,50.200001,0,71.199997,70.400002,67.400002
20160914130000,258.5,876.549988,93.249999,61,50.200001,0,70.900002,70.400002,67.400002
20160914131500,258.5,867.150024,92.250003,60,50.200001,0,70.699997,70.400002,67.400002
20160914133000,258.5,867.150024,92.250003,60,50.200001,0,70.199997,70.400002,67.400002
20160914134500,258.5,867.150024,92.250003,60,50.200001,0,70.400002,70.400002,67.400002
20160914140000,258.5,603.950012,64.250001,50,49.5,0,69.599998,70.400002,67.400002
20160914141500,258.5,655.650024,69.750003,52,49.5,0,70.0,70.400002,67.400002
20160914143000,258.5,286.700012,30.500001,37,49.5,0,69.400002,70.599998,67.599998
20160914144500,258.5,291.399994,30.999999,38,49.5,0,69.699997,70.400002,67.400002
20160914150000,258.5,291.399994,30.999999,38,49.5,0,69.400002,70.5,67.5
20160914151500,258.5,298.450012,31.750001,37,49.5,0,69.699997,70.699997,67.699997
20160914153000,258.5,291.399994,30.999999,37,49.5,0,69.300003,70.5,67.5
20160914154500,258.5,291.399994,30.999999,37,49.5,0,69.599998,70.599998,67.599998
20160914160000,258.5,291.399994,30.999999,37,49.5,0,68.900002,70.699997,67.699997
20160914161500,258.5,279.649994,29.749999,37,49.5,0,68.900002,70.699997,67.699997
20160914163000,258.5,279.649994,29.749999,37,49.5,0,68.699997,70.699997,67.699997
20160914164500,258.5,279.649994,29.749999,37,50.200001,0,69.0,70.699997,67.699997
20160914170000,258.5,286.700012,30.500001,37,50.200001,0,68.699997,70.699997,67.699997
20160914171500,258.5,286.700012,30.500001,37,50.200001,0,69.099998,70.699997,67.699997
20160914173000,258.5,286.700012,30.500001,37,50.200001,0,68.300003,70.699997,67.699997
20160914174500,258.5,279.649994,29.749999,37,50.200001,0,68.599998,70.699997,67.699997
20160914180000,258.5,599.25,63.75,49,49.5,0,67.900002,70.699997,67.699997
20160914181500,258.5,279.649994,29.749999,37,50.0,0,68.400002,70.699997,67.699997
20160914183000,258.5,279.649994,29.749999,37,50.0,0,68.099998,70.699997,67.699997
20160914184500,258.5,279.649994,29.749999,37,50.0,0,68.400002,70.699997,67.699997
20160914190000,258.5,286.700012,30.500001,37,49.5,0,67.900002,70.699997,67.699997
20160914191500,258.5,286.700012,30.500001,37,49.5,0,67.699997,70.699997,67.699997
20160914193000,258.5,272.600006,29.000001,37,49.5,0,67.599998,70.699997,67.699997
20160914194500,258.5,272.600006,29.000001,37,49.5,0,67.699997,70.599998,67.599998
20160914200000,258.5,286.700012,30.500001,37,49.5,100,67.599998,70.599998,67.599998
20160914201500,258.5,279.649994,29.749999,37,49.5,100,67.199997,70.599998,67.599998
20160914203000,258.5,291.399994,30.999999,37,49.5,100,67.199997,70.599998,67.599998
20160914204500,258.5,272.600006,29.000001,37,49.5,0,67.900002,70.5,67.5
20160914210000,258.5,279.649994,29.749999,37,50.200001,100,67.400002,70.5,67.5
20160914211500,258.5,286.700012,30.500001,37,50.200001,100,67.199997,70.599998,67.599998
20160914213000,258.5,286.700012,30.500001,37,49.5,100,67.300003,70.599998,67.599998
20160914214500,258.5,279.649994,29.749999,37,49.5,100,67.300003,70.599998,67.599998
20160914220000,258.5,291.399994,30.999999,37,53.0,100,67.0,70.599998,67.599998
20160914221500,258.5,286.700012,30.500001,37,50.299999,0,67.5,70.599998,67.599998
20160914223000,258.5,286.700012,30.500001,37,50.299999,100,67.599998,70.5,67.5
20160914224500,258.5,291.399994,30.999999,37,50.299999,100,67.099998,70.599998,67.599998
20160914230000,258.5,286.700012,30.500001,37,52.200001,100,66.900002,70.599998,67.599998
20160914231500,258.5,279.649994,29.749999,37,52.200001,100,67.0,70.599998,67.599998
20160914233000,258.5,305.5,32.5,38,52.200001,0,68.400002,70.5,67.5
20160914234500,258.5,286.700012,30.500001,37,49.900002,100,67.300003,70.599998,67.599998
20160915000000,258.5,291.399994,30.999999,37,49.900002,100,67.099998,70.800003,67.800003
20160915001500,258.5,291.399994,30.999999,37,49.900002,100,66.900002,70.800003,67.800003
20160915003000,258.5,291.399994,30.999999,37,52.299999,0,68.300003,70.699997,67.699997
20160915004500,258.5,291.399994,30.999999,37,49.900002,100,67.099998,70.599998,67.599998
20160915010000,258.5,291.399994,30.999999,37,49.900002,100,67.5,70.599998,67.599998
20160915011500,258.5,286.700012,30.500001,37,49.900002,100,67.0,70.599998,67.599998
20160915013000,258.5,286.700012,30.500001,37,51.700001,100,67.5,70.599998,67.599998
20160915014500,258.5,286.700012,30.500001,37,67.300003,100,67.099998,70.5,67.5
20160915020000,258.5,286.700012,30.500001,37,50.299999,100,67.300003,70.699997,67.699997
20160915021500,258.5,279.649994,29.749999,37,50.299999,100,67.099998,70.5,67.5
20160915023000,258.5,279.649994,29.749999,37,50.299999,100,67.5,70.5,67.5
20160915024500,258.5,279.649994,29.749999,37,50.299999,100,67.0,70.599998,67.599998
20160915030000,258.5,286.700012,30.500001,37,62.400002,100,67.699997,70.800003,67.800003
20160915031500,258.5,286.700012,30.500001,37,50.299999,100,67.0,70.800003,67.800003
20160915033000,258.5,279.649994,29.749999,37,51.5,100,67.099998,70.800003,67.800003
20160915034500,258.5,366.600006,39.000001,41,54.299999,0,68.599998,70.800003,67.800003
20160915040000,258.5,291.399994,30.999999,37,50.299999,100,67.400002,70.800003,67.800003
20160915041500,258.5,291.399994,30.999999,37,50.299999,100,66.900002,70.699997,67.699997
20160915043000,258.5,286.700012,30.500001,37,50.299999,100,67.099998,70.699997,67.699997
20160915044500,258.5,286.700012,30.500001,37,53.5,0,67.900002,70.400002,67.400002
20160915050000,258.5,291.399994,30.999999,37,50.299999,100,67.599998,70.599998,67.599998
20160915051500,258.5,279.649994,29.749999,37,50.299999,100,66.900002,70.599998,67.599998
20160915053000,258.5,286.700012,30.500001,37,50.299999,100,67.099998,70.699997,67.699997
20160915054500,258.5,272.600006,29.000001,37,55.599998,0,68.0,70.599998,67.599998
20160915060000,258.5,279.649994,29.749999,37,50.0,100,67.199997,70.5,67.5
20160915061500,258.5,286.700012,30.500001,37,50.0,100,66.699997,70.5,67.5
20160915063000,258.5,291.399994,30.999999,37,50.799999,100,67.199997,70.599998,67.599998
20160915064500,258.5,326.649994,34.749999,39,59.200001,0,68.300003,70.599998,67.599998
20160915070000,258.5,286.700012,30.500001,37,50.299999,100,67.400002,70.599998,67.599998
20160915071500,258.5,286.700012,30.500001,37,50.299999,100,67.099998,70.699997,67.699997
20160915073000,258.5,272.600006,29.000001,37,50.299999,100,67.099998,70.699997,67.699997
20160915074500,258.5,279.649994,29.749999,37,52.900002,100,67.300003,70.5,67.5
20160915080000,258.5,279.649994,29.749999,37,51.5,0,67.900002,70.5,67.5
20160915081500,258.5,272.600006,29.000001,37,49.900002,0,68.099998,70.400002,67.400002
20160915083000,258.5,279.649994,29.749999,37,49.900002,0,68.300003,70.400002,67.400002
20160915084500,258.5,371.299988,39.499999,41,49.900002,0,69.400002,70.400002,67.400002
20160915090000,258.5,538.150024,57.250003,48,49.900002,0,70.0,70.400002,67.400002
20160915091500,258.5,486.450012,51.750001,46,49.900002,0,70.300003,70.400002,67.400002
20160915093000,258.5,486.450012,51.750001,46,49.900002,0,70.199997,70.400002,67.400002
20160915094500,258.5,531.099976,56.499997,48,49.900002,0,70.199997,70.400002,67.400002
20160915100000,258.5,326.649994,34.749999,39,49.900002,0,69.599998,70.400002,67.400002
20160915101500,258.5,418.299988,44.499999,44,49.900002,0,70.400002,70.400002,67.400002
20160915103000,258.5,354.850006,37.750001,41,49.900002,0,70.0,70.400002,67.400002
20160915104500,258.5,354.850006,37.750001,41,49.900002,0,70.5,70.400002,67.400002
20160915110000,258.5,343.100006,36.500001,41,49.900002,0,70.199997,70.400002,67.400002
20160915111500,258.5,383.049988,40.749999,43,49.900002,0,70.699997,70.400002,67.400002
20160915113000,258.5,401.850006,42.750001,43,49.900002,0,70.400002,70.400002,67.400002
20160915114500,258.5,392.450012,41.750001,42,49.900002,0,70.599998,70.400002,67.400002
20160915120000,258.5,354.850006,37.750001,40,49.900002,0,70.199997,70.400002,67.400002
