PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915121500,258.5,653.299988,69.499999,53,49.900002,0,71.400002,70.400002,67.400002
20160915123000,258.5,806.049988,85.749999,59,49.900002,0,71.199997,70.400002,67.400002
20160915124500,258.5,897.700012,95.500001,64,49.900002,0,71.199997,70.400002,67.400002
20160915130000,258.5,916.5,97.5,64,49.900002,0,70.800003,70.400002,67.400002
20160915131500,258.5,937.650024,99.750003,63,49.200001,0,70.800003,70.400002,67.400002
20160915133000,258.5,916.5,97.5,62,49.200001,0,70.699997,70.400002,67.400002
20160915134500,258.5,857.75,91.25,61,49.200001,0,70.400002,70.400002,67.400002
20160915140000,258.5,688.549988,73.249999,53,49.200001,0,69.800003,70.400002,67.400002
20160915141500,258.5,474.700012,50.500001,45,49.200001,0,69.599998,70.400002,67.400002
20160915143000,258.5,326.649994,34.749999,39,49.799999,0,69.5,70.400002,67.400002
20160915144500,258.5,401.850006,42.750001,43,49.799999,0,70.199997,70.400002,67.400002
20160915150000,258.5,286.700012,30.500001,37,49.799999,0,69.699997,70.400002,67.400002
20160915151500,258.5,298.450012,31.750001,37,49.799999,0,70.099998,70.400002,67.400002
20160915153000,258.5,291.399994,30.999999,38,49.799999,0,69.699997,70.400002,67.400002
20160915154500,258.5,291.399994,30.999999,38,49.799999,0,68.900002,70.400002,67.400002
20160915160000,258.5,326.649994,34.749999,39,49.799999,0,69.199997,70.400002,67.400002
20160915161500,258.5,291.399994,30.999999,38,49.799999,0,69.400002,70.400002,67.400002
20160915163000,258.5,298.450012,31.750001,38,49.799999,0,69.199997,70.400002,67.400002
20160915164500,258.5,286.700012,30.500001,38,49.799999,0,69.300003,70.400002,67.400002
20160915170000,258.5,291.399994,30.999999,38,49.799999,0,68.699997,70.400002,67.400002
20160915171500,258.5,286.700012,30.500001,38,49.799999,0,69.0,70.400002,67.400002
20160915173000,258.5,286.700012,30.500001,38,49.799999,0,69.099998,70.400002,67.400002
20160915174500,258.5,286.700012,30.500001,38,49.799999,0,69.0,70.400002,67.400002
20160915180000,258.5,291.399994,30.999999,38,49.799999,0,68.400002,70.400002,67.400002
20160915181500,258.5,286.700012,30.500001,38,49.799999,0,68.599998,70.400002,67.400002
20160915183000,258.5,286.700012,30.500001,38,49.799999,0,67.900002,70.400002,67.400002
20160915184500,258.5,291.399994,30.999999,38,49.799999,0,68.5,70.400002,67.400002
20160915190000,258.5,279.649994,29.749999,38,49.799999,0,67.699997,70.400002,67.400002
20160915191500,258.5,291.399994,30.999999,38,49.799999,0,68.099998,70.400002,67.400002
20160915193000,258.5,272.600006,29.000001,38,49.799999,0,67.599998,70.400002,67.400002
20160915194500,258.5,298.450012,31.750001,38,49.799999,0,68.099998,70.400002,67.400002
20160915200000,258.5,286.700012,30.500001,38,49.799999,0,67.5,70.400002,67.400002
20160915201500,258.5,286.700012,30.500001,38,49.799999,0,67.800003,70.400002,67.400002
20160915203000,258.5,286.700012,30.500001,38,49.799999,0,67.400002,70.400002,67.400002
20160915204500,258.5,286.700012,30.500001,38,49.799999,0,67.800003,70.400002,67.400002
20160915210000,258.5,298.450012,31.750001,38,49.799999,0,67.300003,70.400002,67.400002
20160915211500,258.5,291.399994,30.999999,38,49.799999,100,67.099998,70.400002,67.400002
20160915213000,258.5,279.649994,29.749999,38,49.799999,0,67.400002,70.400002,67.400002
20160915214500,258.5,286.700012,30.500001,38,49.799999,0,67.599998,70.400002,67.400002
20160915220000,258.5,291.399994,30.999999,38,49.799999,0,67.199997,70.400002,67.400002
20160915221500,258.5,286.700012,30.500001,38,49.799999,100,67.5,70.400002,67.400002
20160915223000,258.5,291.399994,30.999999,38,49.799999,100,66.900002,70.400002,67.400002
20160915224500,258.5,291.399994,30.999999,38,49.799999,100,67.0,70.400002,67.400002
20160915230000,258.5,286.700012,30.500001,38,49.799999,100,67.099998,70.400002,67.400002
20160915231500,258.5,291.399994,30.999999,38,49.799999,100,67.400002,70.400002,67.400002
20160915233000,258.5,279.649994,29.749999,38,54.299999,100,67.099998,70.400002,67.400002
20160915234500,258.5,291.399994,30.999999,38,55.400002,100,67.599998,70.400002,67.400002
20160916000000,258.5,286.700012,30.500001,38,50.299999,100,66.800003,70.400002,67.400002
20160916001500,258.5,291.399994,30.999999,38,50.299999,100,67.099998,70.400002,67.400002
20160916003000,258.5,286.700012,30.500001,38,50.299999,100,67.0,70.400002,67.400002
20160916004500,258.5,291.399994,30.999999,38,50.299999,100,67.199997,70.400002,67.400002
20160916010000,258.5,291.399994,30.999999,38,58.700001,100,67.099998,70.400002,67.400002
20160916011500,258.5,291.399994,30.999999,38,54.299999,100,67.5,70.400002,67.400002
20160916013000,258.5,291.399994,30.999999,38,54.299999,100,67.0,70.400002,67.400002
20160916014500,258.5,291.399994,30.999999,38,54.299999,100,67.400002,70.400002,67.400002
20160916020000,258.5,291.399994,30.999999,38,50.700001,0,67.300003,70.400002,67.400002
20160916021500,258.5,272.600006,29.000001,38,49.900002,0,67.199997,70.400002,67.400002
20160916023000,258.5,286.700012,30.500001,38,49.900002,100,67.099998,70.400002,67.400002
20160916024500,258.5,298.450012,31.750001,38,49.900002,100,67.099998,70.400002,67.400002
20160916030000,258.5,291.399994,30.999999,38,72.400002,100,67.0,70.400002,67.400002
20160916031500,258.5,286.700012,30.500001,37,51.099998,0,67.300003,70.400002,67.400002
20160916033000,258.5,272.600006,29.000001,37,50.299999,0,67.199997,70.400002,67.400002
20160916034500,258.5,279.649994,29.749999,37,50.299999,0,67.099998,70.400002,67.400002
20160916040000,258.5,291.399994,30.999999,37,50.299999,100,66.900002,70.400002,67.400002
20160916041500,258.5,279.649994,29.749999,37,50.299999,100,67.0,70.400002,67.400002
20160916043000,258.5,326.649994,34.749999,39,67.5,0,68.0,70.400002,67.400002
20160916044500,258.5,291.399994,30.999999,38,50.299999,0,67.199997,70.400002,67.400002
20160916050000,258.5,291.399994,30.999999,38,50.299999,100,66.900002,70.400002,67.400002
20160916051500,258.5,286.700012,30.500001,38,50.299999,100,66.900002,70.400002,67.400002
20160916053000,258.5,286.700012,30.500001,38,50.299999,100,66.699997,70.400002,67.400002
20160916054500,258.5,286.700012,30.500001,38,62.400002,100,67.5,70.400002,67.400002
20160916060000,258.5,286.700012,30.500001,38,53.599998,0,68.0,70.400002,67.400002
20160916061500,258.5,286.700012,30.500001,38,49.900002,0,67.5,70.400002,67.400002
20160916063000,258.5,279.649994,29.749999,38,49.900002,100,67.099998,70.400002,67.400002
20160916064500,258.5,279.649994,29.749999,38,49.900002,100,66.900002,70.400002,67.400002
20160916070000,258.5,279.649994,29.749999,38,49.900002,100,67.099998,70.400002,67.400002
20160916071500,258.5,286.700012,30.500001,38,49.900002,100,67.199997,70.400002,67.400002
20160916073000,258.5,286.700012,30.500001,38,49.900002,100,67.199997,70.400002,67.400002
20160916074500,258.5,279.649994,29.749999,38,49.900002,0,67.800003,70.400002,67.400002
20160916080000,258.5,286.700012,30.500001,38,49.900002,0,67.800003,70.400002,67.400002
20160916081500,258.5,279.649994,29.749999,38,49.900002,0,67.800003,70.400002,67.400002
20160916083000,258.5,272.600006,29.000001,38,49.900002,0,68.800003,70.400002,67.400002
20160916084500,258.5,279.649994,29.749999,38,49.900002,0,69.699997,70.400002,67.400002
20160916090000,258.5,427.700012,45.500001,44,49.900002,0,70.699997,70.400002,67.400002
20160916091500,258.5,439.450012,46.750001,46,49.900002,0,70.599998,70.400002,67.400002
20160916093000,258.5,531.099976,56.499997,49,49.900002,0,70.599998,70.400002,67.400002
20160916094500,258.5,603.950012,64.250001,52,49.900002,0,70.699997,70.400002,67.400002
20160916100000,258.5,573.400024,61.000003,52,49.900002,0,70.5,70.400002,67.400002
20160916101500,258.5,596.900024,63.500003,51,49.900002,0,70.0,70.400002,67.400002
20160916103000,258.5,423.0,45.0,45,49.900002,0,70.199997,70.400002,67.400002
20160916104500,258.5,319.600006,34.000001,39,49.900002,0,69.800003,70.400002,67.400002
20160916110000,258.5,371.299988,39.499999,42,49.900002,0,70.300003,70.400002,67.400002
20160916111500,258.5,472.350006,50.250001,46,49.900002,0,70.800003,70.400002,67.400002
20160916113000,258.5,383.049988,40.749999,43,49.900002,0,70.300003,70.400002,67.400002
20160916114500,258.5,371.299988,39.499999,42,49.900002,0,70.0,70.400002,67.400002
20160916120000,258.5,956.450012,101.750001,67,49.900002,0,70.5,68.0,61.299999
20160916121500,258.5,937.650024,99.750003,67,49.900002,0,70.599998,68.0,61.299999
20160916123000,258.5,956.450012,101.750001,67,49.900002,0,70.900002,68.0,61.299999
20160916124500,258.5,855.400024,91.000003,61,49.099998,0,70.5,68.0,53.0
20160916130000,258.5,916.5,97.5,65,49.099998,0,70.5,68.0,53.0
20160916131500,258.5,916.5,97.5,65,49.099998,0,70.400002,68.0,53.0
20160916133000,258.5,916.5,97.5,65,49.799999,0,70.0,68.0,53.0
20160916134500,258.5,897.700012,95.500001,66,49.799999,0,69.599998,68.0,53.0
20160916140000,258.5,916.5,97.5,65,49.799999,0,69.199997,68.0,53.0
20160916141500,258.5,719.099976,76.499997,56,49.099998,0,67.699997,68.0,53.0
20160916143000,258.5,648.599976,68.999997,52,49.099998,0,67.900002,68.0,53.0
20160916144500,258.5,413.600006,44.000001,43,49.099998,0,67.099998,68.0,53.0
20160916150000,258.5,448.850006,47.750001,45,49.099998,0,67.599998,68.0,53.0
20160916151500,258.5,427.700012,45.500001,44,49.799999,0,67.800003,68.0,53.0
20160916153000,258.5,319.600006,34.000001,40,49.799999,0,68.0,68.0,53.0
20160916154500,258.5,347.799988,36.999999,41,49.799999,0,67.699997,68.0,53.0
20160916160000,258.5,298.450012,31.750001,39,49.799999,0,67.800003,68.0,53.0
20160916161500,258.5,286.700012,30.500001,38,49.799999,0,67.599998,68.0,53.0
20160916163000,258.5,286.700012,30.500001,38,49.799999,0,67.5,68.0,53.0
20160916164500,258.5,286.700012,30.500001,38,49.799999,0,67.599998,68.0,53.0
20160916170000,258.5,279.649994,29.749999,38,49.799999,0,67.400002,68.0,53.0
20160916171500,258.5,286.700012,30.500001,38,49.799999,0,67.199997,68.0,53.0
20160916173000,258.5,279.649994,29.749999,38,49.799999,0,67.099998,68.0,53.0
20160916174500,258.5,279.649994,29.749999,38,49.799999,0,67.199997,68.0,53.0
20160916180000,258.5,319.600006,34.000001,40,49.799999,0,67.599998,68.0,53.0
20160916181500,258.5,279.649994,29.749999,38,49.799999,0,66.900002,68.0,53.0
20160916183000,258.5,326.649994,34.749999,40,49.799999,0,67.400002,68.0,53.0
20160916184500,258.5,291.399994,30.999999,38,49.799999,0,66.699997,68.0,53.0
20160916190000,258.5,286.700012,30.500001,38,49.799999,0,67.300003,68.0,53.0
20160916191500,258.5,291.399994,30.999999,38,49.799999,0,66.900002,68.0,53.0
20160916193000,258.5,291.399994,30.999999,38,49.799999,0,66.900002,68.0,53.0
20160916194500,258.5,291.399994,30.999999,38,49.799999,0,66.599998,68.0,53.0
20160916200000,258.5,291.399994,30.999999,38,49.799999,0,67.0,68.0,53.0
20160916201500,258.5,291.399994,30.999999,38,49.799999,0,66.800003,68.0,53.0
20160916203000,258.5,291.399994,30.999999,38,49.799999,0,66.800003,68.0,53.0
20160916204500,258.5,286.700012,30.500001,38,49.799999,0,66.599998,68.0,53.0
20160916210000,258.5,291.399994,30.999999,38,49.799999,0,66.800003,68.0,53.0
20160916211500,258.5,286.700012,30.500001,38,49.799999,0,66.400002,68.0,53.0
20160916213000,258.5,326.649994,34.749999,39,49.799999,0,66.900002,68.0,53.0
20160916214500,258.5,286.700012,30.500001,37,49.799999,0,66.5,68.0,53.0
20160916220000,258.5,279.649994,29.749999,37,49.799999,0,66.900002,68.0,53.0
20160916221500,258.5,286.700012,30.500001,37,49.799999,0,66.699997,68.0,53.0
20160916223000,258.5,279.649994,29.749999,37,49.799999,0,66.599998,68.0,53.0
20160916224500,258.5,286.700012,30.500001,37,49.799999,0,66.699997,68.0,53.0
20160916230000,258.5,291.399994,30.999999,38,49.799999,0,66.599998,68.0,53.0
20160916231500,258.5,286.700012,30.500001,37,49.799999,0,66.599998,68.0,53.0
20160916233000,258.5,291.399994,30.999999,37,49.799999,0,66.599998,68.0,53.0
20160916234500,258.5,286.700012,30.500001,37,49.799999,0,66.199997,68.0,53.0
20160917000000,258.5,298.450012,31.750001,38,49.799999,0,66.699997,68.0,53.0
20160917001500,258.5,298.450012,31.750001,38,49.799999,0,66.400002,68.0,53.0
20160917003000,258.5,291.399994,30.999999,38,49.799999,0,66.400002,68.0,53.0
20160917004500,258.5,291.399994,30.999999,37,49.799999,0,66.699997,68.0,53.0
20160917010000,258.5,286.700012,30.500001,37,49.799999,0,66.199997,68.0,53.0
20160917011500,258.5,286.700012,30.500001,37,49.799999,0,66.5,68.0,53.0
20160917013000,258.5,291.399994,30.999999,37,49.799999,0,66.599998,68.0,53.0
20160917014500,258.5,291.399994,30.999999,37,49.799999,0,66.400002,68.0,53.0
20160917020000,258.5,279.649994,29.749999,37,49.799999,0,66.199997,68.0,53.0
20160917021500,258.5,279.649994,29.749999,37,49.799999,0,66.199997,68.0,53.0
20160917023000,258.5,291.399994,30.999999,38,49.799999,0,66.699997,68.0,53.0
20160917024500,258.5,279.649994,29.749999,38,49.799999,0,66.900002,68.0,53.0
20160917030000,258.5,291.399994,30.999999,38,49.799999,0,66.300003,68.0,53.0
20160917031500,258.5,286.700012,30.500001,38,49.799999,0,66.400002,68.0,53.0
20160917033000,258.5,291.399994,30.999999,38,49.799999,0,66.400002,68.0,53.0
20160917034500,258.5,291.399994,30.999999,38,49.799999,0,66.5,68.0,53.0
20160917040000,258.5,286.700012,30.500001,38,49.799999,0,66.300003,68.0,53.0
20160917041500,258.5,286.700012,30.500001,38,49.799999,0,66.5,68.0,53.0
20160917043000,258.5,291.399994,30.999999,38,49.799999,0,66.099998,68.0,53.0
20160917044500,258.5,291.399994,30.999999,38,49.799999,0,66.199997,68.0,53.0
20160917050000,258.5,286.700012,30.500001,38,49.799999,0,66.400002,68.0,53.0
20160917051500,258.5,286.700012,30.500001,38,49.799999,0,66.599998,68.0,53.0
20160917053000,258.5,286.700012,30.500001,38,49.799999,0,66.400002,68.0,53.0
20160917054500,258.5,291.399994,30.999999,38,49.799999,0,66.099998,68.0,53.0
20160917060000,258.5,291.399994,30.999999,38,49.799999,0,66.0,68.0,53.0
20160917061500,258.5,291.399994,30.999999,38,49.799999,0,66.400002,68.0,53.0
20160917063000,258.5,291.399994,30.999999,38,49.799999,0,66.400002,68.0,53.0
20160917064500,258.5,279.649994,29.749999,38,49.799999,0,66.199997,68.0,53.0
20160917070000,258.5,286.700012,30.500001,38,49.799999,0,66.099998,68.0,53.0
20160917071500,258.5,286.700012,30.500001,38,49.799999,0,66.199997,68.0,53.0
20160917073000,258.5,279.649994,29.749999,38,49.799999,0,66.099998,68.0,53.0
20160917074500,258.5,279.649994,29.749999,38,49.799999,0,66.300003,68.0,53.0
20160917080000,258.5,272.600006,29.000001,38,49.799999,0,66.199997,68.0,53.0
20160917081500,258.5,265.549988,28.249999,38,49.799999,0,66.599998,68.0,53.0
20160917083000,258.5,272.600006,29.000001,38,49.799999,0,66.199997,68.0,53.0
20160917084500,258.5,272.600006,29.000001,38,49.799999,0,66.199997,68.0,53.0
20160917090000,258.5,272.600006,29.000001,38,49.799999,0,66.599998,68.0,53.0
20160917091500,258.5,265.549988,28.249999,38,49.799999,0,66.599998,68.0,53.0
20160917093000,258.5,279.649994,29.749999,38,49.799999,0,66.699997,68.0,53.0
20160917094500,258.5,272.600006,29.000001,38,49.799999,0,66.5,68.0,53.0
20160917100000,258.5,272.600006,29.000001,38,49.799999,0,66.199997,68.0,53.0
20160917101500,258.5,291.399994,30.999999,39,49.799999,0,66.199997,68.0,53.0
20160917103000,258.5,347.799988,36.999999,42,49.799999,0,67.0,68.0,53.0
20160917104500,258.5,291.399994,30.999999,39,49.799999,0,66.199997,68.0,53.0
20160917110000,258.5,279.649994,29.749999,38,49.799999,0,66.199997,68.0,53.0
20160917111500,258.5,279.649994,29.749999,38,49.799999,0,66.300003,68.0,53.0
20160917113000,258.5,291.399994,30.999999,39,49.799999,0,66.699997,68.0,53.0
20160917114500,258.5,291.399994,30.999999,39,49.799999,0,66.5,68.0,53.0
20160917120000,258.5,286.700012,30.500001,38,49.799999,0,67.199997,68.0,53.0
20160917121500,258.5,279.649994,29.749999,38,49.799999,0,66.900002,68.0,53.0
20160917123000,258.5,434.75,46.25,45,49.799999,0,67.400002,68.0,53.0
20160917124500,258.5,618.049988,65.749999,53,49.799999,0,68.699997,68.0,53.0
20160917130000,258.5,836.599976,88.999997,62,49.799999,0,68.599998,68.0,53.0
20160917131500,258.5,744.950012,79.250001,58,49.099998,0,68.0,68.0,53.0
20160917133000,258.5,744.950012,79.250001,58,49.099998,0,68.099998,68.0,53.0
20160917134500,258.5,279.649994,29.749999,38,49.099998,0,67.599998,70.199997,67.199997
20160917140000,258.5,326.649994,34.749999,41,49.799999,0,69.0,70.400002,67.400002
20160917141500,258.5,298.450012,31.750001,40,49.799999,0,69.300003,70.400002,67.400002
20160917143000,258.5,286.700012,30.500001,39,49.799999,0,68.5,70.400002,67.400002
20160917144500,258.5,279.649994,29.749999,39,49.799999,0,68.5,70.400002,67.400002
20160917150000,258.5,286.700012,30.500001,40,49.799999,0,68.099998,70.400002,67.400002
20160917151500,258.5,286.700012,30.500001,40,49.799999,0,67.900002,70.400002,67.400002
20160917153000,258.5,286.700012,30.500001,40,49.799999,0,67.900002,70.400002,67.400002
20160917154500,258.5,286.700012,30.500001,39,49.799999,0,67.5,70.400002,67.400002
20160917160000,258.5,291.399994,30.999999,39,49.799999,0,67.599998,70.400002,67.400002
20160917161500,258.5,291.399994,30.999999,39,49.799999,0,67.800003,70.400002,67.400002
20160917163000,258.5,286.700012,30.500001,39,49.799999,0,68.099998,70.400002,67.400002
20160917164500,258.5,286.700012,30.500001,39,49.799999,0,67.900002,70.300003,67.300003
20160917170000,258.5,291.399994,30.999999,39,49.799999,0,67.599998,70.400002,67.400002
20160917171500,258.5,279.649994,29.749999,39,49.799999,0,68.400002,70.400002,67.400002
20160917173000,258.5,286.700012,30.500001,39,49.799999,0,68.099998,70.300003,67.300003
20160917174500,258.5,291.399994,30.999999,39,49.799999,0,67.800003,70.300003,67.300003
20160917180000,258.5,286.700012,30.500001,39,49.799999,0,67.599998,70.300003,67.300003
20160917181500,258.5,291.399994,30.999999,39,49.799999,0,67.800003,70.300003,67.300003
20160917183000,258.5,279.649994,29.749999,39,49.799999,0,67.400002,70.300003,67.300003
20160917184500,258.5,279.649994,29.749999,39,49.799999,0,67.400002,70.300003,67.300003
20160917190000,258.5,279.649994,29.749999,39,49.799999,0,67.300003,70.300003,67.300003
20160917191500,258.5,279.649994,29.749999,39,49.799999,0,67.199997,70.099998,67.099998
20160917193000,258.5,272.600006,29.000001,39,49.799999,100,66.900002,70.099998,67.099998
20160917194500,258.5,279.649994,29.749999,39,49.799999,0,67.400002,70.099998,67.099998
20160917200000,258.5,286.700012,30.500001,39,49.799999,0,66.900002,70.099998,67.099998
20160917201500,258.5,279.649994,29.749999,39,49.799999,0,67.199997,70.0,67.0
20160917203000,258.5,279.649994,29.749999,39,49.799999,0,67.099998,70.0,67.0
20160917204500,258.5,286.700012,30.500001,39,49.799999,0,66.900002,70.0,67.0
20160917210000,258.5,286.700012,30.500001,39,49.799999,0,67.199997,70.0,67.0
20160917211500,258.5,286.700012,30.500001,39,49.799999,0,67.5,70.0,67.0
20160917213000,258.5,291.399994,30.999999,39,49.799999,100,66.599998,70.0,67.0
20160917214500,258.5,291.399994,30.999999,39,49.799999,100,66.900002,70.0,67.0
20160917220000,258.5,279.649994,29.749999,39,49.799999,100,66.699997,70.0,67.0
20160917221500,258.5,279.649994,29.749999,39,49.799999,100,67.0,70.0,67.0
20160917223000,258.5,286.700012,30.500001,39,49.799999,0,66.800003,70.0,67.0
20160917224500,258.5,279.649994,29.749999,39,49.799999,0,66.800003,70.0,67.0
20160917230000,258.5,279.649994,29.749999,39,49.799999,100,66.699997,70.0,67.0
20160917231500,258.5,286.700012,30.500001,39,49.799999,100,66.599998,70.0,67.0
20160917233000,258.5,279.649994,29.749999,39,49.799999,100,66.599998,70.0,67.0
20160917234500,258.5,286.700012,30.500001,39,49.799999,100,66.800003,70.0,67.0
20160918000000,258.5,279.649994,29.749999,39,49.799999,100,66.800003,70.0,67.0
20160918001500,258.5,279.649994,29.749999,39,49.799999,100,66.699997,70.0,67.0
20160918003000,258.5,314.899994,33.499999,40,60.299999,0,67.699997,70.0,67.0
20160918004500,258.5,286.700012,30.500001,39,49.900002,100,66.599998,70.0,67.0
20160918010000,258.5,279.649994,29.749999,39,49.900002,100,66.400002,70.0,67.0
20160918011500,258.5,286.700012,30.500001,39,49.900002,100,66.5,70.0,67.0
20160918013000,258.5,279.649994,29.749999,39,49.900002,100,66.900002,70.0,67.0
20160918014500,258.5,279.649994,29.749999,39,49.900002,100,66.800003,70.0,67.0
20160918020000,258.5,286.700012,30.500001,39,51.0,100,66.699997,70.0,67.0
20160918021500,258.5,286.700012,30.500001,39,67.300003,100,66.900002,70.0,67.0
20160918023000,258.5,298.450012,31.750001,39,51.200001,0,67.400002,70.0,67.0
20160918024500,258.5,291.399994,30.999999,39,49.900002,0,67.0,70.0,67.0
20160918030000,258.5,279.649994,29.749999,39,49.900002,0,67.0,70.0,67.0
20160918031500,258.5,279.649994,29.749999,39,49.900002,100,66.599998,70.0,67.0
20160918033000,258.5,286.700012,30.500001,39,49.900002,100,67.099998,70.0,67.0
20160918034500,258.5,279.649994,29.749999,39,49.900002,100,66.400002,70.0,67.0
20160918040000,258.5,272.600006,29.000001,39,49.900002,100,66.699997,70.0,67.0
20160918041500,258.5,279.649994,29.749999,39,49.900002,100,66.800003,70.0,67.0
20160918043000,258.5,286.700012,30.500001,39,49.900002,100,66.800003,70.0,67.0
20160918044500,258.5,286.700012,30.500001,39,49.900002,100,66.599998,70.0,67.0
20160918050000,258.5,272.600006,29.000001,39,49.900002,100,66.599998,70.0,67.0
20160918051500,258.5,272.600006,29.000001,39,59.5,100,66.599998,70.0,67.0
20160918053000,258.5,286.700012,30.500001,39,51.099998,0,67.099998,70.0,67.0
20160918054500,258.5,279.649994,29.749999,39,50.299999,0,66.900002,70.0,67.0
20160918060000,258.5,279.649994,29.749999,39,50.299999,0,66.900002,70.0,67.0
20160918061500,258.5,286.700012,30.500001,39,50.299999,100,66.699997,70.0,67.0
20160918063000,258.5,279.649994,29.749999,39,50.299999,100,66.599998,70.0,67.0
20160918064500,258.5,286.700012,30.500001,39,50.299999,100,66.400002,70.0,67.0
20160918070000,258.5,272.600006,29.000001,39,50.299999,100,66.400002,70.0,67.0
20160918071500,258.5,371.299988,39.499999,43,57.200001,0,67.900002,70.0,67.0
20160918073000,258.5,286.700012,30.500001,39,50.700001,100,66.699997,70.0,67.0
20160918074500,258.5,286.700012,30.500001,39,50.700001,100,66.699997,70.0,67.0
20160918080000,258.5,298.450012,31.750001,39,50.700001,100,66.699997,70.0,67.0
20160918081500,258.5,286.700012,30.500001,39,50.700001,100,66.800003,70.0,67.0
20160918083000,258.5,291.399994,30.999999,39,50.700001,100,66.699997,70.0,67.0
20160918084500,258.5,286.700012,30.500001,39,50.700001,100,67.099998,70.0,67.0
20160918090000,258.5,279.649994,29.749999,39,49.900002,0,67.199997,70.0,67.0
20160918091500,258.5,291.399994,30.999999,39,49.900002,0,67.400002,70.0,67.0
20160918093000,258.5,286.700012,30.500001,39,49.900002,0,67.5,70.0,67.0
20160918094500,258.5,279.649994,29.749999,39,49.900002,0,67.699997,70.0,67.0
20160918100000,258.5,286.700012,30.500001,39,49.900002,0,67.5,70.0,67.0
20160918101500,258.5,286.700012,30.500001,39,49.900002,0,67.5,70.0,67.0
20160918103000,258.5,286.700012,30.500001,39,49.900002,0,67.300003,70.0,67.0
20160918104500,258.5,272.600006,29.000001,39,49.900002,0,67.599998,70.0,67.0
20160918110000,258.5,279.649994,29.749999,39,49.900002,0,67.300003,70.0,67.0
20160918111500,258.5,272.600006,29.000001,39,49.900002,0,68.0,70.0,67.0
20160918113000,258.5,279.649994,29.749999,39,49.900002,0,67.699997,70.0,67.0
20160918114500,258.5,286.700012,30.500001,39,49.900002,0,68.5,70.0,67.0
20160918120000,258.5,286.700012,30.500001,39,49.900002,0,68.800003,70.0,67.0
20160918121500,258.5,298.450012,31.750001,39,49.900002,0,69.099998,70.0,67.0
20160918123000,258.5,448.850006,47.750001,46,49.900002,0,70.099998,70.0,67.0
20160918124500,258.5,714.400024,76.000003,57,49.900002,0,70.800003,70.0,67.0
20160918130000,258.5,848.349976,90.249997,63,49.900002,0,70.800003,70.0,67.0
20160918131500,258.5,916.5,97.5,67,49.900002,0,70.5,70.0,67.0
20160918133000,258.5,857.75,91.25,63,49.900002,0,70.0,70.0,67.0
20160918134500,258.5,846.0,90.0,62,49.900002,0,69.599998,70.0,67.0
20160918140000,258.5,418.299988,44.499999,45,49.900002,0,69.0,70.0,67.0
20160918141500,258.5,326.649994,34.749999,40,49.900002,0,69.099998,70.0,67.0
20160918143000,258.5,361.899994,38.499999,42,49.900002,0,69.800003,70.0,67.0
20160918144500,258.5,314.899994,33.499999,40,49.900002,0,69.5,70.0,67.0
20160918150000,258.5,336.049988,35.749999,42,49.900002,0,69.900002,70.0,67.0
20160918151500,258.5,286.700012,30.500001,39,49.900002,0,68.5,70.0,67.0
20160918153000,258.5,383.049988,40.749999,44,49.900002,0,69.0,70.0,67.0
20160918154500,258.5,298.450012,31.750001,40,49.900002,0,68.800003,70.0,67.0
20160918160000,258.5,286.700012,30.500001,39,49.900002,0,68.599998,70.0,67.0
20160918161500,258.5,291.399994,30.999999,39,49.900002,0,68.0,70.0,67.0
20160918163000,258.5,286.700012,30.500001,39,49.900002,0,67.900002,70.0,67.0
20160918164500,258.5,286.700012,30.500001,39,49.900002,0,67.900002,70.0,67.0
20160918170000,258.5,286.700012,30.500001,38,49.900002,0,67.5,70.0,67.0
20160918171500,258.5,279.649994,29.749999,38,49.900002,0,67.699997,70.0,67.0
20160918173000,258.5,286.700012,30.500001,38,49.900002,0,67.699997,70.0,67.0
20160918174500,258.5,291.399994,30.999999,38,49.900002,0,67.199997,70.0,67.0
20160918180000,258.5,272.600006,29.000001,38,49.900002,0,67.400002,70.0,67.0
20160918181500,258.5,279.649994,29.749999,38,49.900002,0,67.0,70.0,67.0
20160918183000,258.5,279.649994,29.749999,38,49.900002,0,67.400002,70.0,67.0
20160918184500,258.5,279.649994,29.749999,38,49.900002,0,67.0,70.0,67.0
20160918190000,258.5,272.600006,29.000001,38,49.900002,0,67.099998,70.0,67.0
20160918191500,258.5,279.649994,29.749999,38,49.900002,100,66.699997,70.0,67.0
20160918193000,258.5,279.649994,29.749999,38,49.900002,100,66.800003,70.0,67.0
20160918194500,258.5,279.649994,29.749999,38,49.900002,100,66.699997,70.0,67.0
20160918200000,258.5,272.600006,29.000001,38,49.900002,100,66.699997,70.0,67.0
20160918201500,258.5,272.600006,29.000001,38,49.900002,100,66.300003,70.0,67.0
20160918203000,258.5,272.600006,29.000001,38,60.900002,100,66.800003,70.0,67.0
20160918204500,258.5,279.649994,29.749999,38,60.900002,100,67.300003,70.0,67.0
20160918210000,258.5,272.600006,29.000001,38,50.700001,0,67.199997,70.0,67.0
20160918211500,258.5,272.600006,29.000001,38,50.700001,0,66.900002,70.0,67.0
20160918213000,258.5,272.600006,29.000001,38,50.700001,100,66.599998,70.0,67.0
20160918214500,258.5,256.149994,27.249999,38,52.200001,100,66.099998,70.0,67.0
20160918220000,258.5,279.649994,29.749999,38,55.299999,100,66.099998,70.0,67.0
20160918221500,258.5,291.399994,30.999999,39,53.099998,0,67.400002,70.0,67.0
20160918223000,258.5,286.700012,30.500001,39,50.5,0,67.099998,70.0,67.0
20160918224500,258.5,286.700012,30.500001,39,50.5,100,66.400002,70.0,67.0
20160918230000,258.5,286.700012,30.500001,39,53.0,100,66.0,70.0,67.0
20160918231500,258.5,279.649994,29.749999,39,52.299999,0,67.199997,70.0,67.0
20160918233000,258.5,286.700012,30.500001,39,50.700001,100,66.300003,70.0,67.0
20160918234500,258.5,336.049988,35.749999,42,57.200001,0,67.800003,70.0,67.0
20160919000000,258.5,286.700012,30.500001,39,50.700001,100,66.300003,70.0,67.0
20160919001500,258.5,291.399994,30.999999,39,50.700001,100,66.400002,70.0,67.0
20160919003000,258.5,291.399994,30.999999,39,64.400002,100,67.099998,70.0,67.0
20160919004500,258.5,291.399994,30.999999,39,56.0,0,67.599998,70.0,67.0
20160919010000,258.5,291.399994,30.999999,39,50.299999,100,65.900002,70.0,67.0
20160919011500,258.5,286.700012,30.500001,39,51.5,0,66.800003,70.0,67.0
20160919013000,258.5,291.399994,30.999999,39,50.299999,100,66.199997,70.0,67.0
20160919014500,258.5,279.649994,29.749999,39,52.299999,0,67.099998,70.0,67.0
20160919020000,258.5,291.399994,30.999999,39,77.300003,100,66.5,70.0,67.0
20160919021500,258.5,286.700012,30.500001,39,50.700001,100,66.199997,70.0,67.0
20160919023000,258.5,286.700012,30.500001,39,74.800003,100,66.099998,70.0,67.0
20160919024500,258.5,286.700012,30.500001,39,51.099998,0,66.900002,70.0,67.0
20160919030000,258.5,286.700012,30.500001,39,50.299999,100,66.400002,70.0,67.0
20160919031500,258.5,286.700012,30.500001,39,72.900002,100,66.5,70.0,67.0
20160919033000,258.5,286.700012,30.500001,39,51.099998,100,66.099998,70.0,67.0
20160919034500,258.5,286.700012,30.500001,39,52.700001,100,66.0,70.0,67.0
20160919040000,258.5,331.350006,35.250001,41,55.200001,0,67.599998,70.0,67.0
20160919041500,258.5,286.700012,30.500001,39,50.700001,100,66.099998,70.0,67.0
20160919043000,258.5,291.399994,30.999999,39,74.400002,100,66.599998,70.0,67.0
20160919044500,258.5,286.700012,30.500001,39,50.700001,100,66.300003,70.0,67.0
20160919050000,258.5,272.600006,29.000001,39,57.0,0,67.5,70.0,67.0
20160919051500,258.5,291.399994,30.999999,39,51.799999,100,65.800003,70.0,67.0
20160919053000,258.5,291.399994,30.999999,39,61.5,100,66.5,70.0,67.0
20160919054500,258.5,291.399994,30.999999,39,51.5,100,66.199997,70.0,67.0
20160919060000,258.5,286.700012,30.500001,39,63.700001,100,67.199997,70.0,67.0
20160919061500,258.5,291.399994,30.999999,39,50.700001,100,66.0,70.0,67.0
20160919063000,258.5,286.700012,30.500001,39,53.5,100,66.800003,70.0,67.0
20160919064500,258.5,291.399994,30.999999,39,74.199997,100,66.900002,70.0,67.0
20160919070000,258.5,286.700012,30.500001,39,52.299999,0,67.400002,70.0,67.0
20160919071500,258.5,291.399994,30.999999,39,49.900002,100,66.199997,70.0,67.0
20160919073000,258.5,286.700012,30.500001,39,50.599998,100,66.800003,70.0,67.0
20160919074500,258.5,286.700012,30.500001,39,50.599998,100,66.800003,70.0,67.0
20160919080000,258.5,272.600006,29.000001,39,49.900002,0,67.599998,70.0,67.0
20160919081500,258.5,279.649994,29.749999,39,49.900002,0,67.699997,70.0,67.0
20160919083000,258.5,279.649994,29.749999,39,49.900002,0,67.900002,70.0,67.0
20160919084500,258.5,279.649994,29.749999,39,49.900002,0,68.300003,70.0,67.0
20160919090000,258.5,331.350006,35.250001,41,51.799999,0,69.800003,70.0,67.0
20160919091500,258.5,343.100006,36.500001,42,53.099998,0,70.199997,70.0,67.0
20160919093000,258.5,568.700012,60.500001,51,53.900002,0,70.800003,70.0,67.0
20160919094500,258.5,533.450012,56.750001,50,54.700001,0,70.400002,70.0,67.0
20160919100000,258.5,625.099976,66.499997,54,55.5,0,70.5,70.0,67.0
20160919101500,258.5,509.950012,54.250001,48,52.299999,0,69.400002,70.0,67.0
20160919103000,258.5,517.0,55.0,49,54.299999,0,69.800003,70.0,67.0
20160919104500,258.5,434.75,46.25,45,52.299999,0,69.599998,70.0,67.0
20160919110000,258.5,474.700012,50.500001,47,49.5,0,69.5,70.0,67.0
20160919111500,258.5,491.149994,52.249999,48,49.5,0,70.5,70.0,67.0
20160919113000,258.5,735.549988,78.249999,59,50.200001,0,70.699997,70.0,67.0
20160919114500,258.5,679.150024,72.250003,56,50.200001,0,70.300003,70.0,67.0
20160919120000,258.5,909.450012,96.750001,66,50.200001,0,70.800003,70.0,67.0
20160919121500,258.5,876.549988,93.249999,66,50.200001,0,70.300003,70.0,67.0
20160919123000,258.5,857.75,91.25,63,50.200001,0,69.599998,70.0,67.0
20160919124500,258.5,749.650024,79.750003,58,50.799999,0,69.699997,70.0,67.0
20160919130000,258.5,784.900024,83.500003,59,49.5,0,69.699997,70.0,67.0
20160919131500,258.5,700.299988,74.499999,53,49.5,0,69.599998,70.0,67.0
20160919133000,258.5,279.649994,29.749999,35,49.5,0,68.699997,70.0,67.0
20160919134500,258.5,279.649994,29.749999,35,49.5,0,69.099998,70.0,67.0
20160919140000,258.5,272.600006,29.000001,35,49.5,0,69.199997,70.0,67.0
20160919141500,258.5,279.649994,29.749999,35,49.5,0,68.900002,70.0,67.0
20160919143000,258.5,286.700012,30.500001,35,49.5,0,68.900002,70.0,67.0
20160919144500,258.5,286.700012,30.500001,35,50.099998,0,68.400002,70.0,67.0
20160919150000,258.5,279.649994,29.749999,35,50.099998,0,68.099998,70.0,67.0
20160919151500,258.5,286.700012,30.500001,35,50.099998,0,68.199997,70.0,67.0
20160919153000,258.5,286.700012,30.500001,35,50.099998,0,68.300003,70.0,67.0
20160919154500,258.5,279.649994,29.749999,34,50.099998,0,68.199997,70.0,67.0
20160919160000,258.5,286.700012,30.500001,34,50.099998,0,68.099998,70.0,67.0
20160919161500,258.5,279.649994,29.749999,34,50.099998,0,68.0,70.0,67.0
20160919163000,258.5,279.649994,29.749999,34,50.099998,0,67.699997,70.0,67.0
20160919164500,258.5,272.600006,29.000001,34,50.099998,0,68.199997,70.0,67.0
20160919170000,258.5,272.600006,29.000001,34,50.099998,0,67.900002,70.0,67.0
20160919171500,258.5,272.600006,29.000001,34,50.099998,0,68.099998,70.0,67.0
20160919173000,258.5,272.600006,29.000001,34,50.099998,0,67.699997,70.0,67.0
20160919174500,258.5,272.600006,29.000001,34,50.099998,0,67.699997,70.0,67.0
20160919180000,258.5,265.549988,28.249999,34,50.099998,0,67.699997,70.0,67.0
20160919181500,258.5,265.549988,28.249999,34,50.099998,0,67.900002,70.0,67.0
20160919183000,258.5,265.549988,28.249999,34,50.099998,0,67.900002,70.0,67.0
20160919184500,258.5,265.549988,28.249999,34,50.099998,0,67.900002,70.0,67.0
20160919190000,258.5,272.600006,29.000001,34,50.099998,0,67.900002,70.0,67.0
20160919191500,258.5,272.600006,29.000001,34,50.099998,0,68.199997,70.0,67.0
20160919193000,258.5,272.600006,29.000001,34,50.099998,0,67.599998,70.0,67.0
20160919194500,258.5,279.649994,29.749999,34,50.099998,0,67.699997,70.0,67.0
20160919200000,258.5,272.600006,29.000001,34,50.099998,0,67.800003,70.0,67.0
20160919201500,258.5,272.600006,29.000001,34,49.5,0,67.900002,70.0,67.0
20160919203000,258.5,279.649994,29.749999,34,49.5,0,67.699997,70.0,67.0
20160919204500,258.5,272.600006,29.000001,34,49.5,0,67.599998,70.0,67.0
20160919210000,258.5,272.600006,29.000001,34,49.5,0,67.599998,70.0,67.0
20160919211500,258.5,279.649994,29.749999,34,49.5,0,67.900002,70.0,67.0
20160919213000,258.5,272.600006,29.000001,34,49.5,0,67.699997,70.0,67.0
20160919214500,258.5,265.549988,28.249999,34,49.5,0,67.599998,70.0,67.0
20160919220000,258.5,265.549988,28.249999,34,49.5,0,67.900002,70.0,67.0
20160919221500,258.5,272.600006,29.000001,34,49.5,0,67.199997,70.0,67.0
20160919223000,258.5,256.149994,27.249999,34,49.5,0,67.699997,70.0,67.0
20160919224500,258.5,272.600006,29.000001,34,49.5,0,67.400002,70.0,67.0
20160919230000,258.5,265.549988,28.249999,34,49.5,0,67.800003,70.0,67.0
20160919231500,258.5,272.600006,29.000001,34,49.5,0,67.199997,70.0,67.0
20160919233000,258.5,272.600006,29.000001,34,49.5,0,67.699997,70.0,67.0
20160919234500,258.5,272.600006,29.000001,34,49.5,0,67.199997,70.0,67.0
20160920000000,258.5,272.600006,29.000001,34,49.5,0,67.300003,70.0,67.0
20160920001500,258.5,265.549988,28.249999,34,49.5,0,67.0,70.0,67.0
20160920003000,258.5,265.549988,28.249999,34,49.5,0,67.300003,70.0,67.0
20160920004500,258.5,272.600006,29.000001,34,49.5,0,67.300003,70.0,67.0
20160920010000,258.5,272.600006,29.000001,34,49.5,0,67.400002,70.0,67.0
20160920011500,258.5,265.549988,28.249999,34,49.5,0,67.199997,70.0,67.0
20160920013000,258.5,256.149994,27.249999,34,49.5,0,67.300003,70.0,67.0
20160920014500,258.5,272.600006,29.000001,34,49.5,0,67.199997,70.0,67.0
20160920020000,258.5,272.600006,29.000001,34,49.5,0,67.099998,70.0,67.0
20160920021500,258.5,246.75,26.25,34,49.5,0,67.099998,70.0,67.0
20160920023000,258.5,265.549988,28.249999,34,49.5,0,67.199997,70.0,67.0
20160920024500,258.5,265.549988,28.249999,34,49.5,0,67.199997,70.0,67.0
20160920030000,258.5,272.600006,29.000001,34,49.5,0,66.800003,70.0,67.0
20160920031500,258.5,265.549988,28.249999,34,49.5,0,67.300003,70.0,67.0
20160920033000,258.5,239.699997,25.5,34,49.5,0,67.099998,70.0,67.0
20160920034500,258.5,265.549988,28.249999,34,50.200001,0,67.099998,70.0,67.0
20160920040000,258.5,265.549988,28.249999,34,50.200001,0,66.900002,70.0,67.0
20160920041500,258.5,256.149994,27.249999,34,50.200001,0,67.199997,70.0,67.0
20160920043000,258.5,265.549988,28.249999,34,50.200001,0,67.0,70.0,67.0
20160920044500,258.5,265.549988,28.249999,34,49.5,0,67.400002,70.0,67.0
20160920050000,258.5,256.149994,27.249999,34,49.5,0,67.099998,70.0,67.0
20160920051500,258.5,272.600006,29.000001,34,49.5,0,67.0,70.0,67.0
20160920053000,258.5,265.549988,28.249999,34,49.5,0,66.800003,70.0,67.0
20160920054500,258.5,265.549988,28.249999,34,49.5,0,67.300003,70.0,67.0
20160920060000,258.5,265.549988,28.249999,34,49.5,0,67.0,70.0,67.0
20160920061500,258.5,265.549988,28.249999,34,49.5,0,67.099998,70.0,67.0
20160920063000,258.5,246.75,26.25,34,50.200001,0,67.199997,70.0,67.0
20160920064500,258.5,265.549988,28.249999,34,50.200001,0,68.099998,70.0,67.0
20160920070000,258.5,272.600006,29.000001,34,49.5,0,67.900002,70.0,67.0
20160920071500,258.5,265.549988,28.249999,34,49.5,0,68.300003,70.0,67.0
20160920073000,258.5,291.399994,30.999999,36,49.5,0,68.699997,70.0,67.0
20160920074500,258.5,371.299988,39.499999,39,49.5,0,69.5,70.0,67.0
20160920080000,258.5,916.5,97.5,64,49.5,0,69.400002,68.0,62.5
20160920081500,258.5,782.549988,83.249999,56,49.5,0,68.400002,68.0,62.5
20160920083000,258.5,799.0,85.0,58,49.5,0,68.400002,68.0,62.5
20160920084500,258.5,608.650024,64.750003,49,49.5,0,68.0,68.0,62.5
20160920090000,258.5,486.450012,51.750001,45,50.200001,0,68.199997,68.0,62.5
20160920091500,258.5,587.5,62.5,49,50.200001,0,68.099998,68.0,62.5
20160920093000,258.5,564.0,60.0,47,50.200001,0,68.0,68.0,62.5
20160920094500,258.5,587.5,62.5,49,50.200001,0,68.099998,68.0,62.5
20160920100000,258.5,587.5,62.5,48,50.200001,0,68.300003,68.0,62.5
20160920101500,258.5,491.149994,52.249999,44,49.5,0,67.900002,68.0,62.5
20160920103000,258.5,505.25,53.75,44,49.5,0,68.0,68.0,62.5
20160920104500,258.5,486.450012,51.750001,44,49.5,0,67.900002,68.0,62.5
20160920110000,258.5,608.650024,64.750003,49,49.5,0,68.599998,68.0,62.5
20160920111500,258.5,726.150024,77.250003,55,49.5,0,68.699997,68.0,62.5
20160920113000,258.5,916.5,97.5,64,50.200001,0,69.199997,68.0,62.5
20160920114500,258.5,916.5,97.5,64,50.200001,0,68.900002,68.0,62.5
20160920120000,258.5,937.650024,99.750003,64,51.900002,0,69.199997,68.0,62.5
20160920121500,258.5,916.5,97.5,64,53.099998,0,69.199997,68.0,62.5
20160920123000,258.5,916.5,97.5,64,51.099998,0,69.400002,68.0,62.5
20160920124500,258.5,801.349976,85.249997,57,49.099998,0,68.599998,68.0,62.5
20160920130000,258.5,836.599976,88.999997,60,49.099998,0,68.400002,68.0,62.5
20160920131500,258.5,855.400024,91.000003,60,49.099998,0,67.900002,68.0,62.5
20160920133000,258.5,843.650024,89.750003,60,49.099998,0,67.800003,68.0,62.5
20160920134500,258.5,430.049988,45.749999,42,49.099998,0,67.099998,68.0,62.5
20160920140000,258.5,347.799988,36.999999,38,49.099998,0,67.0,68.0,62.5
20160920141500,258.5,343.100006,36.500001,38,50.200001,0,67.699997,68.0,62.5
20160920143000,258.5,376.0,40.0,39,50.200001,0,67.599998,68.0,62.5
20160920144500,258.5,331.350006,35.250001,37,50.200001,0,67.900002,68.0,62.5
20160920150000,258.5,298.450012,31.750001,36,50.200001,0,67.5,68.0,62.5
20160920151500,258.5,291.399994,30.999999,36,50.200001,0,67.400002,68.0,62.5
20160920153000,258.5,314.899994,33.499999,36,50.200001,0,67.900002,68.0,62.5
20160920154500,258.5,279.649994,29.749999,35,50.200001,0,67.400002,68.0,62.5
20160920160000,258.5,286.700012,30.500001,36,50.200001,0,67.300003,68.0,62.5
20160920161500,258.5,319.600006,34.000001,37,50.200001,0,67.599998,68.0,62.5
20160920163000,258.5,291.399994,30.999999,36,50.200001,0,67.5,68.0,62.5
20160920164500,258.5,291.399994,30.999999,36,50.200001,0,67.400002,68.0,62.5
20160920170000,258.5,286.700012,30.500001,36,50.200001,0,67.599998,68.0,62.5
20160920171500,258.5,286.700012,30.500001,36,50.200001,0,67.5,68.0,62.5
20160920173000,258.5,279.649994,29.749999,36,50.200001,0,67.599998,68.0,62.5
20160920174500,258.5,279.649994,29.749999,36,50.200001,0,67.400002,68.0,62.5
20160920180000,258.5,291.399994,30.999999,36,50.200001,0,67.0,68.0,62.5
20160920181500,258.5,343.100006,36.500001,38,50.200001,0,67.400002,68.0,62.5
20160920183000,258.5,286.700012,30.500001,35,50.200001,0,66.599998,68.0,62.5
20160920184500,258.5,298.450012,31.750001,36,50.200001,0,66.800003,68.0,62.5
20160920190000,258.5,286.700012,30.500001,36,50.200001,0,66.800003,68.0,62.5
20160920191500,258.5,286.700012,30.500001,36,49.5,0,66.800003,68.0,62.5
20160920193000,258.5,286.700012,30.500001,36,49.5,0,66.199997,68.0,62.5
20160920194500,258.5,286.700012,30.500001,36,49.5,0,66.599998,68.0,62.5
20160920200000,258.5,286.700012,30.500001,36,49.5,0,66.599998,68.0,62.5
20160920201500,258.5,286.700012,30.500001,36,49.5,0,66.300003,68.0,62.5
20160920203000,258.5,279.649994,29.749999,36,49.5,0,66.300003,68.0,62.5
20160920204500,258.5,272.600006,29.000001,36,49.5,0,66.400002,68.0,62.5
20160920210000,258.5,291.399994,30.999999,36,49.5,0,66.699997,68.0,62.5
20160920211500,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,62.5
20160920213000,258.5,291.399994,30.999999,36,49.5,0,66.199997,68.0,62.5
20160920214500,258.5,279.649994,29.749999,36,49.5,0,66.099998,68.0,62.5
20160920220000,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,62.5
20160920221500,258.5,291.399994,30.999999,36,49.5,0,66.0,68.0,62.5
20160920223000,258.5,291.399994,30.999999,36,49.5,0,66.099998,68.0,62.5
20160920224500,258.5,286.700012,30.500001,36,49.5,0,65.800003,68.0,62.5
20160920230000,258.5,286.700012,30.500001,36,49.5,0,66.199997,68.0,62.5
20160920231500,258.5,298.450012,31.750001,36,49.5,0,65.900002,68.0,62.5
20160920233000,258.5,279.649994,29.749999,36,49.5,0,66.099998,68.0,62.5
20160920234500,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,62.5
20160921000000,258.5,286.700012,30.500001,36,49.5,0,66.0,68.0,62.5
20160921001500,258.5,286.700012,30.500001,36,49.5,0,65.699997,68.0,62.5
20160921003000,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,62.5
20160921004500,258.5,286.700012,30.500001,36,49.5,0,65.900002,68.0,62.5
20160921010000,258.5,286.700012,30.500001,36,49.5,0,66.0,68.0,62.5
20160921011500,258.5,272.600006,29.000001,35,50.200001,0,65.5,68.0,62.5
20160921013000,258.5,279.649994,29.749999,36,50.200001,0,65.599998,68.0,62.5
20160921014500,258.5,286.700012,30.500001,36,49.5,0,65.800003,68.0,62.5
20160921020000,258.5,286.700012,30.500001,36,49.5,0,66.199997,68.0,62.5
20160921021500,258.5,272.600006,29.000001,36,50.200001,0,65.800003,68.0,62.5
20160921023000,258.5,272.600006,29.000001,36,50.200001,0,65.599998,68.0,62.5
20160921024500,258.5,272.600006,29.000001,36,49.5,0,66.099998,68.0,62.5
20160921030000,258.5,279.649994,29.749999,36,49.5,0,65.699997,68.0,62.5
20160921031500,258.5,279.649994,29.749999,36,50.200001,0,65.599998,68.0,62.5
20160921033000,258.5,286.700012,30.500001,36,50.200001,0,65.699997,68.0,62.5
20160921034500,258.5,272.600006,29.000001,36,49.5,0,66.099998,68.0,62.5
20160921040000,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,62.5
20160921041500,258.5,286.700012,30.500001,36,49.5,0,65.5,68.0,62.5
20160921043000,258.5,286.700012,30.500001,36,50.0,0,65.199997,68.0,62.5
20160921044500,258.5,298.450012,31.750001,36,50.0,0,66.199997,68.0,62.5
20160921050000,258.5,286.700012,30.500001,36,49.5,0,65.400002,68.0,62.5
20160921051500,258.5,279.649994,29.749999,36,49.5,0,65.5,68.0,62.5
20160921053000,258.5,286.700012,30.500001,36,49.5,0,65.300003,68.0,62.5
20160921054500,258.5,279.649994,29.749999,36,49.5,0,65.599998,68.0,62.5
20160921060000,258.5,286.700012,30.500001,36,49.5,0,65.5,68.0,62.5
20160921061500,258.5,286.700012,30.500001,36,49.5,0,65.900002,68.0,62.5
20160921063000,258.5,286.700012,30.500001,36,50.200001,0,65.5,68.0,62.5
20160921064500,258.5,279.649994,29.749999,36,50.200001,0,65.599998,68.0,62.5
20160921070000,258.5,286.700012,30.500001,36,49.5,0,66.199997,68.0,62.5
20160921071500,258.5,279.649994,29.749999,36,49.5,0,66.199997,68.0,62.5
20160921073000,258.5,279.649994,29.749999,36,49.5,0,66.5,68.0,62.5
20160921074500,258.5,343.100006,36.500001,39,49.5,0,67.400002,68.0,62.5
20160921080000,258.5,413.600006,44.000001,43,49.5,0,68.199997,68.0,62.5
20160921081500,258.5,524.049988,55.749999,47,49.5,0,68.300003,68.0,62.5
20160921083000,258.5,538.150024,57.250003,48,49.5,0,68.400002,68.0,62.400002
20160921084500,258.5,434.75,46.25,42,49.5,0,67.199997,68.0,62.400002
20160921090000,258.5,512.299988,54.499999,46,49.5,0,68.099998,68.0,62.299999
20160921091500,258.5,512.299988,54.499999,46,49.5,0,67.800003,68.0,62.299999
20160921093000,258.5,512.299988,54.499999,46,50.200001,0,67.699997,68.0,62.200001
20160921094500,258.5,439.450012,46.750001,43,50.200001,0,68.099998,68.0,62.400002
20160921100000,258.5,533.450012,56.750001,47,50.200001,0,67.699997,68.0,62.400002
20160921101500,258.5,383.049988,40.749999,41,50.200001,0,67.599998,68.0,62.400002
20160921103000,258.5,573.400024,61.000003,49,50.200001,0,68.400002,68.0,62.400002
20160921104500,258.5,545.200012,58.000001,47,50.200001,0,68.0,68.0,62.400002
20160921110000,258.5,526.400024,56.000003,46,50.200001,0,67.599998,68.0,62.400002
20160921111500,258.5,817.799988,86.999999,59,50.200001,0,69.099998,68.0,62.299999
20160921113000,258.5,897.700012,95.500001,63,50.200001,0,69.800003,68.0,62.400002
20160921114500,258.5,916.5,97.5,63,50.200001,0,69.599998,68.0,62.400002
20160921120000,258.5,916.5,97.5,63,50.200001,0,68.900002,68.0,62.400002
20160921121500,258.5,937.650024,99.750003,64,50.200001,0,69.099998,68.0,62.400002
20160921123000,258.5,956.450012,101.750001,64,50.200001,0,68.800003,68.0,62.400002
20160921124500,258.5,897.700012,95.500001,62,49.5,0,68.900002,68.0,62.400002
20160921130000,258.5,799.0,85.0,55,49.5,0,67.900002,68.0,62.400002
20160921131500,258.5,665.049988,70.749999,51,49.5,0,67.699997,68.0,62.400002
20160921133000,258.5,486.450012,51.750001,44,49.5,0,67.199997,68.0,62.400002
20160921134500,258.5,474.700012,50.500001,44,49.5,0,67.5,68.0,62.400002
20160921140000,258.5,279.649994,29.749999,36,49.5,0,67.300003,68.0,62.400002
20160921141500,258.5,347.799988,36.999999,39,49.5,0,67.800003,68.0,62.400002
20160921143000,258.5,286.700012,30.500001,36,49.5,0,67.400002,68.0,62.400002
20160921144500,258.5,291.399994,30.999999,36,49.5,0,67.199997,68.0,62.400002
20160921150000,258.5,343.100006,36.500001,39,49.5,0,67.699997,68.0,62.400002
20160921151500,258.5,291.399994,30.999999,37,49.5,0,67.199997,68.0,62.400002
20160921153000,258.5,305.5,32.5,37,49.5,0,67.599998,68.0,62.400002
20160921154500,258.5,279.649994,29.749999,36,50.200001,0,67.599998,68.0,62.400002
20160921160000,258.5,286.700012,30.500001,36,50.200001,0,67.400002,68.0,62.400002
20160921161500,258.5,291.399994,30.999999,36,50.200001,0,67.400002,68.0,62.400002
20160921163000,258.5,314.899994,33.499999,38,50.200001,0,68.0,68.0,62.400002
20160921164500,258.5,319.600006,34.000001,38,50.200001,0,67.900002,68.0,62.400002
20160921170000,258.5,326.649994,34.749999,38,50.200001,0,67.699997,68.0,62.400002
20160921171500,258.5,286.700012,30.500001,36,50.200001,0,67.099998,68.0,62.400002
20160921173000,258.5,418.299988,44.499999,42,50.200001,0,67.800003,68.0,62.400002
20160921174500,258.5,286.700012,30.500001,36,50.200001,0,66.900002,68.0,62.400002
20160921180000,258.5,286.700012,30.500001,36,50.200001,0,66.800003,68.0,62.400002
20160921181500,258.5,286.700012,30.500001,37,50.200001,0,67.099998,68.0,62.400002
20160921183000,258.5,279.649994,29.749999,36,50.200001,0,66.900002,68.0,62.400002
20160921184500,258.5,279.649994,29.749999,36,50.200001,0,66.900002,68.0,62.400002
20160921190000,258.5,298.450012,31.750001,37,49.5,0,66.800003,68.0,62.400002
20160921191500,258.5,279.649994,29.749999,37,49.5,0,66.5,68.0,62.400002
20160921193000,258.5,286.700012,30.500001,36,49.5,0,66.5,68.0,62.400002
20160921194500,258.5,286.700012,30.500001,36,49.5,0,66.699997,68.0,62.400002
20160921200000,258.5,298.450012,31.750001,37,49.5,0,66.900002,68.0,62.400002
20160921201500,258.5,286.700012,30.500001,36,49.5,0,66.599998,68.0,62.400002
20160921203000,258.5,286.700012,30.500001,36,49.5,0,66.199997,68.0,62.400002
20160921204500,258.5,286.700012,30.500001,36,49.5,0,66.699997,68.0,62.400002
20160921210000,258.5,286.700012,30.500001,36,49.5,0,66.300003,68.0,62.400002
20160921211500,258.5,286.700012,30.500001,36,49.5,0,66.400002,68.0,62.400002
20160921213000,258.5,286.700012,30.500001,36,49.5,0,66.300003,68.0,62.400002
20160921214500,258.5,279.649994,29.749999,36,49.5,0,66.400002,68.0,62.400002
20160921220000,258.5,291.399994,30.999999,36,49.5,0,66.300003,68.0,62.400002
20160921221500,258.5,279.649994,29.749999,36,49.5,0,65.800003,68.0,62.400002
20160921223000,258.5,286.700012,30.500001,36,49.5,0,65.900002,68.0,62.400002
20160921224500,258.5,286.700012,30.500001,36,49.5,0,66.300003,68.0,62.400002
20160921230000,258.5,279.649994,29.749999,36,49.5,0,66.599998,68.0,62.400002
20160921231500,258.5,279.649994,29.749999,36,49.5,0,65.900002,68.0,62.400002
