PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921233000,258.5,291.399994,30.999999,36,49.5,0,65.800003,68.0,62.400002
20160921234500,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,62.400002
20160922000000,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,62.400002
20160922001500,258.5,286.700012,30.500001,36,49.5,0,66.199997,68.0,62.400002
20160922003000,258.5,279.649994,29.749999,36,49.5,0,66.0,68.0,62.400002
20160922004500,258.5,279.649994,29.749999,36,49.5,0,65.599998,68.0,62.400002
20160922010000,258.5,286.700012,30.500001,36,49.5,0,65.800003,68.0,62.400002
20160922011500,258.5,279.649994,29.749999,36,49.5,0,65.800003,68.0,62.400002
20160922013000,258.5,286.700012,30.500001,36,49.5,0,66.400002,68.0,62.400002
20160922014500,258.5,279.649994,29.749999,36,49.5,0,66.0,68.0,62.400002
20160922020000,258.5,265.549988,28.249999,36,49.5,0,65.599998,68.0,62.400002
20160922021500,258.5,272.600006,29.000001,36,49.5,0,65.800003,68.0,62.400002
20160922023000,258.5,291.399994,30.999999,36,49.5,0,65.599998,68.0,62.400002
20160922024500,258.5,286.700012,30.500001,36,49.5,0,66.0,68.0,62.400002
20160922030000,258.5,291.399994,30.999999,36,49.5,0,66.0,68.0,62.400002
20160922031500,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,62.400002
20160922033000,258.5,286.700012,30.500001,36,49.5,0,65.400002,68.0,62.400002
20160922034500,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,62.400002
20160922040000,258.5,286.700012,30.500001,36,49.5,0,65.300003,68.0,62.400002
20160922041500,258.5,286.700012,30.500001,36,49.5,0,65.300003,68.0,62.400002
20160922043000,258.5,291.399994,30.999999,36,49.5,0,66.099998,68.0,62.400002
20160922044500,258.5,291.399994,30.999999,36,49.5,0,65.800003,68.0,62.400002
20160922050000,258.5,279.649994,29.749999,35,49.5,0,65.800003,68.0,62.400002
20160922051500,258.5,272.600006,29.000001,35,49.5,0,65.300003,68.0,62.400002
20160922053000,258.5,286.700012,30.500001,35,49.5,0,65.5,68.0,62.400002
20160922054500,258.5,286.700012,30.500001,35,49.5,0,65.5,68.0,62.400002
20160922060000,258.5,291.399994,30.999999,36,49.5,0,66.0,68.0,62.400002
20160922061500,258.5,286.700012,30.500001,36,49.5,0,65.699997,68.0,62.400002
20160922063000,258.5,265.549988,28.249999,36,49.5,0,65.900002,68.0,62.400002
20160922064500,258.5,279.649994,29.749999,36,49.5,0,65.800003,68.0,62.400002
20160922070000,258.5,291.399994,30.999999,36,49.5,0,66.099998,68.0,62.400002
20160922071500,258.5,286.700012,30.500001,36,49.5,0,66.599998,68.0,62.400002
20160922073000,258.5,279.649994,29.749999,36,49.5,0,66.699997,68.0,62.400002
20160922074500,258.5,418.299988,44.499999,42,49.5,0,67.699997,68.0,62.099998
20160922080000,258.5,444.149994,47.249999,43,49.5,0,68.199997,68.0,62.0
20160922081500,258.5,606.299988,64.499999,49,49.5,0,68.599998,68.0,61.900002
20160922083000,258.5,615.700012,65.500001,50,49.5,0,68.0,68.0,61.900002
20160922084500,258.5,634.5,67.5,51,49.5,0,68.199997,68.0,61.900002
20160922090000,258.5,634.5,67.5,51,50.200001,0,68.199997,68.0,61.900002
20160922091500,258.5,650.950012,69.250001,51,50.200001,0,68.300003,68.0,61.900002
20160922093000,258.5,683.849976,72.749997,52,50.200001,0,68.099998,68.0,61.900002
20160922094500,258.5,662.700012,70.500001,51,50.200001,0,67.599998,68.0,61.900002
20160922100000,258.5,474.700012,50.500001,43,50.200001,0,67.699997,68.0,61.900002
20160922101500,258.5,430.049988,45.749999,42,50.200001,0,67.599998,68.0,61.900002
20160922103000,258.5,462.950012,49.250001,43,50.200001,0,67.699997,68.0,61.900002
20160922104500,258.5,458.25,48.75,43,49.5,0,67.599998,68.0,61.900002
20160922110000,258.5,408.899994,43.499999,41,49.5,0,68.199997,68.0,61.900002
20160922111500,258.5,712.049988,75.749999,53,49.5,0,68.900002,68.0,61.900002
20160922113000,258.5,937.650024,99.750003,62,49.5,0,69.199997,68.0,61.900002
20160922114500,258.5,916.5,97.5,62,49.5,0,69.300003,68.0,61.900002
20160922120000,258.5,916.5,97.5,62,49.5,0,69.599998,68.0,61.900002
20160922121500,258.5,916.5,97.5,62,49.5,0,69.400002,68.0,61.900002
20160922123000,258.5,937.650024,99.750003,62,49.5,0,69.099998,68.0,61.900002
20160922124500,258.5,916.5,97.5,62,50.099998,0,69.199997,68.0,61.900002
20160922130000,258.5,897.700012,95.500001,61,50.099998,0,68.699997,68.0,61.900002
20160922131500,258.5,599.25,63.75,48,49.5,0,67.400002,68.0,61.900002
20160922133000,258.5,354.850006,37.750001,39,49.5,0,66.900002,68.0,61.900002
20160922134500,258.5,291.399994,30.999999,37,49.5,0,67.5,68.0,62.0
20160922140000,258.5,319.600006,34.000001,38,49.5,0,67.599998,68.0,61.900002
20160922141500,258.5,326.649994,34.749999,38,49.5,0,67.699997,68.0,61.900002
20160922143000,258.5,286.700012,30.500001,36,49.5,0,67.300003,68.0,61.900002
20160922144500,258.5,343.100006,36.500001,39,49.5,0,67.800003,68.0,61.900002
20160922150000,258.5,286.700012,30.500001,36,49.5,0,67.599998,68.0,61.900002
20160922151500,258.5,343.100006,36.500001,39,49.5,0,68.400002,68.0,62.0
20160922153000,258.5,427.700012,45.500001,42,49.5,0,68.199997,68.0,62.0
20160922154500,258.5,427.700012,45.500001,42,49.5,0,67.900002,68.0,62.099998
20160922160000,258.5,331.350006,35.250001,37,49.5,0,67.400002,68.0,62.099998
20160922161500,258.5,326.649994,34.749999,37,49.5,0,67.800003,68.0,62.200001
20160922163000,258.5,331.350006,35.250001,37,49.5,0,68.0,68.0,62.299999
20160922164500,258.5,336.049988,35.749999,38,49.5,0,68.099998,68.0,62.099998
20160922170000,258.5,286.700012,30.500001,36,49.5,0,67.800003,68.0,62.099998
20160922171500,258.5,279.649994,29.749999,35,50.200001,0,67.300003,68.0,62.0
20160922173000,258.5,383.049988,40.749999,40,50.200001,0,67.800003,68.0,62.099998
20160922174500,258.5,286.700012,30.500001,36,50.200001,0,67.5,68.0,62.0
20160922180000,258.5,298.450012,31.750001,36,50.200001,0,67.800003,68.0,62.099998
20160922181500,258.5,286.700012,30.500001,36,50.200001,0,66.800003,68.0,62.0
20160922183000,258.5,291.399994,30.999999,36,50.200001,0,67.0,68.0,61.900002
20160922184500,258.5,279.649994,29.749999,36,50.200001,0,66.599998,68.0,61.900002
20160922190000,258.5,291.399994,30.999999,36,49.5,0,66.900002,68.0,62.099998
20160922191500,258.5,291.399994,30.999999,36,49.5,0,66.599998,68.0,62.0
20160922193000,258.5,291.399994,30.999999,36,50.200001,0,66.5,68.0,62.0
20160922194500,258.5,291.399994,30.999999,36,50.200001,0,66.599998,68.0,62.0
20160922200000,258.5,286.700012,30.500001,36,50.200001,0,66.199997,68.0,62.0
20160922201500,258.5,291.399994,30.999999,37,50.200001,0,66.699997,68.0,62.0
20160922203000,258.5,279.649994,29.749999,36,50.200001,0,66.199997,68.0,61.900002
20160922204500,258.5,291.399994,30.999999,36,50.200001,0,66.400002,68.0,62.0
20160922210000,258.5,279.649994,29.749999,36,50.200001,0,66.099998,68.0,62.0
20160922211500,258.5,291.399994,30.999999,36,50.200001,0,66.199997,68.0,61.900002
20160922213000,258.5,291.399994,30.999999,36,49.5,0,66.0,68.0,62.0
20160922214500,258.5,291.399994,30.999999,36,49.5,0,66.199997,68.0,62.0
20160922220000,258.5,286.700012,30.500001,36,49.5,0,66.0,68.0,62.0
20160922221500,258.5,279.649994,29.749999,36,49.5,0,65.900002,68.0,62.0
20160922223000,258.5,286.700012,30.500001,36,49.5,0,65.699997,68.0,62.0
20160922224500,258.5,286.700012,30.500001,36,49.5,0,65.800003,68.0,62.0
20160922230000,258.5,286.700012,30.500001,36,49.5,0,65.900002,68.0,62.0
20160922231500,258.5,291.399994,30.999999,36,49.5,0,65.599998,68.0,62.0
20160922233000,258.5,286.700012,30.500001,36,49.5,0,65.900002,68.0,62.0
20160922234500,258.5,291.399994,30.999999,36,49.5,0,65.300003,68.0,61.900002
20160923000000,258.5,291.399994,30.999999,36,49.5,0,65.800003,68.0,61.900002
20160923001500,258.5,291.399994,30.999999,36,49.5,0,65.699997,68.0,61.900002
20160923003000,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,61.900002
20160923004500,258.5,298.450012,31.750001,36,49.5,0,65.300003,68.0,61.900002
20160923010000,258.5,286.700012,30.500001,36,49.5,0,65.5,68.0,61.900002
20160923011500,258.5,286.700012,30.500001,36,49.5,0,65.199997,68.0,61.900002
20160923013000,258.5,291.399994,30.999999,36,49.5,0,65.800003,68.0,61.900002
20160923014500,258.5,279.649994,29.749999,36,49.5,0,65.5,68.0,61.900002
20160923020000,258.5,291.399994,30.999999,36,49.5,0,65.300003,68.0,61.900002
20160923021500,258.5,291.399994,30.999999,36,49.5,0,65.300003,68.0,61.900002
20160923023000,258.5,291.399994,30.999999,36,49.5,0,65.199997,68.0,61.900002
20160923024500,258.5,279.649994,29.749999,36,49.5,0,65.5,68.0,61.900002
20160923030000,258.5,286.700012,30.500001,36,49.5,0,65.300003,68.0,61.900002
20160923031500,258.5,286.700012,30.500001,36,49.5,0,65.300003,68.0,61.900002
20160923033000,258.5,286.700012,30.500001,36,49.5,0,65.0,68.0,61.900002
20160923034500,258.5,286.700012,30.500001,36,49.5,0,65.199997,68.0,61.900002
20160923040000,258.5,291.399994,30.999999,36,49.5,0,64.900002,68.0,61.900002
20160923041500,258.5,286.700012,30.500001,36,49.5,0,65.300003,68.0,62.0
20160923043000,258.5,291.399994,30.999999,36,49.5,0,65.099998,68.0,61.900002
20160923044500,258.5,286.700012,30.500001,36,49.5,0,65.199997,68.0,61.900002
20160923050000,258.5,286.700012,30.500001,36,49.5,0,64.900002,68.0,61.900002
20160923051500,258.5,291.399994,30.999999,36,49.5,0,65.0,68.0,61.900002
20160923053000,258.5,279.649994,29.749999,36,49.5,0,65.599998,68.0,61.900002
20160923054500,258.5,279.649994,29.749999,36,49.5,0,65.099998,68.0,61.900002
20160923060000,258.5,291.399994,30.999999,36,49.5,0,65.199997,68.0,61.900002
20160923061500,258.5,286.700012,30.500001,36,49.5,0,65.0,68.0,61.900002
20160923063000,258.5,286.700012,30.500001,36,49.5,0,65.300003,68.0,61.900002
20160923064500,258.5,279.649994,29.749999,36,49.5,0,65.300003,68.0,61.900002
20160923070000,258.5,286.700012,30.500001,36,49.5,0,65.900002,68.0,61.900002
20160923071500,258.5,272.600006,29.000001,36,49.5,0,66.199997,68.0,61.900002
20160923073000,258.5,291.399994,30.999999,37,49.5,0,67.099998,68.0,61.900002
20160923074500,258.5,392.450012,41.750001,41,49.5,0,68.0,68.0,61.900002
20160923080000,258.5,554.599976,58.999997,47,49.5,0,68.599998,68.0,61.900002
20160923081500,258.5,709.700012,75.500001,54,49.5,0,68.699997,68.0,61.900002
20160923083000,258.5,695.599976,73.999997,53,49.5,0,68.099998,68.0,61.900002
20160923084500,258.5,688.549988,73.249999,53,49.5,0,68.0,68.0,61.900002
20160923090000,258.5,679.150024,72.250003,52,49.5,0,67.599998,68.0,61.900002
20160923091500,258.5,615.700012,65.500001,50,49.5,0,67.599998,68.0,61.900002
20160923093000,258.5,615.700012,65.500001,50,49.5,0,67.900002,68.0,61.900002
20160923094500,258.5,629.799988,66.999999,50,50.200001,0,68.199997,68.0,61.900002
20160923100000,258.5,700.299988,74.499999,53,50.200001,0,68.199997,68.0,61.900002
20160923101500,258.5,683.849976,72.749997,53,50.200001,0,68.099998,68.0,61.900002
20160923103000,258.5,697.950012,74.250001,53,50.200001,0,67.800003,68.0,61.900002
20160923104500,258.5,707.349976,75.249997,53,50.200001,0,68.199997,68.0,61.900002
20160923110000,258.5,697.950012,74.250001,52,49.5,0,67.900002,68.0,61.900002
20160923111500,258.5,820.150024,87.250003,59,49.5,0,68.699997,68.0,61.900002
20160923113000,258.5,956.450012,101.750001,62,49.5,0,69.300003,68.0,61.900002
20160923114500,258.5,916.5,97.5,62,49.5,0,69.699997,68.0,61.900002
20160923120000,258.5,956.450012,101.750001,62,49.5,0,70.0,68.0,61.900002
20160923121500,258.5,916.5,97.5,62,49.5,0,70.199997,68.0,61.900002
20160923123000,258.5,956.450012,101.750001,62,49.5,0,70.199997,68.0,61.900002
20160923124500,258.5,956.450012,101.750001,62,49.5,0,70.0,68.0,61.900002
20160923130000,258.5,876.549988,93.249999,60,49.5,0,69.099998,68.0,61.900002
20160923131500,258.5,916.5,97.5,60,49.5,0,69.099998,68.0,61.900002
20160923133000,258.5,655.650024,69.750003,50,49.5,0,67.900002,68.0,61.900002
20160923134500,258.5,587.5,62.5,48,49.5,0,67.599998,68.0,61.900002
20160923140000,258.5,366.600006,39.000001,39,49.5,0,67.400002,68.0,61.900002
20160923141500,258.5,408.899994,43.499999,42,49.5,0,67.699997,68.0,61.900002
20160923143000,258.5,331.350006,35.250001,38,49.5,0,67.900002,68.0,61.900002
20160923144500,258.5,354.850006,37.750001,39,49.5,0,68.099998,68.0,61.900002
20160923150000,258.5,343.100006,36.500001,39,49.5,0,67.900002,68.0,61.900002
20160923151500,258.5,347.799988,36.999999,39,49.5,0,68.099998,68.0,61.900002
20160923153000,258.5,336.049988,35.749999,38,49.5,0,67.699997,68.0,61.900002
20160923154500,258.5,336.049988,35.749999,38,49.5,0,68.199997,68.0,61.900002
20160923160000,258.5,291.399994,30.999999,36,49.5,0,67.599998,68.0,61.900002
20160923161500,258.5,291.399994,30.999999,36,49.5,0,67.800003,68.0,61.900002
20160923163000,258.5,286.700012,30.500001,35,49.5,0,67.599998,68.0,61.900002
20160923164500,258.5,272.600006,29.000001,35,49.5,0,67.400002,68.0,61.900002
20160923170000,258.5,331.350006,35.250001,38,49.5,0,67.599998,68.0,61.900002
20160923171500,258.5,298.450012,31.750001,36,49.5,0,67.400002,68.0,61.900002
20160923173000,258.5,305.5,32.5,38,50.200001,0,67.5,68.0,61.900002
20160923174500,258.5,265.549988,28.249999,36,50.200001,0,67.099998,68.0,61.900002
20160923180000,258.5,272.600006,29.000001,36,50.200001,0,67.599998,68.0,61.900002
20160923181500,258.5,286.700012,30.500001,36,49.5,0,67.199997,68.0,61.900002
20160923183000,258.5,291.399994,30.999999,36,49.5,0,67.400002,68.0,61.900002
20160923184500,258.5,286.700012,30.500001,36,49.5,0,66.900002,68.0,61.900002
20160923190000,258.5,279.649994,29.749999,36,49.5,0,66.800003,68.0,61.900002
20160923191500,258.5,291.399994,30.999999,36,49.5,0,66.900002,68.0,61.900002
20160923193000,258.5,286.700012,30.500001,36,49.5,0,66.699997,68.0,61.900002
20160923194500,258.5,286.700012,30.500001,36,49.5,0,66.900002,68.0,61.900002
20160923200000,258.5,291.399994,30.999999,36,50.200001,0,66.599998,68.0,61.900002
20160923201500,258.5,286.700012,30.500001,36,50.200001,0,66.699997,68.0,61.900002
20160923203000,258.5,286.700012,30.500001,36,50.200001,0,66.199997,68.0,61.900002
20160923204500,258.5,298.450012,31.750001,37,50.200001,0,66.599998,68.0,61.900002
20160923210000,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,61.900002
20160923211500,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,61.900002
20160923213000,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,61.900002
20160923214500,258.5,279.649994,29.749999,36,49.5,0,66.099998,68.0,61.900002
20160923220000,258.5,279.649994,29.749999,36,49.5,0,66.400002,68.0,61.900002
20160923221500,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,61.900002
20160923223000,258.5,279.649994,29.749999,36,49.5,0,66.0,68.0,61.900002
20160923224500,258.5,272.600006,29.000001,36,49.5,0,65.800003,68.0,61.900002
20160923230000,258.5,272.600006,29.000001,36,49.5,0,66.099998,68.0,61.900002
20160923231500,258.5,286.700012,30.500001,36,49.5,0,66.099998,68.0,61.900002
20160923233000,258.5,279.649994,29.749999,36,49.5,0,66.300003,68.0,61.900002
20160923234500,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,61.900002
20160924000000,258.5,279.649994,29.749999,36,49.5,0,65.699997,68.0,61.900002
20160924001500,258.5,291.399994,30.999999,36,49.5,0,65.300003,68.0,61.900002
20160924003000,258.5,286.700012,30.500001,36,49.5,0,65.599998,68.0,61.900002
20160924004500,258.5,286.700012,30.500001,36,49.5,0,66.0,68.0,61.900002
20160924010000,258.5,279.649994,29.749999,36,49.5,0,65.599998,68.0,61.900002
20160924011500,258.5,279.649994,29.749999,36,49.5,0,65.800003,68.0,61.900002
20160924013000,258.5,279.649994,29.749999,36,50.200001,0,65.400002,68.0,61.900002
20160924014500,258.5,279.649994,29.749999,36,50.200001,0,65.699997,68.0,61.900002
20160924020000,258.5,286.700012,30.500001,36,50.200001,0,65.599998,68.0,61.900002
20160924021500,258.5,279.649994,29.749999,36,49.599998,0,66.0,68.0,61.900002
20160924023000,258.5,272.600006,29.000001,36,49.599998,0,65.5,68.0,61.900002
20160924024500,258.5,272.600006,29.000001,36,49.599998,0,65.699997,68.0,61.900002
20160924030000,258.5,272.600006,29.000001,36,49.599998,0,65.5,68.0,61.900002
20160924031500,258.5,279.649994,29.749999,36,49.099998,0,65.599998,68.0,61.900002
20160924033000,258.5,279.649994,29.749999,36,49.099998,0,65.800003,68.0,61.900002
20160924034500,258.5,272.600006,29.000001,36,49.799999,0,65.5,68.0,61.900002
20160924040000,258.5,286.700012,30.500001,36,49.799999,0,65.300003,68.0,61.900002
20160924041500,258.5,279.649994,29.749999,36,49.799999,0,65.199997,68.0,61.900002
20160924043000,258.5,279.649994,29.749999,36,49.799999,0,65.099998,68.0,61.900002
20160924044500,258.5,272.600006,29.000001,36,49.799999,0,65.400002,68.0,61.900002
20160924050000,258.5,272.600006,29.000001,36,49.799999,0,65.599998,68.0,61.900002
20160924051500,258.5,279.649994,29.749999,36,49.799999,0,65.300003,68.0,61.900002
20160924053000,258.5,279.649994,29.749999,36,49.799999,0,65.699997,68.0,61.900002
20160924054500,258.5,286.700012,30.500001,36,49.799999,0,65.300003,68.0,61.900002
20160924060000,258.5,272.600006,29.000001,36,49.799999,0,65.300003,68.0,61.900002
20160924061500,258.5,286.700012,30.500001,36,49.799999,0,65.400002,68.0,61.900002
20160924063000,258.5,279.649994,29.749999,36,49.799999,0,66.0,68.0,61.900002
20160924064500,258.5,279.649994,29.749999,36,49.799999,0,65.599998,68.0,61.900002
20160924070000,258.5,272.600006,29.000001,36,49.799999,0,66.0,68.0,61.900002
20160924071500,258.5,272.600006,29.000001,36,49.799999,0,65.599998,68.0,61.900002
20160924073000,258.5,272.600006,29.000001,36,49.799999,0,66.0,68.0,61.900002
20160924074500,258.5,272.600006,29.000001,36,49.799999,0,66.0,68.0,61.900002
20160924080000,258.5,265.549988,28.249999,36,49.799999,0,66.099998,68.0,61.900002
20160924081500,258.5,279.649994,29.749999,36,49.799999,0,65.599998,68.0,61.900002
20160924083000,258.5,279.649994,29.749999,36,49.799999,0,66.0,68.0,61.900002
20160924084500,258.5,265.549988,28.249999,36,49.799999,0,66.199997,68.0,61.900002
20160924090000,258.5,279.649994,29.749999,36,49.799999,0,65.900002,68.0,61.900002
20160924091500,258.5,279.649994,29.749999,36,49.799999,0,66.300003,68.0,61.900002
20160924093000,258.5,291.399994,30.999999,37,49.799999,0,66.699997,68.0,61.900002
20160924094500,258.5,286.700012,30.500001,37,49.799999,0,66.900002,68.0,61.900002
20160924100000,258.5,279.649994,29.749999,37,49.799999,0,67.099998,68.0,61.900002
20160924101500,258.5,286.700012,30.500001,37,49.799999,0,67.400002,68.0,61.900002
20160924103000,258.5,298.450012,31.750001,37,49.799999,0,67.199997,68.0,61.900002
20160924104500,258.5,279.649994,29.749999,37,49.799999,0,67.699997,68.0,61.900002
20160924110000,258.5,286.700012,30.500001,37,49.799999,0,67.699997,68.0,61.900002
20160924111500,258.5,305.5,32.5,38,49.799999,0,68.099998,68.0,61.900002
20160924113000,258.5,305.5,32.5,38,49.799999,0,68.199997,68.0,61.900002
20160924114500,258.5,629.799988,66.999999,51,49.799999,0,68.800003,68.0,61.900002
20160924120000,258.5,639.200012,68.000001,52,49.799999,0,68.599998,68.0,61.900002
20160924121500,258.5,620.400024,66.000003,50,49.799999,0,68.400002,68.0,61.900002
20160924123000,258.5,620.400024,66.000003,50,49.799999,0,67.900002,68.0,61.900002
20160924124500,258.5,660.349976,70.249997,52,49.799999,0,68.300003,68.0,61.900002
20160924130000,258.5,636.849976,67.749997,52,49.799999,0,68.099998,68.0,61.900002
20160924131500,258.5,650.950012,69.250001,52,49.799999,0,67.900002,68.0,61.900002
20160924133000,258.5,531.099976,56.499997,46,49.799999,0,67.5,68.0,61.900002
20160924134500,258.5,573.400024,61.000003,48,49.799999,0,67.900002,68.0,61.900002
20160924140000,258.5,491.149994,52.249999,45,49.799999,0,67.400002,68.0,61.900002
20160924141500,258.5,491.149994,52.249999,45,49.799999,0,67.699997,68.0,61.900002
20160924143000,258.5,291.399994,30.999999,36,49.799999,0,67.300003,68.0,61.900002
20160924144500,258.5,331.350006,35.250001,39,49.799999,0,67.800003,68.0,61.900002
20160924150000,258.5,286.700012,30.500001,37,49.799999,0,67.5,68.0,61.900002
20160924151500,258.5,291.399994,30.999999,37,49.799999,0,67.199997,68.0,61.900002
20160924153000,258.5,286.700012,30.500001,36,49.799999,0,67.099998,68.0,61.900002
20160924154500,258.5,291.399994,30.999999,37,49.799999,0,67.099998,68.0,61.900002
20160924160000,258.5,286.700012,30.500001,37,49.799999,0,66.599998,68.0,61.900002
20160924161500,258.5,286.700012,30.500001,37,49.799999,0,66.5,68.0,61.900002
20160924163000,258.5,291.399994,30.999999,37,49.799999,0,66.400002,68.0,61.900002
20160924164500,258.5,279.649994,29.749999,37,49.799999,0,66.199997,68.0,61.900002
20160924170000,258.5,291.399994,30.999999,37,49.799999,0,66.800003,68.0,61.900002
20160924171500,258.5,279.649994,29.749999,37,49.799999,0,66.099998,68.0,61.900002
20160924173000,258.5,286.700012,30.500001,37,49.799999,0,66.199997,68.0,61.900002
20160924174500,258.5,286.700012,30.500001,37,49.799999,0,66.0,68.0,61.900002
20160924180000,258.5,286.700012,30.500001,37,49.799999,0,66.0,68.0,61.900002
20160924181500,258.5,286.700012,30.500001,37,49.799999,0,66.199997,68.0,61.900002
20160924183000,258.5,286.700012,30.500001,37,49.799999,0,66.199997,68.0,61.900002
20160924184500,258.5,256.149994,27.249999,37,49.799999,0,65.800003,68.0,61.900002
20160924190000,258.5,286.700012,30.500001,37,49.799999,0,66.0,68.0,61.900002
20160924191500,258.5,279.649994,29.749999,37,49.799999,0,65.400002,68.0,61.900002
20160924193000,258.5,286.700012,30.500001,37,49.799999,0,65.599998,68.0,61.900002
20160924194500,258.5,279.649994,29.749999,37,49.799999,0,65.699997,68.0,61.900002
20160924200000,258.5,265.549988,28.249999,37,49.799999,0,65.599998,68.0,61.900002
20160924201500,258.5,279.649994,29.749999,37,49.799999,0,65.199997,68.0,61.900002
20160924203000,258.5,286.700012,30.500001,37,49.799999,0,65.300003,68.0,61.900002
20160924204500,258.5,286.700012,30.500001,37,49.799999,0,65.199997,68.0,61.900002
20160924210000,258.5,286.700012,30.500001,37,49.799999,0,65.199997,68.0,61.900002
20160924211500,258.5,272.600006,29.000001,37,49.799999,0,65.699997,68.0,61.900002
20160924213000,258.5,279.649994,29.749999,37,49.799999,0,65.599998,68.0,61.900002
20160924214500,258.5,279.649994,29.749999,37,49.799999,0,65.5,68.0,61.900002
20160924220000,258.5,279.649994,29.749999,37,49.799999,0,65.300003,68.0,61.900002
20160924221500,258.5,279.649994,29.749999,37,49.799999,0,65.099998,68.0,61.900002
20160924223000,258.5,265.549988,28.249999,37,49.799999,0,64.800003,68.0,61.900002
20160924224500,258.5,272.600006,29.000001,37,49.799999,0,65.300003,68.0,61.900002
20160924230000,258.5,279.649994,29.749999,37,49.799999,0,65.199997,68.0,61.900002
20160924231500,258.5,286.700012,30.500001,37,49.799999,0,65.5,68.0,61.900002
20160924233000,258.5,272.600006,29.000001,37,49.799999,0,65.099998,68.0,61.900002
20160924234500,258.5,286.700012,30.500001,37,49.799999,0,65.300003,68.0,61.900002
20160925000000,258.5,279.649994,29.749999,37,49.799999,0,64.900002,68.0,61.900002
20160925001500,258.5,279.649994,29.749999,37,49.799999,0,65.099998,68.0,61.900002
20160925003000,258.5,279.649994,29.749999,37,49.799999,0,64.900002,68.0,61.900002
20160925004500,258.5,279.649994,29.749999,37,49.799999,0,65.099998,68.0,61.900002
20160925010000,258.5,279.649994,29.749999,37,49.099998,0,64.800003,68.0,61.900002
20160925011500,258.5,272.600006,29.000001,37,49.099998,0,64.800003,68.0,61.900002
20160925013000,258.5,291.399994,30.999999,37,49.099998,0,64.800003,68.0,61.900002
20160925014500,258.5,279.649994,29.749999,37,49.099998,0,64.900002,68.0,61.900002
20160925020000,258.5,272.600006,29.000001,37,49.099998,0,64.800003,68.0,61.900002
20160925021500,258.5,286.700012,30.500001,37,49.099998,0,65.300003,68.0,61.900002
20160925023000,258.5,291.399994,30.999999,37,49.799999,0,64.699997,68.0,61.900002
20160925024500,258.5,291.399994,30.999999,37,49.799999,0,64.5,68.0,61.900002
20160925030000,258.5,272.600006,29.000001,37,49.799999,0,64.900002,68.0,61.900002
20160925031500,258.5,286.700012,30.500001,37,49.799999,0,64.599998,68.0,61.900002
20160925033000,258.5,279.649994,29.749999,37,49.799999,0,64.599998,68.0,61.900002
20160925034500,258.5,286.700012,30.500001,37,49.799999,0,64.699997,68.0,61.900002
20160925040000,258.5,286.700012,30.500001,37,49.799999,0,65.099998,68.0,61.900002
20160925041500,258.5,279.649994,29.749999,37,49.799999,0,64.5,68.0,61.900002
20160925043000,258.5,279.649994,29.749999,37,49.099998,0,65.099998,68.0,61.900002
20160925044500,258.5,286.700012,30.500001,37,49.099998,0,64.400002,68.0,61.900002
20160925050000,258.5,286.700012,30.500001,37,49.799999,0,64.599998,68.0,61.900002
20160925051500,258.5,286.700012,30.500001,37,49.799999,0,64.199997,68.0,61.900002
20160925053000,258.5,286.700012,30.500001,37,49.799999,0,64.900002,68.0,61.900002
20160925054500,258.5,286.700012,30.500001,37,49.799999,0,64.400002,68.0,61.900002
20160925060000,258.5,286.700012,30.500001,37,49.799999,0,64.699997,68.0,61.900002
20160925061500,258.5,291.399994,30.999999,37,49.799999,0,64.199997,68.0,61.900002
20160925063000,258.5,291.399994,30.999999,37,49.799999,0,64.599998,68.0,61.900002
20160925064500,258.5,279.649994,29.749999,37,49.799999,0,64.5,68.0,61.900002
20160925070000,258.5,286.700012,30.500001,37,49.799999,0,64.599998,68.0,61.900002
20160925071500,258.5,286.700012,30.500001,37,49.799999,0,65.099998,68.0,61.900002
20160925073000,258.5,279.649994,29.749999,37,49.799999,0,65.300003,68.0,61.900002
20160925074500,258.5,279.649994,29.749999,37,49.799999,0,65.400002,68.0,61.900002
20160925080000,258.5,286.700012,30.500001,37,49.799999,0,65.900002,68.0,61.900002
20160925081500,258.5,279.649994,29.749999,37,49.799999,0,66.300003,68.0,61.900002
20160925083000,258.5,279.649994,29.749999,37,49.799999,0,66.599998,68.0,61.900002
20160925084500,258.5,279.649994,29.749999,37,49.799999,0,66.900002,68.0,61.900002
20160925090000,258.5,272.600006,29.000001,37,49.799999,0,67.300003,68.0,61.900002
20160925091500,258.5,286.700012,30.500001,37,49.799999,0,67.5,68.0,61.900002
20160925093000,258.5,286.700012,30.500001,37,49.799999,0,67.099998,68.0,61.900002
20160925094500,258.5,291.399994,30.999999,37,49.799999,0,67.300003,68.0,61.900002
20160925100000,258.5,279.649994,29.749999,37,49.799999,0,67.199997,68.0,61.900002
20160925101500,258.5,286.700012,30.500001,37,49.799999,0,67.400002,68.0,61.900002
20160925103000,258.5,336.049988,35.749999,39,49.799999,0,68.0,68.0,61.900002
20160925104500,258.5,336.049988,35.749999,39,49.799999,0,68.0,68.0,61.900002
20160925110000,258.5,298.450012,31.750001,37,49.799999,0,67.400002,68.0,61.900002
20160925111500,258.5,298.450012,31.750001,37,49.799999,0,67.699997,68.0,61.900002
20160925113000,258.5,291.399994,30.999999,37,49.799999,0,67.699997,68.0,61.900002
20160925114500,258.5,662.700012,70.500001,53,49.799999,0,69.099998,68.0,61.900002
20160925120000,258.5,869.5,92.5,61,49.799999,0,68.900002,68.0,61.900002
20160925121500,258.5,897.700012,95.500001,62,49.799999,0,68.699997,68.0,61.900002
20160925123000,258.5,857.75,91.25,60,49.099998,0,68.099998,68.0,61.900002
20160925124500,258.5,775.5,82.5,55,49.099998,0,67.400002,68.0,61.900002
20160925130000,258.5,408.899994,43.499999,42,49.099998,0,66.900002,68.0,61.900002
20160925131500,258.5,486.450012,51.750001,45,49.799999,0,67.400002,68.0,61.900002
20160925133000,258.5,434.75,46.25,43,49.799999,0,68.099998,68.0,61.900002
20160925134500,258.5,387.75,41.25,41,49.799999,0,67.400002,68.0,61.900002
20160925140000,258.5,286.700012,30.500001,36,49.799999,0,67.5,68.0,61.900002
20160925141500,258.5,286.700012,30.500001,37,49.799999,0,67.400002,68.0,61.900002
20160925143000,258.5,291.399994,30.999999,37,49.799999,0,67.400002,68.0,61.900002
20160925144500,258.5,279.649994,29.749999,37,49.799999,0,67.599998,68.0,61.900002
20160925150000,258.5,279.649994,29.749999,37,49.799999,0,67.5,68.0,61.900002
20160925151500,258.5,286.700012,30.500001,37,49.799999,0,67.199997,68.0,61.900002
20160925153000,258.5,279.649994,29.749999,37,49.799999,0,66.900002,68.0,61.900002
20160925154500,258.5,272.600006,29.000001,37,49.799999,0,67.0,68.0,61.900002
20160925160000,258.5,265.549988,28.249999,37,49.799999,0,66.900002,68.0,61.900002
20160925161500,258.5,298.450012,31.750001,37,49.799999,0,66.800003,68.0,61.900002
20160925163000,258.5,291.399994,30.999999,37,49.799999,0,66.800003,68.0,61.900002
20160925164500,258.5,286.700012,30.500001,37,49.799999,0,66.699997,68.0,61.900002
20160925170000,258.5,272.600006,29.000001,37,49.799999,0,66.400002,68.0,61.900002
20160925171500,258.5,286.700012,30.500001,37,49.799999,0,65.900002,68.0,61.900002
20160925173000,258.5,272.600006,29.000001,37,49.799999,0,66.300003,68.0,61.900002
20160925174500,258.5,279.649994,29.749999,37,49.799999,0,65.699997,68.0,61.900002
20160925180000,258.5,291.399994,30.999999,37,49.799999,0,66.0,68.0,61.900002
20160925181500,258.5,286.700012,30.500001,37,49.799999,0,65.400002,68.0,61.900002
20160925183000,258.5,291.399994,30.999999,37,49.799999,0,65.800003,68.0,61.900002
20160925184500,258.5,272.600006,29.000001,37,49.799999,0,65.699997,68.0,61.900002
20160925190000,258.5,279.649994,29.749999,37,49.799999,0,66.099998,68.0,61.900002
20160925191500,258.5,279.649994,29.749999,37,49.799999,0,65.300003,68.0,61.900002
20160925193000,258.5,279.649994,29.749999,37,49.799999,0,65.599998,68.0,61.900002
20160925194500,258.5,298.450012,31.750001,37,49.799999,0,65.199997,68.0,61.900002
20160925200000,258.5,272.600006,29.000001,37,49.799999,0,65.800003,68.0,61.900002
20160925201500,258.5,286.700012,30.500001,37,49.799999,0,65.400002,68.0,61.900002
20160925203000,258.5,286.700012,30.500001,37,49.799999,0,65.199997,68.0,61.900002
20160925204500,258.5,291.399994,30.999999,37,49.799999,0,65.099998,68.0,61.900002
20160925210000,258.5,286.700012,30.500001,37,49.799999,0,64.900002,68.0,61.900002
20160925211500,258.5,286.700012,30.500001,37,49.799999,0,65.0,68.0,61.900002
20160925213000,258.5,291.399994,30.999999,37,49.799999,0,65.300003,68.0,61.900002
20160925214500,258.5,286.700012,30.500001,37,49.799999,0,65.199997,68.0,61.900002
20160925220000,258.5,286.700012,30.500001,37,49.799999,0,64.900002,68.0,61.900002
20160925221500,258.5,279.649994,29.749999,37,49.799999,0,64.800003,68.0,61.900002
20160925223000,258.5,291.399994,30.999999,37,49.799999,0,64.800003,68.0,61.900002
20160925224500,258.5,291.399994,30.999999,37,49.799999,0,65.0,68.0,61.900002
20160925230000,258.5,286.700012,30.500001,37,49.799999,0,65.099998,68.0,61.900002
20160925231500,258.5,286.700012,30.500001,37,49.799999,0,65.0,68.0,61.900002
20160925233000,258.5,279.649994,29.749999,37,49.799999,0,64.800003,68.0,61.900002
20160925234500,258.5,298.450012,31.750001,37,49.799999,0,65.199997,68.0,61.900002
20160926000000,258.5,291.399994,30.999999,37,49.799999,0,64.5,68.0,61.900002
20160926001500,258.5,286.700012,30.500001,37,49.799999,0,64.800003,68.0,61.900002
20160926003000,258.5,291.399994,30.999999,37,49.799999,0,65.0,68.0,61.900002
20160926004500,258.5,298.450012,31.750001,37,49.799999,0,64.900002,68.0,61.900002
20160926010000,258.5,291.399994,30.999999,37,49.099998,0,64.599998,68.0,61.900002
20160926011500,258.5,291.399994,30.999999,37,49.099998,0,64.800003,68.0,61.900002
20160926013000,258.5,286.700012,30.500001,36,49.099998,0,64.300003,68.0,61.900002
20160926014500,258.5,272.600006,29.000001,36,49.099998,0,64.699997,68.0,61.900002
20160926020000,258.5,286.700012,30.500001,36,49.099998,0,65.099998,68.0,61.900002
20160926021500,258.5,291.399994,30.999999,36,49.099998,0,65.0,68.0,61.900002
20160926023000,258.5,291.399994,30.999999,36,49.099998,0,64.699997,68.0,61.900002
20160926024500,258.5,286.700012,30.500001,36,49.799999,0,64.599998,68.0,61.900002
20160926030000,258.5,286.700012,30.500001,36,49.799999,0,64.5,68.0,61.900002
20160926031500,258.5,279.649994,29.749999,36,49.799999,0,64.300003,68.0,61.900002
20160926033000,258.5,291.399994,30.999999,36,49.099998,0,64.5,68.0,61.900002
20160926034500,258.5,286.700012,30.500001,36,49.099998,0,64.699997,68.0,61.900002
20160926040000,258.5,286.700012,30.500001,36,49.099998,0,64.800003,68.0,61.900002
20160926041500,258.5,286.700012,30.500001,36,49.099998,0,64.400002,68.0,61.900002
20160926043000,258.5,272.600006,29.000001,36,49.799999,0,64.599998,68.0,61.900002
20160926044500,258.5,286.700012,30.500001,36,49.099998,0,64.400002,68.0,61.900002
20160926050000,258.5,279.649994,29.749999,36,49.799999,0,65.0,68.0,61.900002
20160926051500,258.5,286.700012,30.500001,36,49.799999,0,64.199997,68.0,61.900002
20160926053000,258.5,286.700012,30.500001,36,49.799999,0,64.699997,68.0,61.900002
20160926054500,258.5,291.399994,30.999999,36,49.799999,0,64.800003,68.0,61.900002
20160926060000,258.5,272.600006,29.000001,36,49.799999,0,64.599998,68.0,61.900002
20160926061500,258.5,279.649994,29.749999,36,49.799999,0,64.300003,68.0,61.900002
20160926063000,258.5,279.649994,29.749999,36,49.799999,0,64.800003,68.0,61.900002
20160926064500,258.5,286.700012,30.500001,36,49.799999,0,64.599998,68.0,61.900002
20160926070000,258.5,286.700012,30.500001,36,49.799999,0,65.099998,68.0,61.900002
20160926071500,258.5,279.649994,29.749999,36,49.799999,0,65.0,68.0,61.900002
20160926073000,258.5,272.600006,29.000001,36,49.799999,0,65.300003,68.0,61.900002
20160926074500,258.5,286.700012,30.500001,36,49.799999,0,66.5,68.0,61.900002
20160926080000,258.5,401.850006,42.750001,42,49.200001,0,67.5,68.0,61.900002
20160926081500,258.5,376.0,40.0,41,49.799999,0,67.699997,68.0,61.900002
20160926083000,258.5,413.600006,44.000001,43,49.799999,0,68.400002,68.0,61.900002
20160926084500,258.5,526.400024,56.000003,47,49.799999,0,68.199997,68.0,61.900002
20160926090000,258.5,573.400024,61.000003,49,49.799999,0,68.0,68.0,61.900002
20160926091500,258.5,573.400024,61.000003,49,49.799999,0,68.199997,68.0,61.900002
20160926093000,258.5,580.450012,61.750001,49,49.799999,0,67.599998,68.0,61.900002
20160926094500,258.5,474.700012,50.500001,45,49.799999,0,68.199997,68.0,61.900002
20160926100000,258.5,474.700012,50.500001,45,49.799999,0,68.099998,68.0,61.900002
20160926101500,258.5,531.099976,56.499997,48,49.799999,0,68.0,68.0,61.900002
20160926103000,258.5,505.25,53.75,45,49.799999,0,67.5,68.0,61.900002
20160926104500,258.5,458.25,48.75,44,49.799999,0,67.800003,68.0,61.900002
20160926110000,258.5,376.0,40.0,41,49.799999,0,67.400002,68.0,61.900002
20160926111500,258.5,780.200012,83.000001,57,49.799999,0,68.900002,68.0,61.900002
20160926113000,258.5,897.700012,95.500001,62,49.799999,0,68.800003,68.0,61.900002
20160926114500,258.5,956.450012,101.750001,63,49.799999,0,69.099998,68.0,61.900002
20160926120000,258.5,937.650024,99.750003,63,49.799999,0,69.199997,68.0,61.900002
20160926121500,258.5,937.650024,99.750003,63,49.799999,0,69.300003,68.0,61.900002
20160926123000,258.5,937.650024,99.750003,62,49.799999,0,68.800003,68.0,61.900002
20160926124500,258.5,799.0,85.0,57,49.099998,0,68.199997,68.0,61.900002
20160926130000,258.5,813.099976,86.499997,57,49.099998,0,68.099998,68.0,61.900002
20160926131500,258.5,803.700012,85.500001,56,49.099998,0,67.900002,68.0,61.900002
20160926133000,258.5,434.75,46.25,43,49.099998,0,67.0,68.0,61.900002
20160926134500,258.5,387.75,41.25,41,49.799999,0,67.099998,68.0,61.900002
20160926140000,258.5,291.399994,30.999999,37,49.799999,0,67.5,68.0,61.900002
20160926141500,258.5,286.700012,30.500001,37,49.799999,0,67.300003,68.0,61.900002
20160926143000,258.5,291.399994,30.999999,37,49.799999,0,67.199997,68.0,61.900002
20160926144500,258.5,336.049988,35.749999,39,49.799999,0,67.400002,68.0,61.900002
20160926150000,258.5,286.700012,30.500001,37,49.799999,0,67.300003,68.0,61.900002
20160926151500,258.5,298.450012,31.750001,37,49.799999,0,67.199997,68.0,61.900002
20160926153000,258.5,286.700012,30.500001,37,49.799999,0,67.0,68.0,61.900002
20160926154500,258.5,291.399994,30.999999,37,49.799999,0,67.099998,68.0,61.900002
20160926160000,258.5,314.899994,33.499999,38,49.799999,0,67.5,68.0,61.900002
20160926161500,258.5,291.399994,30.999999,37,49.799999,0,67.5,68.0,61.900002
20160926163000,258.5,279.649994,29.749999,36,49.799999,0,67.300003,68.0,61.900002
20160926164500,258.5,286.700012,30.500001,37,49.799999,0,66.900002,68.0,61.900002
20160926170000,258.5,286.700012,30.500001,37,49.799999,0,67.099998,68.0,61.900002
20160926171500,258.5,286.700012,30.500001,37,49.799999,0,67.099998,68.0,61.900002
20160926173000,258.5,361.899994,38.499999,40,49.799999,0,67.099998,68.0,61.900002
20160926174500,258.5,291.399994,30.999999,38,49.799999,0,66.800003,68.0,61.900002
20160926180000,258.5,291.399994,30.999999,37,49.799999,0,67.0,68.0,61.900002
20160926181500,258.5,291.399994,30.999999,37,49.799999,0,66.400002,68.0,61.900002
20160926183000,258.5,272.600006,29.000001,37,49.799999,0,66.699997,68.0,61.900002
20160926184500,258.5,286.700012,30.500001,37,49.799999,0,66.199997,68.0,61.900002
20160926190000,258.5,291.399994,30.999999,37,49.799999,0,66.5,68.0,61.900002
20160926191500,258.5,286.700012,30.500001,37,49.799999,0,66.199997,68.0,61.900002
20160926193000,258.5,319.600006,34.000001,39,49.799999,0,66.900002,68.0,61.900002
20160926194500,258.5,286.700012,30.500001,37,49.799999,0,66.099998,68.0,61.900002
20160926200000,258.5,286.700012,30.500001,37,49.799999,0,66.099998,68.0,61.900002
20160926201500,258.5,291.399994,30.999999,37,49.799999,0,65.800003,68.0,61.900002
20160926203000,258.5,265.549988,28.249999,37,49.799999,0,66.0,68.0,61.900002
20160926204500,258.5,279.649994,29.749999,37,49.799999,0,66.0,68.0,61.900002
20160926210000,258.5,291.399994,30.999999,37,49.799999,0,66.300003,68.0,61.900002
20160926211500,258.5,279.649994,29.749999,37,49.799999,0,66.199997,68.0,61.900002
20160926213000,258.5,272.600006,29.000001,37,49.799999,0,66.199997,68.0,61.900002
20160926214500,258.5,279.649994,29.749999,37,49.799999,0,66.199997,68.0,61.900002
20160926220000,258.5,279.649994,29.749999,37,49.799999,0,66.0,68.0,61.900002
20160926221500,258.5,256.149994,27.249999,37,49.799999,0,66.099998,68.0,61.900002
20160926223000,258.5,279.649994,29.749999,37,49.799999,0,65.800003,68.0,61.900002
20160926224500,258.5,279.649994,29.749999,37,49.799999,0,65.800003,68.0,61.900002
20160926230000,258.5,272.600006,29.000001,37,49.799999,0,65.5,68.0,61.900002
20160926231500,258.5,265.549988,28.249999,37,49.799999,0,65.800003,68.0,61.900002
20160926233000,258.5,265.549988,28.249999,37,49.799999,0,65.900002,68.0,61.900002
20160926234500,258.5,265.549988,28.249999,37,49.799999,0,66.099998,68.0,61.900002
20160927000000,258.5,279.649994,29.749999,37,49.799999,0,65.800003,68.0,61.900002
20160927001500,258.5,272.600006,29.000001,37,49.799999,0,65.900002,68.0,61.900002
20160927003000,258.5,265.549988,28.249999,37,49.799999,0,65.400002,68.0,61.900002
20160927004500,258.5,256.149994,27.249999,37,49.799999,0,65.800003,68.0,61.900002
20160927010000,258.5,272.600006,29.000001,37,49.799999,0,65.599998,68.0,61.900002
20160927011500,258.5,272.600006,29.000001,37,49.799999,0,65.699997,68.0,61.900002
20160927013000,258.5,279.649994,29.749999,37,49.799999,0,65.5,68.0,61.900002
20160927014500,258.5,286.700012,30.500001,37,49.799999,0,65.5,68.0,61.900002
20160927020000,258.5,286.700012,30.500001,37,49.799999,0,65.699997,68.0,61.900002
20160927021500,258.5,265.549988,28.249999,37,49.799999,0,65.800003,68.0,61.900002
20160927023000,258.5,272.600006,29.000001,37,49.799999,0,65.900002,68.0,61.900002
20160927024500,258.5,279.649994,29.749999,37,49.799999,0,65.699997,68.0,61.900002
20160927030000,258.5,265.549988,28.249999,37,49.799999,0,65.900002,68.0,61.900002
20160927031500,258.5,279.649994,29.749999,37,49.799999,0,65.5,68.0,61.900002
20160927033000,258.5,279.649994,29.749999,37,49.799999,0,65.900002,68.0,61.900002
20160927034500,258.5,272.600006,29.000001,37,49.799999,0,65.400002,68.0,61.900002
20160927040000,258.5,279.649994,29.749999,37,49.799999,0,65.5,68.0,61.900002
20160927041500,258.5,279.649994,29.749999,37,49.799999,0,65.099998,68.0,61.900002
20160927043000,258.5,272.600006,29.000001,37,49.799999,0,65.5,68.0,61.900002
20160927044500,258.5,272.600006,29.000001,37,49.799999,0,65.5,68.0,61.900002
20160927050000,258.5,272.600006,29.000001,37,49.799999,0,65.599998,68.0,61.900002
20160927051500,258.5,286.700012,30.500001,37,49.799999,0,65.5,68.0,61.900002
20160927053000,258.5,272.600006,29.000001,37,49.799999,0,65.5,68.0,61.900002
20160927054500,258.5,279.649994,29.749999,37,49.799999,0,65.400002,68.0,61.900002
20160927060000,258.5,279.649994,29.749999,37,49.799999,0,65.800003,68.0,61.900002
20160927061500,258.5,286.700012,30.500001,37,49.799999,0,65.800003,68.0,61.900002
20160927063000,258.5,279.649994,29.749999,37,49.799999,0,65.400002,68.0,61.900002
20160927064500,258.5,286.700012,30.500001,37,49.799999,0,65.5,68.0,61.900002
20160927070000,258.5,279.649994,29.749999,37,49.799999,0,65.199997,68.0,61.900002
20160927071500,258.5,272.600006,29.000001,37,49.799999,0,66.099998,68.0,61.900002
20160927073000,258.5,272.600006,29.000001,37,49.799999,0,66.099998,68.0,61.900002
20160927074500,258.5,434.75,46.25,44,49.799999,0,67.300003,68.0,61.900002
20160927080000,258.5,354.850006,37.750001,41,49.799999,0,67.599998,68.0,61.900002
20160927081500,258.5,462.950012,49.250001,45,49.799999,0,68.400002,68.0,61.900002
20160927083000,258.5,517.0,55.0,47,49.799999,0,68.099998,68.0,61.900002
20160927084500,258.5,571.049988,60.749999,49,49.799999,0,68.099998,68.0,61.900002
20160927090000,258.5,397.149994,42.249999,42,49.799999,0,67.699997,68.0,61.900002
20160927091500,258.5,524.049988,55.749999,47,49.799999,0,67.800003,68.0,61.900002
20160927093000,258.5,484.100006,51.500001,45,49.799999,0,67.900002,68.0,61.900002
20160927094500,258.5,495.850006,52.750001,45,49.799999,0,67.800003,68.0,61.900002
20160927100000,258.5,434.75,46.25,43,49.799999,0,67.900002,68.0,61.900002
20160927101500,258.5,455.899994,48.499999,44,49.799999,0,68.0,68.0,61.900002
20160927103000,258.5,578.099976,61.499997,49,49.799999,0,68.699997,68.0,61.900002
20160927104500,258.5,462.950012,49.250001,44,49.799999,0,67.900002,68.0,61.900002
20160927110000,258.5,455.899994,48.499999,44,49.799999,0,68.199997,68.0,61.900002
20160927111500,258.5,796.650024,84.750003,57,49.799999,0,68.900002,68.0,61.900002
20160927113000,258.5,956.450012,101.750001,62,49.799999,0,69.5,68.0,61.900002
20160927114500,258.5,916.5,97.5,61,49.799999,0,69.300003,68.0,61.900002
20160927120000,258.5,916.5,97.5,62,49.799999,0,69.5,68.0,61.900002
20160927121500,258.5,876.549988,93.249999,61,49.799999,0,69.300003,68.0,61.900002
20160927123000,258.5,916.5,97.5,63,49.799999,0,69.199997,68.0,61.900002
20160927124500,258.5,716.75,76.25,54,49.799999,0,67.900002,68.0,61.900002
20160927130000,258.5,733.200012,78.000001,54,49.799999,0,68.199997,68.0,61.900002
20160927131500,258.5,256.149994,27.249999,36,89.900002,100,69.599998,75.699997,72.699997
20160927133000,258.5,305.5,32.5,38,64.199997,0,73.199997,75.699997,72.699997
20160927134500,258.5,291.399994,30.999999,38,84.300003,100,71.199997,75.699997,72.699997
20160927140000,258.5,291.399994,30.999999,38,55.099998,100,72.300003,75.699997,72.699997
20160927141500,258.5,298.450012,31.750001,38,85.599998,100,72.199997,75.699997,72.699997
20160927143000,258.5,291.399994,30.999999,37,69.699997,100,72.900002,75.699997,72.699997
20160927144500,258.5,279.649994,29.749999,37,71.099998,100,71.0,75.699997,72.699997
20160927150000,258.5,286.700012,30.500001,37,55.799999,100,71.900002,75.699997,72.699997
20160927151500,258.5,279.649994,29.749999,37,69.199997,100,72.099998,75.699997,72.699997
20160927153000,258.5,286.700012,30.500001,37,81.199997,0,73.199997,75.699997,72.699997
20160927154500,258.5,286.700012,30.500001,38,75.800003,100,71.300003,75.699997,72.699997
20160927160000,258.5,291.399994,30.999999,38,61.200001,100,72.300003,75.699997,72.699997
20160927161500,258.5,286.700012,30.500001,37,73.0,100,72.699997,75.699997,72.699997
20160927163000,258.5,272.600006,29.000001,37,58.0,0,73.199997,75.699997,72.699997
20160927164500,258.5,279.649994,29.749999,37,73.800003,100,71.300003,75.699997,72.699997
20160927170000,258.5,286.700012,30.500001,37,52.299999,100,71.699997,75.699997,72.699997
20160927171500,258.5,279.649994,29.749999,37,84.599998,100,72.5,75.699997,72.699997
20160927173000,258.5,286.700012,30.500001,37,83.300003,100,73.099998,75.699997,72.699997
20160927174500,258.5,279.649994,29.749999,37,68.599998,100,71.199997,75.699997,72.699997
20160927180000,258.5,305.5,32.5,38,58.900002,0,73.099998,75.699997,72.699997
20160927181500,258.5,279.649994,29.749999,37,73.900002,100,71.599998,75.699997,72.699997
20160927183000,258.5,272.600006,29.000001,37,55.200001,100,72.300003,75.699997,72.699997
20160927184500,258.5,279.649994,29.749999,37,83.199997,100,71.800003,75.699997,72.699997
20160927190000,258.5,279.649994,29.749999,37,55.599998,0,73.199997,75.699997,72.699997
20160927191500,258.5,279.649994,29.749999,37,78.199997,100,71.199997,75.699997,72.699997
20160927193000,258.5,279.649994,29.749999,37,67.400002,100,72.900002,75.699997,72.699997
20160927194500,258.5,272.600006,29.000001,37,50.700001,100,71.599998,75.699997,72.699997
20160927200000,258.5,331.350006,35.250001,40,68.800003,0,73.400002,75.699997,72.699997
20160927201500,258.5,286.700012,30.500001,38,80.800003,100,71.099998,75.699997,72.699997
20160927203000,258.5,279.649994,29.749999,37,61.5,100,72.199997,75.699997,72.699997
20160927204500,258.5,279.649994,29.749999,37,64.900002,100,72.300003,75.699997,72.699997
20160927210000,258.5,331.350006,35.250001,40,64.199997,0,73.5,75.699997,72.699997
20160927211500,258.5,286.700012,30.500001,38,85.599998,100,71.199997,75.699997,72.699997
20160927213000,258.5,291.399994,30.999999,38,75.300003,100,72.199997,75.699997,72.699997
20160927214500,258.5,291.399994,30.999999,38,51.200001,100,72.099998,75.699997,72.699997
20160927220000,258.5,279.649994,29.749999,38,75.5,100,72.900002,75.699997,72.699997
20160927221500,258.5,291.399994,30.999999,38,76.300003,100,71.199997,75.699997,72.699997
20160927223000,258.5,286.700012,30.500001,38,63.200001,100,72.199997,75.699997,72.699997
20160927224500,258.5,291.399994,30.999999,38,53.900002,0,72.800003,75.699997,72.699997
20160927230000,258.5,298.450012,31.750001,38,76.800003,100,72.5,75.699997,72.699997
20160927231500,258.5,291.399994,30.999999,38,71.0,100,71.0,75.699997,72.699997
20160927233000,258.5,286.700012,30.500001,37,71.0,100,71.900002,75.699997,72.699997
20160927234500,258.5,265.549988,28.249999,37,51.900002,100,72.099998,75.699997,72.699997
20160928000000,258.5,279.649994,29.749999,37,60.599998,100,72.599998,75.699997,72.699997
20160928001500,258.5,279.649994,29.749999,37,76.699997,100,72.300003,75.699997,72.699997
20160928003000,258.5,279.649994,29.749999,37,53.400002,100,71.300003,75.699997,72.699997
20160928004500,258.5,272.600006,29.000001,37,62.0,100,71.400002,75.699997,72.699997
20160928010000,258.5,291.399994,30.999999,38,64.199997,0,73.5,75.699997,72.699997
20160928011500,258.5,272.600006,29.000001,37,68.099998,100,71.400002,75.699997,72.699997
20160928013000,258.5,265.549988,28.249999,37,76.800003,100,72.0,75.699997,72.699997
20160928014500,258.5,279.649994,29.749999,37,51.5,100,71.300003,75.699997,72.699997
20160928020000,258.5,286.700012,30.500001,37,67.0,100,72.800003,75.699997,72.699997
20160928021500,258.5,279.649994,29.749999,37,62.400002,100,72.400002,75.699997,72.699997
20160928023000,258.5,279.649994,29.749999,37,85.300003,100,73.099998,75.699997,72.699997
20160928024500,258.5,286.700012,30.500001,38,61.0,100,71.199997,75.699997,72.699997
20160928030000,258.5,291.399994,30.999999,38,53.200001,100,71.900002,75.699997,72.699997
20160928031500,258.5,286.700012,30.500001,38,53.200001,100,72.0,75.699997,72.699997
20160928033000,258.5,326.649994,34.749999,39,71.0,0,73.5,75.699997,72.699997
20160928034500,258.5,279.649994,29.749999,38,57.599998,100,71.199997,75.699997,72.699997
20160928040000,258.5,286.700012,30.500001,38,53.5,100,72.099998,75.699997,72.699997
20160928041500,258.5,286.700012,30.500001,38,55.700001,100,72.300003,75.699997,72.699997
20160928043000,258.5,286.700012,30.500001,38,76.400002,100,72.900002,75.699997,72.699997
20160928044500,258.5,286.700012,30.500001,38,70.599998,100,71.300003,75.699997,72.699997
20160928050000,258.5,279.649994,29.749999,38,73.800003,100,71.5,75.699997,72.699997
20160928051500,258.5,291.399994,30.999999,38,52.299999,100,72.099998,75.699997,72.699997
20160928053000,258.5,279.649994,29.749999,38,68.699997,100,72.900002,75.699997,72.699997
20160928054500,258.5,265.549988,28.249999,38,78.0,100,71.900002,75.699997,72.699997
