PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928060000,258.5,291.399994,30.999999,38,81.900002,100,72.300003,75.699997,72.699997
20160928061500,258.5,279.649994,29.749999,38,50.700001,100,71.800003,75.699997,72.699997
20160928063000,258.5,286.700012,30.500001,38,66.800003,100,72.699997,75.699997,72.699997
20160928064500,258.5,286.700012,30.500001,38,63.200001,100,72.199997,75.699997,72.699997
20160928070000,258.5,279.649994,29.749999,38,81.5,100,73.099998,75.699997,72.699997
20160928071500,258.5,286.700012,30.500001,38,51.400002,100,72.300003,75.699997,72.699997
20160928073000,258.5,286.700012,30.500001,38,61.700001,100,72.699997,75.699997,72.699997
20160928074500,258.5,291.399994,30.999999,38,50.700001,100,72.699997,75.699997,72.699997
20160928080000,258.5,272.600006,29.000001,37,50.700001,0,72.800003,75.599998,72.599998
20160928081500,258.5,286.700012,30.500001,37,49.900002,100,72.400002,75.599998,72.599998
20160928083000,258.5,291.399994,30.999999,37,49.900002,100,72.0,75.699997,72.699997
20160928084500,258.5,298.450012,31.750001,37,49.900002,0,73.5,75.400002,72.400002
20160928090000,258.5,286.700012,30.500001,37,49.900002,0,71.300003,73.099998,70.099998
20160928091500,258.5,392.450012,41.750001,41,49.900002,0,72.199997,73.099998,70.099998
20160928093000,258.5,291.399994,30.999999,36,49.900002,0,71.800003,73.099998,70.099998
20160928094500,258.5,305.5,32.5,38,49.900002,0,72.300003,73.099998,70.099998
20160928100000,258.5,298.450012,31.750001,37,49.900002,0,72.0,73.099998,70.099998
20160928101500,258.5,291.399994,30.999999,37,49.900002,0,72.0,73.099998,70.099998
20160928103000,258.5,291.399994,30.999999,37,49.900002,0,71.900002,73.099998,70.099998
20160928104500,258.5,298.450012,31.750001,38,49.900002,0,72.199997,73.099998,70.099998
20160928110000,258.5,286.700012,30.500001,38,49.900002,0,72.199997,73.099998,70.099998
20160928111500,258.5,376.0,40.0,41,49.900002,0,72.599998,73.099998,70.099998
20160928113000,258.5,376.0,40.0,41,49.900002,0,73.0,73.099998,70.099998
20160928114500,258.5,474.700012,50.500001,46,49.900002,0,73.5,73.099998,70.099998
20160928120000,258.5,524.049988,55.749999,48,51.099998,0,73.5,73.099998,70.099998
20160928121500,258.5,578.099976,61.499997,49,50.200001,0,73.199997,73.099998,70.099998
20160928123000,258.5,498.200012,53.000001,46,49.099998,0,72.800003,73.099998,70.099998
20160928124500,258.5,439.450012,46.750001,43,49.799999,0,72.599998,73.099998,70.099998
20160928130000,258.5,279.649994,29.749999,37,49.799999,0,72.400002,73.099998,70.099998
20160928131500,258.5,279.649994,29.749999,37,49.799999,0,72.300003,73.099998,70.099998
20160928133000,258.5,291.399994,30.999999,38,49.799999,0,72.300003,73.099998,70.099998
20160928134500,258.5,279.649994,29.749999,37,49.799999,0,71.699997,73.099998,70.099998
20160928140000,258.5,279.649994,29.749999,37,49.799999,0,71.0,73.099998,70.099998
20160928141500,258.5,286.700012,30.500001,37,49.799999,0,71.0,73.099998,70.099998
20160928143000,258.5,279.649994,29.749999,37,49.799999,0,70.699997,73.099998,70.099998
20160928144500,258.5,286.700012,30.500001,37,49.799999,0,70.199997,73.099998,70.099998
20160928150000,258.5,291.399994,30.999999,37,49.799999,100,69.599998,73.099998,70.099998
20160928151500,258.5,279.649994,29.749999,37,49.799999,100,70.199997,73.099998,70.099998
20160928153000,258.5,286.700012,30.500001,37,49.799999,0,70.400002,73.099998,70.099998
20160928154500,258.5,279.649994,29.749999,37,49.799999,0,69.900002,73.099998,70.099998
20160928160000,258.5,291.399994,30.999999,37,49.799999,0,70.0,73.099998,70.099998
20160928161500,258.5,291.399994,30.999999,37,49.799999,100,69.800003,73.099998,70.099998
20160928163000,258.5,291.399994,30.999999,37,49.799999,100,69.699997,73.099998,70.099998
20160928164500,258.5,286.700012,30.500001,37,49.799999,100,69.400002,73.099998,70.099998
20160928170000,258.5,279.649994,29.749999,37,63.200001,100,70.400002,73.099998,70.099998
20160928171500,258.5,291.399994,30.999999,37,50.700001,100,69.800003,73.099998,70.099998
20160928173000,258.5,279.649994,29.749999,37,50.700001,100,69.199997,73.099998,70.099998
20160928174500,258.5,286.700012,30.500001,37,56.0,100,69.300003,73.099998,70.099998
20160928180000,258.5,279.649994,29.749999,37,57.5,0,70.699997,73.099998,70.099998
20160928181500,258.5,286.700012,30.500001,37,50.299999,100,69.5,73.099998,70.099998
20160928183000,258.5,272.600006,29.000001,37,66.400002,100,70.300003,73.099998,70.099998
20160928184500,258.5,279.649994,29.749999,37,50.700001,100,69.300003,73.099998,70.099998
20160928190000,258.5,279.649994,29.749999,37,77.699997,100,69.699997,73.099998,70.099998
20160928191500,258.5,272.600006,29.000001,37,50.700001,100,69.5,73.099998,70.099998
20160928193000,258.5,286.700012,30.500001,37,62.599998,0,70.599998,73.099998,70.099998
20160928194500,258.5,286.700012,30.500001,37,50.299999,100,69.199997,73.099998,70.099998
20160928200000,258.5,279.649994,29.749999,37,54.400002,100,70.0,73.099998,70.099998
20160928201500,258.5,279.649994,29.749999,37,73.900002,100,69.5,73.099998,70.099998
20160928203000,258.5,279.649994,29.749999,37,51.5,0,70.099998,73.099998,70.099998
20160928204500,258.5,279.649994,29.749999,37,49.900002,100,69.599998,73.099998,70.099998
20160928210000,258.5,265.549988,28.249999,37,67.800003,100,70.0,73.099998,70.099998
20160928211500,258.5,272.600006,29.000001,37,67.800003,100,69.5,73.099998,70.099998
20160928213000,258.5,286.700012,30.500001,38,55.599998,0,70.699997,73.099998,70.099998
20160928214500,258.5,286.700012,30.500001,37,50.700001,100,69.300003,73.099998,70.099998
20160928220000,258.5,286.700012,30.500001,37,74.400002,100,69.900002,73.099998,70.099998
20160928221500,258.5,291.399994,30.999999,38,50.700001,100,69.199997,73.099998,70.099998
20160928223000,258.5,286.700012,30.500001,38,58.0,0,70.300003,73.099998,70.099998
20160928224500,258.5,286.700012,30.500001,37,52.599998,100,68.900002,73.099998,70.099998
20160928230000,258.5,279.649994,29.749999,37,52.599998,100,69.900002,73.099998,70.099998
20160928231500,258.5,286.700012,30.500001,37,74.400002,100,70.0,73.099998,70.099998
20160928233000,258.5,279.649994,29.749999,37,51.099998,100,69.699997,73.099998,70.099998
20160928234500,258.5,279.649994,29.749999,37,72.300003,100,68.900002,73.099998,70.099998
20160929000000,258.5,272.600006,29.000001,37,54.299999,100,70.099998,73.099998,70.099998
20160929001500,258.5,272.600006,29.000001,37,71.599998,100,69.699997,73.099998,70.099998
20160929003000,258.5,272.600006,29.000001,37,51.900002,0,70.0,73.099998,70.099998
20160929004500,258.5,279.649994,29.749999,37,50.599998,100,69.0,73.099998,70.099998
20160929010000,258.5,286.700012,30.500001,38,52.799999,0,70.400002,73.099998,70.099998
20160929011500,258.5,286.700012,30.500001,37,50.200001,100,69.099998,73.099998,70.099998
20160929013000,258.5,279.649994,29.749999,37,52.700001,100,69.800003,73.099998,70.099998
20160929014500,258.5,286.700012,30.500001,37,73.0,100,70.099998,73.099998,70.099998
20160929020000,258.5,286.700012,30.500001,37,52.299999,0,70.199997,73.099998,70.099998
20160929021500,258.5,286.700012,30.500001,37,50.200001,100,69.300003,73.099998,70.099998
20160929023000,258.5,279.649994,29.749999,37,76.199997,100,70.300003,73.099998,70.099998
20160929024500,258.5,279.649994,29.749999,38,50.700001,100,69.099998,73.099998,70.099998
20160929030000,258.5,291.399994,30.999999,38,55.299999,100,70.0,73.099998,70.099998
20160929031500,258.5,279.649994,29.749999,37,74.400002,100,69.800003,73.099998,70.099998
20160929033000,258.5,279.649994,29.749999,37,50.700001,100,69.699997,73.099998,70.099998
20160929034500,258.5,286.700012,30.500001,37,65.300003,100,69.0,73.099998,70.099998
20160929040000,258.5,286.700012,30.500001,37,54.700001,100,70.0,73.099998,70.099998
20160929041500,258.5,279.649994,29.749999,37,77.699997,100,69.5,73.099998,70.099998
20160929043000,258.5,279.649994,29.749999,37,51.299999,0,70.199997,73.099998,70.099998
20160929044500,258.5,286.700012,30.500001,37,51.299999,100,69.099998,73.099998,70.099998
20160929050000,258.5,291.399994,30.999999,37,53.599998,0,70.199997,73.099998,70.099998
20160929051500,258.5,286.700012,30.500001,37,72.400002,100,68.800003,73.099998,70.099998
20160929053000,258.5,286.700012,30.500001,37,52.299999,100,69.599998,73.099998,70.099998
20160929054500,258.5,298.450012,31.750001,38,82.599998,0,70.599998,73.099998,70.099998
20160929060000,258.5,279.649994,29.749999,37,50.700001,100,69.300003,73.099998,70.099998
20160929061500,258.5,272.600006,29.000001,37,72.199997,100,70.0,73.099998,70.099998
20160929063000,258.5,286.700012,30.500001,37,66.099998,100,69.800003,73.099998,70.099998
20160929064500,258.5,298.450012,31.750001,37,70.5,100,70.400002,73.099998,70.099998
20160929070000,258.5,279.649994,29.749999,37,50.599998,0,70.199997,73.099998,70.099998
20160929071500,258.5,291.399994,30.999999,37,50.599998,100,69.199997,73.099998,70.099998
20160929073000,258.5,279.649994,29.749999,37,49.900002,100,69.599998,73.099998,70.099998
20160929074500,258.5,286.700012,30.500001,37,49.900002,0,70.300003,73.099998,70.099998
20160929080000,258.5,279.649994,29.749999,37,49.900002,0,71.0,73.099998,70.099998
20160929081500,258.5,279.649994,29.749999,37,49.900002,0,70.599998,73.099998,70.099998
20160929083000,258.5,265.549988,28.249999,37,49.900002,0,71.199997,73.099998,70.099998
20160929084500,258.5,265.549988,28.249999,37,49.900002,0,70.699997,73.099998,70.099998
20160929090000,258.5,291.399994,30.999999,38,49.900002,0,71.300003,72.800003,69.800003
20160929091500,258.5,291.399994,30.999999,37,49.900002,0,70.900002,72.800003,69.800003
20160929093000,258.5,291.399994,30.999999,37,49.900002,0,70.800003,72.800003,69.800003
20160929094500,258.5,286.700012,30.500001,37,49.900002,0,70.400002,72.800003,69.800003
20160929100000,258.5,291.399994,30.999999,37,49.900002,0,71.199997,72.800003,69.800003
20160929101500,258.5,822.5,87.5,59,49.900002,0,69.800003,68.0,63.599998
20160929103000,258.5,876.549988,93.249999,60,49.900002,0,68.900002,68.0,63.599998
20160929104500,258.5,766.099976,81.499997,56,49.900002,0,68.199997,68.0,63.599998
20160929110000,258.5,796.650024,84.750003,57,49.900002,0,67.699997,68.0,63.599998
20160929111500,258.5,366.600006,39.000001,41,72.300003,0,71.599998,73.900002,70.900002
20160929113000,258.5,291.399994,30.999999,37,50.299999,0,71.699997,73.900002,70.900002
20160929114500,258.5,291.399994,30.999999,37,51.400002,0,72.599998,73.900002,70.900002
20160929120000,258.5,291.399994,30.999999,37,49.900002,0,73.0,73.900002,70.900002
20160929121500,258.5,286.700012,30.500001,37,49.900002,0,72.800003,73.900002,70.900002
20160929123000,258.5,279.649994,29.749999,37,49.900002,0,72.300003,73.900002,70.900002
20160929124500,258.5,397.149994,42.249999,43,49.900002,0,73.099998,73.900002,70.900002
20160929130000,258.5,298.450012,31.750001,38,49.900002,0,72.400002,73.900002,70.900002
20160929131500,258.5,279.649994,29.749999,37,49.900002,0,71.699997,73.900002,70.900002
20160929133000,258.5,279.649994,29.749999,37,49.900002,0,71.199997,73.900002,70.900002
20160929134500,258.5,279.649994,29.749999,37,49.900002,100,71.0,73.900002,70.900002
20160929140000,258.5,279.649994,29.749999,37,49.900002,100,70.800003,73.900002,70.900002
20160929141500,258.5,279.649994,29.749999,37,49.900002,100,70.300003,73.900002,70.900002
20160929143000,258.5,286.700012,30.500001,37,49.900002,100,70.5,73.900002,70.900002
20160929144500,258.5,272.600006,29.000001,37,57.900002,100,70.5,73.900002,70.900002
20160929150000,258.5,279.649994,29.749999,37,51.5,100,70.5,73.900002,70.900002
20160929151500,258.5,286.700012,30.500001,37,50.299999,100,70.099998,73.900002,70.900002
20160929153000,258.5,279.649994,29.749999,37,80.699997,100,70.599998,73.800003,70.800003
20160929154500,258.5,286.700012,30.500001,37,71.099998,100,71.0,73.800003,70.800003
20160929160000,258.5,286.700012,30.500001,37,50.700001,100,70.199997,73.699997,70.699997
20160929161500,258.5,279.649994,29.749999,37,65.599998,100,70.5,73.599998,70.599998
20160929163000,258.5,272.600006,29.000001,37,54.200001,100,69.699997,73.599998,70.599998
20160929164500,258.5,298.450012,31.750001,38,56.0,0,71.199997,73.599998,70.599998
20160929170000,258.5,291.399994,30.999999,38,61.700001,100,69.300003,73.599998,70.599998
20160929171500,258.5,286.700012,30.500001,38,51.900002,100,70.199997,73.599998,70.599998
20160929173000,258.5,286.700012,30.500001,38,58.400002,100,70.599998,73.599998,70.599998
20160929174500,258.5,286.700012,30.500001,38,66.900002,0,71.0,73.599998,70.599998
20160929180000,258.5,298.450012,31.750001,38,50.299999,100,69.400002,73.599998,70.599998
20160929181500,258.5,286.700012,30.500001,38,54.299999,0,70.900002,73.599998,70.599998
20160929183000,258.5,286.700012,30.500001,37,51.0,100,69.699997,73.599998,70.599998
20160929184500,258.5,272.600006,29.000001,37,63.200001,100,70.800003,73.599998,70.599998
20160929190000,258.5,279.649994,29.749999,37,61.200001,100,70.300003,73.599998,70.599998
20160929191500,258.5,279.649994,29.749999,37,56.0,0,71.199997,73.599998,70.599998
20160929193000,258.5,286.700012,30.500001,37,51.0,100,69.599998,73.599998,70.599998
20160929194500,258.5,279.649994,29.749999,37,56.799999,100,70.5,73.599998,70.599998
20160929200000,258.5,279.649994,29.749999,37,55.099998,100,70.0,73.599998,70.599998
20160929201500,258.5,286.700012,30.500001,38,53.5,0,71.199997,73.599998,70.599998
20160929203000,258.5,291.399994,30.999999,38,68.900002,100,69.5,73.599998,70.599998
20160929204500,258.5,286.700012,30.500001,38,57.0,100,69.699997,73.599998,70.599998
20160929210000,258.5,286.700012,30.500001,38,53.099998,0,70.300003,73.599998,70.599998
20160929211500,258.5,291.399994,30.999999,38,50.700001,100,70.300003,73.599998,70.599998
20160929213000,258.5,291.399994,30.999999,38,74.400002,100,70.400002,73.599998,70.599998
20160929214500,258.5,298.450012,31.750001,38,50.299999,100,69.900002,73.599998,70.599998
20160929220000,258.5,291.399994,30.999999,38,57.200001,100,70.300003,73.599998,70.599998
20160929221500,258.5,319.600006,34.000001,39,56.0,0,71.199997,73.599998,70.599998
20160929223000,258.5,286.700012,30.500001,37,60.200001,100,69.599998,73.599998,70.599998
20160929224500,258.5,286.700012,30.500001,37,62.700001,100,69.599998,73.599998,70.599998
20160929230000,258.5,298.450012,31.750001,38,52.299999,100,70.0,73.599998,70.599998
20160929231500,258.5,279.649994,29.749999,37,55.400002,100,69.599998,73.599998,70.599998
20160929233000,258.5,279.649994,29.749999,37,60.5,0,71.099998,73.599998,70.599998
20160929234500,258.5,272.600006,29.000001,37,50.299999,100,69.800003,73.599998,70.599998
20160930000000,258.5,286.700012,30.500001,37,82.900002,100,69.800003,73.599998,70.599998
20160930001500,258.5,286.700012,30.500001,38,50.700001,100,69.900002,73.599998,70.599998
20160930003000,258.5,286.700012,30.500001,38,57.599998,100,70.400002,73.599998,70.599998
20160930004500,258.5,286.700012,30.500001,38,69.199997,0,71.099998,73.599998,70.599998
20160930010000,258.5,279.649994,29.749999,38,50.599998,100,69.699997,73.599998,70.599998
20160930011500,258.5,279.649994,29.749999,38,73.400002,100,69.5,73.599998,70.599998
20160930013000,258.5,286.700012,30.500001,38,52.700001,0,70.400002,73.599998,70.599998
20160930014500,258.5,291.399994,30.999999,38,51.0,100,69.400002,73.599998,70.599998
20160930020000,258.5,291.399994,30.999999,38,54.799999,0,71.0,73.599998,70.599998
20160930021500,258.5,286.700012,30.500001,38,51.400002,100,69.599998,73.599998,70.599998
20160930023000,258.5,279.649994,29.749999,38,59.700001,0,71.099998,73.599998,70.599998
20160930024500,258.5,291.399994,30.999999,38,51.400002,100,69.300003,73.599998,70.599998
20160930030000,258.5,291.399994,30.999999,38,53.900002,0,70.5,73.599998,70.599998
20160930031500,258.5,286.700012,30.500001,38,56.5,100,69.400002,73.599998,70.599998
20160930033000,258.5,305.5,32.5,39,54.400002,0,71.0,73.599998,70.599998
20160930034500,258.5,279.649994,29.749999,37,51.0,100,69.599998,73.599998,70.599998
20160930040000,258.5,286.700012,30.500001,37,67.300003,100,70.800003,73.599998,70.599998
20160930041500,258.5,291.399994,30.999999,37,50.299999,100,69.400002,73.599998,70.599998
20160930043000,258.5,279.649994,29.749999,37,54.700001,0,70.5,73.599998,70.599998
20160930044500,258.5,286.700012,30.500001,37,62.799999,100,69.300003,73.599998,70.599998
20160930050000,258.5,291.399994,30.999999,38,53.900002,0,71.199997,73.599998,70.599998
20160930051500,258.5,286.700012,30.500001,37,51.799999,100,69.5,73.599998,70.599998
20160930053000,258.5,286.700012,30.500001,37,63.200001,100,70.5,73.599998,70.599998
20160930054500,258.5,279.649994,29.749999,37,78.199997,100,69.699997,73.599998,70.599998
20160930060000,258.5,291.399994,30.999999,37,51.799999,0,70.400002,73.599998,70.599998
20160930061500,258.5,291.399994,30.999999,37,50.599998,100,69.599998,73.599998,70.599998
20160930063000,258.5,286.700012,30.500001,37,56.400002,0,71.0,73.599998,70.599998
20160930064500,258.5,291.399994,30.999999,36,56.400002,100,69.599998,73.599998,70.599998
20160930070000,258.5,291.399994,30.999999,36,51.5,0,70.800003,73.599998,70.599998
20160930071500,258.5,286.700012,30.500001,36,50.299999,100,70.400002,73.599998,70.599998
20160930073000,258.5,286.700012,30.500001,36,50.299999,100,70.599998,73.599998,70.599998
20160930074500,258.5,286.700012,30.500001,36,49.700001,0,70.699997,73.599998,70.599998
20160930080000,258.5,286.700012,30.500001,36,49.700001,0,71.800003,73.599998,70.599998
20160930081500,258.5,279.649994,29.749999,36,49.700001,0,71.800003,73.599998,70.599998
20160930083000,258.5,272.600006,29.000001,36,49.700001,0,72.400002,73.599998,70.599998
20160930084500,258.5,286.700012,30.500001,37,49.700001,0,72.099998,73.599998,70.599998
20160930090000,258.5,291.399994,30.999999,37,49.700001,0,72.5,73.599998,70.599998
20160930091500,258.5,286.700012,30.500001,36,49.700001,0,72.599998,73.599998,70.599998
20160930093000,258.5,371.299988,39.499999,41,50.200001,0,72.900002,73.599998,70.599998
20160930094500,258.5,286.700012,30.500001,37,49.5,0,72.900002,73.599998,70.599998
20160930100000,258.5,331.350006,35.250001,39,49.5,0,72.900002,73.599998,70.599998
20160930101500,258.5,279.649994,29.749999,37,49.5,0,71.900002,73.599998,70.599998
20160930103000,258.5,397.149994,42.249999,42,50.200001,0,72.599998,73.599998,70.599998
20160930104500,258.5,401.850006,42.750001,42,49.5,0,73.099998,73.599998,70.599998
20160930110000,258.5,361.899994,38.499999,41,49.5,0,73.599998,73.599998,70.599998
20160930111500,258.5,455.899994,48.499999,45,49.5,0,73.900002,73.599998,70.599998
20160930113000,258.5,599.25,63.75,50,49.5,0,74.199997,73.599998,70.599998
20160930114500,258.5,585.150024,62.250003,49,49.5,0,73.5,73.599998,70.599998
20160930120000,258.5,571.049988,60.749999,49,49.5,0,73.599998,73.599998,70.599998
20160930121500,258.5,498.200012,53.000001,46,49.5,0,73.0,73.599998,70.599998
20160930123000,258.5,413.600006,44.000001,43,49.5,0,73.400002,73.599998,70.599998
20160930124500,258.5,286.700012,30.500001,37,49.5,0,72.699997,73.599998,70.599998
20160930130000,258.5,291.399994,30.999999,37,49.5,0,72.599998,73.599998,70.599998
20160930131500,258.5,286.700012,30.500001,37,49.5,0,72.199997,73.599998,70.599998
20160930133000,258.5,291.399994,30.999999,37,49.5,0,72.0,73.599998,70.599998
20160930134500,258.5,286.700012,30.500001,37,49.5,0,72.400002,73.599998,70.599998
20160930140000,258.5,286.700012,30.500001,37,49.5,0,71.900002,73.599998,70.599998
20160930141500,258.5,286.700012,30.500001,37,49.5,0,71.699997,73.599998,70.599998
20160930143000,258.5,286.700012,30.500001,37,49.5,0,71.400002,73.599998,70.599998
20160930144500,258.5,279.649994,29.749999,37,49.5,0,70.699997,73.599998,70.599998
20160930150000,258.5,291.399994,30.999999,37,49.5,0,71.0,73.599998,70.599998
20160930151500,258.5,279.649994,29.749999,37,49.5,0,70.900002,73.599998,70.599998
20160930153000,258.5,279.649994,29.749999,37,49.5,100,70.199997,73.599998,70.599998
20160930154500,258.5,265.549988,28.249999,37,49.5,100,70.300003,73.599998,70.599998
20160930160000,258.5,279.649994,29.749999,37,51.0,100,69.800003,73.599998,70.599998
20160930161500,258.5,272.600006,29.000001,37,53.900002,100,70.199997,73.599998,70.599998
20160930163000,258.5,331.350006,35.250001,40,53.900002,0,71.300003,73.599998,70.599998
20160930164500,258.5,286.700012,30.500001,38,50.299999,100,69.900002,73.599998,70.599998
20160930170000,258.5,298.450012,31.750001,38,78.199997,100,69.599998,73.599998,70.599998
20160930171500,258.5,286.700012,30.500001,38,50.799999,0,70.599998,73.599998,70.599998
20160930173000,258.5,286.700012,30.500001,38,50.799999,100,69.599998,73.599998,70.599998
20160930174500,258.5,279.649994,29.749999,38,52.299999,100,70.199997,73.599998,70.599998
20160930180000,258.5,286.700012,30.500001,38,66.800003,100,69.900002,73.599998,70.599998
20160930181500,258.5,291.399994,30.999999,38,55.200001,100,70.5,73.599998,70.599998
20160930183000,258.5,291.399994,30.999999,38,84.400002,100,70.099998,73.599998,70.599998
20160930184500,258.5,305.5,32.5,38,50.700001,0,70.400002,73.599998,70.599998
20160930190000,258.5,279.649994,29.749999,38,55.5,100,69.699997,73.599998,70.599998
20160930191500,258.5,286.700012,30.500001,38,59.5,100,70.199997,73.599998,70.599998
20160930193000,258.5,279.649994,29.749999,38,72.900002,100,69.900002,73.599998,70.599998
20160930194500,258.5,272.600006,29.000001,38,51.099998,0,71.0,73.599998,70.599998
20160930200000,258.5,272.600006,29.000001,38,72.199997,100,69.599998,73.599998,70.599998
20160930201500,258.5,286.700012,30.500001,38,53.5,100,69.900002,73.599998,70.599998
20160930203000,258.5,286.700012,30.500001,38,53.5,0,70.699997,73.599998,70.599998
20160930204500,258.5,272.600006,29.000001,38,51.0,100,69.900002,73.599998,70.599998
20160930210000,258.5,286.700012,30.500001,38,78.199997,100,70.199997,73.599998,70.599998
20160930211500,258.5,298.450012,31.750001,38,50.700001,100,70.199997,73.599998,70.599998
20160930213000,258.5,291.399994,30.999999,38,71.599998,100,70.199997,73.599998,70.599998
20160930214500,258.5,305.5,32.5,40,71.599998,0,71.199997,73.599998,70.599998
20160930220000,258.5,279.649994,29.749999,38,50.299999,100,69.599998,73.599998,70.599998
20160930221500,258.5,286.700012,30.500001,38,51.099998,100,70.199997,73.599998,70.599998
20160930223000,258.5,279.649994,29.749999,38,63.5,100,70.599998,73.599998,70.599998
20160930224500,258.5,314.899994,33.499999,40,73.199997,0,71.199997,73.599998,70.599998
20160930230000,258.5,279.649994,29.749999,38,51.5,100,69.400002,73.599998,70.599998
20160930231500,258.5,279.649994,29.749999,38,52.700001,100,70.099998,73.599998,70.599998
20160930233000,258.5,279.649994,29.749999,38,57.700001,0,71.199997,73.599998,70.599998
20160930234500,258.5,286.700012,30.500001,38,49.900002,100,69.800003,73.599998,70.599998
20161001000000,258.5,286.700012,30.500001,38,81.0,100,69.5,73.599998,70.599998
20161001001500,258.5,291.399994,30.999999,38,53.099998,0,70.900002,73.599998,70.599998
20161001003000,258.5,286.700012,30.500001,38,79.199997,100,69.599998,73.599998,70.599998
20161001004500,258.5,286.700012,30.500001,38,68.599998,100,69.800003,73.599998,70.599998
20161001010000,258.5,279.649994,29.749999,38,51.099998,100,69.699997,73.599998,70.599998
20161001011500,258.5,319.600006,34.000001,40,53.599998,0,71.199997,73.599998,70.599998
20161001013000,258.5,298.450012,31.750001,38,61.900002,100,69.300003,73.599998,70.599998
20161001014500,258.5,291.399994,30.999999,38,56.099998,100,69.800003,73.599998,70.599998
20161001020000,258.5,286.700012,30.500001,38,51.099998,100,69.900002,73.599998,70.599998
20161001021500,258.5,291.399994,30.999999,38,55.200001,0,70.900002,73.599998,70.599998
20161001023000,258.5,286.700012,30.500001,38,75.800003,100,69.5,73.599998,70.599998
20161001024500,258.5,279.649994,29.749999,38,63.400002,100,70.0,73.599998,70.599998
20161001030000,258.5,291.399994,30.999999,38,50.700001,100,70.0,73.599998,70.599998
20161001031500,258.5,286.700012,30.500001,38,57.599998,100,70.900002,73.599998,70.599998
20161001033000,258.5,279.649994,29.749999,38,70.699997,100,69.199997,73.599998,70.599998
20161001034500,258.5,279.649994,29.749999,38,57.200001,100,70.199997,73.599998,70.599998
20161001040000,258.5,286.700012,30.500001,38,69.800003,100,70.5,73.599998,70.599998
20161001041500,258.5,279.649994,29.749999,38,56.900002,0,71.0,73.599998,70.599998
20161001043000,258.5,279.649994,29.749999,38,49.900002,100,70.0,73.599998,70.599998
20161001044500,258.5,286.700012,30.500001,38,86.199997,100,70.599998,73.599998,70.599998
20161001050000,258.5,286.700012,30.500001,38,50.700001,100,69.599998,73.599998,70.599998
20161001051500,258.5,286.700012,30.500001,38,55.299999,100,70.400002,73.599998,70.599998
20161001053000,258.5,286.700012,30.500001,38,65.400002,0,71.0,73.599998,70.599998
20161001054500,258.5,286.700012,30.500001,38,71.900002,100,69.699997,73.599998,70.599998
20161001060000,258.5,286.700012,30.500001,38,51.400002,100,69.699997,73.599998,70.599998
20161001061500,258.5,291.399994,30.999999,38,78.800003,100,69.699997,73.599998,70.599998
20161001063000,258.5,286.700012,30.500001,38,50.799999,100,70.0,73.599998,70.599998
20161001064500,258.5,279.649994,29.749999,38,62.5,100,70.900002,73.599998,70.599998
20161001070000,258.5,279.649994,29.749999,38,50.599998,100,70.0,73.599998,70.599998
20161001071500,258.5,291.399994,30.999999,38,65.400002,0,71.0,73.599998,70.599998
20161001073000,258.5,279.649994,29.749999,37,50.299999,0,71.300003,73.599998,70.599998
20161001074500,258.5,286.700012,30.500001,37,50.299999,0,71.0,73.5,70.5
20161001080000,258.5,291.399994,30.999999,37,50.299999,0,71.0,73.5,70.5
20161001081500,258.5,286.700012,30.500001,37,50.299999,0,70.699997,73.5,70.5
20161001083000,258.5,286.700012,30.500001,37,49.5,0,71.0,73.5,70.5
20161001084500,258.5,286.700012,30.500001,37,49.5,0,71.0,73.5,70.5
20161001090000,258.5,279.649994,29.749999,37,49.5,0,71.0,73.5,70.5
20161001091500,258.5,279.649994,29.749999,37,49.5,100,69.800003,73.5,70.5
20161001093000,258.5,279.649994,29.749999,37,49.5,0,70.5,73.5,70.5
20161001094500,258.5,279.649994,29.749999,37,55.5,100,69.699997,73.5,70.5
20161001100000,258.5,272.600006,29.000001,37,51.099998,100,70.300003,73.5,70.5
20161001101500,258.5,279.649994,29.749999,37,54.700001,100,70.099998,73.5,70.5
20161001103000,258.5,279.649994,29.749999,37,53.5,0,71.300003,73.5,70.5
20161001104500,258.5,279.649994,29.749999,37,50.299999,0,70.400002,73.5,70.5
20161001110000,258.5,272.600006,29.000001,37,50.299999,0,70.800003,73.5,70.5
20161001111500,258.5,272.600006,29.000001,37,49.5,100,69.800003,73.5,70.5
20161001113000,258.5,265.549988,28.249999,37,49.5,0,70.5,73.5,70.5
20161001114500,258.5,383.049988,40.749999,43,50.200001,0,71.900002,73.5,70.5
20161001120000,258.5,314.899994,33.499999,39,50.200001,0,72.599998,73.5,70.5
20161001121500,258.5,291.399994,30.999999,38,49.5,0,72.699997,73.5,70.5
20161001123000,258.5,397.149994,42.249999,43,49.5,0,73.400002,73.5,70.5
20161001124500,258.5,279.649994,29.749999,38,49.5,0,71.900002,73.5,70.5
20161001130000,258.5,286.700012,30.500001,38,49.5,0,71.599998,73.5,70.5
20161001131500,258.5,286.700012,30.500001,38,50.200001,0,71.300003,73.5,70.5
20161001133000,258.5,279.649994,29.749999,38,50.200001,0,70.800003,73.5,70.5
20161001134500,258.5,279.649994,29.749999,38,49.5,0,70.400002,73.5,70.5
20161001140000,258.5,291.399994,30.999999,38,50.200001,100,70.099998,73.5,70.5
20161001141500,258.5,298.450012,31.750001,38,66.199997,100,69.5,73.5,70.5
20161001143000,258.5,286.700012,30.500001,38,52.299999,0,70.699997,73.5,70.5
20161001144500,258.5,291.399994,30.999999,38,50.700001,100,70.300003,73.5,70.5
20161001150000,258.5,286.700012,30.500001,38,62.799999,100,70.199997,73.5,70.5
20161001151500,258.5,286.700012,30.500001,38,50.700001,100,70.0,73.5,70.5
20161001153000,258.5,286.700012,30.500001,38,53.099998,100,70.0,73.5,70.5
20161001154500,258.5,286.700012,30.500001,38,73.5,100,70.099998,73.5,70.5
20161001160000,258.5,279.649994,29.749999,38,51.900002,100,70.199997,73.5,70.5
20161001161500,258.5,279.649994,29.749999,38,50.299999,100,69.599998,73.5,70.5
20161001163000,258.5,286.700012,30.500001,38,57.200001,0,70.800003,73.5,70.5
20161001164500,258.5,279.649994,29.749999,38,50.599998,100,69.800003,73.5,70.5
20161001170000,258.5,279.649994,29.749999,38,63.099998,100,69.5,73.5,70.5
20161001171500,258.5,286.700012,30.500001,38,51.5,100,70.0,73.5,70.5
20161001173000,258.5,326.649994,34.749999,40,62.099998,0,71.0,73.5,70.5
20161001174500,258.5,272.600006,29.000001,38,61.400002,100,69.099998,73.5,70.5
20161001180000,258.5,272.600006,29.000001,38,54.299999,100,70.099998,73.5,70.5
20161001181500,258.5,265.549988,28.249999,38,64.099998,0,70.900002,73.5,70.5
20161001183000,258.5,272.600006,29.000001,38,51.799999,100,69.5,73.5,70.5
20161001184500,258.5,272.600006,29.000001,38,75.800003,100,69.599998,73.5,70.5
20161001190000,258.5,286.700012,30.500001,38,52.299999,0,70.400002,73.5,70.5
20161001191500,258.5,286.700012,30.500001,38,58.299999,100,69.599998,73.5,70.5
20161001193000,258.5,361.899994,38.499999,42,58.299999,0,71.300003,73.5,70.5
20161001194500,258.5,279.649994,29.749999,38,50.299999,100,69.599998,73.5,70.5
20161001200000,258.5,291.399994,30.999999,39,54.099998,0,70.800003,73.5,70.5
20161001201500,258.5,286.700012,30.500001,38,65.800003,100,69.400002,73.5,70.5
20161001203000,258.5,279.649994,29.749999,38,67.300003,100,69.900002,73.5,70.5
20161001204500,258.5,291.399994,30.999999,39,51.5,100,69.699997,73.5,70.5
20161001210000,258.5,298.450012,31.750001,39,57.400002,0,70.900002,73.5,70.5
20161001211500,258.5,272.600006,29.000001,38,68.400002,100,69.400002,73.5,70.5
20161001213000,258.5,265.549988,28.249999,38,51.099998,100,69.699997,73.5,70.5
20161001214500,258.5,286.700012,30.500001,38,55.0,100,69.400002,73.5,70.5
20161001220000,258.5,326.649994,34.749999,40,63.299999,0,71.300003,73.5,70.5
20161001221500,258.5,286.700012,30.500001,38,51.0,100,69.300003,73.5,70.5
20161001223000,258.5,286.700012,30.500001,38,55.0,100,69.599998,73.5,70.5
20161001224500,258.5,291.399994,30.999999,39,51.5,100,70.099998,73.5,70.5
20161001230000,258.5,286.700012,30.500001,38,64.900002,100,70.699997,73.5,70.5
20161001231500,258.5,279.649994,29.749999,38,50.299999,100,69.599998,73.5,70.5
20161001233000,258.5,286.700012,30.500001,38,66.800003,100,70.099998,73.5,70.5
20161001234500,258.5,286.700012,30.500001,38,52.700001,100,69.800003,73.5,70.5
20161002000000,258.5,314.899994,33.499999,40,61.5,0,71.099998,73.5,70.5
20161002001500,258.5,291.399994,30.999999,38,52.200001,100,69.199997,73.5,70.5
20161002003000,258.5,286.700012,30.500001,38,58.599998,100,69.599998,73.5,70.5
20161002004500,258.5,286.700012,30.500001,38,51.900002,0,70.5,73.5,70.5
20161002010000,258.5,286.700012,30.500001,38,72.400002,100,69.599998,73.5,70.5
20161002011500,258.5,298.450012,31.750001,38,58.400002,100,69.599998,73.5,70.5
20161002013000,258.5,291.399994,30.999999,38,52.400002,100,70.0,73.5,70.5
20161002014500,258.5,291.399994,30.999999,38,55.599998,100,70.599998,73.5,70.5
20161002020000,258.5,286.700012,30.500001,38,88.0,100,70.699997,73.5,70.5
20161002021500,258.5,279.649994,29.749999,38,50.299999,100,69.599998,73.5,70.5
20161002023000,258.5,279.649994,29.749999,38,72.599998,100,69.5,73.5,70.5
20161002024500,258.5,291.399994,30.999999,38,51.099998,0,70.300003,73.5,70.5
20161002030000,258.5,291.399994,30.999999,38,71.699997,100,70.199997,73.5,70.5
20161002031500,258.5,291.399994,30.999999,38,76.0,100,70.099998,73.5,70.5
20161002033000,258.5,291.399994,30.999999,38,50.700001,100,69.599998,73.5,70.5
20161002034500,258.5,279.649994,29.749999,38,51.900002,100,70.099998,73.5,70.5
20161002040000,258.5,427.700012,45.500001,44,63.0,0,71.400002,73.5,70.5
20161002041500,258.5,291.399994,30.999999,39,50.299999,100,69.800003,73.5,70.5
20161002043000,258.5,291.399994,30.999999,38,79.199997,100,69.5,73.5,70.5
20161002044500,258.5,291.399994,30.999999,39,52.299999,0,70.300003,73.5,70.5
20161002050000,258.5,286.700012,30.500001,38,71.300003,100,70.599998,73.5,70.5
20161002051500,258.5,286.700012,30.500001,38,71.300003,100,70.5,73.5,70.5
20161002053000,258.5,279.649994,29.749999,38,54.400002,100,69.199997,73.5,70.5
20161002054500,258.5,291.399994,30.999999,39,51.900002,0,70.300003,73.5,70.5
20161002060000,258.5,291.399994,30.999999,39,54.0,100,69.599998,73.5,70.5
20161002061500,258.5,279.649994,29.749999,39,56.0,0,71.0,73.5,70.5
20161002063000,258.5,291.399994,30.999999,39,75.699997,100,69.199997,73.5,70.5
20161002064500,258.5,291.399994,30.999999,39,52.299999,100,69.900002,73.5,70.5
20161002070000,258.5,291.399994,30.999999,39,53.900002,0,70.699997,73.5,70.5
20161002071500,258.5,298.450012,31.750001,39,50.599998,100,70.300003,73.199997,70.199997
20161002073000,258.5,286.700012,30.500001,38,50.599998,0,70.0,73.199997,70.199997
20161002074500,258.5,286.700012,30.500001,38,49.5,0,70.300003,73.199997,70.199997
20161002080000,258.5,286.700012,30.500001,38,49.5,100,69.800003,73.199997,70.199997
20161002081500,258.5,286.700012,30.500001,38,49.5,0,70.5,73.199997,70.199997
20161002083000,258.5,286.700012,30.500001,38,49.5,100,70.099998,73.400002,70.400002
20161002084500,258.5,279.649994,29.749999,38,49.5,100,69.900002,73.5,70.5
20161002090000,258.5,286.700012,30.500001,38,49.5,100,69.900002,73.5,70.5
20161002091500,258.5,279.649994,29.749999,38,51.799999,100,70.5,73.5,70.5
20161002093000,258.5,279.649994,29.749999,38,51.799999,100,70.5,73.5,70.5
20161002094500,258.5,272.600006,29.000001,38,55.5,100,70.599998,73.5,70.5
20161002100000,258.5,265.549988,28.249999,38,50.700001,100,70.0,73.5,70.5
20161002101500,258.5,265.549988,28.249999,38,49.900002,100,70.300003,73.5,70.5
20161002103000,258.5,272.600006,29.000001,38,49.900002,100,70.199997,73.5,70.5
20161002104500,258.5,272.600006,29.000001,38,49.900002,0,70.900002,73.5,70.5
20161002110000,258.5,265.549988,28.249999,38,49.900002,100,70.199997,73.5,70.5
20161002111500,258.5,256.149994,27.249999,38,49.900002,100,70.0,73.5,70.5
20161002113000,258.5,272.600006,29.000001,38,49.900002,100,70.199997,73.5,70.5
20161002114500,258.5,291.399994,30.999999,39,49.900002,0,71.800003,73.5,70.5
20161002120000,258.5,279.649994,29.749999,38,49.900002,0,71.300003,73.5,70.5
20161002121500,258.5,298.450012,31.750001,40,49.900002,0,72.099998,73.5,70.5
20161002123000,258.5,286.700012,30.500001,39,49.900002,0,71.800003,73.5,70.5
20161002124500,258.5,279.649994,29.749999,39,49.900002,0,71.300003,73.5,70.5
20161002130000,258.5,286.700012,30.500001,39,49.900002,0,71.0,73.5,70.5
20161002131500,258.5,291.399994,30.999999,39,49.900002,0,70.900002,73.5,70.5
20161002133000,258.5,291.399994,30.999999,39,49.900002,0,70.5,73.5,70.5
20161002134500,258.5,279.649994,29.749999,38,49.900002,100,70.199997,73.5,70.5
20161002140000,258.5,286.700012,30.500001,38,49.900002,0,70.400002,73.5,70.5
20161002141500,258.5,314.899994,33.499999,40,58.900002,0,71.0,73.5,70.5
20161002143000,258.5,265.549988,28.249999,39,50.700001,100,69.199997,73.5,70.5
20161002144500,258.5,291.399994,30.999999,39,53.900002,0,70.900002,73.5,70.5
20161002150000,258.5,291.399994,30.999999,39,71.199997,100,69.099998,73.5,70.5
20161002151500,258.5,291.399994,30.999999,39,57.200001,100,70.199997,73.5,70.5
20161002153000,258.5,291.399994,30.999999,39,73.699997,0,71.099998,73.5,70.5
20161002154500,258.5,279.649994,29.749999,39,73.699997,100,70.0,73.5,70.5
20161002160000,258.5,279.649994,29.749999,39,50.900002,100,69.599998,73.5,70.5
20161002161500,258.5,314.899994,33.499999,40,56.900002,0,71.0,73.5,70.5
20161002163000,258.5,279.649994,29.749999,39,76.300003,100,69.199997,73.5,70.5
20161002164500,258.5,279.649994,29.749999,39,51.5,100,69.400002,73.5,70.5
20161002170000,258.5,279.649994,29.749999,39,53.5,100,69.800003,73.5,70.5
20161002171500,258.5,462.950012,49.250001,47,61.900002,0,71.599998,73.5,70.5
20161002173000,258.5,279.649994,29.749999,39,51.099998,100,69.199997,73.5,70.5
20161002174500,258.5,279.649994,29.749999,39,53.5,100,70.199997,73.5,70.5
20161002180000,258.5,286.700012,30.500001,39,73.400002,100,70.5,73.5,70.5
20161002181500,258.5,279.649994,29.749999,39,69.0,100,69.300003,73.5,70.5
20161002183000,258.5,286.700012,30.500001,39,56.700001,100,69.300003,73.5,70.5
20161002184500,258.5,298.450012,31.750001,39,56.700001,0,71.300003,73.5,70.5
20161002190000,258.5,286.700012,30.500001,39,79.099998,100,69.199997,73.5,70.5
20161002191500,258.5,291.399994,30.999999,39,76.599998,100,70.099998,73.5,70.5
20161002193000,258.5,291.399994,30.999999,39,51.099998,100,69.400002,73.5,70.5
20161002194500,258.5,336.049988,35.749999,42,58.099998,0,71.199997,73.5,70.5
20161002200000,258.5,291.399994,30.999999,39,52.799999,100,69.0,73.5,70.5
20161002201500,258.5,291.399994,30.999999,39,53.5,100,70.099998,73.5,70.5
20161002203000,258.5,291.399994,30.999999,39,65.199997,100,70.5,73.5,70.5
20161002204500,258.5,286.700012,30.500001,39,81.400002,100,70.599998,73.5,70.5
20161002210000,258.5,286.700012,30.500001,39,56.799999,100,69.099998,73.5,70.5
20161002211500,258.5,286.700012,30.500001,39,51.900002,0,70.400002,73.5,70.5
20161002213000,258.5,286.700012,30.500001,39,76.800003,100,69.599998,73.5,70.5
20161002214500,258.5,286.700012,30.500001,39,88.300003,100,69.900002,73.5,70.5
20161002220000,258.5,286.700012,30.500001,39,51.299999,100,69.5,73.5,70.5
20161002221500,258.5,291.399994,30.999999,40,76.300003,0,71.0,73.5,70.5
20161002223000,258.5,286.700012,30.500001,39,67.0,100,69.099998,73.5,70.5
20161002224500,258.5,286.700012,30.500001,39,59.5,100,69.300003,73.5,70.5
20161002230000,258.5,286.700012,30.500001,39,51.900002,0,70.300003,73.5,70.5
20161002231500,258.5,286.700012,30.500001,39,78.300003,100,70.099998,73.5,70.5
20161002233000,258.5,286.700012,30.500001,39,51.5,100,69.099998,73.5,70.5
20161002234500,258.5,286.700012,30.500001,39,62.400002,100,70.099998,73.5,70.5
20161003000000,258.5,319.600006,34.000001,41,60.599998,0,71.199997,73.5,70.5
20161003001500,258.5,272.600006,29.000001,38,80.599998,100,69.099998,73.5,70.5
20161003003000,258.5,272.600006,29.000001,38,54.700001,100,69.800003,73.5,70.5
20161003004500,258.5,319.600006,34.000001,41,69.800003,0,71.099998,73.5,70.5
20161003010000,258.5,291.399994,30.999999,39,75.199997,100,69.099998,73.5,70.5
20161003011500,258.5,272.600006,29.000001,39,77.300003,100,69.5,73.5,70.5
20161003013000,258.5,286.700012,30.500001,39,51.400002,0,70.400002,73.5,70.5
20161003014500,258.5,272.600006,29.000001,38,76.0,100,70.300003,73.5,70.5
20161003020000,258.5,279.649994,29.749999,38,77.0,100,70.300003,73.5,70.5
20161003021500,258.5,279.649994,29.749999,38,55.700001,100,68.900002,73.5,70.5
20161003023000,258.5,291.399994,30.999999,39,52.799999,0,70.5,73.5,70.5
20161003024500,258.5,291.399994,30.999999,39,86.5,100,70.300003,73.5,70.5
20161003030000,258.5,286.700012,30.500001,39,50.599998,100,69.599998,73.5,70.5
20161003031500,258.5,279.649994,29.749999,38,53.799999,100,69.400002,73.5,70.5
20161003033000,258.5,291.399994,30.999999,39,55.599998,0,71.0,73.5,70.5
20161003034500,258.5,279.649994,29.749999,39,90.300003,100,69.400002,73.5,70.5
20161003040000,258.5,286.700012,30.500001,39,51.0,100,69.400002,73.5,70.5
20161003041500,258.5,286.700012,30.500001,39,56.0,100,69.900002,73.5,70.5
20161003043000,258.5,286.700012,30.500001,39,53.5,0,70.800003,73.5,70.5
20161003044500,258.5,265.549988,28.249999,39,78.699997,100,69.0,73.5,70.5
20161003050000,258.5,291.399994,30.999999,39,52.299999,0,70.300003,73.5,70.5
20161003051500,258.5,272.600006,29.000001,39,78.199997,100,70.099998,73.5,70.5
20161003053000,258.5,286.700012,30.500001,39,51.400002,100,69.199997,73.5,70.5
20161003054500,258.5,291.399994,30.999999,39,71.900002,100,69.199997,73.5,70.5
20161003060000,258.5,298.450012,31.750001,39,54.0,0,70.800003,73.5,70.5
20161003061500,258.5,286.700012,30.500001,39,75.900002,100,69.699997,73.5,70.5
20161003063000,258.5,286.700012,30.500001,38,55.5,100,70.199997,73.5,70.5
20161003064500,258.5,298.450012,31.750001,38,80.800003,100,70.699997,73.5,70.5
20161003070000,258.5,279.649994,29.749999,38,51.0,100,70.0,73.5,70.5
20161003071500,258.5,286.700012,30.500001,38,86.099998,100,69.599998,73.5,70.5
20161003073000,258.5,286.700012,30.500001,38,54.200001,0,70.900002,73.5,70.5
20161003074500,258.5,265.549988,28.249999,38,50.599998,0,71.0,73.5,70.5
20161003080000,258.5,279.649994,29.749999,38,50.599998,0,71.5,73.5,70.5
20161003081500,258.5,272.600006,29.000001,38,49.900002,0,71.400002,73.5,70.5
20161003083000,258.5,291.399994,30.999999,39,49.900002,0,71.900002,73.5,70.5
20161003084500,258.5,291.399994,30.999999,39,49.900002,0,71.199997,73.199997,70.199997
20161003090000,258.5,272.600006,29.000001,39,49.900002,0,71.599998,73.199997,70.199997
20161003091500,258.5,291.399994,30.999999,39,49.900002,0,71.099998,73.199997,70.199997
20161003093000,258.5,298.450012,31.750001,39,49.900002,0,71.699997,73.199997,70.199997
20161003094500,258.5,291.399994,30.999999,39,49.900002,0,71.599998,73.199997,70.199997
20161003100000,258.5,336.049988,35.749999,41,49.900002,0,72.0,73.199997,70.199997
20161003101500,258.5,286.700012,30.500001,39,49.900002,0,71.300003,73.199997,70.199997
20161003103000,258.5,343.100006,36.500001,42,49.900002,0,72.199997,73.199997,70.199997
20161003104500,258.5,291.399994,30.999999,39,49.900002,0,71.900002,73.199997,70.199997
20161003110000,258.5,319.600006,34.000001,40,49.900002,0,72.300003,73.199997,70.199997
20161003111500,258.5,397.149994,42.249999,44,49.900002,0,72.800003,73.199997,70.199997
20161003113000,258.5,366.600006,39.000001,43,49.900002,0,72.699997,73.199997,70.199997
20161003114500,258.5,371.299988,39.499999,42,49.900002,0,73.199997,73.199997,70.199997
20161003120000,258.5,427.700012,45.500001,45,49.900002,0,73.599998,73.199997,70.199997
20161003121500,258.5,467.649994,49.749999,46,49.900002,0,73.5,73.199997,70.199997
20161003123000,258.5,479.399994,50.999999,46,49.900002,0,73.099998,73.199997,70.199997
20161003124500,258.5,472.350006,50.250001,46,49.400002,0,72.900002,73.199997,70.199997
20161003130000,258.5,314.899994,33.499999,40,49.400002,0,72.800003,73.300003,70.300003
20161003131500,258.5,291.399994,30.999999,39,49.400002,0,72.900002,73.5,70.5
20161003133000,258.5,286.700012,30.500001,39,49.400002,0,72.300003,73.5,70.5
20161003134500,258.5,286.700012,30.500001,39,49.900002,0,72.099998,73.5,70.5
20161003140000,258.5,272.600006,29.000001,39,49.900002,0,71.800003,73.5,70.5
20161003141500,258.5,272.600006,29.000001,39,49.900002,0,71.699997,73.5,70.5
20161003143000,258.5,265.549988,28.249999,39,49.900002,0,71.400002,73.5,70.5
20161003144500,258.5,279.649994,29.749999,39,49.900002,0,71.5,73.5,70.5
20161003150000,258.5,286.700012,30.500001,39,49.900002,0,70.800003,73.5,70.5
20161003151500,258.5,291.399994,30.999999,39,49.900002,0,70.300003,73.5,70.5
20161003153000,258.5,272.600006,29.000001,39,49.900002,100,69.900002,73.5,70.5
20161003154500,258.5,279.649994,29.749999,39,49.900002,100,70.099998,73.5,70.5
20161003160000,258.5,279.649994,29.749999,39,75.800003,100,69.900002,73.5,70.5
20161003161500,258.5,286.700012,30.500001,39,51.099998,0,71.0,73.5,70.5
20161003163000,258.5,279.649994,29.749999,39,51.099998,100,69.900002,73.5,70.5
20161003164500,258.5,279.649994,29.749999,39,50.200001,100,69.800003,73.5,70.5
20161003170000,258.5,286.700012,30.500001,39,70.5,100,69.800003,73.5,70.5
20161003171500,258.5,265.549988,28.249999,39,55.599998,0,71.199997,73.5,70.5
20161003173000,258.5,286.700012,30.500001,39,50.700001,100,70.0,73.5,70.5
20161003174500,258.5,286.700012,30.500001,39,50.700001,100,70.099998,73.5,70.5
20161003180000,258.5,291.399994,30.999999,39,61.200001,100,69.699997,73.5,70.5
20161003181500,258.5,291.399994,30.999999,39,52.0,0,70.5,73.5,70.5
20161003183000,258.5,286.700012,30.500001,39,78.300003,100,69.800003,73.5,70.5
20161003184500,258.5,286.700012,30.500001,39,51.099998,0,70.699997,73.5,70.5
20161003190000,258.5,286.700012,30.500001,39,74.400002,100,69.800003,73.5,70.5
20161003191500,258.5,291.399994,30.999999,39,77.5,100,70.099998,73.5,70.5
20161003193000,258.5,286.700012,30.500001,39,50.700001,100,69.300003,73.5,70.5
20161003194500,258.5,291.399994,30.999999,39,53.5,0,70.900002,73.5,70.5
20161003200000,258.5,286.700012,30.500001,39,75.300003,100,69.599998,73.5,70.5
20161003201500,258.5,279.649994,29.749999,39,51.099998,100,69.800003,73.5,70.5
20161003203000,258.5,286.700012,30.500001,39,64.199997,0,70.800003,73.5,70.5
20161003204500,258.5,286.700012,30.500001,39,71.199997,100,70.300003,73.5,70.5
20161003210000,258.5,279.649994,29.749999,39,77.800003,100,69.400002,73.5,70.5
20161003211500,258.5,286.700012,30.500001,39,51.900002,0,70.199997,73.5,70.5
20161003213000,258.5,279.649994,29.749999,39,63.0,100,70.5,73.5,70.5
20161003214500,258.5,286.700012,30.500001,39,77.800003,100,70.800003,73.5,70.5
20161003220000,258.5,272.600006,29.000001,39,56.200001,100,69.0,73.5,70.5
20161003221500,258.5,298.450012,31.750001,40,53.900002,0,70.900002,73.5,70.5
20161003223000,258.5,291.399994,30.999999,39,77.699997,100,69.699997,73.5,70.5
20161003224500,258.5,291.399994,30.999999,39,51.400002,100,69.199997,73.5,70.5
20161003230000,258.5,286.700012,30.500001,39,51.400002,100,69.599998,73.5,70.5
20161003231500,258.5,305.5,32.5,40,55.200001,0,71.0,73.5,70.5
20161003233000,258.5,286.700012,30.500001,39,78.5,100,69.0,73.5,70.5
20161003234500,258.5,286.700012,30.500001,39,51.5,100,69.800003,73.5,70.5
20161004000000,258.5,272.600006,29.000001,39,61.700001,0,70.800003,73.5,70.5
20161004001500,258.5,279.649994,29.749999,39,62.599998,100,70.599998,73.5,70.5
20161004003000,258.5,286.700012,30.500001,39,81.400002,100,69.599998,73.5,70.5
20161004004500,258.5,291.399994,30.999999,39,53.099998,0,70.800003,73.5,70.5
20161004010000,258.5,291.399994,30.999999,39,75.099998,100,70.099998,73.5,70.5
20161004011500,258.5,291.399994,30.999999,39,80.099998,100,70.800003,73.5,70.5
20161004013000,258.5,286.700012,30.500001,39,66.300003,100,68.800003,73.5,70.5
20161004014500,258.5,291.399994,30.999999,40,53.099998,0,70.800003,73.5,70.5
20161004020000,258.5,286.700012,30.500001,39,82.900002,100,69.5,73.5,70.5
20161004021500,258.5,279.649994,29.749999,39,76.800003,100,70.5,73.5,70.5
20161004023000,258.5,286.700012,30.500001,39,57.0,100,68.900002,73.5,70.5
20161004024500,258.5,291.399994,30.999999,40,53.099998,0,70.400002,73.5,70.5
20161004030000,258.5,291.399994,30.999999,40,77.699997,100,70.599998,73.5,70.5
20161004031500,258.5,331.350006,35.250001,42,62.200001,0,71.099998,73.5,70.5
20161004033000,258.5,286.700012,30.500001,39,67.900002,100,68.800003,73.5,70.5
20161004034500,258.5,286.700012,30.500001,39,54.5,0,70.5,73.5,70.5
20161004040000,258.5,272.600006,29.000001,39,71.699997,100,70.199997,73.5,70.5
20161004041500,258.5,279.649994,29.749999,39,74.400002,100,70.699997,73.5,70.5
20161004043000,258.5,286.700012,30.500001,39,78.699997,100,68.900002,73.5,70.5
20161004044500,258.5,286.700012,30.500001,39,52.700001,100,70.199997,73.5,70.5
20161004050000,258.5,286.700012,30.500001,39,73.5,100,70.599998,73.5,70.5
20161004051500,258.5,291.399994,30.999999,39,62.799999,100,69.199997,73.5,70.5
20161004053000,258.5,286.700012,30.500001,39,78.699997,100,69.400002,73.5,70.5
20161004054500,258.5,279.649994,29.749999,39,53.200001,100,70.199997,73.5,70.5
20161004060000,258.5,286.700012,30.500001,39,71.699997,100,70.300003,73.5,70.5
20161004061500,258.5,279.649994,29.749999,39,75.900002,100,70.0,73.5,70.5
20161004063000,258.5,279.649994,29.749999,39,63.900002,0,70.900002,73.5,70.5
20161004064500,258.5,265.549988,28.249999,39,50.700001,100,69.900002,73.5,70.5
20161004070000,258.5,265.549988,28.249999,39,50.700001,100,69.599998,73.5,70.5
20161004071500,258.5,272.600006,29.000001,39,81.199997,100,70.5,73.5,70.5
20161004073000,258.5,272.600006,29.000001,39,50.299999,0,70.800003,73.5,70.5
20161004074500,258.5,272.600006,29.000001,39,50.299999,0,70.5,73.5,70.5
20161004080000,258.5,286.700012,30.500001,39,50.299999,0,70.699997,73.5,70.5
20161004081500,258.5,298.450012,31.750001,40,50.299999,0,71.599998,73.300003,70.300003
20161004083000,258.5,286.700012,30.500001,40,49.5,0,71.800003,73.400002,70.400002
20161004084500,258.5,336.049988,35.749999,42,49.5,0,72.099998,73.199997,70.199997
20161004090000,258.5,291.399994,30.999999,40,49.5,0,71.300003,73.199997,70.199997
