PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004091500,258.5,286.700012,30.500001,40,51.0,0,71.400002,73.199997,70.199997
20161004093000,258.5,279.649994,29.749999,40,49.5,0,71.699997,73.199997,70.199997
20161004094500,258.5,326.649994,34.749999,41,50.200001,0,72.099998,73.199997,70.199997
20161004100000,258.5,279.649994,29.749999,40,50.200001,0,71.699997,73.199997,70.199997
20161004101500,258.5,291.399994,30.999999,40,50.200001,0,71.900002,73.199997,70.199997
20161004103000,258.5,291.399994,30.999999,40,50.200001,0,71.900002,73.199997,70.199997
20161004104500,258.5,291.399994,30.999999,40,49.5,0,71.699997,73.199997,70.199997
20161004110000,258.5,291.399994,30.999999,40,49.5,0,71.599998,73.199997,70.199997
20161004111500,258.5,392.450012,41.750001,44,49.5,0,72.699997,73.5,70.5
20161004113000,258.5,286.700012,30.500001,40,49.5,0,72.699997,73.5,70.5
20161004114500,258.5,279.649994,29.749999,40,49.5,0,73.099998,73.5,70.5
20161004120000,258.5,347.799988,36.999999,42,50.0,0,73.099998,73.5,70.5
20161004121500,258.5,319.600006,34.000001,41,50.0,0,73.400002,73.5,70.5
20161004123000,258.5,354.850006,37.750001,43,50.0,0,73.900002,73.5,70.5
20161004124500,258.5,371.299988,39.499999,43,50.0,0,73.400002,73.5,70.5
20161004130000,258.5,286.700012,30.500001,40,50.0,0,72.800003,73.5,70.5
20161004131500,258.5,286.700012,30.500001,40,50.0,0,73.0,73.5,70.5
20161004133000,258.5,279.649994,29.749999,40,50.0,0,72.199997,73.5,70.5
20161004134500,258.5,279.649994,29.749999,40,50.0,0,72.199997,73.5,70.5
20161004140000,258.5,279.649994,29.749999,40,50.0,0,71.900002,73.5,70.5
20161004141500,258.5,279.649994,29.749999,40,50.0,0,71.199997,73.5,70.5
20161004143000,258.5,291.399994,30.999999,40,50.0,0,71.0,73.5,70.5
20161004144500,258.5,286.700012,30.500001,39,50.0,0,70.699997,73.5,70.5
20161004150000,258.5,279.649994,29.749999,39,50.0,0,70.800003,73.5,70.5
20161004151500,258.5,286.700012,30.500001,39,50.0,0,70.699997,73.5,70.5
20161004153000,258.5,279.649994,29.749999,39,50.0,0,70.300003,73.5,70.5
20161004154500,258.5,286.700012,30.500001,39,50.0,100,69.900002,73.5,70.5
20161004160000,258.5,286.700012,30.500001,39,50.0,100,69.900002,73.5,70.5
20161004161500,258.5,279.649994,29.749999,39,66.800003,100,70.5,73.5,70.5
20161004163000,258.5,279.649994,29.749999,39,51.099998,0,70.300003,73.5,70.5
20161004164500,258.5,286.700012,30.500001,39,51.099998,100,70.199997,73.5,70.5
20161004170000,258.5,279.649994,29.749999,39,50.299999,100,69.699997,73.5,70.5
20161004171500,258.5,272.600006,29.000001,39,68.699997,100,70.800003,73.5,70.5
20161004173000,258.5,279.649994,29.749999,39,50.299999,100,70.0,73.5,70.5
20161004174500,258.5,286.700012,30.500001,39,59.099998,100,70.0,73.5,70.5
20161004180000,258.5,272.600006,29.000001,39,81.300003,100,69.800003,73.5,70.5
20161004181500,258.5,291.399994,30.999999,40,50.700001,100,69.800003,73.5,70.5
20161004183000,258.5,291.399994,30.999999,40,66.800003,100,70.300003,73.5,70.5
20161004184500,258.5,286.700012,30.500001,40,77.199997,100,70.300003,73.5,70.5
20161004190000,258.5,291.399994,30.999999,40,50.700001,100,69.699997,73.5,70.5
20161004191500,258.5,343.100006,36.500001,43,58.5,0,71.0,73.5,70.5
20161004193000,258.5,291.399994,30.999999,40,51.799999,100,69.400002,73.5,70.5
20161004194500,258.5,279.649994,29.749999,39,63.200001,100,70.699997,73.5,70.5
20161004200000,258.5,286.700012,30.500001,39,50.700001,0,70.300003,73.5,70.5
20161004201500,258.5,279.649994,29.749999,39,68.300003,100,70.400002,73.5,70.5
20161004203000,258.5,272.600006,29.000001,39,50.299999,100,70.0,73.5,70.5
20161004204500,258.5,336.049988,35.749999,42,63.0,0,71.199997,73.5,70.5
20161004210000,258.5,272.600006,29.000001,39,51.099998,0,70.300003,73.5,70.5
20161004211500,258.5,279.649994,29.749999,39,58.0,100,69.400002,73.5,70.5
20161004213000,258.5,279.649994,29.749999,39,51.5,100,70.0,73.5,70.5
20161004214500,258.5,387.75,41.25,45,62.799999,0,71.300003,73.5,70.5
20161004220000,258.5,272.600006,29.000001,40,50.299999,100,70.199997,73.5,70.5
20161004221500,258.5,286.700012,30.500001,40,50.299999,100,70.199997,73.5,70.5
20161004223000,258.5,286.700012,30.500001,39,81.0,100,70.0,73.5,70.5
20161004224500,258.5,272.600006,29.000001,39,50.700001,0,70.300003,73.5,70.5
20161004230000,258.5,286.700012,30.500001,39,68.900002,100,69.300003,73.5,70.5
20161004231500,258.5,279.649994,29.749999,39,51.099998,0,70.599998,73.5,70.5
20161004233000,258.5,286.700012,30.500001,39,49.900002,100,70.199997,73.5,70.5
20161004234500,258.5,291.399994,30.999999,41,65.0,0,71.0,73.5,70.5
20161005000000,258.5,286.700012,30.500001,40,50.700001,100,69.800003,73.5,70.5
20161005001500,258.5,279.649994,29.749999,40,57.900002,0,70.900002,73.5,70.5
20161005003000,258.5,286.700012,30.500001,40,50.599998,100,69.900002,73.5,70.5
20161005004500,258.5,286.700012,30.500001,40,49.900002,100,70.199997,73.5,70.5
20161005010000,258.5,291.399994,30.999999,40,75.800003,100,69.599998,73.5,70.5
20161005011500,258.5,286.700012,30.500001,40,51.5,0,70.800003,73.5,70.5
20161005013000,258.5,279.649994,29.749999,40,51.5,100,69.199997,73.5,70.5
20161005014500,258.5,279.649994,29.749999,40,51.5,0,70.699997,73.5,70.5
20161005020000,258.5,291.399994,30.999999,40,50.299999,0,70.300003,73.5,70.5
20161005021500,258.5,291.399994,30.999999,40,57.5,100,69.300003,73.5,70.5
20161005023000,258.5,286.700012,30.500001,40,51.099998,100,69.900002,73.5,70.5
20161005024500,258.5,291.399994,30.999999,40,54.700001,0,71.0,73.5,70.5
20161005030000,258.5,279.649994,29.749999,40,74.199997,100,69.300003,73.5,70.5
20161005031500,258.5,272.600006,29.000001,40,51.0,0,70.900002,73.5,70.5
20161005033000,258.5,279.649994,29.749999,40,49.900002,100,69.699997,73.5,70.5
20161005034500,258.5,279.649994,29.749999,40,53.900002,0,70.800003,73.5,70.5
20161005040000,258.5,279.649994,29.749999,40,50.299999,100,69.5,73.5,70.5
20161005041500,258.5,286.700012,30.500001,40,53.099998,0,70.800003,73.5,70.5
20161005043000,258.5,279.649994,29.749999,40,50.200001,100,70.0,73.5,70.5
20161005044500,258.5,279.649994,29.749999,40,52.099998,100,70.300003,73.5,70.5
20161005050000,258.5,279.649994,29.749999,40,83.400002,100,70.300003,73.5,70.5
20161005051500,258.5,279.649994,29.749999,40,50.299999,0,70.800003,73.5,70.5
20161005053000,258.5,272.600006,29.000001,40,50.299999,100,69.800003,73.5,70.5
20161005054500,258.5,272.600006,29.000001,40,50.299999,100,70.099998,73.5,70.5
20161005060000,258.5,286.700012,30.500001,40,50.299999,100,70.0,73.5,70.5
20161005061500,258.5,272.600006,29.000001,40,82.099998,100,70.699997,73.5,70.5
20161005063000,258.5,286.700012,30.500001,40,50.700001,0,70.300003,73.5,70.5
20161005064500,258.5,272.600006,29.000001,40,50.700001,100,69.900002,73.5,70.5
20161005070000,258.5,279.649994,29.749999,40,50.700001,100,70.400002,73.5,70.5
20161005071500,258.5,279.649994,29.749999,40,50.700001,100,70.300003,73.5,70.5
20161005073000,258.5,279.649994,29.749999,40,50.700001,100,70.0,73.5,70.5
20161005074500,258.5,286.700012,30.500001,40,49.900002,0,71.5,73.400002,70.400002
20161005080000,258.5,286.700012,30.500001,40,49.900002,0,71.599998,73.199997,70.199997
20161005081500,258.5,286.700012,30.500001,40,49.900002,0,72.0,73.199997,70.199997
20161005083000,258.5,286.700012,30.500001,40,49.900002,0,71.699997,73.199997,70.199997
20161005084500,258.5,286.700012,30.500001,40,49.900002,0,72.300003,73.199997,70.199997
20161005090000,258.5,298.450012,31.750001,41,49.900002,0,72.599998,73.199997,70.199997
20161005091500,258.5,326.649994,34.749999,42,49.900002,0,72.800003,73.5,70.5
20161005093000,258.5,291.399994,30.999999,40,49.900002,0,72.199997,73.5,70.5
20161005094500,258.5,366.600006,39.000001,43,49.900002,0,72.699997,73.400002,70.400002
20161005100000,258.5,286.700012,30.500001,40,49.900002,0,72.599998,73.400002,70.400002
20161005101500,258.5,343.100006,36.500001,43,49.900002,0,72.599998,73.300003,70.300003
20161005103000,258.5,286.700012,30.500001,40,49.900002,0,72.400002,73.300003,70.300003
20161005104500,258.5,354.850006,37.750001,43,49.900002,0,72.900002,73.5,70.5
20161005110000,258.5,286.700012,30.500001,40,49.900002,0,71.900002,73.5,70.5
20161005111500,258.5,401.850006,42.750001,45,49.900002,0,73.0,73.5,70.5
20161005113000,258.5,397.149994,42.249999,45,49.900002,0,73.099998,73.5,70.5
20161005114500,258.5,423.0,45.0,46,49.900002,0,73.400002,73.5,70.5
20161005120000,258.5,427.700012,45.500001,46,49.900002,0,73.199997,73.400002,70.400002
20161005121500,258.5,444.149994,47.249999,47,49.900002,0,73.400002,73.300003,70.300003
20161005123000,258.5,444.149994,47.249999,47,49.900002,0,73.099998,73.300003,70.300003
20161005124500,258.5,430.049988,45.749999,46,49.900002,0,73.199997,73.5,70.5
20161005130000,258.5,291.399994,30.999999,40,49.900002,0,72.599998,73.5,70.5
20161005131500,258.5,279.649994,29.749999,40,49.900002,0,72.599998,73.5,70.5
20161005133000,258.5,286.700012,30.500001,40,49.900002,0,71.699997,73.5,70.5
20161005134500,258.5,279.649994,29.749999,40,49.900002,0,71.900002,73.5,70.5
20161005140000,258.5,279.649994,29.749999,40,49.900002,0,70.800003,73.5,70.5
20161005141500,258.5,286.700012,30.500001,40,49.900002,0,71.599998,73.5,70.5
20161005143000,258.5,286.700012,30.500001,40,49.900002,0,70.800003,73.5,70.5
20161005144500,258.5,286.700012,30.500001,40,49.900002,0,70.699997,73.5,70.5
20161005150000,258.5,291.399994,30.999999,40,49.900002,0,70.300003,73.5,70.5
20161005151500,258.5,272.600006,29.000001,39,49.900002,100,70.199997,73.5,70.5
20161005153000,258.5,272.600006,29.000001,39,49.900002,100,70.0,73.5,70.5
20161005154500,258.5,272.600006,29.000001,39,49.900002,100,70.400002,73.5,70.5
20161005160000,258.5,272.600006,29.000001,39,49.900002,100,69.900002,73.5,70.5
20161005161500,258.5,272.600006,29.000001,39,49.900002,100,70.199997,73.5,70.5
20161005163000,258.5,272.600006,29.000001,39,79.699997,100,69.900002,73.5,70.5
20161005164500,258.5,286.700012,30.500001,39,52.700001,0,70.699997,73.5,70.5
20161005170000,258.5,279.649994,29.749999,39,50.700001,100,70.0,73.5,70.5
20161005171500,258.5,272.600006,29.000001,39,50.700001,100,70.099998,73.5,70.5
20161005173000,258.5,279.649994,29.749999,39,77.0,100,69.900002,73.5,70.5
20161005174500,258.5,279.649994,29.749999,39,51.099998,0,70.300003,73.5,70.5
20161005180000,258.5,272.600006,29.000001,39,51.099998,100,69.599998,73.5,70.5
20161005181500,258.5,272.600006,29.000001,39,58.0,100,70.800003,73.5,70.5
20161005183000,258.5,265.549988,28.249999,39,50.700001,100,69.599998,73.5,70.5
20161005184500,258.5,272.600006,29.000001,39,53.900002,100,70.5,73.5,70.5
20161005190000,258.5,265.549988,28.249999,39,76.5,100,70.800003,73.5,70.5
20161005191500,258.5,286.700012,30.500001,40,50.700001,100,69.900002,73.5,70.5
20161005193000,258.5,298.450012,31.750001,40,66.400002,100,70.699997,73.5,70.5
20161005194500,258.5,291.399994,30.999999,40,50.700001,100,70.0,73.5,70.5
20161005200000,258.5,286.700012,30.500001,40,70.800003,100,70.800003,73.5,70.5
20161005201500,258.5,279.649994,29.749999,39,50.299999,100,69.400002,73.5,70.5
20161005203000,258.5,272.600006,29.000001,39,56.799999,0,71.0,73.5,70.5
20161005204500,258.5,279.649994,29.749999,39,53.400002,100,69.199997,73.5,70.5
20161005210000,258.5,265.549988,28.249999,39,51.099998,0,70.699997,73.5,70.5
20161005211500,258.5,279.649994,29.749999,39,72.599998,100,69.099998,73.5,70.5
20161005213000,258.5,279.649994,29.749999,39,51.099998,100,69.699997,73.5,70.5
20161005214500,258.5,286.700012,30.500001,39,75.800003,100,70.599998,73.5,70.5
20161005220000,258.5,286.700012,30.500001,40,62.599998,100,69.199997,73.5,70.5
20161005221500,258.5,279.649994,29.749999,40,51.900002,100,70.300003,73.5,70.5
20161005223000,258.5,376.0,40.0,44,70.300003,0,71.199997,73.5,70.5
20161005224500,258.5,286.700012,30.500001,40,50.700001,100,69.300003,73.5,70.5
20161005230000,258.5,354.850006,37.750001,43,59.299999,0,71.199997,73.5,70.5
20161005231500,258.5,279.649994,29.749999,40,60.400002,100,69.099998,73.5,70.5
20161005233000,258.5,286.700012,30.500001,40,53.5,0,71.0,73.5,70.5
20161005234500,258.5,291.399994,30.999999,40,59.599998,100,69.099998,73.5,70.5
20161006000000,258.5,279.649994,29.749999,40,52.700001,100,69.800003,73.5,70.5
20161006001500,258.5,279.649994,29.749999,40,77.0,0,70.800003,73.5,70.5
20161006003000,258.5,279.649994,29.749999,40,51.400002,100,69.400002,73.5,70.5
20161006004500,258.5,286.700012,30.500001,40,53.099998,100,70.0,73.5,70.5
20161006010000,258.5,298.450012,31.750001,40,55.200001,0,71.0,73.5,70.5
20161006011500,258.5,286.700012,30.500001,40,59.799999,100,69.099998,73.5,70.5
20161006013000,258.5,272.600006,29.000001,40,53.5,0,70.900002,73.5,70.5
20161006014500,258.5,286.700012,30.500001,40,81.400002,100,69.199997,73.5,70.5
20161006020000,258.5,286.700012,30.500001,40,55.099998,100,69.900002,73.5,70.5
20161006021500,258.5,279.649994,29.749999,40,55.099998,0,71.0,73.5,70.5
20161006023000,258.5,279.649994,29.749999,40,51.400002,100,69.300003,73.5,70.5
20161006024500,258.5,279.649994,29.749999,40,53.900002,100,70.099998,73.5,70.5
20161006030000,258.5,291.399994,30.999999,40,57.599998,0,71.0,73.5,70.5
20161006031500,258.5,279.649994,29.749999,40,63.599998,100,69.0,73.5,70.5
20161006033000,258.5,291.399994,30.999999,40,53.5,0,71.0,73.5,70.5
20161006034500,258.5,279.649994,29.749999,40,59.700001,100,69.099998,73.5,70.5
20161006040000,258.5,279.649994,29.749999,40,51.900002,0,70.400002,73.5,70.5
20161006041500,258.5,286.700012,30.500001,40,82.300003,100,70.199997,73.5,70.5
20161006043000,258.5,286.700012,30.500001,40,70.199997,100,69.800003,73.5,70.5
20161006044500,258.5,291.399994,30.999999,40,55.599998,0,70.800003,73.5,70.5
20161006050000,258.5,291.399994,30.999999,40,50.700001,100,69.5,73.5,70.5
20161006051500,258.5,286.700012,30.500001,40,79.099998,100,69.800003,73.5,70.5
20161006053000,258.5,291.399994,30.999999,40,52.700001,0,70.900002,73.5,70.5
20161006054500,258.5,291.399994,30.999999,40,81.599998,100,69.300003,73.5,70.5
20161006060000,258.5,291.399994,30.999999,40,51.099998,100,70.199997,73.5,70.5
20161006061500,258.5,286.700012,30.500001,40,77.400002,100,69.800003,73.5,70.5
20161006063000,258.5,291.399994,30.999999,39,54.299999,100,70.099998,73.5,70.5
20161006064500,258.5,279.649994,29.749999,39,73.900002,100,70.5,73.5,70.5
20161006070000,258.5,279.649994,29.749999,39,51.799999,0,70.400002,73.5,70.5
20161006071500,258.5,279.649994,29.749999,39,50.099998,100,69.800003,73.5,70.5
20161006073000,258.5,272.600006,29.000001,39,50.099998,100,70.0,73.5,70.5
20161006074500,258.5,272.600006,29.000001,39,50.099998,100,70.300003,73.5,70.5
20161006080000,258.5,279.649994,29.749999,39,50.099998,0,71.0,73.5,70.5
20161006081500,258.5,272.600006,29.000001,39,50.099998,0,71.199997,73.5,70.5
20161006083000,258.5,272.600006,29.000001,39,50.099998,0,71.400002,73.5,70.5
20161006084500,258.5,265.549988,28.249999,39,50.099998,0,71.300003,73.5,70.5
20161006090000,258.5,279.649994,29.749999,40,50.099998,0,71.699997,73.5,70.5
20161006091500,258.5,305.5,32.5,41,50.099998,0,72.099998,73.5,70.5
20161006093000,258.5,876.549988,93.249999,64,50.099998,0,70.5,68.0,64.300003
20161006094500,258.5,916.5,97.5,67,49.5,0,69.599998,68.0,64.300003
20161006100000,258.5,897.700012,95.500001,67,49.5,0,69.0,68.0,64.300003
20161006101500,258.5,749.650024,79.750003,59,49.5,0,68.199997,68.0,64.300003
20161006103000,258.5,799.0,85.0,61,49.5,0,68.099998,68.0,64.300003
20161006104500,258.5,799.0,85.0,61,49.5,0,67.699997,68.0,64.300003
20161006110000,258.5,808.400024,86.000003,61,49.5,0,67.800003,68.0,64.300003
20161006111500,258.5,794.299988,84.499999,61,49.5,0,68.300003,68.0,64.300003
20161006113000,258.5,916.5,97.5,67,49.5,0,68.900002,68.0,64.300003
20161006114500,258.5,916.5,97.5,67,49.5,0,68.699997,68.0,64.300003
20161006120000,258.5,937.650024,99.750003,67,49.5,0,68.900002,68.0,64.300003
20161006121500,258.5,937.650024,99.750003,67,49.5,0,68.800003,68.0,64.300003
20161006123000,258.5,916.5,97.5,67,49.5,0,69.300003,68.0,64.300003
20161006124500,258.5,937.650024,99.750003,67,49.5,0,69.099998,68.0,64.300003
20161006130000,258.5,916.5,97.5,66,49.5,0,68.599998,68.0,64.300003
20161006131500,258.5,836.599976,88.999997,61,49.5,0,67.5,68.0,64.300003
20161006133000,258.5,498.200012,53.000001,48,49.5,0,67.0,68.0,64.300003
20161006134500,258.5,434.75,46.25,46,49.5,0,67.699997,68.0,64.300003
20161006140000,258.5,298.450012,31.750001,40,49.5,0,67.300003,68.0,64.300003
20161006141500,258.5,354.850006,37.750001,42,49.5,0,68.199997,68.0,64.300003
20161006143000,258.5,286.700012,30.500001,39,49.5,0,67.5,68.0,64.300003
20161006144500,258.5,326.649994,34.749999,41,49.5,0,67.599998,68.0,64.300003
20161006150000,258.5,286.700012,30.500001,39,49.5,0,67.599998,68.0,64.300003
20161006151500,258.5,291.399994,30.999999,40,49.5,0,67.800003,68.0,64.300003
20161006153000,258.5,305.5,32.5,41,49.5,0,67.699997,68.0,64.300003
20161006154500,258.5,286.700012,30.500001,39,49.5,0,68.0,68.0,64.300003
20161006160000,258.5,279.649994,29.749999,39,49.5,0,67.599998,68.0,64.300003
20161006161500,258.5,286.700012,30.500001,39,49.5,0,67.599998,68.0,64.300003
20161006163000,258.5,286.700012,30.500001,39,50.200001,0,67.400002,68.0,64.300003
20161006164500,258.5,286.700012,30.500001,40,50.200001,0,67.900002,68.0,64.300003
20161006170000,258.5,314.899994,33.499999,41,50.200001,0,68.099998,68.0,64.300003
20161006171500,258.5,286.700012,30.500001,39,50.200001,0,67.400002,68.0,64.300003
20161006173000,258.5,279.649994,29.749999,39,50.200001,0,67.400002,68.0,64.300003
20161006174500,258.5,272.600006,29.000001,39,50.200001,0,67.5,68.0,64.300003
20161006180000,258.5,279.649994,29.749999,39,50.200001,0,66.900002,68.0,64.300003
20161006181500,258.5,286.700012,30.500001,40,50.200001,0,67.099998,68.0,64.300003
20161006183000,258.5,331.350006,35.250001,42,50.200001,0,67.400002,68.0,64.300003
20161006184500,258.5,286.700012,30.500001,40,50.200001,0,66.699997,68.0,64.300003
20161006190000,258.5,286.700012,30.500001,40,50.200001,0,66.900002,68.0,64.300003
20161006191500,258.5,291.399994,30.999999,40,49.5,0,66.900002,68.0,64.300003
20161006193000,258.5,291.399994,30.999999,40,49.5,0,67.0,68.0,64.300003
20161006194500,258.5,291.399994,30.999999,40,49.5,0,66.800003,68.0,64.300003
20161006200000,258.5,314.899994,33.499999,41,49.5,0,67.199997,68.0,64.300003
20161006201500,258.5,286.700012,30.500001,40,50.200001,0,66.5,68.0,64.300003
20161006203000,258.5,291.399994,30.999999,40,49.400002,0,66.699997,68.0,64.300003
20161006204500,258.5,291.399994,30.999999,40,49.400002,0,66.699997,68.0,64.300003
20161006210000,258.5,272.600006,29.000001,40,49.400002,0,66.900002,68.0,64.300003
20161006211500,258.5,279.649994,29.749999,40,49.400002,0,66.599998,68.0,64.300003
20161006213000,258.5,291.399994,30.999999,40,49.900002,0,66.900002,68.0,64.300003
20161006214500,258.5,279.649994,29.749999,40,49.400002,0,66.300003,68.0,64.300003
20161006220000,258.5,279.649994,29.749999,40,49.400002,0,66.400002,68.0,64.300003
20161006221500,258.5,286.700012,30.500001,40,49.400002,0,66.800003,68.0,64.300003
20161006223000,258.5,286.700012,30.500001,40,49.400002,0,66.599998,68.0,64.300003
20161006224500,258.5,286.700012,30.500001,40,49.400002,0,66.400002,68.0,64.300003
20161006230000,258.5,279.649994,29.749999,40,49.400002,0,66.400002,68.0,64.300003
20161006231500,258.5,286.700012,30.500001,40,49.400002,0,66.599998,68.0,64.300003
20161006233000,258.5,279.649994,29.749999,40,49.400002,0,66.099998,68.0,64.300003
20161006234500,258.5,272.600006,29.000001,40,49.400002,0,66.900002,68.0,64.300003
20161007000000,258.5,286.700012,30.500001,40,49.400002,0,66.400002,68.0,64.300003
20161007001500,258.5,286.700012,30.500001,40,49.400002,0,66.199997,68.0,64.300003
20161007003000,258.5,279.649994,29.749999,40,49.400002,0,66.099998,68.0,64.300003
20161007004500,258.5,286.700012,30.500001,40,49.900002,0,66.699997,68.0,64.300003
20161007010000,258.5,286.700012,30.500001,40,49.900002,0,66.099998,68.0,64.300003
20161007011500,258.5,272.600006,29.000001,40,49.400002,0,66.599998,68.0,64.300003
20161007013000,258.5,286.700012,30.500001,40,49.400002,0,66.300003,68.0,64.300003
20161007014500,258.5,279.649994,29.749999,40,49.900002,0,66.099998,68.0,64.300003
20161007020000,258.5,279.649994,29.749999,40,49.400002,0,65.900002,68.0,64.300003
20161007021500,258.5,298.450012,31.750001,40,49.400002,0,66.400002,68.0,64.300003
20161007023000,258.5,286.700012,30.500001,40,49.400002,0,66.199997,68.0,64.300003
20161007024500,258.5,279.649994,29.749999,40,49.900002,0,66.199997,68.0,64.300003
20161007030000,258.5,279.649994,29.749999,40,49.900002,0,66.099998,68.0,64.300003
20161007031500,258.5,286.700012,30.500001,40,49.400002,0,66.199997,68.0,64.300003
20161007033000,258.5,279.649994,29.749999,40,49.400002,0,65.800003,68.0,64.300003
20161007034500,258.5,279.649994,29.749999,40,50.099998,0,66.0,68.0,64.300003
20161007040000,258.5,279.649994,29.749999,40,50.099998,0,66.599998,68.0,64.300003
20161007041500,258.5,286.700012,30.500001,40,49.5,0,65.900002,68.0,64.300003
20161007043000,258.5,279.649994,29.749999,40,49.5,0,65.800003,68.0,64.300003
20161007044500,258.5,279.649994,29.749999,40,49.5,0,66.0,68.0,64.300003
20161007050000,258.5,279.649994,29.749999,40,49.5,0,66.099998,68.0,64.300003
20161007051500,258.5,279.649994,29.749999,40,49.5,0,65.699997,68.0,64.300003
20161007053000,258.5,272.600006,29.000001,40,50.099998,0,66.199997,68.0,64.300003
20161007054500,258.5,286.700012,30.500001,40,49.400002,0,66.099998,68.0,64.300003
20161007060000,258.5,286.700012,30.500001,40,49.400002,0,65.800003,68.0,64.300003
20161007061500,258.5,286.700012,30.500001,40,49.400002,0,65.900002,68.0,64.300003
20161007063000,258.5,291.399994,30.999999,40,49.400002,0,66.400002,68.0,64.300003
20161007064500,258.5,305.5,32.5,41,49.900002,0,67.099998,68.0,64.300003
20161007070000,258.5,279.649994,29.749999,40,49.900002,0,67.400002,68.0,64.300003
20161007071500,258.5,286.700012,30.500001,40,49.900002,0,67.300003,68.0,64.300003
20161007073000,258.5,331.350006,35.250001,42,49.900002,0,67.900002,68.0,64.300003
20161007074500,258.5,371.299988,39.499999,44,49.900002,0,68.5,68.0,64.300003
20161007080000,258.5,662.700012,70.500001,56,49.900002,0,68.800003,68.0,64.300003
20161007081500,258.5,782.549988,83.249999,60,49.900002,0,68.699997,68.0,64.300003
20161007083000,258.5,782.549988,83.249999,60,49.900002,0,68.199997,68.0,64.300003
20161007084500,258.5,660.349976,70.249997,54,49.900002,0,67.699997,68.0,64.300003
20161007090000,258.5,625.099976,66.499997,53,49.900002,0,67.5,68.0,64.300003
20161007091500,258.5,585.150024,62.250003,52,49.900002,0,68.099998,68.0,64.300003
20161007093000,258.5,343.100006,36.500001,42,49.900002,0,67.199997,68.0,64.300003
20161007094500,258.5,413.600006,44.000001,46,49.900002,0,67.900002,68.0,64.300003
20161007100000,258.5,427.700012,45.500001,46,49.900002,0,67.900002,68.0,64.300003
20161007101500,258.5,423.0,45.0,46,49.900002,0,68.099998,68.0,64.300003
20161007103000,258.5,519.349976,55.249997,50,49.900002,0,68.5,68.0,64.300003
20161007104500,258.5,702.650024,74.750003,57,49.900002,0,68.300003,68.0,64.300003
20161007110000,258.5,672.099976,71.499997,56,49.900002,0,68.199997,68.0,64.300003
20161007111500,258.5,897.700012,95.500001,67,49.900002,0,69.199997,68.0,64.300003
20161007113000,258.5,956.450012,101.750001,67,49.900002,0,69.5,68.0,64.300003
20161007114500,258.5,916.5,97.5,67,49.900002,0,69.300003,68.0,64.300003
20161007120000,258.5,956.450012,101.750001,67,49.900002,0,70.199997,68.0,64.300003
20161007121500,258.5,937.650024,99.750003,67,49.900002,0,70.400002,68.0,64.300003
20161007123000,258.5,937.650024,99.750003,67,49.900002,0,70.5,68.0,64.300003
20161007124500,258.5,937.650024,99.750003,67,49.900002,0,69.900002,68.0,64.300003
20161007130000,258.5,937.650024,99.750003,67,49.900002,0,69.800003,68.0,64.300003
20161007131500,258.5,857.75,91.25,63,49.900002,0,68.599998,68.0,64.300003
20161007133000,258.5,721.450012,76.750001,57,49.900002,0,68.0,68.0,64.300003
20161007134500,258.5,599.25,63.75,52,49.099998,0,67.400002,68.0,64.300003
20161007140000,258.5,538.150024,57.250003,50,49.799999,0,67.800003,68.0,64.300003
20161007141500,258.5,314.899994,33.499999,41,49.799999,0,67.199997,68.0,64.300003
20161007143000,258.5,427.700012,45.500001,46,49.799999,0,67.800003,68.0,64.300003
20161007144500,258.5,286.700012,30.500001,40,49.799999,0,67.5,68.0,64.300003
20161007150000,258.5,291.399994,30.999999,40,49.799999,0,67.599998,68.0,64.300003
20161007151500,258.5,291.399994,30.999999,40,49.799999,0,67.5,68.0,64.300003
20161007153000,258.5,291.399994,30.999999,40,49.799999,0,67.300003,68.0,64.300003
20161007154500,258.5,298.450012,31.750001,40,49.799999,0,67.599998,68.0,64.300003
20161007160000,258.5,286.700012,30.500001,40,49.799999,0,67.400002,68.0,64.300003
20161007161500,258.5,272.600006,29.000001,40,49.799999,0,67.099998,68.0,64.300003
20161007163000,258.5,279.649994,29.749999,40,49.799999,0,67.300003,68.0,64.300003
20161007164500,258.5,279.649994,29.749999,40,49.799999,0,67.0,68.0,64.300003
20161007170000,258.5,286.700012,30.500001,40,50.299999,0,67.5,68.0,64.300003
20161007171500,258.5,305.5,32.5,41,50.299999,0,67.5,68.0,64.300003
20161007173000,258.5,279.649994,29.749999,40,50.299999,0,67.099998,68.0,64.300003
20161007174500,258.5,279.649994,29.749999,40,50.299999,0,67.300003,68.0,64.300003
20161007180000,258.5,279.649994,29.749999,40,50.299999,0,67.099998,68.0,64.300003
20161007181500,258.5,286.700012,30.500001,41,50.299999,0,67.300003,68.0,64.300003
20161007183000,258.5,286.700012,30.500001,40,50.299999,0,67.199997,68.0,64.300003
20161007184500,258.5,291.399994,30.999999,41,50.299999,0,67.099998,68.0,64.300003
20161007190000,258.5,279.649994,29.749999,40,50.299999,0,67.199997,68.0,64.300003
20161007191500,258.5,291.399994,30.999999,40,49.700001,0,67.099998,68.0,64.300003
20161007193000,258.5,291.399994,30.999999,40,49.700001,0,67.599998,68.0,64.300003
20161007194500,258.5,291.399994,30.999999,40,50.200001,0,67.199997,68.0,64.300003
20161007200000,258.5,291.399994,30.999999,40,49.400002,0,67.400002,68.0,64.300003
20161007201500,258.5,298.450012,31.750001,40,49.400002,0,66.900002,68.0,64.300003
20161007203000,258.5,279.649994,29.749999,40,49.400002,0,67.199997,68.0,64.300003
20161007204500,258.5,286.700012,30.500001,40,49.900002,0,67.400002,68.0,64.300003
20161007210000,258.5,286.700012,30.500001,40,49.400002,0,67.199997,68.0,64.300003
20161007211500,258.5,279.649994,29.749999,40,49.400002,0,66.900002,68.0,64.300003
20161007213000,258.5,286.700012,30.500001,40,49.400002,0,67.199997,68.0,64.300003
20161007214500,258.5,298.450012,31.750001,40,49.400002,0,67.0,68.0,64.300003
20161007220000,258.5,279.649994,29.749999,40,49.400002,0,66.900002,68.0,64.300003
20161007221500,258.5,387.75,41.25,45,49.400002,0,67.699997,68.0,64.300003
20161007223000,258.5,286.700012,30.500001,40,49.400002,0,66.599998,68.0,64.300003
20161007224500,258.5,291.399994,30.999999,40,49.400002,0,66.800003,68.0,64.300003
20161007230000,258.5,286.700012,30.500001,40,49.400002,0,66.599998,68.0,64.300003
20161007231500,258.5,291.399994,30.999999,40,49.400002,0,66.699997,68.0,64.300003
20161007233000,258.5,286.700012,30.500001,40,49.400002,0,67.099998,68.0,64.300003
20161007234500,258.5,286.700012,30.500001,40,49.400002,0,66.800003,68.0,64.300003
20161008000000,258.5,286.700012,30.500001,40,49.400002,0,66.699997,68.0,64.300003
20161008001500,258.5,272.600006,29.000001,40,49.400002,0,67.0,68.0,64.300003
20161008003000,258.5,291.399994,30.999999,40,49.400002,0,66.5,68.0,64.300003
20161008004500,258.5,298.450012,31.750001,40,49.400002,0,66.699997,68.0,64.300003
20161008010000,258.5,286.700012,30.500001,40,49.400002,0,66.900002,68.0,64.300003
20161008011500,258.5,265.549988,28.249999,40,49.400002,0,66.599998,68.0,64.300003
20161008013000,258.5,326.649994,34.749999,42,49.400002,0,67.099998,68.0,64.300003
20161008014500,258.5,286.700012,30.500001,40,49.400002,0,66.5,68.0,64.300003
20161008020000,258.5,286.700012,30.500001,40,49.400002,0,66.800003,68.0,64.300003
20161008021500,258.5,291.399994,30.999999,40,49.400002,0,66.800003,68.0,64.300003
20161008023000,258.5,286.700012,30.500001,40,49.400002,0,66.800003,68.0,64.300003
20161008024500,258.5,279.649994,29.749999,40,49.400002,0,66.599998,68.0,64.300003
20161008030000,258.5,286.700012,30.500001,40,49.400002,0,66.699997,68.0,64.300003
20161008031500,258.5,286.700012,30.500001,40,49.900002,0,66.400002,68.0,64.300003
20161008033000,258.5,286.700012,30.500001,40,49.400002,0,66.699997,68.0,64.300003
20161008034500,258.5,279.649994,29.749999,40,49.400002,0,66.900002,68.0,64.300003
20161008040000,258.5,286.700012,30.500001,40,49.400002,0,66.599998,68.0,64.300003
20161008041500,258.5,286.700012,30.500001,40,49.400002,0,66.800003,68.0,64.300003
20161008043000,258.5,279.649994,29.749999,40,49.400002,0,66.400002,68.0,64.300003
20161008044500,258.5,286.700012,30.500001,40,49.400002,0,66.699997,68.0,64.300003
20161008050000,258.5,291.399994,30.999999,41,49.400002,0,66.599998,68.0,64.300003
20161008051500,258.5,298.450012,31.750001,41,49.400002,0,66.699997,68.0,64.300003
20161008053000,258.5,291.399994,30.999999,41,49.900002,0,66.400002,68.0,64.300003
20161008054500,258.5,291.399994,30.999999,41,49.400002,0,66.599998,68.0,64.300003
20161008060000,258.5,279.649994,29.749999,41,49.400002,0,66.199997,68.0,64.300003
20161008061500,258.5,291.399994,30.999999,41,49.400002,0,66.699997,68.0,64.300003
20161008063000,258.5,291.399994,30.999999,41,49.400002,0,66.300003,68.0,64.300003
20161008064500,258.5,291.399994,30.999999,41,49.400002,0,66.5,68.0,64.300003
20161008070000,258.5,286.700012,30.500001,40,49.400002,0,66.599998,68.0,64.300003
20161008071500,258.5,286.700012,30.500001,40,49.400002,0,66.400002,68.0,64.300003
20161008073000,258.5,279.649994,29.749999,40,49.400002,0,66.599998,68.0,64.300003
20161008074500,258.5,286.700012,30.500001,41,49.400002,0,66.699997,68.0,64.300003
20161008080000,258.5,279.649994,29.749999,41,49.400002,0,66.5,68.0,64.300003
20161008081500,258.5,279.649994,29.749999,41,49.400002,0,66.599998,68.0,64.300003
20161008083000,258.5,291.399994,30.999999,41,49.900002,0,66.699997,68.0,64.300003
20161008084500,258.5,286.700012,30.500001,41,49.900002,0,66.400002,68.0,64.300003
20161008090000,258.5,305.5,32.5,42,49.900002,0,67.199997,68.0,64.300003
20161008091500,258.5,291.399994,30.999999,41,50.599998,0,67.099998,68.0,64.300003
20161008093000,258.5,286.700012,30.500001,41,49.799999,0,67.300003,68.0,64.300003
20161008094500,258.5,291.399994,30.999999,41,49.799999,0,66.900002,68.0,64.300003
20161008100000,258.5,286.700012,30.500001,41,50.700001,0,67.099998,68.0,64.300003
20161008101500,258.5,291.399994,30.999999,41,49.5,0,66.699997,68.0,64.300003
20161008103000,258.5,298.450012,31.750001,41,49.5,0,67.199997,68.0,64.300003
20161008104500,258.5,279.649994,29.749999,40,49.5,0,66.800003,68.0,64.300003
20161008110000,258.5,279.649994,29.749999,40,51.5,0,67.099998,68.0,64.300003
20161008111500,258.5,291.399994,30.999999,40,49.400002,0,67.0,68.0,64.300003
20161008113000,258.5,314.899994,33.499999,42,49.400002,0,67.699997,68.0,64.300003
20161008114500,258.5,707.349976,75.249997,58,50.200001,0,69.099998,68.0,64.300003
20161008120000,258.5,653.299988,69.499999,56,51.0,0,68.5,68.0,64.300003
20161008121500,258.5,782.549988,83.249999,61,49.900002,0,68.599998,68.0,64.300003
20161008123000,258.5,813.099976,86.499997,61,49.099998,0,67.900002,68.0,64.300003
20161008124500,258.5,773.150024,82.250003,60,49.099998,0,68.199997,68.0,64.300003
20161008130000,258.5,740.25,78.75,58,49.099998,0,67.599998,68.0,64.300003
20161008131500,258.5,754.349976,80.249997,60,49.099998,0,68.400002,68.0,64.300003
20161008133000,258.5,479.399994,50.999999,47,49.799999,0,66.800003,68.0,64.300003
20161008134500,258.5,430.049988,45.749999,46,49.799999,0,67.599998,68.0,64.300003
20161008140000,258.5,286.700012,30.500001,41,49.799999,0,67.099998,68.0,64.300003
20161008141500,258.5,314.899994,33.499999,42,49.799999,0,67.599998,68.0,64.300003
20161008143000,258.5,291.399994,30.999999,40,49.799999,0,67.199997,68.0,64.300003
20161008144500,258.5,343.100006,36.500001,43,49.799999,0,68.099998,68.0,64.300003
20161008150000,258.5,291.399994,30.999999,41,49.799999,0,67.0,68.0,64.300003
20161008151500,258.5,408.899994,43.499999,46,49.799999,0,67.400002,68.0,64.300003
20161008153000,258.5,279.649994,29.749999,41,49.799999,0,66.800003,68.0,64.300003
20161008154500,258.5,336.049988,35.749999,42,49.799999,0,67.400002,68.0,64.300003
20161008160000,258.5,286.700012,30.500001,41,49.799999,0,67.0,68.0,64.300003
20161008161500,258.5,291.399994,30.999999,41,49.799999,0,67.099998,68.0,64.300003
20161008163000,258.5,286.700012,30.500001,40,49.799999,0,66.900002,68.0,64.300003
20161008164500,258.5,272.600006,29.000001,40,49.799999,0,66.800003,68.0,64.300003
20161008170000,258.5,291.399994,30.999999,41,51.0,0,67.0,68.0,64.300003
20161008171500,258.5,286.700012,30.500001,41,51.0,0,67.400002,68.0,64.300003
20161008173000,258.5,291.399994,30.999999,41,49.400002,0,67.300003,68.0,64.300003
20161008174500,258.5,286.700012,30.500001,41,49.400002,0,66.800003,68.0,64.300003
20161008180000,258.5,286.700012,30.500001,41,49.900002,0,66.900002,68.0,64.300003
20161008181500,258.5,272.600006,29.000001,41,51.0,0,66.699997,68.0,64.300003
20161008183000,258.5,286.700012,30.500001,41,49.400002,0,67.0,68.0,64.300003
20161008184500,258.5,291.399994,30.999999,41,49.400002,0,66.900002,68.0,64.300003
20161008190000,258.5,286.700012,30.500001,41,49.900002,0,66.900002,68.0,64.300003
20161008191500,258.5,291.399994,30.999999,41,49.099998,0,66.699997,68.0,64.300003
20161008193000,258.5,291.399994,30.999999,41,49.099998,0,66.900002,68.0,64.300003
20161008194500,258.5,286.700012,30.500001,41,49.900002,0,66.900002,68.0,64.300003
20161008200000,258.5,291.399994,30.999999,41,49.400002,0,67.199997,68.0,64.300003
20161008201500,258.5,286.700012,30.500001,41,49.400002,0,66.599998,68.0,64.300003
20161008203000,258.5,286.700012,30.500001,41,50.200001,0,66.900002,68.0,64.300003
20161008204500,258.5,272.600006,29.000001,41,50.200001,0,66.5,68.0,64.300003
20161008210000,258.5,272.600006,29.000001,41,49.5,0,66.699997,68.0,64.300003
20161008211500,258.5,286.700012,30.500001,41,49.5,0,66.900002,68.0,64.300003
20161008213000,258.5,279.649994,29.749999,41,49.5,0,66.800003,68.0,64.300003
20161008214500,258.5,286.700012,30.500001,41,49.5,0,66.599998,68.0,64.300003
20161008220000,258.5,279.649994,29.749999,41,49.5,0,66.699997,68.0,64.300003
20161008221500,258.5,286.700012,30.500001,41,49.5,0,66.5,68.0,64.300003
20161008223000,258.5,286.700012,30.500001,41,49.5,0,66.300003,68.0,64.300003
20161008224500,258.5,291.399994,30.999999,41,49.5,0,66.900002,68.0,64.300003
20161008230000,258.5,286.700012,30.500001,41,49.5,0,66.699997,68.0,64.300003
20161008231500,258.5,279.649994,29.749999,41,49.5,0,66.5,68.0,64.300003
20161008233000,258.5,279.649994,29.749999,41,49.5,0,66.300003,68.0,64.300003
20161008234500,258.5,279.649994,29.749999,41,49.5,0,66.300003,68.0,64.300003
20161009000000,258.5,291.399994,30.999999,41,49.5,0,66.099998,68.0,64.300003
20161009001500,258.5,291.399994,30.999999,41,49.5,0,66.699997,68.0,64.300003
20161009003000,258.5,286.700012,30.500001,41,49.5,0,66.300003,68.0,64.300003
20161009004500,258.5,279.649994,29.749999,41,49.5,0,66.300003,68.0,64.300003
20161009010000,258.5,291.399994,30.999999,41,49.5,0,66.099998,68.0,64.300003
20161009011500,258.5,286.700012,30.500001,41,49.5,0,66.400002,68.0,64.300003
20161009013000,258.5,291.399994,30.999999,41,49.5,0,66.0,68.0,64.300003
20161009014500,258.5,279.649994,29.749999,41,49.5,0,66.599998,68.0,64.300003
20161009020000,258.5,279.649994,29.749999,41,49.5,0,66.199997,68.0,64.300003
20161009021500,258.5,291.399994,30.999999,41,49.5,0,66.199997,68.0,64.300003
20161009023000,258.5,286.700012,30.500001,41,49.5,0,66.0,68.0,64.300003
20161009024500,258.5,286.700012,30.500001,41,49.5,0,66.099998,68.0,64.300003
20161009030000,258.5,279.649994,29.749999,41,49.5,0,65.800003,68.0,64.300003
20161009031500,258.5,286.700012,30.500001,41,49.5,0,66.400002,68.0,64.300003
20161009033000,258.5,279.649994,29.749999,41,49.5,0,66.199997,68.0,64.300003
20161009034500,258.5,291.399994,30.999999,41,49.5,0,66.099998,68.0,64.300003
20161009040000,258.5,286.700012,30.500001,41,49.5,0,66.099998,68.0,64.300003
20161009041500,258.5,279.649994,29.749999,41,49.5,0,65.800003,68.0,64.300003
20161009043000,258.5,286.700012,30.500001,41,49.5,0,65.900002,68.0,64.300003
20161009044500,258.5,291.399994,30.999999,41,49.5,0,66.0,68.0,64.300003
20161009050000,258.5,291.399994,30.999999,41,49.5,0,66.300003,68.0,64.300003
20161009051500,258.5,298.450012,31.750001,41,49.5,0,65.900002,68.0,64.300003
20161009053000,258.5,279.649994,29.749999,41,49.5,0,66.0,68.0,64.300003
20161009054500,258.5,286.700012,30.500001,41,49.5,0,65.699997,68.0,64.300003
20161009060000,258.5,286.700012,30.500001,41,49.5,0,65.800003,68.0,64.300003
20161009061500,258.5,279.649994,29.749999,40,49.5,0,65.599998,68.0,64.300003
20161009063000,258.5,286.700012,30.500001,40,49.5,0,66.099998,68.0,64.300003
20161009064500,258.5,272.600006,29.000001,40,49.5,0,66.099998,68.0,64.300003
20161009070000,258.5,279.649994,29.749999,40,49.5,0,66.099998,68.0,64.300003
20161009071500,258.5,279.649994,29.749999,40,49.5,0,65.800003,68.0,64.300003
20161009073000,258.5,279.649994,29.749999,40,49.5,0,66.099998,68.0,64.300003
20161009074500,258.5,279.649994,29.749999,40,49.5,0,66.0,68.0,64.300003
20161009080000,258.5,279.649994,29.749999,40,50.099998,0,66.5,68.0,64.300003
20161009081500,258.5,286.700012,30.500001,40,50.099998,0,66.699997,68.0,64.300003
20161009083000,258.5,279.649994,29.749999,40,49.5,0,66.599998,68.0,64.300003
20161009084500,258.5,279.649994,29.749999,40,49.5,0,66.599998,68.0,64.300003
20161009090000,258.5,272.600006,29.000001,40,50.200001,0,66.400002,68.0,64.300003
20161009091500,258.5,286.700012,30.500001,40,50.200001,0,66.599998,68.0,64.300003
20161009093000,258.5,279.649994,29.749999,40,49.5,0,66.300003,68.0,64.300003
20161009094500,258.5,272.600006,29.000001,40,50.099998,0,66.900002,68.0,64.300003
20161009100000,258.5,265.549988,28.249999,40,50.099998,0,66.599998,68.0,64.300003
20161009101500,258.5,272.600006,29.000001,40,49.5,0,66.900002,68.0,64.300003
20161009103000,258.5,272.600006,29.000001,40,49.5,0,66.5,68.0,64.300003
20161009104500,258.5,272.600006,29.000001,40,49.5,0,66.699997,68.0,64.300003
20161009110000,258.5,279.649994,29.749999,40,88.900002,100,68.0,74.0,71.0
20161009111500,258.5,272.600006,29.000001,40,100.199997,100,70.699997,74.0,71.0
20161009113000,258.5,265.549988,28.249999,40,51.900002,0,71.599998,74.0,71.0
20161009114500,258.5,279.649994,29.749999,40,50.299999,0,71.900002,74.0,71.0
20161009120000,258.5,272.600006,29.000001,40,50.299999,0,72.0,74.0,71.0
20161009121500,258.5,272.600006,29.000001,40,50.299999,0,72.099998,74.0,71.0
20161009123000,258.5,265.549988,28.249999,40,50.299999,0,72.099998,74.0,71.0
20161009124500,258.5,272.600006,29.000001,40,50.299999,0,72.199997,74.0,71.0
20161009130000,258.5,272.600006,29.000001,40,50.299999,0,72.099998,74.0,71.0
20161009131500,258.5,279.649994,29.749999,41,50.299999,0,72.300003,74.0,71.0
20161009133000,258.5,286.700012,30.500001,41,50.299999,0,72.199997,74.0,71.0
20161009134500,258.5,272.600006,29.000001,41,50.299999,0,71.599998,74.0,71.0
20161009140000,258.5,265.549988,28.249999,41,49.5,0,70.900002,74.0,71.0
20161009141500,258.5,286.700012,30.500001,41,50.200001,100,70.300003,74.0,71.0
20161009143000,258.5,279.649994,29.749999,41,74.900002,100,71.099998,74.300003,71.300003
20161009144500,258.5,279.649994,29.749999,41,50.700001,100,70.199997,74.300003,71.300003
20161009150000,258.5,272.600006,29.000001,41,53.5,100,70.699997,74.300003,71.300003
20161009151500,258.5,305.5,32.5,42,58.5,0,71.800003,74.300003,71.300003
20161009153000,258.5,286.700012,30.500001,41,51.099998,100,70.699997,74.300003,71.300003
20161009154500,258.5,286.700012,30.500001,41,82.699997,100,71.0,74.300003,71.300003
20161009160000,258.5,291.399994,30.999999,41,51.099998,100,70.699997,74.300003,71.300003
20161009161500,258.5,286.700012,30.500001,41,75.900002,100,70.699997,74.300003,71.300003
20161009163000,258.5,286.700012,30.500001,41,62.400002,100,71.599998,74.300003,71.300003
20161009164500,258.5,291.399994,30.999999,41,51.0,100,70.400002,74.300003,71.300003
20161009170000,258.5,279.649994,29.749999,41,53.099998,100,71.0,74.300003,71.300003
20161009171500,258.5,279.649994,29.749999,41,76.599998,100,71.300003,74.300003,71.300003
20161009173000,258.5,286.700012,30.500001,41,51.099998,100,70.400002,74.300003,71.300003
20161009174500,258.5,279.649994,29.749999,41,68.699997,100,71.5,74.300003,71.300003
20161009180000,258.5,279.649994,29.749999,41,50.700001,100,70.699997,74.300003,71.300003
20161009181500,258.5,286.700012,30.500001,41,74.5,100,71.0,74.300003,71.300003
20161009183000,258.5,286.700012,30.500001,41,67.300003,100,70.699997,74.300003,71.300003
20161009184500,258.5,279.649994,29.749999,41,51.5,100,70.400002,74.300003,71.300003
20161009190000,258.5,286.700012,30.500001,41,53.099998,0,71.400002,74.300003,71.300003
20161009191500,258.5,279.649994,29.749999,41,55.400002,100,70.0,74.300003,71.300003
20161009193000,258.5,286.700012,30.500001,41,51.5,100,70.800003,74.300003,71.300003
20161009194500,258.5,286.700012,30.500001,41,76.400002,100,71.0,74.300003,71.300003
20161009200000,258.5,279.649994,29.749999,41,64.199997,100,70.400002,74.300003,71.300003
20161009201500,258.5,286.700012,30.500001,41,53.200001,0,71.300003,74.300003,71.300003
20161009203000,258.5,291.399994,30.999999,41,49.900002,100,70.599998,74.300003,71.300003
20161009204500,258.5,291.399994,30.999999,41,75.599998,100,70.699997,74.300003,71.300003
20161009210000,258.5,286.700012,30.500001,41,50.700001,100,70.800003,74.300003,71.300003
20161009211500,258.5,291.399994,30.999999,41,81.5,100,70.800003,74.199997,71.199997
20161009213000,258.5,291.399994,30.999999,41,50.700001,100,70.699997,74.300003,71.300003
20161009214500,258.5,279.649994,29.749999,41,56.0,100,71.199997,74.199997,71.199997
20161009220000,258.5,286.700012,30.500001,41,67.599998,100,70.300003,74.199997,71.199997
20161009221500,258.5,286.700012,30.500001,41,52.299999,100,70.900002,74.300003,71.300003
20161009223000,258.5,286.700012,30.500001,41,66.699997,100,70.400002,74.300003,71.300003
20161009224500,258.5,286.700012,30.500001,41,72.400002,100,71.5,74.300003,71.300003
20161009230000,258.5,291.399994,30.999999,41,51.0,100,70.599998,74.300003,71.300003
20161009231500,258.5,291.399994,30.999999,41,68.400002,100,71.599998,74.300003,71.300003
20161009233000,258.5,279.649994,29.749999,41,50.599998,100,70.099998,74.300003,71.300003
20161009234500,258.5,279.649994,29.749999,41,55.900002,100,70.699997,74.300003,71.300003
20161010000000,258.5,279.649994,29.749999,41,65.699997,100,70.5,74.300003,71.300003
20161010001500,258.5,279.649994,29.749999,41,53.900002,0,71.699997,74.300003,71.300003
20161010003000,258.5,279.649994,29.749999,41,52.799999,100,70.199997,74.300003,71.300003
20161010004500,258.5,279.649994,29.749999,41,54.099998,100,70.5,74.300003,71.300003
20161010010000,258.5,291.399994,30.999999,41,52.700001,0,71.0,74.300003,71.300003
20161010011500,258.5,286.700012,30.500001,41,76.0,100,71.199997,74.300003,71.300003
20161010013000,258.5,291.399994,30.999999,41,50.599998,100,70.099998,74.300003,71.300003
20161010014500,258.5,286.700012,30.500001,41,56.0,100,70.800003,74.300003,71.300003
20161010020000,258.5,272.600006,29.000001,41,76.199997,100,70.800003,74.300003,71.300003
20161010021500,258.5,279.649994,29.749999,41,50.700001,100,70.5,74.300003,71.300003
20161010023000,258.5,279.649994,29.749999,41,78.699997,100,70.800003,74.300003,71.300003
20161010024500,258.5,286.700012,30.500001,41,63.599998,100,71.199997,74.300003,71.300003
20161010030000,258.5,286.700012,30.500001,41,50.400002,100,70.300003,74.300003,71.300003
20161010031500,258.5,286.700012,30.500001,41,58.799999,100,71.199997,74.300003,71.300003
20161010033000,258.5,286.700012,30.500001,41,55.599998,100,70.400002,74.199997,71.199997
20161010034500,258.5,326.649994,34.749999,43,60.5,0,71.800003,74.199997,71.199997
20161010040000,258.5,279.649994,29.749999,41,50.700001,100,70.0,74.099998,71.099998
20161010041500,258.5,286.700012,30.500001,41,58.0,100,71.199997,74.099998,71.099998
20161010043000,258.5,286.700012,30.500001,41,72.0,100,70.699997,74.099998,71.099998
20161010044500,258.5,291.399994,30.999999,42,51.099998,0,71.0,74.099998,71.099998
20161010050000,258.5,286.700012,30.500001,41,50.200001,100,70.099998,74.099998,71.099998
20161010051500,258.5,286.700012,30.500001,41,64.900002,100,71.300003,74.0,71.0
20161010053000,258.5,279.649994,29.749999,41,50.700001,100,70.0,74.199997,71.199997
20161010054500,258.5,291.399994,30.999999,41,55.599998,0,71.300003,74.099998,71.099998
20161010060000,258.5,286.700012,30.500001,41,64.5,100,69.800003,74.0,71.0
20161010061500,258.5,298.450012,31.750001,41,52.700001,100,70.900002,74.0,71.0
20161010063000,258.5,279.649994,29.749999,40,69.900002,100,70.199997,74.099998,71.099998
20161010064500,258.5,286.700012,30.500001,40,57.5,0,71.599998,74.099998,71.099998
20161010070000,258.5,279.649994,29.749999,40,50.299999,0,71.199997,74.0,71.0
20161010071500,258.5,272.600006,29.000001,40,50.299999,0,71.099998,74.300003,71.300003
20161010073000,258.5,272.600006,29.000001,40,50.299999,0,71.199997,74.099998,71.099998
20161010074500,258.5,286.700012,30.500001,41,49.5,0,72.0,74.0,71.0
20161010080000,258.5,279.649994,29.749999,41,49.5,0,72.0,74.0,71.0
20161010081500,258.5,272.600006,29.000001,41,49.5,0,72.199997,74.0,71.0
20161010083000,258.5,272.600006,29.000001,41,49.5,0,72.199997,74.0,71.0
20161010084500,258.5,279.649994,29.749999,41,49.5,0,72.300003,74.199997,71.199997
20161010090000,258.5,392.450012,41.750001,46,49.5,0,73.199997,74.0,71.0
20161010091500,258.5,354.850006,37.750001,44,49.5,0,73.400002,74.0,71.0
20161010093000,258.5,279.649994,29.749999,41,49.5,0,73.400002,74.0,71.0
20161010094500,258.5,305.5,32.5,42,49.5,0,73.599998,74.199997,71.199997
20161010100000,258.5,291.399994,30.999999,41,49.5,0,73.599998,74.300003,71.300003
20161010101500,258.5,376.0,40.0,45,49.5,0,73.599998,74.199997,71.199997
20161010103000,258.5,286.700012,30.500001,41,49.5,0,72.900002,74.300003,71.300003
20161010104500,258.5,279.649994,29.749999,41,50.200001,0,73.199997,74.099998,71.099998
20161010110000,258.5,279.649994,29.749999,41,49.099998,0,73.0,74.199997,71.199997
20161010111500,258.5,347.799988,36.999999,44,49.099998,0,73.800003,74.099998,71.099998
20161010113000,258.5,423.0,45.0,47,50.599998,0,74.400002,74.099998,71.099998
20161010114500,258.5,491.149994,52.249999,50,48.700001,0,74.300003,74.0,71.0
20161010120000,258.5,509.950012,54.250001,50,49.400002,0,74.0,74.0,71.0
20161010121500,258.5,491.149994,52.249999,50,49.400002,0,74.099998,74.0,71.0
20161010123000,258.5,498.200012,53.000001,50,49.400002,0,74.199997,74.0,71.0
20161010124500,258.5,538.150024,57.250003,52,50.200001,0,74.5,74.199997,71.199997
20161010130000,258.5,484.100006,51.500001,49,50.200001,0,73.800003,74.300003,71.300003
20161010131500,258.5,291.399994,30.999999,41,50.200001,0,73.5,74.300003,71.300003
20161010133000,258.5,286.700012,30.500001,41,50.200001,0,73.199997,74.300003,71.300003
20161010134500,258.5,291.399994,30.999999,41,49.5,0,73.199997,74.199997,71.199997
20161010140000,258.5,291.399994,30.999999,41,49.5,0,72.900002,74.300003,71.300003
20161010141500,258.5,286.700012,30.500001,41,49.5,0,73.0,74.300003,71.300003
20161010143000,258.5,291.399994,30.999999,41,49.5,0,72.199997,74.300003,71.300003
20161010144500,258.5,272.600006,29.000001,41,49.5,0,71.800003,74.300003,71.300003
20161010150000,258.5,286.700012,30.500001,41,49.5,0,71.199997,74.300003,71.300003
20161010151500,258.5,279.649994,29.749999,41,49.5,0,71.300003,74.300003,71.300003
20161010153000,258.5,286.700012,30.500001,41,49.5,100,70.900002,74.300003,71.300003
20161010154500,258.5,291.399994,30.999999,41,49.5,100,70.800003,74.300003,71.300003
20161010160000,258.5,279.649994,29.749999,41,50.599998,100,70.5,74.300003,71.300003
20161010161500,258.5,286.700012,30.500001,41,55.599998,0,71.800003,74.300003,71.300003
20161010163000,258.5,291.399994,30.999999,41,50.299999,100,70.699997,74.300003,71.300003
