PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010164500,258.5,279.649994,29.749999,41,50.299999,100,71.0,74.300003,71.300003
20161010170000,258.5,279.649994,29.749999,41,76.400002,100,70.800003,74.300003,71.300003
20161010171500,258.5,286.700012,30.500001,41,57.900002,0,71.599998,74.300003,71.300003
20161010173000,258.5,291.399994,30.999999,41,53.599998,100,70.0,74.300003,71.300003
20161010174500,258.5,286.700012,30.500001,41,51.900002,0,71.400002,74.300003,71.300003
20161010180000,258.5,272.600006,29.000001,41,51.0,100,70.199997,74.300003,71.300003
20161010181500,258.5,291.399994,30.999999,41,54.700001,0,71.400002,74.300003,71.300003
20161010183000,258.5,272.600006,29.000001,41,69.400002,100,70.0,74.300003,71.300003
20161010184500,258.5,265.549988,28.249999,41,56.799999,100,71.199997,74.300003,71.300003
20161010190000,258.5,286.700012,30.500001,41,53.5,100,70.800003,74.300003,71.300003
20161010191500,258.5,291.399994,30.999999,41,52.5,0,71.300003,74.300003,71.300003
20161010193000,258.5,286.700012,30.500001,41,59.799999,100,70.099998,74.300003,71.300003
20161010194500,258.5,279.649994,29.749999,41,53.099998,100,71.099998,74.300003,71.300003
20161010200000,258.5,279.649994,29.749999,41,67.300003,0,71.699997,74.300003,71.300003
20161010201500,258.5,286.700012,30.500001,41,49.799999,100,70.800003,74.300003,71.300003
20161010203000,258.5,279.649994,29.749999,41,72.0,100,70.300003,74.300003,71.300003
20161010204500,258.5,286.700012,30.500001,41,55.200001,100,71.199997,74.300003,71.300003
20161010210000,258.5,286.700012,30.500001,41,79.699997,100,70.800003,74.300003,71.300003
20161010211500,258.5,279.649994,29.749999,41,51.099998,100,71.0,74.300003,71.300003
20161010213000,258.5,286.700012,30.500001,41,51.099998,100,70.400002,74.300003,71.300003
20161010214500,258.5,286.700012,30.500001,41,53.5,0,71.199997,74.300003,71.300003
20161010220000,258.5,286.700012,30.500001,41,71.400002,100,69.900002,74.300003,71.300003
20161010221500,258.5,286.700012,30.500001,41,54.0,100,70.800003,74.300003,71.300003
20161010223000,258.5,286.700012,30.500001,41,77.300003,100,71.099998,74.300003,71.300003
20161010224500,258.5,291.399994,30.999999,41,51.5,0,71.199997,74.300003,71.300003
20161010230000,258.5,286.700012,30.500001,41,63.400002,100,70.0,74.300003,71.300003
20161010231500,258.5,272.600006,29.000001,41,53.099998,100,70.699997,74.300003,71.300003
20161010233000,258.5,291.399994,30.999999,41,78.699997,100,70.699997,74.300003,71.300003
20161010234500,258.5,286.700012,30.500001,41,51.900002,100,71.0,74.300003,71.300003
20161011000000,258.5,286.700012,30.500001,41,51.900002,100,70.199997,74.300003,71.300003
20161011001500,258.5,279.649994,29.749999,41,54.700001,100,71.199997,74.300003,71.300003
20161011003000,258.5,279.649994,29.749999,41,71.800003,0,71.699997,74.300003,71.300003
20161011004500,258.5,279.649994,29.749999,41,50.599998,100,70.199997,74.300003,71.300003
20161011010000,258.5,279.649994,29.749999,41,73.0,100,71.199997,74.300003,71.300003
20161011011500,258.5,286.700012,30.500001,41,51.099998,0,71.400002,74.300003,71.300003
20161011013000,258.5,286.700012,30.500001,41,55.799999,100,70.099998,74.300003,71.300003
20161011014500,258.5,298.450012,31.750001,41,52.700001,100,71.0,74.300003,71.300003
20161011020000,258.5,286.700012,30.500001,41,76.0,100,70.5,74.300003,71.300003
20161011021500,258.5,279.649994,29.749999,41,52.5,100,70.699997,74.300003,71.300003
20161011023000,258.5,286.700012,30.500001,41,54.700001,0,71.199997,74.300003,71.300003
20161011024500,258.5,286.700012,30.500001,41,52.599998,100,70.099998,74.300003,71.300003
20161011030000,258.5,291.399994,30.999999,41,75.300003,100,70.5,74.300003,71.300003
20161011031500,258.5,286.700012,30.500001,41,53.5,0,71.400002,74.300003,71.300003
20161011033000,258.5,272.600006,29.000001,40,75.699997,100,70.099998,74.300003,71.300003
20161011034500,258.5,286.700012,30.500001,40,53.099998,100,71.400002,74.300003,71.300003
20161011040000,258.5,279.649994,29.749999,40,74.0,100,71.400002,74.300003,71.300003
20161011041500,258.5,291.399994,30.999999,41,51.900002,100,71.0,74.300003,71.300003
20161011043000,258.5,279.649994,29.749999,41,80.699997,100,70.5,74.300003,71.300003
20161011044500,258.5,286.700012,30.500001,41,52.299999,100,70.599998,74.300003,71.300003
20161011050000,258.5,272.600006,29.000001,41,53.900002,0,71.300003,74.300003,71.300003
20161011051500,258.5,291.399994,30.999999,41,50.700001,100,70.5,74.300003,71.300003
20161011053000,258.5,286.700012,30.500001,41,76.0,100,71.5,74.300003,71.300003
20161011054500,258.5,286.700012,30.500001,41,51.5,100,70.800003,74.300003,71.300003
20161011060000,258.5,272.600006,29.000001,41,79.599998,100,70.599998,74.300003,71.300003
20161011061500,258.5,286.700012,30.500001,41,54.700001,100,71.300003,74.300003,71.300003
20161011063000,258.5,279.649994,29.749999,41,54.700001,100,70.699997,74.300003,71.300003
20161011064500,258.5,286.700012,30.500001,41,56.299999,0,71.699997,74.300003,71.300003
20161011070000,258.5,279.649994,29.749999,41,49.900002,100,70.699997,74.300003,71.300003
20161011071500,258.5,291.399994,30.999999,41,65.699997,100,70.900002,74.300003,71.300003
20161011073000,258.5,291.399994,30.999999,41,51.900002,100,70.800003,74.300003,71.300003
20161011074500,258.5,279.649994,29.749999,41,51.900002,0,71.699997,74.199997,71.199997
20161011080000,258.5,272.600006,29.000001,41,50.299999,0,71.800003,74.300003,71.300003
20161011081500,258.5,272.600006,29.000001,41,50.299999,0,72.400002,74.199997,71.199997
20161011083000,258.5,272.600006,29.000001,41,49.5,0,71.900002,74.099998,71.099998
20161011084500,258.5,354.850006,37.750001,44,49.5,0,73.099998,74.0,71.0
20161011090000,258.5,291.399994,30.999999,42,50.299999,0,72.300003,74.0,71.0
20161011091500,258.5,387.75,41.25,46,49.5,0,73.300003,74.0,71.0
20161011093000,258.5,272.600006,29.000001,41,49.5,0,71.699997,74.0,71.0
20161011094500,258.5,286.700012,30.500001,41,49.5,0,72.300003,74.0,71.0
20161011100000,258.5,291.399994,30.999999,41,49.5,0,71.400002,74.0,71.0
20161011101500,258.5,286.700012,30.500001,41,49.5,0,72.0,74.0,71.0
20161011103000,258.5,279.649994,29.749999,41,49.5,0,72.599998,74.0,71.0
20161011104500,258.5,291.399994,30.999999,42,50.200001,0,72.800003,74.0,71.0
20161011110000,258.5,291.399994,30.999999,41,50.200001,0,72.199997,74.0,71.0
20161011111500,258.5,486.450012,51.750001,49,50.200001,0,73.400002,74.0,71.0
20161011113000,258.5,286.700012,30.500001,41,50.200001,0,73.199997,74.0,71.0
20161011114500,258.5,418.299988,44.499999,47,50.200001,0,74.099998,74.0,71.0
20161011120000,258.5,418.299988,44.499999,47,49.5,0,74.0,74.0,71.0
20161011121500,258.5,467.649994,49.749999,50,49.5,0,74.400002,74.0,71.0
20161011123000,258.5,474.700012,50.500001,50,49.5,0,74.099998,74.0,71.0
20161011124500,258.5,418.299988,44.499999,47,49.5,0,73.699997,74.099998,71.099998
20161011130000,258.5,298.450012,31.750001,41,49.5,0,72.800003,74.300003,71.300003
20161011131500,258.5,319.600006,34.000001,43,50.599998,0,73.099998,74.0,71.0
20161011133000,258.5,279.649994,29.749999,41,49.5,0,72.699997,74.300003,71.300003
20161011134500,258.5,279.649994,29.749999,41,49.5,0,72.699997,74.099998,71.099998
20161011140000,258.5,286.700012,30.500001,41,49.5,0,72.099998,74.300003,71.300003
20161011141500,258.5,286.700012,30.500001,41,49.5,0,72.099998,74.300003,71.300003
20161011143000,258.5,286.700012,30.500001,41,49.5,0,71.400002,74.300003,71.300003
20161011144500,258.5,279.649994,29.749999,41,49.5,0,71.900002,74.300003,71.300003
20161011150000,258.5,286.700012,30.500001,41,49.5,100,70.699997,74.300003,71.300003
20161011151500,258.5,286.700012,30.500001,41,49.5,100,70.900002,74.300003,71.300003
20161011153000,258.5,286.700012,30.500001,41,51.700001,100,70.300003,74.300003,71.300003
20161011154500,258.5,286.700012,30.500001,41,54.700001,0,72.0,74.300003,71.300003
20161011160000,258.5,279.649994,29.749999,41,50.299999,100,70.800003,74.300003,71.300003
20161011161500,258.5,286.700012,30.500001,41,50.299999,100,70.900002,74.300003,71.300003
20161011163000,258.5,291.399994,30.999999,41,82.5,100,70.699997,74.300003,71.300003
20161011164500,258.5,291.399994,30.999999,41,51.599998,0,71.699997,74.300003,71.300003
20161011170000,258.5,286.700012,30.500001,41,50.700001,100,70.599998,74.300003,71.300003
20161011171500,258.5,272.600006,29.000001,41,51.400002,100,70.5,74.300003,71.300003
20161011173000,258.5,291.399994,30.999999,41,73.5,100,71.199997,74.300003,71.300003
20161011174500,258.5,286.700012,30.500001,41,51.099998,0,71.699997,74.300003,71.300003
20161011180000,258.5,286.700012,30.500001,41,49.900002,100,70.300003,74.300003,71.300003
20161011181500,258.5,291.399994,30.999999,41,55.200001,0,71.699997,74.300003,71.300003
20161011183000,258.5,286.700012,30.500001,41,64.599998,100,70.0,74.300003,71.300003
20161011184500,258.5,286.700012,30.500001,41,51.900002,0,71.199997,74.300003,71.300003
20161011190000,258.5,286.700012,30.500001,41,54.299999,100,70.300003,74.300003,71.300003
20161011191500,258.5,298.450012,31.750001,41,60.0,100,70.800003,74.300003,71.300003
20161011193000,258.5,286.700012,30.500001,41,67.099998,0,71.599998,74.300003,71.300003
20161011194500,258.5,291.399994,30.999999,41,71.400002,100,70.400002,74.300003,71.300003
20161011200000,258.5,279.649994,29.749999,41,72.800003,100,70.400002,74.300003,71.300003
20161011201500,258.5,279.649994,29.749999,41,50.700001,0,71.599998,74.300003,71.300003
20161011203000,258.5,279.649994,29.749999,41,76.5,100,70.099998,74.300003,71.300003
20161011204500,258.5,286.700012,30.500001,41,50.700001,100,70.5,74.300003,71.300003
20161011210000,258.5,286.700012,30.500001,41,64.800003,100,71.300003,74.300003,71.300003
20161011211500,258.5,314.899994,33.499999,43,62.5,0,71.900002,74.300003,71.300003
20161011213000,258.5,286.700012,30.500001,41,50.200001,100,70.199997,74.300003,71.300003
20161011214500,258.5,291.399994,30.999999,41,53.900002,0,71.599998,74.300003,71.300003
20161011220000,258.5,286.700012,30.500001,41,78.5,100,70.099998,74.300003,71.300003
20161011221500,258.5,279.649994,29.749999,41,54.700001,100,70.900002,74.300003,71.300003
20161011223000,258.5,326.649994,34.749999,43,65.400002,0,71.900002,74.300003,71.300003
20161011224500,258.5,279.649994,29.749999,41,50.700001,100,70.400002,74.300003,71.300003
20161011230000,258.5,265.549988,28.249999,41,58.599998,100,71.099998,74.300003,71.300003
20161011231500,258.5,331.350006,35.250001,43,62.900002,0,72.099998,74.300003,71.300003
20161011233000,258.5,279.649994,29.749999,41,58.700001,100,69.900002,74.300003,71.300003
20161011234500,258.5,286.700012,30.500001,41,51.900002,100,71.0,74.300003,71.300003
20161012000000,258.5,279.649994,29.749999,41,56.400002,100,69.900002,74.300003,71.300003
20161012001500,258.5,286.700012,30.500001,41,53.700001,0,71.800003,74.300003,71.300003
20161012003000,258.5,286.700012,30.500001,41,72.0,100,70.0,74.300003,71.300003
20161012004500,258.5,286.700012,30.500001,41,51.099998,100,70.699997,74.300003,71.300003
20161012010000,258.5,279.649994,29.749999,41,74.599998,100,71.199997,74.300003,71.300003
20161012011500,258.5,265.549988,28.249999,41,73.5,100,71.5,74.300003,71.300003
20161012013000,258.5,265.549988,28.249999,41,51.0,100,70.400002,74.300003,71.300003
20161012014500,258.5,279.649994,29.749999,41,56.799999,0,71.699997,74.300003,71.300003
20161012020000,258.5,279.649994,29.749999,41,68.800003,100,70.0,74.300003,71.300003
20161012021500,258.5,272.600006,29.000001,41,51.5,0,71.400002,74.300003,71.300003
20161012023000,258.5,279.649994,29.749999,41,65.599998,100,70.0,74.300003,71.300003
20161012024500,258.5,265.549988,28.249999,41,53.200001,100,70.5,74.300003,71.300003
20161012030000,258.5,272.600006,29.000001,41,53.200001,0,71.400002,74.300003,71.300003
20161012031500,258.5,239.699997,25.5,41,66.599998,100,70.5,74.300003,71.300003
20161012033000,258.5,272.600006,29.000001,41,76.800003,100,70.699997,74.300003,71.300003
20161012034500,258.5,272.600006,29.000001,41,56.700001,0,71.599998,74.300003,71.300003
20161012040000,258.5,265.549988,28.249999,41,50.400002,100,70.300003,74.300003,71.300003
20161012041500,258.5,272.600006,29.000001,41,56.0,0,71.699997,74.300003,71.300003
20161012043000,258.5,272.600006,29.000001,41,54.400002,100,70.099998,74.300003,71.300003
20161012044500,258.5,265.549988,28.249999,41,51.900002,0,71.199997,74.300003,71.300003
20161012050000,258.5,272.600006,29.000001,41,73.900002,100,70.199997,74.300003,71.300003
20161012051500,258.5,272.600006,29.000001,41,72.599998,100,70.599998,74.300003,71.300003
20161012053000,258.5,291.399994,30.999999,42,51.799999,100,70.699997,74.300003,71.300003
20161012054500,258.5,314.899994,33.499999,43,61.400002,0,71.900002,74.300003,71.300003
20161012060000,258.5,286.700012,30.500001,42,51.0,100,70.5,74.300003,71.300003
20161012061500,258.5,272.600006,29.000001,42,76.199997,100,71.300003,74.300003,71.300003
20161012063000,258.5,279.649994,29.749999,42,50.299999,100,70.699997,74.300003,71.300003
20161012064500,258.5,279.649994,29.749999,42,50.299999,100,70.699997,74.300003,71.300003
20161012070000,258.5,272.600006,29.000001,42,68.0,100,71.400002,74.300003,71.300003
20161012071500,258.5,279.649994,29.749999,42,50.700001,0,71.699997,74.300003,71.300003
20161012073000,258.5,279.649994,29.749999,42,50.700001,0,71.699997,74.300003,71.300003
20161012074500,258.5,286.700012,30.500001,42,49.900002,0,72.5,74.300003,71.300003
20161012080000,258.5,291.399994,30.999999,42,49.900002,0,72.300003,74.199997,71.199997
20161012081500,258.5,286.700012,30.500001,42,49.900002,0,72.900002,74.099998,71.099998
20161012083000,258.5,291.399994,30.999999,42,49.900002,0,72.300003,74.199997,71.199997
20161012084500,258.5,326.649994,34.749999,43,49.900002,0,73.099998,74.199997,71.199997
20161012090000,258.5,291.399994,30.999999,42,49.900002,0,73.199997,74.0,71.0
20161012091500,258.5,298.450012,31.750001,42,49.900002,0,73.400002,74.0,71.0
20161012093000,258.5,319.600006,34.000001,43,49.900002,0,73.699997,74.0,71.0
20161012094500,258.5,286.700012,30.500001,41,49.900002,0,73.699997,74.199997,71.199997
20161012100000,258.5,286.700012,30.500001,42,49.900002,0,72.699997,74.199997,71.199997
20161012101500,258.5,413.600006,44.000001,47,49.900002,0,73.300003,74.199997,71.199997
20161012103000,258.5,286.700012,30.500001,41,49.900002,0,72.699997,74.199997,71.199997
20161012104500,258.5,279.649994,29.749999,42,49.900002,0,72.900002,74.0,71.0
20161012110000,258.5,298.450012,31.750001,42,49.900002,0,72.699997,74.099998,71.099998
20161012111500,258.5,653.299988,69.499999,49,49.0,0,72.400002,74.0,71.0
20161012113000,258.5,505.25,53.75,44,49.900002,0,73.0,74.0,71.0
20161012114500,258.5,486.450012,51.750001,44,49.900002,0,73.400002,74.0,71.0
20161012120000,258.5,509.950012,54.250001,45,49.900002,0,73.699997,74.0,71.0
20161012121500,258.5,347.799988,36.999999,39,49.900002,0,73.699997,74.099998,71.099998
20161012123000,258.5,347.799988,36.999999,39,49.900002,0,73.800003,74.099998,71.099998
20161012124500,258.5,383.049988,40.749999,40,49.900002,0,74.0,74.199997,71.199997
20161012130000,258.5,279.649994,29.749999,36,49.900002,0,73.099998,74.300003,71.300003
20161012131500,258.5,279.649994,29.749999,36,49.900002,0,73.300003,74.300003,71.300003
20161012133000,258.5,272.600006,29.000001,36,49.900002,0,73.099998,74.300003,71.300003
20161012134500,258.5,272.600006,29.000001,36,49.900002,0,71.900002,74.300003,71.300003
20161012140000,258.5,279.649994,29.749999,36,49.900002,0,71.900002,74.300003,71.300003
20161012141500,258.5,272.600006,29.000001,36,49.900002,0,71.199997,74.300003,71.300003
20161012143000,258.5,265.549988,28.249999,36,49.900002,0,71.599998,74.300003,71.300003
20161012144500,258.5,279.649994,29.749999,36,49.900002,100,70.699997,74.300003,71.300003
20161012150000,258.5,279.649994,29.749999,36,49.900002,100,70.900002,74.300003,71.300003
20161012151500,258.5,279.649994,29.749999,36,74.800003,100,70.699997,74.300003,71.300003
20161012153000,258.5,272.600006,29.000001,36,51.099998,0,71.0,74.300003,71.300003
20161012154500,258.5,279.649994,29.749999,36,49.900002,100,70.699997,74.300003,71.300003
20161012160000,258.5,279.649994,29.749999,36,51.900002,100,70.699997,74.300003,71.300003
20161012161500,258.5,286.700012,30.500001,36,75.400002,100,71.099998,74.300003,71.300003
20161012163000,258.5,286.700012,30.500001,36,51.5,0,71.5,74.300003,71.300003
20161012164500,258.5,291.399994,30.999999,36,50.599998,100,70.5,74.300003,71.300003
20161012170000,258.5,291.399994,30.999999,36,50.599998,100,70.599998,74.300003,71.300003
20161012171500,258.5,286.700012,30.500001,36,84.099998,100,71.099998,74.300003,71.300003
20161012173000,258.5,279.649994,29.749999,36,51.5,0,71.400002,74.300003,71.300003
20161012174500,258.5,272.600006,29.000001,36,50.299999,100,70.300003,74.300003,71.300003
20161012180000,258.5,286.700012,30.500001,36,53.5,100,70.800003,74.300003,71.300003
20161012181500,258.5,279.649994,29.749999,36,79.599998,100,71.199997,74.300003,71.300003
20161012183000,258.5,286.700012,30.500001,36,50.700001,100,70.300003,74.300003,71.300003
20161012184500,258.5,291.399994,30.999999,36,59.799999,100,71.300003,74.300003,71.300003
20161012190000,258.5,326.649994,34.749999,38,59.200001,0,72.0,74.300003,71.300003
20161012191500,258.5,298.450012,31.750001,36,51.0,100,70.199997,74.300003,71.300003
20161012193000,258.5,279.649994,29.749999,36,54.0,100,70.800003,74.300003,71.300003
20161012194500,258.5,286.700012,30.500001,36,57.599998,0,71.900002,74.300003,71.300003
20161012200000,258.5,256.149994,27.249999,36,73.099998,100,70.199997,74.300003,71.300003
20161012201500,258.5,279.649994,29.749999,36,50.700001,100,70.699997,74.300003,71.300003
20161012203000,258.5,291.399994,30.999999,36,57.799999,0,71.900002,74.300003,71.300003
20161012204500,258.5,279.649994,29.749999,36,56.099998,100,69.900002,74.300003,71.300003
20161012210000,258.5,291.399994,30.999999,36,51.900002,0,71.599998,74.300003,71.300003
20161012211500,258.5,279.649994,29.749999,36,86.699997,100,70.400002,74.300003,71.300003
20161012213000,258.5,279.649994,29.749999,36,50.700001,100,70.699997,74.300003,71.300003
20161012214500,258.5,286.700012,30.500001,36,72.5,100,70.099998,74.300003,71.300003
20161012220000,258.5,305.5,32.5,36,52.700001,0,71.699997,74.300003,71.300003
20161012221500,258.5,291.399994,30.999999,36,82.5,100,70.199997,74.300003,71.300003
20161012223000,258.5,286.700012,30.500001,36,56.599998,100,70.5,74.300003,71.300003
20161012224500,258.5,291.399994,30.999999,36,51.5,100,71.0,74.300003,71.300003
20161012230000,258.5,286.700012,30.500001,36,75.099998,100,71.300003,74.300003,71.300003
20161012231500,258.5,291.399994,30.999999,36,75.099998,100,70.5,74.300003,71.300003
20161012233000,258.5,298.450012,31.750001,37,54.700001,0,71.800003,74.300003,71.300003
20161012234500,258.5,265.549988,28.249999,36,71.5,100,70.0,74.300003,71.300003
20161013000000,258.5,279.649994,29.749999,36,51.0,100,70.400002,74.300003,71.300003
20161013001500,258.5,279.649994,29.749999,36,76.800003,100,70.599998,74.300003,71.300003
20161013003000,258.5,272.600006,29.000001,36,67.300003,100,71.5,74.300003,71.300003
20161013004500,258.5,279.649994,29.749999,36,50.599998,100,70.5,74.300003,71.300003
20161013010000,258.5,326.649994,34.749999,38,63.700001,0,71.800003,74.300003,71.300003
20161013011500,258.5,291.399994,30.999999,36,50.200001,100,70.199997,74.300003,71.300003
20161013013000,258.5,286.700012,30.500001,36,82.699997,100,71.099998,74.300003,71.300003
20161013014500,258.5,279.649994,29.749999,36,50.599998,100,70.699997,74.300003,71.300003
20161013020000,258.5,279.649994,29.749999,36,83.699997,100,71.199997,74.300003,71.300003
20161013021500,258.5,279.649994,29.749999,36,51.099998,100,71.0,74.300003,71.300003
20161013023000,258.5,279.649994,29.749999,36,64.800003,100,71.199997,74.300003,71.300003
20161013024500,258.5,286.700012,30.500001,36,77.699997,100,70.800003,74.300003,71.300003
20161013030000,258.5,291.399994,30.999999,36,50.700001,100,70.300003,74.300003,71.300003
20161013031500,258.5,279.649994,29.749999,36,53.099998,0,71.599998,74.300003,71.300003
20161013033000,258.5,279.649994,29.749999,36,84.900002,100,70.599998,74.300003,71.300003
20161013034500,258.5,286.700012,30.500001,36,50.400002,100,70.400002,74.300003,71.300003
20161013040000,258.5,286.700012,30.500001,36,69.699997,100,71.300003,74.300003,71.300003
20161013041500,258.5,291.399994,30.999999,36,61.5,100,70.900002,74.300003,71.300003
20161013043000,258.5,286.700012,30.500001,36,74.199997,100,70.599998,74.300003,71.300003
20161013044500,258.5,272.600006,29.000001,35,51.799999,0,71.300003,74.300003,71.300003
20161013050000,258.5,279.649994,29.749999,35,70.300003,100,71.0,74.300003,71.300003
20161013051500,258.5,272.600006,29.000001,35,71.099998,100,71.5,74.300003,71.300003
20161013053000,258.5,286.700012,30.500001,35,51.099998,100,70.0,74.300003,71.300003
20161013054500,258.5,298.450012,31.750001,36,54.299999,0,71.699997,74.300003,71.300003
20161013060000,258.5,279.649994,29.749999,35,62.200001,100,69.900002,74.300003,71.300003
20161013061500,258.5,291.399994,30.999999,36,51.900002,100,70.900002,74.300003,71.300003
20161013063000,258.5,286.700012,30.500001,36,55.799999,100,70.0,74.300003,71.300003
20161013064500,258.5,279.649994,29.749999,36,63.200001,100,71.5,74.300003,71.300003
20161013070000,258.5,272.600006,29.000001,36,63.200001,100,71.5,74.300003,71.300003
20161013071500,258.5,286.700012,30.500001,36,51.900002,0,71.599998,74.300003,71.300003
20161013073000,258.5,272.600006,29.000001,36,50.200001,100,70.800003,74.300003,71.300003
20161013074500,258.5,272.600006,29.000001,36,50.200001,100,71.5,74.300003,71.300003
20161013080000,258.5,272.600006,29.000001,36,49.5,0,71.900002,74.300003,71.300003
20161013081500,258.5,286.700012,30.500001,36,49.5,0,72.099998,74.300003,71.300003
20161013083000,258.5,256.149994,27.249999,36,49.5,0,72.400002,74.300003,71.300003
20161013084500,258.5,291.399994,30.999999,36,49.5,0,72.5,74.099998,71.099998
20161013090000,258.5,286.700012,30.500001,36,50.200001,0,72.800003,74.0,71.0
20161013091500,258.5,336.049988,35.749999,38,50.200001,0,73.599998,74.0,71.0
20161013093000,258.5,265.549988,28.249999,36,50.200001,0,72.599998,74.0,71.0
20161013094500,258.5,279.649994,29.749999,36,50.200001,0,72.599998,74.0,71.0
20161013100000,258.5,286.700012,30.500001,36,49.5,0,72.300003,74.0,71.0
20161013101500,258.5,361.899994,38.499999,40,49.5,0,72.900002,74.0,71.0
20161013103000,258.5,291.399994,30.999999,36,49.5,0,72.099998,74.0,71.0
20161013104500,258.5,291.399994,30.999999,36,49.5,0,72.900002,74.099998,71.099998
20161013110000,258.5,286.700012,30.500001,36,49.5,0,71.900002,74.199997,71.199997
20161013111500,258.5,279.649994,29.749999,36,49.5,0,72.800003,74.300003,71.300003
20161013113000,258.5,286.700012,30.500001,36,49.5,0,73.199997,74.300003,71.300003
20161013114500,258.5,291.399994,30.999999,36,49.5,0,73.5,74.300003,71.300003
20161013120000,258.5,279.649994,29.749999,36,49.5,0,73.800003,74.300003,71.300003
20161013121500,258.5,298.450012,31.750001,37,49.5,0,74.199997,74.300003,71.300003
20161013123000,258.5,956.450012,101.750001,63,49.5,0,73.800003,69.900002,66.900002
20161013124500,258.5,937.650024,99.750003,63,49.5,0,72.800003,69.900002,66.900002
20161013130000,258.5,815.450012,86.750001,55,49.5,0,71.199997,69.900002,66.900002
20161013131500,258.5,773.150024,82.250003,54,48.799999,0,70.5,69.900002,66.900002
20161013133000,258.5,716.75,76.25,52,48.799999,0,69.800003,69.900002,66.900002
20161013134500,258.5,838.950012,89.250001,57,49.400002,0,69.099998,68.0,54.299999
20161013140000,258.5,571.049988,60.749999,47,49.400002,0,67.599998,68.0,54.299999
20161013141500,258.5,585.150024,62.250003,47,49.400002,0,67.699997,68.0,54.299999
20161013143000,258.5,430.049988,45.749999,42,49.400002,0,67.800003,68.0,54.299999
20161013144500,258.5,423.0,45.0,42,49.400002,0,67.599998,68.0,54.299999
20161013150000,258.5,383.049988,40.749999,40,50.200001,0,68.0,68.0,54.299999
20161013151500,258.5,354.850006,37.750001,39,49.5,0,67.699997,68.0,54.299999
20161013153000,258.5,361.899994,38.499999,39,49.5,0,67.800003,68.0,54.299999
20161013154500,258.5,418.299988,44.499999,41,49.5,0,68.400002,68.0,54.299999
20161013160000,258.5,413.600006,44.000001,41,49.5,0,68.199997,68.0,54.299999
20161013161500,258.5,434.75,46.25,41,49.5,0,68.300003,68.0,54.299999
20161013163000,258.5,286.700012,30.500001,36,49.5,0,67.400002,68.0,54.299999
20161013164500,258.5,331.350006,35.250001,38,49.5,0,68.300003,68.0,54.299999
20161013170000,258.5,347.799988,36.999999,38,50.200001,0,68.0,68.0,54.299999
20161013171500,258.5,347.799988,36.999999,38,50.200001,0,68.300003,68.0,54.299999
20161013173000,258.5,343.100006,36.500001,38,49.5,0,68.099998,68.0,54.299999
20161013174500,258.5,347.799988,36.999999,38,50.599998,0,68.0,68.0,54.299999
20161013180000,258.5,336.049988,35.749999,38,49.900002,0,68.0,68.0,54.299999
20161013181500,258.5,336.049988,35.749999,38,49.900002,0,67.699997,68.0,54.299999
20161013183000,258.5,279.649994,29.749999,36,49.900002,0,67.400002,68.0,54.299999
20161013184500,258.5,286.700012,30.500001,36,49.900002,0,67.599998,68.0,54.299999
20161013190000,258.5,286.700012,30.500001,36,49.900002,0,67.300003,68.0,54.299999
20161013191500,258.5,319.600006,34.000001,37,49.900002,0,67.800003,68.0,54.299999
20161013193000,258.5,291.399994,30.999999,36,49.900002,0,67.5,68.0,54.299999
20161013194500,258.5,305.5,32.5,37,49.099998,0,67.699997,68.0,54.299999
20161013200000,258.5,291.399994,30.999999,36,49.599998,0,67.199997,68.0,54.299999
20161013201500,258.5,286.700012,30.500001,36,49.599998,0,67.199997,68.0,54.299999
20161013203000,258.5,305.5,32.5,37,49.599998,0,67.400002,68.0,54.299999
20161013204500,258.5,286.700012,30.500001,36,49.599998,0,67.400002,68.0,54.299999
20161013210000,258.5,298.450012,31.750001,36,49.599998,0,67.400002,68.0,54.299999
20161013211500,258.5,286.700012,30.500001,36,49.099998,0,67.199997,68.0,54.299999
20161013213000,258.5,326.649994,34.749999,38,49.099998,0,67.400002,68.0,54.299999
20161013214500,258.5,286.700012,30.500001,36,49.099998,0,67.400002,68.0,54.299999
20161013220000,258.5,291.399994,30.999999,36,49.099998,0,67.199997,68.0,54.299999
20161013221500,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,54.299999
20161013223000,258.5,343.100006,36.500001,38,49.099998,0,67.199997,68.0,54.299999
20161013224500,258.5,286.700012,30.500001,36,49.099998,0,67.199997,68.0,54.299999
20161013230000,258.5,371.299988,39.499999,40,49.099998,0,67.599998,68.0,54.299999
20161013231500,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,54.299999
20161013233000,258.5,291.399994,30.999999,36,49.099998,0,67.0,68.0,54.299999
20161013234500,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,54.299999
20161014000000,258.5,286.700012,30.500001,36,49.099998,0,67.300003,68.0,54.299999
20161014001500,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.0,54.299999
20161014003000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,54.299999
20161014004500,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,54.299999
20161014010000,258.5,272.600006,29.000001,36,49.099998,0,66.800003,68.0,54.299999
20161014011500,258.5,291.399994,30.999999,36,49.099998,0,67.0,68.0,54.299999
20161014013000,258.5,291.399994,30.999999,36,49.799999,0,67.099998,68.0,54.299999
20161014014500,258.5,286.700012,30.500001,36,49.799999,0,66.5,68.0,54.299999
20161014020000,258.5,279.649994,29.749999,36,49.799999,0,66.900002,68.0,54.299999
20161014021500,258.5,286.700012,30.500001,36,49.799999,0,66.5,68.0,54.299999
20161014023000,258.5,286.700012,30.500001,36,49.799999,0,66.699997,68.0,54.299999
20161014024500,258.5,279.649994,29.749999,36,49.299999,0,66.800003,68.0,54.299999
20161014030000,258.5,279.649994,29.749999,36,49.299999,0,66.599998,68.0,54.299999
20161014031500,258.5,286.700012,30.500001,36,49.799999,0,66.5,68.0,54.299999
20161014033000,258.5,279.649994,29.749999,36,49.799999,0,66.599998,68.0,54.299999
20161014034500,258.5,279.649994,29.749999,36,49.799999,0,67.0,68.0,54.299999
20161014040000,258.5,286.700012,30.500001,36,49.799999,0,66.599998,68.0,54.299999
20161014041500,258.5,279.649994,29.749999,36,49.799999,0,66.699997,68.0,54.299999
20161014043000,258.5,272.600006,29.000001,36,49.799999,0,66.699997,68.0,54.299999
20161014044500,258.5,279.649994,29.749999,36,49.799999,0,66.800003,68.0,54.299999
20161014050000,258.5,286.700012,30.500001,36,49.799999,0,66.699997,68.0,54.299999
20161014051500,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,54.299999
20161014053000,258.5,286.700012,30.500001,36,49.099998,0,66.5,68.0,54.299999
20161014054500,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.0,54.299999
20161014060000,258.5,279.649994,29.749999,36,49.099998,0,66.400002,68.0,54.299999
20161014061500,258.5,291.399994,30.999999,36,49.099998,0,66.699997,68.0,54.299999
20161014063000,258.5,272.600006,29.000001,36,49.099998,0,66.5,68.0,54.299999
20161014064500,258.5,279.649994,29.749999,36,49.099998,0,66.900002,68.0,54.299999
20161014070000,258.5,286.700012,30.500001,36,49.099998,0,67.099998,68.0,54.299999
20161014071500,258.5,343.100006,36.500001,39,49.099998,0,67.699997,68.0,54.299999
20161014073000,258.5,291.399994,30.999999,37,49.099998,0,67.599998,68.0,54.299999
20161014074500,258.5,343.100006,36.500001,39,49.099998,0,68.199997,68.0,54.299999
20161014080000,258.5,639.200012,68.000001,51,49.099998,0,68.800003,68.0,54.299999
20161014081500,258.5,749.650024,79.750003,55,49.099998,0,68.699997,68.0,54.299999
20161014083000,258.5,773.150024,82.250003,56,49.099998,0,68.5,68.0,54.299999
20161014084500,258.5,822.5,87.5,58,49.099998,0,68.199997,68.0,54.299999
20161014090000,258.5,822.5,87.5,56,49.099998,0,67.699997,68.0,54.299999
20161014091500,258.5,554.599976,58.999997,46,49.099998,0,67.099998,68.0,54.299999
20161014093000,258.5,448.850006,47.750001,43,49.799999,0,67.599998,68.0,54.299999
20161014094500,258.5,571.049988,60.749999,48,49.799999,0,68.199997,68.0,54.299999
20161014100000,258.5,571.049988,60.749999,48,49.799999,0,68.0,68.0,54.299999
20161014101500,258.5,408.899994,43.499999,41,49.799999,0,67.300003,68.0,54.299999
20161014103000,258.5,444.149994,47.249999,43,49.799999,0,68.0,68.0,54.299999
20161014104500,258.5,444.149994,47.249999,43,49.799999,0,67.699997,68.0,54.299999
20161014110000,258.5,533.450012,56.750001,47,49.799999,0,68.400002,68.0,54.299999
20161014111500,258.5,291.399994,30.999999,36,49.799999,0,69.300003,71.699997,68.699997
20161014113000,258.5,538.150024,57.250003,47,49.799999,0,70.900002,71.400002,68.400002
20161014114500,258.5,538.150024,57.250003,47,49.799999,0,71.099998,71.400002,68.400002
20161014120000,258.5,615.700012,65.500001,50,49.799999,0,71.800003,71.400002,68.400002
20161014121500,258.5,693.25,73.75,53,49.799999,0,71.900002,71.400002,68.400002
20161014123000,258.5,773.150024,82.250003,57,49.799999,0,72.0,71.400002,68.400002
20161014124500,258.5,763.75,81.25,56,49.799999,0,71.599998,71.400002,68.400002
20161014130000,258.5,719.099976,76.499997,54,49.099998,0,71.199997,71.400002,68.400002
20161014131500,258.5,387.75,41.25,40,49.099998,0,70.5,71.400002,68.400002
20161014133000,258.5,279.649994,29.749999,36,49.099998,0,70.300003,71.400002,68.400002
20161014134500,258.5,286.700012,30.500001,36,49.099998,0,69.900002,71.400002,68.400002
20161014140000,258.5,354.850006,37.750001,40,49.099998,0,70.599998,71.400002,68.400002
20161014141500,258.5,286.700012,30.500001,37,49.799999,0,70.0,71.400002,68.400002
20161014143000,258.5,279.649994,29.749999,36,49.799999,0,70.0,71.400002,68.400002
20161014144500,258.5,286.700012,30.500001,36,49.799999,0,69.199997,71.400002,68.400002
20161014150000,258.5,291.399994,30.999999,36,49.799999,0,69.300003,71.400002,68.400002
20161014151500,258.5,286.700012,30.500001,36,49.799999,0,68.800003,71.400002,68.400002
20161014153000,258.5,272.600006,29.000001,36,49.799999,0,69.099998,71.400002,68.400002
20161014154500,258.5,286.700012,30.500001,36,49.799999,0,69.400002,71.400002,68.400002
20161014160000,258.5,291.399994,30.999999,36,49.799999,0,69.5,71.400002,68.400002
20161014161500,258.5,286.700012,30.500001,36,49.799999,0,69.300003,71.400002,68.400002
20161014163000,258.5,298.450012,31.750001,36,49.799999,0,68.900002,71.400002,68.400002
20161014164500,258.5,291.399994,30.999999,36,49.799999,0,68.800003,71.400002,68.400002
20161014170000,258.5,279.649994,29.749999,36,49.799999,0,68.900002,71.400002,68.400002
20161014171500,258.5,291.399994,30.999999,36,49.799999,0,68.599998,71.400002,68.400002
20161014173000,258.5,279.649994,29.749999,36,49.799999,0,68.900002,71.400002,68.400002
20161014174500,258.5,286.700012,30.500001,36,49.799999,0,68.699997,71.400002,68.400002
20161014180000,258.5,279.649994,29.749999,36,49.799999,100,68.0,71.400002,68.400002
20161014181500,258.5,272.600006,29.000001,36,49.799999,100,68.099998,71.400002,68.400002
20161014183000,258.5,279.649994,29.749999,36,49.799999,100,68.199997,71.400002,68.400002
20161014184500,258.5,272.600006,29.000001,36,49.799999,100,67.599998,71.400002,68.400002
20161014190000,258.5,272.600006,29.000001,36,54.0,0,69.099998,71.400002,68.400002
20161014191500,258.5,279.649994,29.749999,36,49.900002,0,68.199997,71.400002,68.400002
20161014193000,258.5,272.600006,29.000001,36,49.900002,100,67.900002,71.400002,68.400002
20161014194500,258.5,256.149994,27.249999,36,49.900002,100,68.0,71.400002,68.400002
20161014200000,258.5,272.600006,29.000001,36,54.700001,100,68.099998,71.400002,68.400002
20161014201500,258.5,272.600006,29.000001,36,59.900002,100,68.0,71.400002,68.400002
20161014203000,258.5,265.549988,28.249999,36,53.099998,0,68.699997,71.400002,68.400002
20161014204500,258.5,272.600006,29.000001,36,49.900002,100,67.800003,71.400002,68.400002
20161014210000,258.5,265.549988,28.249999,36,49.900002,100,68.099998,71.400002,68.400002
20161014211500,258.5,279.649994,29.749999,36,49.900002,100,68.099998,71.400002,68.400002
20161014213000,258.5,286.700012,30.500001,37,70.300003,0,68.900002,71.400002,68.400002
20161014214500,258.5,279.649994,29.749999,36,50.299999,100,67.699997,71.400002,68.400002
20161014220000,258.5,286.700012,30.500001,36,50.299999,100,67.800003,71.400002,68.400002
20161014221500,258.5,291.399994,30.999999,36,67.300003,100,68.699997,71.400002,68.400002
20161014223000,258.5,279.649994,29.749999,36,50.700001,0,68.300003,71.400002,68.400002
20161014224500,258.5,286.700012,30.500001,36,50.700001,100,67.699997,71.400002,68.400002
20161014230000,258.5,279.649994,29.749999,36,56.0,100,68.400002,71.400002,68.400002
20161014231500,258.5,279.649994,29.749999,36,76.400002,100,67.800003,71.400002,68.400002
20161014233000,258.5,286.700012,30.500001,37,50.700001,0,68.199997,71.400002,68.400002
20161014234500,258.5,286.700012,30.500001,37,50.700001,100,67.699997,71.400002,68.400002
20161015000000,258.5,291.399994,30.999999,37,53.599998,0,68.599998,71.400002,68.400002
20161015001500,258.5,291.399994,30.999999,37,49.900002,100,67.599998,71.400002,68.400002
20161015003000,258.5,291.399994,30.999999,37,54.700001,100,68.300003,71.400002,68.400002
20161015004500,258.5,298.450012,31.750001,37,75.900002,100,68.5,71.400002,68.400002
20161015010000,258.5,286.700012,30.500001,36,50.599998,0,68.5,71.400002,68.400002
20161015011500,258.5,272.600006,29.000001,36,50.599998,100,67.599998,71.400002,68.400002
20161015013000,258.5,272.600006,29.000001,36,51.400002,100,68.199997,71.400002,68.400002
20161015014500,258.5,279.649994,29.749999,36,62.400002,100,67.699997,71.400002,68.400002
20161015020000,258.5,279.649994,29.749999,36,51.5,0,68.599998,71.400002,68.400002
20161015021500,258.5,286.700012,30.500001,36,50.200001,100,67.599998,71.400002,68.400002
20161015023000,258.5,279.649994,29.749999,36,54.900002,100,67.599998,71.400002,68.400002
20161015024500,258.5,291.399994,30.999999,36,51.799999,0,68.199997,71.400002,68.400002
20161015030000,258.5,291.399994,30.999999,36,49.900002,100,68.300003,71.400002,68.400002
20161015031500,258.5,291.399994,30.999999,36,56.200001,100,67.400002,71.400002,68.400002
20161015033000,258.5,291.399994,30.999999,36,51.099998,0,68.199997,71.400002,68.400002
20161015034500,258.5,286.700012,30.500001,36,50.200001,100,67.300003,71.400002,68.400002
20161015040000,258.5,286.700012,30.500001,36,51.5,100,67.900002,71.400002,68.400002
20161015041500,258.5,286.700012,30.500001,36,82.099998,100,68.5,71.400002,68.400002
20161015043000,258.5,286.700012,30.500001,36,50.299999,0,68.599998,71.400002,68.400002
20161015044500,258.5,279.649994,29.749999,36,50.299999,100,67.599998,71.400002,68.400002
20161015050000,258.5,286.700012,30.500001,36,52.5,100,67.5,71.400002,68.400002
20161015051500,258.5,279.649994,29.749999,36,53.900002,0,68.599998,71.400002,68.400002
20161015053000,258.5,279.649994,29.749999,36,50.799999,100,68.099998,71.400002,68.400002
20161015054500,258.5,286.700012,30.500001,36,73.400002,100,67.699997,71.400002,68.400002
20161015060000,258.5,286.700012,30.500001,36,50.200001,0,68.199997,71.400002,68.400002
20161015061500,258.5,279.649994,29.749999,36,50.200001,100,67.599998,71.400002,68.400002
20161015063000,258.5,286.700012,30.500001,36,54.700001,100,68.099998,71.400002,68.400002
20161015064500,258.5,286.700012,30.500001,36,78.199997,100,68.099998,71.400002,68.400002
20161015070000,258.5,291.399994,30.999999,36,50.599998,100,68.0,71.400002,68.400002
20161015071500,258.5,286.700012,30.500001,36,50.599998,100,67.400002,71.400002,68.400002
20161015073000,258.5,291.399994,30.999999,36,53.5,100,68.199997,71.400002,68.400002
20161015074500,258.5,298.450012,31.750001,36,52.200001,100,67.900002,71.400002,68.400002
20161015080000,258.5,286.700012,30.500001,36,58.599998,0,68.699997,71.400002,68.400002
20161015081500,258.5,291.399994,30.999999,36,50.599998,100,68.099998,71.400002,68.400002
20161015083000,258.5,279.649994,29.749999,36,50.599998,100,67.699997,71.400002,68.400002
20161015084500,258.5,286.700012,30.500001,36,74.900002,100,68.699997,71.400002,68.400002
20161015090000,258.5,286.700012,30.500001,36,51.099998,0,68.400002,71.400002,68.400002
20161015091500,258.5,291.399994,30.999999,36,49.900002,100,68.199997,71.400002,68.400002
20161015093000,258.5,291.399994,30.999999,36,49.900002,100,67.800003,71.400002,68.400002
20161015094500,258.5,291.399994,30.999999,36,49.900002,100,68.400002,71.400002,68.400002
20161015100000,258.5,279.649994,29.749999,36,49.900002,0,68.400002,71.400002,68.400002
20161015101500,258.5,279.649994,29.749999,36,49.900002,0,69.199997,71.400002,68.400002
20161015103000,258.5,286.700012,30.500001,36,49.900002,0,68.800003,71.400002,68.400002
20161015104500,258.5,279.649994,29.749999,36,49.900002,0,69.5,71.400002,68.400002
20161015110000,258.5,291.399994,30.999999,37,49.900002,0,70.0,71.300003,68.300003
20161015111500,258.5,291.399994,30.999999,37,49.900002,0,70.0,71.300003,68.300003
20161015113000,258.5,347.799988,36.999999,39,49.900002,0,70.199997,71.300003,68.300003
20161015114500,258.5,526.400024,56.000003,47,49.900002,0,71.099998,71.199997,68.199997
20161015120000,258.5,474.700012,50.500001,44,49.900002,0,70.800003,71.300003,68.300003
20161015121500,258.5,397.149994,42.249999,41,49.900002,0,71.199997,71.300003,68.300003
20161015123000,258.5,291.399994,30.999999,36,49.900002,0,70.800003,71.300003,68.300003
20161015124500,258.5,418.299988,44.499999,42,49.900002,0,71.0,71.300003,68.300003
20161015130000,258.5,291.399994,30.999999,37,49.900002,0,70.5,71.300003,68.300003
20161015131500,258.5,418.299988,44.499999,42,49.900002,0,70.900002,71.300003,68.300003
20161015133000,258.5,413.600006,44.000001,42,49.900002,0,71.0,71.300003,68.300003
20161015134500,258.5,272.600006,29.000001,36,49.900002,0,70.300003,71.300003,68.300003
20161015140000,258.5,272.600006,29.000001,36,49.900002,0,69.599998,71.300003,68.300003
20161015141500,258.5,305.5,32.5,37,49.900002,0,70.0,71.300003,68.300003
20161015143000,258.5,279.649994,29.749999,37,49.900002,0,69.099998,71.300003,68.300003
20161015144500,258.5,291.399994,30.999999,37,49.900002,0,69.199997,71.300003,68.300003
20161015150000,258.5,286.700012,30.500001,37,49.900002,0,69.199997,71.300003,68.300003
20161015151500,258.5,298.450012,31.750001,37,49.900002,0,68.900002,71.300003,68.300003
20161015153000,258.5,286.700012,30.500001,37,49.900002,0,68.300003,71.300003,68.300003
20161015154500,258.5,286.700012,30.500001,37,49.900002,0,68.699997,71.300003,68.300003
20161015160000,258.5,272.600006,29.000001,36,49.900002,0,68.400002,71.300003,68.300003
20161015161500,258.5,279.649994,29.749999,36,49.900002,0,68.300003,71.300003,68.300003
20161015163000,258.5,291.399994,30.999999,36,49.900002,0,68.599998,71.300003,68.300003
20161015164500,258.5,272.600006,29.000001,36,49.900002,0,68.400002,71.300003,68.300003
20161015170000,258.5,279.649994,29.749999,36,49.900002,0,68.699997,71.300003,68.300003
20161015171500,258.5,272.600006,29.000001,36,49.900002,0,68.400002,71.300003,68.300003
20161015173000,258.5,279.649994,29.749999,36,49.900002,0,69.099998,71.300003,68.300003
20161015174500,258.5,279.649994,29.749999,36,49.900002,0,68.400002,71.300003,68.300003
20161015180000,258.5,279.649994,29.749999,36,49.900002,0,68.699997,71.300003,68.300003
20161015181500,258.5,279.649994,29.749999,36,49.900002,0,68.699997,71.300003,68.300003
20161015183000,258.5,279.649994,29.749999,36,49.900002,100,68.199997,71.300003,68.300003
20161015184500,258.5,272.600006,29.000001,36,49.900002,0,68.699997,71.300003,68.300003
20161015190000,258.5,265.549988,28.249999,36,49.900002,0,69.099998,71.300003,68.300003
20161015191500,258.5,279.649994,29.749999,36,49.900002,0,68.699997,71.300003,68.300003
20161015193000,258.5,279.649994,29.749999,36,49.900002,0,68.199997,71.300003,68.300003
20161015194500,258.5,279.649994,29.749999,36,49.900002,0,68.400002,71.300003,68.300003
20161015200000,258.5,272.600006,29.000001,36,50.599998,0,68.699997,71.300003,68.300003
20161015201500,258.5,279.649994,29.749999,36,49.5,100,67.800003,71.300003,68.300003
20161015203000,258.5,279.649994,29.749999,36,49.5,0,68.800003,71.300003,68.300003
20161015204500,258.5,272.600006,29.000001,36,49.5,0,68.400002,71.300003,68.300003
20161015210000,258.5,265.549988,28.249999,36,49.5,0,68.699997,71.300003,68.300003
20161015211500,258.5,279.649994,29.749999,36,49.5,0,68.300003,71.300003,68.300003
20161015213000,258.5,272.600006,29.000001,36,49.5,0,68.599998,71.300003,68.300003
20161015214500,258.5,272.600006,29.000001,36,49.5,100,67.599998,71.300003,68.300003
20161015220000,258.5,265.549988,28.249999,36,49.5,0,68.599998,71.300003,68.300003
20161015221500,258.5,279.649994,29.749999,36,49.5,0,68.300003,71.300003,68.300003
20161015223000,258.5,279.649994,29.749999,36,49.5,0,68.199997,71.300003,68.300003
20161015224500,258.5,256.149994,27.249999,36,49.5,100,67.800003,71.300003,68.300003
20161015230000,258.5,279.649994,29.749999,36,49.5,100,68.199997,71.300003,68.300003
20161015231500,258.5,272.600006,29.000001,36,49.5,100,68.5,71.300003,68.300003
20161015233000,258.5,286.700012,30.500001,36,49.5,0,68.599998,71.300003,68.300003
20161015234500,258.5,279.649994,29.749999,36,49.5,100,67.699997,71.300003,68.300003
20161016000000,258.5,272.600006,29.000001,36,49.5,100,68.099998,71.300003,68.300003
20161016001500,258.5,279.649994,29.749999,36,49.5,100,68.199997,71.300003,68.300003
20161016003000,258.5,279.649994,29.749999,36,49.5,100,67.599998,71.300003,68.300003
20161016004500,258.5,366.600006,39.000001,40,52.200001,0,69.099998,71.300003,68.300003
20161016010000,258.5,272.600006,29.000001,37,49.900002,0,68.599998,71.300003,68.300003
20161016011500,258.5,291.399994,30.999999,37,49.900002,0,68.599998,71.300003,68.300003
20161016013000,258.5,286.700012,30.500001,37,49.900002,100,67.699997,71.300003,68.300003
20161016014500,258.5,286.700012,30.500001,37,49.900002,100,68.099998,71.300003,68.300003
20161016020000,258.5,291.399994,30.999999,37,50.5,100,68.099998,71.300003,68.300003
20161016021500,258.5,286.700012,30.500001,37,50.5,100,67.900002,71.300003,68.300003
20161016023000,258.5,291.399994,30.999999,37,50.5,100,68.199997,71.199997,68.199997
20161016024500,258.5,272.600006,29.000001,37,50.5,100,68.400002,71.300003,68.300003
20161016030000,258.5,286.700012,30.500001,37,58.799999,100,67.400002,71.199997,68.199997
20161016031500,258.5,291.399994,30.999999,37,51.099998,0,68.699997,71.199997,68.199997
20161016033000,258.5,286.700012,30.500001,37,50.299999,0,68.099998,71.199997,68.199997
20161016034500,258.5,291.399994,30.999999,37,50.299999,0,68.599998,71.199997,68.199997
20161016040000,258.5,279.649994,29.749999,37,49.700001,0,68.400002,71.199997,68.199997
20161016041500,258.5,286.700012,30.500001,37,49.700001,100,68.0,71.199997,68.199997
20161016043000,258.5,291.399994,30.999999,37,49.700001,100,67.900002,71.099998,68.099998
20161016044500,258.5,279.649994,29.749999,37,50.200001,100,68.199997,71.099998,68.099998
20161016050000,258.5,291.399994,30.999999,37,50.200001,100,67.400002,71.099998,68.099998
20161016051500,258.5,291.399994,30.999999,37,50.200001,0,68.300003,71.0,68.0
20161016053000,258.5,286.700012,30.500001,37,50.200001,0,68.199997,71.0,68.0
20161016054500,258.5,286.700012,30.500001,37,50.200001,0,68.099998,71.0,68.0
20161016060000,258.5,291.399994,30.999999,37,50.200001,100,67.599998,70.900002,67.900002
20161016061500,258.5,286.700012,30.500001,37,50.200001,100,67.699997,71.0,68.0
20161016063000,258.5,286.700012,30.500001,37,50.200001,100,68.099998,70.900002,67.900002
20161016064500,258.5,291.399994,30.999999,37,49.599998,0,68.099998,71.099998,68.099998
20161016070000,258.5,272.600006,29.000001,37,49.599998,100,67.599998,71.099998,68.099998
20161016071500,258.5,291.399994,30.999999,37,49.599998,100,67.599998,71.0,68.0
20161016073000,258.5,286.700012,30.500001,37,49.599998,100,67.800003,71.0,68.0
20161016074500,258.5,265.549988,28.249999,36,76.599998,100,67.400002,71.0,68.0
20161016080000,258.5,291.399994,30.999999,37,51.099998,0,69.099998,71.0,68.0
20161016081500,258.5,298.450012,31.750001,37,50.200001,0,68.599998,71.0,68.0
20161016083000,258.5,291.399994,30.999999,37,50.200001,0,68.599998,71.099998,68.099998
20161016084500,258.5,286.700012,30.500001,37,50.200001,0,67.699997,71.0,68.0
20161016090000,258.5,286.700012,30.500001,37,49.5,0,68.699997,70.900002,67.900002
20161016091500,258.5,279.649994,29.749999,37,49.5,0,68.900002,70.900002,67.900002
20161016093000,258.5,279.649994,29.749999,37,49.5,0,69.900002,70.900002,67.900002
20161016094500,258.5,272.600006,29.000001,37,49.5,0,70.300003,70.900002,67.900002
20161016100000,258.5,319.600006,34.000001,39,49.5,0,70.800003,70.900002,67.900002
20161016101500,258.5,291.399994,30.999999,37,49.5,0,70.599998,70.900002,67.900002
20161016103000,258.5,298.450012,31.750001,37,49.5,0,71.199997,70.900002,67.900002
20161016104500,258.5,279.649994,29.749999,36,49.5,0,70.699997,70.900002,67.900002
20161016110000,258.5,401.850006,42.750001,41,49.5,0,71.0,70.900002,67.900002
20161016111500,258.5,298.450012,31.750001,37,49.5,0,70.300003,70.900002,67.900002
20161016113000,258.5,366.600006,39.000001,40,49.5,0,71.099998,70.900002,67.900002
20161016114500,258.5,549.900024,58.500003,48,49.5,0,71.199997,70.900002,67.900002
20161016120000,258.5,672.099976,71.499997,53,49.5,0,71.5,70.900002,67.900002
20161016121500,258.5,408.899994,43.499999,41,49.5,0,70.199997,70.900002,67.900002
20161016123000,258.5,474.700012,50.500001,45,49.5,0,70.699997,70.900002,67.900002
20161016124500,258.5,291.399994,30.999999,37,49.5,0,70.5,70.900002,67.900002
20161016130000,258.5,413.600006,44.000001,42,49.5,0,71.099998,70.900002,67.900002
20161016131500,258.5,418.299988,44.499999,42,49.5,0,70.800003,70.900002,67.900002
20161016133000,258.5,413.600006,44.000001,42,49.5,0,70.699997,70.900002,67.900002
20161016134500,258.5,291.399994,30.999999,37,49.5,0,70.699997,70.900002,67.900002
20161016140000,258.5,291.399994,30.999999,36,49.5,0,69.599998,71.0,68.0
20161016141500,258.5,314.899994,33.499999,38,49.5,0,69.599998,70.900002,67.900002
20161016143000,258.5,286.700012,30.500001,36,49.5,0,69.400002,70.900002,67.900002
20161016144500,258.5,265.549988,28.249999,36,49.5,0,69.199997,71.0,68.0
20161016150000,258.5,279.649994,29.749999,36,49.5,0,69.199997,71.0,68.0
20161016151500,258.5,286.700012,30.500001,36,49.5,0,69.300003,71.0,68.0
