PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016153000,258.5,279.649994,29.749999,36,49.5,0,68.199997,70.900002,67.900002
20161016154500,258.5,279.649994,29.749999,36,49.5,0,68.900002,71.0,68.0
20161016160000,258.5,286.700012,30.500001,36,49.5,0,68.199997,71.0,68.0
20161016161500,258.5,272.600006,29.000001,36,49.5,0,68.699997,71.0,68.0
20161016163000,258.5,286.700012,30.500001,36,49.5,0,68.599998,71.0,68.0
20161016164500,258.5,272.600006,29.000001,36,49.5,0,68.699997,71.0,68.0
20161016170000,258.5,279.649994,29.749999,36,49.5,100,67.5,71.0,68.0
20161016171500,258.5,279.649994,29.749999,36,49.5,0,68.400002,71.0,68.0
20161016173000,258.5,279.649994,29.749999,36,49.5,100,67.400002,71.0,68.0
20161016174500,258.5,272.600006,29.000001,36,49.5,0,68.800003,71.0,68.0
20161016180000,258.5,272.600006,29.000001,36,49.5,100,67.300003,70.900002,67.900002
20161016181500,258.5,256.149994,27.249999,36,49.5,0,68.199997,71.0,68.0
20161016183000,258.5,279.649994,29.749999,36,49.5,100,67.099998,70.900002,67.900002
20161016184500,258.5,272.600006,29.000001,36,50.299999,100,67.400002,70.900002,67.900002
20161016190000,258.5,354.850006,37.750001,40,76.599998,0,68.599998,70.900002,67.900002
20161016191500,258.5,298.450012,31.750001,36,50.700001,0,67.900002,70.900002,67.900002
20161016193000,258.5,279.649994,29.749999,36,50.700001,100,67.400002,70.900002,67.900002
20161016194500,258.5,265.549988,28.249999,36,50.700001,100,67.300003,70.900002,67.900002
20161016200000,258.5,279.649994,29.749999,36,58.400002,0,68.199997,70.900002,67.900002
20161016201500,258.5,279.649994,29.749999,36,50.299999,100,67.199997,70.900002,67.900002
20161016203000,258.5,279.649994,29.749999,36,50.299999,100,67.400002,70.900002,67.900002
20161016204500,258.5,272.600006,29.000001,36,50.299999,100,67.400002,70.900002,67.900002
20161016210000,258.5,279.649994,29.749999,36,70.900002,100,68.099998,70.900002,67.900002
20161016211500,258.5,286.700012,30.500001,36,50.700001,0,67.699997,70.900002,67.900002
20161016213000,258.5,272.600006,29.000001,36,52.599998,100,67.0,70.900002,67.900002
20161016214500,258.5,272.600006,29.000001,36,60.400002,100,67.599998,70.900002,67.900002
20161016220000,258.5,272.600006,29.000001,36,56.099998,0,68.199997,70.900002,67.900002
20161016221500,258.5,279.649994,29.749999,36,50.200001,0,67.800003,70.900002,67.900002
20161016223000,258.5,286.700012,30.500001,36,50.200001,100,67.199997,70.900002,67.900002
20161016224500,258.5,272.600006,29.000001,36,72.300003,100,67.0,70.900002,67.900002
20161016230000,258.5,286.700012,30.500001,36,51.099998,0,68.199997,70.900002,67.900002
20161016231500,258.5,286.700012,30.500001,36,49.900002,100,67.199997,70.900002,67.900002
20161016233000,258.5,279.649994,29.749999,36,56.799999,100,68.099998,70.900002,67.900002
20161016234500,258.5,279.649994,29.749999,36,49.900002,100,67.300003,70.900002,67.900002
20161017000000,258.5,291.399994,30.999999,36,53.0,100,66.900002,70.900002,67.900002
20161017001500,258.5,291.399994,30.999999,37,53.0,0,68.0,70.900002,67.900002
20161017003000,258.5,286.700012,30.500001,37,50.299999,100,67.199997,70.900002,67.900002
20161017004500,258.5,291.399994,30.999999,37,78.300003,100,67.5,70.900002,67.900002
20161017010000,258.5,279.649994,29.749999,37,50.299999,100,67.599998,70.900002,67.900002
20161017011500,258.5,286.700012,30.500001,37,50.299999,100,67.199997,70.900002,67.900002
20161017013000,258.5,286.700012,30.500001,37,50.299999,100,66.900002,70.900002,67.900002
20161017014500,258.5,354.850006,37.750001,40,56.200001,0,68.599998,70.900002,67.900002
20161017020000,258.5,272.600006,29.000001,37,50.299999,100,67.400002,70.900002,67.900002
20161017021500,258.5,279.649994,29.749999,37,71.099998,100,67.800003,70.900002,67.900002
20161017023000,258.5,286.700012,30.500001,37,50.599998,100,67.300003,70.900002,67.900002
20161017024500,258.5,286.700012,30.500001,37,50.599998,100,67.599998,70.900002,67.900002
20161017030000,258.5,279.649994,29.749999,37,59.200001,100,67.5,70.900002,67.900002
20161017031500,258.5,272.600006,29.000001,37,67.099998,0,68.400002,70.900002,67.900002
20161017033000,258.5,286.700012,30.500001,37,50.299999,100,67.199997,70.900002,67.900002
20161017034500,258.5,279.649994,29.749999,37,56.900002,0,68.300003,70.900002,67.900002
20161017040000,258.5,279.649994,29.749999,37,50.299999,100,66.800003,70.900002,67.900002
20161017041500,258.5,286.700012,30.500001,37,51.099998,0,68.099998,70.900002,67.900002
20161017043000,258.5,279.649994,29.749999,37,50.299999,100,67.099998,70.900002,67.900002
20161017044500,258.5,291.399994,30.999999,37,61.400002,100,67.0,70.900002,67.900002
20161017050000,258.5,286.700012,30.500001,37,52.299999,0,67.800003,70.900002,67.900002
20161017051500,258.5,286.700012,30.500001,37,50.799999,100,67.300003,70.900002,67.900002
20161017053000,258.5,286.700012,30.500001,37,78.5,100,67.5,70.900002,67.900002
20161017054500,258.5,279.649994,29.749999,36,51.099998,0,67.900002,70.900002,67.900002
20161017060000,258.5,279.649994,29.749999,36,49.900002,100,67.099998,70.900002,67.900002
20161017061500,258.5,286.700012,30.500001,36,49.900002,100,67.0,70.900002,67.900002
20161017063000,258.5,291.399994,30.999999,36,53.700001,0,68.099998,70.900002,67.900002
20161017064500,258.5,286.700012,30.500001,36,50.299999,100,67.199997,70.900002,67.900002
20161017070000,258.5,286.700012,30.500001,36,50.299999,100,67.400002,70.900002,67.900002
20161017071500,258.5,279.649994,29.749999,36,50.299999,100,67.800003,70.900002,67.900002
20161017073000,258.5,286.700012,30.500001,36,50.299999,0,68.199997,70.900002,67.900002
20161017074500,258.5,279.649994,29.749999,36,50.299999,0,68.900002,70.900002,67.900002
20161017080000,258.5,361.899994,38.499999,41,50.299999,0,70.199997,70.900002,67.900002
20161017081500,258.5,291.399994,30.999999,37,50.299999,0,70.0,70.900002,67.900002
20161017083000,258.5,279.649994,29.749999,37,50.299999,0,69.800003,70.900002,67.900002
20161017084500,258.5,291.399994,30.999999,37,50.299999,0,69.900002,70.900002,67.900002
20161017090000,258.5,354.850006,37.750001,41,50.299999,0,70.599998,70.900002,67.900002
20161017091500,258.5,326.649994,34.749999,39,49.5,0,70.300003,70.900002,67.900002
20161017093000,258.5,366.600006,39.000001,41,49.5,0,71.300003,70.900002,67.900002
20161017094500,258.5,401.850006,42.750001,43,49.5,0,70.599998,70.900002,67.900002
20161017100000,258.5,383.049988,40.749999,41,49.5,0,70.599998,70.900002,67.900002
20161017101500,258.5,279.649994,29.749999,37,49.5,0,70.300003,70.900002,67.900002
20161017103000,258.5,286.700012,30.500001,37,49.5,0,69.900002,70.900002,67.900002
20161017104500,258.5,319.600006,34.000001,38,50.200001,0,70.099998,70.900002,67.900002
20161017110000,258.5,298.450012,31.750001,37,50.200001,0,70.300003,70.900002,67.900002
20161017111500,258.5,347.799988,36.999999,40,50.200001,0,70.800003,70.900002,67.900002
20161017113000,258.5,585.150024,62.250003,49,50.200001,0,71.699997,70.900002,67.900002
20161017114500,258.5,568.700012,60.500001,48,50.200001,0,71.0,70.900002,67.900002
20161017120000,258.5,676.799988,71.999999,53,50.200001,0,71.400002,70.900002,67.900002
20161017121500,258.5,639.200012,68.000001,51,50.200001,0,70.699997,70.900002,67.900002
20161017123000,258.5,627.450012,66.750001,51,50.200001,0,70.800003,70.900002,67.900002
20161017124500,258.5,578.099976,61.499997,49,49.5,0,70.800003,70.900002,67.900002
20161017130000,258.5,538.150024,57.250003,47,49.5,0,70.5,70.900002,67.900002
20161017131500,258.5,279.649994,29.749999,37,49.5,0,69.900002,70.900002,67.900002
20161017133000,258.5,279.649994,29.749999,37,49.5,0,70.199997,70.900002,67.900002
20161017134500,258.5,279.649994,29.749999,37,49.5,0,69.599998,70.900002,67.900002
20161017140000,258.5,279.649994,29.749999,37,49.5,0,69.800003,70.900002,67.900002
20161017141500,258.5,286.700012,30.500001,37,49.5,0,69.199997,70.900002,67.900002
20161017143000,258.5,279.649994,29.749999,37,49.5,0,69.199997,70.900002,67.900002
20161017144500,258.5,272.600006,29.000001,37,49.5,0,69.5,70.900002,67.900002
20161017150000,258.5,272.600006,29.000001,37,50.200001,0,69.099998,70.900002,67.900002
20161017151500,258.5,286.700012,30.500001,37,50.200001,0,69.300003,70.900002,67.900002
20161017153000,258.5,286.700012,30.500001,37,50.200001,0,69.199997,70.900002,67.900002
20161017154500,258.5,286.700012,30.500001,37,50.200001,0,69.0,70.900002,67.900002
20161017160000,258.5,272.600006,29.000001,37,50.200001,0,69.099998,70.900002,67.900002
20161017161500,258.5,279.649994,29.749999,37,50.200001,0,68.699997,70.900002,67.900002
20161017163000,258.5,279.649994,29.749999,37,50.200001,0,68.699997,70.900002,67.900002
20161017164500,258.5,286.700012,30.500001,37,49.5,0,68.900002,70.900002,67.900002
20161017170000,258.5,291.399994,30.999999,37,49.5,0,68.699997,70.900002,67.900002
20161017171500,258.5,291.399994,30.999999,37,49.5,0,68.900002,70.900002,67.900002
20161017173000,258.5,291.399994,30.999999,37,50.099998,0,68.400002,70.900002,67.900002
20161017174500,258.5,279.649994,29.749999,37,50.099998,0,69.0,70.900002,67.900002
20161017180000,258.5,291.399994,30.999999,37,50.099998,0,68.5,70.900002,67.900002
20161017181500,258.5,279.649994,29.749999,36,50.099998,0,68.599998,70.900002,67.900002
20161017183000,258.5,272.600006,29.000001,36,50.099998,0,68.300003,70.900002,67.900002
20161017184500,258.5,272.600006,29.000001,36,49.5,0,68.199997,70.900002,67.900002
20161017190000,258.5,286.700012,30.500001,36,49.5,0,67.900002,70.900002,67.900002
20161017191500,258.5,279.649994,29.749999,36,49.5,0,68.300003,70.900002,67.900002
20161017193000,258.5,279.649994,29.749999,36,49.5,0,68.099998,70.900002,67.900002
20161017194500,258.5,272.600006,29.000001,36,49.5,0,67.800003,70.900002,67.900002
20161017200000,258.5,286.700012,30.500001,36,49.5,0,67.699997,70.900002,67.900002
20161017201500,258.5,286.700012,30.500001,36,49.5,100,67.599998,70.900002,67.900002
20161017203000,258.5,291.399994,30.999999,36,49.5,100,67.300003,70.900002,67.900002
20161017204500,258.5,291.399994,30.999999,36,49.5,0,68.300003,70.900002,67.900002
20161017210000,258.5,279.649994,29.749999,36,49.5,100,67.400002,70.900002,67.900002
20161017211500,258.5,291.399994,30.999999,36,49.5,100,67.400002,70.900002,67.900002
20161017213000,258.5,291.399994,30.999999,36,51.0,100,67.400002,70.900002,67.900002
20161017214500,258.5,291.399994,30.999999,36,55.099998,100,67.300003,70.900002,67.900002
20161017220000,258.5,347.799988,36.999999,39,52.299999,0,68.800003,70.900002,67.900002
20161017221500,258.5,291.399994,30.999999,36,49.900002,100,67.5,70.900002,67.900002
20161017223000,258.5,298.450012,31.750001,36,49.900002,100,67.900002,70.900002,67.900002
20161017224500,258.5,286.700012,30.500001,35,49.900002,100,67.099998,70.900002,67.900002
20161017230000,258.5,265.549988,28.249999,35,49.900002,100,67.400002,70.900002,67.900002
20161017231500,258.5,272.600006,29.000001,35,60.099998,0,68.400002,70.900002,67.900002
20161017233000,258.5,286.700012,30.500001,35,50.299999,0,68.0,70.900002,67.900002
20161017234500,258.5,279.649994,29.749999,35,49.599998,100,67.400002,70.900002,67.900002
20161018000000,258.5,279.649994,29.749999,35,49.599998,100,67.699997,70.900002,67.900002
20161018001500,258.5,286.700012,30.500001,35,51.0,100,67.0,70.900002,67.900002
20161018003000,258.5,286.700012,30.500001,35,51.0,0,67.599998,70.900002,67.900002
20161018004500,258.5,286.700012,30.500001,35,50.299999,100,67.5,70.900002,67.900002
20161018010000,258.5,279.649994,29.749999,35,50.299999,100,67.599998,70.900002,67.900002
20161018011500,258.5,286.700012,30.500001,35,50.299999,100,67.5,70.900002,67.900002
20161018013000,258.5,291.399994,30.999999,35,50.299999,100,67.099998,70.900002,67.900002
20161018014500,258.5,291.399994,30.999999,35,57.200001,0,68.199997,70.900002,67.900002
20161018020000,258.5,286.700012,30.500001,35,49.900002,100,67.599998,70.900002,67.900002
20161018021500,258.5,286.700012,30.500001,35,49.900002,100,67.400002,70.900002,67.900002
20161018023000,258.5,286.700012,30.500001,35,49.900002,100,67.300003,70.900002,67.900002
20161018024500,258.5,286.700012,30.500001,35,50.599998,100,67.400002,70.900002,67.900002
20161018030000,258.5,286.700012,30.500001,35,76.900002,0,68.400002,70.900002,67.900002
20161018031500,258.5,286.700012,30.500001,35,50.299999,100,67.599998,70.900002,67.900002
20161018033000,258.5,286.700012,30.500001,35,49.5,100,67.199997,70.900002,67.900002
20161018034500,258.5,291.399994,30.999999,35,49.5,100,67.900002,70.900002,67.900002
20161018040000,258.5,291.399994,30.999999,35,49.5,100,67.199997,70.900002,67.900002
20161018041500,258.5,279.649994,29.749999,35,52.700001,0,68.300003,70.900002,67.900002
20161018043000,258.5,286.700012,30.500001,35,50.599998,100,67.099998,70.900002,67.900002
20161018044500,258.5,286.700012,30.500001,35,50.599998,100,67.400002,70.900002,67.900002
20161018050000,258.5,279.649994,29.749999,35,64.0,0,68.400002,70.900002,67.900002
20161018051500,258.5,279.649994,29.749999,35,50.400002,0,67.699997,70.900002,67.900002
20161018053000,258.5,286.700012,30.500001,35,50.400002,100,67.400002,70.900002,67.900002
20161018054500,258.5,286.700012,30.500001,35,50.400002,100,67.5,70.900002,67.900002
20161018060000,258.5,286.700012,30.500001,35,52.200001,100,67.099998,70.900002,67.900002
20161018061500,258.5,286.700012,30.500001,35,51.5,0,68.199997,70.900002,67.900002
20161018063000,258.5,286.700012,30.500001,35,50.299999,0,68.0,70.900002,67.900002
20161018064500,258.5,286.700012,30.500001,35,50.299999,0,68.400002,70.900002,67.900002
20161018070000,258.5,272.600006,29.000001,35,50.299999,0,68.900002,70.900002,67.900002
20161018071500,258.5,272.600006,29.000001,35,49.5,0,68.599998,70.900002,67.900002
20161018073000,258.5,319.600006,34.000001,38,49.5,0,69.599998,70.900002,67.900002
20161018074500,258.5,286.700012,30.500001,36,49.5,0,70.0,70.900002,67.900002
20161018080000,258.5,291.399994,30.999999,36,49.5,0,69.900002,70.900002,67.900002
20161018081500,258.5,298.450012,31.750001,36,49.5,0,70.199997,70.900002,67.900002
20161018083000,258.5,343.100006,36.500001,39,49.5,0,70.5,70.900002,67.900002
20161018084500,258.5,319.600006,34.000001,38,50.200001,0,71.0,70.900002,67.900002
20161018090000,258.5,427.700012,45.500001,43,49.5,0,71.199997,70.900002,67.900002
20161018091500,258.5,383.049988,40.749999,41,49.5,0,70.5,70.900002,67.900002
20161018093000,258.5,314.899994,33.499999,37,49.5,0,70.800003,70.900002,67.900002
20161018094500,258.5,298.450012,31.750001,37,50.200001,0,70.599998,70.900002,67.900002
20161018100000,258.5,408.899994,43.499999,42,50.200001,0,71.0,70.900002,67.900002
20161018101500,258.5,383.049988,40.749999,41,50.200001,0,71.199997,70.900002,67.900002
20161018103000,258.5,387.75,41.25,41,50.200001,0,70.800003,70.900002,67.900002
20161018104500,258.5,343.100006,36.500001,39,50.200001,0,70.599998,70.900002,67.900002
20161018110000,258.5,343.100006,36.500001,39,50.200001,0,70.699997,70.900002,67.900002
20161018111500,258.5,326.649994,34.749999,38,50.200001,0,70.800003,70.900002,67.900002
20161018113000,258.5,326.649994,34.749999,38,50.200001,0,71.199997,70.900002,67.900002
20161018114500,258.5,517.0,55.0,46,50.200001,0,71.599998,70.900002,67.900002
20161018120000,258.5,695.599976,73.999997,53,50.200001,0,71.599998,70.900002,67.900002
20161018121500,258.5,683.849976,72.749997,52,50.200001,0,71.099998,70.900002,67.900002
20161018123000,258.5,662.700012,70.500001,52,50.200001,0,70.800003,70.900002,67.900002
20161018124500,258.5,549.900024,58.500003,46,49.5,0,70.400002,70.900002,67.900002
20161018130000,258.5,526.400024,56.000003,46,49.5,0,70.599998,70.900002,67.900002
20161018131500,258.5,291.399994,30.999999,36,49.5,0,70.199997,70.900002,67.900002
20161018133000,258.5,286.700012,30.500001,36,49.5,0,70.5,70.900002,67.900002
20161018134500,258.5,272.600006,29.000001,36,49.5,0,69.900002,70.900002,67.900002
20161018140000,258.5,286.700012,30.500001,36,49.5,0,70.0,70.900002,67.900002
20161018141500,258.5,286.700012,30.500001,36,49.5,0,69.800003,70.900002,67.900002
20161018143000,258.5,279.649994,29.749999,36,49.5,0,69.400002,70.900002,67.900002
20161018144500,258.5,286.700012,30.500001,36,49.5,0,69.0,70.900002,67.900002
20161018150000,258.5,279.649994,29.749999,36,49.5,0,69.099998,70.900002,67.900002
20161018151500,258.5,286.700012,30.500001,36,49.5,0,68.400002,70.900002,67.900002
20161018153000,258.5,272.600006,29.000001,36,49.5,0,68.900002,70.900002,67.900002
20161018154500,258.5,286.700012,30.500001,36,49.5,0,68.599998,70.900002,67.900002
20161018160000,258.5,286.700012,30.500001,36,49.5,0,68.400002,70.900002,67.900002
20161018161500,258.5,286.700012,30.500001,36,49.5,0,68.199997,70.900002,67.900002
20161018163000,258.5,279.649994,29.749999,36,49.5,0,68.400002,70.900002,67.900002
20161018164500,258.5,286.700012,30.500001,36,49.5,0,68.0,70.900002,67.900002
20161018170000,258.5,291.399994,30.999999,36,49.5,0,68.099998,70.900002,67.900002
20161018171500,258.5,286.700012,30.500001,36,49.5,0,67.699997,70.900002,67.900002
20161018173000,258.5,291.399994,30.999999,36,49.5,100,67.599998,70.900002,67.900002
20161018174500,258.5,286.700012,30.500001,36,49.5,100,67.300003,70.900002,67.900002
20161018180000,258.5,286.700012,30.500001,36,49.5,0,68.099998,70.900002,67.900002
20161018181500,258.5,291.399994,30.999999,36,49.5,100,67.5,70.900002,67.900002
20161018183000,258.5,286.700012,30.500001,36,49.5,100,67.699997,70.900002,67.900002
20161018184500,258.5,286.700012,30.500001,36,49.5,100,67.699997,70.900002,67.900002
20161018190000,258.5,286.700012,30.500001,36,49.5,100,67.5,70.900002,67.900002
20161018191500,258.5,279.649994,29.749999,35,49.5,100,67.699997,70.900002,67.900002
20161018193000,258.5,286.700012,30.500001,35,49.5,100,67.699997,70.900002,67.900002
20161018194500,258.5,286.700012,30.500001,35,51.400002,100,67.300003,70.900002,67.900002
20161018200000,258.5,286.700012,30.500001,35,54.700001,100,67.599998,70.900002,67.900002
20161018201500,258.5,272.600006,29.000001,35,55.599998,0,68.599998,70.900002,67.900002
20161018203000,258.5,279.649994,29.749999,35,50.299999,100,67.599998,70.900002,67.900002
20161018204500,258.5,286.700012,30.500001,35,49.5,100,67.400002,70.900002,67.900002
20161018210000,258.5,286.700012,30.500001,35,49.5,100,67.300003,70.900002,67.900002
20161018211500,258.5,326.649994,34.749999,38,61.0,0,68.5,70.900002,67.900002
20161018213000,258.5,279.649994,29.749999,35,50.299999,100,67.599998,70.900002,67.900002
20161018214500,258.5,291.399994,30.999999,35,49.599998,100,67.599998,70.900002,67.900002
20161018220000,258.5,286.700012,30.500001,35,50.200001,100,67.400002,70.900002,67.900002
20161018221500,258.5,291.399994,30.999999,35,66.800003,100,67.699997,70.900002,67.900002
20161018223000,258.5,291.399994,30.999999,36,50.700001,100,67.300003,70.900002,67.900002
20161018224500,258.5,291.399994,30.999999,36,50.700001,100,67.900002,70.900002,67.900002
20161018230000,258.5,279.649994,29.749999,35,50.700001,100,67.199997,70.900002,67.900002
20161018231500,258.5,279.649994,29.749999,35,56.200001,100,67.400002,70.900002,67.900002
20161018233000,258.5,279.649994,29.749999,35,60.700001,100,67.800003,70.900002,67.900002
20161018234500,258.5,279.649994,29.749999,35,54.5,0,68.400002,70.900002,67.900002
20161019000000,258.5,286.700012,30.500001,35,49.900002,100,67.400002,70.900002,67.900002
20161019001500,258.5,286.700012,30.500001,35,49.900002,100,67.599998,70.900002,67.900002
20161019003000,258.5,279.649994,29.749999,35,51.0,100,67.400002,70.900002,67.900002
20161019004500,258.5,279.649994,29.749999,35,61.200001,100,67.699997,70.900002,67.900002
20161019010000,258.5,279.649994,29.749999,35,61.200001,100,67.699997,70.900002,67.900002
20161019011500,258.5,265.549988,28.249999,35,52.700001,0,68.400002,70.900002,67.900002
20161019013000,258.5,279.649994,29.749999,35,50.599998,0,67.900002,70.900002,67.900002
20161019014500,258.5,279.649994,29.749999,35,49.5,100,67.599998,70.900002,67.900002
20161019020000,258.5,279.649994,29.749999,35,49.5,100,67.199997,70.900002,67.900002
20161019021500,258.5,279.649994,29.749999,35,50.299999,100,67.400002,70.900002,67.900002
20161019023000,258.5,272.600006,29.000001,35,68.699997,100,67.900002,70.900002,67.900002
20161019024500,258.5,272.600006,29.000001,35,51.099998,0,68.199997,70.900002,67.900002
20161019030000,258.5,272.600006,29.000001,35,50.0,100,67.5,70.900002,67.900002
20161019031500,258.5,279.649994,29.749999,35,50.599998,100,67.599998,70.900002,67.900002
20161019033000,258.5,272.600006,29.000001,35,50.599998,100,67.300003,70.900002,67.900002
20161019034500,258.5,286.700012,30.500001,35,61.799999,100,67.199997,70.900002,67.900002
20161019040000,258.5,286.700012,30.500001,35,64.5,0,68.599998,70.900002,67.900002
20161019041500,258.5,291.399994,30.999999,36,50.700001,0,68.199997,70.900002,67.900002
20161019043000,258.5,286.700012,30.500001,36,49.5,100,67.400002,70.900002,67.900002
20161019044500,258.5,286.700012,30.500001,36,49.5,100,67.199997,70.900002,67.900002
20161019050000,258.5,279.649994,29.749999,36,54.299999,100,67.300003,70.900002,67.900002
20161019051500,258.5,286.700012,30.500001,36,61.200001,100,67.900002,70.900002,67.900002
20161019053000,258.5,286.700012,30.500001,36,60.0,100,68.199997,70.900002,67.900002
20161019054500,258.5,272.600006,29.000001,36,49.900002,0,67.699997,70.900002,67.900002
20161019060000,258.5,286.700012,30.500001,36,49.900002,100,67.699997,70.900002,67.900002
20161019061500,258.5,286.700012,30.500001,36,49.900002,100,67.5,70.900002,67.900002
20161019063000,258.5,279.649994,29.749999,36,49.900002,100,67.400002,70.900002,67.900002
20161019064500,258.5,613.349976,65.249997,48,49.099998,0,66.800003,68.0,63.0
20161019070000,258.5,408.899994,43.499999,41,49.799999,0,67.199997,68.0,63.0
20161019071500,258.5,427.700012,45.500001,41,49.099998,0,67.400002,68.0,63.0
20161019073000,258.5,347.799988,36.999999,38,49.099998,0,67.900002,68.0,63.0
20161019074500,258.5,361.899994,38.499999,39,49.099998,0,68.400002,68.0,62.900002
20161019080000,258.5,799.0,85.0,56,49.799999,0,68.900002,68.0,62.5
20161019081500,258.5,714.400024,76.000003,53,49.799999,0,68.5,68.0,62.5
20161019083000,258.5,789.599976,83.999997,56,49.799999,0,68.199997,68.0,62.5
20161019084500,258.5,712.049988,75.749999,53,49.799999,0,67.699997,68.0,62.5
20161019090000,258.5,726.150024,77.250003,53,49.099998,0,67.900002,68.0,62.5
20161019091500,258.5,495.850006,52.750001,44,49.099998,0,67.099998,68.0,62.5
20161019093000,258.5,587.5,62.5,48,49.700001,0,67.599998,68.0,62.5
20161019094500,258.5,343.100006,36.500001,38,49.700001,0,67.5,68.0,62.5
20161019100000,258.5,479.399994,50.999999,44,49.700001,0,67.800003,68.0,62.5
20161019101500,258.5,413.600006,44.000001,41,49.700001,0,68.099998,68.0,62.5
20161019103000,258.5,662.700012,70.500001,51,49.700001,0,68.400002,68.0,62.5
20161019104500,258.5,427.700012,45.500001,42,49.700001,0,67.599998,68.0,62.5
20161019110000,258.5,526.400024,56.000003,46,49.700001,0,68.099998,68.0,62.5
20161019111500,258.5,665.049988,70.749999,52,49.700001,0,68.699997,68.0,62.5
20161019113000,258.5,937.650024,99.750003,62,49.700001,0,68.800003,68.0,62.5
20161019114500,258.5,876.549988,93.249999,59,49.700001,0,68.300003,68.0,62.5
20161019120000,258.5,876.549988,93.249999,58,49.099998,0,68.300003,68.0,62.5
20161019121500,258.5,885.950012,94.250001,59,49.099998,0,68.400002,68.5,65.5
20161019123000,258.5,871.849976,92.749997,59,49.099998,0,68.300003,68.5,65.5
20161019124500,258.5,808.400024,86.000003,56,49.099998,0,68.099998,68.5,65.5
20161019130000,258.5,648.599976,68.999997,50,49.099998,0,67.900002,68.5,65.5
20161019131500,258.5,413.600006,44.000001,41,49.099998,0,67.900002,68.5,65.5
20161019133000,258.5,540.5,57.5,47,49.799999,0,68.199997,68.5,65.5
20161019134500,258.5,371.299988,39.499999,39,49.799999,0,67.800003,68.5,65.5
20161019140000,258.5,343.100006,36.500001,38,49.799999,0,68.099998,68.5,65.5
20161019141500,258.5,343.100006,36.500001,38,49.799999,0,68.400002,68.5,65.5
20161019143000,258.5,343.100006,36.500001,39,49.799999,0,68.099998,68.5,65.5
20161019144500,258.5,298.450012,31.750001,36,49.799999,0,67.699997,68.5,65.5
20161019150000,258.5,286.700012,30.500001,36,49.799999,0,67.800003,68.5,65.5
20161019151500,258.5,279.649994,29.749999,36,49.799999,0,67.699997,68.5,65.5
20161019153000,258.5,291.399994,30.999999,36,49.799999,0,67.599998,68.5,65.5
20161019154500,258.5,319.600006,34.000001,37,49.799999,0,67.900002,68.5,65.5
20161019160000,258.5,291.399994,30.999999,36,49.799999,0,67.400002,68.5,65.5
20161019161500,258.5,286.700012,30.500001,36,49.799999,0,67.5,68.5,65.5
20161019163000,258.5,286.700012,30.500001,36,49.799999,0,67.800003,68.5,65.5
20161019164500,258.5,265.549988,28.249999,36,49.799999,0,67.699997,68.5,65.5
20161019170000,258.5,286.700012,30.500001,36,49.799999,0,67.400002,68.5,65.5
20161019171500,258.5,286.700012,30.500001,36,49.799999,0,67.699997,68.5,65.5
20161019173000,258.5,279.649994,29.749999,36,49.799999,0,67.800003,68.5,65.5
20161019174500,258.5,279.649994,29.749999,36,49.799999,0,67.400002,68.5,65.5
20161019180000,258.5,272.600006,29.000001,36,49.799999,0,66.800003,68.5,65.5
20161019181500,258.5,286.700012,30.500001,36,49.799999,0,67.300003,68.5,65.5
20161019183000,258.5,272.600006,29.000001,36,49.799999,0,67.099998,68.5,65.5
20161019184500,258.5,291.399994,30.999999,36,49.799999,0,67.5,68.5,65.5
20161019190000,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.5,65.5
20161019191500,258.5,286.700012,30.500001,36,49.099998,0,67.099998,68.5,65.5
20161019193000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.5,65.5
20161019194500,258.5,291.399994,30.999999,36,49.799999,0,67.099998,68.5,65.5
20161019200000,258.5,286.700012,30.500001,36,49.799999,0,67.0,68.5,65.5
20161019201500,258.5,291.399994,30.999999,36,49.799999,0,66.900002,68.5,65.5
20161019203000,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.5,65.5
20161019204500,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.5,65.5
20161019210000,258.5,286.700012,30.500001,35,49.799999,0,67.0,68.5,65.5
20161019211500,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.5,65.5
20161019213000,258.5,286.700012,30.500001,36,49.799999,0,66.800003,68.5,65.5
20161019214500,258.5,272.600006,29.000001,36,49.799999,0,66.800003,68.5,65.5
20161019220000,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.5,65.5
20161019221500,258.5,291.399994,30.999999,36,49.799999,0,66.599998,68.5,65.5
20161019223000,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.5,65.5
20161019224500,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.5,65.5
20161019230000,258.5,291.399994,30.999999,36,49.099998,0,66.900002,68.5,65.5
20161019231500,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.5,65.5
20161019233000,258.5,286.700012,30.500001,36,49.799999,0,66.599998,68.5,65.5
20161019234500,258.5,286.700012,30.500001,36,49.799999,0,66.400002,68.5,65.5
20161020000000,258.5,286.700012,30.500001,36,49.799999,0,66.800003,68.5,65.5
20161020001500,258.5,291.399994,30.999999,36,49.099998,0,66.400002,68.5,65.5
20161020003000,258.5,291.399994,30.999999,36,49.099998,0,66.699997,68.5,65.5
20161020004500,258.5,291.399994,30.999999,36,49.099998,0,66.099998,68.5,65.5
20161020010000,258.5,291.399994,30.999999,36,49.099998,0,66.400002,68.5,65.5
20161020011500,258.5,279.649994,29.749999,35,49.799999,0,66.699997,68.5,65.5
20161020013000,258.5,286.700012,30.500001,35,49.799999,0,66.800003,68.5,65.5
20161020014500,258.5,279.649994,29.749999,35,49.799999,0,66.5,68.5,65.5
20161020020000,258.5,279.649994,29.749999,35,49.799999,0,66.5,68.5,65.5
20161020021500,258.5,286.700012,30.500001,35,49.799999,0,66.099998,68.5,65.5
20161020023000,258.5,279.649994,29.749999,35,49.799999,0,66.699997,68.5,65.5
20161020024500,258.5,272.600006,29.000001,35,49.799999,0,66.599998,68.5,65.5
20161020030000,258.5,279.649994,29.749999,35,49.799999,0,66.599998,68.5,65.5
20161020031500,258.5,279.649994,29.749999,35,49.799999,0,66.5,68.5,65.5
20161020033000,258.5,272.600006,29.000001,35,49.799999,0,66.300003,68.5,65.5
20161020034500,258.5,272.600006,29.000001,35,49.299999,0,66.400002,68.5,65.5
20161020040000,258.5,286.700012,30.500001,35,49.299999,0,66.699997,68.5,65.5
20161020041500,258.5,286.700012,30.500001,35,49.299999,0,66.5,68.5,65.5
20161020043000,258.5,279.649994,29.749999,35,49.799999,0,66.099998,68.5,65.5
20161020044500,258.5,279.649994,29.749999,35,49.799999,0,66.400002,68.5,65.5
20161020050000,258.5,279.649994,29.749999,35,49.799999,0,66.099998,68.5,65.5
20161020051500,258.5,286.700012,30.500001,35,49.099998,0,66.699997,68.5,65.5
20161020053000,258.5,286.700012,30.500001,35,49.799999,0,66.199997,68.5,65.5
20161020054500,258.5,279.649994,29.749999,35,49.799999,0,66.699997,68.5,65.5
20161020060000,258.5,279.649994,29.749999,35,49.099998,0,66.599998,68.5,65.5
20161020061500,258.5,279.649994,29.749999,35,49.099998,0,66.699997,68.5,65.5
20161020063000,258.5,286.700012,30.500001,35,49.099998,0,66.300003,68.5,65.5
20161020064500,258.5,286.700012,30.500001,35,49.099998,0,67.0,68.5,65.5
20161020070000,258.5,279.649994,29.749999,35,49.799999,0,66.699997,68.5,65.5
20161020071500,258.5,286.700012,30.500001,35,49.799999,0,67.5,68.5,65.5
20161020073000,258.5,291.399994,30.999999,36,49.799999,0,67.199997,68.5,65.5
20161020074500,258.5,279.649994,29.749999,36,49.799999,0,67.900002,68.5,65.5
20161020080000,258.5,376.0,40.0,40,49.099998,0,68.599998,68.5,65.5
20161020081500,258.5,517.0,55.0,46,49.099998,0,69.0,68.5,65.5
20161020083000,258.5,495.850006,52.750001,45,49.099998,0,68.699997,68.5,65.5
20161020084500,258.5,585.150024,62.250003,49,49.099998,0,69.0,68.5,65.5
20161020090000,258.5,578.099976,61.499997,48,49.099998,0,68.400002,68.5,65.5
20161020091500,258.5,561.650024,59.750003,47,49.099998,0,68.0,68.5,65.5
20161020093000,258.5,484.100006,51.500001,44,49.099998,0,68.699997,68.5,65.5
20161020094500,258.5,484.100006,51.500001,44,49.099998,0,68.400002,68.5,65.5
20161020100000,258.5,474.700012,50.500001,44,49.799999,0,68.5,68.5,65.5
20161020101500,258.5,462.950012,49.250001,44,49.799999,0,68.099998,68.5,65.5
20161020103000,258.5,418.299988,44.499999,42,49.799999,0,68.800003,68.5,65.5
20161020104500,258.5,491.149994,52.249999,45,49.099998,0,68.400002,68.5,65.5
20161020110000,258.5,491.149994,52.249999,45,49.099998,0,68.199997,68.5,65.5
20161020111500,258.5,491.149994,52.249999,45,49.099998,0,68.800003,68.5,65.5
20161020113000,258.5,700.299988,74.499999,54,49.099998,0,69.300003,68.5,65.5
20161020114500,258.5,843.650024,89.750003,59,49.799999,0,69.199997,68.5,65.5
20161020120000,258.5,916.5,97.5,63,49.799999,0,69.5,68.5,65.5
20161020121500,258.5,937.650024,99.750003,64,49.799999,0,69.199997,68.5,65.5
20161020123000,258.5,876.549988,93.249999,61,49.799999,0,68.900002,68.5,65.5
20161020124500,258.5,810.75,86.25,57,49.099998,0,68.099998,68.5,65.5
20161020130000,258.5,728.5,77.5,53,49.099998,0,68.0,68.5,65.5
20161020131500,258.5,578.099976,61.499997,48,49.099998,0,67.900002,68.5,65.5
20161020133000,258.5,538.150024,57.250003,47,49.799999,0,68.099998,68.5,65.5
20161020134500,258.5,319.600006,34.000001,37,49.799999,0,67.800003,68.5,65.5
20161020140000,258.5,319.600006,34.000001,37,49.799999,0,68.099998,68.5,65.5
20161020141500,258.5,291.399994,30.999999,36,49.799999,0,67.800003,68.5,65.5
20161020143000,258.5,279.649994,29.749999,36,49.799999,0,68.0,68.5,65.5
20161020144500,258.5,286.700012,30.500001,36,49.799999,0,67.400002,68.5,65.5
20161020150000,258.5,286.700012,30.500001,36,49.799999,0,67.400002,68.5,65.5
20161020151500,258.5,291.399994,30.999999,36,49.799999,0,67.699997,68.5,65.5
20161020153000,258.5,286.700012,30.500001,36,49.799999,0,67.5,68.5,65.5
20161020154500,258.5,279.649994,29.749999,36,49.799999,0,67.199997,68.5,65.5
20161020160000,258.5,286.700012,30.500001,36,49.799999,0,67.300003,68.5,65.5
20161020161500,258.5,279.649994,29.749999,36,49.799999,0,67.0,68.5,65.5
20161020163000,258.5,286.700012,30.500001,36,49.799999,0,67.099998,68.5,65.5
20161020164500,258.5,291.399994,30.999999,36,49.799999,0,67.400002,68.5,65.5
20161020170000,258.5,286.700012,30.500001,36,49.799999,0,67.199997,68.5,65.5
20161020171500,258.5,291.399994,30.999999,36,49.799999,0,67.099998,68.5,65.5
20161020173000,258.5,279.649994,29.749999,36,49.799999,0,67.099998,68.5,65.5
20161020174500,258.5,279.649994,29.749999,36,49.799999,0,67.099998,68.5,65.5
20161020180000,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.5,65.5
20161020181500,258.5,286.700012,30.500001,36,49.799999,0,66.800003,68.5,65.5
20161020183000,258.5,291.399994,30.999999,36,49.799999,0,66.699997,68.5,65.5
20161020184500,258.5,286.700012,30.500001,36,49.799999,0,66.800003,68.5,65.5
20161020190000,258.5,286.700012,30.500001,36,49.799999,0,66.599998,68.5,65.5
20161020191500,258.5,286.700012,30.500001,36,49.099998,0,66.900002,68.5,65.5
20161020193000,258.5,291.399994,30.999999,36,49.799999,0,66.800003,68.5,65.5
20161020194500,258.5,279.649994,29.749999,36,49.799999,0,66.699997,68.5,65.5
20161020200000,258.5,286.700012,30.500001,36,49.799999,0,66.400002,68.5,65.5
20161020201500,258.5,286.700012,30.500001,36,49.799999,0,66.800003,68.5,65.5
20161020203000,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.5,65.5
20161020204500,258.5,279.649994,29.749999,36,49.799999,0,66.699997,68.5,65.5
20161020210000,258.5,286.700012,30.500001,36,49.799999,0,66.599998,68.5,65.5
20161020211500,258.5,286.700012,30.500001,36,49.799999,0,66.599998,68.5,65.5
20161020213000,258.5,279.649994,29.749999,36,49.799999,0,66.5,68.5,65.5
20161020214500,258.5,279.649994,29.749999,36,49.799999,0,66.599998,68.5,65.5
20161020220000,258.5,286.700012,30.500001,36,49.799999,0,66.599998,68.5,65.5
20161020221500,258.5,286.700012,30.500001,36,49.799999,0,66.699997,68.5,65.5
20161020223000,258.5,286.700012,30.500001,36,49.799999,0,66.5,68.5,65.5
20161020224500,258.5,286.700012,30.500001,36,49.799999,0,66.400002,68.5,65.5
20161020230000,258.5,279.649994,29.749999,36,49.799999,0,66.599998,68.5,65.5
20161020231500,258.5,279.649994,29.749999,36,49.799999,0,66.800003,68.5,65.5
20161020233000,258.5,279.649994,29.749999,36,49.799999,0,66.599998,68.5,65.5
20161020234500,258.5,286.700012,30.500001,36,49.799999,0,66.400002,68.5,65.5
20161021000000,258.5,286.700012,30.500001,36,49.799999,0,66.300003,68.5,65.5
20161021001500,258.5,279.649994,29.749999,36,49.799999,0,66.300003,68.5,65.5
20161021003000,258.5,286.700012,30.500001,36,49.799999,0,66.400002,68.5,65.5
20161021004500,258.5,286.700012,30.500001,36,49.799999,0,66.5,68.5,65.5
20161021010000,258.5,291.399994,30.999999,36,49.799999,0,66.5,68.5,65.5
20161021011500,258.5,286.700012,30.500001,36,49.099998,0,66.300003,68.5,65.5
20161021013000,258.5,265.549988,28.249999,36,49.700001,0,66.400002,68.5,65.5
20161021014500,258.5,286.700012,30.500001,36,49.700001,0,66.099998,68.5,65.5
20161021020000,258.5,272.600006,29.000001,36,49.099998,0,66.699997,68.5,65.5
20161021021500,258.5,279.649994,29.749999,36,49.099998,0,66.400002,68.5,65.5
20161021023000,258.5,286.700012,30.500001,36,49.799999,0,66.400002,68.5,65.5
20161021024500,258.5,286.700012,30.500001,36,49.799999,0,66.199997,68.5,65.5
20161021030000,258.5,291.399994,30.999999,36,49.799999,0,66.300003,68.5,65.5
20161021031500,258.5,286.700012,30.500001,36,49.799999,0,66.099998,68.5,65.5
20161021033000,258.5,291.399994,30.999999,36,49.799999,0,66.400002,68.5,65.5
20161021034500,258.5,286.700012,30.500001,36,49.799999,0,66.199997,68.5,65.5
20161021040000,258.5,279.649994,29.749999,35,49.799999,0,66.199997,68.5,65.5
20161021041500,258.5,272.600006,29.000001,35,49.799999,0,66.400002,68.5,65.5
20161021043000,258.5,279.649994,29.749999,35,49.099998,0,66.300003,68.5,65.5
20161021044500,258.5,279.649994,29.749999,35,49.799999,0,66.199997,68.5,65.5
20161021050000,258.5,279.649994,29.749999,35,49.099998,0,66.699997,68.5,65.5
20161021051500,258.5,286.700012,30.500001,35,49.799999,0,66.199997,68.5,65.5
20161021053000,258.5,279.649994,29.749999,35,49.099998,0,66.400002,68.5,65.5
20161021054500,258.5,279.649994,29.749999,35,49.799999,0,66.300003,68.5,65.5
20161021060000,258.5,279.649994,29.749999,35,49.799999,0,66.300003,68.5,65.5
20161021061500,258.5,286.700012,30.500001,35,49.799999,0,66.5,68.5,65.5
20161021063000,258.5,291.399994,30.999999,35,49.799999,0,66.699997,68.5,65.5
20161021064500,258.5,291.399994,30.999999,35,49.799999,0,67.0,68.5,65.5
20161021070000,258.5,286.700012,30.500001,35,49.799999,0,66.900002,68.5,65.5
20161021071500,258.5,291.399994,30.999999,35,49.799999,0,67.699997,68.5,65.5
20161021073000,258.5,279.649994,29.749999,35,49.099998,0,67.300003,68.5,65.5
20161021074500,258.5,371.299988,39.499999,40,49.099998,0,68.300003,68.5,65.5
20161021080000,258.5,392.450012,41.750001,41,49.099998,0,68.599998,68.5,65.5
20161021081500,258.5,554.599976,58.999997,48,49.099998,0,69.099998,68.5,65.5
20161021083000,258.5,561.650024,59.750003,48,49.099998,0,68.699997,68.5,65.5
20161021084500,258.5,568.700012,60.500001,48,49.099998,0,68.599998,68.5,65.5
20161021090000,258.5,650.950012,69.250001,52,49.099998,0,68.699997,68.5,65.5
20161021091500,258.5,697.950012,74.250001,53,49.099998,0,68.400002,68.5,65.5
20161021093000,258.5,573.400024,61.000003,48,49.099998,0,68.400002,68.5,65.5
20161021094500,258.5,455.899994,48.499999,43,49.099998,0,68.0,68.5,65.5
20161021100000,258.5,517.0,55.0,46,49.099998,0,68.800003,68.5,65.5
20161021101500,258.5,655.650024,69.750003,52,49.099998,0,68.800003,68.5,65.5
20161021103000,258.5,618.049988,65.749999,50,49.099998,0,68.099998,68.5,65.5
20161021104500,258.5,679.150024,72.250003,52,49.099998,0,68.900002,68.5,65.5
20161021110000,258.5,573.400024,61.000003,48,49.099998,0,68.0,68.5,65.5
20161021111500,258.5,860.099976,91.499997,60,49.099998,0,68.900002,68.0,59.099998
20161021113000,258.5,956.450012,101.750001,63,49.099998,0,69.199997,68.0,59.099998
20161021114500,258.5,937.650024,99.750003,63,49.099998,0,69.599998,68.0,59.099998
20161021120000,258.5,937.650024,99.750003,63,49.099998,0,69.800003,68.0,59.099998
20161021121500,258.5,937.650024,99.750003,63,49.099998,0,69.800003,68.0,59.099998
20161021123000,258.5,937.650024,99.750003,63,49.099998,0,69.800003,68.0,59.099998
20161021124500,258.5,897.700012,95.500001,63,49.099998,0,69.800003,68.0,59.099998
20161021130000,258.5,897.700012,95.500001,63,49.099998,0,69.599998,68.0,59.099998
20161021131500,258.5,916.5,97.5,62,49.099998,0,69.099998,68.0,59.099998
20161021133000,258.5,714.400024,76.000003,53,49.099998,0,67.800003,68.0,59.099998
20161021134500,258.5,702.650024,74.750003,53,49.099998,0,67.699997,68.0,59.099998
20161021140000,258.5,383.049988,40.749999,41,49.099998,0,67.099998,68.0,59.099998
20161021141500,258.5,413.600006,44.000001,42,49.099998,0,67.599998,68.0,59.099998
20161021143000,258.5,371.299988,39.499999,40,49.099998,0,67.599998,68.0,59.099998
20161021144500,258.5,361.899994,38.499999,40,49.099998,0,67.599998,68.0,59.099998
20161021150000,258.5,291.399994,30.999999,36,49.099998,0,67.5,68.0,59.099998
20161021151500,258.5,331.350006,35.250001,38,49.099998,0,67.900002,68.0,59.099998
20161021153000,258.5,314.899994,33.499999,37,49.099998,0,67.599998,68.0,59.099998
20161021154500,258.5,298.450012,31.750001,37,49.799999,0,67.800003,68.0,59.099998
20161021160000,258.5,314.899994,33.499999,37,49.799999,0,68.099998,68.0,59.099998
20161021161500,258.5,298.450012,31.750001,37,49.799999,0,67.800003,68.0,59.099998
20161021163000,258.5,291.399994,30.999999,36,49.799999,0,67.599998,68.0,59.099998
20161021164500,258.5,291.399994,30.999999,36,49.799999,0,67.400002,68.0,59.099998
20161021170000,258.5,298.450012,31.750001,37,49.799999,0,67.900002,68.0,59.099998
20161021171500,258.5,298.450012,31.750001,37,49.799999,0,67.800003,68.0,59.099998
20161021173000,258.5,291.399994,30.999999,37,49.799999,0,67.800003,68.0,59.099998
20161021174500,258.5,286.700012,30.500001,36,49.799999,0,67.099998,68.0,59.099998
20161021180000,258.5,286.700012,30.500001,36,49.799999,0,67.300003,68.0,59.099998
20161021181500,258.5,286.700012,30.500001,36,49.799999,0,67.300003,68.0,59.099998
20161021183000,258.5,314.899994,33.499999,38,49.799999,0,67.400002,68.0,59.099998
20161021184500,258.5,298.450012,31.750001,36,49.799999,0,67.199997,68.0,59.099998
20161021190000,258.5,291.399994,30.999999,36,49.799999,0,67.0,68.0,59.099998
20161021191500,258.5,286.700012,30.500001,36,49.799999,0,67.5,68.0,59.099998
20161021193000,258.5,291.399994,30.999999,36,49.099998,0,67.5,68.0,59.099998
20161021194500,258.5,291.399994,30.999999,36,49.099998,0,67.400002,68.0,59.099998
20161021200000,258.5,279.649994,29.749999,36,49.099998,0,67.599998,68.0,59.099998
20161021201500,258.5,279.649994,29.749999,36,49.799999,0,67.400002,68.0,59.099998
20161021203000,258.5,291.399994,30.999999,36,49.099998,0,67.400002,68.0,59.099998
20161021204500,258.5,354.850006,37.750001,40,49.799999,0,67.900002,68.0,59.099998
20161021210000,258.5,279.649994,29.749999,36,49.799999,0,67.099998,68.0,59.099998
20161021211500,258.5,314.899994,33.499999,38,49.799999,0,67.599998,68.0,59.099998
20161021213000,258.5,286.700012,30.500001,36,49.799999,0,67.0,68.0,59.099998
20161021214500,258.5,305.5,32.5,37,49.799999,0,67.300003,68.0,59.099998
20161021220000,258.5,279.649994,29.749999,36,49.099998,0,67.400002,68.0,59.099998
20161021221500,258.5,286.700012,30.500001,36,49.599998,0,67.199997,68.0,59.099998
20161021223000,258.5,291.399994,30.999999,36,49.599998,0,67.400002,68.0,59.099998
20161021224500,258.5,286.700012,30.500001,36,49.599998,0,67.300003,68.0,59.099998
20161021230000,258.5,279.649994,29.749999,36,49.599998,0,67.099998,68.0,59.099998
20161021231500,258.5,298.450012,31.750001,37,49.599998,0,67.5,68.0,59.099998
20161021233000,258.5,291.399994,30.999999,36,49.599998,0,67.199997,68.0,59.099998
20161021234500,258.5,298.450012,31.750001,36,49.599998,0,67.199997,68.0,59.099998
20161022000000,258.5,291.399994,30.999999,36,49.599998,0,67.300003,68.0,59.099998
20161022001500,258.5,291.399994,30.999999,36,49.099998,0,66.699997,68.0,59.099998
20161022003000,258.5,291.399994,30.999999,36,49.099998,0,67.199997,68.0,59.099998
20161022004500,258.5,291.399994,30.999999,36,49.099998,0,67.400002,68.0,59.099998
20161022010000,258.5,291.399994,30.999999,36,49.099998,0,67.300003,68.0,59.099998
20161022011500,258.5,279.649994,29.749999,36,49.099998,0,67.5,68.0,59.099998
20161022013000,258.5,291.399994,30.999999,36,49.099998,0,67.199997,68.0,59.099998
20161022014500,258.5,291.399994,30.999999,36,49.799999,0,66.900002,68.0,59.099998
20161022020000,258.5,397.149994,42.249999,41,49.099998,0,67.699997,68.0,59.099998
20161022021500,258.5,291.399994,30.999999,36,49.099998,0,66.699997,68.0,59.099998
20161022023000,258.5,314.899994,33.499999,38,49.099998,0,67.400002,68.0,59.099998
20161022024500,258.5,286.700012,30.500001,36,49.099998,0,67.0,68.0,59.099998
20161022030000,258.5,291.399994,30.999999,36,49.099998,0,67.0,68.0,59.099998
20161022031500,258.5,291.399994,30.999999,36,49.799999,0,67.199997,68.0,59.099998
20161022033000,258.5,291.399994,30.999999,36,49.099998,0,67.300003,68.0,59.099998
20161022034500,258.5,291.399994,30.999999,36,49.099998,0,66.800003,68.0,59.099998
20161022040000,258.5,291.399994,30.999999,37,49.799999,0,67.400002,68.0,59.099998
20161022041500,258.5,291.399994,30.999999,36,49.099998,0,66.800003,68.0,59.099998
20161022043000,258.5,291.399994,30.999999,36,49.099998,0,67.0,68.0,59.099998
20161022044500,258.5,286.700012,30.500001,36,49.099998,0,67.199997,68.0,59.099998
20161022050000,258.5,291.399994,30.999999,36,49.099998,0,66.900002,68.0,59.099998
20161022051500,258.5,291.399994,30.999999,36,49.700001,0,67.099998,68.0,59.099998
20161022053000,258.5,291.399994,30.999999,36,49.099998,0,67.099998,68.0,59.099998
20161022054500,258.5,286.700012,30.500001,35,49.799999,0,66.599998,68.0,59.099998
20161022060000,258.5,286.700012,30.500001,35,49.099998,0,67.199997,68.0,59.099998
20161022061500,258.5,286.700012,30.500001,35,49.099998,0,67.0,68.0,59.099998
20161022063000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,59.099998
20161022064500,258.5,305.5,32.5,37,49.099998,0,67.400002,68.0,59.099998
20161022070000,258.5,291.399994,30.999999,36,49.099998,0,66.900002,68.0,59.099998
20161022071500,258.5,462.950012,49.250001,44,49.099998,0,67.800003,68.0,59.099998
20161022073000,258.5,291.399994,30.999999,36,49.099998,0,67.099998,68.0,59.099998
20161022074500,258.5,366.600006,39.000001,40,49.099998,0,67.699997,68.0,59.099998
20161022080000,258.5,286.700012,30.500001,35,49.099998,0,67.400002,68.0,59.099998
20161022081500,258.5,343.100006,36.500001,38,49.099998,0,67.900002,68.0,59.099998
20161022083000,258.5,291.399994,30.999999,36,49.099998,0,67.5,68.0,59.099998
20161022084500,258.5,423.0,45.0,42,49.799999,0,68.5,68.0,59.099998
20161022090000,258.5,305.5,32.5,36,49.099998,0,67.300003,68.0,59.099998
20161022091500,258.5,371.299988,39.499999,40,49.099998,0,67.900002,68.0,59.099998
20161022093000,258.5,291.399994,30.999999,35,49.700001,0,67.400002,68.0,59.099998
20161022094500,258.5,331.350006,35.250001,37,49.700001,0,68.099998,68.0,59.099998
20161022100000,258.5,331.350006,35.250001,37,49.700001,0,68.099998,68.0,59.099998
20161022101500,258.5,397.149994,42.249999,41,49.700001,0,68.099998,68.0,59.099998
20161022103000,258.5,343.100006,36.500001,38,49.099998,0,67.599998,68.0,59.099998
20161022104500,258.5,326.649994,34.749999,37,49.099998,0,67.900002,68.0,59.099998
20161022110000,258.5,331.350006,35.250001,37,49.099998,0,67.900002,68.0,59.099998
20161022111500,258.5,291.399994,30.999999,36,49.099998,0,68.099998,68.0,59.099998
20161022113000,258.5,430.049988,45.749999,42,49.099998,0,68.400002,68.0,59.099998
20161022114500,258.5,721.450012,76.750001,54,49.099998,0,68.900002,68.0,59.099998
20161022120000,258.5,641.549988,68.249999,50,49.099998,0,68.0,68.0,59.099998
20161022121500,258.5,653.299988,69.499999,51,49.099998,0,68.300003,68.0,59.099998
20161022123000,258.5,366.600006,39.000001,39,49.099998,0,67.0,68.0,59.099998
20161022124500,258.5,634.5,67.5,51,49.099998,0,68.599998,68.0,59.099998
20161022130000,258.5,634.5,67.5,51,49.099998,0,67.800003,68.0,59.099998
20161022131500,258.5,665.049988,70.749999,50,49.099998,0,67.900002,68.0,59.099998
20161022133000,258.5,291.399994,30.999999,36,49.099998,0,66.900002,68.0,59.099998
20161022134500,258.5,383.049988,40.749999,41,49.099998,0,67.599998,68.0,59.099998
20161022140000,258.5,291.399994,30.999999,36,49.099998,0,67.400002,68.0,59.099998
20161022141500,258.5,291.399994,30.999999,36,49.799999,0,67.800003,68.0,59.099998
20161022143000,258.5,279.649994,29.749999,35,49.299999,0,67.099998,68.0,59.099998
20161022144500,258.5,331.350006,35.250001,38,49.799999,0,67.699997,68.0,59.099998
20161022150000,258.5,286.700012,30.500001,35,49.799999,0,66.800003,68.0,59.099998
20161022151500,258.5,331.350006,35.250001,38,49.799999,0,67.699997,68.0,59.099998
20161022153000,258.5,291.399994,30.999999,36,49.799999,0,67.199997,68.0,59.099998
20161022154500,258.5,343.100006,36.500001,39,49.299999,0,67.599998,68.0,59.099998
20161022160000,258.5,291.399994,30.999999,36,49.799999,0,67.5,68.0,59.099998
20161022161500,258.5,291.399994,30.999999,36,49.799999,0,67.5,68.0,59.099998
20161022163000,258.5,286.700012,30.500001,36,49.799999,0,66.800003,68.0,59.099998
20161022164500,258.5,376.0,40.0,40,49.799999,0,67.599998,68.0,59.099998
20161022170000,258.5,291.399994,30.999999,36,49.799999,0,67.0,68.0,59.099998
20161022171500,258.5,305.5,32.5,36,49.799999,0,67.599998,68.0,59.099998
20161022173000,258.5,291.399994,30.999999,36,49.799999,0,67.199997,68.0,59.099998
20161022174500,258.5,336.049988,35.749999,39,49.099998,0,67.5,68.0,59.099998
20161022180000,258.5,286.700012,30.500001,36,49.099998,0,67.199997,68.0,59.099998
20161022181500,258.5,279.649994,29.749999,36,49.599998,0,67.199997,68.0,59.099998
20161022183000,258.5,286.700012,30.500001,36,49.599998,0,67.099998,68.0,59.099998
20161022184500,258.5,291.399994,30.999999,36,49.599998,0,67.400002,68.0,59.099998
20161022190000,258.5,286.700012,30.500001,36,49.599998,0,66.900002,68.0,59.099998
20161022191500,258.5,286.700012,30.500001,36,49.599998,0,67.199997,68.0,59.099998
20161022193000,258.5,279.649994,29.749999,36,49.099998,0,66.699997,68.0,59.099998
20161022194500,258.5,279.649994,29.749999,36,49.799999,0,67.099998,68.0,59.099998
