PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022200000,258.5,286.700012,30.500001,36,49.799999,0,67.099998,68.0,59.099998
20161022201500,258.5,279.649994,29.749999,36,49.099998,0,67.199997,68.0,59.099998
20161022203000,258.5,291.399994,30.999999,36,49.099998,0,66.699997,68.0,59.099998
20161022204500,258.5,291.399994,30.999999,36,49.099998,0,67.0,68.0,59.099998
20161022210000,258.5,279.649994,29.749999,36,49.099998,0,66.400002,68.0,59.099998
20161022211500,258.5,286.700012,30.500001,36,49.099998,0,67.199997,68.0,59.099998
20161022213000,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,59.099998
20161022214500,258.5,279.649994,29.749999,36,49.099998,0,66.900002,68.0,59.099998
20161022220000,258.5,286.700012,30.500001,36,49.700001,0,66.400002,68.0,59.099998
20161022221500,258.5,291.399994,30.999999,36,49.200001,0,66.800003,68.0,59.099998
20161022223000,258.5,286.700012,30.500001,36,49.200001,0,66.699997,68.0,59.099998
20161022224500,258.5,279.649994,29.749999,36,49.200001,0,66.900002,68.0,59.099998
20161022230000,258.5,279.649994,29.749999,36,49.200001,0,66.699997,68.0,59.099998
20161022231500,258.5,286.700012,30.500001,36,49.200001,0,66.599998,68.0,59.099998
20161022233000,258.5,286.700012,30.500001,36,49.200001,0,66.300003,68.0,59.099998
20161022234500,258.5,314.899994,33.499999,37,49.200001,0,66.900002,68.0,59.099998
20161023000000,258.5,286.700012,30.500001,36,49.200001,0,66.300003,68.0,59.099998
20161023001500,258.5,291.399994,30.999999,36,49.200001,0,66.5,68.0,59.099998
20161023003000,258.5,286.700012,30.500001,36,49.200001,0,66.199997,68.0,59.099998
20161023004500,258.5,291.399994,30.999999,36,49.200001,0,66.599998,68.0,59.099998
20161023010000,258.5,291.399994,30.999999,36,49.200001,0,66.699997,68.0,59.099998
20161023011500,258.5,291.399994,30.999999,36,49.200001,0,66.599998,68.0,59.099998
20161023013000,258.5,286.700012,30.500001,36,49.200001,0,66.199997,68.0,59.099998
20161023014500,258.5,279.649994,29.749999,36,49.200001,0,66.400002,68.0,59.099998
20161023020000,258.5,291.399994,30.999999,36,49.200001,0,66.300003,68.0,59.099998
20161023021500,258.5,291.399994,30.999999,36,49.200001,0,66.900002,68.0,59.099998
20161023023000,258.5,291.399994,30.999999,36,49.200001,0,66.199997,68.0,59.099998
20161023024500,258.5,291.399994,30.999999,36,49.200001,0,66.300003,68.0,59.099998
20161023030000,258.5,286.700012,30.500001,36,49.200001,0,66.099998,68.0,59.099998
20161023031500,258.5,291.399994,30.999999,36,49.200001,0,66.5,68.0,59.099998
20161023033000,258.5,286.700012,30.500001,36,49.200001,0,66.300003,68.0,59.099998
20161023034500,258.5,286.700012,30.500001,36,49.200001,0,66.300003,68.0,59.099998
20161023040000,258.5,286.700012,30.500001,36,49.200001,0,66.400002,68.0,59.099998
20161023041500,258.5,286.700012,30.500001,36,49.200001,0,66.199997,68.0,59.099998
20161023043000,258.5,286.700012,30.500001,36,49.799999,0,66.0,68.0,59.099998
20161023044500,258.5,286.700012,30.500001,36,49.299999,0,66.599998,68.0,59.099998
20161023050000,258.5,291.399994,30.999999,36,49.299999,0,66.300003,68.0,59.099998
20161023051500,258.5,291.399994,30.999999,36,49.299999,0,66.0,68.0,59.099998
20161023053000,258.5,286.700012,30.500001,36,49.299999,0,66.199997,68.0,59.099998
20161023054500,258.5,291.399994,30.999999,36,49.299999,0,65.800003,68.0,59.099998
20161023060000,258.5,291.399994,30.999999,36,49.799999,0,66.300003,68.0,59.099998
20161023061500,258.5,286.700012,30.500001,36,49.099998,0,66.199997,68.0,59.099998
20161023063000,258.5,291.399994,30.999999,36,49.099998,0,66.199997,68.0,59.099998
20161023064500,258.5,286.700012,30.500001,36,49.099998,0,66.099998,68.0,59.099998
20161023070000,258.5,286.700012,30.500001,36,49.099998,0,66.400002,68.0,59.099998
20161023071500,258.5,291.399994,30.999999,36,49.099998,0,66.199997,68.0,59.099998
20161023073000,258.5,265.549988,28.249999,36,49.099998,0,66.800003,68.0,59.099998
20161023074500,258.5,279.649994,29.749999,36,49.099998,0,66.900002,68.0,59.099998
20161023080000,258.5,387.75,41.25,40,49.099998,0,67.599998,68.0,59.099998
20161023081500,258.5,279.649994,29.749999,36,49.799999,0,67.0,68.0,59.099998
20161023083000,258.5,401.850006,42.750001,41,49.299999,0,67.699997,68.0,59.099998
20161023084500,258.5,387.75,41.25,40,49.299999,0,67.599998,68.0,59.099998
20161023090000,258.5,336.049988,35.749999,39,49.799999,0,68.199997,68.0,59.099998
20161023091500,258.5,279.649994,29.749999,37,49.799999,0,67.400002,68.0,59.099998
20161023093000,258.5,347.799988,36.999999,39,49.799999,0,68.0,68.0,59.099998
20161023094500,258.5,413.600006,44.000001,42,49.799999,0,67.699997,68.0,59.099998
20161023100000,258.5,418.299988,44.499999,42,49.799999,0,68.199997,68.0,59.099998
20161023101500,258.5,305.5,32.5,37,49.799999,0,67.699997,68.0,59.099998
20161023103000,258.5,392.450012,41.750001,41,49.799999,0,67.599998,68.0,59.099998
20161023104500,258.5,343.100006,36.500001,38,49.799999,0,67.699997,68.0,59.099998
20161023110000,258.5,596.900024,63.500003,50,49.799999,0,68.599998,68.0,59.099998
20161023111500,258.5,401.850006,42.750001,41,49.799999,0,67.599998,68.0,59.099998
20161023113000,258.5,423.0,45.0,42,49.799999,0,68.099998,68.0,59.099998
20161023114500,258.5,799.0,85.0,57,49.200001,0,68.900002,68.0,59.099998
20161023120000,258.5,916.5,97.5,62,49.200001,0,69.0,68.0,59.099998
20161023121500,258.5,897.700012,95.500001,61,49.200001,0,68.900002,68.0,59.099998
20161023123000,258.5,761.400024,81.000003,54,49.200001,0,68.199997,68.0,59.099998
20161023124500,258.5,904.75,96.25,61,49.200001,0,68.5,68.0,59.099998
20161023130000,258.5,799.0,85.0,56,49.200001,0,67.699997,68.0,59.099998
20161023131500,258.5,726.150024,77.250003,52,49.200001,0,67.400002,68.0,59.099998
20161023133000,258.5,479.399994,50.999999,44,49.200001,0,67.099998,68.0,59.099998
20161023134500,258.5,298.450012,31.750001,37,49.799999,0,67.0,68.0,59.099998
20161023140000,258.5,279.649994,29.749999,36,49.799999,0,66.699997,68.0,59.099998
20161023141500,258.5,366.600006,39.000001,40,49.799999,0,67.400002,68.0,59.099998
20161023143000,258.5,326.649994,34.749999,38,49.799999,0,67.599998,68.0,59.099998
20161023144500,258.5,286.700012,30.500001,36,49.799999,0,67.400002,68.0,59.099998
20161023150000,258.5,286.700012,30.500001,36,49.799999,0,67.599998,68.0,59.099998
20161023151500,258.5,291.399994,30.999999,36,49.799999,0,67.199997,68.0,59.099998
20161023153000,258.5,291.399994,30.999999,36,49.799999,0,66.900002,68.0,59.099998
20161023154500,258.5,286.700012,30.500001,36,49.799999,0,67.5,68.0,59.099998
20161023160000,258.5,291.399994,30.999999,36,49.799999,0,67.099998,68.0,59.099998
20161023161500,258.5,286.700012,30.500001,36,49.799999,0,67.199997,68.0,59.099998
20161023163000,258.5,286.700012,30.500001,36,49.799999,0,66.800003,68.0,59.099998
20161023164500,258.5,291.399994,30.999999,36,49.799999,0,67.0,68.0,59.099998
20161023170000,258.5,291.399994,30.999999,36,49.799999,0,67.400002,68.0,59.099998
20161023171500,258.5,286.700012,30.500001,36,49.799999,0,67.199997,68.0,59.099998
20161023173000,258.5,291.399994,30.999999,36,49.799999,0,66.900002,68.0,59.099998
20161023174500,258.5,286.700012,30.500001,36,49.799999,0,67.099998,68.0,59.099998
20161023180000,258.5,298.450012,31.750001,36,49.799999,0,67.099998,68.0,59.099998
20161023181500,258.5,286.700012,30.500001,36,49.799999,0,67.300003,68.0,59.099998
20161023183000,258.5,286.700012,30.500001,36,49.799999,0,66.900002,68.0,59.099998
20161023184500,258.5,291.399994,30.999999,36,49.799999,0,67.0,68.0,59.099998
20161023190000,258.5,291.399994,30.999999,36,49.799999,0,66.599998,68.0,59.099998
20161023191500,258.5,331.350006,35.250001,39,49.799999,0,67.199997,68.0,59.099998
20161023193000,258.5,298.450012,31.750001,36,49.099998,0,66.900002,68.0,59.099998
20161023194500,258.5,291.399994,30.999999,36,49.099998,0,66.900002,68.0,59.099998
20161023200000,258.5,291.399994,30.999999,36,49.099998,0,66.699997,68.0,59.099998
20161023201500,258.5,286.700012,30.500001,36,49.099998,0,67.0,68.0,59.099998
20161023203000,258.5,298.450012,31.750001,36,49.099998,0,66.900002,68.0,59.099998
20161023204500,258.5,291.399994,30.999999,36,49.099998,0,67.099998,68.0,59.099998
20161023210000,258.5,291.399994,30.999999,36,49.099998,0,66.599998,68.0,59.099998
20161023211500,258.5,286.700012,30.500001,36,49.099998,0,66.900002,68.0,59.099998
20161023213000,258.5,291.399994,30.999999,36,49.099998,0,66.400002,68.0,59.099998
20161023214500,258.5,286.700012,30.500001,36,49.099998,0,67.0,68.0,59.099998
20161023220000,258.5,279.649994,29.749999,36,49.099998,0,66.800003,68.0,59.099998
20161023221500,258.5,279.649994,29.749999,36,49.099998,0,67.099998,68.0,59.099998
20161023223000,258.5,286.700012,30.500001,36,49.099998,0,66.5,68.0,59.099998
20161023224500,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,59.099998
20161023230000,258.5,291.399994,30.999999,36,49.099998,0,66.5,68.0,59.099998
20161023231500,258.5,286.700012,30.500001,36,49.099998,0,66.900002,68.0,59.099998
20161023233000,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,59.099998
20161023234500,258.5,291.399994,30.999999,36,49.099998,0,66.800003,68.0,59.099998
20161024000000,258.5,279.649994,29.749999,36,49.099998,0,66.400002,68.0,59.099998
20161024001500,258.5,286.700012,30.500001,36,49.099998,0,66.400002,68.0,59.099998
20161024003000,258.5,286.700012,30.500001,36,49.099998,0,66.400002,68.0,59.099998
20161024004500,258.5,291.399994,30.999999,36,49.099998,0,66.800003,68.0,59.099998
20161024010000,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.0,59.099998
20161024011500,258.5,286.700012,30.500001,36,49.599998,0,66.699997,68.0,59.099998
20161024013000,258.5,286.700012,30.500001,36,49.599998,0,66.599998,68.0,59.099998
20161024014500,258.5,286.700012,30.500001,36,49.599998,0,66.599998,68.0,59.099998
20161024020000,258.5,286.700012,30.500001,36,49.099998,0,66.5,68.0,59.099998
20161024021500,258.5,291.399994,30.999999,36,49.099998,0,66.800003,68.0,59.099998
20161024023000,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,59.099998
20161024024500,258.5,279.649994,29.749999,36,49.099998,0,66.599998,68.0,59.099998
20161024030000,258.5,286.700012,30.500001,36,49.099998,0,66.5,68.0,59.099998
20161024031500,258.5,272.600006,29.000001,36,49.099998,0,66.599998,68.0,59.099998
20161024033000,258.5,279.649994,29.749999,36,49.099998,0,66.599998,68.0,59.099998
20161024034500,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,59.099998
20161024040000,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.0,59.099998
20161024041500,258.5,286.700012,30.500001,36,49.099998,0,66.400002,68.0,59.099998
20161024043000,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,59.099998
20161024044500,258.5,286.700012,30.500001,36,49.099998,0,66.199997,68.0,59.099998
20161024050000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,59.099998
20161024051500,258.5,291.399994,30.999999,36,49.099998,0,66.5,68.0,59.099998
20161024053000,258.5,291.399994,30.999999,36,49.099998,0,66.599998,68.0,59.099998
20161024054500,258.5,291.399994,30.999999,36,49.099998,0,66.300003,68.0,59.099998
20161024060000,258.5,291.399994,30.999999,36,49.099998,0,66.599998,68.0,59.099998
20161024061500,258.5,291.399994,30.999999,36,49.099998,0,66.599998,68.0,59.099998
20161024063000,258.5,279.649994,29.749999,36,49.099998,0,66.800003,68.0,59.099998
20161024064500,258.5,286.700012,30.500001,36,49.700001,0,66.800003,68.0,59.099998
20161024070000,258.5,272.600006,29.000001,36,49.099998,0,67.099998,68.0,59.099998
20161024071500,258.5,298.450012,31.750001,37,49.099998,0,67.5,68.0,59.099998
20161024073000,258.5,354.850006,37.750001,40,49.099998,0,67.699997,68.0,59.099998
20161024074500,258.5,361.899994,38.499999,40,49.099998,0,68.300003,68.0,59.099998
20161024080000,258.5,599.25,63.75,49,49.099998,0,68.5,68.0,59.099998
20161024081500,258.5,608.650024,64.750003,50,49.099998,0,68.300003,68.0,59.099998
20161024083000,258.5,688.549988,73.249999,53,49.099998,0,68.199997,68.0,59.099998
20161024084500,258.5,486.450012,51.750001,45,49.099998,0,67.400002,68.0,59.099998
20161024090000,258.5,505.25,53.75,45,49.700001,0,67.900002,68.0,59.099998
20161024091500,258.5,467.649994,49.749999,44,49.700001,0,68.099998,68.0,59.099998
20161024093000,258.5,517.0,55.0,45,49.700001,0,68.0,68.0,59.099998
20161024094500,258.5,505.25,53.75,45,49.700001,0,68.199997,68.0,59.099998
20161024100000,258.5,585.150024,62.250003,49,49.700001,0,68.099998,68.0,59.099998
20161024101500,258.5,491.149994,52.249999,45,49.700001,0,67.699997,68.0,59.099998
20161024103000,258.5,498.200012,53.000001,45,49.700001,0,67.400002,68.0,59.099998
20161024104500,258.5,491.149994,52.249999,45,49.700001,0,67.699997,68.0,59.099998
20161024110000,258.5,491.149994,52.249999,45,49.700001,0,67.599998,68.0,59.099998
20161024111500,258.5,733.200012,78.000001,55,49.700001,0,69.0,68.0,59.099998
20161024113000,258.5,916.5,97.5,62,49.700001,0,69.199997,68.0,59.099998
20161024114500,258.5,937.650024,99.750003,62,49.700001,0,69.599998,68.0,59.099998
20161024120000,258.5,916.5,97.5,62,49.700001,0,69.800003,68.0,59.099998
20161024121500,258.5,916.5,97.5,62,49.0,0,69.800003,68.0,59.099998
20161024123000,258.5,916.5,97.5,62,50.599998,0,69.699997,68.0,59.099998
20161024124500,258.5,956.450012,101.750001,62,49.099998,0,69.199997,68.0,59.099998
20161024130000,258.5,956.450012,101.750001,62,48.299999,0,69.300003,68.0,59.099998
20161024131500,258.5,766.099976,81.499997,54,49.099998,0,68.099998,68.0,59.099998
20161024133000,258.5,509.950012,54.250001,45,49.099998,0,67.400002,68.0,59.099998
20161024134500,258.5,423.0,45.0,43,49.099998,0,67.699997,68.0,59.099998
20161024140000,258.5,439.450012,46.750001,43,49.099998,0,67.599998,68.0,59.099998
20161024141500,258.5,366.600006,39.000001,40,50.200001,0,67.900002,68.0,59.099998
20161024143000,258.5,371.299988,39.499999,40,50.200001,0,68.099998,68.0,59.099998
20161024144500,258.5,430.049988,45.749999,43,49.599998,0,68.400002,68.0,59.099998
20161024150000,258.5,434.75,46.25,43,49.599998,0,67.900002,68.0,59.099998
20161024151500,258.5,439.450012,46.750001,43,49.599998,0,68.099998,68.0,59.099998
20161024153000,258.5,286.700012,30.500001,37,49.099998,0,67.400002,68.0,59.099998
20161024154500,258.5,343.100006,36.500001,39,49.099998,0,68.0,68.0,59.099998
20161024160000,258.5,343.100006,36.500001,39,49.799999,0,67.900002,68.0,59.099998
20161024161500,258.5,361.899994,38.499999,39,49.099998,0,68.099998,68.0,59.099998
20161024163000,258.5,366.600006,39.000001,40,49.099998,0,68.199997,68.0,59.099998
20161024164500,258.5,366.600006,39.000001,40,49.599998,0,67.900002,68.0,59.099998
20161024170000,258.5,291.399994,30.999999,37,49.599998,0,67.400002,68.0,59.099998
20161024171500,258.5,298.450012,31.750001,37,49.599998,0,67.800003,68.0,59.099998
20161024173000,258.5,298.450012,31.750001,37,49.599998,0,67.699997,68.0,59.099998
20161024174500,258.5,326.649994,34.749999,38,49.599998,0,68.400002,68.0,59.099998
20161024180000,258.5,347.799988,36.999999,39,49.599998,0,67.900002,68.0,59.099998
20161024181500,258.5,286.700012,30.500001,37,49.599998,0,67.400002,68.0,58.400002
20161024183000,258.5,291.399994,30.999999,37,49.599998,0,66.699997,68.0,58.400002
20161024184500,258.5,291.399994,30.999999,37,49.099998,0,67.099998,68.0,58.400002
20161024190000,258.5,291.399994,30.999999,37,49.099998,0,66.699997,68.0,58.400002
20161024191500,258.5,326.649994,34.749999,38,49.099998,0,67.300003,68.0,58.400002
20161024193000,258.5,286.700012,30.500001,37,49.099998,0,66.699997,68.0,58.400002
20161024194500,258.5,279.649994,29.749999,37,49.099998,0,67.099998,68.0,58.400002
20161024200000,258.5,291.399994,30.999999,37,49.099998,0,66.800003,68.0,58.400002
20161024201500,258.5,279.649994,29.749999,36,49.099998,0,66.900002,68.0,58.400002
20161024203000,258.5,279.649994,29.749999,36,49.099998,0,66.800003,68.0,58.400002
20161024204500,258.5,291.399994,30.999999,36,49.099998,0,67.199997,68.0,58.400002
20161024210000,258.5,286.700012,30.500001,36,49.099998,0,66.900002,68.0,58.400002
20161024211500,258.5,286.700012,30.500001,36,49.099998,0,66.900002,68.0,58.400002
20161024213000,258.5,279.649994,29.749999,36,49.099998,0,66.900002,68.0,58.400002
20161024214500,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,58.400002
20161024220000,258.5,279.649994,29.749999,36,49.099998,0,66.800003,68.0,58.400002
20161024221500,258.5,279.649994,29.749999,36,49.099998,0,66.900002,68.0,58.400002
20161024223000,258.5,286.700012,30.500001,36,49.099998,0,66.900002,68.0,58.400002
20161024224500,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.0,58.400002
20161024230000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,58.400002
20161024231500,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,58.400002
20161024233000,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.0,58.400002
20161024234500,258.5,286.700012,30.500001,36,49.599998,0,66.800003,68.0,58.400002
20161025000000,258.5,291.399994,30.999999,36,49.599998,0,67.0,68.0,58.400002
20161025001500,258.5,286.700012,30.500001,36,49.599998,0,66.599998,68.0,58.400002
20161025003000,258.5,291.399994,30.999999,36,49.599998,0,66.800003,68.0,58.400002
20161025004500,258.5,279.649994,29.749999,36,49.099998,0,66.300003,68.0,58.400002
20161025010000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,58.400002
20161025011500,258.5,279.649994,29.749999,36,49.099998,0,66.699997,68.0,58.400002
20161025013000,258.5,286.700012,30.500001,36,49.099998,0,66.900002,68.0,58.400002
20161025014500,258.5,291.399994,30.999999,36,49.099998,0,66.400002,68.0,58.400002
20161025020000,258.5,291.399994,30.999999,36,49.099998,0,66.800003,68.0,58.400002
20161025021500,258.5,279.649994,29.749999,36,49.099998,0,66.400002,68.0,58.400002
20161025023000,258.5,256.149994,27.249999,36,49.099998,0,66.699997,68.0,58.400002
20161025024500,258.5,286.700012,30.500001,36,49.099998,0,66.400002,68.0,58.400002
20161025030000,258.5,279.649994,29.749999,36,49.099998,0,67.099998,68.0,58.400002
20161025031500,258.5,272.600006,29.000001,36,49.099998,0,66.5,68.0,58.400002
20161025033000,258.5,279.649994,29.749999,36,49.099998,0,66.699997,68.0,58.400002
20161025034500,258.5,279.649994,29.749999,36,49.099998,0,66.400002,68.0,58.400002
20161025040000,258.5,279.649994,29.749999,36,49.099998,0,66.699997,68.0,58.400002
20161025041500,258.5,286.700012,30.500001,36,49.099998,0,66.5,68.0,58.400002
20161025043000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,58.400002
20161025044500,258.5,286.700012,30.500001,36,49.099998,0,66.699997,68.0,58.400002
20161025050000,258.5,286.700012,30.500001,36,49.099998,0,66.800003,68.0,58.400002
20161025051500,258.5,286.700012,30.500001,36,49.099998,0,66.599998,68.0,58.400002
20161025053000,258.5,286.700012,30.500001,36,49.099998,0,67.0,68.0,58.400002
20161025054500,258.5,291.399994,30.999999,36,49.099998,0,67.099998,68.0,58.400002
20161025060000,258.5,286.700012,30.500001,36,49.099998,0,67.199997,68.0,58.400002
20161025061500,258.5,286.700012,30.500001,36,49.099998,0,67.400002,68.0,58.400002
20161025063000,258.5,279.649994,29.749999,36,49.099998,0,67.199997,68.0,58.400002
20161025064500,258.5,286.700012,30.500001,36,49.099998,0,67.099998,68.0,58.400002
20161025070000,258.5,272.600006,29.000001,36,49.099998,0,67.099998,68.0,58.400002
20161025071500,258.5,326.649994,34.749999,38,49.700001,0,67.699997,68.0,58.400002
20161025073000,258.5,354.850006,37.750001,40,49.700001,0,67.800003,68.0,58.400002
20161025074500,258.5,531.099976,56.499997,47,49.099998,0,68.699997,68.0,58.400002
20161025080000,258.5,660.349976,70.249997,52,49.099998,0,68.5,68.0,58.400002
20161025081500,258.5,850.700012,90.500001,59,49.099998,0,68.699997,68.0,58.400002
20161025083000,258.5,794.299988,84.499999,57,49.099998,0,68.199997,68.0,58.299999
20161025084500,258.5,808.400024,86.000003,57,49.099998,0,68.0,68.0,58.299999
20161025090000,258.5,517.0,55.0,45,49.099998,0,67.0,68.0,58.299999
20161025091500,258.5,580.450012,61.750001,48,49.099998,0,67.699997,68.0,58.0
20161025093000,258.5,397.149994,42.249999,41,49.099998,0,67.5,68.0,58.099998
20161025094500,258.5,455.899994,48.499999,44,49.799999,0,68.300003,68.0,57.799999
20161025100000,258.5,526.400024,56.000003,47,49.099998,0,68.099998,68.0,57.700001
20161025101500,258.5,665.049988,70.749999,52,49.099998,0,68.400002,68.0,57.799999
20161025103000,258.5,564.0,60.0,47,49.099998,0,67.699997,68.0,58.099998
20161025104500,258.5,556.950012,59.250001,47,49.099998,0,68.199997,68.0,58.299999
20161025110000,258.5,556.950012,59.250001,47,49.099998,0,67.699997,68.0,58.299999
20161025111500,258.5,291.399994,30.999999,37,96.900002,100,71.199997,77.099998,74.099998
20161025113000,258.5,1008.150024,107.250003,66,58.5,0,73.5,71.300003,68.300003
20161025114500,258.5,810.75,86.25,56,48.700001,0,72.099998,71.300003,68.300003
20161025120000,258.5,716.75,76.25,53,48.700001,0,71.599998,71.300003,68.300003
20161025121500,258.5,716.75,76.25,52,48.700001,0,71.300003,71.300003,68.300003
20161025123000,258.5,665.049988,70.749999,51,48.700001,0,70.900002,71.199997,68.199997
20161025124500,258.5,665.049988,70.749999,51,48.700001,0,71.0,71.0,68.0
20161025130000,258.5,408.899994,43.499999,41,48.700001,0,70.199997,71.099998,68.099998
20161025131500,258.5,286.700012,30.500001,36,49.400002,0,70.300003,71.199997,68.199997
20161025133000,258.5,286.700012,30.500001,36,49.400002,0,69.699997,71.099998,68.099998
20161025134500,258.5,286.700012,30.500001,36,49.400002,0,70.0,71.199997,68.199997
20161025140000,258.5,286.700012,30.500001,36,49.400002,0,69.099998,70.900002,67.900002
20161025141500,258.5,279.649994,29.749999,36,49.400002,0,69.199997,71.0,68.0
20161025143000,258.5,286.700012,30.500001,36,49.400002,0,68.400002,71.0,68.0
20161025144500,258.5,286.700012,30.500001,36,49.400002,0,68.699997,70.900002,67.900002
20161025150000,258.5,279.649994,29.749999,36,49.400002,0,68.300003,70.900002,67.900002
20161025151500,258.5,272.600006,29.000001,36,49.400002,0,68.300003,70.900002,67.900002
20161025153000,258.5,272.600006,29.000001,36,49.400002,0,67.800003,70.900002,67.900002
20161025154500,258.5,272.600006,29.000001,36,49.400002,0,67.900002,70.900002,67.900002
20161025160000,258.5,279.649994,29.749999,36,49.400002,0,67.699997,70.900002,67.900002
20161025161500,258.5,279.649994,29.749999,36,49.400002,0,68.0,70.900002,67.900002
20161025163000,258.5,279.649994,29.749999,36,49.400002,0,67.699997,70.900002,67.900002
20161025164500,258.5,286.700012,30.500001,36,49.400002,0,67.699997,70.900002,67.900002
20161025170000,258.5,279.649994,29.749999,36,49.400002,0,67.900002,70.900002,67.900002
20161025171500,258.5,286.700012,30.500001,36,49.400002,0,67.699997,70.900002,67.900002
20161025173000,258.5,272.600006,29.000001,36,49.400002,0,67.599998,70.900002,67.900002
20161025174500,258.5,298.450012,31.750001,36,49.400002,100,66.900002,70.900002,67.900002
20161025180000,258.5,314.899994,33.499999,38,65.199997,0,68.400002,70.900002,67.900002
20161025181500,258.5,291.399994,30.999999,36,50.599998,100,67.099998,70.900002,67.900002
20161025183000,258.5,331.350006,35.250001,39,61.700001,0,68.599998,70.900002,67.900002
20161025184500,258.5,286.700012,30.500001,36,50.299999,100,67.400002,70.900002,67.900002
20161025190000,258.5,286.700012,30.500001,36,50.299999,100,67.900002,70.900002,67.900002
20161025191500,258.5,286.700012,30.500001,36,49.5,100,67.599998,70.900002,67.900002
20161025193000,258.5,286.700012,30.500001,36,50.200001,100,67.199997,70.900002,67.900002
20161025194500,258.5,291.399994,30.999999,36,54.299999,100,67.599998,70.900002,67.900002
20161025200000,258.5,383.049988,40.749999,40,68.400002,0,68.800003,70.900002,67.900002
20161025201500,258.5,286.700012,30.500001,35,50.299999,0,67.800003,70.900002,67.900002
20161025203000,258.5,279.649994,29.749999,35,49.5,100,67.699997,70.900002,67.900002
20161025204500,258.5,286.700012,30.500001,35,49.5,100,67.099998,70.900002,67.900002
20161025210000,258.5,291.399994,30.999999,35,53.900002,100,67.400002,70.900002,67.900002
20161025211500,258.5,286.700012,30.500001,35,53.900002,100,67.5,70.900002,67.900002
20161025213000,258.5,286.700012,30.500001,35,63.700001,0,68.5,70.900002,67.900002
20161025214500,258.5,291.399994,30.999999,35,50.299999,100,67.599998,70.900002,67.900002
20161025220000,258.5,291.399994,30.999999,35,49.5,100,67.599998,70.900002,67.900002
20161025221500,258.5,291.399994,30.999999,35,49.5,100,67.400002,70.900002,67.900002
20161025223000,258.5,291.399994,30.999999,35,67.900002,100,67.800003,70.900002,67.900002
20161025224500,258.5,286.700012,30.500001,35,50.299999,100,67.199997,70.900002,67.900002
20161025230000,258.5,286.700012,30.500001,35,50.299999,100,67.199997,70.900002,67.900002
20161025231500,258.5,286.700012,30.500001,35,74.0,100,67.800003,70.900002,67.900002
20161025233000,258.5,286.700012,30.500001,35,50.5,0,68.300003,70.900002,67.900002
20161025234500,258.5,286.700012,30.500001,35,49.900002,100,67.199997,70.900002,67.900002
20161026000000,258.5,298.450012,31.750001,35,49.900002,100,67.099998,70.900002,67.900002
20161026001500,258.5,298.450012,31.750001,35,60.700001,100,67.400002,70.900002,67.900002
20161026003000,258.5,291.399994,30.999999,35,59.299999,0,68.199997,70.900002,67.900002
20161026004500,258.5,291.399994,30.999999,35,50.599998,100,67.199997,70.900002,67.900002
20161026010000,258.5,291.399994,30.999999,35,49.900002,100,67.300003,70.900002,67.900002
20161026011500,258.5,279.649994,29.749999,35,69.599998,100,67.5,70.900002,67.900002
20161026013000,258.5,279.649994,29.749999,35,51.099998,0,68.0,70.900002,67.900002
20161026014500,258.5,279.649994,29.749999,35,49.900002,100,67.199997,70.900002,67.900002
20161026020000,258.5,279.649994,29.749999,35,49.900002,100,67.099998,70.900002,67.900002
20161026021500,258.5,286.700012,30.500001,35,56.400002,100,67.599998,70.900002,67.900002
20161026023000,258.5,279.649994,29.749999,35,54.299999,100,67.699997,70.900002,67.900002
20161026024500,258.5,279.649994,29.749999,35,54.299999,100,67.5,70.900002,67.900002
20161026030000,258.5,279.649994,29.749999,35,54.299999,100,67.699997,70.900002,67.900002
20161026031500,258.5,286.700012,30.500001,35,68.199997,100,67.900002,70.900002,67.900002
20161026033000,258.5,286.700012,30.500001,35,50.599998,0,67.800003,70.900002,67.900002
20161026034500,258.5,279.649994,29.749999,35,50.599998,100,67.199997,70.900002,67.900002
20161026040000,258.5,286.700012,30.500001,35,50.599998,100,67.199997,70.900002,67.900002
20161026041500,258.5,286.700012,30.500001,35,63.400002,0,68.5,70.900002,67.900002
20161026043000,258.5,291.399994,30.999999,35,50.5,0,67.699997,70.900002,67.900002
20161026044500,258.5,279.649994,29.749999,35,50.5,100,67.099998,70.900002,67.900002
20161026050000,258.5,291.399994,30.999999,35,67.400002,100,67.0,70.900002,67.900002
20161026051500,258.5,279.649994,29.749999,35,58.799999,0,68.400002,70.900002,67.900002
20161026053000,258.5,291.399994,30.999999,35,50.599998,100,67.5,70.900002,67.900002
20161026054500,258.5,291.399994,30.999999,35,49.900002,100,67.400002,70.900002,67.900002
20161026060000,258.5,279.649994,29.749999,35,49.900002,100,67.300003,70.900002,67.900002
20161026061500,258.5,286.700012,30.500001,35,60.299999,100,67.599998,70.900002,67.900002
20161026063000,258.5,286.700012,30.500001,35,60.299999,100,67.699997,70.900002,67.900002
20161026064500,258.5,286.700012,30.500001,35,58.700001,0,68.400002,70.900002,67.900002
20161026070000,258.5,286.700012,30.500001,35,50.599998,0,67.800003,70.900002,67.900002
20161026071500,258.5,286.700012,30.500001,35,49.5,0,68.099998,70.900002,67.900002
20161026073000,258.5,286.700012,30.500001,35,49.5,0,68.199997,70.900002,67.900002
20161026074500,258.5,286.700012,30.500001,35,49.5,0,68.599998,70.900002,67.900002
20161026080000,258.5,279.649994,29.749999,35,49.5,0,69.099998,70.900002,67.900002
20161026081500,258.5,279.649994,29.749999,35,49.5,0,69.5,70.900002,67.900002
20161026083000,258.5,279.649994,29.749999,35,49.5,0,69.300003,70.900002,67.900002
20161026084500,258.5,298.450012,31.750001,36,49.5,0,69.900002,70.900002,67.900002
20161026090000,258.5,291.399994,30.999999,36,49.5,0,69.599998,70.900002,67.900002
20161026091500,258.5,286.700012,30.500001,36,49.5,0,69.800003,70.900002,67.900002
20161026093000,258.5,286.700012,30.500001,36,49.5,0,70.199997,70.900002,67.900002
20161026094500,258.5,319.600006,34.000001,37,49.5,0,70.5,70.900002,67.900002
20161026100000,258.5,286.700012,30.500001,36,49.5,0,70.199997,70.900002,67.900002
20161026101500,258.5,343.100006,36.500001,39,49.5,0,70.900002,70.900002,67.900002
20161026103000,258.5,291.399994,30.999999,36,49.5,0,70.099998,70.900002,67.900002
20161026104500,258.5,343.100006,36.500001,38,49.5,0,70.699997,70.900002,67.900002
20161026110000,258.5,291.399994,30.999999,36,49.5,0,70.199997,70.900002,67.900002
20161026111500,258.5,319.600006,34.000001,38,49.5,0,70.900002,70.900002,67.900002
20161026113000,258.5,408.899994,43.499999,42,49.5,0,71.400002,70.900002,67.900002
20161026114500,258.5,606.299988,64.499999,49,49.5,0,71.599998,70.900002,67.900002
20161026120000,258.5,618.049988,65.749999,49,49.5,0,71.199997,70.900002,67.900002
20161026121500,258.5,603.950012,64.250001,49,49.5,0,71.099998,70.900002,67.900002
20161026123000,258.5,568.700012,60.500001,47,49.5,0,70.5,70.900002,67.900002
20161026124500,258.5,533.450012,56.750001,46,49.5,0,70.800003,70.900002,67.900002
20161026130000,258.5,423.0,45.0,42,49.5,0,70.300003,70.900002,67.900002
20161026131500,258.5,298.450012,31.750001,36,49.5,0,70.400002,70.900002,67.900002
20161026133000,258.5,291.399994,30.999999,36,49.5,0,70.0,70.900002,67.900002
20161026134500,258.5,286.700012,30.500001,36,50.099998,0,70.099998,70.900002,67.900002
20161026140000,258.5,291.399994,30.999999,36,50.099998,0,69.099998,70.900002,67.900002
20161026141500,258.5,298.450012,31.750001,36,50.099998,0,69.300003,70.900002,67.900002
20161026143000,258.5,286.700012,30.500001,36,50.099998,0,68.900002,70.900002,67.900002
20161026144500,258.5,286.700012,30.500001,36,50.099998,0,69.0,70.900002,67.900002
20161026150000,258.5,286.700012,30.500001,36,49.5,0,68.199997,70.900002,67.900002
20161026151500,258.5,279.649994,29.749999,36,49.5,0,68.400002,70.900002,67.900002
20161026153000,258.5,286.700012,30.500001,36,49.5,0,67.900002,70.900002,67.900002
20161026154500,258.5,279.649994,29.749999,36,49.5,0,68.400002,70.900002,67.900002
20161026160000,258.5,272.600006,29.000001,36,49.5,0,68.300003,70.900002,67.900002
20161026161500,258.5,279.649994,29.749999,36,49.5,0,68.400002,70.900002,67.900002
20161026163000,258.5,279.649994,29.749999,36,49.5,0,68.199997,70.900002,67.900002
20161026164500,258.5,286.700012,30.500001,36,49.5,0,68.300003,70.900002,67.900002
20161026170000,258.5,286.700012,30.500001,36,49.5,0,67.900002,70.900002,67.900002
20161026171500,258.5,286.700012,30.500001,36,49.5,0,68.599998,70.900002,67.900002
20161026173000,258.5,286.700012,30.500001,36,49.5,0,67.900002,70.900002,67.900002
20161026174500,258.5,279.649994,29.749999,36,49.5,0,67.699997,70.900002,67.900002
20161026180000,258.5,286.700012,30.500001,36,49.5,100,67.300003,70.900002,67.900002
20161026181500,258.5,291.399994,30.999999,36,49.5,100,67.300003,70.900002,67.900002
20161026183000,258.5,286.700012,30.500001,36,49.5,100,67.900002,70.900002,67.900002
20161026184500,258.5,286.700012,30.500001,36,49.5,100,67.699997,70.900002,67.900002
20161026190000,258.5,286.700012,30.500001,36,49.5,100,67.699997,70.900002,67.900002
20161026191500,258.5,291.399994,30.999999,36,49.5,100,67.699997,70.900002,67.900002
20161026193000,258.5,286.700012,30.500001,36,67.699997,100,67.599998,70.900002,67.900002
20161026194500,258.5,291.399994,30.999999,36,50.700001,0,68.199997,70.900002,67.900002
20161026200000,258.5,291.399994,30.999999,36,49.900002,0,67.699997,70.900002,67.900002
20161026201500,258.5,286.700012,30.500001,36,49.900002,0,67.800003,70.900002,67.900002
20161026203000,258.5,286.700012,30.500001,36,49.900002,100,67.400002,70.900002,67.900002
20161026204500,258.5,286.700012,30.500001,36,49.900002,100,67.5,70.900002,67.900002
20161026210000,258.5,286.700012,30.500001,36,53.0,100,67.199997,70.900002,67.900002
20161026211500,258.5,286.700012,30.500001,36,55.099998,100,67.400002,70.900002,67.900002
20161026213000,258.5,286.700012,30.500001,36,58.0,0,68.400002,70.900002,67.900002
20161026214500,258.5,265.549988,28.249999,36,49.900002,0,67.800003,70.900002,67.900002
20161026220000,258.5,286.700012,30.500001,36,49.900002,100,67.599998,70.900002,67.900002
20161026221500,258.5,291.399994,30.999999,36,49.900002,100,67.199997,70.900002,67.900002
20161026223000,258.5,286.700012,30.500001,36,53.5,100,67.300003,70.900002,67.900002
20161026224500,258.5,286.700012,30.500001,36,54.299999,100,67.5,70.900002,67.900002
20161026230000,258.5,286.700012,30.500001,36,56.5,0,68.400002,70.900002,67.900002
20161026231500,258.5,291.399994,30.999999,36,49.900002,0,67.800003,70.900002,67.900002
20161026233000,258.5,286.700012,30.500001,36,49.900002,100,67.400002,70.900002,67.900002
20161026234500,258.5,291.399994,30.999999,36,55.200001,100,66.900002,70.900002,67.900002
20161027000000,258.5,286.700012,30.500001,36,51.400002,0,67.900002,70.900002,67.900002
20161027001500,258.5,291.399994,30.999999,36,49.5,100,67.400002,70.900002,67.900002
20161027003000,258.5,291.399994,30.999999,36,49.5,100,67.599998,70.900002,67.900002
20161027004500,258.5,286.700012,30.500001,36,50.200001,100,67.400002,70.900002,67.900002
20161027010000,258.5,298.450012,31.750001,36,68.099998,100,67.699997,70.900002,67.900002
20161027011500,258.5,286.700012,30.500001,36,51.0,100,67.5,70.900002,67.900002
20161027013000,258.5,286.700012,30.500001,36,49.5,100,67.5,70.900002,67.900002
20161027014500,258.5,291.399994,30.999999,36,72.5,100,67.599998,70.900002,67.900002
20161027020000,258.5,291.399994,30.999999,36,50.700001,0,68.099998,70.900002,67.900002
20161027021500,258.5,291.399994,30.999999,36,50.700001,100,67.300003,70.900002,67.900002
20161027023000,258.5,279.649994,29.749999,36,49.700001,100,67.300003,70.900002,67.900002
20161027024500,258.5,286.700012,30.500001,35,59.799999,100,67.099998,70.900002,67.900002
20161027030000,258.5,279.649994,29.749999,35,51.900002,0,68.300003,70.900002,67.900002
20161027031500,258.5,279.649994,29.749999,35,50.200001,100,66.900002,70.900002,67.900002
20161027033000,258.5,279.649994,29.749999,35,50.200001,100,67.699997,70.900002,67.900002
20161027034500,258.5,286.700012,30.500001,35,51.0,100,67.199997,70.900002,67.900002
20161027040000,258.5,286.700012,30.500001,35,55.599998,0,68.199997,70.900002,67.900002
20161027041500,258.5,279.649994,29.749999,35,49.900002,100,67.300003,70.900002,67.900002
20161027043000,258.5,279.649994,29.749999,35,49.900002,100,67.0,70.900002,67.900002
20161027044500,258.5,286.700012,30.500001,35,55.599998,100,67.699997,70.900002,67.900002
20161027050000,258.5,291.399994,30.999999,35,55.599998,100,67.800003,70.900002,67.900002
20161027051500,258.5,286.700012,30.500001,35,54.700001,100,67.699997,70.900002,67.900002
20161027053000,258.5,286.700012,30.500001,35,54.700001,100,67.699997,70.900002,67.900002
20161027054500,258.5,279.649994,29.749999,35,66.699997,100,67.699997,70.900002,67.900002
20161027060000,258.5,286.700012,30.500001,36,50.700001,0,67.699997,70.900002,67.900002
20161027061500,258.5,286.700012,30.500001,36,50.099998,100,67.400002,70.900002,67.900002
20161027063000,258.5,272.600006,29.000001,36,50.099998,100,67.5,70.900002,67.900002
20161027064500,258.5,286.700012,30.500001,36,50.099998,100,67.400002,70.900002,67.900002
20161027070000,258.5,291.399994,30.999999,36,50.099998,100,67.699997,70.900002,67.900002
20161027071500,258.5,286.700012,30.500001,36,52.099998,100,67.599998,70.900002,67.900002
20161027073000,258.5,279.649994,29.749999,36,53.0,100,67.900002,70.900002,67.900002
20161027074500,258.5,272.600006,29.000001,36,50.299999,0,68.699997,70.900002,67.900002
20161027080000,258.5,272.600006,29.000001,36,49.5,0,69.199997,70.900002,67.900002
20161027081500,258.5,279.649994,29.749999,36,49.5,0,69.5,70.900002,67.900002
20161027083000,258.5,279.649994,29.749999,36,49.5,0,69.400002,70.900002,67.900002
20161027084500,258.5,326.649994,34.749999,38,49.5,0,70.300003,70.900002,67.900002
20161027090000,258.5,371.299988,39.499999,40,49.5,0,70.5,70.900002,67.900002
20161027091500,258.5,434.75,46.25,43,49.5,0,71.599998,70.900002,67.900002
20161027093000,258.5,319.600006,34.000001,38,49.5,0,70.300003,70.900002,67.900002
20161027094500,258.5,347.799988,36.999999,39,49.5,0,70.800003,70.900002,67.900002
20161027100000,258.5,291.399994,30.999999,36,49.5,0,70.300003,70.900002,67.900002
20161027101500,258.5,343.100006,36.500001,39,49.5,0,70.800003,70.900002,67.900002
20161027103000,258.5,336.049988,35.749999,39,49.5,0,71.0,70.900002,67.900002
20161027104500,258.5,279.649994,29.749999,36,49.5,0,70.800003,70.900002,67.900002
20161027110000,258.5,286.700012,30.500001,36,49.5,0,70.699997,70.900002,67.900002
20161027111500,258.5,286.700012,30.500001,36,49.5,0,71.0,70.900002,67.900002
20161027113000,258.5,291.399994,30.999999,36,49.5,0,71.300003,70.900002,67.900002
20161027114500,258.5,556.950012,59.250001,48,49.5,0,71.699997,70.900002,67.900002
20161027120000,258.5,667.400024,71.000003,52,49.5,0,71.400002,70.900002,67.900002
20161027121500,258.5,697.950012,74.250001,54,49.5,0,71.300003,70.900002,67.900002
20161027123000,258.5,679.150024,72.250003,53,49.5,0,70.800003,70.900002,67.900002
20161027124500,258.5,648.599976,68.999997,51,49.5,0,70.699997,70.900002,67.900002
20161027130000,258.5,376.0,40.0,40,49.5,0,70.0,70.900002,67.900002
20161027131500,258.5,354.850006,37.750001,40,49.5,0,70.400002,70.900002,67.900002
20161027133000,258.5,279.649994,29.749999,37,49.5,0,69.5,70.900002,67.900002
20161027134500,258.5,291.399994,30.999999,37,49.5,0,69.800003,70.900002,67.900002
20161027140000,258.5,279.649994,29.749999,37,49.5,0,69.400002,70.900002,67.900002
20161027141500,258.5,291.399994,30.999999,37,49.5,0,69.699997,70.900002,67.900002
20161027143000,258.5,286.700012,30.500001,37,49.5,0,68.900002,70.900002,67.900002
20161027144500,258.5,298.450012,31.750001,37,49.5,0,68.900002,70.900002,67.900002
20161027150000,258.5,291.399994,30.999999,37,49.5,0,68.599998,70.900002,67.900002
20161027151500,258.5,291.399994,30.999999,37,49.5,0,68.5,70.900002,67.900002
20161027153000,258.5,291.399994,30.999999,37,49.5,0,68.400002,70.900002,67.900002
20161027154500,258.5,291.399994,30.999999,37,49.5,0,68.199997,70.900002,67.900002
20161027160000,258.5,286.700012,30.500001,36,49.5,0,67.900002,70.900002,67.900002
20161027161500,258.5,279.649994,29.749999,36,49.5,0,68.0,70.900002,67.900002
20161027163000,258.5,286.700012,30.500001,36,49.5,0,67.699997,70.900002,67.900002
20161027164500,258.5,286.700012,30.500001,36,49.5,100,67.599998,70.900002,67.900002
20161027170000,258.5,279.649994,29.749999,36,49.5,100,67.800003,70.900002,67.900002
20161027171500,258.5,286.700012,30.500001,36,49.5,100,67.599998,70.900002,67.900002
20161027173000,258.5,272.600006,29.000001,36,49.5,100,67.300003,70.900002,67.900002
20161027174500,258.5,279.649994,29.749999,36,49.5,100,67.400002,70.900002,67.900002
20161027180000,258.5,286.700012,30.500001,36,76.400002,100,68.199997,70.900002,67.900002
20161027181500,258.5,291.399994,30.999999,37,50.700001,0,67.699997,70.900002,67.900002
20161027183000,258.5,286.700012,30.500001,36,50.700001,100,67.300003,70.900002,67.900002
20161027184500,258.5,286.700012,30.500001,36,53.900002,100,67.099998,70.900002,67.900002
20161027190000,258.5,319.600006,34.000001,38,58.400002,0,68.5,70.900002,67.900002
20161027191500,258.5,279.649994,29.749999,36,50.299999,100,67.300003,70.900002,67.900002
20161027193000,258.5,291.399994,30.999999,36,50.299999,100,67.599998,70.900002,67.900002
20161027194500,258.5,286.700012,30.500001,36,50.299999,100,67.300003,70.900002,67.900002
20161027200000,258.5,286.700012,30.500001,36,66.699997,100,67.900002,70.900002,67.900002
20161027201500,258.5,298.450012,31.750001,36,50.599998,100,67.400002,70.900002,67.900002
20161027203000,258.5,291.399994,30.999999,36,50.599998,100,67.199997,70.900002,67.900002
20161027204500,258.5,291.399994,30.999999,36,64.699997,100,67.300003,70.900002,67.900002
20161027210000,258.5,286.700012,30.500001,36,51.5,0,68.300003,70.900002,67.900002
20161027211500,258.5,291.399994,30.999999,36,49.700001,100,67.300003,70.900002,67.900002
20161027213000,258.5,298.450012,31.750001,36,50.299999,100,67.199997,70.900002,67.900002
20161027214500,258.5,286.700012,30.500001,35,72.0,100,67.900002,70.900002,67.900002
20161027220000,258.5,279.649994,29.749999,35,51.099998,0,68.099998,70.900002,67.900002
20161027221500,258.5,286.700012,30.500001,35,49.5,100,67.400002,70.900002,67.900002
20161027223000,258.5,291.399994,30.999999,35,49.5,100,67.400002,70.900002,67.900002
20161027224500,258.5,286.700012,30.500001,35,63.299999,100,67.199997,70.900002,67.900002
20161027230000,258.5,291.399994,30.999999,36,51.400002,0,67.800003,70.900002,67.900002
20161027231500,258.5,286.700012,30.500001,36,49.900002,100,67.099998,70.900002,67.900002
20161027233000,258.5,286.700012,30.500001,36,58.799999,100,67.300003,70.900002,67.900002
20161027234500,258.5,286.700012,30.500001,36,68.199997,100,68.099998,70.900002,67.900002
20161028000000,258.5,279.649994,29.749999,36,50.700001,0,67.699997,70.900002,67.900002
20161028001500,258.5,286.700012,30.500001,36,50.700001,100,67.099998,70.900002,67.900002
20161028003000,258.5,286.700012,30.500001,36,59.900002,100,67.5,70.900002,67.900002
20161028004500,258.5,286.700012,30.500001,36,59.900002,100,67.599998,70.900002,67.900002
20161028010000,258.5,291.399994,30.999999,36,60.5,100,67.800003,70.900002,67.900002
20161028011500,258.5,286.700012,30.500001,36,60.5,100,67.900002,70.900002,67.900002
20161028013000,258.5,286.700012,30.500001,36,50.299999,0,67.699997,70.900002,67.900002
20161028014500,258.5,286.700012,30.500001,36,50.299999,100,67.099998,70.900002,67.900002
20161028020000,258.5,298.450012,31.750001,36,57.700001,100,67.099998,70.900002,67.900002
20161028021500,258.5,305.5,32.5,37,61.900002,0,68.699997,70.900002,67.900002
20161028023000,258.5,286.700012,30.500001,36,49.900002,100,67.400002,70.900002,67.900002
20161028024500,258.5,291.399994,30.999999,36,49.900002,100,67.400002,70.900002,67.900002
20161028030000,258.5,291.399994,30.999999,36,52.400002,100,66.900002,70.900002,67.900002
20161028031500,258.5,291.399994,30.999999,36,60.099998,0,68.599998,70.900002,67.900002
20161028033000,258.5,286.700012,30.500001,36,50.599998,100,67.300003,70.900002,67.900002
20161028034500,258.5,286.700012,30.500001,36,63.400002,100,67.199997,70.900002,67.900002
20161028040000,258.5,286.700012,30.500001,36,51.900002,100,67.300003,70.900002,67.900002
20161028041500,258.5,305.5,32.5,36,55.0,0,68.400002,70.900002,67.900002
20161028043000,258.5,286.700012,30.500001,36,49.900002,100,67.199997,70.900002,67.900002
20161028044500,258.5,291.399994,30.999999,36,50.700001,100,67.099998,70.900002,67.900002
20161028050000,258.5,286.700012,30.500001,36,62.400002,100,67.699997,70.900002,67.900002
20161028051500,258.5,286.700012,30.500001,36,60.099998,0,68.199997,70.900002,67.900002
20161028053000,258.5,291.399994,30.999999,36,50.400002,100,67.300003,70.900002,67.900002
20161028054500,258.5,291.399994,30.999999,36,50.400002,100,67.5,70.900002,67.900002
20161028060000,258.5,298.450012,31.750001,36,72.099998,100,67.900002,70.900002,67.900002
20161028061500,258.5,291.399994,30.999999,36,51.799999,0,68.300003,70.900002,67.900002
20161028063000,258.5,286.700012,30.500001,36,49.799999,100,67.400002,70.900002,67.900002
20161028064500,258.5,286.700012,30.500001,36,49.799999,100,67.300003,70.900002,67.900002
20161028070000,258.5,286.700012,30.500001,36,54.200001,100,67.400002,70.900002,67.900002
20161028071500,258.5,286.700012,30.500001,36,59.900002,100,67.599998,70.900002,67.900002
20161028073000,258.5,286.700012,30.500001,36,59.900002,100,67.699997,70.900002,67.900002
20161028074500,258.5,286.700012,30.500001,36,50.299999,0,68.599998,70.900002,67.900002
20161028080000,258.5,279.649994,29.749999,36,49.5,0,68.900002,70.900002,67.900002
20161028081500,258.5,286.700012,30.500001,36,49.5,0,69.400002,70.900002,67.900002
20161028083000,258.5,279.649994,29.749999,36,49.5,0,69.699997,70.900002,67.900002
20161028084500,258.5,319.600006,34.000001,38,49.5,0,70.400002,70.900002,67.900002
20161028090000,258.5,366.600006,39.000001,40,49.5,0,70.5,70.900002,67.900002
20161028091500,258.5,291.399994,30.999999,36,49.5,0,69.599998,70.900002,67.900002
20161028093000,258.5,291.399994,30.999999,36,49.5,0,70.199997,70.900002,67.900002
20161028094500,258.5,291.399994,30.999999,36,49.5,0,70.099998,70.900002,67.900002
20161028100000,258.5,286.700012,30.500001,36,49.5,0,70.099998,70.900002,67.900002
20161028101500,258.5,279.649994,29.749999,36,49.5,0,70.199997,70.900002,67.900002
20161028103000,258.5,286.700012,30.500001,36,49.5,0,70.099998,70.900002,67.900002
20161028104500,258.5,291.399994,30.999999,36,49.5,0,69.800003,70.900002,67.900002
20161028110000,258.5,326.649994,34.749999,38,49.5,0,70.199997,70.900002,67.900002
20161028111500,258.5,347.799988,36.999999,40,49.5,0,70.699997,70.900002,67.900002
20161028113000,258.5,596.900024,63.500003,50,49.5,0,71.599998,70.900002,67.900002
20161028114500,258.5,766.099976,81.499997,56,48.700001,0,71.699997,70.900002,67.900002
20161028120000,258.5,860.099976,91.499997,60,49.400002,0,71.599998,70.900002,67.900002
20161028121500,258.5,876.549988,93.249999,61,49.400002,0,71.099998,70.900002,67.900002
20161028123000,258.5,857.75,91.25,58,49.400002,0,70.699997,70.900002,67.900002
20161028124500,258.5,709.700012,75.500001,53,49.400002,0,70.300003,70.900002,67.900002
20161028130000,258.5,573.400024,61.000003,47,49.400002,0,70.300003,70.900002,67.900002
20161028131500,258.5,291.399994,30.999999,37,49.400002,0,69.800003,70.900002,67.900002
20161028133000,258.5,291.399994,30.999999,36,49.400002,0,70.0,70.900002,67.900002
20161028134500,258.5,286.700012,30.500001,36,49.400002,0,69.800003,70.900002,67.900002
20161028140000,258.5,279.649994,29.749999,36,49.400002,0,69.5,70.900002,67.900002
20161028141500,258.5,279.649994,29.749999,36,49.900002,0,69.599998,70.900002,67.900002
20161028143000,258.5,272.600006,29.000001,36,49.900002,0,69.599998,70.900002,67.900002
20161028144500,258.5,279.649994,29.749999,36,49.900002,0,68.800003,70.900002,67.900002
20161028150000,258.5,291.399994,30.999999,36,49.900002,0,69.099998,70.900002,67.900002
20161028151500,258.5,279.649994,29.749999,36,49.900002,0,68.800003,70.900002,67.900002
20161028153000,258.5,279.649994,29.749999,36,49.900002,0,68.699997,70.900002,67.900002
20161028154500,258.5,272.600006,29.000001,36,49.900002,0,68.599998,70.900002,67.900002
20161028160000,258.5,272.600006,29.000001,36,49.900002,0,68.900002,70.900002,67.900002
20161028161500,258.5,272.600006,29.000001,36,49.900002,0,68.199997,70.900002,67.900002
20161028163000,258.5,265.549988,28.249999,36,49.900002,0,68.199997,70.900002,67.900002
20161028164500,258.5,279.649994,29.749999,36,49.900002,0,68.099998,70.900002,67.900002
20161028170000,258.5,272.600006,29.000001,36,49.900002,0,68.099998,70.900002,67.900002
20161028171500,258.5,272.600006,29.000001,36,49.900002,0,67.800003,70.900002,67.900002
20161028173000,258.5,265.549988,28.249999,36,49.900002,0,67.800003,70.900002,67.900002
20161028174500,258.5,265.549988,28.249999,36,49.900002,0,67.900002,70.900002,67.900002
20161028180000,258.5,272.600006,29.000001,36,49.900002,100,67.599998,70.900002,67.900002
20161028181500,258.5,279.649994,29.749999,36,49.900002,100,67.599998,70.900002,67.900002
20161028183000,258.5,279.649994,29.749999,36,49.400002,100,67.400002,70.900002,67.900002
20161028184500,258.5,286.700012,30.500001,36,49.400002,100,67.400002,70.900002,67.900002
20161028190000,258.5,272.600006,29.000001,36,58.700001,100,67.400002,70.900002,67.900002
20161028191500,258.5,291.399994,30.999999,36,51.900002,0,68.300003,70.900002,67.900002
20161028193000,258.5,279.649994,29.749999,36,49.900002,0,67.800003,70.900002,67.900002
20161028194500,258.5,286.700012,30.500001,36,49.900002,0,67.699997,70.900002,67.900002
20161028200000,258.5,279.649994,29.749999,36,49.900002,100,67.400002,70.900002,67.900002
