PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028201500,258.5,286.700012,30.500001,36,49.099998,100,67.400002,70.900002,67.900002
20161028203000,258.5,279.649994,29.749999,36,49.599998,100,67.199997,70.900002,67.900002
20161028204500,258.5,286.700012,30.500001,36,53.5,100,67.699997,70.900002,67.900002
20161028210000,258.5,286.700012,30.500001,36,53.5,100,67.699997,70.900002,67.900002
20161028211500,258.5,286.700012,30.500001,36,53.5,100,67.699997,70.900002,67.900002
20161028213000,258.5,286.700012,30.500001,36,54.900002,100,67.400002,70.900002,67.900002
20161028214500,258.5,286.700012,30.500001,36,59.200001,100,67.900002,70.900002,67.900002
20161028220000,258.5,279.649994,29.749999,36,60.0,100,67.900002,70.900002,67.900002
20161028221500,258.5,286.700012,30.500001,36,50.700001,0,68.099998,70.900002,67.900002
20161028223000,258.5,286.700012,30.500001,36,50.700001,100,67.599998,70.900002,67.900002
20161028224500,258.5,279.649994,29.749999,36,49.799999,100,67.400002,70.900002,67.900002
20161028230000,258.5,286.700012,30.500001,36,51.400002,100,67.199997,70.900002,67.900002
20161028231500,258.5,279.649994,29.749999,36,64.800003,100,67.400002,70.900002,67.900002
20161028233000,258.5,291.399994,30.999999,36,53.099998,0,68.300003,70.900002,67.900002
20161028234500,258.5,291.399994,30.999999,36,50.200001,100,67.599998,70.900002,67.900002
20161029000000,258.5,286.700012,30.500001,36,50.200001,100,67.300003,70.900002,67.900002
20161029001500,258.5,286.700012,30.500001,36,64.800003,100,67.099998,70.900002,67.900002
20161029003000,258.5,286.700012,30.500001,36,51.5,0,68.0,70.900002,67.900002
20161029004500,258.5,291.399994,30.999999,36,50.200001,100,67.199997,70.900002,67.900002
20161029010000,258.5,286.700012,30.500001,36,50.200001,100,67.199997,70.900002,67.900002
20161029011500,258.5,279.649994,29.749999,36,70.900002,100,68.099998,70.900002,67.900002
20161029013000,258.5,286.700012,30.500001,36,50.599998,0,67.800003,70.900002,67.900002
20161029014500,258.5,286.700012,30.500001,36,50.0,100,67.400002,70.900002,67.900002
20161029020000,258.5,286.700012,30.500001,36,49.5,100,67.400002,70.900002,67.900002
20161029021500,258.5,286.700012,30.500001,36,60.599998,100,67.699997,70.900002,67.900002
20161029023000,258.5,286.700012,30.500001,36,53.599998,100,67.699997,70.900002,67.900002
20161029024500,258.5,279.649994,29.749999,36,53.599998,100,67.599998,70.900002,67.900002
20161029030000,258.5,272.600006,29.000001,36,55.5,100,67.400002,70.900002,67.900002
20161029031500,258.5,279.649994,29.749999,36,65.300003,100,68.099998,70.900002,67.900002
20161029033000,258.5,286.700012,30.500001,36,50.599998,100,67.400002,70.900002,67.900002
20161029034500,258.5,291.399994,30.999999,36,49.799999,100,67.300003,70.900002,67.900002
20161029040000,258.5,291.399994,30.999999,36,60.599998,100,67.0,70.900002,67.900002
20161029041500,258.5,291.399994,30.999999,36,53.099998,0,68.400002,70.900002,67.900002
20161029043000,258.5,291.399994,30.999999,36,49.5,100,67.400002,70.900002,67.900002
20161029044500,258.5,286.700012,30.500001,36,50.200001,100,67.199997,70.900002,67.900002
20161029050000,258.5,286.700012,30.500001,36,62.799999,100,67.199997,70.900002,67.900002
20161029051500,258.5,286.700012,30.500001,36,52.700001,0,68.199997,70.900002,67.900002
20161029053000,258.5,286.700012,30.500001,36,50.299999,100,67.300003,70.900002,67.900002
20161029054500,258.5,286.700012,30.500001,36,49.5,100,67.699997,70.900002,67.900002
20161029060000,258.5,272.600006,29.000001,36,52.200001,100,67.099998,70.900002,67.900002
20161029061500,258.5,286.700012,30.500001,36,55.200001,0,68.400002,70.900002,67.900002
20161029063000,258.5,286.700012,30.500001,36,49.5,100,67.099998,70.900002,67.900002
20161029064500,258.5,291.399994,30.999999,36,51.700001,100,67.199997,70.900002,67.900002
20161029070000,258.5,286.700012,30.500001,36,66.400002,0,68.5,70.900002,67.900002
20161029071500,258.5,291.399994,30.999999,36,50.599998,0,67.900002,70.900002,67.900002
20161029073000,258.5,279.649994,29.749999,36,49.5,100,67.400002,70.900002,67.900002
20161029074500,258.5,291.399994,30.999999,36,49.5,100,67.300003,70.900002,67.900002
20161029080000,258.5,286.700012,30.500001,36,64.900002,100,67.699997,70.900002,67.900002
20161029081500,258.5,286.700012,30.500001,36,52.299999,0,68.099998,70.900002,67.900002
20161029083000,258.5,286.700012,30.500001,36,49.5,0,67.699997,70.900002,67.900002
20161029084500,258.5,286.700012,30.500001,36,49.5,0,67.699997,70.900002,67.900002
20161029090000,258.5,286.700012,30.500001,36,49.5,100,67.599998,70.900002,67.900002
20161029091500,258.5,286.700012,30.500001,36,49.5,100,67.599998,70.900002,67.900002
20161029093000,258.5,286.700012,30.500001,36,49.5,100,67.699997,70.900002,67.900002
20161029094500,258.5,286.700012,30.500001,36,49.5,100,67.400002,70.900002,67.900002
20161029100000,258.5,272.600006,29.000001,36,49.5,100,67.800003,70.900002,67.900002
20161029101500,258.5,279.649994,29.749999,36,49.5,100,67.400002,70.900002,67.900002
20161029103000,258.5,279.649994,29.749999,36,63.200001,100,68.0,70.900002,67.900002
20161029104500,258.5,286.700012,30.500001,36,50.700001,0,67.699997,70.900002,67.900002
20161029110000,258.5,286.700012,30.500001,36,49.900002,100,67.599998,70.900002,67.900002
20161029111500,258.5,291.399994,30.999999,36,49.900002,100,67.300003,70.900002,67.900002
20161029113000,258.5,279.649994,29.749999,36,49.900002,100,68.099998,70.900002,67.900002
20161029114500,258.5,286.700012,30.500001,36,49.900002,0,68.599998,70.900002,67.900002
20161029120000,258.5,286.700012,30.500001,36,49.900002,0,68.800003,70.900002,67.900002
20161029121500,258.5,279.649994,29.749999,36,49.900002,0,68.699997,70.900002,67.900002
20161029123000,258.5,286.700012,30.500001,36,49.900002,0,69.199997,70.900002,67.900002
20161029124500,258.5,286.700012,30.500001,36,49.900002,0,68.900002,70.900002,67.900002
20161029130000,258.5,279.649994,29.749999,36,49.900002,0,69.800003,70.900002,67.900002
20161029131500,258.5,286.700012,30.500001,36,49.900002,0,69.0,70.900002,67.900002
20161029133000,258.5,286.700012,30.500001,36,49.900002,0,68.800003,70.900002,67.900002
20161029134500,258.5,319.600006,34.000001,38,49.900002,0,69.300003,70.900002,67.900002
20161029140000,258.5,279.649994,29.749999,36,49.900002,0,68.199997,70.900002,67.900002
20161029141500,258.5,291.399994,30.999999,36,49.200001,0,68.599998,70.900002,67.900002
20161029143000,258.5,291.399994,30.999999,36,49.799999,0,68.099998,70.900002,67.900002
20161029144500,258.5,286.700012,30.500001,36,49.799999,0,68.0,70.900002,67.900002
20161029150000,258.5,291.399994,30.999999,36,49.799999,0,67.900002,70.900002,67.900002
20161029151500,258.5,291.399994,30.999999,36,49.799999,0,68.599998,70.900002,67.900002
20161029153000,258.5,286.700012,30.500001,36,49.799999,0,67.900002,70.900002,67.900002
20161029154500,258.5,286.700012,30.500001,36,49.799999,0,69.0,70.900002,67.900002
20161029160000,258.5,286.700012,30.500001,36,49.799999,0,68.300003,70.900002,67.900002
20161029161500,258.5,286.700012,30.500001,36,49.799999,0,68.5,70.900002,67.900002
20161029163000,258.5,286.700012,30.500001,36,49.299999,0,68.5,70.900002,67.900002
20161029164500,258.5,286.700012,30.500001,36,49.299999,0,68.099998,70.900002,67.900002
20161029170000,258.5,279.649994,29.749999,36,49.299999,0,67.900002,70.900002,67.900002
20161029171500,258.5,279.649994,29.749999,36,49.299999,0,68.599998,70.900002,67.900002
20161029173000,258.5,286.700012,30.500001,36,49.299999,0,68.199997,70.900002,67.900002
20161029174500,258.5,279.649994,29.749999,36,49.299999,0,68.099998,70.900002,67.900002
20161029180000,258.5,291.399994,30.999999,36,49.299999,0,68.0,70.900002,67.900002
20161029181500,258.5,279.649994,29.749999,36,49.299999,0,68.599998,70.900002,67.900002
20161029183000,258.5,279.649994,29.749999,36,49.299999,0,68.400002,70.900002,67.900002
20161029184500,258.5,272.600006,29.000001,36,49.299999,0,68.400002,70.900002,67.900002
20161029190000,258.5,279.649994,29.749999,36,49.299999,0,68.5,70.900002,67.900002
20161029191500,258.5,286.700012,30.500001,36,49.299999,0,68.099998,70.900002,67.900002
20161029193000,258.5,279.649994,29.749999,36,49.299999,0,68.599998,70.900002,67.900002
20161029194500,258.5,279.649994,29.749999,36,49.299999,0,68.300003,70.900002,67.900002
20161029200000,258.5,286.700012,30.500001,36,49.299999,0,68.699997,70.900002,67.900002
20161029201500,258.5,286.700012,30.500001,36,49.299999,0,68.099998,70.900002,67.900002
20161029203000,258.5,291.399994,30.999999,36,49.299999,0,68.400002,70.900002,67.900002
20161029204500,258.5,286.700012,30.500001,36,49.299999,0,68.099998,70.900002,67.900002
20161029210000,258.5,279.649994,29.749999,36,48.700001,0,68.699997,70.900002,67.900002
20161029211500,258.5,286.700012,30.500001,36,49.400002,0,68.199997,70.900002,67.900002
20161029213000,258.5,286.700012,30.500001,36,49.400002,0,68.300003,70.900002,67.900002
20161029214500,258.5,291.399994,30.999999,36,49.400002,0,67.800003,70.900002,67.900002
20161029220000,258.5,286.700012,30.500001,36,49.400002,0,68.099998,70.900002,67.900002
20161029221500,258.5,291.399994,30.999999,36,49.400002,0,68.099998,70.900002,67.900002
20161029223000,258.5,279.649994,29.749999,36,49.400002,0,68.300003,70.900002,67.900002
20161029224500,258.5,291.399994,30.999999,36,49.400002,0,67.800003,70.900002,67.900002
20161029230000,258.5,291.399994,30.999999,36,48.700001,0,68.0,70.900002,67.900002
20161029231500,258.5,286.700012,30.500001,36,48.700001,100,67.599998,70.900002,67.900002
20161029233000,258.5,286.700012,30.500001,36,49.400002,0,67.699997,70.900002,67.900002
20161029234500,258.5,291.399994,30.999999,36,49.400002,100,68.099998,70.900002,67.900002
20161030000000,258.5,286.700012,30.500001,36,49.400002,0,68.199997,70.900002,67.900002
20161030001500,258.5,286.700012,30.500001,36,49.400002,100,67.900002,70.900002,67.900002
20161030003000,258.5,286.700012,30.500001,36,49.400002,100,67.400002,70.900002,67.900002
20161030004500,258.5,291.399994,30.999999,36,49.400002,100,68.0,70.900002,67.900002
20161030010000,258.5,286.700012,30.500001,36,49.400002,100,67.400002,70.900002,67.900002
20161030011500,258.5,291.399994,30.999999,36,49.400002,100,68.099998,70.900002,67.900002
20161030013000,258.5,291.399994,30.999999,36,49.400002,0,67.800003,70.900002,67.900002
20161030014500,258.5,291.399994,30.999999,36,49.400002,0,68.199997,70.900002,67.900002
20161030020000,258.5,291.399994,30.999999,36,49.400002,100,67.5,70.900002,67.900002
20161030021500,258.5,291.399994,30.999999,36,49.400002,100,67.800003,70.900002,67.900002
20161030023000,258.5,291.399994,30.999999,36,49.400002,100,67.300003,70.900002,67.900002
20161030024500,258.5,291.399994,30.999999,36,49.400002,100,67.400002,70.900002,67.900002
20161030030000,258.5,298.450012,31.750001,36,49.400002,100,67.800003,70.900002,67.900002
20161030031500,258.5,286.700012,30.500001,35,49.400002,100,67.800003,70.900002,67.900002
20161030033000,258.5,286.700012,30.500001,35,49.400002,100,67.599998,70.900002,67.900002
20161030034500,258.5,286.700012,30.500001,35,49.400002,100,67.5,70.900002,67.900002
20161030040000,258.5,291.399994,30.999999,35,57.400002,100,67.800003,70.900002,67.900002
20161030041500,258.5,286.700012,30.500001,35,50.299999,0,68.0,70.900002,67.900002
20161030043000,258.5,291.399994,30.999999,35,50.299999,100,68.099998,70.900002,67.900002
20161030044500,258.5,291.399994,30.999999,35,49.400002,0,68.0,70.900002,67.900002
20161030050000,258.5,291.399994,30.999999,35,49.400002,100,67.900002,70.900002,67.900002
20161030051500,258.5,291.399994,30.999999,35,49.400002,100,67.699997,70.900002,67.900002
20161030053000,258.5,286.700012,30.500001,35,49.400002,100,67.699997,70.900002,67.900002
20161030054500,258.5,291.399994,30.999999,35,49.400002,100,67.400002,70.900002,67.900002
20161030060000,258.5,286.700012,30.500001,35,49.400002,100,67.599998,70.900002,67.900002
20161030061500,258.5,291.399994,30.999999,35,49.400002,0,68.400002,70.900002,67.900002
20161030063000,258.5,279.649994,29.749999,35,49.400002,0,68.199997,70.900002,67.900002
20161030064500,258.5,291.399994,30.999999,35,49.400002,0,68.0,70.900002,67.900002
20161030070000,258.5,291.399994,30.999999,35,49.400002,0,67.900002,70.900002,67.900002
20161030071500,258.5,291.399994,30.999999,35,49.400002,100,67.0,70.900002,67.900002
20161030073000,258.5,286.700012,30.500001,35,49.400002,100,67.900002,70.900002,67.900002
20161030074500,258.5,286.700012,30.500001,35,62.799999,100,67.400002,70.900002,67.900002
20161030080000,258.5,291.399994,30.999999,35,50.200001,0,68.699997,70.900002,67.900002
20161030081500,258.5,286.700012,30.500001,35,49.400002,0,67.900002,70.900002,67.900002
20161030083000,258.5,279.649994,29.749999,35,49.400002,0,68.400002,70.900002,67.900002
20161030084500,258.5,286.700012,30.500001,35,49.400002,100,67.699997,70.900002,67.900002
20161030090000,258.5,291.399994,30.999999,35,49.400002,0,68.099998,70.900002,67.900002
20161030091500,258.5,279.649994,29.749999,35,49.400002,100,67.900002,70.900002,67.900002
20161030093000,258.5,291.399994,30.999999,35,49.400002,100,67.599998,70.900002,67.900002
20161030094500,258.5,286.700012,30.500001,35,49.400002,100,68.099998,70.900002,67.900002
20161030100000,258.5,279.649994,29.749999,35,49.400002,0,67.900002,70.900002,67.900002
20161030101500,258.5,286.700012,30.500001,35,49.400002,100,67.800003,73.900002,70.900002
20161030103000,258.5,286.700012,30.500001,35,97.199997,100,69.5,73.900002,70.900002
20161030104500,258.5,279.649994,29.749999,35,82.300003,0,71.400002,73.900002,70.900002
20161030110000,258.5,286.700012,30.500001,36,50.299999,100,70.300003,73.900002,70.900002
20161030111500,258.5,279.649994,29.749999,36,50.299999,100,70.5,73.900002,70.900002
20161030113000,258.5,286.700012,30.500001,36,50.299999,100,70.599998,73.900002,70.900002
20161030114500,258.5,298.450012,31.750001,36,51.900002,0,71.300003,73.900002,70.900002
20161030120000,258.5,298.450012,31.750001,36,49.900002,0,71.300003,73.900002,70.900002
20161030121500,258.5,286.700012,30.500001,35,49.900002,0,72.0,73.800003,70.800003
20161030123000,258.5,279.649994,29.749999,35,49.900002,0,71.599998,73.900002,70.900002
20161030124500,258.5,286.700012,30.500001,35,49.900002,0,71.599998,73.900002,70.900002
20161030130000,258.5,279.649994,29.749999,35,49.900002,0,70.800003,73.900002,70.900002
20161030131500,258.5,279.649994,29.749999,35,49.900002,0,70.800003,73.900002,70.900002
20161030133000,258.5,279.649994,29.749999,35,69.599998,100,70.0,73.900002,70.900002
20161030134500,258.5,272.600006,29.000001,35,56.0,100,70.300003,73.900002,70.900002
20161030140000,258.5,256.149994,27.249999,35,82.0,100,71.0,73.900002,70.900002
20161030141500,258.5,291.399994,30.999999,36,50.700001,100,69.900002,73.900002,70.900002
20161030143000,258.5,286.700012,30.500001,36,77.699997,100,70.300003,73.900002,70.900002
20161030144500,258.5,291.399994,30.999999,36,51.5,100,69.599998,73.900002,70.900002
20161030150000,258.5,286.700012,30.500001,36,54.299999,100,70.199997,73.900002,70.900002
20161030151500,258.5,291.399994,30.999999,36,56.599998,0,70.900002,73.900002,70.900002
20161030153000,258.5,286.700012,30.500001,35,75.300003,100,70.400002,73.900002,70.900002
20161030154500,258.5,291.399994,30.999999,35,51.099998,100,69.900002,73.900002,70.900002
20161030160000,258.5,286.700012,30.500001,35,71.800003,100,71.199997,73.900002,70.900002
20161030161500,258.5,286.700012,30.500001,35,51.400002,100,69.699997,73.900002,70.900002
20161030163000,258.5,286.700012,30.500001,35,66.400002,0,71.300003,73.900002,70.900002
20161030164500,258.5,286.700012,30.500001,35,53.599998,100,69.400002,73.900002,70.900002
20161030170000,258.5,366.600006,39.000001,40,62.200001,0,71.699997,73.900002,70.900002
20161030171500,258.5,291.399994,30.999999,36,50.599998,100,69.800003,73.900002,70.900002
20161030173000,258.5,286.700012,30.500001,36,55.200001,0,70.900002,73.900002,70.900002
20161030174500,258.5,291.399994,30.999999,36,70.300003,100,69.800003,73.900002,70.900002
20161030180000,258.5,279.649994,29.749999,36,60.900002,0,71.300003,73.900002,70.900002
20161030181500,258.5,286.700012,30.500001,36,67.699997,100,69.400002,73.900002,70.900002
20161030183000,258.5,291.399994,30.999999,36,55.700001,0,71.400002,73.900002,70.900002
20161030184500,258.5,291.399994,30.999999,36,59.299999,100,69.599998,73.900002,70.900002
20161030190000,258.5,286.700012,30.500001,36,54.900002,0,71.0,73.900002,70.900002
20161030191500,258.5,291.399994,30.999999,36,74.800003,100,69.800003,73.900002,70.900002
20161030193000,258.5,291.399994,30.999999,36,52.700001,100,70.5,73.900002,70.900002
20161030194500,258.5,291.399994,30.999999,36,77.699997,100,69.900002,73.900002,70.900002
20161030200000,258.5,279.649994,29.749999,36,53.0,0,70.900002,73.900002,70.900002
20161030201500,258.5,286.700012,30.500001,36,75.5,100,70.0,73.900002,70.900002
20161030203000,258.5,279.649994,29.749999,36,55.599998,100,70.400002,73.900002,70.900002
20161030204500,258.5,272.600006,29.000001,36,81.5,100,71.0,73.900002,70.900002
20161030210000,258.5,279.649994,29.749999,36,51.099998,100,70.400002,73.900002,70.900002
20161030211500,258.5,279.649994,29.749999,36,82.0,100,69.599998,73.900002,70.900002
20161030213000,258.5,298.450012,31.750001,36,51.900002,0,70.699997,73.900002,70.900002
20161030214500,258.5,286.700012,30.500001,36,75.300003,100,70.099998,73.900002,70.900002
20161030220000,258.5,286.700012,30.500001,36,71.0,100,70.300003,73.900002,70.900002
20161030221500,258.5,291.399994,30.999999,36,52.700001,100,70.300003,73.900002,70.900002
20161030223000,258.5,291.399994,30.999999,36,71.699997,100,70.5,73.900002,70.900002
20161030224500,258.5,286.700012,30.500001,36,78.199997,100,70.300003,73.900002,70.900002
20161030230000,258.5,279.649994,29.749999,36,51.299999,100,70.199997,73.900002,70.900002
20161030231500,258.5,286.700012,30.500001,36,58.900002,100,70.800003,73.900002,70.900002
20161030233000,258.5,286.700012,30.500001,36,77.300003,100,71.199997,73.900002,70.900002
20161030234500,258.5,279.649994,29.749999,36,69.5,100,69.400002,73.900002,70.900002
20161031000000,258.5,291.399994,30.999999,36,51.799999,100,70.0,73.900002,70.900002
20161031001500,258.5,279.649994,29.749999,36,70.599998,100,71.0,73.900002,70.900002
20161031003000,258.5,291.399994,30.999999,36,61.200001,100,70.5,73.900002,70.900002
20161031004500,258.5,314.899994,33.499999,38,73.0,0,71.599998,73.900002,70.900002
20161031010000,258.5,286.700012,30.500001,36,50.599998,100,69.800003,73.900002,70.900002
20161031011500,258.5,291.399994,30.999999,36,70.300003,100,71.0,73.900002,70.900002
20161031013000,258.5,291.399994,30.999999,36,60.799999,100,70.199997,73.900002,70.900002
20161031014500,258.5,336.049988,35.749999,38,69.599998,0,71.699997,73.900002,70.900002
20161031020000,258.5,291.399994,30.999999,36,54.299999,100,69.599998,73.900002,70.900002
20161031021500,258.5,286.700012,30.500001,36,59.599998,0,71.400002,73.900002,70.900002
20161031023000,258.5,291.399994,30.999999,36,50.299999,100,69.699997,73.900002,70.900002
20161031024500,258.5,366.600006,39.000001,40,64.099998,0,71.599998,73.900002,70.900002
20161031030000,258.5,291.399994,30.999999,36,63.400002,100,69.400002,73.900002,70.900002
20161031031500,258.5,286.700012,30.500001,36,63.400002,0,71.599998,73.900002,70.900002
20161031033000,258.5,286.700012,30.500001,36,73.099998,100,69.400002,73.900002,70.900002
20161031034500,258.5,286.700012,30.500001,36,62.0,100,71.099998,73.900002,70.900002
20161031040000,258.5,291.399994,30.999999,36,62.0,100,70.300003,73.900002,70.900002
20161031041500,258.5,286.700012,30.500001,36,56.0,0,71.400002,73.900002,70.900002
20161031043000,258.5,286.700012,30.500001,36,73.400002,100,69.599998,73.900002,70.900002
20161031044500,258.5,286.700012,30.500001,35,63.099998,100,71.0,73.900002,70.900002
20161031050000,258.5,286.700012,30.500001,35,64.900002,100,70.400002,73.900002,70.900002
20161031051500,258.5,336.049988,35.749999,39,64.900002,0,71.599998,73.900002,70.900002
20161031053000,258.5,291.399994,30.999999,36,64.900002,100,69.599998,73.900002,70.900002
20161031054500,258.5,279.649994,29.749999,35,51.900002,100,70.400002,73.900002,70.900002
20161031060000,258.5,286.700012,30.500001,35,77.199997,100,70.199997,73.900002,70.900002
20161031061500,258.5,279.649994,29.749999,35,53.5,0,70.800003,73.900002,70.900002
20161031063000,258.5,279.649994,29.749999,35,55.099998,100,69.800003,73.900002,70.900002
20161031064500,258.5,272.600006,29.000001,35,62.799999,100,70.900002,73.900002,70.900002
20161031070000,258.5,286.700012,30.500001,35,69.099998,100,70.599998,73.900002,70.900002
20161031071500,258.5,279.649994,29.749999,35,51.099998,100,70.800003,76.099998,73.099998
20161031073000,258.5,279.649994,29.749999,35,89.900002,100,71.0,76.099998,73.099998
20161031074500,258.5,272.600006,29.000001,35,91.300003,100,71.199997,76.099998,73.099998
20161031080000,258.5,272.600006,29.000001,35,105.199997,100,71.300003,76.099998,73.099998
20161031081500,258.5,272.600006,29.000001,35,91.5,100,72.5,76.099998,73.099998
20161031083000,258.5,272.600006,29.000001,35,88.699997,100,72.400002,76.099998,73.099998
20161031084500,258.5,331.350006,35.250001,38,51.099998,0,74.199997,76.099998,73.099998
20161031090000,258.5,279.649994,29.749999,35,50.299999,0,72.900002,76.099998,73.099998
20161031091500,258.5,286.700012,30.500001,35,50.299999,0,73.199997,76.099998,73.099998
20161031093000,258.5,286.700012,30.500001,35,49.5,0,73.300003,76.099998,73.099998
20161031094500,258.5,286.700012,30.500001,35,49.5,100,72.699997,76.099998,73.099998
20161031100000,258.5,279.649994,29.749999,35,57.900002,100,72.199997,76.099998,73.099998
20161031101500,258.5,279.649994,29.749999,35,51.900002,0,73.400002,76.099998,73.099998
20161031103000,258.5,279.649994,29.749999,35,49.900002,100,72.699997,76.099998,73.099998
20161031104500,258.5,279.649994,29.749999,35,49.900002,0,73.599998,76.099998,73.099998
20161031110000,258.5,279.649994,29.749999,35,49.900002,0,72.900002,76.099998,73.099998
20161031111500,258.5,279.649994,29.749999,35,49.900002,0,73.5,76.099998,73.099998
20161031113000,258.5,279.649994,29.749999,35,49.900002,0,73.699997,76.099998,73.099998
20161031114500,258.5,272.600006,29.000001,35,49.900002,0,74.400002,76.099998,73.099998
20161031120000,258.5,279.649994,29.749999,35,49.900002,0,74.0,76.099998,73.099998
20161031121500,258.5,272.600006,29.000001,35,49.900002,0,74.0,76.099998,73.099998
20161031123000,258.5,272.600006,29.000001,35,49.900002,0,74.0,76.099998,73.099998
20161031124500,258.5,272.600006,29.000001,35,49.900002,0,73.900002,76.099998,73.099998
20161031130000,258.5,272.600006,29.000001,35,49.900002,0,74.5,76.099998,73.099998
20161031131500,258.5,272.600006,29.000001,35,49.900002,0,74.699997,76.099998,73.099998
20161031133000,258.5,265.549988,28.249999,35,49.900002,0,74.5,76.099998,73.099998
20161031134500,258.5,265.549988,28.249999,35,49.900002,0,74.0,76.099998,73.099998
20161031140000,258.5,256.149994,27.249999,35,49.900002,0,73.0,76.099998,73.099998
20161031141500,258.5,272.600006,29.000001,35,49.900002,0,73.400002,76.099998,73.099998
20161031143000,258.5,265.549988,28.249999,35,49.900002,0,73.0,76.099998,73.099998
20161031144500,258.5,272.600006,29.000001,35,49.900002,100,72.400002,76.099998,73.099998
20161031150000,258.5,279.649994,29.749999,35,71.300003,100,71.900002,76.099998,73.099998
20161031151500,258.5,272.600006,29.000001,35,55.900002,0,73.699997,76.099998,73.099998
20161031153000,258.5,272.600006,29.000001,35,54.400002,100,71.900002,76.099998,73.099998
20161031154500,258.5,265.549988,28.249999,35,58.200001,100,73.099998,76.099998,73.099998
20161031160000,258.5,279.649994,29.749999,35,58.200001,100,72.400002,76.099998,73.099998
20161031161500,258.5,279.649994,29.749999,35,60.599998,0,73.800003,76.099998,73.099998
20161031163000,258.5,286.700012,30.500001,35,51.099998,100,72.199997,76.099998,73.099998
20161031164500,258.5,286.700012,30.500001,35,60.799999,0,73.400002,76.099998,73.099998
20161031170000,258.5,279.649994,29.749999,35,50.700001,100,72.199997,76.099998,73.099998
20161031171500,258.5,279.649994,29.749999,35,67.5,100,73.199997,76.099998,73.099998
20161031173000,258.5,272.600006,29.000001,35,59.5,100,72.400002,76.099998,73.099998
20161031174500,258.5,265.549988,28.249999,35,64.800003,0,73.900002,76.099998,73.099998
20161031180000,258.5,272.600006,29.000001,35,50.700001,100,72.300003,76.099998,73.099998
20161031181500,258.5,272.600006,29.000001,35,68.199997,100,73.400002,76.099998,73.099998
20161031183000,258.5,279.649994,29.749999,37,77.599998,100,71.599998,76.099998,73.099998
20161031184500,258.5,286.700012,30.500001,37,55.599998,0,73.300003,76.099998,73.099998
20161031190000,258.5,286.700012,30.500001,37,78.699997,100,71.699997,76.099998,73.099998
20161031191500,258.5,286.700012,30.500001,36,52.0,100,72.800003,76.099998,73.099998
20161031193000,258.5,291.399994,30.999999,36,64.800003,100,73.099998,76.099998,73.099998
20161031194500,258.5,319.600006,34.000001,38,66.5,0,73.699997,76.099998,73.099998
20161031200000,258.5,291.399994,30.999999,37,77.300003,100,71.599998,76.099998,73.099998
20161031201500,258.5,291.399994,30.999999,37,55.200001,0,73.300003,76.099998,73.099998
20161031203000,258.5,291.399994,30.999999,37,78.699997,100,72.099998,76.099998,73.099998
20161031204500,258.5,291.399994,30.999999,37,62.0,100,73.0,76.099998,73.099998
20161031210000,258.5,286.700012,30.500001,37,51.099998,100,72.099998,76.099998,73.099998
20161031211500,258.5,286.700012,30.500001,37,65.199997,100,73.199997,76.099998,73.099998
20161031213000,258.5,286.700012,30.500001,37,73.900002,100,72.400002,76.099998,73.099998
20161031214500,258.5,286.700012,30.500001,37,54.700001,0,73.199997,76.099998,73.099998
20161031220000,258.5,286.700012,30.500001,37,77.800003,100,72.099998,76.099998,73.099998
20161031221500,258.5,279.649994,29.749999,36,55.900002,100,72.599998,76.099998,73.099998
20161031223000,258.5,279.649994,29.749999,36,76.400002,100,73.099998,76.099998,73.099998
20161031224500,258.5,279.649994,29.749999,36,52.700001,100,72.800003,76.099998,73.099998
20161031230000,258.5,272.600006,29.000001,36,84.900002,100,72.300003,76.099998,73.099998
20161031231500,258.5,279.649994,29.749999,36,63.599998,100,72.800003,76.099998,73.099998
20161031233000,258.5,279.649994,29.749999,36,75.699997,100,72.599998,76.099998,73.099998
20161031234500,258.5,279.649994,29.749999,36,51.0,100,72.199997,76.099998,73.099998
20161101000000,258.5,272.600006,29.000001,36,75.300003,100,72.699997,76.099998,73.099998
20161101001500,258.5,279.649994,29.749999,36,70.099998,100,72.699997,76.099998,73.099998
20161101003000,258.5,279.649994,29.749999,36,52.200001,100,71.699997,76.099998,73.099998
20161101004500,258.5,291.399994,30.999999,37,57.200001,0,73.199997,76.099998,73.099998
20161101010000,258.5,286.700012,30.500001,37,78.0,100,71.699997,76.099998,73.099998
20161101011500,258.5,286.700012,30.500001,37,57.400002,100,72.300003,76.099998,73.099998
20161101013000,258.5,279.649994,29.749999,37,64.900002,0,73.400002,76.099998,73.099998
20161101014500,258.5,286.700012,30.500001,37,77.900002,100,72.400002,76.099998,73.099998
20161101020000,258.5,291.399994,30.999999,37,80.800003,100,72.400002,76.099998,73.099998
20161101021500,258.5,291.399994,30.999999,37,52.700001,0,73.099998,76.099998,73.099998
20161101023000,258.5,279.649994,29.749999,37,86.800003,100,71.900002,76.099998,73.099998
20161101024500,258.5,272.600006,29.000001,36,64.0,100,72.800003,76.099998,73.099998
20161101030000,258.5,286.700012,30.500001,36,76.300003,100,72.699997,76.099998,73.099998
20161101031500,258.5,286.700012,30.500001,36,51.5,100,72.599998,76.099998,73.099998
20161101033000,258.5,272.600006,29.000001,36,76.400002,100,72.699997,76.099998,73.099998
20161101034500,258.5,279.649994,29.749999,36,61.099998,100,73.300003,76.099998,73.099998
20161101040000,258.5,279.649994,29.749999,36,78.699997,100,72.400002,76.099998,73.099998
20161101041500,258.5,265.549988,28.249999,36,52.299999,0,72.800003,76.099998,73.099998
20161101043000,258.5,286.700012,30.500001,36,86.900002,100,72.5,76.099998,73.099998
20161101044500,258.5,279.649994,29.749999,36,56.799999,0,73.099998,76.099998,73.099998
20161101050000,258.5,272.600006,29.000001,36,88.599998,100,72.5,76.099998,73.099998
20161101051500,258.5,272.600006,29.000001,36,62.299999,100,72.199997,76.099998,73.099998
20161101053000,258.5,286.700012,30.500001,36,56.900002,0,73.199997,76.099998,73.099998
20161101054500,258.5,272.600006,29.000001,36,67.800003,100,73.199997,76.099998,73.099998
20161101060000,258.5,279.649994,29.749999,36,77.300003,100,72.699997,76.099998,73.099998
20161101061500,258.5,286.700012,30.500001,37,52.200001,0,72.900002,76.099998,73.099998
20161101063000,258.5,279.649994,29.749999,37,76.800003,100,72.099998,76.099998,73.099998
20161101064500,258.5,291.399994,30.999999,37,61.599998,100,73.199997,76.099998,73.099998
20161101070000,258.5,298.450012,31.750001,37,81.900002,100,72.300003,76.099998,73.099998
20161101071500,258.5,272.600006,29.000001,36,77.800003,100,73.0,76.099998,73.099998
20161101073000,258.5,279.649994,29.749999,36,51.799999,0,73.400002,76.0,73.0
20161101074500,258.5,256.149994,27.249999,36,50.299999,0,73.0,76.0,73.0
20161101080000,258.5,279.649994,29.749999,36,50.299999,0,73.099998,76.0,73.0
20161101081500,258.5,272.600006,29.000001,36,49.5,0,73.699997,75.800003,72.800003
20161101083000,258.5,272.600006,29.000001,36,49.5,0,72.800003,75.900002,72.900002
20161101084500,258.5,272.600006,29.000001,36,49.5,0,73.599998,75.699997,72.699997
20161101090000,258.5,279.649994,29.749999,36,49.5,0,73.5,75.699997,72.699997
20161101091500,258.5,265.549988,28.249999,36,49.5,0,73.900002,75.699997,72.699997
20161101093000,258.5,272.600006,29.000001,36,50.099998,0,73.400002,75.699997,72.699997
20161101094500,258.5,265.549988,28.249999,36,50.099998,0,74.0,75.699997,72.699997
20161101100000,258.5,265.549988,28.249999,36,50.099998,0,73.5,75.699997,72.699997
20161101101500,258.5,265.549988,28.249999,36,49.400002,0,74.0,75.699997,72.699997
20161101103000,258.5,265.549988,28.249999,36,49.400002,0,73.800003,75.699997,72.699997
20161101104500,258.5,272.600006,29.000001,36,49.400002,0,74.0,75.699997,72.699997
20161101110000,258.5,265.549988,28.249999,36,49.400002,0,73.800003,75.699997,72.699997
20161101111500,258.5,314.899994,33.499999,38,50.299999,0,74.900002,75.699997,72.699997
20161101113000,258.5,298.450012,31.750001,37,50.299999,0,74.900002,75.699997,72.699997
20161101114500,258.5,286.700012,30.500001,37,50.299999,0,75.099998,75.699997,72.699997
20161101120000,258.5,286.700012,30.500001,37,50.299999,0,75.099998,75.699997,72.699997
20161101121500,258.5,279.649994,29.749999,37,50.299999,0,75.400002,75.699997,72.699997
20161101123000,258.5,286.700012,30.500001,37,50.299999,0,75.0,75.699997,72.699997
20161101124500,258.5,272.600006,29.000001,37,50.299999,0,74.800003,75.699997,72.699997
20161101130000,258.5,279.649994,29.749999,37,50.299999,0,74.0,75.699997,72.699997
20161101131500,258.5,279.649994,29.749999,37,50.299999,0,74.099998,75.699997,72.699997
20161101133000,258.5,272.600006,29.000001,37,50.299999,0,73.800003,75.699997,72.699997
20161101134500,258.5,279.649994,29.749999,37,50.299999,0,73.300003,75.699997,72.699997
20161101140000,258.5,279.649994,29.749999,37,50.299999,0,73.300003,75.699997,72.699997
20161101141500,258.5,279.649994,29.749999,37,49.5,0,72.599998,75.699997,72.699997
20161101143000,258.5,272.600006,29.000001,37,49.5,0,72.699997,75.699997,72.699997
20161101144500,258.5,279.649994,29.749999,37,50.599998,0,72.699997,75.699997,72.699997
20161101150000,258.5,279.649994,29.749999,37,49.0,100,72.400002,75.699997,72.699997
20161101151500,258.5,279.649994,29.749999,37,50.200001,100,72.0,75.699997,72.699997
20161101153000,258.5,286.700012,30.500001,37,50.200001,100,72.099998,75.699997,72.699997
20161101154500,258.5,286.700012,30.500001,37,72.5,100,72.5,75.699997,72.699997
20161101160000,258.5,286.700012,30.500001,37,51.099998,0,72.400002,75.699997,72.699997
20161101161500,258.5,286.700012,30.500001,37,51.099998,100,72.099998,75.800003,72.800003
20161101163000,258.5,272.600006,29.000001,37,84.300003,100,72.300003,75.800003,72.800003
20161101164500,258.5,286.700012,30.500001,37,51.099998,0,73.199997,75.800003,72.800003
20161101170000,258.5,279.649994,29.749999,37,49.900002,100,71.900002,75.800003,72.800003
20161101171500,258.5,279.649994,29.749999,37,61.0,100,72.900002,75.699997,72.699997
20161101173000,258.5,286.700012,30.500001,37,74.199997,100,71.300003,75.699997,72.699997
20161101174500,258.5,279.649994,29.749999,37,53.099998,100,72.300003,75.699997,72.699997
20161101180000,258.5,279.649994,29.749999,37,70.699997,0,73.099998,75.699997,72.699997
20161101181500,258.5,279.649994,29.749999,37,51.799999,100,71.5,75.699997,72.699997
20161101183000,258.5,279.649994,29.749999,37,61.400002,100,71.800003,75.699997,72.699997
20161101184500,258.5,286.700012,30.500001,37,53.5,0,72.900002,75.699997,72.699997
20161101190000,258.5,286.700012,30.500001,37,76.0,100,72.0,75.699997,72.699997
20161101191500,258.5,286.700012,30.500001,37,50.700001,100,72.099998,75.699997,72.699997
20161101193000,258.5,286.700012,30.500001,37,74.199997,100,72.5,75.699997,72.699997
20161101194500,258.5,291.399994,30.999999,36,53.900002,100,72.199997,75.699997,72.699997
20161101200000,258.5,279.649994,29.749999,36,79.900002,100,73.0,75.699997,72.699997
20161101201500,258.5,286.700012,30.500001,36,50.700001,100,72.199997,75.699997,72.699997
20161101203000,258.5,286.700012,30.500001,36,73.800003,100,71.5,75.699997,72.699997
20161101204500,258.5,286.700012,30.500001,36,56.5,0,72.900002,75.699997,72.699997
20161101210000,258.5,279.649994,29.749999,36,74.400002,100,71.5,75.699997,72.699997
20161101211500,258.5,272.600006,29.000001,36,51.900002,100,72.400002,75.699997,72.699997
20161101213000,258.5,286.700012,30.500001,36,85.699997,100,72.400002,75.699997,72.699997
20161101214500,258.5,286.700012,30.500001,36,54.700001,100,72.300003,75.699997,72.699997
20161101220000,258.5,291.399994,30.999999,36,73.300003,0,73.0,75.699997,72.699997
20161101221500,258.5,279.649994,29.749999,36,50.599998,100,71.800003,75.699997,72.699997
20161101223000,258.5,279.649994,29.749999,36,82.599998,100,72.599998,75.699997,72.699997
20161101224500,258.5,286.700012,30.500001,36,50.700001,100,71.800003,75.699997,72.699997
20161101230000,258.5,286.700012,30.500001,36,73.900002,100,72.0,75.699997,72.699997
20161101231500,258.5,286.700012,30.500001,36,60.799999,100,72.599998,75.699997,72.699997
20161101233000,258.5,272.600006,29.000001,36,79.900002,100,72.400002,75.699997,72.699997
20161101234500,258.5,286.700012,30.500001,36,51.099998,100,71.900002,75.699997,72.699997
20161102000000,258.5,286.700012,30.500001,36,76.300003,100,72.300003,75.699997,72.699997
20161102001500,258.5,279.649994,29.749999,36,51.900002,100,72.300003,75.699997,72.699997
20161102003000,258.5,279.649994,29.749999,36,76.300003,100,72.199997,75.699997,72.699997
20161102004500,258.5,279.649994,29.749999,36,64.800003,100,71.800003,75.699997,72.699997
20161102010000,258.5,279.649994,29.749999,36,58.599998,100,72.699997,75.699997,72.699997
20161102011500,258.5,272.600006,29.000001,36,54.700001,100,71.599998,75.699997,72.699997
20161102013000,258.5,286.700012,30.500001,36,55.599998,0,72.699997,75.699997,72.699997
20161102014500,258.5,279.649994,29.749999,36,51.0,100,71.699997,75.699997,72.699997
20161102020000,258.5,279.649994,29.749999,36,76.400002,100,72.900002,75.699997,72.699997
20161102021500,258.5,279.649994,29.749999,36,50.700001,100,71.699997,75.699997,72.699997
20161102023000,258.5,272.600006,29.000001,36,60.599998,100,72.599998,75.699997,72.699997
20161102024500,258.5,279.649994,29.749999,36,67.199997,100,72.199997,75.699997,72.699997
20161102030000,258.5,279.649994,29.749999,36,70.599998,100,72.599998,75.699997,72.699997
20161102031500,258.5,272.600006,29.000001,36,51.5,100,72.099998,75.699997,72.699997
20161102033000,258.5,272.600006,29.000001,36,72.699997,100,72.699997,75.699997,72.699997
20161102034500,258.5,279.649994,29.749999,36,50.700001,100,71.599998,75.699997,72.699997
20161102040000,258.5,343.100006,36.500001,40,58.099998,0,73.400002,75.699997,72.699997
20161102041500,258.5,291.399994,30.999999,37,50.299999,100,71.400002,75.699997,72.699997
20161102043000,258.5,291.399994,30.999999,37,55.400002,100,71.900002,75.699997,72.699997
20161102044500,258.5,286.700012,30.500001,37,54.299999,100,72.400002,75.699997,72.699997
20161102050000,258.5,279.649994,29.749999,37,78.199997,100,72.400002,75.699997,72.699997
20161102051500,258.5,279.649994,29.749999,37,71.900002,100,71.699997,75.699997,72.699997
20161102053000,258.5,286.700012,30.500001,37,50.799999,100,71.900002,75.699997,72.699997
20161102054500,258.5,286.700012,30.500001,37,56.0,100,72.099998,75.699997,72.699997
20161102060000,258.5,291.399994,30.999999,37,83.900002,0,73.199997,75.699997,72.699997
20161102061500,258.5,286.700012,30.500001,37,50.700001,100,72.0,75.699997,72.699997
20161102063000,258.5,291.399994,30.999999,37,74.0,100,72.199997,75.699997,72.699997
20161102064500,258.5,279.649994,29.749999,37,53.099998,0,73.099998,75.699997,72.699997
20161102070000,258.5,286.700012,30.500001,37,49.900002,0,72.599998,75.699997,72.699997
20161102071500,258.5,291.399994,30.999999,37,49.900002,100,72.199997,75.699997,72.699997
20161102073000,258.5,286.700012,30.500001,37,49.900002,100,72.199997,75.699997,72.699997
20161102074500,258.5,286.700012,30.500001,37,49.900002,0,73.099998,75.699997,72.699997
20161102080000,258.5,286.700012,30.500001,37,49.900002,0,73.300003,75.699997,72.699997
20161102081500,258.5,286.700012,30.500001,37,49.900002,0,73.199997,75.699997,72.699997
20161102083000,258.5,305.5,32.5,38,49.900002,0,73.300003,75.699997,72.699997
20161102084500,258.5,291.399994,30.999999,37,49.900002,0,74.099998,75.699997,72.699997
20161102090000,258.5,279.649994,29.749999,37,49.900002,0,73.699997,75.699997,72.699997
20161102091500,258.5,291.399994,30.999999,37,49.900002,0,73.199997,75.699997,72.699997
20161102093000,258.5,286.700012,30.500001,37,49.900002,0,74.300003,75.699997,72.699997
20161102094500,258.5,286.700012,30.500001,37,49.900002,0,73.800003,75.699997,72.699997
20161102100000,258.5,286.700012,30.500001,37,49.900002,0,73.5,75.699997,72.699997
20161102101500,258.5,286.700012,30.500001,37,49.900002,0,72.900002,75.699997,72.699997
20161102103000,258.5,286.700012,30.500001,37,49.900002,0,73.400002,75.699997,72.699997
20161102104500,258.5,286.700012,30.500001,37,49.900002,0,72.900002,75.699997,72.699997
20161102110000,258.5,286.700012,30.500001,37,49.900002,0,73.0,75.699997,72.699997
20161102111500,258.5,286.700012,30.500001,37,49.900002,0,73.400002,75.699997,72.699997
20161102113000,258.5,956.450012,101.750001,63,49.900002,0,73.199997,69.0,66.0
20161102114500,258.5,956.450012,101.750001,63,49.099998,0,72.5,69.0,66.0
20161102120000,258.5,937.650024,99.750003,63,49.099998,0,72.0,69.0,66.0
20161102121500,258.5,916.5,97.5,62,49.099998,0,71.400002,69.0,66.0
20161102123000,258.5,937.650024,99.750003,62,49.099998,0,71.199997,69.0,66.0
20161102124500,258.5,916.5,97.5,61,49.099998,0,70.300003,69.0,66.0
20161102130000,258.5,916.5,97.5,61,49.099998,0,70.5,69.0,66.0
20161102131500,258.5,759.049988,80.749999,54,49.099998,0,68.900002,69.0,66.0
20161102133000,258.5,759.049988,80.749999,54,49.099998,0,69.300003,69.0,66.0
20161102134500,258.5,564.0,60.0,47,49.099998,0,68.400002,69.0,66.0
20161102140000,258.5,636.849976,67.749997,50,49.799999,0,68.599998,69.0,66.0
20161102141500,258.5,418.299988,44.499999,42,49.799999,0,68.599998,69.0,66.0
20161102143000,258.5,439.450012,46.750001,43,49.799999,0,68.800003,69.0,66.0
20161102144500,258.5,448.850006,47.750001,43,49.799999,0,68.699997,69.0,66.0
20161102150000,258.5,427.700012,45.500001,42,49.799999,0,68.599998,69.0,66.0
20161102151500,258.5,286.700012,30.500001,37,49.799999,0,68.5,69.0,66.0
20161102153000,258.5,319.600006,34.000001,38,49.799999,0,68.699997,69.0,66.0
20161102154500,258.5,291.399994,30.999999,37,49.799999,0,68.699997,69.0,66.0
20161102160000,258.5,286.700012,30.500001,37,49.799999,0,69.199997,69.0,66.0
20161102161500,258.5,286.700012,30.500001,37,49.799999,0,69.099998,69.0,66.0
20161102163000,258.5,286.700012,30.500001,37,49.799999,0,68.900002,69.0,66.0
20161102164500,258.5,291.399994,30.999999,37,49.799999,0,68.800003,69.0,66.0
20161102170000,258.5,279.649994,29.749999,37,49.799999,0,68.699997,69.0,66.0
20161102171500,258.5,326.649994,34.749999,39,49.799999,0,68.900002,69.0,66.0
20161102173000,258.5,298.450012,31.750001,37,49.799999,0,68.199997,69.0,66.0
20161102174500,258.5,286.700012,30.500001,37,49.799999,0,68.5,69.0,66.0
20161102180000,258.5,286.700012,30.500001,37,49.799999,0,68.099998,69.0,66.0
20161102181500,258.5,291.399994,30.999999,37,49.799999,0,68.099998,69.0,66.0
20161102183000,258.5,286.700012,30.500001,37,49.799999,0,68.099998,69.0,66.0
20161102184500,258.5,298.450012,31.750001,37,49.799999,0,68.5,69.0,66.0
20161102190000,258.5,286.700012,30.500001,37,49.799999,0,67.900002,69.0,66.0
20161102191500,258.5,291.399994,30.999999,37,49.099998,0,68.300003,69.0,66.0
20161102193000,258.5,279.649994,29.749999,36,49.599998,0,67.599998,69.0,66.0
20161102194500,258.5,286.700012,30.500001,36,49.599998,0,68.199997,69.0,66.0
20161102200000,258.5,279.649994,29.749999,36,49.599998,0,68.099998,69.0,66.0
20161102201500,258.5,272.600006,29.000001,36,49.599998,0,67.699997,69.0,66.0
20161102203000,258.5,286.700012,30.500001,36,49.599998,0,67.800003,69.0,66.0
20161102204500,258.5,272.600006,29.000001,36,49.599998,0,67.599998,69.0,66.0
20161102210000,258.5,272.600006,29.000001,36,49.599998,0,67.699997,69.0,66.0
20161102211500,258.5,279.649994,29.749999,36,49.599998,0,67.5,69.0,66.0
20161102213000,258.5,279.649994,29.749999,37,49.599998,0,68.199997,69.0,66.0
20161102214500,258.5,286.700012,30.500001,37,49.599998,0,67.599998,69.0,66.0
20161102220000,258.5,279.649994,29.749999,37,49.599998,0,67.800003,69.0,66.0
20161102221500,258.5,286.700012,30.500001,37,49.599998,0,67.300003,69.0,66.0
20161102223000,258.5,279.649994,29.749999,36,49.599998,0,67.599998,69.0,66.0
20161102224500,258.5,279.649994,29.749999,36,49.599998,0,67.300003,69.0,66.0
20161102230000,258.5,279.649994,29.749999,36,49.599998,0,67.800003,69.0,66.0
20161102231500,258.5,279.649994,29.749999,36,49.599998,0,67.5,69.0,66.0
20161102233000,258.5,279.649994,29.749999,36,49.599998,0,67.400002,69.0,66.0
20161102234500,258.5,279.649994,29.749999,36,49.099998,0,67.300003,69.0,66.0
20161103000000,258.5,286.700012,30.500001,36,49.099998,0,67.300003,69.0,66.0
20161103001500,258.5,279.649994,29.749999,36,49.099998,0,67.199997,69.0,66.0
20161103003000,258.5,279.649994,29.749999,36,49.799999,0,67.5,69.0,66.0
20161103004500,258.5,279.649994,29.749999,36,49.799999,0,67.599998,69.0,66.0
20161103010000,258.5,279.649994,29.749999,36,49.799999,0,67.199997,69.0,66.0
20161103011500,258.5,272.600006,29.000001,36,49.799999,0,67.400002,69.0,66.0
20161103013000,258.5,272.600006,29.000001,36,49.799999,0,67.0,69.0,66.0
20161103014500,258.5,279.649994,29.749999,36,49.799999,0,67.400002,69.0,66.0
20161103020000,258.5,272.600006,29.000001,36,49.799999,0,67.199997,69.0,66.0
20161103021500,258.5,286.700012,30.500001,36,49.799999,0,67.800003,69.0,66.0
20161103023000,258.5,286.700012,30.500001,36,49.799999,0,67.099998,69.0,66.0
20161103024500,258.5,272.600006,29.000001,36,49.799999,0,67.199997,69.0,66.0
20161103030000,258.5,279.649994,29.749999,36,49.799999,0,67.099998,69.0,66.0
20161103031500,258.5,279.649994,29.749999,36,49.799999,0,67.099998,69.0,66.0
20161103033000,258.5,272.600006,29.000001,36,49.799999,0,67.099998,69.0,66.0
20161103034500,258.5,286.700012,30.500001,36,49.799999,0,67.300003,69.0,66.0
20161103040000,258.5,279.649994,29.749999,36,49.799999,0,67.300003,69.0,66.0
20161103041500,258.5,286.700012,30.500001,36,49.799999,0,66.900002,69.0,66.0
20161103043000,258.5,286.700012,30.500001,36,49.799999,0,67.099998,69.0,66.0
20161103044500,258.5,272.600006,29.000001,36,49.799999,0,66.699997,69.0,66.0
20161103050000,258.5,286.700012,30.500001,36,49.099998,0,67.099998,69.0,66.0
20161103051500,258.5,286.700012,30.500001,36,49.099998,0,67.099998,69.0,66.0
20161103053000,258.5,286.700012,30.500001,36,49.099998,0,67.199997,69.0,66.0
20161103054500,258.5,279.649994,29.749999,36,49.099998,0,66.900002,69.0,66.0
20161103060000,258.5,272.600006,29.000001,36,49.799999,0,67.099998,69.0,66.0
20161103061500,258.5,286.700012,30.500001,36,49.799999,0,67.199997,69.0,66.0
20161103063000,258.5,291.399994,30.999999,36,49.799999,0,67.199997,69.0,66.0
20161103064500,258.5,286.700012,30.500001,36,49.799999,0,67.599998,69.0,66.0
20161103070000,258.5,291.399994,30.999999,36,49.799999,0,67.599998,69.0,66.0
20161103071500,258.5,279.649994,29.749999,36,49.799999,0,68.099998,69.0,66.0
20161103073000,258.5,279.649994,29.749999,36,49.799999,0,68.199997,69.0,66.0
20161103074500,258.5,423.0,45.0,43,49.799999,0,69.400002,69.0,66.0
20161103080000,258.5,603.950012,64.250001,50,49.799999,0,69.599998,69.0,66.0
20161103081500,258.5,719.099976,76.499997,55,49.799999,0,69.5,69.0,66.0
20161103083000,258.5,702.650024,74.750003,54,49.799999,0,68.800003,69.0,66.0
20161103084500,258.5,719.099976,76.499997,54,49.799999,0,69.199997,68.900002,65.900002
20161103090000,258.5,578.099976,61.499997,49,49.799999,0,68.300003,68.900002,65.900002
20161103091500,258.5,474.700012,50.500001,45,48.599998,0,68.400002,68.900002,65.900002
20161103093000,258.5,408.899994,43.499999,42,49.099998,0,68.699997,68.800003,65.800003
20161103094500,258.5,484.100006,51.500001,45,49.099998,0,68.900002,68.800003,65.800003
20161103100000,258.5,495.850006,52.750001,46,49.799999,0,69.199997,68.699997,65.699997
20161103101500,258.5,462.950012,49.250001,45,49.799999,0,68.400002,68.800003,65.800003
20161103103000,258.5,533.450012,56.750001,47,49.799999,0,68.900002,68.699997,65.699997
20161103104500,258.5,484.100006,51.500001,45,49.799999,0,68.5,68.900002,65.900002
20161103110000,258.5,458.25,48.75,44,49.799999,0,69.300003,68.800003,65.800003
20161103111500,258.5,784.900024,83.500003,57,49.799999,0,69.800003,68.900002,65.900002
20161103113000,258.5,937.650024,99.750003,63,49.799999,0,70.199997,68.900002,65.900002
20161103114500,258.5,916.5,97.5,63,49.799999,0,70.400002,68.800003,65.800003
20161103120000,258.5,876.549988,93.249999,63,49.799999,0,70.800003,68.699997,65.699997
20161103121500,258.5,916.5,97.5,63,49.099998,0,70.400002,68.900002,65.900002
20161103123000,258.5,937.650024,99.750003,63,49.099998,0,70.199997,68.900002,65.900002
20161103124500,258.5,773.150024,82.250003,55,49.099998,0,68.900002,68.900002,65.900002
20161103130000,258.5,754.349976,80.249997,55,49.099998,0,69.199997,68.900002,65.900002
20161103131500,258.5,397.149994,42.249999,42,49.099998,0,67.900002,68.900002,65.900002
20161103133000,258.5,397.149994,42.249999,42,49.099998,0,68.099998,68.900002,65.900002
20161103134500,258.5,279.649994,29.749999,37,49.799999,0,68.199997,68.900002,65.900002
20161103140000,258.5,298.450012,31.750001,38,49.799999,0,68.199997,68.900002,65.900002
20161103141500,258.5,305.5,32.5,38,49.799999,0,68.5,68.900002,65.900002
20161103143000,258.5,286.700012,30.500001,37,49.799999,0,68.599998,68.900002,65.900002
20161103144500,258.5,298.450012,31.750001,38,49.799999,0,69.099998,68.900002,65.900002
20161103150000,258.5,286.700012,30.500001,37,49.799999,0,68.400002,68.900002,65.900002
20161103151500,258.5,286.700012,30.500001,37,49.799999,0,68.699997,68.900002,65.900002
20161103153000,258.5,291.399994,30.999999,37,49.799999,0,68.5,68.900002,65.900002
20161103154500,258.5,286.700012,30.500001,37,49.799999,0,68.199997,68.900002,65.900002
20161103160000,258.5,279.649994,29.749999,37,49.799999,0,68.300003,68.900002,65.900002
20161103161500,258.5,291.399994,30.999999,37,49.799999,0,68.5,68.900002,65.900002
20161103163000,258.5,291.399994,30.999999,38,49.799999,0,68.099998,68.900002,65.900002
20161103164500,258.5,291.399994,30.999999,38,49.799999,0,68.199997,68.900002,65.900002
20161103170000,258.5,286.700012,30.500001,38,49.799999,0,67.699997,68.900002,65.900002
20161103171500,258.5,286.700012,30.500001,37,49.799999,0,67.300003,68.900002,65.900002
