PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103173000,258.5,286.700012,30.500001,37,49.799999,0,67.199997,68.900002,65.900002
20161103174500,258.5,298.450012,31.750001,37,49.799999,0,67.599998,68.900002,65.900002
20161103180000,258.5,286.700012,30.500001,36,49.799999,0,67.199997,68.900002,65.900002
20161103181500,258.5,286.700012,30.500001,36,49.799999,0,67.199997,68.900002,65.900002
20161103183000,258.5,286.700012,30.500001,36,49.799999,0,67.099998,68.900002,65.900002
20161103184500,258.5,279.649994,29.749999,36,49.799999,0,67.099998,68.900002,65.900002
20161103190000,258.5,286.700012,30.500001,36,49.799999,0,67.5,68.900002,65.900002
20161103191500,258.5,286.700012,30.500001,36,49.200001,0,67.300003,68.900002,65.900002
20161103193000,258.5,286.700012,30.500001,36,49.200001,0,67.5,68.900002,65.900002
20161103194500,258.5,286.700012,30.500001,36,49.799999,0,67.199997,68.900002,65.900002
20161103200000,258.5,279.649994,29.749999,36,49.799999,0,67.400002,68.900002,65.900002
20161103201500,258.5,291.399994,30.999999,36,49.799999,0,66.900002,68.900002,65.900002
20161103203000,258.5,286.700012,30.500001,35,49.799999,0,67.400002,68.900002,65.900002
20161103204500,258.5,279.649994,29.749999,35,49.799999,0,67.5,68.900002,65.900002
20161103210000,258.5,279.649994,29.749999,35,49.799999,0,67.300003,68.900002,65.900002
20161103211500,258.5,286.700012,30.500001,35,49.799999,0,67.199997,68.900002,65.900002
20161103213000,258.5,286.700012,30.500001,35,49.099998,0,67.199997,68.900002,65.900002
20161103214500,258.5,286.700012,30.500001,35,49.099998,0,67.199997,68.900002,65.900002
20161103220000,258.5,291.399994,30.999999,35,49.099998,0,67.199997,68.900002,65.900002
20161103221500,258.5,291.399994,30.999999,35,49.900002,0,67.599998,68.900002,65.900002
20161103223000,258.5,286.700012,30.500001,35,49.900002,0,67.199997,68.900002,65.900002
20161103224500,258.5,286.700012,30.500001,35,49.099998,0,67.300003,68.900002,65.900002
20161103230000,258.5,279.649994,29.749999,35,49.099998,0,66.900002,68.900002,65.900002
20161103231500,258.5,286.700012,30.500001,35,49.099998,0,67.199997,68.900002,65.900002
20161103233000,258.5,286.700012,30.500001,35,49.099998,0,66.900002,68.900002,65.900002
20161103234500,258.5,286.700012,30.500001,35,49.099998,0,67.400002,68.900002,65.900002
20161104000000,258.5,279.649994,29.749999,35,49.099998,0,66.900002,68.900002,65.900002
20161104001500,258.5,279.649994,29.749999,35,49.099998,0,66.800003,68.900002,65.900002
20161104003000,258.5,286.700012,30.500001,35,49.099998,0,66.800003,68.900002,65.900002
20161104004500,258.5,279.649994,29.749999,35,49.099998,0,66.900002,68.900002,65.900002
20161104010000,258.5,286.700012,30.500001,35,49.099998,0,67.099998,68.900002,65.900002
20161104011500,258.5,286.700012,30.500001,35,49.099998,0,67.199997,68.900002,65.900002
20161104013000,258.5,286.700012,30.500001,35,49.799999,0,67.099998,68.900002,65.900002
20161104014500,258.5,272.600006,29.000001,35,49.799999,0,66.800003,68.900002,65.900002
20161104020000,258.5,279.649994,29.749999,35,49.099998,0,67.099998,68.900002,65.900002
20161104021500,258.5,265.549988,28.249999,35,49.099998,0,66.599998,68.900002,65.900002
20161104023000,258.5,279.649994,29.749999,35,49.799999,0,66.900002,68.900002,65.900002
20161104024500,258.5,279.649994,29.749999,35,49.799999,0,67.0,68.900002,65.900002
20161104030000,258.5,279.649994,29.749999,35,49.099998,0,67.300003,68.900002,65.900002
20161104031500,258.5,279.649994,29.749999,35,49.099998,0,66.400002,68.900002,65.900002
20161104033000,258.5,272.600006,29.000001,35,49.099998,0,66.900002,68.900002,65.900002
20161104034500,258.5,279.649994,29.749999,35,49.099998,0,66.800003,68.900002,65.900002
20161104040000,258.5,272.600006,29.000001,35,49.099998,0,67.099998,68.900002,65.900002
20161104041500,258.5,279.649994,29.749999,35,49.099998,0,66.5,68.900002,65.900002
20161104043000,258.5,286.700012,30.500001,35,49.099998,0,67.099998,68.900002,65.900002
20161104044500,258.5,272.600006,29.000001,35,49.099998,0,66.900002,68.900002,65.900002
20161104050000,258.5,286.700012,30.500001,35,49.099998,0,66.699997,68.900002,65.900002
20161104051500,258.5,286.700012,30.500001,35,49.099998,0,66.699997,68.900002,65.900002
20161104053000,258.5,286.700012,30.500001,35,49.799999,0,66.599998,68.900002,65.900002
20161104054500,258.5,286.700012,30.500001,35,49.799999,0,66.900002,68.900002,65.900002
20161104060000,258.5,286.700012,30.500001,35,49.099998,0,67.099998,68.900002,65.900002
20161104061500,258.5,279.649994,29.749999,35,49.099998,0,67.699997,68.900002,65.900002
20161104063000,258.5,279.649994,29.749999,35,49.799999,0,67.300003,68.900002,65.900002
20161104064500,258.5,279.649994,29.749999,35,49.799999,0,67.699997,68.900002,65.900002
20161104070000,258.5,279.649994,29.749999,35,49.799999,0,67.5,68.900002,65.900002
20161104071500,258.5,272.600006,29.000001,35,49.099998,0,68.199997,68.900002,65.900002
20161104073000,258.5,387.75,41.25,41,49.099998,0,69.199997,68.900002,65.900002
20161104074500,258.5,655.650024,69.750003,52,49.099998,0,69.5,68.800003,65.800003
20161104080000,258.5,820.150024,87.250003,58,49.099998,0,69.400002,68.5,65.5
20161104081500,258.5,876.549988,93.249999,58,49.099998,0,69.099998,68.699997,65.699997
20161104083000,258.5,707.349976,75.249997,53,49.099998,0,68.300003,68.599998,65.599998
20161104084500,258.5,639.200012,68.000001,50,49.099998,0,68.0,68.599998,65.599998
20161104090000,258.5,763.75,81.25,56,49.099998,0,69.0,68.5,65.5
20161104091500,258.5,683.849976,72.749997,53,49.099998,0,68.199997,68.5,65.5
20161104093000,258.5,585.150024,62.250003,49,48.599998,0,68.5,68.5,65.5
20161104094500,258.5,676.799988,71.999999,53,49.400002,0,68.900002,68.699997,65.699997
20161104100000,258.5,676.799988,71.999999,53,49.400002,0,68.699997,68.800003,65.800003
20161104101500,258.5,676.799988,71.999999,53,49.400002,0,68.699997,68.699997,65.699997
20161104103000,258.5,533.450012,56.750001,47,50.099998,0,68.199997,68.699997,65.699997
20161104104500,258.5,556.950012,59.250001,48,49.400002,0,68.199997,68.5,65.5
20161104110000,258.5,448.850006,47.750001,43,49.400002,0,68.400002,68.699997,65.699997
20161104111500,258.5,900.049988,95.749999,61,49.400002,0,69.5,68.5,65.5
20161104113000,258.5,916.5,97.5,62,49.400002,0,69.699997,68.599998,65.599998
20161104114500,258.5,937.650024,99.750003,62,50.799999,0,69.800003,68.5,65.5
20161104120000,258.5,897.700012,95.500001,62,47.900002,0,70.099998,68.5,65.5
20161104121500,258.5,897.700012,95.500001,62,49.400002,0,70.099998,68.5,65.5
20161104123000,258.5,916.5,97.5,62,49.400002,0,69.900002,68.5,65.5
20161104124500,258.5,916.5,97.5,62,49.400002,0,69.400002,68.599998,65.599998
20161104130000,258.5,796.650024,84.750003,57,49.400002,0,68.800003,68.699997,65.699997
20161104131500,258.5,578.099976,61.499997,49,49.400002,0,68.099998,68.800003,65.800003
20161104133000,258.5,434.75,46.25,43,49.400002,0,68.099998,68.800003,65.800003
20161104134500,258.5,448.850006,47.750001,44,49.400002,0,68.300003,68.900002,65.900002
20161104140000,258.5,279.649994,29.749999,37,49.400002,0,68.300003,68.900002,65.900002
20161104141500,258.5,286.700012,30.500001,37,49.400002,0,67.900002,68.900002,65.900002
20161104143000,258.5,336.049988,35.749999,40,49.400002,0,68.5,68.900002,65.900002
20161104144500,258.5,286.700012,30.500001,37,49.400002,0,68.199997,68.900002,65.900002
20161104150000,258.5,347.799988,36.999999,40,50.299999,0,68.599998,68.900002,65.900002
20161104151500,258.5,326.649994,34.749999,40,50.299999,0,68.400002,68.900002,65.900002
20161104153000,258.5,286.700012,30.500001,37,49.400002,0,68.199997,68.900002,65.900002
20161104154500,258.5,291.399994,30.999999,37,49.400002,0,68.099998,68.900002,65.900002
20161104160000,258.5,298.450012,31.750001,37,49.400002,0,68.199997,68.900002,65.900002
20161104161500,258.5,286.700012,30.500001,37,50.599998,0,68.300003,68.900002,65.900002
20161104163000,258.5,286.700012,30.500001,37,50.599998,0,68.099998,68.900002,65.900002
20161104164500,258.5,286.700012,30.500001,37,49.400002,0,68.199997,68.900002,65.900002
20161104170000,258.5,286.700012,30.500001,37,49.400002,0,68.099998,68.900002,65.900002
20161104171500,258.5,291.399994,30.999999,37,49.400002,0,68.099998,68.900002,65.900002
20161104173000,258.5,291.399994,30.999999,37,50.200001,0,68.099998,68.900002,65.900002
20161104174500,258.5,286.700012,30.500001,37,49.099998,0,68.099998,68.900002,65.900002
20161104180000,258.5,286.700012,30.500001,37,49.099998,0,67.599998,68.900002,65.900002
20161104181500,258.5,279.649994,29.749999,37,49.900002,0,67.599998,68.900002,65.900002
20161104183000,258.5,286.700012,30.500001,37,49.900002,0,68.0,68.900002,65.900002
20161104184500,258.5,291.399994,30.999999,37,49.400002,0,68.099998,68.900002,65.900002
20161104190000,258.5,286.700012,30.500001,37,49.400002,0,67.5,68.900002,65.900002
20161104191500,258.5,286.700012,30.500001,37,49.900002,0,67.300003,68.900002,65.900002
20161104193000,258.5,286.700012,30.500001,37,49.900002,0,67.699997,68.900002,65.900002
20161104194500,258.5,291.399994,30.999999,37,49.900002,0,68.099998,68.900002,65.900002
20161104200000,258.5,286.700012,30.500001,37,49.900002,0,67.699997,68.900002,65.900002
20161104201500,258.5,286.700012,30.500001,37,49.900002,0,67.699997,68.900002,65.900002
20161104203000,258.5,286.700012,30.500001,37,49.400002,0,67.900002,68.900002,65.900002
20161104204500,258.5,286.700012,30.500001,37,49.400002,0,67.099998,68.900002,65.900002
20161104210000,258.5,347.799988,36.999999,40,49.400002,0,68.099998,68.900002,65.900002
20161104211500,258.5,298.450012,31.750001,38,49.400002,0,67.400002,68.900002,65.900002
20161104213000,258.5,279.649994,29.749999,37,49.400002,0,67.5,68.900002,65.900002
20161104214500,258.5,272.600006,29.000001,37,49.400002,0,67.599998,68.900002,65.900002
20161104220000,258.5,279.649994,29.749999,37,49.400002,0,67.599998,68.900002,65.900002
20161104221500,258.5,286.700012,30.500001,37,49.400002,0,67.699997,68.900002,65.900002
20161104223000,258.5,279.649994,29.749999,37,49.400002,0,67.900002,68.900002,65.900002
20161104224500,258.5,279.649994,29.749999,37,49.400002,0,67.199997,68.900002,65.900002
20161104230000,258.5,279.649994,29.749999,37,49.400002,0,67.300003,68.900002,65.900002
20161104231500,258.5,279.649994,29.749999,37,49.400002,0,67.599998,68.900002,65.900002
20161104233000,258.5,286.700012,30.500001,37,49.400002,0,67.699997,68.900002,65.900002
20161104234500,258.5,286.700012,30.500001,37,50.200001,0,67.599998,68.900002,65.900002
20161105000000,258.5,279.649994,29.749999,37,49.5,0,67.599998,68.900002,65.900002
20161105001500,258.5,279.649994,29.749999,37,49.5,0,67.400002,68.900002,65.900002
20161105003000,258.5,286.700012,30.500001,37,49.5,0,66.900002,68.900002,65.900002
20161105004500,258.5,319.600006,34.000001,39,49.5,0,67.900002,68.900002,65.900002
20161105010000,258.5,291.399994,30.999999,38,49.5,0,67.300003,68.900002,65.900002
20161105011500,258.5,265.549988,28.249999,37,49.5,0,67.400002,68.900002,65.900002
20161105013000,258.5,265.549988,28.249999,37,49.5,0,67.199997,68.900002,65.900002
20161105014500,258.5,279.649994,29.749999,37,49.5,0,67.699997,68.900002,65.900002
20161105020000,258.5,272.600006,29.000001,37,49.5,0,67.0,68.900002,65.900002
20161105021500,258.5,291.399994,30.999999,38,49.5,0,67.599998,68.900002,65.900002
20161105023000,258.5,291.399994,30.999999,38,49.5,0,67.300003,68.900002,65.900002
20161105024500,258.5,286.700012,30.500001,38,49.5,0,66.900002,68.900002,65.900002
20161105030000,258.5,286.700012,30.500001,38,49.5,0,67.199997,68.900002,65.900002
20161105031500,258.5,286.700012,30.500001,38,49.5,0,67.400002,68.900002,65.900002
20161105033000,258.5,291.399994,30.999999,38,49.5,0,67.300003,68.900002,65.900002
20161105034500,258.5,279.649994,29.749999,38,49.5,0,67.099998,68.900002,65.900002
20161105040000,258.5,286.700012,30.500001,38,49.5,0,67.5,68.900002,65.900002
20161105041500,258.5,279.649994,29.749999,38,49.5,0,66.800003,68.900002,65.900002
20161105043000,258.5,286.700012,30.500001,38,49.5,0,67.099998,68.900002,65.900002
20161105044500,258.5,286.700012,30.500001,38,49.5,0,67.199997,68.900002,65.900002
20161105050000,258.5,291.399994,30.999999,38,49.5,0,67.5,68.900002,65.900002
20161105051500,258.5,291.399994,30.999999,38,49.5,0,66.699997,68.900002,65.900002
20161105053000,258.5,286.700012,30.500001,38,49.5,0,67.300003,68.900002,65.900002
20161105054500,258.5,291.399994,30.999999,38,49.5,0,66.900002,68.900002,65.900002
20161105060000,258.5,286.700012,30.500001,38,49.5,0,67.199997,68.900002,65.900002
20161105061500,258.5,291.399994,30.999999,38,49.5,0,67.5,68.900002,65.900002
20161105063000,258.5,291.399994,30.999999,38,49.5,0,67.5,68.900002,65.900002
20161105064500,258.5,286.700012,30.500001,38,49.5,0,67.099998,68.900002,65.900002
20161105070000,258.5,291.399994,30.999999,38,49.5,0,67.599998,68.900002,65.900002
20161105071500,258.5,286.700012,30.500001,38,49.5,0,67.5,68.699997,65.699997
20161105073000,258.5,286.700012,30.500001,38,49.5,0,67.400002,68.699997,65.699997
20161105074500,258.5,439.450012,46.750001,45,49.5,0,68.199997,68.599998,65.599998
20161105080000,258.5,286.700012,30.500001,37,49.5,0,67.599998,68.800003,65.800003
20161105081500,258.5,291.399994,30.999999,38,49.5,0,67.900002,68.800003,65.800003
20161105083000,258.5,331.350006,35.250001,40,49.5,0,68.300003,68.5,65.5
20161105084500,258.5,298.450012,31.750001,38,49.5,0,67.900002,68.599998,65.599998
20161105090000,258.5,347.799988,36.999999,41,49.5,0,68.099998,68.599998,65.599998
20161105091500,258.5,336.049988,35.749999,40,49.5,0,68.400002,68.599998,65.599998
20161105093000,258.5,298.450012,31.750001,39,49.5,0,67.900002,68.5,65.5
20161105094500,258.5,298.450012,31.750001,39,49.5,0,68.300003,68.5,65.5
20161105100000,258.5,298.450012,31.750001,39,49.5,0,68.0,68.699997,65.699997
20161105101500,258.5,336.049988,35.749999,41,49.5,0,68.400002,68.599998,65.599998
20161105103000,258.5,343.100006,36.500001,41,49.5,0,68.5,68.5,65.5
20161105104500,258.5,354.850006,37.750001,41,49.5,0,68.599998,68.599998,65.599998
20161105110000,258.5,286.700012,30.500001,38,49.5,0,68.199997,68.900002,65.900002
20161105111500,258.5,319.600006,34.000001,39,49.5,0,68.699997,68.900002,65.900002
20161105113000,258.5,291.399994,30.999999,38,49.5,0,68.199997,68.699997,65.699997
20161105114500,258.5,427.700012,45.500001,44,49.5,0,69.300003,68.800003,65.800003
20161105120000,258.5,697.950012,74.250001,55,49.5,0,69.5,68.699997,65.699997
20161105121500,258.5,784.900024,83.500003,57,49.5,0,69.099998,68.699997,65.699997
20161105123000,258.5,561.650024,59.750003,48,49.5,0,68.400002,68.900002,65.900002
20161105124500,258.5,667.400024,71.000003,53,49.5,0,68.800003,68.800003,65.800003
20161105130000,258.5,486.450012,51.750001,46,49.5,0,68.199997,68.900002,65.900002
20161105131500,258.5,413.600006,44.000001,43,49.5,0,68.199997,68.900002,65.900002
20161105133000,258.5,331.350006,35.250001,41,49.5,0,68.5,68.900002,65.900002
20161105134500,258.5,361.899994,38.499999,42,49.5,0,68.900002,68.699997,65.699997
20161105140000,258.5,291.399994,30.999999,38,50.200001,0,68.199997,68.900002,65.900002
20161105141500,258.5,331.350006,35.250001,41,49.5,0,68.699997,68.900002,65.900002
20161105143000,258.5,279.649994,29.749999,38,49.5,0,68.300003,68.900002,65.900002
20161105144500,258.5,286.700012,30.500001,38,49.5,0,68.5,68.900002,65.900002
20161105150000,258.5,286.700012,30.500001,38,49.5,0,68.300003,68.900002,65.900002
20161105151500,258.5,286.700012,30.500001,38,49.5,0,68.400002,68.900002,65.900002
20161105153000,258.5,298.450012,31.750001,38,49.5,0,67.900002,68.900002,65.900002
20161105154500,258.5,286.700012,30.500001,38,49.5,0,68.099998,68.900002,65.900002
20161105160000,258.5,272.600006,29.000001,38,49.5,0,67.699997,68.900002,65.900002
20161105161500,258.5,272.600006,29.000001,38,50.200001,0,67.900002,68.900002,65.900002
20161105163000,258.5,279.649994,29.749999,38,50.200001,0,67.900002,68.900002,65.900002
20161105164500,258.5,279.649994,29.749999,38,50.200001,0,67.900002,68.900002,65.900002
20161105170000,258.5,272.600006,29.000001,38,49.599998,0,67.400002,68.900002,65.900002
20161105171500,258.5,279.649994,29.749999,38,49.599998,0,67.300003,68.900002,65.900002
20161105173000,258.5,279.649994,29.749999,38,49.599998,0,67.099998,68.900002,65.900002
20161105174500,258.5,291.399994,30.999999,38,49.599998,0,67.599998,68.800003,65.800003
20161105180000,258.5,291.399994,30.999999,38,49.599998,0,67.099998,68.900002,65.900002
20161105181500,258.5,286.700012,30.500001,38,49.599998,0,66.900002,68.800003,65.800003
20161105183000,258.5,286.700012,30.500001,38,49.599998,0,66.900002,68.900002,65.900002
20161105184500,258.5,298.450012,31.750001,38,49.599998,0,66.800003,68.900002,65.900002
20161105190000,258.5,279.649994,29.749999,38,49.599998,0,67.099998,68.900002,65.900002
20161105191500,258.5,279.649994,29.749999,38,49.599998,0,67.099998,68.900002,65.900002
20161105193000,258.5,286.700012,30.500001,38,49.599998,0,67.099998,68.900002,65.900002
20161105194500,258.5,279.649994,29.749999,38,49.599998,0,66.900002,68.900002,65.900002
20161105210000,258.5,286.700012,30.500001,38,49.599998,0,67.0,68.900002,65.900002
20161105211500,258.5,286.700012,30.500001,38,49.599998,0,67.0,68.900002,65.900002
20161105213000,258.5,279.649994,29.749999,38,49.599998,0,67.199997,68.900002,65.900002
20161105214500,258.5,279.649994,29.749999,38,49.599998,0,66.900002,68.900002,65.900002
20161105220000,258.5,279.649994,29.749999,38,49.599998,0,67.0,68.900002,65.900002
20161105221500,258.5,279.649994,29.749999,38,49.599998,0,66.699997,68.900002,65.900002
20161105223000,258.5,279.649994,29.749999,38,49.599998,0,66.900002,68.900002,65.900002
20161105224500,258.5,272.600006,29.000001,38,49.599998,0,66.800003,68.900002,65.900002
20161105230000,258.5,286.700012,30.500001,38,49.099998,0,67.199997,68.800003,65.800003
20161105231500,258.5,279.649994,29.749999,38,49.799999,0,66.800003,68.900002,65.900002
20161105233000,258.5,286.700012,30.500001,38,49.099998,0,66.900002,68.900002,65.900002
20161105234500,258.5,286.700012,30.500001,38,49.900002,0,66.699997,68.900002,65.900002
20161106000000,258.5,291.399994,30.999999,38,49.900002,0,66.800003,68.900002,65.900002
20161106001500,258.5,286.700012,30.500001,38,49.900002,0,66.900002,68.900002,65.900002
20161106003000,258.5,279.649994,29.749999,38,49.900002,0,66.900002,68.900002,65.900002
20161106004500,258.5,279.649994,29.749999,38,49.099998,0,66.599998,68.900002,65.900002
20161106010000,258.5,286.700012,30.500001,38,49.799999,0,66.800003,68.800003,65.800003
20161106011500,258.5,291.399994,30.999999,38,49.799999,0,66.400002,68.900002,65.900002
20161106013000,258.5,279.649994,29.749999,38,49.799999,0,66.699997,68.800003,65.800003
20161106014500,258.5,286.700012,30.500001,38,49.799999,0,66.800003,68.800003,65.800003
20161106020000,258.5,286.700012,30.500001,38,49.799999,0,66.900002,68.900002,65.900002
20161106021500,258.5,286.700012,30.500001,38,49.799999,0,66.599998,68.699997,65.699997
20161106023000,258.5,291.399994,30.999999,38,49.099998,0,67.099998,68.900002,65.900002
20161106024500,258.5,291.399994,30.999999,38,49.599998,0,66.400002,68.900002,65.900002
20161106030000,258.5,286.700012,30.500001,38,49.599998,0,66.699997,68.5,65.5
20161106031500,258.5,286.700012,30.500001,38,49.599998,0,66.199997,68.699997,65.699997
20161106033000,258.5,279.649994,29.749999,38,49.099998,0,66.599998,68.699997,65.699997
20161106034500,258.5,286.700012,30.500001,38,49.700001,0,66.300003,68.599998,65.599998
20161106040000,258.5,286.700012,30.500001,38,49.700001,0,66.800003,68.800003,65.800003
20161106041500,258.5,286.700012,30.500001,38,49.099998,0,66.5,68.800003,65.800003
20161106043000,258.5,286.700012,30.500001,38,49.799999,0,66.599998,68.599998,65.599998
20161106044500,258.5,291.399994,30.999999,38,49.799999,0,66.300003,68.699997,65.699997
20161106050000,258.5,291.399994,30.999999,38,49.099998,0,66.5,68.599998,65.599998
20161106051500,258.5,286.700012,30.500001,38,49.099998,0,66.099998,68.699997,65.699997
20161106053000,258.5,286.700012,30.500001,38,49.799999,0,66.699997,68.599998,65.599998
20161106054500,258.5,286.700012,30.500001,38,49.099998,0,66.400002,68.599998,65.599998
20161106060000,258.5,286.700012,30.500001,38,49.099998,0,66.300003,68.699997,65.699997
20161106061500,258.5,272.600006,29.000001,38,49.799999,0,66.400002,68.599998,65.599998
20161106063000,258.5,291.399994,30.999999,38,49.099998,0,66.199997,68.599998,65.599998
20161106064500,258.5,286.700012,30.500001,38,49.099998,0,66.199997,68.599998,65.599998
20161106070000,258.5,286.700012,30.500001,38,49.900002,0,66.599998,68.599998,65.599998
20161106071500,258.5,286.700012,30.500001,38,49.400002,0,66.400002,68.599998,65.599998
20161106073000,258.5,291.399994,30.999999,38,49.400002,0,66.400002,68.699997,65.699997
20161106074500,258.5,286.700012,30.500001,38,49.400002,0,66.400002,68.5,65.5
20161106080000,258.5,279.649994,29.749999,38,49.400002,0,66.199997,68.599998,65.599998
20161106081500,258.5,291.399994,30.999999,38,49.400002,0,66.699997,68.5,65.5
20161106083000,258.5,286.700012,30.500001,38,49.400002,0,66.800003,68.5,65.5
20161106084500,258.5,336.049988,35.749999,41,49.400002,0,67.800003,68.5,65.5
20161106090000,258.5,286.700012,30.500001,38,49.400002,0,67.199997,68.5,65.5
20161106091500,258.5,397.149994,42.249999,43,49.400002,0,68.0,68.5,65.5
20161106093000,258.5,291.399994,30.999999,38,49.400002,0,67.300003,68.5,65.5
20161106094500,258.5,413.600006,44.000001,44,49.400002,0,67.900002,68.5,65.5
20161106100000,258.5,286.700012,30.500001,38,49.400002,0,67.599998,68.5,65.5
20161106101500,258.5,347.799988,36.999999,41,49.400002,0,68.599998,68.5,65.5
20161106103000,258.5,319.600006,34.000001,40,49.400002,0,68.099998,68.5,65.5
20161106104500,258.5,305.5,32.5,39,49.400002,0,68.599998,68.5,65.5
20161106110000,258.5,298.450012,31.750001,39,49.400002,0,68.5,68.5,65.5
20161106111500,258.5,305.5,32.5,40,49.400002,0,68.800003,68.5,65.5
20161106113000,258.5,336.049988,35.749999,41,49.400002,0,68.599998,68.5,65.5
20161106114500,258.5,383.049988,40.749999,43,50.200001,0,68.699997,68.5,65.5
20161106120000,258.5,376.0,40.0,43,50.200001,0,68.199997,68.5,65.5
20161106121500,258.5,336.049988,35.749999,41,50.200001,0,68.5,68.5,65.5
20161106123000,258.5,291.399994,30.999999,39,49.5,0,68.400002,68.5,65.5
20161106124500,258.5,695.599976,73.999997,55,49.5,0,69.599998,68.5,65.5
20161106130000,258.5,864.799988,91.999999,62,49.5,0,69.400002,68.5,65.5
20161106131500,258.5,897.700012,95.500001,63,49.5,0,68.800003,68.5,65.5
20161106133000,258.5,714.400024,76.000003,55,49.5,0,68.0,68.5,65.5
20161106134500,258.5,674.450012,71.750001,54,49.5,0,67.900002,68.5,65.5
20161106140000,258.5,524.049988,55.749999,48,49.5,0,67.800003,68.5,65.5
20161106141500,258.5,531.099976,56.499997,48,49.5,0,68.300003,68.5,65.5
20161106143000,258.5,430.049988,45.749999,44,49.5,0,67.900002,68.5,65.5
20161106144500,258.5,361.899994,38.499999,42,49.5,0,68.199997,68.5,65.5
20161106150000,258.5,286.700012,30.500001,39,49.5,0,68.0,68.5,65.5
20161106151500,258.5,347.799988,36.999999,41,49.5,0,68.300003,68.599998,65.599998
20161106153000,258.5,319.600006,34.000001,40,49.5,0,68.099998,68.5,65.5
20161106154500,258.5,286.700012,30.500001,39,49.5,0,68.599998,68.5,65.5
20161106160000,258.5,286.700012,30.500001,39,50.599998,0,68.099998,68.5,65.5
20161106161500,258.5,291.399994,30.999999,39,49.900002,0,68.400002,68.5,65.5
20161106163000,258.5,279.649994,29.749999,39,49.900002,0,68.099998,68.5,65.5
20161106164500,258.5,291.399994,30.999999,39,49.900002,0,68.099998,68.5,65.5
20161106170000,258.5,286.700012,30.500001,39,49.900002,0,68.0,68.5,65.5
20161106171500,258.5,286.700012,30.500001,39,49.900002,0,68.0,68.5,65.5
20161106173000,258.5,279.649994,29.749999,38,49.900002,0,67.800003,68.5,65.5
20161106174500,258.5,286.700012,30.500001,38,49.900002,0,67.900002,68.5,65.5
20161106180000,258.5,279.649994,29.749999,38,49.400002,0,67.599998,68.5,65.5
20161106181500,258.5,305.5,32.5,40,49.400002,0,68.099998,68.5,65.5
20161106183000,258.5,291.399994,30.999999,39,49.400002,0,67.699997,68.5,65.5
20161106184500,258.5,286.700012,30.500001,39,49.400002,0,67.300003,68.5,65.5
20161106190000,258.5,286.700012,30.500001,39,49.400002,0,67.300003,68.5,65.5
20161106191500,258.5,286.700012,30.500001,38,49.400002,0,67.099998,68.5,65.5
20161106193000,258.5,279.649994,29.749999,38,49.400002,0,67.599998,68.5,65.5
20161106194500,258.5,286.700012,30.500001,38,49.400002,0,67.199997,68.5,65.5
20161106200000,258.5,286.700012,30.500001,38,49.400002,0,67.199997,68.5,65.5
20161106201500,258.5,286.700012,30.500001,38,49.400002,0,67.0,68.5,65.5
20161106203000,258.5,286.700012,30.500001,38,49.400002,0,67.0,68.5,65.5
20161106204500,258.5,279.649994,29.749999,38,49.400002,0,67.099998,68.5,65.5
20161106210000,258.5,286.700012,30.500001,39,49.900002,0,67.300003,68.5,65.5
20161106211500,258.5,286.700012,30.500001,38,49.900002,0,66.900002,68.5,65.5
20161106213000,258.5,286.700012,30.500001,38,49.900002,0,66.900002,68.5,65.5
20161106214500,258.5,286.700012,30.500001,38,49.900002,0,66.699997,68.5,65.5
20161106220000,258.5,279.649994,29.749999,38,49.900002,0,66.699997,68.5,65.5
20161106221500,258.5,291.399994,30.999999,38,49.900002,0,66.699997,68.5,65.5
20161106223000,258.5,286.700012,30.500001,38,49.900002,0,67.099998,68.5,65.5
20161106224500,258.5,291.399994,30.999999,38,49.900002,0,66.599998,68.5,65.5
20161106230000,258.5,279.649994,29.749999,38,49.900002,0,66.900002,68.5,65.5
20161106231500,258.5,291.399994,30.999999,38,49.900002,0,66.400002,68.5,65.5
20161106233000,258.5,286.700012,30.500001,38,49.900002,0,66.699997,68.5,65.5
20161106234500,258.5,286.700012,30.500001,38,49.900002,0,66.599998,68.5,65.5
20161107000000,258.5,291.399994,30.999999,38,49.900002,0,66.800003,68.5,65.5
20161107001500,258.5,291.399994,30.999999,38,49.900002,0,66.400002,68.5,65.5
20161107003000,258.5,286.700012,30.500001,38,49.900002,0,66.599998,68.5,65.5
20161107004500,258.5,286.700012,30.500001,38,49.900002,0,66.300003,68.5,65.5
20161107010000,258.5,286.700012,30.500001,38,49.900002,0,66.5,68.5,65.5
20161107011500,258.5,286.700012,30.500001,38,49.900002,0,66.300003,68.5,65.5
20161107013000,258.5,291.399994,30.999999,38,49.900002,0,66.800003,68.5,65.5
20161107014500,258.5,291.399994,30.999999,38,49.900002,0,66.400002,68.5,65.5
20161107020000,258.5,286.700012,30.500001,38,49.400002,0,66.400002,68.5,65.5
20161107021500,258.5,279.649994,29.749999,38,49.400002,0,66.300003,68.5,65.5
20161107023000,258.5,291.399994,30.999999,38,49.900002,0,66.400002,68.5,65.5
20161107024500,258.5,286.700012,30.500001,38,49.900002,0,66.400002,68.5,65.5
20161107030000,258.5,286.700012,30.500001,38,49.099998,0,66.400002,68.5,65.5
20161107031500,258.5,291.399994,30.999999,38,49.900002,0,66.400002,68.5,65.5
20161107033000,258.5,291.399994,30.999999,38,49.900002,0,66.199997,68.5,65.5
20161107034500,258.5,291.399994,30.999999,38,49.400002,0,66.199997,68.5,65.5
20161107040000,258.5,286.700012,30.500001,38,49.400002,0,66.300003,68.5,65.5
20161107041500,258.5,291.399994,30.999999,38,50.099998,0,66.400002,68.5,65.5
20161107043000,258.5,291.399994,30.999999,38,49.5,0,66.5,68.5,65.5
20161107044500,258.5,279.649994,29.749999,38,49.5,0,66.400002,68.5,65.5
20161107050000,258.5,279.649994,29.749999,38,49.5,0,66.199997,68.5,65.5
20161107051500,258.5,286.700012,30.500001,38,49.5,0,66.300003,68.5,65.5
20161107053000,258.5,291.399994,30.999999,38,49.5,0,66.099998,68.5,65.5
20161107054500,258.5,291.399994,30.999999,38,49.5,0,66.400002,68.5,65.5
20161107060000,258.5,286.700012,30.500001,38,50.200001,0,66.400002,68.5,65.5
20161107061500,258.5,291.399994,30.999999,38,49.400002,0,66.199997,68.5,65.5
20161107063000,258.5,286.700012,30.500001,38,49.400002,0,66.199997,68.5,65.5
20161107064500,258.5,291.399994,30.999999,38,49.400002,0,66.199997,68.5,65.5
20161107070000,258.5,279.649994,29.749999,38,49.400002,0,66.0,68.5,65.5
20161107071500,258.5,272.600006,29.000001,38,49.400002,0,66.300003,68.5,65.5
20161107073000,258.5,279.649994,29.749999,38,49.400002,0,66.199997,68.5,65.5
20161107074500,258.5,272.600006,29.000001,38,49.400002,0,66.5,68.5,65.5
20161107080000,258.5,298.450012,31.750001,39,49.400002,0,67.099998,68.5,65.5
20161107081500,258.5,279.649994,29.749999,38,49.400002,0,67.300003,68.5,65.5
20161107083000,258.5,298.450012,31.750001,39,49.400002,0,67.300003,68.5,65.5
20161107084500,258.5,354.850006,37.750001,41,49.400002,0,67.800003,68.5,65.5
20161107090000,258.5,371.299988,39.499999,42,49.400002,0,68.5,68.5,65.5
20161107091500,258.5,474.700012,50.500001,47,49.400002,0,68.599998,68.5,65.5
20161107093000,258.5,474.700012,50.500001,47,49.400002,0,68.5,68.5,65.5
20161107094500,258.5,556.950012,59.250001,50,49.400002,0,68.599998,68.5,65.5
20161107100000,258.5,491.149994,52.249999,48,49.400002,0,69.099998,68.5,65.5
20161107101500,258.5,568.700012,60.500001,50,49.400002,0,68.099998,68.5,65.5
20161107103000,258.5,568.700012,60.500001,50,49.400002,0,68.900002,68.5,65.5
20161107104500,258.5,568.700012,60.500001,51,49.400002,0,68.400002,68.5,65.5
20161107110000,258.5,455.899994,48.499999,46,49.400002,0,68.199997,68.5,65.5
20161107111500,258.5,418.299988,44.499999,44,49.400002,0,67.900002,68.5,65.5
20161107113000,258.5,413.600006,44.000001,44,49.400002,0,68.699997,68.5,65.5
20161107114500,258.5,343.100006,36.500001,41,49.400002,0,68.199997,68.5,65.5
20161107120000,258.5,444.149994,47.249999,46,49.400002,0,68.900002,68.5,65.5
20161107121500,258.5,749.650024,79.750003,57,49.400002,0,69.599998,68.5,65.5
20161107123000,258.5,956.450012,101.750001,65,49.400002,0,70.0,68.5,65.5
20161107124500,258.5,829.549988,88.249999,60,49.400002,0,69.400002,68.5,65.5
20161107130000,258.5,937.650024,99.750003,65,48.700001,0,69.599998,68.5,65.5
20161107131500,258.5,897.700012,95.500001,63,48.700001,0,69.5,68.5,65.5
20161107133000,258.5,806.049988,85.749999,59,49.400002,0,68.800003,68.5,65.5
20161107134500,258.5,857.75,91.25,62,49.400002,0,69.199997,68.5,65.5
20161107140000,258.5,700.299988,74.499999,55,48.700001,0,68.099998,68.5,65.5
20161107141500,258.5,444.149994,47.249999,45,48.700001,0,67.599998,68.5,65.5
20161107143000,258.5,397.149994,42.249999,44,48.700001,0,68.0,68.5,65.5
20161107144500,258.5,279.649994,29.749999,39,49.400002,0,67.900002,68.5,65.5
20161107150000,258.5,366.600006,39.000001,43,49.400002,0,68.099998,68.5,65.5
20161107151500,258.5,291.399994,30.999999,39,49.400002,0,67.800003,68.5,65.5
20161107153000,258.5,279.649994,29.749999,39,49.400002,0,67.5,68.5,65.5
20161107154500,258.5,286.700012,30.500001,39,49.400002,0,67.199997,68.5,65.5
20161107160000,258.5,326.649994,34.749999,41,49.400002,0,67.599998,68.5,65.5
20161107161500,258.5,286.700012,30.500001,39,49.400002,0,67.599998,68.5,65.5
20161107163000,258.5,286.700012,30.500001,40,49.400002,0,68.199997,68.5,65.5
20161107164500,258.5,286.700012,30.500001,40,49.400002,0,67.400002,68.5,65.5
20161107170000,258.5,291.399994,30.999999,40,49.400002,0,67.800003,68.5,65.5
20161107171500,258.5,291.399994,30.999999,40,49.400002,0,67.400002,68.5,65.5
20161107173000,258.5,319.600006,34.000001,41,49.400002,0,67.699997,68.5,65.5
20161107174500,258.5,286.700012,30.500001,40,49.400002,0,67.699997,68.5,65.5
20161107180000,258.5,376.0,40.0,43,49.400002,0,68.099998,68.5,65.5
20161107181500,258.5,286.700012,30.500001,40,49.400002,0,67.599998,68.5,65.5
20161107183000,258.5,291.399994,30.999999,40,49.400002,0,67.900002,68.5,65.5
20161107184500,258.5,279.649994,29.749999,39,49.400002,0,67.300003,68.5,65.5
20161107190000,258.5,286.700012,30.500001,39,49.400002,0,67.599998,68.5,65.5
20161107191500,258.5,286.700012,30.500001,39,49.400002,0,67.699997,68.5,65.5
20161107193000,258.5,286.700012,30.500001,39,49.400002,0,67.699997,68.5,65.5
20161107194500,258.5,286.700012,30.500001,39,49.400002,0,67.199997,68.5,65.5
20161107200000,258.5,291.399994,30.999999,39,49.400002,0,67.400002,68.5,65.5
20161107201500,258.5,279.649994,29.749999,39,49.400002,0,67.0,68.5,65.5
20161107203000,258.5,286.700012,30.500001,39,49.400002,0,67.300003,68.5,65.5
20161107204500,258.5,286.700012,30.500001,39,49.400002,0,67.300003,68.5,65.5
20161107210000,258.5,291.399994,30.999999,39,49.400002,0,67.300003,68.5,65.5
20161107211500,258.5,286.700012,30.500001,39,49.400002,0,67.099998,68.5,65.5
20161107213000,258.5,291.399994,30.999999,39,49.400002,0,67.199997,68.5,65.5
20161107214500,258.5,286.700012,30.500001,39,49.400002,0,66.699997,68.5,65.5
20161107220000,258.5,286.700012,30.500001,39,49.400002,0,67.099998,68.5,65.5
20161107221500,258.5,291.399994,30.999999,39,49.400002,0,67.099998,68.5,65.5
20161107223000,258.5,291.399994,30.999999,39,49.400002,0,66.900002,68.5,65.5
20161107224500,258.5,298.450012,31.750001,39,50.200001,0,66.599998,68.5,65.5
20161107230000,258.5,298.450012,31.750001,39,49.5,0,66.699997,68.5,65.5
20161107231500,258.5,286.700012,30.500001,39,49.5,0,66.699997,68.5,65.5
20161107233000,258.5,286.700012,30.500001,39,49.5,0,66.699997,68.5,65.5
20161107234500,258.5,286.700012,30.500001,39,49.5,0,66.900002,68.5,65.5
20161108000000,258.5,279.649994,29.749999,39,49.5,0,66.699997,68.5,65.5
20161108001500,258.5,286.700012,30.500001,39,49.5,0,66.599998,68.5,65.5
20161108003000,258.5,286.700012,30.500001,39,49.5,0,66.5,68.5,65.5
20161108004500,258.5,286.700012,30.500001,39,49.5,0,66.699997,68.5,65.5
20161108010000,258.5,279.649994,29.749999,39,49.5,0,66.800003,68.5,65.5
20161108011500,258.5,279.649994,29.749999,39,49.5,0,66.900002,68.5,65.5
20161108013000,258.5,286.700012,30.500001,39,49.5,0,66.699997,68.5,65.5
20161108014500,258.5,291.399994,30.999999,39,49.5,0,66.699997,68.5,65.5
20161108020000,258.5,286.700012,30.500001,39,49.5,0,66.300003,68.5,65.5
20161108021500,258.5,291.399994,30.999999,39,49.5,0,66.699997,68.5,65.5
20161108023000,258.5,291.399994,30.999999,39,49.5,0,66.599998,68.5,65.5
20161108024500,258.5,279.649994,29.749999,39,49.5,0,67.0,68.5,65.5
20161108030000,258.5,279.649994,29.749999,39,49.5,0,66.599998,68.5,65.5
20161108031500,258.5,279.649994,29.749999,39,49.5,0,66.800003,68.5,65.5
20161108033000,258.5,291.399994,30.999999,39,49.5,0,66.199997,68.5,65.5
20161108034500,258.5,291.399994,30.999999,39,49.5,0,66.599998,68.5,65.5
20161108040000,258.5,291.399994,30.999999,39,49.5,0,66.699997,68.5,65.5
20161108041500,258.5,279.649994,29.749999,39,49.5,0,66.800003,68.5,65.5
20161108043000,258.5,286.700012,30.500001,39,50.200001,0,66.400002,68.5,65.5
20161108044500,258.5,291.399994,30.999999,39,50.200001,0,66.599998,68.5,65.5
20161108050000,258.5,286.700012,30.500001,39,49.5,0,66.400002,68.5,65.5
20161108051500,258.5,286.700012,30.500001,39,49.5,0,66.599998,68.5,65.5
20161108053000,258.5,286.700012,30.500001,39,49.5,0,66.900002,68.5,65.5
20161108054500,258.5,279.649994,29.749999,39,49.5,0,66.800003,68.5,65.5
20161108060000,258.5,291.399994,30.999999,39,49.5,0,66.599998,68.5,65.5
20161108061500,258.5,286.700012,30.500001,39,49.5,0,66.599998,68.5,65.5
20161108063000,258.5,286.700012,30.500001,39,49.5,0,66.199997,68.5,65.5
20161108064500,258.5,286.700012,30.500001,39,49.5,0,66.300003,68.5,65.5
20161108070000,258.5,286.700012,30.500001,39,49.5,0,66.400002,68.5,65.5
20161108071500,258.5,286.700012,30.500001,39,49.5,0,66.800003,68.5,65.5
20161108073000,258.5,286.700012,30.500001,39,49.5,0,66.599998,68.5,65.5
20161108074500,258.5,286.700012,30.500001,39,49.5,0,66.699997,68.5,65.5
20161108080000,258.5,272.600006,29.000001,39,49.5,0,67.0,68.5,65.5
20161108081500,258.5,354.850006,37.750001,42,49.5,0,68.0,68.5,65.5
20161108083000,258.5,336.049988,35.749999,42,49.5,0,68.5,68.5,65.5
20161108084500,258.5,509.950012,54.250001,49,49.5,0,69.099998,68.5,65.5
20161108090000,258.5,728.5,77.5,57,49.5,0,69.300003,68.5,65.5
20161108091500,258.5,784.900024,83.500003,60,49.5,0,69.099998,68.5,65.5
20161108093000,258.5,784.900024,83.500003,60,49.5,0,68.599998,68.5,65.5
20161108094500,258.5,455.899994,48.499999,46,49.5,0,67.599998,68.5,65.5
20161108100000,258.5,564.0,60.0,52,49.5,0,68.5,68.5,65.5
20161108101500,258.5,427.700012,45.500001,45,49.5,0,68.099998,68.5,65.5
20161108103000,258.5,458.25,48.75,47,49.5,0,68.599998,68.5,65.5
20161108104500,258.5,509.950012,54.250001,49,49.5,0,68.5,68.5,65.5
20161108110000,258.5,509.950012,54.250001,49,49.5,0,68.400002,68.5,65.5
20161108111500,258.5,427.700012,45.500001,45,49.5,0,68.400002,68.5,65.5
20161108113000,258.5,486.450012,51.750001,48,49.5,0,68.199997,68.5,65.5
20161108114500,258.5,408.899994,43.499999,45,49.5,0,68.099998,68.5,65.5
20161108120000,258.5,397.149994,42.249999,45,49.5,0,68.699997,68.5,65.5
20161108121500,258.5,650.950012,69.250001,54,49.5,0,69.400002,68.5,65.5
20161108123000,258.5,822.5,87.5,60,49.5,0,69.199997,68.5,65.5
20161108124500,258.5,897.700012,95.500001,65,49.5,0,69.400002,68.5,65.5
20161108130000,258.5,916.5,97.5,65,49.5,0,69.599998,68.5,65.5
20161108131500,258.5,916.5,97.5,65,49.5,0,69.300003,68.5,65.5
20161108133000,258.5,855.400024,91.000003,61,49.5,0,68.699997,68.5,65.5
20161108134500,258.5,841.299988,89.499999,61,49.5,0,68.599998,68.5,65.5
20161108140000,258.5,867.150024,92.250003,61,49.5,0,68.599998,68.5,65.5
20161108141500,258.5,371.299988,39.499999,43,49.5,0,67.5,68.5,65.5
20161108143000,258.5,397.149994,42.249999,45,49.5,0,67.800003,68.5,65.5
20161108144500,258.5,298.450012,31.750001,40,49.5,0,67.599998,68.5,65.5
20161108150000,258.5,314.899994,33.499999,41,49.5,0,67.900002,68.5,65.5
20161108151500,258.5,291.399994,30.999999,40,49.5,0,67.800003,68.5,65.5
20161108153000,258.5,279.649994,29.749999,40,49.5,0,68.099998,68.5,65.5
20161108154500,258.5,272.600006,29.000001,39,49.5,0,67.599998,68.5,65.5
20161108160000,258.5,279.649994,29.749999,39,49.5,0,67.599998,68.5,65.5
20161108161500,258.5,291.399994,30.999999,39,49.5,0,67.400002,68.5,65.5
20161108163000,258.5,272.600006,29.000001,39,49.5,0,67.599998,68.5,65.5
20161108164500,258.5,272.600006,29.000001,39,49.5,0,67.400002,68.5,65.5
20161108170000,258.5,279.649994,29.749999,39,49.5,0,67.599998,68.5,65.5
20161108171500,258.5,286.700012,30.500001,39,49.5,0,67.400002,68.5,65.5
20161108173000,258.5,286.700012,30.500001,39,49.5,0,67.099998,68.5,65.5
20161108174500,258.5,279.649994,29.749999,39,49.5,0,67.099998,68.5,65.5
20161108180000,258.5,286.700012,30.500001,39,49.5,0,67.099998,68.5,65.5
20161108181500,258.5,291.399994,30.999999,39,49.5,0,67.599998,68.5,65.5
20161108183000,258.5,286.700012,30.500001,39,49.5,0,67.199997,68.5,65.5
20161108184500,258.5,286.700012,30.500001,39,49.5,0,66.900002,68.5,65.5
20161108190000,258.5,279.649994,29.749999,39,49.5,0,66.300003,68.5,65.5
20161108191500,258.5,286.700012,30.500001,39,49.5,0,66.800003,68.5,65.5
20161108193000,258.5,272.600006,29.000001,39,49.5,0,66.699997,68.5,65.5
20161108194500,258.5,286.700012,30.500001,39,49.5,0,67.099998,68.5,65.5
20161108200000,258.5,279.649994,29.749999,39,49.5,0,66.400002,68.5,65.5
20161108201500,258.5,279.649994,29.749999,39,49.5,0,66.699997,68.5,65.5
20161108203000,258.5,279.649994,29.749999,39,49.5,0,66.199997,68.5,65.5
20161108204500,258.5,298.450012,31.750001,40,49.5,0,66.699997,68.5,65.5
20161108210000,258.5,279.649994,29.749999,40,49.5,0,66.400002,68.5,65.5
20161108211500,258.5,279.649994,29.749999,40,49.5,0,66.300003,68.5,65.5
20161108213000,258.5,279.649994,29.749999,40,49.5,0,66.199997,68.5,65.5
20161108214500,258.5,286.700012,30.500001,39,49.5,0,66.300003,68.5,65.5
20161108220000,258.5,286.700012,30.500001,39,49.5,0,66.5,68.5,65.5
20161108221500,258.5,286.700012,30.500001,39,49.5,0,66.300003,68.5,65.5
20161108223000,258.5,272.600006,29.000001,39,49.5,0,66.300003,68.5,65.5
20161108224500,258.5,272.600006,29.000001,39,49.5,0,66.099998,68.5,65.5
20161108230000,258.5,279.649994,29.749999,39,49.5,0,66.099998,68.5,65.5
20161108231500,258.5,286.700012,30.500001,39,49.5,0,66.300003,68.5,65.5
20161108233000,258.5,279.649994,29.749999,39,49.5,0,66.300003,68.5,65.5
20161108234500,258.5,272.600006,29.000001,39,49.5,0,66.099998,68.5,65.5
20161109000000,258.5,279.649994,29.749999,39,49.5,0,66.199997,68.5,65.5
20161109001500,258.5,279.649994,29.749999,39,49.5,0,66.0,68.5,65.5
20161109003000,258.5,286.700012,30.500001,39,49.5,0,66.300003,68.5,65.5
20161109004500,258.5,279.649994,29.749999,39,49.5,0,66.199997,68.5,65.5
20161109010000,258.5,279.649994,29.749999,39,49.5,0,66.300003,68.5,65.5
20161109011500,258.5,272.600006,29.000001,39,49.5,0,66.0,68.5,65.5
20161109013000,258.5,272.600006,29.000001,39,49.5,0,66.199997,68.5,65.5
20161109014500,258.5,272.600006,29.000001,39,49.5,0,65.800003,68.5,65.5
20161109020000,258.5,279.649994,29.749999,39,49.5,0,66.400002,68.5,65.5
20161109021500,258.5,265.549988,28.249999,39,49.5,0,66.099998,68.5,65.5
20161109023000,258.5,272.600006,29.000001,39,49.5,0,66.199997,68.5,65.5
20161109024500,258.5,279.649994,29.749999,39,50.200001,0,66.0,68.5,65.5
20161109030000,258.5,279.649994,29.749999,39,49.400002,0,66.099998,68.5,65.5
20161109031500,258.5,279.649994,29.749999,39,49.400002,0,66.0,68.5,65.5
20161109033000,258.5,279.649994,29.749999,39,49.900002,0,66.400002,68.5,65.5
20161109034500,258.5,279.649994,29.749999,39,49.900002,0,66.199997,68.5,65.5
20161109040000,258.5,272.600006,29.000001,39,49.900002,0,66.099998,68.5,65.5
20161109041500,258.5,279.649994,29.749999,39,49.400002,0,66.099998,68.5,65.5
20161109043000,258.5,265.549988,28.249999,39,49.400002,0,66.0,68.5,65.5
20161109044500,258.5,272.600006,29.000001,39,49.900002,0,66.199997,68.5,65.5
20161109050000,258.5,279.649994,29.749999,39,49.900002,0,66.199997,68.5,65.5
20161109051500,258.5,279.649994,29.749999,39,49.900002,0,66.199997,68.5,65.5
20161109053000,258.5,265.549988,28.249999,39,49.900002,0,65.900002,68.5,65.5
20161109054500,258.5,265.549988,28.249999,39,49.200001,0,66.199997,68.5,65.5
20161109060000,258.5,272.600006,29.000001,39,49.799999,0,65.699997,68.5,65.5
20161109061500,258.5,279.649994,29.749999,39,49.799999,0,66.300003,68.5,65.5
20161109063000,258.5,279.649994,29.749999,39,49.799999,0,66.0,68.5,65.5
20161109064500,258.5,265.549988,28.249999,39,49.799999,0,66.199997,68.5,65.5
20161109070000,258.5,265.549988,28.249999,39,49.799999,0,66.0,68.5,65.5
20161109071500,258.5,256.149994,27.249999,39,49.799999,0,66.400002,68.5,65.5
20161109073000,258.5,272.600006,29.000001,39,49.799999,0,66.900002,68.5,65.5
20161109074500,258.5,272.600006,29.000001,39,49.799999,0,67.400002,68.5,65.5
20161109080000,258.5,265.549988,28.249999,39,49.799999,0,67.0,68.5,65.5
20161109081500,258.5,272.600006,29.000001,39,49.799999,0,67.300003,68.5,65.5
20161109083000,258.5,256.149994,27.249999,39,49.799999,0,67.599998,68.5,65.5
20161109084500,258.5,401.850006,42.750001,45,49.799999,0,68.5,68.5,65.5
20161109090000,258.5,603.950012,64.250001,53,49.799999,0,69.199997,68.5,65.5
20161109091500,258.5,679.150024,72.250003,55,49.099998,0,68.800003,68.5,65.5
20161109093000,258.5,815.450012,86.750001,61,49.099998,0,69.099998,68.5,65.5
20161109094500,258.5,815.450012,86.750001,59,49.099998,0,68.400002,68.5,65.5
20161109100000,258.5,561.650024,59.750003,51,49.099998,0,68.099998,68.5,65.5
20161109101500,258.5,467.649994,49.749999,46,49.099998,0,67.900002,68.5,65.5
20161109103000,258.5,519.349976,55.249997,48,49.099998,0,68.699997,68.5,65.5
20161109104500,258.5,462.950012,49.250001,47,49.099998,0,67.900002,68.5,65.5
20161109110000,258.5,479.399994,50.999999,47,49.099998,0,68.800003,68.5,65.5
20161109111500,258.5,458.25,48.75,46,49.099998,0,68.099998,68.5,65.5
20161109113000,258.5,458.25,48.75,46,49.099998,0,68.400002,68.5,65.5
20161109114500,258.5,444.149994,47.249999,46,49.099998,0,68.099998,68.5,65.5
20161109120000,258.5,474.700012,50.500001,47,49.099998,0,68.900002,68.5,65.5
20161109121500,258.5,265.549988,28.249999,39,80.5,100,69.599998,74.300003,71.300003
20161109123000,258.5,272.600006,29.000001,39,88.699997,100,71.5,74.300003,71.300003
20161109124500,258.5,272.600006,29.000001,39,50.700001,0,71.800003,74.199997,71.199997
20161109130000,258.5,272.600006,29.000001,39,50.700001,0,72.400002,74.099998,71.099998
20161109131500,258.5,272.600006,29.000001,39,49.900002,0,72.400002,74.0,71.0
20161109133000,258.5,291.399994,30.999999,40,49.900002,0,73.300003,74.0,71.0
20161109134500,258.5,286.700012,30.500001,40,49.900002,0,72.900002,74.0,71.0
20161109140000,258.5,291.399994,30.999999,40,49.900002,0,72.699997,74.0,71.0
20161109141500,258.5,286.700012,30.500001,40,49.900002,0,72.400002,74.0,71.0
20161109143000,258.5,286.700012,30.500001,40,49.900002,0,72.400002,74.0,71.0
20161109144500,258.5,286.700012,30.500001,40,49.900002,0,71.300003,74.0,71.0
20161109150000,258.5,279.649994,29.749999,40,49.900002,0,70.900002,74.0,71.0
20161109151500,258.5,286.700012,30.500001,40,49.900002,100,70.5,74.0,71.0
20161109153000,258.5,286.700012,30.500001,40,49.900002,100,70.599998,74.0,71.0
20161109154500,258.5,279.649994,29.749999,40,51.0,100,70.199997,74.0,71.0
20161109160000,258.5,279.649994,29.749999,40,56.400002,0,71.5,74.0,71.0
20161109161500,258.5,286.700012,30.500001,40,50.299999,100,70.0,74.0,71.0
20161109163000,258.5,286.700012,30.500001,40,64.900002,100,71.0,74.0,71.0
20161109164500,258.5,291.399994,30.999999,40,77.800003,100,70.0,74.0,71.0
20161109170000,258.5,272.600006,29.000001,39,50.700001,0,71.099998,74.0,71.0
20161109171500,258.5,286.700012,30.500001,39,77.400002,100,69.699997,74.0,71.0
20161109173000,258.5,279.649994,29.749999,39,51.099998,100,70.599998,74.0,71.0
20161109174500,258.5,286.700012,30.500001,39,70.699997,100,70.900002,74.0,71.0
20161109180000,258.5,298.450012,31.750001,41,73.400002,0,71.599998,74.0,71.0
20161109181500,258.5,291.399994,30.999999,40,53.599998,100,69.800003,74.0,71.0
20161109183000,258.5,286.700012,30.500001,40,51.5,100,70.400002,74.0,71.0
20161109184500,258.5,291.399994,30.999999,40,64.199997,100,71.0,74.0,71.0
20161109190000,258.5,286.700012,30.500001,40,67.0,0,71.599998,74.0,71.0
20161109191500,258.5,286.700012,30.500001,40,61.799999,100,69.800003,74.0,71.0
20161109193000,258.5,286.700012,30.500001,40,52.700001,100,70.300003,74.0,71.0
20161109194500,258.5,286.700012,30.500001,40,79.400002,0,71.5,74.0,71.0
20161109200000,258.5,286.700012,30.500001,40,50.700001,100,69.900002,74.0,71.0
20161109201500,258.5,286.700012,30.500001,40,64.800003,100,71.099998,74.0,71.0
20161109203000,258.5,291.399994,30.999999,40,57.5,100,70.5,74.0,71.0
20161109204500,258.5,291.399994,30.999999,40,84.900002,100,71.099998,74.0,71.0
20161109210000,258.5,286.700012,30.500001,40,50.700001,100,70.199997,74.0,71.0
20161109211500,258.5,291.399994,30.999999,40,82.5,100,70.699997,74.0,71.0
20161109213000,258.5,286.700012,30.500001,40,61.099998,100,71.099998,74.0,71.0
20161109214500,258.5,291.399994,30.999999,40,52.200001,100,69.699997,74.0,71.0
20161109220000,258.5,291.399994,30.999999,40,51.5,100,70.699997,74.0,71.0
20161109221500,258.5,291.399994,30.999999,40,51.5,100,70.699997,74.0,71.0
20161109223000,258.5,272.600006,29.000001,39,54.5,0,71.0,74.0,71.0
20161109224500,258.5,279.649994,29.749999,39,74.400002,100,70.0,74.0,71.0
20161109230000,258.5,279.649994,29.749999,39,53.099998,100,70.300003,74.0,71.0
20161109231500,258.5,286.700012,30.500001,39,78.199997,100,71.0,74.0,71.0
20161109233000,258.5,286.700012,30.500001,39,50.700001,100,70.300003,74.0,71.0
20161109234500,258.5,279.649994,29.749999,39,81.099998,100,70.699997,74.0,71.0
20161110000000,258.5,279.649994,29.749999,39,59.299999,0,71.5,74.0,71.0
20161110001500,258.5,279.649994,29.749999,39,50.599998,100,69.800003,74.0,71.0
20161110003000,258.5,279.649994,29.749999,39,54.700001,100,70.800003,74.0,71.0
20161110004500,258.5,279.649994,29.749999,39,75.400002,100,71.199997,74.0,71.0
20161110010000,258.5,286.700012,30.500001,40,50.599998,100,69.800003,74.0,71.0
20161110011500,258.5,291.399994,30.999999,40,53.099998,100,70.400002,74.0,71.0
20161110013000,258.5,291.399994,30.999999,39,55.0,0,71.300003,74.0,71.0
20161110014500,258.5,286.700012,30.500001,39,73.0,100,69.800003,74.0,71.0
20161110020000,258.5,291.399994,30.999999,39,54.700001,100,70.5,74.0,71.0
20161110021500,258.5,291.399994,30.999999,39,74.400002,100,71.300003,74.0,71.0
20161110023000,258.5,291.399994,30.999999,39,49.900002,100,70.300003,74.0,71.0
20161110024500,258.5,291.399994,30.999999,39,84.099998,100,70.5,74.0,71.0
20161110030000,258.5,279.649994,29.749999,39,50.700001,100,70.400002,74.0,71.0
20161110031500,258.5,291.399994,30.999999,39,80.099998,100,70.099998,74.0,71.0
