PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110033000,258.5,286.700012,30.500001,39,51.099998,100,70.5,74.0,71.0
20161110034500,258.5,286.700012,30.500001,39,71.5,100,70.0,74.0,71.0
20161110040000,258.5,291.399994,30.999999,39,51.900002,100,70.599998,74.0,71.0
20161110041500,258.5,291.399994,30.999999,39,76.400002,100,70.199997,74.0,71.0
20161110043000,258.5,291.399994,30.999999,39,61.0,100,70.300003,74.0,71.0
20161110044500,258.5,286.700012,30.500001,39,51.099998,100,70.199997,74.0,71.0
20161110050000,258.5,305.5,32.5,39,57.0,0,71.400002,74.0,71.0
20161110051500,258.5,286.700012,30.500001,39,68.900002,100,69.599998,74.0,71.0
20161110053000,258.5,286.700012,30.500001,39,52.299999,0,70.800003,74.0,71.0
20161110054500,258.5,286.700012,30.500001,39,73.900002,100,70.099998,74.0,71.0
20161110060000,258.5,279.649994,29.749999,39,53.5,0,70.900002,74.0,71.0
20161110061500,258.5,286.700012,30.500001,39,57.400002,100,69.800003,74.0,71.0
20161110063000,258.5,298.450012,31.750001,39,53.900002,0,71.199997,74.0,71.0
20161110064500,258.5,279.649994,29.749999,39,78.5,100,70.0,74.0,71.0
20161110070000,258.5,286.700012,30.500001,39,61.900002,100,70.599998,74.0,71.0
20161110071500,258.5,298.450012,31.750001,39,68.599998,100,70.5,74.0,71.0
20161110073000,258.5,291.399994,30.999999,39,53.099998,0,71.400002,74.0,71.0
20161110074500,258.5,291.399994,30.999999,39,49.900002,0,71.199997,74.0,71.0
20161110080000,258.5,291.399994,30.999999,39,49.900002,0,71.199997,74.0,71.0
20161110081500,258.5,279.649994,29.749999,39,49.900002,0,70.900002,74.0,71.0
20161110083000,258.5,291.399994,30.999999,39,49.900002,0,71.300003,74.0,71.0
20161110084500,258.5,291.399994,30.999999,39,49.900002,0,71.800003,74.0,71.0
20161110090000,258.5,291.399994,30.999999,39,49.900002,0,72.199997,74.0,71.0
20161110091500,258.5,291.399994,30.999999,39,49.900002,0,72.0,74.0,71.0
20161110093000,258.5,286.700012,30.500001,39,49.900002,0,72.099998,74.0,71.0
20161110094500,258.5,286.700012,30.500001,39,49.900002,0,72.199997,74.0,71.0
20161110100000,258.5,354.850006,37.750001,42,49.099998,0,73.300003,74.0,71.0
20161110101500,258.5,279.649994,29.749999,39,49.099998,0,73.199997,74.0,71.0
20161110103000,258.5,336.049988,35.749999,41,49.099998,0,73.400002,74.0,71.0
20161110104500,258.5,286.700012,30.500001,39,49.799999,0,72.699997,74.0,71.0
20161110110000,258.5,343.100006,36.500001,42,49.799999,0,73.400002,74.0,71.0
20161110111500,258.5,937.650024,99.750003,66,49.799999,0,72.900002,68.0,61.900002
20161110113000,258.5,397.149994,42.249999,45,57.200001,0,72.800003,74.599998,71.599998
20161110114500,258.5,279.649994,29.749999,39,50.599998,0,73.099998,74.599998,71.599998
20161110120000,258.5,286.700012,30.500001,39,49.900002,0,72.5,74.599998,71.599998
20161110121500,258.5,418.299988,44.499999,45,49.900002,0,74.0,74.599998,71.599998
20161110123000,258.5,347.799988,36.999999,42,49.900002,0,74.0,74.599998,71.599998
20161110124500,258.5,371.299988,39.499999,43,49.900002,0,74.5,74.599998,71.599998
20161110130000,258.5,371.299988,39.499999,43,49.900002,0,74.300003,74.599998,71.599998
20161110131500,258.5,354.850006,37.750001,42,49.900002,0,74.599998,74.599998,71.599998
20161110133000,258.5,336.049988,35.749999,41,49.400002,0,74.300003,74.599998,71.599998
20161110134500,258.5,291.399994,30.999999,39,49.400002,0,73.800003,74.599998,71.599998
20161110140000,258.5,286.700012,30.500001,39,49.400002,0,73.599998,74.599998,71.599998
20161110141500,258.5,286.700012,30.500001,39,49.400002,0,73.599998,74.599998,71.599998
20161110143000,258.5,279.649994,29.749999,39,49.400002,0,73.300003,74.599998,71.599998
20161110144500,258.5,272.600006,29.000001,39,49.400002,0,72.800003,74.599998,71.599998
20161110150000,258.5,279.649994,29.749999,39,49.400002,0,71.699997,74.599998,71.599998
20161110151500,258.5,279.649994,29.749999,39,49.900002,0,71.599998,74.599998,71.599998
20161110153000,258.5,286.700012,30.500001,39,49.900002,100,70.900002,74.599998,71.599998
20161110154500,258.5,286.700012,30.500001,39,53.799999,100,71.0,74.599998,71.599998
20161110160000,258.5,286.700012,30.500001,39,68.5,100,71.0,74.599998,71.599998
20161110161500,258.5,291.399994,30.999999,39,54.299999,0,72.300003,74.599998,71.599998
20161110163000,258.5,286.700012,30.500001,39,50.299999,100,70.900002,74.599998,71.599998
20161110164500,258.5,286.700012,30.500001,39,55.599998,100,70.800003,74.599998,71.599998
20161110170000,258.5,279.649994,29.749999,39,68.199997,100,71.199997,74.599998,71.599998
20161110171500,258.5,286.700012,30.500001,39,61.200001,0,72.0,74.599998,71.599998
20161110173000,258.5,286.700012,30.500001,39,50.599998,100,71.199997,74.599998,71.599998
20161110174500,258.5,286.700012,30.500001,39,50.599998,100,70.699997,74.599998,71.599998
20161110180000,258.5,279.649994,29.749999,39,73.5,100,71.099998,74.5,71.5
20161110181500,258.5,286.700012,30.500001,39,51.900002,0,71.300003,74.5,71.5
20161110183000,258.5,286.700012,30.500001,39,73.900002,100,70.699997,74.5,71.5
20161110184500,258.5,286.700012,30.500001,39,53.099998,100,71.0,74.300003,71.300003
20161110190000,258.5,279.649994,29.749999,39,76.699997,100,70.800003,74.300003,71.300003
20161110191500,258.5,286.700012,30.500001,40,51.099998,100,70.900002,74.300003,71.300003
20161110193000,258.5,291.399994,30.999999,40,73.400002,100,70.300003,74.300003,71.300003
20161110194500,258.5,286.700012,30.500001,40,52.299999,0,71.199997,74.300003,71.300003
20161110200000,258.5,286.700012,30.500001,39,69.300003,100,70.199997,74.300003,71.300003
20161110201500,258.5,279.649994,29.749999,39,51.099998,100,71.0,74.300003,71.300003
20161110203000,258.5,279.649994,29.749999,39,73.800003,100,70.199997,74.300003,71.300003
20161110204500,258.5,298.450012,31.750001,40,51.900002,0,71.300003,74.300003,71.300003
20161110210000,258.5,291.399994,30.999999,40,76.300003,100,70.099998,74.300003,71.300003
20161110211500,258.5,286.700012,30.500001,40,54.700001,0,71.300003,74.300003,71.300003
20161110213000,258.5,291.399994,30.999999,40,69.5,100,70.300003,74.300003,71.300003
20161110214500,258.5,291.399994,30.999999,40,51.099998,100,70.5,74.300003,71.300003
20161110220000,258.5,291.399994,30.999999,40,67.300003,100,71.5,74.300003,71.300003
20161110221500,258.5,291.399994,30.999999,40,56.099998,0,71.599998,74.300003,71.300003
20161110223000,258.5,279.649994,29.749999,40,61.599998,100,70.0,74.300003,71.300003
20161110224500,258.5,286.700012,30.500001,40,53.900002,0,71.400002,74.300003,71.300003
20161110230000,258.5,291.399994,30.999999,40,53.900002,100,70.099998,74.300003,71.300003
20161110231500,258.5,286.700012,30.500001,40,56.799999,100,71.099998,74.300003,71.300003
20161110233000,258.5,279.649994,29.749999,40,76.699997,100,70.800003,74.300003,71.300003
20161110234500,258.5,286.700012,30.500001,40,51.400002,100,71.0,74.300003,71.300003
20161111000000,258.5,286.700012,30.500001,40,72.900002,100,70.199997,74.300003,71.300003
20161111001500,258.5,291.399994,30.999999,40,52.299999,0,71.0,74.300003,71.300003
20161111003000,258.5,286.700012,30.500001,40,67.900002,100,70.099998,74.300003,71.300003
20161111004500,258.5,279.649994,29.749999,40,62.0,100,71.0,74.300003,71.300003
20161111010000,258.5,291.399994,30.999999,40,62.0,100,70.599998,74.300003,71.300003
20161111011500,258.5,286.700012,30.500001,40,58.0,0,71.900002,74.300003,71.300003
20161111013000,258.5,286.700012,30.500001,39,51.299999,100,70.0,74.300003,71.300003
20161111014500,258.5,286.700012,30.500001,39,56.0,100,71.0,74.300003,71.300003
20161111020000,258.5,272.600006,29.000001,39,61.0,100,70.5,74.300003,71.300003
20161111021500,258.5,291.399994,30.999999,40,53.5,0,71.5,74.300003,71.300003
20161111023000,258.5,291.399994,30.999999,40,55.299999,100,70.0,74.300003,71.300003
20161111024500,258.5,279.649994,29.749999,39,57.200001,0,71.599998,74.300003,71.300003
20161111030000,258.5,286.700012,30.500001,39,51.299999,100,70.0,74.300003,71.300003
20161111031500,258.5,326.649994,34.749999,42,60.299999,0,72.099998,74.300003,71.300003
20161111033000,258.5,279.649994,29.749999,39,50.299999,100,70.5,74.300003,71.300003
20161111034500,258.5,272.600006,29.000001,39,74.199997,100,71.699997,74.300003,71.300003
20161111040000,258.5,286.700012,30.500001,40,50.599998,100,70.0,74.300003,71.300003
20161111041500,258.5,279.649994,29.749999,40,60.700001,100,71.199997,74.300003,71.300003
20161111043000,258.5,286.700012,30.500001,40,72.699997,100,70.5,74.300003,71.300003
20161111044500,258.5,279.649994,29.749999,40,52.299999,100,70.800003,74.300003,71.300003
20161111050000,258.5,286.700012,30.500001,40,53.5,100,70.199997,74.300003,71.300003
20161111051500,258.5,279.649994,29.749999,40,58.799999,0,71.699997,74.300003,71.300003
20161111053000,258.5,279.649994,29.749999,40,51.400002,100,70.0,74.300003,71.300003
20161111054500,258.5,291.399994,30.999999,40,60.299999,0,71.599998,74.300003,71.300003
20161111060000,258.5,286.700012,30.500001,40,54.900002,100,70.0,74.300003,71.300003
20161111061500,258.5,279.649994,29.749999,40,71.699997,100,70.300003,74.300003,71.300003
20161111063000,258.5,286.700012,30.500001,40,50.599998,100,70.699997,74.300003,71.300003
20161111064500,258.5,291.399994,30.999999,40,86.099998,100,71.099998,74.300003,71.300003
20161111070000,258.5,291.399994,30.999999,40,50.5,100,70.699997,74.300003,71.300003
20161111071500,258.5,298.450012,31.750001,40,80.099998,100,70.699997,74.300003,71.300003
20161111073000,258.5,279.649994,29.749999,39,50.700001,100,70.900002,74.300003,71.300003
20161111074500,258.5,291.399994,30.999999,39,66.099998,100,70.099998,74.300003,71.300003
20161111080000,258.5,272.600006,29.000001,39,52.299999,0,71.300003,74.300003,71.300003
20161111081500,258.5,279.649994,29.749999,39,71.099998,100,70.099998,74.300003,71.300003
20161111083000,258.5,286.700012,30.500001,39,51.599998,0,71.699997,74.300003,71.300003
20161111084500,258.5,286.700012,30.500001,39,49.900002,100,71.0,74.300003,71.300003
20161111090000,258.5,279.649994,29.749999,39,49.900002,0,71.699997,74.300003,71.300003
20161111091500,258.5,279.649994,29.749999,39,49.900002,0,71.5,74.300003,71.300003
20161111093000,258.5,272.600006,29.000001,39,49.900002,0,71.699997,74.300003,71.300003
20161111094500,258.5,286.700012,30.500001,40,49.900002,0,71.800003,74.300003,71.300003
20161111100000,258.5,455.899994,48.499999,45,49.099998,0,70.699997,72.199997,69.199997
20161111101500,258.5,286.700012,30.500001,39,49.099998,0,70.900002,72.199997,69.199997
20161111103000,258.5,298.450012,31.750001,40,49.099998,0,71.199997,72.199997,69.199997
20161111104500,258.5,319.600006,34.000001,41,49.099998,0,71.300003,72.199997,69.199997
20161111110000,258.5,305.5,32.5,41,49.099998,0,71.5,72.199997,69.199997
20161111111500,258.5,326.649994,34.749999,42,49.799999,0,72.0,72.0,69.0
20161111113000,258.5,331.350006,35.250001,42,49.799999,0,71.800003,72.0,69.0
20161111114500,258.5,343.100006,36.500001,42,49.799999,0,71.800003,72.0,69.0
20161111120000,258.5,343.100006,36.500001,42,49.799999,0,72.099998,72.0,69.0
20161111121500,258.5,336.049988,35.749999,42,49.799999,0,72.199997,72.099998,69.099998
20161111123000,258.5,650.950012,69.250001,57,49.799999,0,72.800003,71.900002,68.900002
20161111124500,258.5,615.700012,65.500001,52,49.099998,0,72.300003,72.099998,69.099998
20161111130000,258.5,749.650024,79.750003,58,49.099998,0,72.599998,71.900002,68.900002
20161111131500,258.5,683.849976,72.749997,55,49.099998,0,72.199997,72.0,69.0
20161111133000,258.5,702.650024,74.750003,55,49.099998,0,72.199997,72.099998,69.099998
20161111134500,258.5,625.099976,66.499997,52,49.099998,0,71.599998,72.0,69.0
20161111140000,258.5,545.200012,58.000001,49,49.099998,0,71.699997,72.099998,69.099998
20161111141500,258.5,298.450012,31.750001,39,49.099998,0,71.0,72.199997,69.199997
20161111143000,258.5,331.350006,35.250001,41,49.799999,0,71.400002,72.199997,69.199997
20161111144500,258.5,286.700012,30.500001,39,49.799999,0,71.0,72.199997,69.199997
20161111150000,258.5,286.700012,30.500001,39,49.799999,0,71.0,72.199997,69.199997
20161111151500,258.5,291.399994,30.999999,39,49.799999,0,70.199997,72.199997,69.199997
20161111153000,258.5,291.399994,30.999999,39,49.799999,0,70.5,72.199997,69.199997
20161111154500,258.5,286.700012,30.500001,39,49.799999,0,70.300003,72.199997,69.199997
20161111160000,258.5,286.700012,30.500001,39,49.799999,0,70.300003,72.199997,69.199997
20161111161500,258.5,286.700012,30.500001,39,49.799999,0,69.800003,72.199997,69.199997
20161111163000,258.5,279.649994,29.749999,39,49.799999,0,69.800003,72.199997,69.199997
20161111164500,258.5,279.649994,29.749999,39,49.799999,0,69.400002,72.199997,69.199997
20161111170000,258.5,291.399994,30.999999,39,49.799999,0,69.599998,72.199997,69.199997
20161111171500,258.5,286.700012,30.500001,39,49.099998,0,69.199997,72.199997,69.199997
20161111173000,258.5,286.700012,30.500001,39,49.099998,0,69.099998,72.199997,69.199997
20161111174500,258.5,286.700012,30.500001,39,49.099998,100,68.800003,72.199997,69.199997
20161111180000,258.5,286.700012,30.500001,39,49.099998,100,68.800003,72.199997,69.199997
20161111181500,258.5,291.399994,30.999999,39,49.099998,100,68.699997,72.199997,69.199997
20161111183000,258.5,286.700012,30.500001,38,49.099998,100,69.199997,72.199997,69.199997
20161111184500,258.5,291.399994,30.999999,38,57.700001,100,68.400002,72.199997,69.199997
20161111190000,258.5,286.700012,30.500001,38,52.599998,0,69.300003,72.199997,69.199997
20161111191500,258.5,286.700012,30.500001,38,49.900002,100,68.800003,72.199997,69.199997
20161111193000,258.5,279.649994,29.749999,38,49.900002,100,68.900002,72.199997,69.199997
20161111194500,258.5,286.700012,30.500001,38,50.599998,100,68.300003,72.199997,69.199997
20161111200000,258.5,279.649994,29.749999,38,52.599998,100,68.699997,72.199997,69.199997
20161111201500,258.5,286.700012,30.500001,39,62.099998,0,69.800003,72.199997,69.199997
20161111203000,258.5,291.399994,30.999999,39,50.299999,100,68.900002,72.199997,69.199997
20161111204500,258.5,286.700012,30.500001,39,49.5,100,68.699997,72.199997,69.199997
20161111210000,258.5,291.399994,30.999999,39,49.5,100,68.599998,72.199997,69.199997
20161111211500,258.5,286.700012,30.500001,38,73.5,100,69.0,72.199997,69.199997
20161111213000,258.5,286.700012,30.500001,38,50.700001,100,68.800003,72.199997,69.199997
20161111214500,258.5,286.700012,30.500001,38,49.5,100,68.5,72.199997,69.199997
20161111220000,258.5,279.649994,29.749999,38,59.900002,100,68.400002,72.199997,69.199997
20161111221500,258.5,291.399994,30.999999,38,53.400002,0,69.699997,72.099998,69.099998
20161111223000,258.5,286.700012,30.500001,38,49.900002,100,68.699997,72.199997,69.199997
20161111224500,258.5,291.399994,30.999999,38,49.900002,100,68.5,72.199997,69.199997
20161111230000,258.5,291.399994,30.999999,38,72.0,100,68.900002,72.199997,69.199997
20161111231500,258.5,291.399994,30.999999,38,52.299999,0,69.300003,72.199997,69.199997
20161111233000,258.5,291.399994,30.999999,38,49.900002,100,68.699997,72.199997,69.199997
20161111234500,258.5,291.399994,30.999999,38,49.900002,100,68.599998,72.099998,69.099998
20161112000000,258.5,291.399994,30.999999,38,64.599998,100,68.199997,72.099998,69.099998
20161112001500,258.5,286.700012,30.500001,38,52.599998,0,69.300003,72.199997,69.199997
20161112003000,258.5,291.399994,30.999999,38,50.0,100,68.599998,72.099998,69.099998
20161112004500,258.5,291.399994,30.999999,38,57.0,100,68.400002,72.0,69.0
20161112010000,258.5,291.399994,30.999999,38,55.5,100,68.699997,71.900002,68.900002
20161112011500,258.5,286.700012,30.500001,37,55.5,100,68.800003,72.099998,69.099998
20161112013000,258.5,286.700012,30.500001,37,55.5,100,68.5,71.900002,68.900002
20161112014500,258.5,286.700012,30.500001,37,60.900002,100,69.0,72.0,69.0
20161112020000,258.5,279.649994,29.749999,37,50.299999,100,68.599998,72.0,69.0
20161112021500,258.5,279.649994,29.749999,37,50.299999,100,68.5,72.0,69.0
20161112023000,258.5,279.649994,29.749999,37,61.099998,100,68.400002,72.0,69.0
20161112024500,258.5,272.600006,29.000001,37,55.200001,0,69.400002,72.099998,69.099998
20161112030000,258.5,279.649994,29.749999,37,49.900002,100,68.5,72.0,69.0
20161112031500,258.5,272.600006,29.000001,37,49.900002,100,68.400002,71.900002,68.900002
20161112033000,258.5,272.600006,29.000001,37,60.299999,100,68.0,71.900002,68.900002
20161112034500,258.5,286.700012,30.500001,38,51.599998,0,69.0,71.900002,68.900002
20161112040000,258.5,279.649994,29.749999,38,49.900002,100,68.400002,71.900002,68.900002
20161112041500,258.5,279.649994,29.749999,38,49.900002,100,68.300003,71.900002,68.900002
20161112043000,258.5,291.399994,30.999999,38,75.800003,100,68.400002,71.900002,68.900002
20161112044500,258.5,286.700012,30.500001,38,50.700001,0,68.800003,71.800003,68.800003
20161112050000,258.5,298.450012,31.750001,38,50.700001,100,67.900002,71.900002,68.900002
20161112051500,258.5,291.399994,30.999999,38,59.5,100,68.400002,71.800003,68.800003
20161112053000,258.5,291.399994,30.999999,38,60.400002,100,68.800003,71.800003,68.800003
20161112054500,258.5,298.450012,31.750001,38,59.5,100,68.900002,71.800003,68.800003
20161112060000,258.5,291.399994,30.999999,38,60.299999,100,68.599998,71.900002,68.900002
20161112061500,258.5,291.399994,30.999999,38,58.200001,0,69.099998,71.800003,68.800003
20161112063000,258.5,298.450012,31.750001,38,50.299999,100,68.0,71.800003,68.800003
20161112064500,258.5,291.399994,30.999999,38,53.099998,100,68.0,71.800003,68.800003
20161112070000,258.5,291.399994,30.999999,38,56.0,100,69.0,71.800003,68.800003
20161112071500,258.5,291.399994,30.999999,38,49.900002,100,68.300003,71.900002,68.900002
20161112073000,258.5,291.399994,30.999999,38,52.200001,100,68.0,71.800003,68.800003
20161112074500,258.5,286.700012,30.500001,38,60.400002,100,68.400002,71.800003,68.800003
20161112080000,258.5,291.399994,30.999999,38,60.400002,100,68.699997,71.800003,68.800003
20161112081500,258.5,298.450012,31.750001,38,51.900002,0,68.599998,71.800003,68.800003
20161112083000,258.5,286.700012,30.500001,38,49.5,100,68.699997,71.800003,68.800003
20161112084500,258.5,286.700012,30.500001,38,49.5,100,68.300003,71.800003,68.800003
20161112090000,258.5,286.700012,30.500001,38,52.599998,100,68.199997,71.800003,68.800003
20161112091500,258.5,286.700012,30.500001,38,54.299999,100,68.199997,71.800003,68.800003
20161112093000,258.5,286.700012,30.500001,38,66.0,0,69.099998,71.800003,68.800003
20161112094500,258.5,291.399994,30.999999,38,50.299999,0,68.699997,71.800003,68.800003
20161112100000,258.5,286.700012,30.500001,38,49.5,0,68.800003,71.800003,68.800003
20161112101500,258.5,291.399994,30.999999,38,49.5,100,68.400002,71.800003,68.800003
20161112103000,258.5,279.649994,29.749999,38,49.5,100,68.5,71.800003,68.800003
20161112104500,258.5,279.649994,29.749999,38,49.5,100,68.300003,71.800003,68.800003
20161112110000,258.5,286.700012,30.500001,38,49.5,100,68.599998,71.800003,68.800003
20161112111500,258.5,272.600006,29.000001,38,50.200001,100,68.599998,71.800003,68.800003
20161112113000,258.5,291.399994,30.999999,39,50.200001,0,69.900002,71.800003,68.800003
20161112114500,258.5,291.399994,30.999999,39,49.5,0,68.800003,71.800003,68.800003
20161112120000,258.5,291.399994,30.999999,39,49.5,0,70.0,71.800003,68.800003
20161112121500,258.5,291.399994,30.999999,39,49.5,0,69.800003,71.800003,68.800003
20161112123000,258.5,326.649994,34.749999,41,49.5,0,71.0,71.800003,68.800003
20161112124500,258.5,286.700012,30.500001,38,49.5,0,70.0,71.800003,68.800003
20161112130000,258.5,387.75,41.25,44,49.5,0,71.0,71.800003,68.800003
20161112131500,258.5,291.399994,30.999999,38,49.5,0,70.5,71.800003,68.800003
20161112133000,258.5,314.899994,33.499999,40,49.5,0,71.099998,71.800003,68.800003
20161112134500,258.5,279.649994,29.749999,38,49.5,0,70.5,71.800003,68.800003
20161112140000,258.5,444.149994,47.249999,46,49.5,0,71.699997,71.800003,68.800003
20161112141500,258.5,286.700012,30.500001,39,49.5,0,70.199997,71.800003,68.800003
20161112143000,258.5,291.399994,30.999999,39,49.5,0,70.5,71.800003,68.800003
20161112144500,258.5,291.399994,30.999999,39,49.5,0,70.0,71.800003,68.800003
20161112150000,258.5,291.399994,30.999999,39,49.5,0,69.800003,71.800003,68.800003
20161112151500,258.5,286.700012,30.500001,39,49.5,0,69.199997,71.800003,68.800003
20161112153000,258.5,279.649994,29.749999,39,49.5,0,70.0,71.800003,68.800003
20161112154500,258.5,291.399994,30.999999,39,49.5,0,68.900002,71.800003,68.800003
20161112160000,258.5,291.399994,30.999999,39,49.5,0,69.400002,71.800003,68.800003
20161112161500,258.5,286.700012,30.500001,39,49.5,0,68.599998,71.800003,68.800003
20161112163000,258.5,286.700012,30.500001,39,49.5,100,69.0,71.800003,68.800003
20161112164500,258.5,279.649994,29.749999,39,49.5,100,68.699997,71.800003,68.800003
20161112170000,258.5,291.399994,30.999999,39,49.5,0,69.099998,71.800003,68.800003
20161112171500,258.5,286.700012,30.500001,39,49.5,100,68.199997,71.800003,68.800003
20161112173000,258.5,279.649994,29.749999,39,49.5,100,68.699997,71.800003,68.800003
20161112174500,258.5,286.700012,30.500001,39,58.400002,100,67.800003,71.800003,68.800003
20161112180000,258.5,286.700012,30.500001,39,51.099998,0,69.0,71.800003,68.800003
20161112181500,258.5,279.649994,29.749999,39,50.200001,0,68.699997,71.800003,68.800003
20161112183000,258.5,279.649994,29.749999,39,49.5,0,68.699997,71.800003,68.800003
20161112184500,258.5,286.700012,30.500001,39,49.5,100,68.099998,71.800003,68.800003
20161112190000,258.5,286.700012,30.500001,39,49.5,100,68.300003,71.800003,68.800003
20161112191500,258.5,279.649994,29.749999,39,69.699997,100,68.800003,71.800003,68.800003
20161112193000,258.5,286.700012,30.500001,39,50.700001,0,69.400002,71.800003,68.800003
20161112194500,258.5,272.600006,29.000001,39,50.700001,100,68.400002,71.800003,68.800003
20161112200000,258.5,286.700012,30.500001,39,49.799999,100,68.599998,71.900002,68.900002
20161112201500,258.5,291.399994,30.999999,39,74.199997,100,68.199997,72.199997,69.199997
20161112203000,258.5,279.649994,29.749999,39,50.299999,100,68.900002,71.900002,68.900002
20161112204500,258.5,286.700012,30.500001,39,50.299999,100,68.5,72.099998,69.099998
20161112210000,258.5,279.649994,29.749999,39,50.299999,100,68.599998,71.900002,68.900002
20161112211500,258.5,286.700012,30.500001,39,64.900002,100,68.5,71.800003,68.800003
20161112213000,258.5,279.649994,29.749999,39,54.700001,0,69.099998,71.800003,68.800003
20161112214500,258.5,286.700012,30.500001,39,50.200001,100,68.099998,71.800003,68.800003
20161112220000,258.5,279.649994,29.749999,39,50.200001,100,68.599998,71.900002,68.900002
20161112221500,258.5,279.649994,29.749999,39,64.800003,100,68.5,71.900002,68.900002
20161112223000,258.5,286.700012,30.500001,39,54.700001,100,68.800003,71.800003,68.800003
20161112224500,258.5,286.700012,30.500001,39,54.700001,100,68.300003,71.800003,68.800003
20161112230000,258.5,286.700012,30.500001,39,60.700001,100,69.0,71.900002,68.900002
20161112231500,258.5,286.700012,30.500001,39,62.0,100,68.900002,71.900002,68.900002
20161112233000,258.5,279.649994,29.749999,39,50.200001,0,68.900002,71.800003,68.800003
20161112234500,258.5,291.399994,30.999999,39,49.5,100,68.099998,71.900002,68.900002
20161113000000,258.5,286.700012,30.500001,39,53.099998,100,68.300003,71.900002,68.900002
20161113001500,258.5,286.700012,30.500001,39,68.099998,100,68.599998,72.0,69.0
20161113003000,258.5,279.649994,29.749999,39,50.700001,0,68.900002,71.900002,68.900002
20161113004500,258.5,286.700012,30.500001,39,63.799999,100,68.199997,72.199997,69.199997
20161113010000,258.5,286.700012,30.500001,39,50.299999,0,69.099998,71.900002,68.900002
20161113011500,258.5,279.649994,29.749999,39,50.299999,100,68.199997,72.199997,69.199997
20161113013000,258.5,286.700012,30.500001,39,68.099998,100,68.400002,72.199997,69.199997
20161113014500,258.5,305.5,32.5,40,54.700001,0,69.199997,71.900002,68.900002
20161113020000,258.5,286.700012,30.500001,39,49.900002,0,68.599998,71.900002,68.900002
20161113021500,258.5,279.649994,29.749999,39,52.900002,100,67.900002,71.800003,68.800003
20161113023000,258.5,286.700012,30.500001,39,52.900002,100,69.0,72.199997,69.199997
20161113024500,258.5,279.649994,29.749999,39,68.199997,100,68.900002,72.199997,69.199997
20161113030000,258.5,286.700012,30.500001,39,51.099998,0,68.900002,71.900002,68.900002
20161113031500,258.5,286.700012,30.500001,39,51.799999,100,68.300003,72.199997,69.199997
20161113033000,258.5,286.700012,30.500001,39,55.599998,100,68.699997,72.199997,69.199997
20161113034500,258.5,286.700012,30.500001,39,68.599998,100,68.599998,71.800003,68.800003
20161113040000,258.5,286.700012,30.500001,39,51.5,0,69.5,71.800003,68.800003
20161113041500,258.5,272.600006,29.000001,39,50.200001,100,68.199997,71.800003,68.800003
20161113043000,258.5,286.700012,30.500001,39,50.200001,100,68.400002,71.900002,68.900002
20161113044500,258.5,286.700012,30.500001,39,74.5,100,68.5,71.800003,68.800003
20161113050000,258.5,286.700012,30.500001,39,50.200001,0,68.5,71.900002,68.900002
20161113051500,258.5,286.700012,30.500001,39,63.599998,100,68.0,71.800003,68.800003
20161113053000,258.5,286.700012,30.500001,39,51.0,100,68.599998,71.800003,68.800003
20161113054500,258.5,279.649994,29.749999,39,54.700001,100,68.099998,72.0,69.0
20161113060000,258.5,286.700012,30.500001,39,62.799999,0,69.699997,72.199997,69.199997
20161113061500,258.5,286.700012,30.500001,40,64.0,0,69.599998,71.800003,68.800003
20161113063000,258.5,279.649994,29.749999,40,64.800003,0,70.099998,72.0,69.0
20161113064500,258.5,298.450012,31.750001,40,64.800003,0,69.800003,72.0,69.0
20161113070000,258.5,291.399994,30.999999,40,65.800003,0,70.599998,71.900002,68.900002
20161113071500,258.5,305.5,32.5,40,65.800003,0,71.0,71.800003,68.800003
20161113073000,258.5,392.450012,41.750001,44,65.800003,0,71.699997,71.900002,68.900002
20161113074500,258.5,286.700012,30.500001,39,66.699997,0,70.900002,71.800003,68.800003
20161113080000,258.5,387.75,41.25,44,66.699997,0,71.800003,71.900002,68.900002
20161113081500,258.5,291.399994,30.999999,40,66.699997,0,71.199997,71.800003,68.800003
20161113083000,258.5,423.0,45.0,46,66.699997,0,72.300003,71.800003,68.800003
20161113084500,258.5,479.399994,50.999999,47,67.699997,0,72.099998,71.800003,68.800003
20161113090000,258.5,634.5,67.5,53,67.699997,0,72.699997,71.900002,68.900002
20161113091500,258.5,540.5,57.5,50,67.699997,0,71.800003,72.0,69.0
20161113093000,258.5,634.5,67.5,54,68.599998,0,72.400002,71.900002,68.900002
20161113094500,258.5,709.700012,75.500001,56,68.599998,0,72.300003,71.800003,68.800003
20161113100000,258.5,937.650024,99.750003,64,68.599998,0,72.900002,71.800003,68.800003
20161113101500,258.5,824.849976,87.749997,60,69.599998,0,73.199997,72.099998,69.099998
20161113103000,258.5,916.5,97.5,64,69.599998,0,73.800003,71.800003,68.800003
20161113104500,258.5,937.650024,99.750003,64,70.5,0,73.400002,71.800003,68.800003
20161113110000,258.5,916.5,97.5,64,70.5,0,73.800003,71.800003,68.800003
20161113111500,258.5,937.650024,99.750003,64,70.5,0,74.099998,71.800003,68.800003
20161113113000,258.5,916.5,97.5,64,71.5,0,74.0,71.800003,68.800003
20161113114500,258.5,937.650024,99.750003,64,71.5,0,74.599998,71.800003,68.800003
20161113120000,258.5,916.5,97.5,64,72.400002,0,74.599998,71.800003,68.800003
20161113121500,258.5,937.650024,99.750003,64,73.400002,0,75.0,71.800003,68.800003
20161113123000,258.5,916.5,97.5,64,73.400002,0,76.0,71.800003,68.800003
20161113124500,258.5,916.5,97.5,64,74.5,0,77.599998,71.800003,68.800003
20161113130000,258.5,937.650024,99.750003,64,75.800003,0,78.900002,71.800003,68.800003
20161113131500,258.5,937.650024,99.750003,64,75.800003,0,78.699997,71.800003,68.800003
20161113133000,258.5,956.450012,101.750001,64,76.800003,0,79.300003,71.800003,68.800003
20161113134500,258.5,916.5,97.5,64,76.800003,0,79.5,71.800003,68.800003
20161113140000,258.5,937.650024,99.750003,64,76.800003,0,79.699997,71.800003,68.800003
20161113141500,258.5,956.450012,101.750001,64,76.800003,0,79.599998,68.0,62.5
20161113143000,258.5,937.650024,99.750003,64,75.900002,0,79.0,68.0,62.5
20161113144500,258.5,937.650024,99.750003,64,75.900002,0,78.599998,68.0,62.5
20161113150000,258.5,937.650024,99.750003,64,74.400002,0,78.199997,68.0,62.5
20161113151500,258.5,937.650024,99.750003,64,74.400002,0,77.5,68.0,62.5
20161113153000,258.5,937.650024,99.750003,64,74.400002,0,78.0,68.0,62.400002
20161113154500,258.5,916.5,97.5,64,74.400002,0,77.599998,68.0,62.400002
20161113160000,258.5,937.650024,99.750003,64,74.400002,0,77.699997,68.0,62.400002
20161113161500,258.5,937.650024,99.750003,64,74.400002,0,77.5,68.0,62.400002
20161113163000,258.5,916.5,97.5,64,74.400002,0,77.0,68.0,62.200001
20161113164500,258.5,916.5,97.5,64,74.400002,0,77.099998,68.0,62.200001
20161113170000,258.5,937.650024,99.750003,64,74.400002,0,77.300003,68.0,62.0
20161113171500,258.5,937.650024,99.750003,64,74.400002,0,76.900002,68.0,61.900002
20161113173000,258.5,937.650024,99.750003,64,74.400002,0,76.900002,68.0,61.900002
20161113174500,258.5,937.650024,99.750003,64,74.400002,0,76.400002,68.0,61.900002
20161113180000,258.5,937.650024,99.750003,64,73.5,0,76.400002,68.0,61.900002
20161113181500,258.5,937.650024,99.750003,64,73.5,0,76.800003,68.0,61.900002
20161113183000,258.5,937.650024,99.750003,64,73.5,0,76.699997,68.0,61.900002
20161113184500,258.5,937.650024,99.750003,64,73.5,0,76.800003,68.0,61.900002
20161113190000,258.5,937.650024,99.750003,64,73.5,0,76.5,68.0,61.900002
20161113191500,258.5,916.5,97.5,64,73.5,0,76.5,68.0,61.900002
20161113193000,258.5,937.650024,99.750003,64,73.5,0,76.300003,68.0,61.900002
20161113194500,258.5,937.650024,99.750003,64,73.5,0,76.5,68.0,61.900002
20161113200000,258.5,916.5,97.5,64,73.5,0,76.699997,68.0,61.900002
20161113201500,258.5,937.650024,99.750003,64,73.5,0,76.5,68.0,61.900002
20161113203000,258.5,897.700012,95.500001,64,73.5,0,76.199997,68.0,61.900002
20161113204500,258.5,916.5,97.5,64,73.5,0,76.400002,68.0,61.900002
20161113210000,258.5,916.5,97.5,64,73.5,0,76.199997,68.0,61.900002
20161113211500,258.5,937.650024,99.750003,64,72.5,0,76.400002,68.0,61.900002
20161113213000,258.5,916.5,97.5,64,72.5,0,76.099998,68.0,61.900002
20161113214500,258.5,937.650024,99.750003,64,72.5,0,75.900002,68.0,61.900002
20161113220000,258.5,956.450012,101.750001,64,72.5,0,76.0,68.0,61.900002
20161113221500,258.5,937.650024,99.750003,64,72.5,0,75.900002,68.0,61.900002
20161113223000,258.5,937.650024,99.750003,64,72.5,0,76.199997,68.0,61.900002
20161113224500,258.5,916.5,97.5,64,72.5,0,76.0,68.0,61.900002
20161113230000,258.5,937.650024,99.750003,64,72.5,0,75.800003,68.0,61.900002
20161113231500,258.5,916.5,97.5,64,72.5,0,75.699997,68.0,61.900002
20161113233000,258.5,956.450012,101.750001,64,72.5,0,75.699997,68.0,61.900002
20161113234500,258.5,916.5,97.5,64,71.599998,0,75.5,68.0,61.900002
20161114000000,258.5,937.650024,99.750003,64,71.599998,0,75.800003,68.0,61.900002
20161114001500,258.5,916.5,97.5,64,71.599998,0,75.5,68.0,61.900002
20161114003000,258.5,916.5,97.5,64,71.599998,0,75.099998,68.0,61.900002
20161114004500,258.5,937.650024,99.750003,64,71.599998,0,75.5,68.0,61.900002
20161114010000,258.5,937.650024,99.750003,64,71.599998,0,74.900002,68.0,61.900002
20161114011500,258.5,937.650024,99.750003,64,71.599998,0,75.300003,68.0,61.900002
20161114013000,258.5,916.5,97.5,64,71.599998,0,75.699997,68.0,61.900002
20161114014500,258.5,916.5,97.5,64,71.599998,0,74.900002,68.0,61.900002
20161114020000,258.5,916.5,97.5,64,70.599998,0,75.099998,68.0,61.900002
20161114021500,258.5,937.650024,99.750003,64,70.599998,0,74.900002,68.0,61.900002
20161114023000,258.5,937.650024,99.750003,64,70.599998,0,74.699997,68.0,61.900002
20161114024500,258.5,937.650024,99.750003,64,70.599998,0,74.800003,68.0,61.900002
20161114030000,258.5,937.650024,99.750003,64,70.599998,0,75.0,68.0,61.900002
20161114031500,258.5,916.5,97.5,64,70.599998,0,74.800003,68.0,61.900002
20161114033000,258.5,916.5,97.5,64,70.599998,0,74.800003,68.0,61.900002
20161114034500,258.5,937.650024,99.750003,64,70.599998,0,74.5,68.0,61.900002
20161114040000,258.5,916.5,97.5,64,70.599998,0,74.300003,68.0,61.900002
20161114041500,258.5,897.700012,95.500001,64,70.599998,0,74.599998,68.0,61.900002
20161114043000,258.5,937.650024,99.750003,64,69.699997,0,74.099998,68.0,61.900002
20161114044500,258.5,916.5,97.5,64,69.699997,0,74.800003,68.0,61.900002
20161114050000,258.5,937.650024,99.750003,64,69.699997,0,74.400002,68.0,61.900002
20161114051500,258.5,937.650024,99.750003,64,69.699997,0,74.199997,68.0,61.900002
20161114053000,258.5,916.5,97.5,64,69.699997,0,74.5,68.0,61.900002
20161114054500,258.5,937.650024,99.750003,64,69.699997,0,74.0,68.0,61.900002
20161114060000,258.5,916.5,97.5,64,69.699997,0,74.300003,68.0,61.900002
20161114061500,258.5,937.650024,99.750003,64,69.699997,0,74.400002,68.0,61.900002
20161114063000,258.5,916.5,97.5,64,69.699997,0,74.099998,68.0,61.900002
20161114064500,258.5,937.650024,99.750003,64,69.699997,0,73.900002,68.0,61.900002
20161114070000,258.5,937.650024,99.750003,64,69.699997,0,74.099998,68.0,61.900002
20161114071500,258.5,956.450012,101.750001,64,69.699997,0,73.699997,68.0,61.900002
20161114073000,258.5,937.650024,99.750003,64,69.699997,0,74.099998,68.0,61.900002
20161114074500,258.5,937.650024,99.750003,64,69.699997,0,74.0,68.0,61.900002
20161114080000,258.5,937.650024,99.750003,64,69.699997,0,74.0,68.0,61.900002
20161114081500,258.5,937.650024,99.750003,64,69.699997,0,74.099998,68.0,61.900002
20161114083000,258.5,956.450012,101.750001,64,70.5,0,74.0,68.0,61.900002
20161114084500,258.5,937.650024,99.750003,64,72.0,0,74.599998,68.0,61.900002
20161114090000,258.5,937.650024,99.750003,64,72.900002,0,75.199997,68.0,61.900002
20161114091500,258.5,972.900024,103.500003,64,72.900002,0,75.5,68.0,61.900002
20161114093000,258.5,956.450012,101.750001,64,74.400002,0,76.900002,68.0,61.900002
20161114094500,258.5,956.450012,101.750001,64,74.400002,0,76.699997,68.0,61.900002
20161114100000,258.5,956.450012,101.750001,64,75.800003,0,77.5,68.0,61.900002
20161114101500,258.5,937.650024,99.750003,64,75.800003,0,77.699997,68.0,61.900002
20161114103000,258.5,937.650024,99.750003,64,75.800003,0,78.599998,68.0,61.900002
20161114104500,258.5,956.450012,101.750001,64,75.800003,0,78.699997,73.5,70.5
20161114110000,258.5,956.450012,101.750001,64,76.800003,0,78.5,74.300003,71.300003
20161114111500,258.5,956.450012,101.750001,64,76.800003,0,79.199997,74.300003,71.300003
20161114113000,258.5,956.450012,101.750001,64,76.800003,0,79.400002,74.300003,71.300003
20161114114500,258.5,937.650024,99.750003,63,49.900002,0,77.0,74.300003,71.300003
20161114120000,258.5,509.950012,54.250001,47,49.400002,0,74.800003,74.300003,71.300003
20161114121500,258.5,620.400024,66.000003,52,49.400002,0,75.099998,74.300003,71.300003
20161114123000,258.5,773.150024,82.250003,58,49.400002,0,75.0,74.300003,71.300003
20161114124500,258.5,709.700012,75.500001,56,49.400002,0,74.0,74.300003,71.300003
20161114130000,258.5,709.700012,75.500001,55,49.400002,0,74.300003,74.300003,71.300003
20161114131500,258.5,695.599976,73.999997,55,49.400002,0,74.0,74.300003,71.300003
20161114133000,258.5,679.150024,72.250003,54,49.400002,0,74.099998,74.300003,71.300003
20161114134500,258.5,519.349976,55.249997,48,49.400002,0,73.699997,74.300003,71.300003
20161114140000,258.5,392.450012,41.750001,43,49.400002,0,73.800003,74.300003,71.300003
20161114141500,258.5,291.399994,30.999999,39,49.400002,0,73.099998,74.300003,71.300003
20161114143000,258.5,366.600006,39.000001,43,49.900002,0,73.800003,74.300003,71.300003
20161114144500,258.5,279.649994,29.749999,39,49.900002,0,72.800003,74.300003,71.300003
20161114150000,258.5,286.700012,30.500001,39,49.900002,0,73.099998,74.300003,71.300003
20161114151500,258.5,279.649994,29.749999,39,49.900002,0,72.599998,74.300003,71.300003
20161114153000,258.5,291.399994,30.999999,39,49.900002,0,72.599998,74.300003,71.300003
20161114154500,258.5,286.700012,30.500001,39,49.900002,0,72.199997,74.300003,71.300003
20161114160000,258.5,291.399994,30.999999,39,49.900002,0,72.5,74.300003,71.300003
20161114161500,258.5,286.700012,30.500001,39,49.900002,0,71.900002,74.300003,71.300003
20161114163000,258.5,286.700012,30.500001,39,49.900002,0,72.099998,74.300003,71.300003
20161114164500,258.5,279.649994,29.749999,39,49.900002,0,71.699997,74.300003,71.300003
20161114170000,258.5,272.600006,29.000001,39,49.900002,0,71.900002,74.300003,71.300003
20161114171500,258.5,279.649994,29.749999,39,49.900002,0,71.599998,74.199997,71.199997
20161114173000,258.5,272.600006,29.000001,39,49.900002,0,71.900002,74.199997,71.199997
20161114174500,258.5,279.649994,29.749999,39,49.900002,0,71.699997,74.099998,71.099998
20161114180000,258.5,279.649994,29.749999,39,49.900002,0,71.599998,74.099998,71.099998
20161114181500,258.5,279.649994,29.749999,39,49.900002,0,71.0,74.0,71.0
20161114183000,258.5,272.600006,29.000001,39,49.900002,0,71.599998,74.0,71.0
20161114184500,258.5,272.600006,29.000001,39,49.900002,0,71.199997,74.0,71.0
20161114190000,258.5,272.600006,29.000001,39,49.900002,0,71.400002,74.0,71.0
20161114191500,258.5,272.600006,29.000001,39,49.900002,0,71.0,74.0,71.0
20161114193000,258.5,272.600006,29.000001,39,49.900002,100,70.599998,74.0,71.0
20161114194500,258.5,265.549988,28.249999,39,49.900002,100,70.699997,74.0,71.0
20161114200000,258.5,265.549988,28.249999,39,49.900002,100,70.699997,74.0,71.0
20161114201500,258.5,265.549988,28.249999,39,49.900002,100,70.400002,74.0,71.0
20161114203000,258.5,272.600006,29.000001,39,49.900002,100,70.599998,74.0,71.0
20161114204500,258.5,286.700012,30.500001,40,72.900002,0,71.699997,74.0,71.0
20161114210000,258.5,291.399994,30.999999,40,50.299999,0,71.300003,74.0,71.0
20161114211500,258.5,291.399994,30.999999,40,50.299999,100,70.599998,74.0,71.0
20161114213000,258.5,286.700012,30.500001,40,50.299999,100,70.599998,74.0,71.0
20161114214500,258.5,286.700012,30.500001,40,51.0,100,70.300003,74.0,71.0
20161114220000,258.5,286.700012,30.500001,40,69.099998,100,70.900002,74.0,71.0
20161114221500,258.5,286.700012,30.500001,40,51.099998,0,71.099998,74.0,71.0
20161114223000,258.5,286.700012,30.500001,40,49.900002,0,70.800003,74.0,71.0
20161114224500,258.5,286.700012,30.500001,40,49.900002,100,70.199997,74.0,71.0
20161114230000,258.5,291.399994,30.999999,40,52.900002,100,70.099998,74.0,71.0
20161114231500,258.5,291.399994,30.999999,40,51.900002,0,71.199997,74.0,71.0
20161114233000,258.5,291.399994,30.999999,40,50.200001,100,70.599998,74.0,71.0
20161114234500,258.5,298.450012,31.750001,40,50.200001,100,70.199997,74.0,71.0
20161115000000,258.5,286.700012,30.500001,39,59.599998,100,70.5,74.0,71.0
20161115001500,258.5,286.700012,30.500001,39,68.699997,100,71.0,74.0,71.0
20161115003000,258.5,279.649994,29.749999,39,50.700001,100,70.699997,74.0,71.0
20161115004500,258.5,286.700012,30.500001,39,50.700001,100,70.199997,74.0,71.0
20161115010000,258.5,279.649994,29.749999,39,52.599998,100,70.300003,74.0,71.0
20161115011500,258.5,279.649994,29.749999,39,58.799999,0,71.599998,74.0,71.0
20161115013000,258.5,279.649994,29.749999,39,49.900002,100,70.400002,74.0,71.0
20161115014500,258.5,286.700012,30.500001,39,61.599998,100,70.099998,74.0,71.0
20161115020000,258.5,279.649994,29.749999,39,52.700001,100,70.400002,74.0,71.0
20161115021500,258.5,286.700012,30.500001,39,59.299999,0,71.599998,74.0,71.0
20161115023000,258.5,279.649994,29.749999,39,50.200001,100,70.400002,74.0,71.0
20161115024500,258.5,279.649994,29.749999,39,64.0,100,70.300003,74.0,71.0
20161115030000,258.5,272.600006,29.000001,39,53.5,100,70.599998,74.0,71.0
20161115031500,258.5,272.600006,29.000001,39,70.599998,100,71.199997,74.0,71.0
20161115033000,258.5,286.700012,30.500001,39,50.299999,0,70.800003,74.0,71.0
20161115034500,258.5,272.600006,29.000001,39,50.299999,100,70.300003,74.0,71.0
20161115040000,258.5,272.600006,29.000001,39,71.5,100,70.5,74.0,71.0
20161115041500,258.5,279.649994,29.749999,39,64.5,0,71.599998,74.0,71.0
20161115043000,258.5,279.649994,29.749999,39,50.400002,100,70.300003,74.0,71.0
20161115044500,258.5,272.600006,29.000001,39,58.299999,100,70.599998,74.0,71.0
20161115050000,258.5,279.649994,29.749999,39,52.700001,100,70.300003,74.0,71.0
20161115051500,258.5,279.649994,29.749999,40,55.299999,0,71.5,74.0,71.0
20161115053000,258.5,291.399994,30.999999,40,49.900002,100,70.099998,74.0,71.0
20161115054500,258.5,286.700012,30.500001,40,58.400002,100,71.0,74.0,71.0
20161115060000,258.5,291.399994,30.999999,40,59.5,100,70.400002,74.0,71.0
20161115061500,258.5,291.399994,30.999999,40,54.700001,0,71.699997,74.0,71.0
20161115063000,258.5,291.399994,30.999999,40,50.200001,100,70.099998,74.0,71.0
20161115064500,258.5,265.549988,28.249999,39,63.599998,0,71.300003,74.0,71.0
20161115070000,258.5,279.649994,29.749999,39,50.200001,100,70.400002,74.0,71.0
20161115071500,258.5,286.700012,30.500001,39,51.799999,100,70.199997,74.0,71.0
20161115073000,258.5,286.700012,30.500001,39,62.400002,100,71.199997,74.0,71.0
20161115074500,258.5,279.649994,29.749999,39,51.900002,0,71.300003,74.0,71.0
20161115080000,258.5,286.700012,30.500001,39,49.799999,0,70.800003,74.0,71.0
20161115081500,258.5,279.649994,29.749999,39,49.799999,0,71.900002,74.0,71.0
20161115083000,258.5,279.649994,29.749999,39,49.799999,0,71.300003,74.0,71.0
20161115084500,258.5,272.600006,29.000001,39,49.799999,0,72.300003,74.0,71.0
20161115090000,258.5,272.600006,29.000001,39,49.799999,0,72.900002,74.0,71.0
20161115091500,258.5,279.649994,29.749999,39,49.799999,0,72.900002,74.0,71.0
20161115093000,258.5,272.600006,29.000001,39,49.799999,0,72.699997,74.0,71.0
20161115094500,258.5,279.649994,29.749999,39,49.799999,0,73.199997,74.0,71.0
20161115100000,258.5,347.799988,36.999999,42,49.799999,0,73.800003,74.0,71.0
20161115101500,258.5,371.299988,39.499999,43,49.799999,0,73.800003,74.0,71.0
20161115103000,258.5,286.700012,30.500001,39,49.799999,0,73.599998,74.0,71.0
20161115104500,258.5,286.700012,30.500001,39,49.799999,0,73.400002,74.0,71.0
20161115110000,258.5,291.399994,30.999999,40,48.700001,0,73.099998,74.0,71.0
20161115111500,258.5,397.149994,42.249999,45,49.5,0,73.599998,74.0,71.0
20161115113000,258.5,291.399994,30.999999,40,50.200001,0,73.199997,74.0,71.0
20161115114500,258.5,343.100006,36.500001,42,49.400002,0,73.699997,74.0,71.0
20161115120000,258.5,298.450012,31.750001,40,49.400002,0,73.099998,74.0,71.0
20161115121500,258.5,314.899994,33.499999,41,50.200001,0,73.599998,74.0,71.0
20161115123000,258.5,354.850006,37.750001,42,49.5,0,74.099998,74.0,71.0
20161115124500,258.5,495.850006,52.750001,48,49.5,0,74.5,74.0,71.0
20161115130000,258.5,580.450012,61.750001,51,50.299999,0,74.400002,74.0,71.0
20161115131500,258.5,580.450012,61.750001,51,49.400002,0,74.400002,74.0,71.0
20161115133000,258.5,291.399994,30.999999,58,50.200001,0,74.300003,74.0,71.0
20161115134500,258.5,716.75,76.25,50,48.700001,0,74.099998,74.0,71.0
20161115140000,258.5,498.200012,53.000001,43,49.5,0,73.199997,74.0,71.0
20161115141500,258.5,291.399994,30.999999,34,50.200001,0,72.900002,74.0,71.0
20161115143000,258.5,291.399994,30.999999,34,49.0,0,73.199997,74.0,71.0
20161115144500,258.5,291.399994,30.999999,34,49.799999,0,72.900002,74.0,71.0
20161115150000,258.5,298.450012,31.750001,35,49.799999,0,73.199997,74.0,71.0
20161115151500,258.5,286.700012,30.500001,34,48.700001,0,72.199997,74.0,71.0
20161115153000,258.5,279.649994,29.749999,34,49.799999,0,72.300003,74.0,71.0
20161115154500,258.5,286.700012,30.500001,34,50.599998,0,72.099998,74.0,71.0
20161115160000,258.5,286.700012,30.500001,34,49.599998,0,72.099998,74.0,71.0
20161115161500,258.5,286.700012,30.500001,34,49.599998,0,71.599998,74.0,71.0
20161115163000,258.5,291.399994,30.999999,34,50.599998,0,72.099998,74.0,71.0
20161115164500,258.5,279.649994,29.749999,34,49.5,0,71.0,74.0,71.0
20161115170000,258.5,279.649994,29.749999,34,49.5,0,71.900002,74.0,71.0
20161115171500,258.5,272.600006,29.000001,34,49.5,0,71.300003,74.0,71.0
20161115173000,258.5,279.649994,29.749999,34,49.5,0,71.300003,74.0,71.0
20161115174500,258.5,279.649994,29.749999,34,49.5,0,70.900002,74.0,71.0
20161115180000,258.5,279.649994,29.749999,34,49.5,0,71.0,74.0,71.0
20161115181500,258.5,286.700012,30.500001,34,49.5,0,70.900002,74.0,71.0
20161115183000,258.5,272.600006,29.000001,34,50.200001,0,71.300003,74.0,71.0
20161115184500,258.5,279.649994,29.749999,34,56.200001,100,70.0,74.0,71.0
20161115190000,258.5,291.399994,30.999999,34,50.700001,100,70.699997,74.0,71.0
20161115191500,258.5,279.649994,29.749999,34,53.400002,100,70.5,74.0,71.0
20161115193000,258.5,265.549988,28.249999,34,55.099998,100,70.800003,74.0,71.0
20161115194500,258.5,279.649994,29.749999,34,70.099998,100,70.5,74.0,71.0
20161115200000,258.5,291.399994,30.999999,34,52.700001,0,71.800003,74.0,71.0
20161115201500,258.5,286.700012,30.500001,34,50.700001,100,70.300003,74.0,71.0
20161115203000,258.5,291.399994,30.999999,34,50.700001,100,70.400002,74.0,71.0
20161115204500,258.5,279.649994,29.749999,34,69.599998,100,71.0,74.0,71.0
20161115210000,258.5,291.399994,30.999999,34,51.5,0,71.0,74.0,71.0
20161115211500,258.5,291.399994,30.999999,34,49.900002,100,70.099998,74.0,71.0
20161115213000,258.5,286.700012,30.500001,34,53.900002,0,71.199997,74.0,71.0
20161115214500,258.5,291.399994,30.999999,34,50.200001,100,70.0,74.0,71.0
20161115220000,258.5,286.700012,30.500001,34,53.099998,0,70.900002,74.0,71.0
20161115221500,258.5,286.700012,30.500001,34,58.900002,100,69.800003,74.0,71.0
20161115223000,258.5,298.450012,31.750001,35,53.099998,0,71.0,74.0,71.0
20161115224500,258.5,291.399994,30.999999,35,50.700001,100,70.400002,74.0,71.0
20161115230000,258.5,279.649994,29.749999,34,58.799999,100,71.199997,74.0,71.0
20161115231500,258.5,286.700012,30.500001,34,63.200001,100,70.199997,74.0,71.0
20161115233000,258.5,286.700012,30.500001,34,53.5,0,71.5,74.0,71.0
20161115234500,258.5,291.399994,30.999999,34,49.900002,100,70.0,74.0,71.0
20161116000000,258.5,286.700012,30.500001,34,73.5,100,71.099998,74.0,71.0
20161116001500,258.5,279.649994,29.749999,34,50.700001,100,70.0,74.0,71.0
20161116003000,258.5,279.649994,29.749999,34,54.700001,100,70.900002,74.0,71.0
20161116004500,258.5,286.700012,30.500001,34,75.900002,100,70.300003,74.0,71.0
20161116010000,258.5,298.450012,31.750001,35,52.299999,0,71.300003,74.0,71.0
20161116011500,258.5,291.399994,30.999999,34,50.299999,100,70.199997,74.0,71.0
20161116013000,258.5,286.700012,30.500001,34,62.099998,100,71.199997,74.0,71.0
20161116014500,258.5,279.649994,29.749999,34,68.0,100,70.199997,74.0,71.0
20161116020000,258.5,279.649994,29.749999,34,53.099998,0,71.400002,74.0,71.0
20161116021500,258.5,272.600006,29.000001,34,49.900002,100,70.300003,74.0,71.0
20161116023000,258.5,286.700012,30.500001,34,68.599998,100,70.5,74.0,71.0
20161116024500,258.5,265.549988,28.249999,34,57.0,100,70.199997,74.0,71.0
20161116030000,258.5,286.700012,30.500001,35,52.299999,0,71.199997,74.0,71.0
20161116031500,258.5,286.700012,30.500001,35,50.299999,100,69.900002,74.0,71.0
20161116033000,258.5,286.700012,30.500001,35,54.099998,100,71.199997,74.0,71.0
20161116034500,258.5,279.649994,29.749999,35,65.199997,100,70.300003,74.0,71.0
20161116040000,258.5,286.700012,30.500001,35,56.099998,0,71.400002,74.0,71.0
20161116041500,258.5,291.399994,30.999999,35,49.900002,100,70.0,74.0,71.0
20161116043000,258.5,343.100006,36.500001,38,59.799999,0,71.699997,74.0,71.0
20161116044500,258.5,286.700012,30.500001,35,50.400002,100,70.300003,74.0,71.0
20161116050000,258.5,286.700012,30.500001,35,72.199997,100,71.300003,74.0,71.0
20161116051500,258.5,286.700012,30.500001,35,50.700001,100,69.900002,74.0,71.0
20161116053000,258.5,291.399994,30.999999,35,55.599998,0,71.300003,74.0,71.0
20161116054500,258.5,286.700012,30.500001,35,49.900002,100,70.0,74.0,71.0
20161116060000,258.5,279.649994,29.749999,35,76.800003,100,70.800003,74.0,71.0
20161116061500,258.5,286.700012,30.500001,35,50.700001,100,70.199997,74.0,71.0
20161116063000,258.5,298.450012,31.750001,35,57.200001,100,71.199997,74.0,71.0
20161116064500,258.5,291.399994,30.999999,35,81.5,100,70.699997,74.0,71.0
20161116070000,258.5,286.700012,30.500001,35,50.299999,100,70.300003,74.0,71.0
20161116071500,258.5,272.600006,29.000001,34,50.299999,100,70.099998,74.0,71.0
20161116073000,258.5,291.399994,30.999999,34,76.400002,100,71.199997,74.0,71.0
