PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116074500,258.5,291.399994,30.999999,34,50.400002,0,71.300003,74.0,71.0
20161116080000,258.5,279.649994,29.749999,34,50.400002,0,71.099998,74.0,71.0
20161116081500,258.5,286.700012,30.500001,34,49.5,0,70.900002,74.0,71.0
20161116083000,258.5,286.700012,30.500001,34,50.200001,0,71.199997,74.0,71.0
20161116084500,258.5,286.700012,30.500001,34,49.400002,0,71.900002,74.0,71.0
20161116090000,258.5,291.399994,30.999999,34,49.400002,0,72.199997,74.0,71.0
20161116091500,258.5,279.649994,29.749999,34,49.400002,0,72.5,74.0,71.0
20161116093000,258.5,279.649994,29.749999,34,49.400002,0,72.300003,74.0,71.0
20161116094500,258.5,286.700012,30.500001,35,49.400002,0,72.400002,74.0,71.0
20161116100000,258.5,279.649994,29.749999,35,49.400002,0,72.400002,74.0,71.0
20161116101500,258.5,305.5,32.5,36,49.400002,0,73.0,74.0,71.0
20161116103000,258.5,286.700012,30.500001,35,49.400002,0,73.599998,74.0,71.0
20161116104500,258.5,291.399994,30.999999,35,50.200001,0,72.900002,74.0,71.0
20161116110000,258.5,298.450012,31.750001,35,49.400002,0,73.099998,74.0,71.0
20161116111500,258.5,286.700012,30.500001,35,49.400002,0,73.199997,74.0,71.0
20161116113000,258.5,291.399994,30.999999,35,49.900002,0,73.0,74.0,71.0
20161116114500,258.5,279.649994,29.749999,35,49.900002,0,73.5,74.0,71.0
20161116120000,258.5,286.700012,30.500001,35,49.400002,0,73.199997,74.0,71.0
20161116121500,258.5,343.100006,36.500001,37,49.400002,0,74.0,74.0,71.0
20161116123000,258.5,439.450012,46.750001,42,49.400002,0,74.5,74.0,71.0
20161116124500,258.5,937.650024,99.750003,60,49.400002,0,73.599998,68.0,62.400002
20161116130000,258.5,937.650024,99.750003,60,47.900002,0,72.699997,68.0,62.400002
20161116131500,258.5,956.450012,101.750001,60,49.400002,0,72.599998,68.0,62.400002
20161116133000,258.5,956.450012,101.750001,60,50.200001,0,72.199997,68.0,62.400002
20161116134500,258.5,937.650024,99.750003,60,49.400002,0,72.0,68.0,62.400002
20161116140000,258.5,972.900024,103.500003,60,49.400002,0,71.099998,68.0,62.400002
20161116141500,258.5,937.650024,99.750003,60,49.900002,0,69.900002,68.0,62.400002
20161116143000,258.5,650.950012,69.250001,50,49.900002,0,68.800003,68.0,62.400002
20161116144500,258.5,679.150024,72.250003,49,49.400002,0,67.699997,68.0,62.400002
20161116150000,258.5,615.700012,65.500001,47,48.599998,0,68.199997,68.0,62.400002
20161116151500,258.5,608.650024,64.750003,47,49.700001,0,67.699997,68.0,62.400002
20161116153000,258.5,568.700012,60.500001,45,49.700001,0,67.699997,68.0,62.400002
20161116154500,258.5,439.450012,46.750001,41,49.099998,0,67.300003,68.0,62.400002
20161116160000,258.5,383.049988,40.749999,39,49.599998,0,68.0,68.0,62.400002
20161116161500,258.5,314.899994,33.499999,36,50.200001,0,67.400002,68.0,62.400002
20161116163000,258.5,347.799988,36.999999,37,50.200001,0,68.199997,68.0,62.400002
20161116164500,258.5,319.600006,34.000001,36,50.200001,0,67.599998,68.0,62.400002
20161116170000,258.5,319.600006,34.000001,36,50.200001,0,67.900002,68.0,62.400002
20161116171500,258.5,314.899994,33.499999,36,49.5,0,67.699997,68.0,62.400002
20161116173000,258.5,286.700012,30.500001,34,49.5,0,67.900002,68.0,62.400002
20161116174500,258.5,286.700012,30.500001,34,49.5,0,67.900002,68.0,62.400002
20161116180000,258.5,291.399994,30.999999,34,50.200001,0,67.800003,68.0,62.400002
20161116181500,258.5,279.649994,29.749999,34,50.200001,0,67.599998,68.0,62.400002
20161116183000,258.5,298.450012,31.750001,35,50.200001,0,67.300003,68.0,62.400002
20161116184500,258.5,291.399994,30.999999,35,49.5,0,67.400002,68.0,62.400002
20161116190000,258.5,336.049988,35.749999,37,49.5,0,67.800003,68.0,62.400002
20161116191500,258.5,286.700012,30.500001,35,49.5,0,67.199997,68.0,62.400002
20161116193000,258.5,298.450012,31.750001,36,49.5,0,67.199997,68.0,62.400002
20161116194500,258.5,291.399994,30.999999,36,49.5,0,67.5,68.0,62.400002
20161116200000,258.5,291.399994,30.999999,35,49.5,0,67.199997,68.0,62.400002
20161116201500,258.5,286.700012,30.500001,35,49.5,0,67.300003,68.0,62.400002
20161116203000,258.5,286.700012,30.500001,35,49.5,0,67.199997,68.0,62.400002
20161116204500,258.5,286.700012,30.500001,35,49.5,0,67.5,68.0,62.400002
20161116210000,258.5,279.649994,29.749999,35,49.5,0,67.0,68.0,62.400002
20161116211500,258.5,298.450012,31.750001,35,49.5,0,67.300003,68.0,62.400002
20161116213000,258.5,298.450012,31.750001,35,49.5,0,67.199997,68.0,62.400002
20161116214500,258.5,291.399994,30.999999,35,49.5,0,67.099998,68.0,62.400002
20161116220000,258.5,279.649994,29.749999,35,49.5,0,66.800003,68.0,62.400002
20161116221500,258.5,347.799988,36.999999,38,49.5,0,67.400002,68.0,62.400002
20161116223000,258.5,291.399994,30.999999,35,49.5,0,66.699997,68.0,62.400002
20161116224500,258.5,291.399994,30.999999,35,49.5,0,66.900002,68.0,62.400002
20161116230000,258.5,291.399994,30.999999,35,49.5,0,67.0,68.0,62.400002
20161116231500,258.5,291.399994,30.999999,35,49.5,0,66.699997,68.0,62.400002
20161116233000,258.5,272.600006,29.000001,35,49.5,0,66.900002,68.0,62.400002
20161116234500,258.5,256.149994,27.249999,35,49.5,0,66.900002,68.0,62.400002
20161117000000,258.5,279.649994,29.749999,35,49.5,0,66.900002,68.0,62.400002
20161117001500,258.5,279.649994,29.749999,35,49.5,0,66.400002,68.0,62.400002
20161117003000,258.5,291.399994,30.999999,35,49.5,0,66.699997,68.0,62.400002
20161117004500,258.5,279.649994,29.749999,35,49.5,0,67.099998,68.0,62.400002
20161117010000,258.5,291.399994,30.999999,35,49.5,0,66.800003,68.0,62.400002
20161117011500,258.5,298.450012,31.750001,35,49.5,0,66.599998,68.0,62.400002
20161117013000,258.5,291.399994,30.999999,35,49.5,0,66.900002,68.0,62.400002
20161117014500,258.5,291.399994,30.999999,35,49.5,0,66.199997,68.0,62.400002
20161117020000,258.5,291.399994,30.999999,35,49.5,0,66.699997,68.0,62.400002
20161117021500,258.5,279.649994,29.749999,35,49.5,0,66.699997,68.0,62.400002
20161117023000,258.5,286.700012,30.500001,35,49.5,0,66.800003,68.0,62.400002
20161117024500,258.5,291.399994,30.999999,35,49.5,0,66.199997,68.0,62.400002
20161117030000,258.5,279.649994,29.749999,35,49.5,0,66.599998,68.0,62.400002
20161117031500,258.5,279.649994,29.749999,35,49.5,0,66.800003,68.0,62.400002
20161117033000,258.5,286.700012,30.500001,35,49.5,0,66.400002,68.0,62.400002
20161117034500,258.5,291.399994,30.999999,35,49.5,0,66.5,68.0,62.400002
20161117040000,258.5,286.700012,30.500001,35,49.5,0,66.599998,68.0,62.400002
20161117041500,258.5,286.700012,30.500001,35,49.5,0,66.400002,68.0,62.400002
20161117043000,258.5,279.649994,29.749999,35,49.5,0,66.300003,68.0,62.400002
20161117044500,258.5,286.700012,30.500001,35,49.5,0,66.599998,68.0,62.400002
20161117050000,258.5,286.700012,30.500001,35,49.5,0,66.300003,68.0,62.400002
20161117051500,258.5,286.700012,30.500001,35,49.5,0,66.599998,68.0,62.400002
20161117053000,258.5,291.399994,30.999999,35,49.5,0,66.199997,68.0,62.400002
20161117054500,258.5,286.700012,30.500001,35,49.5,0,66.699997,68.0,62.400002
20161117060000,258.5,286.700012,30.500001,35,49.5,0,66.300003,68.0,62.400002
20161117061500,258.5,286.700012,30.500001,35,49.5,0,66.300003,68.0,62.400002
20161117063000,258.5,279.649994,29.749999,35,49.5,0,66.099998,68.0,62.400002
20161117064500,258.5,286.700012,30.500001,35,49.5,0,66.300003,68.0,62.400002
20161117070000,258.5,286.700012,30.500001,35,49.5,0,66.199997,68.0,62.400002
20161117071500,258.5,291.399994,30.999999,35,49.5,0,66.699997,68.0,62.400002
20161117073000,258.5,291.399994,30.999999,34,49.5,0,66.5,68.0,62.400002
20161117074500,258.5,279.649994,29.749999,34,49.5,0,66.800003,68.0,62.400002
20161117080000,258.5,286.700012,30.500001,34,49.5,0,66.699997,68.0,62.400002
20161117081500,258.5,291.399994,30.999999,34,49.5,0,67.199997,68.0,62.400002
20161117083000,258.5,319.600006,34.000001,36,49.5,0,67.699997,68.0,62.400002
20161117084500,258.5,444.149994,47.249999,42,49.5,0,68.5,68.0,62.400002
20161117090000,258.5,716.75,76.25,52,49.5,0,68.900002,68.0,62.400002
20161117091500,258.5,702.650024,74.750003,51,49.0,0,68.300003,68.0,62.400002
20161117093000,258.5,272.600006,29.000001,34,94.800003,100,71.0,80.400002,76.0
20161117094500,258.5,256.149994,27.249999,34,108.5,100,72.699997,80.400002,76.0
20161117100000,258.5,279.649994,29.749999,34,92.599998,100,74.0,80.400002,76.0
20161117101500,258.5,265.549988,28.249999,34,87.300003,100,74.400002,80.199997,76.0
20161117103000,258.5,265.549988,28.249999,34,98.900002,100,74.599998,80.199997,76.0
20161117104500,258.5,956.450012,101.750001,62,74.5,0,76.199997,71.800003,68.800003
20161117110000,258.5,573.400024,61.000003,46,50.599998,0,73.099998,72.199997,69.199997
20161117111500,258.5,573.400024,61.000003,46,48.599998,0,72.599998,72.099998,69.099998
20161117113000,258.5,495.850006,52.750001,43,49.799999,0,72.099998,71.900002,68.900002
20161117114500,258.5,495.850006,52.750001,43,50.799999,0,71.599998,71.900002,68.900002
20161117120000,258.5,472.350006,50.250001,43,49.200001,0,72.300003,71.800003,68.800003
20161117121500,258.5,676.799988,71.999999,51,49.799999,0,72.599998,71.800003,68.800003
20161117123000,258.5,874.200012,93.000001,58,51.099998,0,72.599998,71.800003,68.800003
20161117124500,258.5,820.150024,87.250003,56,49.400002,0,71.800003,71.800003,68.800003
20161117130000,258.5,820.150024,87.250003,57,49.400002,0,72.199997,71.800003,68.800003
20161117131500,258.5,876.549988,93.249999,58,49.400002,0,71.699997,71.800003,68.800003
20161117133000,258.5,864.799988,91.999999,57,49.400002,0,71.699997,71.800003,68.800003
20161117134500,258.5,838.950012,89.250001,55,49.400002,0,71.5,71.800003,68.800003
20161117140000,258.5,789.599976,83.999997,53,49.400002,0,71.599998,71.800003,68.800003
20161117141500,258.5,347.799988,36.999999,38,49.400002,0,71.0,71.800003,68.800003
20161117143000,258.5,286.700012,30.500001,35,50.299999,0,70.5,71.800003,68.800003
20161117144500,258.5,298.450012,31.750001,35,50.299999,0,70.699997,71.800003,68.800003
20161117150000,258.5,298.450012,31.750001,35,49.599998,0,71.099998,71.800003,68.800003
20161117151500,258.5,286.700012,30.500001,35,49.599998,0,70.699997,71.800003,68.800003
20161117153000,258.5,279.649994,29.749999,35,50.200001,0,70.5,71.800003,68.800003
20161117154500,258.5,286.700012,30.500001,35,49.099998,0,70.599998,71.800003,68.800003
20161117160000,258.5,286.700012,30.500001,35,49.900002,0,70.199997,71.800003,68.800003
20161117161500,258.5,279.649994,29.749999,35,49.900002,0,70.199997,71.800003,68.800003
20161117163000,258.5,279.649994,29.749999,35,49.900002,0,70.099998,71.800003,68.800003
20161117164500,258.5,291.399994,30.999999,35,49.900002,0,69.900002,71.800003,68.800003
20161117170000,258.5,286.700012,30.500001,35,49.900002,0,69.5,71.800003,68.800003
20161117171500,258.5,286.700012,30.500001,35,49.900002,0,69.400002,71.800003,68.800003
20161117173000,258.5,272.600006,29.000001,35,49.900002,0,69.099998,71.800003,68.800003
20161117174500,258.5,279.649994,29.749999,35,49.900002,0,69.300003,71.800003,68.800003
20161117180000,258.5,286.700012,30.500001,35,49.900002,0,69.5,71.800003,68.800003
20161117181500,258.5,291.399994,30.999999,35,49.900002,0,69.199997,71.800003,68.800003
20161117183000,258.5,286.700012,30.500001,35,49.900002,0,68.800003,71.800003,68.800003
20161117184500,258.5,286.700012,30.500001,35,49.900002,100,68.400002,71.800003,68.800003
20161117190000,258.5,279.649994,29.749999,35,49.900002,0,69.099998,71.800003,68.800003
20161117191500,258.5,279.649994,29.749999,35,49.900002,0,68.699997,71.800003,68.800003
20161117193000,258.5,279.649994,29.749999,35,49.900002,100,68.900002,71.800003,68.800003
20161117194500,258.5,279.649994,29.749999,35,49.900002,100,68.199997,71.800003,68.800003
20161117200000,258.5,286.700012,30.500001,35,49.900002,100,68.400002,71.800003,68.800003
20161117201500,258.5,286.700012,30.500001,35,55.099998,100,68.5,71.800003,68.800003
20161117203000,258.5,279.649994,29.749999,35,55.099998,100,68.900002,71.800003,68.800003
20161117204500,258.5,279.649994,29.749999,35,55.099998,100,68.400002,71.800003,68.800003
20161117210000,258.5,286.700012,30.500001,35,55.099998,100,68.699997,71.800003,68.800003
20161117211500,258.5,279.649994,29.749999,35,60.0,100,68.699997,71.800003,68.800003
20161117213000,258.5,279.649994,29.749999,35,51.299999,0,69.300003,71.800003,68.800003
20161117214500,258.5,279.649994,29.749999,35,49.900002,100,68.5,71.800003,68.800003
20161117220000,258.5,279.649994,29.749999,35,49.900002,100,68.199997,71.800003,68.800003
20161117221500,258.5,279.649994,29.749999,35,51.0,100,68.099998,71.800003,68.800003
20161117223000,258.5,279.649994,29.749999,35,54.700001,100,68.199997,71.800003,68.800003
20161117224500,258.5,354.850006,37.750001,38,56.299999,0,69.599998,71.800003,68.800003
20161117230000,258.5,286.700012,30.500001,35,49.900002,0,68.599998,71.800003,68.800003
20161117231500,258.5,279.649994,29.749999,35,49.900002,100,68.400002,71.800003,68.800003
20161117233000,258.5,279.649994,29.749999,35,51.0,100,68.099998,71.800003,68.800003
20161117234500,258.5,291.399994,30.999999,35,54.700001,0,69.400002,71.800003,68.800003
20161118000000,258.5,291.399994,30.999999,35,50.299999,100,67.900002,71.800003,68.800003
20161118001500,258.5,286.700012,30.500001,35,52.200001,100,68.400002,71.800003,68.800003
20161118003000,258.5,286.700012,30.500001,35,61.200001,100,68.099998,71.800003,68.800003
20161118004500,258.5,291.399994,30.999999,35,51.400002,0,69.0,71.800003,68.800003
20161118010000,258.5,291.399994,30.999999,35,50.099998,100,68.0,71.800003,68.800003
20161118011500,258.5,286.700012,30.500001,35,58.400002,100,68.300003,71.800003,68.800003
20161118013000,258.5,291.399994,30.999999,35,68.800003,100,68.900002,71.800003,68.800003
20161118014500,258.5,291.399994,30.999999,36,50.599998,100,68.5,71.800003,68.800003
20161118020000,258.5,291.399994,30.999999,36,50.599998,100,68.300003,71.800003,68.800003
20161118021500,258.5,279.649994,29.749999,35,66.699997,100,68.199997,71.800003,68.800003
20161118023000,258.5,286.700012,30.500001,35,58.400002,0,69.5,71.800003,68.800003
20161118024500,258.5,279.649994,29.749999,35,50.200001,100,68.099998,71.800003,68.800003
20161118030000,258.5,286.700012,30.500001,35,51.400002,100,68.5,71.800003,68.800003
20161118031500,258.5,272.600006,29.000001,35,80.0,100,68.599998,71.800003,68.800003
20161118033000,258.5,272.600006,29.000001,35,51.0,0,68.699997,71.800003,68.800003
20161118034500,258.5,272.600006,29.000001,35,50.200001,100,67.900002,71.800003,68.800003
20161118040000,258.5,279.649994,29.749999,35,54.200001,100,68.099998,71.800003,68.800003
20161118041500,258.5,279.649994,29.749999,35,59.599998,0,69.099998,71.800003,68.800003
20161118043000,258.5,279.649994,29.749999,35,50.299999,0,68.800003,71.800003,68.800003
20161118044500,258.5,272.600006,29.000001,35,50.299999,100,68.099998,71.800003,68.800003
20161118050000,258.5,286.700012,30.500001,35,51.0,100,68.099998,71.800003,68.800003
20161118051500,258.5,371.299988,39.499999,39,63.599998,0,69.599998,71.800003,68.800003
20161118053000,258.5,286.700012,30.500001,35,50.299999,100,68.099998,71.800003,68.800003
20161118054500,258.5,291.399994,30.999999,35,57.5,100,68.199997,71.800003,68.800003
20161118060000,258.5,279.649994,29.749999,35,52.700001,100,68.300003,71.800003,68.800003
20161118061500,258.5,371.299988,39.499999,39,56.0,0,69.400002,71.800003,68.800003
20161118063000,258.5,286.700012,30.500001,35,50.200001,100,68.199997,71.800003,68.800003
20161118064500,258.5,279.649994,29.749999,35,67.800003,100,69.0,71.800003,68.800003
20161118070000,258.5,286.700012,30.500001,35,50.299999,100,68.0,71.800003,68.800003
20161118071500,258.5,286.700012,30.500001,35,50.299999,100,68.599998,71.800003,68.800003
20161118073000,258.5,291.399994,30.999999,35,52.0,100,68.099998,71.800003,68.800003
20161118074500,258.5,291.399994,30.999999,35,53.099998,0,69.699997,71.800003,68.800003
20161118080000,258.5,286.700012,30.500001,35,50.200001,0,69.300003,71.800003,68.800003
20161118081500,258.5,286.700012,30.500001,35,49.5,0,69.800003,71.800003,68.800003
20161118083000,258.5,279.649994,29.749999,35,49.5,0,70.099998,71.800003,68.800003
20161118084500,258.5,272.600006,29.000001,35,49.5,0,70.699997,71.800003,68.800003
20161118090000,258.5,319.600006,34.000001,38,49.5,0,71.400002,71.800003,68.800003
20161118091500,258.5,305.5,32.5,36,49.5,0,71.199997,71.800003,68.800003
20161118093000,258.5,336.049988,35.749999,38,49.5,0,71.900002,71.800003,68.800003
20161118094500,258.5,524.049988,55.749999,45,49.5,0,72.199997,71.800003,68.800003
20161118100000,258.5,472.350006,50.250001,43,49.5,0,71.800003,71.800003,68.800003
20161118101500,258.5,354.850006,37.750001,38,49.5,0,71.800003,71.800003,68.800003
20161118103000,258.5,462.950012,49.250001,43,49.5,0,72.199997,71.800003,68.800003
20161118104500,258.5,458.25,48.75,43,48.299999,0,71.599998,71.800003,68.800003
20161118110000,258.5,462.950012,49.250001,43,49.799999,0,72.0,71.800003,68.800003
20161118111500,258.5,448.850006,47.750001,43,49.799999,0,72.099998,71.800003,68.800003
20161118113000,258.5,549.900024,58.500003,46,49.799999,0,72.099998,71.800003,68.800003
20161118114500,258.5,519.349976,55.249997,45,48.599998,0,71.599998,71.800003,68.800003
20161118120000,258.5,937.650024,99.750003,61,49.099998,0,70.699997,68.0,61.299999
20161118121500,258.5,956.450012,101.750001,61,49.099998,0,70.699997,68.0,61.299999
20161118123000,258.5,937.650024,99.750003,61,50.200001,0,71.199997,68.0,61.299999
20161118124500,258.5,972.900024,103.500003,61,47.900002,0,71.400002,68.0,61.299999
20161118130000,258.5,937.650024,99.750003,61,49.5,0,71.300003,68.0,61.299999
20161118131500,258.5,956.450012,101.750001,61,49.5,0,71.400002,68.0,61.299999
20161118133000,258.5,937.650024,99.750003,61,49.0,0,71.300003,68.0,61.299999
20161118134500,258.5,956.450012,101.750001,61,50.599998,0,71.5,68.0,61.299999
20161118140000,258.5,937.650024,99.750003,61,48.599998,0,70.5,68.0,61.299999
20161118141500,258.5,876.549988,93.249999,57,48.599998,0,69.199997,68.0,61.299999
20161118143000,258.5,719.099976,76.499997,52,49.099998,0,68.300003,68.0,61.299999
20161118144500,258.5,719.099976,76.499997,51,49.099998,0,67.900002,68.0,61.299999
20161118150000,258.5,549.900024,58.500003,45,49.099998,0,67.300003,68.0,61.299999
20161118151500,258.5,512.299988,54.499999,44,49.099998,0,67.900002,68.0,61.299999
20161118153000,258.5,387.75,41.25,39,50.200001,0,67.300003,68.0,61.299999
20161118154500,258.5,509.950012,54.250001,44,50.799999,0,68.5,68.0,61.299999
20161118160000,258.5,361.899994,38.499999,38,49.400002,0,67.5,68.0,61.299999
20161118161500,258.5,392.450012,41.750001,40,49.400002,0,67.800003,68.0,61.299999
20161118163000,258.5,392.450012,41.750001,40,50.200001,0,67.699997,68.0,61.299999
20161118164500,258.5,336.049988,35.749999,37,50.200001,0,67.699997,68.0,61.299999
20161118170000,258.5,319.600006,34.000001,36,49.400002,0,67.699997,68.0,61.299999
20161118171500,258.5,305.5,32.5,36,49.400002,0,67.900002,68.0,61.299999
20161118173000,258.5,279.649994,29.749999,35,50.200001,0,68.099998,68.0,61.299999
20161118174500,258.5,291.399994,30.999999,35,50.200001,0,68.0,68.0,61.299999
20161118180000,258.5,286.700012,30.500001,35,49.5,0,67.900002,68.0,61.299999
20161118181500,258.5,291.399994,30.999999,35,49.5,0,67.900002,68.0,61.299999
20161118183000,258.5,279.649994,29.749999,35,49.5,0,68.0,68.0,61.299999
20161118184500,258.5,279.649994,29.749999,35,49.5,0,67.199997,68.0,61.299999
20161118190000,258.5,291.399994,30.999999,36,49.5,0,67.400002,68.0,61.299999
20161118191500,258.5,331.350006,35.250001,38,49.5,0,67.5,68.0,61.299999
20161118193000,258.5,331.350006,35.250001,37,49.5,0,67.800003,68.0,61.299999
20161118194500,258.5,291.399994,30.999999,36,49.5,0,67.199997,68.0,61.299999
20161118200000,258.5,291.399994,30.999999,35,49.5,0,67.199997,68.0,61.299999
20161118201500,258.5,286.700012,30.500001,35,49.5,0,67.300003,68.0,61.299999
20161118203000,258.5,319.600006,34.000001,37,49.5,0,67.900002,68.0,61.299999
20161118204500,258.5,286.700012,30.500001,35,49.5,0,67.199997,68.0,61.299999
20161118210000,258.5,286.700012,30.500001,35,49.5,0,67.199997,68.0,61.299999
20161118211500,258.5,291.399994,30.999999,35,49.5,0,67.400002,68.0,61.299999
20161118213000,258.5,286.700012,30.500001,35,49.5,0,67.199997,68.0,61.299999
20161118214500,258.5,279.649994,29.749999,35,49.5,0,67.400002,68.0,61.299999
20161118220000,258.5,279.649994,29.749999,35,49.5,0,67.099998,68.0,61.299999
20161118221500,258.5,343.100006,36.500001,37,49.5,0,67.400002,68.0,61.299999
20161118223000,258.5,286.700012,30.500001,35,49.5,0,67.099998,68.0,61.299999
20161118224500,258.5,286.700012,30.500001,35,49.5,0,67.099998,68.0,61.299999
20161118230000,258.5,286.700012,30.500001,35,49.5,0,67.0,68.0,61.299999
20161118231500,258.5,326.649994,34.749999,37,49.5,0,67.300003,68.0,61.299999
20161118233000,258.5,291.399994,30.999999,35,49.5,0,67.0,68.0,61.299999
20161118234500,258.5,286.700012,30.500001,35,49.5,0,66.900002,68.0,61.299999
20161119000000,258.5,272.600006,29.000001,35,49.5,0,66.599998,68.0,61.299999
20161119001500,258.5,298.450012,31.750001,36,49.5,0,67.099998,68.0,61.299999
20161119003000,258.5,291.399994,30.999999,35,49.5,0,67.199997,68.0,61.299999
20161119004500,258.5,279.649994,29.749999,35,49.5,0,67.099998,68.0,61.299999
20161119010000,258.5,291.399994,30.999999,35,49.5,0,66.599998,68.0,61.299999
20161119011500,258.5,279.649994,29.749999,35,49.5,0,66.900002,68.0,61.299999
20161119013000,258.5,286.700012,30.500001,35,49.5,0,66.699997,68.0,61.299999
20161119014500,258.5,331.350006,35.250001,38,49.5,0,67.699997,68.0,61.299999
20161119020000,258.5,286.700012,30.500001,35,49.5,0,66.800003,68.0,61.299999
20161119021500,258.5,286.700012,30.500001,36,49.5,0,66.800003,68.0,61.299999
20161119023000,258.5,291.399994,30.999999,36,49.5,0,66.699997,68.0,61.299999
20161119024500,258.5,291.399994,30.999999,36,49.5,0,66.800003,68.0,61.299999
20161119030000,258.5,291.399994,30.999999,36,49.5,0,67.0,68.0,61.299999
20161119031500,258.5,286.700012,30.500001,36,49.5,0,66.599998,68.0,61.299999
20161119033000,258.5,298.450012,31.750001,36,49.5,0,66.699997,68.0,61.299999
20161119034500,258.5,291.399994,30.999999,36,49.5,0,66.900002,68.0,61.299999
20161119040000,258.5,291.399994,30.999999,36,49.5,0,66.5,68.0,61.299999
20161119041500,258.5,286.700012,30.500001,36,49.5,0,66.599998,68.0,61.299999
20161119043000,258.5,298.450012,31.750001,36,49.5,0,67.199997,68.0,61.299999
20161119044500,258.5,291.399994,30.999999,36,49.5,0,66.800003,68.0,61.299999
20161119050000,258.5,279.649994,29.749999,36,49.5,0,66.599998,68.0,61.299999
20161119051500,258.5,291.399994,30.999999,36,49.5,0,66.5,68.0,61.299999
20161119053000,258.5,298.450012,31.750001,36,49.5,0,66.800003,68.0,61.299999
20161119054500,258.5,291.399994,30.999999,36,49.5,0,67.099998,68.0,61.299999
20161119060000,258.5,291.399994,30.999999,36,49.5,0,66.699997,68.0,61.299999
20161119061500,258.5,279.649994,29.749999,35,49.5,0,66.5,68.0,61.299999
20161119063000,258.5,291.399994,30.999999,36,49.5,0,66.900002,68.0,61.299999
20161119064500,258.5,291.399994,30.999999,36,49.5,0,66.699997,68.0,61.299999
20161119070000,258.5,298.450012,31.750001,36,49.5,0,66.5,68.0,61.299999
20161119071500,258.5,291.399994,30.999999,36,49.5,0,66.699997,68.0,61.299999
20161119073000,258.5,286.700012,30.500001,35,49.5,0,66.900002,68.0,61.299999
20161119074500,258.5,286.700012,30.500001,35,49.5,0,66.699997,68.0,61.299999
20161119080000,258.5,286.700012,30.500001,35,49.5,0,66.900002,68.0,61.299999
20161119081500,258.5,291.399994,30.999999,35,49.5,0,66.300003,68.0,61.299999
20161119083000,258.5,286.700012,30.500001,35,49.5,0,67.0,68.0,61.299999
20161119084500,258.5,272.600006,29.000001,35,49.5,0,66.900002,68.0,61.299999
20161119090000,258.5,326.649994,34.749999,37,49.5,0,67.300003,68.0,61.299999
20161119091500,258.5,291.399994,30.999999,35,49.5,0,66.699997,68.0,61.299999
20161119093000,258.5,291.399994,30.999999,35,49.5,0,67.0,68.0,61.299999
20161119094500,258.5,291.399994,30.999999,35,49.5,0,66.599998,68.0,61.299999
20161119100000,258.5,291.399994,30.999999,36,49.5,0,67.300003,68.0,61.299999
20161119101500,258.5,291.399994,30.999999,35,49.5,0,66.800003,68.0,61.299999
20161119103000,258.5,291.399994,30.999999,35,49.5,0,67.099998,68.0,61.299999
20161119104500,258.5,286.700012,30.500001,35,49.5,0,66.699997,68.0,61.299999
20161119110000,258.5,305.5,32.5,36,49.5,0,67.199997,68.0,61.299999
20161119111500,258.5,291.399994,30.999999,35,49.5,0,66.800003,68.0,61.299999
20161119113000,258.5,319.600006,34.000001,37,49.5,0,67.400002,68.0,61.299999
20161119114500,258.5,291.399994,30.999999,35,49.5,0,67.199997,68.0,61.299999
20161119120000,258.5,347.799988,36.999999,38,49.5,0,67.699997,68.0,61.299999
20161119121500,258.5,286.700012,30.500001,35,49.5,0,67.400002,68.0,61.299999
20161119123000,258.5,347.799988,36.999999,38,49.5,0,67.900002,68.0,61.299999
20161119124500,258.5,484.100006,51.500001,44,49.0,0,68.599998,68.0,61.299999
20161119130000,258.5,279.649994,29.749999,34,49.0,100,69.099998,72.199997,69.199997
20161119131500,258.5,298.450012,31.750001,35,52.299999,0,70.400002,72.199997,69.199997
20161119133000,258.5,291.399994,30.999999,35,50.299999,0,70.900002,72.199997,69.199997
20161119134500,258.5,286.700012,30.500001,35,50.299999,0,70.900002,72.199997,69.199997
20161119140000,258.5,279.649994,29.749999,35,49.700001,0,71.199997,72.199997,69.199997
20161119141500,258.5,291.399994,30.999999,36,49.700001,0,71.300003,72.199997,69.199997
20161119143000,258.5,298.450012,31.750001,36,49.700001,0,71.199997,72.199997,69.199997
20161119144500,258.5,279.649994,29.749999,35,49.700001,0,70.599998,72.199997,69.199997
20161119150000,258.5,286.700012,30.500001,36,49.700001,0,70.5,72.199997,69.199997
20161119151500,258.5,354.850006,37.750001,40,49.700001,0,70.900002,72.199997,69.199997
20161119153000,258.5,279.649994,29.749999,36,49.700001,0,69.800003,72.199997,69.199997
20161119154500,258.5,286.700012,30.500001,36,49.700001,0,70.0,72.199997,69.199997
20161119160000,258.5,286.700012,30.500001,36,49.700001,0,69.900002,72.199997,69.199997
20161119161500,258.5,286.700012,30.500001,36,49.700001,0,69.5,72.199997,69.199997
20161119163000,258.5,272.600006,29.000001,36,49.700001,0,68.900002,72.199997,69.199997
20161119164500,258.5,286.700012,30.500001,36,49.700001,100,68.800003,72.199997,69.199997
20161119170000,258.5,272.600006,29.000001,36,49.700001,100,68.900002,72.199997,69.199997
20161119171500,258.5,279.649994,29.749999,36,49.700001,100,69.099998,72.199997,69.199997
20161119173000,258.5,286.700012,30.500001,36,49.700001,100,68.599998,72.199997,69.199997
20161119174500,258.5,279.649994,29.749999,36,55.099998,100,68.699997,72.199997,69.199997
20161119180000,258.5,279.649994,29.749999,36,55.099998,100,68.900002,72.199997,69.199997
20161119181500,258.5,305.5,32.5,38,62.200001,0,70.0,72.199997,69.199997
20161119183000,258.5,286.700012,30.500001,36,50.5,100,68.900002,72.199997,69.199997
20161119184500,258.5,286.700012,30.500001,36,49.5,100,68.800003,72.199997,69.199997
20161119190000,258.5,279.649994,29.749999,36,49.5,100,68.599998,72.199997,69.199997
20161119191500,258.5,279.649994,29.749999,36,63.0,100,69.199997,72.199997,69.199997
20161119193000,258.5,279.649994,29.749999,36,50.700001,100,68.800003,72.199997,69.199997
20161119194500,258.5,286.700012,30.500001,36,53.099998,100,68.900002,72.199997,69.199997
20161119200000,258.5,279.649994,29.749999,36,50.200001,100,68.699997,72.199997,69.199997
20161119201500,258.5,286.700012,30.500001,36,58.700001,100,68.599998,72.199997,69.199997
20161119203000,258.5,286.700012,30.500001,36,52.299999,0,69.199997,72.199997,69.199997
20161119204500,258.5,286.700012,30.500001,36,50.299999,100,68.699997,72.199997,69.199997
20161119210000,258.5,286.700012,30.500001,36,72.400002,100,68.400002,72.199997,69.199997
20161119211500,258.5,291.399994,30.999999,36,51.099998,100,69.0,72.199997,69.199997
20161119213000,258.5,291.399994,30.999999,36,49.5,100,68.699997,72.199997,69.199997
20161119214500,258.5,291.399994,30.999999,36,49.5,100,68.400002,72.199997,69.199997
20161119220000,258.5,291.399994,30.999999,36,61.0,100,69.0,72.199997,69.199997
20161119221500,258.5,291.399994,30.999999,36,58.700001,100,69.199997,72.199997,69.199997
20161119223000,258.5,291.399994,30.999999,36,50.900002,100,68.199997,72.199997,69.199997
20161119224500,258.5,286.700012,30.500001,35,61.5,100,68.699997,72.199997,69.199997
20161119230000,258.5,286.700012,30.500001,35,54.799999,0,69.599998,72.199997,69.199997
20161119231500,258.5,286.700012,30.500001,35,50.299999,100,68.5,72.199997,69.199997
20161119233000,258.5,279.649994,29.749999,35,76.800003,100,68.400002,72.199997,69.199997
20161119234500,258.5,286.700012,30.500001,36,51.400002,0,69.099998,72.199997,69.199997
20161120000000,258.5,291.399994,30.999999,36,59.400002,100,68.0,72.199997,69.199997
20161120001500,258.5,279.649994,29.749999,36,50.700001,0,69.199997,72.199997,69.199997
20161120003000,258.5,279.649994,29.749999,36,50.700001,100,68.5,72.199997,69.199997
20161120004500,258.5,286.700012,30.500001,36,59.599998,100,68.900002,72.199997,69.199997
20161120010000,258.5,291.399994,30.999999,36,60.700001,100,68.699997,72.199997,69.199997
20161120011500,258.5,291.399994,30.999999,36,51.900002,0,69.599998,72.199997,69.199997
20161120013000,258.5,291.399994,30.999999,36,54.700001,100,68.0,72.199997,69.199997
20161120014500,258.5,279.649994,29.749999,36,51.099998,100,68.800003,72.199997,69.199997
20161120020000,258.5,286.700012,30.500001,36,53.5,100,68.599998,72.199997,69.199997
20161120021500,258.5,272.600006,29.000001,36,51.900002,0,69.699997,72.199997,69.199997
20161120023000,258.5,286.700012,30.500001,36,56.099998,100,68.0,72.199997,69.199997
20161120024500,258.5,279.649994,29.749999,36,51.599998,100,68.900002,72.199997,69.199997
20161120030000,258.5,286.700012,30.500001,36,67.699997,100,69.099998,72.199997,69.199997
20161120031500,258.5,286.700012,30.500001,36,51.400002,0,69.300003,72.199997,69.199997
20161120033000,258.5,286.700012,30.500001,36,49.5,100,68.400002,72.199997,69.199997
20161120034500,258.5,286.700012,30.500001,36,51.700001,100,68.300003,72.199997,69.199997
20161120040000,258.5,291.399994,30.999999,36,58.099998,0,69.800003,72.199997,69.199997
20161120041500,258.5,286.700012,30.500001,36,50.599998,100,68.599998,72.199997,69.199997
20161120043000,258.5,298.450012,31.750001,36,63.900002,0,69.599998,72.199997,69.199997
20161120044500,258.5,286.700012,30.500001,36,50.599998,100,68.699997,72.199997,69.199997
20161120050000,258.5,286.700012,30.500001,36,50.599998,100,68.199997,72.199997,69.199997
20161120051500,258.5,291.399994,30.999999,36,53.099998,100,68.699997,72.199997,69.199997
20161120053000,258.5,286.700012,30.500001,36,56.900002,0,69.800003,72.199997,69.199997
20161120054500,258.5,286.700012,30.500001,36,50.299999,100,68.400002,72.199997,69.199997
20161120060000,258.5,286.700012,30.500001,36,57.599998,100,69.099998,72.199997,69.199997
20161120061500,258.5,286.700012,30.500001,36,51.099998,100,68.599998,72.199997,69.199997
20161120063000,258.5,286.700012,30.500001,36,51.099998,0,69.400002,72.199997,69.199997
20161120064500,258.5,286.700012,30.500001,35,49.900002,100,68.400002,72.199997,69.199997
20161120070000,258.5,291.399994,30.999999,35,57.5,0,69.599998,72.199997,69.199997
20161120071500,258.5,286.700012,30.500001,35,50.200001,100,68.099998,72.199997,69.199997
20161120073000,258.5,291.399994,30.999999,35,57.0,100,69.0,72.199997,69.199997
20161120074500,258.5,291.399994,30.999999,35,55.099998,100,68.599998,72.199997,69.199997
20161120080000,258.5,286.700012,30.500001,35,52.200001,0,69.400002,72.199997,69.199997
20161120081500,258.5,291.399994,30.999999,35,50.299999,100,68.400002,72.199997,69.199997
20161120083000,258.5,279.649994,29.749999,35,57.200001,100,69.099998,72.199997,69.199997
20161120084500,258.5,279.649994,29.749999,35,58.799999,100,68.5,72.199997,69.199997
20161120090000,258.5,298.450012,31.750001,36,52.299999,0,69.599998,72.199997,69.199997
20161120091500,258.5,286.700012,30.500001,36,50.299999,100,69.0,72.199997,69.199997
20161120093000,258.5,291.399994,30.999999,36,50.299999,0,70.0,72.199997,69.199997
20161120094500,258.5,279.649994,29.749999,35,49.099998,0,69.900002,72.199997,69.199997
20161120100000,258.5,279.649994,29.749999,35,49.099998,0,70.300003,72.199997,69.199997
20161120101500,258.5,286.700012,30.500001,35,49.099998,0,70.300003,72.199997,69.199997
20161120103000,258.5,291.399994,30.999999,35,49.799999,0,70.699997,72.099998,69.099998
20161120104500,258.5,298.450012,31.750001,35,49.799999,0,70.199997,72.0,69.0
20161120110000,258.5,314.899994,33.499999,37,49.799999,0,71.300003,72.0,69.0
20161120111500,258.5,291.399994,30.999999,35,49.799999,0,70.599998,72.0,69.0
20161120113000,258.5,286.700012,30.500001,36,49.799999,0,70.599998,71.900002,68.900002
20161120114500,258.5,291.399994,30.999999,36,49.799999,0,70.400002,72.099998,69.099998
20161120120000,258.5,286.700012,30.500001,36,49.799999,0,70.0,72.199997,69.199997
20161120121500,258.5,291.399994,30.999999,36,49.799999,0,70.599998,72.199997,69.199997
20161120123000,258.5,279.649994,29.749999,36,49.099998,0,71.0,72.199997,69.199997
20161120124500,258.5,486.450012,51.750001,44,49.799999,0,72.099998,72.0,69.0
20161120130000,258.5,780.200012,83.000001,54,49.099998,0,71.300003,70.900002,67.900002
20161120131500,258.5,681.5,72.5,51,49.099998,0,70.900002,70.900002,67.900002
20161120133000,258.5,540.5,57.5,46,49.099998,0,70.400002,70.900002,67.900002
20161120134500,258.5,505.25,53.75,44,49.700001,0,70.900002,70.900002,67.900002
20161120140000,258.5,484.100006,51.500001,44,49.099998,0,70.800003,70.900002,67.900002
20161120141500,258.5,418.299988,44.499999,41,49.099998,0,70.400002,70.900002,67.900002
20161120143000,258.5,286.700012,30.500001,36,49.099998,0,70.0,70.900002,67.900002
20161120144500,258.5,371.299988,39.499999,40,49.799999,0,70.5,70.900002,67.900002
20161120150000,258.5,279.649994,29.749999,36,49.799999,0,69.699997,70.900002,67.900002
20161120151500,258.5,272.600006,29.000001,36,49.799999,0,69.800003,70.900002,67.900002
20161120153000,258.5,279.649994,29.749999,36,49.799999,0,69.300003,70.900002,67.900002
20161120154500,258.5,279.649994,29.749999,36,49.099998,0,69.599998,70.900002,67.900002
20161120160000,258.5,279.649994,29.749999,36,49.799999,0,68.900002,70.900002,67.900002
20161120161500,258.5,272.600006,29.000001,36,49.799999,0,68.800003,70.900002,67.900002
20161120163000,258.5,286.700012,30.500001,36,49.200001,0,68.300003,70.900002,67.900002
20161120164500,258.5,279.649994,29.749999,36,49.200001,0,68.900002,70.900002,67.900002
20161120170000,258.5,291.399994,30.999999,36,49.200001,0,68.199997,70.900002,67.900002
20161120171500,258.5,291.399994,30.999999,36,49.799999,0,68.300003,70.900002,67.900002
20161120173000,258.5,291.399994,30.999999,36,49.799999,0,67.800003,70.900002,67.900002
20161120174500,258.5,291.399994,30.999999,36,49.099998,0,68.0,70.900002,67.900002
20161120180000,258.5,286.700012,30.500001,36,49.099998,0,67.900002,70.900002,67.900002
20161120181500,258.5,286.700012,30.500001,36,49.099998,0,67.900002,70.900002,67.900002
20161120183000,258.5,279.649994,29.749999,36,49.099998,100,67.199997,70.900002,67.900002
20161120184500,258.5,272.600006,29.000001,36,49.099998,100,67.199997,70.900002,67.900002
20161120190000,258.5,272.600006,29.000001,36,58.799999,100,67.699997,70.900002,67.900002
20161120191500,258.5,272.600006,29.000001,36,54.299999,100,68.099998,70.900002,67.900002
20161120193000,258.5,265.549988,28.249999,36,55.5,100,68.300003,70.900002,67.900002
20161120194500,258.5,286.700012,30.500001,36,50.200001,0,67.900002,70.900002,67.900002
20161120200000,258.5,279.649994,29.749999,36,49.5,0,67.699997,70.900002,67.900002
20161120201500,258.5,279.649994,29.749999,36,49.5,100,67.5,70.900002,67.900002
20161120203000,258.5,286.700012,30.500001,36,49.5,100,67.900002,70.900002,67.900002
20161120204500,258.5,298.450012,31.750001,36,49.5,100,67.199997,70.900002,67.900002
20161120210000,258.5,298.450012,31.750001,36,52.900002,0,68.300003,70.900002,67.900002
20161120211500,258.5,291.399994,30.999999,36,50.299999,0,68.099998,70.900002,67.900002
20161120213000,258.5,279.649994,29.749999,36,50.299999,0,67.699997,70.900002,67.900002
20161120214500,258.5,279.649994,29.749999,36,49.700001,100,67.199997,70.900002,67.900002
20161120220000,258.5,279.649994,29.749999,36,49.700001,100,67.699997,70.900002,67.900002
20161120221500,258.5,279.649994,29.749999,36,53.5,100,67.300003,70.900002,67.900002
20161120223000,258.5,279.649994,29.749999,36,55.200001,100,68.0,70.900002,67.900002
20161120224500,258.5,286.700012,30.500001,36,55.200001,100,67.699997,70.900002,67.900002
20161120230000,258.5,279.649994,29.749999,36,50.599998,0,67.900002,70.900002,67.900002
20161120231500,258.5,279.649994,29.749999,36,49.5,100,67.599998,70.900002,67.900002
20161120233000,258.5,286.700012,30.500001,36,49.5,100,67.400002,70.900002,67.900002
20161120234500,258.5,279.649994,29.749999,36,51.400002,100,67.199997,70.900002,67.900002
20161121000000,258.5,286.700012,30.500001,36,69.199997,100,68.199997,70.900002,67.900002
20161121001500,258.5,279.649994,29.749999,36,50.200001,0,67.900002,70.900002,67.900002
20161121003000,258.5,286.700012,30.500001,36,49.5,100,67.599998,70.900002,67.900002
20161121004500,258.5,279.649994,29.749999,36,49.5,100,67.400002,70.900002,67.900002
20161121010000,258.5,279.649994,29.749999,36,49.5,100,67.300003,70.900002,67.900002
20161121011500,258.5,286.700012,30.500001,36,53.900002,100,67.400002,70.900002,67.900002
20161121013000,258.5,286.700012,30.500001,36,60.400002,100,67.300003,70.900002,67.900002
20161121014500,258.5,291.399994,30.999999,36,51.200001,0,68.400002,70.900002,67.900002
20161121020000,258.5,286.700012,30.500001,36,50.200001,0,67.800003,70.900002,67.900002
20161121021500,258.5,286.700012,30.500001,36,49.5,0,67.800003,70.900002,67.900002
20161121023000,258.5,286.700012,30.500001,36,49.5,100,67.099998,70.900002,67.900002
20161121024500,258.5,291.399994,30.999999,36,52.200001,100,67.300003,70.900002,67.900002
20161121030000,258.5,291.399994,30.999999,36,63.799999,0,68.400002,70.900002,67.900002
20161121031500,258.5,291.399994,30.999999,36,50.299999,100,67.699997,70.900002,67.900002
20161121033000,258.5,291.399994,30.999999,36,49.5,100,67.199997,70.900002,67.900002
20161121034500,258.5,291.399994,30.999999,36,49.5,100,67.599998,70.900002,67.900002
20161121040000,258.5,286.700012,30.500001,36,57.400002,100,67.199997,70.900002,67.900002
20161121041500,258.5,291.399994,30.999999,36,51.5,0,68.099998,70.900002,67.900002
20161121043000,258.5,291.399994,30.999999,36,50.200001,100,67.199997,70.900002,67.900002
20161121044500,258.5,291.399994,30.999999,36,56.099998,100,67.0,70.900002,67.900002
20161121050000,258.5,286.700012,30.500001,36,53.099998,0,68.199997,70.900002,67.900002
20161121051500,258.5,291.399994,30.999999,36,49.5,100,67.599998,70.900002,67.900002
20161121053000,258.5,286.700012,30.500001,36,49.5,100,67.699997,70.900002,67.900002
20161121054500,258.5,291.399994,30.999999,36,50.200001,100,67.199997,70.900002,67.900002
20161121060000,258.5,286.700012,30.500001,36,60.099998,0,68.599998,70.900002,67.900002
20161121061500,258.5,279.649994,29.749999,36,50.299999,100,67.099998,70.900002,67.900002
20161121063000,258.5,286.700012,30.500001,36,58.799999,100,67.599998,70.900002,67.900002
20161121064500,258.5,291.399994,30.999999,36,70.599998,100,67.599998,70.900002,67.900002
20161121070000,258.5,286.700012,30.500001,36,50.299999,0,68.800003,70.900002,67.900002
20161121071500,258.5,291.399994,30.999999,36,49.599998,100,67.199997,70.900002,67.900002
20161121073000,258.5,291.399994,30.999999,36,49.599998,100,67.699997,70.900002,67.900002
20161121074500,258.5,272.600006,29.000001,35,82.599998,100,67.900002,77.400002,74.400002
20161121080000,258.5,286.700012,30.500001,35,106.0,100,70.5,77.400002,74.400002
20161121081500,258.5,272.600006,29.000001,35,91.599998,100,71.5,77.400002,74.400002
20161121083000,258.5,265.549988,28.249999,35,84.5,100,72.099998,77.400002,74.400002
20161121084500,258.5,265.549988,28.249999,35,97.300003,100,73.0,77.400002,74.400002
20161121090000,258.5,265.549988,28.249999,35,98.800003,100,74.300003,77.400002,74.400002
20161121091500,258.5,265.549988,28.249999,35,60.0,0,75.099998,77.400002,74.400002
20161121093000,258.5,272.600006,29.000001,35,50.299999,100,74.0,77.400002,74.400002
20161121094500,258.5,272.600006,29.000001,35,50.299999,100,74.199997,77.099998,74.099998
20161121100000,258.5,272.600006,29.000001,35,49.5,100,73.800003,77.099998,74.099998
20161121101500,258.5,749.650024,79.750003,52,48.700001,0,72.400002,72.800003,69.800003
20161121103000,258.5,371.299988,39.499999,39,48.700001,0,71.699997,72.800003,69.800003
20161121104500,258.5,430.049988,45.749999,42,49.400002,0,72.599998,72.800003,69.800003
20161121110000,258.5,366.600006,39.000001,40,49.400002,0,72.599998,72.800003,69.800003
20161121111500,258.5,458.25,48.75,43,49.400002,0,72.800003,72.800003,69.800003
20161121113000,258.5,331.350006,35.250001,38,49.400002,0,72.300003,72.800003,69.800003
20161121114500,258.5,319.600006,34.000001,38,49.400002,0,72.900002,72.800003,69.800003
20161121120000,258.5,331.350006,35.250001,38,49.400002,0,73.0,72.800003,69.800003
20161121121500,258.5,571.049988,60.749999,47,49.400002,0,73.5,72.800003,69.800003
20161121123000,258.5,531.099976,56.499997,46,49.400002,0,73.0,72.800003,69.800003
20161121124500,258.5,716.75,76.25,53,49.400002,0,73.400002,72.800003,69.800003
20161121130000,258.5,742.599976,78.999997,54,49.400002,0,73.099998,72.800003,69.800003
20161121131500,258.5,815.450012,86.750001,57,49.400002,0,73.099998,72.800003,69.800003
20161121133000,258.5,815.450012,86.750001,56,49.400002,0,72.699997,72.800003,69.800003
20161121134500,258.5,650.950012,69.250001,49,49.400002,0,72.300003,72.800003,69.800003
20161121140000,258.5,585.150024,62.250003,47,49.400002,0,72.199997,72.800003,69.800003
20161121141500,258.5,298.450012,31.750001,36,49.400002,0,71.599998,72.800003,69.800003
20161121143000,258.5,279.649994,29.749999,35,49.400002,0,71.900002,72.800003,69.800003
20161121144500,258.5,286.700012,30.500001,35,49.400002,0,71.300003,72.800003,69.800003
20161121150000,258.5,291.399994,30.999999,35,49.400002,0,71.199997,72.800003,69.800003
20161121151500,258.5,286.700012,30.500001,35,49.400002,0,70.699997,72.800003,69.800003
20161121153000,258.5,286.700012,30.500001,35,49.400002,0,71.199997,72.800003,69.800003
20161121154500,258.5,286.700012,30.500001,35,49.400002,0,70.5,72.800003,69.800003
20161121160000,258.5,286.700012,30.500001,35,49.400002,0,70.800003,72.800003,69.800003
20161121161500,258.5,279.649994,29.749999,35,49.400002,0,70.300003,72.800003,69.800003
20161121163000,258.5,286.700012,30.500001,35,49.400002,0,70.400002,72.800003,69.800003
20161121164500,258.5,286.700012,30.500001,35,49.400002,0,70.099998,72.800003,69.800003
20161121170000,258.5,279.649994,29.749999,35,49.400002,0,70.300003,72.800003,69.800003
20161121171500,258.5,279.649994,29.749999,35,49.400002,0,70.0,72.800003,69.800003
20161121173000,258.5,279.649994,29.749999,35,49.400002,0,70.0,72.800003,69.800003
20161121174500,258.5,279.649994,29.749999,35,49.400002,0,70.199997,72.800003,69.800003
20161121180000,258.5,279.649994,29.749999,35,49.400002,0,69.699997,72.800003,69.800003
20161121181500,258.5,279.649994,29.749999,35,49.400002,0,69.599998,72.800003,69.800003
20161121183000,258.5,279.649994,29.749999,35,49.400002,100,69.400002,72.800003,69.800003
20161121184500,258.5,279.649994,29.749999,35,49.400002,100,69.199997,72.800003,69.800003
20161121190000,258.5,279.649994,29.749999,35,70.099998,100,69.099998,72.800003,69.800003
20161121191500,258.5,286.700012,30.500001,36,51.099998,0,70.199997,72.800003,69.800003
20161121193000,258.5,279.649994,29.749999,36,50.200001,100,69.400002,72.800003,69.800003
20161121194500,258.5,272.600006,29.000001,36,50.200001,100,69.199997,72.800003,69.800003
20161121200000,258.5,286.700012,30.500001,36,59.900002,100,69.099998,72.800003,69.800003
20161121201500,258.5,279.649994,29.749999,36,51.5,0,69.599998,72.800003,69.800003
20161121203000,258.5,279.649994,29.749999,36,50.299999,100,69.599998,72.800003,69.800003
20161121204500,258.5,279.649994,29.749999,36,50.299999,100,69.599998,72.800003,69.800003
20161121210000,258.5,286.700012,30.500001,36,54.799999,100,69.099998,72.800003,69.800003
20161121211500,258.5,279.649994,29.749999,36,54.799999,100,69.199997,72.800003,69.800003
20161121213000,258.5,314.899994,33.499999,37,54.799999,0,70.5,72.800003,69.800003
20161121214500,258.5,291.399994,30.999999,36,49.900002,100,69.300003,72.800003,69.800003
20161121220000,258.5,286.700012,30.500001,36,49.900002,100,69.599998,72.800003,69.800003
20161121221500,258.5,286.700012,30.500001,36,50.599998,100,68.900002,72.800003,69.800003
20161121223000,258.5,272.600006,29.000001,36,51.900002,0,69.900002,72.800003,69.800003
20161121224500,258.5,279.649994,29.749999,36,50.200001,100,68.900002,72.800003,69.800003
20161121230000,258.5,291.399994,30.999999,36,51.900002,100,69.599998,72.800003,69.800003
20161121231500,258.5,298.450012,31.750001,36,58.900002,0,70.400002,72.800003,69.800003
20161121233000,258.5,279.649994,29.749999,36,49.799999,0,69.599998,72.800003,69.800003
20161121234500,258.5,291.399994,30.999999,36,49.799999,100,68.800003,72.699997,69.699997
20161122000000,258.5,286.700012,30.500001,36,70.099998,100,69.300003,72.699997,69.699997
20161122001500,258.5,286.700012,30.500001,36,61.599998,100,69.599998,72.699997,69.699997
20161122003000,258.5,279.649994,29.749999,36,49.900002,100,68.900002,72.699997,69.699997
20161122004500,258.5,279.649994,29.749999,36,52.299999,100,69.0,72.699997,69.699997
20161122010000,258.5,279.649994,29.749999,36,55.0,100,69.099998,72.699997,69.699997
20161122011500,258.5,305.5,32.5,36,53.5,0,70.199997,72.699997,69.699997
20161122013000,258.5,291.399994,30.999999,36,50.700001,100,68.800003,72.699997,69.699997
20161122014500,258.5,286.700012,30.500001,36,56.0,100,69.699997,72.599998,69.599998
20161122020000,258.5,286.700012,30.500001,36,75.300003,100,69.0,72.699997,69.699997
20161122021500,258.5,286.700012,30.500001,36,50.5,0,69.800003,72.5,69.5
20161122023000,258.5,279.649994,29.749999,36,49.5,100,68.900002,72.5,69.5
20161122024500,258.5,279.649994,29.749999,36,49.5,100,68.800003,72.5,69.5
20161122030000,258.5,279.649994,29.749999,36,67.900002,100,69.599998,72.400002,69.400002
20161122031500,258.5,279.649994,29.749999,36,49.900002,100,68.900002,72.300003,69.300003
20161122033000,258.5,286.700012,30.500001,36,49.900002,100,68.599998,72.5,69.5
20161122034500,258.5,279.649994,29.749999,36,52.299999,0,69.599998,72.400002,69.400002
20161122040000,258.5,286.700012,30.500001,36,50.599998,100,68.800003,72.300003,69.300003
20161122041500,258.5,286.700012,30.500001,36,59.0,100,68.400002,72.300003,69.300003
20161122043000,258.5,279.649994,29.749999,36,54.400002,100,69.099998,72.300003,69.300003
20161122044500,258.5,286.700012,30.500001,36,60.799999,100,68.699997,72.300003,69.300003
20161122050000,258.5,291.399994,30.999999,36,51.5,0,69.400002,72.300003,69.300003
20161122051500,258.5,279.649994,29.749999,36,49.5,100,68.900002,72.300003,69.300003
20161122053000,258.5,279.649994,29.749999,36,49.5,100,68.800003,72.300003,69.300003
20161122054500,258.5,279.649994,29.749999,36,69.099998,100,69.099998,72.300003,69.300003
20161122060000,258.5,286.700012,30.500001,36,50.700001,100,68.800003,72.300003,69.300003
20161122061500,258.5,279.649994,29.749999,36,57.799999,100,68.199997,72.300003,69.300003
20161122063000,258.5,286.700012,30.500001,36,52.299999,100,69.099998,72.300003,69.300003
20161122064500,258.5,272.600006,29.000001,36,72.0,100,69.400002,72.300003,69.300003
20161122070000,258.5,291.399994,30.999999,36,50.799999,100,68.800003,72.300003,69.300003
20161122071500,258.5,286.700012,30.500001,36,50.799999,100,68.599998,72.300003,69.300003
20161122073000,258.5,291.399994,30.999999,36,56.400002,100,68.900002,72.300003,69.300003
20161122074500,258.5,298.450012,31.750001,37,59.200001,0,69.900002,72.300003,69.300003
20161122080000,258.5,286.700012,30.500001,36,50.299999,100,69.199997,72.300003,69.300003
20161122081500,258.5,291.399994,30.999999,36,50.299999,0,69.900002,72.300003,69.300003
