PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122083000,258.5,279.649994,29.749999,36,49.5,0,70.0,72.300003,69.300003
20161122084500,258.5,286.700012,30.500001,36,49.5,0,71.0,72.300003,69.300003
20161122090000,258.5,286.700012,30.500001,36,49.5,0,71.300003,72.300003,69.300003
20161122091500,258.5,423.0,45.0,42,49.5,0,72.300003,72.300003,69.300003
20161122093000,258.5,413.600006,44.000001,42,49.5,0,72.199997,72.300003,69.300003
20161122094500,258.5,354.850006,37.750001,39,49.5,0,72.0,72.300003,69.300003
20161122100000,258.5,319.600006,34.000001,38,49.5,0,72.199997,72.300003,69.300003
20161122101500,258.5,371.299988,39.499999,40,49.5,0,72.400002,72.300003,69.300003
20161122103000,258.5,366.600006,39.000001,40,49.5,0,72.599998,72.300003,69.300003
20161122104500,258.5,319.600006,34.000001,38,49.5,0,72.0,72.300003,69.300003
20161122110000,258.5,298.450012,31.750001,37,49.5,0,72.699997,72.300003,69.300003
20161122111500,258.5,319.600006,34.000001,38,49.5,0,72.0,72.300003,69.300003
20161122113000,258.5,366.600006,39.000001,40,49.5,0,72.699997,72.300003,69.300003
20161122114500,258.5,371.299988,39.499999,40,49.5,0,72.5,72.300003,69.300003
20161122120000,258.5,366.600006,39.000001,40,49.5,0,72.400002,72.300003,69.300003
20161122121500,258.5,606.299988,64.499999,49,49.5,0,73.199997,72.300003,69.300003
20161122123000,258.5,766.099976,81.499997,55,49.5,0,72.900002,72.300003,69.300003
20161122124500,258.5,784.900024,83.500003,55,49.5,0,72.900002,72.300003,69.300003
20161122130000,258.5,784.900024,83.500003,55,49.5,0,72.199997,72.300003,69.300003
20161122131500,258.5,733.200012,78.000001,53,49.5,0,72.099998,72.300003,69.300003
20161122133000,258.5,733.200012,78.000001,53,49.5,0,72.300003,72.300003,69.300003
20161122134500,258.5,733.200012,78.000001,53,49.5,0,72.099998,72.300003,69.300003
20161122140000,258.5,568.700012,60.500001,47,49.5,0,71.699997,72.300003,69.300003
20161122141500,258.5,286.700012,30.500001,36,49.5,0,71.300003,72.300003,69.300003
20161122143000,258.5,291.399994,30.999999,35,49.5,0,71.0,72.300003,69.300003
20161122144500,258.5,326.649994,34.749999,37,49.5,0,71.599998,72.300003,69.300003
20161122150000,258.5,291.399994,30.999999,36,49.5,0,71.400002,72.300003,69.300003
20161122151500,258.5,291.399994,30.999999,36,49.5,0,71.699997,72.300003,69.300003
20161122153000,258.5,286.700012,30.500001,35,49.5,0,70.599998,72.300003,69.300003
20161122154500,258.5,286.700012,30.500001,35,49.5,0,71.0,72.300003,69.300003
20161122160000,258.5,291.399994,30.999999,35,49.5,0,70.199997,72.300003,69.300003
20161122161500,258.5,279.649994,29.749999,35,49.5,0,70.800003,72.300003,69.300003
20161122163000,258.5,286.700012,30.500001,35,49.5,0,70.199997,72.300003,69.300003
20161122164500,258.5,286.700012,30.500001,35,49.5,0,70.300003,72.300003,69.300003
20161122170000,258.5,279.649994,29.749999,35,49.5,0,69.800003,72.300003,69.300003
20161122171500,258.5,279.649994,29.749999,35,49.5,0,70.0,72.300003,69.300003
20161122173000,258.5,279.649994,29.749999,35,50.0,0,70.0,72.300003,69.300003
20161122174500,258.5,279.649994,29.749999,35,50.0,0,69.699997,72.300003,69.300003
20161122180000,258.5,265.549988,28.249999,35,49.5,100,69.400002,72.300003,69.300003
20161122181500,258.5,265.549988,28.249999,35,49.5,100,68.699997,72.300003,69.300003
20161122183000,258.5,265.549988,28.249999,35,50.200001,100,68.900002,72.300003,69.300003
20161122184500,258.5,265.549988,28.249999,35,50.200001,100,68.900002,72.300003,69.300003
20161122190000,258.5,256.149994,27.249999,35,51.400002,100,69.099998,72.300003,69.300003
20161122191500,258.5,265.549988,28.249999,35,81.099998,100,69.699997,72.300003,69.300003
20161122193000,258.5,286.700012,30.500001,36,50.599998,0,69.199997,72.300003,69.300003
20161122194500,258.5,279.649994,29.749999,36,49.5,100,69.0,72.300003,69.300003
20161122200000,258.5,286.700012,30.500001,36,49.5,100,69.199997,72.300003,69.300003
20161122201500,258.5,279.649994,29.749999,36,49.5,100,68.599998,72.300003,69.300003
20161122203000,258.5,286.700012,30.500001,36,50.200001,100,68.800003,72.300003,69.300003
20161122204500,258.5,434.75,46.25,43,56.099998,0,70.199997,72.300003,69.300003
20161122210000,258.5,286.700012,30.500001,36,50.299999,100,68.699997,72.300003,69.300003
20161122211500,258.5,272.600006,29.000001,36,50.299999,100,69.0,72.300003,69.300003
20161122213000,258.5,272.600006,29.000001,36,74.199997,100,68.699997,72.300003,69.300003
20161122214500,258.5,291.399994,30.999999,36,51.099998,100,68.900002,72.300003,69.300003
20161122220000,258.5,291.399994,30.999999,36,50.299999,100,68.300003,72.300003,69.300003
20161122221500,258.5,291.399994,30.999999,37,51.900002,0,69.5,72.300003,69.300003
20161122223000,258.5,279.649994,29.749999,36,51.099998,100,68.599998,72.300003,69.300003
20161122224500,258.5,279.649994,29.749999,36,53.299999,100,68.400002,72.300003,69.300003
20161122230000,258.5,279.649994,29.749999,36,55.200001,0,69.800003,72.300003,69.300003
20161122231500,258.5,272.600006,29.000001,36,50.299999,100,68.800003,72.300003,69.300003
20161122233000,258.5,272.600006,29.000001,36,73.900002,100,68.699997,72.300003,69.300003
20161122234500,258.5,279.649994,29.749999,36,50.299999,100,68.599998,72.300003,69.300003
20161123000000,258.5,286.700012,30.500001,36,54.099998,100,68.800003,72.300003,69.300003
20161123001500,258.5,279.649994,29.749999,36,75.599998,100,69.699997,72.300003,69.300003
20161123003000,258.5,286.700012,30.500001,36,50.700001,100,68.599998,72.300003,69.300003
20161123004500,258.5,286.700012,30.500001,36,76.5,100,68.400002,72.300003,69.300003
20161123010000,258.5,291.399994,30.999999,37,51.099998,0,69.199997,72.300003,69.300003
20161123011500,258.5,291.399994,30.999999,37,49.900002,100,68.5,72.300003,69.300003
20161123013000,258.5,291.399994,30.999999,37,53.900002,100,69.400002,72.300003,69.300003
20161123014500,258.5,291.399994,30.999999,37,85.099998,100,69.5,72.300003,69.300003
20161123020000,258.5,286.700012,30.500001,37,50.299999,100,68.800003,72.300003,69.300003
20161123021500,258.5,265.549988,28.249999,37,72.900002,100,68.199997,72.300003,69.300003
20161123023000,258.5,298.450012,31.750001,37,51.5,0,69.400002,72.300003,69.300003
20161123024500,258.5,279.649994,29.749999,36,51.5,100,68.199997,72.300003,69.300003
20161123030000,258.5,279.649994,29.749999,36,51.5,100,68.599998,72.300003,69.300003
20161123031500,258.5,279.649994,29.749999,36,60.400002,100,69.300003,72.300003,69.300003
20161123033000,258.5,279.649994,29.749999,36,76.300003,100,68.900002,72.300003,69.300003
20161123034500,258.5,314.899994,33.499999,38,56.299999,0,70.099998,72.300003,69.300003
20161123040000,258.5,291.399994,30.999999,37,50.700001,100,68.599998,72.300003,69.300003
20161123041500,258.5,326.649994,34.749999,39,59.799999,0,69.800003,72.300003,69.300003
20161123043000,258.5,291.399994,30.999999,37,51.799999,100,68.199997,72.300003,69.300003
20161123044500,258.5,286.700012,30.500001,37,52.599998,0,69.300003,72.300003,69.300003
20161123050000,258.5,286.700012,30.500001,37,62.700001,100,68.099998,72.300003,69.300003
20161123051500,258.5,279.649994,29.749999,37,52.299999,100,69.300003,72.300003,69.300003
20161123053000,258.5,291.399994,30.999999,37,74.800003,100,69.300003,72.300003,69.300003
20161123054500,258.5,286.700012,30.500001,37,51.5,0,69.300003,72.300003,69.300003
20161123060000,258.5,286.700012,30.500001,37,59.0,100,68.099998,72.300003,69.300003
20161123061500,258.5,286.700012,30.500001,37,53.099998,100,68.699997,72.300003,69.300003
20161123063000,258.5,286.700012,30.500001,37,51.5,0,69.099998,72.300003,69.300003
20161123064500,258.5,286.700012,30.500001,37,49.900002,100,68.599998,72.300003,69.300003
20161123070000,258.5,343.100006,36.500001,40,59.299999,0,70.0,72.300003,69.300003
20161123071500,258.5,291.399994,30.999999,37,50.700001,100,68.800003,72.300003,69.300003
20161123073000,258.5,298.450012,31.750001,37,55.799999,100,68.5,72.300003,69.300003
20161123074500,258.5,279.649994,29.749999,37,56.400002,100,69.099998,72.300003,69.300003
20161123080000,258.5,286.700012,30.500001,37,55.5,100,69.199997,72.300003,69.300003
20161123081500,258.5,286.700012,30.500001,37,54.700001,100,68.900002,72.300003,69.300003
20161123083000,258.5,286.700012,30.500001,37,54.700001,100,69.0,72.300003,69.300003
20161123084500,258.5,279.649994,29.749999,37,52.299999,0,69.800003,72.300003,69.300003
20161123090000,258.5,956.450012,101.750001,64,50.299999,0,70.400002,68.0,61.299999
20161123091500,258.5,937.650024,99.750003,62,50.299999,0,69.400002,68.0,61.299999
20161123093000,258.5,916.5,97.5,62,49.099998,0,69.199997,68.0,61.299999
20161123094500,258.5,719.099976,76.499997,52,49.099998,0,68.0,68.0,61.299999
20161123100000,258.5,799.0,85.0,56,49.099998,0,68.300003,68.0,60.599998
20161123101500,258.5,714.400024,76.000003,54,49.099998,0,67.599998,68.0,60.599998
20161123103000,258.5,573.400024,61.000003,47,49.099998,0,67.199997,68.0,60.599998
20161123104500,258.5,573.400024,61.000003,47,49.099998,0,67.699997,68.0,60.599998
20161123110000,258.5,620.400024,66.000003,49,49.799999,0,68.0,68.0,60.599998
20161123111500,258.5,540.5,57.5,46,49.099998,0,68.199997,68.0,60.599998
20161123113000,258.5,533.450012,56.750001,46,49.799999,0,67.800003,68.0,60.599998
20161123114500,258.5,634.5,67.5,50,49.799999,0,68.400002,68.0,60.599998
20161123120000,258.5,634.5,67.5,50,49.799999,0,67.800003,68.0,60.599998
20161123121500,258.5,907.099976,96.499997,61,49.799999,0,69.0,68.0,60.599998
20161123123000,258.5,937.650024,99.750003,62,49.799999,0,69.300003,68.0,60.599998
20161123124500,258.5,956.450012,101.750001,62,49.099998,0,69.300003,68.0,60.599998
20161123130000,258.5,937.650024,99.750003,62,49.099998,0,69.400002,68.0,60.599998
20161123131500,258.5,937.650024,99.750003,62,49.099998,0,69.599998,68.0,60.599998
20161123133000,258.5,937.650024,99.750003,62,49.099998,0,69.599998,68.0,60.599998
20161123134500,258.5,246.75,26.25,35,49.099998,0,69.300003,71.300003,68.300003
20161123140000,258.5,336.049988,35.749999,39,49.799999,0,70.5,71.300003,68.300003
20161123141500,258.5,361.899994,38.499999,40,49.799999,0,70.699997,71.300003,68.300003
20161123143000,258.5,326.649994,34.749999,38,49.799999,0,70.900002,71.300003,68.300003
20161123144500,258.5,286.700012,30.500001,36,49.799999,0,70.300003,71.300003,68.300003
20161123150000,258.5,286.700012,30.500001,36,49.799999,0,70.300003,71.300003,68.300003
20161123151500,258.5,286.700012,30.500001,36,49.799999,0,69.699997,71.300003,68.300003
20161123153000,258.5,286.700012,30.500001,36,49.799999,0,70.099998,71.300003,68.300003
20161123154500,258.5,286.700012,30.500001,36,49.799999,0,69.300003,71.300003,68.300003
20161123160000,258.5,286.700012,30.500001,36,49.799999,0,69.800003,71.300003,68.300003
20161123161500,258.5,286.700012,30.500001,36,49.799999,0,69.300003,71.300003,68.300003
20161123163000,258.5,298.450012,31.750001,37,49.799999,0,69.599998,71.300003,68.300003
20161123164500,258.5,286.700012,30.500001,36,49.799999,0,69.300003,71.300003,68.300003
20161123170000,258.5,286.700012,30.500001,36,49.799999,0,69.699997,71.300003,68.300003
20161123171500,258.5,291.399994,30.999999,36,49.799999,0,69.699997,71.300003,68.300003
20161123173000,258.5,286.700012,30.500001,36,49.799999,0,69.699997,71.300003,68.300003
20161123174500,258.5,331.350006,35.250001,38,49.799999,0,69.699997,71.300003,68.300003
20161123180000,258.5,291.399994,30.999999,37,49.799999,0,69.099998,71.300003,68.300003
20161123181500,258.5,286.700012,30.500001,37,49.799999,0,69.5,71.300003,68.300003
20161123183000,258.5,286.700012,30.500001,37,49.799999,0,69.199997,71.300003,68.300003
20161123184500,258.5,279.649994,29.749999,37,49.799999,0,69.400002,71.300003,68.300003
20161123190000,258.5,279.649994,29.749999,37,49.799999,0,68.800003,71.300003,68.300003
20161123191500,258.5,279.649994,29.749999,37,49.799999,0,69.199997,71.300003,68.300003
20161123193000,258.5,286.700012,30.500001,37,49.799999,0,68.800003,71.300003,68.300003
20161123194500,258.5,279.649994,29.749999,37,49.799999,0,69.199997,71.300003,68.300003
20161123200000,258.5,286.700012,30.500001,37,49.799999,0,68.599998,71.300003,68.300003
20161123201500,258.5,272.600006,29.000001,37,49.799999,0,68.400002,71.300003,68.300003
20161123203000,258.5,286.700012,30.500001,37,49.099998,0,68.400002,71.300003,68.300003
20161123204500,258.5,286.700012,30.500001,37,49.099998,0,68.5,71.300003,68.300003
20161123210000,258.5,286.700012,30.500001,37,49.799999,0,68.699997,71.300003,68.300003
20161123211500,258.5,279.649994,29.749999,37,49.799999,0,68.5,71.300003,68.300003
20161123213000,258.5,286.700012,30.500001,37,49.799999,0,68.300003,71.199997,68.199997
20161123214500,258.5,286.700012,30.500001,37,49.799999,0,68.099998,71.099998,68.099998
20161123220000,258.5,279.649994,29.749999,37,49.799999,100,68.400002,71.099998,68.099998
20161123221500,258.5,279.649994,29.749999,37,49.799999,0,68.099998,71.099998,68.099998
20161123223000,258.5,286.700012,30.500001,37,49.799999,0,68.400002,71.099998,68.099998
20161123224500,258.5,272.600006,29.000001,37,49.799999,0,67.800003,71.0,68.0
20161123230000,258.5,279.649994,29.749999,37,49.099998,0,68.199997,71.0,68.0
20161123231500,258.5,286.700012,30.500001,37,49.099998,100,68.099998,70.900002,67.900002
20161123233000,258.5,279.649994,29.749999,37,49.099998,0,68.199997,70.900002,67.900002
20161123234500,258.5,279.649994,29.749999,37,49.099998,0,67.900002,70.900002,67.900002
20161124000000,258.5,286.700012,30.500001,37,49.799999,0,67.900002,70.900002,67.900002
20161124001500,258.5,272.600006,29.000001,37,49.799999,100,67.900002,70.900002,67.900002
20161124003000,258.5,286.700012,30.500001,37,49.799999,100,67.300003,70.900002,67.900002
20161124004500,258.5,279.649994,29.749999,37,49.799999,100,68.099998,70.900002,67.900002
20161124010000,258.5,279.649994,29.749999,37,49.799999,0,67.900002,70.900002,67.900002
20161124011500,258.5,279.649994,29.749999,37,49.799999,0,67.900002,70.900002,67.900002
20161124013000,258.5,286.700012,30.500001,37,49.799999,100,67.400002,70.900002,67.900002
20161124014500,258.5,279.649994,29.749999,37,49.799999,100,67.699997,70.900002,67.900002
20161124020000,258.5,279.649994,29.749999,37,49.799999,100,67.900002,70.900002,67.900002
20161124021500,258.5,279.649994,29.749999,37,49.799999,100,67.900002,70.900002,67.900002
20161124023000,258.5,279.649994,29.749999,37,49.799999,100,67.599998,70.900002,67.900002
20161124024500,258.5,279.649994,29.749999,37,49.799999,100,67.5,70.900002,67.900002
20161124030000,258.5,286.700012,30.500001,37,49.799999,100,67.5,70.900002,67.900002
20161124031500,258.5,286.700012,30.500001,37,51.099998,100,67.599998,70.900002,67.900002
20161124033000,258.5,291.399994,30.999999,37,52.700001,100,67.900002,70.900002,67.900002
20161124034500,258.5,286.700012,30.500001,37,52.700001,100,67.699997,70.900002,67.900002
20161124040000,258.5,286.700012,30.500001,37,52.700001,100,67.699997,70.900002,67.900002
20161124041500,258.5,291.399994,30.999999,37,52.700001,100,67.5,70.900002,67.900002
20161124043000,258.5,286.700012,30.500001,37,51.900002,0,68.300003,70.900002,67.900002
20161124044500,258.5,286.700012,30.500001,37,50.200001,0,68.0,70.900002,67.900002
20161124050000,258.5,291.399994,30.999999,37,49.5,0,67.900002,70.900002,67.900002
20161124051500,258.5,286.700012,30.500001,37,49.5,100,67.5,70.900002,67.900002
20161124053000,258.5,291.399994,30.999999,37,49.5,100,67.400002,70.900002,67.900002
20161124054500,258.5,286.700012,30.500001,37,51.299999,100,67.400002,70.900002,67.900002
20161124060000,258.5,291.399994,30.999999,37,53.099998,100,67.400002,70.900002,67.900002
20161124061500,258.5,291.399994,30.999999,37,53.099998,100,67.900002,70.900002,67.900002
20161124063000,258.5,291.399994,30.999999,37,53.099998,100,67.699997,70.900002,67.900002
20161124064500,258.5,291.399994,30.999999,37,60.0,100,68.099998,70.900002,67.900002
20161124070000,258.5,291.399994,30.999999,37,49.900002,100,67.400002,70.900002,67.900002
20161124071500,258.5,291.399994,30.999999,37,49.900002,100,67.599998,70.900002,67.900002
20161124073000,258.5,291.399994,30.999999,37,49.900002,100,67.699997,70.900002,67.900002
20161124074500,258.5,286.700012,30.500001,37,49.900002,0,68.199997,70.900002,67.900002
20161124080000,258.5,291.399994,30.999999,37,49.900002,0,67.900002,70.900002,67.900002
20161124081500,258.5,291.399994,30.999999,37,49.900002,0,68.099998,70.900002,67.900002
20161124083000,258.5,286.700012,30.500001,36,49.400002,0,67.699997,70.900002,67.900002
20161124084500,258.5,286.700012,30.500001,36,49.400002,0,67.800003,70.900002,67.900002
20161124090000,258.5,279.649994,29.749999,36,49.400002,0,67.699997,70.900002,67.900002
20161124091500,258.5,279.649994,29.749999,36,49.400002,0,68.099998,70.900002,67.900002
20161124093000,258.5,279.649994,29.749999,36,49.400002,0,68.199997,70.900002,67.900002
20161124094500,258.5,279.649994,29.749999,36,49.400002,0,67.800003,70.900002,67.900002
20161124100000,258.5,279.649994,29.749999,36,49.400002,0,67.900002,70.900002,67.900002
20161124101500,258.5,279.649994,29.749999,36,49.400002,0,67.699997,70.900002,67.900002
20161124103000,258.5,272.600006,29.000001,36,49.400002,0,67.900002,70.900002,67.900002
20161124104500,258.5,272.600006,29.000001,36,49.400002,100,67.599998,70.900002,67.900002
20161124110000,258.5,272.600006,29.000001,36,49.400002,0,68.199997,70.900002,67.900002
20161124111500,258.5,265.549988,28.249999,36,49.400002,0,67.900002,70.900002,67.900002
20161124113000,258.5,265.549988,28.249999,36,49.400002,0,67.900002,70.900002,67.900002
20161124114500,258.5,272.600006,29.000001,36,49.400002,0,67.900002,70.900002,67.900002
20161124120000,258.5,272.600006,29.000001,36,49.400002,0,67.900002,70.900002,67.900002
20161124121500,258.5,272.600006,29.000001,36,49.400002,0,67.699997,70.900002,67.900002
20161124123000,258.5,272.600006,29.000001,36,49.400002,0,67.800003,70.900002,67.900002
20161124124500,258.5,265.549988,28.249999,36,49.400002,0,68.199997,70.900002,67.900002
20161124130000,258.5,265.549988,28.249999,36,49.400002,0,67.900002,70.900002,67.900002
20161124131500,258.5,256.149994,27.249999,36,49.400002,0,68.099998,70.900002,67.900002
20161124133000,258.5,256.149994,27.249999,36,49.400002,0,68.099998,70.900002,67.900002
20161124134500,258.5,265.549988,28.249999,36,49.400002,0,68.199997,70.900002,67.900002
20161124140000,258.5,265.549988,28.249999,36,49.400002,0,68.099998,70.900002,67.900002
20161124141500,258.5,265.549988,28.249999,36,49.400002,0,68.599998,70.900002,67.900002
20161124143000,258.5,256.149994,27.249999,36,49.400002,0,68.400002,70.900002,67.900002
20161124144500,258.5,272.600006,29.000001,36,49.400002,0,68.699997,70.900002,67.900002
20161124150000,258.5,272.600006,29.000001,36,49.400002,0,68.5,70.900002,67.900002
20161124151500,258.5,265.549988,28.249999,36,49.400002,0,68.900002,70.900002,67.900002
20161124153000,258.5,265.549988,28.249999,36,49.400002,0,68.699997,70.900002,67.900002
20161124154500,258.5,272.600006,29.000001,36,49.400002,0,68.599998,70.900002,67.900002
20161124160000,258.5,272.600006,29.000001,36,49.400002,0,68.800003,70.900002,67.900002
20161124161500,258.5,279.649994,29.749999,36,49.400002,0,68.300003,70.900002,67.900002
20161124163000,258.5,272.600006,29.000001,36,49.400002,0,68.400002,70.900002,67.900002
20161124164500,258.5,279.649994,29.749999,36,49.400002,0,67.900002,70.900002,67.900002
20161124170000,258.5,279.649994,29.749999,36,49.400002,0,68.099998,70.900002,67.900002
20161124171500,258.5,279.649994,29.749999,36,49.400002,100,67.599998,70.900002,67.900002
20161124173000,258.5,265.549988,28.249999,36,49.400002,0,67.900002,70.900002,67.900002
20161124174500,258.5,272.600006,29.000001,36,49.400002,100,67.300003,70.900002,67.900002
20161124180000,258.5,279.649994,29.749999,36,49.400002,100,67.400002,70.900002,67.900002
20161124181500,258.5,272.600006,29.000001,36,82.099998,100,68.0,70.900002,67.900002
20161124183000,258.5,291.399994,30.999999,37,50.700001,100,67.599998,70.900002,67.900002
20161124184500,258.5,286.700012,30.500001,37,50.700001,100,67.599998,70.900002,67.900002
20161124190000,258.5,279.649994,29.749999,37,50.0,100,67.5,70.900002,67.900002
20161124191500,258.5,286.700012,30.500001,37,64.400002,100,68.199997,70.900002,67.900002
20161124193000,258.5,286.700012,30.500001,37,49.900002,100,67.199997,70.900002,67.900002
20161124194500,258.5,286.700012,30.500001,37,50.599998,100,67.199997,70.900002,67.900002
20161124200000,258.5,291.399994,30.999999,37,72.5,100,67.5,70.900002,67.900002
20161124201500,258.5,291.399994,30.999999,37,50.700001,0,68.099998,70.900002,67.900002
20161124203000,258.5,286.700012,30.500001,37,50.700001,100,67.099998,70.900002,67.900002
20161124204500,258.5,291.399994,30.999999,37,50.700001,100,67.0,70.900002,67.900002
20161124210000,258.5,291.399994,30.999999,37,58.700001,0,68.400002,70.900002,67.900002
20161124211500,258.5,291.399994,30.999999,37,50.400002,100,67.199997,70.900002,67.900002
20161124213000,258.5,279.649994,29.749999,36,50.400002,100,67.0,70.900002,67.900002
20161124214500,258.5,272.600006,29.000001,36,60.0,100,67.900002,70.900002,67.900002
20161124220000,258.5,272.600006,29.000001,36,51.0,0,67.900002,70.900002,67.900002
20161124221500,258.5,279.649994,29.749999,36,49.900002,100,67.199997,70.900002,67.900002
20161124223000,258.5,279.649994,29.749999,36,54.299999,100,67.900002,70.900002,67.900002
20161124224500,258.5,265.549988,28.249999,36,73.5,100,67.699997,70.900002,67.900002
20161124230000,258.5,291.399994,30.999999,37,50.700001,0,67.699997,70.900002,67.900002
20161124231500,258.5,286.700012,30.500001,37,51.799999,100,67.099998,70.900002,67.900002
20161124233000,258.5,279.649994,29.749999,37,51.099998,100,67.599998,70.900002,67.900002
20161124234500,258.5,286.700012,30.500001,37,60.700001,100,67.5,70.900002,67.900002
20161125000000,258.5,272.600006,29.000001,37,60.700001,0,68.199997,70.900002,67.900002
20161125001500,258.5,286.700012,30.500001,37,50.200001,100,67.099998,70.900002,67.900002
20161125003000,258.5,265.549988,28.249999,37,57.900002,100,66.900002,70.900002,67.900002
20161125004500,258.5,279.649994,29.749999,37,51.900002,0,68.0,70.900002,67.900002
20161125010000,258.5,279.649994,29.749999,37,49.900002,100,67.599998,70.900002,67.900002
20161125011500,258.5,272.600006,29.000001,37,49.900002,100,67.599998,70.900002,67.900002
20161125013000,258.5,279.649994,29.749999,37,51.400002,100,67.099998,70.900002,67.900002
20161125014500,258.5,291.399994,30.999999,37,52.700001,0,68.300003,70.900002,67.900002
20161125020000,258.5,286.700012,30.500001,37,49.900002,100,67.199997,70.900002,67.900002
20161125021500,258.5,286.700012,30.500001,37,61.200001,100,67.699997,70.900002,67.900002
20161125023000,258.5,272.600006,29.000001,37,66.699997,100,67.5,70.900002,67.900002
20161125024500,258.5,286.700012,30.500001,37,50.599998,0,67.900002,70.900002,67.900002
20161125030000,258.5,286.700012,30.500001,37,51.400002,100,66.900002,70.900002,67.900002
20161125031500,258.5,272.600006,29.000001,37,50.700001,100,67.199997,70.900002,67.900002
20161125033000,258.5,354.850006,37.750001,40,56.400002,0,68.699997,70.900002,67.900002
20161125034500,258.5,286.700012,30.500001,37,50.299999,100,67.199997,70.900002,67.900002
20161125040000,258.5,291.399994,30.999999,37,61.400002,100,67.0,70.900002,67.900002
20161125041500,258.5,291.399994,30.999999,37,51.099998,0,67.699997,70.900002,67.900002
20161125043000,258.5,291.399994,30.999999,37,49.900002,100,67.400002,70.900002,67.900002
20161125044500,258.5,286.700012,30.500001,37,70.099998,100,67.0,70.900002,67.900002
20161125050000,258.5,298.450012,31.750001,37,51.5,0,67.900002,70.900002,67.900002
20161125051500,258.5,286.700012,30.500001,36,49.900002,100,67.0,70.900002,67.900002
20161125053000,258.5,286.700012,30.500001,36,54.700001,100,67.699997,70.900002,67.900002
20161125054500,258.5,279.649994,29.749999,36,70.599998,100,68.099998,70.900002,67.900002
20161125060000,258.5,286.700012,30.500001,37,50.599998,0,67.900002,70.900002,67.900002
20161125061500,258.5,286.700012,30.500001,37,50.599998,100,67.099998,70.900002,67.900002
20161125063000,258.5,286.700012,30.500001,37,74.300003,100,67.199997,70.900002,67.900002
20161125064500,258.5,286.700012,30.500001,37,53.599998,0,68.0,70.900002,67.900002
20161125070000,258.5,286.700012,30.500001,37,50.599998,100,67.099998,70.900002,67.900002
20161125071500,258.5,298.450012,31.750001,37,63.599998,100,67.599998,70.900002,67.900002
20161125073000,258.5,279.649994,29.749999,36,52.599998,100,67.599998,70.900002,67.900002
20161125074500,258.5,279.649994,29.749999,36,53.900002,100,67.699997,70.900002,67.900002
20161125080000,258.5,279.649994,29.749999,36,59.5,100,67.599998,70.900002,67.900002
20161125081500,258.5,279.649994,29.749999,36,53.099998,0,68.199997,70.900002,67.900002
20161125083000,258.5,279.649994,29.749999,36,49.900002,100,67.400002,70.900002,67.900002
20161125084500,258.5,331.350006,35.250001,39,49.900002,0,68.900002,70.900002,67.900002
20161125090000,258.5,286.700012,30.500001,37,49.900002,0,69.199997,70.900002,67.900002
20161125091500,258.5,305.5,32.5,38,49.900002,0,70.0,70.900002,67.900002
20161125093000,258.5,397.149994,42.249999,42,49.900002,0,70.5,70.900002,67.900002
20161125094500,258.5,279.649994,29.749999,37,49.400002,0,69.199997,70.900002,67.900002
20161125100000,258.5,354.850006,37.750001,40,49.400002,0,70.199997,70.900002,67.900002
20161125101500,258.5,298.450012,31.750001,37,49.400002,0,69.900002,70.900002,67.900002
20161125103000,258.5,383.049988,40.749999,41,49.400002,0,70.300003,70.900002,67.900002
20161125104500,258.5,286.700012,30.500001,37,49.400002,0,70.0,70.900002,67.900002
20161125110000,258.5,286.700012,30.500001,37,49.400002,0,70.099998,70.900002,67.900002
20161125111500,258.5,286.700012,30.500001,37,49.400002,0,70.199997,70.900002,67.900002
20161125113000,258.5,343.100006,36.500001,40,49.400002,0,71.300003,70.900002,67.900002
20161125114500,258.5,387.75,41.25,41,49.400002,0,70.900002,70.900002,67.900002
20161125120000,258.5,336.049988,35.749999,39,49.400002,0,70.5,70.900002,67.900002
20161125121500,258.5,326.649994,34.749999,39,49.400002,0,71.199997,70.900002,67.900002
20161125123000,258.5,662.700012,70.500001,52,49.400002,0,71.800003,70.900002,67.900002
20161125124500,258.5,709.700012,75.500001,54,49.400002,0,71.400002,70.900002,67.900002
20161125130000,258.5,885.950012,94.250001,61,49.400002,0,71.599998,70.900002,67.900002
20161125131500,258.5,831.900024,88.500003,57,49.400002,0,70.900002,70.900002,67.900002
20161125133000,258.5,815.450012,86.750001,57,49.400002,0,71.0,70.900002,67.900002
20161125134500,258.5,815.450012,86.750001,57,49.400002,0,70.800003,70.900002,67.900002
20161125140000,258.5,815.450012,86.750001,57,49.400002,0,70.699997,70.900002,67.900002
20161125141500,258.5,799.0,85.0,56,49.400002,0,70.5,70.900002,67.900002
20161125143000,258.5,512.299988,54.499999,45,49.400002,0,69.900002,70.900002,67.900002
20161125144500,258.5,279.649994,29.749999,37,49.400002,0,70.0,70.900002,67.900002
20161125150000,258.5,376.0,40.0,41,49.400002,0,70.199997,70.900002,67.900002
20161125151500,258.5,455.899994,48.499999,44,49.400002,0,70.300003,70.900002,67.900002
20161125153000,258.5,279.649994,29.749999,37,49.400002,0,69.199997,70.900002,67.900002
20161125154500,258.5,336.049988,35.749999,40,49.400002,0,70.0,70.900002,67.900002
20161125160000,258.5,291.399994,30.999999,37,49.400002,0,69.099998,70.900002,67.900002
20161125161500,258.5,291.399994,30.999999,37,49.400002,0,69.5,70.900002,67.900002
20161125163000,258.5,279.649994,29.749999,37,49.400002,0,69.300003,70.900002,67.900002
20161125164500,258.5,343.100006,36.500001,40,49.400002,0,70.199997,70.900002,67.900002
20161125170000,258.5,291.399994,30.999999,37,49.400002,0,68.800003,70.900002,67.900002
20161125171500,258.5,291.399994,30.999999,37,49.400002,0,69.0,70.900002,67.900002
20161125173000,258.5,279.649994,29.749999,37,49.400002,0,69.0,70.900002,67.900002
20161125174500,258.5,279.649994,29.749999,37,49.400002,0,69.300003,70.900002,67.900002
20161125180000,258.5,279.649994,29.749999,37,49.400002,0,69.199997,70.900002,67.900002
20161125181500,258.5,272.600006,29.000001,37,55.900002,100,69.0,76.0,73.0
20161125183000,258.5,272.600006,29.000001,37,88.5,100,72.599998,76.0,73.0
20161125184500,258.5,279.649994,29.749999,37,53.599998,100,71.5,76.0,73.0
20161125190000,258.5,286.700012,30.500001,37,64.800003,100,72.5,76.0,73.0
20161125191500,258.5,286.700012,30.500001,37,76.400002,100,72.199997,76.0,73.0
20161125193000,258.5,286.700012,30.500001,37,53.099998,0,73.0,76.0,73.0
20161125194500,258.5,286.700012,30.500001,37,75.300003,100,71.900002,76.0,73.0
20161125200000,258.5,279.649994,29.749999,37,52.299999,0,72.800003,76.0,73.0
20161125201500,258.5,286.700012,30.500001,37,61.799999,100,71.800003,76.0,73.0
20161125203000,258.5,279.649994,29.749999,37,58.0,100,72.900002,76.0,73.0
20161125204500,258.5,279.649994,29.749999,37,89.199997,100,73.0,76.0,73.0
20161125210000,258.5,279.649994,29.749999,37,50.700001,100,72.0,76.0,73.0
20161125211500,258.5,286.700012,30.500001,37,70.199997,100,73.0,76.0,73.0
20161125213000,258.5,279.649994,29.749999,37,61.099998,100,72.900002,76.0,73.0
20161125214500,258.5,279.649994,29.749999,37,72.800003,100,72.400002,76.0,73.0
20161125220000,258.5,279.649994,29.749999,37,51.5,0,72.800003,76.0,73.0
20161125221500,258.5,286.700012,30.500001,37,75.5,100,72.400002,76.0,73.0
20161125223000,258.5,291.399994,30.999999,37,56.400002,100,72.900002,76.0,73.0
20161125224500,258.5,286.700012,30.500001,37,80.699997,100,72.699997,76.0,73.0
20161125230000,258.5,286.700012,30.500001,37,50.700001,100,72.599998,75.900002,72.900002
20161125231500,258.5,279.649994,29.749999,37,85.5,100,72.5,76.0,73.0
20161125233000,258.5,286.700012,30.500001,37,62.799999,100,72.800003,76.0,73.0
20161125234500,258.5,279.649994,29.749999,37,65.300003,100,72.800003,76.0,73.0
20161126000000,258.5,291.399994,30.999999,37,51.5,100,72.599998,76.0,73.0
20161126001500,258.5,272.600006,29.000001,37,71.800003,100,72.599998,75.900002,72.900002
20161126003000,258.5,286.700012,30.500001,37,77.400002,100,72.5,75.900002,72.900002
20161126004500,258.5,286.700012,30.500001,37,51.5,100,71.599998,75.900002,72.900002
20161126010000,258.5,286.700012,30.500001,37,51.5,100,72.400002,75.699997,72.699997
20161126011500,258.5,291.399994,30.999999,37,69.099998,100,72.599998,75.699997,72.699997
20161126013000,258.5,286.700012,30.500001,37,50.700001,100,72.300003,75.699997,72.699997
20161126014500,258.5,291.399994,30.999999,37,72.199997,100,72.599998,75.699997,72.699997
20161126020000,258.5,291.399994,30.999999,37,56.700001,100,72.099998,75.699997,72.699997
20161126021500,258.5,265.549988,28.249999,37,71.300003,0,73.099998,75.699997,72.699997
20161126023000,258.5,279.649994,29.749999,37,49.900002,100,72.300003,75.699997,72.699997
20161126024500,258.5,279.649994,29.749999,37,70.5,100,72.900002,75.800003,72.800003
20161126030000,258.5,272.600006,29.000001,37,58.599998,100,71.699997,75.900002,72.900002
20161126031500,258.5,272.600006,29.000001,37,60.900002,0,73.400002,76.0,73.0
20161126033000,258.5,272.600006,29.000001,37,50.599998,100,71.800003,75.800003,72.800003
20161126034500,258.5,272.600006,29.000001,37,52.299999,100,72.300003,75.699997,72.699997
20161126040000,258.5,265.549988,28.249999,37,71.900002,100,71.900002,75.900002,72.900002
20161126041500,258.5,286.700012,30.500001,37,51.5,0,72.5,75.699997,72.699997
20161126043000,258.5,279.649994,29.749999,37,68.599998,100,71.599998,75.800003,72.800003
20161126044500,258.5,286.700012,30.500001,37,60.5,100,72.699997,75.900002,72.900002
20161126050000,258.5,286.700012,30.500001,37,63.200001,100,72.5,75.800003,72.800003
20161126051500,258.5,291.399994,30.999999,37,74.5,0,73.199997,75.800003,72.800003
20161126053000,258.5,286.700012,30.500001,37,50.299999,100,71.900002,76.0,73.0
20161126054500,258.5,291.399994,30.999999,37,58.200001,100,73.0,76.0,73.0
20161126060000,258.5,286.700012,30.500001,37,75.400002,100,72.5,75.900002,72.900002
20161126061500,258.5,286.700012,30.500001,37,55.599998,0,73.099998,76.0,73.0
20161126063000,258.5,291.399994,30.999999,37,49.900002,100,71.900002,75.900002,72.900002
20161126064500,258.5,291.399994,30.999999,37,55.299999,100,72.699997,76.0,73.0
20161126070000,258.5,286.700012,30.500001,37,71.599998,100,73.099998,76.0,73.0
20161126071500,258.5,286.700012,30.500001,37,50.700001,100,72.400002,76.0,73.0
20161126073000,258.5,291.399994,30.999999,37,67.199997,100,71.699997,76.0,73.0
20161126074500,258.5,291.399994,30.999999,37,59.200001,0,73.400002,76.0,73.0
20161126080000,258.5,286.700012,30.500001,36,50.099998,100,72.099998,76.0,73.0
20161126081500,258.5,286.700012,30.500001,36,71.300003,100,72.099998,76.0,73.0
20161126083000,258.5,279.649994,29.749999,36,67.199997,100,72.900002,75.900002,72.900002
20161126084500,258.5,286.700012,30.500001,36,53.5,0,73.099998,75.800003,72.800003
20161126090000,258.5,279.649994,29.749999,36,49.900002,100,72.599998,75.800003,72.800003
20161126091500,258.5,279.649994,29.749999,36,49.900002,100,72.800003,75.699997,72.699997
20161126093000,258.5,286.700012,30.500001,36,49.900002,100,72.300003,75.699997,72.699997
20161126094500,258.5,279.649994,29.749999,36,49.400002,100,72.400002,75.699997,72.699997
20161126100000,258.5,272.600006,29.000001,36,49.400002,100,71.900002,75.699997,72.699997
20161126101500,258.5,286.700012,30.500001,36,53.5,100,72.699997,75.699997,72.699997
20161126103000,258.5,272.600006,29.000001,36,52.200001,100,72.5,75.699997,72.699997
20161126104500,258.5,272.600006,29.000001,36,52.200001,100,72.900002,75.699997,72.699997
20161126110000,258.5,272.600006,29.000001,36,52.200001,100,72.099998,75.699997,72.699997
20161126111500,258.5,279.649994,29.749999,36,54.700001,100,72.699997,75.699997,72.699997
20161126113000,258.5,286.700012,30.500001,36,54.700001,100,72.300003,75.699997,72.699997
20161126114500,258.5,272.600006,29.000001,36,54.700001,100,72.699997,75.699997,72.699997
20161126120000,258.5,279.649994,29.749999,36,54.700001,100,72.699997,75.699997,72.699997
20161126121500,258.5,272.600006,29.000001,36,50.700001,0,72.800003,75.699997,72.699997
20161126123000,258.5,265.549988,28.249999,36,49.900002,100,72.199997,75.699997,72.699997
20161126124500,258.5,272.600006,29.000001,36,49.900002,0,73.300003,75.699997,72.699997
20161126130000,258.5,265.549988,28.249999,36,49.900002,0,73.400002,75.699997,72.699997
20161126131500,258.5,256.149994,27.249999,36,49.900002,0,73.400002,75.699997,72.699997
20161126133000,258.5,265.549988,28.249999,36,49.900002,0,73.5,75.699997,72.699997
20161126134500,258.5,265.549988,28.249999,36,49.900002,0,73.400002,75.699997,72.699997
20161126140000,258.5,265.549988,28.249999,36,49.900002,0,73.400002,75.699997,72.699997
20161126141500,258.5,272.600006,29.000001,36,49.900002,0,73.300003,75.699997,72.699997
20161126143000,258.5,272.600006,29.000001,36,49.900002,0,73.199997,75.699997,72.699997
20161126144500,258.5,265.549988,28.249999,36,49.900002,0,73.099998,75.699997,72.699997
20161126150000,258.5,272.600006,29.000001,37,49.900002,0,73.400002,75.699997,72.699997
20161126151500,258.5,279.649994,29.749999,37,49.900002,0,73.400002,75.699997,72.699997
20161126153000,258.5,265.549988,28.249999,37,49.900002,0,73.199997,75.699997,72.699997
20161126154500,258.5,279.649994,29.749999,37,49.900002,0,72.599998,75.699997,72.699997
20161126160000,258.5,272.600006,29.000001,37,49.900002,100,72.400002,75.699997,72.699997
20161126161500,258.5,265.549988,28.249999,37,49.900002,100,71.900002,75.800003,72.800003
20161126163000,258.5,265.549988,28.249999,37,60.900002,100,73.099998,76.0,73.0
20161126164500,258.5,272.600006,29.000001,37,50.400002,100,72.599998,76.0,73.0
20161126170000,258.5,272.600006,29.000001,37,50.400002,100,72.199997,76.0,73.0
20161126171500,258.5,272.600006,29.000001,37,73.0,100,72.900002,76.0,73.0
20161126173000,258.5,279.649994,29.749999,37,52.299999,0,73.099998,76.0,73.0
20161126174500,258.5,272.600006,29.000001,37,68.099998,100,71.599998,75.800003,72.800003
20161126180000,258.5,272.600006,29.000001,37,51.5,100,72.699997,75.900002,72.900002
20161126181500,258.5,272.600006,29.000001,37,50.299999,100,72.199997,75.800003,72.800003
20161126183000,258.5,265.549988,28.249999,37,67.300003,100,72.099998,75.699997,72.699997
20161126184500,258.5,272.600006,29.000001,37,53.900002,0,72.599998,75.800003,72.800003
20161126190000,258.5,279.649994,29.749999,37,50.299999,100,72.099998,75.699997,72.699997
20161126191500,258.5,279.649994,29.749999,37,73.300003,100,73.0,76.0,73.0
20161126193000,258.5,279.649994,29.749999,37,53.099998,0,72.900002,76.0,73.0
20161126194500,258.5,286.700012,30.500001,37,72.400002,100,72.099998,75.800003,72.800003
20161126200000,258.5,286.700012,30.500001,37,50.700001,100,72.0,75.900002,72.900002
20161126201500,258.5,279.649994,29.749999,37,61.599998,100,72.599998,76.0,73.0
20161126203000,258.5,279.649994,29.749999,37,54.599998,0,73.199997,75.900002,72.900002
20161126204500,258.5,286.700012,30.500001,37,75.400002,100,72.199997,75.900002,72.900002
20161126210000,258.5,272.600006,29.000001,37,65.5,100,72.099998,75.900002,72.900002
20161126211500,258.5,286.700012,30.500001,37,50.700001,100,71.800003,75.800003,72.800003
20161126213000,258.5,279.649994,29.749999,37,53.5,100,72.599998,76.0,73.0
20161126214500,258.5,279.649994,29.749999,37,87.400002,100,72.5,76.0,73.0
20161126220000,258.5,286.700012,30.500001,37,50.599998,100,71.900002,76.0,73.0
20161126221500,258.5,298.450012,31.750001,37,56.400002,100,72.199997,75.800003,72.800003
20161126223000,258.5,298.450012,31.750001,37,53.5,0,72.699997,75.900002,72.900002
20161126224500,258.5,298.450012,31.750001,37,64.699997,100,71.400002,75.699997,72.699997
20161126230000,258.5,286.700012,30.500001,37,51.299999,100,72.099998,76.0,73.0
20161126231500,258.5,279.649994,29.749999,37,73.599998,100,72.900002,75.800003,72.800003
20161126233000,258.5,286.700012,30.500001,37,60.799999,100,72.400002,75.699997,72.699997
20161126234500,258.5,279.649994,29.749999,37,75.300003,0,73.300003,76.0,73.0
20161127000000,258.5,279.649994,29.749999,37,57.299999,100,71.5,76.0,73.0
20161127001500,258.5,272.600006,29.000001,37,53.900002,100,72.300003,76.0,73.0
20161127003000,258.5,279.649994,29.749999,37,51.400002,100,72.300003,76.0,73.0
20161127004500,258.5,279.649994,29.749999,37,82.599998,100,73.0,76.0,73.0
20161127010000,258.5,279.649994,29.749999,37,50.700001,100,71.699997,75.900002,72.900002
20161127011500,258.5,272.600006,29.000001,37,63.200001,100,72.599998,75.900002,72.900002
20161127013000,258.5,286.700012,30.500001,37,62.400002,100,71.900002,75.800003,72.800003
20161127014500,258.5,286.700012,30.500001,37,52.299999,100,72.400002,75.699997,72.699997
20161127020000,258.5,286.700012,30.500001,37,70.099998,100,71.900002,75.699997,72.699997
20161127021500,258.5,286.700012,30.500001,37,65.800003,100,72.900002,75.699997,72.699997
20161127023000,258.5,291.399994,30.999999,37,51.400002,100,71.599998,75.699997,72.699997
20161127024500,258.5,291.399994,30.999999,37,55.599998,100,72.099998,75.699997,72.699997
20161127030000,258.5,286.700012,30.500001,37,57.200001,0,72.699997,75.699997,72.699997
20161127031500,258.5,286.700012,30.500001,37,79.800003,100,72.800003,75.699997,72.699997
20161127033000,258.5,286.700012,30.500001,37,50.599998,100,71.599998,75.699997,72.699997
20161127034500,258.5,286.700012,30.500001,37,57.599998,100,72.699997,75.699997,72.699997
20161127040000,258.5,286.700012,30.500001,37,71.699997,100,72.699997,75.699997,72.699997
20161127041500,258.5,286.700012,30.500001,37,59.400002,0,72.900002,75.699997,72.699997
20161127043000,258.5,286.700012,30.500001,37,69.599998,100,71.300003,75.699997,72.699997
20161127044500,258.5,286.700012,30.500001,37,62.700001,100,72.400002,75.699997,72.699997
20161127050000,258.5,286.700012,30.500001,37,60.799999,100,72.5,75.699997,72.699997
20161127051500,258.5,286.700012,30.500001,37,57.200001,0,72.900002,75.699997,72.699997
20161127053000,258.5,286.700012,30.500001,37,77.400002,100,71.900002,75.699997,72.699997
20161127054500,258.5,286.700012,30.500001,37,64.400002,100,72.599998,75.699997,72.699997
20161127060000,258.5,286.700012,30.500001,37,70.5,100,71.800003,75.699997,72.699997
20161127061500,258.5,279.649994,29.749999,37,54.799999,0,73.099998,75.699997,72.699997
20161127063000,258.5,291.399994,30.999999,37,70.900002,100,71.300003,75.699997,72.699997
20161127064500,258.5,279.649994,29.749999,37,53.900002,100,72.0,75.800003,72.800003
20161127070000,258.5,279.649994,29.749999,37,51.900002,100,71.800003,75.699997,72.699997
20161127071500,258.5,279.649994,29.749999,37,56.0,0,72.800003,75.800003,72.800003
20161127073000,258.5,279.649994,29.749999,37,76.300003,100,71.199997,75.699997,72.699997
20161127074500,258.5,291.399994,30.999999,37,53.099998,0,72.5,75.699997,72.699997
20161127080000,258.5,286.700012,30.500001,37,72.900002,100,71.900002,75.699997,72.699997
20161127081500,258.5,279.649994,29.749999,37,50.700001,100,72.400002,75.699997,72.699997
20161127083000,258.5,279.649994,29.749999,37,58.299999,100,71.900002,75.699997,72.699997
20161127084500,258.5,286.700012,30.500001,37,61.0,0,73.099998,75.699997,72.699997
20161127090000,258.5,298.450012,31.750001,37,53.900002,100,71.300003,75.699997,72.699997
20161127091500,258.5,279.649994,29.749999,37,51.5,100,72.300003,75.699997,72.699997
20161127093000,258.5,279.649994,29.749999,37,58.799999,100,72.099998,75.699997,72.699997
20161127094500,258.5,286.700012,30.500001,37,57.599998,100,72.900002,75.699997,72.699997
20161127100000,258.5,279.649994,29.749999,37,62.0,100,71.300003,75.699997,72.699997
20161127101500,258.5,286.700012,30.500001,37,50.700001,100,72.199997,75.699997,72.699997
20161127103000,258.5,279.649994,29.749999,37,60.299999,100,71.699997,75.699997,72.699997
20161127104500,258.5,265.549988,28.249999,37,53.099998,0,72.900002,75.699997,72.699997
20161127110000,258.5,286.700012,30.500001,37,72.0,100,71.699997,75.699997,72.699997
20161127111500,258.5,272.600006,29.000001,37,50.700001,100,72.300003,75.699997,72.699997
20161127113000,258.5,286.700012,30.500001,37,51.400002,100,71.599998,75.699997,72.699997
20161127114500,258.5,279.649994,29.749999,37,55.200001,0,72.900002,75.699997,72.699997
20161127120000,258.5,272.600006,29.000001,37,79.599998,100,72.0,75.699997,72.699997
20161127121500,258.5,272.600006,29.000001,37,50.700001,100,71.900002,75.699997,72.699997
20161127123000,258.5,279.649994,29.749999,37,61.900002,100,72.599998,75.699997,72.699997
20161127124500,258.5,279.649994,29.749999,37,51.400002,0,73.099998,75.699997,72.699997
20161127130000,258.5,286.700012,30.500001,37,50.299999,0,73.099998,75.699997,72.699997
20161127131500,258.5,279.649994,29.749999,37,50.299999,0,72.800003,75.699997,72.699997
20161127133000,258.5,279.649994,29.749999,37,50.299999,0,72.599998,75.699997,72.699997
20161127134500,258.5,279.649994,29.749999,37,49.5,0,72.5,75.699997,72.699997
20161127140000,258.5,279.649994,29.749999,37,49.5,0,72.800003,75.699997,72.699997
20161127141500,258.5,291.399994,30.999999,37,49.5,100,72.699997,75.699997,72.699997
20161127143000,258.5,286.700012,30.500001,37,50.200001,100,72.0,75.699997,72.699997
20161127144500,258.5,291.399994,30.999999,37,51.799999,100,72.199997,75.699997,72.699997
20161127150000,258.5,279.649994,29.749999,37,77.199997,100,73.099998,75.699997,72.699997
20161127151500,258.5,286.700012,30.500001,37,51.400002,100,71.800003,75.699997,72.699997
20161127153000,258.5,286.700012,30.500001,37,54.299999,100,72.099998,75.699997,72.699997
20161127154500,258.5,279.649994,29.749999,37,79.599998,100,72.400002,75.699997,72.699997
20161127160000,258.5,291.399994,30.999999,37,54.700001,0,73.099998,75.699997,72.699997
20161127161500,258.5,291.399994,30.999999,37,64.199997,100,71.599998,75.699997,72.699997
20161127163000,258.5,286.700012,30.500001,37,74.0,100,72.400002,75.699997,72.699997
20161127164500,258.5,286.700012,30.500001,37,51.0,100,71.400002,75.699997,72.699997
20161127170000,258.5,286.700012,30.500001,37,62.0,100,72.599998,75.699997,72.699997
20161127171500,258.5,279.649994,29.749999,37,73.400002,100,72.099998,75.699997,72.699997
20161127173000,258.5,291.399994,30.999999,37,53.5,0,72.800003,75.699997,72.699997
20161127174500,258.5,286.700012,30.500001,37,72.800003,100,71.199997,75.699997,72.699997
20161127180000,258.5,286.700012,30.500001,37,70.599998,100,72.099998,75.699997,72.699997
20161127181500,258.5,286.700012,30.500001,37,52.700001,100,71.800003,75.699997,72.699997
20161127183000,258.5,291.399994,30.999999,37,71.699997,0,73.0,75.699997,72.699997
20161127184500,258.5,272.600006,29.000001,37,51.0,100,71.599998,75.699997,72.699997
20161127190000,258.5,279.649994,29.749999,37,63.400002,100,72.900002,75.699997,72.699997
20161127191500,258.5,279.649994,29.749999,37,72.900002,100,71.800003,75.699997,72.699997
20161127193000,258.5,298.450012,31.750001,37,53.099998,0,72.800003,75.699997,72.699997
20161127194500,258.5,291.399994,30.999999,37,80.699997,100,71.5,75.699997,72.699997
20161127200000,258.5,279.649994,29.749999,37,62.0,100,72.800003,75.699997,72.699997
20161127201500,258.5,286.700012,30.500001,37,60.299999,100,72.099998,75.699997,72.699997
20161127203000,258.5,286.700012,30.500001,37,57.400002,0,73.099998,75.699997,72.699997
20161127204500,258.5,291.399994,30.999999,37,78.199997,100,71.699997,75.699997,72.699997
20161127210000,258.5,279.649994,29.749999,37,74.5,100,72.5,75.699997,72.699997
20161127211500,258.5,286.700012,30.500001,37,51.0,100,71.699997,75.699997,72.699997
20161127213000,258.5,279.649994,29.749999,37,68.199997,100,72.900002,75.699997,72.699997
20161127214500,258.5,279.649994,29.749999,37,77.099998,100,72.099998,75.699997,72.699997
20161127220000,258.5,291.399994,30.999999,37,52.099998,100,72.300003,75.699997,72.699997
20161127221500,258.5,286.700012,30.500001,37,64.900002,100,72.199997,75.699997,72.699997
20161127223000,258.5,286.700012,30.500001,37,61.700001,0,73.099998,75.699997,72.699997
20161127224500,258.5,272.600006,29.000001,37,69.800003,100,71.099998,75.699997,72.699997
20161127230000,258.5,291.399994,30.999999,37,53.099998,0,72.400002,75.699997,72.699997
20161127231500,258.5,279.649994,29.749999,37,81.900002,100,72.599998,75.699997,72.699997
20161127233000,258.5,291.399994,30.999999,37,69.800003,100,71.300003,75.699997,72.699997
20161127234500,258.5,279.649994,29.749999,37,68.400002,100,71.599998,75.699997,72.699997
20161128000000,258.5,272.600006,29.000001,37,52.700001,0,72.900002,75.699997,72.699997
20161128001500,258.5,286.700012,30.500001,37,89.900002,100,72.0,75.699997,72.699997
20161128003000,258.5,291.399994,30.999999,37,51.0,100,71.400002,75.699997,72.699997
20161128004500,258.5,286.700012,30.500001,37,55.599998,100,72.099998,75.699997,72.699997
20161128010000,258.5,305.5,32.5,38,58.700001,0,73.400002,75.699997,72.699997
20161128011500,258.5,286.700012,30.500001,37,80.0,100,71.599998,75.699997,72.699997
20161128013000,258.5,286.700012,30.500001,37,51.0,100,71.699997,75.699997,72.699997
20161128014500,258.5,279.649994,29.749999,37,61.599998,100,72.599998,75.699997,72.699997
20161128020000,258.5,265.549988,28.249999,37,72.400002,100,72.099998,75.699997,72.699997
20161128021500,258.5,272.600006,29.000001,37,72.400002,100,72.699997,75.699997,72.699997
20161128023000,258.5,286.700012,30.500001,37,51.5,100,71.800003,75.699997,72.699997
20161128024500,258.5,286.700012,30.500001,37,56.799999,100,72.900002,75.699997,72.699997
20161128030000,258.5,291.399994,30.999999,37,81.0,100,71.300003,75.699997,72.699997
20161128031500,258.5,286.700012,30.500001,37,70.199997,100,72.199997,75.699997,72.699997
20161128033000,258.5,279.649994,29.749999,37,55.599998,0,72.599998,75.699997,72.699997
20161128034500,258.5,286.700012,30.500001,37,86.199997,100,72.699997,75.699997,72.699997
20161128040000,258.5,286.700012,30.500001,37,68.099998,100,71.199997,75.699997,72.699997
20161128041500,258.5,279.649994,29.749999,37,51.900002,100,72.099998,75.699997,72.699997
20161128043000,258.5,279.649994,29.749999,37,66.400002,100,72.800003,75.699997,72.699997
20161128044500,258.5,279.649994,29.749999,37,80.400002,100,72.5,75.699997,72.699997
20161128050000,258.5,286.700012,30.500001,37,54.200001,100,71.199997,75.699997,72.699997
20161128051500,258.5,298.450012,31.750001,38,54.799999,0,72.599998,75.699997,72.699997
