PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128053000,258.5,279.649994,29.749999,37,82.800003,100,72.599998,75.699997,72.699997
20161128054500,258.5,286.700012,30.500001,37,70.199997,100,71.599998,75.699997,72.699997
20161128060000,258.5,279.649994,29.749999,37,75.0,100,71.300003,75.699997,72.699997
20161128061500,258.5,371.299988,39.499999,41,59.700001,0,73.400002,75.699997,72.699997
20161128063000,258.5,286.700012,30.500001,37,75.800003,100,71.300003,75.699997,72.699997
20161128064500,258.5,279.649994,29.749999,37,59.200001,0,73.099998,75.699997,72.699997
20161128070000,258.5,279.649994,29.749999,37,76.800003,100,72.0,75.699997,72.699997
20161128071500,258.5,279.649994,29.749999,37,71.199997,0,73.099998,75.699997,72.699997
20161128073000,258.5,298.450012,31.750001,37,76.199997,100,71.0,75.699997,72.699997
20161128074500,258.5,279.649994,29.749999,37,65.300003,100,72.300003,75.699997,72.699997
20161128080000,258.5,291.399994,30.999999,37,71.099998,100,72.199997,75.699997,72.699997
20161128081500,258.5,279.649994,29.749999,37,51.900002,100,72.099998,75.699997,72.699997
20161128083000,258.5,279.649994,29.749999,37,73.0,100,72.199997,75.699997,72.699997
20161128084500,258.5,291.399994,30.999999,37,54.299999,100,72.599998,75.699997,72.699997
20161128090000,258.5,286.700012,30.500001,37,50.299999,0,72.599998,75.699997,72.699997
20161128091500,258.5,286.700012,30.500001,37,50.299999,0,73.300003,75.699997,72.699997
20161128093000,258.5,937.650024,99.750003,63,49.400002,0,72.0,68.0,64.900002
20161128094500,258.5,916.5,97.5,61,49.400002,0,70.5,68.0,64.900002
20161128100000,258.5,916.5,97.5,61,49.400002,0,69.5,68.0,64.900002
20161128101500,258.5,770.799988,81.999999,55,49.400002,0,68.5,68.0,64.900002
20161128103000,258.5,810.75,86.25,57,49.400002,0,67.900002,68.0,64.900002
20161128104500,258.5,789.599976,83.999997,57,49.400002,0,68.099998,68.0,64.900002
20161128110000,258.5,726.150024,77.250003,53,49.400002,0,68.0,68.0,64.800003
20161128111500,258.5,634.5,67.5,50,49.400002,0,67.400002,68.0,64.800003
20161128113000,258.5,634.5,67.5,50,49.400002,0,68.099998,68.0,64.800003
20161128114500,258.5,538.150024,57.250003,46,49.400002,0,67.400002,68.0,64.800003
20161128120000,258.5,568.700012,60.500001,47,49.400002,0,67.900002,68.0,64.800003
20161128121500,258.5,871.849976,92.749997,60,49.900002,0,69.0,68.0,64.800003
20161128123000,258.5,937.650024,99.750003,62,49.900002,0,69.300003,68.0,64.800003
20161128124500,258.5,937.650024,99.750003,62,49.900002,0,69.0,68.0,64.800003
20161128130000,258.5,937.650024,99.750003,62,49.900002,0,69.699997,68.0,64.699997
20161128131500,258.5,937.650024,99.750003,62,49.900002,0,69.199997,68.0,64.699997
20161128133000,258.5,916.5,97.5,62,49.900002,0,69.900002,68.0,64.699997
20161128134500,258.5,937.650024,99.750003,62,49.900002,0,69.699997,68.0,64.599998
20161128140000,258.5,956.450012,101.750001,62,49.400002,0,69.5,68.0,64.800003
20161128141500,258.5,782.549988,83.249999,55,49.400002,0,68.400002,68.0,64.800003
20161128143000,258.5,641.549988,68.249999,50,49.400002,0,67.300003,68.0,64.800003
20161128144500,258.5,397.149994,42.249999,42,49.400002,0,67.199997,68.0,64.800003
20161128150000,258.5,486.450012,51.750001,45,49.400002,0,68.099998,68.0,64.800003
20161128151500,258.5,383.049988,40.749999,41,49.400002,0,67.400002,68.0,64.800003
20161128153000,258.5,423.0,45.0,43,49.400002,0,67.699997,68.0,64.800003
20161128154500,258.5,319.600006,34.000001,38,49.400002,0,67.699997,68.0,64.800003
20161128160000,258.5,319.600006,34.000001,38,49.400002,0,67.699997,68.0,64.800003
20161128161500,258.5,314.899994,33.499999,38,49.400002,0,67.699997,68.0,64.800003
20161128163000,258.5,305.5,32.5,38,49.400002,0,67.900002,68.0,64.800003
20161128164500,258.5,314.899994,33.499999,38,49.400002,0,68.099998,68.0,64.800003
20161128170000,258.5,305.5,32.5,38,49.400002,0,67.699997,68.0,64.800003
20161128171500,258.5,314.899994,33.499999,38,49.400002,0,67.800003,68.0,64.800003
20161128173000,258.5,291.399994,30.999999,38,49.400002,0,67.599998,68.0,64.800003
20161128174500,258.5,279.649994,29.749999,37,49.400002,0,67.800003,68.0,64.800003
20161128180000,258.5,279.649994,29.749999,37,49.400002,0,67.900002,68.0,64.800003
20161128181500,258.5,272.600006,29.000001,37,49.400002,0,67.699997,68.0,64.800003
20161128183000,258.5,279.649994,29.749999,37,49.400002,0,67.5,68.0,64.800003
20161128184500,258.5,298.450012,31.750001,38,49.400002,0,68.099998,68.0,64.800003
20161128190000,258.5,291.399994,30.999999,37,49.400002,0,67.400002,68.0,64.800003
20161128191500,258.5,286.700012,30.500001,37,49.400002,0,67.400002,68.0,64.800003
20161128193000,258.5,314.899994,33.499999,39,49.400002,0,67.699997,68.0,64.800003
20161128194500,258.5,286.700012,30.500001,37,49.400002,0,67.300003,68.0,64.800003
20161128200000,258.5,319.600006,34.000001,39,49.400002,0,67.400002,68.0,64.800003
20161128201500,258.5,291.399994,30.999999,37,49.400002,0,67.199997,68.0,64.800003
20161128203000,258.5,286.700012,30.500001,37,50.599998,0,67.099998,68.0,64.800003
20161128204500,258.5,286.700012,30.500001,37,49.5,0,67.199997,68.0,64.800003
20161128210000,258.5,279.649994,29.749999,37,49.5,0,67.400002,68.0,64.800003
20161128211500,258.5,279.649994,29.749999,37,49.5,0,67.0,68.0,64.800003
20161128213000,258.5,286.700012,30.500001,37,49.5,0,67.199997,68.0,64.800003
20161128214500,258.5,291.399994,30.999999,37,49.5,0,67.099998,68.0,64.800003
20161128220000,258.5,279.649994,29.749999,37,49.5,0,67.099998,68.0,64.800003
20161128221500,258.5,286.700012,30.500001,37,49.5,0,67.199997,68.0,64.800003
20161128223000,258.5,286.700012,30.500001,37,50.099998,0,67.099998,68.0,64.800003
20161128224500,258.5,286.700012,30.500001,37,49.5,0,66.900002,68.0,64.800003
20161128230000,258.5,291.399994,30.999999,38,49.5,0,66.800003,68.0,64.800003
20161128231500,258.5,298.450012,31.750001,38,49.5,0,66.699997,68.0,64.800003
20161128233000,258.5,291.399994,30.999999,37,49.5,0,66.800003,68.0,64.800003
20161128234500,258.5,336.049988,35.749999,40,49.5,0,67.199997,68.0,64.800003
20161129000000,258.5,286.700012,30.500001,37,49.5,0,66.699997,68.0,64.800003
20161129001500,258.5,286.700012,30.500001,37,50.099998,0,66.800003,68.0,64.800003
20161129003000,258.5,286.700012,30.500001,37,49.5,0,66.599998,68.0,64.800003
20161129004500,258.5,279.649994,29.749999,37,49.5,0,67.0,68.0,64.800003
20161129010000,258.5,286.700012,30.500001,37,49.5,0,66.699997,68.0,64.800003
20161129011500,258.5,286.700012,30.500001,37,49.5,0,67.400002,68.0,64.800003
20161129013000,258.5,286.700012,30.500001,37,49.5,0,66.599998,68.0,64.800003
20161129014500,258.5,286.700012,30.500001,37,49.5,0,66.699997,68.0,64.800003
20161129020000,258.5,291.399994,30.999999,37,49.5,0,66.599998,68.0,64.800003
20161129021500,258.5,279.649994,29.749999,37,49.5,0,66.800003,68.0,64.599998
20161129023000,258.5,279.649994,29.749999,37,49.5,0,66.699997,68.0,64.699997
20161129024500,258.5,298.450012,31.750001,37,49.5,0,66.699997,68.0,64.800003
20161129030000,258.5,279.649994,29.749999,37,49.5,0,66.800003,68.0,64.599998
20161129031500,258.5,279.649994,29.749999,37,49.5,0,66.800003,68.0,64.5
20161129033000,258.5,279.649994,29.749999,37,49.5,0,66.599998,68.0,64.5
20161129034500,258.5,256.149994,27.249999,37,49.5,0,66.5,68.0,64.5
20161129040000,258.5,286.700012,30.500001,37,50.099998,0,67.0,68.0,64.5
20161129041500,258.5,291.399994,30.999999,37,50.099998,0,66.900002,68.0,64.599998
20161129043000,258.5,286.700012,30.500001,37,50.099998,0,66.699997,68.0,64.599998
20161129044500,258.5,279.649994,29.749999,37,49.5,0,66.5,68.0,64.5
20161129050000,258.5,291.399994,30.999999,37,49.5,0,66.800003,68.0,64.599998
20161129051500,258.5,272.600006,29.000001,37,49.5,0,66.599998,68.0,64.599998
20161129053000,258.5,286.700012,30.500001,37,49.5,0,66.599998,68.0,64.5
20161129054500,258.5,286.700012,30.500001,37,49.5,0,66.900002,68.0,64.599998
20161129060000,258.5,286.700012,30.500001,37,49.5,0,66.599998,68.0,64.599998
20161129061500,258.5,286.700012,30.500001,37,50.200001,0,66.400002,68.0,64.800003
20161129063000,258.5,279.649994,29.749999,37,49.5,0,66.599998,68.0,64.699997
20161129064500,258.5,286.700012,30.500001,37,49.5,0,66.599998,68.0,64.699997
20161129070000,258.5,286.700012,30.500001,37,49.5,0,66.400002,68.0,64.599998
20161129071500,258.5,291.399994,30.999999,37,49.5,0,67.0,68.0,64.400002
20161129073000,258.5,286.700012,30.500001,37,49.5,0,67.099998,68.0,64.400002
20161129074500,258.5,371.299988,39.499999,41,49.5,0,68.099998,68.0,64.300003
20161129080000,258.5,286.700012,30.500001,37,49.5,0,67.5,68.0,64.300003
20161129081500,258.5,467.649994,49.749999,45,49.5,0,68.599998,68.0,64.300003
20161129083000,258.5,474.700012,50.500001,45,49.5,0,67.900002,68.0,64.300003
20161129084500,258.5,608.650024,64.750003,51,49.5,0,68.400002,68.0,64.300003
20161129090000,258.5,726.150024,77.250003,55,49.5,0,68.699997,68.0,64.400002
20161129091500,258.5,867.150024,92.250003,61,50.599998,0,68.599998,68.0,64.300003
20161129093000,258.5,808.400024,86.000003,58,48.599998,0,68.099998,68.0,64.300003
20161129094500,258.5,608.650024,64.750003,49,48.599998,0,67.400002,68.0,64.300003
20161129100000,258.5,272.600006,29.000001,38,85.599998,100,68.300003,75.400002,72.400002
20161129101500,258.5,599.25,63.75,51,56.0,0,71.300003,73.099998,70.099998
20161129103000,258.5,279.649994,29.749999,38,50.700001,0,70.699997,73.099998,70.099998
20161129104500,258.5,291.399994,30.999999,38,49.900002,0,70.199997,73.099998,70.099998
20161129110000,258.5,286.700012,30.500001,37,49.900002,0,70.699997,73.099998,70.099998
20161129111500,258.5,279.649994,29.749999,37,49.900002,0,70.599998,72.900002,69.900002
20161129113000,258.5,298.450012,31.750001,38,49.900002,0,71.099998,72.800003,69.800003
20161129114500,258.5,279.649994,29.749999,38,49.900002,0,71.199997,72.800003,69.800003
20161129120000,258.5,291.399994,30.999999,37,49.900002,0,71.199997,72.800003,69.800003
20161129121500,258.5,361.899994,38.499999,41,49.900002,0,72.199997,72.800003,69.800003
20161129123000,258.5,444.149994,47.249999,44,49.900002,0,72.599998,72.800003,69.800003
20161129124500,258.5,455.899994,48.499999,44,49.900002,0,72.599998,72.800003,69.800003
20161129130000,258.5,430.049988,45.749999,43,49.900002,0,72.699997,72.800003,69.800003
20161129131500,258.5,408.899994,43.499999,42,49.900002,0,72.699997,72.800003,69.800003
20161129133000,258.5,413.600006,44.000001,42,49.900002,0,72.900002,72.800003,69.800003
20161129134500,258.5,418.299988,44.499999,42,49.900002,0,72.699997,72.800003,69.800003
20161129140000,258.5,401.850006,42.750001,42,49.900002,0,73.099998,72.800003,69.800003
20161129141500,258.5,279.649994,29.749999,36,49.900002,0,72.0,72.800003,69.800003
20161129143000,258.5,279.649994,29.749999,36,49.900002,0,72.0,72.800003,69.800003
20161129144500,258.5,291.399994,30.999999,36,49.900002,0,71.599998,72.800003,69.800003
20161129150000,258.5,286.700012,30.500001,36,49.900002,0,71.400002,72.800003,69.800003
20161129151500,258.5,286.700012,30.500001,36,49.900002,0,71.0,72.800003,69.800003
20161129153000,258.5,286.700012,30.500001,36,49.900002,0,71.0,72.800003,69.800003
20161129154500,258.5,291.399994,30.999999,36,49.900002,0,70.699997,72.800003,69.800003
20161129160000,258.5,286.700012,30.500001,36,49.900002,0,70.900002,72.800003,69.800003
20161129161500,258.5,272.600006,29.000001,36,49.900002,0,70.699997,72.800003,69.800003
20161129163000,258.5,265.549988,28.249999,36,49.900002,0,70.199997,72.800003,69.800003
20161129164500,258.5,279.649994,29.749999,36,49.900002,0,70.0,72.800003,69.800003
20161129170000,258.5,279.649994,29.749999,36,49.900002,100,69.400002,72.800003,69.800003
20161129171500,258.5,286.700012,30.500001,36,49.900002,100,69.699997,72.800003,69.800003
20161129173000,258.5,279.649994,29.749999,36,49.900002,100,69.599998,72.800003,69.800003
20161129174500,258.5,272.600006,29.000001,36,49.900002,100,69.800003,72.800003,69.800003
20161129180000,258.5,279.649994,29.749999,36,49.900002,100,69.199997,72.800003,69.800003
20161129181500,258.5,286.700012,30.500001,38,53.5,0,70.5,72.800003,69.800003
20161129183000,258.5,272.600006,29.000001,37,49.900002,0,69.599998,72.800003,69.800003
20161129184500,258.5,286.700012,30.500001,37,50.599998,100,69.599998,72.800003,69.800003
20161129190000,258.5,286.700012,30.500001,37,49.900002,100,69.599998,72.800003,69.800003
20161129191500,258.5,291.399994,30.999999,37,50.400002,100,69.300003,72.800003,69.800003
20161129193000,258.5,279.649994,29.749999,37,75.400002,100,70.0,72.800003,69.800003
20161129194500,258.5,291.399994,30.999999,38,50.299999,100,69.199997,72.800003,69.800003
20161129200000,258.5,305.5,32.5,38,75.800003,100,68.900002,72.800003,69.800003
20161129201500,258.5,286.700012,30.500001,37,54.299999,100,69.699997,72.800003,69.800003
20161129203000,258.5,291.399994,30.999999,37,77.699997,100,70.300003,72.800003,69.800003
20161129204500,258.5,286.700012,30.500001,37,51.099998,0,70.0,72.800003,69.800003
20161129210000,258.5,286.700012,30.500001,37,51.099998,100,68.699997,72.800003,69.800003
20161129211500,258.5,286.700012,30.500001,37,51.900002,100,69.199997,72.800003,69.800003
20161129213000,258.5,286.700012,30.500001,37,68.800003,0,70.199997,72.800003,69.800003
20161129214500,258.5,286.700012,30.500001,37,50.700001,100,69.0,72.800003,69.800003
20161129220000,258.5,291.399994,30.999999,37,67.900002,100,69.800003,72.800003,69.800003
20161129221500,258.5,298.450012,31.750001,37,50.700001,100,69.199997,72.800003,69.800003
20161129223000,258.5,291.399994,30.999999,37,60.900002,100,69.0,72.800003,69.800003
20161129224500,258.5,272.600006,29.000001,37,65.699997,100,69.099998,72.800003,69.800003
20161129230000,258.5,272.600006,29.000001,37,51.5,0,69.699997,72.800003,69.800003
20161129231500,258.5,279.649994,29.749999,37,57.900002,100,68.699997,72.800003,69.800003
20161129233000,258.5,291.399994,30.999999,37,52.700001,0,69.900002,72.800003,69.800003
20161129234500,258.5,291.399994,30.999999,37,62.599998,100,68.699997,72.800003,69.800003
20161130000000,258.5,279.649994,29.749999,37,51.099998,0,69.900002,72.800003,69.800003
20161130001500,258.5,286.700012,30.500001,37,61.799999,100,68.800003,72.800003,69.800003
20161130003000,258.5,286.700012,30.500001,37,56.400002,100,69.699997,72.800003,69.800003
20161130004500,258.5,286.700012,30.500001,37,71.099998,100,69.599998,72.800003,69.800003
20161130010000,258.5,279.649994,29.749999,37,51.099998,100,69.400002,72.800003,69.800003
20161130011500,258.5,286.700012,30.500001,37,71.5,100,69.0,72.800003,69.800003
20161130013000,258.5,291.399994,30.999999,37,52.700001,100,69.599998,72.800003,69.800003
20161130014500,258.5,279.649994,29.749999,37,69.400002,0,70.199997,72.800003,69.800003
20161130020000,258.5,286.700012,30.500001,37,50.700001,100,69.400002,72.800003,69.800003
20161130021500,258.5,279.649994,29.749999,37,77.300003,100,69.900002,72.800003,69.800003
20161130023000,258.5,272.600006,29.000001,37,50.700001,100,68.900002,72.800003,69.800003
20161130024500,258.5,286.700012,30.500001,37,73.699997,100,70.0,72.800003,69.800003
20161130030000,258.5,272.600006,29.000001,37,50.700001,100,69.400002,72.800003,69.800003
20161130031500,258.5,279.649994,29.749999,37,64.599998,100,68.900002,72.800003,69.800003
20161130033000,258.5,286.700012,30.500001,37,53.5,100,69.300003,72.800003,69.800003
20161130034500,258.5,392.450012,41.750001,42,56.799999,0,70.599998,72.800003,69.800003
20161130040000,258.5,291.399994,30.999999,38,50.299999,100,68.699997,72.800003,69.800003
20161130041500,258.5,298.450012,31.750001,38,55.200001,0,70.199997,72.800003,69.800003
20161130043000,258.5,286.700012,30.500001,37,52.599998,100,68.800003,72.800003,69.800003
20161130044500,258.5,291.399994,30.999999,37,51.900002,0,69.800003,72.800003,69.800003
20161130050000,258.5,272.600006,29.000001,37,64.300003,100,68.800003,72.800003,69.800003
20161130051500,258.5,291.399994,30.999999,37,53.700001,0,70.0,72.800003,69.800003
20161130053000,258.5,286.700012,30.500001,37,55.0,100,68.699997,72.800003,69.800003
20161130054500,258.5,286.700012,30.500001,37,53.900002,0,70.300003,72.800003,69.800003
20161130060000,258.5,286.700012,30.500001,37,69.300003,100,68.900002,72.800003,69.800003
20161130061500,258.5,291.399994,30.999999,37,51.099998,0,69.599998,72.800003,69.800003
20161130063000,258.5,291.399994,30.999999,37,69.400002,100,68.5,72.800003,69.800003
20161130064500,258.5,286.700012,30.500001,37,51.099998,100,69.400002,72.800003,69.800003
20161130070000,258.5,279.649994,29.749999,37,70.099998,100,69.099998,72.800003,69.800003
20161130071500,258.5,286.700012,30.500001,37,85.5,100,70.599998,74.599998,71.599998
20161130073000,258.5,286.700012,30.500001,37,89.900002,100,71.800003,74.599998,71.599998
20161130074500,258.5,272.600006,29.000001,37,50.700001,0,71.699997,74.599998,71.599998
20161130080000,258.5,279.649994,29.749999,37,49.900002,100,71.400002,74.599998,71.599998
20161130081500,258.5,291.399994,30.999999,37,49.900002,100,71.199997,74.599998,71.599998
20161130083000,258.5,286.700012,30.500001,37,49.900002,100,71.199997,74.599998,71.599998
20161130084500,258.5,286.700012,30.500001,37,49.900002,100,71.699997,74.599998,71.599998
20161130090000,258.5,279.649994,29.749999,37,49.900002,0,72.699997,74.599998,71.599998
20161130091500,258.5,286.700012,30.500001,37,49.900002,0,72.699997,74.599998,71.599998
20161130093000,258.5,286.700012,30.500001,37,49.900002,0,72.900002,74.599998,71.599998
20161130094500,258.5,272.600006,29.000001,37,49.900002,0,73.199997,74.400002,71.400002
20161130100000,258.5,305.5,32.5,38,49.900002,0,73.099998,74.300003,71.300003
20161130101500,258.5,286.700012,30.500001,37,49.900002,0,73.300003,74.300003,71.300003
20161130103000,258.5,401.850006,42.750001,42,49.900002,0,74.0,74.300003,71.300003
20161130104500,258.5,418.299988,44.499999,43,49.900002,0,74.0,74.300003,71.300003
20161130110000,258.5,336.049988,35.749999,40,49.400002,0,73.900002,74.300003,71.300003
20161130111500,258.5,291.399994,30.999999,37,49.400002,0,72.900002,74.300003,71.300003
20161130113000,258.5,291.399994,30.999999,37,49.400002,0,73.5,74.300003,71.300003
20161130114500,258.5,286.700012,30.500001,37,49.400002,0,73.699997,74.300003,71.300003
20161130120000,258.5,291.399994,30.999999,37,49.400002,0,73.800003,74.300003,71.300003
20161130121500,258.5,305.5,32.5,38,49.400002,0,74.300003,74.300003,71.300003
20161130123000,258.5,972.900024,103.500003,64,49.400002,0,74.5,68.0,64.800003
20161130124500,258.5,956.450012,101.750001,63,48.900002,0,72.900002,68.0,64.800003
20161130130000,258.5,937.650024,99.750003,63,48.900002,0,72.300003,68.0,64.800003
20161130131500,258.5,956.450012,101.750001,63,48.900002,0,71.699997,68.0,64.800003
20161130133000,258.5,956.450012,101.750001,63,48.900002,0,71.099998,68.0,64.800003
20161130134500,258.5,937.650024,99.750003,63,48.900002,0,70.800003,68.0,64.800003
20161130140000,258.5,956.450012,101.750001,63,49.400002,0,70.0,68.0,64.800003
20161130141500,258.5,256.149994,27.249999,35,92.800003,100,71.699997,76.699997,73.699997
20161130143000,258.5,291.399994,30.999999,38,62.099998,0,74.400002,76.699997,73.699997
20161130144500,258.5,291.399994,30.999999,38,70.0,100,72.199997,76.699997,73.699997
20161130150000,258.5,305.5,32.5,38,62.400002,100,73.400002,76.699997,73.699997
20161130151500,258.5,286.700012,30.500001,37,79.400002,100,73.599998,76.699997,73.699997
20161130153000,258.5,286.700012,30.500001,37,50.700001,100,73.300003,76.699997,73.699997
20161130154500,258.5,279.649994,29.749999,37,81.900002,100,72.400002,76.699997,73.699997
20161130160000,258.5,279.649994,29.749999,37,74.300003,0,74.099998,76.699997,73.699997
20161130161500,258.5,286.700012,30.500001,37,59.5,100,72.300003,76.699997,73.699997
20161130163000,258.5,286.700012,30.500001,37,60.400002,100,73.599998,76.699997,73.699997
20161130164500,258.5,279.649994,29.749999,37,82.099998,100,73.199997,76.699997,73.699997
20161130170000,258.5,256.149994,27.249999,37,56.700001,0,74.300003,76.699997,73.699997
20161130171500,258.5,286.700012,30.500001,37,50.299999,100,72.699997,76.699997,73.699997
20161130173000,258.5,279.649994,29.749999,37,76.900002,100,73.599998,76.699997,73.699997
20161130174500,258.5,286.700012,30.500001,37,73.400002,100,72.800003,76.699997,73.699997
20161130180000,258.5,279.649994,29.749999,37,56.799999,0,74.0,76.699997,73.699997
20161130181500,258.5,286.700012,30.500001,37,77.0,100,73.099998,76.699997,73.699997
20161130183000,258.5,279.649994,29.749999,37,72.5,100,73.099998,76.699997,73.699997
20161130184500,258.5,279.649994,29.749999,37,72.5,100,72.199997,76.699997,73.699997
20161130190000,258.5,272.600006,29.000001,37,64.900002,100,73.599998,76.599998,73.599998
20161130191500,258.5,272.600006,29.000001,37,79.599998,100,73.0,76.599998,73.599998
20161130193000,258.5,286.700012,30.500001,38,51.400002,100,72.300003,76.5,73.5
20161130194500,258.5,286.700012,30.500001,38,56.799999,100,72.400002,76.400002,73.400002
20161130200000,258.5,286.700012,30.500001,38,51.900002,0,73.300003,76.400002,73.400002
20161130201500,258.5,291.399994,30.999999,38,76.400002,100,73.0,76.400002,73.400002
20161130203000,258.5,291.399994,30.999999,37,74.400002,100,73.300003,76.400002,73.400002
20161130204500,258.5,291.399994,30.999999,37,68.199997,100,71.800003,76.400002,73.400002
20161130210000,258.5,286.700012,30.500001,37,64.0,100,73.400002,76.400002,73.400002
20161130211500,258.5,286.700012,30.500001,37,82.900002,100,72.5,76.400002,73.400002
20161130213000,258.5,286.700012,30.500001,37,52.700001,0,73.599998,76.400002,73.400002
20161130214500,258.5,291.399994,30.999999,37,79.099998,100,72.199997,76.400002,73.400002
20161130220000,258.5,279.649994,29.749999,37,51.099998,100,72.099998,76.400002,73.400002
20161130221500,258.5,286.700012,30.500001,37,62.099998,100,72.300003,76.400002,73.400002
20161130223000,258.5,291.399994,30.999999,37,53.900002,0,73.300003,76.400002,73.400002
20161130224500,258.5,279.649994,29.749999,37,76.099998,100,72.900002,76.400002,73.400002
20161130230000,258.5,279.649994,29.749999,37,80.099998,100,73.400002,76.400002,73.400002
20161130231500,258.5,286.700012,30.500001,37,51.400002,100,72.099998,76.400002,73.400002
20161130233000,258.5,286.700012,30.500001,37,52.700001,100,73.099998,76.400002,73.400002
20161130234500,258.5,286.700012,30.500001,37,69.400002,100,73.199997,76.400002,73.400002
20161201000000,258.5,286.700012,30.500001,37,80.099998,100,73.900002,76.400002,73.400002
20161201001500,258.5,291.399994,30.999999,37,76.300003,100,71.900002,76.400002,73.400002
20161201003000,258.5,272.600006,29.000001,37,52.299999,100,72.699997,76.400002,73.400002
20161201004500,258.5,291.399994,30.999999,37,61.5,100,73.199997,76.400002,73.400002
20161201010000,258.5,279.649994,29.749999,37,53.599998,0,73.800003,76.400002,73.400002
20161201011500,258.5,291.399994,30.999999,37,76.900002,100,72.099998,76.400002,73.400002
20161201013000,258.5,286.700012,30.500001,37,54.400002,0,73.400002,76.400002,73.400002
20161201014500,258.5,291.399994,30.999999,37,76.400002,100,72.5,76.400002,73.400002
20161201020000,258.5,279.649994,29.749999,37,54.599998,0,73.400002,76.400002,73.400002
20161201021500,258.5,279.649994,29.749999,37,74.900002,100,72.599998,76.400002,73.400002
20161201023000,258.5,291.399994,30.999999,37,52.799999,0,73.699997,76.400002,73.400002
20161201024500,258.5,286.700012,30.500001,37,75.300003,100,72.199997,76.400002,73.400002
20161201030000,258.5,291.399994,30.999999,37,60.400002,100,72.900002,76.400002,73.400002
20161201031500,258.5,286.700012,30.500001,37,74.0,100,72.699997,76.400002,73.400002
20161201033000,258.5,291.399994,30.999999,37,51.799999,100,72.599998,76.400002,73.400002
20161201034500,258.5,286.700012,30.500001,37,58.799999,100,72.900002,76.400002,73.400002
20161201040000,258.5,366.600006,39.000001,41,59.599998,0,74.0,76.400002,73.400002
20161201041500,258.5,291.399994,30.999999,37,80.099998,100,72.599998,76.400002,73.400002
20161201043000,258.5,286.700012,30.500001,37,64.0,100,71.900002,76.400002,73.400002
20161201044500,258.5,286.700012,30.500001,37,80.900002,100,72.099998,76.400002,73.400002
20161201050000,258.5,291.399994,30.999999,37,53.5,0,73.199997,76.400002,73.400002
20161201051500,258.5,286.700012,30.500001,37,81.699997,100,73.099998,76.400002,73.400002
20161201053000,258.5,286.700012,30.500001,37,68.400002,0,74.0,76.400002,73.400002
20161201054500,258.5,286.700012,30.500001,37,77.800003,100,72.400002,76.400002,73.400002
20161201060000,258.5,286.700012,30.500001,37,55.599998,100,72.699997,76.400002,73.400002
20161201061500,258.5,286.700012,30.500001,37,71.099998,100,73.199997,76.400002,73.400002
20161201063000,258.5,286.700012,30.500001,37,52.299999,0,73.300003,76.400002,73.400002
20161201064500,258.5,286.700012,30.500001,37,81.900002,100,72.900002,76.400002,73.400002
20161201070000,258.5,286.700012,30.500001,37,67.199997,100,73.0,76.400002,73.400002
20161201071500,258.5,291.399994,30.999999,37,86.900002,100,72.900002,76.400002,73.400002
20161201073000,258.5,279.649994,29.749999,37,51.099998,0,73.400002,76.400002,73.400002
20161201074500,258.5,286.700012,30.500001,36,49.900002,100,72.400002,76.400002,73.400002
20161201080000,258.5,286.700012,30.500001,36,70.099998,100,73.400002,76.400002,73.400002
20161201081500,258.5,291.399994,30.999999,36,60.400002,100,73.0,76.400002,73.400002
20161201083000,258.5,272.600006,29.000001,36,61.099998,100,73.300003,76.400002,73.400002
20161201084500,258.5,272.600006,29.000001,36,56.0,0,73.800003,76.400002,73.400002
20161201090000,258.5,272.600006,29.000001,36,50.599998,0,74.099998,76.400002,73.400002
20161201091500,258.5,265.549988,28.249999,36,49.799999,0,73.599998,76.400002,73.400002
20161201093000,258.5,279.649994,29.749999,36,49.799999,0,73.599998,76.400002,73.400002
20161201094500,258.5,265.549988,28.249999,36,49.799999,0,73.699997,76.400002,73.400002
20161201100000,258.5,256.149994,27.249999,36,49.799999,0,74.0,76.400002,73.400002
20161201101500,258.5,265.549988,28.249999,36,49.799999,0,73.699997,76.400002,73.400002
20161201103000,258.5,256.149994,27.249999,36,49.799999,0,74.5,76.400002,73.400002
20161201104500,258.5,279.649994,29.749999,37,49.299999,0,74.199997,76.400002,73.400002
20161201110000,258.5,272.600006,29.000001,37,49.299999,0,74.400002,76.400002,73.400002
20161201111500,258.5,279.649994,29.749999,37,49.299999,0,74.099998,76.400002,73.400002
20161201113000,258.5,279.649994,29.749999,37,49.299999,0,74.300003,76.400002,73.400002
20161201114500,258.5,916.5,97.5,61,48.700001,0,73.599998,74.0,71.0
20161201120000,258.5,397.149994,42.249999,41,48.700001,0,72.599998,74.0,71.0
20161201121500,258.5,517.0,55.0,46,49.5,0,73.900002,74.0,71.0
20161201123000,258.5,596.900024,63.500003,50,49.5,0,74.300003,74.0,71.0
20161201124500,258.5,603.950012,64.250001,50,49.5,0,73.900002,74.0,71.0
20161201130000,258.5,571.049988,60.749999,49,49.5,0,74.0,74.0,71.0
20161201131500,258.5,561.650024,59.750003,49,49.5,0,73.800003,74.0,71.0
20161201133000,258.5,554.599976,58.999997,49,49.5,0,74.0,74.0,71.0
20161201134500,258.5,554.599976,58.999997,49,49.5,0,74.0,74.0,71.0
20161201140000,258.5,554.599976,58.999997,49,49.5,0,73.699997,74.0,71.0
20161201141500,258.5,279.649994,29.749999,37,49.5,0,72.800003,74.0,71.0
20161201143000,258.5,305.5,32.5,38,49.5,0,73.099998,74.0,71.0
20161201144500,258.5,286.700012,30.500001,37,49.5,0,72.800003,74.0,71.0
20161201150000,258.5,286.700012,30.500001,37,49.5,0,72.800003,74.0,71.0
20161201151500,258.5,286.700012,30.500001,37,49.5,0,72.199997,74.0,71.0
20161201153000,258.5,279.649994,29.749999,37,49.5,0,72.400002,74.0,71.0
20161201154500,258.5,286.700012,30.500001,37,49.5,0,71.900002,74.0,71.0
20161201160000,258.5,286.700012,30.500001,37,49.5,0,71.699997,74.0,71.0
20161201161500,258.5,279.649994,29.749999,37,49.5,0,71.5,74.0,71.0
20161201163000,258.5,272.600006,29.000001,37,49.5,0,71.0,74.0,71.0
20161201164500,258.5,286.700012,30.500001,37,49.5,0,70.800003,74.0,71.0
20161201170000,258.5,272.600006,29.000001,37,49.5,100,70.5,74.0,71.0
20161201171500,258.5,286.700012,30.500001,37,49.5,100,70.800003,74.0,71.0
20161201173000,258.5,286.700012,30.500001,37,49.5,100,70.400002,74.0,71.0
20161201174500,258.5,286.700012,30.500001,37,72.099998,100,71.099998,74.0,71.0
20161201180000,258.5,272.600006,29.000001,37,50.200001,100,70.599998,74.0,71.0
20161201181500,258.5,291.399994,30.999999,37,50.200001,100,70.300003,74.0,71.0
20161201183000,258.5,286.700012,30.500001,37,72.0,100,70.099998,74.0,71.0
20161201184500,258.5,279.649994,29.749999,37,55.599998,0,71.5,74.0,71.0
20161201190000,258.5,291.399994,30.999999,37,49.900002,0,70.900002,74.0,71.0
20161201191500,258.5,279.649994,29.749999,37,49.900002,100,70.199997,74.0,71.0
20161201193000,258.5,279.649994,29.749999,37,61.599998,0,71.400002,74.0,71.0
20161201194500,258.5,272.600006,29.000001,37,50.200001,100,70.199997,74.0,71.0
20161201200000,258.5,272.600006,29.000001,37,74.400002,100,70.5,74.0,71.0
20161201201500,258.5,279.649994,29.749999,38,50.700001,0,70.699997,74.0,71.0
20161201203000,258.5,291.399994,30.999999,38,50.700001,100,70.199997,74.0,71.0
20161201204500,258.5,279.649994,29.749999,38,53.900002,0,71.0,74.0,71.0
20161201210000,258.5,291.399994,30.999999,38,73.900002,100,70.199997,74.0,71.0
20161201211500,258.5,291.399994,30.999999,38,56.799999,100,70.199997,74.0,71.0
20161201213000,258.5,286.700012,30.500001,38,76.800003,100,71.199997,74.0,71.0
20161201214500,258.5,291.399994,30.999999,38,50.700001,100,70.5,74.0,71.0
20161201220000,258.5,291.399994,30.999999,38,50.700001,100,70.199997,74.0,71.0
20161201221500,258.5,298.450012,31.750001,38,60.0,100,70.599998,74.0,71.0
20161201223000,258.5,331.350006,35.250001,40,67.0,0,71.599998,74.0,71.0
20161201224500,258.5,286.700012,30.500001,37,49.900002,100,70.099998,74.0,71.0
20161201230000,258.5,279.649994,29.749999,37,64.099998,100,71.0,74.0,71.0
20161201231500,258.5,279.649994,29.749999,37,70.5,100,70.199997,74.0,71.0
20161201233000,258.5,286.700012,30.500001,38,52.700001,0,71.199997,74.0,71.0
20161201234500,258.5,286.700012,30.500001,37,49.900002,100,70.400002,74.0,71.0
20161202000000,258.5,279.649994,29.749999,37,62.799999,0,71.400002,74.0,71.0
20161202001500,258.5,286.700012,30.500001,37,58.700001,100,69.800003,74.0,71.0
20161202003000,258.5,279.649994,29.749999,37,54.700001,100,70.699997,74.0,71.0
20161202004500,258.5,286.700012,30.500001,37,81.5,100,70.5,74.0,71.0
20161202010000,258.5,279.649994,29.749999,37,50.299999,0,70.699997,73.900002,70.900002
20161202011500,258.5,279.649994,29.749999,37,50.299999,100,69.800003,73.900002,70.900002
20161202013000,258.5,291.399994,30.999999,38,52.299999,0,71.199997,73.900002,70.900002
20161202014500,258.5,279.649994,29.749999,37,54.599998,100,69.800003,73.900002,70.900002
20161202020000,258.5,291.399994,30.999999,37,56.099998,100,70.800003,73.900002,70.900002
20161202021500,258.5,279.649994,29.749999,37,74.0,100,70.599998,73.900002,70.900002
20161202023000,258.5,286.700012,30.500001,37,50.700001,100,70.400002,73.900002,70.900002
20161202024500,258.5,286.700012,30.500001,37,67.699997,100,69.900002,73.900002,70.900002
20161202030000,258.5,286.700012,30.500001,37,51.400002,0,71.0,73.800003,70.800003
20161202031500,258.5,286.700012,30.500001,37,51.400002,100,69.900002,73.900002,70.900002
20161202033000,258.5,272.600006,29.000001,37,56.799999,100,70.599998,73.800003,70.800003
20161202034500,258.5,286.700012,30.500001,37,79.099998,100,70.5,73.800003,70.800003
20161202040000,258.5,279.649994,29.749999,37,50.5,100,70.099998,73.800003,70.800003
20161202041500,258.5,279.649994,29.749999,37,75.900002,100,70.0,73.800003,70.800003
20161202043000,258.5,279.649994,29.749999,37,50.700001,100,70.300003,73.699997,70.699997
20161202044500,258.5,279.649994,29.749999,37,57.5,100,70.199997,73.599998,70.599998
20161202050000,258.5,286.700012,30.500001,37,69.599998,100,69.900002,73.599998,70.599998
20161202051500,258.5,279.649994,29.749999,37,67.800003,0,71.0,73.599998,70.599998
20161202053000,258.5,279.649994,29.749999,37,50.700001,100,69.800003,73.599998,70.599998
20161202054500,258.5,286.700012,30.500001,37,76.300003,100,70.099998,73.599998,70.599998
20161202060000,258.5,286.700012,30.500001,37,61.099998,100,69.800003,73.599998,70.599998
20161202061500,258.5,291.399994,30.999999,37,51.900002,0,70.699997,73.599998,70.599998
20161202063000,258.5,286.700012,30.500001,37,49.900002,100,70.0,73.599998,70.599998
20161202064500,258.5,279.649994,29.749999,37,74.900002,100,71.0,73.599998,70.599998
20161202070000,258.5,286.700012,30.500001,37,50.599998,100,69.599998,73.599998,70.599998
20161202071500,258.5,279.649994,29.749999,37,67.199997,100,69.900002,73.599998,70.599998
20161202073000,258.5,298.450012,31.750001,37,52.299999,0,70.800003,73.599998,70.599998
20161202074500,258.5,291.399994,30.999999,37,50.400002,0,70.699997,73.599998,70.599998
20161202080000,258.5,286.700012,30.500001,37,49.5,100,70.400002,73.599998,70.599998
20161202081500,258.5,286.700012,30.500001,37,49.5,0,70.900002,73.599998,70.599998
20161202083000,258.5,272.600006,29.000001,37,49.5,100,70.400002,73.599998,70.599998
20161202084500,258.5,272.600006,29.000001,37,49.5,0,71.900002,73.599998,70.599998
20161202090000,258.5,272.600006,29.000001,37,49.5,0,72.199997,73.599998,70.599998
20161202091500,258.5,279.649994,29.749999,37,49.5,0,72.400002,73.599998,70.599998
20161202093000,258.5,272.600006,29.000001,37,49.5,0,72.599998,73.599998,70.599998
20161202094500,258.5,291.399994,30.999999,38,49.5,0,72.800003,73.599998,70.599998
20161202100000,258.5,272.600006,29.000001,37,49.5,0,72.5,73.599998,70.599998
20161202101500,258.5,331.350006,35.250001,39,49.5,0,72.900002,73.599998,70.599998
20161202103000,258.5,343.100006,36.500001,40,49.5,0,73.0,73.599998,70.599998
20161202104500,258.5,305.5,32.5,38,49.5,0,73.0,73.599998,70.599998
20161202110000,258.5,279.649994,29.749999,37,49.5,0,72.800003,73.599998,70.599998
20161202111500,258.5,343.100006,36.500001,40,49.5,0,73.199997,73.599998,70.599998
20161202113000,258.5,286.700012,30.500001,38,49.5,0,73.199997,73.599998,70.599998
20161202114500,258.5,286.700012,30.500001,38,49.5,0,72.800003,73.599998,70.599998
20161202120000,258.5,371.299988,39.499999,42,49.5,0,73.199997,73.599998,70.599998
20161202121500,258.5,401.850006,42.750001,43,49.5,0,73.599998,73.599998,70.599998
20161202123000,258.5,498.200012,53.000001,46,49.5,0,74.0,73.599998,70.599998
20161202124500,258.5,627.450012,66.750001,51,49.5,0,74.199997,73.599998,70.599998
20161202130000,258.5,681.5,72.5,53,49.5,0,74.099998,73.599998,70.599998
20161202131500,258.5,937.650024,99.750003,63,49.5,0,73.599998,68.0,59.900002
20161202133000,258.5,916.5,97.5,63,49.5,0,73.199997,68.0,59.900002
20161202134500,258.5,916.5,97.5,63,49.0,0,72.5,68.0,59.900002
20161202140000,258.5,937.650024,99.750003,63,49.799999,0,72.099998,68.0,59.900002
20161202141500,258.5,916.5,97.5,63,49.099998,0,71.199997,68.0,59.900002
20161202143000,258.5,937.650024,99.750003,63,49.099998,0,70.5,68.0,59.900002
20161202144500,258.5,916.5,97.5,62,49.099998,0,69.599998,68.0,59.900002
20161202150000,258.5,629.799988,66.999999,51,49.099998,0,68.099998,68.0,59.900002
20161202151500,258.5,702.650024,74.750003,54,49.099998,0,68.199997,68.0,59.900002
20161202153000,258.5,702.650024,74.750003,53,49.099998,0,67.800003,68.0,59.900002
20161202154500,258.5,629.799988,66.999999,50,49.099998,0,68.0,68.0,59.900002
20161202160000,258.5,519.349976,55.249997,46,49.099998,0,67.5,68.0,59.900002
20161202161500,258.5,519.349976,55.249997,47,49.099998,0,67.599998,68.0,59.900002
20161202163000,258.5,458.25,48.75,44,49.099998,0,67.900002,68.0,59.900002
20161202164500,258.5,366.600006,39.000001,41,49.599998,0,67.599998,68.0,59.900002
20161202170000,258.5,401.850006,42.750001,42,49.599998,0,67.699997,68.0,59.900002
20161202171500,258.5,401.850006,42.750001,42,49.599998,0,67.699997,68.0,59.900002
20161202173000,258.5,401.850006,42.750001,42,49.599998,0,68.099998,68.0,59.900002
20161202174500,258.5,326.649994,34.749999,39,49.099998,0,67.699997,68.0,59.900002
20161202180000,258.5,347.799988,36.999999,40,49.099998,0,67.800003,68.0,59.900002
20161202181500,258.5,336.049988,35.749999,40,49.099998,0,67.900002,68.0,59.900002
20161202183000,258.5,347.799988,36.999999,40,49.099998,0,67.900002,68.0,59.900002
20161202184500,258.5,343.100006,36.500001,40,49.099998,0,68.099998,68.0,59.900002
20161202190000,258.5,286.700012,30.500001,37,49.099998,0,67.300003,68.0,59.900002
20161202191500,258.5,314.899994,33.499999,39,49.099998,0,67.5,68.0,59.900002
20161202193000,258.5,286.700012,30.500001,37,49.099998,0,67.199997,68.0,59.900002
20161202194500,258.5,319.600006,34.000001,39,49.099998,0,67.400002,68.0,59.900002
20161202200000,258.5,298.450012,31.750001,38,49.099998,0,67.599998,68.0,59.900002
20161202201500,258.5,343.100006,36.500001,40,49.099998,0,67.599998,68.0,59.900002
20161202203000,258.5,291.399994,30.999999,37,49.099998,0,67.400002,68.0,59.900002
20161202204500,258.5,298.450012,31.750001,38,49.099998,0,67.599998,68.0,59.900002
20161202210000,258.5,371.299988,39.499999,41,49.099998,0,67.699997,68.0,59.900002
20161202211500,258.5,279.649994,29.749999,37,49.099998,0,67.199997,68.0,59.900002
20161202213000,258.5,343.100006,36.500001,40,49.099998,0,67.699997,68.0,59.900002
20161202214500,258.5,298.450012,31.750001,38,49.099998,0,67.699997,68.0,59.900002
20161202220000,258.5,286.700012,30.500001,37,49.099998,0,67.599998,68.0,59.900002
20161202221500,258.5,298.450012,31.750001,37,49.099998,0,67.199997,68.0,59.900002
20161202223000,258.5,286.700012,30.500001,37,49.099998,0,67.400002,68.0,59.900002
20161202224500,258.5,286.700012,30.500001,37,49.099998,0,67.400002,68.0,59.900002
20161202230000,258.5,286.700012,30.500001,37,49.099998,0,67.699997,68.0,59.900002
20161202231500,258.5,279.649994,29.749999,37,49.099998,0,67.599998,68.0,59.900002
20161202233000,258.5,272.600006,29.000001,37,49.099998,0,67.300003,68.0,59.900002
20161202234500,258.5,336.049988,35.749999,40,49.799999,0,67.5,68.0,59.900002
20161203000000,258.5,272.600006,29.000001,37,49.099998,0,67.300003,68.0,59.900002
20161203001500,258.5,279.649994,29.749999,37,49.599998,0,67.300003,68.0,59.900002
20161203003000,258.5,286.700012,30.500001,37,47.200001,0,67.099998,68.0,59.900002
20161203004500,258.5,286.700012,30.500001,37,46.400002,0,67.400002,68.0,59.900002
20161203010000,258.5,286.700012,30.500001,36,46.400002,0,66.699997,68.0,59.900002
20161203011500,258.5,291.399994,30.999999,36,46.400002,0,66.800003,68.0,59.900002
20161203013000,258.5,291.399994,30.999999,36,46.400002,0,66.800003,68.0,59.900002
20161203014500,258.5,286.700012,30.500001,36,46.400002,0,66.800003,68.0,59.900002
20161203020000,258.5,343.100006,36.500001,39,46.400002,0,67.099998,68.0,59.900002
20161203021500,258.5,286.700012,30.500001,36,45.599998,0,66.900002,68.0,59.900002
20161203023000,258.5,286.700012,30.500001,36,45.599998,0,66.800003,68.0,59.900002
20161203024500,258.5,286.700012,30.500001,36,45.599998,0,66.400002,68.0,59.900002
20161203030000,258.5,298.450012,31.750001,37,45.599998,0,66.800003,68.0,59.900002
20161203031500,258.5,291.399994,30.999999,37,45.599998,0,66.300003,68.0,59.900002
20161203033000,258.5,291.399994,30.999999,37,45.599998,0,67.0,68.0,59.900002
20161203034500,258.5,291.399994,30.999999,37,46.099998,0,66.699997,68.0,59.900002
20161203040000,258.5,279.649994,29.749999,37,45.599998,0,66.599998,68.0,59.900002
20161203041500,258.5,291.399994,30.999999,37,46.400002,0,66.400002,68.0,59.900002
20161203043000,258.5,291.399994,30.999999,37,45.700001,0,66.599998,68.0,59.900002
20161203044500,258.5,286.700012,30.500001,37,45.700001,0,66.599998,68.0,59.900002
20161203050000,258.5,291.399994,30.999999,37,45.700001,0,66.699997,68.0,59.900002
20161203051500,258.5,286.700012,30.500001,37,46.400002,0,66.699997,68.0,59.900002
20161203053000,258.5,286.700012,30.500001,37,46.400002,0,66.300003,68.0,59.900002
20161203054500,258.5,291.399994,30.999999,37,46.400002,0,66.599998,68.0,59.900002
20161203060000,258.5,279.649994,29.749999,37,46.400002,0,66.199997,68.0,59.900002
20161203061500,258.5,314.899994,33.499999,38,46.400002,0,66.599998,68.0,59.900002
20161203063000,258.5,272.600006,29.000001,37,46.400002,0,66.199997,68.0,59.900002
20161203064500,258.5,291.399994,30.999999,37,46.400002,0,66.599998,68.0,59.900002
20161203070000,258.5,286.700012,30.500001,37,46.400002,0,66.099998,68.0,59.799999
20161203071500,258.5,291.399994,30.999999,37,46.400002,0,66.599998,68.0,59.799999
20161203073000,258.5,286.700012,30.500001,37,86.199997,100,69.5,75.699997,72.699997
20161203074500,258.5,286.700012,30.500001,37,96.5,100,72.300003,75.699997,72.699997
20161203080000,258.5,272.600006,29.000001,37,90.5,100,73.199997,75.699997,72.699997
20161203081500,258.5,286.700012,30.500001,37,69.400002,100,70.800003,75.699997,72.699997
20161203083000,258.5,286.700012,30.500001,37,79.599998,100,72.099998,75.699997,72.699997
20161203084500,258.5,279.649994,29.749999,37,48.299999,100,71.599998,75.699997,72.699997
20161203090000,258.5,279.649994,29.749999,37,50.299999,100,72.300003,75.699997,72.699997
20161203091500,258.5,286.700012,30.500001,37,72.199997,100,71.599998,75.699997,72.699997
20161203093000,258.5,291.399994,30.999999,37,49.900002,0,72.5,75.699997,72.699997
20161203094500,258.5,291.399994,30.999999,37,62.299999,100,71.099998,75.699997,72.699997
20161203100000,258.5,298.450012,31.750001,37,59.0,100,72.599998,75.699997,72.699997
20161203101500,258.5,298.450012,31.750001,37,49.599998,100,71.5,75.699997,72.699997
20161203103000,258.5,279.649994,29.749999,37,50.299999,100,72.400002,75.699997,72.699997
20161203104500,258.5,286.700012,30.500001,37,61.700001,100,71.599998,75.699997,72.699997
20161203110000,258.5,279.649994,29.749999,37,58.0,0,73.199997,75.699997,72.699997
20161203111500,258.5,286.700012,30.500001,37,49.0,100,71.300003,75.699997,72.699997
20161203113000,258.5,279.649994,29.749999,37,51.5,0,73.099998,75.699997,72.699997
20161203114500,258.5,279.649994,29.749999,37,49.400002,100,71.400002,75.699997,72.699997
20161203120000,258.5,286.700012,30.500001,37,52.700001,0,73.099998,75.699997,72.699997
20161203121500,258.5,286.700012,30.500001,37,72.300003,100,71.599998,75.699997,72.699997
20161203123000,258.5,314.899994,33.499999,39,57.099998,0,73.099998,75.699997,72.699997
20161203124500,258.5,286.700012,30.500001,37,48.700001,100,72.800003,75.699997,72.699997
20161203130000,258.5,279.649994,29.749999,37,48.700001,100,72.400002,75.699997,72.699997
20161203131500,258.5,286.700012,30.500001,37,47.900002,100,71.900002,75.699997,72.699997
20161203133000,258.5,272.600006,29.000001,37,57.0,100,72.900002,75.699997,72.699997
20161203134500,258.5,272.600006,29.000001,37,49.5,100,72.5,75.699997,72.699997
20161203140000,258.5,383.049988,40.749999,42,67.199997,0,73.5,75.699997,72.699997
20161203141500,258.5,272.600006,29.000001,38,49.099998,0,73.300003,75.699997,72.699997
20161203143000,258.5,286.700012,30.500001,38,49.099998,0,73.099998,75.699997,72.699997
20161203144500,258.5,286.700012,30.500001,38,48.299999,0,72.699997,75.699997,72.699997
20161203150000,258.5,272.600006,29.000001,38,48.299999,100,72.900002,75.699997,72.699997
20161203151500,258.5,279.649994,29.749999,38,48.299999,0,72.800003,75.699997,72.699997
20161203153000,258.5,291.399994,30.999999,38,48.299999,100,72.900002,75.699997,72.699997
20161203154500,258.5,286.700012,30.500001,38,48.299999,0,72.699997,75.699997,72.699997
20161203160000,258.5,279.649994,29.749999,38,48.299999,100,71.800003,75.699997,72.699997
20161203161500,258.5,286.700012,30.500001,38,58.5,100,72.699997,75.699997,72.699997
20161203163000,258.5,279.649994,29.749999,38,58.5,100,72.400002,75.699997,72.699997
20161203164500,258.5,286.700012,30.500001,38,61.099998,100,72.400002,75.699997,72.699997
20161203170000,258.5,286.700012,30.500001,38,59.200001,100,72.699997,75.699997,72.699997
20161203171500,258.5,291.399994,30.999999,38,48.700001,100,72.400002,75.699997,72.699997
20161203173000,258.5,291.399994,30.999999,38,76.099998,100,72.099998,75.699997,72.699997
20161203174500,258.5,279.649994,29.749999,38,51.5,100,72.0,75.699997,72.699997
20161203180000,258.5,291.399994,30.999999,38,53.0,0,73.099998,75.699997,72.699997
20161203181500,258.5,286.700012,30.500001,38,48.099998,100,71.599998,75.699997,72.699997
20161203183000,258.5,326.649994,34.749999,39,61.599998,0,73.400002,75.699997,72.699997
20161203184500,258.5,291.399994,30.999999,38,47.900002,100,71.900002,75.699997,72.699997
20161203190000,258.5,291.399994,30.999999,38,67.900002,100,72.699997,75.699997,72.699997
20161203191500,258.5,272.600006,29.000001,37,80.900002,100,71.800003,75.699997,72.699997
20161203193000,258.5,354.850006,37.750001,40,58.799999,0,73.400002,75.699997,72.699997
20161203194500,258.5,279.649994,29.749999,37,52.799999,100,71.300003,75.699997,72.699997
20161203200000,258.5,279.649994,29.749999,37,56.599998,0,73.199997,75.699997,72.699997
20161203201500,258.5,279.649994,29.749999,37,48.700001,100,71.599998,75.699997,72.699997
20161203203000,258.5,286.700012,30.500001,37,55.599998,100,72.699997,75.699997,72.699997
20161203204500,258.5,279.649994,29.749999,37,72.5,100,72.599998,75.699997,72.699997
20161203210000,258.5,286.700012,30.500001,37,49.5,100,71.800003,75.699997,72.699997
20161203211500,258.5,279.649994,29.749999,37,56.0,100,72.599998,75.699997,72.699997
20161203213000,258.5,291.399994,30.999999,38,69.599998,0,73.199997,75.699997,72.699997
20161203214500,258.5,291.399994,30.999999,37,48.299999,100,71.400002,75.699997,72.699997
20161203220000,258.5,286.700012,30.500001,37,61.700001,100,72.900002,75.699997,72.699997
20161203221500,258.5,291.399994,30.999999,37,64.5,100,71.800003,75.699997,72.699997
20161203223000,258.5,326.649994,34.749999,39,60.5,0,73.400002,75.699997,72.699997
20161203224500,258.5,286.700012,30.500001,37,64.0,100,71.300003,75.699997,72.699997
20161203230000,258.5,298.450012,31.750001,38,70.5,0,73.199997,75.699997,72.699997
20161203231500,258.5,279.649994,29.749999,37,48.299999,100,71.599998,75.699997,72.699997
20161203233000,258.5,286.700012,30.500001,37,72.400002,0,73.0,75.699997,72.699997
20161203234500,258.5,286.700012,30.500001,37,55.900002,100,71.300003,75.699997,72.699997
20161204000000,258.5,291.399994,30.999999,37,78.0,100,72.900002,75.699997,72.699997
20161204001500,258.5,286.700012,30.500001,37,50.599998,100,71.400002,75.699997,72.699997
20161204003000,258.5,279.649994,29.749999,37,76.699997,0,73.099998,75.699997,72.699997
20161204004500,258.5,286.700012,30.500001,37,50.400002,100,71.900002,75.699997,72.699997
20161204010000,258.5,291.399994,30.999999,37,72.300003,100,73.0,75.699997,72.699997
20161204011500,258.5,279.649994,29.749999,37,62.299999,100,71.400002,75.699997,72.699997
20161204013000,258.5,291.399994,30.999999,37,56.0,100,72.199997,75.699997,72.699997
20161204014500,258.5,286.700012,30.500001,38,54.700001,100,72.400002,75.699997,72.699997
20161204020000,258.5,291.399994,30.999999,38,74.900002,100,72.5,75.699997,72.699997
20161204021500,258.5,286.700012,30.500001,37,54.299999,100,72.099998,75.699997,72.699997
20161204023000,258.5,291.399994,30.999999,38,65.699997,0,73.300003,75.699997,72.699997
20161204024500,258.5,279.649994,29.749999,37,50.299999,100,71.5,75.699997,72.699997
20161204030000,258.5,286.700012,30.500001,37,73.199997,100,72.800003,75.699997,72.699997
20161204031500,258.5,291.399994,30.999999,37,50.599998,100,71.599998,75.699997,72.699997
20161204033000,258.5,279.649994,29.749999,37,76.900002,100,72.699997,75.699997,72.699997
20161204034500,258.5,286.700012,30.500001,37,51.099998,100,71.900002,75.699997,72.699997
20161204040000,258.5,286.700012,30.500001,37,87.400002,100,72.400002,75.699997,72.699997
20161204041500,258.5,279.649994,29.749999,37,50.700001,100,71.599998,75.699997,72.699997
20161204043000,258.5,286.700012,30.500001,37,74.400002,100,72.599998,75.699997,72.699997
20161204044500,258.5,286.700012,30.500001,37,51.099998,100,71.599998,75.699997,72.699997
20161204050000,258.5,286.700012,30.500001,37,66.300003,100,72.599998,75.699997,72.699997
20161204051500,258.5,286.700012,30.500001,37,55.599998,100,72.699997,75.699997,72.699997
20161204053000,258.5,286.700012,30.500001,37,73.400002,100,71.300003,75.699997,72.699997
20161204054500,258.5,291.399994,30.999999,38,51.900002,100,72.199997,75.699997,72.699997
