PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204060000,258.5,291.399994,30.999999,38,75.400002,100,72.400002,75.699997,72.699997
20161204061500,258.5,298.450012,31.750001,38,60.799999,100,72.400002,75.699997,72.699997
20161204063000,258.5,291.399994,30.999999,38,77.400002,100,72.800003,75.699997,72.699997
20161204064500,258.5,291.399994,30.999999,38,50.299999,100,71.800003,75.699997,72.699997
20161204070000,258.5,279.649994,29.749999,37,54.799999,100,72.400002,75.699997,72.699997
20161204071500,258.5,291.399994,30.999999,38,57.400002,0,73.300003,75.699997,72.699997
20161204073000,258.5,279.649994,29.749999,38,81.699997,100,71.400002,75.699997,72.699997
20161204074500,258.5,286.700012,30.500001,38,54.700001,100,72.300003,75.699997,72.699997
20161204080000,258.5,286.700012,30.500001,38,83.0,100,72.5,75.699997,72.699997
20161204081500,258.5,286.700012,30.500001,38,50.299999,0,72.800003,75.699997,72.699997
20161204083000,258.5,279.649994,29.749999,38,49.5,100,72.0,75.699997,72.699997
20161204084500,258.5,272.600006,29.000001,38,49.5,100,72.400002,75.699997,72.699997
20161204090000,258.5,272.600006,29.000001,38,61.299999,100,72.699997,75.699997,72.699997
20161204091500,258.5,286.700012,30.500001,38,50.299999,0,72.599998,75.699997,72.699997
20161204093000,258.5,272.600006,29.000001,38,50.299999,100,71.699997,75.699997,72.699997
20161204094500,258.5,286.700012,30.500001,38,50.299999,0,72.699997,75.699997,72.699997
20161204100000,258.5,298.450012,31.750001,38,50.299999,100,71.800003,75.699997,72.699997
20161204101500,258.5,286.700012,30.500001,38,53.5,100,72.5,75.699997,72.699997
20161204103000,258.5,279.649994,29.749999,38,79.599998,100,72.699997,75.699997,72.699997
20161204104500,258.5,298.450012,31.750001,38,50.700001,100,72.199997,75.699997,72.699997
20161204110000,258.5,279.649994,29.749999,38,73.900002,100,72.400002,75.699997,72.699997
20161204111500,258.5,272.600006,29.000001,38,50.700001,0,72.900002,75.699997,72.699997
20161204113000,258.5,279.649994,29.749999,38,53.5,100,71.800003,75.699997,72.699997
20161204114500,258.5,286.700012,30.500001,38,59.200001,100,72.300003,75.699997,72.699997
20161204120000,258.5,286.700012,30.500001,38,53.5,0,72.599998,75.699997,72.699997
20161204121500,258.5,291.399994,30.999999,38,49.900002,100,71.800003,75.699997,72.699997
20161204123000,258.5,314.899994,33.499999,39,61.200001,0,73.300003,75.699997,72.699997
20161204124500,258.5,286.700012,30.500001,38,50.599998,0,73.800003,75.699997,72.699997
20161204130000,258.5,279.649994,29.749999,38,50.599998,0,73.5,75.699997,72.699997
20161204131500,258.5,956.450012,101.750001,64,48.700001,0,71.400002,68.0,62.599998
20161204133000,258.5,916.5,97.5,63,48.700001,0,70.300003,68.0,62.5
20161204134500,258.5,869.5,92.5,59,48.700001,0,69.5,68.0,62.5
20161204140000,258.5,897.700012,95.500001,62,48.700001,0,69.199997,68.0,62.5
20161204141500,258.5,256.149994,27.249999,36,79.599998,100,68.800003,72.199997,69.199997
20161204143000,258.5,286.700012,30.500001,38,50.299999,0,69.699997,72.199997,69.199997
20161204144500,258.5,279.649994,29.749999,38,50.299999,0,69.800003,72.199997,69.199997
20161204150000,258.5,279.649994,29.749999,38,49.5,0,69.900002,72.199997,69.199997
20161204151500,258.5,286.700012,30.500001,38,49.5,0,69.300003,72.199997,69.199997
20161204153000,258.5,279.649994,29.749999,38,49.5,0,70.199997,72.199997,69.199997
20161204154500,258.5,279.649994,29.749999,38,49.5,0,69.699997,72.199997,69.199997
20161204160000,258.5,279.649994,29.749999,38,49.5,0,69.699997,72.199997,69.199997
20161204161500,258.5,286.700012,30.500001,38,49.5,0,69.300003,72.199997,69.199997
20161204163000,258.5,286.700012,30.500001,38,49.5,0,69.5,72.199997,69.199997
20161204164500,258.5,286.700012,30.500001,38,49.5,0,69.300003,72.199997,69.199997
20161204170000,258.5,286.700012,30.500001,38,49.5,0,69.599998,72.199997,69.199997
20161204171500,258.5,286.700012,30.500001,38,49.5,0,69.400002,72.199997,69.199997
20161204173000,258.5,298.450012,31.750001,38,49.5,0,69.300003,72.199997,69.199997
20161204174500,258.5,279.649994,29.749999,37,49.5,100,68.800003,72.199997,69.199997
20161204180000,258.5,279.649994,29.749999,37,49.5,100,69.099998,72.199997,69.199997
20161204181500,258.5,279.649994,29.749999,37,49.5,100,68.900002,72.199997,69.199997
20161204183000,258.5,279.649994,29.749999,37,49.5,100,69.199997,72.199997,69.199997
20161204184500,258.5,279.649994,29.749999,37,49.5,100,68.599998,72.199997,69.199997
20161204190000,258.5,265.549988,28.249999,37,49.5,100,68.699997,72.199997,69.199997
20161204191500,258.5,265.549988,28.249999,37,67.199997,100,69.0,72.199997,69.199997
20161204193000,258.5,279.649994,29.749999,37,50.700001,0,69.300003,72.199997,69.199997
20161204194500,258.5,265.549988,28.249999,37,49.900002,0,69.300003,72.199997,69.199997
20161204200000,258.5,279.649994,29.749999,37,49.900002,100,68.900002,72.199997,69.199997
20161204201500,258.5,279.649994,29.749999,37,49.400002,100,68.900002,72.199997,69.199997
20161204203000,258.5,279.649994,29.749999,37,49.400002,100,68.5,72.199997,69.199997
20161204204500,258.5,279.649994,29.749999,37,58.700001,100,68.800003,72.199997,69.199997
20161204210000,258.5,272.600006,29.000001,37,51.299999,0,69.199997,72.199997,69.199997
20161204211500,258.5,272.600006,29.000001,37,49.900002,100,68.900002,72.199997,69.199997
20161204213000,258.5,272.600006,29.000001,37,49.900002,100,68.599998,72.199997,69.199997
20161204214500,258.5,279.649994,29.749999,37,52.200001,100,68.699997,72.199997,69.199997
20161204220000,258.5,279.649994,29.749999,37,67.199997,100,68.900002,72.199997,69.199997
20161204221500,258.5,291.399994,30.999999,38,51.900002,0,69.400002,72.199997,69.199997
20161204223000,258.5,291.399994,30.999999,38,49.900002,100,68.900002,72.199997,69.199997
20161204224500,258.5,291.399994,30.999999,38,49.900002,100,69.099998,72.199997,69.199997
20161204230000,258.5,286.700012,30.500001,38,49.900002,100,68.400002,72.199997,69.199997
20161204231500,258.5,286.700012,30.500001,38,56.400002,100,69.300003,72.199997,69.199997
20161204233000,258.5,279.649994,29.749999,38,55.200001,100,68.699997,72.199997,69.199997
20161204234500,258.5,286.700012,30.500001,38,55.200001,100,68.699997,72.199997,69.199997
20161205000000,258.5,279.649994,29.749999,38,66.800003,100,69.5,72.199997,69.199997
20161205001500,258.5,286.700012,30.500001,38,49.900002,0,69.099998,72.199997,69.199997
20161205003000,258.5,279.649994,29.749999,38,49.099998,100,68.699997,72.199997,69.199997
20161205004500,258.5,286.700012,30.500001,38,49.099998,100,68.599998,72.199997,69.199997
20161205010000,258.5,286.700012,30.500001,38,66.800003,100,69.099998,72.199997,69.199997
20161205011500,258.5,286.700012,30.500001,38,51.099998,100,68.900002,72.199997,69.199997
20161205013000,258.5,272.600006,29.000001,38,49.900002,100,68.599998,72.199997,69.199997
20161205014500,258.5,291.399994,30.999999,38,70.099998,100,68.699997,72.199997,69.199997
20161205020000,258.5,279.649994,29.749999,38,58.400002,0,69.800003,72.199997,69.199997
20161205021500,258.5,291.399994,30.999999,38,50.200001,0,69.099998,72.199997,69.199997
20161205023000,258.5,291.399994,30.999999,38,49.400002,100,68.699997,72.199997,69.199997
20161205024500,258.5,279.649994,29.749999,38,49.400002,100,68.400002,72.199997,69.199997
20161205030000,258.5,279.649994,29.749999,38,57.200001,0,69.5,72.199997,69.199997
20161205031500,258.5,291.399994,30.999999,38,49.900002,100,68.5,72.199997,69.199997
20161205033000,258.5,286.700012,30.500001,38,52.599998,100,68.400002,72.199997,69.199997
20161205034500,258.5,291.399994,30.999999,38,60.799999,100,68.800003,72.199997,69.199997
20161205040000,258.5,291.399994,30.999999,38,51.900002,0,69.800003,72.199997,69.199997
20161205041500,258.5,286.700012,30.500001,38,49.5,100,68.699997,72.199997,69.199997
20161205043000,258.5,291.399994,30.999999,38,49.5,100,68.699997,72.199997,69.199997
20161205044500,258.5,298.450012,31.750001,38,77.199997,100,68.900002,72.199997,69.199997
20161205050000,258.5,265.549988,28.249999,37,50.299999,0,69.0,72.199997,69.199997
20161205051500,258.5,279.649994,29.749999,37,50.299999,100,68.400002,72.199997,69.199997
20161205053000,258.5,279.649994,29.749999,37,51.799999,100,68.599998,72.199997,69.199997
20161205054500,258.5,279.649994,29.749999,37,52.700001,0,69.5,72.199997,69.199997
20161205060000,258.5,272.600006,29.000001,37,49.900002,100,68.900002,72.199997,69.199997
20161205061500,258.5,279.649994,29.749999,37,49.900002,100,68.599998,72.199997,69.199997
20161205063000,258.5,279.649994,29.749999,37,50.599998,100,68.400002,72.199997,69.199997
20161205064500,258.5,291.399994,30.999999,38,54.299999,0,69.400002,72.199997,69.199997
20161205070000,258.5,291.399994,30.999999,38,49.900002,100,68.800003,72.199997,69.199997
20161205071500,258.5,291.399994,30.999999,37,49.900002,100,68.900002,72.199997,69.199997
20161205073000,258.5,279.649994,29.749999,37,49.900002,100,69.0,72.199997,69.199997
20161205074500,258.5,265.549988,28.249999,37,49.900002,100,69.099998,72.199997,69.199997
20161205080000,258.5,286.700012,30.500001,37,49.900002,100,69.199997,72.199997,69.199997
20161205081500,258.5,279.649994,29.749999,37,49.900002,0,69.800003,72.199997,69.199997
20161205083000,258.5,272.600006,29.000001,37,49.900002,0,69.5,72.199997,69.199997
20161205084500,258.5,279.649994,29.749999,37,49.900002,0,70.5,72.099998,69.099998
20161205090000,258.5,265.549988,28.249999,37,49.900002,0,71.199997,72.199997,69.199997
20161205091500,258.5,272.600006,29.000001,37,49.099998,0,71.400002,72.199997,69.199997
20161205093000,258.5,383.049988,40.749999,43,49.099998,0,72.0,72.199997,69.199997
20161205094500,258.5,455.899994,48.499999,45,49.099998,0,72.099998,72.099998,69.099998
20161205100000,258.5,279.649994,29.749999,38,49.099998,0,71.0,72.0,69.0
20161205101500,258.5,423.0,45.0,44,49.099998,0,71.400002,71.800003,68.800003
20161205103000,258.5,383.049988,40.749999,42,49.099998,0,71.900002,71.800003,68.800003
20161205104500,258.5,401.850006,42.750001,43,49.099998,0,71.900002,71.800003,68.800003
20161205110000,258.5,413.600006,44.000001,43,49.099998,0,71.699997,71.800003,68.800003
20161205111500,258.5,392.450012,41.750001,42,49.099998,0,71.400002,71.800003,68.800003
20161205113000,258.5,366.600006,39.000001,42,49.099998,0,71.699997,71.800003,68.800003
20161205114500,258.5,376.0,40.0,42,49.099998,0,71.599998,71.800003,68.800003
20161205120000,258.5,343.100006,36.500001,41,49.099998,0,71.599998,71.800003,68.800003
20161205121500,258.5,371.299988,39.499999,42,49.099998,0,72.099998,71.800003,68.800003
20161205123000,258.5,937.650024,99.750003,64,49.099998,0,71.900002,69.0,66.0
20161205124500,258.5,937.650024,99.750003,64,49.099998,0,71.099998,69.0,66.0
20161205130000,258.5,937.650024,99.750003,63,49.099998,0,70.900002,69.0,66.0
20161205131500,258.5,314.899994,33.499999,40,75.699997,0,72.900002,75.300003,72.300003
20161205133000,258.5,291.399994,30.999999,39,50.299999,0,73.699997,75.300003,72.300003
20161205134500,258.5,291.399994,30.999999,38,50.299999,0,73.199997,75.300003,72.300003
20161205140000,258.5,279.649994,29.749999,38,50.299999,0,73.199997,75.300003,72.300003
20161205141500,258.5,286.700012,30.500001,38,50.299999,0,72.599998,75.300003,72.300003
20161205143000,258.5,272.600006,29.000001,38,50.299999,100,72.099998,75.300003,72.300003
20161205144500,258.5,279.649994,29.749999,38,49.5,0,72.699997,75.300003,72.300003
20161205150000,258.5,286.700012,30.500001,38,49.5,100,72.199997,75.300003,72.300003
20161205151500,258.5,291.399994,30.999999,38,49.5,100,71.699997,75.300003,72.300003
20161205153000,258.5,279.649994,29.749999,38,49.5,100,71.900002,75.300003,72.300003
20161205154500,258.5,279.649994,29.749999,38,53.400002,100,71.300003,75.300003,72.300003
20161205160000,258.5,279.649994,29.749999,38,63.5,0,72.699997,75.300003,72.300003
20161205161500,258.5,279.649994,29.749999,38,50.299999,100,71.800003,75.300003,72.300003
20161205163000,258.5,272.600006,29.000001,38,67.300003,100,71.699997,75.400002,72.400002
20161205164500,258.5,272.600006,29.000001,38,62.400002,100,72.099998,75.400002,72.400002
20161205170000,258.5,286.700012,30.500001,38,80.5,100,72.099998,75.400002,72.400002
20161205171500,258.5,286.700012,30.500001,39,50.299999,100,71.300003,75.400002,72.400002
20161205173000,258.5,279.649994,29.749999,38,55.200001,100,72.199997,75.400002,72.400002
20161205174500,258.5,286.700012,30.500001,38,76.300003,100,72.400002,75.400002,72.400002
20161205180000,258.5,291.399994,30.999999,38,61.299999,100,71.0,75.400002,72.400002
20161205181500,258.5,286.700012,30.500001,38,51.5,100,71.400002,75.400002,72.400002
20161205183000,258.5,279.649994,29.749999,38,56.299999,100,72.599998,75.400002,72.400002
20161205184500,258.5,286.700012,30.500001,38,73.5,100,72.400002,75.400002,72.400002
20161205190000,258.5,279.649994,29.749999,38,53.099998,100,71.800003,75.400002,72.400002
20161205191500,258.5,286.700012,30.500001,38,66.699997,100,71.900002,75.400002,72.400002
20161205193000,258.5,272.600006,29.000001,38,75.5,100,72.699997,75.400002,72.400002
20161205194500,258.5,286.700012,30.500001,38,50.299999,100,71.5,75.400002,72.400002
20161205200000,258.5,279.649994,29.749999,38,84.800003,100,72.5,75.400002,72.400002
20161205201500,258.5,286.700012,30.500001,38,50.700001,100,71.199997,75.400002,72.400002
20161205203000,258.5,298.450012,31.750001,38,61.700001,100,72.199997,75.400002,72.400002
20161205204500,258.5,291.399994,30.999999,38,76.300003,100,71.699997,75.400002,72.400002
20161205210000,258.5,291.399994,30.999999,38,52.299999,0,72.199997,75.400002,72.400002
20161205211500,258.5,291.399994,30.999999,38,81.099998,100,71.900002,75.400002,72.400002
20161205213000,258.5,265.549988,28.249999,38,78.300003,100,71.699997,75.400002,72.400002
20161205214500,258.5,279.649994,29.749999,38,50.700001,100,71.599998,75.400002,72.400002
20161205220000,258.5,279.649994,29.749999,38,83.099998,100,72.199997,75.400002,72.400002
20161205221500,258.5,279.649994,29.749999,38,50.700001,100,71.800003,75.400002,72.400002
20161205223000,258.5,291.399994,30.999999,38,76.800003,100,71.699997,75.400002,72.400002
20161205224500,258.5,279.649994,29.749999,38,51.5,100,71.800003,75.400002,72.400002
20161205230000,258.5,286.700012,30.500001,38,74.199997,100,72.400002,75.400002,72.400002
20161205231500,258.5,279.649994,29.749999,38,61.599998,100,72.0,75.400002,72.400002
20161205233000,258.5,286.700012,30.500001,38,79.699997,100,72.5,75.400002,72.400002
20161205234500,258.5,291.399994,30.999999,38,50.700001,100,71.599998,75.400002,72.400002
20161206000000,258.5,291.399994,30.999999,38,57.599998,100,72.099998,75.400002,72.400002
20161206001500,258.5,291.399994,30.999999,38,55.200001,0,72.400002,75.400002,72.400002
20161206003000,258.5,291.399994,30.999999,38,79.199997,100,71.0,75.400002,72.400002
20161206004500,258.5,286.700012,30.500001,38,53.400002,0,72.400002,75.400002,72.400002
20161206010000,258.5,286.700012,30.500001,38,75.599998,100,71.0,75.400002,72.400002
20161206011500,258.5,286.700012,30.500001,38,58.299999,0,72.400002,75.400002,72.400002
20161206013000,258.5,279.649994,29.749999,38,86.199997,100,71.599998,75.400002,72.400002
20161206014500,258.5,279.649994,29.749999,38,62.400002,100,71.900002,75.400002,72.400002
20161206020000,258.5,286.700012,30.500001,38,81.5,100,72.400002,75.400002,72.400002
20161206021500,258.5,279.649994,29.749999,38,50.299999,100,71.900002,75.400002,72.400002
20161206023000,258.5,286.700012,30.500001,38,83.199997,100,71.699997,75.400002,72.400002
20161206024500,258.5,286.700012,30.500001,38,61.900002,0,72.900002,75.400002,72.400002
20161206030000,258.5,279.649994,29.749999,38,76.099998,100,71.099998,75.400002,72.400002
20161206031500,258.5,286.700012,30.500001,38,54.700001,100,71.599998,75.400002,72.400002
20161206033000,258.5,279.649994,29.749999,38,53.099998,0,72.199997,75.400002,72.400002
20161206034500,258.5,286.700012,30.500001,38,77.300003,100,72.199997,75.400002,72.400002
20161206040000,258.5,279.649994,29.749999,38,77.300003,100,71.599998,75.400002,72.400002
20161206041500,258.5,279.649994,29.749999,38,51.900002,100,72.099998,75.400002,72.400002
20161206043000,258.5,286.700012,30.500001,38,73.199997,100,71.599998,75.400002,72.400002
20161206044500,258.5,291.399994,30.999999,38,53.900002,0,72.900002,75.400002,72.400002
20161206050000,258.5,291.399994,30.999999,38,62.900002,100,71.0,75.400002,72.400002
20161206051500,258.5,279.649994,29.749999,38,55.799999,100,71.599998,75.400002,72.400002
20161206053000,258.5,279.649994,29.749999,38,67.599998,100,70.900002,75.400002,72.400002
20161206054500,258.5,279.649994,29.749999,38,60.299999,100,71.5,75.400002,72.400002
20161206060000,258.5,291.399994,30.999999,39,52.700001,100,72.099998,75.400002,72.400002
20161206061500,258.5,286.700012,30.500001,38,80.300003,100,71.699997,75.400002,72.400002
20161206063000,258.5,291.399994,30.999999,38,54.299999,100,72.099998,75.400002,72.400002
20161206064500,258.5,291.399994,30.999999,38,77.300003,100,72.099998,75.400002,72.400002
20161206070000,258.5,286.700012,30.500001,38,52.299999,0,72.699997,75.400002,72.400002
20161206071500,258.5,279.649994,29.749999,38,49.900002,0,72.400002,75.400002,72.400002
20161206073000,258.5,279.649994,29.749999,38,49.900002,0,72.199997,75.400002,72.400002
20161206074500,258.5,272.600006,29.000001,38,49.900002,0,72.300003,75.400002,72.400002
20161206080000,258.5,272.600006,29.000001,38,49.900002,0,73.099998,75.400002,72.400002
20161206081500,258.5,279.649994,29.749999,38,49.900002,0,72.900002,75.400002,72.400002
20161206083000,258.5,272.600006,29.000001,38,49.900002,0,72.900002,75.400002,72.400002
20161206084500,258.5,279.649994,29.749999,38,49.900002,0,73.099998,75.400002,72.400002
20161206090000,258.5,279.649994,29.749999,38,49.900002,0,73.0,75.400002,72.400002
20161206091500,258.5,279.649994,29.749999,38,49.900002,0,72.699997,75.400002,72.400002
20161206093000,258.5,272.600006,29.000001,38,49.900002,0,73.199997,75.400002,72.400002
20161206094500,258.5,279.649994,29.749999,38,49.900002,0,73.300003,75.400002,72.400002
20161206100000,258.5,279.649994,29.749999,38,49.900002,0,73.300003,75.400002,72.400002
20161206101500,258.5,265.549988,28.249999,38,49.099998,0,73.099998,75.400002,72.400002
20161206103000,258.5,272.600006,29.000001,38,49.700001,0,72.800003,75.400002,72.400002
20161206104500,258.5,286.700012,30.500001,38,49.700001,0,72.599998,75.400002,72.400002
20161206110000,258.5,272.600006,29.000001,38,49.700001,0,73.0,75.400002,72.400002
20161206111500,258.5,256.149994,27.249999,38,49.700001,0,72.599998,75.400002,72.400002
20161206113000,258.5,256.149994,27.249999,38,49.099998,0,72.199997,75.400002,72.400002
20161206114500,258.5,265.549988,28.249999,38,49.099998,100,71.900002,75.400002,72.400002
20161206120000,258.5,279.649994,29.749999,38,49.099998,100,72.5,75.400002,72.400002
20161206121500,258.5,279.649994,29.749999,38,49.099998,0,73.400002,75.400002,72.400002
20161206123000,258.5,279.649994,29.749999,38,49.799999,0,73.699997,75.400002,72.400002
20161206124500,258.5,265.549988,28.249999,38,49.799999,0,73.300003,75.400002,72.400002
20161206130000,258.5,272.600006,29.000001,38,49.799999,0,73.099998,75.400002,72.400002
20161206131500,258.5,272.600006,29.000001,38,49.799999,0,73.0,75.400002,72.400002
20161206133000,258.5,265.549988,28.249999,38,49.799999,0,73.0,75.400002,72.400002
20161206134500,258.5,265.549988,28.249999,38,49.799999,0,72.800003,75.400002,72.400002
20161206140000,258.5,272.600006,29.000001,38,49.799999,0,72.199997,75.400002,72.400002
20161206141500,258.5,265.549988,28.249999,38,49.099998,100,71.699997,75.400002,72.400002
20161206143000,258.5,279.649994,29.749999,38,49.900002,100,71.699997,75.400002,72.400002
20161206144500,258.5,279.649994,29.749999,38,83.099998,100,72.199997,75.400002,72.400002
20161206150000,258.5,286.700012,30.500001,38,51.099998,0,72.400002,75.400002,72.400002
20161206151500,258.5,279.649994,29.749999,38,49.900002,100,71.699997,75.400002,72.400002
20161206153000,258.5,279.649994,29.749999,38,49.900002,100,71.599998,75.400002,72.400002
20161206154500,258.5,279.649994,29.749999,38,74.900002,100,72.5,75.400002,72.400002
20161206160000,258.5,272.600006,29.000001,38,50.700001,100,72.099998,75.400002,72.400002
20161206161500,258.5,279.649994,29.749999,38,77.699997,100,71.300003,75.400002,72.400002
20161206163000,258.5,279.649994,29.749999,38,63.200001,100,72.599998,75.400002,72.400002
20161206164500,258.5,272.600006,29.000001,38,61.099998,100,72.099998,75.400002,72.400002
20161206170000,258.5,265.549988,28.249999,38,61.099998,100,72.199997,75.400002,72.400002
20161206171500,258.5,279.649994,29.749999,38,69.900002,100,71.800003,75.400002,72.400002
20161206173000,258.5,265.549988,28.249999,38,58.0,0,72.900002,75.400002,72.400002
20161206174500,258.5,286.700012,30.500001,38,50.099998,100,71.599998,75.400002,72.400002
20161206180000,258.5,272.600006,29.000001,38,69.099998,100,71.900002,75.400002,72.400002
20161206181500,258.5,279.649994,29.749999,38,69.099998,100,72.199997,75.400002,72.400002
20161206183000,258.5,279.649994,29.749999,38,51.099998,100,71.699997,75.400002,72.400002
20161206184500,258.5,265.549988,28.249999,38,74.800003,100,71.900002,75.400002,72.400002
20161206190000,258.5,279.649994,29.749999,38,51.099998,100,72.0,75.400002,72.400002
20161206191500,258.5,286.700012,30.500001,38,64.199997,100,72.099998,75.400002,72.400002
20161206193000,258.5,291.399994,30.999999,39,61.700001,0,72.900002,75.400002,72.400002
20161206194500,258.5,279.649994,29.749999,38,77.300003,100,71.199997,75.400002,72.400002
20161206200000,258.5,279.649994,29.749999,38,56.099998,100,71.699997,75.400002,72.400002
20161206201500,258.5,286.700012,30.500001,38,61.0,0,72.800003,75.400002,72.400002
20161206203000,258.5,291.399994,30.999999,38,50.599998,100,71.300003,75.400002,72.400002
20161206204500,258.5,286.700012,30.500001,38,68.699997,100,72.199997,75.400002,72.400002
20161206210000,258.5,291.399994,30.999999,38,64.400002,0,72.900002,75.400002,72.400002
20161206211500,258.5,291.399994,30.999999,38,71.5,100,71.099998,75.400002,72.400002
20161206213000,258.5,286.700012,30.500001,38,51.099998,100,71.800003,75.400002,72.400002
20161206214500,258.5,286.700012,30.500001,38,74.0,100,71.900002,75.400002,72.400002
20161206220000,258.5,286.700012,30.500001,38,71.5,100,72.199997,75.400002,72.400002
20161206221500,258.5,286.700012,30.500001,38,51.5,100,71.300003,75.400002,72.400002
20161206223000,258.5,286.700012,30.500001,38,56.299999,100,72.5,75.400002,72.400002
20161206224500,258.5,279.649994,29.749999,38,78.199997,100,72.0,75.400002,72.400002
20161206230000,258.5,286.700012,30.500001,38,51.5,0,72.699997,75.400002,72.400002
20161206231500,258.5,291.399994,30.999999,38,68.0,100,71.0,75.400002,72.400002
20161206233000,258.5,291.399994,30.999999,38,56.0,100,71.699997,75.400002,72.400002
20161206234500,258.5,286.700012,30.500001,38,74.400002,100,72.599998,75.400002,72.400002
20161207000000,258.5,298.450012,31.750001,38,53.5,0,72.599998,75.400002,72.400002
20161207001500,258.5,286.700012,30.500001,38,82.699997,100,71.300003,75.400002,72.400002
20161207003000,258.5,286.700012,30.500001,38,54.299999,100,71.800003,75.400002,72.400002
20161207004500,258.5,291.399994,30.999999,38,76.300003,100,72.099998,75.400002,72.400002
20161207010000,258.5,291.399994,30.999999,38,51.099998,100,71.800003,75.400002,72.400002
20161207011500,258.5,272.600006,29.000001,38,73.099998,100,72.099998,75.400002,72.400002
20161207013000,258.5,279.649994,29.749999,39,79.199997,0,72.900002,75.400002,72.400002
20161207014500,258.5,279.649994,29.749999,38,52.5,100,71.199997,75.400002,72.400002
20161207020000,258.5,305.5,32.5,39,53.099998,0,72.300003,75.400002,72.400002
20161207021500,258.5,279.649994,29.749999,38,79.0,100,71.099998,75.400002,72.400002
20161207023000,258.5,279.649994,29.749999,38,63.599998,100,72.400002,75.400002,72.400002
20161207024500,258.5,279.649994,29.749999,38,67.5,100,71.699997,75.400002,72.400002
20161207030000,258.5,286.700012,30.500001,39,58.900002,0,72.900002,75.400002,72.400002
20161207031500,258.5,286.700012,30.500001,39,51.599998,100,71.300003,75.400002,72.400002
20161207033000,258.5,291.399994,30.999999,39,56.799999,100,72.099998,75.400002,72.400002
20161207034500,258.5,279.649994,29.749999,39,72.0,100,72.199997,75.400002,72.400002
20161207040000,258.5,291.399994,30.999999,39,51.099998,100,71.900002,75.400002,72.400002
20161207041500,258.5,286.700012,30.500001,39,73.5,100,71.900002,75.400002,72.400002
20161207043000,258.5,291.399994,30.999999,39,60.799999,100,72.099998,75.400002,72.400002
20161207044500,258.5,272.600006,29.000001,39,62.599998,100,71.800003,75.400002,72.400002
20161207050000,258.5,298.450012,31.750001,39,57.599998,0,72.699997,75.400002,72.400002
20161207051500,258.5,291.399994,30.999999,39,61.799999,100,71.0,75.400002,72.400002
20161207053000,258.5,291.399994,30.999999,39,61.799999,0,72.900002,75.400002,72.400002
20161207054500,258.5,291.399994,30.999999,39,64.0,100,71.0,75.400002,72.400002
20161207060000,258.5,291.399994,30.999999,39,62.799999,0,72.699997,75.400002,72.400002
20161207061500,258.5,286.700012,30.500001,38,50.299999,100,71.599998,75.400002,72.400002
20161207063000,258.5,279.649994,29.749999,38,76.099998,100,72.0,75.400002,72.400002
20161207064500,258.5,286.700012,30.500001,38,62.799999,100,72.400002,75.400002,72.400002
20161207070000,258.5,279.649994,29.749999,38,60.799999,100,72.199997,75.400002,72.400002
20161207071500,258.5,279.649994,29.749999,38,61.5,100,72.400002,75.400002,72.400002
20161207073000,258.5,272.600006,29.000001,38,61.5,100,72.599998,75.300003,72.300003
20161207074500,258.5,272.600006,29.000001,38,49.900002,0,72.699997,75.300003,72.300003
20161207080000,258.5,272.600006,29.000001,38,49.900002,0,72.800003,75.300003,72.300003
20161207081500,258.5,265.549988,28.249999,38,49.900002,0,72.900002,75.300003,72.300003
20161207083000,258.5,256.149994,27.249999,37,49.900002,0,72.199997,75.300003,72.300003
20161207084500,258.5,256.149994,27.249999,37,49.900002,0,72.699997,75.300003,72.300003
20161207090000,258.5,286.700012,30.500001,39,49.900002,0,72.400002,75.0,72.0
20161207091500,258.5,937.650024,99.750003,66,49.099998,0,71.5,68.0,64.900002
20161207093000,258.5,921.200012,98.000001,64,49.099998,0,69.800003,68.0,64.900002
20161207094500,258.5,937.650024,99.750003,64,49.099998,0,69.599998,68.0,64.900002
20161207100000,258.5,768.450012,81.750001,56,49.099998,0,68.699997,68.0,64.900002
20161207101500,258.5,916.5,97.5,64,49.099998,0,68.599998,68.0,64.900002
20161207103000,258.5,876.549988,93.249999,62,49.099998,0,68.199997,68.0,64.900002
20161207104500,258.5,876.549988,93.249999,61,49.099998,0,67.699997,68.0,64.900002
20161207110000,258.5,681.5,72.5,53,49.099998,0,67.599998,68.0,64.900002
20161207111500,258.5,239.699997,25.5,37,92.900002,100,70.199997,76.099998,73.099998
20161207113000,258.5,246.75,26.25,37,96.199997,100,71.199997,76.099998,73.099998
20161207114500,258.5,239.699997,25.5,37,94.599998,100,72.199997,76.099998,73.099998
20161207120000,258.5,246.75,26.25,37,98.400002,100,73.199997,76.099998,73.099998
20161207121500,258.5,956.450012,101.750001,65,49.5,0,73.599998,71.800003,68.800003
20161207123000,258.5,876.549988,93.249999,61,49.5,0,72.699997,71.800003,68.800003
20161207124500,258.5,803.700012,85.500001,58,49.5,0,71.800003,71.800003,68.800003
20161207130000,258.5,815.450012,86.750001,58,48.700001,0,71.800003,71.800003,68.800003
20161207131500,258.5,458.25,48.75,45,49.400002,0,70.800003,71.800003,68.800003
20161207133000,258.5,531.099976,56.499997,48,49.400002,0,71.199997,71.800003,68.800003
20161207134500,258.5,291.399994,30.999999,38,49.400002,0,70.5,71.800003,68.800003
20161207140000,258.5,291.399994,30.999999,39,49.400002,0,70.900002,71.800003,68.800003
20161207141500,258.5,279.649994,29.749999,38,49.400002,0,71.099998,71.800003,68.800003
20161207143000,258.5,286.700012,30.500001,38,49.400002,0,70.5,71.800003,68.800003
20161207144500,258.5,286.700012,30.500001,38,49.400002,0,70.400002,71.800003,68.800003
20161207150000,258.5,291.399994,30.999999,38,49.400002,0,70.400002,71.800003,68.800003
20161207151500,258.5,279.649994,29.749999,38,49.400002,0,70.300003,71.800003,68.800003
20161207153000,258.5,279.649994,29.749999,38,49.400002,0,70.199997,71.800003,68.800003
20161207154500,258.5,279.649994,29.749999,38,49.400002,0,69.900002,71.800003,68.800003
20161207160000,258.5,272.600006,29.000001,38,49.400002,0,69.599998,71.800003,68.800003
20161207161500,258.5,272.600006,29.000001,38,49.400002,0,69.699997,71.800003,68.800003
20161207163000,258.5,279.649994,29.749999,38,49.400002,0,69.199997,71.800003,68.800003
20161207164500,258.5,272.600006,29.000001,38,49.400002,0,69.099998,71.800003,68.800003
20161207170000,258.5,279.649994,29.749999,38,49.400002,0,69.300003,71.800003,68.800003
20161207171500,258.5,279.649994,29.749999,38,49.400002,0,69.599998,71.800003,68.800003
20161207173000,258.5,272.600006,29.000001,38,49.400002,0,68.900002,71.800003,68.800003
20161207174500,258.5,286.700012,30.500001,38,49.400002,0,69.199997,71.800003,68.800003
20161207180000,258.5,272.600006,29.000001,38,49.400002,0,68.900002,71.800003,68.800003
20161207181500,258.5,265.549988,28.249999,38,49.400002,100,68.300003,71.800003,68.800003
20161207183000,258.5,272.600006,29.000001,38,49.400002,100,68.699997,71.800003,68.800003
20161207184500,258.5,272.600006,29.000001,38,49.400002,100,68.699997,71.800003,68.800003
20161207190000,258.5,272.600006,29.000001,38,49.400002,100,68.400002,71.800003,68.800003
20161207191500,258.5,279.649994,29.749999,38,49.400002,100,68.0,71.699997,68.699997
20161207193000,258.5,272.600006,29.000001,38,52.299999,0,68.900002,71.699997,68.699997
20161207194500,258.5,279.649994,29.749999,38,49.900002,0,68.400002,71.599998,68.599998
20161207200000,258.5,286.700012,30.500001,38,49.900002,100,68.5,71.599998,68.599998
20161207201500,258.5,279.649994,29.749999,38,49.900002,100,68.199997,71.599998,68.599998
20161207203000,258.5,279.649994,29.749999,38,49.900002,100,68.400002,71.599998,68.599998
20161207204500,258.5,279.649994,29.749999,38,49.900002,100,68.099998,71.599998,68.599998
20161207210000,258.5,291.399994,30.999999,38,51.799999,100,68.0,71.5,68.5
20161207211500,258.5,279.649994,29.749999,38,60.799999,100,68.0,71.5,68.5
20161207213000,258.5,286.700012,30.500001,38,51.5,0,68.5,71.400002,68.400002
20161207214500,258.5,286.700012,30.500001,38,50.299999,100,68.300003,71.400002,68.400002
20161207220000,258.5,286.700012,30.500001,38,50.299999,100,68.099998,71.400002,68.400002
20161207221500,258.5,286.700012,30.500001,38,50.299999,100,67.900002,71.400002,68.400002
20161207223000,258.5,286.700012,30.500001,38,50.299999,100,67.800003,71.400002,68.400002
20161207224500,258.5,305.5,32.5,39,54.700001,0,68.900002,71.400002,68.400002
20161207230000,258.5,298.450012,31.750001,39,49.900002,100,67.900002,71.400002,68.400002
20161207231500,258.5,291.399994,30.999999,39,49.900002,100,67.800003,71.400002,68.400002
20161207233000,258.5,272.600006,29.000001,38,50.400002,100,67.900002,71.400002,68.400002
20161207234500,258.5,272.600006,29.000001,38,55.099998,100,68.300003,71.400002,68.400002
20161208000000,258.5,279.649994,29.749999,38,69.599998,100,68.199997,71.400002,68.400002
20161208001500,258.5,279.649994,29.749999,38,50.299999,0,68.199997,71.400002,68.400002
20161208003000,258.5,286.700012,30.500001,38,50.299999,100,67.699997,71.400002,68.400002
20161208004500,258.5,279.649994,29.749999,38,50.299999,100,67.900002,71.400002,68.400002
20161208010000,258.5,272.600006,29.000001,38,58.700001,100,68.400002,71.400002,68.400002
20161208011500,258.5,286.700012,30.500001,38,50.299999,0,68.199997,71.400002,68.400002
20161208013000,258.5,279.649994,29.749999,38,50.299999,100,68.099998,71.400002,68.400002
20161208014500,258.5,279.649994,29.749999,38,50.299999,100,67.699997,71.400002,68.400002
20161208020000,258.5,286.700012,30.500001,38,67.599998,100,67.900002,71.400002,68.400002
20161208021500,258.5,298.450012,31.750001,38,50.400002,0,68.099998,71.400002,68.400002
20161208023000,258.5,279.649994,29.749999,38,50.400002,100,68.0,71.400002,68.400002
20161208024500,258.5,279.649994,29.749999,38,50.400002,100,67.699997,71.400002,68.400002
20161208030000,258.5,272.600006,29.000001,38,54.299999,100,68.5,71.400002,68.400002
20161208031500,258.5,286.700012,30.500001,38,60.299999,100,67.900002,71.400002,68.400002
20161208033000,258.5,286.700012,30.500001,38,50.5,0,68.400002,71.400002,68.400002
20161208034500,258.5,286.700012,30.500001,38,49.799999,100,67.800003,71.400002,68.400002
20161208040000,258.5,279.649994,29.749999,38,50.599998,100,67.900002,71.400002,68.400002
20161208041500,258.5,286.700012,30.500001,38,79.599998,100,68.699997,71.400002,68.400002
20161208043000,258.5,286.700012,30.500001,38,50.299999,0,68.400002,71.400002,68.400002
20161208044500,258.5,279.649994,29.749999,38,50.299999,100,68.0,71.400002,68.400002
20161208050000,258.5,286.700012,30.500001,38,50.299999,100,67.699997,71.400002,68.400002
20161208051500,258.5,291.399994,30.999999,38,70.699997,100,68.800003,71.400002,68.400002
20161208053000,258.5,286.700012,30.500001,38,50.599998,100,67.900002,71.400002,68.400002
20161208054500,258.5,286.700012,30.500001,38,50.599998,100,67.900002,71.400002,68.400002
20161208060000,258.5,279.649994,29.749999,38,70.099998,100,68.199997,71.400002,68.400002
20161208061500,258.5,291.399994,30.999999,38,51.5,0,68.699997,71.400002,68.400002
20161208063000,258.5,286.700012,30.500001,38,49.900002,0,68.400002,71.400002,68.400002
20161208064500,258.5,286.700012,30.500001,38,49.900002,0,68.599998,71.400002,68.400002
20161208070000,258.5,279.649994,29.749999,38,49.900002,100,68.099998,71.400002,68.400002
20161208071500,258.5,279.649994,29.749999,38,49.900002,0,68.300003,71.400002,68.400002
20161208073000,258.5,272.600006,29.000001,38,49.900002,0,68.599998,71.400002,68.400002
20161208074500,258.5,279.649994,29.749999,38,49.900002,0,69.599998,71.400002,68.400002
20161208080000,258.5,272.600006,29.000001,38,49.400002,0,70.199997,71.400002,68.400002
20161208081500,258.5,265.549988,28.249999,38,49.400002,0,70.800003,71.400002,68.400002
20161208083000,258.5,265.549988,28.249999,38,49.400002,0,71.0,71.400002,68.400002
20161208084500,258.5,319.600006,34.000001,40,49.400002,0,71.199997,71.400002,68.400002
20161208090000,258.5,305.5,32.5,40,49.400002,0,70.800003,71.400002,68.400002
20161208091500,258.5,361.899994,38.499999,43,49.400002,0,71.599998,71.400002,68.400002
20161208093000,258.5,366.600006,39.000001,43,49.400002,0,71.300003,71.400002,68.400002
20161208094500,258.5,286.700012,30.500001,39,49.400002,0,70.699997,71.400002,68.400002
20161208100000,258.5,366.600006,39.000001,43,49.400002,0,71.300003,71.400002,68.400002
20161208111500,258.5,613.349976,65.249997,13,49.900002,0,69.900002,71.300003,68.300003
20161208113000,258.5,246.75,26.25,10,49.900002,0,69.900002,71.300003,68.300003
20161208114500,258.5,279.649994,29.749999,11,49.900002,0,70.5,71.300003,68.300003
20161208120000,258.5,397.149994,42.249999,46,49.099998,0,69.699997,71.300003,68.300003
20161208121500,258.5,531.099976,56.499997,51,49.099998,0,71.0,71.300003,68.300003
20161208123000,258.5,573.400024,61.000003,53,49.099998,0,71.300003,71.300003,68.300003
20161208124500,258.5,639.200012,68.000001,55,49.099998,0,71.699997,71.300003,68.300003
20161208130000,258.5,667.400024,71.000003,56,49.099998,0,71.400002,71.300003,68.300003
20161208131500,258.5,667.400024,71.000003,56,49.099998,0,71.199997,71.300003,68.300003
20161208133000,258.5,653.299988,69.499999,56,49.099998,0,71.0,71.300003,68.300003
20161208134500,258.5,596.900024,63.500003,54,49.099998,0,71.0,71.300003,68.300003
20161208140000,258.5,448.850006,47.750001,48,49.099998,0,71.0,71.300003,68.300003
20161208141500,258.5,305.5,32.5,42,49.099998,0,70.400002,71.300003,68.300003
20161208143000,258.5,286.700012,30.500001,42,49.099998,0,70.300003,71.300003,68.300003
20161208144500,258.5,298.450012,31.750001,42,49.099998,0,70.5,71.300003,68.300003
20161208150000,258.5,286.700012,30.500001,42,49.099998,0,70.0,71.300003,68.300003
20161208151500,258.5,286.700012,30.500001,42,49.099998,0,70.199997,71.300003,68.300003
20161208153000,258.5,298.450012,31.750001,42,49.099998,0,69.199997,71.300003,68.300003
20161208154500,258.5,286.700012,30.500001,42,49.099998,0,69.599998,71.300003,68.300003
20161208160000,258.5,286.700012,30.500001,42,49.099998,0,69.199997,71.300003,68.300003
20161208161500,258.5,291.399994,30.999999,42,49.099998,0,70.0,71.300003,68.300003
20161208163000,258.5,272.600006,29.000001,41,49.099998,0,68.599998,71.300003,68.300003
20161208164500,258.5,286.700012,30.500001,41,49.099998,0,68.699997,71.300003,68.300003
20161208170000,258.5,279.649994,29.749999,41,49.099998,0,68.599998,71.300003,68.300003
20161208171500,258.5,291.399994,30.999999,41,49.099998,0,68.599998,71.300003,68.300003
20161208173000,258.5,291.399994,30.999999,41,49.099998,100,68.599998,71.300003,68.300003
20161208174500,258.5,286.700012,30.500001,41,49.099998,100,68.099998,71.300003,68.300003
20161208180000,258.5,286.700012,30.500001,41,49.099998,0,68.400002,71.300003,68.300003
20161208181500,258.5,291.399994,30.999999,41,49.099998,100,67.900002,71.300003,68.300003
20161208183000,258.5,291.399994,30.999999,41,49.099998,100,68.400002,71.300003,68.300003
20161208184500,258.5,286.700012,30.500001,41,55.0,100,67.699997,71.300003,68.300003
20161208190000,258.5,286.700012,30.500001,41,53.099998,100,68.199997,71.300003,68.300003
20161208191500,258.5,272.600006,29.000001,41,52.299999,100,67.900002,71.300003,68.300003
20161208193000,258.5,272.600006,29.000001,41,52.299999,100,68.099998,71.300003,68.300003
20161208194500,258.5,286.700012,30.500001,41,68.400002,0,68.800003,71.300003,68.300003
20161208200000,258.5,286.700012,30.500001,41,50.200001,100,67.699997,71.300003,68.300003
20161208201500,258.5,291.399994,30.999999,41,50.200001,100,67.599998,71.300003,68.300003
20161208203000,258.5,286.700012,30.500001,41,50.200001,100,67.800003,71.300003,68.300003
20161208204500,258.5,291.399994,30.999999,41,61.200001,0,68.800003,71.300003,68.300003
20161208210000,258.5,286.700012,30.500001,41,49.900002,100,67.699997,71.300003,68.300003
20161208211500,258.5,286.700012,30.500001,41,49.900002,100,67.400002,71.300003,68.300003
20161208213000,258.5,298.450012,31.750001,41,65.199997,100,67.699997,71.300003,68.300003
20161208214500,258.5,291.399994,30.999999,41,51.900002,0,68.099998,71.300003,68.300003
20161208220000,258.5,286.700012,30.500001,41,50.599998,100,67.599998,71.300003,68.300003
20161208221500,258.5,286.700012,30.500001,41,50.599998,100,67.900002,71.300003,68.300003
20161208223000,258.5,430.049988,45.749999,47,68.800003,0,69.300003,71.300003,68.300003
20161208224500,258.5,291.399994,30.999999,41,49.900002,100,67.599998,71.300003,68.300003
20161208230000,258.5,291.399994,30.999999,41,51.900002,100,67.5,71.300003,68.300003
20161208231500,258.5,286.700012,30.500001,41,64.5,100,68.099998,71.300003,68.300003
20161208233000,258.5,286.700012,30.500001,41,51.200001,0,68.599998,71.300003,68.300003
20161208234500,258.5,286.700012,30.500001,41,49.799999,100,68.099998,71.300003,68.300003
20161209000000,258.5,286.700012,30.500001,41,49.099998,100,67.699997,71.300003,68.300003
20161209001500,258.5,286.700012,30.500001,41,71.400002,100,67.599998,71.300003,68.300003
20161209003000,258.5,291.399994,30.999999,40,50.700001,100,67.800003,71.300003,68.300003
20161209004500,258.5,272.600006,29.000001,40,50.700001,100,67.400002,71.300003,68.300003
20161209010000,258.5,279.649994,29.749999,40,60.400002,100,68.300003,71.300003,68.300003
20161209011500,258.5,331.350006,35.250001,43,58.099998,0,69.099998,71.300003,68.300003
20161209013000,258.5,291.399994,30.999999,41,49.900002,100,67.699997,71.300003,68.300003
20161209014500,258.5,286.700012,30.500001,40,49.900002,100,67.599998,71.300003,68.300003
20161209020000,258.5,272.600006,29.000001,40,82.5,100,67.800003,71.300003,68.300003
20161209021500,258.5,286.700012,30.500001,41,50.299999,0,68.199997,71.300003,68.300003
20161209023000,258.5,286.700012,30.500001,41,50.299999,100,67.400002,71.300003,68.300003
20161209024500,258.5,286.700012,30.500001,41,57.599998,100,68.199997,71.300003,68.300003
20161209030000,258.5,286.700012,30.500001,41,54.700001,100,68.199997,71.300003,68.300003
20161209031500,258.5,291.399994,30.999999,41,77.699997,100,68.0,71.300003,68.300003
20161209033000,258.5,291.399994,30.999999,41,49.900002,100,67.900002,71.300003,68.300003
20161209034500,258.5,291.399994,30.999999,41,49.900002,100,67.199997,71.300003,68.300003
20161209040000,258.5,291.399994,30.999999,41,53.5,100,68.099998,71.300003,68.300003
20161209041500,258.5,291.399994,30.999999,41,72.400002,100,67.599998,71.300003,68.300003
20161209043000,258.5,286.700012,30.500001,41,51.099998,0,68.599998,71.300003,68.300003
20161209044500,258.5,286.700012,30.500001,41,51.099998,100,67.800003,71.300003,68.300003
20161209050000,258.5,286.700012,30.500001,41,50.299999,100,67.599998,71.300003,68.300003
20161209051500,258.5,336.049988,35.749999,44,66.0,0,69.099998,71.300003,68.300003
20161209053000,258.5,291.399994,30.999999,41,49.5,100,67.400002,71.300003,68.300003
20161209054500,258.5,286.700012,30.500001,41,70.5,100,67.699997,71.300003,68.300003
20161209060000,258.5,291.399994,30.999999,41,53.700001,100,67.599998,71.300003,68.300003
20161209061500,258.5,291.399994,30.999999,41,51.0,0,68.400002,71.300003,68.300003
20161209063000,258.5,286.700012,30.500001,41,49.400002,100,67.5,71.300003,68.300003
20161209064500,258.5,291.399994,30.999999,41,58.799999,100,68.099998,71.300003,68.300003
20161209070000,258.5,291.399994,30.999999,41,76.599998,100,68.5,71.300003,68.300003
20161209071500,258.5,291.399994,30.999999,41,80.099998,100,68.199997,76.400002,73.400002
20161209073000,258.5,272.600006,29.000001,40,83.300003,100,70.300003,76.400002,73.400002
20161209074500,258.5,279.649994,29.749999,40,93.5,100,71.699997,76.400002,73.400002
20161209080000,258.5,272.600006,29.000001,40,101.800003,100,72.5,76.400002,73.400002
20161209081500,258.5,272.600006,29.000001,40,90.199997,100,72.699997,76.400002,73.400002
20161209083000,258.5,256.149994,27.249999,40,83.800003,100,73.400002,76.400002,73.400002
20161209084500,258.5,279.649994,29.749999,40,97.300003,100,73.0,76.400002,73.400002
20161209090000,258.5,265.549988,28.249999,40,53.099998,0,73.699997,76.400002,73.400002
20161209091500,258.5,256.149994,27.249999,40,49.900002,100,73.0,76.400002,73.400002
20161209093000,258.5,265.549988,28.249999,40,49.900002,100,72.400002,76.400002,73.400002
20161209094500,258.5,265.549988,28.249999,40,56.900002,0,73.400002,76.099998,73.099998
20161209100000,258.5,256.149994,27.249999,40,49.5,100,72.599998,76.099998,73.099998
20161209101500,258.5,279.649994,29.749999,40,49.5,100,72.5,76.099998,73.099998
20161209103000,258.5,272.600006,29.000001,40,49.5,100,72.599998,76.099998,73.099998
20161209104500,258.5,239.699997,25.5,40,51.400002,100,72.400002,76.099998,73.099998
20161209110000,258.5,272.600006,29.000001,41,56.799999,0,73.800003,76.099998,73.099998
20161209111500,258.5,265.549988,28.249999,41,50.200001,0,72.900002,76.099998,73.099998
20161209113000,258.5,272.600006,29.000001,41,50.200001,100,73.099998,76.099998,73.099998
20161209114500,258.5,265.549988,28.249999,41,49.099998,100,72.900002,76.099998,73.099998
20161209120000,258.5,265.549988,28.249999,41,49.099998,100,73.099998,76.099998,73.099998
20161209121500,258.5,256.149994,27.249999,41,49.799999,100,73.099998,76.099998,73.099998
20161209123000,258.5,265.549988,28.249999,41,49.799999,0,73.599998,76.099998,73.099998
20161209124500,258.5,265.549988,28.249999,41,49.799999,0,73.599998,76.099998,73.099998
20161209130000,258.5,256.149994,27.249999,41,49.799999,0,74.0,76.099998,73.099998
20161209131500,258.5,256.149994,27.249999,41,49.799999,0,74.5,76.099998,73.099998
20161209133000,258.5,246.75,26.25,41,49.099998,0,74.599998,76.099998,73.099998
20161209134500,258.5,246.75,26.25,41,49.799999,0,74.900002,76.099998,73.099998
20161209140000,258.5,256.149994,27.249999,41,49.799999,0,74.5,76.099998,73.099998
20161209141500,258.5,246.75,26.25,41,49.099998,0,74.199997,76.099998,73.099998
20161209143000,258.5,265.549988,28.249999,41,49.099998,0,73.400002,76.099998,73.099998
20161209144500,258.5,272.600006,29.000001,41,49.099998,0,72.900002,76.099998,73.099998
20161209150000,258.5,265.549988,28.249999,41,58.900002,100,72.0,76.099998,73.099998
20161209151500,258.5,256.149994,27.249999,41,54.299999,100,72.099998,76.099998,73.099998
20161209153000,258.5,291.399994,30.999999,42,54.900002,0,73.400002,76.099998,73.099998
20161209154500,258.5,286.700012,30.500001,42,75.400002,100,72.599998,76.099998,73.099998
20161209160000,258.5,286.700012,30.500001,42,82.0,100,73.0,76.099998,73.099998
20161209161500,258.5,286.700012,30.500001,42,51.0,100,72.099998,76.099998,73.099998
20161209163000,258.5,279.649994,29.749999,42,55.599998,100,72.699997,76.099998,73.099998
20161209164500,258.5,279.649994,29.749999,42,84.5,100,73.400002,76.099998,73.099998
20161209170000,258.5,291.399994,30.999999,42,71.699997,100,71.5,76.099998,73.099998
20161209171500,258.5,286.700012,30.500001,42,72.900002,100,72.5,76.099998,73.099998
20161209173000,258.5,286.700012,30.500001,42,51.5,100,72.199997,76.099998,73.099998
20161209174500,258.5,298.450012,31.750001,42,53.099998,0,73.199997,76.099998,73.099998
20161209180000,258.5,279.649994,29.749999,42,75.900002,100,72.699997,76.099998,73.099998
20161209181500,258.5,279.649994,29.749999,42,51.5,100,72.300003,76.099998,73.099998
20161209183000,258.5,291.399994,30.999999,42,62.5,100,72.900002,76.099998,73.099998
20161209184500,258.5,279.649994,29.749999,42,72.900002,100,73.400002,76.099998,73.099998
20161209190000,258.5,286.700012,30.500001,42,76.900002,100,73.199997,76.099998,73.099998
20161209191500,258.5,279.649994,29.749999,42,81.400002,100,71.599998,76.099998,73.099998
20161209193000,258.5,279.649994,29.749999,42,58.5,0,73.300003,76.099998,73.099998
20161209194500,258.5,272.600006,29.000001,42,79.300003,100,72.599998,76.099998,73.099998
20161209200000,258.5,279.649994,29.749999,42,54.099998,100,72.699997,76.099998,73.099998
20161209201500,258.5,279.649994,29.749999,42,80.099998,100,72.599998,76.099998,73.099998
20161209203000,258.5,286.700012,30.500001,42,50.299999,100,72.099998,76.099998,73.099998
20161209204500,258.5,286.700012,30.500001,42,71.300003,0,73.5,76.099998,73.099998
20161209210000,258.5,279.649994,29.749999,42,85.0,100,71.5,76.099998,73.099998
20161209211500,258.5,286.700012,30.500001,42,60.700001,100,72.5,76.099998,73.099998
20161209213000,258.5,286.700012,30.500001,42,72.5,100,73.300003,76.099998,73.099998
20161209214500,258.5,286.700012,30.500001,42,52.200001,100,71.900002,76.099998,73.099998
20161209220000,258.5,272.600006,29.000001,42,63.599998,100,72.900002,76.099998,73.099998
20161209221500,258.5,279.649994,29.749999,42,54.5,100,71.5,76.099998,73.099998
20161209223000,258.5,286.700012,30.500001,42,57.099998,0,73.199997,76.099998,73.099998
20161209224500,258.5,286.700012,30.500001,42,75.300003,100,72.800003,76.099998,73.099998
20161209230000,258.5,286.700012,30.500001,42,82.599998,0,73.599998,76.099998,73.099998
20161209231500,258.5,279.649994,29.749999,42,81.699997,100,71.599998,76.099998,73.099998
20161209233000,258.5,272.600006,29.000001,42,53.799999,100,72.699997,76.099998,73.099998
20161209234500,258.5,279.649994,29.749999,42,63.799999,100,73.199997,76.099998,73.099998
20161210000000,258.5,286.700012,30.500001,42,81.199997,100,72.699997,76.099998,73.099998
20161210001500,258.5,279.649994,29.749999,42,51.900002,100,72.599998,76.099998,73.099998
20161210003000,258.5,291.399994,30.999999,42,79.099998,100,72.599998,76.099998,73.099998
20161210004500,258.5,286.700012,30.500001,42,63.200001,0,73.400002,76.099998,73.099998
20161210010000,258.5,272.600006,29.000001,42,78.300003,100,72.300003,76.099998,73.099998
20161210011500,258.5,286.700012,30.500001,42,51.900002,100,72.300003,76.099998,73.099998
20161210013000,258.5,279.649994,29.749999,42,54.700001,100,72.400002,76.099998,73.099998
20161210014500,258.5,279.649994,29.749999,42,68.199997,100,73.199997,76.099998,73.099998
20161210020000,258.5,279.649994,29.749999,42,72.199997,100,73.300003,76.099998,73.099998
