PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210021500,258.5,272.600006,29.000001,42,83.800003,100,71.699997,76.099998,73.099998
20161210023000,258.5,272.600006,29.000001,42,53.900002,100,72.599998,76.099998,73.099998
20161210024500,258.5,265.549988,28.249999,42,74.900002,100,72.599998,76.099998,73.099998
20161210030000,258.5,272.600006,29.000001,42,52.200001,100,72.199997,76.099998,73.099998
20161210031500,258.5,279.649994,29.749999,42,61.0,0,73.400002,76.099998,73.099998
20161210033000,258.5,272.600006,29.000001,42,81.0,100,71.699997,76.099998,73.099998
20161210034500,258.5,279.649994,29.749999,42,58.0,0,73.400002,76.099998,73.099998
20161210040000,258.5,279.649994,29.749999,42,75.599998,100,71.800003,76.099998,73.099998
20161210041500,258.5,279.649994,29.749999,42,51.099998,100,72.300003,76.099998,73.099998
20161210043000,258.5,279.649994,29.749999,42,84.300003,100,72.900002,76.099998,73.099998
20161210044500,258.5,286.700012,30.500001,42,64.199997,100,71.5,76.099998,73.099998
20161210050000,258.5,319.600006,34.000001,44,61.0,0,73.800003,76.099998,73.099998
20161210051500,258.5,279.649994,29.749999,42,78.300003,100,71.900002,76.099998,73.099998
20161210053000,258.5,279.649994,29.749999,42,58.799999,100,72.300003,76.099998,73.099998
20161210054500,258.5,286.700012,30.500001,42,76.300003,100,72.900002,76.099998,73.099998
20161210060000,258.5,279.649994,29.749999,42,57.700001,100,71.5,76.099998,73.099998
20161210061500,258.5,286.700012,30.500001,42,74.400002,100,73.099998,76.099998,73.099998
20161210063000,258.5,279.649994,29.749999,42,80.900002,100,71.5,76.099998,73.099998
20161210064500,258.5,279.649994,29.749999,42,71.0,100,73.400002,76.099998,73.099998
20161210070000,258.5,286.700012,30.500001,42,72.699997,100,71.599998,76.099998,73.099998
20161210071500,258.5,286.700012,30.500001,42,54.700001,100,72.5,76.099998,73.099998
20161210073000,258.5,286.700012,30.500001,42,83.400002,100,73.099998,76.099998,73.099998
20161210074500,258.5,286.700012,30.500001,42,66.599998,100,71.400002,76.099998,73.099998
20161210080000,258.5,291.399994,30.999999,42,65.300003,100,73.0,76.099998,73.099998
20161210081500,258.5,286.700012,30.500001,42,72.599998,100,72.400002,76.099998,73.099998
20161210083000,258.5,291.399994,30.999999,42,57.0,0,73.400002,76.099998,73.099998
20161210084500,258.5,279.649994,29.749999,42,85.5,100,72.099998,76.099998,73.099998
20161210090000,258.5,272.600006,29.000001,42,60.799999,100,73.0,76.099998,73.099998
20161210091500,258.5,272.600006,29.000001,42,71.599998,100,73.099998,76.099998,73.099998
20161210093000,258.5,291.399994,30.999999,42,51.0,100,72.099998,76.099998,73.099998
20161210094500,258.5,279.649994,29.749999,42,81.5,100,72.699997,76.099998,73.099998
20161210100000,258.5,286.700012,30.500001,42,50.299999,100,72.699997,76.099998,73.099998
20161210101500,258.5,286.700012,30.500001,42,69.300003,100,72.199997,76.099998,73.099998
20161210103000,258.5,291.399994,30.999999,42,61.099998,100,72.699997,76.099998,73.099998
20161210104500,258.5,279.649994,29.749999,42,60.200001,100,72.900002,76.099998,73.099998
20161210110000,258.5,291.399994,30.999999,42,60.200001,100,72.900002,76.099998,73.099998
20161210111500,258.5,286.700012,30.500001,42,60.200001,100,73.0,76.099998,73.099998
20161210113000,258.5,279.649994,29.749999,42,60.200001,100,72.900002,76.099998,73.099998
20161210114500,258.5,286.700012,30.500001,42,64.699997,100,72.599998,76.099998,73.099998
20161210120000,258.5,286.700012,30.500001,42,52.099998,0,73.5,76.099998,73.099998
20161210121500,258.5,286.700012,30.500001,42,49.799999,100,72.300003,76.099998,73.099998
20161210123000,258.5,279.649994,29.749999,42,50.599998,100,72.400002,76.099998,73.099998
20161210124500,258.5,286.700012,30.500001,42,59.900002,100,73.199997,76.099998,73.099998
20161210130000,258.5,291.399994,30.999999,42,51.0,0,73.199997,76.099998,73.099998
20161210131500,258.5,286.700012,30.500001,42,49.5,0,73.099998,76.099998,73.099998
20161210133000,258.5,279.649994,29.749999,42,49.5,0,72.900002,76.099998,73.099998
20161210134500,258.5,279.649994,29.749999,42,50.200001,0,73.199997,76.099998,73.099998
20161210140000,258.5,286.700012,30.500001,42,49.5,0,73.0,76.099998,73.099998
20161210141500,258.5,279.649994,29.749999,42,49.5,0,73.099998,76.099998,73.099998
20161210143000,258.5,279.649994,29.749999,42,49.5,0,73.300003,76.099998,73.099998
20161210144500,258.5,265.549988,28.249999,42,49.5,100,72.800003,76.099998,73.099998
20161210150000,258.5,286.700012,30.500001,42,49.5,100,72.400002,76.099998,73.099998
20161210151500,258.5,265.549988,28.249999,42,74.0,100,72.099998,76.099998,73.099998
20161210153000,258.5,265.549988,28.249999,42,80.699997,100,73.199997,76.099998,73.099998
20161210154500,258.5,265.549988,28.249999,42,52.700001,0,73.199997,76.099998,73.099998
20161210160000,258.5,272.600006,29.000001,42,50.299999,100,72.199997,76.099998,73.099998
20161210161500,258.5,265.549988,28.249999,42,70.699997,100,72.900002,76.099998,73.099998
20161210163000,258.5,279.649994,29.749999,42,61.099998,100,72.800003,76.099998,73.099998
20161210164500,258.5,272.600006,29.000001,42,59.599998,100,72.699997,76.099998,73.099998
20161210170000,258.5,272.600006,29.000001,42,69.599998,100,72.699997,76.099998,73.099998
20161210171500,258.5,265.549988,28.249999,42,69.599998,100,73.099998,76.099998,73.099998
20161210173000,258.5,279.649994,29.749999,42,76.699997,100,73.199997,76.099998,73.099998
20161210174500,258.5,272.600006,29.000001,42,50.299999,100,72.599998,76.099998,73.099998
20161210180000,258.5,272.600006,29.000001,42,58.599998,100,72.199997,76.099998,73.099998
20161210181500,258.5,279.649994,29.749999,42,72.199997,100,73.099998,76.099998,73.099998
20161210183000,258.5,279.649994,29.749999,42,51.099998,0,73.099998,76.099998,73.099998
20161210184500,258.5,272.600006,29.000001,42,82.0,100,71.900002,76.099998,73.099998
20161210190000,258.5,272.600006,29.000001,42,83.699997,100,72.0,76.099998,73.099998
20161210191500,258.5,298.450012,31.750001,43,55.599998,0,73.199997,76.099998,73.099998
20161210193000,258.5,279.649994,29.749999,42,77.099998,100,72.199997,76.099998,73.099998
20161210194500,258.5,272.600006,29.000001,42,51.299999,100,72.400002,76.099998,73.099998
20161210200000,258.5,279.649994,29.749999,42,54.299999,100,72.800003,76.099998,73.099998
20161210201500,258.5,286.700012,30.500001,42,70.599998,100,73.199997,76.099998,73.099998
20161210203000,258.5,286.700012,30.500001,42,71.900002,0,73.599998,76.099998,73.099998
20161210204500,258.5,291.399994,30.999999,42,70.5,100,71.699997,76.099998,73.099998
20161210210000,258.5,291.399994,30.999999,42,56.299999,0,73.099998,76.099998,73.099998
20161210211500,258.5,286.700012,30.500001,42,74.5,100,72.300003,76.099998,73.099998
20161210213000,258.5,291.399994,30.999999,42,60.0,100,72.599998,76.099998,73.099998
20161210214500,258.5,265.549988,28.249999,42,53.099998,0,73.0,76.099998,73.099998
20161210220000,258.5,272.600006,29.000001,42,65.0,100,71.900002,76.099998,73.099998
20161210221500,258.5,286.700012,30.500001,42,62.0,100,72.800003,76.099998,73.099998
20161210223000,258.5,286.700012,30.500001,42,77.400002,100,73.199997,76.099998,73.099998
20161210224500,258.5,286.700012,30.500001,42,52.400002,100,72.599998,76.099998,73.099998
20161210230000,258.5,286.700012,30.500001,42,83.400002,100,72.5,76.099998,73.099998
20161210231500,258.5,279.649994,29.749999,42,50.599998,100,71.900002,76.099998,73.099998
20161210233000,258.5,291.399994,30.999999,42,69.699997,0,73.5,76.099998,73.099998
20161210234500,258.5,286.700012,30.500001,42,59.400002,100,71.699997,76.099998,73.099998
20161211000000,258.5,279.649994,29.749999,42,51.900002,100,72.599998,76.099998,73.099998
20161211001500,258.5,279.649994,29.749999,42,78.699997,100,72.5,76.099998,73.099998
20161211003000,258.5,279.649994,29.749999,42,61.900002,100,72.400002,76.099998,73.099998
20161211004500,258.5,286.700012,30.500001,42,73.300003,0,73.599998,76.099998,73.099998
20161211010000,258.5,286.700012,30.500001,42,73.300003,100,71.599998,76.099998,73.099998
20161211011500,258.5,279.649994,29.749999,42,59.5,100,72.599998,76.099998,73.099998
20161211013000,258.5,279.649994,29.749999,42,79.0,100,72.400002,76.099998,73.099998
20161211014500,258.5,291.399994,30.999999,42,50.299999,100,72.300003,76.099998,73.099998
20161211020000,258.5,272.600006,29.000001,42,71.699997,100,73.099998,76.099998,73.099998
20161211021500,258.5,291.399994,30.999999,42,78.099998,100,72.5,76.099998,73.099998
20161211023000,258.5,291.399994,30.999999,42,60.099998,0,73.599998,76.099998,73.099998
20161211024500,258.5,286.700012,30.500001,42,74.800003,100,71.900002,76.099998,73.099998
20161211030000,258.5,286.700012,30.500001,42,61.5,100,72.699997,76.099998,73.099998
20161211031500,258.5,286.700012,30.500001,42,81.300003,100,73.099998,76.099998,73.099998
20161211033000,258.5,291.399994,30.999999,42,54.200001,100,71.800003,76.099998,73.099998
20161211034500,258.5,279.649994,29.749999,42,56.400002,100,72.699997,76.099998,73.099998
20161211040000,258.5,279.649994,29.749999,42,71.099998,100,72.800003,76.099998,73.099998
20161211041500,258.5,286.700012,30.500001,42,54.299999,0,73.0,76.099998,73.099998
20161211043000,258.5,291.399994,30.999999,42,83.0,100,72.099998,76.099998,73.099998
20161211044500,258.5,286.700012,30.500001,42,60.0,100,72.400002,76.099998,73.099998
20161211050000,258.5,286.700012,30.500001,42,76.300003,100,73.099998,76.099998,73.099998
20161211051500,258.5,279.649994,29.749999,42,56.599998,100,71.699997,76.099998,73.099998
20161211053000,258.5,286.700012,30.500001,42,62.0,100,73.199997,76.099998,73.099998
20161211054500,258.5,286.700012,30.500001,42,65.699997,100,72.300003,76.099998,73.099998
20161211060000,258.5,279.649994,29.749999,42,51.900002,100,72.699997,76.099998,73.099998
20161211061500,258.5,286.700012,30.500001,42,74.699997,100,72.5,76.099998,73.099998
20161211063000,258.5,291.399994,30.999999,42,51.900002,100,72.099998,76.099998,73.099998
20161211064500,258.5,286.700012,30.500001,42,75.5,100,73.400002,76.099998,73.099998
20161211070000,258.5,279.649994,29.749999,42,81.199997,100,71.699997,76.099998,73.099998
20161211071500,258.5,286.700012,30.500001,42,56.400002,0,73.300003,76.099998,73.099998
20161211073000,258.5,279.649994,29.749999,42,73.5,100,72.599998,76.099998,73.099998
20161211074500,258.5,265.549988,28.249999,41,51.5,100,72.599998,76.099998,73.099998
20161211080000,258.5,265.549988,28.249999,41,83.699997,100,72.599998,76.099998,73.099998
20161211081500,258.5,272.600006,29.000001,41,62.5,100,72.199997,76.099998,73.099998
20161211083000,258.5,272.600006,29.000001,41,55.200001,0,73.599998,76.099998,73.099998
20161211084500,258.5,272.600006,29.000001,41,51.0,100,72.099998,76.099998,73.099998
20161211090000,258.5,291.399994,30.999999,42,51.900002,0,73.199997,76.0,73.0
20161211091500,258.5,286.700012,30.500001,42,50.299999,100,72.0,76.0,73.0
20161211093000,258.5,279.649994,29.749999,42,50.299999,100,72.099998,76.0,73.0
20161211094500,258.5,286.700012,30.500001,42,54.299999,0,73.199997,75.900002,72.900002
20161211100000,258.5,286.700012,30.500001,42,49.900002,100,72.300003,75.900002,72.900002
20161211101500,258.5,272.600006,29.000001,42,50.799999,100,72.400002,75.699997,72.699997
20161211103000,258.5,272.600006,29.000001,42,64.400002,100,72.800003,75.699997,72.699997
20161211104500,258.5,291.399994,30.999999,43,50.599998,0,73.099998,75.699997,72.699997
20161211110000,258.5,272.600006,29.000001,42,49.599998,0,72.900002,75.699997,72.699997
20161211111500,258.5,286.700012,30.500001,42,49.599998,100,72.400002,75.699997,72.699997
20161211113000,258.5,265.549988,28.249999,42,50.200001,100,72.400002,75.699997,72.699997
20161211114500,258.5,272.600006,29.000001,42,53.799999,100,72.099998,75.699997,72.699997
20161211120000,258.5,272.600006,29.000001,42,51.5,0,72.900002,75.699997,72.699997
20161211121500,258.5,272.600006,29.000001,42,50.299999,100,72.199997,75.699997,72.699997
20161211123000,258.5,272.600006,29.000001,42,50.299999,0,73.0,75.699997,72.699997
20161211124500,258.5,366.600006,39.000001,46,50.299999,0,74.5,75.699997,72.699997
20161211130000,258.5,956.450012,101.750001,68,49.5,0,73.099998,68.0,61.900002
20161211131500,258.5,937.650024,99.750003,68,49.5,0,71.199997,68.0,61.900002
20161211133000,258.5,937.650024,99.750003,68,49.5,0,69.800003,68.0,61.900002
20161211134500,258.5,956.450012,101.750001,68,49.5,0,69.599998,68.0,61.900002
20161211140000,258.5,714.400024,76.000003,58,49.0,0,68.400002,68.0,61.900002
20161211141500,258.5,625.099976,66.499997,54,49.0,0,67.400002,68.0,61.900002
20161211143000,258.5,618.049988,65.749999,54,49.799999,0,68.099998,68.0,61.900002
20161211144500,258.5,608.650024,64.750003,54,49.799999,0,67.800003,68.0,61.900002
20161211150000,258.5,524.049988,55.749999,52,49.799999,0,67.699997,68.0,61.900002
20161211151500,258.5,291.399994,30.999999,42,49.799999,0,67.5,68.0,61.900002
20161211153000,258.5,319.600006,34.000001,43,49.799999,0,67.5,68.0,61.900002
20161211154500,258.5,279.649994,29.749999,42,49.799999,0,67.400002,68.0,61.900002
20161211160000,258.5,314.899994,33.499999,43,49.099998,0,67.400002,68.0,61.900002
20161211161500,258.5,331.350006,35.250001,44,49.799999,0,67.699997,68.0,61.900002
20161211163000,258.5,319.600006,34.000001,44,49.799999,0,67.699997,68.0,61.900002
20161211164500,258.5,305.5,32.5,43,49.799999,0,67.800003,68.0,61.900002
20161211170000,258.5,286.700012,30.500001,42,49.799999,0,67.400002,68.0,61.900002
20161211171500,258.5,336.049988,35.749999,44,49.799999,0,67.699997,68.0,61.900002
20161211173000,258.5,286.700012,30.500001,42,49.799999,0,67.599998,68.0,61.900002
20161211174500,258.5,286.700012,30.500001,42,49.799999,0,67.699997,68.0,61.900002
20161211180000,258.5,336.049988,35.749999,44,49.799999,0,67.699997,68.0,61.900002
20161211181500,258.5,291.399994,30.999999,42,49.799999,0,67.400002,68.0,61.900002
20161211183000,258.5,291.399994,30.999999,42,49.799999,0,67.599998,68.0,61.900002
20161211184500,258.5,279.649994,29.749999,42,49.799999,0,67.5,68.0,61.900002
20161211190000,258.5,279.649994,29.749999,42,49.799999,0,67.400002,68.0,61.900002
20161211191500,258.5,291.399994,30.999999,42,49.799999,0,67.400002,68.0,61.900002
20161211193000,258.5,286.700012,30.500001,42,49.799999,0,67.400002,68.0,61.900002
20161211194500,258.5,286.700012,30.500001,42,49.799999,0,67.900002,68.0,61.900002
20161211200000,258.5,286.700012,30.500001,42,49.299999,0,67.400002,68.0,61.900002
20161211201500,258.5,347.799988,36.999999,44,49.799999,0,67.699997,68.0,61.900002
20161211203000,258.5,291.399994,30.999999,42,49.799999,0,67.099998,68.0,61.900002
20161211204500,258.5,286.700012,30.500001,42,49.099998,0,67.199997,68.0,61.900002
20161211210000,258.5,291.399994,30.999999,42,49.099998,0,67.199997,68.0,61.900002
20161211211500,258.5,286.700012,30.500001,42,49.799999,0,67.300003,68.0,61.900002
20161211213000,258.5,291.399994,30.999999,42,49.099998,0,67.5,68.0,61.900002
20161211214500,258.5,279.649994,29.749999,42,49.099998,0,67.400002,68.0,61.900002
20161211220000,258.5,291.399994,30.999999,42,49.799999,0,67.5,68.0,61.900002
20161211221500,258.5,286.700012,30.500001,42,49.799999,0,66.800003,68.0,61.900002
20161211223000,258.5,291.399994,30.999999,42,49.099998,0,67.099998,68.0,61.900002
20161211224500,258.5,286.700012,30.500001,42,49.099998,0,67.0,68.0,61.900002
20161211230000,258.5,265.549988,28.249999,42,49.799999,0,67.5,68.0,61.900002
20161211231500,258.5,286.700012,30.500001,42,49.799999,0,67.300003,68.0,61.900002
20161211233000,258.5,272.600006,29.000001,41,49.099998,0,67.300003,68.0,61.900002
20161211234500,258.5,279.649994,29.749999,41,49.799999,0,67.099998,68.0,61.900002
20161212000000,258.5,272.600006,29.000001,41,49.099998,0,66.900002,68.0,61.900002
20161212001500,258.5,286.700012,30.500001,42,49.799999,0,67.099998,68.0,61.900002
20161212003000,258.5,279.649994,29.749999,42,49.099998,0,67.0,68.0,61.900002
20161212004500,258.5,286.700012,30.500001,42,49.599998,0,67.0,68.0,61.900002
20161212010000,258.5,291.399994,30.999999,42,49.599998,0,67.0,68.0,61.900002
20161212011500,258.5,286.700012,30.500001,42,49.099998,0,67.099998,68.0,61.900002
20161212013000,258.5,279.649994,29.749999,42,49.799999,0,67.300003,68.0,61.900002
20161212014500,258.5,291.399994,30.999999,42,49.799999,0,66.800003,68.0,61.900002
20161212020000,258.5,326.649994,34.749999,43,49.099998,0,67.199997,68.0,61.900002
20161212021500,258.5,286.700012,30.500001,42,49.099998,0,66.699997,68.0,61.900002
20161212023000,258.5,279.649994,29.749999,42,49.099998,0,66.900002,68.0,61.900002
20161212024500,258.5,286.700012,30.500001,42,49.799999,0,66.800003,68.0,61.900002
20161212030000,258.5,286.700012,30.500001,42,49.799999,0,67.099998,68.0,61.900002
20161212031500,258.5,298.450012,31.750001,42,49.099998,0,67.099998,68.0,61.900002
20161212033000,258.5,291.399994,30.999999,42,49.099998,0,66.900002,68.0,61.900002
20161212034500,258.5,286.700012,30.500001,42,49.900002,0,66.800003,68.0,61.900002
20161212040000,258.5,291.399994,30.999999,42,49.900002,0,66.599998,68.0,61.900002
20161212041500,258.5,291.399994,30.999999,42,49.900002,0,67.0,68.0,61.900002
20161212043000,258.5,291.399994,30.999999,42,49.900002,0,66.5,68.0,61.900002
20161212044500,258.5,291.399994,30.999999,42,49.900002,0,66.800003,68.0,61.900002
20161212050000,258.5,272.600006,29.000001,41,49.099998,0,67.0,68.0,61.900002
20161212051500,258.5,291.399994,30.999999,42,49.099998,0,66.5,68.0,61.900002
20161212053000,258.5,291.399994,30.999999,42,49.799999,0,66.699997,68.0,61.900002
20161212054500,258.5,272.600006,29.000001,41,49.799999,0,66.699997,68.0,61.900002
20161212060000,258.5,279.649994,29.749999,41,49.099998,0,66.699997,68.0,61.900002
20161212061500,258.5,279.649994,29.749999,41,49.099998,0,66.400002,68.0,61.900002
20161212063000,258.5,286.700012,30.500001,41,49.799999,0,66.699997,68.0,61.900002
20161212064500,258.5,272.600006,29.000001,41,49.799999,0,66.900002,68.0,61.900002
20161212070000,258.5,291.399994,30.999999,42,49.799999,0,66.800003,68.0,61.900002
20161212071500,258.5,279.649994,29.749999,41,49.200001,100,67.0,78.5,75.5
20161212073000,258.5,272.600006,29.000001,41,85.0,100,70.0,78.5,75.5
20161212074500,258.5,279.649994,29.749999,41,86.900002,100,71.300003,78.5,75.5
20161212080000,258.5,279.649994,29.749999,41,90.900002,100,72.099998,78.5,75.5
20161212081500,258.5,279.649994,29.749999,41,98.800003,100,73.199997,78.5,75.5
20161212083000,258.5,286.700012,30.500001,41,85.599998,100,73.900002,78.5,75.5
20161212084500,258.5,291.399994,30.999999,41,91.699997,100,74.599998,78.5,75.5
20161212090000,258.5,876.549988,93.249999,66,49.5,0,72.900002,70.800003,67.800003
20161212091500,258.5,791.950012,84.250001,60,49.5,0,71.699997,70.800003,67.800003
20161212093000,258.5,744.950012,79.250001,58,49.5,0,71.199997,70.800003,67.800003
20161212094500,258.5,653.299988,69.499999,55,49.5,0,70.599998,70.800003,67.800003
20161212100000,258.5,615.700012,65.500001,54,49.5,0,70.699997,70.800003,67.800003
20161212101500,258.5,439.450012,46.750001,47,49.5,0,70.0,70.800003,67.800003
20161212103000,258.5,439.450012,46.750001,47,49.5,0,70.400002,70.800003,67.800003
20161212104500,258.5,326.649994,34.749999,43,49.5,0,70.400002,70.800003,67.800003
20161212110000,258.5,366.600006,39.000001,45,49.5,0,70.400002,70.800003,67.800003
20161212111500,258.5,291.399994,30.999999,42,49.5,0,70.800003,70.800003,67.800003
20161212113000,258.5,596.900024,63.500003,54,49.5,0,71.400002,70.800003,67.800003
20161212114500,258.5,655.650024,69.750003,56,49.5,0,71.199997,70.800003,67.800003
20161212120000,258.5,641.549988,68.249999,56,49.5,0,70.900002,70.800003,67.800003
20161212121500,258.5,629.799988,66.999999,55,49.5,0,71.099998,70.800003,67.800003
20161212123000,258.5,672.099976,71.499997,57,49.5,0,71.099998,70.800003,67.800003
20161212124500,258.5,618.049988,65.749999,54,49.5,0,70.300003,70.800003,67.800003
20161212130000,258.5,571.049988,60.749999,52,49.5,0,70.5,70.800003,67.800003
20161212131500,258.5,314.899994,33.499999,42,49.5,0,70.0,70.800003,67.800003
20161212133000,258.5,279.649994,29.749999,41,50.200001,0,69.900002,70.800003,67.800003
20161212134500,258.5,279.649994,29.749999,41,50.200001,0,69.900002,70.800003,67.800003
20161212140000,258.5,286.700012,30.500001,41,49.5,0,70.0,70.800003,67.800003
20161212141500,258.5,286.700012,30.500001,41,49.5,0,69.900002,70.800003,67.800003
20161212143000,258.5,286.700012,30.500001,41,49.5,0,69.599998,70.800003,67.800003
20161212144500,258.5,286.700012,30.500001,41,49.5,0,69.699997,70.800003,67.800003
20161212150000,258.5,286.700012,30.500001,41,49.5,0,69.400002,70.800003,67.800003
20161212151500,258.5,291.399994,30.999999,41,50.200001,0,69.599998,70.800003,67.800003
20161212153000,258.5,286.700012,30.500001,41,50.200001,0,69.599998,70.800003,67.800003
20161212154500,258.5,286.700012,30.500001,41,50.200001,0,69.300003,70.800003,67.800003
20161212160000,258.5,286.700012,30.500001,41,50.200001,0,69.199997,70.800003,67.800003
20161212161500,258.5,286.700012,30.500001,41,50.200001,0,68.900002,70.800003,67.800003
20161212163000,258.5,286.700012,30.500001,41,50.200001,0,68.900002,70.800003,67.800003
20161212164500,258.5,286.700012,30.500001,41,50.200001,0,68.699997,70.800003,67.800003
20161212170000,258.5,279.649994,29.749999,41,50.200001,0,68.800003,70.800003,67.800003
20161212171500,258.5,286.700012,30.500001,41,50.200001,0,67.900002,70.800003,67.800003
20161212173000,258.5,286.700012,30.500001,41,50.200001,0,68.099998,70.800003,67.800003
20161212174500,258.5,286.700012,30.500001,41,49.5,0,68.0,70.800003,67.800003
20161212180000,258.5,279.649994,29.749999,41,49.5,0,68.300003,70.800003,67.800003
20161212181500,258.5,286.700012,30.500001,41,49.5,0,68.199997,70.800003,67.800003
20161212183000,258.5,286.700012,30.500001,41,49.5,0,67.699997,70.800003,67.800003
20161212184500,258.5,279.649994,29.749999,41,49.5,0,67.699997,70.800003,67.800003
20161212190000,258.5,279.649994,29.749999,41,49.5,100,67.5,70.800003,67.800003
20161212191500,258.5,279.649994,29.749999,41,49.5,100,68.0,70.800003,67.800003
20161212193000,258.5,279.649994,29.749999,41,49.5,100,67.599998,70.800003,67.800003
20161212194500,258.5,279.649994,29.749999,41,49.5,100,67.5,70.800003,67.800003
20161212200000,258.5,279.649994,29.749999,41,49.5,100,67.599998,70.800003,67.800003
20161212201500,258.5,272.600006,29.000001,41,49.5,100,67.199997,70.800003,67.800003
20161212203000,258.5,279.649994,29.749999,41,49.5,100,67.699997,70.800003,67.800003
20161212204500,258.5,286.700012,30.500001,41,53.099998,100,67.300003,70.800003,67.800003
20161212210000,258.5,279.649994,29.749999,41,61.900002,100,67.900002,70.800003,67.800003
20161212211500,258.5,272.600006,29.000001,41,50.599998,100,67.400002,70.800003,67.800003
20161212213000,258.5,279.649994,29.749999,41,49.900002,100,67.300003,70.800003,67.800003
20161212214500,258.5,272.600006,29.000001,41,49.900002,100,67.199997,70.800003,67.800003
20161212220000,258.5,272.600006,29.000001,41,49.900002,100,67.300003,70.800003,67.800003
20161212221500,258.5,272.600006,29.000001,41,59.900002,100,67.599998,70.800003,67.800003
20161212223000,258.5,265.549988,28.249999,41,51.200001,100,67.300003,70.800003,67.800003
20161212224500,258.5,279.649994,29.749999,41,50.299999,100,67.300003,70.800003,67.800003
20161212230000,258.5,279.649994,29.749999,41,59.900002,100,67.0,70.800003,67.800003
20161212231500,258.5,286.700012,30.500001,42,51.5,0,67.800003,70.800003,67.800003
20161212233000,258.5,286.700012,30.500001,42,50.200001,100,67.400002,70.800003,67.800003
20161212234500,258.5,291.399994,30.999999,42,50.200001,100,67.0,70.800003,67.800003
20161213000000,258.5,286.700012,30.500001,42,58.400002,100,67.400002,70.800003,67.800003
20161213001500,258.5,291.399994,30.999999,42,59.5,100,67.800003,70.800003,67.800003
20161213003000,258.5,291.399994,30.999999,42,58.799999,0,68.099998,70.800003,67.800003
20161213004500,258.5,291.399994,30.999999,42,50.299999,0,67.800003,70.800003,67.800003
20161213010000,258.5,291.399994,30.999999,42,50.299999,100,67.300003,70.800003,67.800003
20161213011500,258.5,265.549988,28.249999,41,58.900002,100,67.0,70.800003,67.800003
20161213013000,258.5,286.700012,30.500001,41,51.400002,100,67.300003,70.800003,67.800003
20161213014500,258.5,272.600006,29.000001,41,51.400002,100,67.0,70.699997,67.699997
20161213020000,258.5,272.600006,29.000001,41,70.5,100,67.699997,70.800003,67.800003
20161213021500,258.5,286.700012,30.500001,42,50.700001,0,67.699997,70.699997,67.699997
20161213023000,258.5,286.700012,30.500001,42,50.700001,100,67.300003,70.599998,67.599998
20161213024500,258.5,291.399994,30.999999,42,50.700001,100,67.099998,70.599998,67.599998
20161213030000,258.5,279.649994,29.749999,42,67.199997,100,67.599998,70.699997,67.699997
20161213031500,258.5,279.649994,29.749999,42,51.700001,0,67.800003,70.599998,67.599998
20161213033000,258.5,279.649994,29.749999,42,50.299999,100,67.099998,70.599998,67.599998
20161213034500,258.5,286.700012,30.500001,42,50.299999,100,67.099998,70.599998,67.599998
20161213040000,258.5,286.700012,30.500001,42,60.0,100,67.5,70.599998,67.599998
20161213041500,258.5,279.649994,29.749999,42,54.700001,100,67.199997,70.599998,67.599998
20161213043000,258.5,286.700012,30.500001,42,57.200001,0,68.099998,70.5,67.5
20161213044500,258.5,272.600006,29.000001,41,49.900002,100,66.900002,70.5,67.5
20161213050000,258.5,279.649994,29.749999,41,49.900002,100,67.300003,70.5,67.5
20161213051500,258.5,272.600006,29.000001,41,52.599998,100,66.800003,70.5,67.5
20161213053000,258.5,265.549988,28.249999,41,61.099998,100,67.5,70.400002,67.400002
20161213054500,258.5,265.549988,28.249999,41,55.700001,0,67.800003,70.5,67.5
20161213060000,258.5,286.700012,30.500001,41,49.900002,100,67.099998,70.5,67.5
20161213061500,258.5,256.149994,27.249999,41,49.900002,100,67.0,70.400002,67.400002
20161213063000,258.5,272.600006,29.000001,41,49.900002,100,67.099998,70.400002,67.400002
20161213064500,258.5,272.600006,29.000001,41,49.900002,0,67.900002,70.400002,67.400002
20161213070000,258.5,256.149994,27.249999,41,86.199997,100,68.599998,78.300003,75.300003
20161213071500,258.5,272.600006,29.000001,41,106.0,100,71.5,78.300003,75.300003
20161213073000,258.5,613.349976,65.249997,53,49.799999,0,69.599998,70.0,67.0
20161213074500,258.5,509.950012,54.250001,50,49.799999,0,69.800003,70.0,67.0
20161213080000,258.5,498.200012,53.000001,50,49.799999,0,69.900002,70.0,67.0
20161213081500,258.5,512.299988,54.499999,50,49.799999,0,70.099998,70.0,67.0
20161213083000,258.5,589.849976,62.749997,53,49.799999,0,70.400002,70.0,67.0
20161213084500,258.5,589.849976,62.749997,53,49.799999,0,69.800003,70.0,67.0
20161213090000,258.5,486.450012,51.750001,49,49.799999,0,69.599998,70.0,67.0
20161213091500,258.5,326.649994,34.749999,43,49.799999,0,69.699997,70.0,67.0
20161213093000,258.5,401.850006,42.750001,46,49.799999,0,70.099998,70.0,67.0
20161213094500,258.5,439.450012,46.750001,47,49.799999,0,70.0,70.0,67.0
20161213100000,258.5,387.75,41.25,46,49.799999,0,69.599998,70.0,67.0
20161213101500,258.5,430.049988,45.749999,48,49.799999,0,70.400002,70.0,67.0
20161213103000,258.5,376.0,40.0,45,49.799999,0,69.800003,70.0,67.0
20161213104500,258.5,366.600006,39.000001,44,49.799999,0,70.0,70.0,67.0
20161213110000,258.5,354.850006,37.750001,44,49.799999,0,70.199997,70.0,67.0
20161213111500,258.5,554.599976,58.999997,52,49.799999,0,70.800003,70.0,67.0
20161213113000,258.5,707.349976,75.249997,58,49.799999,0,70.599998,70.0,67.0
20161213114500,258.5,871.849976,92.749997,65,49.799999,0,70.800003,70.0,67.0
20161213120000,258.5,937.650024,99.750003,67,49.799999,0,70.699997,70.0,67.0
20161213121500,258.5,956.450012,101.750001,68,49.799999,0,70.900002,70.0,67.0
20161213123000,258.5,937.650024,99.750003,67,49.799999,0,70.5,70.0,67.0
20161213124500,258.5,916.5,97.5,67,49.799999,0,70.300003,70.0,67.0
20161213130000,258.5,937.650024,99.750003,66,49.799999,0,69.900002,70.0,67.0
20161213131500,258.5,512.299988,54.499999,50,49.799999,0,68.699997,70.0,67.0
20161213133000,258.5,519.349976,55.249997,50,49.799999,0,69.400002,70.0,67.0
20161213134500,258.5,305.5,32.5,42,49.799999,0,68.900002,70.0,67.0
20161213140000,258.5,279.649994,29.749999,41,49.799999,0,69.099998,70.0,67.0
20161213141500,258.5,279.649994,29.749999,41,49.799999,0,69.199997,70.0,67.0
20161213143000,258.5,286.700012,30.500001,41,49.799999,0,69.199997,70.0,67.0
20161213144500,258.5,291.399994,30.999999,42,49.799999,0,69.599998,70.0,67.0
20161213150000,258.5,279.649994,29.749999,41,49.799999,0,68.900002,70.0,67.0
20161213151500,258.5,286.700012,30.500001,41,49.799999,0,69.5,70.0,67.0
20161213153000,258.5,272.600006,29.000001,41,49.799999,0,68.900002,70.0,67.0
20161213154500,258.5,286.700012,30.500001,41,49.799999,0,69.0,70.0,67.0
20161213160000,258.5,279.649994,29.749999,41,49.799999,0,68.900002,70.0,67.0
20161213161500,258.5,286.700012,30.500001,41,49.799999,0,68.900002,70.0,67.0
20161213163000,258.5,279.649994,29.749999,41,49.799999,0,68.900002,70.0,67.0
20161213164500,258.5,272.600006,29.000001,41,49.799999,0,68.699997,70.0,67.0
20161213170000,258.5,279.649994,29.749999,41,49.799999,0,68.5,70.0,67.0
20161213171500,258.5,279.649994,29.749999,41,49.799999,0,68.599998,70.0,67.0
20161213173000,258.5,265.549988,28.249999,41,49.799999,0,68.599998,70.0,67.0
20161213174500,258.5,272.600006,29.000001,41,49.799999,0,68.300003,70.0,67.0
20161213180000,258.5,272.600006,29.000001,41,49.799999,0,68.199997,70.0,67.0
20161213181500,258.5,279.649994,29.749999,41,49.799999,0,67.699997,70.0,67.0
20161213183000,258.5,272.600006,29.000001,41,49.799999,0,68.099998,70.0,67.0
20161213184500,258.5,272.600006,29.000001,41,49.799999,0,67.800003,70.0,67.0
20161213190000,258.5,265.549988,28.249999,41,49.799999,0,67.699997,70.0,67.0
20161213191500,258.5,279.649994,29.749999,41,49.799999,0,68.099998,70.0,67.0
20161213193000,258.5,265.549988,28.249999,41,49.799999,0,67.5,70.0,67.0
20161213194500,258.5,279.649994,29.749999,41,49.799999,0,68.099998,70.0,67.0
20161213200000,258.5,272.600006,29.000001,41,49.799999,0,67.599998,70.0,67.0
20161213201500,258.5,279.649994,29.749999,41,49.799999,0,67.699997,70.0,67.0
20161213203000,258.5,265.549988,28.249999,41,49.799999,0,67.300003,70.0,67.0
20161213204500,258.5,265.549988,28.249999,41,49.799999,0,67.300003,70.0,67.0
20161213210000,258.5,265.549988,28.249999,41,49.799999,0,67.900002,70.0,67.0
20161213211500,258.5,272.600006,29.000001,41,49.799999,0,67.300003,70.0,67.0
20161213213000,258.5,265.549988,28.249999,41,49.799999,0,67.300003,70.0,67.0
20161213214500,258.5,265.549988,28.249999,41,49.799999,0,67.199997,70.0,67.0
20161213220000,258.5,272.600006,29.000001,41,49.799999,0,67.199997,70.0,67.0
20161213221500,258.5,272.600006,29.000001,41,49.799999,0,67.199997,70.0,67.0
20161213223000,258.5,272.600006,29.000001,41,49.799999,0,67.400002,70.0,67.0
20161213224500,258.5,272.600006,29.000001,41,49.799999,0,66.900002,70.0,67.0
20161213230000,258.5,265.549988,28.249999,41,49.799999,0,66.900002,70.0,67.0
20161213231500,258.5,272.600006,29.000001,41,49.799999,0,66.800003,70.0,67.0
20161213233000,258.5,272.600006,29.000001,41,49.799999,0,66.900002,70.0,67.0
20161213234500,258.5,256.149994,27.249999,41,49.799999,0,67.199997,70.0,67.0
20161214000000,258.5,265.549988,28.249999,41,49.799999,0,66.900002,70.0,67.0
20161214001500,258.5,279.649994,29.749999,41,49.799999,0,67.0,70.0,67.0
20161214003000,258.5,265.549988,28.249999,41,49.799999,0,66.800003,70.0,67.0
20161214004500,258.5,256.149994,27.249999,41,49.799999,100,67.0,70.0,67.0
20161214010000,258.5,265.549988,28.249999,41,49.799999,100,67.0,70.0,67.0
20161214011500,258.5,246.75,26.25,41,49.799999,100,67.099998,70.0,67.0
20161214013000,258.5,256.149994,27.249999,41,49.799999,100,66.900002,70.0,67.0
20161214014500,258.5,256.149994,27.249999,41,49.799999,100,66.900002,70.0,67.0
20161214020000,258.5,246.75,26.25,41,49.799999,100,66.900002,70.0,67.0
20161214021500,258.5,246.75,26.25,41,49.799999,100,66.900002,70.0,67.0
20161214023000,258.5,246.75,26.25,41,49.799999,0,67.300003,70.0,67.0
20161214024500,258.5,239.699997,25.5,41,49.799999,0,66.900002,70.0,67.0
20161214030000,258.5,265.549988,28.249999,41,49.799999,0,67.099998,70.0,67.0
20161214031500,258.5,256.149994,27.249999,41,49.799999,0,66.800003,70.0,67.0
20161214033000,258.5,246.75,26.25,41,49.799999,0,66.900002,70.0,67.0
20161214034500,258.5,246.75,26.25,41,49.799999,0,67.0,70.0,67.0
20161214040000,258.5,246.75,26.25,41,49.799999,0,67.0,70.0,67.0
20161214041500,258.5,246.75,26.25,41,49.799999,0,66.800003,70.0,67.0
20161214043000,258.5,246.75,26.25,41,49.799999,100,66.699997,70.0,67.0
20161214044500,258.5,246.75,26.25,41,49.799999,100,66.900002,70.0,67.0
20161214050000,258.5,246.75,26.25,41,49.799999,100,66.699997,70.0,67.0
20161214051500,258.5,246.75,26.25,41,49.799999,0,67.300003,70.0,67.0
20161214053000,258.5,272.600006,29.000001,41,49.799999,0,66.800003,70.0,67.0
20161214054500,258.5,265.549988,28.249999,41,49.799999,0,66.800003,70.0,67.0
20161214060000,258.5,246.75,26.25,41,49.799999,100,66.5,70.0,67.0
20161214061500,258.5,256.149994,27.249999,41,49.799999,100,66.800003,70.0,67.0
20161214063000,258.5,265.549988,28.249999,41,49.799999,100,67.199997,70.0,67.0
20161214064500,258.5,265.549988,28.249999,41,49.799999,0,67.599998,70.0,67.0
20161214070000,258.5,256.149994,27.249999,41,49.799999,0,68.199997,69.900002,66.900002
20161214071500,258.5,265.549988,28.249999,41,49.799999,0,68.199997,69.900002,66.900002
20161214073000,258.5,291.399994,30.999999,43,49.799999,0,68.800003,69.900002,66.900002
20161214074500,258.5,331.350006,35.250001,44,49.799999,0,69.400002,69.699997,66.699997
20161214080000,258.5,383.049988,40.749999,47,49.799999,0,69.900002,69.699997,66.699997
20161214081500,258.5,383.049988,40.749999,46,49.799999,0,69.900002,69.800003,66.800003
20161214083000,258.5,495.850006,52.750001,51,49.799999,0,69.800003,69.800003,66.800003
20161214084500,258.5,538.150024,57.250003,52,49.099998,0,69.800003,69.5,66.5
20161214090000,258.5,430.049988,45.749999,48,49.099998,0,69.0,69.5,66.5
20161214091500,258.5,554.599976,58.999997,54,49.099998,0,70.0,69.5,66.5
20161214093000,258.5,413.600006,44.000001,47,49.099998,0,69.0,69.5,66.5
20161214094500,258.5,418.299988,44.499999,47,49.099998,0,69.699997,69.5,66.5
20161214100000,258.5,462.950012,49.250001,49,49.099998,0,69.599998,69.5,66.5
20161214101500,258.5,512.299988,54.499999,51,49.099998,0,69.699997,69.5,66.5
20161214103000,258.5,272.600006,29.000001,42,82.099998,100,72.5,75.0,72.0
20161214104500,258.5,286.700012,30.500001,42,50.700001,0,71.900002,75.0,72.0
20161214110000,258.5,286.700012,30.500001,42,50.700001,100,71.300003,75.0,72.0
20161214111500,258.5,279.649994,29.749999,42,50.700001,100,72.099998,75.0,72.0
20161214113000,258.5,286.700012,30.500001,42,50.700001,0,72.900002,75.0,72.0
20161214114500,258.5,286.700012,30.500001,42,49.900002,0,72.900002,75.0,72.0
20161214120000,258.5,291.399994,30.999999,42,49.900002,0,73.5,75.0,72.0
20161214121500,258.5,291.399994,30.999999,42,49.900002,0,73.599998,75.0,72.0
20161214123000,258.5,291.399994,30.999999,42,49.900002,0,74.300003,75.0,72.0
20161214124500,258.5,279.649994,29.749999,42,49.900002,0,73.800003,75.0,72.0
20161214130000,258.5,286.700012,30.500001,42,49.900002,0,74.0,75.0,72.0
20161214131500,258.5,286.700012,30.500001,42,49.900002,0,73.099998,75.0,72.0
20161214133000,258.5,286.700012,30.500001,42,49.900002,0,73.400002,75.0,72.0
20161214134500,258.5,286.700012,30.500001,42,49.900002,0,72.900002,75.0,72.0
20161214140000,258.5,279.649994,29.749999,42,49.900002,0,72.900002,75.0,72.0
20161214141500,258.5,291.399994,30.999999,42,49.900002,0,72.099998,75.0,72.0
20161214143000,258.5,279.649994,29.749999,42,49.900002,100,71.300003,75.0,72.0
20161214144500,258.5,279.649994,29.749999,42,49.900002,100,71.400002,75.0,72.0
20161214150000,258.5,291.399994,30.999999,42,86.199997,100,71.5,75.0,72.0
20161214151500,258.5,286.700012,30.500001,42,57.299999,0,72.400002,75.0,72.0
20161214153000,258.5,286.700012,30.500001,42,50.299999,100,71.599998,75.0,72.0
20161214154500,258.5,291.399994,30.999999,42,56.099998,100,71.099998,75.0,72.0
20161214160000,258.5,286.700012,30.500001,42,76.300003,100,71.300003,75.0,72.0
20161214161500,258.5,279.649994,29.749999,42,51.799999,0,72.199997,75.0,72.0
20161214163000,258.5,272.600006,29.000001,42,68.0,100,70.800003,75.0,72.0
20161214164500,258.5,291.399994,30.999999,42,53.900002,100,71.599998,75.0,72.0
20161214170000,258.5,279.649994,29.749999,42,72.0,100,72.300003,75.0,72.0
20161214171500,258.5,286.700012,30.500001,42,58.5,100,70.699997,75.0,72.0
20161214173000,258.5,279.649994,29.749999,42,58.5,100,71.699997,75.0,72.0
20161214174500,258.5,279.649994,29.749999,42,86.800003,100,71.5,75.0,72.0
20161214180000,258.5,286.700012,30.500001,42,51.5,0,71.800003,75.0,72.0
20161214181500,258.5,272.600006,29.000001,42,81.599998,100,71.699997,75.0,72.0
20161214183000,258.5,291.399994,30.999999,42,50.700001,100,70.800003,75.0,72.0
20161214184500,258.5,286.700012,30.500001,42,63.200001,100,70.900002,75.0,72.0
20161214190000,258.5,286.700012,30.500001,42,53.5,0,71.800003,75.0,72.0
20161214191500,258.5,272.600006,29.000001,42,79.599998,100,72.400002,75.0,72.0
20161214193000,258.5,291.399994,30.999999,42,50.700001,100,70.900002,75.0,72.0
20161214194500,258.5,291.399994,30.999999,42,54.700001,100,71.800003,75.0,72.0
20161214200000,258.5,286.700012,30.500001,42,71.900002,0,72.400002,75.0,72.0
20161214201500,258.5,291.399994,30.999999,42,65.0,100,70.699997,75.0,72.0
20161214203000,258.5,286.700012,30.500001,42,74.0,100,70.900002,75.0,72.0
20161214204500,258.5,298.450012,31.750001,43,51.099998,0,71.900002,75.0,72.0
20161214210000,258.5,279.649994,29.749999,42,84.0,100,71.199997,75.0,72.0
20161214211500,258.5,279.649994,29.749999,42,51.0,100,70.699997,75.0,72.0
20161214213000,258.5,279.649994,29.749999,42,56.299999,100,71.0,75.0,72.0
20161214214500,258.5,279.649994,29.749999,42,56.299999,0,72.300003,75.0,72.0
20161214220000,258.5,279.649994,29.749999,42,77.699997,100,72.099998,75.0,72.0
20161214221500,258.5,291.399994,30.999999,43,57.700001,100,70.699997,75.0,72.0
20161214223000,258.5,265.549988,28.249999,42,54.700001,100,71.099998,75.0,72.0
20161214224500,258.5,279.649994,29.749999,42,53.599998,0,71.900002,75.0,72.0
20161214230000,258.5,279.649994,29.749999,42,60.700001,100,72.0,75.0,72.0
20161214231500,258.5,286.700012,30.500001,42,82.599998,100,71.199997,75.0,72.0
20161214233000,258.5,286.700012,30.500001,42,50.700001,100,71.0,74.900002,71.900002
20161214234500,258.5,272.600006,29.000001,42,55.599998,100,71.900002,75.0,72.0
20161215000000,258.5,279.649994,29.749999,42,82.599998,100,72.0,75.0,72.0
20161215001500,258.5,286.700012,30.500001,42,61.400002,100,70.599998,75.0,72.0
20161215003000,258.5,291.399994,30.999999,42,54.599998,100,70.599998,75.0,72.0
20161215004500,258.5,298.450012,31.750001,43,52.0,100,71.599998,74.900002,71.900002
20161215010000,258.5,279.649994,29.749999,42,60.5,100,71.800003,74.900002,71.900002
20161215011500,258.5,279.649994,29.749999,42,71.300003,100,72.199997,74.900002,71.900002
20161215013000,258.5,279.649994,29.749999,42,71.300003,100,70.400002,74.900002,71.900002
20161215014500,258.5,279.649994,29.749999,42,50.700001,100,71.0,74.900002,71.900002
20161215020000,258.5,272.600006,29.000001,42,65.5,0,72.199997,74.900002,71.900002
20161215021500,258.5,279.649994,29.749999,42,74.400002,100,70.800003,74.900002,71.900002
20161215023000,258.5,279.649994,29.749999,42,61.200001,0,72.199997,74.800003,71.800003
20161215024500,258.5,272.600006,29.000001,42,49.900002,100,70.699997,74.900002,71.900002
20161215030000,258.5,265.549988,28.249999,42,52.299999,0,71.599998,74.800003,71.800003
20161215031500,258.5,272.600006,29.000001,42,74.800003,100,71.5,74.800003,71.800003
20161215033000,258.5,279.649994,29.749999,43,62.900002,0,72.199997,74.800003,71.800003
20161215034500,258.5,286.700012,30.500001,43,78.199997,100,70.5,74.800003,71.800003
20161215040000,258.5,286.700012,30.500001,42,63.0,100,70.900002,74.800003,71.800003
20161215041500,258.5,279.649994,29.749999,42,53.5,0,71.800003,74.800003,71.800003
20161215043000,258.5,279.649994,29.749999,42,72.099998,100,71.199997,74.699997,71.699997
20161215044500,258.5,326.649994,34.749999,45,82.199997,0,72.5,74.800003,71.800003
20161215050000,258.5,291.399994,30.999999,42,73.599998,100,70.300003,74.800003,71.800003
20161215051500,258.5,279.649994,29.749999,42,71.900002,100,71.0,74.699997,71.699997
20161215053000,258.5,291.399994,30.999999,42,51.099998,100,71.0,74.699997,71.699997
20161215054500,258.5,272.600006,29.000001,42,55.400002,100,71.400002,74.699997,71.699997
20161215060000,258.5,279.649994,29.749999,42,77.400002,100,71.900002,74.699997,71.699997
20161215061500,258.5,272.600006,29.000001,42,50.700001,100,71.199997,74.699997,71.699997
20161215063000,258.5,279.649994,29.749999,42,71.300003,100,71.900002,74.699997,71.699997
20161215064500,258.5,291.399994,30.999999,42,49.900002,100,71.0,74.699997,71.699997
20161215070000,258.5,279.649994,29.749999,42,62.200001,100,70.800003,74.699997,71.699997
20161215071500,258.5,286.700012,30.500001,42,51.5,0,72.099998,74.699997,71.699997
20161215073000,258.5,279.649994,29.749999,42,49.5,100,71.5,74.699997,71.699997
20161215074500,258.5,286.700012,30.500001,42,50.200001,100,71.199997,74.699997,71.699997
20161215080000,258.5,286.700012,30.500001,42,49.400002,0,72.199997,74.699997,71.699997
20161215081500,258.5,279.649994,29.749999,42,49.400002,0,72.099998,74.699997,71.699997
20161215083000,258.5,291.399994,30.999999,42,49.400002,0,72.400002,74.699997,71.699997
20161215084500,258.5,279.649994,29.749999,42,49.400002,0,72.800003,74.699997,71.699997
20161215090000,258.5,279.649994,29.749999,42,49.400002,0,72.900002,74.699997,71.699997
20161215091500,258.5,279.649994,29.749999,42,49.400002,0,72.599998,74.699997,71.699997
20161215093000,258.5,279.649994,29.749999,42,49.400002,0,72.599998,74.699997,71.699997
20161215094500,258.5,279.649994,29.749999,42,49.400002,0,73.099998,74.699997,71.699997
20161215100000,258.5,265.549988,28.249999,42,49.400002,0,72.300003,74.699997,71.699997
20161215101500,258.5,256.149994,27.249999,42,49.400002,0,72.599998,74.699997,71.699997
20161215103000,258.5,272.600006,29.000001,42,49.400002,0,72.300003,74.699997,71.699997
20161215104500,258.5,279.649994,29.749999,42,49.400002,0,72.400002,74.699997,71.699997
20161215110000,258.5,279.649994,29.749999,42,49.400002,0,71.900002,74.699997,71.699997
20161215111500,258.5,265.549988,28.249999,42,49.400002,0,73.099998,74.699997,71.699997
20161215113000,258.5,272.600006,29.000001,42,49.400002,0,73.199997,74.699997,71.699997
20161215114500,258.5,272.600006,29.000001,42,49.400002,0,73.599998,74.699997,71.699997
20161215120000,258.5,265.549988,28.249999,42,49.400002,0,73.900002,74.699997,71.699997
20161215121500,258.5,272.600006,29.000001,42,49.400002,0,74.199997,74.699997,71.699997
20161215123000,258.5,272.600006,29.000001,42,49.400002,0,74.300003,74.699997,71.699997
20161215124500,258.5,265.549988,28.249999,42,49.400002,0,74.5,74.699997,71.699997
20161215130000,258.5,272.600006,29.000001,42,49.400002,0,74.400002,74.699997,71.699997
20161215131500,258.5,272.600006,29.000001,42,49.400002,0,73.699997,74.699997,71.699997
20161215133000,258.5,272.600006,29.000001,42,49.400002,0,73.5,74.699997,71.699997
20161215134500,258.5,279.649994,29.749999,42,49.400002,0,72.900002,74.699997,71.699997
20161215140000,258.5,279.649994,29.749999,42,49.400002,0,72.699997,74.699997,71.699997
20161215141500,258.5,279.649994,29.749999,42,49.400002,0,71.800003,74.699997,71.699997
20161215143000,258.5,265.549988,28.249999,42,49.400002,0,71.599998,74.699997,71.699997
20161215144500,258.5,279.649994,29.749999,42,49.400002,100,71.199997,74.699997,71.699997
20161215150000,258.5,272.600006,29.000001,42,50.599998,100,70.800003,74.699997,71.699997
20161215151500,258.5,286.700012,30.500001,42,62.200001,0,72.199997,74.699997,71.699997
20161215153000,258.5,279.649994,29.749999,42,50.299999,100,71.300003,74.699997,71.699997
20161215154500,258.5,279.649994,29.749999,42,50.299999,100,70.900002,74.699997,71.699997
20161215160000,258.5,265.549988,28.249999,42,75.400002,100,71.199997,74.699997,71.699997
20161215161500,258.5,286.700012,30.500001,42,52.700001,0,72.0,74.699997,71.699997
20161215163000,258.5,291.399994,30.999999,42,50.299999,100,70.900002,74.699997,71.699997
20161215164500,258.5,272.600006,29.000001,42,54.599998,100,70.900002,74.699997,71.699997
20161215170000,258.5,305.5,32.5,43,58.900002,0,72.300003,74.699997,71.699997
20161215171500,258.5,291.399994,30.999999,42,55.700001,100,70.400002,74.699997,71.699997
20161215173000,258.5,279.649994,29.749999,42,53.099998,0,71.599998,74.699997,71.699997
20161215174500,258.5,272.600006,29.000001,42,77.599998,100,71.0,74.699997,71.699997
20161215180000,258.5,286.700012,30.500001,42,72.300003,100,71.099998,74.699997,71.699997
20161215181500,258.5,272.600006,29.000001,42,67.199997,100,71.599998,74.699997,71.699997
20161215183000,258.5,286.700012,30.500001,42,55.599998,0,71.900002,74.699997,71.699997
20161215184500,258.5,279.649994,29.749999,42,60.5,100,70.400002,74.699997,71.699997
20161215190000,258.5,279.649994,29.749999,42,51.5,100,71.400002,74.699997,71.699997
20161215191500,258.5,286.700012,30.500001,42,55.299999,100,70.699997,74.699997,71.699997
20161215193000,258.5,291.399994,30.999999,42,52.700001,100,71.099998,74.699997,71.699997
20161215194500,258.5,286.700012,30.500001,42,65.099998,0,72.199997,74.699997,71.699997
20161215200000,258.5,286.700012,30.500001,42,50.599998,100,70.800003,74.699997,71.699997
20161215201500,258.5,286.700012,30.500001,42,59.599998,100,71.599998,74.699997,71.699997
20161215203000,258.5,272.600006,29.000001,42,64.599998,100,71.300003,74.699997,71.699997
20161215204500,258.5,279.649994,29.749999,42,50.700001,0,71.800003,74.699997,71.699997
20161215210000,258.5,272.600006,29.000001,42,62.200001,100,70.599998,74.699997,71.699997
20161215211500,258.5,279.649994,29.749999,42,54.299999,100,71.400002,74.699997,71.699997
20161215213000,258.5,279.649994,29.749999,42,69.599998,100,71.800003,74.699997,71.699997
20161215214500,258.5,279.649994,29.749999,42,50.299999,0,71.400002,74.699997,71.699997
20161215220000,258.5,279.649994,29.749999,42,61.5,100,70.800003,74.699997,71.699997
20161215221500,258.5,265.549988,28.249999,42,61.5,100,70.800003,74.699997,71.699997
20161215223000,258.5,314.899994,33.499999,44,61.5,0,72.400002,74.699997,71.699997
20161215224500,258.5,286.700012,30.500001,42,50.299999,100,70.599998,74.699997,71.699997
20161215230000,258.5,291.399994,30.999999,42,56.799999,100,71.5,74.699997,71.699997
20161215231500,258.5,279.649994,29.749999,42,69.199997,100,71.800003,74.699997,71.699997
20161215233000,258.5,286.700012,30.500001,42,50.599998,100,71.099998,74.699997,71.699997
20161215234500,258.5,286.700012,30.500001,42,79.599998,100,70.800003,74.699997,71.699997
20161216000000,258.5,272.600006,29.000001,42,53.200001,100,71.400002,74.699997,71.699997
20161216001500,258.5,279.649994,29.749999,42,72.5,100,71.699997,74.699997,71.699997
20161216003000,258.5,279.649994,29.749999,42,51.099998,100,71.199997,74.699997,71.699997
20161216004500,258.5,279.649994,29.749999,42,74.599998,100,71.599998,74.699997,71.699997
20161216010000,258.5,286.700012,30.500001,42,50.700001,100,70.900002,74.699997,71.699997
20161216011500,258.5,286.700012,30.500001,42,58.400002,0,72.099998,74.699997,71.699997
20161216013000,258.5,286.700012,30.500001,42,53.900002,100,70.599998,74.699997,71.699997
20161216014500,258.5,286.700012,30.500001,42,53.900002,100,71.400002,74.699997,71.699997
20161216020000,258.5,279.649994,29.749999,42,71.300003,100,70.699997,74.699997,71.699997
20161216021500,258.5,279.649994,29.749999,42,50.700001,100,71.300003,74.699997,71.699997
20161216023000,258.5,279.649994,29.749999,42,75.5,100,71.0,74.699997,71.699997
20161216024500,258.5,291.399994,30.999999,42,54.299999,100,71.099998,74.699997,71.699997
20161216030000,258.5,286.700012,30.500001,42,69.800003,0,72.099998,74.699997,71.699997
20161216031500,258.5,286.700012,30.500001,42,50.200001,100,70.699997,74.699997,71.699997
20161216033000,258.5,279.649994,29.749999,42,63.599998,100,72.0,74.699997,71.699997
