PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216034500,258.5,279.649994,29.749999,42,50.200001,100,70.800003,74.699997,71.699997
20161216040000,258.5,286.700012,30.500001,42,58.400002,100,72.0,74.699997,71.699997
20161216041500,258.5,291.399994,30.999999,42,62.599998,100,70.5,74.699997,71.699997
20161216043000,258.5,286.700012,30.500001,42,53.900002,100,71.099998,74.699997,71.699997
20161216044500,258.5,286.700012,30.500001,42,76.5,0,72.099998,74.699997,71.699997
20161216050000,258.5,291.399994,30.999999,42,50.299999,100,71.199997,74.699997,71.699997
20161216051500,258.5,272.600006,29.000001,41,73.900002,100,70.800003,74.699997,71.699997
20161216053000,258.5,286.700012,30.500001,41,50.700001,100,71.0,74.699997,71.699997
20161216054500,258.5,286.700012,30.500001,41,78.5,100,71.599998,74.699997,71.699997
20161216060000,258.5,279.649994,29.749999,41,51.0,100,71.199997,74.699997,71.699997
20161216061500,258.5,286.700012,30.500001,41,52.200001,100,70.900002,74.699997,71.699997
20161216063000,258.5,279.649994,29.749999,41,54.299999,100,71.800003,74.699997,71.699997
20161216064500,258.5,286.700012,30.500001,41,51.099998,0,72.099998,74.699997,71.699997
20161216070000,258.5,272.600006,29.000001,41,49.900002,100,71.599998,74.699997,71.699997
20161216071500,258.5,286.700012,30.500001,41,49.900002,100,71.800003,74.699997,71.699997
20161216073000,258.5,279.649994,29.749999,41,49.900002,0,71.699997,74.699997,71.699997
20161216074500,258.5,272.600006,29.000001,41,49.900002,0,72.900002,74.699997,71.699997
20161216080000,258.5,279.649994,29.749999,41,49.900002,0,73.400002,74.699997,71.699997
20161216081500,258.5,286.700012,30.500001,42,49.900002,0,73.400002,74.699997,71.699997
20161216083000,258.5,279.649994,29.749999,42,49.900002,0,73.400002,74.699997,71.699997
20161216084500,258.5,272.600006,29.000001,42,49.900002,0,73.599998,74.699997,71.699997
20161216090000,258.5,956.450012,101.750001,68,49.400002,0,70.699997,68.0,59.799999
20161216091500,258.5,824.849976,87.749997,61,49.400002,0,68.900002,68.0,59.5
20161216093000,258.5,916.5,97.5,67,49.400002,0,69.900002,68.0,59.200001
20161216094500,258.5,857.75,91.25,65,48.799999,0,68.900002,68.0,59.200001
20161216100000,258.5,343.100006,36.500001,44,49.400002,0,70.199997,72.0,69.0
20161216101500,258.5,298.450012,31.750001,43,49.400002,0,70.699997,71.800003,68.800003
20161216103000,258.5,305.5,32.5,47,49.400002,0,71.5,71.800003,68.800003
20161216104500,258.5,291.399994,30.999999,43,49.400002,0,70.900002,71.800003,68.800003
20161216110000,258.5,354.850006,37.750001,46,49.400002,0,71.400002,71.800003,68.800003
20161216111500,258.5,314.899994,33.499999,44,49.400002,0,71.599998,71.800003,68.800003
20161216113000,258.5,897.700012,95.500001,69,49.900002,0,71.900002,68.0,64.900002
20161216114500,258.5,937.650024,99.750003,67,49.900002,0,71.0,68.300003,65.300003
20161216120000,258.5,937.650024,99.750003,67,49.400002,0,70.800003,68.0,64.900002
20161216121500,258.5,972.900024,103.500003,67,49.400002,0,70.5,68.0,64.900002
20161216123000,258.5,956.450012,101.750001,67,48.700001,0,70.0,68.0,64.900002
20161216124500,258.5,916.5,97.5,66,48.700001,0,69.5,68.0,64.900002
20161216130000,258.5,897.700012,95.500001,66,49.400002,0,69.0,68.0,64.900002
20161216131500,258.5,608.650024,64.750003,53,49.400002,0,67.400002,68.0,64.900002
20161216133000,258.5,728.5,77.5,58,49.400002,0,68.199997,68.0,64.900002
20161216134500,258.5,336.049988,35.749999,43,49.400002,0,67.400002,68.0,64.900002
20161216140000,258.5,336.049988,35.749999,43,49.400002,0,67.199997,68.0,64.900002
20161216141500,258.5,361.899994,38.499999,45,49.400002,0,68.199997,68.0,64.900002
20161216143000,258.5,314.899994,33.499999,42,49.400002,0,67.5,68.0,64.900002
20161216144500,258.5,387.75,41.25,46,49.400002,0,68.599998,68.0,64.900002
20161216150000,258.5,401.850006,42.750001,46,49.400002,0,67.699997,68.0,64.900002
20161216151500,258.5,383.049988,40.749999,45,49.400002,0,67.900002,68.0,64.900002
20161216153000,258.5,298.450012,31.750001,42,49.400002,0,67.5,68.0,64.900002
20161216154500,258.5,298.450012,31.750001,42,49.400002,0,67.400002,68.0,64.900002
20161216160000,258.5,343.100006,36.500001,44,49.400002,0,67.900002,68.0,64.900002
20161216161500,258.5,336.049988,35.749999,44,49.400002,0,67.699997,68.0,64.900002
20161216163000,258.5,272.600006,29.000001,41,95.400002,100,70.0,76.0,73.0
20161216164500,258.5,265.549988,28.249999,41,92.599998,100,71.900002,76.0,73.0
20161216170000,258.5,265.549988,28.249999,41,90.400002,100,72.599998,76.0,73.0
20161216171500,258.5,272.600006,29.000001,41,51.900002,100,71.900002,76.0,73.0
20161216173000,258.5,272.600006,29.000001,41,68.199997,100,72.199997,76.0,73.0
20161216174500,258.5,272.600006,29.000001,41,84.0,100,72.099998,76.0,73.0
20161216180000,258.5,256.149994,27.249999,41,84.0,100,71.699997,76.0,73.0
20161216181500,258.5,256.149994,27.249999,41,97.099998,100,72.5,76.0,73.0
20161216183000,258.5,256.149994,27.249999,41,85.0,0,74.199997,76.0,73.0
20161216184500,258.5,286.700012,30.500001,41,51.0,100,71.699997,76.0,73.0
20161216190000,258.5,286.700012,30.500001,41,57.5,0,73.199997,76.0,73.0
20161216191500,258.5,286.700012,30.500001,41,84.300003,100,72.300003,76.0,73.0
20161216193000,258.5,286.700012,30.500001,41,65.099998,100,72.300003,76.0,73.0
20161216194500,258.5,286.700012,30.500001,41,52.700001,100,72.599998,76.0,73.0
20161216200000,258.5,286.700012,30.500001,41,58.299999,100,71.599998,75.900002,72.900002
20161216201500,258.5,319.600006,34.000001,43,59.200001,0,73.400002,75.800003,72.800003
20161216203000,258.5,286.700012,30.500001,41,78.900002,100,71.699997,75.800003,72.800003
20161216204500,258.5,291.399994,30.999999,41,52.700001,100,72.300003,75.800003,72.800003
20161216210000,258.5,291.399994,30.999999,41,75.300003,100,71.699997,75.699997,72.699997
20161216211500,258.5,272.600006,29.000001,41,51.099998,0,72.5,75.699997,72.699997
20161216213000,258.5,291.399994,30.999999,41,79.699997,100,72.400002,75.699997,72.699997
20161216214500,258.5,279.649994,29.749999,41,75.800003,100,72.0,75.699997,72.699997
20161216220000,258.5,279.649994,29.749999,41,62.400002,0,73.199997,75.699997,72.699997
20161216221500,258.5,279.649994,29.749999,41,50.599998,100,71.400002,75.699997,72.699997
20161216223000,258.5,305.5,32.5,41,55.200001,0,73.199997,75.699997,72.699997
20161216224500,258.5,279.649994,29.749999,41,77.199997,100,71.300003,75.699997,72.699997
20161216230000,258.5,291.399994,30.999999,41,65.599998,100,71.800003,75.699997,72.699997
20161216231500,258.5,291.399994,30.999999,41,55.200001,100,72.300003,75.699997,72.699997
20161216233000,258.5,279.649994,29.749999,41,60.099998,100,72.699997,75.699997,72.699997
20161216234500,258.5,286.700012,30.500001,41,86.199997,100,72.900002,75.699997,72.699997
20161217000000,258.5,286.700012,30.500001,41,51.5,100,71.699997,75.699997,72.699997
20161217001500,258.5,286.700012,30.500001,41,57.799999,100,72.5,75.699997,72.699997
20161217003000,258.5,286.700012,30.500001,41,82.5,100,72.599998,75.699997,72.699997
20161217004500,258.5,279.649994,29.749999,41,51.5,100,72.199997,75.699997,72.699997
20161217010000,258.5,286.700012,30.500001,41,81.099998,100,71.699997,75.699997,72.699997
20161217011500,258.5,279.649994,29.749999,41,51.5,100,72.400002,75.699997,72.699997
20161217013000,258.5,272.600006,29.000001,41,69.099998,100,71.699997,75.699997,72.699997
20161217014500,258.5,272.600006,29.000001,41,62.400002,100,72.599998,75.699997,72.699997
20161217020000,258.5,279.649994,29.749999,41,80.900002,100,72.199997,75.699997,72.699997
20161217021500,258.5,279.649994,29.749999,41,50.900002,100,71.800003,75.699997,72.699997
20161217023000,258.5,286.700012,30.500001,41,62.900002,100,72.699997,75.699997,72.699997
20161217024500,258.5,286.700012,30.500001,41,70.300003,100,71.800003,75.699997,72.699997
20161217030000,258.5,291.399994,30.999999,42,53.900002,0,73.099998,75.699997,72.699997
20161217031500,258.5,272.600006,29.000001,41,73.400002,100,71.800003,75.699997,72.699997
20161217033000,258.5,272.600006,29.000001,41,55.200001,100,72.199997,75.699997,72.699997
20161217034500,258.5,279.649994,29.749999,41,84.300003,100,72.5,75.699997,72.699997
20161217040000,258.5,286.700012,30.500001,41,50.700001,100,72.099998,75.699997,72.699997
20161217041500,258.5,286.700012,30.500001,41,72.0,100,72.300003,75.699997,72.699997
20161217043000,258.5,286.700012,30.500001,41,76.800003,100,71.699997,75.699997,72.699997
20161217044500,258.5,291.399994,30.999999,42,53.900002,0,72.699997,75.699997,72.699997
20161217050000,258.5,298.450012,31.750001,42,76.800003,100,71.800003,75.699997,72.699997
20161217051500,258.5,291.399994,30.999999,41,63.599998,100,72.300003,75.699997,72.699997
20161217053000,258.5,279.649994,29.749999,41,61.900002,100,72.400002,75.699997,72.699997
20161217054500,258.5,279.649994,29.749999,41,57.5,0,73.199997,75.699997,72.699997
20161217060000,258.5,286.700012,30.500001,41,74.400002,100,71.599998,75.699997,72.699997
20161217061500,258.5,272.600006,29.000001,41,57.700001,0,73.0,75.699997,72.699997
20161217063000,258.5,279.649994,29.749999,41,50.700001,100,71.599998,75.699997,72.699997
20161217064500,258.5,279.649994,29.749999,41,57.599998,100,72.400002,75.699997,72.699997
20161217070000,258.5,279.649994,29.749999,41,66.0,100,72.300003,75.699997,72.699997
20161217071500,258.5,279.649994,29.749999,41,51.900002,100,72.400002,75.699997,72.699997
20161217073000,258.5,279.649994,29.749999,41,51.0,100,71.699997,75.699997,72.699997
20161217074500,258.5,279.649994,29.749999,41,61.599998,100,72.400002,75.699997,72.699997
20161217080000,258.5,279.649994,29.749999,41,60.299999,100,72.900002,75.699997,72.699997
20161217081500,258.5,291.399994,30.999999,41,51.099998,0,72.900002,75.699997,72.699997
20161217083000,258.5,279.649994,29.749999,41,49.900002,100,72.400002,75.699997,72.699997
20161217084500,258.5,279.649994,29.749999,41,52.599998,100,71.800003,75.699997,72.699997
20161217090000,258.5,286.700012,30.500001,41,52.599998,100,72.199997,75.699997,72.699997
20161217091500,258.5,286.700012,30.500001,42,67.800003,0,73.199997,75.699997,72.699997
20161217093000,258.5,291.399994,30.999999,42,50.299999,0,72.599998,75.699997,72.699997
20161217094500,258.5,286.700012,30.500001,42,50.299999,100,72.199997,75.699997,72.699997
20161217100000,258.5,279.649994,29.749999,42,50.900002,100,71.599998,75.699997,72.699997
20161217101500,258.5,291.399994,30.999999,42,65.900002,0,73.0,75.699997,72.699997
20161217103000,258.5,286.700012,30.500001,42,50.599998,100,71.900002,75.699997,72.699997
20161217104500,258.5,286.700012,30.500001,42,66.199997,100,72.400002,75.699997,72.699997
20161217110000,258.5,286.700012,30.500001,42,53.900002,100,72.300003,75.699997,72.699997
20161217111500,258.5,286.700012,30.500001,42,51.099998,0,72.900002,75.699997,72.699997
20161217113000,258.5,291.399994,30.999999,42,50.299999,100,72.199997,75.699997,72.699997
20161217114500,258.5,291.399994,30.999999,42,51.0,100,72.099998,75.699997,72.699997
20161217120000,258.5,279.649994,29.749999,42,72.900002,100,72.300003,75.699997,72.699997
20161217121500,258.5,286.700012,30.500001,42,75.400002,100,72.5,75.699997,72.699997
20161217123000,258.5,286.700012,30.500001,42,54.299999,0,73.199997,75.699997,72.699997
20161217124500,258.5,286.700012,30.500001,42,50.700001,100,72.300003,75.699997,72.699997
20161217130000,258.5,279.649994,29.749999,42,50.700001,100,72.400002,75.699997,72.699997
20161217131500,258.5,279.649994,29.749999,42,50.700001,100,72.099998,75.699997,72.699997
20161217133000,258.5,272.600006,29.000001,42,50.700001,0,72.699997,75.699997,72.699997
20161217134500,258.5,272.600006,29.000001,42,49.5,100,72.699997,75.699997,72.699997
20161217140000,258.5,279.649994,29.749999,42,49.5,100,72.199997,75.699997,72.699997
20161217141500,258.5,286.700012,30.500001,42,73.400002,100,71.900002,75.699997,72.699997
20161217143000,258.5,279.649994,29.749999,42,69.400002,100,72.800003,75.699997,72.699997
20161217144500,258.5,286.700012,30.500001,42,68.199997,100,72.900002,75.699997,72.699997
20161217150000,258.5,279.649994,29.749999,42,51.099998,100,72.099998,75.699997,72.699997
20161217151500,258.5,286.700012,30.500001,42,53.5,100,72.0,75.699997,72.699997
20161217153000,258.5,286.700012,30.500001,42,76.800003,100,72.300003,75.699997,72.699997
20161217154500,258.5,286.700012,30.500001,42,53.099998,0,72.900002,75.699997,72.699997
20161217160000,258.5,286.700012,30.500001,42,51.0,100,71.599998,75.699997,72.699997
20161217161500,258.5,286.700012,30.500001,42,57.200001,100,72.300003,75.699997,72.699997
20161217163000,258.5,291.399994,30.999999,42,74.400002,100,72.900002,75.699997,72.699997
20161217164500,258.5,286.700012,30.500001,42,50.299999,100,72.300003,75.699997,72.699997
20161217170000,258.5,279.649994,29.749999,42,75.800003,100,71.699997,75.699997,72.699997
20161217171500,258.5,291.399994,30.999999,42,79.699997,100,71.699997,75.699997,72.699997
20161217173000,258.5,286.700012,30.500001,41,51.900002,100,72.099998,75.699997,72.699997
20161217174500,258.5,286.700012,30.500001,41,78.300003,100,72.400002,75.699997,72.699997
20161217180000,258.5,272.600006,29.000001,41,55.900002,100,72.400002,75.699997,72.699997
20161217181500,258.5,279.649994,29.749999,41,77.599998,100,72.5,75.699997,72.699997
20161217183000,258.5,298.450012,31.750001,42,50.700001,100,71.800003,75.699997,72.699997
20161217184500,258.5,291.399994,30.999999,41,72.199997,100,72.699997,75.699997,72.699997
20161217190000,258.5,286.700012,30.500001,41,62.0,100,72.300003,75.699997,72.699997
20161217191500,258.5,439.450012,46.750001,48,60.900002,0,73.400002,75.699997,72.699997
20161217193000,258.5,291.399994,30.999999,41,50.299999,100,71.5,75.699997,72.699997
20161217194500,258.5,291.399994,30.999999,41,54.400002,100,72.599998,75.699997,72.699997
20161217200000,258.5,291.399994,30.999999,41,74.800003,100,71.400002,75.699997,72.699997
20161217201500,258.5,279.649994,29.749999,41,51.900002,0,72.400002,75.699997,72.699997
20161217203000,258.5,279.649994,29.749999,41,74.099998,100,72.5,75.699997,72.699997
20161217204500,258.5,272.600006,29.000001,41,70.099998,0,73.0,75.699997,72.699997
20161217210000,258.5,279.649994,29.749999,41,63.700001,100,71.199997,75.699997,72.699997
20161217211500,258.5,279.649994,29.749999,41,51.5,100,71.800003,75.699997,72.699997
20161217213000,258.5,354.850006,37.750001,45,71.0,0,73.5,75.699997,72.699997
20161217214500,258.5,291.399994,30.999999,41,72.699997,100,71.199997,75.699997,72.699997
20161217220000,258.5,272.600006,29.000001,41,69.900002,100,71.800003,75.699997,72.699997
20161217221500,258.5,279.649994,29.749999,41,51.5,100,72.0,75.699997,72.699997
20161217223000,258.5,279.649994,29.749999,41,70.900002,100,72.599998,75.699997,72.699997
20161217224500,258.5,279.649994,29.749999,41,79.400002,100,72.599998,75.699997,72.699997
20161217230000,258.5,272.600006,29.000001,41,51.5,100,71.800003,75.699997,72.699997
20161217231500,258.5,279.649994,29.749999,41,64.400002,100,72.400002,75.699997,72.699997
20161217233000,258.5,286.700012,30.500001,41,66.099998,100,72.099998,75.699997,72.699997
20161217234500,258.5,298.450012,31.750001,42,52.299999,100,72.400002,75.699997,72.699997
20161218000000,258.5,286.700012,30.500001,41,73.099998,100,71.599998,75.699997,72.699997
20161218001500,258.5,291.399994,30.999999,41,55.900002,100,72.099998,75.699997,72.699997
20161218003000,258.5,286.700012,30.500001,41,70.099998,100,72.400002,75.699997,72.699997
20161218004500,258.5,291.399994,30.999999,41,55.599998,0,72.800003,75.699997,72.699997
20161218010000,258.5,286.700012,30.500001,41,77.699997,100,71.900002,75.699997,72.699997
20161218011500,258.5,279.649994,29.749999,41,55.599998,100,72.800003,75.699997,72.699997
20161218013000,258.5,291.399994,30.999999,41,82.599998,100,72.099998,75.699997,72.699997
20161218014500,258.5,291.399994,30.999999,41,51.099998,100,71.800003,75.699997,72.699997
20161218020000,258.5,286.700012,30.500001,41,56.400002,100,72.400002,75.699997,72.699997
20161218021500,258.5,286.700012,30.500001,41,78.199997,100,72.699997,75.699997,72.699997
20161218023000,258.5,279.649994,29.749999,41,51.200001,100,71.900002,75.699997,72.699997
20161218024500,258.5,279.649994,29.749999,41,60.599998,100,72.5,75.699997,72.699997
20161218030000,258.5,331.350006,35.250001,43,63.799999,0,73.400002,75.699997,72.699997
20161218031500,258.5,279.649994,29.749999,41,69.0,100,71.199997,75.699997,72.699997
20161218033000,258.5,279.649994,29.749999,41,60.0,100,72.699997,75.699997,72.699997
20161218034500,258.5,286.700012,30.500001,41,77.800003,100,72.699997,75.699997,72.699997
20161218040000,258.5,286.700012,30.500001,41,50.700001,100,71.800003,75.699997,72.699997
20161218041500,258.5,314.899994,33.499999,42,68.599998,0,73.199997,75.699997,72.699997
20161218043000,258.5,298.450012,31.750001,41,70.400002,100,71.300003,75.699997,72.699997
20161218044500,258.5,286.700012,30.500001,41,68.699997,100,72.300003,75.699997,72.699997
20161218050000,258.5,286.700012,30.500001,41,56.200001,100,71.199997,75.699997,72.699997
20161218051500,258.5,279.649994,29.749999,41,54.700001,100,72.199997,75.699997,72.699997
20161218053000,258.5,279.649994,29.749999,41,74.400002,100,72.900002,75.699997,72.699997
20161218054500,258.5,279.649994,29.749999,41,50.299999,100,71.5,75.699997,72.699997
20161218060000,258.5,279.649994,29.749999,41,60.200001,100,72.599998,75.699997,72.699997
20161218061500,258.5,279.649994,29.749999,41,77.199997,100,72.5,75.699997,72.699997
20161218063000,258.5,291.399994,30.999999,41,51.0,100,72.099998,75.699997,72.699997
20161218064500,258.5,291.399994,30.999999,41,80.099998,100,71.900002,75.699997,72.699997
20161218070000,258.5,286.700012,30.500001,41,61.099998,100,72.199997,75.699997,72.699997
20161218071500,258.5,326.649994,34.749999,43,72.900002,0,73.400002,75.699997,72.699997
20161218073000,258.5,291.399994,30.999999,41,54.5,100,71.599998,75.699997,72.699997
20161218074500,258.5,286.700012,30.500001,40,74.5,100,71.699997,75.699997,72.699997
20161218080000,258.5,286.700012,30.500001,40,51.5,0,72.900002,75.699997,72.699997
20161218081500,258.5,291.399994,30.999999,40,49.799999,100,72.800003,75.699997,72.699997
20161218083000,258.5,286.700012,30.500001,40,49.799999,0,72.800003,75.699997,72.699997
20161218084500,258.5,279.649994,29.749999,40,49.799999,100,72.0,75.699997,72.699997
20161218090000,258.5,286.700012,30.500001,40,51.400002,100,71.800003,75.699997,72.699997
20161218091500,258.5,286.700012,30.500001,40,61.900002,100,72.699997,75.699997,72.699997
20161218093000,258.5,286.700012,30.500001,40,50.200001,100,72.300003,75.699997,72.699997
20161218094500,258.5,272.600006,29.000001,40,50.200001,100,72.199997,75.699997,72.699997
20161218100000,258.5,286.700012,30.500001,40,54.099998,100,71.800003,75.699997,72.699997
20161218101500,258.5,279.649994,29.749999,40,50.700001,0,73.0,75.699997,72.699997
20161218103000,258.5,272.600006,29.000001,40,50.700001,100,71.900002,75.699997,72.699997
20161218104500,258.5,272.600006,29.000001,40,49.900002,100,71.800003,75.699997,72.699997
20161218110000,258.5,279.649994,29.749999,40,84.199997,100,72.400002,75.699997,72.699997
20161218111500,258.5,279.649994,29.749999,40,52.299999,0,72.599998,75.699997,72.699997
20161218113000,258.5,279.649994,29.749999,40,54.400002,100,71.800003,75.699997,72.699997
20161218114500,258.5,272.600006,29.000001,40,73.699997,100,72.699997,75.699997,72.699997
20161218120000,258.5,272.600006,29.000001,40,50.299999,0,72.900002,75.699997,72.699997
20161218121500,258.5,272.600006,29.000001,40,50.299999,0,72.900002,75.699997,72.699997
20161218123000,258.5,265.549988,28.249999,40,49.5,0,72.699997,75.699997,72.699997
20161218124500,258.5,272.600006,29.000001,40,49.5,100,72.199997,75.699997,72.699997
20161218130000,258.5,265.549988,28.249999,40,49.5,100,72.199997,75.699997,72.699997
20161218131500,258.5,265.549988,28.249999,40,49.5,100,72.199997,75.699997,72.699997
20161218133000,258.5,246.75,26.25,40,50.299999,100,72.199997,75.699997,72.699997
20161218134500,258.5,279.649994,29.749999,41,68.400002,0,73.400002,75.699997,72.699997
20161218140000,258.5,291.399994,30.999999,42,50.400002,100,71.400002,75.699997,72.699997
20161218141500,258.5,298.450012,31.750001,42,52.0,100,71.900002,75.699997,72.699997
20161218143000,258.5,286.700012,30.500001,41,71.0,100,72.699997,75.699997,72.699997
20161218144500,258.5,286.700012,30.500001,41,64.5,0,73.099998,75.699997,72.699997
20161218150000,258.5,286.700012,30.500001,41,52.099998,100,71.300003,75.699997,72.699997
20161218151500,258.5,286.700012,30.500001,41,52.099998,0,72.400002,75.699997,72.699997
20161218153000,258.5,286.700012,30.500001,41,73.599998,100,72.400002,75.699997,72.699997
20161218154500,258.5,279.649994,29.749999,41,75.900002,100,72.699997,75.699997,72.699997
20161218160000,258.5,279.649994,29.749999,41,51.900002,100,71.699997,75.699997,72.699997
20161218161500,258.5,291.399994,30.999999,41,51.900002,100,72.199997,75.699997,72.699997
20161218163000,258.5,279.649994,29.749999,41,67.0,100,72.800003,75.699997,72.699997
20161218164500,258.5,291.399994,30.999999,41,74.900002,100,72.0,75.699997,72.699997
20161218170000,258.5,298.450012,31.750001,41,51.700001,100,71.599998,75.699997,72.699997
20161218171500,258.5,286.700012,30.500001,41,51.700001,100,71.800003,75.699997,72.699997
20161218173000,258.5,314.899994,33.499999,42,55.200001,0,73.199997,75.699997,72.699997
20161218174500,258.5,298.450012,31.750001,41,77.699997,100,71.300003,75.699997,72.699997
20161218180000,258.5,291.399994,30.999999,41,51.5,100,71.599998,75.699997,72.699997
20161218181500,258.5,286.700012,30.500001,41,58.0,100,72.400002,75.699997,72.699997
20161218183000,258.5,291.399994,30.999999,41,53.5,100,72.099998,75.699997,72.699997
20161218184500,258.5,286.700012,30.500001,41,86.099998,100,72.199997,75.699997,72.699997
20161218190000,258.5,291.399994,30.999999,41,50.700001,100,71.699997,75.699997,72.699997
20161218191500,258.5,343.100006,36.500001,44,63.700001,0,73.300003,75.699997,72.699997
20161218193000,258.5,279.649994,29.749999,41,76.400002,100,71.099998,75.699997,72.699997
20161218194500,258.5,286.700012,30.500001,41,58.799999,100,72.300003,75.699997,72.699997
20161218200000,258.5,279.649994,29.749999,41,81.0,100,72.900002,75.699997,72.699997
20161218201500,258.5,291.399994,30.999999,41,52.299999,0,72.599998,75.699997,72.699997
20161218203000,258.5,286.700012,30.500001,41,76.300003,100,72.0,75.699997,72.699997
20161218204500,258.5,286.700012,30.500001,41,50.900002,100,71.800003,75.699997,72.699997
20161218210000,258.5,291.399994,30.999999,41,80.0,100,72.900002,75.699997,72.699997
20161218211500,258.5,279.649994,29.749999,41,73.300003,100,71.0,75.699997,72.699997
20161218213000,258.5,279.649994,29.749999,41,77.199997,100,72.0,75.699997,72.699997
20161218214500,258.5,279.649994,29.749999,41,50.599998,100,71.5,75.699997,72.699997
20161218220000,258.5,408.899994,43.499999,46,61.400002,0,73.599998,75.699997,72.699997
20161218221500,258.5,286.700012,30.500001,40,80.199997,100,71.300003,75.699997,72.699997
20161218223000,258.5,286.700012,30.500001,40,72.099998,100,72.0,75.699997,72.699997
20161218224500,258.5,286.700012,30.500001,40,72.099998,100,72.599998,75.699997,72.699997
20161218230000,258.5,272.600006,29.000001,40,51.099998,100,71.800003,75.699997,72.699997
20161218231500,258.5,279.649994,29.749999,40,76.099998,100,72.099998,75.699997,72.699997
20161218233000,258.5,286.700012,30.500001,40,51.200001,100,71.699997,75.699997,72.699997
20161218234500,258.5,286.700012,30.500001,40,74.400002,100,72.800003,75.699997,72.699997
20161219000000,258.5,286.700012,30.500001,40,55.5,100,71.300003,75.699997,72.699997
20161219001500,258.5,279.649994,29.749999,40,53.5,100,72.300003,75.699997,72.699997
20161219003000,258.5,279.649994,29.749999,40,76.599998,100,72.699997,75.699997,72.699997
20161219004500,258.5,291.399994,30.999999,41,52.099998,100,72.099998,75.699997,72.699997
20161219010000,258.5,291.399994,30.999999,41,84.300003,100,72.199997,75.699997,72.699997
20161219011500,258.5,286.700012,30.500001,41,50.299999,100,71.599998,75.699997,72.699997
20161219013000,258.5,286.700012,30.500001,41,73.0,100,72.5,75.699997,72.699997
20161219014500,258.5,291.399994,30.999999,41,64.699997,100,71.199997,75.699997,72.699997
20161219020000,258.5,291.399994,30.999999,41,60.400002,100,72.800003,75.699997,72.699997
20161219021500,258.5,286.700012,30.500001,41,62.700001,100,71.900002,75.699997,72.699997
20161219023000,258.5,291.399994,30.999999,42,57.200001,0,73.300003,75.699997,72.699997
20161219024500,258.5,291.399994,30.999999,41,75.900002,100,71.599998,75.699997,72.699997
20161219030000,258.5,291.399994,30.999999,41,51.900002,100,72.199997,75.699997,72.699997
20161219031500,258.5,291.399994,30.999999,41,85.599998,100,72.199997,75.699997,72.699997
20161219033000,258.5,291.399994,30.999999,41,50.700001,100,71.400002,75.699997,72.699997
20161219034500,258.5,291.399994,30.999999,41,64.300003,100,72.5,75.699997,72.699997
20161219040000,258.5,291.399994,30.999999,41,71.5,100,72.099998,75.699997,72.699997
20161219041500,258.5,298.450012,31.750001,41,51.900002,100,71.800003,75.699997,72.699997
20161219043000,258.5,291.399994,30.999999,41,55.400002,100,72.300003,75.699997,72.699997
20161219044500,258.5,291.399994,30.999999,41,70.300003,0,73.099998,75.699997,72.699997
20161219050000,258.5,286.700012,30.500001,40,76.400002,100,71.0,75.699997,72.699997
20161219051500,258.5,286.700012,30.500001,41,52.599998,100,72.199997,75.699997,72.699997
20161219053000,258.5,291.399994,30.999999,41,82.5,100,72.099998,75.699997,72.699997
20161219054500,258.5,298.450012,31.750001,41,51.0,100,71.300003,75.699997,72.699997
20161219060000,258.5,291.399994,30.999999,41,53.5,100,72.099998,75.699997,72.699997
20161219061500,258.5,291.399994,30.999999,41,51.900002,100,71.400002,75.699997,72.699997
20161219063000,258.5,291.399994,30.999999,41,71.5,100,72.5,75.699997,72.699997
20161219064500,258.5,298.450012,31.750001,41,55.5,100,71.300003,75.699997,72.699997
20161219070000,258.5,286.700012,30.500001,40,54.299999,100,71.900002,75.699997,72.699997
20161219071500,258.5,286.700012,30.500001,40,78.599998,100,72.300003,75.699997,72.699997
20161219073000,258.5,286.700012,30.500001,40,52.700001,100,72.199997,75.699997,72.699997
20161219074500,258.5,279.649994,29.749999,40,83.800003,100,71.800003,75.699997,72.699997
20161219080000,258.5,286.700012,30.500001,40,71.5,100,72.800003,75.699997,72.699997
20161219081500,258.5,279.649994,29.749999,40,50.599998,100,72.400002,75.699997,72.699997
20161219083000,258.5,272.600006,29.000001,40,50.599998,100,71.800003,75.699997,72.699997
20161219084500,258.5,272.600006,29.000001,40,53.900002,100,72.5,75.599998,72.599998
20161219090000,258.5,279.649994,29.749999,40,52.299999,100,72.099998,75.400002,72.400002
20161219091500,258.5,265.549988,28.249999,40,53.099998,100,72.599998,75.400002,72.400002
20161219093000,258.5,272.600006,29.000001,40,53.099998,100,72.300003,75.400002,72.400002
20161219094500,258.5,291.399994,30.999999,41,49.900002,0,72.699997,75.400002,72.400002
20161219100000,258.5,286.700012,30.500001,40,49.900002,0,73.199997,75.400002,72.400002
20161219101500,258.5,291.399994,30.999999,40,49.900002,0,72.900002,75.400002,72.400002
20161219103000,258.5,305.5,32.5,41,49.900002,0,73.599998,75.400002,72.400002
20161219104500,258.5,291.399994,30.999999,40,49.400002,0,72.599998,75.400002,72.400002
20161219110000,258.5,838.950012,89.250001,62,48.599998,0,70.900002,68.900002,65.900002
20161219111500,258.5,265.549988,28.249999,38,85.599998,100,73.0,76.400002,73.400002
20161219113000,258.5,279.649994,29.749999,40,51.5,0,74.099998,76.400002,73.400002
20161219114500,258.5,279.649994,29.749999,40,49.5,0,73.599998,76.400002,73.400002
20161219120000,258.5,291.399994,30.999999,40,49.5,0,73.699997,76.400002,73.400002
20161219121500,258.5,286.700012,30.500001,40,49.5,0,74.099998,76.300003,73.300003
20161219123000,258.5,286.700012,30.500001,40,49.5,0,74.199997,76.099998,73.099998
20161219124500,258.5,279.649994,29.749999,40,49.5,0,73.699997,76.099998,73.099998
20161219130000,258.5,279.649994,29.749999,40,49.5,0,73.300003,76.199997,73.199997
20161219131500,258.5,291.399994,30.999999,40,49.5,0,73.099998,76.099998,73.099998
20161219133000,258.5,291.399994,30.999999,40,49.5,100,72.400002,76.099998,73.099998
20161219134500,258.5,279.649994,29.749999,40,55.200001,0,73.400002,76.099998,73.099998
20161219140000,258.5,279.649994,29.749999,40,49.599998,100,72.699997,76.099998,73.099998
20161219141500,258.5,279.649994,29.749999,40,62.099998,100,73.099998,76.199997,73.199997
20161219143000,258.5,279.649994,29.749999,40,80.400002,100,72.599998,76.199997,73.199997
20161219144500,258.5,286.700012,30.500001,41,51.099998,100,72.099998,76.099998,73.099998
20161219150000,258.5,279.649994,29.749999,41,54.900002,100,72.599998,76.099998,73.099998
20161219151500,258.5,291.399994,30.999999,41,63.099998,0,73.400002,76.099998,73.099998
20161219153000,258.5,286.700012,30.500001,41,74.199997,100,72.599998,76.099998,73.099998
20161219154500,258.5,291.399994,30.999999,41,85.099998,100,72.0,76.099998,73.099998
20161219160000,258.5,286.700012,30.500001,41,51.900002,100,72.699997,76.099998,73.099998
20161219161500,258.5,286.700012,30.500001,41,82.099998,100,72.199997,76.099998,73.099998
20161219163000,258.5,291.399994,30.999999,41,53.099998,0,72.900002,76.099998,73.099998
20161219164500,258.5,291.399994,30.999999,41,77.699997,100,72.099998,76.099998,73.099998
20161219170000,258.5,279.649994,29.749999,41,51.099998,100,72.599998,76.099998,73.099998
20161219171500,258.5,286.700012,30.500001,41,86.199997,100,72.900002,76.099998,73.099998
20161219173000,258.5,298.450012,31.750001,41,76.699997,100,72.199997,76.099998,73.099998
20161219174500,258.5,286.700012,30.500001,41,56.0,0,73.300003,76.099998,73.099998
20161219180000,258.5,291.399994,30.999999,41,74.400002,100,71.900002,76.099998,73.099998
20161219181500,258.5,291.399994,30.999999,40,51.099998,100,72.599998,76.099998,73.099998
20161219183000,258.5,286.700012,30.500001,40,88.099998,100,72.199997,76.099998,73.099998
20161219184500,258.5,286.700012,30.500001,40,50.799999,100,72.400002,76.099998,73.099998
20161219190000,258.5,286.700012,30.500001,40,77.5,100,72.400002,76.099998,73.099998
20161219191500,258.5,291.399994,30.999999,41,50.700001,100,72.099998,76.099998,73.099998
20161219193000,258.5,319.600006,34.000001,42,73.199997,0,73.699997,76.099998,73.099998
20161219194500,258.5,286.700012,30.500001,41,67.300003,100,71.699997,76.099998,73.099998
20161219200000,258.5,286.700012,30.500001,41,54.799999,0,72.900002,76.099998,73.099998
20161219201500,258.5,286.700012,30.500001,41,74.800003,100,72.199997,76.099998,73.099998
20161219203000,258.5,286.700012,30.500001,41,51.5,100,72.300003,76.099998,73.099998
20161219204500,258.5,291.399994,30.999999,41,84.5,100,72.599998,76.099998,73.099998
20161219210000,258.5,286.700012,30.500001,41,52.299999,100,72.800003,76.099998,73.099998
20161219211500,258.5,279.649994,29.749999,41,61.200001,100,73.099998,76.099998,73.099998
20161219213000,258.5,279.649994,29.749999,41,74.900002,100,72.900002,76.099998,73.099998
20161219214500,258.5,272.600006,29.000001,41,52.200001,100,71.800003,76.099998,73.099998
20161219220000,258.5,286.700012,30.500001,41,81.5,100,71.900002,76.099998,73.099998
20161219221500,258.5,291.399994,30.999999,41,52.299999,100,72.400002,76.099998,73.099998
20161219223000,258.5,286.700012,30.500001,41,56.0,100,72.699997,76.099998,73.099998
20161219224500,258.5,291.399994,30.999999,42,53.5,0,73.099998,76.099998,73.099998
20161219230000,258.5,291.399994,30.999999,42,75.300003,100,73.0,76.099998,73.099998
20161219231500,258.5,286.700012,30.500001,42,82.099998,100,72.400002,76.099998,73.099998
20161219233000,258.5,272.600006,29.000001,41,53.099998,100,72.599998,76.099998,73.099998
20161219234500,258.5,272.600006,29.000001,41,80.0,100,71.699997,76.099998,73.099998
20161220000000,258.5,291.399994,30.999999,42,53.5,100,72.699997,76.099998,73.099998
20161220001500,258.5,291.399994,30.999999,42,64.599998,100,73.099998,76.099998,73.099998
20161220003000,258.5,279.649994,29.749999,42,75.699997,0,73.599998,76.099998,73.099998
20161220004500,258.5,291.399994,30.999999,42,83.099998,100,71.699997,76.099998,73.099998
20161220010000,258.5,286.700012,30.500001,42,78.0,100,72.0,76.099998,73.099998
20161220011500,258.5,286.700012,30.500001,42,56.799999,0,73.0,76.099998,73.099998
20161220013000,258.5,279.649994,29.749999,42,75.400002,100,71.699997,76.099998,73.099998
20161220014500,258.5,286.700012,30.500001,42,54.299999,0,72.800003,76.099998,73.099998
20161220020000,258.5,279.649994,29.749999,42,72.599998,100,72.900002,76.099998,73.099998
20161220021500,258.5,286.700012,30.500001,42,56.0,0,73.5,76.099998,73.099998
20161220023000,258.5,286.700012,30.500001,42,76.300003,100,72.0,76.099998,73.099998
20161220024500,258.5,286.700012,30.500001,42,51.299999,100,71.800003,76.099998,73.099998
20161220030000,258.5,286.700012,30.500001,42,73.699997,100,72.199997,76.099998,73.099998
20161220031500,258.5,286.700012,30.500001,42,52.299999,100,72.099998,76.099998,73.099998
20161220033000,258.5,286.700012,30.500001,42,60.400002,100,72.900002,76.099998,73.099998
20161220034500,258.5,286.700012,30.500001,42,64.099998,0,73.599998,76.099998,73.099998
20161220040000,258.5,279.649994,29.749999,42,73.400002,100,72.900002,76.099998,73.099998
20161220041500,258.5,279.649994,29.749999,42,86.300003,100,71.900002,76.099998,73.099998
20161220043000,258.5,291.399994,30.999999,42,51.5,100,72.099998,76.099998,73.099998
20161220044500,258.5,291.399994,30.999999,42,61.099998,100,72.599998,76.099998,73.099998
20161220050000,258.5,286.700012,30.500001,42,56.400002,0,73.0,76.099998,73.099998
20161220051500,258.5,279.649994,29.749999,42,71.699997,100,73.400002,76.099998,73.099998
20161220053000,258.5,279.649994,29.749999,42,83.300003,100,72.099998,76.099998,73.099998
20161220054500,258.5,286.700012,30.500001,42,77.199997,100,73.099998,76.099998,73.099998
20161220060000,258.5,279.649994,29.749999,42,52.200001,100,71.699997,76.099998,73.099998
20161220061500,258.5,291.399994,30.999999,42,63.599998,100,73.300003,76.099998,73.099998
20161220063000,258.5,286.700012,30.500001,40,81.199997,100,72.800003,76.099998,73.099998
20161220064500,258.5,279.649994,29.749999,40,63.599998,100,71.599998,76.099998,73.099998
20161220070000,258.5,291.399994,30.999999,40,74.0,100,73.0,76.099998,73.099998
20161220071500,258.5,279.649994,29.749999,40,64.400002,100,71.900002,76.099998,73.099998
20161220073000,258.5,279.649994,29.749999,40,66.800003,100,72.400002,76.099998,73.099998
20161220074500,258.5,286.700012,30.500001,40,78.0,100,72.5,76.099998,73.099998
20161220080000,258.5,279.649994,29.749999,40,51.099998,0,73.400002,76.099998,73.099998
20161220081500,258.5,291.399994,30.999999,40,49.799999,100,72.599998,76.099998,73.099998
20161220083000,258.5,286.700012,30.500001,40,49.799999,100,72.5,76.099998,73.099998
20161220084500,258.5,286.700012,30.500001,40,53.900002,100,72.699997,76.099998,73.099998
20161220090000,258.5,272.600006,29.000001,40,70.5,100,72.699997,76.099998,73.099998
20161220091500,258.5,279.649994,29.749999,40,51.900002,0,73.599998,76.099998,73.099998
20161220093000,258.5,279.649994,29.749999,40,49.799999,100,72.699997,76.099998,73.099998
20161220094500,258.5,286.700012,30.500001,40,49.799999,100,73.0,76.099998,73.099998
20161220100000,258.5,286.700012,30.500001,40,57.799999,100,73.0,76.099998,73.099998
20161220101500,258.5,272.600006,29.000001,40,51.900002,0,73.400002,76.099998,73.099998
20161220103000,258.5,272.600006,29.000001,40,49.5,100,73.0,76.099998,73.099998
20161220104500,258.5,279.649994,29.749999,40,49.5,100,73.099998,76.099998,73.099998
20161220110000,258.5,279.649994,29.749999,40,49.5,100,73.199997,76.099998,73.099998
20161220111500,258.5,937.650024,99.750003,68,48.700001,0,71.400002,68.0,61.400002
20161220113000,258.5,956.450012,101.750001,68,48.700001,0,71.0,68.0,61.299999
20161220114500,258.5,937.650024,99.750003,67,48.700001,0,71.099998,68.0,61.299999
20161220120000,258.5,937.650024,99.750003,67,48.700001,0,70.5,68.0,61.299999
20161220121500,258.5,916.5,97.5,67,48.700001,0,70.199997,68.0,59.799999
20161220123000,258.5,937.650024,99.750003,67,48.700001,0,70.099998,68.0,59.799999
20161220124500,258.5,434.75,46.25,47,48.700001,0,71.300003,72.699997,69.699997
20161220130000,258.5,314.899994,33.499999,42,48.700001,0,71.5,72.699997,69.699997
20161220131500,258.5,286.700012,30.500001,41,48.700001,0,71.800003,72.699997,69.699997
20161220133000,258.5,286.700012,30.500001,41,49.400002,0,71.900002,72.699997,69.699997
20161220134500,258.5,427.700012,45.500001,47,49.400002,0,71.300003,71.400002,68.400002
20161220140000,258.5,336.049988,35.749999,43,49.400002,0,71.0,71.400002,68.400002
20161220141500,258.5,286.700012,30.500001,41,49.400002,0,70.099998,71.400002,68.400002
20161220143000,258.5,286.700012,30.500001,41,49.400002,0,70.0,71.400002,68.400002
20161220144500,258.5,286.700012,30.500001,41,49.400002,0,70.300003,71.400002,68.400002
20161220150000,258.5,286.700012,30.500001,41,49.400002,0,70.300003,71.400002,68.400002
20161220151500,258.5,279.649994,29.749999,41,49.400002,0,69.800003,71.400002,68.400002
20161220153000,258.5,286.700012,30.500001,41,49.400002,0,69.599998,71.400002,68.400002
20161220154500,258.5,279.649994,29.749999,41,49.400002,0,69.300003,71.400002,68.400002
20161220160000,258.5,279.649994,29.749999,41,49.400002,0,69.0,71.400002,68.400002
20161220161500,258.5,286.700012,30.500001,41,49.400002,0,69.099998,71.400002,68.400002
20161220163000,258.5,291.399994,30.999999,41,49.400002,0,69.099998,71.400002,68.400002
20161220164500,258.5,279.649994,29.749999,41,49.400002,0,69.0,71.400002,68.400002
20161220170000,258.5,279.649994,29.749999,41,49.400002,0,68.599998,71.400002,68.400002
20161220171500,258.5,291.399994,30.999999,41,49.400002,0,68.199997,71.400002,68.400002
20161220173000,258.5,279.649994,29.749999,41,49.400002,0,68.199997,71.400002,68.400002
20161220174500,258.5,272.600006,29.000001,41,49.400002,0,68.199997,71.400002,68.400002
20161220180000,258.5,265.549988,28.249999,41,49.400002,0,68.599998,71.400002,68.400002
20161220181500,258.5,272.600006,29.000001,41,49.400002,0,68.199997,71.400002,68.400002
20161220183000,258.5,265.549988,28.249999,41,49.400002,100,68.099998,71.400002,68.400002
20161220184500,258.5,256.149994,27.249999,41,49.400002,100,68.0,71.400002,68.400002
20161220190000,258.5,272.600006,29.000001,41,49.400002,100,68.099998,71.400002,68.400002
20161220191500,258.5,279.649994,29.749999,41,49.400002,100,68.0,71.400002,68.400002
20161220193000,258.5,265.549988,28.249999,41,49.900002,100,67.900002,71.400002,68.400002
20161220194500,258.5,272.600006,29.000001,41,50.599998,100,68.199997,71.400002,68.400002
20161220200000,258.5,265.549988,28.249999,41,60.400002,100,68.099998,71.400002,68.400002
20161220201500,258.5,272.600006,29.000001,41,51.099998,0,68.400002,71.400002,68.400002
20161220203000,258.5,265.549988,28.249999,41,50.200001,100,68.099998,71.400002,68.400002
20161220204500,258.5,265.549988,28.249999,41,50.200001,100,67.800003,71.400002,68.400002
20161220210000,258.5,265.549988,28.249999,41,50.200001,100,68.099998,71.400002,68.400002
20161220211500,258.5,265.549988,28.249999,41,50.200001,100,68.199997,71.400002,68.400002
20161220213000,258.5,256.149994,27.249999,41,50.200001,100,68.199997,71.400002,68.400002
20161220214500,258.5,256.149994,27.249999,41,50.200001,100,67.900002,71.400002,68.400002
20161220220000,258.5,272.600006,29.000001,41,54.0,100,68.099998,71.400002,68.400002
20161220221500,258.5,256.149994,27.249999,41,54.700001,100,68.199997,71.400002,68.400002
20161220223000,258.5,265.549988,28.249999,41,54.700001,100,68.099998,71.400002,68.400002
20161220224500,258.5,256.149994,27.249999,41,54.700001,100,68.400002,71.400002,68.400002
20161220230000,258.5,265.549988,28.249999,41,54.700001,100,68.199997,71.400002,68.400002
20161220231500,258.5,265.549988,28.249999,41,50.700001,0,68.400002,71.400002,68.400002
20161220233000,258.5,265.549988,28.249999,41,50.700001,100,68.0,71.400002,68.400002
20161220234500,258.5,265.549988,28.249999,41,50.700001,100,67.900002,71.400002,68.400002
20161221000000,258.5,256.149994,27.249999,41,49.799999,100,67.699997,71.400002,68.400002
20161221001500,258.5,265.549988,28.249999,41,51.400002,100,67.599998,71.400002,68.400002
20161221003000,258.5,291.399994,30.999999,42,51.400002,0,68.599998,71.400002,68.400002
20161221004500,258.5,279.649994,29.749999,42,49.799999,100,68.099998,71.400002,68.400002
20161221010000,258.5,279.649994,29.749999,42,49.799999,100,68.300003,71.400002,68.400002
20161221011500,258.5,279.649994,29.749999,42,51.400002,100,67.699997,71.400002,68.400002
20161221013000,258.5,265.549988,28.249999,42,53.900002,100,67.900002,71.400002,68.400002
20161221014500,258.5,279.649994,29.749999,42,65.800003,100,68.599998,71.400002,68.400002
20161221020000,258.5,291.399994,30.999999,43,50.599998,100,67.800003,71.400002,68.400002
20161221021500,258.5,286.700012,30.500001,43,50.599998,100,67.900002,71.400002,68.400002
20161221023000,258.5,291.399994,30.999999,43,58.400002,100,68.400002,71.400002,68.400002
20161221024500,258.5,279.649994,29.749999,43,54.299999,100,68.599998,71.400002,68.400002
20161221030000,258.5,286.700012,30.500001,43,53.5,100,68.0,71.400002,68.400002
20161221031500,258.5,286.700012,30.500001,43,54.700001,100,67.900002,71.400002,68.400002
20161221033000,258.5,298.450012,31.750001,43,55.599998,0,69.300003,71.400002,68.400002
20161221034500,258.5,286.700012,30.500001,43,50.0,100,68.099998,71.400002,68.400002
20161221040000,258.5,286.700012,30.500001,43,50.599998,100,67.800003,71.400002,68.400002
20161221041500,258.5,279.649994,29.749999,42,72.900002,100,67.900002,71.400002,68.400002
20161221043000,258.5,291.399994,30.999999,42,51.0,0,68.400002,71.400002,68.400002
20161221044500,258.5,279.649994,29.749999,42,49.900002,100,67.800003,71.400002,68.400002
20161221050000,258.5,286.700012,30.500001,42,50.599998,100,67.599998,71.400002,68.400002
20161221051500,258.5,291.399994,30.999999,42,57.200001,0,68.900002,71.400002,68.400002
20161221053000,258.5,279.649994,29.749999,42,50.299999,100,67.699997,71.300003,68.300003
20161221054500,258.5,286.700012,30.500001,42,50.299999,100,67.699997,71.300003,68.300003
20161221060000,258.5,279.649994,29.749999,42,62.0,100,68.199997,71.300003,68.300003
20161221061500,258.5,291.399994,30.999999,42,51.099998,0,68.599998,71.300003,68.300003
20161221063000,258.5,279.649994,29.749999,41,103.0,100,70.400002,79.599998,76.0
20161221064500,258.5,279.649994,29.749999,41,91.699997,100,72.099998,79.599998,76.0
20161221070000,258.5,286.700012,30.500001,41,85.599998,100,73.5,79.599998,76.0
20161221071500,258.5,272.600006,29.000001,41,102.699997,100,73.300003,79.599998,76.0
20161221073000,258.5,272.600006,29.000001,41,93.900002,100,74.800003,79.599998,76.0
20161221074500,258.5,265.549988,28.249999,41,86.199997,100,75.5,79.599998,76.0
20161221080000,258.5,265.549988,28.249999,42,53.099998,100,75.400002,79.599998,76.0
20161221081500,258.5,265.549988,28.249999,42,72.599998,100,75.400002,79.599998,76.0
20161221083000,258.5,272.600006,29.000001,42,81.0,100,75.0,79.599998,76.0
20161221084500,258.5,972.900024,103.500003,68,49.900002,0,75.300003,69.0,66.0
20161221090000,258.5,876.549988,93.249999,65,48.700001,0,71.5,69.0,66.0
20161221091500,258.5,916.5,97.5,67,48.700001,0,70.699997,69.0,66.0
20161221093000,258.5,408.899994,43.499999,47,53.099998,0,72.900002,75.0,72.0
20161221094500,258.5,291.399994,30.999999,42,49.900002,0,73.099998,75.0,72.0
20161221100000,258.5,298.450012,31.750001,42,49.900002,0,73.800003,75.0,72.0
20161221101500,258.5,512.299988,54.499999,50,49.900002,0,71.900002,71.800003,68.800003
20161221103000,258.5,486.450012,51.750001,49,49.400002,0,71.900002,71.800003,68.800003
20161221104500,258.5,286.700012,30.500001,42,49.400002,0,71.699997,73.599998,70.599998
20161221110000,258.5,291.399994,30.999999,42,49.400002,0,72.5,73.599998,70.599998
20161221111500,258.5,343.100006,36.500001,44,50.200001,0,72.900002,73.599998,70.599998
20161221113000,258.5,279.649994,29.749999,42,49.099998,0,72.5,73.599998,70.599998
20161221114500,258.5,495.850006,52.750001,51,49.099998,0,73.199997,73.599998,70.599998
20161221120000,258.5,512.299988,54.499999,51,49.099998,0,73.400002,73.599998,70.599998
20161221121500,258.5,314.899994,33.499999,43,49.099998,0,73.0,73.599998,70.599998
20161221123000,258.5,286.700012,30.500001,42,49.099998,0,72.300003,73.599998,70.599998
20161221124500,258.5,361.899994,38.499999,45,49.799999,0,72.699997,73.599998,70.599998
20161221130000,258.5,286.700012,30.500001,42,49.799999,0,72.0,73.599998,70.599998
20161221131500,258.5,314.899994,33.499999,43,49.799999,0,72.599998,73.599998,70.599998
20161221133000,258.5,279.649994,29.749999,42,49.799999,0,72.199997,73.599998,70.599998
20161221134500,258.5,286.700012,30.500001,42,49.099998,0,71.900002,73.599998,70.599998
20161221140000,258.5,291.399994,30.999999,42,49.799999,0,71.599998,73.599998,70.599998
20161221141500,258.5,279.649994,29.749999,42,49.799999,0,70.800003,73.599998,70.599998
20161221143000,258.5,279.649994,29.749999,42,49.799999,0,71.300003,73.599998,70.599998
20161221144500,258.5,286.700012,30.500001,42,49.799999,0,70.800003,73.599998,70.599998
20161221150000,258.5,272.600006,29.000001,42,49.799999,0,71.199997,73.599998,70.599998
20161221151500,258.5,279.649994,29.749999,42,49.799999,0,70.900002,73.599998,70.599998
20161221153000,258.5,279.649994,29.749999,42,49.799999,0,70.800003,73.599998,70.599998
20161221154500,258.5,272.600006,29.000001,42,49.799999,100,70.199997,73.599998,70.599998
20161221160000,258.5,279.649994,29.749999,42,49.799999,100,70.099998,73.599998,70.599998
20161221161500,258.5,272.600006,29.000001,42,49.799999,100,69.800003,73.599998,70.599998
20161221163000,258.5,272.600006,29.000001,42,64.699997,100,69.900002,73.599998,70.599998
20161221164500,258.5,291.399994,30.999999,43,53.900002,0,71.400002,73.599998,70.599998
20161221170000,258.5,286.700012,30.500001,43,50.700001,100,70.199997,73.599998,70.599998
20161221171500,258.5,286.700012,30.500001,43,50.700001,100,69.800003,73.599998,70.599998
20161221173000,258.5,279.649994,29.749999,43,66.900002,100,70.5,73.599998,70.599998
20161221174500,258.5,286.700012,30.500001,43,50.400002,0,70.5,73.599998,70.599998
20161221180000,258.5,272.600006,29.000001,43,50.400002,100,70.199997,73.599998,70.599998
20161221181500,258.5,272.600006,29.000001,43,50.400002,100,69.699997,73.599998,70.599998
20161221183000,258.5,331.350006,35.250001,45,58.599998,0,71.300003,73.599998,70.599998
20161221184500,258.5,291.399994,30.999999,43,49.900002,100,69.599998,73.599998,70.599998
20161221190000,258.5,286.700012,30.500001,43,62.0,100,70.800003,73.599998,70.599998
20161221191500,258.5,272.600006,29.000001,43,56.099998,100,69.900002,73.599998,70.599998
20161221193000,258.5,286.700012,30.500001,43,51.5,0,70.800003,73.599998,70.599998
20161221194500,258.5,291.399994,30.999999,43,49.799999,100,69.599998,73.599998,70.599998
20161221200000,258.5,286.700012,30.500001,43,54.700001,100,70.699997,73.599998,70.599998
20161221201500,258.5,286.700012,30.500001,43,78.699997,100,70.300003,73.599998,70.599998
20161221203000,258.5,279.649994,29.749999,43,50.299999,100,70.199997,73.599998,70.599998
20161221204500,258.5,279.649994,29.749999,43,70.900002,100,69.800003,73.599998,70.599998
20161221210000,258.5,291.399994,30.999999,43,53.099998,100,70.199997,73.599998,70.599998
20161221211500,258.5,286.700012,30.500001,43,71.099998,100,70.599998,73.599998,70.599998
20161221213000,258.5,279.649994,29.749999,43,50.299999,100,69.800003,73.599998,70.599998
20161221214500,258.5,286.700012,30.500001,43,63.200001,100,70.400002,73.599998,70.599998
20161221220000,258.5,286.700012,30.500001,43,71.0,100,70.0,73.599998,70.599998
20161221221500,258.5,291.399994,30.999999,43,51.5,0,70.5,73.599998,70.599998
20161221223000,258.5,291.399994,30.999999,43,55.099998,100,69.5,73.599998,70.599998
20161221224500,258.5,279.649994,29.749999,43,51.099998,100,70.199997,73.599998,70.599998
20161221230000,258.5,279.649994,29.749999,43,76.0,100,69.900002,73.599998,70.599998
