PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221231500,258.5,279.649994,29.749999,43,50.700001,100,69.699997,73.599998,70.599998
20161221233000,258.5,279.649994,29.749999,43,62.799999,100,70.5,73.599998,70.599998
20161221234500,258.5,286.700012,30.500001,43,70.5,100,69.800003,73.599998,70.599998
20161222000000,258.5,291.399994,30.999999,43,54.700001,0,71.0,73.599998,70.599998
20161222001500,258.5,286.700012,30.500001,43,50.700001,100,70.0,73.599998,70.599998
20161222003000,258.5,279.649994,29.749999,43,66.699997,100,70.0,73.599998,70.599998
20161222004500,258.5,279.649994,29.749999,43,60.0,100,70.099998,73.599998,70.599998
20161222010000,258.5,286.700012,30.500001,43,71.0,100,70.900002,73.599998,70.599998
20161222011500,258.5,286.700012,30.500001,43,50.299999,100,69.699997,73.599998,70.599998
20161222013000,258.5,279.649994,29.749999,43,56.400002,100,70.300003,73.599998,70.599998
20161222014500,258.5,336.049988,35.749999,45,60.5,0,71.199997,73.599998,70.599998
20161222020000,258.5,291.399994,30.999999,43,50.299999,100,69.800003,73.599998,70.599998
20161222021500,258.5,279.649994,29.749999,43,67.199997,100,70.5,73.599998,70.599998
20161222023000,258.5,279.649994,29.749999,43,69.0,100,69.800003,73.599998,70.599998
20161222024500,258.5,279.649994,29.749999,43,51.5,0,70.400002,73.599998,70.599998
20161222030000,258.5,286.700012,30.500001,43,58.099998,100,69.400002,73.599998,70.599998
20161222031500,258.5,291.399994,30.999999,43,52.0,100,70.300003,73.599998,70.599998
20161222033000,258.5,279.649994,29.749999,43,52.599998,100,69.599998,73.599998,70.599998
20161222034500,258.5,286.700012,30.500001,43,56.799999,100,70.199997,73.599998,70.599998
20161222040000,258.5,326.649994,34.749999,45,77.099998,0,71.199997,73.599998,70.599998
20161222041500,258.5,286.700012,30.500001,43,50.900002,100,69.800003,73.599998,70.599998
20161222043000,258.5,279.649994,29.749999,43,57.599998,100,70.5,73.599998,70.599998
20161222044500,258.5,279.649994,29.749999,43,75.599998,100,70.199997,73.599998,70.599998
20161222050000,258.5,279.649994,29.749999,43,52.200001,0,70.800003,73.599998,70.599998
20161222051500,258.5,286.700012,30.500001,43,50.700001,100,69.699997,73.599998,70.599998
20161222053000,258.5,286.700012,30.500001,43,53.900002,0,70.699997,73.599998,70.599998
20161222054500,258.5,286.700012,30.500001,43,76.699997,100,69.699997,73.599998,70.599998
20161222060000,258.5,286.700012,30.500001,43,53.099998,100,69.800003,73.599998,70.599998
20161222061500,258.5,291.399994,30.999999,43,76.5,0,71.099998,73.599998,70.599998
20161222063000,258.5,291.399994,30.999999,43,50.700001,0,70.400002,73.599998,70.599998
20161222064500,258.5,291.399994,30.999999,43,50.700001,100,70.300003,73.599998,70.599998
20161222070000,258.5,286.700012,30.500001,42,50.700001,100,70.099998,73.599998,70.599998
20161222071500,258.5,286.700012,30.500001,42,50.700001,100,70.699997,73.599998,70.599998
20161222073000,258.5,286.700012,30.500001,42,50.700001,100,70.5,73.599998,70.599998
20161222074500,258.5,286.700012,30.500001,42,49.900002,0,71.699997,73.599998,70.599998
20161222080000,258.5,291.399994,30.999999,42,49.099998,0,71.599998,73.599998,70.599998
20161222081500,258.5,286.700012,30.500001,42,49.799999,0,71.699997,73.599998,70.599998
20161222083000,258.5,286.700012,30.500001,42,49.799999,0,71.199997,73.599998,70.599998
20161222084500,258.5,291.399994,30.999999,42,49.099998,0,71.0,73.599998,70.599998
20161222090000,258.5,291.399994,30.999999,43,49.099998,0,71.800003,73.599998,70.599998
20161222091500,258.5,319.600006,34.000001,44,49.799999,0,72.800003,73.599998,70.599998
20161222093000,258.5,286.700012,30.500001,42,49.799999,0,72.400002,73.599998,70.599998
20161222094500,258.5,286.700012,30.500001,42,49.799999,0,71.900002,73.599998,70.599998
20161222100000,258.5,286.700012,30.500001,42,49.799999,0,72.300003,73.599998,70.599998
20161222101500,258.5,286.700012,30.500001,42,49.799999,0,71.800003,73.599998,70.599998
20161222103000,258.5,279.649994,29.749999,42,49.799999,0,72.099998,73.599998,70.599998
20161222104500,258.5,286.700012,30.500001,43,49.799999,0,72.300003,73.599998,70.599998
20161222110000,258.5,291.399994,30.999999,43,49.799999,0,72.199997,73.599998,70.599998
20161222111500,258.5,291.399994,30.999999,43,49.799999,0,72.300003,73.599998,70.599998
20161222113000,258.5,291.399994,30.999999,43,49.799999,0,72.699997,73.599998,70.599998
20161222114500,258.5,331.350006,35.250001,45,49.799999,0,73.099998,73.599998,70.599998
20161222120000,258.5,319.600006,34.000001,44,49.799999,0,73.099998,73.599998,70.599998
20161222121500,258.5,305.5,32.5,44,49.799999,0,72.900002,73.599998,70.599998
20161222123000,258.5,279.649994,29.749999,43,49.799999,0,73.0,73.599998,70.599998
20161222124500,258.5,286.700012,30.500001,43,49.799999,0,73.099998,73.599998,70.599998
20161222130000,258.5,291.399994,30.999999,43,49.799999,0,72.300003,73.599998,70.599998
20161222131500,258.5,376.0,40.0,46,49.099998,0,72.599998,73.599998,70.599998
20161222133000,258.5,279.649994,29.749999,43,49.099998,0,71.599998,73.599998,70.599998
20161222134500,258.5,286.700012,30.500001,43,49.099998,0,71.0,73.599998,70.599998
20161222140000,258.5,279.649994,29.749999,43,49.799999,0,71.300003,73.599998,70.599998
20161222141500,258.5,279.649994,29.749999,43,49.799999,0,71.5,73.599998,70.599998
20161222143000,258.5,279.649994,29.749999,43,49.799999,0,71.199997,73.599998,70.599998
20161222144500,258.5,286.700012,30.500001,43,49.799999,0,71.0,73.599998,70.599998
20161222150000,258.5,279.649994,29.749999,43,49.799999,100,70.300003,73.599998,70.599998
20161222151500,258.5,279.649994,29.749999,43,49.799999,100,70.400002,73.599998,70.599998
20161222153000,258.5,279.649994,29.749999,43,58.700001,100,70.300003,73.599998,70.599998
20161222154500,258.5,279.649994,29.749999,43,51.099998,100,70.199997,73.599998,70.599998
20161222160000,258.5,286.700012,30.500001,43,69.099998,100,70.199997,73.599998,70.599998
20161222161500,258.5,279.649994,29.749999,43,51.099998,100,70.0,73.599998,70.599998
20161222163000,258.5,286.700012,30.500001,43,51.099998,100,69.900002,73.599998,70.599998
20161222164500,258.5,286.700012,30.500001,43,73.300003,100,70.900002,73.599998,70.599998
20161222170000,258.5,286.700012,30.500001,43,49.900002,100,70.0,73.599998,70.599998
20161222171500,258.5,286.700012,30.500001,43,51.200001,100,69.699997,73.599998,70.599998
20161222173000,258.5,291.399994,30.999999,43,60.299999,100,70.400002,73.599998,70.599998
20161222174500,258.5,291.399994,30.999999,43,69.699997,100,70.599998,73.599998,70.599998
20161222180000,258.5,291.399994,30.999999,43,50.700001,100,70.0,73.599998,70.599998
20161222181500,258.5,272.600006,29.000001,43,73.400002,100,70.400002,73.599998,70.599998
20161222183000,258.5,279.649994,29.749999,43,55.200001,100,70.099998,73.599998,70.599998
20161222184500,258.5,286.700012,30.500001,43,56.0,0,71.0,73.599998,70.599998
20161222190000,258.5,286.700012,30.500001,43,49.900002,100,69.5,73.599998,70.599998
20161222191500,258.5,286.700012,30.500001,43,55.200001,100,70.199997,73.599998,70.599998
20161222193000,258.5,279.649994,29.749999,43,72.5,100,70.699997,73.599998,70.599998
20161222194500,258.5,272.600006,29.000001,43,50.599998,100,69.900002,73.599998,70.599998
20161222200000,258.5,286.700012,30.500001,43,66.300003,100,69.699997,73.599998,70.599998
20161222201500,258.5,286.700012,30.500001,43,51.099998,100,69.900002,73.599998,70.599998
20161222203000,258.5,279.649994,29.749999,43,80.599998,100,70.099998,73.599998,70.599998
20161222204500,258.5,279.649994,29.749999,43,50.700001,100,69.800003,73.599998,70.599998
20161222210000,258.5,286.700012,30.500001,43,80.5,100,70.400002,73.599998,70.599998
20161222211500,258.5,286.700012,30.500001,43,50.299999,100,69.699997,73.599998,70.599998
20161222213000,258.5,291.399994,30.999999,43,59.200001,100,70.599998,73.599998,70.599998
20161222214500,258.5,279.649994,29.749999,43,66.699997,100,69.800003,73.599998,70.599998
20161222220000,258.5,286.700012,30.500001,43,51.900002,100,70.300003,73.599998,70.599998
20161222221500,258.5,286.700012,30.500001,43,54.200001,100,69.400002,73.599998,70.599998
20161222223000,258.5,286.700012,30.500001,43,56.0,0,70.699997,73.599998,70.599998
20161222224500,258.5,279.649994,29.749999,43,70.5,100,69.5,73.599998,70.599998
20161222230000,258.5,286.700012,30.500001,43,54.299999,100,70.400002,73.599998,70.599998
20161222231500,258.5,279.649994,29.749999,43,74.400002,100,70.300003,73.599998,70.599998
20161222233000,258.5,272.600006,29.000001,43,50.799999,100,70.099998,73.599998,70.599998
20161222234500,258.5,291.399994,30.999999,43,80.599998,100,69.900002,73.599998,70.599998
20161223000000,258.5,286.700012,30.500001,43,70.5,100,69.900002,73.599998,70.599998
20161223001500,258.5,279.649994,29.749999,43,51.900002,100,70.0,73.599998,70.599998
20161223003000,258.5,272.600006,29.000001,43,53.799999,100,69.699997,73.599998,70.599998
20161223004500,258.5,286.700012,30.500001,43,67.300003,100,70.900002,73.599998,70.599998
20161223010000,258.5,279.649994,29.749999,43,50.299999,100,69.599998,73.599998,70.599998
20161223011500,258.5,279.649994,29.749999,43,61.599998,100,70.699997,73.599998,70.599998
20161223013000,258.5,272.600006,29.000001,43,65.800003,100,69.900002,73.599998,70.599998
20161223014500,258.5,279.649994,29.749999,43,53.700001,0,70.599998,73.599998,70.599998
20161223020000,258.5,272.600006,29.000001,43,51.299999,100,69.599998,73.599998,70.599998
20161223021500,258.5,272.600006,29.000001,43,60.0,100,70.400002,73.599998,70.599998
20161223023000,258.5,279.649994,29.749999,43,71.599998,100,70.400002,73.599998,70.599998
20161223024500,258.5,272.600006,29.000001,43,51.099998,100,70.199997,73.599998,70.599998
20161223030000,258.5,279.649994,29.749999,43,77.199997,100,69.699997,73.599998,70.599998
20161223031500,258.5,272.600006,29.000001,43,50.700001,100,70.0,73.599998,70.599998
20161223033000,258.5,279.649994,29.749999,43,74.0,100,70.599998,73.599998,70.599998
20161223034500,258.5,279.649994,29.749999,43,50.599998,100,69.800003,73.599998,70.599998
20161223040000,258.5,272.600006,29.000001,43,74.5,100,70.699997,73.599998,70.599998
20161223041500,258.5,286.700012,30.500001,43,52.400002,100,69.400002,73.599998,70.599998
20161223043000,258.5,286.700012,30.500001,43,56.5,100,69.900002,73.599998,70.599998
20161223044500,258.5,279.649994,29.749999,43,69.199997,100,70.5,73.599998,70.599998
20161223050000,258.5,286.700012,30.500001,43,52.700001,0,71.199997,73.599998,70.599998
20161223051500,258.5,291.399994,30.999999,43,49.900002,100,69.599998,73.599998,70.599998
20161223053000,258.5,286.700012,30.500001,43,54.700001,100,70.300003,73.599998,70.599998
20161223054500,258.5,286.700012,30.500001,43,71.5,100,70.800003,73.599998,70.599998
20161223060000,258.5,291.399994,30.999999,43,51.099998,100,69.900002,73.599998,70.599998
20161223061500,258.5,286.700012,30.500001,43,72.0,100,70.099998,73.599998,70.599998
20161223063000,258.5,286.700012,30.500001,43,51.5,100,70.0,73.599998,70.599998
20161223064500,258.5,279.649994,29.749999,43,68.199997,100,69.599998,73.599998,70.599998
20161223070000,258.5,291.399994,30.999999,43,51.900002,0,70.5,73.599998,70.599998
20161223071500,258.5,291.399994,30.999999,43,72.400002,100,69.900002,73.599998,70.599998
20161223073000,258.5,279.649994,29.749999,43,53.5,100,69.900002,73.599998,70.599998
20161223074500,258.5,291.399994,30.999999,44,53.5,0,71.300003,73.599998,70.599998
20161223080000,258.5,291.399994,30.999999,44,50.700001,0,71.599998,73.599998,70.599998
20161223081500,258.5,272.600006,29.000001,43,49.900002,0,71.699997,73.599998,70.599998
20161223083000,258.5,279.649994,29.749999,43,49.900002,0,71.300003,73.599998,70.599998
20161223084500,258.5,331.350006,35.250001,46,49.900002,0,72.400002,73.599998,70.599998
20161223090000,258.5,286.700012,30.500001,44,49.900002,0,71.900002,73.599998,70.599998
20161223091500,258.5,291.399994,30.999999,44,49.900002,0,72.099998,73.599998,70.599998
20161223093000,258.5,298.450012,31.750001,44,49.900002,0,72.099998,73.5,70.5
20161223094500,258.5,272.600006,29.000001,44,49.900002,0,72.400002,73.5,70.5
20161223100000,258.5,279.649994,29.749999,44,49.900002,0,72.0,73.5,70.5
20161223101500,258.5,291.399994,30.999999,44,49.900002,0,72.300003,73.5,70.5
20161223103000,258.5,343.100006,36.500001,47,49.400002,0,72.400002,73.5,70.5
20161223104500,258.5,286.700012,30.500001,44,49.400002,0,72.400002,73.5,70.5
20161223110000,258.5,298.450012,31.750001,45,49.900002,0,72.300003,73.5,70.5
20161223111500,258.5,298.450012,31.750001,44,49.900002,0,72.599998,73.5,70.5
20161223113000,258.5,336.049988,35.749999,46,49.900002,0,73.199997,73.5,70.5
20161223114500,258.5,286.700012,30.500001,44,49.900002,0,72.699997,73.5,70.5
20161223120000,258.5,279.649994,29.749999,44,49.900002,0,72.599998,73.5,70.5
20161223121500,258.5,298.450012,31.750001,44,49.900002,0,72.300003,73.5,70.5
20161223123000,258.5,343.100006,36.500001,46,49.900002,0,72.599998,73.5,70.5
20161223124500,258.5,279.649994,29.749999,43,49.900002,0,71.800003,73.5,70.5
20161223130000,258.5,279.649994,29.749999,43,49.900002,0,71.599998,73.5,70.5
20161223131500,258.5,286.700012,30.500001,43,49.900002,0,70.900002,73.5,70.5
20161223133000,258.5,286.700012,30.500001,43,49.900002,0,71.400002,73.5,70.5
20161223134500,258.5,279.649994,29.749999,43,49.900002,0,71.300003,73.5,70.5
20161223140000,258.5,279.649994,29.749999,43,49.900002,0,71.199997,73.5,70.5
20161223141500,258.5,279.649994,29.749999,43,49.900002,0,70.5,73.5,70.5
20161223143000,258.5,279.649994,29.749999,43,49.900002,100,70.0,73.5,70.5
20161223144500,258.5,279.649994,29.749999,43,49.900002,100,69.900002,73.5,70.5
20161223150000,258.5,279.649994,29.749999,43,69.099998,100,69.900002,73.5,70.5
20161223151500,258.5,279.649994,29.749999,43,52.700001,0,70.400002,73.5,70.5
20161223153000,258.5,279.649994,29.749999,43,49.900002,100,70.0,73.5,70.5
20161223154500,258.5,279.649994,29.749999,43,61.700001,100,70.400002,73.5,70.5
20161223160000,258.5,272.600006,29.000001,43,79.599998,100,69.800003,73.5,70.5
20161223161500,258.5,279.649994,29.749999,43,51.099998,0,70.199997,73.5,70.5
20161223163000,258.5,286.700012,30.500001,43,66.599998,100,69.5,73.5,70.5
20161223164500,258.5,272.600006,29.000001,43,50.700001,0,70.400002,73.5,70.5
20161223170000,258.5,272.600006,29.000001,43,49.900002,100,69.699997,73.5,70.5
20161223171500,258.5,279.649994,29.749999,43,53.099998,100,70.199997,73.5,70.5
20161223173000,258.5,343.100006,36.500001,46,72.300003,0,71.099998,73.5,70.5
20161223174500,258.5,291.399994,30.999999,44,50.299999,100,69.699997,73.5,70.5
20161223180000,258.5,279.649994,29.749999,44,63.900002,0,70.800003,73.5,70.5
20161223181500,258.5,291.399994,30.999999,44,50.299999,100,69.800003,73.5,70.5
20161223183000,258.5,286.700012,30.500001,44,63.200001,100,70.599998,73.5,70.5
20161223184500,258.5,286.700012,30.500001,44,66.599998,100,69.599998,73.5,70.5
20161223190000,258.5,279.649994,29.749999,44,51.900002,0,70.300003,73.5,70.5
20161223191500,258.5,286.700012,30.500001,44,63.299999,100,69.400002,73.5,70.5
20161223193000,258.5,279.649994,29.749999,44,51.200001,0,70.300003,73.5,70.5
20161223194500,258.5,286.700012,30.500001,44,50.200001,100,69.400002,73.5,70.5
20161223200000,258.5,279.649994,29.749999,44,52.299999,100,70.199997,73.5,70.5
20161223201500,258.5,286.700012,30.500001,44,70.199997,0,70.800003,73.5,70.5
20161223203000,258.5,279.649994,29.749999,44,49.900002,100,69.699997,73.5,70.5
20161223204500,258.5,279.649994,29.749999,44,61.400002,100,70.300003,73.5,70.5
20161223210000,258.5,279.649994,29.749999,44,61.400002,100,69.900002,73.5,70.5
20161223211500,258.5,286.700012,30.500001,44,51.5,100,70.199997,73.5,70.5
20161223213000,258.5,286.700012,30.500001,44,58.700001,100,69.300003,73.5,70.5
20161223214500,258.5,286.700012,30.500001,44,54.700001,100,70.0,73.5,70.5
20161223220000,258.5,286.700012,30.500001,44,75.300003,100,70.199997,73.5,70.5
20161223221500,258.5,279.649994,29.749999,44,50.700001,100,70.0,73.5,70.5
20161223223000,258.5,272.600006,29.000001,44,67.400002,100,69.5,73.5,70.5
20161223224500,258.5,279.649994,29.749999,44,54.299999,100,70.199997,73.5,70.5
20161223230000,258.5,286.700012,30.500001,44,73.300003,100,70.5,73.5,70.5
20161223231500,258.5,286.700012,30.500001,44,51.5,100,70.099998,73.5,70.5
20161223233000,258.5,279.649994,29.749999,44,70.099998,100,69.5,73.5,70.5
20161223234500,258.5,291.399994,30.999999,44,51.099998,100,70.0,73.5,70.5
20161224000000,258.5,286.700012,30.500001,44,71.900002,100,70.0,73.5,70.5
20161224001500,258.5,279.649994,29.749999,44,52.200001,100,69.800003,73.5,70.5
20161224003000,258.5,319.600006,34.000001,45,58.400002,0,71.0,73.5,70.5
20161224004500,258.5,286.700012,30.500001,43,50.599998,100,69.400002,73.5,70.5
20161224010000,258.5,286.700012,30.500001,43,62.5,100,70.599998,73.5,70.5
20161224011500,258.5,265.549988,28.249999,43,61.5,100,69.800003,73.5,70.5
20161224013000,258.5,272.600006,29.000001,43,51.900002,0,70.5,73.5,70.5
20161224014500,258.5,272.600006,29.000001,43,50.200001,100,69.699997,73.5,70.5
20161224020000,258.5,265.549988,28.249999,43,55.099998,0,70.800003,73.5,70.5
20161224021500,258.5,272.600006,29.000001,43,75.199997,100,69.5,73.5,70.5
20161224023000,258.5,272.600006,29.000001,43,57.099998,100,69.800003,73.5,70.5
20161224024500,258.5,279.649994,29.749999,43,74.800003,100,70.300003,73.5,70.5
20161224030000,258.5,286.700012,30.500001,44,50.700001,0,70.5,73.5,70.5
20161224031500,258.5,286.700012,30.500001,44,50.700001,100,69.5,73.5,70.5
20161224033000,258.5,286.700012,30.500001,44,53.5,100,69.900002,73.5,70.5
20161224034500,258.5,279.649994,29.749999,44,69.599998,100,70.800003,73.5,70.5
20161224040000,258.5,291.399994,30.999999,44,50.299999,100,69.599998,73.5,70.5
20161224041500,258.5,286.700012,30.500001,44,58.799999,100,70.5,73.5,70.5
20161224043000,258.5,291.399994,30.999999,44,62.200001,100,69.800003,73.5,70.5
20161224044500,258.5,286.700012,30.500001,44,51.099998,0,70.199997,73.5,70.5
20161224050000,258.5,286.700012,30.500001,44,62.099998,100,69.300003,73.5,70.5
20161224051500,258.5,286.700012,30.500001,44,54.299999,0,70.5,73.5,70.5
20161224053000,258.5,286.700012,30.500001,44,63.099998,100,69.300003,73.5,70.5
20161224054500,258.5,286.700012,30.500001,44,53.900002,100,70.199997,73.5,70.5
20161224060000,258.5,279.649994,29.749999,44,70.699997,0,70.800003,73.5,70.5
20161224061500,258.5,279.649994,29.749999,44,50.299999,100,70.0,73.5,70.5
20161224063000,258.5,279.649994,29.749999,44,72.300003,100,69.800003,73.5,70.5
20161224064500,258.5,286.700012,30.500001,44,56.5,100,69.800003,73.5,70.5
20161224070000,258.5,347.799988,36.999999,46,73.300003,0,71.300003,73.5,70.5
20161224071500,258.5,279.649994,29.749999,44,50.299999,100,69.800003,73.5,70.5
20161224073000,258.5,272.600006,29.000001,44,53.900002,100,69.800003,73.5,70.5
20161224074500,258.5,279.649994,29.749999,44,53.900002,100,70.0,73.5,70.5
20161224080000,258.5,291.399994,30.999999,44,53.900002,0,71.199997,73.400002,70.400002
20161224081500,258.5,279.649994,29.749999,44,50.200001,0,70.199997,73.400002,70.400002
20161224083000,258.5,286.700012,30.500001,44,50.200001,100,70.300003,73.199997,70.199997
20161224084500,258.5,291.399994,30.999999,44,69.199997,100,69.800003,76.400002,73.400002
20161224090000,258.5,286.700012,30.500001,44,54.299999,0,73.300003,76.400002,73.400002
20161224091500,258.5,286.700012,30.500001,44,85.900002,100,72.800003,76.400002,73.400002
20161224093000,258.5,279.649994,29.749999,44,62.0,100,72.900002,76.400002,73.400002
20161224094500,258.5,279.649994,29.749999,44,76.400002,100,73.400002,76.400002,73.400002
20161224100000,258.5,291.399994,30.999999,44,51.5,100,72.599998,76.199997,73.199997
20161224101500,258.5,291.399994,30.999999,44,63.299999,100,73.0,76.099998,73.099998
20161224103000,258.5,291.399994,30.999999,44,51.099998,100,72.699997,76.099998,73.099998
20161224104500,258.5,272.600006,29.000001,44,75.300003,100,72.5,76.099998,73.099998
20161224110000,258.5,286.700012,30.500001,44,50.700001,100,72.099998,76.099998,73.099998
20161224111500,258.5,279.649994,29.749999,44,57.900002,100,73.400002,76.099998,73.099998
20161224113000,258.5,279.649994,29.749999,44,50.700001,100,72.300003,76.099998,73.099998
20161224114500,258.5,279.649994,29.749999,44,55.299999,100,73.300003,76.099998,73.099998
20161224120000,258.5,272.600006,29.000001,44,50.599998,100,72.300003,76.099998,73.099998
20161224121500,258.5,272.600006,29.000001,44,54.700001,100,72.800003,76.099998,73.099998
20161224123000,258.5,286.700012,30.500001,44,75.599998,100,72.400002,76.099998,73.099998
20161224124500,258.5,286.700012,30.500001,44,54.799999,0,73.199997,76.099998,73.099998
20161224130000,258.5,279.649994,29.749999,44,50.700001,100,72.099998,76.099998,73.099998
20161224131500,258.5,279.649994,29.749999,44,51.599998,100,72.699997,76.099998,73.099998
20161224133000,258.5,305.5,32.5,44,49.5,0,71.400002,73.199997,70.199997
20161224134500,258.5,286.700012,30.500001,43,49.5,0,70.800003,73.199997,70.199997
20161224140000,258.5,286.700012,30.500001,43,49.5,0,70.199997,73.199997,70.199997
20161224141500,258.5,291.399994,30.999999,43,49.5,0,70.199997,73.199997,70.199997
20161224143000,258.5,286.700012,30.500001,43,49.5,100,69.300003,73.199997,70.199997
20161224144500,258.5,291.399994,30.999999,43,58.599998,100,69.699997,73.199997,70.199997
20161224150000,258.5,279.649994,29.749999,43,59.599998,100,69.900002,73.199997,70.199997
20161224151500,258.5,279.649994,29.749999,43,50.700001,100,69.900002,73.199997,70.199997
20161224153000,258.5,286.700012,30.500001,43,50.700001,100,69.300003,73.199997,70.199997
20161224154500,258.5,279.649994,29.749999,43,60.0,100,70.300003,73.199997,70.199997
20161224160000,258.5,279.649994,29.749999,43,61.599998,100,69.900002,73.199997,70.199997
20161224161500,258.5,279.649994,29.749999,43,60.0,100,69.800003,73.199997,70.199997
20161224163000,258.5,279.649994,29.749999,43,58.5,0,70.800003,73.199997,70.199997
20161224164500,258.5,265.549988,28.249999,43,50.700001,100,69.900002,73.199997,70.199997
20161224170000,258.5,279.649994,29.749999,43,50.700001,100,69.599998,73.199997,70.199997
20161224171500,258.5,265.549988,28.249999,43,80.699997,100,69.5,73.199997,70.199997
20161224173000,258.5,286.700012,30.500001,43,51.099998,100,69.800003,73.199997,70.199997
20161224174500,258.5,286.700012,30.500001,43,71.599998,100,69.5,73.199997,70.199997
20161224180000,258.5,279.649994,29.749999,43,52.299999,100,70.0,73.199997,70.199997
20161224181500,258.5,286.700012,30.500001,44,69.5,0,70.599998,73.199997,70.199997
20161224183000,258.5,286.700012,30.500001,44,50.700001,100,69.599998,73.199997,70.199997
20161224184500,258.5,286.700012,30.500001,44,68.800003,100,70.099998,73.199997,70.199997
20161224190000,258.5,291.399994,30.999999,44,50.700001,100,69.099998,73.199997,70.199997
20161224191500,258.5,279.649994,29.749999,43,55.599998,100,70.0,73.199997,70.199997
20161224193000,258.5,279.649994,29.749999,43,52.400002,100,69.900002,73.199997,70.199997
20161224194500,258.5,279.649994,29.749999,43,68.0,0,70.699997,73.199997,70.199997
20161224200000,258.5,286.700012,30.500001,43,50.700001,100,69.300003,73.199997,70.199997
20161224201500,258.5,272.600006,29.000001,43,53.5,0,70.300003,73.199997,70.199997
20161224203000,258.5,279.649994,29.749999,43,73.099998,100,69.199997,73.199997,70.199997
20161224204500,258.5,279.649994,29.749999,43,57.299999,100,69.400002,73.199997,70.199997
20161224210000,258.5,291.399994,30.999999,44,51.900002,100,69.900002,73.199997,70.199997
20161224211500,258.5,291.399994,30.999999,44,50.299999,100,69.400002,73.199997,70.199997
20161224213000,258.5,291.399994,30.999999,44,62.400002,100,70.0,73.199997,70.199997
20161224214500,258.5,279.649994,29.749999,43,60.799999,100,70.0,73.199997,70.199997
20161224220000,258.5,279.649994,29.749999,43,67.199997,100,69.599998,73.199997,70.199997
20161224221500,258.5,265.549988,28.249999,43,50.700001,100,69.800003,73.199997,70.199997
20161224223000,258.5,279.649994,29.749999,43,71.599998,100,69.800003,73.199997,70.199997
20161224224500,258.5,286.700012,30.500001,43,50.299999,100,69.300003,73.199997,70.199997
20161224230000,258.5,331.350006,35.250001,45,57.700001,0,70.699997,73.199997,70.199997
20161224231500,258.5,298.450012,31.750001,44,70.5,100,69.199997,73.199997,70.199997
20161224233000,258.5,286.700012,30.500001,44,67.900002,100,69.5,73.199997,70.199997
20161224234500,258.5,279.649994,29.749999,43,69.199997,0,70.5,73.199997,70.199997
20161225000000,258.5,279.649994,29.749999,43,51.099998,100,69.5,73.199997,70.199997
20161225001500,258.5,286.700012,30.500001,43,75.400002,100,69.800003,73.199997,70.199997
20161225003000,258.5,286.700012,30.500001,43,54.299999,100,69.699997,73.199997,70.199997
20161225004500,258.5,286.700012,30.500001,43,68.400002,0,70.5,73.199997,70.199997
20161225010000,258.5,286.700012,30.500001,43,50.700001,100,69.5,73.199997,70.199997
20161225011500,258.5,279.649994,29.749999,43,72.599998,100,69.800003,73.199997,70.199997
20161225013000,258.5,279.649994,29.749999,43,51.900002,100,69.699997,73.199997,70.199997
20161225014500,258.5,272.600006,29.000001,43,55.799999,100,69.400002,73.199997,70.199997
20161225020000,258.5,286.700012,30.500001,43,60.299999,100,69.400002,73.099998,70.099998
20161225021500,258.5,319.600006,34.000001,45,71.800003,0,70.699997,73.099998,70.099998
20161225023000,258.5,279.649994,29.749999,43,51.099998,100,69.199997,73.099998,70.099998
20161225024500,258.5,272.600006,29.000001,43,57.299999,100,70.300003,73.099998,70.099998
20161225030000,258.5,272.600006,29.000001,43,73.900002,100,69.5,73.099998,70.099998
20161225031500,258.5,279.649994,29.749999,43,51.099998,0,70.199997,73.099998,70.099998
20161225033000,258.5,279.649994,29.749999,43,50.200001,100,69.0,73.099998,70.099998
20161225034500,258.5,279.649994,29.749999,43,53.900002,100,69.900002,73.099998,70.099998
20161225040000,258.5,272.600006,29.000001,43,70.5,100,69.099998,73.0,70.0
20161225041500,258.5,272.600006,29.000001,43,51.900002,100,69.300003,73.0,70.0
20161225043000,258.5,326.649994,34.749999,45,66.300003,0,70.5,72.900002,69.900002
20161225044500,258.5,286.700012,30.500001,43,50.299999,0,69.699997,72.800003,69.800003
20161225050000,258.5,286.700012,30.500001,43,50.299999,100,68.800003,72.800003,69.800003
20161225051500,258.5,286.700012,30.500001,43,58.400002,100,69.400002,72.800003,69.800003
20161225053000,258.5,279.649994,29.749999,43,68.699997,100,69.900002,72.800003,69.800003
20161225054500,258.5,286.700012,30.500001,43,50.599998,100,68.900002,72.800003,69.800003
20161225060000,258.5,279.649994,29.749999,43,56.400002,100,69.800003,72.800003,69.800003
20161225061500,258.5,279.649994,29.749999,43,79.199997,100,69.099998,72.800003,69.800003
20161225063000,258.5,286.700012,30.500001,43,51.299999,0,70.0,72.800003,69.800003
20161225064500,258.5,279.649994,29.749999,43,50.299999,100,68.900002,72.800003,69.800003
20161225070000,258.5,279.649994,29.749999,43,54.299999,100,69.699997,72.800003,69.800003
20161225071500,258.5,279.649994,29.749999,43,74.5,100,69.5,72.800003,69.800003
20161225073000,258.5,286.700012,30.500001,43,51.0,100,69.400002,72.800003,69.800003
20161225074500,258.5,279.649994,29.749999,43,50.299999,100,68.900002,72.800003,69.800003
20161225080000,258.5,279.649994,29.749999,43,55.599998,100,69.400002,72.800003,69.800003
20161225081500,258.5,298.450012,31.750001,44,68.300003,0,70.300003,72.800003,69.800003
20161225083000,258.5,286.700012,30.500001,44,50.700001,100,69.0,72.800003,69.800003
20161225084500,258.5,291.399994,30.999999,44,60.200001,0,70.199997,72.800003,69.800003
20161225090000,258.5,279.649994,29.749999,43,49.900002,100,69.199997,72.800003,69.800003
20161225091500,258.5,279.649994,29.749999,43,61.799999,100,69.900002,72.800003,69.800003
20161225093000,258.5,286.700012,30.500001,43,78.900002,100,69.199997,72.800003,69.800003
20161225094500,258.5,291.399994,30.999999,43,52.299999,0,69.900002,72.800003,69.800003
20161225100000,258.5,272.600006,29.000001,43,53.900002,100,68.699997,72.800003,69.800003
20161225101500,258.5,286.700012,30.500001,43,51.900002,0,69.699997,72.800003,69.800003
20161225103000,258.5,291.399994,30.999999,43,51.900002,100,68.800003,72.800003,69.800003
20161225104500,258.5,279.649994,29.749999,43,51.900002,0,69.599998,72.800003,69.800003
20161225110000,258.5,279.649994,29.749999,43,71.599998,100,68.900002,72.800003,69.800003
20161225111500,258.5,272.600006,29.000001,43,55.599998,100,69.300003,72.800003,69.800003
20161225113000,258.5,343.100006,36.500001,46,68.5,0,70.599998,72.800003,69.800003
20161225114500,258.5,256.149994,27.249999,43,50.700001,100,69.300003,72.800003,69.800003
20161225120000,258.5,279.649994,29.749999,43,71.5,100,69.0,72.800003,69.800003
20161225121500,258.5,272.600006,29.000001,43,60.200001,100,68.900002,72.800003,69.800003
20161225123000,258.5,298.450012,31.750001,44,53.900002,0,70.199997,72.800003,69.800003
20161225124500,258.5,291.399994,30.999999,44,50.700001,100,68.900002,72.800003,69.800003
20161225130000,258.5,291.399994,30.999999,44,56.0,0,70.199997,72.800003,69.800003
20161225131500,258.5,286.700012,30.500001,44,50.700001,100,69.099998,72.800003,69.800003
20161225133000,258.5,279.649994,29.749999,44,64.5,100,69.699997,72.800003,69.800003
20161225134500,258.5,286.700012,30.500001,44,68.599998,100,69.099998,72.800003,69.800003
20161225140000,258.5,286.700012,30.500001,44,51.900002,0,69.599998,72.800003,69.800003
20161225141500,258.5,291.399994,30.999999,44,76.800003,100,68.699997,72.800003,69.800003
20161225143000,258.5,286.700012,30.500001,43,50.700001,100,69.400002,72.800003,69.800003
20161225144500,258.5,286.700012,30.500001,43,79.0,100,69.099998,72.800003,69.800003
20161225150000,258.5,279.649994,29.749999,43,50.700001,100,68.900002,72.800003,69.800003
20161225151500,258.5,286.700012,30.500001,43,60.0,100,69.900002,72.800003,69.800003
20161225153000,258.5,279.649994,29.749999,43,68.400002,100,69.0,72.800003,69.800003
20161225154500,258.5,279.649994,29.749999,44,51.900002,0,70.0,72.800003,69.800003
20161225160000,258.5,279.649994,29.749999,44,50.700001,100,68.800003,72.800003,69.800003
20161225161500,258.5,286.700012,30.500001,44,58.5,100,70.0,72.800003,69.800003
20161225163000,258.5,279.649994,29.749999,44,51.5,100,68.800003,72.800003,69.800003
20161225164500,258.5,272.600006,29.000001,44,54.299999,100,69.699997,72.800003,69.800003
20161225170000,258.5,279.649994,29.749999,44,67.699997,100,69.699997,72.800003,69.800003
20161225171500,258.5,286.700012,30.500001,44,51.5,0,69.599998,72.800003,69.800003
20161225173000,258.5,286.700012,30.500001,44,54.700001,100,68.699997,72.800003,69.800003
20161225174500,258.5,279.649994,29.749999,44,52.700001,100,69.300003,72.800003,69.800003
20161225180000,258.5,279.649994,29.749999,44,75.800003,100,69.900002,72.800003,69.800003
20161225181500,258.5,279.649994,29.749999,44,51.099998,0,69.599998,72.800003,69.800003
20161225183000,258.5,279.649994,29.749999,44,50.299999,100,69.099998,72.800003,69.800003
20161225184500,258.5,279.649994,29.749999,44,72.900002,100,68.900002,72.800003,69.800003
20161225190000,258.5,279.649994,29.749999,44,59.900002,100,69.699997,72.800003,69.800003
20161225191500,258.5,286.700012,30.500001,44,59.900002,100,69.699997,72.800003,69.800003
20161225193000,258.5,286.700012,30.500001,44,59.900002,100,69.900002,72.800003,69.800003
20161225194500,258.5,286.700012,30.500001,44,50.700001,100,69.400002,72.800003,69.800003
20161225200000,258.5,291.399994,30.999999,44,50.700001,100,69.099998,72.800003,69.800003
20161225201500,258.5,279.649994,29.749999,44,74.900002,100,69.900002,72.800003,69.800003
20161225203000,258.5,291.399994,30.999999,44,50.700001,100,69.300003,72.800003,69.800003
20161225204500,258.5,286.700012,30.500001,44,72.400002,100,68.900002,72.800003,69.800003
20161225210000,258.5,286.700012,30.500001,44,50.700001,0,69.699997,72.800003,69.800003
20161225211500,258.5,279.649994,29.749999,44,56.299999,100,68.800003,72.800003,69.800003
20161225213000,258.5,286.700012,30.500001,44,53.5,100,69.300003,72.800003,69.800003
20161225214500,258.5,272.600006,29.000001,44,67.300003,0,70.300003,72.800003,69.800003
20161225220000,258.5,286.700012,30.500001,44,50.299999,100,69.099998,72.800003,69.800003
20161225221500,258.5,286.700012,30.500001,44,59.099998,100,69.199997,72.800003,69.800003
20161225223000,258.5,286.700012,30.500001,44,55.900002,100,69.099998,72.800003,69.800003
20161225224500,258.5,298.450012,31.750001,44,53.900002,0,70.300003,72.800003,69.800003
20161225230000,258.5,279.649994,29.749999,43,50.599998,100,68.800003,72.800003,69.800003
20161225231500,258.5,291.399994,30.999999,44,53.200001,0,69.800003,72.800003,69.800003
20161225233000,258.5,279.649994,29.749999,43,59.0,100,68.699997,72.800003,69.800003
20161225234500,258.5,272.600006,29.000001,43,52.299999,100,69.800003,72.800003,69.800003
20161226000000,258.5,272.600006,29.000001,43,75.699997,100,69.5,72.800003,69.800003
20161226001500,258.5,298.450012,31.750001,44,50.700001,100,69.300003,72.800003,69.800003
20161226003000,258.5,291.399994,30.999999,44,78.5,100,69.300003,72.800003,69.800003
20161226004500,258.5,286.700012,30.500001,44,50.700001,100,69.099998,72.800003,69.800003
20161226010000,258.5,272.600006,29.000001,44,58.400002,100,69.800003,72.800003,69.800003
20161226011500,258.5,272.600006,29.000001,44,50.700001,100,69.0,72.800003,69.800003
20161226013000,258.5,286.700012,30.500001,44,52.700001,0,69.900002,72.800003,69.800003
20161226014500,258.5,286.700012,30.500001,44,50.299999,100,68.699997,72.800003,69.800003
20161226020000,258.5,298.450012,31.750001,44,55.599998,100,69.900002,72.800003,69.800003
20161226021500,258.5,286.700012,30.500001,44,74.900002,100,69.400002,72.800003,69.800003
20161226023000,258.5,291.399994,30.999999,44,51.5,0,70.099998,72.800003,69.800003
20161226024500,258.5,286.700012,30.500001,44,49.900002,100,68.900002,72.800003,69.800003
20161226030000,258.5,291.399994,30.999999,44,53.900002,100,69.699997,72.800003,69.800003
20161226031500,258.5,291.399994,30.999999,44,82.099998,100,69.5,72.800003,69.800003
20161226033000,258.5,291.399994,30.999999,44,50.299999,100,69.400002,72.800003,69.800003
20161226034500,258.5,286.700012,30.500001,44,70.900002,100,68.699997,72.800003,69.800003
20161226040000,258.5,279.649994,29.749999,44,53.900002,100,69.5,72.800003,69.800003
20161226041500,258.5,291.399994,30.999999,44,77.300003,0,70.199997,72.800003,69.800003
20161226043000,258.5,279.649994,29.749999,44,50.299999,100,69.0,72.800003,69.800003
20161226044500,258.5,286.700012,30.500001,44,67.300003,100,70.0,72.800003,69.800003
20161226050000,258.5,279.649994,29.749999,44,54.700001,100,69.099998,72.800003,69.800003
20161226051500,258.5,286.700012,30.500001,44,51.900002,0,69.699997,72.800003,69.800003
20161226053000,258.5,298.450012,31.750001,44,49.900002,100,69.099998,72.800003,69.800003
20161226054500,258.5,272.600006,29.000001,44,71.099998,100,70.0,72.800003,69.800003
20161226060000,258.5,286.700012,30.500001,44,63.0,100,69.099998,72.800003,69.800003
20161226061500,258.5,279.649994,29.749999,44,52.299999,0,69.900002,72.800003,69.800003
20161226063000,258.5,291.399994,30.999999,44,51.0,100,68.800003,72.800003,69.800003
20161226064500,258.5,272.600006,29.000001,43,54.299999,100,69.599998,72.800003,69.800003
20161226070000,258.5,291.399994,30.999999,43,75.0,100,70.300003,72.800003,69.800003
20161226071500,258.5,272.600006,29.000001,43,50.299999,0,69.599998,72.800003,69.800003
20161226073000,258.5,279.649994,29.749999,43,50.299999,100,69.400002,72.800003,69.800003
20161226074500,258.5,279.649994,29.749999,43,50.299999,100,69.599998,72.800003,69.800003
20161226080000,258.5,286.700012,30.500001,43,50.299999,0,70.599998,72.800003,69.800003
20161226081500,258.5,279.649994,29.749999,43,49.599998,0,70.800003,72.800003,69.800003
20161226083000,258.5,272.600006,29.000001,43,49.599998,0,71.0,72.800003,69.800003
20161226084500,258.5,286.700012,30.500001,43,49.599998,0,70.099998,72.800003,69.800003
20161226090000,258.5,286.700012,30.500001,43,49.599998,0,70.599998,72.800003,69.800003
20161226091500,258.5,286.700012,30.500001,43,49.599998,0,70.800003,72.800003,69.800003
20161226093000,258.5,279.649994,29.749999,43,49.599998,0,71.300003,72.800003,69.800003
20161226094500,258.5,326.649994,34.749999,45,49.599998,0,71.599998,72.800003,69.800003
20161226100000,258.5,286.700012,30.500001,43,49.599998,0,71.900002,72.800003,69.800003
20161226101500,258.5,291.399994,30.999999,43,50.200001,0,72.099998,72.800003,69.800003
20161226103000,258.5,319.600006,34.000001,45,50.200001,0,72.400002,72.800003,69.800003
20161226104500,258.5,538.150024,57.250003,53,50.200001,0,72.599998,72.800003,69.800003
20161226110000,258.5,326.649994,34.749999,45,50.200001,0,72.400002,72.800003,69.800003
20161226111500,258.5,408.899994,43.499999,48,50.200001,0,72.599998,72.800003,69.800003
20161226113000,258.5,408.899994,43.499999,48,50.200001,0,72.699997,72.800003,69.800003
20161226114500,258.5,383.049988,40.749999,48,50.200001,0,72.800003,72.800003,69.800003
20161226120000,258.5,347.799988,36.999999,46,51.0,0,72.599998,72.800003,69.800003
20161226121500,258.5,319.600006,34.000001,45,51.0,0,73.099998,72.800003,69.800003
20161226123000,258.5,383.049988,40.749999,47,51.0,0,73.0,72.800003,69.800003
20161226124500,258.5,383.049988,40.749999,47,51.799999,0,73.099998,72.800003,69.800003
20161226130000,258.5,314.899994,33.499999,44,49.099998,0,72.400002,72.800003,69.800003
20161226131500,258.5,291.399994,30.999999,44,49.099998,0,72.800003,72.800003,69.800003
20161226133000,258.5,298.450012,31.750001,44,49.700001,0,72.199997,72.800003,69.800003
20161226134500,258.5,265.549988,28.249999,43,49.700001,0,71.300003,72.800003,69.800003
20161226140000,258.5,279.649994,29.749999,43,49.700001,0,71.199997,72.800003,69.800003
20161226141500,258.5,272.600006,29.000001,43,49.700001,0,71.199997,72.800003,69.800003
20161226143000,258.5,279.649994,29.749999,43,49.700001,0,70.099998,72.800003,69.800003
20161226144500,258.5,286.700012,30.500001,43,49.700001,0,70.900002,72.800003,69.800003
20161226150000,258.5,279.649994,29.749999,43,49.700001,0,70.5,72.800003,69.800003
20161226151500,258.5,272.600006,29.000001,43,49.700001,0,70.199997,72.800003,69.800003
20161226153000,258.5,272.600006,29.000001,43,49.700001,100,69.5,72.800003,69.800003
20161226154500,258.5,265.549988,28.249999,43,49.700001,100,69.199997,72.800003,69.800003
20161226160000,258.5,279.649994,29.749999,43,49.700001,100,69.699997,72.800003,69.800003
20161226161500,258.5,265.549988,28.249999,43,61.099998,100,68.800003,72.800003,69.800003
20161226163000,258.5,279.649994,29.749999,43,52.299999,0,70.0,72.800003,69.800003
20161226164500,258.5,265.549988,28.249999,43,50.299999,100,69.099998,72.800003,69.800003
20161226170000,258.5,279.649994,29.749999,43,50.900002,100,69.199997,72.800003,69.800003
20161226171500,258.5,265.549988,28.249999,43,56.400002,100,69.400002,72.800003,69.800003
20161226173000,258.5,272.600006,29.000001,43,61.599998,100,69.800003,72.800003,69.800003
20161226174500,258.5,272.600006,29.000001,43,60.299999,100,69.699997,72.800003,69.800003
20161226180000,258.5,272.600006,29.000001,43,61.900002,100,69.900002,72.800003,69.800003
20161226181500,258.5,272.600006,29.000001,43,61.099998,100,70.0,72.800003,69.800003
20161226183000,258.5,265.549988,28.249999,43,50.299999,0,69.599998,72.800003,69.800003
20161226184500,258.5,279.649994,29.749999,43,50.299999,100,69.099998,72.800003,69.800003
20161226190000,258.5,279.649994,29.749999,43,74.699997,100,69.099998,72.800003,69.800003
20161226191500,258.5,279.649994,29.749999,43,53.0,0,69.900002,72.800003,69.800003
20161226193000,258.5,272.600006,29.000001,43,50.299999,100,69.300003,72.800003,69.800003
20161226194500,258.5,279.649994,29.749999,43,50.299999,100,69.099998,72.800003,69.800003
20161226200000,258.5,286.700012,30.500001,43,66.300003,100,69.300003,72.800003,69.800003
20161226201500,258.5,272.600006,29.000001,43,59.599998,0,70.300003,72.800003,69.800003
20161226203000,258.5,279.649994,29.749999,43,50.299999,100,68.800003,72.800003,69.800003
20161226204500,258.5,265.549988,28.249999,43,54.700001,100,69.900002,72.800003,69.800003
20161226210000,258.5,265.549988,28.249999,43,54.700001,100,69.099998,72.800003,69.800003
20161226211500,258.5,279.649994,29.749999,43,51.099998,0,69.800003,72.800003,69.800003
20161226213000,258.5,279.649994,29.749999,43,57.799999,100,68.699997,72.800003,69.800003
20161226214500,258.5,272.600006,29.000001,43,52.299999,100,69.300003,72.800003,69.800003
20161226220000,258.5,354.850006,37.750001,47,73.099998,0,70.599998,72.800003,69.800003
20161226221500,258.5,286.700012,30.500001,44,50.700001,0,69.5,72.800003,69.800003
20161226223000,258.5,286.700012,30.500001,44,50.700001,100,68.900002,72.800003,69.800003
20161226224500,258.5,286.700012,30.500001,44,76.800003,100,69.599998,72.800003,69.800003
20161226230000,258.5,286.700012,30.500001,44,51.5,0,69.699997,72.800003,69.800003
20161226231500,258.5,286.700012,30.500001,44,50.299999,100,68.800003,72.800003,69.800003
20161226233000,258.5,298.450012,31.750001,44,52.900002,0,70.199997,72.800003,69.800003
20161226234500,258.5,286.700012,30.500001,44,50.299999,100,68.900002,72.800003,69.800003
20161227000000,258.5,291.399994,30.999999,44,55.599998,100,69.699997,72.800003,69.800003
20161227001500,258.5,286.700012,30.500001,44,66.699997,100,69.099998,72.800003,69.800003
20161227003000,258.5,279.649994,29.749999,44,53.200001,0,70.199997,72.800003,69.800003
20161227004500,258.5,272.600006,29.000001,44,50.299999,100,68.900002,72.800003,69.800003
20161227010000,258.5,265.549988,28.249999,44,62.200001,100,69.599998,72.800003,69.800003
20161227011500,258.5,272.600006,29.000001,44,66.300003,100,69.099998,72.800003,69.800003
20161227013000,258.5,291.399994,30.999999,44,52.0,0,69.800003,72.800003,69.800003
20161227014500,258.5,279.649994,29.749999,44,50.299999,100,68.800003,72.800003,69.800003
20161227020000,258.5,286.700012,30.500001,44,56.799999,100,69.900002,72.800003,69.800003
20161227021500,258.5,279.649994,29.749999,44,54.299999,100,69.300003,72.800003,69.800003
20161227023000,258.5,305.5,32.5,45,60.099998,0,70.300003,72.800003,69.800003
20161227024500,258.5,279.649994,29.749999,44,50.299999,100,68.900002,72.800003,69.800003
20161227030000,258.5,272.600006,29.000001,44,64.5,100,69.900002,72.800003,69.800003
20161227031500,258.5,265.549988,28.249999,44,55.900002,100,69.099998,72.800003,69.800003
20161227033000,258.5,291.399994,30.999999,44,53.099998,0,70.5,72.800003,69.800003
20161227034500,258.5,291.399994,30.999999,44,50.299999,100,69.099998,72.800003,69.800003
20161227040000,258.5,272.600006,29.000001,44,64.699997,100,70.099998,72.800003,69.800003
20161227041500,258.5,272.600006,29.000001,44,50.599998,100,68.699997,72.800003,69.800003
20161227043000,258.5,286.700012,30.500001,44,57.200001,0,70.0,72.800003,69.800003
20161227044500,258.5,286.700012,30.500001,44,50.700001,100,68.699997,72.800003,69.800003
20161227050000,258.5,279.649994,29.749999,44,53.299999,0,69.900002,72.800003,69.800003
20161227051500,258.5,291.399994,30.999999,44,50.599998,100,68.699997,72.800003,69.800003
20161227053000,258.5,272.600006,29.000001,44,55.599998,100,70.099998,72.800003,69.800003
20161227054500,258.5,279.649994,29.749999,44,50.299999,100,68.699997,72.800003,69.800003
20161227060000,258.5,279.649994,29.749999,44,53.900002,100,69.599998,72.800003,69.800003
20161227061500,258.5,272.600006,29.000001,44,64.800003,100,69.099998,72.800003,69.800003
20161227063000,258.5,279.649994,29.749999,44,52.5,0,70.199997,72.800003,69.800003
20161227064500,258.5,272.600006,29.000001,44,50.299999,100,69.400002,72.800003,69.800003
20161227070000,258.5,286.700012,30.500001,44,50.299999,100,69.800003,72.800003,69.800003
20161227071500,258.5,291.399994,30.999999,44,50.299999,100,69.699997,72.800003,69.800003
20161227073000,258.5,279.649994,29.749999,43,50.299999,100,70.0,72.800003,69.800003
20161227074500,258.5,279.649994,29.749999,43,50.299999,0,70.800003,72.800003,69.800003
20161227080000,258.5,305.5,32.5,45,50.299999,0,71.599998,72.800003,69.800003
20161227081500,258.5,286.700012,30.500001,43,49.5,0,70.699997,72.800003,69.800003
20161227083000,258.5,376.0,40.0,48,49.5,0,71.599998,72.800003,69.800003
20161227084500,258.5,916.5,97.5,69,49.5,0,70.800003,68.0,61.900002
20161227090000,258.5,721.450012,76.750001,59,49.5,0,69.099998,68.0,61.900002
20161227091500,258.5,653.299988,69.499999,57,49.5,0,67.900002,68.0,61.900002
20161227093000,258.5,608.650024,64.750003,55,49.5,0,68.099998,68.0,61.900002
20161227094500,258.5,556.950012,59.250001,54,49.5,0,67.900002,68.0,61.900002
20161227100000,258.5,603.950012,64.250001,55,49.5,0,68.099998,68.0,61.900002
20161227101500,258.5,596.900024,63.500003,55,49.5,0,68.099998,68.0,61.900002
20161227103000,258.5,531.099976,56.499997,52,49.5,0,68.0,68.0,61.900002
20161227104500,258.5,531.099976,56.499997,52,49.5,0,67.599998,68.0,61.900002
20161227110000,258.5,413.600006,44.000001,48,49.5,0,67.900002,68.0,61.900002
20161227111500,258.5,676.799988,71.999999,60,49.5,0,68.800003,68.0,61.900002
20161227113000,258.5,782.549988,83.249999,62,49.5,0,68.599998,68.0,61.900002
20161227114500,258.5,749.650024,79.750003,61,49.5,0,67.900002,68.0,61.900002
20161227120000,258.5,749.650024,79.750003,61,49.5,0,68.199997,68.0,61.900002
20161227121500,258.5,911.799988,96.999999,68,49.5,0,68.599998,68.0,61.900002
20161227123000,258.5,897.700012,95.500001,69,49.5,0,68.800003,68.0,61.900002
20161227124500,258.5,806.049988,85.749999,64,49.5,0,68.199997,68.0,61.900002
20161227130000,258.5,817.799988,86.999999,64,49.5,0,68.199997,68.0,61.900002
20161227131500,258.5,573.400024,61.000003,54,49.5,0,67.199997,68.0,61.900002
20161227133000,258.5,573.400024,61.000003,55,49.5,0,67.699997,68.0,61.900002
20161227134500,258.5,371.299988,39.499999,47,49.5,0,67.300003,68.0,61.900002
20161227140000,258.5,423.0,45.0,48,49.5,0,67.5,68.0,61.900002
20161227141500,258.5,286.700012,30.500001,43,49.5,0,67.199997,68.0,61.900002
20161227143000,258.5,376.0,40.0,47,49.5,0,67.599998,68.0,61.900002
20161227144500,258.5,336.049988,35.749999,45,49.5,0,67.699997,68.0,61.900002
20161227150000,258.5,331.350006,35.250001,44,49.5,0,68.099998,68.0,61.900002
20161227151500,258.5,305.5,32.5,43,49.5,0,67.699997,68.0,61.900002
20161227153000,258.5,298.450012,31.750001,43,49.5,0,67.699997,68.0,61.900002
20161227154500,258.5,286.700012,30.500001,43,49.5,0,67.099998,68.0,61.900002
20161227160000,258.5,387.75,41.25,47,49.5,0,67.599998,68.0,61.900002
20161227161500,258.5,326.649994,34.749999,45,49.5,0,67.599998,68.0,61.900002
20161227163000,258.5,361.899994,38.499999,47,49.5,0,67.699997,68.0,61.900002
20161227164500,258.5,279.649994,29.749999,43,49.5,0,67.199997,68.0,61.900002
20161227170000,258.5,286.700012,30.500001,43,49.5,0,67.199997,68.0,61.900002
20161227171500,258.5,286.700012,30.500001,43,49.5,0,66.900002,68.0,61.900002
20161227173000,258.5,361.899994,38.499999,46,49.5,0,67.400002,68.0,61.900002
20161227174500,258.5,291.399994,30.999999,43,49.5,0,66.900002,68.0,61.900002
20161227180000,258.5,286.700012,30.500001,43,49.5,0,66.800003,68.0,61.900002
20161227181500,258.5,279.649994,29.749999,43,49.5,0,66.599998,68.0,61.900002
20161227183000,258.5,291.399994,30.999999,43,49.5,0,66.800003,68.0,61.900002
20161227184500,258.5,279.649994,29.749999,42,49.5,0,66.599998,68.0,61.900002
20161227190000,258.5,286.700012,30.500001,42,49.5,0,66.699997,68.0,61.900002
20161227191500,258.5,279.649994,29.749999,42,49.5,0,66.699997,68.0,61.900002
20161227193000,258.5,279.649994,29.749999,42,49.5,0,66.599998,68.0,61.900002
20161227194500,258.5,286.700012,30.500001,42,49.5,0,66.599998,68.0,61.900002
20161227200000,258.5,286.700012,30.500001,42,49.5,0,66.5,68.0,61.900002
20161227201500,258.5,279.649994,29.749999,42,49.5,0,66.400002,68.0,61.900002
20161227203000,258.5,279.649994,29.749999,42,49.5,0,66.5,68.0,61.900002
20161227204500,258.5,286.700012,30.500001,42,49.5,0,66.699997,68.0,61.900002
20161227210000,258.5,286.700012,30.500001,42,49.5,0,66.400002,68.0,61.900002
20161227211500,258.5,291.399994,30.999999,42,49.5,0,66.300003,68.0,61.900002
20161227213000,258.5,291.399994,30.999999,42,49.5,0,66.099998,68.0,61.900002
