PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227214500,258.5,286.700012,30.500001,42,49.5,0,66.300003,68.0,61.900002
20161227220000,258.5,291.399994,30.999999,42,49.5,0,66.199997,68.0,61.900002
20161227221500,258.5,286.700012,30.500001,42,49.5,0,66.400002,68.0,61.900002
20161227223000,258.5,279.649994,29.749999,42,49.5,0,66.099998,68.0,61.900002
20161227224500,258.5,291.399994,30.999999,42,49.5,0,66.099998,68.0,61.900002
20161227230000,258.5,291.399994,30.999999,42,49.5,0,65.800003,68.0,61.900002
20161227231500,258.5,279.649994,29.749999,42,49.5,0,66.400002,68.0,61.900002
20161227233000,258.5,286.700012,30.500001,42,49.5,0,66.0,68.0,61.900002
20161227234500,258.5,286.700012,30.500001,42,49.5,0,66.099998,68.0,61.900002
20161228000000,258.5,286.700012,30.500001,42,49.5,0,65.800003,68.0,61.900002
20161228001500,258.5,279.649994,29.749999,42,49.5,0,66.0,68.0,61.900002
20161228003000,258.5,279.649994,29.749999,42,49.5,0,65.900002,68.0,61.900002
20161228004500,258.5,272.600006,29.000001,42,49.5,0,66.199997,68.0,61.900002
20161228010000,258.5,279.649994,29.749999,42,49.5,0,65.800003,68.0,61.900002
20161228011500,258.5,265.549988,28.249999,42,49.5,0,66.099998,68.0,61.900002
20161228013000,258.5,265.549988,28.249999,42,49.5,0,66.0,68.0,61.900002
20161228014500,258.5,265.549988,28.249999,42,49.5,0,66.199997,68.0,61.900002
20161228020000,258.5,279.649994,29.749999,42,49.5,0,65.900002,68.0,61.900002
20161228021500,258.5,265.549988,28.249999,42,49.5,0,66.0,68.0,61.900002
20161228023000,258.5,279.649994,29.749999,42,49.5,0,65.699997,68.0,61.900002
20161228024500,258.5,279.649994,29.749999,42,49.5,0,66.0,68.0,61.799999
20161228030000,258.5,279.649994,29.749999,42,49.5,0,65.699997,68.0,61.799999
20161228031500,258.5,272.600006,29.000001,42,49.5,0,66.0,68.0,61.799999
20161228033000,258.5,265.549988,28.249999,42,49.5,0,65.699997,68.0,61.799999
20161228034500,258.5,279.649994,29.749999,42,49.5,0,65.800003,68.0,61.799999
20161228040000,258.5,272.600006,29.000001,42,49.5,0,65.599998,68.0,61.799999
20161228041500,258.5,272.600006,29.000001,42,49.5,0,65.800003,68.0,61.799999
20161228043000,258.5,279.649994,29.749999,42,49.5,0,65.800003,68.0,61.799999
20161228044500,258.5,279.649994,29.749999,42,49.5,0,65.699997,68.0,61.799999
20161228050000,258.5,265.549988,28.249999,42,49.5,0,65.599998,68.0,61.799999
20161228051500,258.5,265.549988,28.249999,42,49.5,0,65.599998,68.0,61.799999
20161228053000,258.5,272.600006,29.000001,42,49.5,0,65.5,68.0,61.799999
20161228054500,258.5,265.549988,28.249999,42,49.5,0,65.699997,68.0,61.799999
20161228060000,258.5,272.600006,29.000001,42,49.5,0,65.800003,68.0,61.799999
20161228061500,258.5,272.600006,29.000001,42,49.5,0,65.699997,68.0,61.799999
20161228063000,258.5,272.600006,29.000001,42,86.900002,100,69.300003,74.599998,71.599998
20161228064500,258.5,533.450012,56.750001,57,62.200001,0,70.5,68.900002,65.900002
20161228070000,258.5,291.399994,30.999999,43,50.200001,0,68.099998,68.900002,65.900002
20161228071500,258.5,272.600006,29.000001,42,49.5,0,68.199997,68.900002,65.900002
20161228073000,258.5,397.149994,42.249999,47,49.5,0,68.699997,68.900002,65.900002
20161228074500,258.5,298.450012,31.750001,43,49.5,0,69.300003,71.699997,68.699997
20161228080000,258.5,448.850006,47.750001,50,49.5,0,70.5,71.400002,68.400002
20161228081500,258.5,291.399994,30.999999,42,49.5,0,70.199997,71.400002,68.400002
20161228083000,258.5,354.850006,37.750001,46,49.5,0,70.5,71.400002,68.400002
20161228084500,258.5,434.75,46.25,50,49.5,0,70.800003,71.400002,68.400002
20161228090000,258.5,331.350006,35.250001,45,49.5,0,71.099998,71.400002,68.400002
20161228091500,258.5,298.450012,31.750001,43,50.299999,0,70.800003,71.400002,68.400002
20161228093000,258.5,343.100006,36.500001,45,50.299999,0,71.199997,71.400002,68.400002
20161228094500,258.5,314.899994,33.499999,44,49.5,0,70.800003,71.400002,68.400002
20161228100000,258.5,371.299988,39.499999,47,49.5,0,71.199997,71.400002,68.400002
20161228101500,258.5,314.899994,33.499999,44,49.5,0,71.300003,71.400002,68.400002
20161228103000,258.5,272.600006,29.000001,43,86.199997,100,74.300003,77.800003,74.800003
20161228104500,258.5,286.700012,30.500001,43,64.300003,0,74.800003,77.800003,74.800003
20161228110000,258.5,279.649994,29.749999,43,65.800003,100,74.099998,77.800003,74.800003
20161228111500,258.5,272.600006,29.000001,43,72.099998,100,75.099998,77.800003,74.800003
20161228113000,258.5,916.5,97.5,71,49.099998,0,72.400002,68.0,64.900002
20161228114500,258.5,937.650024,99.750003,71,49.099998,0,70.900002,68.0,64.900002
20161228120000,258.5,956.450012,101.750001,71,49.099998,0,70.400002,68.0,64.900002
20161228121500,258.5,937.650024,99.750003,70,49.099998,0,70.5,68.0,64.900002
20161228123000,258.5,916.5,97.5,70,49.099998,0,70.5,68.0,64.900002
20161228124500,258.5,916.5,97.5,69,49.099998,0,69.900002,68.0,64.900002
20161228130000,258.5,916.5,97.5,69,49.099998,0,69.300003,68.0,64.900002
20161228131500,258.5,667.400024,71.000003,58,49.099998,0,68.099998,68.0,64.900002
20161228133000,258.5,667.400024,71.000003,58,49.099998,0,68.400002,68.0,64.900002
20161228134500,258.5,455.899994,48.499999,50,49.099998,0,67.199997,68.0,64.900002
20161228140000,258.5,564.0,60.0,54,49.799999,0,67.800003,68.0,64.900002
20161228141500,258.5,427.700012,45.500001,49,49.799999,0,67.300003,68.0,64.900002
20161228143000,258.5,472.350006,50.250001,51,49.799999,0,68.099998,68.0,64.900002
20161228144500,258.5,298.450012,31.750001,43,49.799999,0,67.199997,68.0,64.900002
20161228150000,258.5,376.0,40.0,47,49.799999,0,67.5,68.0,64.900002
20161228151500,258.5,286.700012,30.500001,44,49.799999,0,67.199997,68.0,64.900002
20161228153000,258.5,305.5,32.5,44,49.799999,0,67.599998,68.0,64.900002
20161228154500,258.5,286.700012,30.500001,44,49.799999,0,67.599998,68.0,64.900002
20161228160000,258.5,291.399994,30.999999,44,49.799999,0,67.699997,68.0,64.900002
20161228161500,258.5,286.700012,30.500001,43,49.799999,0,67.5,68.0,64.900002
20161228163000,258.5,286.700012,30.500001,44,49.799999,0,67.699997,68.0,64.900002
20161228164500,258.5,272.600006,29.000001,44,49.799999,0,67.199997,68.0,64.900002
20161228170000,258.5,298.450012,31.750001,45,49.799999,0,67.400002,68.0,64.900002
20161228171500,258.5,291.399994,30.999999,44,49.799999,0,67.0,68.0,64.900002
20161228173000,258.5,272.600006,29.000001,44,49.799999,0,67.199997,68.0,64.900002
20161228174500,258.5,279.649994,29.749999,44,49.799999,0,66.699997,68.0,64.900002
20161228180000,258.5,272.600006,29.000001,44,49.099998,0,66.800003,68.0,64.900002
20161228181500,258.5,286.700012,30.500001,44,49.099998,0,66.699997,68.0,64.900002
20161228183000,258.5,286.700012,30.500001,44,49.099998,0,66.599998,68.0,64.900002
20161228184500,258.5,286.700012,30.500001,44,49.799999,0,66.5,68.0,64.900002
20161228190000,258.5,286.700012,30.500001,44,49.799999,0,66.400002,68.0,64.900002
20161228191500,258.5,291.399994,30.999999,44,49.799999,0,66.199997,68.0,64.900002
20161228193000,258.5,286.700012,30.500001,44,49.799999,0,66.5,68.0,64.900002
20161228194500,258.5,286.700012,30.500001,44,49.799999,0,66.300003,68.0,64.900002
20161228200000,258.5,279.649994,29.749999,44,49.799999,0,66.199997,68.0,64.900002
20161228201500,258.5,279.649994,29.749999,44,49.799999,0,66.199997,68.0,64.900002
20161228203000,258.5,286.700012,30.500001,44,49.799999,0,66.0,68.0,64.900002
20161228204500,258.5,279.649994,29.749999,44,49.799999,0,66.400002,68.0,64.900002
20161228210000,258.5,279.649994,29.749999,44,49.799999,0,65.900002,68.0,64.900002
20161228211500,258.5,279.649994,29.749999,44,49.799999,0,66.0,68.0,64.900002
20161228213000,258.5,291.399994,30.999999,44,49.799999,0,65.800003,68.0,64.900002
20161228214500,258.5,279.649994,29.749999,43,49.799999,0,66.0,68.0,64.900002
20161228220000,258.5,279.649994,29.749999,43,49.799999,0,65.800003,68.0,64.900002
20161228221500,258.5,286.700012,30.500001,43,49.799999,0,66.099998,68.0,64.900002
20161228223000,258.5,272.600006,29.000001,43,49.799999,0,65.699997,68.0,64.900002
20161228224500,258.5,286.700012,30.500001,43,49.799999,0,66.0,68.0,64.900002
20161228230000,258.5,279.649994,29.749999,43,49.799999,0,65.599998,68.0,64.900002
20161228231500,258.5,265.549988,28.249999,43,49.099998,0,65.900002,68.0,64.900002
20161228233000,258.5,279.649994,29.749999,43,49.099998,0,65.699997,68.0,64.900002
20161228234500,258.5,279.649994,29.749999,43,49.099998,0,65.800003,68.0,64.900002
20161229000000,258.5,272.600006,29.000001,43,49.799999,0,65.599998,68.0,64.900002
20161229001500,258.5,272.600006,29.000001,43,49.799999,0,65.800003,68.0,64.900002
20161229003000,258.5,279.649994,29.749999,43,49.799999,0,65.5,68.0,64.900002
20161229004500,258.5,272.600006,29.000001,43,49.799999,0,66.0,68.0,64.900002
20161229010000,258.5,272.600006,29.000001,43,49.799999,0,65.699997,68.0,64.900002
20161229011500,258.5,279.649994,29.749999,43,49.799999,0,65.699997,68.0,64.900002
20161229013000,258.5,265.549988,28.249999,43,49.799999,0,65.400002,68.0,64.900002
20161229014500,258.5,279.649994,29.749999,43,49.799999,0,65.699997,68.0,64.900002
20161229020000,258.5,279.649994,29.749999,43,49.799999,0,65.5,68.0,64.900002
20161229021500,258.5,272.600006,29.000001,43,49.799999,0,65.5,68.0,64.900002
20161229023000,258.5,279.649994,29.749999,43,49.799999,0,65.5,68.0,64.900002
20161229024500,258.5,265.549988,28.249999,43,49.799999,0,65.5,68.0,64.900002
20161229030000,258.5,279.649994,29.749999,43,49.799999,0,65.400002,68.0,64.900002
20161229031500,258.5,279.649994,29.749999,43,49.799999,0,65.300003,68.0,64.900002
20161229033000,258.5,279.649994,29.749999,43,49.799999,0,65.800003,68.0,64.900002
20161229034500,258.5,265.549988,28.249999,43,49.799999,0,65.400002,68.0,64.900002
20161229040000,258.5,265.549988,28.249999,43,49.200001,0,65.5,68.0,64.900002
20161229041500,258.5,265.549988,28.249999,43,49.700001,0,65.199997,68.0,64.900002
20161229043000,258.5,272.600006,29.000001,43,49.700001,0,65.5,68.0,64.900002
20161229044500,258.5,265.549988,28.249999,43,49.700001,0,65.300003,68.0,64.900002
20161229050000,258.5,272.600006,29.000001,43,49.700001,0,65.599998,68.0,64.900002
20161229051500,258.5,279.649994,29.749999,43,50.200001,0,65.199997,68.0,64.900002
20161229053000,258.5,272.600006,29.000001,43,49.5,0,65.5,68.0,64.900002
20161229054500,258.5,272.600006,29.000001,43,49.5,0,65.099998,68.0,64.900002
20161229060000,258.5,272.600006,29.000001,43,49.5,0,65.300003,68.0,64.900002
20161229061500,258.5,272.600006,29.000001,43,95.300003,100,67.800003,77.400002,74.400002
20161229063000,258.5,265.549988,28.249999,43,91.300003,100,70.599998,77.400002,74.400002
20161229064500,258.5,272.600006,29.000001,43,87.5,100,71.699997,77.400002,74.400002
20161229070000,258.5,265.549988,28.249999,43,102.199997,100,73.900002,77.400002,74.400002
20161229071500,258.5,291.399994,30.999999,44,66.900002,0,74.800003,77.400002,74.400002
20161229073000,258.5,272.600006,29.000001,43,76.800003,100,73.400002,77.400002,74.400002
20161229074500,258.5,376.0,40.0,47,50.700001,0,70.699997,71.400002,68.400002
20161229080000,258.5,413.600006,44.000001,49,50.700001,0,71.300003,71.400002,68.400002
20161229081500,258.5,408.899994,43.499999,49,50.700001,0,71.199997,71.400002,68.400002
20161229083000,258.5,413.600006,44.000001,49,49.799999,0,71.199997,71.400002,68.400002
20161229084500,258.5,343.100006,36.500001,46,49.799999,0,70.800003,71.400002,68.400002
20161229090000,258.5,298.450012,31.750001,44,49.799999,0,70.699997,71.400002,68.400002
20161229091500,258.5,286.700012,30.500001,44,49.799999,0,70.400002,71.400002,68.400002
20161229093000,258.5,279.649994,29.749999,44,49.799999,0,70.900002,71.400002,68.400002
20161229094500,258.5,286.700012,30.500001,44,49.799999,0,70.400002,71.400002,68.400002
20161229100000,258.5,291.399994,30.999999,44,49.799999,0,70.699997,71.400002,68.400002
20161229101500,258.5,286.700012,30.500001,44,49.799999,0,70.800003,71.400002,68.400002
20161229103000,258.5,305.5,32.5,45,49.799999,0,70.900002,71.400002,68.400002
20161229104500,258.5,291.399994,30.999999,44,49.799999,0,70.900002,71.400002,68.400002
20161229110000,258.5,354.850006,37.750001,46,49.799999,0,71.099998,71.400002,68.400002
20161229111500,258.5,648.599976,68.999997,58,49.799999,0,72.099998,71.400002,68.400002
20161229113000,258.5,603.950012,64.250001,56,49.799999,0,71.900002,71.400002,68.400002
20161229114500,258.5,629.799988,66.999999,58,49.799999,0,71.699997,71.400002,68.400002
20161229120000,258.5,789.599976,83.999997,64,49.799999,0,71.800003,71.400002,68.400002
20161229121500,258.5,756.700012,80.500001,62,49.799999,0,71.300003,71.400002,68.400002
20161229123000,258.5,744.950012,79.250001,62,49.799999,0,71.400002,71.400002,68.400002
20161229124500,258.5,615.700012,65.500001,57,49.799999,0,70.800003,71.400002,68.400002
20161229130000,258.5,533.450012,56.750001,53,49.099998,0,70.800003,71.400002,68.400002
20161229131500,258.5,279.649994,29.749999,43,49.799999,0,70.0,71.400002,68.400002
20161229133000,258.5,279.649994,29.749999,44,49.799999,0,70.199997,71.400002,68.400002
20161229134500,258.5,286.700012,30.500001,44,49.799999,0,69.800003,71.400002,68.400002
20161229140000,258.5,286.700012,30.500001,44,49.799999,0,69.400002,71.400002,68.400002
20161229141500,258.5,286.700012,30.500001,44,49.799999,0,69.400002,71.400002,68.400002
20161229143000,258.5,279.649994,29.749999,44,50.299999,0,69.400002,71.400002,68.400002
20161229144500,258.5,286.700012,30.500001,44,50.299999,0,69.300003,71.400002,68.400002
20161229150000,258.5,272.600006,29.000001,44,50.299999,0,68.699997,71.400002,68.400002
20161229151500,258.5,279.649994,29.749999,44,50.299999,0,68.199997,71.400002,68.400002
20161229153000,258.5,279.649994,29.749999,44,49.5,0,68.400002,71.400002,68.400002
20161229154500,258.5,272.600006,29.000001,44,49.5,100,68.099998,71.400002,68.400002
20161229160000,258.5,286.700012,30.500001,44,49.5,100,67.800003,71.400002,68.400002
20161229161500,258.5,279.649994,29.749999,44,57.5,100,67.699997,71.400002,68.400002
20161229163000,258.5,286.700012,30.500001,44,54.700001,100,68.0,71.400002,68.400002
20161229164500,258.5,286.700012,30.500001,44,61.200001,100,68.800003,71.400002,68.400002
20161229170000,258.5,286.700012,30.500001,44,50.599998,0,68.199997,71.400002,68.400002
20161229171500,258.5,286.700012,30.500001,44,50.599998,100,67.900002,71.400002,68.400002
20161229173000,258.5,286.700012,30.500001,44,55.099998,100,67.599998,71.400002,68.400002
20161229174500,258.5,354.850006,37.750001,47,54.400002,0,69.199997,71.400002,68.400002
20161229180000,258.5,291.399994,30.999999,44,50.299999,100,67.900002,71.400002,68.400002
20161229181500,258.5,291.399994,30.999999,44,53.5,100,67.599998,71.400002,68.400002
20161229183000,258.5,286.700012,30.500001,44,69.0,100,68.0,71.400002,68.400002
20161229184500,258.5,279.649994,29.749999,44,54.700001,0,68.800003,71.400002,68.400002
20161229190000,258.5,286.700012,30.500001,44,50.599998,100,67.599998,71.400002,68.400002
20161229191500,258.5,286.700012,30.500001,44,53.099998,100,67.800003,71.400002,68.400002
20161229193000,258.5,291.399994,30.999999,44,74.599998,100,68.599998,71.400002,68.400002
20161229194500,258.5,291.399994,30.999999,44,51.099998,100,68.0,71.400002,68.400002
20161229200000,258.5,286.700012,30.500001,44,68.099998,100,67.300003,71.400002,68.400002
20161229201500,258.5,286.700012,30.500001,44,53.599998,100,68.199997,71.400002,68.400002
20161229203000,258.5,291.399994,30.999999,44,55.5,100,67.699997,71.400002,68.400002
20161229204500,258.5,272.600006,29.000001,43,52.299999,0,68.699997,71.400002,68.400002
20161229210000,258.5,286.700012,30.500001,43,50.700001,100,67.300003,71.400002,68.400002
20161229211500,258.5,279.649994,29.749999,43,53.200001,100,68.199997,71.400002,68.400002
20161229213000,258.5,286.700012,30.500001,43,81.5,100,68.199997,71.400002,68.400002
20161229214500,258.5,279.649994,29.749999,43,50.299999,0,68.300003,71.400002,68.400002
20161229220000,258.5,291.399994,30.999999,43,55.0,100,67.300003,71.400002,68.400002
20161229221500,258.5,286.700012,30.500001,43,51.900002,100,68.099998,71.400002,68.400002
20161229223000,258.5,279.649994,29.749999,43,76.0,100,68.900002,71.400002,68.400002
20161229224500,258.5,291.399994,30.999999,44,49.5,100,67.699997,71.400002,68.400002
20161229230000,258.5,286.700012,30.500001,44,69.5,100,68.0,71.400002,68.400002
20161229231500,258.5,298.450012,31.750001,44,49.900002,100,67.699997,71.400002,68.400002
20161229233000,258.5,291.399994,30.999999,44,77.0,100,68.5,71.400002,68.400002
20161229234500,258.5,279.649994,29.749999,43,49.900002,100,67.699997,71.400002,68.400002
20161230000000,258.5,279.649994,29.749999,43,68.5,100,68.599998,71.400002,68.400002
20161230001500,258.5,272.600006,29.000001,43,49.900002,100,67.599998,71.400002,68.400002
20161230003000,258.5,272.600006,29.000001,43,63.799999,100,67.900002,71.400002,68.400002
20161230004500,258.5,279.649994,29.749999,43,55.900002,100,67.699997,71.400002,68.400002
20161230010000,258.5,279.649994,29.749999,44,51.900002,0,68.400002,71.400002,68.400002
20161230011500,258.5,291.399994,30.999999,44,53.299999,100,67.199997,71.400002,68.400002
20161230013000,258.5,279.649994,29.749999,44,52.299999,0,68.300003,71.400002,68.400002
20161230014500,258.5,291.399994,30.999999,44,50.599998,100,67.599998,71.400002,68.400002
20161230020000,258.5,265.549988,28.249999,43,53.5,100,68.400002,71.400002,68.400002
20161230021500,258.5,279.649994,29.749999,43,75.300003,100,68.0,71.400002,68.400002
20161230023000,258.5,279.649994,29.749999,43,51.099998,0,68.300003,71.400002,68.400002
20161230024500,258.5,272.600006,29.000001,43,53.799999,100,67.400002,71.400002,68.400002
20161230030000,258.5,265.549988,28.249999,43,52.599998,0,68.699997,71.400002,68.400002
20161230031500,258.5,279.649994,29.749999,43,49.900002,100,67.400002,71.400002,68.400002
20161230033000,258.5,279.649994,29.749999,43,53.099998,100,68.099998,71.400002,68.400002
20161230034500,258.5,279.649994,29.749999,43,80.199997,100,68.199997,71.400002,68.400002
20161230040000,258.5,286.700012,30.500001,44,49.900002,100,67.900002,71.400002,68.400002
20161230041500,258.5,279.649994,29.749999,44,72.0,100,67.699997,71.400002,68.400002
20161230043000,258.5,279.649994,29.749999,44,50.700001,0,68.199997,71.400002,68.400002
20161230044500,258.5,279.649994,29.749999,44,79.400002,100,67.800003,71.400002,68.400002
20161230050000,258.5,279.649994,29.749999,44,50.299999,100,67.599998,71.400002,68.400002
20161230051500,258.5,286.700012,30.500001,44,62.799999,100,68.400002,71.400002,68.400002
20161230053000,258.5,279.649994,29.749999,44,62.799999,100,67.5,71.400002,68.400002
20161230054500,258.5,298.450012,31.750001,44,51.5,0,68.800003,71.400002,68.400002
20161230060000,258.5,286.700012,30.500001,44,49.799999,100,67.599998,71.400002,68.400002
20161230061500,258.5,286.700012,30.500001,44,56.099998,100,68.599998,71.400002,68.400002
20161230063000,258.5,291.399994,30.999999,44,71.699997,100,67.599998,71.400002,68.400002
20161230064500,258.5,286.700012,30.500001,43,50.700001,0,68.400002,71.400002,68.400002
20161230070000,258.5,286.700012,30.500001,42,49.5,100,68.099998,71.400002,68.400002
20161230071500,258.5,291.399994,30.999999,42,49.5,100,68.400002,71.400002,68.400002
20161230073000,258.5,279.649994,29.749999,42,49.5,100,67.900002,71.400002,68.400002
20161230074500,258.5,279.649994,29.749999,42,63.200001,100,70.400002,73.5,70.5
20161230080000,258.5,265.549988,28.249999,42,51.900002,0,70.900002,73.5,70.5
20161230081500,258.5,279.649994,29.749999,42,49.900002,0,71.300003,73.5,70.5
20161230083000,258.5,279.649994,29.749999,42,49.900002,0,70.900002,73.5,70.5
20161230084500,258.5,279.649994,29.749999,42,49.900002,0,71.5,73.5,70.5
20161230090000,258.5,279.649994,29.749999,42,49.900002,0,71.099998,73.199997,70.199997
20161230091500,258.5,286.700012,30.500001,42,49.099998,0,71.199997,73.199997,70.199997
20161230093000,258.5,279.649994,29.749999,42,49.799999,0,71.400002,73.300003,70.300003
20161230094500,258.5,298.450012,31.750001,43,49.099998,0,71.699997,73.199997,70.199997
20161230100000,258.5,336.049988,35.749999,45,49.799999,0,72.400002,73.199997,70.199997
20161230101500,258.5,279.649994,29.749999,43,49.799999,0,72.400002,73.199997,70.199997
20161230103000,258.5,286.700012,30.500001,42,49.799999,0,71.800003,73.199997,70.199997
20161230104500,258.5,298.450012,31.750001,43,49.799999,0,72.300003,73.199997,70.199997
20161230110000,258.5,291.399994,30.999999,43,49.799999,0,72.300003,73.199997,70.199997
20161230111500,258.5,571.049988,60.749999,55,49.099998,0,73.699997,73.199997,70.199997
20161230113000,258.5,655.650024,69.750003,59,49.099998,0,73.5,73.199997,70.199997
20161230114500,258.5,629.799988,66.999999,58,49.099998,0,73.300003,73.199997,70.199997
20161230120000,258.5,653.299988,69.499999,59,49.099998,0,73.199997,73.199997,70.199997
20161230121500,258.5,653.299988,69.499999,59,49.099998,0,73.199997,73.199997,70.199997
20161230123000,258.5,571.049988,60.749999,55,49.099998,0,72.900002,73.199997,70.199997
20161230124500,258.5,467.649994,49.749999,50,49.099998,0,72.5,73.199997,70.199997
20161230130000,258.5,486.450012,51.750001,51,49.099998,0,73.300003,73.199997,70.199997
20161230131500,258.5,279.649994,29.749999,43,49.099998,0,72.099998,73.199997,70.199997
20161230133000,258.5,392.450012,41.750001,48,49.099998,0,72.800003,73.199997,70.199997
20161230134500,258.5,286.700012,30.500001,43,49.799999,0,71.400002,73.199997,70.199997
20161230140000,258.5,291.399994,30.999999,43,49.099998,0,70.900002,73.199997,70.199997
20161230141500,258.5,286.700012,30.500001,43,49.099998,0,70.900002,73.199997,70.199997
20161230143000,258.5,286.700012,30.500001,43,50.200001,0,71.5,73.199997,70.199997
20161230144500,258.5,279.649994,29.749999,43,50.200001,100,70.0,73.199997,70.199997
20161230150000,258.5,286.700012,30.500001,43,49.099998,0,70.199997,73.199997,70.199997
20161230151500,258.5,272.600006,29.000001,43,49.099998,100,69.400002,73.199997,70.199997
20161230153000,258.5,286.700012,30.500001,43,52.700001,100,69.400002,73.300003,70.300003
20161230154500,258.5,286.700012,30.500001,43,53.5,0,70.400002,73.199997,70.199997
20161230160000,258.5,286.700012,30.500001,43,50.299999,100,69.800003,73.199997,70.199997
20161230161500,258.5,286.700012,30.500001,43,70.5,100,69.5,73.300003,70.300003
20161230163000,258.5,279.649994,29.749999,43,67.300003,100,69.400002,73.199997,70.199997
20161230164500,258.5,286.700012,30.500001,43,54.099998,0,70.699997,73.199997,70.199997
20161230170000,258.5,286.700012,30.500001,43,50.599998,100,69.199997,73.199997,70.199997
20161230171500,258.5,286.700012,30.500001,43,53.5,0,70.5,73.199997,70.199997
20161230173000,258.5,279.649994,29.749999,43,49.900002,100,69.300003,73.199997,70.199997
20161230174500,258.5,279.649994,29.749999,43,59.599998,0,70.699997,73.199997,70.199997
20161230180000,258.5,279.649994,29.749999,43,50.799999,100,69.199997,73.199997,70.199997
20161230181500,258.5,272.600006,29.000001,43,54.700001,0,70.199997,73.199997,70.199997
20161230183000,258.5,272.600006,29.000001,43,52.200001,100,69.199997,73.199997,70.199997
20161230184500,258.5,286.700012,30.500001,44,51.5,100,69.900002,73.199997,70.199997
20161230190000,258.5,279.649994,29.749999,44,78.099998,100,69.300003,73.199997,70.199997
20161230191500,258.5,279.649994,29.749999,44,50.299999,100,69.599998,73.199997,70.199997
20161230193000,258.5,291.399994,30.999999,44,75.099998,100,70.0,73.199997,70.199997
20161230194500,258.5,291.399994,30.999999,44,73.300003,100,69.599998,73.199997,70.199997
20161230200000,258.5,279.649994,29.749999,44,51.599998,100,69.699997,73.199997,70.199997
20161230201500,258.5,279.649994,29.749999,44,54.0,100,69.099998,73.199997,70.199997
20161230203000,258.5,279.649994,29.749999,44,68.599998,100,70.300003,73.199997,70.199997
20161230204500,258.5,286.700012,30.500001,44,50.299999,100,69.300003,73.199997,70.199997
20161230210000,258.5,279.649994,29.749999,44,64.400002,0,70.5,73.199997,70.199997
20161230211500,258.5,286.700012,30.500001,44,50.5,100,69.099998,73.199997,70.199997
20161230213000,258.5,291.399994,30.999999,44,54.700001,0,70.400002,73.199997,70.199997
20161230214500,258.5,279.649994,29.749999,44,52.299999,100,68.900002,73.199997,70.199997
20161230220000,258.5,286.700012,30.500001,44,54.599998,100,69.900002,73.199997,70.199997
20161230221500,258.5,279.649994,29.749999,44,82.0,100,70.099998,73.199997,70.199997
20161230223000,258.5,272.600006,29.000001,44,50.599998,100,69.599998,73.199997,70.199997
20161230224500,258.5,286.700012,30.500001,44,70.900002,100,70.099998,73.199997,70.199997
20161230230000,258.5,286.700012,30.500001,44,55.299999,100,69.400002,73.199997,70.199997
20161230231500,258.5,286.700012,30.500001,44,52.799999,0,70.0,73.199997,70.199997
20161230233000,258.5,286.700012,30.500001,44,56.900002,100,69.099998,73.199997,70.199997
20161230234500,258.5,286.700012,30.500001,44,70.599998,100,70.099998,73.199997,70.199997
20161231000000,258.5,279.649994,29.749999,44,51.900002,0,70.0,73.199997,70.199997
20161231001500,258.5,279.649994,29.749999,44,63.5,100,69.199997,73.199997,70.199997
20161231003000,258.5,286.700012,30.500001,45,51.200001,100,69.599998,73.199997,70.199997
20161231004500,258.5,279.649994,29.749999,44,81.0,100,70.0,73.199997,70.199997
20161231010000,258.5,279.649994,29.749999,44,54.299999,100,69.5,73.199997,70.199997
20161231011500,258.5,298.450012,31.750001,45,58.799999,0,70.5,73.199997,70.199997
20161231013000,258.5,279.649994,29.749999,45,53.099998,100,69.099998,73.199997,70.199997
20161231014500,258.5,286.700012,30.500001,45,53.900002,0,70.400002,73.199997,70.199997
20161231020000,258.5,279.649994,29.749999,45,51.799999,100,69.099998,73.199997,70.199997
20161231021500,258.5,279.649994,29.749999,45,59.200001,100,70.0,73.199997,70.199997
20161231023000,258.5,279.649994,29.749999,45,68.400002,100,69.400002,73.199997,70.199997
20161231024500,258.5,279.649994,29.749999,45,52.700001,100,69.900002,73.199997,70.199997
20161231030000,258.5,291.399994,30.999999,45,66.0,100,69.099998,73.199997,70.199997
20161231031500,258.5,279.649994,29.749999,45,53.900002,0,70.5,73.199997,70.199997
20161231033000,258.5,286.700012,30.500001,45,57.200001,100,68.900002,73.199997,70.199997
20161231034500,258.5,279.649994,29.749999,45,57.200001,100,70.0,73.199997,70.199997
20161231040000,258.5,279.649994,29.749999,45,82.0,100,70.0,73.199997,70.199997
20161231041500,258.5,279.649994,29.749999,45,50.299999,100,69.300003,73.199997,70.199997
20161231043000,258.5,265.549988,28.249999,45,66.699997,100,70.400002,73.199997,70.199997
20161231044500,258.5,286.700012,30.500001,45,51.099998,100,69.699997,73.199997,70.199997
20161231050000,258.5,286.700012,30.500001,45,76.400002,100,69.400002,73.199997,70.199997
20161231051500,258.5,291.399994,30.999999,45,51.400002,100,69.699997,73.199997,70.199997
20161231053000,258.5,279.649994,29.749999,45,83.099998,100,70.0,73.199997,70.199997
20161231054500,258.5,286.700012,30.500001,45,59.599998,100,70.0,73.199997,70.199997
20161231060000,258.5,291.399994,30.999999,45,69.5,0,70.900002,73.199997,70.199997
20161231061500,258.5,291.399994,30.999999,45,50.799999,100,69.699997,73.199997,70.199997
20161231063000,258.5,272.600006,29.000001,44,73.5,100,69.699997,73.199997,70.199997
20161231064500,258.5,272.600006,29.000001,44,55.099998,100,69.599998,73.199997,70.199997
20161231070000,258.5,265.549988,28.249999,44,59.799999,0,70.900002,73.199997,70.199997
20161231071500,258.5,265.549988,28.249999,44,50.299999,100,69.400002,73.199997,70.199997
20161231073000,258.5,279.649994,29.749999,44,64.300003,100,70.400002,73.199997,70.199997
20161231074500,258.5,279.649994,29.749999,44,49.900002,100,69.300003,73.199997,70.199997
20161231080000,258.5,272.600006,29.000001,44,61.200001,100,70.300003,73.199997,70.199997
20161231081500,258.5,279.649994,29.749999,44,69.0,100,69.300003,73.199997,70.199997
20161231083000,258.5,265.549988,28.249999,44,52.299999,0,70.199997,73.199997,70.199997
20161231084500,258.5,279.649994,29.749999,44,50.299999,100,69.0,73.199997,70.199997
20161231090000,258.5,279.649994,29.749999,44,53.5,100,70.199997,73.199997,70.199997
20161231091500,258.5,279.649994,29.749999,44,78.400002,100,69.599998,73.199997,70.199997
20161231093000,258.5,286.700012,30.500001,45,51.200001,100,69.900002,73.199997,70.199997
20161231094500,258.5,286.700012,30.500001,45,51.200001,100,69.0,73.199997,70.199997
20161231100000,258.5,291.399994,30.999999,45,52.700001,0,70.300003,73.199997,70.199997
20161231101500,258.5,286.700012,30.500001,45,60.700001,100,69.099998,73.199997,70.199997
20161231103000,258.5,291.399994,30.999999,45,52.299999,100,69.900002,73.199997,70.199997
20161231104500,258.5,291.399994,30.999999,45,75.5,100,69.800003,73.199997,70.199997
20161231110000,258.5,291.399994,30.999999,45,50.799999,0,70.300003,73.199997,70.199997
20161231111500,258.5,291.399994,30.999999,45,50.799999,100,69.800003,73.199997,70.199997
20161231113000,258.5,291.399994,30.999999,45,50.799999,0,71.199997,73.199997,70.199997
20161231114500,258.5,387.75,41.25,49,50.200001,0,72.199997,73.199997,70.199997
20161231120000,258.5,286.700012,30.500001,44,50.200001,0,72.099998,73.199997,70.199997
20161231121500,258.5,291.399994,30.999999,44,50.200001,0,72.5,73.199997,70.199997
20161231123000,258.5,383.049988,40.749999,48,50.200001,0,73.0,73.199997,70.199997
20161231124500,258.5,286.700012,30.500001,44,50.200001,0,72.300003,73.199997,70.199997
20161231130000,258.5,455.899994,48.499999,51,50.200001,0,73.400002,73.199997,70.199997
20161231131500,258.5,291.399994,30.999999,45,50.200001,0,72.400002,73.199997,70.199997
20161231133000,258.5,408.899994,43.499999,49,50.200001,0,72.900002,73.199997,70.199997
20161231134500,258.5,291.399994,30.999999,44,50.200001,0,72.0,73.199997,70.199997
20161231140000,258.5,314.899994,33.499999,46,49.5,0,72.300003,73.199997,70.199997
20161231141500,258.5,286.700012,30.500001,44,49.5,0,71.599998,73.199997,70.199997
20161231143000,258.5,286.700012,30.500001,44,49.5,0,71.599998,73.199997,70.199997
20161231144500,258.5,291.399994,30.999999,44,50.0,0,71.0,73.199997,70.199997
20161231150000,258.5,279.649994,29.749999,44,49.5,0,70.599998,73.199997,70.199997
20161231151500,258.5,279.649994,29.749999,44,49.5,0,70.099998,73.199997,70.199997
20161231153000,258.5,279.649994,29.749999,44,49.5,0,70.699997,73.199997,70.199997
20161231154500,258.5,279.649994,29.749999,44,49.5,100,69.800003,73.199997,70.199997
20161231160000,258.5,279.649994,29.749999,44,49.5,100,69.900002,73.199997,70.199997
20161231161500,258.5,279.649994,29.749999,44,52.599998,100,69.699997,73.199997,70.199997
20161231163000,258.5,272.600006,29.000001,44,52.599998,100,69.599998,73.199997,70.199997
20161231164500,258.5,279.649994,29.749999,44,59.599998,0,70.800003,73.199997,70.199997
20161231170000,258.5,265.549988,28.249999,44,50.299999,0,70.0,73.199997,70.199997
20161231171500,258.5,272.600006,29.000001,44,51.799999,100,69.599998,73.199997,70.199997
20161231173000,258.5,272.600006,29.000001,44,62.900002,100,69.300003,73.199997,70.199997
20161231174500,258.5,272.600006,29.000001,44,58.0,0,70.699997,73.199997,70.199997
20161231180000,258.5,272.600006,29.000001,44,50.700001,0,70.0,73.199997,70.199997
20161231181500,258.5,272.600006,29.000001,44,50.700001,100,69.699997,73.199997,70.199997
20161231183000,258.5,265.549988,28.249999,44,71.0,100,69.199997,73.199997,70.199997
20161231184500,258.5,286.700012,30.500001,44,53.900002,0,70.5,73.199997,70.199997
20161231190000,258.5,279.649994,29.749999,44,50.299999,100,69.800003,73.199997,70.199997
20161231191500,258.5,279.649994,29.749999,44,50.299999,100,69.599998,73.199997,70.199997
20161231193000,258.5,286.700012,30.500001,44,76.800003,100,69.599998,73.199997,70.199997
20161231194500,258.5,272.600006,29.000001,44,51.799999,0,70.0,73.199997,70.199997
20161231200000,258.5,286.700012,30.500001,44,50.299999,100,69.5,73.199997,70.199997
20161231201500,258.5,279.649994,29.749999,44,59.799999,100,69.5,73.199997,70.199997
20161231203000,258.5,265.549988,28.249999,44,61.5,100,69.800003,73.199997,70.199997
20161231204500,258.5,279.649994,29.749999,44,60.799999,100,70.099998,73.199997,70.199997
20161231210000,258.5,272.600006,29.000001,44,60.799999,100,70.0,73.199997,70.199997
20161231211500,258.5,279.649994,29.749999,44,58.400002,0,70.699997,73.199997,70.199997
20161231213000,258.5,265.549988,28.249999,44,50.599998,100,69.599998,73.199997,70.199997
20161231214500,258.5,279.649994,29.749999,44,53.799999,100,69.300003,73.199997,70.199997
20161231220000,258.5,272.600006,29.000001,44,67.300003,100,70.199997,73.199997,70.199997
20161231221500,258.5,279.649994,29.749999,44,52.200001,0,70.0,73.199997,70.199997
20161231223000,258.5,279.649994,29.749999,44,50.299999,100,69.400002,73.199997,70.199997
20161231224500,258.5,272.600006,29.000001,44,61.5,100,69.5,73.199997,70.199997
20161231230000,258.5,286.700012,30.500001,44,70.5,100,70.300003,73.199997,70.199997
20161231231500,258.5,279.649994,29.749999,44,53.700001,0,70.300003,73.199997,70.199997
20161231233000,258.5,279.649994,29.749999,44,51.0,100,69.199997,73.199997,70.199997
20161231234500,258.5,279.649994,29.749999,44,60.400002,100,70.5,73.199997,70.199997
20170101000000,258.5,286.700012,30.500001,44,50.599998,100,69.400002,73.199997,70.199997
20170101001500,258.5,272.600006,29.000001,44,68.199997,100,69.800003,73.199997,70.199997
20170101003000,258.5,279.649994,29.749999,44,60.200001,100,69.400002,73.199997,70.199997
20170101004500,258.5,291.399994,30.999999,45,51.5,0,70.0,73.199997,70.199997
20170101010000,258.5,291.399994,30.999999,44,60.900002,100,69.199997,73.199997,70.199997
20170101011500,258.5,279.649994,29.749999,44,51.5,0,70.0,73.199997,70.199997
20170101013000,258.5,272.600006,29.000001,44,51.5,100,69.099998,73.199997,70.199997
20170101014500,258.5,279.649994,29.749999,44,54.299999,100,69.900002,73.199997,70.199997
20170101020000,258.5,272.600006,29.000001,44,71.599998,100,70.300003,73.199997,70.199997
20170101021500,258.5,286.700012,30.500001,44,50.700001,100,69.599998,73.199997,70.199997
20170101023000,258.5,279.649994,29.749999,44,55.099998,100,69.300003,73.199997,70.199997
20170101024500,258.5,279.649994,29.749999,44,60.799999,100,70.199997,73.199997,70.199997
20170101030000,258.5,272.600006,29.000001,44,59.900002,100,69.800003,73.199997,70.199997
20170101031500,258.5,286.700012,30.500001,44,62.0,100,70.0,73.199997,70.199997
20170101033000,258.5,279.649994,29.749999,44,60.099998,100,69.800003,73.199997,70.199997
20170101034500,258.5,279.649994,29.749999,44,60.900002,0,70.699997,73.199997,70.199997
20170101040000,258.5,279.649994,29.749999,44,50.299999,100,69.699997,73.199997,70.199997
20170101041500,258.5,272.600006,29.000001,44,50.299999,100,69.300003,73.199997,70.199997
20170101043000,258.5,272.600006,29.000001,44,64.900002,100,70.300003,73.199997,70.199997
20170101044500,258.5,279.649994,29.749999,44,51.200001,100,69.699997,73.199997,70.199997
20170101050000,258.5,272.600006,29.000001,44,70.0,100,69.5,73.199997,70.199997
20170101051500,258.5,279.649994,29.749999,44,50.700001,100,69.800003,73.199997,70.199997
20170101053000,258.5,286.700012,30.500001,44,56.5,100,69.099998,73.199997,70.199997
20170101054500,258.5,272.600006,29.000001,44,55.900002,100,69.699997,73.199997,70.199997
20170101060000,258.5,361.899994,38.499999,48,67.400002,0,71.0,73.199997,70.199997
20170101061500,258.5,298.450012,31.750001,45,50.700001,100,69.5,73.199997,70.199997
20170101063000,258.5,272.600006,29.000001,45,60.799999,0,70.5,73.199997,70.199997
20170101064500,258.5,265.549988,28.249999,45,50.700001,100,69.599998,73.199997,70.199997
20170101070000,258.5,286.700012,30.500001,45,77.5,100,69.699997,73.199997,70.199997
20170101071500,258.5,286.700012,30.500001,45,51.0,100,69.400002,73.199997,70.199997
20170101073000,258.5,286.700012,30.500001,45,64.199997,100,70.199997,73.199997,70.199997
20170101074500,258.5,272.600006,29.000001,45,73.900002,100,69.599998,73.199997,70.199997
20170101080000,258.5,286.700012,30.500001,45,51.099998,0,70.199997,73.199997,70.199997
20170101081500,258.5,286.700012,30.500001,45,49.900002,100,69.300003,73.199997,70.199997
20170101083000,258.5,279.649994,29.749999,45,56.5,100,70.300003,73.199997,70.199997
20170101084500,258.5,286.700012,30.500001,45,72.800003,100,69.5,73.199997,70.199997
20170101090000,258.5,291.399994,30.999999,45,54.299999,0,70.5,73.199997,70.199997
20170101091500,258.5,286.700012,30.500001,44,50.599998,100,69.699997,73.099998,70.099998
20170101093000,258.5,286.700012,30.500001,44,50.599998,100,69.5,73.099998,70.099998
20170101094500,258.5,286.700012,30.500001,44,61.0,100,69.099998,73.099998,70.099998
20170101100000,258.5,286.700012,30.500001,44,53.5,0,70.199997,73.099998,70.099998
20170101101500,258.5,286.700012,30.500001,44,50.700001,100,69.300003,73.099998,70.099998
20170101103000,258.5,286.700012,30.500001,44,60.599998,100,70.099998,73.099998,70.099998
20170101104500,258.5,291.399994,30.999999,44,50.700001,0,69.900002,73.099998,70.099998
20170101110000,258.5,279.649994,29.749999,44,50.700001,100,69.900002,73.099998,70.099998
20170101111500,258.5,286.700012,30.500001,44,50.700001,100,69.599998,72.900002,69.900002
20170101113000,258.5,286.700012,30.500001,44,49.900002,0,70.199997,72.800003,69.800003
20170101114500,258.5,491.149994,52.249999,21,49.799999,0,69.800003,72.800003,69.800003
20170101120000,258.5,467.649994,49.749999,20,49.799999,0,71.400002,72.800003,69.800003
20170101121500,258.5,279.649994,29.749999,12,49.799999,0,70.699997,72.800003,69.800003
20170101123000,258.5,423.0,45.0,47,49.799999,0,71.400002,72.800003,69.800003
20170101124500,258.5,286.700012,30.500001,42,49.799999,0,71.599998,72.800003,69.800003
20170101130000,258.5,387.75,41.25,46,49.799999,0,72.199997,72.800003,69.800003
20170101131500,258.5,397.149994,42.249999,47,49.799999,0,72.5,72.800003,69.800003
20170101133000,258.5,448.850006,47.750001,49,49.799999,0,72.699997,72.800003,69.800003
20170101134500,258.5,272.600006,29.000001,42,49.799999,0,71.699997,72.800003,69.800003
20170101140000,258.5,413.600006,44.000001,48,49.799999,0,72.400002,72.800003,69.800003
20170101141500,258.5,286.700012,30.500001,42,49.799999,0,71.699997,72.800003,69.800003
20170101143000,258.5,291.399994,30.999999,42,49.799999,0,71.5,72.800003,69.800003
20170101144500,258.5,272.600006,29.000001,42,49.799999,0,71.300003,72.800003,69.800003
20170101150000,258.5,286.700012,30.500001,42,49.799999,0,70.699997,72.800003,69.800003
20170101151500,258.5,286.700012,30.500001,42,49.799999,0,70.199997,72.800003,69.800003
20170101153000,258.5,279.649994,29.749999,42,49.799999,0,70.5,72.800003,69.800003
20170101154500,258.5,286.700012,30.500001,42,49.799999,0,69.599998,72.800003,69.800003
20170101160000,258.5,279.649994,29.749999,42,49.799999,0,70.300003,72.800003,69.800003
20170101161500,258.5,279.649994,29.749999,42,49.799999,100,69.699997,72.800003,69.800003
20170101163000,258.5,286.700012,30.500001,42,49.799999,0,70.199997,72.800003,69.800003
20170101164500,258.5,286.700012,30.500001,42,49.799999,100,69.5,72.800003,69.800003
20170101170000,258.5,272.600006,29.000001,42,49.799999,0,69.699997,72.800003,69.800003
20170101171500,258.5,279.649994,29.749999,42,49.799999,100,69.099998,72.800003,69.800003
20170101173000,258.5,265.549988,28.249999,42,49.799999,100,69.199997,72.800003,69.800003
20170101174500,258.5,291.399994,30.999999,42,75.099998,0,70.300003,72.800003,69.800003
20170101180000,258.5,286.700012,30.500001,43,50.700001,0,69.900002,72.800003,69.800003
20170101181500,258.5,279.649994,29.749999,42,50.700001,0,69.599998,72.800003,69.800003
20170101183000,258.5,279.649994,29.749999,42,50.700001,100,69.300003,72.800003,69.800003
20170101184500,258.5,286.700012,30.500001,42,58.299999,100,69.099998,72.800003,69.800003
20170101190000,258.5,286.700012,30.500001,42,53.900002,100,69.400002,72.800003,69.800003
20170101191500,258.5,272.600006,29.000001,42,64.900002,0,70.199997,72.800003,69.800003
20170101193000,258.5,279.649994,29.749999,42,50.299999,0,69.800003,72.800003,69.800003
20170101194500,258.5,272.600006,29.000001,42,50.299999,0,69.699997,72.800003,69.800003
20170101200000,258.5,286.700012,30.500001,42,50.299999,100,69.300003,72.800003,69.800003
20170101201500,258.5,272.600006,29.000001,42,50.299999,100,69.400002,72.800003,69.800003
20170101203000,258.5,279.649994,29.749999,42,50.299999,100,69.199997,72.800003,69.800003
20170101204500,258.5,286.700012,30.500001,43,56.799999,0,70.5,72.800003,69.800003
20170101210000,258.5,291.399994,30.999999,43,49.900002,100,69.300003,72.800003,69.800003
20170101211500,258.5,291.399994,30.999999,43,49.900002,100,69.800003,72.800003,69.800003
20170101213000,258.5,286.700012,30.500001,43,49.900002,100,69.300003,72.800003,69.800003
20170101214500,258.5,286.700012,30.500001,43,53.900002,100,69.300003,72.800003,69.800003
20170101220000,258.5,291.399994,30.999999,43,69.199997,100,69.300003,72.800003,69.800003
20170101221500,258.5,291.399994,30.999999,43,51.5,0,69.699997,72.800003,69.800003
20170101223000,258.5,291.399994,30.999999,43,50.099998,100,69.199997,72.800003,69.800003
20170101224500,258.5,291.399994,30.999999,43,50.099998,100,69.699997,72.800003,69.800003
20170101230000,258.5,286.700012,30.500001,43,72.0,100,69.099998,72.800003,69.800003
20170101231500,258.5,291.399994,30.999999,43,51.400002,0,69.599998,72.800003,69.800003
20170101233000,258.5,298.450012,31.750001,43,50.599998,100,68.800003,72.800003,69.800003
20170101234500,258.5,279.649994,29.749999,43,56.0,100,69.599998,72.800003,69.800003
20170102000000,258.5,291.399994,30.999999,43,71.900002,100,70.0,72.800003,69.800003
20170102001500,258.5,291.399994,30.999999,43,50.700001,0,70.199997,72.800003,69.800003
20170102003000,258.5,286.700012,30.500001,42,50.700001,100,69.400002,72.800003,69.800003
20170102004500,258.5,279.649994,29.749999,42,50.700001,100,69.400002,72.800003,69.800003
20170102010000,258.5,279.649994,29.749999,42,50.700001,100,69.0,72.800003,69.800003
20170102011500,258.5,272.600006,29.000001,42,54.299999,100,69.400002,72.800003,69.800003
20170102013000,258.5,272.600006,29.000001,42,72.900002,0,70.300003,72.800003,69.800003
20170102014500,258.5,265.549988,28.249999,42,51.099998,0,69.699997,72.800003,69.800003
20170102020000,258.5,286.700012,30.500001,42,50.299999,0,69.599998,72.800003,69.800003
20170102021500,258.5,272.600006,29.000001,42,50.299999,100,69.400002,72.800003,69.800003
20170102023000,258.5,279.649994,29.749999,42,50.299999,100,69.099998,72.800003,69.800003
20170102024500,258.5,256.149994,27.249999,42,52.599998,100,69.199997,72.800003,69.800003
20170102030000,258.5,387.75,41.25,47,59.599998,0,70.699997,72.800003,69.800003
20170102031500,258.5,291.399994,30.999999,43,51.0,100,69.199997,72.800003,69.800003
20170102033000,258.5,286.700012,30.500001,43,51.0,100,69.199997,72.800003,69.800003
20170102034500,258.5,291.399994,30.999999,43,51.0,100,69.300003,72.800003,69.800003
20170102040000,258.5,286.700012,30.500001,43,69.0,100,70.0,72.800003,69.800003
20170102041500,258.5,286.700012,30.500001,43,51.099998,0,69.5,72.800003,69.800003
20170102043000,258.5,286.700012,30.500001,43,51.099998,100,69.099998,72.800003,69.800003
20170102044500,258.5,286.700012,30.500001,43,66.400002,100,68.900002,72.800003,69.800003
20170102050000,258.5,279.649994,29.749999,43,54.299999,0,70.5,72.800003,69.800003
20170102051500,258.5,291.399994,30.999999,43,51.0,100,69.400002,72.800003,69.800003
20170102053000,258.5,286.700012,30.500001,43,51.0,100,69.400002,72.800003,69.800003
20170102054500,258.5,291.399994,30.999999,43,54.5,100,68.699997,72.800003,69.800003
20170102060000,258.5,291.399994,30.999999,43,52.700001,0,69.900002,72.800003,69.800003
20170102061500,258.5,286.700012,30.500001,43,50.700001,100,69.099998,72.800003,69.800003
20170102063000,258.5,286.700012,30.500001,43,59.200001,100,69.699997,72.800003,69.800003
20170102064500,258.5,286.700012,30.500001,43,60.700001,100,69.099998,72.800003,69.800003
20170102070000,258.5,291.399994,30.999999,43,51.900002,0,70.199997,72.800003,69.800003
20170102071500,258.5,286.700012,30.500001,43,50.599998,0,69.599998,72.800003,69.800003
20170102073000,258.5,286.700012,30.500001,43,50.599998,100,69.699997,72.800003,69.800003
20170102074500,258.5,286.700012,30.500001,43,50.599998,0,69.900002,72.800003,69.800003
20170102080000,258.5,291.399994,30.999999,43,50.0,0,71.099998,72.800003,69.800003
20170102081500,258.5,291.399994,30.999999,43,50.0,0,70.900002,72.800003,69.800003
20170102083000,258.5,286.700012,30.500001,43,50.0,0,71.300003,72.800003,69.800003
20170102084500,258.5,347.799988,36.999999,46,50.0,0,71.400002,72.800003,69.800003
20170102090000,258.5,291.399994,30.999999,43,50.0,0,71.699997,72.800003,69.800003
20170102091500,258.5,314.899994,33.499999,44,50.0,0,71.5,72.800003,69.800003
20170102093000,258.5,286.700012,30.500001,43,50.0,0,71.800003,72.800003,69.800003
20170102094500,258.5,305.5,32.5,44,50.0,0,72.0,72.800003,69.800003
20170102100000,258.5,291.399994,30.999999,43,50.0,0,71.800003,72.800003,69.800003
20170102101500,258.5,291.399994,30.999999,43,50.0,0,71.900002,72.800003,69.800003
20170102103000,258.5,298.450012,31.750001,43,50.0,0,72.099998,72.800003,69.800003
20170102104500,258.5,361.899994,38.499999,46,50.0,0,72.400002,72.800003,69.800003
20170102110000,258.5,376.0,40.0,47,50.0,0,72.300003,72.800003,69.800003
20170102111500,258.5,376.0,40.0,47,50.0,0,72.400002,72.800003,69.800003
20170102113000,258.5,430.049988,45.749999,49,50.0,0,73.199997,72.800003,69.800003
20170102114500,258.5,474.700012,50.500001,51,49.5,0,72.699997,72.800003,69.800003
20170102120000,258.5,538.150024,57.250003,54,49.5,0,73.099998,72.800003,69.800003
20170102121500,258.5,538.150024,57.250003,54,49.5,0,72.599998,72.800003,69.800003
20170102123000,258.5,589.849976,62.749997,56,49.5,0,73.0,72.800003,69.800003
20170102124500,258.5,561.650024,59.750003,54,49.5,0,72.900002,72.800003,69.800003
20170102130000,258.5,561.650024,59.750003,54,49.5,0,72.599998,72.800003,69.800003
20170102131500,258.5,286.700012,30.500001,43,49.5,0,72.099998,72.800003,69.800003
20170102133000,258.5,291.399994,30.999999,43,49.5,0,71.699997,72.800003,69.800003
20170102134500,258.5,291.399994,30.999999,43,50.200001,0,71.199997,72.800003,69.800003
20170102140000,258.5,336.049988,35.749999,45,50.200001,0,72.099998,72.800003,69.800003
20170102141500,258.5,291.399994,30.999999,43,50.200001,0,71.400002,72.800003,69.800003
20170102143000,258.5,291.399994,30.999999,43,50.200001,0,71.699997,72.800003,69.800003
20170102144500,258.5,286.700012,30.500001,42,50.200001,0,71.199997,72.800003,69.800003
20170102150000,258.5,272.600006,29.000001,42,49.5,0,71.099998,72.800003,69.800003
20170102151500,258.5,272.600006,29.000001,42,50.299999,0,70.900002,72.800003,69.800003
20170102153000,258.5,272.600006,29.000001,42,50.299999,0,71.199997,72.800003,69.800003
20170102154500,258.5,272.600006,29.000001,42,50.299999,0,70.800003,72.800003,69.800003
20170102160000,258.5,279.649994,29.749999,42,50.299999,0,70.599998,72.800003,69.800003
20170102161500,258.5,279.649994,29.749999,42,50.299999,0,70.400002,72.800003,69.800003
20170102163000,258.5,279.649994,29.749999,42,50.299999,0,70.400002,72.800003,69.800003
20170102164500,258.5,265.549988,28.249999,42,50.299999,0,70.300003,72.800003,69.800003
20170102170000,258.5,272.600006,29.000001,42,50.299999,0,70.199997,72.800003,69.800003
20170102171500,258.5,272.600006,29.000001,42,50.299999,0,69.699997,72.800003,69.800003
20170102173000,258.5,279.649994,29.749999,42,50.299999,0,69.900002,72.800003,69.800003
20170102174500,258.5,272.600006,29.000001,42,50.299999,0,69.599998,72.800003,69.800003
20170102180000,258.5,279.649994,29.749999,42,49.5,100,69.099998,72.800003,69.800003
20170102181500,258.5,272.600006,29.000001,42,50.200001,100,68.900002,72.800003,69.800003
20170102183000,258.5,291.399994,30.999999,43,53.900002,0,70.0,72.800003,69.800003
20170102184500,258.5,286.700012,30.500001,43,50.599998,100,69.5,72.800003,69.800003
20170102190000,258.5,305.5,32.5,43,50.599998,100,69.099998,72.800003,69.800003
20170102191500,258.5,286.700012,30.500001,43,53.099998,100,69.099998,72.800003,69.800003
20170102193000,258.5,347.799988,36.999999,46,57.599998,0,70.699997,72.800003,69.800003
20170102194500,258.5,298.450012,31.750001,43,50.299999,100,69.099998,72.800003,69.800003
