PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102200000,258.5,291.399994,30.999999,43,50.299999,100,69.199997,72.800003,69.800003
20170102201500,258.5,286.700012,30.500001,43,53.400002,100,69.0,72.800003,69.800003
20170102203000,258.5,387.75,41.25,47,59.599998,0,70.800003,72.800003,69.800003
20170102204500,258.5,279.649994,29.749999,43,50.299999,100,69.099998,72.800003,69.800003
20170102210000,258.5,286.700012,30.500001,43,67.699997,100,69.0,72.800003,69.800003
20170102211500,258.5,286.700012,30.500001,43,50.799999,0,69.599998,72.800003,69.800003
20170102213000,258.5,291.399994,30.999999,43,50.799999,100,68.900002,72.800003,69.800003
20170102214500,258.5,279.649994,29.749999,43,56.0,100,69.300003,72.800003,69.800003
20170102220000,258.5,430.049988,45.749999,49,63.099998,0,70.800003,72.800003,69.800003
20170102221500,258.5,291.399994,30.999999,42,50.700001,100,68.900002,72.800003,69.800003
20170102223000,258.5,286.700012,30.500001,42,54.299999,100,69.099998,72.800003,69.800003
20170102224500,258.5,279.649994,29.749999,42,64.099998,100,69.5,72.800003,69.800003
20170102230000,258.5,286.700012,30.500001,42,68.400002,100,70.099998,72.800003,69.800003
20170102231500,258.5,291.399994,30.999999,42,50.599998,100,69.300003,72.800003,69.800003
20170102233000,258.5,286.700012,30.500001,42,53.900002,100,69.0,72.800003,69.800003
20170102234500,258.5,279.649994,29.749999,42,62.799999,100,70.0,72.800003,69.800003
20170103000000,258.5,286.700012,30.500001,42,49.900002,100,69.099998,72.800003,69.800003
20170103001500,258.5,291.399994,30.999999,42,66.699997,100,68.900002,72.800003,69.800003
20170103003000,258.5,286.700012,30.500001,42,53.099998,0,70.0,72.800003,69.800003
20170103004500,258.5,291.399994,30.999999,42,50.599998,100,69.0,72.800003,69.800003
20170103010000,258.5,286.700012,30.500001,42,56.799999,0,70.300003,72.800003,69.800003
20170103011500,258.5,286.700012,30.500001,42,49.900002,100,69.099998,72.800003,69.800003
20170103013000,258.5,286.700012,30.500001,42,67.699997,100,69.199997,72.800003,69.800003
20170103014500,258.5,286.700012,30.500001,42,55.200001,100,69.400002,72.800003,69.800003
20170103020000,258.5,336.049988,35.749999,45,60.400002,0,70.599998,72.800003,69.800003
20170103021500,258.5,279.649994,29.749999,42,49.900002,100,69.199997,72.800003,69.800003
20170103023000,258.5,279.649994,29.749999,42,55.799999,100,68.900002,72.800003,69.800003
20170103024500,258.5,279.649994,29.749999,42,54.700001,100,69.300003,72.800003,69.800003
20170103030000,258.5,314.899994,33.499999,44,54.700001,0,70.300003,72.800003,69.800003
20170103031500,258.5,286.700012,30.500001,42,50.099998,100,69.0,72.800003,69.800003
20170103033000,258.5,286.700012,30.500001,42,63.799999,100,69.900002,72.800003,69.800003
20170103034500,258.5,286.700012,30.500001,42,50.299999,100,69.0,72.800003,69.800003
20170103040000,258.5,286.700012,30.500001,42,64.5,100,69.800003,72.800003,69.800003
20170103041500,258.5,286.700012,30.500001,42,54.599998,100,69.199997,72.800003,69.800003
20170103043000,258.5,336.049988,35.749999,45,68.300003,0,70.699997,72.800003,69.800003
20170103044500,258.5,291.399994,30.999999,42,51.0,100,69.199997,72.800003,69.800003
20170103050000,258.5,286.700012,30.500001,42,51.799999,100,68.900002,72.800003,69.800003
20170103051500,258.5,286.700012,30.500001,42,62.700001,100,69.599998,72.800003,69.800003
20170103053000,258.5,291.399994,30.999999,42,71.400002,0,70.300003,72.800003,69.800003
20170103054500,258.5,291.399994,30.999999,42,50.299999,100,69.099998,72.800003,69.800003
20170103060000,258.5,291.399994,30.999999,42,68.0,100,70.099998,72.800003,69.800003
20170103061500,258.5,286.700012,30.500001,42,51.0,100,69.199997,72.800003,69.800003
20170103063000,258.5,291.399994,30.999999,42,65.099998,100,69.900002,72.800003,69.800003
20170103064500,258.5,286.700012,30.500001,42,52.599998,100,69.300003,72.800003,69.800003
20170103070000,258.5,279.649994,29.749999,42,59.0,0,70.400002,72.800003,69.800003
20170103071500,258.5,286.700012,30.500001,42,50.200001,0,69.599998,72.800003,69.800003
20170103073000,258.5,279.649994,29.749999,42,50.200001,0,70.699997,72.800003,69.800003
20170103074500,258.5,279.649994,29.749999,42,50.200001,0,71.300003,72.800003,69.800003
20170103080000,258.5,331.350006,35.250001,45,50.200001,0,72.199997,72.800003,69.800003
20170103081500,258.5,336.049988,35.749999,45,50.200001,0,72.199997,72.800003,69.800003
20170103083000,258.5,462.950012,49.250001,51,50.200001,0,72.400002,72.800003,69.800003
20170103084500,258.5,298.450012,31.750001,43,50.200001,0,72.199997,72.800003,69.800003
20170103090000,258.5,298.450012,31.750001,44,50.200001,0,73.0,72.800003,69.800003
20170103091500,258.5,286.700012,30.500001,43,49.400002,0,71.699997,72.800003,69.800003
20170103093000,258.5,498.200012,53.000001,52,49.400002,0,72.699997,72.800003,69.800003
20170103094500,258.5,279.649994,29.749999,43,49.400002,0,71.699997,72.800003,69.800003
20170103100000,258.5,291.399994,30.999999,43,49.400002,0,72.0,72.800003,69.800003
20170103101500,258.5,298.450012,31.750001,43,49.400002,0,71.300003,72.800003,69.800003
20170103103000,258.5,331.350006,35.250001,44,49.400002,0,71.699997,72.800003,69.800003
20170103104500,258.5,279.649994,29.749999,43,49.400002,0,71.900002,72.800003,69.800003
20170103110000,258.5,286.700012,30.500001,43,49.400002,0,71.5,72.800003,69.800003
20170103111500,258.5,448.850006,47.750001,50,49.400002,0,72.5,72.800003,69.800003
20170103113000,258.5,448.850006,47.750001,50,49.400002,0,72.599998,72.800003,69.800003
20170103114500,258.5,439.450012,46.750001,50,49.400002,0,72.900002,72.800003,69.800003
20170103120000,258.5,448.850006,47.750001,50,49.400002,0,72.699997,72.800003,69.800003
20170103121500,258.5,444.149994,47.249999,50,49.400002,0,72.599998,72.800003,69.800003
20170103123000,258.5,347.799988,36.999999,46,49.400002,0,72.199997,72.800003,69.800003
20170103124500,258.5,366.600006,39.000001,47,49.400002,0,72.400002,72.800003,69.800003
20170103130000,258.5,387.75,41.25,48,49.400002,0,72.900002,72.800003,69.800003
20170103131500,258.5,286.700012,30.500001,43,49.400002,0,71.599998,72.800003,69.800003
20170103133000,258.5,286.700012,30.500001,43,49.400002,0,71.099998,72.800003,69.800003
20170103134500,258.5,286.700012,30.500001,43,49.400002,0,70.800003,72.800003,69.800003
20170103140000,258.5,272.600006,29.000001,43,49.900002,0,70.5,72.800003,69.800003
20170103141500,258.5,279.649994,29.749999,43,49.900002,0,70.300003,72.800003,69.800003
20170103143000,258.5,286.700012,30.500001,43,49.900002,0,70.199997,72.800003,69.800003
20170103144500,258.5,279.649994,29.749999,43,49.900002,0,70.0,72.800003,69.800003
20170103150000,258.5,279.649994,29.749999,43,49.900002,100,69.5,72.800003,69.800003
20170103151500,258.5,279.649994,29.749999,43,49.900002,100,69.300003,72.800003,69.800003
20170103153000,258.5,279.649994,29.749999,43,49.900002,100,69.699997,72.800003,69.800003
20170103154500,258.5,279.649994,29.749999,43,50.700001,100,69.199997,72.800003,69.800003
20170103160000,258.5,279.649994,29.749999,43,62.799999,100,69.599998,72.800003,69.800003
20170103161500,258.5,286.700012,30.500001,43,52.299999,0,69.599998,72.800003,69.800003
20170103163000,258.5,279.649994,29.749999,43,50.200001,100,69.0,72.800003,69.800003
20170103164500,258.5,279.649994,29.749999,43,50.200001,100,69.300003,72.800003,69.800003
20170103170000,258.5,298.450012,31.750001,44,69.5,0,70.5,72.800003,69.800003
20170103171500,258.5,291.399994,30.999999,43,51.0,100,69.400002,72.800003,69.800003
20170103173000,258.5,286.700012,30.500001,43,74.800003,100,69.199997,72.800003,69.800003
20170103174500,258.5,286.700012,30.500001,43,50.900002,0,69.599998,72.800003,69.800003
20170103180000,258.5,279.649994,29.749999,43,51.700001,100,68.800003,72.800003,69.800003
20170103181500,258.5,291.399994,30.999999,43,52.700001,100,69.199997,72.800003,69.800003
20170103183000,258.5,336.049988,35.749999,45,56.799999,0,70.400002,72.800003,69.800003
20170103184500,258.5,279.649994,29.749999,43,50.299999,100,69.199997,72.800003,69.800003
20170103190000,258.5,279.649994,29.749999,43,59.5,100,69.199997,72.800003,69.800003
20170103191500,258.5,286.700012,30.500001,43,58.200001,100,69.099998,72.800003,69.800003
20170103193000,258.5,279.649994,29.749999,43,52.299999,0,70.199997,72.800003,69.800003
20170103194500,258.5,286.700012,30.500001,43,50.200001,100,68.699997,72.800003,69.800003
20170103200000,258.5,291.399994,30.999999,43,58.799999,100,69.699997,72.800003,69.800003
20170103201500,258.5,286.700012,30.500001,43,61.900002,100,69.199997,72.800003,69.800003
20170103203000,258.5,279.649994,29.749999,43,51.5,0,69.5,72.800003,69.800003
20170103204500,258.5,286.700012,30.500001,43,53.5,100,68.699997,72.800003,69.800003
20170103210000,258.5,286.700012,30.500001,43,51.900002,0,69.800003,72.800003,69.800003
20170103211500,258.5,286.700012,30.500001,43,50.599998,100,68.900002,72.800003,69.800003
20170103213000,258.5,291.399994,30.999999,44,64.699997,0,70.300003,72.800003,69.800003
20170103214500,258.5,286.700012,30.500001,43,50.700001,100,68.900002,72.800003,69.800003
20170103220000,258.5,331.350006,35.250001,45,60.599998,0,70.300003,72.800003,69.800003
20170103221500,258.5,286.700012,30.500001,43,50.299999,100,68.800003,72.800003,69.800003
20170103223000,258.5,286.700012,30.500001,43,72.400002,100,70.099998,72.800003,69.800003
20170103224500,258.5,286.700012,30.500001,43,51.0,100,68.900002,72.800003,69.800003
20170103230000,258.5,314.899994,33.499999,45,68.199997,0,70.300003,72.800003,69.800003
20170103231500,258.5,291.399994,30.999999,43,51.099998,100,68.699997,72.800003,69.800003
20170103233000,258.5,272.600006,29.000001,43,53.5,100,69.699997,72.800003,69.800003
20170103234500,258.5,291.399994,30.999999,43,62.799999,100,68.800003,72.800003,69.800003
20170104000000,258.5,286.700012,30.500001,43,65.0,100,69.800003,72.800003,69.800003
20170104001500,258.5,286.700012,30.500001,43,51.099998,100,69.099998,72.800003,69.800003
20170104003000,258.5,326.649994,34.749999,45,59.799999,0,70.400002,72.800003,69.800003
20170104004500,258.5,279.649994,29.749999,43,50.099998,100,68.800003,72.800003,69.800003
20170104010000,258.5,286.700012,30.500001,43,56.599998,100,69.800003,72.800003,69.800003
20170104011500,258.5,272.600006,29.000001,43,75.400002,100,70.0,72.800003,69.800003
20170104013000,258.5,272.600006,29.000001,43,51.0,100,68.900002,72.800003,69.800003
20170104014500,258.5,279.649994,29.749999,43,78.300003,100,69.099998,72.800003,69.800003
20170104020000,258.5,279.649994,29.749999,43,55.299999,0,69.900002,72.800003,69.800003
20170104021500,258.5,279.649994,29.749999,43,51.400002,100,68.800003,72.800003,69.800003
20170104023000,258.5,272.600006,29.000001,43,68.199997,100,70.099998,72.800003,69.800003
20170104024500,258.5,272.600006,29.000001,43,51.0,100,68.900002,72.800003,69.800003
20170104030000,258.5,343.100006,36.500001,46,54.0,0,70.400002,72.800003,69.800003
20170104031500,258.5,286.700012,30.500001,44,52.0,100,68.599998,72.800003,69.800003
20170104033000,258.5,279.649994,29.749999,44,53.099998,100,69.099998,72.800003,69.800003
20170104034500,258.5,272.600006,29.000001,44,53.099998,0,69.900002,72.800003,69.800003
20170104040000,258.5,286.700012,30.500001,44,69.599998,100,69.099998,72.800003,69.800003
20170104041500,258.5,279.649994,29.749999,44,69.599998,100,68.900002,72.800003,69.800003
20170104043000,258.5,286.700012,30.500001,44,51.900002,0,69.599998,72.800003,69.800003
20170104044500,258.5,286.700012,30.500001,44,52.599998,100,68.699997,72.800003,69.800003
20170104050000,258.5,286.700012,30.500001,44,58.0,0,70.300003,72.800003,69.800003
20170104051500,258.5,265.549988,28.249999,44,50.799999,100,68.599998,72.800003,69.800003
20170104053000,258.5,286.700012,30.500001,44,50.799999,0,69.599998,72.800003,69.800003
20170104054500,258.5,286.700012,30.500001,44,60.599998,100,68.699997,72.800003,69.800003
20170104060000,258.5,291.399994,30.999999,44,61.700001,0,70.099998,72.800003,69.800003
20170104061500,258.5,291.399994,30.999999,44,50.200001,100,68.800003,72.800003,69.800003
20170104063000,258.5,326.649994,34.749999,44,55.599998,0,70.300003,72.800003,69.800003
20170104064500,258.5,286.700012,30.500001,42,49.900002,0,69.800003,72.800003,69.800003
20170104070000,258.5,286.700012,30.500001,42,49.900002,100,69.400002,72.800003,69.800003
20170104071500,258.5,286.700012,30.500001,41,49.900002,100,69.400002,72.800003,69.800003
20170104073000,258.5,286.700012,30.500001,41,49.400002,0,70.199997,72.800003,69.800003
20170104074500,258.5,286.700012,30.500001,42,49.900002,0,71.099998,72.800003,69.800003
20170104080000,258.5,286.700012,30.500001,42,49.099998,0,71.699997,72.800003,69.800003
20170104081500,258.5,286.700012,30.500001,42,49.799999,0,71.300003,72.800003,69.800003
20170104083000,258.5,383.049988,40.749999,47,49.099998,0,72.199997,72.800003,69.800003
20170104084500,258.5,366.600006,39.000001,46,49.700001,0,72.099998,72.800003,69.800003
20170104090000,258.5,291.399994,30.999999,42,49.700001,0,72.199997,72.800003,69.800003
20170104091500,258.5,279.649994,29.749999,42,49.099998,0,71.300003,72.800003,69.800003
20170104093000,258.5,444.149994,47.249999,49,49.099998,0,72.099998,72.800003,69.800003
20170104094500,258.5,343.100006,36.500001,45,49.099998,0,71.599998,72.800003,69.800003
20170104100000,258.5,291.399994,30.999999,42,49.099998,0,71.699997,72.800003,69.800003
20170104101500,258.5,361.899994,38.499999,46,49.099998,0,72.5,72.800003,69.800003
20170104103000,258.5,361.899994,38.499999,46,49.099998,0,72.5,72.800003,69.800003
20170104104500,258.5,286.700012,30.500001,42,49.099998,0,72.199997,72.800003,69.800003
20170104110000,258.5,305.5,32.5,43,49.099998,0,72.599998,72.800003,69.800003
20170104111500,258.5,272.600006,29.000001,42,49.099998,0,72.400002,72.800003,69.800003
20170104113000,258.5,589.849976,62.749997,55,49.099998,0,73.599998,72.800003,69.800003
20170104114500,258.5,486.450012,51.750001,52,49.099998,0,72.800003,72.800003,69.800003
20170104120000,258.5,498.200012,53.000001,52,49.099998,0,73.099998,72.800003,69.800003
20170104121500,258.5,387.75,41.25,47,49.099998,0,72.199997,72.800003,69.800003
20170104123000,258.5,423.0,45.0,48,49.099998,0,72.900002,72.800003,69.800003
20170104124500,258.5,298.450012,31.750001,43,49.099998,0,72.199997,72.800003,69.800003
20170104130000,258.5,286.700012,30.500001,42,49.099998,0,72.400002,72.800003,69.800003
20170104131500,258.5,336.049988,35.749999,45,49.099998,0,73.099998,72.800003,69.800003
20170104133000,258.5,314.899994,33.499999,44,49.599998,0,72.5,72.800003,69.800003
20170104134500,258.5,286.700012,30.500001,42,49.599998,0,71.300003,72.800003,69.800003
20170104140000,258.5,286.700012,30.500001,42,49.599998,0,70.800003,72.800003,69.800003
20170104141500,258.5,286.700012,30.500001,42,49.599998,0,70.900002,72.800003,69.800003
20170104143000,258.5,286.700012,30.500001,42,49.599998,0,70.800003,72.800003,69.800003
20170104144500,258.5,286.700012,30.500001,42,49.599998,0,70.5,72.800003,69.800003
20170104150000,258.5,279.649994,29.749999,42,49.599998,0,70.599998,72.800003,69.800003
20170104151500,258.5,279.649994,29.749999,42,49.599998,0,70.199997,72.800003,69.800003
20170104153000,258.5,286.700012,30.500001,42,49.599998,0,69.900002,72.800003,69.800003
20170104154500,258.5,279.649994,29.749999,42,49.599998,0,69.699997,72.800003,69.800003
20170104160000,258.5,286.700012,30.500001,42,49.599998,0,69.699997,72.800003,69.800003
20170104161500,258.5,286.700012,30.500001,42,49.599998,0,69.699997,72.800003,69.800003
20170104163000,258.5,291.399994,30.999999,42,49.599998,100,69.400002,72.800003,69.800003
20170104164500,258.5,286.700012,30.500001,42,49.599998,100,69.199997,72.800003,69.800003
20170104170000,258.5,272.600006,29.000001,42,67.699997,100,69.599998,72.800003,69.800003
20170104171500,258.5,279.649994,29.749999,42,53.900002,100,69.5,72.800003,69.800003
20170104173000,258.5,336.049988,35.749999,45,62.700001,0,70.5,72.800003,69.800003
20170104174500,258.5,291.399994,30.999999,43,50.299999,0,69.800003,72.800003,69.800003
20170104180000,258.5,286.700012,30.500001,43,50.299999,100,69.5,72.800003,69.800003
20170104181500,258.5,272.600006,29.000001,43,63.0,100,68.900002,72.800003,69.800003
20170104183000,258.5,279.649994,29.749999,43,55.200001,0,70.0,72.800003,69.800003
20170104184500,258.5,279.649994,29.749999,43,50.299999,100,68.900002,72.800003,69.800003
20170104190000,258.5,279.649994,29.749999,43,68.300003,100,69.599998,72.800003,69.800003
20170104191500,258.5,279.649994,29.749999,43,50.599998,100,69.400002,72.800003,69.800003
20170104193000,258.5,286.700012,30.500001,43,68.199997,100,69.300003,72.800003,69.800003
20170104194500,258.5,279.649994,29.749999,43,60.900002,100,69.0,72.800003,69.800003
20170104200000,258.5,272.600006,29.000001,43,57.700001,0,70.199997,72.800003,69.800003
20170104201500,258.5,279.649994,29.749999,43,50.099998,100,69.099998,72.800003,69.800003
20170104203000,258.5,279.649994,29.749999,43,55.599998,100,69.900002,72.800003,69.800003
20170104204500,258.5,279.649994,29.749999,43,52.599998,100,69.099998,72.800003,69.800003
20170104210000,258.5,286.700012,30.500001,44,69.800003,0,70.5,72.800003,69.800003
20170104211500,258.5,279.649994,29.749999,43,51.0,100,69.0,72.800003,69.800003
20170104213000,258.5,279.649994,29.749999,43,69.300003,100,69.599998,72.800003,69.800003
20170104214500,258.5,291.399994,30.999999,43,52.299999,100,69.099998,72.800003,69.800003
20170104220000,258.5,439.450012,46.750001,49,54.299999,0,70.800003,72.800003,69.800003
20170104221500,258.5,279.649994,29.749999,43,50.299999,100,69.0,72.800003,69.800003
20170104223000,258.5,286.700012,30.500001,43,75.699997,100,69.800003,72.800003,69.800003
20170104224500,258.5,286.700012,30.500001,43,50.599998,100,69.0,72.800003,69.800003
20170104230000,258.5,286.700012,30.500001,43,70.099998,0,70.199997,72.800003,69.800003
20170104231500,258.5,286.700012,30.500001,43,50.599998,100,68.800003,72.800003,69.800003
20170104233000,258.5,298.450012,31.750001,44,59.599998,0,70.300003,72.800003,69.800003
20170104234500,258.5,286.700012,30.500001,43,50.599998,100,68.699997,72.800003,69.800003
20170105000000,258.5,286.700012,30.500001,43,78.099998,100,69.800003,72.800003,69.800003
20170105001500,258.5,279.649994,29.749999,43,51.0,100,69.099998,72.800003,69.800003
20170105003000,258.5,279.649994,29.749999,43,73.0,100,69.5,72.800003,69.800003
20170105004500,258.5,286.700012,30.500001,43,53.900002,100,69.199997,72.800003,69.800003
20170105010000,258.5,298.450012,31.750001,44,53.900002,0,70.199997,72.800003,69.800003
20170105011500,258.5,286.700012,30.500001,43,50.299999,100,69.199997,72.800003,69.800003
20170105013000,258.5,286.700012,30.500001,43,79.099998,100,70.099998,72.800003,69.800003
20170105014500,258.5,286.700012,30.500001,43,50.799999,100,68.900002,72.800003,69.800003
20170105020000,258.5,286.700012,30.500001,43,69.300003,100,69.800003,72.800003,69.800003
20170105021500,258.5,279.649994,29.749999,43,50.299999,100,69.099998,72.800003,69.800003
20170105023000,258.5,279.649994,29.749999,43,70.099998,100,68.900002,72.800003,69.800003
20170105024500,258.5,286.700012,30.500001,43,50.700001,100,69.199997,72.800003,69.800003
20170105030000,258.5,279.649994,29.749999,43,67.599998,100,70.0,72.800003,69.800003
20170105031500,258.5,279.649994,29.749999,43,52.700001,100,69.199997,72.800003,69.800003
20170105033000,258.5,361.899994,38.499999,46,65.900002,0,70.599998,72.800003,69.800003
20170105034500,258.5,291.399994,30.999999,43,50.200001,100,69.199997,72.800003,69.800003
20170105040000,258.5,286.700012,30.500001,43,79.0,100,69.0,72.800003,69.800003
20170105041500,258.5,291.399994,30.999999,43,50.5,100,69.099998,72.800003,69.800003
20170105043000,258.5,286.700012,30.500001,43,66.5,100,69.699997,72.800003,69.800003
20170105044500,258.5,286.700012,30.500001,43,55.099998,100,69.199997,72.800003,69.800003
20170105050000,258.5,279.649994,29.749999,43,53.599998,0,70.0,72.800003,69.800003
20170105051500,258.5,286.700012,30.500001,43,50.299999,100,69.0,72.800003,69.800003
20170105053000,258.5,286.700012,30.500001,43,67.400002,100,70.199997,72.800003,69.800003
20170105054500,258.5,286.700012,30.500001,43,50.599998,100,69.0,72.800003,69.800003
20170105060000,258.5,286.700012,30.500001,42,76.800003,100,69.199997,72.800003,69.800003
20170105061500,258.5,291.399994,30.999999,42,51.099998,0,69.900002,72.800003,69.800003
20170105063000,258.5,279.649994,29.749999,41,49.900002,100,69.800003,72.800003,69.800003
20170105064500,258.5,286.700012,30.500001,41,49.900002,0,69.800003,72.800003,69.800003
20170105070000,258.5,279.649994,29.749999,41,49.900002,0,69.800003,72.800003,69.800003
20170105071500,258.5,286.700012,30.500001,41,49.900002,0,70.199997,72.800003,69.800003
20170105073000,258.5,336.049988,35.749999,44,49.900002,0,70.699997,72.800003,69.800003
20170105074500,258.5,336.049988,35.749999,44,49.400002,0,71.699997,72.800003,69.800003
20170105080000,258.5,291.399994,30.999999,42,49.400002,0,71.599998,72.800003,69.800003
20170105081500,258.5,279.649994,29.749999,42,49.400002,0,71.400002,72.800003,69.800003
20170105083000,258.5,799.0,85.0,62,48.299999,0,69.699997,68.0,60.5
20170105084500,258.5,641.549988,68.249999,58,48.299999,0,70.800003,69.900002,66.900002
20170105090000,258.5,897.700012,95.500001,67,49.0,0,69.400002,68.0,64.800003
20170105091500,258.5,876.549988,93.249999,66,49.0,0,68.599998,68.0,64.800003
20170105093000,258.5,702.650024,74.750003,59,49.0,0,68.400002,68.0,64.800003
20170105094500,258.5,726.150024,77.250003,59,49.0,0,67.800003,68.0,64.800003
20170105100000,258.5,608.650024,64.750003,55,49.0,0,68.099998,68.0,64.800003
20170105101500,258.5,571.049988,60.749999,54,49.0,0,67.599998,68.0,64.800003
20170105103000,258.5,519.349976,55.249997,51,49.0,0,68.099998,68.0,64.800003
20170105104500,258.5,599.25,63.75,55,49.0,0,67.599998,68.0,64.800003
20170105110000,258.5,291.399994,30.999999,42,49.0,100,68.099998,73.599998,70.599998
20170105111500,258.5,272.600006,29.000001,42,94.900002,100,70.800003,73.900002,70.900002
20170105113000,258.5,286.700012,30.500001,42,50.700001,0,71.300003,73.900002,70.900002
20170105114500,258.5,286.700012,30.500001,42,50.700001,0,71.099998,73.900002,70.900002
20170105120000,258.5,408.899994,43.499999,48,49.900002,0,72.400002,73.699997,70.699997
20170105121500,258.5,286.700012,30.500001,42,49.900002,0,71.699997,73.699997,70.699997
20170105123000,258.5,343.100006,36.500001,45,49.400002,0,72.400002,73.599998,70.599998
20170105124500,258.5,286.700012,30.500001,42,49.900002,0,72.199997,73.599998,70.599998
20170105130000,258.5,291.399994,30.999999,42,49.900002,0,71.599998,73.599998,70.599998
20170105131500,258.5,298.450012,31.750001,43,49.900002,0,71.599998,73.599998,70.599998
20170105133000,258.5,326.649994,34.749999,44,49.900002,0,72.5,73.599998,70.599998
20170105134500,258.5,291.399994,30.999999,43,49.900002,0,72.699997,73.599998,70.599998
20170105140000,258.5,286.700012,30.500001,43,49.900002,0,72.199997,73.599998,70.599998
20170105141500,258.5,286.700012,30.500001,43,49.900002,0,72.099998,73.599998,70.599998
20170105143000,258.5,286.700012,30.500001,43,49.900002,0,71.5,73.599998,70.599998
20170105144500,258.5,265.549988,28.249999,43,49.900002,0,71.199997,73.599998,70.599998
20170105150000,258.5,279.649994,29.749999,43,49.900002,0,70.800003,73.599998,70.599998
20170105151500,258.5,286.700012,30.500001,43,49.900002,0,70.699997,73.599998,70.599998
20170105153000,258.5,286.700012,30.500001,43,49.900002,100,70.300003,73.599998,70.599998
20170105154500,258.5,286.700012,30.500001,42,49.900002,100,70.0,73.599998,70.599998
20170105160000,258.5,286.700012,30.500001,42,50.799999,100,69.800003,73.599998,70.599998
20170105161500,258.5,279.649994,29.749999,42,59.900002,0,71.0,73.599998,70.599998
20170105163000,258.5,279.649994,29.749999,42,50.599998,100,70.300003,73.599998,70.599998
20170105164500,258.5,279.649994,29.749999,42,50.599998,100,70.199997,73.599998,70.599998
20170105170000,258.5,286.700012,30.500001,42,51.299999,100,69.699997,73.599998,70.599998
20170105171500,258.5,279.649994,29.749999,42,64.0,100,70.5,73.599998,70.599998
20170105173000,258.5,286.700012,30.500001,42,61.900002,100,70.699997,73.599998,70.599998
20170105174500,258.5,279.649994,29.749999,42,51.900002,0,70.400002,73.599998,70.599998
20170105180000,258.5,279.649994,29.749999,42,62.700001,100,69.5,73.599998,70.599998
20170105181500,258.5,291.399994,30.999999,42,51.099998,100,70.199997,73.599998,70.599998
20170105183000,258.5,272.600006,29.000001,42,60.5,100,69.400002,73.599998,70.599998
20170105184500,258.5,298.450012,31.750001,43,51.5,0,70.5,73.599998,70.599998
20170105190000,258.5,286.700012,30.500001,42,51.5,100,69.599998,73.599998,70.599998
20170105191500,258.5,286.700012,30.500001,42,56.799999,100,70.5,73.599998,70.599998
20170105193000,258.5,286.700012,30.500001,42,76.800003,100,70.0,73.599998,70.599998
20170105194500,258.5,286.700012,30.500001,42,52.0,0,70.5,73.599998,70.599998
20170105200000,258.5,291.399994,30.999999,42,50.700001,100,69.599998,73.599998,70.599998
20170105201500,258.5,291.399994,30.999999,42,52.700001,0,71.099998,73.599998,70.599998
20170105203000,258.5,286.700012,30.500001,42,50.599998,100,69.599998,73.599998,70.599998
20170105204500,258.5,279.649994,29.749999,42,61.0,100,70.5,73.599998,70.599998
20170105210000,258.5,286.700012,30.500001,42,72.900002,100,69.800003,73.599998,70.599998
20170105211500,258.5,286.700012,30.500001,42,52.099998,0,70.400002,73.599998,70.599998
20170105213000,258.5,291.399994,30.999999,42,51.0,100,69.5,73.599998,70.599998
20170105214500,258.5,298.450012,31.750001,42,53.099998,0,71.199997,73.599998,70.599998
20170105220000,258.5,291.399994,30.999999,42,50.700001,100,69.599998,73.599998,70.599998
20170105221500,258.5,298.450012,31.750001,42,65.199997,100,70.800003,73.599998,70.599998
20170105223000,258.5,291.399994,30.999999,42,50.700001,100,69.599998,73.599998,70.599998
20170105224500,258.5,279.649994,29.749999,42,55.599998,100,70.400002,73.599998,70.599998
20170105230000,258.5,291.399994,30.999999,42,76.800003,100,70.099998,73.599998,70.599998
20170105231500,258.5,291.399994,30.999999,42,51.099998,0,70.5,73.599998,70.599998
20170105233000,258.5,291.399994,30.999999,42,50.200001,100,69.599998,73.599998,70.599998
20170105234500,258.5,286.700012,30.500001,42,71.800003,0,71.099998,73.599998,70.599998
20170106000000,258.5,291.399994,30.999999,42,50.200001,100,69.699997,73.599998,70.599998
20170106001500,258.5,291.399994,30.999999,42,62.599998,100,70.800003,73.599998,70.599998
20170106003000,258.5,279.649994,29.749999,41,71.599998,100,69.900002,73.599998,70.599998
20170106004500,258.5,279.649994,29.749999,42,51.900002,0,70.599998,73.599998,70.599998
20170106010000,258.5,291.399994,30.999999,42,49.900002,100,69.800003,73.599998,70.599998
20170106011500,258.5,291.399994,30.999999,42,75.0,100,70.699997,73.599998,70.599998
20170106013000,258.5,291.399994,30.999999,42,50.599998,100,69.900002,73.599998,70.599998
20170106014500,258.5,279.649994,29.749999,41,80.099998,100,70.300003,73.599998,70.599998
20170106020000,258.5,291.399994,30.999999,42,50.599998,100,69.900002,73.599998,70.599998
20170106021500,258.5,291.399994,30.999999,42,72.400002,100,70.199997,73.599998,70.599998
20170106023000,258.5,291.399994,30.999999,42,50.400002,100,69.800003,73.599998,70.599998
20170106024500,258.5,298.450012,31.750001,42,79.099998,100,70.5,73.599998,70.599998
20170106030000,258.5,298.450012,31.750001,42,53.900002,100,70.099998,73.599998,70.599998
20170106031500,258.5,279.649994,29.749999,41,77.199997,100,70.699997,73.599998,70.599998
20170106033000,258.5,286.700012,30.500001,42,50.700001,100,70.0,73.599998,70.599998
20170106034500,258.5,291.399994,30.999999,42,68.199997,100,69.599998,73.599998,70.599998
20170106040000,258.5,286.700012,30.500001,42,50.700001,100,70.0,73.599998,70.599998
20170106041500,258.5,291.399994,30.999999,42,78.199997,100,70.099998,73.599998,70.599998
20170106043000,258.5,291.399994,30.999999,42,55.5,100,70.099998,73.599998,70.599998
20170106044500,258.5,291.399994,30.999999,42,66.0,0,70.900002,73.599998,70.599998
20170106050000,258.5,279.649994,29.749999,42,50.299999,100,69.900002,73.599998,70.599998
20170106051500,258.5,286.700012,30.500001,42,69.900002,100,70.599998,73.599998,70.599998
20170106053000,258.5,286.700012,30.500001,42,54.200001,100,70.0,73.599998,70.599998
20170106054500,258.5,291.399994,30.999999,42,61.5,0,70.900002,73.599998,70.599998
20170106060000,258.5,279.649994,29.749999,41,49.900002,100,69.599998,73.599998,70.599998
20170106061500,258.5,291.399994,30.999999,41,91.599998,100,70.599998,76.699997,73.699997
20170106063000,258.5,401.850006,42.750001,47,64.800003,0,74.5,76.699997,73.699997
20170106064500,258.5,286.700012,30.500001,42,92.5,100,73.0,76.699997,73.699997
20170106070000,258.5,286.700012,30.500001,42,67.699997,100,73.400002,76.699997,73.699997
20170106071500,258.5,279.649994,29.749999,42,67.0,0,74.0,76.699997,73.699997
20170106073000,258.5,286.700012,30.500001,42,49.900002,100,73.099998,76.699997,73.699997
20170106074500,258.5,286.700012,30.500001,42,49.900002,100,73.300003,76.699997,73.699997
20170106080000,258.5,279.649994,29.749999,42,49.900002,100,73.699997,76.699997,73.699997
20170106081500,258.5,279.649994,29.749999,42,49.900002,0,73.5,76.699997,73.699997
20170106083000,258.5,286.700012,30.500001,42,49.900002,100,73.599998,76.699997,73.699997
20170106084500,258.5,272.600006,29.000001,42,49.900002,0,74.0,76.699997,73.699997
20170106090000,258.5,916.5,97.5,70,49.400002,0,73.699997,70.900002,67.900002
20170106091500,258.5,700.299988,74.499999,58,49.400002,0,71.699997,70.900002,67.900002
20170106093000,258.5,545.200012,58.000001,52,49.400002,0,71.099998,70.900002,67.900002
20170106094500,258.5,564.0,60.0,53,49.400002,0,70.699997,70.900002,67.900002
20170106100000,258.5,484.100006,51.500001,50,49.400002,0,71.0,70.900002,67.900002
20170106101500,258.5,498.200012,53.000001,50,49.400002,0,70.800003,70.900002,67.900002
20170106103000,258.5,472.350006,50.250001,50,49.400002,0,70.599998,70.900002,67.900002
20170106104500,258.5,434.75,46.25,48,48.700001,0,70.599998,70.900002,67.900002
20170106110000,258.5,298.450012,31.750001,42,48.700001,0,70.300003,70.900002,67.900002
20170106111500,258.5,545.200012,58.000001,53,48.700001,0,71.599998,70.900002,67.900002
20170106113000,258.5,599.25,63.75,55,48.700001,0,71.300003,70.800003,67.800003
20170106114500,258.5,730.849976,77.749997,60,48.700001,0,71.300003,70.800003,67.800003
20170106120000,258.5,754.349976,80.249997,62,48.700001,0,71.099998,70.800003,67.800003
20170106121500,258.5,754.349976,80.249997,61,48.700001,0,70.800003,70.800003,67.800003
20170106123000,258.5,714.400024,76.000003,60,48.700001,0,70.5,70.800003,67.800003
20170106124500,258.5,688.549988,73.249999,58,48.700001,0,70.599998,70.599998,67.599998
20170106130000,258.5,650.950012,69.250001,57,48.700001,0,70.699997,70.599998,67.599998
20170106131500,258.5,505.25,53.75,50,48.700001,0,70.0,70.800003,67.800003
20170106133000,258.5,331.350006,35.250001,44,49.400002,0,69.900002,70.800003,67.800003
20170106134500,258.5,286.700012,30.500001,42,49.400002,0,70.199997,70.800003,67.800003
20170106140000,258.5,291.399994,30.999999,42,49.400002,0,69.599998,70.800003,67.800003
20170106141500,258.5,331.350006,35.250001,44,48.700001,0,70.0,70.800003,67.800003
20170106143000,258.5,286.700012,30.500001,42,48.700001,0,69.400002,70.800003,67.800003
20170106144500,258.5,291.399994,30.999999,42,49.400002,0,70.0,70.800003,67.800003
20170106150000,258.5,286.700012,30.500001,42,49.400002,0,69.0,70.800003,67.800003
20170106151500,258.5,291.399994,30.999999,42,49.400002,0,69.400002,70.800003,67.800003
20170106153000,258.5,279.649994,29.749999,41,48.700001,0,68.900002,70.800003,67.800003
20170106154500,258.5,272.600006,29.000001,41,48.700001,0,69.300003,70.800003,67.800003
20170106160000,258.5,272.600006,29.000001,41,48.700001,0,68.900002,70.800003,67.800003
20170106161500,258.5,272.600006,29.000001,41,48.700001,0,68.900002,70.800003,67.800003
20170106163000,258.5,272.600006,29.000001,41,48.700001,0,68.5,70.800003,67.800003
20170106164500,258.5,272.600006,29.000001,41,48.700001,0,68.699997,70.800003,67.800003
20170106170000,258.5,279.649994,29.749999,41,48.700001,0,68.300003,70.800003,67.800003
20170106171500,258.5,286.700012,30.500001,41,49.200001,0,68.900002,70.800003,67.800003
20170106173000,258.5,272.600006,29.000001,41,49.200001,0,68.300003,70.800003,67.800003
20170106174500,258.5,279.649994,29.749999,41,49.200001,0,68.300003,70.800003,67.800003
20170106180000,258.5,286.700012,30.500001,41,48.700001,0,68.0,70.800003,67.800003
20170106181500,258.5,279.649994,29.749999,41,48.700001,0,68.199997,70.800003,67.800003
20170106183000,258.5,279.649994,29.749999,41,48.700001,0,68.0,70.800003,67.800003
20170106184500,258.5,272.600006,29.000001,41,48.700001,0,68.5,70.800003,67.800003
20170106190000,258.5,286.700012,30.500001,41,48.700001,0,68.0,70.800003,67.800003
20170106191500,258.5,286.700012,30.500001,41,48.700001,0,68.099998,70.800003,67.800003
20170106193000,258.5,286.700012,30.500001,41,49.5,0,68.0,70.800003,67.800003
20170106194500,258.5,286.700012,30.500001,41,49.5,0,67.900002,70.800003,67.800003
20170106200000,258.5,286.700012,30.500001,41,49.5,0,67.699997,70.800003,67.800003
20170106201500,258.5,279.649994,29.749999,41,49.5,0,67.800003,70.800003,67.800003
20170106203000,258.5,272.600006,29.000001,41,49.5,0,67.5,70.800003,67.800003
20170106204500,258.5,291.399994,30.999999,41,49.5,0,67.699997,70.800003,67.800003
20170106210000,258.5,286.700012,30.500001,41,49.5,100,67.400002,70.800003,67.800003
20170106211500,258.5,286.700012,30.500001,41,49.5,100,67.599998,70.800003,67.800003
20170106213000,258.5,286.700012,30.500001,41,49.0,100,67.300003,70.800003,67.800003
20170106214500,258.5,286.700012,30.500001,41,49.799999,100,67.400002,70.800003,67.800003
20170106220000,258.5,286.700012,30.500001,41,49.799999,100,67.199997,70.800003,67.800003
20170106221500,258.5,265.549988,28.249999,41,52.700001,100,67.599998,70.800003,67.800003
20170106223000,258.5,279.649994,29.749999,41,68.699997,100,68.0,70.800003,67.800003
20170106224500,258.5,279.649994,29.749999,41,49.799999,0,67.699997,70.800003,67.800003
20170106230000,258.5,286.700012,30.500001,41,49.0,100,67.199997,70.800003,67.800003
20170106231500,258.5,279.649994,29.749999,41,49.0,100,67.199997,70.800003,67.800003
20170106233000,258.5,279.649994,29.749999,41,51.400002,100,67.300003,70.800003,67.800003
20170106234500,258.5,286.700012,30.500001,41,55.400002,100,67.300003,70.800003,67.800003
20170107000000,258.5,286.700012,30.500001,41,60.200001,100,68.0,70.800003,67.800003
20170107001500,258.5,286.700012,30.500001,41,49.900002,0,67.599998,70.800003,67.800003
20170107003000,258.5,286.700012,30.500001,41,49.900002,100,67.199997,70.800003,67.800003
20170107004500,258.5,286.700012,30.500001,41,50.599998,100,67.099998,70.800003,67.800003
20170107010000,258.5,279.649994,29.749999,41,58.900002,100,68.099998,70.800003,67.800003
20170107011500,258.5,286.700012,30.500001,41,49.900002,100,67.400002,70.800003,67.800003
20170107013000,258.5,279.649994,29.749999,41,49.900002,100,67.300003,70.800003,67.800003
20170107014500,258.5,279.649994,29.749999,41,67.199997,100,67.199997,70.800003,67.800003
20170107020000,258.5,265.549988,28.249999,41,51.900002,0,68.099998,70.800003,67.800003
20170107021500,258.5,279.649994,29.749999,41,49.400002,100,67.199997,70.800003,67.800003
20170107023000,258.5,286.700012,30.500001,41,49.400002,100,67.5,70.800003,67.800003
20170107024500,258.5,286.700012,30.500001,41,51.0,100,67.099998,70.800003,67.800003
20170107030000,258.5,286.700012,30.500001,42,51.799999,0,67.900002,70.800003,67.800003
20170107031500,258.5,291.399994,30.999999,42,49.400002,100,67.199997,70.800003,67.800003
20170107033000,258.5,286.700012,30.500001,42,49.900002,100,67.0,70.800003,67.800003
20170107034500,258.5,286.700012,30.500001,42,64.900002,100,67.400002,70.800003,67.800003
20170107040000,258.5,291.399994,30.999999,42,50.700001,0,67.599998,70.800003,67.800003
20170107041500,258.5,286.700012,30.500001,42,48.700001,100,67.099998,70.800003,67.800003
20170107043000,258.5,286.700012,30.500001,41,49.400002,100,67.0,70.800003,67.800003
20170107044500,258.5,286.700012,30.500001,41,58.799999,0,68.5,70.800003,67.800003
20170107050000,258.5,286.700012,30.500001,41,48.700001,100,67.300003,70.800003,67.800003
20170107051500,258.5,286.700012,30.500001,41,51.0,100,67.0,70.800003,67.800003
20170107053000,258.5,286.700012,30.500001,41,78.099998,100,67.5,70.800003,67.800003
20170107054500,258.5,279.649994,29.749999,41,50.299999,0,67.900002,70.800003,67.800003
20170107060000,258.5,279.649994,29.749999,41,49.0,100,67.300003,70.800003,67.800003
20170107061500,258.5,286.700012,30.500001,41,51.0,100,67.099998,70.800003,67.800003
20170107063000,258.5,291.399994,30.999999,41,74.699997,100,67.400002,70.800003,67.800003
20170107064500,258.5,291.399994,30.999999,41,50.700001,0,67.900002,70.800003,67.800003
20170107070000,258.5,286.700012,30.500001,40,47.900002,100,67.099998,70.800003,67.800003
20170107071500,258.5,291.399994,30.999999,40,49.900002,0,67.800003,70.800003,67.800003
20170107073000,258.5,291.399994,30.999999,40,46.400002,100,67.300003,70.800003,67.800003
20170107074500,258.5,286.700012,30.500001,40,47.900002,100,67.599998,70.599998,67.599998
20170107080000,258.5,272.600006,29.000001,40,47.900002,100,67.300003,70.400002,67.400002
20170107081500,258.5,286.700012,30.500001,40,49.400002,0,67.400002,70.400002,67.400002
20170107083000,258.5,286.700012,30.500001,40,49.400002,0,67.5,70.400002,67.400002
20170107084500,258.5,286.700012,30.500001,40,48.299999,0,67.599998,70.400002,67.400002
20170107090000,258.5,291.399994,30.999999,40,48.299999,0,67.699997,70.400002,67.400002
20170107091500,258.5,291.399994,30.999999,40,48.299999,0,67.800003,70.400002,67.400002
20170107093000,258.5,291.399994,30.999999,40,48.299999,0,67.800003,70.400002,67.400002
20170107094500,258.5,286.700012,30.500001,40,48.299999,0,67.5,70.400002,67.400002
20170107100000,258.5,286.700012,30.500001,40,48.299999,0,67.699997,70.400002,67.400002
20170107101500,258.5,279.649994,29.749999,40,48.299999,0,67.5,70.400002,67.400002
20170107103000,258.5,272.600006,29.000001,40,48.299999,0,67.5,70.400002,67.400002
20170107104500,258.5,279.649994,29.749999,40,48.299999,100,66.699997,70.400002,67.400002
20170107110000,258.5,286.700012,30.500001,40,49.099998,100,67.300003,70.400002,67.400002
20170107111500,258.5,279.649994,29.749999,40,48.599998,0,67.400002,70.400002,67.400002
20170107113000,258.5,279.649994,29.749999,40,48.599998,0,67.300003,70.400002,67.400002
20170107114500,258.5,279.649994,29.749999,40,49.099998,0,67.300003,70.400002,67.400002
20170107120000,258.5,272.600006,29.000001,40,49.099998,0,67.900002,70.400002,67.400002
20170107121500,258.5,272.600006,29.000001,40,49.099998,0,67.699997,70.400002,67.400002
20170107123000,258.5,272.600006,29.000001,40,49.099998,0,67.800003,70.400002,67.400002
20170107124500,258.5,265.549988,28.249999,40,49.099998,0,67.699997,70.400002,67.400002
20170107130000,258.5,265.549988,28.249999,40,49.799999,0,68.199997,70.400002,67.400002
20170107131500,258.5,256.149994,27.249999,40,49.0,0,67.900002,70.400002,67.400002
20170107133000,258.5,265.549988,28.249999,40,49.0,0,67.699997,70.400002,67.400002
20170107134500,258.5,265.549988,28.249999,40,49.5,0,67.800003,70.400002,67.400002
20170107140000,258.5,256.149994,27.249999,40,49.5,0,67.300003,70.400002,67.400002
20170107141500,258.5,265.549988,28.249999,40,49.5,0,67.400002,70.400002,67.400002
20170107143000,258.5,256.149994,27.249999,40,49.0,100,66.699997,70.400002,67.400002
20170107144500,258.5,256.149994,27.249999,40,49.0,100,67.099998,70.400002,67.400002
20170107150000,258.5,256.149994,27.249999,40,49.5,100,67.0,70.400002,67.400002
20170107151500,258.5,256.149994,27.249999,40,50.299999,100,67.099998,70.400002,67.400002
20170107153000,258.5,265.549988,28.249999,40,78.800003,100,67.699997,70.400002,67.400002
20170107154500,258.5,291.399994,30.999999,42,51.0,0,67.199997,70.400002,67.400002
20170107160000,258.5,298.450012,31.750001,42,50.200001,100,66.599998,70.400002,67.400002
20170107161500,258.5,291.399994,30.999999,41,53.799999,100,66.699997,70.400002,67.400002
20170107163000,258.5,298.450012,31.750001,41,56.099998,0,68.099998,70.400002,67.400002
20170107164500,258.5,291.399994,30.999999,41,50.599998,100,67.0,70.400002,67.400002
20170107170000,258.5,286.700012,30.500001,41,49.400002,100,66.900002,70.400002,67.400002
20170107171500,258.5,291.399994,30.999999,41,65.800003,100,66.900002,70.400002,67.400002
20170107173000,258.5,291.399994,30.999999,41,54.299999,0,67.599998,70.400002,67.400002
20170107174500,258.5,286.700012,30.500001,41,50.200001,100,66.300003,70.400002,67.400002
20170107180000,258.5,291.399994,30.999999,41,52.299999,0,67.599998,70.400002,67.400002
20170107181500,258.5,279.649994,29.749999,41,75.400002,100,66.199997,70.400002,67.400002
20170107183000,258.5,286.700012,30.500001,42,49.900002,100,66.800003,70.400002,67.400002
20170107184500,258.5,286.700012,30.500001,42,70.599998,100,67.0,70.400002,67.400002
20170107190000,258.5,291.399994,30.999999,42,49.5,100,66.599998,70.400002,67.400002
20170107191500,258.5,291.399994,30.999999,42,67.0,0,67.900002,70.400002,67.400002
20170107193000,258.5,286.700012,30.500001,41,50.599998,100,66.300003,70.400002,67.400002
20170107194500,258.5,291.399994,30.999999,42,55.200001,0,67.800003,70.400002,67.400002
20170107200000,258.5,291.399994,30.999999,42,58.799999,100,66.0,70.400002,67.400002
20170107201500,258.5,291.399994,30.999999,42,52.599998,0,67.699997,70.400002,67.400002
20170107203000,258.5,286.700012,30.500001,42,78.599998,100,66.300003,70.400002,67.400002
20170107204500,258.5,286.700012,30.500001,42,50.700001,0,67.400002,70.400002,67.400002
20170107210000,258.5,291.399994,30.999999,42,65.5,100,66.0,70.400002,67.400002
20170107211500,258.5,291.399994,30.999999,42,50.299999,0,67.099998,70.400002,67.400002
20170107213000,258.5,286.700012,30.500001,42,82.699997,100,67.099998,70.400002,67.400002
20170107214500,258.5,286.700012,30.500001,42,49.5,100,66.300003,70.400002,67.400002
20170107220000,258.5,291.399994,30.999999,42,61.700001,100,67.699997,70.400002,67.400002
20170107221500,258.5,291.399994,30.999999,42,58.200001,100,66.099998,70.400002,67.400002
20170107223000,258.5,305.5,32.5,42,55.599998,0,67.699997,70.400002,67.400002
20170107224500,258.5,291.399994,30.999999,42,55.599998,100,66.099998,70.400002,67.400002
20170107230000,258.5,279.649994,29.749999,42,51.299999,0,67.199997,70.400002,67.400002
20170107231500,258.5,286.700012,30.500001,42,79.5,100,66.699997,70.400002,67.400002
20170107233000,258.5,286.700012,30.500001,42,50.700001,100,66.900002,70.400002,67.400002
20170107234500,258.5,291.399994,30.999999,42,76.5,100,67.0,70.400002,67.400002
20170108000000,258.5,286.700012,30.500001,42,50.099998,100,66.300003,70.400002,67.400002
20170108001500,258.5,298.450012,31.750001,42,71.699997,0,67.800003,70.400002,67.400002
20170108003000,258.5,286.700012,30.500001,42,57.0,100,65.800003,70.400002,67.400002
20170108004500,258.5,286.700012,30.500001,42,53.0,100,67.400002,70.400002,67.400002
20170108010000,258.5,286.700012,30.500001,42,77.300003,100,66.900002,70.400002,67.400002
20170108011500,258.5,291.399994,30.999999,42,52.900002,0,67.599998,70.400002,67.400002
20170108013000,258.5,286.700012,30.500001,42,81.900002,100,66.5,70.400002,67.400002
20170108014500,258.5,291.399994,30.999999,42,51.900002,0,67.099998,70.400002,67.400002
20170108020000,258.5,291.399994,30.999999,42,74.900002,100,66.599998,70.400002,67.400002
20170108021500,258.5,286.700012,30.500001,42,51.5,100,66.699997,70.400002,67.400002
20170108023000,258.5,279.649994,29.749999,42,75.800003,100,67.599998,70.400002,67.400002
20170108024500,258.5,286.700012,30.500001,42,51.099998,100,66.400002,70.400002,67.400002
20170108030000,258.5,319.600006,34.000001,43,56.400002,0,67.800003,70.400002,67.400002
20170108031500,258.5,291.399994,30.999999,41,68.599998,100,65.699997,70.400002,67.400002
20170108033000,258.5,298.450012,31.750001,42,54.700001,0,67.900002,70.400002,67.400002
20170108034500,258.5,291.399994,30.999999,42,81.300003,100,66.300003,70.400002,67.400002
20170108040000,258.5,286.700012,30.500001,42,52.200001,0,67.300003,70.400002,67.400002
20170108041500,258.5,291.399994,30.999999,42,74.199997,100,66.599998,70.400002,67.400002
20170108043000,258.5,291.399994,30.999999,42,51.799999,100,66.699997,70.400002,67.400002
20170108044500,258.5,279.649994,29.749999,41,56.599998,100,67.400002,70.400002,67.400002
20170108050000,258.5,279.649994,29.749999,41,61.099998,100,66.199997,70.400002,67.400002
20170108051500,258.5,326.649994,34.749999,44,60.200001,0,68.199997,70.400002,67.400002
20170108053000,258.5,291.399994,30.999999,42,60.900002,100,65.800003,70.400002,67.400002
20170108054500,258.5,291.399994,30.999999,42,56.900002,0,67.599998,70.400002,67.400002
20170108060000,258.5,286.700012,30.500001,42,81.5,100,66.099998,70.400002,67.400002
20170108061500,258.5,291.399994,30.999999,42,60.700001,100,66.900002,70.400002,67.400002
20170108063000,258.5,279.649994,29.749999,42,67.300003,100,67.0,70.400002,67.400002
20170108064500,258.5,286.700012,30.500001,42,52.299999,0,67.699997,70.400002,67.400002
20170108070000,258.5,286.700012,30.500001,42,76.699997,100,66.199997,70.400002,67.400002
20170108071500,258.5,298.450012,31.750001,42,50.200001,100,66.300003,70.400002,67.400002
20170108073000,258.5,291.399994,30.999999,42,63.299999,0,67.800003,70.400002,67.400002
20170108074500,258.5,291.399994,30.999999,42,53.599998,100,66.0,70.400002,67.400002
20170108080000,258.5,291.399994,30.999999,42,59.200001,100,67.300003,70.400002,67.400002
20170108081500,258.5,291.399994,30.999999,42,88.5,100,66.0,70.400002,67.400002
20170108083000,258.5,291.399994,30.999999,42,86.599998,100,65.800003,70.400002,67.400002
20170108084500,258.5,279.649994,29.749999,42,85.599998,100,65.300003,70.400002,67.400002
20170108090000,258.5,286.700012,30.500001,42,85.599998,100,64.400002,76.400002,73.400002
20170108091500,258.5,291.399994,30.999999,42,99.800003,100,63.799999,76.400002,73.400002
20170108093000,258.5,291.399994,30.999999,42,101.599998,100,64.800003,76.400002,73.400002
20170108094500,258.5,291.399994,30.999999,42,92.800003,100,70.0,76.099998,73.099998
20170108100000,258.5,305.5,32.5,41,86.800003,100,71.699997,76.099998,73.099998
20170108101500,258.5,298.450012,31.750001,41,64.199997,0,73.800003,76.099998,73.099998
20170108103000,258.5,291.399994,30.999999,40,86.099998,100,71.900002,76.099998,73.099998
20170108104500,258.5,291.399994,30.999999,40,77.300003,100,73.099998,76.099998,73.099998
20170108110000,258.5,286.700012,30.500001,40,78.599998,100,71.900002,76.199997,73.199997
20170108111500,258.5,279.649994,29.749999,40,81.599998,100,72.0,76.099998,73.099998
20170108113000,258.5,286.700012,30.500001,40,87.5,100,71.0,76.199997,73.199997
20170108114500,258.5,279.649994,29.749999,40,99.800003,100,71.900002,76.099998,73.099998
20170108120000,258.5,286.700012,30.500001,40,105.800003,100,71.900002,76.099998,73.099998
20170108121500,258.5,286.700012,30.500001,40,97.099998,100,72.5,76.099998,73.099998
20170108123000,258.5,286.700012,30.500001,40,89.800003,100,72.300003,76.099998,73.099998
20170108124500,258.5,286.700012,30.500001,40,88.099998,100,72.599998,76.099998,73.099998
20170108130000,258.5,286.700012,30.500001,40,99.300003,100,72.099998,76.099998,73.099998
20170108131500,258.5,279.649994,29.749999,40,106.699997,100,72.199997,76.099998,73.099998
20170108133000,258.5,279.649994,29.749999,40,98.199997,100,72.800003,76.099998,73.099998
20170108134500,258.5,279.649994,29.749999,40,73.800003,100,73.099998,76.099998,73.099998
20170108140000,258.5,279.649994,29.749999,40,52.799999,100,71.900002,76.099998,73.099998
20170108141500,258.5,286.700012,30.500001,40,52.799999,100,71.900002,76.099998,73.099998
20170108143000,258.5,272.600006,29.000001,40,62.400002,100,73.099998,76.099998,73.099998
20170108144500,258.5,279.649994,29.749999,40,83.599998,100,72.300003,76.099998,73.099998
20170108150000,258.5,279.649994,29.749999,40,62.599998,0,73.599998,76.099998,73.099998
