PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108151500,258.5,272.600006,29.000001,40,77.300003,100,71.699997,76.099998,73.099998
20170108153000,258.5,314.899994,33.499999,42,62.900002,0,73.800003,76.099998,73.099998
20170108154500,258.5,279.649994,29.749999,40,88.400002,100,71.699997,76.099998,73.099998
20170108160000,258.5,286.700012,30.500001,40,67.699997,100,73.0,76.099998,73.099998
20170108161500,258.5,286.700012,30.500001,40,83.099998,100,71.400002,76.099998,73.099998
20170108163000,258.5,291.399994,30.999999,40,83.099998,100,71.400002,76.099998,73.099998
20170108164500,258.5,286.700012,30.500001,40,89.0,100,71.300003,76.099998,73.099998
20170108170000,258.5,286.700012,30.500001,40,103.5,100,70.800003,76.099998,73.099998
20170108171500,258.5,286.700012,30.500001,40,102.300003,100,70.199997,76.099998,73.099998
20170108173000,258.5,272.600006,29.000001,40,92.699997,100,71.300003,76.099998,73.099998
20170108174500,258.5,279.649994,29.749999,40,85.5,100,70.699997,76.099998,73.099998
20170108180000,258.5,279.649994,29.749999,40,89.0,100,70.400002,76.099998,73.099998
20170108181500,258.5,291.399994,30.999999,40,100.900002,100,71.0,76.099998,73.099998
20170108183000,258.5,279.649994,29.749999,40,55.099998,100,72.400002,76.099998,73.099998
20170108184500,258.5,286.700012,30.500001,40,79.199997,100,72.599998,76.099998,73.099998
20170108190000,258.5,286.700012,30.500001,41,80.800003,100,71.5,76.099998,73.099998
20170108191500,258.5,286.700012,30.500001,41,63.200001,100,72.5,76.099998,73.099998
20170108193000,258.5,286.700012,30.500001,41,85.900002,100,72.199997,76.099998,73.099998
20170108194500,258.5,279.649994,29.749999,41,80.5,0,73.5,76.099998,73.099998
20170108200000,258.5,279.649994,29.749999,41,80.5,100,71.0,76.099998,73.099998
20170108201500,258.5,279.649994,29.749999,41,83.599998,100,72.900002,76.099998,73.099998
20170108203000,258.5,279.649994,29.749999,41,91.300003,100,70.900002,76.099998,73.099998
20170108204500,258.5,291.399994,30.999999,41,91.300003,100,73.400002,76.099998,73.099998
20170108210000,258.5,291.399994,30.999999,41,83.0,100,71.800003,76.099998,73.099998
20170108211500,258.5,279.649994,29.749999,41,66.599998,100,72.800003,76.099998,73.099998
20170108213000,258.5,286.700012,30.500001,41,79.5,100,71.599998,76.099998,73.099998
20170108214500,258.5,291.399994,30.999999,41,57.200001,100,72.699997,76.099998,73.099998
20170108220000,258.5,279.649994,29.749999,41,94.199997,100,71.0,76.099998,73.099998
20170108221500,258.5,286.700012,30.500001,41,94.199997,100,72.900002,76.099998,73.099998
20170108223000,258.5,286.700012,30.500001,41,92.300003,100,72.199997,76.099998,73.099998
20170108224500,258.5,291.399994,30.999999,42,53.599998,100,72.099998,76.099998,73.099998
20170108230000,258.5,272.600006,29.000001,41,77.0,100,72.900002,76.099998,73.099998
20170108231500,258.5,286.700012,30.500001,41,79.099998,100,72.300003,76.099998,73.099998
20170108233000,258.5,279.649994,29.749999,41,94.800003,100,72.199997,76.099998,73.099998
20170108234500,258.5,279.649994,29.749999,41,76.699997,100,71.0,76.099998,73.099998
20170109000000,258.5,279.649994,29.749999,41,88.400002,100,72.599998,76.099998,73.099998
20170109001500,258.5,286.700012,30.500001,41,80.599998,100,72.199997,76.099998,73.099998
20170109003000,258.5,291.399994,30.999999,42,79.5,0,73.599998,76.099998,73.099998
20170109004500,258.5,298.450012,31.750001,42,82.699997,100,71.400002,76.099998,73.099998
20170109010000,258.5,291.399994,30.999999,42,86.800003,100,73.099998,76.099998,73.099998
20170109011500,258.5,291.399994,30.999999,42,91.599998,100,70.900002,76.099998,73.099998
20170109013000,258.5,286.700012,30.500001,42,83.099998,100,73.099998,76.099998,73.099998
20170109014500,258.5,286.700012,30.500001,41,81.400002,100,71.800003,76.099998,73.099998
20170109020000,258.5,279.649994,29.749999,41,83.900002,100,72.900002,76.099998,73.099998
20170109021500,258.5,279.649994,29.749999,41,94.699997,100,71.699997,76.099998,73.099998
20170109023000,258.5,286.700012,30.500001,41,51.900002,100,71.800003,76.099998,73.099998
20170109024500,258.5,279.649994,29.749999,41,85.300003,100,71.699997,76.099998,73.099998
20170109030000,258.5,279.649994,29.749999,41,77.199997,100,73.099998,76.099998,73.099998
20170109031500,258.5,272.600006,29.000001,41,80.199997,100,72.400002,76.099998,73.099998
20170109033000,258.5,279.649994,29.749999,41,58.099998,100,72.699997,76.099998,73.099998
20170109034500,258.5,291.399994,30.999999,41,97.400002,100,71.699997,76.099998,73.099998
20170109040000,258.5,272.600006,29.000001,41,88.300003,100,72.099998,76.099998,73.099998
20170109041500,258.5,298.450012,31.750001,42,67.5,0,73.599998,76.099998,73.099998
20170109043000,258.5,291.399994,30.999999,42,78.599998,100,71.5,76.099998,73.099998
20170109044500,258.5,298.450012,31.750001,42,80.300003,100,73.0,76.099998,73.099998
20170109050000,258.5,286.700012,30.500001,41,90.0,100,72.199997,76.099998,73.099998
20170109051500,258.5,286.700012,30.500001,41,99.0,100,72.900002,76.099998,73.099998
20170109053000,258.5,279.649994,29.749999,41,94.0,100,71.800003,76.099998,73.099998
20170109054500,258.5,279.649994,29.749999,41,90.0,100,73.0,76.099998,73.099998
20170109060000,258.5,286.700012,30.500001,41,86.099998,100,72.400002,76.099998,73.099998
20170109061500,258.5,291.399994,30.999999,41,51.5,100,72.300003,76.099998,73.099998
20170109063000,258.5,291.399994,30.999999,41,80.0,100,72.5,76.099998,73.099998
20170109064500,258.5,286.700012,30.500001,41,55.200001,0,73.099998,76.099998,73.099998
20170109070000,258.5,291.399994,30.999999,41,91.099998,100,72.099998,76.099998,73.099998
20170109071500,258.5,286.700012,30.500001,41,51.900002,100,71.900002,76.099998,73.099998
20170109073000,258.5,291.399994,30.999999,41,76.800003,100,72.599998,76.099998,73.099998
20170109074500,258.5,700.299988,74.499999,57,48.299999,0,69.400002,68.0,64.300003
20170109080000,258.5,766.099976,81.499997,60,49.700001,0,69.099998,68.0,64.300003
20170109081500,258.5,791.950012,84.250001,61,48.700001,0,68.5,68.0,64.300003
20170109083000,258.5,756.700012,80.500001,60,48.700001,0,68.300003,68.0,64.300003
20170109084500,258.5,770.799988,81.999999,60,48.700001,0,67.599998,68.0,64.099998
20170109090000,258.5,667.400024,71.000003,56,48.700001,0,67.900002,68.0,63.799999
20170109091500,258.5,625.099976,66.499997,54,48.700001,0,67.599998,68.0,63.700001
20170109093000,258.5,608.650024,64.750003,54,49.700001,0,68.199997,68.0,63.700001
20170109094500,258.5,662.700012,70.500001,56,48.599998,0,67.800003,68.0,63.700001
20170109100000,258.5,636.849976,67.749997,55,48.599998,0,67.800003,68.0,63.700001
20170109101500,258.5,613.349976,65.249997,54,49.799999,0,68.099998,68.0,63.700001
20170109103000,258.5,747.299988,79.499999,60,48.900002,0,68.199997,68.0,63.700001
20170109104500,258.5,634.5,67.5,55,48.900002,0,67.900002,68.0,63.700001
20170109110000,258.5,634.5,67.5,55,49.900002,0,67.699997,68.0,63.700001
20170109111500,258.5,697.950012,74.250001,58,48.700001,0,68.5,68.0,60.5
20170109113000,258.5,916.5,97.5,67,48.700001,0,68.699997,68.0,60.5
20170109114500,258.5,897.700012,95.500001,68,48.700001,0,69.099998,68.0,60.5
20170109120000,258.5,937.650024,99.750003,68,49.400002,0,69.099998,68.0,60.299999
20170109121500,258.5,916.5,97.5,68,48.799999,0,69.099998,68.0,60.099998
20170109123000,258.5,937.650024,99.750003,68,48.799999,0,68.800003,68.0,59.900002
20170109124500,258.5,916.5,97.5,68,48.799999,0,68.800003,68.0,59.900002
20170109130000,258.5,937.650024,99.750003,68,49.400002,0,68.599998,68.0,59.900002
20170109131500,258.5,613.349976,65.249997,54,49.400002,0,67.0,68.0,59.900002
20170109133000,258.5,561.650024,59.750003,52,49.400002,0,67.199997,68.0,59.900002
20170109134500,258.5,462.950012,49.250001,49,49.400002,0,67.5,68.0,59.900002
20170109140000,258.5,361.899994,38.499999,45,49.400002,0,67.599998,68.0,59.900002
20170109141500,258.5,392.450012,41.750001,46,49.400002,0,67.800003,68.0,59.900002
20170109143000,258.5,387.75,41.25,46,49.400002,0,67.900002,68.0,59.900002
20170109144500,258.5,314.899994,33.499999,43,49.400002,0,67.5,68.0,59.900002
20170109150000,258.5,298.450012,31.750001,42,49.400002,0,67.900002,68.0,59.900002
20170109151500,258.5,298.450012,31.750001,42,49.400002,0,67.599998,68.0,59.900002
20170109153000,258.5,291.399994,30.999999,41,49.400002,0,68.0,68.0,59.900002
20170109154500,258.5,286.700012,30.500001,41,49.400002,0,67.699997,68.0,59.900002
20170109160000,258.5,286.700012,30.500001,41,49.400002,0,68.300003,68.0,59.900002
20170109161500,258.5,286.700012,30.500001,41,49.900002,0,67.900002,68.0,59.900002
20170109163000,258.5,291.399994,30.999999,41,49.900002,0,68.0,68.0,59.900002
20170109164500,258.5,286.700012,30.500001,41,49.900002,0,67.900002,68.0,59.900002
20170109170000,258.5,279.649994,29.749999,41,49.900002,0,67.699997,68.0,59.900002
20170109171500,258.5,331.350006,35.250001,44,49.900002,0,67.699997,68.0,59.900002
20170109173000,258.5,354.850006,37.750001,45,49.900002,0,67.5,68.0,59.900002
20170109174500,258.5,291.399994,30.999999,41,49.900002,0,67.5,68.0,59.900002
20170109180000,258.5,279.649994,29.749999,41,49.900002,0,67.5,68.0,59.900002
20170109181500,258.5,279.649994,29.749999,41,49.900002,0,67.599998,68.0,59.900002
20170109183000,258.5,305.5,32.5,42,49.900002,0,67.599998,68.0,59.900002
20170109184500,258.5,279.649994,29.749999,41,49.900002,0,67.900002,68.0,59.900002
20170109190000,258.5,286.700012,30.500001,41,49.299999,0,67.400002,68.0,59.900002
20170109191500,258.5,298.450012,31.750001,42,49.799999,0,67.900002,68.0,59.900002
20170109193000,258.5,286.700012,30.500001,42,49.799999,0,67.400002,68.0,59.900002
20170109194500,258.5,286.700012,30.500001,42,49.799999,0,67.699997,68.0,59.900002
20170109200000,258.5,305.5,32.5,42,49.799999,0,67.800003,68.0,59.900002
20170109201500,258.5,291.399994,30.999999,42,49.099998,0,67.599998,68.0,59.900002
20170109203000,258.5,291.399994,30.999999,42,49.099998,0,67.599998,68.0,59.900002
20170109204500,258.5,286.700012,30.500001,42,49.900002,0,67.199997,68.0,59.900002
20170109210000,258.5,314.899994,33.499999,43,49.900002,0,67.5,68.0,59.900002
20170109211500,258.5,279.649994,29.749999,42,49.900002,0,67.599998,68.0,59.900002
20170109213000,258.5,305.5,32.5,43,49.400002,0,67.699997,68.0,59.900002
20170109214500,258.5,279.649994,29.749999,42,49.400002,0,67.300003,68.0,59.900002
20170109220000,258.5,291.399994,30.999999,42,49.400002,0,67.5,68.0,59.900002
20170109221500,258.5,286.700012,30.500001,42,49.400002,0,67.099998,68.0,59.900002
20170109223000,258.5,286.700012,30.500001,42,49.400002,0,67.300003,68.0,59.900002
20170109224500,258.5,286.700012,30.500001,42,49.400002,0,67.599998,68.0,59.900002
20170109230000,258.5,305.5,32.5,42,49.400002,0,67.400002,68.0,59.900002
20170109231500,258.5,291.399994,30.999999,42,49.400002,0,67.300003,68.0,59.900002
20170109233000,258.5,279.649994,29.749999,42,49.400002,0,67.400002,68.0,59.900002
20170109234500,258.5,286.700012,30.500001,42,49.400002,0,67.199997,68.0,59.900002
20170110000000,258.5,272.600006,29.000001,42,49.400002,0,67.199997,68.0,59.900002
20170110001500,258.5,279.649994,29.749999,42,49.400002,0,67.5,68.0,59.900002
20170110003000,258.5,291.399994,30.999999,42,49.900002,0,67.400002,68.0,59.900002
20170110004500,258.5,286.700012,30.500001,42,49.900002,0,67.300003,68.0,59.900002
20170110010000,258.5,286.700012,30.500001,42,49.400002,0,67.199997,68.0,59.900002
20170110011500,258.5,291.399994,30.999999,42,49.900002,0,67.199997,68.0,59.900002
20170110013000,258.5,286.700012,30.500001,42,49.900002,0,67.199997,68.0,59.900002
20170110014500,258.5,291.399994,30.999999,43,49.900002,0,67.5,68.0,59.900002
20170110020000,258.5,291.399994,30.999999,42,49.900002,0,67.199997,68.0,59.900002
20170110021500,258.5,286.700012,30.500001,42,49.900002,0,67.300003,68.0,59.900002
20170110023000,258.5,291.399994,30.999999,42,49.400002,0,66.900002,68.0,59.900002
20170110024500,258.5,286.700012,30.500001,42,49.400002,0,67.199997,68.0,59.900002
20170110030000,258.5,286.700012,30.500001,42,49.400002,0,66.900002,68.0,59.900002
20170110031500,258.5,291.399994,30.999999,42,49.400002,0,67.400002,68.0,59.900002
20170110033000,258.5,286.700012,30.500001,42,49.400002,0,67.199997,68.0,59.900002
20170110034500,258.5,291.399994,30.999999,42,49.400002,0,67.300003,68.0,59.900002
20170110040000,258.5,291.399994,30.999999,42,49.400002,0,66.900002,68.0,59.900002
20170110041500,258.5,291.399994,30.999999,42,49.400002,0,67.199997,68.0,59.900002
20170110043000,258.5,298.450012,31.750001,42,49.400002,0,67.099998,68.0,59.900002
20170110044500,258.5,298.450012,31.750001,42,49.900002,0,67.099998,68.0,59.900002
20170110050000,258.5,291.399994,30.999999,42,49.200001,0,67.300003,68.0,59.900002
20170110051500,258.5,286.700012,30.500001,42,49.200001,0,67.0,68.0,59.900002
20170110053000,258.5,298.450012,31.750001,42,49.799999,0,67.099998,68.0,59.900002
20170110054500,258.5,286.700012,30.500001,42,49.799999,0,66.900002,68.0,59.900002
20170110060000,258.5,286.700012,30.500001,42,49.799999,0,67.199997,68.0,59.900002
20170110061500,258.5,291.399994,30.999999,42,49.799999,0,67.099998,68.0,59.900002
20170110063000,258.5,286.700012,30.500001,42,49.799999,0,68.199997,69.900002,66.900002
20170110064500,258.5,298.450012,31.750001,43,49.799999,0,68.400002,69.900002,66.900002
20170110070000,258.5,286.700012,30.500001,42,49.799999,0,69.0,69.900002,66.900002
20170110071500,258.5,286.700012,30.500001,42,49.799999,0,69.199997,69.900002,66.900002
20170110073000,258.5,331.350006,35.250001,44,49.799999,0,70.099998,69.900002,66.900002
20170110074500,258.5,561.650024,59.750003,54,49.099998,0,70.599998,69.900002,66.900002
20170110080000,258.5,756.700012,80.500001,61,49.099998,0,70.699997,69.900002,66.900002
20170110081500,258.5,916.5,97.5,68,49.099998,0,69.800003,68.0,61.799999
20170110083000,258.5,916.5,97.5,68,49.099998,0,69.199997,68.0,61.799999
20170110084500,258.5,587.5,62.5,56,49.799999,0,69.5,69.5,66.5
20170110090000,258.5,615.700012,65.500001,57,49.799999,0,69.400002,69.5,66.5
20170110091500,258.5,484.100006,51.500001,50,49.099998,0,69.0,69.5,66.5
20170110093000,258.5,472.350006,50.250001,49,49.099998,0,69.0,69.5,66.5
20170110094500,258.5,286.700012,30.500001,42,81.5,100,70.300003,73.5,70.5
20170110100000,258.5,272.600006,29.000001,42,50.700001,0,71.0,73.5,70.5
20170110101500,258.5,286.700012,30.500001,42,50.700001,0,71.400002,73.5,70.5
20170110103000,258.5,286.700012,30.500001,42,50.700001,0,71.900002,73.5,70.5
20170110104500,258.5,291.399994,30.999999,42,49.900002,0,72.199997,73.5,70.5
20170110110000,258.5,286.700012,30.500001,42,49.900002,0,72.099998,73.5,70.5
20170110111500,258.5,387.75,41.25,47,49.900002,0,73.0,73.5,70.5
20170110113000,258.5,418.299988,44.499999,48,49.900002,0,73.300003,73.5,70.5
20170110114500,258.5,430.049988,45.749999,49,49.900002,0,73.800003,73.5,70.5
20170110120000,258.5,897.700012,95.500001,69,49.900002,0,73.800003,68.0,59.900002
20170110121500,258.5,937.650024,99.750003,69,49.900002,0,72.800003,68.0,59.900002
20170110123000,258.5,937.650024,99.750003,69,49.900002,0,72.0,68.0,59.900002
20170110124500,258.5,916.5,97.5,69,49.0,0,71.300003,68.0,59.900002
20170110130000,258.5,937.650024,99.750003,69,49.0,0,71.199997,68.0,64.800003
20170110131500,258.5,956.450012,101.750001,69,49.5,0,70.199997,68.0,64.800003
20170110133000,258.5,916.5,97.5,66,48.299999,0,69.199997,68.0,64.800003
20170110134500,258.5,641.549988,68.249999,56,49.400002,0,68.400002,68.0,64.800003
20170110140000,258.5,533.450012,56.750001,52,49.400002,0,67.400002,68.0,64.800003
20170110141500,258.5,387.75,41.25,47,49.400002,0,67.199997,68.0,64.699997
20170110143000,258.5,279.649994,29.749999,42,49.400002,0,67.199997,68.0,64.599998
20170110144500,258.5,331.350006,35.250001,44,49.400002,0,67.800003,68.0,64.599998
20170110150000,258.5,291.399994,30.999999,42,49.900002,0,67.5,68.0,64.400002
20170110151500,258.5,319.600006,34.000001,43,49.900002,0,67.900002,68.0,64.400002
20170110153000,258.5,314.899994,33.499999,43,49.900002,0,67.800003,68.0,64.300003
20170110154500,258.5,298.450012,31.750001,43,49.900002,0,68.199997,68.0,64.300003
20170110160000,258.5,286.700012,30.500001,42,49.900002,0,67.400002,68.0,64.300003
20170110161500,258.5,331.350006,35.250001,44,49.900002,0,68.099998,68.0,64.300003
20170110163000,258.5,331.350006,35.250001,44,49.900002,0,67.699997,68.0,64.300003
20170110164500,258.5,331.350006,35.250001,44,49.900002,0,67.900002,68.0,64.300003
20170110170000,258.5,298.450012,31.750001,43,49.900002,0,67.400002,68.0,64.300003
20170110171500,258.5,361.899994,38.499999,46,49.900002,0,68.400002,68.0,64.300003
20170110173000,258.5,392.450012,41.750001,47,49.900002,0,67.699997,68.0,64.300003
20170110174500,258.5,319.600006,34.000001,44,49.900002,0,68.199997,68.0,64.300003
20170110180000,258.5,343.100006,36.500001,45,49.900002,0,67.599998,68.0,64.300003
20170110181500,258.5,314.899994,33.499999,44,49.900002,0,68.099998,68.0,64.300003
20170110183000,258.5,305.5,32.5,43,49.900002,0,67.5,68.0,64.300003
20170110184500,258.5,298.450012,31.750001,43,49.900002,0,67.800003,68.0,64.300003
20170110190000,258.5,291.399994,30.999999,43,49.900002,0,67.400002,68.0,64.300003
20170110191500,258.5,291.399994,30.999999,43,49.900002,0,68.0,68.0,64.300003
20170110193000,258.5,298.450012,31.750001,43,49.900002,0,67.900002,68.0,64.300003
20170110194500,258.5,305.5,32.5,43,49.900002,0,67.699997,68.0,64.300003
20170110200000,258.5,272.600006,29.000001,42,49.900002,0,67.699997,68.0,64.300003
20170110201500,258.5,279.649994,29.749999,42,49.900002,0,67.699997,68.0,64.300003
20170110203000,258.5,279.649994,29.749999,42,49.900002,0,67.599998,68.0,64.300003
20170110204500,258.5,279.649994,29.749999,42,49.900002,0,67.800003,68.0,64.300003
20170110210000,258.5,286.700012,30.500001,42,49.900002,0,67.5,68.0,64.300003
20170110211500,258.5,286.700012,30.500001,42,49.900002,0,67.599998,68.0,64.300003
20170110213000,258.5,279.649994,29.749999,42,49.900002,0,67.599998,68.0,64.300003
20170110214500,258.5,291.399994,30.999999,42,49.900002,0,67.599998,68.0,64.300003
20170110220000,258.5,286.700012,30.500001,42,49.900002,0,67.699997,68.0,64.300003
20170110221500,258.5,286.700012,30.500001,42,49.900002,0,67.599998,68.0,64.300003
20170110223000,258.5,272.600006,29.000001,42,49.900002,0,67.599998,68.0,64.300003
20170110224500,258.5,291.399994,30.999999,43,49.900002,0,67.300003,68.0,64.300003
20170110230000,258.5,279.649994,29.749999,42,49.900002,0,67.400002,68.0,64.300003
20170110231500,258.5,286.700012,30.500001,42,49.900002,0,67.400002,68.0,64.300003
20170110233000,258.5,286.700012,30.500001,42,49.900002,0,67.300003,68.0,64.300003
20170110234500,258.5,286.700012,30.500001,43,49.900002,0,67.300003,68.0,64.300003
20170111000000,258.5,291.399994,30.999999,43,49.900002,0,67.199997,68.0,64.300003
20170111001500,258.5,291.399994,30.999999,43,49.900002,0,67.199997,68.0,64.300003
20170111003000,258.5,291.399994,30.999999,43,49.900002,0,67.300003,68.0,64.300003
20170111004500,258.5,286.700012,30.500001,43,49.900002,0,67.199997,68.0,64.300003
20170111010000,258.5,286.700012,30.500001,43,49.900002,0,67.5,68.0,64.300003
20170111011500,258.5,272.600006,29.000001,43,49.900002,0,67.300003,68.0,64.300003
20170111013000,258.5,279.649994,29.749999,43,49.900002,0,67.400002,68.0,64.300003
20170111014500,258.5,272.600006,29.000001,43,49.900002,0,67.300003,68.0,64.300003
20170111020000,258.5,319.600006,34.000001,45,49.900002,0,67.599998,68.0,64.300003
20170111021500,258.5,286.700012,30.500001,43,49.900002,0,67.199997,68.0,64.300003
20170111023000,258.5,291.399994,30.999999,43,49.900002,0,67.300003,68.0,64.300003
20170111024500,258.5,286.700012,30.500001,43,49.900002,0,66.900002,68.0,64.300003
20170111030000,258.5,286.700012,30.500001,43,49.900002,0,67.199997,68.0,64.300003
20170111031500,258.5,291.399994,30.999999,43,49.900002,0,67.199997,68.0,64.300003
20170111033000,258.5,291.399994,30.999999,43,49.900002,0,67.300003,68.0,64.300003
20170111034500,258.5,286.700012,30.500001,43,49.900002,0,66.900002,68.0,64.300003
20170111040000,258.5,286.700012,30.500001,43,49.900002,0,67.199997,68.0,64.300003
20170111041500,258.5,286.700012,30.500001,43,49.900002,0,66.699997,68.0,64.300003
20170111044500,258.5,326.649994,34.749999,45,49.900002,0,67.400002,68.0,64.300003
20170111050000,258.5,291.399994,30.999999,43,49.099998,0,67.599998,68.0,64.300003
20170111051500,258.5,298.450012,31.750001,43,49.099998,0,66.900002,68.0,64.300003
20170111053000,258.5,286.700012,30.500001,43,49.099998,0,66.900002,68.0,64.300003
20170111054500,258.5,279.649994,29.749999,43,49.099998,0,67.099998,68.0,64.300003
20170111060000,258.5,279.649994,29.749999,43,49.099998,0,67.099998,68.0,64.300003
20170111061500,258.5,279.649994,29.749999,43,81.5,100,68.099998,70.800003,67.800003
20170111063000,258.5,286.700012,30.500001,43,50.700001,0,68.400002,70.800003,67.800003
20170111064500,258.5,291.399994,30.999999,43,49.5,0,68.099998,70.800003,67.800003
20170111070000,258.5,291.399994,30.999999,43,49.5,0,68.199997,70.800003,67.800003
20170111071500,258.5,291.399994,30.999999,43,49.5,0,68.400002,70.800003,67.800003
20170111073000,258.5,286.700012,30.500001,43,49.5,0,68.900002,70.800003,67.800003
20170111074500,258.5,937.650024,99.750003,70,49.5,0,69.099998,68.0,63.099998
20170111080000,258.5,838.950012,89.250001,65,48.700001,0,68.199997,68.0,63.099998
20170111081500,258.5,756.700012,80.500001,61,48.700001,0,68.199997,68.0,63.099998
20170111083000,258.5,392.450012,41.750001,48,49.799999,0,69.400002,70.400002,67.400002
20170111084500,258.5,434.75,46.25,49,49.799999,0,70.199997,70.400002,67.400002
20170111090000,258.5,298.450012,31.750001,44,49.799999,0,69.300003,70.0,67.0
20170111091500,258.5,376.0,40.0,47,49.799999,0,70.300003,70.0,67.0
20170111093000,258.5,479.399994,50.999999,51,49.799999,0,69.699997,70.0,67.0
20170111094500,258.5,397.149994,42.249999,48,49.799999,0,70.199997,70.0,67.0
20170111100000,258.5,439.450012,46.750001,49,49.099998,0,69.900002,70.0,67.0
20170111101500,258.5,681.5,72.5,60,49.099998,0,69.0,68.5,65.5
20170111103000,258.5,648.599976,68.999997,57,49.099998,0,68.900002,68.5,65.5
20170111104500,258.5,639.200012,68.000001,57,49.099998,0,68.300003,68.5,65.5
20170111110000,258.5,538.150024,57.250003,53,49.099998,0,68.099998,68.5,65.5
20170111111500,258.5,897.700012,95.500001,69,50.200001,0,69.099998,68.0,63.099998
20170111113000,258.5,937.650024,99.750003,70,48.299999,0,69.300003,68.0,63.099998
20170111114500,258.5,916.5,97.5,70,49.099998,0,69.300003,68.0,63.099998
20170111120000,258.5,937.650024,99.750003,70,49.099998,0,69.599998,68.0,63.099998
20170111121500,258.5,937.650024,99.750003,70,49.099998,0,69.699997,68.0,63.099998
20170111123000,258.5,916.5,97.5,70,50.299999,0,70.0,68.0,63.099998
20170111124500,258.5,937.650024,99.750003,70,50.299999,0,69.800003,68.0,63.099998
20170111130000,258.5,937.650024,99.750003,70,49.0,0,68.900002,68.0,63.099998
20170111131500,258.5,768.450012,81.750001,62,49.0,0,67.699997,68.0,63.099998
20170111133000,258.5,674.450012,71.750001,59,49.0,0,67.699997,68.0,63.099998
20170111134500,258.5,467.649994,49.749999,50,49.799999,0,67.400002,68.0,63.099998
20170111140000,258.5,423.0,45.0,48,49.799999,0,67.599998,68.0,63.099998
20170111141500,258.5,434.75,46.25,49,49.799999,0,67.800003,68.0,63.099998
20170111143000,258.5,336.049988,35.749999,45,49.799999,0,67.699997,68.0,63.099998
20170111144500,258.5,343.100006,36.500001,45,49.799999,0,68.199997,68.0,63.099998
20170111150000,258.5,336.049988,35.749999,45,49.799999,0,68.0,68.0,63.099998
20170111151500,258.5,486.450012,51.750001,51,49.099998,0,68.400002,68.0,63.099998
20170111153000,258.5,474.700012,50.500001,51,49.099998,0,67.900002,68.0,63.099998
20170111154500,258.5,467.649994,49.749999,51,49.799999,0,67.900002,68.0,63.099998
20170111160000,258.5,305.5,32.5,44,49.799999,0,67.400002,68.0,63.099998
20170111161500,258.5,291.399994,30.999999,43,49.799999,0,67.900002,68.0,63.099998
20170111163000,258.5,291.399994,30.999999,43,49.799999,0,67.900002,68.0,63.099998
20170111164500,258.5,455.899994,48.499999,51,49.799999,0,68.300003,68.0,63.099998
20170111170000,258.5,347.799988,36.999999,46,49.799999,0,67.599998,68.0,63.099998
20170111171500,258.5,291.399994,30.999999,43,49.799999,0,67.900002,68.0,63.099998
20170111173000,258.5,279.649994,29.749999,43,49.799999,0,67.400002,68.0,63.099998
20170111174500,258.5,286.700012,30.500001,43,49.799999,0,67.900002,68.0,63.099998
20170111180000,258.5,298.450012,31.750001,44,49.799999,0,67.800003,68.0,63.099998
20170111181500,258.5,291.399994,30.999999,43,49.799999,0,67.599998,68.0,63.099998
20170111183000,258.5,286.700012,30.500001,43,49.799999,0,67.0,68.0,63.099998
20170111184500,258.5,354.850006,37.750001,46,49.799999,0,67.599998,68.0,63.099998
20170111190000,258.5,286.700012,30.500001,43,49.799999,0,67.099998,68.0,63.099998
20170111191500,258.5,286.700012,30.500001,43,49.799999,0,67.199997,68.0,63.099998
20170111193000,258.5,291.399994,30.999999,43,49.799999,0,66.800003,68.0,63.099998
20170111194500,258.5,331.350006,35.250001,45,49.799999,0,67.199997,68.0,63.099998
20170111200000,258.5,286.700012,30.500001,43,49.799999,0,66.900002,68.0,63.099998
20170111201500,258.5,291.399994,30.999999,43,49.099998,0,67.099998,68.0,63.099998
20170111203000,258.5,279.649994,29.749999,43,49.900002,0,66.800003,68.0,63.099998
20170111204500,258.5,319.600006,34.000001,44,49.900002,0,67.199997,68.0,63.099998
20170111210000,258.5,286.700012,30.500001,43,49.900002,0,66.800003,68.0,63.099998
20170111211500,258.5,291.399994,30.999999,43,49.900002,0,67.099998,68.0,63.099998
20170111213000,258.5,279.649994,29.749999,43,49.900002,0,66.699997,68.0,63.099998
20170111214500,258.5,291.399994,30.999999,43,49.900002,0,67.199997,68.0,63.099998
20170111220000,258.5,279.649994,29.749999,43,49.900002,0,66.699997,68.0,63.099998
20170111221500,258.5,286.700012,30.500001,43,49.900002,0,67.099998,68.0,63.099998
20170111223000,258.5,286.700012,30.500001,43,49.400002,0,66.599998,68.0,63.099998
20170111224500,258.5,291.399994,30.999999,43,49.400002,0,66.900002,68.0,63.099998
20170111230000,258.5,286.700012,30.500001,43,49.400002,0,66.599998,68.0,63.099998
20170111231500,258.5,286.700012,30.500001,43,49.400002,0,66.699997,68.0,63.099998
20170111233000,258.5,286.700012,30.500001,43,49.400002,0,66.599998,68.0,63.099998
20170111234500,258.5,279.649994,29.749999,43,49.400002,0,66.900002,68.0,63.099998
20170112000000,258.5,286.700012,30.500001,43,49.900002,0,67.0,68.0,63.099998
20170112001500,258.5,286.700012,30.500001,43,49.900002,0,66.699997,68.0,63.099998
20170112003000,258.5,279.649994,29.749999,43,49.900002,0,66.599998,68.0,63.099998
20170112004500,258.5,286.700012,30.500001,43,49.900002,0,66.800003,68.0,63.099998
20170112010000,258.5,291.399994,30.999999,43,49.900002,0,67.0,68.0,63.099998
20170112011500,258.5,291.399994,30.999999,43,49.900002,0,66.699997,68.0,63.099998
20170112013000,258.5,291.399994,30.999999,43,49.400002,0,66.599998,68.0,63.099998
20170112014500,258.5,291.399994,30.999999,43,49.400002,0,66.599998,68.0,63.099998
20170112020000,258.5,279.649994,29.749999,43,49.400002,0,66.5,68.0,63.099998
20170112021500,258.5,272.600006,29.000001,43,49.400002,0,66.699997,68.0,63.099998
20170112023000,258.5,272.600006,29.000001,43,49.400002,0,66.599998,68.0,63.099998
20170112024500,258.5,279.649994,29.749999,43,49.400002,0,66.599998,68.0,63.099998
20170112030000,258.5,272.600006,29.000001,43,49.400002,0,66.599998,68.0,63.099998
20170112031500,258.5,272.600006,29.000001,43,49.400002,0,66.599998,68.0,63.099998
20170112033000,258.5,279.649994,29.749999,43,49.400002,0,66.599998,68.0,63.099998
20170112034500,258.5,279.649994,29.749999,43,49.400002,0,66.400002,68.0,63.099998
20170112040000,258.5,279.649994,29.749999,43,49.400002,0,66.800003,68.0,63.099998
20170112041500,258.5,272.600006,29.000001,43,49.400002,0,66.699997,68.0,63.099998
20170112043000,258.5,279.649994,29.749999,43,49.400002,0,66.800003,68.0,63.099998
20170112044500,258.5,272.600006,29.000001,43,49.400002,0,66.300003,68.0,63.099998
20170112050000,258.5,279.649994,29.749999,43,49.400002,0,66.599998,68.0,63.099998
20170112051500,258.5,279.649994,29.749999,43,49.400002,0,66.300003,68.0,63.099998
20170112053000,258.5,298.450012,31.750001,44,49.400002,0,67.0,68.0,63.099998
20170112054500,258.5,286.700012,30.500001,43,49.400002,0,66.300003,68.0,63.099998
20170112060000,258.5,286.700012,30.500001,43,49.400002,0,66.800003,68.0,63.099998
20170112061500,258.5,279.649994,29.749999,43,49.400002,0,66.699997,68.0,63.099998
20170112063000,258.5,366.600006,39.000001,47,49.400002,0,67.5,68.0,63.099998
20170112064500,258.5,354.850006,37.750001,46,49.400002,0,67.5,68.0,63.099998
20170112070000,258.5,336.049988,35.749999,46,49.400002,0,67.800003,68.0,63.099998
20170112071500,258.5,347.799988,36.999999,46,49.400002,0,68.199997,68.0,63.099998
20170112073000,258.5,509.950012,54.250001,53,49.400002,0,68.599998,68.0,63.099998
20170112074500,258.5,564.0,60.0,55,49.400002,0,68.599998,68.0,63.099998
20170112080000,258.5,904.75,96.25,69,49.400002,0,68.900002,68.0,63.099998
20170112081500,258.5,857.75,91.25,68,49.400002,0,68.300003,68.0,63.099998
20170112083000,258.5,876.549988,93.249999,69,49.400002,0,68.300003,68.0,63.099998
20170112084500,258.5,491.149994,52.249999,52,49.400002,0,66.900002,68.0,63.099998
20170112090000,258.5,554.599976,58.999997,54,49.400002,0,67.199997,68.0,63.099998
20170112091500,258.5,408.899994,43.499999,48,49.400002,0,67.400002,68.0,63.099998
20170112093000,258.5,573.400024,61.000003,56,49.900002,0,68.599998,68.0,63.099998
20170112094500,258.5,564.0,60.0,55,48.299999,0,67.699997,68.0,63.099998
20170112100000,258.5,571.049988,60.749999,55,49.5,0,67.699997,68.0,63.099998
20170112101500,258.5,486.450012,51.750001,51,49.5,0,67.699997,68.0,63.099998
20170112103000,258.5,549.900024,58.500003,55,49.5,0,67.800003,68.0,63.099998
20170112104500,258.5,479.399994,50.999999,51,49.5,0,67.699997,68.0,63.099998
20170112110000,258.5,491.149994,52.249999,52,49.5,0,68.199997,68.0,63.099998
20170112111500,258.5,897.700012,95.500001,69,49.5,0,69.099998,68.0,63.099998
20170112113000,258.5,937.650024,99.750003,70,49.5,0,68.900002,68.0,63.099998
20170112114500,258.5,916.5,97.5,70,49.5,0,68.900002,68.0,63.099998
20170112120000,258.5,972.900024,103.500003,70,49.5,0,69.199997,68.0,63.099998
20170112121500,258.5,937.650024,99.750003,70,49.5,0,69.599998,68.0,63.099998
20170112123000,258.5,937.650024,99.750003,70,49.5,0,69.699997,68.0,63.099998
20170112124500,258.5,956.450012,101.750001,70,49.5,0,69.300003,68.0,63.099998
20170112130000,258.5,937.650024,99.750003,70,49.5,0,69.099998,68.0,63.099998
20170112131500,258.5,841.299988,89.499999,66,49.5,0,68.400002,68.0,63.099998
20170112133000,258.5,599.25,63.75,56,49.5,0,67.300003,68.0,63.099998
20170112134500,258.5,418.299988,44.499999,50,49.5,0,67.5,68.0,63.099998
20170112140000,258.5,462.950012,49.250001,51,49.5,0,67.400002,68.0,63.099998
20170112141500,258.5,361.899994,38.499999,47,49.5,0,68.0,68.0,63.099998
20170112143000,258.5,361.899994,38.499999,47,49.5,0,67.900002,68.0,63.099998
20170112144500,258.5,361.899994,38.499999,47,49.5,0,67.800003,68.0,63.099998
20170112150000,258.5,376.0,40.0,48,49.5,0,67.699997,68.0,63.099998
20170112151500,258.5,387.75,41.25,49,49.5,0,68.0,68.0,63.099998
20170112153000,258.5,336.049988,35.749999,46,49.5,0,67.5,68.0,63.099998
20170112154500,258.5,279.649994,29.749999,44,49.5,0,67.5,68.0,63.099998
20170112160000,258.5,286.700012,30.500001,43,49.5,0,67.199997,68.0,63.099998
20170112161500,258.5,326.649994,34.749999,46,49.5,0,67.400002,68.0,63.099998
20170112163000,258.5,286.700012,30.500001,43,49.5,0,67.099998,68.0,63.099998
20170112164500,258.5,336.049988,35.749999,46,49.5,0,67.599998,68.0,63.099998
20170112170000,258.5,298.450012,31.750001,44,49.5,0,67.199997,68.0,63.099998
20170112171500,258.5,366.600006,39.000001,47,49.5,0,67.699997,68.0,63.099998
20170112173000,258.5,286.700012,30.500001,44,49.5,0,67.199997,68.0,63.099998
20170112174500,258.5,401.850006,42.750001,49,50.200001,0,67.900002,68.0,63.099998
20170112180000,258.5,286.700012,30.500001,43,49.5,0,67.300003,68.0,63.099998
20170112181500,258.5,392.450012,41.750001,48,49.5,0,67.699997,68.0,63.099998
20170112183000,258.5,291.399994,30.999999,44,49.5,0,67.199997,68.0,63.099998
20170112184500,258.5,371.299988,39.499999,48,49.5,0,67.699997,68.0,63.099998
20170112190000,258.5,331.350006,35.250001,46,49.5,0,67.699997,68.0,63.099998
20170112191500,258.5,291.399994,30.999999,44,49.5,0,67.400002,68.0,63.099998
20170112193000,258.5,291.399994,30.999999,44,49.5,0,67.599998,68.0,63.099998
20170112194500,258.5,298.450012,31.750001,44,49.5,0,67.599998,68.0,63.099998
20170112200000,258.5,279.649994,29.749999,44,49.5,0,67.300003,68.0,63.099998
20170112201500,258.5,286.700012,30.500001,44,49.5,0,67.599998,68.0,63.099998
20170112203000,258.5,286.700012,30.500001,44,49.5,0,66.900002,68.0,63.099998
20170112204500,258.5,279.649994,29.749999,44,49.5,0,67.400002,68.0,63.099998
20170112210000,258.5,286.700012,30.500001,44,49.5,0,67.099998,68.0,63.099998
20170112211500,258.5,291.399994,30.999999,44,49.5,0,67.300003,68.0,63.099998
20170112213000,258.5,291.399994,30.999999,44,49.5,0,67.099998,68.0,63.099998
20170112214500,258.5,291.399994,30.999999,44,49.5,0,67.199997,68.0,63.099998
20170112220000,258.5,291.399994,30.999999,44,49.5,0,66.900002,68.0,63.099998
20170112221500,258.5,291.399994,30.999999,44,49.5,0,67.199997,68.0,63.099998
20170112223000,258.5,279.649994,29.749999,44,49.5,0,66.900002,68.0,63.099998
20170112224500,258.5,279.649994,29.749999,44,49.5,0,67.099998,68.0,63.099998
20170112230000,258.5,286.700012,30.500001,44,49.5,0,66.800003,68.0,63.099998
20170112231500,258.5,272.600006,29.000001,44,49.5,0,66.699997,68.0,63.099998
20170112233000,258.5,286.700012,30.500001,44,49.5,0,67.0,68.0,63.099998
20170112234500,258.5,298.450012,31.750001,44,49.5,0,66.900002,68.0,63.099998
20170113000000,258.5,291.399994,30.999999,44,49.5,0,66.900002,68.0,63.099998
20170113001500,258.5,279.649994,29.749999,44,49.5,0,67.0,68.0,63.099998
20170113003000,258.5,279.649994,29.749999,44,49.5,0,66.699997,68.0,63.099998
20170113004500,258.5,286.700012,30.500001,44,49.5,0,66.599998,68.0,63.099998
20170113010000,258.5,279.649994,29.749999,44,49.5,0,67.199997,68.0,63.099998
20170113011500,258.5,279.649994,29.749999,44,49.5,0,66.900002,68.0,63.099998
20170113013000,258.5,286.700012,30.500001,44,49.5,0,67.099998,68.0,63.099998
20170113014500,258.5,286.700012,30.500001,44,49.5,0,66.900002,68.0,63.099998
20170113020000,258.5,286.700012,30.500001,44,49.5,0,66.900002,68.0,63.0
20170113021500,258.5,272.600006,29.000001,44,49.5,0,66.699997,68.0,63.0
20170113023000,258.5,272.600006,29.000001,44,49.5,0,67.099998,68.0,63.0
20170113024500,258.5,279.649994,29.749999,44,49.5,0,66.800003,68.0,63.0
20170113030000,258.5,272.600006,29.000001,44,49.5,0,66.900002,68.0,63.0
20170113031500,258.5,279.649994,29.749999,44,49.5,0,66.800003,68.0,63.0
20170113033000,258.5,286.700012,30.500001,44,49.5,0,67.0,68.0,63.0
20170113034500,258.5,286.700012,30.500001,44,49.5,0,66.699997,68.0,63.0
20170113040000,258.5,279.649994,29.749999,44,49.5,0,67.099998,68.0,63.0
20170113041500,258.5,279.649994,29.749999,44,49.5,0,66.699997,68.0,63.0
20170113043000,258.5,286.700012,30.500001,44,49.5,0,66.900002,68.0,63.0
20170113044500,258.5,286.700012,30.500001,44,49.5,0,66.699997,68.0,63.0
20170113050000,258.5,272.600006,29.000001,44,49.5,0,66.900002,68.0,63.0
20170113051500,258.5,286.700012,30.500001,44,49.5,0,66.800003,68.0,63.0
20170113053000,258.5,279.649994,29.749999,44,49.5,0,66.900002,68.0,63.0
20170113054500,258.5,286.700012,30.500001,44,49.5,0,66.400002,68.0,63.0
20170113060000,258.5,286.700012,30.500001,44,49.5,0,66.699997,68.0,63.0
20170113061500,258.5,279.649994,29.749999,44,49.5,0,66.5,68.0,63.0
20170113063000,258.5,286.700012,30.500001,44,49.5,0,66.699997,68.0,63.0
20170113064500,258.5,336.049988,35.749999,47,49.5,0,67.599998,68.0,63.0
20170113070000,258.5,371.299988,39.499999,47,49.5,0,67.599998,68.0,63.0
20170113071500,258.5,366.600006,39.000001,47,49.5,0,68.199997,68.0,62.799999
20170113073000,258.5,444.149994,47.249999,51,49.5,0,68.300003,68.0,62.700001
20170113074500,258.5,838.950012,89.250001,67,49.5,0,69.0,68.0,62.599998
20170113080000,258.5,782.549988,83.249999,64,49.5,0,68.199997,68.0,62.900002
20170113081500,258.5,897.700012,95.500001,70,49.5,0,68.400002,68.0,62.700001
20170113083000,258.5,916.5,97.5,70,49.5,0,68.400002,68.0,62.700001
20170113084500,258.5,916.5,97.5,70,50.299999,0,67.800003,68.0,62.5
20170113090000,258.5,831.900024,88.500003,67,49.5,0,67.699997,68.0,62.5
20170113091500,258.5,589.849976,62.749997,57,48.299999,0,67.5,68.0,62.5
20170113093000,258.5,573.400024,61.000003,55,49.5,0,67.300003,68.0,62.5
20170113094500,258.5,498.200012,53.000001,53,49.5,0,67.800003,68.0,62.5
20170113100000,258.5,509.950012,54.250001,54,49.5,0,67.800003,68.0,62.5
20170113101500,258.5,462.950012,49.250001,51,49.5,0,68.199997,68.0,62.5
20170113103000,258.5,571.049988,60.749999,56,49.5,0,68.300003,68.0,62.5
20170113104500,258.5,589.849976,62.749997,57,49.5,0,67.900002,68.0,62.5
20170113110000,258.5,606.299988,64.499999,58,49.5,0,68.0,68.0,62.5
20170113111500,258.5,846.0,90.0,68,49.5,0,69.0,68.0,62.5
20170113113000,258.5,916.5,97.5,70,49.5,0,69.400002,68.0,62.5
20170113114500,258.5,916.5,97.5,70,49.5,0,70.099998,68.0,62.5
20170113120000,258.5,972.900024,103.500003,70,49.5,0,70.699997,68.0,62.5
20170113121500,258.5,937.650024,99.750003,69,49.5,0,70.900002,68.0,62.5
20170113123000,258.5,937.650024,99.750003,69,49.5,0,71.300003,68.0,62.5
20170113124500,258.5,956.450012,101.750001,69,49.5,0,71.5,68.0,62.5
20170113130000,258.5,916.5,97.5,69,49.5,0,70.800003,68.0,62.5
20170113131500,258.5,719.099976,76.499997,60,48.0,0,69.0,68.0,62.5
20170113133000,258.5,573.400024,61.000003,56,49.5,0,68.199997,68.0,62.5
20170113134500,258.5,545.200012,58.000001,54,49.5,0,67.900002,68.0,62.5
20170113140000,258.5,484.100006,51.500001,52,49.5,0,67.599998,68.0,62.5
20170113141500,258.5,484.100006,51.500001,52,49.5,0,68.400002,68.0,62.5
20170113143000,258.5,495.850006,52.750001,52,50.200001,0,67.699997,68.0,62.5
20170113144500,258.5,448.850006,47.750001,51,49.0,0,67.900002,68.0,62.5
20170113150000,258.5,272.600006,29.000001,44,49.5,0,67.5,68.0,62.5
20170113151500,258.5,326.649994,34.749999,46,49.5,0,67.900002,68.0,62.5
20170113153000,258.5,331.350006,35.250001,46,50.200001,0,67.699997,68.0,62.5
20170113154500,258.5,326.649994,34.749999,46,50.200001,0,68.099998,68.0,62.5
20170113160000,258.5,331.350006,35.250001,47,49.5,0,67.800003,68.0,62.5
20170113161500,258.5,336.049988,35.749999,47,49.5,0,67.699997,68.0,62.5
20170113163000,258.5,286.700012,30.500001,44,49.5,0,67.599998,68.0,62.5
20170113164500,258.5,286.700012,30.500001,44,49.5,0,67.800003,68.0,62.5
20170113170000,258.5,279.649994,29.749999,44,50.200001,0,68.0,68.0,62.5
20170113171500,258.5,286.700012,30.500001,44,50.200001,0,67.300003,68.0,62.5
20170113173000,258.5,314.899994,33.499999,45,50.200001,0,67.599998,68.0,62.5
20170113174500,258.5,291.399994,30.999999,44,49.5,0,67.199997,68.0,62.5
20170113180000,258.5,331.350006,35.250001,47,49.5,0,67.5,68.0,62.5
20170113181500,258.5,298.450012,31.750001,44,49.5,0,67.199997,68.0,62.5
20170113183000,258.5,286.700012,30.500001,44,49.5,0,67.199997,68.0,62.5
20170113184500,258.5,286.700012,30.500001,44,49.5,0,66.800003,68.0,62.5
20170113190000,258.5,279.649994,29.749999,44,49.5,0,67.0,68.0,62.5
20170113191500,258.5,291.399994,30.999999,44,49.5,0,66.900002,68.0,62.5
20170113193000,258.5,326.649994,34.749999,46,49.5,0,67.400002,68.0,62.5
20170113194500,258.5,286.700012,30.500001,44,49.5,0,66.800003,68.0,62.5
20170113200000,258.5,279.649994,29.749999,44,49.5,0,67.0,68.0,62.5
20170113201500,258.5,286.700012,30.500001,44,49.5,0,66.599998,68.0,62.5
20170113203000,258.5,291.399994,30.999999,44,49.5,0,66.800003,68.0,62.5
20170113204500,258.5,286.700012,30.500001,44,49.5,0,66.599998,68.0,62.5
20170113210000,258.5,298.450012,31.750001,45,49.5,0,67.099998,68.0,62.5
20170113211500,258.5,286.700012,30.500001,44,49.5,0,66.599998,68.0,62.5
20170113213000,258.5,286.700012,30.500001,44,49.5,0,66.699997,68.0,62.5
20170113214500,258.5,291.399994,30.999999,44,49.5,0,66.300003,68.0,62.5
20170113220000,258.5,279.649994,29.749999,44,49.5,0,66.699997,68.0,62.5
20170113221500,258.5,286.700012,30.500001,44,49.5,0,66.400002,68.0,62.5
20170113223000,258.5,286.700012,30.500001,44,49.5,0,66.599998,68.0,62.5
20170113224500,258.5,279.649994,29.749999,44,49.5,0,66.400002,68.0,62.5
20170113230000,258.5,272.600006,29.000001,44,49.5,0,66.5,68.0,62.5
20170113231500,258.5,298.450012,31.750001,44,49.5,0,66.199997,68.0,62.5
20170113233000,258.5,291.399994,30.999999,44,49.5,0,66.300003,68.0,62.5
20170113234500,258.5,291.399994,30.999999,44,49.5,0,66.400002,68.0,62.5
20170114000000,258.5,291.399994,30.999999,44,49.5,0,66.300003,68.0,62.5
20170114001500,258.5,286.700012,30.500001,44,49.5,0,66.199997,68.0,62.5
20170114003000,258.5,291.399994,30.999999,44,49.5,0,66.199997,68.0,62.5
20170114004500,258.5,279.649994,29.749999,44,49.5,0,66.199997,68.0,62.5
20170114010000,258.5,265.549988,28.249999,44,49.5,0,66.300003,68.0,62.5
20170114011500,258.5,279.649994,29.749999,44,49.5,0,66.400002,68.0,62.5
20170114013000,258.5,279.649994,29.749999,44,49.5,0,66.300003,68.0,62.5
20170114014500,258.5,272.600006,29.000001,44,49.5,0,66.400002,68.0,62.5
20170114020000,258.5,265.549988,28.249999,44,49.5,0,66.300003,68.0,62.5
20170114021500,258.5,265.549988,28.249999,44,49.5,0,66.400002,68.0,62.5
20170114023000,258.5,265.549988,28.249999,44,49.5,0,66.300003,68.0,62.5
20170114024500,258.5,265.549988,28.249999,44,49.5,0,66.599998,68.0,62.5
20170114030000,258.5,272.600006,29.000001,44,50.099998,0,66.300003,68.0,62.5
20170114031500,258.5,272.600006,29.000001,44,49.5,0,66.5,68.0,62.5
20170114033000,258.5,272.600006,29.000001,44,49.5,0,66.199997,68.0,62.5
20170114034500,258.5,272.600006,29.000001,44,50.0,0,66.300003,68.0,62.5
20170114040000,258.5,272.600006,29.000001,44,49.5,0,66.300003,68.0,62.5
20170114041500,258.5,265.549988,28.249999,44,49.5,0,66.599998,68.0,62.5
20170114043000,258.5,272.600006,29.000001,44,49.5,0,66.099998,68.0,62.5
20170114044500,258.5,265.549988,28.249999,44,49.5,0,66.400002,68.0,62.5
20170114050000,258.5,265.549988,28.249999,44,49.5,0,66.099998,68.0,62.5
20170114051500,258.5,256.149994,27.249999,44,49.5,0,66.400002,68.0,62.5
20170114053000,258.5,279.649994,29.749999,44,49.5,0,66.199997,68.0,62.5
20170114054500,258.5,279.649994,29.749999,44,49.5,0,66.699997,68.0,62.5
20170114060000,258.5,265.549988,28.249999,44,49.5,0,66.199997,68.0,62.5
20170114061500,258.5,272.600006,29.000001,44,49.5,0,66.599998,68.0,62.5
20170114063000,258.5,265.549988,28.249999,44,50.200001,0,66.199997,68.0,62.5
20170114064500,258.5,279.649994,29.749999,45,49.5,0,66.599998,68.0,62.5
20170114070000,258.5,331.350006,35.250001,47,49.5,0,67.099998,68.0,62.5
20170114071500,258.5,361.899994,38.499999,48,49.5,0,67.599998,68.0,62.5
20170114073000,258.5,291.399994,30.999999,45,49.5,0,67.199997,68.0,62.5
20170114074500,258.5,387.75,41.25,50,49.5,0,67.599998,68.0,62.5
20170114080000,258.5,366.600006,39.000001,48,49.5,0,68.099998,68.0,62.5
20170114081500,258.5,462.950012,49.250001,52,49.5,0,67.699997,68.0,62.5
20170114083000,258.5,361.899994,38.499999,47,49.5,0,67.900002,68.0,62.5
20170114084500,258.5,474.700012,50.500001,52,49.5,0,67.900002,68.0,62.5
20170114090000,258.5,336.049988,35.749999,47,49.5,0,68.0,68.0,62.5
20170114091500,258.5,383.049988,40.749999,49,49.5,0,68.099998,68.0,62.5
20170114093000,258.5,458.25,48.75,52,49.5,0,68.5,68.0,62.5
20170114094500,258.5,479.399994,50.999999,53,49.5,0,67.5,68.0,62.5
20170114100000,258.5,361.899994,38.499999,48,49.5,0,67.5,68.0,62.5
20170114101500,258.5,462.950012,49.250001,52,49.5,0,68.0,68.0,62.5
20170114103000,258.5,361.899994,38.499999,48,49.5,0,68.199997,68.0,62.5
20170114104500,258.5,418.299988,44.499999,51,49.5,0,67.900002,68.0,62.5
20170114110000,258.5,479.399994,50.999999,53,49.5,0,68.5,68.0,62.5
20170114111500,258.5,376.0,40.0,49,49.5,0,67.300003,68.0,62.5
20170114113000,258.5,397.149994,42.249999,49,49.5,0,67.699997,68.0,62.5
20170114114500,258.5,585.150024,62.250003,58,49.5,0,68.199997,68.0,62.5
20170114120000,258.5,639.200012,68.000001,60,49.5,0,68.5,68.0,62.5
20170114121500,258.5,796.650024,84.750003,66,49.5,0,68.699997,68.0,62.5
20170114123000,258.5,726.150024,77.250003,62,49.5,0,68.0,68.0,62.5
20170114124500,258.5,709.700012,75.500001,62,48.700001,0,67.900002,68.0,62.5
20170114130000,258.5,665.049988,70.749999,60,49.5,0,67.800003,68.0,62.5
20170114131500,258.5,376.0,40.0,48,49.5,0,66.900002,68.0,62.5
20170114133000,258.5,519.349976,55.249997,55,49.5,0,68.400002,68.0,62.5
20170114134500,258.5,526.400024,56.000003,55,49.5,0,67.599998,68.0,62.5
20170114140000,258.5,343.100006,36.500001,47,49.5,0,67.599998,68.0,62.5
20170114141500,258.5,279.649994,29.749999,45,49.5,0,67.199997,68.0,62.5
20170114143000,258.5,366.600006,39.000001,49,49.5,0,67.599998,68.0,62.5
20170114144500,258.5,286.700012,30.500001,45,49.5,0,66.800003,68.0,62.5
20170114150000,258.5,291.399994,30.999999,45,49.5,0,67.5,68.0,62.5
20170114151500,258.5,291.399994,30.999999,45,49.5,0,67.199997,68.0,62.5
20170114153000,258.5,286.700012,30.500001,45,49.5,0,67.400002,68.0,62.5
20170114154500,258.5,291.399994,30.999999,45,49.5,0,66.900002,68.0,62.5
20170114160000,258.5,331.350006,35.250001,46,49.5,0,67.400002,68.0,62.5
20170114161500,258.5,291.399994,30.999999,45,49.5,0,66.599998,68.0,62.5
20170114163000,258.5,371.299988,39.499999,48,49.5,0,67.5,68.0,62.5
20170114164500,258.5,286.700012,30.500001,45,49.5,0,66.699997,68.0,62.5
20170114170000,258.5,298.450012,31.750001,45,49.5,0,67.199997,68.0,62.5
20170114171500,258.5,286.700012,30.500001,45,49.5,0,66.699997,68.0,62.5
20170114173000,258.5,286.700012,30.500001,45,49.5,0,66.699997,68.0,62.5
20170114174500,258.5,286.700012,30.500001,45,49.5,0,66.900002,68.0,62.5
20170114180000,258.5,286.700012,30.500001,45,49.5,0,67.099998,68.0,62.5
20170114181500,258.5,286.700012,30.500001,45,49.5,0,66.699997,68.0,62.5
20170114183000,258.5,286.700012,30.500001,45,49.5,0,67.099998,68.0,62.5
20170114184500,258.5,279.649994,29.749999,45,49.5,0,66.699997,68.0,62.5
20170114190000,258.5,286.700012,30.500001,45,49.5,0,66.800003,68.0,62.5
20170114191500,258.5,291.399994,30.999999,45,49.5,0,66.599998,68.0,62.5
20170114193000,258.5,298.450012,31.750001,45,49.5,0,67.199997,68.0,62.5
20170114194500,258.5,291.399994,30.999999,45,49.5,0,66.599998,68.0,62.5
20170114200000,258.5,279.649994,29.749999,45,49.5,0,66.900002,68.0,62.5
20170114201500,258.5,272.600006,29.000001,45,49.5,0,66.300003,68.0,62.5
20170114203000,258.5,286.700012,30.500001,45,49.5,0,66.599998,68.0,62.5
20170114204500,258.5,291.399994,30.999999,45,49.5,0,66.099998,68.0,62.5
20170114210000,258.5,286.700012,30.500001,45,49.5,0,66.699997,68.0,62.5
20170114211500,258.5,291.399994,30.999999,45,49.5,0,66.300003,68.0,62.5
20170114213000,258.5,291.399994,30.999999,45,49.5,0,66.400002,68.0,62.5
20170114214500,258.5,291.399994,30.999999,45,49.5,0,66.099998,68.0,62.5
20170114220000,258.5,279.649994,29.749999,45,49.5,0,66.300003,68.0,62.5
20170114221500,258.5,279.649994,29.749999,44,49.5,0,66.300003,68.0,62.5
20170114223000,258.5,272.600006,29.000001,44,49.5,0,66.599998,68.0,62.5
20170114224500,258.5,279.649994,29.749999,44,49.5,0,66.199997,68.0,62.5
20170114230000,258.5,279.649994,29.749999,44,49.5,0,66.300003,68.0,62.5
20170114231500,258.5,279.649994,29.749999,44,49.5,0,66.199997,68.0,62.5
20170114233000,258.5,279.649994,29.749999,44,49.5,0,66.199997,68.0,62.5
20170114234500,258.5,286.700012,30.500001,44,49.5,0,66.300003,68.0,62.5
20170115000000,258.5,279.649994,29.749999,44,49.5,0,66.400002,68.0,62.5
20170115001500,258.5,272.600006,29.000001,44,49.5,0,66.599998,68.0,62.5
20170115003000,258.5,286.700012,30.500001,44,49.5,0,66.300003,68.0,62.5
20170115004500,258.5,279.649994,29.749999,44,49.5,0,66.300003,68.0,62.5
20170115010000,258.5,279.649994,29.749999,44,49.5,0,66.400002,68.0,62.5
20170115011500,258.5,272.600006,29.000001,44,49.5,0,66.300003,68.0,62.5
20170115013000,258.5,279.649994,29.749999,44,49.5,0,66.199997,68.0,62.5
20170115014500,258.5,279.649994,29.749999,44,49.5,0,66.699997,68.0,62.5
